20160601,1730,80.6,72.3,37.08393909,82.97793333,261,49.1,45.1,5.65,77.6,73.8,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.5,56.5,73.8,15,40.5,55.2,73.8,0,73.3,1.8,56.2,1.8125,59.2,0,0,38.2,11.7,0,0,0,73,73.9,60.2,69,15,51.4,58.6,60.1,0,74,0.99,56.2,1.8125,62,0,0,97.9,75.1,18.1,4.3,0.9,15,15,97.7,57,80.2,100,99.5,0,79.3,1.3,56.275864,55.775864,0,12.4,0,0,1,100,1,72,209,61.1,0,33.533627,200,72,68,3388.784,70,58.2,13.9,3341.6567,272,70.1,57.6,0,37.25513,260,130,68.5,58.4,0,51.35605,125,1043,70.2,58.1,0,37.501312,1000,324,74,58.9,0,20.165546,322.39352,624,73.5,58.7,0,46.886276,600,216,66.9,58.6,0,38.69581,200,130,69.9,58.7,0,53.265045,125,353,68.6,59.1,0,37.94038,330,335,69.2,59.4,0,100,650,845,68,59.7,0,100,950,513,0,58.5,0,43.024494,500,510,69.1,58.4,0,41.360916,500,178,72,61.1,0,56.172348,175,257,69.8,61.6,0,46.167343,245,226,70.3,61.4,0,44.63213,220,492,73.4,61,0,43.866333,496.83093,163,73.7,61.4,0,37.48531,160,351,72.8,61.4,0,42.24297,335,345,72.6,61.3,0,27.640781,335,206,70.6,62,0,42.21224,195,643,73.8,61.3,0,43.120865,648.8003,254,68,61.1,0,52.61363,245,179,73,61.1,0,50.021137,175,266,72.5,61.2,0,54.873394,245,432,72.9,60.9,0,43.889587,420,166,73.9,61.8,0,27.43491,160,344,73.1,61.4,0,47.576916,335,308,72.9,61.9,0,32.185448,300,420,71.9,61.1,0,38.718304,400,202,71.5,61.8,0,37.248726,195,420,71.8,61,0,35.878216,380,365,71.6,61.5,0,41.80547,335,184,72.9,60.7,0,62.226902,175,253,73,61.4,0,50.30353,245,363,72.8,60.8,0,41.559322,350,169,73.7,61.2,0,37.967007,160,749,73.6,60.9,0,64.62838,747.7848,234,73.4,62.1,0,39.510876,230,336,72.5,61,0,49.41544,285,202,72.7,61.6,0,50.96867,195,402,73.7,61.4,0,32.222767,380,370,72.3,60.7,0,41.30221,335,178,72.5,61,0,54.806465,175,435,74.1,60.8,0,55.458313,436.20554,430,72.6,61,0,49.77407,420,166,73.7,61,0,44.787567,160,343,73.1,61,0,43.323906,335,95,72.4,61.9,0,36.222588,100,361,72.4,61.5,0,50.159645,335,203,70.5,271.3,0,42.898914,195,390,73.8,61.2,0,38.345776,380,348,71.5,61.1,0,45.363976,335,210,73.3,61,0,41.97024,200,257,73.9,61.2,0,50.41112,245,355,73.2,60.9,0,41.152077,350,164,73.2,61.3,0,35.829006,160,847,74,60.7,0,64.76063,840,287,74,61.9,0,49.287807,287.4046,177,71,61.3,0,34.440086,150,199,73.7,62.3,0,44.386337,195,396,72.8,61.1,0,43.69889,380,588,68.7,60.6,0,65.85803,575,338,73.8,61.6,0,36.617577,335,271,72.4,61.7,0,51.087498,250,176,72.6,61.7,0,56.436954,175,198,73.2,61.6,0,33.16216,190,199,70.2,61.3,0,43.735424,185,310,69.3,61,0,42.31343,300,313,72.4,60.7,0,44.254482,300,215,67.7,60.9,0,53.949993,210,914,65.4,60.5,0,87.53653,880,76.6,76.3,76.8,0,73.9,77.9,2.8,-0.1,30.05
20160601,1735,80.6,71.8,36.95808854,82.97793333,262,49.1,45.1,5.65,77.6,73.8,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.5,56.4,73.3,15,40.8,55.2,73.3,0,73.3,1.85,56.2,1.8125,59.2,0,0,36.9,11.6,0,0,0,73,73.9,60.1,69.4,15,51.2,58.6,60.8,0,74,1,56.2,1.8125,62,0,0,97.8,78.3,18.3,3.7,1,15,15,97.5,57,80.2,100,99.9,0,79.3,1.3,56.275864,55.775864,0,12.4,0,0,1,100,1,72,209,61.1,0,33.533627,200,72,68,3024.2644,70,58.2,16.3,3341.6567,272,70,57.6,0,37.25513,260,130,68.5,58.4,0,51.35605,125,1029,70.2,58.1,0,37.501312,1000,316,74,58.9,0,20.165546,322.39352,626,73.5,58.7,0,46.886276,600,218,67,58.6,0,38.69581,200,130,69.8,58.7,0,53.265045,125,356,68.6,59,0,37.94038,330,336,69.2,59.4,0,100,650,849,68,59.6,0,100,950,515,0,58.5,0,43.024494,500,510,69.2,58.4,0,41.360916,500,179,72,61.1,0,56.172348,175,258,69.7,61.6,0,46.167343,245,228,70.3,61.4,0,44.63213,220,433,73.3,61.1,0,41.97235,438.03107,163,73.6,61.4,0,37.48531,160,353,72.7,61.3,0,42.24297,335,346,72.6,61.2,0,27.640781,335,207,70.4,62.1,0,42.21224,195,644,73.8,61.2,0,43.120865,648.8003,256,67.9,61.1,0,52.61363,245,180,73,61.1,0,50.021137,175,267,72.4,61.2,0,54.873394,245,433,72.7,60.9,0,43.889587,420,165,73.9,61.8,0,27.43491,160,345,73.1,61.4,0,47.576916,335,308,72.9,61.8,0,32.185448,300,420,71.8,61.1,0,38.718304,400,203,71.6,61.8,0,37.248726,195,413,71.7,60.9,0,35.878216,380,360,71.6,61.4,0,41.80547,335,188,72.9,60.7,0,62.226902,175,257,73,61.3,0,50.30353,245,354,72.7,60.8,0,40.915253,350,166,73.7,61.2,0,37.518196,160,683,73.6,60.9,0,60.731983,687.18475,230,73.3,62.1,0,38.724346,230,333,72.5,61,0,48.91151,285,198,72.6,61.6,0,50.45342,195,400,73.8,61.3,0,31.23924,380,373,72.2,60.7,0,40.773956,335,179,72.5,60.9,0,54.806465,175,472,74.1,60.8,0,56.966835,463.50555,431,72.5,61,0,49.77407,420,167,73.7,61,0,44.787567,160,344,73,61,0,43.323906,335,96,72.3,61.9,0,36.222588,100,361,72.3,61.5,0,50.159645,335,205,70.4,271.4,0,42.898914,195,387,73.8,61.2,0,38.345776,380,349,71.4,61.1,0,45.363976,335,212,73.3,61,0,41.97024,200,257,73.8,61.2,0,50.41112,245,355,73.1,60.9,0,41.152077,350,165,73.1,61.3,0,35.829006,160,849,74,60.7,0,64.76063,840,289,74,61.9,0,49.287807,287.4046,177,71,61.3,0,34.440086,150,200,73.8,62.2,0,44.386337,195,394,72.8,61.1,0,43.69889,380,590,68.7,60.6,0,65.85803,575,340,73.7,61.6,0,36.617577,335,271,72.4,61.6,0,51.087498,250,177,72.6,61.7,0,56.436954,175,198,73.2,61.6,0,33.16216,190,199,70.1,61.3,0,43.735424,185,313,69.1,60.9,0,42.31343,300,314,72.3,60.7,0,44.254482,300,216,67.7,60.8,0,53.949993,210,913,65.4,60.5,0,87.53653,880,76.6,76.3,76.8,0,73.9,77.9,1,0,30.05
20160601,1740,80.7,71.1,36.86510722,82.97793333,263,48.7,44.7,5.65,77.4,73.7,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.6,56.4,74.3,15,40.9,55.2,74.3,0,73.3,1.8,56.2,1.8125,59.2,0,0,38.6,11.7,0,0,0,73,73.9,60.6,69.2,15,51.2,58.6,61.3,0,74,0.99,56.2,1.8125,62,0,0,98.3,76.3,18.3,3.9,1.4,15,15,97.4,57,80.2,100,99.4,0,79.3,1.3,56.275864,55.775864,0,12.4,0,0,1,100,1,72,209,61,0,33.533627,200,72,68,3719.001,70,58.1,21.8,3749.6567,269,70.1,57.5,0,37.25513,260,129,68.5,58.3,0,51.35605,125,1019,70.2,58,0,37.501312,1000,344,74,58.6,0,22.741852,343.99365,623,73.5,58.6,0,46.886276,600,216,67,58.5,0,38.69581,200,129,69.8,58.6,0,53.265045,125,352,68.5,59,0,37.94038,330,333,69.2,59.3,0,100,650,845,68,59.5,0,100,950,514,0,58.4,0,43.024494,500,510,69.1,58.3,0,41.360916,500,179,72,61.5,0,56.172348,175,258,69.7,61.9,0,46.167343,245,226,70.2,61.7,0,44.63213,220,408,73.3,61.5,0,41.0689,408.63107,163,73.6,61.7,0,37.48531,160,353,72.7,61.6,0,42.24297,335,344,72.6,61.5,0,27.640781,335,206,70.4,62.3,0,42.21224,195,645,73.8,61.7,0,43.120865,648.8003,255,68,61.4,0,52.61363,245,179,73,61.6,0,50.021137,175,266,72.4,61.6,0,54.873394,245,431,72.6,61.4,0,43.889587,420,165,73.8,62.1,0,27.43491,160,343,73,61.7,0,47.576916,335,308,72.9,62,0,32.185448,300,420,71.8,61.4,0,38.718304,400,202,71.7,62.1,0,37.248726,195,415,71.7,61.3,0,35.878216,380,360,71.6,61.8,0,41.80547,335,185,72.9,61.2,0,61.75003,175,250,73,61.7,0,49.71705,245,359,72.6,61.3,0,40.915253,350,167,73.6,61.6,0,37.518196,160,625,73.6,61.3,0,58.006756,626.5847,233,73.3,62.4,0,39.63377,230,331,72.4,61.3,0,48.91151,285,200,72.5,62,0,50.45342,195,395,73.9,61.6,0,30.624538,380,374,72.2,61.1,0,40.773956,335,179,72.6,61.3,0,54.806465,175,521,74.1,61.3,0,59.281437,518.1055,432,72.5,61.4,0,49.77407,420,166,73.7,61.3,0,44.787567,160,344,73,61.3,0,43.323906,335,94,72.3,62.1,0,36.222588,100,362,72.3,61.8,0,50.159645,335,203,70.4,271.4,0,42.898914,195,392,73.8,61.5,0,38.345776,380,347,71.3,61.4,0,45.363976,335,210,73.3,61.3,0,41.97024,200,256,73.8,61.7,0,50.41112,245,354,73.1,61.3,0,41.152077,350,164,73.1,61.5,0,35.829006,160,850,73.9,61.1,0,64.76063,840,287,74,62.1,0,49.287807,287.4046,174,71,61.6,0,34.440086,150,199,73.8,62.5,0,44.386337,195,397,72.8,61.5,0,43.69889,380,589,68.6,61.1,0,65.85803,575,338,73.7,61.8,0,36.617577,335,271,72.4,61.9,0,51.087498,250,177,72.5,61.9,0,56.436954,175,199,73.2,61.8,0,33.16216,190,199,70,61.6,0,43.735424,185,316,69,61.4,0,42.31343,300,315,72.2,61.1,0,44.254482,300,215,67.7,61.2,0,53.949993,210,911,65.4,61,0,87.53653,880,76.6,76.3,76.8,0,73.9,77.9,1.1,-0.1,30.05
20160601,1745,80.9,70.3,36.82864808,82.97793333,261,48.6,44.7,5.65,77.3,73.6,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.6,56.5,74.3,15,41.5,55.2,74.3,0,73.4,1.8,56.2,1.8125,59.1,0,0,38.6,11.7,0,0,0,73,73.9,60.7,68.9,15,51.3,58.6,59.6,0,74.1,0.99,56.2,1.8125,62.2,0,0,97.8,75.3,15.1,4.3,0.8,15,15,97.3,57,80.2,100,99.7,0,79.3,1.3,56.275864,55.775864,0,12.4,0,0,1,100,1,72,205,61.1,0,33.533627,200,72,68,3719.001,70,58.2,23,3749.6567,270,70.1,57.6,0,37.25513,260,130,68.4,58.4,0,51.35605,125,1017,70.2,58.1,0,37.501312,1000,349,73.9,58.8,0,24.293844,343.99365,620,73.6,58.7,0,46.886276,600,216,67,58.6,0,38.69581,200,129,69.7,58.7,0,53.265045,125,351,68.4,59.1,0,37.94038,330,335,69.2,59.4,0,100,650,842,67.9,59.7,0,100,950,513,0,58.5,0,43.024494,500,510,69,58.4,0,41.360916,500,179,72,61.7,0,56.172348,175,258,69.7,62.1,0,46.167343,245,227,70.2,61.9,0,44.63213,220,353,73.3,61.7,0,40.350494,350,163,73.6,61.9,0,37.48531,160,356,72.7,61.8,0,42.24297,335,345,72.7,61.7,0,27.640781,335,207,70.3,62.4,0,42.21224,195,643,73.8,61.8,0,43.120865,648.8003,256,68,61.6,0,52.61363,245,179,73,61.7,0,50.021137,175,266,72.3,61.8,0,54.873394,245,432,72.5,61.5,0,43.889587,420,166,73.8,62.2,0,27.43491,160,339,72.9,61.9,0,47.074203,335,308,72.9,62.2,0,32.185448,300,421,71.8,61.6,0,38.718304,400,202,71.7,62.2,0,37.248726,195,422,71.7,61.5,0,35.878216,380,359,71.6,62,0,41.80547,335,186,72.9,61.3,0,61.75003,175,250,73,61.9,0,49.71705,245,359,72.6,61.4,0,40.915253,350,165,73.7,61.8,0,37.081512,160,593,73.6,61.5,0,56.30631,596.2848,234,73.3,62.5,0,39.179058,230,333,72.4,61.5,0,48.91151,285,201,72.5,62.1,0,50.45342,195,399,73.9,61.8,0,30.624538,380,370,72.1,61.3,0,40.159706,335,179,72.5,61.5,0,54.806465,175,520,74,61.4,0,59.281437,518.1055,431,72.5,61.6,0,49.77407,420,166,73.7,61.5,0,44.787567,160,345,72.9,61.5,0,43.323906,335,94,72.2,62.3,0,36.222588,100,361,72.2,62,0,50.159645,335,204,70.4,271.7,0,42.898914,195,397,73.8,61.7,0,38.345776,380,348,71.3,61.6,0,45.363976,335,209,73.2,61.5,0,41.97024,200,255,73.7,61.8,0,50.41112,245,355,73,61.5,0,41.152077,350,165,73,61.7,0,35.829006,160,851,73.9,61.3,0,64.76063,840,287,74,62.3,0,49.287807,287.4046,176,71,61.7,0,34.440086,150,200,73.8,62.6,0,44.386337,195,394,72.7,61.7,0,43.69889,380,587,68.6,61.2,0,65.85803,575,338,73.7,62,0,36.617577,335,271,72.3,62.1,0,51.087498,250,177,72.6,62.1,0,56.436954,175,198,73.1,62,0,33.16216,190,199,69.9,61.8,0,43.735424,185,316,69,61.5,0,42.31343,300,315,72.2,61.3,0,44.254482,300,216,67.7,61.4,0,53.949993,210,913,65.4,61.1,0,87.53653,880,76.6,76.4,76.8,0,73.9,77.9,2.5,0,30.05
20160601,1750,81.1,67.2,36.20275692,82.97793333,263,48.6,44.7,5.7,77.2,73.5,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.8,72.6,56.5,74.8,15,42,55.2,74.8,0,73.4,1.8,56.2,1.8125,59.1,0,0,38.9,11.7,0,0,0,73,73.8,60.6,68.4,15,51.3,58.6,59.5,0,74,1,56.2,1.8125,62.3,0,0,97.4,74.1,18,4.2,1.4,15,15,97.1,57,80.2,100,99.8,0,79.3,1.3,56.275864,55.775864,0,12.4,0,0,1,100,1,72,209,61.2,0,33.533627,200,72,68,3719.001,69.9,58.2,19.9,3613.659,270,70,57.6,0,37.25513,260,130,68.4,58.4,0,51.35605,125,1024,70.2,58.1,0,37.501312,1000,342,73.8,58.7,0,24.293844,343.99365,623,73.6,58.8,0,46.886276,600,218,67.1,58.6,0,38.69581,200,130,69.6,58.7,0,53.265045,125,353,68.4,59.1,0,37.94038,330,335,69.1,59.4,0,100,650,848,68,59.7,0,100,950,514,0,58.5,0,43.024494,500,510,69,58.4,0,41.360916,500,179,71.9,61.7,0,56.172348,175,259,69.7,62.1,0,46.167343,245,227,70.2,61.9,0,44.63213,220,353,73.3,61.7,0,40.350494,350,163,73.5,61.9,0,37.48531,160,356,72.7,61.9,0,42.24297,335,347,72.6,61.7,0,27.640781,335,207,70.3,62.5,0,42.21224,195,613,73.7,61.8,0,41.49541,610.4001,255,68,61.6,0,52.61363,245,179,73,61.7,0,50.021137,175,266,72.3,61.8,0,54.873394,245,432,72.5,61.5,0,43.889587,420,165,73.8,62.3,0,27.43491,160,338,72.9,61.9,0,47.074203,335,308,72.9,62.3,0,32.185448,300,420,71.8,61.6,0,38.718304,400,202,71.9,62.3,0,37.248726,195,418,71.6,61.5,0,35.878216,380,363,71.5,62,0,41.80547,335,182,72.8,61.3,0,61.11789,175,253,73,61.9,0,49.71705,245,362,72.6,61.4,0,40.915253,350,166,73.7,61.8,0,37.081512,160,541,73.6,61.5,0,53.119366,535.68475,229,73.2,62.6,0,39.63377,230,334,72.4,61.5,0,48.91151,285,204,72.5,62.1,0,50.45342,195,379,73.9,61.9,0,30.464714,380,353,72.1,61.3,0,39.103195,335,179,72.5,61.5,0,54.806465,175,520,74,61.3,0,59.281437,518.1055,429,72.4,61.6,0,49.77407,420,166,73.7,61.5,0,44.787567,160,344,72.9,61.5,0,43.323906,335,93,72.2,62.3,0,36.222588,100,363,72.2,62.1,0,50.159645,335,203,70.4,271.7,0,42.898914,195,391,73.8,61.7,0,38.345776,380,347,71.3,61.6,0,45.363976,335,209,73.3,61.5,0,41.97024,200,256,73.7,61.8,0,50.41112,245,353,72.9,61.5,0,41.152077,350,165,72.9,61.8,0,35.829006,160,816,73.8,61.3,0,63.583363,809.6997,288,74,62.4,0,49.287807,287.4046,180,71,61.8,0,34.440086,150,199,73.8,62.7,0,44.386337,195,398,72.7,61.7,0,43.69889,380,587,68.6,61.2,0,65.85803,575,339,73.6,62.1,0,36.617577,335,271,72.3,62.1,0,51.087498,250,177,72.6,62.2,0,56.436954,175,198,73.1,62,0,33.16216,190,199,69.9,61.8,0,43.735424,185,315,68.9,61.5,0,42.31343,300,312,72.1,61.3,0,44.254482,300,216,67.7,61.4,0,53.949993,210,911,65.4,61.1,0,87.53653,880,76.6,76.4,76.8,0,73.9,77.9,1.3,-0.1,30.05
20160601,1755,81.2,65.9,35.95059598,82.97793333,258,48.6,44.8,5.7,76.7,73.1,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.8,72.6,56.5,74.3,15,42.5,55.2,74.3,0,73.5,1.8,56.2,1.8125,59.1,0,0,38.6,11.7,0,0,0,72.9,73.8,60.6,68.6,15,51.3,58.6,55.2,0,74,1,56.2,1.8125,62.4,0,0,97.6,76.6,12.6,3.8,0.3,15,15,97.1,57,80.4,100,100,0,79.3,1.3,56.275864,55.775864,0,12.4,0,0,1,100,1,72,207,61.2,0,33.533627,200,72,68,3719.001,69.9,58.2,15.7,3613.659,270,69.9,57.6,0,37.25513,260,130,68.4,58.4,0,51.35605,125,1039,70.1,58.1,0,37.501312,1000,324,73.8,58.8,0,19.461975,322.39352,623,73.6,58.8,0,46.886276,600,216,67.1,58.6,0,38.69581,200,130,69.7,58.7,0,53.265045,125,352,68.5,59.1,0,37.94038,330,335,69.1,59.4,0,100,650,847,67.9,59.7,0,100,950,514,0,58.5,0,43.024494,500,510,68.9,58.4,0,41.360916,500,179,71.9,61.7,0,56.172348,175,258,69.7,62.1,0,46.167343,245,228,70.2,61.9,0,44.63213,220,353,73.5,61.7,0,40.350494,350,163,73.5,61.9,0,37.48531,160,354,72.6,61.8,0,42.24297,335,346,72.6,61.7,0,27.640781,335,207,70.3,62.5,0,42.21224,195,535,73.7,61.9,0,38.581215,533.6001,256,68,61.6,0,52.61363,245,180,73,61.6,0,50.021137,175,267,72.3,61.7,0,54.873394,245,434,72.4,61.5,0,43.889587,420,165,73.7,62.3,0,27.43491,160,338,72.9,61.9,0,47.074203,335,308,72.9,62.3,0,32.185448,300,421,71.8,61.6,0,38.718304,400,202,72,62.3,0,37.248726,195,421,71.7,61.5,0,35.878216,380,360,71.4,62,0,41.80547,335,184,72.9,61.2,0,61.11789,175,255,73,61.8,0,49.71705,245,366,72.5,61.4,0,40.915253,350,167,73.7,61.7,0,37.081512,160,474,73.6,61.5,0,49.707207,475.08475,233,73.2,62.6,0,39.63377,230,337,72.3,61.5,0,48.91151,285,199,72.5,62.1,0,50.45342,195,392,73.9,61.8,0,31.522005,380,358,72.1,61.2,0,39.103195,335,178,72.5,61.5,0,54.806465,175,521,73.8,61.3,0,59.281437,518.1055,429,72.4,61.6,0,49.77407,420,166,73.6,61.5,0,44.787567,160,344,72.8,61.5,0,43.323906,335,93,72.2,62.3,0,36.222588,100,361,72.2,62,0,50.159645,335,204,70.4,271.5,0,42.898914,195,386,73.8,61.7,0,38.345776,380,347,71.3,61.6,0,45.363976,335,211,73.3,61.5,0,41.97024,200,257,73.7,61.7,0,50.41112,245,354,72.9,61.4,0,41.152077,350,165,72.8,61.7,0,35.829006,160,837,74.2,61.2,0,64.300934,840,289,73.9,62.4,0,49.287807,287.4046,178,71,61.8,0,34.440086,150,199,73.9,62.7,0,44.386337,195,398,72.7,61.7,0,43.69889,380,590,68.6,61.2,0,65.85803,575,341,73.6,62.1,0,36.617577,335,270,72.3,62.2,0,51.087498,250,177,72.6,62.2,0,56.436954,175,199,73.1,62,0,33.16216,190,199,69.9,61.8,0,43.735424,185,315,68.9,61.5,0,42.31343,300,313,72.1,61.3,0,44.254482,300,216,67.7,61.3,0,53.949993,210,911,65.4,61,0,87.53653,880,76.6,76.4,76.8,0,73.9,77.9,1.5,0.1,30.05
20160601,1800,81.4,67.3,36.47082451,82.97793333,266,48.7,44.9,5.6,76.7,73,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,72.6,56.5,74.3,15,42.9,55.2,74.3,0,73.5,1.8,56.2,1.8125,59.2,0,0,38.6,11.7,0,0,0,72.9,73.8,60.5,68.1,15,51.2,58.6,57.8,0,74,1.01,56.2,1.8125,62.4,0,0,97.6,74.4,13.1,4.1,0.6,15,15,97.4,57,80.4,100,99.9,0,79.3,1.3,56.275864,55.775864,0,12.4,0,0,1,100,1,72,209,61.1,0,33.533627,200,72,68,3719.001,69.9,58.2,19.4,3613.659,270,69.9,57.5,0,37.25513,260,130,68.4,58.4,0,51.35605,125,1034,70.1,58.1,0,37.501312,1000,321,73.8,58.8,0,20.041388,322.39352,622,73.6,58.8,0,46.886276,600,216,67.1,58.6,0,38.69581,200,130,69.7,58.7,0,53.265045,125,354,68.4,59,0,37.94038,330,335,69.1,59.4,0,100,650,848,67.9,59.7,0,100,950,514,0,58.5,0,43.024494,500,510,68.8,58.4,0,41.360916,500,180,71.9,61.6,0,56.172348,175,260,69.7,62.1,0,46.167343,245,228,70.1,61.8,0,44.63213,220,354,73.6,61.7,0,40.350494,350,164,73.5,61.9,0,37.48531,160,356,72.6,61.8,0,42.24297,335,347,72.6,61.7,0,27.640781,335,208,70.2,62.5,0,42.21224,195,484,73.7,61.9,0,36.862885,456.8001,259,68,61.6,0,52.61363,245,180,72.9,61.6,0,50.021137,175,268,72.2,61.7,0,54.873394,245,433,72.4,61.4,0,43.889587,420,166,73.7,62.3,0,27.43491,160,339,72.9,61.9,0,47.074203,335,308,72.9,62.3,0,32.185448,300,419,71.8,61.6,0,38.718304,400,204,72,62.3,0,37.248726,195,418,71.6,61.5,0,35.878216,380,363,71.3,62,0,41.80547,335,182,72.9,61.2,0,61.11789,175,255,73,61.8,0,49.71705,245,364,72.5,61.3,0,40.915253,350,166,73.6,61.7,0,37.081512,160,440,73.6,61.5,0,48.153152,444.78476,231,73.3,62.6,0,39.63377,230,335,72.3,61.5,0,48.91151,285,197,72.5,62.1,0,50.45342,195,413,73.9,61.8,0,31.522005,380,381,72,61.2,0,38.64865,335,180,72.5,61.4,0,54.806465,175,524,73.8,61.3,0,59.281437,518.1055,431,72.4,61.5,0,49.77407,420,167,73.6,61.5,0,44.787567,160,344,72.8,61.5,0,43.323906,335,93,72.2,62.3,0,36.222588,100,361,72.2,62,0,50.159645,335,205,70.4,272,0,42.898914,195,391,73.8,61.7,0,38.345776,380,349,71.2,61.6,0,45.363976,335,212,73.3,61.5,0,41.97024,200,257,73.7,61.7,0,50.41112,245,356,72.8,61.4,0,41.152077,350,165,72.7,61.7,0,35.829006,160,841,74.5,61.2,0,64.300934,840,287,73.9,62.4,0,49.287807,287.4046,180,71,61.7,0,34.440086,150,200,73.9,62.7,0,44.386337,195,397,72.7,61.7,0,43.69889,380,594,68.6,61.1,0,65.85803,575,341,73.6,62.1,0,36.617577,335,271,72.3,62.1,0,51.087498,250,178,72.5,62.2,0,56.436954,175,199,73,62,0,33.16216,190,199,69.8,61.8,0,43.735424,185,318,68.8,61.4,0,42.31343,300,314,72,61.2,0,44.254482,300,216,67.7,61.3,0,53.949993,210,912,65.4,61,0,87.53653,880,76.6,76.4,76.8,0,73.9,77.9,1,0,30.05
20160601,1805,81.4,68.3,36.72879614,83.23171667,260,48.7,44.9,5.65,76.7,73.1,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.5,56.4,74.3,15,40.6,56.4,74.3,0,73.3,1.8,57.4,1.8125,59.2,0,0,38.5,11.7,0,0,0,72.9,73.8,60.6,68.3,15,50.8,59.2,57,0,73.9,1.02,57.4,1.8125,62.5,0,0,97.9,74.6,13,3.9,1.3,15,15,97.5,57,80.4,100,99.9,0,79.3,1.3,57.051723,56.551723,0,12.4,0,0,1,100,1,72,207,61.1,0,33.533627,200,72,68,3719.001,69.9,58.2,15.8,3613.659,271,69.9,57.5,0,37.25513,260,130,68.5,58.3,0,51.35605,125,1027,70,58,0,37.501312,1000,324,73.9,58.8,0,20.320745,322.39352,624,73.6,58.7,0,46.886276,600,218,67.2,58.5,0,38.69581,200,130,69.6,58.6,0,53.265045,125,354,68.4,59,0,37.94038,330,335,69.1,59.3,0,100,650,849,68,59.6,0,100,950,514,0,58.4,0,43.024494,500,510,68.8,58.4,0,41.360916,500,180,71.9,61.6,0,56.172348,175,260,69.6,62.1,0,46.167343,245,228,70.2,61.9,0,44.63213,220,354,73.5,61.7,0,40.350494,350,164,73.4,61.9,0,37.48531,160,357,72.6,61.8,0,42.24297,335,347,72.7,61.7,0,27.640781,335,208,70.2,62.5,0,42.21224,195,418,73.8,62,0,34.053177,418.4001,261,68,61.6,0,52.61363,245,180,72.9,61.7,0,50.021137,175,268,72.2,61.7,0,54.873394,245,434,72.3,61.5,0,43.889587,420,166,73.6,62.3,0,27.43491,160,340,72.8,61.9,0,47.074203,335,308,72.9,62.3,0,32.185448,300,422,71.7,61.6,0,38.718304,400,203,72.1,62.3,0,37.248726,195,419,71.6,61.5,0,35.878216,380,369,71.2,62,0,41.80547,335,185,72.9,61.2,0,61.11789,175,255,73,61.8,0,49.71705,245,358,72.4,61.4,0,40.508476,350,168,73.6,61.7,0,37.081512,160,382,73.7,61.5,0,45.135136,384.18475,235,73.2,62.6,0,39.63377,230,327,72.3,61.5,0,48.417656,285,201,72.4,62.1,0,50.45342,195,416,73.9,61.8,0,31.07942,380,373,71.9,61.2,0,38.64865,335,180,72.5,61.4,0,54.806465,175,522,73.8,61.3,0,59.281437,518.1055,431,72.4,61.5,0,49.77407,420,168,73.6,61.5,0,44.787567,160,344,72.7,61.5,0,43.323906,335,95,72.1,62.4,0,36.222588,100,362,72.2,62,0,50.159645,335,204,70.4,271.5,0,42.898914,195,391,73.7,61.7,0,38.345776,380,348,71.2,61.6,0,45.363976,335,211,73.4,61.5,0,41.97024,200,258,73.7,61.7,0,50.41112,245,354,72.8,61.4,0,41.152077,350,165,72.7,61.7,0,35.829006,160,839,74.7,61.2,0,64.300934,840,288,73.8,62.4,0,49.287807,287.4046,177,71,61.8,0,34.440086,150,204,74.2,62.7,0,45.20811,213.23476,396,72.6,61.7,0,43.69889,380,591,68.6,61.2,0,65.85803,575,339,73.6,62.1,0,36.617577,335,272,72.2,62.2,0,51.087498,250,178,72.6,62.2,0,56.436954,175,198,73,62,0,33.16216,190,199,69.8,61.8,0,43.735424,185,317,68.7,61.5,0,42.31343,300,315,72,61.2,0,44.254482,300,216,67.6,61.3,0,53.949993,210,917,65.4,61.1,0,87.53653,880,76.6,76.5,76.8,0,73.9,77.9,2.8,-0.3,30.05
20160601,1810,81.4,69.2,36.96113338,83.23171667,262,48.8,45,5.65,76.9,73.3,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.6,56.5,74.3,15,39.3,56.4,74.3,0,73.4,1.8,57.4,1.8125,59.2,0,0,38.6,11.7,0,0,0,72.9,73.8,60.6,67.9,15,50.5,59.2,57.8,0,73.9,1,57.4,1.8125,62.5,0,0,97.7,74.1,17.6,4.1,0.3,15,15,97.5,57,80.4,100,99.4,0,79.3,1.3,57.051723,56.551723,0,12.4,0,0,1,100,1,72,207,61.1,0,33.533627,200,72,68,3719.001,70,58.2,20.6,3749.6567,271,69.9,57.6,0,37.25513,260,130,68.5,58.4,0,51.35605,125,1024,70,58,0,37.501312,1000,322,73.9,58.8,0,20.320745,322.39352,622,73.5,58.7,0,46.886276,600,217,67.2,58.6,0,38.69581,200,130,69.6,58.6,0,53.265045,125,354,68.4,59,0,37.94038,330,336,69.1,59.3,0,100,650,849,68,59.6,0,100,950,513,0,58.5,0,43.024494,500,510,68.8,58.4,0,41.360916,500,179,71.8,61.7,0,56.172348,175,259,69.6,62.1,0,46.167343,245,227,70.1,61.9,0,44.63213,220,353,73.5,61.7,0,40.350494,350,163,73.4,61.9,0,37.48531,160,356,72.6,61.9,0,42.24297,335,346,72.6,61.7,0,27.640781,335,208,70.1,62.5,0,42.21224,195,414,73.9,62,0,34.053177,418.4001,260,68,61.6,0,52.61363,245,179,72.9,61.7,0,50.021137,175,267,72.1,61.7,0,54.873394,245,432,72.2,61.5,0,43.889587,420,166,73.6,62.3,0,27.43491,160,339,72.8,61.9,0,47.074203,335,308,72.9,62.3,0,32.185448,300,420,71.7,61.6,0,38.718304,400,203,72.1,62.3,0,37.248726,195,406,71.6,61.5,0,35.878216,380,359,71.1,62,0,41.80547,335,185,72.9,61.3,0,61.11789,175,256,72.9,61.8,0,49.71705,245,359,72.4,61.4,0,40.508476,350,165,73.6,61.8,0,36.47501,160,340,73.7,61.6,0,42.56757,335,235,73.1,62.7,0,39.63377,230,329,72.3,61.5,0,48.417656,285,201,72.4,62.1,0,50.45342,195,412,73.9,61.8,0,31.07942,380,366,71.8,61.3,0,38.12039,335,179,72.5,61.5,0,54.806465,175,459,73.7,61.3,0,56.183784,463.5054,433,72.3,61.5,0,49.77407,420,166,73.6,61.5,0,44.787567,160,344,72.7,61.5,0,43.323906,335,94,72.1,62.4,0,36.222588,100,361,72.2,62,0,50.159645,335,204,70.4,271.7,0,42.898914,195,396,73.8,61.7,0,38.345776,380,348,71.2,61.6,0,45.363976,335,209,73.5,61.5,0,41.97024,200,256,73.6,61.7,0,50.41112,245,354,72.7,61.4,0,41.152077,350,164,72.6,61.7,0,35.829006,160,833,74.8,61.2,0,64.300934,840,288,73.8,62.4,0,49.287807,287.4046,176,71,61.8,0,34.440086,150,255,74.3,62.6,0,47.918888,255.83519,397,72.6,61.7,0,43.69889,380,589,68.5,61.2,0,65.85803,575,339,73.6,62.1,0,36.617577,335,271,72.2,62.2,0,51.087498,250,177,72.6,62.2,0,56.436954,175,198,73,62.1,0,33.16216,190,199,69.7,61.8,0,43.735424,185,315,68.7,61.5,0,42.31343,300,313,72,61.3,0,44.254482,300,215,67.4,61.4,0,53.949993,210,911,65.4,61.1,0,87.53653,880,76.6,76.5,76.8,0,73.9,77.9,0.6,-0.6,30.05
20160601,1815,81.5,69.4,37.09585571,83.23171667,265,48.8,45,5.65,77,73.5,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.5,56.7,74.3,15,38.3,56.4,74.3,0,73.4,1.85,57.4,1.8125,59.1,0,0,37.8,11.7,0,0,0,72.9,73.8,60.7,67.9,15,50.2,59.2,57,0,73.9,1.01,57.4,1.8125,62.5,0,0,97.9,74.1,13.4,3.9,1.4,15,15,97.6,57,80.4,100,99.4,0,79.3,1.3,57.051723,56.551723,0,12.4,0,0,1,100,1,72,209,61.2,0,33.533627,200,72,68,3719.001,69.9,58.4,18.8,3613.659,272,69.8,57.7,0,37.25513,260,130,68.4,58.5,0,51.35605,125,1054,70,58.2,0,37.501312,1000,319,73.9,59,0,20.320745,322.39352,625,73.4,58.9,0,46.886276,600,217,67.2,58.7,0,38.69581,200,130,69.6,58.8,0,53.265045,125,356,68.3,59.2,0,37.94038,330,336,69.1,59.5,0,100,650,849,68.1,59.8,0,100,950,515,0,58.6,0,43.024494,500,510,68.7,58.6,0,41.360916,500,180,71.8,61.7,0,56.172348,175,260,69.6,62.1,0,46.167343,245,229,70.1,61.9,0,44.63213,220,355,73.4,61.7,0,40.350494,350,164,73.3,61.9,0,37.48531,160,358,72.6,61.9,0,42.24297,335,348,72.6,61.8,0,27.640781,335,208,70.1,62.5,0,42.21224,195,418,73.9,62.1,0,34.053177,418.4001,260,68,61.7,0,52.61363,245,181,72.9,61.7,0,50.021137,175,269,72.1,61.8,0,54.873394,245,435,72.2,61.5,0,43.889587,420,166,73.6,62.3,0,27.43491,160,341,72.7,61.9,0,47.074203,335,308,72.9,62.3,0,32.185448,300,421,71.7,61.6,0,38.718304,400,203,72.1,62.3,0,37.248726,195,402,71.6,61.5,0,35.878216,380,361,71,62,0,41.80547,335,186,72.9,61.3,0,61.11789,175,257,72.9,61.8,0,49.71705,245,360,72.4,61.4,0,40.508476,350,165,73.6,61.8,0,36.47501,160,342,73.8,61.6,0,42.56757,335,235,73.1,62.7,0,39.63377,230,329,72.3,61.5,0,48.417656,285,202,72.4,62.2,0,50.45342,195,416,73.9,61.8,0,31.07942,380,370,71.7,61.3,0,38.12039,335,180,72.4,61.5,0,54.806465,175,409,73.6,61.4,0,53.54675,408.90552,436,72.3,61.6,0,49.77407,420,168,73.6,61.5,0,44.787567,160,346,72.7,61.5,0,43.323906,335,95,72,62.4,0,36.222588,100,363,72.1,62.1,0,50.159645,335,205,70.4,271.7,0,42.898914,195,397,73.7,61.7,0,38.345776,380,350,71.1,61.6,0,45.363976,335,210,73.5,61.5,0,41.97024,200,256,73.6,61.8,0,50.41112,245,354,72.7,61.5,0,41.152077,350,165,72.5,61.7,0,35.829006,160,840,74.8,61.3,0,64.300934,840,289,73.8,62.4,0,49.287807,287.4046,180,71,61.8,0,34.440086,150,281,74.3,62.4,0,49.178226,277.1352,394,72.6,61.7,0,43.69889,380,591,68.5,61.2,0,65.85803,575,340,73.6,62.2,0,36.617577,335,272,72.2,62.2,0,51.087498,250,178,72.6,62.2,0,56.436954,175,198,73,62.1,0,33.16216,190,200,69.7,61.8,0,43.735424,185,315,68.7,61.5,0,42.31343,300,315,72,61.3,0,44.254482,300,217,67.6,61.4,0,53.949993,210,915,65.4,61.1,0,87.53653,880,76.6,76.5,76.8,0,73.9,77.9,1,0.1,30.05
20160601,1820,81.6,68,36.81520004,83.23171667,262,48.7,44.9,5.65,77.1,73.5,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.6,57.4,74.3,15,38,56.4,74.3,0,73.4,1.8,57.4,1.8125,59.1,0,0,38.5,11.7,0,0,0,72.9,73.8,60.7,68.1,15,49.9,59.2,56.4,0,73.9,1,57.4,1.8125,62.6,0,0,97.8,75.2,13.7,3.9,1.1,15,15,97.3,57,80.4,100,100,0,79.3,1.3,57.051723,56.551723,0,12.4,0,0,1,100,1,72,207,61.5,0,33.533627,200,72,68,3719.001,69.9,58.9,16.2,3613.659,271,69.8,58.1,0,37.25513,260,130,68.4,58.8,0,51.35605,125,1027,70,58.4,0,37.501312,1000,320,73.9,59.3,0,19.006725,322.39352,624,73.4,59.1,0,46.886276,600,216,67.2,59.1,0,38.69581,200,130,69.6,59.1,0,53.265045,125,354,68.4,59.5,0,37.94038,330,336,69.1,59.7,0,100,650,849,68.3,60.1,0,100,950,514,0,58.9,0,43.024494,500,510,68.7,58.8,0,41.360916,500,179,71.8,61.7,0,56.172348,175,259,69.6,62.1,0,46.167343,245,227,70.1,61.9,0,44.63213,220,354,73.3,61.8,0,40.350494,350,163,73.3,61.9,0,37.48531,160,355,72.5,61.9,0,42.24297,335,345,72.6,61.8,0,27.640781,335,207,70.1,62.6,0,42.21224,195,416,73.9,62.1,0,34.053177,418.4001,261,68,61.7,0,52.61363,245,179,72.9,61.7,0,50.021137,175,266,72,61.8,0,54.873394,245,431,72.1,61.5,0,43.889587,420,165,73.6,62.3,0,27.43491,160,339,72.6,61.9,0,47.074203,335,308,72.9,62.3,0,32.185448,300,420,71.7,61.7,0,38.718304,400,202,72.1,62.3,0,37.248726,195,401,71.5,61.5,0,35.878216,380,354,71,62,0,41.80547,335,186,72.9,61.3,0,61.11789,175,256,72.9,61.8,0,49.71705,245,359,72.3,61.4,0,40.508476,350,165,73.5,61.8,0,36.47501,160,341,73.8,61.6,0,42.56757,335,235,73.1,62.7,0,39.63377,230,328,72.3,61.6,0,48.417656,285,202,72.4,62.2,0,50.45342,195,414,73.8,61.8,0,31.07942,380,364,71.7,61.3,0,38.12039,335,179,72.4,61.5,0,54.806465,175,379,73.6,61.4,0,51.692764,381.60553,432,72.3,61.6,0,49.77407,420,166,73.5,61.5,0,44.787567,160,346,72.6,61.5,0,43.323906,335,95,72,62.4,0,36.222588,100,362,72.1,62.1,0,50.159645,335,204,70.4,271.8,0,42.898914,195,388,73.7,61.8,0,37.912354,380,348,71,61.6,0,45.363976,335,208,73.4,61.6,0,41.97024,200,255,73.6,61.8,0,50.41112,245,353,72.6,61.5,0,41.152077,350,164,72.5,61.7,0,35.829006,160,827,74.6,61.3,0,64.300934,840,287,73.9,62.4,0,49.287807,287.4046,174,71,61.8,0,34.440086,150,324,74.3,62.4,0,51.462112,319.7352,393,72.6,61.7,0,43.69889,380,585,68.5,61.2,0,65.85803,575,339,73.6,62.1,0,36.617577,335,270,72.2,62.2,0,51.087498,250,177,72.6,62.2,0,56.436954,175,198,73,62.1,0,33.16216,190,199,69.4,61.8,0,43.735424,185,316,68.6,61.5,0,42.31343,300,315,71.9,61.3,0,44.254482,300,215,67.6,61.4,0,53.949993,210,912,65.4,61.1,0,87.53653,880,76.6,76.5,76.8,0,73.9,77.9,1.1,0,30.05
20160601,1825,81.6,69.4,37.17910649,83.23171667,262,48.5,44.8,5.7,76.9,73.5,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.8,72.6,57.5,74.3,15,38.1,56.4,74.3,0,73.5,1.8,57.4,1.8125,59.4,0,0,38.5,11.7,0,0,0,72.8,73.7,61.2,68,15,49.8,59.2,57.6,0,73.8,1.01,57.4,1.8125,62.6,0,0,98.3,73.5,15.7,4.2,0.6,15,15,97.4,57,80.4,100,99.5,0,79.3,1.3,57.051723,56.551723,0,12.4,0,0,1,100,1,72,208,61.8,0,33.533627,200,72,68,3719.001,70,59.1,19.8,3749.6567,271,69.9,58.4,0,37.25513,260,130,68.4,59.2,0,51.35605,125,1030,70,58.8,0,37.501312,1000,322,73.9,59.7,0,19.45163,322.39352,623,73.9,59.5,0,46.886276,600,217,67.3,59.4,0,38.69581,200,130,69.6,59.5,0,53.265045,125,353,68.4,59.8,0,37.94038,330,334,69.1,60.1,0,100,650,846,68.3,60.5,0,100,950,514,0,59.3,0,43.024494,500,510,68.6,59.2,0,41.360916,500,180,71.8,61.9,0,56.172348,175,258,69.6,62.3,0,46.167343,245,228,70.1,62.1,0,44.63213,220,353,73.3,61.9,0,40.350494,350,164,73.2,62,0,37.48531,160,356,72.5,62,0,42.24297,335,347,72.7,61.9,0,27.640781,335,207,70.1,62.7,0,42.21224,195,418,73.9,62.3,0,34.053177,418.4001,261,68,61.9,0,52.61363,245,179,72.9,61.9,0,50.021137,175,267,72,62,0,54.873394,245,433,72.1,61.7,0,43.889587,420,166,73.5,62.4,0,27.43491,160,337,72.6,62.2,0,47.074203,335,308,72.8,62.4,0,32.185448,300,422,71.7,61.8,0,38.718304,400,203,72.2,62.5,0,37.248726,195,406,71.6,61.7,0,35.878216,380,353,71,62.2,0,41.80547,335,186,72.9,61.6,0,61.11789,175,254,72.9,62,0,49.71705,245,360,72.3,61.6,0,40.508476,350,165,73.5,62,0,36.47501,160,343,73.9,61.8,0,44.36937,335,235,73,62.8,0,39.63377,230,329,72.3,61.7,0,48.417656,285,203,72.4,62.4,0,50.45342,195,414,73.8,61.9,0,31.07942,380,366,71.6,61.5,0,38.12039,335,180,72.5,61.7,0,54.806465,175,325,73.6,61.7,0,49.228466,327.00552,435,72.3,61.8,0,49.77407,420,167,73.5,61.7,0,44.787567,160,345,72.6,61.7,0,43.323906,335,95,72,62.5,0,36.222588,100,360,72.1,62.2,0,50.159645,335,205,70.4,271.8,0,42.898914,195,388,73.7,61.9,0,37.912354,380,349,71,61.8,0,45.363976,335,209,73.4,61.7,0,41.97024,200,252,73.6,62,0,50.41112,245,353,72.6,61.6,0,41.152077,350,165,72.4,61.9,0,35.829006,160,841,74.7,61.5,0,64.78305,840,286,74,62.5,0,49.287807,287.4046,177,71,61.9,0,34.440086,150,360,74.3,62.4,0,53.75667,362.33505,397,72.5,61.9,0,43.69889,380,588,68.5,61.5,0,65.85803,575,339,73.6,62.2,0,36.617577,335,271,72.2,62.3,0,51.087498,250,176,72.6,62.3,0,56.436954,175,198,73,62.2,0,33.16216,190,199,69.6,62,0,43.735424,185,315,68.6,61.7,0,42.31343,300,314,71.8,61.5,0,44.254482,300,216,67.6,61.6,0,53.949993,210,913,65.4,61.4,0,87.53653,880,76.6,76.5,76.8,0,73.9,78,1.1,0,30.05
20160601,1830,81.7,69.2,37.21034784,83.23171667,259,48.5,44.8,5.7,77,73.5,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.8,72.7,57.5,74.8,15,38.2,56.4,74.8,0,73.5,1.8,57.4,1.8125,59.5,0,0,38.8,11.7,0,0,0,72.9,73.8,61.2,68,15,49.8,59.2,58.6,0,74,1.01,57.4,1.8125,62.8,0,0,97.8,73.6,14,4.3,0.9,15,15,97.5,57,80.4,100,99.7,0,79.3,1.3,57.051723,56.551723,0,12.4,0,0,1,100,1,72,208,61.9,0,33.533627,200,72,68,3719.001,70,59.2,21.7,3749.6567,273,69.9,58.6,0,37.25513,260,130,68.4,59.2,0,51.35605,125,1029,70,59,0,37.501312,1000,319,74,59.8,0,19.45163,322.39352,677,74.7,59.6,0,48.050285,671.9999,218,67.3,59.5,0,38.69581,200,130,69.6,59.6,0,53.265045,125,352,68.4,59.9,0,37.94038,330,335,69.1,60.2,0,100,650,849,68.3,60.5,0,100,950,514,0,59.4,0,43.024494,500,510,68.7,59.3,0,41.360916,500,180,71.8,62.1,0,56.172348,175,259,69.6,62.5,0,46.167343,245,230,70.1,62.2,0,44.63213,220,356,73.3,62.1,0,40.350494,350,164,73.1,62.2,0,37.48531,160,357,72.4,62.2,0,42.24297,335,348,72.7,62.1,0,27.640781,335,209,70.1,62.8,0,42.21224,195,425,74,62.4,0,36.897713,456.80048,261,68,62.1,0,52.61363,245,180,72.9,62.1,0,50.021137,175,268,72,62.2,0,54.873394,245,434,72.1,61.9,0,43.889587,420,166,73.5,62.6,0,27.43491,160,341,72.6,62.3,0,47.074203,335,308,72.8,62.6,0,32.185448,300,423,71.7,62,0,38.718304,400,204,72.3,62.6,0,37.248726,195,407,71.6,61.9,0,35.878216,380,359,70.9,62.4,0,41.80547,335,186,72.9,61.7,0,61.11789,175,255,72.8,62.2,0,49.71705,245,361,72.3,61.8,0,40.508476,350,165,73.5,62.1,0,36.47501,160,343,73.9,62,0,44.36937,335,235,73,63,0,39.63377,230,331,72.3,61.9,0,48.417656,285,203,72.4,62.5,0,50.45342,195,418,73.8,62.1,0,31.07942,380,369,71.6,61.7,0,38.12039,335,182,72.5,61.9,0,54.806465,175,271,73.6,61.9,0,46.67204,272.40552,438,72.3,62,0,49.77407,420,169,73.4,61.8,0,44.787567,160,341,72.5,61.8,0,42.86313,335,95,72,62.6,0,36.222588,100,363,72.1,62.4,0,50.159645,335,206,70.4,271.6,0,42.898914,195,391,73.6,62.1,0,37.912354,380,351,71,62,0,45.363976,335,209,73.4,61.9,0,41.97024,200,255,73.6,62.2,0,50.41112,245,356,72.5,61.8,0,41.152077,350,164,72.4,62.1,0,35.829006,160,846,74.8,61.6,0,64.78305,840,288,73.9,62.6,0,49.287807,287.4046,177,71,62.1,0,34.440086,150,372,74.1,62.5,0,55.229454,383.63486,400,72.5,62.1,0,43.69889,380,593,68.5,61.6,0,65.85803,575,341,73.6,62.4,0,36.617577,335,272,72.2,62.5,0,51.087498,250,178,72.6,62.5,0,56.436954,175,199,73,62.3,0,33.16216,190,199,69.6,62.2,0,43.735424,185,318,68.6,61.9,0,42.31343,300,314,71.8,61.7,0,44.254482,300,217,67.7,61.8,0,53.949993,210,916,65.4,61.6,0,87.53653,880,76.6,76.6,76.9,0,73.9,78,1.4,-1.4,30.05
20160601,1835,81.8,68.9,37.21523834,83.23171667,263,48.5,44.9,5.65,77.2,73.7,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.7,57.7,74.8,15,38.6,56.4,74.8,0,73.5,1.85,57.4,1.8125,59.5,0,0,38,11.7,0,0,0,72.8,73.8,61.3,68.1,15,49.8,59.2,57.9,0,73.9,1.01,57.4,1.8125,62.9,0,0,97.5,73.5,15.6,3.7,1.1,15,15,97.3,57,80.4,100,98.9,0,79.3,1.3,57.051723,56.551723,0,12.4,0,0,1,100,1,72,206,62,0,33.533627,200,72,68,3719.001,70,59.3,23,3749.6567,274,69.9,58.6,0,37.25513,260,130,68.5,59.4,0,51.35605,125,1030,70.1,59.1,0,37.501312,1000,315,74,59.9,0,20.041388,322.39352,715,74.4,59.6,0,49.156094,703.32166,217,67.3,59.6,0,38.69581,200,131,69.7,59.7,0,53.265045,125,356,68.4,60,0,37.94038,330,335,69.1,60.3,0,100,650,850,68.4,60.6,0,100,950,514,0,59.5,0,43.024494,500,510,68.7,59.4,0,41.360916,500,181,71.9,62.2,0,56.172348,175,260,69.6,62.6,0,46.167343,245,229,70.1,62.3,0,44.63213,220,357,73.2,62.2,0,40.350494,350,164,73.1,62.3,0,37.48531,160,356,72.4,62.3,0,42.24297,335,348,72.7,62.2,0,27.640781,335,208,70.1,62.9,0,42.21224,195,453,74,62.5,0,36.897713,456.80048,259,68,62.2,0,52.61363,245,180,72.9,62.2,0,50.021137,175,268,72,62.2,0,54.873394,245,436,72,62,0,43.889587,420,166,73.5,62.7,0,27.43491,160,339,72.5,62.4,0,47.074203,335,308,72.8,62.7,0,32.185448,300,422,71.7,62.1,0,38.718304,400,204,72.5,62.7,0,37.248726,195,431,71.5,62,0,35.878216,380,360,70.9,62.5,0,41.80547,335,187,72.9,61.8,0,61.11789,175,256,72.8,62.3,0,49.71705,245,362,72.3,61.9,0,40.508476,350,165,73.5,62.2,0,36.47501,160,343,73.9,62.1,0,43.952705,335,235,73,63,0,39.179058,230,331,72.2,62,0,48.417656,285,203,72.4,62.6,0,50.45342,195,416,73.8,62.2,0,31.07942,380,371,71.6,61.8,0,38.12039,335,182,72.5,62,0,54.806465,175,250,73.7,62,0,46.23445,245,438,72.2,62,0,49.77407,420,169,73.4,61.9,0,44.787567,160,344,72.5,61.9,0,42.86313,335,95,71.9,62.7,0,36.222588,100,363,72,62.5,0,50.159645,335,207,70.4,271.8,0,42.898914,195,396,73.6,62.2,0,37.912354,380,352,71,62.1,0,45.363976,335,210,73.3,62,0,41.97024,200,253,73.6,62.3,0,50.41112,245,355,72.5,61.9,0,41.152077,350,165,72.3,62.2,0,35.829006,160,847,74.8,61.7,0,64.78305,840,288,73.9,62.7,0,49.287807,287.4046,179,71,62.2,0,34.440086,150,388,73.9,62.6,0,55.229454,383.63486,398,72.5,62.2,0,43.69889,380,591,68.5,61.7,0,65.85803,575,341,73.6,62.5,0,36.617577,335,274,72.2,62.6,0,51.087498,250,178,72.6,62.6,0,56.436954,175,199,72.9,62.4,0,33.16216,190,200,69.6,62.3,0,43.735424,185,314,68.6,62,0,42.31343,300,316,71.8,61.8,0,44.254482,300,217,67.7,61.9,0,53.949993,210,918,65.4,61.6,0,87.53653,880,76.6,76.6,76.9,0,73.8,78,1.1,0.1,30.05
20160601,1840,81.8,69.1,37.26759705,83.23171667,263,48.5,44.9,5.65,77,73.6,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,72.7,57.6,74.8,15,39,56.4,74.8,0,73.5,1.8,57.4,1.8125,59.7,0,0,38.9,11.7,0,0,0,72.9,73.8,61.3,68,15,49.8,59.2,58.5,0,73.9,1,57.4,1.8125,63.1,0,0,97.5,73.8,15.5,3.8,0.6,15,15,97.5,57,80.4,100,99.5,0,79.3,1.3,57.051723,56.551723,0,12.4,0,0,1,100,1,72,207,62.1,0,33.533627,200,72,68,3719.001,70,59.3,24.2,3749.6567,272,70,58.7,0,37.25513,260,130,68.5,59.4,0,51.35605,125,1029,70.1,59.2,0,37.501312,1000,323,74,59.9,0,20.041388,322.39352,659,73.8,59.7,0,47.13072,667.32214,216,67.3,59.6,0,38.69581,200,130,69.6,59.7,0,53.265045,125,353,68.5,60.1,0,37.94038,330,335,69.1,60.3,0,100,650,847,68.4,60.7,0,100,950,514,0,59.5,0,43.024494,500,510,68.8,59.5,0,41.360916,500,180,71.9,62.2,0,56.172348,175,259,69.6,62.6,0,46.167343,245,228,70.1,62.4,0,44.63213,220,355,73.2,62.2,0,40.350494,350,164,73,62.4,0,37.48531,160,356,72.4,62.3,0,42.24297,335,348,72.7,62.2,0,27.640781,335,208,70,62.9,0,42.21224,195,449,73.9,62.5,0,36.897713,456.80048,261,68.1,62.2,0,52.61363,245,180,72.9,62.2,0,50.021137,175,267,72,62.3,0,54.873394,245,434,72,62,0,43.889587,420,166,73.4,62.7,0,27.43491,160,339,72.5,62.4,0,47.074203,335,308,72.8,62.7,0,32.185448,300,422,71.6,62.1,0,38.718304,400,204,72.8,62.7,0,37.248726,195,405,71.5,62,0,35.878216,380,356,70.9,62.5,0,41.80547,335,186,72.9,61.8,0,61.11789,175,256,72.8,62.4,0,49.71705,245,361,72.3,61.9,0,40.508476,350,165,73.4,62.3,0,36.47501,160,343,73.9,62.1,0,43.952705,335,235,73,63.1,0,39.179058,230,329,72.2,62,0,48.417656,285,202,72.4,62.7,0,50.45342,195,417,73.8,62.3,0,31.07942,380,368,71.5,61.8,0,38.12039,335,181,72.5,62,0,54.806465,175,247,73.7,62,0,46.23445,245,433,72.2,62.1,0,49.77407,420,168,73.3,62,0,44.787567,160,343,72.5,62,0,42.86313,335,95,71.9,62.8,0,36.222588,100,362,72,62.5,0,50.159645,335,205,70.4,271.9,0,42.898914,195,393,73.6,62.2,0,37.912354,380,350,71,62.1,0,45.363976,335,208,73.4,62.1,0,41.97024,200,253,73.5,62.3,0,50.41112,245,353,72.5,61.9,0,41.152077,350,164,72.3,62.2,0,35.829006,160,844,74.9,61.8,0,64.78305,840,287,73.9,62.8,0,49.287807,287.4046,176,71,62.3,0,34.440086,150,389,73.8,62.6,0,55.229454,383.63486,397,72.5,62.2,0,43.69889,380,587,68.5,61.8,0,65.85803,575,340,73.6,62.6,0,36.617577,335,271,72.2,62.6,0,51.087498,250,178,72.5,62.6,0,56.436954,175,199,73,62.5,0,33.16216,190,200,69.6,62.3,0,43.735424,185,317,68.5,62,0,42.31343,300,315,71.9,61.8,0,44.254482,300,216,67.7,61.9,0,53.949993,210,914,65.5,61.6,0,87.53653,880,76.6,76.6,76.9,0,73.8,78,1.1,0.4,30.05
20160601,1845,81.9,67.8,37.0097508,83.23171667,263,48.5,44.9,5.65,77,73.5,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,72.7,57.7,74.8,15,39.5,56.4,74.8,0,73.5,1.85,57.4,1.8125,59.8,0,0,38,11.7,0,0,0,72.9,73.8,61.1,67.9,15,49.9,59.2,56.7,0,74,1,57.4,1.8125,63.1,0,0,97.5,72.7,13.1,4.2,0.8,15,15,97.5,57,80.4,100,99.9,0,79.3,1.3,57.051723,56.551723,0,12.4,0,0,1,100,1,72,210,62.2,0,33.533627,200,72,68,3719.001,70,59.3,24.2,3749.6567,272,70,58.7,0,37.25513,260,130,68.5,59.5,0,51.35605,125,1024,70.1,59.2,0,37.501312,1000,339,74,59.8,0,24.335232,343.99365,603,73.5,59.8,0,45.361423,600,217,67.4,59.7,0,38.69581,200,131,69.7,59.8,0,53.265045,125,355,68.6,60.1,0,37.94038,330,336,69.1,60.4,0,100,650,850,68.3,60.7,0,100,950,514,0,59.6,0,43.024494,500,510,68.8,59.5,0,41.360916,500,180,71.9,62.2,0,56.172348,175,260,69.6,62.6,0,46.167343,245,229,70.1,62.4,0,44.63213,220,355,73.1,62.2,0,40.350494,350,164,72.9,62.4,0,37.48531,160,356,72.4,62.4,0,42.24297,335,348,72.7,62.2,0,27.640781,335,208,70,63,0,42.21224,195,452,74,62.5,0,36.897713,456.80048,258,68.1,62.2,0,52.61363,245,180,72.9,62.2,0,50.021137,175,268,72,62.3,0,54.873394,245,436,71.9,62,0,43.889587,420,166,73.4,62.7,0,27.43491,160,340,72.5,62.5,0,47.074203,335,308,72.8,62.8,0,32.185448,300,421,71.6,62.1,0,38.718304,400,203,73,62.7,0,37.248726,195,426,71.5,62,0,35.878216,380,364,70.8,62.5,0,41.80547,335,186,72.9,61.8,0,61.11789,175,256,72.8,62.4,0,49.71705,245,359,72.2,61.9,0,40.508476,350,165,73.4,62.3,0,36.47501,160,342,73.9,62.1,0,43.952705,335,235,73,63.1,0,39.179058,230,329,72.2,62,0,48.417656,285,202,72.5,62.7,0,50.45342,195,418,73.8,62.3,0,31.07942,380,367,71.5,61.8,0,38.12039,335,181,72.4,62,0,54.806465,175,249,73.8,62,0,46.23445,245,436,72.2,62.1,0,49.77407,420,169,73.3,62,0,44.787567,160,343,72.4,62,0,42.86313,335,96,71.9,62.8,0,36.222588,100,365,72,62.6,0,50.159645,335,206,70.4,272.1,0,42.898914,195,391,73.5,62.2,0,37.912354,380,350,71,62.1,0,45.363976,335,210,73.4,62.1,0,41.97024,200,253,73.5,62.2,0,50.41112,245,354,72.4,61.9,0,41.152077,350,164,72.3,62.2,0,35.829006,160,846,74.9,61.8,0,64.78305,840,287,73.9,62.8,0,49.287807,287.4046,177,71,62.3,0,34.440086,150,359,73.7,62.7,0,52.785484,362.33478,395,72.5,62.2,0,43.69889,380,592,68.5,61.8,0,65.85803,575,341,73.6,62.6,0,36.617577,335,271,72.2,62.7,0,51.087498,250,178,72.5,62.7,0,56.436954,175,198,73,62.5,0,33.16216,190,200,69.6,62.3,0,43.735424,185,316,68.5,62.1,0,42.31343,300,315,72,61.8,0,44.254482,300,217,67.7,61.9,0,53.949993,210,917,65.5,61.6,0,87.53653,880,76.6,76.6,76.9,0,73.8,78,2.7,0,30.05
20160601,1850,81.9,68.6,37.21978402,83.23171667,261,48.6,44.9,5.65,76.9,73.4,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.7,57.7,74.8,15,39.9,56.4,74.8,0,73.5,1.8,57.4,1.8125,59.9,0,0,38.8,11.7,0,0,0,72.9,73.8,61.1,68,15,49.8,59.2,59.1,0,74,0.99,57.4,1.8125,63.2,0,0,97.6,74.5,17.9,4.1,0.8,15,15,97.4,57,80.4,100,99.9,0,79.3,1.3,57.051723,56.551723,0,12.4,0,0,1,100,1,72,207,62.1,0,33.533627,200,72,68,3719.001,70,59.3,22.4,3749.6567,271,70,58.8,0,37.25513,260,130,68.5,59.5,0,51.35605,125,1025,70.1,59.2,0,37.501312,1000,342,74,59.9,0,24.335232,343.99365,609,73.4,59.8,0,46.21115,600,216,67.4,59.7,0,38.69581,200,129,69.6,59.8,0,53.265045,125,353,68.6,60.2,0,37.94038,330,336,69.2,60.4,0,100,650,844,68.4,60.8,0,100,950,514,0,59.6,0,43.024494,500,510,68.8,59.5,0,41.360916,500,179,71.9,62.2,0,56.172348,175,259,69.6,62.6,0,46.167343,245,228,70.1,62.4,0,44.63213,220,354,73.1,62.2,0,40.350494,350,164,72.9,62.4,0,37.48531,160,355,72.4,62.4,0,42.24297,335,347,72.7,62.3,0,27.640781,335,207,70,63,0,42.21224,195,451,74,62.6,0,36.897713,456.80048,257,68.1,62.2,0,52.61363,245,179,72.9,62.2,0,50.021137,175,268,71.9,62.3,0,54.873394,245,434,71.9,62,0,43.889587,420,166,73.3,62.7,0,27.43491,160,338,72.5,62.4,0,47.074203,335,308,72.8,62.8,0,32.185448,300,422,71.6,62.1,0,38.718304,400,202,73.2,62.8,0,37.248726,195,419,71.5,62,0,35.878216,380,367,70.8,62.5,0,41.80547,335,186,72.9,61.8,0,61.11789,175,255,72.8,62.4,0,49.71705,245,360,72.2,61.9,0,40.508476,350,165,73.4,62.3,0,36.47501,160,343,74,62.1,0,43.952705,335,234,72.9,63.1,0,39.179058,230,329,72.2,62.1,0,48.417656,285,202,72.5,62.7,0,50.45342,195,414,73.7,62.3,0,31.07942,380,367,71.4,61.8,0,38.12039,335,180,72.4,62,0,54.806465,175,247,73.8,62.1,0,46.23445,245,432,72.1,62.1,0,49.77407,420,168,73.3,62,0,44.787567,160,341,72.4,62,0,42.86313,335,95,71.8,62.8,0,36.222588,100,363,72,62.6,0,50.159645,335,205,70.4,271.7,0,42.898914,195,398,73.5,62.2,0,37.912354,380,351,71,62.1,0,45.363976,335,210,73.3,62.1,0,41.97024,200,255,73.5,62.2,0,50.41112,245,353,72.4,62,0,41.152077,350,164,72.2,62.2,0,35.829006,160,842,75,61.8,0,64.78305,840,286,73.8,62.8,0,49.287807,287.4046,173,71,62.3,0,34.440086,150,320,73.6,62.7,0,50.277485,319.73474,397,72.5,62.3,0,43.69889,380,586,68.5,61.8,0,65.85803,575,339,73.6,62.6,0,36.617577,335,271,72.2,62.7,0,51.087498,250,177,72.5,62.7,0,56.436954,175,198,73,62.5,0,33.16216,190,199,69.6,62.4,0,43.735424,185,314,68.5,62.1,0,42.31343,300,314,72,61.8,0,44.254482,300,215,67.7,62,0,53.949993,210,912,65.5,61.6,0,87.53653,880,76.6,76.6,76.9,0,73.8,78,1,0,30.05
20160601,1855,81.8,68.3,37.05226406,83.23171667,261,48.6,44.9,5.65,76.9,73.4,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.8,57.7,74.8,15,40.4,56.4,74.8,0,73.6,1.85,57.4,1.8125,59.9,0,0,38.1,11.7,0,0,0,72.9,73.8,61.2,67.6,15,49.8,59.2,56.4,0,73.9,0.99,57.4,1.8125,63.3,0,0,97.7,73.4,15,4.1,0.7,15,15,97.4,57,80.4,100,98.8,0,79.3,1.3,57.051723,56.551723,0,12.4,0,0,1,100,1,72,207,62.2,0,33.533627,200,72,68,3719.001,70,59.4,23,3749.6567,272,70,58.8,0,37.25513,260,130,68.5,59.6,0,51.35605,125,1028,70.3,59.2,0,37.501312,1000,342,73.9,59.9,0,24.335232,343.99365,609,73.5,59.9,0,46.21115,600,218,67.5,59.7,0,38.69581,200,131,69.8,59.8,0,53.265045,125,356,68.6,60.2,0,37.94038,330,336,69.2,60.4,0,100,650,850,68.5,60.8,0,100,950,514,0,59.6,0,43.024494,500,510,68.9,59.6,0,41.360916,500,180,71.9,62.2,0,56.172348,175,259,69.6,62.5,0,46.167343,245,229,70,62.3,0,44.63213,220,354,73,62.2,0,40.350494,350,164,72.9,62.3,0,37.48531,160,357,72.3,62.3,0,42.24297,335,345,72.6,62.2,0,27.640781,335,207,70,62.9,0,42.21224,195,450,74,62.5,0,36.897713,456.80048,257,68.1,62.1,0,52.61363,245,180,72.9,62.1,0,50.021137,175,268,71.9,62.2,0,54.873394,245,434,71.9,61.9,0,43.889587,420,166,73.3,62.7,0,27.43491,160,339,72.5,62.4,0,47.074203,335,308,72.8,62.7,0,32.185448,300,421,71.6,62.1,0,38.718304,400,203,73.3,62.7,0,37.248726,195,417,71.5,62,0,35.878216,380,365,70.8,62.4,0,41.80547,335,186,72.9,61.7,0,61.11789,175,255,72.8,62.3,0,49.71705,245,358,72.2,61.8,0,40.508476,350,165,73.3,62.2,0,36.47501,160,341,74,62.1,0,43.952705,335,234,72.9,63.1,0,39.179058,230,329,72.2,62,0,48.417656,285,201,72.5,62.6,0,50.45342,195,414,73.7,62.2,0,31.07942,380,366,71.4,61.7,0,38.12039,335,180,72.4,62,0,54.806465,175,247,73.8,61.9,0,46.23445,245,434,72.1,62,0,49.77407,420,168,73.2,61.9,0,44.787567,160,342,72.4,62,0,42.86313,335,96,71.9,62.8,0,36.222588,100,363,72,62.5,0,50.159645,335,205,70.4,271.6,0,42.898914,195,388,73.4,62.2,0,37.912354,380,350,71,62,0,45.363976,335,211,73.3,62,0,41.97024,200,255,73.5,62.2,0,50.41112,245,354,72.4,61.9,0,41.152077,350,165,72.2,62.2,0,35.829006,160,849,74.9,61.7,0,64.78305,840,260,73.7,62.8,0,47.045155,259.80447,178,71,62.2,0,34.440086,150,276,73.6,62.7,0,47.982925,277.13486,400,72.5,62.2,0,43.69889,380,591,68.5,61.7,0,65.85803,575,339,73.6,62.6,0,36.617577,335,271,72.2,62.6,0,51.087498,250,177,72.5,62.7,0,56.436954,175,198,72.9,62.5,0,33.16216,190,200,69.6,62.3,0,43.735424,185,312,68.5,62,0,42.31343,300,313,71.9,61.7,0,44.254482,300,215,67.6,61.8,0,53.949993,210,915,65.5,61.5,0,87.53653,880,76.6,76.6,76.9,0,73.8,78,2.8,0,30.06
