20160601,1900,81.8,67,36.71239456,83.23171667,261,48.6,44.9,5.65,76.8,73.3,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,72.9,57.8,74.8,15,41.1,56.4,74.8,0,73.6,1.8,57.4,1.8125,60.2,0,0,38.9,11.7,0,0,0,72.8,73.8,61,67.8,15,49.7,59.2,56.1,0,73.9,0.99,57.4,1.8125,63.4,0,0,97.6,76,12.6,3.7,1.2,15,15,97.5,57,80.4,100,99.9,0,79.3,1.3,57.051723,56.551723,0,12.4,0,0,1,100,1,72,209,62.2,0,33.533627,200,72,68,3719.001,70,59.4,23,3749.6567,271,70.1,58.8,0,37.25513,260,129,68.5,59.6,0,51.35605,125,1018,70.5,59.3,0,37.501312,1000,348,73.9,59.9,0,23.745472,343.99365,603,73.4,59.9,0,46.21115,600,216,67.5,59.8,0,38.69581,200,130,69.7,59.9,0,53.265045,125,354,68.6,60.2,0,37.94038,330,334,69.2,60.4,0,100,650,846,68.6,60.8,0,100,950,514,0,59.7,0,43.024494,500,510,68.9,59.6,0,41.360916,500,179,71.8,62.1,0,56.172348,175,257,69.5,62.5,0,46.167343,245,227,70,62.3,0,44.63213,220,352,73,62.1,0,40.350494,350,163,72.8,62.3,0,37.48531,160,355,72.3,62.3,0,42.24297,335,345,72.6,62.2,0,27.640781,335,207,70,62.9,0,42.21224,195,448,73.7,62.4,0,35.748287,418.4001,257,68.1,62,0,52.61363,245,179,72.9,62.1,0,50.021137,175,266,71.9,62.1,0,54.873394,245,431,71.8,61.9,0,43.889587,420,165,73.2,62.6,0,27.43491,160,337,72.4,62.3,0,47.074203,335,308,72.9,62.7,0,32.185448,300,419,71.6,62,0,38.718304,400,202,73.5,62.7,0,37.248726,195,424,71.5,61.9,0,35.878216,380,359,70.8,62.4,0,41.80547,335,185,72.9,61.7,0,61.11789,175,253,72.7,62.2,0,49.71705,245,358,72.1,61.7,0,40.508476,350,165,73.3,62.2,0,36.47501,160,340,74,62,0,43.952705,335,234,72.9,63,0,39.179058,230,327,72.2,62,0,48.417656,285,200,72.5,62.6,0,50.45342,195,416,73.7,62.2,0,31.07942,380,364,71.4,61.7,0,38.12039,335,179,72.4,61.9,0,54.806465,175,246,73.8,61.9,0,46.23445,245,431,72.1,61.9,0,49.77407,420,167,73.2,61.9,0,44.787567,160,341,72.4,61.9,0,42.86313,335,94,71.8,62.7,0,36.222588,100,362,71.9,62.4,0,50.159645,335,204,70.4,271.8,0,42.898914,195,388,73.4,62.1,0,37.912354,380,348,71,62,0,45.363976,335,212,73.3,61.9,0,41.97024,200,254,73.5,62.1,0,50.41112,245,354,72.3,61.8,0,41.152077,350,164,72.1,62.1,0,35.829006,160,847,74.5,61.6,0,64.78305,840,261,73.8,62.7,0,47.045155,259.80447,175,71,62.2,0,34.440086,150,254,73.7,62.8,0,46.723587,255.83487,393,72.4,62.1,0,43.69889,380,584,68.5,61.6,0,65.85803,575,338,73.6,62.5,0,36.617577,335,269,72.2,62.6,0,51.087498,250,176,72.4,62.6,0,56.436954,175,199,72.9,62.4,0,33.16216,190,199,69.5,62.2,0,43.735424,185,314,68.5,61.9,0,42.31343,300,314,72,61.7,0,44.254482,300,215,67.7,61.8,0,53.949993,210,909,65.5,61.5,0,87.53653,880,76.6,76.6,76.9,0,73.8,78,-0.8,0.2,30.06
20160601,1905,81.9,66.6,36.68912739,79.73987833,263,48.6,44.9,5.7,76.7,73.2,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.8,73,57.8,74.8,15,40,57.2,74.8,0,73.7,1.85,58.2,1.8125,60,0,0,38.2,11.7,0,0,0,72.8,73.6,61.1,67.6,15,49.3,59.6,56.2,0,73.9,0.99,58.2,1.8125,63.4,0,0,97.6,74.2,13.4,4.1,0.9,15,15,97.2,57,80.4,100,99.5,0,79.3,1.3,57.568966,57.068966,0,12.4,0,0,1,100,1,72,208,62.2,0,33.533627,200,72,68,3719.001,70,59.5,23.1,3749.6567,274,70.2,58.8,0,37.25513,260,130,68.5,59.6,0,51.35605,125,1029,71,59.3,0,37.501312,1000,341,73.9,59.9,0,23.745472,343.99365,610,73.2,59.9,0,46.21115,600,218,67.4,59.8,0,38.69581,200,131,69.7,59.9,0,53.265045,125,355,68.5,60.2,0,37.94038,330,336,69.1,60.5,0,100,650,850,68.6,60.8,0,100,950,514,0,59.7,0,43.024494,500,510,69,59.6,0,41.360916,500,179,71.8,62,0,56.172348,175,259,69.5,62.5,0,46.167343,245,228,70,62.2,0,44.63213,220,353,72.9,62,0,40.350494,350,163,72.8,62.2,0,37.48531,160,355,72.3,62.2,0,42.24297,335,344,72.6,62.1,0,27.640781,335,207,70,62.8,0,42.21224,195,399,73.5,62.4,0,33.937073,380,260,68.1,62,0,52.61363,245,179,72.9,62,0,50.021137,175,267,71.9,62.1,0,54.873394,245,431,71.8,61.8,0,43.889587,420,165,73.2,62.6,0,27.43491,160,338,72.4,62.3,0,47.074203,335,308,72.9,62.7,0,32.185448,300,420,71.6,62,0,38.718304,400,202,73.6,62.6,0,37.248726,195,404,71.5,61.8,0,35.878216,380,357,70.7,62.3,0,41.80547,335,186,72.9,61.6,0,61.11789,175,254,72.7,62.2,0,49.71705,245,363,72.1,61.7,0,40.508476,350,165,73.3,62.1,0,36.47501,160,344,74,61.9,0,43.952705,335,235,72.9,63,0,39.179058,230,330,72.2,61.9,0,48.417656,285,203,72.5,62.6,0,50.45342,195,407,73.7,62.1,0,31.07942,380,354,71.4,61.7,0,38.12039,335,180,72.4,61.8,0,54.806465,175,247,73.9,61.8,0,46.23445,245,435,72.1,61.9,0,49.77407,420,168,73.2,61.8,0,44.787567,160,344,72.4,61.8,0,42.86313,335,91,71.9,62.7,0,36.222588,100,364,71.9,62.4,0,50.159645,335,204,70.4,271.8,0,42.898914,195,386,73.4,62.1,0,37.912354,380,349,70.9,61.9,0,45.363976,335,211,73.3,61.9,0,41.97024,200,256,73.5,62,0,50.41112,245,354,72.3,61.8,0,41.152077,350,165,72.1,62,0,35.829006,160,851,74,61.6,0,64.78305,840,261,73.8,62.7,0,47.045155,259.80447,179,71,62.1,0,34.440086,150,212,73.8,62.8,0,44.151546,213.23476,397,72.4,62.1,0,43.69889,380,592,68.5,61.6,0,65.85803,575,339,73.5,62.5,0,36.617577,335,270,72.2,62.5,0,51.087498,250,176,72.4,62.6,0,56.436954,175,198,72.9,62.4,0,33.16216,190,199,69.5,62.2,0,43.735424,185,316,68.4,61.8,0,42.31343,300,313,71.8,61.6,0,44.254482,300,215,67.7,61.7,0,53.949993,210,911,65.6,61.4,0,87.53653,880,76.6,76.6,76.9,0,73.8,78,1,-0.1,30.06
20160601,1910,81.9,67.7,36.97759491,79.73987833,261,48.6,44.9,5.65,76.7,73.3,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,73,57.8,74.8,15,39.4,57.2,74.8,0,73.7,1.8,58.2,1.8125,60.1,0,0,38.8,11.7,0,0,0,72.8,73.8,61,67.3,15,48.8,59.6,55,0,73.9,1,58.2,1.8125,63.3,0,0,97.9,73.4,12.5,3.9,1.3,15,15,97.5,57,80.4,100,99.6,0,79.3,1.3,57.568966,57.068966,0,12.4,0,0,1,100,1,72,209,62.3,0,33.533627,200,72,68,3719.001,70,59.5,22.5,3749.6567,270,70.1,58.9,0,37.25513,260,130,68.5,59.6,0,51.35605,125,1025,71.3,59.4,0,37.501312,1000,344,73.8,60,0,23.30057,343.99365,607,72.9,60,0,46.21115,600,216,67.4,59.8,0,38.69581,200,130,69.6,59.9,0,53.265045,125,354,68.5,60.3,0,37.94038,330,336,69.2,60.5,0,100,650,847,68.6,60.8,0,100,950,513,0,59.7,0,43.024494,500,510,68.9,59.7,0,41.360916,500,179,71.8,62,0,56.172348,175,259,69.5,62.4,0,46.167343,245,229,70,62.2,0,44.63213,220,354,72.9,62,0,40.350494,350,163,72.7,62.2,0,37.48531,160,355,72.3,62.2,0,42.24297,335,346,72.6,62.1,0,27.640781,335,208,70,62.8,0,42.21224,195,394,73.5,62.3,0,33.937073,380,260,68.1,62,0,52.61363,245,179,72.9,62,0,50.021137,175,267,71.9,62,0,54.873394,245,432,71.7,61.8,0,43.889587,420,166,73.1,62.5,0,27.43491,160,339,72.4,62.2,0,47.074203,335,308,72.9,62.6,0,32.185448,300,420,71.6,61.9,0,38.718304,400,203,73.7,62.6,0,37.248726,195,411,71.5,61.8,0,35.878216,380,357,70.7,62.3,0,41.80547,335,186,72.9,61.6,0,61.11789,175,256,72.7,62.1,0,49.71705,245,360,72.1,61.6,0,40.508476,350,165,73.3,62.1,0,36.47501,160,341,74,61.9,0,43.952705,335,235,72.9,63,0,39.179058,230,329,72.2,61.8,0,48.417656,285,201,72.5,62.5,0,50.45342,195,411,73.7,62.1,0,31.07942,380,364,71.4,61.6,0,38.12039,335,180,72.4,61.8,0,54.806465,175,246,73.9,61.8,0,46.23445,245,435,72,61.8,0,49.77407,420,168,73.1,61.8,0,44.787567,160,341,72.3,61.8,0,42.86313,335,94,72,62.7,0,36.222588,100,361,71.9,62.4,0,50.159645,335,205,70.4,271.7,0,42.898914,195,389,73.3,62,0,37.912354,380,349,70.9,61.9,0,45.363976,335,210,73.3,61.8,0,41.97024,200,256,73.5,62,0,50.41112,245,354,72.3,61.8,0,41.152077,350,165,72.1,62,0,35.829006,160,853,74.1,61.6,0,64.78305,840,239,73.7,62.7,0,45.792503,232.20447,179,71,62.1,0,34.440086,150,212,73.9,62.8,0,44.151546,213.23476,396,72.4,62,0,43.69889,380,590,68.5,61.5,0,65.85803,575,338,73.5,62.5,0,36.617577,335,271,72.2,62.5,0,51.087498,250,176,72.4,62.5,0,56.436954,175,199,72.9,62.4,0,33.16216,190,199,69.5,62.1,0,43.735424,185,312,68.4,61.8,0,42.31343,300,313,71.8,61.6,0,44.254482,300,215,67.6,61.7,0,53.949993,210,912,65.6,61.4,0,87.53653,880,76.6,76.6,76.9,0,73.8,78,-0.7,-0.1,30.06
20160601,1915,81.8,67.7,36.89536019,79.73987833,263,48.6,44.9,5.6,76.7,73.2,-0.2,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,73,57.9,74.8,15,38.9,57.2,74.8,0,73.7,1.85,58.2,1.8125,60.2,0,0,38.2,11.7,0,0,0,72.8,73.7,61,67.4,15,48.6,59.6,54.8,0,73.9,0.99,58.2,1.8125,63.4,0,0,97.9,72.7,16.8,3.9,1.4,15,15,97.5,57,80.4,100,99.6,0,79.3,1.3,57.568966,57.068966,0,12.4,0,0,1,100,1,72,208,62.3,0,33.533627,200,72,68,4023.1768,70,59.5,21.2,3749.6567,273,70.1,58.9,0,37.25513,260,130,68.5,59.7,0,51.35605,125,1044,71.6,59.4,0,37.501312,1000,341,73.8,60,0,23.30057,343.99365,607,72.6,60,0,46.21115,600,217,67.6,59.8,0,38.69581,200,130,69.6,59.9,0,53.265045,125,352,68.5,60.3,0,37.94038,330,336,69.2,60.5,0,100,650,851,68.6,60.8,0,100,950,514,0,59.7,0,43.024494,500,510,69,59.7,0,41.360916,500,179,71.8,62,0,56.172348,175,258,69.5,62.4,0,46.167343,245,228,70,62.2,0,44.63213,220,353,72.8,62,0,40.350494,350,163,72.7,62.2,0,37.48531,160,355,72.3,62.2,0,42.24297,335,346,72.6,62,0,27.640781,335,207,70,62.8,0,42.21224,195,388,73.6,62.3,0,33.937073,380,261,68.1,62,0,52.61363,245,179,72.9,62,0,50.021137,175,266,71.8,62.1,0,54.873394,245,432,71.7,61.8,0,43.889587,420,166,73.1,62.5,0,27.43491,160,339,72.3,62.2,0,47.074203,335,308,72.9,62.6,0,32.185448,300,419,71.6,61.9,0,38.718304,400,203,73.8,62.6,0,37.248726,195,408,71.4,61.8,0,35.878216,380,363,70.7,62.3,0,41.80547,335,186,72.9,61.6,0,61.11789,175,255,72.7,62.1,0,49.71705,245,358,72.1,61.6,0,40.508476,350,165,73.3,62.1,0,36.47501,160,340,74,61.9,0,43.952705,335,234,72.9,62.9,0,39.179058,230,326,72.2,61.8,0,48.417656,285,202,72.5,62.5,0,50.45342,195,409,73.6,62.1,0,31.07942,380,365,71.3,61.6,0,38.12039,335,180,72.4,61.8,0,54.806465,175,247,73.9,61.8,0,46.23445,245,433,72,61.9,0,49.77407,420,167,73.1,61.7,0,44.787567,160,337,72.3,61.8,0,42.86313,335,94,71.9,62.6,0,36.222588,100,362,71.9,62.3,0,50.159645,335,205,70.4,271.7,0,42.898914,195,392,73.3,62,0,37.912354,380,349,70.8,61.9,0,45.363976,335,210,73.2,61.8,0,41.97024,200,258,73.5,62,0,50.41112,245,353,72.2,61.7,0,41.152077,350,165,72,62,0,35.829006,160,816,73.7,61.6,0,63.504875,809.6997,239,73.8,62.7,0,45.792503,230,177,71,62.1,0,34.440086,150,211,73.9,62.8,0,44.151546,213.23476,395,72.4,62,0,43.69889,380,588,68.5,61.5,0,65.85803,575,338,73.5,62.4,0,36.617577,335,270,72.2,62.5,0,51.087498,250,176,72.4,62.5,0,56.436954,175,199,72.9,62.3,0,33.16216,190,198,69.5,62.1,0,43.735424,185,312,68.4,61.8,0,42.31343,300,312,71.9,61.6,0,44.254482,300,215,67.6,61.7,0,53.949993,210,912,65.6,61.4,0,87.53653,880,76.6,76.6,76.9,0,73.7,78,1,0.7,30.06
20160601,1920,81.6,67.1,36.57566461,79.73987833,261,48.4,44.8,5.65,76.5,73.1,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,73,57.8,74.8,15,38.2,57.2,74.8,0,73.7,1.85,58.2,1.8125,60.3,0,0,38.1,11.7,0,0,0,72.8,73.6,61.4,67.1,15,48.6,59.6,57.4,0,73.8,0.98,58.2,1.8125,63.4,0,0,97.7,71,15.1,4.3,0.9,15,15,97.2,57,80.4,100,99.5,0,79.3,1.3,57.568966,57.068966,0,12.4,0,0,1,100,1,72,208,62.3,0,33.533627,200,72,68,3719.001,70,59.4,23,3749.6567,272,70.1,58.8,0,37.25513,260,130,68.5,59.6,0,51.35605,125,1025,71.8,59.3,0,37.501312,1000,340,73.8,59.9,0,23.30057,343.99365,606,72.3,59.9,0,46.21115,600,217,67.8,59.8,0,38.69581,200,130,69.6,59.9,0,53.265045,125,355,68.4,60.2,0,37.94038,330,336,69.2,60.5,0,100,650,849,68.6,60.8,0,100,950,514,0,59.7,0,43.024494,500,510,69,59.7,0,41.360916,500,180,71.8,62.2,0,56.172348,175,260,69.5,62.6,0,46.167343,245,228,70,62.4,0,44.63213,220,354,72.8,62.2,0,40.350494,350,164,72.7,62.4,0,37.48531,160,357,72.3,62.3,0,42.24297,335,346,72.6,62.3,0,27.640781,335,207,69.9,62.9,0,42.21224,195,388,73.6,62.6,0,34.366653,380,261,68.1,62.2,0,52.61363,245,180,72.9,62.3,0,50.021137,175,267,71.8,62.3,0,54.873394,245,434,71.7,62,0,43.889587,420,166,73.1,62.7,0,27.43491,160,340,72.3,62.4,0,47.074203,335,308,72.9,62.8,0,32.185448,300,421,71.6,62.1,0,38.718304,400,203,73.9,62.7,0,37.248726,195,423,71.4,62,0,35.878216,380,360,70.6,62.5,0,41.80547,335,186,72.9,61.9,0,61.11789,175,255,72.7,62.4,0,49.71705,245,360,72,61.9,0,40.508476,350,165,73.3,62.3,0,36.47501,160,341,74,62.1,0,43.952705,335,234,72.9,63.1,0,39.179058,230,328,72.2,62,0,48.417656,285,203,72.5,62.7,0,50.45342,195,417,73.6,62.3,0,31.07942,380,367,71.3,61.8,0,38.12039,335,180,72.4,62.1,0,54.806465,175,248,73.9,62.1,0,46.23445,245,436,72,62.1,0,49.77407,420,169,73,62,0,44.787567,160,341,72.3,62,0,42.86313,335,96,71.9,62.8,0,36.222588,100,364,71.8,62.6,0,50.159645,335,206,70.4,271.8,0,42.898914,195,390,73.3,62.2,0,37.912354,380,350,70.8,62.2,0,45.363976,335,209,73.2,62.1,0,41.97024,200,257,73.5,62.3,0,50.41112,245,355,72.2,62,0,41.152077,350,165,72,62.2,0,35.829006,160,787,73.4,61.8,0,62.64155,779.0538,240,73.8,62.8,0,45.792503,230,179,71,62.3,0,34.440086,150,239,74,63,0,46.659554,234.53497,401,72.4,62.2,0,43.69889,380,593,68.5,61.8,0,65.85803,575,340,73.5,62.6,0,36.617577,335,271,72.2,62.6,0,51.087498,250,177,72.4,62.6,0,56.436954,175,199,72.9,62.5,0,33.16216,190,199,69.5,62.3,0,43.735424,185,316,68.4,62.1,0,42.31343,300,314,72,61.8,0,44.254482,300,216,67.6,61.9,0,53.949993,210,914,65.6,61.7,0,87.53653,880,76.6,76.7,76.9,0,73.7,78,-0.8,0,30.06
20160601,1925,81.5,68.3,36.80499992,79.73987833,263,48.4,44.8,5.65,76.3,72.9,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,73,57.8,74.8,15,37.6,57.2,74.8,0,73.7,1.8,58.2,1.8125,60.3,0,0,38.9,11.6,0,0,0,72.8,73.6,61.4,67.1,15,48.4,59.6,57.5,0,73.8,1,58.2,1.8125,63.4,0,0,97.5,72.6,17.3,4.2,1.4,15,15,97.5,57,80.4,100,98.8,0,79.3,1.3,57.568966,57.068966,0,12.4,0,0,1,100,1,72,208,62.2,0,33.533627,200,72,68,3719.001,70,59.4,21.8,3749.6567,270,70.1,58.9,0,37.25513,260,130,68.5,59.6,0,51.35605,125,1027,71.9,59.4,0,37.501312,1000,342,73.8,59.9,0,23.30057,343.99365,607,72.2,60,0,46.21115,600,216,68.1,59.8,0,38.69581,200,129,69.6,59.9,0,53.265045,125,354,68.4,60.3,0,37.94038,330,336,69.2,60.5,0,100,650,849,68.6,60.8,0,100,950,513,0,59.7,0,43.024494,500,510,69,59.7,0,41.360916,500,179,71.8,62.3,0,56.172348,175,257,69.5,62.7,0,46.167343,245,227,70,62.4,0,44.63213,220,352,72.7,62.3,0,40.350494,350,163,72.6,62.4,0,37.48531,160,353,72.3,62.4,0,42.24297,335,346,72.6,62.3,0,27.640781,335,207,69.9,63,0,42.21224,195,387,73.5,62.6,0,34.796238,380,259,68.1,62.3,0,52.61363,245,178,72.9,62.3,0,50.021137,175,265,71.8,62.4,0,54.873394,245,430,71.6,62.1,0,43.889587,420,166,73,62.7,0,27.43491,160,338,72.2,62.5,0,47.074203,335,308,72.9,62.8,0,32.185448,300,420,71.6,62.2,0,38.718304,400,202,74.1,62.8,0,37.248726,195,421,71.4,62.1,0,35.878216,380,358,70.6,62.6,0,41.80547,335,185,72.9,61.9,0,61.11789,175,254,72.7,62.4,0,49.71705,245,358,72,62,0,40.508476,350,165,73.3,62.3,0,36.47501,160,341,74,62.2,0,43.952705,335,233,72.9,63.1,0,39.179058,230,328,72.2,62.2,0,48.417656,285,201,72.6,62.8,0,50.45342,195,415,73.6,62.4,0,31.07942,380,363,71.3,61.9,0,38.12039,335,180,72.4,62.1,0,54.806465,175,247,73.9,62.1,0,46.23445,245,435,72,62.2,0,49.77407,420,166,73,62.1,0,44.787567,160,340,72.3,62.1,0,42.86313,335,94,72,62.9,0,36.222588,100,361,71.9,62.6,0,50.159645,335,204,70.4,271.9,0,42.898914,195,390,73.3,62.3,0,37.912354,380,348,70.7,62.2,0,45.363976,335,210,73.3,62.2,0,41.97024,200,257,73.5,62.3,0,50.41112,245,353,72.2,62,0,41.152077,350,165,72,62.3,0,35.829006,160,688,73.1,61.9,0,59.96188,688.1536,239,73.8,62.9,0,45.792503,230,176,71,62.3,0,34.440086,150,238,73.9,63,0,46.659554,234.53497,399,72.4,62.3,0,43.69889,380,588,68.5,61.9,0,65.85803,575,337,73.5,62.7,0,36.617577,335,270,72.2,62.7,0,51.087498,250,176,72.3,62.7,0,56.436954,175,197,72.9,62.6,0,33.16216,190,199,69.5,62.4,0,43.735424,185,313,68.4,62.1,0,42.31343,300,313,71.9,61.9,0,44.254482,300,215,67.6,62,0,53.949993,210,911,65.6,61.8,0,87.53653,880,76.6,76.7,76.9,0,73.7,78,1.1,-1.5,30.06
20160601,1930,81.4,70.2,37.21343182,79.73987833,261,48.4,44.8,5.65,76.4,73.1,-0.2,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,73,57.9,74.8,15,37.3,57.2,74.8,0,73.8,1.85,58.2,1.8125,60.3,0,0,38.2,11.7,0,0,0,72.8,73.7,61.5,66.5,15,48.3,59.6,54.6,0,73.9,1,58.2,1.8125,63.5,0,0,97.5,70.9,16.7,3.9,1.1,15,15,97.5,57,80.4,100,99.5,0,79.3,1.3,57.568966,57.068966,0,12.4,0,0,1,100,1,72,209,62.3,0,33.533627,200,72,68,3719.001,70,59.6,24.4,3749.6567,272,70.1,59,0,37.25513,260,130,68.5,59.7,0,51.35605,125,1030,72,59.4,0,37.501312,1000,340,73.8,60,0,23.30057,343.99365,608,71.9,60,0,46.21115,600,217,68.1,59.9,0,38.69581,200,130,69.5,60,0,53.265045,125,354,68.4,60.3,0,37.94038,330,336,69.2,60.6,0,100,650,852,68.6,60.9,0,100,950,514,0,59.8,0,43.024494,500,510,69,59.8,0,41.360916,500,179,71.8,62.3,0,56.172348,175,257,69.5,62.8,0,46.167343,245,226,70,62.5,0,44.63213,220,352,72.7,62.4,0,40.350494,350,163,72.6,62.5,0,37.48531,160,355,72.2,62.5,0,42.24297,335,346,72.5,62.4,0,27.640781,335,207,69.9,63,0,42.21224,195,390,73.5,62.7,0,34.796238,380,260,68.1,62.3,0,52.61363,245,178,72.9,62.4,0,50.021137,175,266,71.7,62.4,0,54.873394,245,430,71.6,62.1,0,43.889587,420,166,73,62.8,0,27.43491,160,336,72.2,62.6,0,47.074203,335,308,72.9,62.9,0,32.185448,300,419,71.6,62.2,0,38.718304,400,203,74.2,62.9,0,38.762413,219.32518,416,71.4,62.2,0,35.878216,380,366,70.6,62.6,0,41.80547,335,186,72.9,62,0,61.11789,175,254,72.6,62.5,0,49.71705,245,358,72,62,0,40.508476,350,165,73.2,62.4,0,36.47501,160,340,74,62.2,0,43.952705,335,233,72.9,63.2,0,39.179058,230,327,72.2,62.2,0,48.417656,285,201,72.6,62.8,0,50.45342,195,413,73.6,62.4,0,31.07942,380,361,71.3,62,0,38.12039,335,179,72.4,62.2,0,54.806465,175,251,74,62.2,0,46.315063,245,430,71.9,62.2,0,49.77407,420,167,73,62.1,0,44.787567,160,338,72.2,62.1,0,42.86313,335,95,72,62.9,0,36.222588,100,362,71.9,62.7,0,50.159645,335,203,70.4,271.5,0,42.898914,195,392,73.2,62.3,0,37.912354,380,347,70.7,62.3,0,45.363976,335,213,73.3,62.2,0,41.97024,200,258,73.4,62.3,0,50.41112,245,355,72.1,62.1,0,41.152077,350,166,72,62.3,0,35.829006,160,347,73,62,0,50.81287,335,231,73.8,62.9,0,45.22679,230,185,71,62.3,0,34.440086,150,239,73.9,63,0,46.659554,234.53497,398,72.3,62.4,0,43.69889,380,593,68.5,61.9,0,65.85803,575,338,73.5,62.7,0,36.617577,335,269,72.2,62.8,0,51.087498,250,176,72.3,62.8,0,56.8147,175,198,72.9,62.7,0,33.16216,190,198,69.5,62.5,0,43.735424,185,314,68.4,62.2,0,42.31343,300,313,71.9,62,0,44.254482,300,214,67.7,62.1,0,53.949993,210,910,65.6,61.8,0,87.53653,880,76.6,76.7,76.9,0,73.7,78,1,0.1,30.06
20160601,1935,81.4,70.9,37.39431549,79.73987833,260,48.4,44.8,5.65,76.7,73.3,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,73.1,58,75.3,15,36.9,57.2,75.3,0,73.8,1.8,58.2,1.8125,60.3,0,0,39.2,11.8,0,0,0,72.8,73.6,61.4,66.4,15,48.2,59.6,55.7,0,73.7,1,58.2,1.8125,63.7,0,0,97.7,72,17.1,4.1,0.8,15,15,97.5,57,80.4,100,99.7,0,79.3,1.3,57.568966,57.068966,0,12.4,0,0,1,100,1,72,207,62.4,0,33.533627,200,72,68,4023.1768,70.1,59.6,24.9,4157.655,271,70.1,59,0,37.25513,260,130,68.5,59.8,0,51.35605,125,1026,72.1,59.5,0,37.501312,1000,343,73.8,60.1,0,23.30057,343.99365,607,71.7,60,0,46.21115,600,218,68.1,59.9,0,38.69581,200,130,69.5,60,0,53.265045,125,355,68.4,60.4,0,37.94038,330,335,69.3,60.6,0,100,650,848,68.5,60.9,0,100,950,514,0,59.8,0,43.024494,500,510,69,59.8,0,41.360916,500,178,71.8,62.3,0,56.172348,175,256,69.5,62.8,0,46.167343,245,226,70,62.5,0,44.63213,220,351,72.7,62.4,0,40.350494,350,163,72.6,62.5,0,37.48531,160,352,72.2,62.5,0,42.24297,335,343,72.5,62.4,0,27.640781,335,205,69.9,63.1,0,42.21224,195,395,73.4,62.7,0,33.762917,380,258,68.1,62.4,0,52.61363,245,177,72.9,62.4,0,50.021137,175,263,71.7,62.4,0,54.873394,245,427,71.6,62.2,0,43.889587,420,165,73,62.8,0,27.43491,160,338,72.2,62.6,0,48.089684,335,307,72.9,62.9,0,32.185448,300,419,71.7,62.2,0,38.718304,400,243,74,62.8,0,40.86946,240.6253,399,71.3,62.2,0,35.878216,380,351,70.6,62.6,0,41.80547,335,183,72.9,61.9,0,61.11789,175,252,72.6,62.5,0,49.71705,245,356,72,62,0,40.508476,350,165,73.2,62.4,0,36.47501,160,338,74,62.2,0,43.952705,335,232,72.9,63.3,0,39.179058,230,327,72.2,62.2,0,48.417656,285,198,72.7,62.8,0,50.45342,195,412,73.6,62.4,0,31.07942,380,364,71.2,62,0,38.12039,335,177,72.4,62.2,0,54.806465,175,249,74,62.2,0,46.315063,245,429,71.9,62.2,0,49.77407,420,166,72.9,62.1,0,44.787567,160,338,72.2,62.1,0,42.86313,335,95,71.9,63,0,36.222588,100,358,71.8,62.7,0,50.159645,335,202,70.4,271.7,0,42.898914,195,388,73.2,62.3,0,37.912354,380,345,70.6,62.3,0,45.363976,335,213,73.2,62.2,0,41.97024,200,258,73.4,62.3,0,50.41112,245,356,72.1,62.1,0,41.152077,350,165,71.9,62.4,0,35.829006,160,338,73,62,0,50.81287,335,231,73.8,63,0,45.73189,230,182,71,62.4,0,34.440086,150,238,73.9,63,0,46.659554,234.53497,396,72.3,62.4,0,43.69889,380,587,68.5,61.9,0,65.85803,575,337,73.5,62.7,0,36.617577,335,268,72.2,62.8,0,51.087498,250,176,72.3,62.8,0,57.794792,175,197,72.9,62.7,0,33.16216,190,197,69.5,62.5,0,43.735424,185,309,68.4,62.2,0,42.31343,300,311,71.9,62,0,44.254482,300,214,67.7,62.1,0,53.949993,210,905,65.6,61.8,0,87.53653,880,76.6,76.7,76.9,0,73.7,78,1.3,0,30.06
20160601,1940,81.3,67.9,36.53822193,79.73987833,264,48.5,44.9,5.65,76.7,73.3,-0.1,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,73.1,58.1,75.3,15,36.8,57.2,75.3,0,73.8,1.85,58.2,1.8125,60.5,0,0,38.4,11.8,0,0,0,72.8,73.6,61.5,66.5,15,48.1,59.6,55.7,0,73.7,0.99,58.2,1.8125,63.7,0,0,97.6,71.6,16.6,4.1,0.6,15,15,97.4,57,80.4,100,99.9,0,79.3,1.3,57.568966,57.068966,0,12.4,0,0,1,100,1,72,208,62.5,0,33.533627,200,72,68,4306.704,70,59.7,21.7,4157.6567,272,70.2,59.1,0,37.25513,260,130,68.5,59.9,0,51.35605,125,1131,72.1,59.6,0,38.792652,1101.6191,317,73.8,60.3,0,19.410244,322.39352,607,71.8,60.1,0,46.21115,600,218,68,60.1,0,38.69581,200,130,69.4,60.2,0,53.265045,125,354,68.3,60.5,0,37.94038,330,336,69.3,60.7,0,100,650,850,68.6,61.1,0,100,950,514,0,59.9,0,43.024494,500,510,69,59.9,0,41.360916,500,178,71.8,62.4,0,56.172348,175,258,69.4,62.8,0,46.167343,245,227,70,62.5,0,44.63213,220,362,72.6,62.4,0,39.806248,350,163,72.6,62.6,0,37.48531,160,353,72.2,62.5,0,42.24297,335,345,72.6,62.4,0,27.640781,335,206,69.9,63.1,0,42.21224,195,398,73.4,62.7,0,33.762917,380,259,68.1,62.4,0,52.61363,245,178,72.9,62.4,0,50.021137,175,265,71.7,62.5,0,54.873394,245,429,71.5,62.2,0,43.889587,420,165,72.9,62.8,0,27.43491,160,339,72.2,62.6,0,48.089684,335,308,72.9,62.9,0,32.185448,300,419,71.6,62.3,0,38.718304,400,218,73.7,62.9,0,38.217484,219.32562,415,71.3,62.2,0,35.878216,380,356,70.6,62.6,0,41.80547,335,184,72.9,62,0,61.11789,175,252,72.6,62.5,0,49.71705,245,358,72,62,0,40.508476,350,165,73.2,62.4,0,36.47501,160,340,74,62.3,0,43.952705,335,233,72.8,63.3,0,39.179058,230,327,72.2,62.2,0,48.417656,285,201,72.6,62.8,0,50.45342,195,405,73.6,62.4,0,31.07942,380,362,71.2,62,0,38.12039,335,178,72.5,62.2,0,54.806465,175,251,74,62.2,0,46.315063,245,430,71.9,62.2,0,49.77407,420,166,72.9,62.2,0,44.787567,160,341,72.2,62.1,0,42.86313,335,95,72,63,0,36.222588,100,361,71.8,62.7,0,50.159645,335,203,70.4,271.7,0,42.898914,195,392,73.2,62.4,0,37.912354,380,347,70.6,62.3,0,45.363976,335,213,73.2,62.2,0,41.97024,200,258,73.4,62.4,0,50.41112,245,356,72.1,62.2,0,41.152077,350,165,71.9,62.4,0,35.829006,160,342,72.9,62.1,0,50.81287,335,232,73.8,63,0,45.73189,230,182,71,62.4,0,34.440086,150,240,73.9,63.1,0,46.659554,234.53497,395,72.3,62.4,0,43.69889,380,587,68.5,61.9,0,65.85803,575,338,73.5,62.7,0,36.617577,335,269,72.2,62.8,0,51.087498,250,177,72.3,62.8,0,57.794792,175,197,72.9,62.7,0,33.16216,190,198,69.4,62.5,0,43.735424,185,314,68.4,62.2,0,42.31343,300,311,71.9,62,0,44.254482,300,214,67.7,62.1,0,53.949993,210,906,65.6,61.8,0,87.53653,880,76.6,76.7,76.9,0,73.7,78,1.5,-1,30.06
20160601,1945,81.2,61.7,34.87248738,79.73987833,260,48.5,44.9,5.65,75.9,72.4,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,73.1,58.1,75.8,15,36.6,57.2,75.8,0,73.8,1.85,58.2,1.8125,60.6,0,0,38.8,11.8,0,0,0,72.7,73.6,61.2,66.4,15,47.8,59.6,52.7,0,73.7,1,58.2,1.8125,63.7,0,0,97.2,72.3,11.8,3.9,1.1,15,15,96.6,57,80.4,100,99.5,0,79.3,1.3,57.568966,57.068966,0,12.4,0,0,1,100,1,72,288,62.2,0,36.57268,295.9999,72,68,4306.704,70,59.7,21.4,4157.6567,272,70.1,59.1,0,37.25513,260,130,68.6,59.9,0,51.35605,125,1212,72.2,59.6,0,39.286087,1203.6189,318,73.9,60.4,0,20.134506,322.39352,608,71.4,60.2,0,46.21115,600,217,68,60.1,0,38.69581,200,131,69.3,60.2,0,53.265045,125,357,68.4,60.5,0,37.94038,330,337,69.3,60.8,0,100,650,850,68.5,61.1,0,100,950,514,0,60,0,43.024494,500,510,69,59.9,0,41.360916,500,178,71.8,62.2,0,56.172348,175,256,69.4,62.7,0,46.167343,245,226,69.9,62.4,0,44.63213,220,364,72.6,62.2,0,39.806248,350,163,72.6,62.4,0,37.48531,160,350,72.2,62.4,0,42.24297,335,343,72.6,62.3,0,27.640781,335,205,69.9,63,0,42.21224,195,395,73.4,62.6,0,33.762917,380,259,68.1,62.2,0,52.61363,245,178,72.9,62.2,0,50.021137,175,264,71.7,62.3,0,54.873394,245,428,71.5,62,0,43.889587,420,165,72.9,62.7,0,27.43491,160,341,72.1,62.5,0,48.089684,335,307,72.9,62.8,0,32.185448,300,418,71.6,62.2,0,38.718304,400,197,73.6,62.8,0,36.94599,195,412,71.3,62,0,35.878216,380,358,70.5,62.5,0,41.80547,335,183,72.9,61.8,0,61.11789,175,253,72.6,62.4,0,49.71705,245,356,72,61.9,0,40.508476,350,165,73.2,62.3,0,36.47501,160,338,74,62.1,0,43.952705,335,232,72.9,63.2,0,39.179058,230,326,72.3,62.1,0,48.417656,285,199,72.6,62.7,0,50.45342,195,413,73.6,62.3,0,31.07942,380,366,71.2,61.8,0,38.12039,335,177,72.5,62.1,0,54.806465,175,249,74.1,62,0,46.315063,245,427,71.9,62.1,0,49.77407,420,166,72.9,62,0,44.787567,160,340,72.1,62,0,42.86313,335,95,72,62.9,0,36.222588,100,357,71.8,62.6,0,50.159645,335,202,70.4,271.3,0,42.898914,195,389,73.2,62.3,0,37.912354,380,346,70.6,62.2,0,45.363976,335,211,73.2,62.1,0,41.97024,200,258,73.4,62.2,0,50.41112,245,355,72.1,62,0,41.152077,350,165,71.9,62.3,0,35.829006,160,338,72.7,61.9,0,50.81287,335,233,73.8,62.9,0,46.236996,230,176,71,62.3,0,34.440086,150,238,73.9,63,0,46.659554,234.53497,398,72.3,62.3,0,43.69889,380,587,68.5,61.8,0,65.85803,575,337,73.5,62.7,0,36.617577,335,268,72.2,62.7,0,51.087498,250,177,72.3,62.8,0,57.794792,175,196,72.9,62.6,0,33.16216,190,198,69.5,62.4,0,43.735424,185,312,68.4,62,0,42.31343,300,311,71.9,61.8,0,44.254482,300,213,67.6,61.9,0,53.949993,210,908,65.6,61.6,0,87.53653,880,76.6,76.7,76.9,0,73.7,78,1,-0.2,30.06
20160601,1950,81.2,61.4,34.7960062,79.73987833,262,48.3,44.7,5.7,75,71.6,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.9,73.2,58.1,76.8,15,36.5,57.2,76.8,0,73.8,1.8,58.2,1.8125,60.6,0,0,40.1,12,0,0,0,72.7,73.5,61.1,66.6,15,47.6,59.6,55.7,0,73.7,1,58.2,1.8125,63.7,0,0,97.2,73.4,17,4.1,0.3,15,15,96.9,57,80.4,100,99.4,0,79.3,1.3,57.568966,57.068966,0,12.4,0,0,1,100,1,72,530,61.5,0,40.420616,511.9999,72,68,4306.704,70.1,59.7,26.3,4429.655,270,70.1,59.2,0,37.25513,260,129,68.6,59.9,0,51.35605,125,1327,72.2,59.6,0,42.09974,1305.6189,342,74,60.3,0,23.124678,343.99374,605,71.3,60.2,0,46.21115,600,216,67.9,60.2,0,38.69581,200,129,69.3,60.2,0,53.265045,125,353,68.4,60.6,0,37.94038,330,334,69.1,60.8,0,100,650,846,68.6,61.1,0,100,950,513,0,60,0,43.024494,500,510,69,60,0,41.360916,500,178,71.8,62.1,0,56.172348,175,257,69.4,62.6,0,46.167343,245,227,69.9,62.3,0,44.63213,220,362,72.5,62.1,0,39.806248,350,163,72.5,62.4,0,37.48531,160,351,72.2,62.3,0,42.24297,335,344,72.5,62.2,0,27.640781,335,206,69.9,62.9,0,42.21224,195,391,73.3,62.5,0,33.762917,380,258,68.1,62.1,0,52.61363,245,178,72.9,62.1,0,50.021137,175,265,71.7,62.2,0,54.873394,245,428,71.4,61.9,0,43.889587,420,165,72.9,62.6,0,27.43491,160,340,72.1,62.4,0,48.089684,335,307,72.9,62.8,0,32.185448,300,418,71.6,62.1,0,38.718304,400,197,73.5,62.7,0,36.94599,195,416,71.3,62,0,35.878216,380,364,70.5,62.5,0,41.80547,335,183,72.9,61.7,0,61.11789,175,252,72.6,62.3,0,49.71705,245,358,71.9,61.8,0,40.508476,350,165,73.2,62.2,0,36.47501,160,340,74,62,0,43.952705,335,233,72.8,63.1,0,39.179058,230,327,72.2,62,0,48.417656,285,198,72.6,62.6,0,50.45342,195,415,73.5,62.2,0,31.07942,380,363,71.3,61.8,0,38.12039,335,177,72.4,61.9,0,54.806465,175,301,74.1,61.9,0,49.021187,299.70554,429,71.8,62,0,49.77407,420,166,72.9,61.9,0,44.787567,160,340,72.2,61.9,0,43.250603,335,95,72,62.8,0,36.222588,100,359,71.8,62.5,0,50.159645,335,203,70.4,271.5,0,42.898914,195,393,73.1,62.2,0,37.912354,380,347,70.6,62.1,0,45.363976,335,213,73.3,62,0,41.97024,200,258,73.4,62.1,0,50.41112,245,355,72,61.9,0,41.152077,350,165,71.9,62.2,0,35.829006,160,349,72.6,61.8,0,51.216507,335,235,73.8,62.8,0,46.236996,230,182,71,62.2,0,34.440086,150,238,73.9,62.9,0,46.659554,234.53497,396,72.3,62.2,0,43.69889,380,587,68.5,61.7,0,65.85803,575,338,73.5,62.6,0,36.617577,335,268,72.2,62.7,0,51.087498,250,177,72.3,62.7,0,57.794792,175,197,72.8,62.5,0,33.16216,190,198,69.5,62.3,0,43.735424,185,312,68.4,61.9,0,42.31343,300,311,71.9,61.7,0,44.254482,300,214,67.6,61.8,0,53.949993,210,906,65.6,61.5,0,87.53653,880,76.6,76.7,76.9,0,73.6,78,3.1,-1.3,30.06
20160601,1955,81.1,61.3,34.68995683,79.73987833,258,48.3,44.8,5.65,74.8,71.4,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,73.3,58.4,78.3,15,36.8,57.2,78.3,0,73.9,1.8,58.2,1.8125,60.7,0,0,41.3,12.1,0,0,0,72.7,73.5,61.1,66.5,15,47.4,59.6,56.8,0,73.7,1.01,58.2,1.8125,63.6,0,0,97.2,72.2,13.3,4.1,1,15,15,96.9,57,80.2,100,98.4,0,79.3,1.3,57.568966,57.068966,0,12.4,0,0,1,99.3,1,72,621,61.4,0,42.04992,619.9999,72,68,4825.798,70,60,30.1,4837.657,267,70,59.4,0,37.25513,260,129,68.6,60.1,0,51.35605,125,1361,72.1,59.8,0,42.992126,1356.6191,345,73.9,60.5,0,23.33161,343.99374,606,71.3,60.4,0,46.21115,600,215,67.9,60.3,0,38.69581,200,129,69.3,60.4,0,53.265045,125,352,68.4,60.8,0,37.94038,330,335,68.8,61,0,100,650,845,68.4,61.4,0,100,950,513,0,60.2,0,43.024494,500,510,69,60.2,0,41.360916,500,179,71.8,62.1,0,56.172348,175,258,69.4,62.5,0,46.167343,245,227,69.9,62.3,0,44.63213,220,364,72.5,62.1,0,39.806248,350,163,72.5,62.3,0,37.48531,160,354,72.1,62.3,0,42.24297,335,345,72.5,62.2,0,27.640781,335,207,69.9,62.9,0,42.21224,195,393,73.3,62.4,0,33.762917,380,260,68.1,62.1,0,52.61363,245,179,72.9,62.1,0,50.021137,175,266,71.7,62.2,0,54.873394,245,431,71.4,61.9,0,43.889587,420,165,72.9,62.6,0,27.43491,160,340,72.1,62.3,0,48.089684,335,308,72.9,62.7,0,32.185448,300,420,71.6,62,0,38.718304,400,199,73.4,62.7,0,36.94599,195,419,71.2,61.9,0,35.878216,380,359,70.5,62.4,0,41.80547,335,184,72.9,61.7,0,61.11789,175,253,72.6,62.2,0,49.71705,245,357,71.9,61.7,0,40.508476,350,165,73.1,62.1,0,36.47501,160,365,74.1,62,0,45.99099,363.98474,233,72.8,63.1,0,39.179058,230,326,72.2,62,0,48.417656,285,199,72.6,62.6,0,50.45342,195,413,73.5,62.2,0,31.07942,380,364,71.3,61.7,0,38.12039,335,180,72.5,61.9,0,54.806465,175,334,74.1,61.8,0,50.368492,327.00552,430,71.8,61.9,0,49.77407,420,167,73,61.9,0,44.787567,160,341,72.1,61.9,0,43.250603,335,93,71.9,62.8,0,36.222588,100,359,71.8,62.5,0,50.159645,335,203,70.4,271.6,0,42.898914,195,390,73.1,62.1,0,37.912354,380,348,70.5,62,0,45.363976,335,213,73.3,61.9,0,41.97024,200,259,73.4,62,0,50.41112,245,357,72,61.8,0,41.152077,350,165,71.9,62.1,0,35.829006,160,356,72.5,61.8,0,51.216507,335,234,73.7,62.8,0,46.236996,230,180,71.1,62.2,0,34.440086,150,240,73.9,62.8,0,46.659554,234.53497,395,72.3,62.1,0,43.69889,380,589,68.5,61.6,0,65.85803,575,339,73.5,62.6,0,36.617577,335,269,72.2,62.6,0,51.087498,250,178,72.3,62.6,0,57.794792,175,198,72.9,62.5,0,33.16216,190,199,69.5,62.3,0,43.735424,185,313,68.3,61.9,0,42.31343,300,312,71.9,61.7,0,44.254482,300,215,67.7,61.8,0,53.949993,210,907,65.6,61.5,0,87.53653,880,76.6,76.7,76.9,0,73.6,78,1.6,0,30.07
20160601,2000,80.9,60.8,34.41362553,79.73987833,258,48.2,44.7,5.6,74.5,71.1,-0.1,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,73.5,58.7,79.8,15,37.6,57.2,79.8,0,74.1,1.8,58.2,1.8125,60.9,0,0,42,12.3,0,0,0,72.7,73.5,61.3,66.5,15,47.2,59.6,56.4,0,73.8,1.01,58.2,1.8125,63.6,0,0,97.1,71.7,17.5,4.2,1.8,15,15,97,57,80.2,100,95.9,0,79.3,1.3,57.568966,57.068966,0,12.2,0,0,1,98.6,1,72,841,61.4,0,46.00185,835.99994,72,68,4825.798,70.1,60.2,33.8,5109.655,268,70,59.7,0,37.25513,260,130,68.6,60.4,0,51.35605,125,1426,71.9,60.1,0,43.317585,1407.6191,341,73.9,60.7,0,23.704086,343.99374,607,71.1,60.6,0,46.21115,600,217,67.9,60.6,0,38.69581,200,131,69.2,60.7,0,53.265045,125,354,68.4,61,0,37.94038,330,335,68.9,61.3,0,100,650,849,68.4,61.6,0,100,950,514,0,60.5,0,43.024494,500,510,69,60.5,0,41.360916,500,178,71.8,62.2,0,56.172348,175,257,69.4,62.6,0,46.167343,245,227,69.8,62.4,0,44.63213,220,362,72.4,62.2,0,39.806248,350,163,72.5,62.4,0,37.48531,160,354,72.1,62.3,0,42.24297,335,345,72.4,62.2,0,27.640781,335,207,69.9,62.9,0,42.21224,195,394,73.2,62.5,0,33.762917,380,259,68.1,62.2,0,52.61363,245,178,72.9,62.3,0,50.021137,175,265,71.7,62.3,0,54.873394,245,429,71.4,62,0,43.889587,420,165,72.8,62.7,0,27.43491,160,341,72,62.4,0,48.089684,335,307,72.9,62.8,0,32.185448,300,418,71.5,62.1,0,38.718304,400,198,73.4,62.7,0,36.94599,195,395,71.3,62,0,35.878216,380,354,70.4,62.5,0,41.80547,335,184,72.9,61.9,0,61.11789,175,252,72.5,62.4,0,49.71705,245,357,71.9,61.9,0,40.508476,350,165,73.1,62.3,0,36.47501,160,427,74,62.1,0,49.02027,424.58475,233,72.8,63.1,0,39.63377,230,327,72.2,62.1,0,48.417656,285,199,72.6,62.7,0,50.45342,195,394,73.5,62.3,0,31.07942,380,343,71.3,61.8,0,38.12039,335,178,72.4,62,0,54.806465,175,383,74.2,62,0,52.763702,381.6054,429,71.8,62.1,0,49.77407,420,166,73.1,62,0,44.787567,160,341,72.1,62,0,43.250603,335,92,71.9,62.8,0,36.222588,100,360,71.8,62.5,0,50.159645,335,203,70.4,271.7,0,42.898914,195,386,73.1,62.2,0,37.912354,380,346,70.5,62.2,0,45.363976,335,214,73.4,62,0,41.97024,200,256,73.4,62.2,0,50.41112,245,355,72,62,0,41.152077,350,165,71.8,62.2,0,35.829006,160,349,72.4,61.9,0,51.216507,335,233,73.7,62.8,0,46.236996,230,186,71.1,62.2,0,34.440086,150,238,73.8,62.9,0,46.659554,234.53497,393,72.3,62.2,0,43.69889,380,585,68.5,61.8,0,65.85803,575,338,73.4,62.6,0,36.617577,335,268,72.2,62.6,0,51.087498,250,177,72.3,62.6,0,57.794792,175,198,72.8,62.5,0,33.16216,190,198,69.6,62.4,0,43.735424,185,310,68.3,62,0,42.31343,300,312,71.8,61.8,0,44.254482,300,214,67.6,61.9,0,53.949993,210,906,65.6,61.7,0,87.53653,880,76.6,76.7,76.9,0,73.6,78,1.1,-0.1,30.07
20160601,2005,80.8,61,34.38940878,74.9087375,259,48.4,45,5.6,74.1,70.9,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.6,58.8,79.3,15,36.7,58,79.3,0,74.1,1.85,59,1.8125,61.2,0,0,41.2,12.2,0,0,0,72.7,73.5,61.4,66.9,15,46.7,60,56.6,0,73.6,1,59,1.8125,63.6,0,0,96.6,73.7,16.1,4,0.3,15,15,96.9,57,80.2,100,92,0,79.3,1.3,58.086205,57.586205,0,12.2,0,0,1,97.5,1,72,806,61.4,0,44.823204,800.00214,72,68,5066.1655,70,60.3,32.7,5109.657,271,69.9,59.9,0,37.25513,260,130,68.6,60.6,0,51.35605,125,1273,71.7,60.3,0,41.228344,1305.6189,337,73.9,60.9,0,23.704086,343.99374,608,71.1,60.8,0,46.21115,600,218,67.8,60.8,0,38.69581,200,130,69.2,60.8,0,53.265045,125,355,68.4,61.2,0,37.94038,330,336,69.2,61.5,0,100,650,852,68.6,61.8,0,100,950,514,0,60.7,0,43.024494,500,510,69,60.6,0,41.360916,500,178,71.8,62.3,0,56.172348,175,257,69.4,62.7,0,46.167343,245,226,69.8,62.5,0,44.63213,220,362,72.4,62.3,0,39.806248,350,163,72.4,62.5,0,37.48531,160,350,72.1,62.4,0,42.24297,335,343,72.4,62.3,0,27.640781,335,206,69.9,63,0,42.21224,195,393,73.2,62.6,0,33.321724,380,255,68.1,62.3,0,52.61363,245,178,72.9,62.3,0,50.021137,175,264,71.6,62.4,0,54.873394,245,426,71.3,62.1,0,43.889587,420,165,72.8,62.8,0,27.43491,160,339,72,62.5,0,48.089684,335,307,72.9,62.8,0,32.185448,300,418,71.5,62.2,0,38.718304,400,197,73.4,62.8,0,36.94599,195,414,71.3,62.1,0,35.878216,380,359,70.4,62.6,0,41.80547,335,182,72.9,61.9,0,61.11789,175,251,72.5,62.4,0,49.71705,245,353,71.9,62,0,40.508476,350,164,73.1,62.3,0,36.47501,160,426,74,62.2,0,49.02027,424.58475,231,72.8,63.2,0,39.63377,230,324,72.2,62.1,0,48.417656,285,197,72.6,62.7,0,50.45342,195,410,73.5,62.4,0,31.07942,380,357,71.3,61.9,0,38.12039,335,177,72.4,62.1,0,54.806465,175,431,74.2,62,0,55.46983,436.20538,424,71.7,62.2,0,49.77407,420,165,73.1,62.1,0,44.787567,160,341,72.1,62.1,0,43.250603,335,92,71.9,62.9,0,36.222588,100,357,71.8,62.6,0,50.159645,335,201,70.4,271.6,0,42.898914,195,387,73.1,62.3,0,37.912354,380,345,70.5,62.2,0,45.363976,335,215,73.4,62.1,0,41.97024,200,259,73.3,62.3,0,50.41112,245,355,72,62.1,0,41.152077,350,166,71.8,62.3,0,35.829006,160,343,72.3,62,0,51.216507,335,232,73.7,62.8,0,46.236996,230,175,71.1,62.3,0,34.440086,150,237,73.8,63,0,46.659554,234.53497,392,72.2,62.3,0,43.69889,380,581,68.5,61.9,0,65.85803,575,337,73.4,62.6,0,36.617577,335,268,72.2,62.7,0,51.087498,250,177,72.3,62.7,0,57.794792,175,197,72.9,62.6,0,33.16216,190,198,69.6,62.4,0,43.735424,185,313,68.4,62.1,0,42.31343,300,311,71.8,61.9,0,44.254482,300,214,67.6,62,0,53.949993,210,905,65.6,61.8,0,87.53653,880,76.6,76.7,76.9,0,73.6,78,1,0,30.07
20160601,2010,80.7,61.8,34.5153003,74.9087375,258,48.4,45,5.65,74.1,70.8,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,73.5,58.8,78.8,15,36.4,58,78.8,0,74.1,1.8,59,1.8125,61.3,0,0,41.5,12.2,0,0,0,72.7,73.4,61.5,67,15,46.5,60,54.6,0,73.6,1.01,59,1.8125,63.6,0,0,96.6,74.8,15.8,4.1,0.6,15,15,97.2,57,80.2,100,87.3,0,79.3,1.3,58.086205,57.586205,0,12.2,0,0,1,96.3,1,72,706,61.5,0,42.200138,692.00104,72,68,5066.1655,70,60.4,33.6,5109.657,269,70,59.9,0,37.25513,260,129,68.6,60.6,0,51.35605,125,1219,71.5,60.3,0,40.304462,1203.6195,345,73.9,60.9,0,24.293844,343.99374,608,71.2,60.9,0,46.21115,600,216,67.8,60.8,0,38.69581,200,129,69.2,60.9,0,53.265045,125,352,68.4,61.2,0,37.94038,330,335,69.3,61.5,0,100,650,847,68.7,61.8,0,100,950,513,0,60.7,0,43.024494,500,510,69.1,60.7,0,41.360916,500,178,71.9,62.3,0,56.172348,175,257,69.4,62.7,0,46.167343,245,227,69.9,62.5,0,44.63213,220,363,72.3,62.4,0,39.806248,350,163,72.4,62.5,0,37.48531,160,353,72.1,62.5,0,42.24297,335,344,72.3,62.4,0,27.640781,335,207,69.9,63.1,0,42.21224,195,384,73.2,62.7,0,34.56403,380,259,68.1,62.3,0,52.61363,245,178,72.9,62.4,0,50.021137,175,264,71.6,62.4,0,54.873394,245,428,71.3,62.1,0,43.889587,420,165,72.8,62.8,0,27.43491,160,340,72,62.5,0,48.089684,335,308,72.9,62.9,0,32.185448,300,419,71.5,62.2,0,38.718304,400,198,73.3,62.9,0,36.94599,195,407,71.2,62.2,0,35.878216,380,359,70.4,62.6,0,41.80547,335,183,72.9,62,0,61.11789,175,253,72.5,62.5,0,49.71705,245,358,71.8,62,0,40.508476,350,165,73.1,62.4,0,36.47501,160,426,74,62.2,0,49.02027,424.58475,234,72.8,63.2,0,39.63377,230,328,72.2,62.2,0,48.417656,285,198,72.5,62.8,0,50.45342,195,389,73.5,62.4,0,31.07942,380,345,71.3,62,0,38.12039,335,175,72.4,62.2,0,54.806465,175,499,74.2,62.1,0,58.406265,490.80542,427,71.7,62.2,0,49.77407,420,165,73,62.1,0,44.787567,160,340,72.1,62.1,0,43.250603,335,94,71.9,62.9,0,36.222588,100,358,71.7,62.6,0,50.159645,335,202,70.4,271.6,0,42.898914,195,384,73.1,62.3,0,37.912354,380,347,70.5,62.2,0,45.363976,335,214,73.4,62.2,0,41.97024,200,258,73.3,62.3,0,50.41112,245,355,71.9,62.1,0,41.152077,350,165,71.8,62.4,0,35.829006,160,347,72.2,62,0,51.216507,335,233,73.7,62.9,0,46.236996,230,179,71.1,62.4,0,34.440086,150,238,73.8,63,0,46.659554,234.53497,399,72.2,62.3,0,43.69889,380,590,68.5,61.9,0,65.85803,575,337,73.4,62.7,0,36.617577,335,268,72.1,62.7,0,51.087498,250,177,72.2,62.8,0,57.794792,175,197,72.8,62.6,0,33.16216,190,198,69.6,62.4,0,43.735424,185,313,68.3,62.2,0,42.31343,300,311,71.8,62,0,44.254482,300,214,67.6,62.1,0,53.949993,210,905,65.6,61.8,0,87.53653,880,76.6,76.7,76.9,0,73.6,78,1,0,30.07
20160601,2015,80.6,63,34.74002485,74.9087375,259,48.2,44.7,5.65,74.1,70.9,-0.2,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,73.5,59.2,78.3,15,36.9,58,78.3,0,74.1,1.8,59,1.8125,61.5,0,0,41.3,12.2,0,0,0,72.7,73.4,61.3,66.6,15,46.2,60,56.8,0,73.5,1,59,1.8125,63.6,0,0,96.6,70.9,15,4.3,0.9,15,15,97.4,57,80.2,100,84.7,0,79.3,1.3,58.086205,57.586205,0,12.2,0,0,1,95.2,1,72,438,61.9,0,38.54865,476.001,72,68,5066.1655,70,60.7,35.3,5109.657,270,70.1,60.3,0,37.25513,260,130,68.7,60.9,0,51.35605,125,1083,71.5,60.6,0,37.83727,1101.6195,348,73.9,61.2,0,24.873253,343.99374,608,71,61.1,0,46.21115,600,217,67.8,61.1,0,38.69581,200,129,69.2,61.1,0,53.265045,125,354,68.4,61.6,0,37.94038,330,336,69.4,61.8,0,100,650,848,68.7,62.1,0,100,950,513,0,61,0,43.024494,500,510,69.2,60.9,0,41.360916,500,178,71.8,62.4,0,56.172348,175,257,69.4,62.8,0,46.167343,245,226,69.8,62.5,0,44.63213,220,364,72.3,62.4,0,39.806248,350,163,72.4,62.6,0,37.48531,160,353,72,62.6,0,42.24297,335,344,72.3,62.4,0,27.640781,335,206,69.9,63.1,0,42.21224,195,397,73.1,62.7,0,35.14455,380,259,68.1,62.4,0,52.61363,245,178,72.9,62.4,0,50.021137,175,265,71.6,62.5,0,54.873394,245,429,71.2,62.2,0,43.889587,420,165,72.7,62.8,0,27.43491,160,342,72,62.6,0,48.089684,335,308,72.9,62.9,0,32.185448,300,418,71.5,62.3,0,38.718304,400,197,73.3,62.9,0,36.94599,195,400,71.2,62.2,0,35.878216,380,354,70.4,62.7,0,41.80547,335,184,72.9,62,0,61.11789,175,255,72.5,62.5,0,49.71705,245,357,71.8,62.1,0,40.508476,350,165,73,62.4,0,36.47501,160,428,73.9,62.2,0,49.02027,424.58475,234,72.8,63.2,0,39.63377,230,326,72.2,62.2,0,48.417656,285,200,72.6,62.8,0,50.83471,195,397,73.5,62.5,0,31.07942,380,346,71.2,62,0,38.12039,335,177,72.4,62.2,0,54.806465,175,518,74.1,62.1,0,59.258408,518.1054,426,71.7,62.3,0,49.77407,420,166,73,62.2,0,44.787567,160,341,72,62.2,0,43.250603,335,93,71.9,62.9,0,36.222588,100,360,71.7,62.7,0,50.159645,335,202,70.4,271.4,0,42.898914,195,387,73,62.3,0,37.912354,380,346,70.4,62.3,0,45.363976,335,212,73.4,62.2,0,41.97024,200,259,73.3,62.4,0,50.41112,245,354,71.9,62.2,0,41.152077,350,166,71.7,62.4,0,35.829006,160,349,72,62.1,0,51.216507,335,234,73.7,62.9,0,46.236996,230,181,71.1,62.4,0,34.440086,150,238,73.8,63.1,0,46.659554,234.53497,398,72.2,62.4,0,43.69889,380,590,68.5,61.9,0,65.85803,575,338,73.4,62.7,0,36.617577,335,269,72.1,62.8,0,51.087498,250,176,72.2,62.8,0,57.794792,175,197,72.8,62.7,0,33.16216,190,198,69.7,62.5,0,43.735424,185,316,68.3,62.2,0,42.31343,300,312,71.8,62,0,44.254482,300,214,67.6,62.1,0,53.949993,210,910,65.6,61.8,0,87.53653,880,76.6,76.7,76.9,0,73.5,78,1,-0.1,30.07
20160601,2020,80.5,64.1,34.93817181,74.9087375,259,47.9,44.6,5.65,74.2,71.1,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.9,73.5,59.1,78.3,15,37.1,58,78.3,0,74.1,1.8,59,1.8125,61.6,0,0,41.3,12.1,0,0,0,72.7,73.4,62,67.2,15,46.2,60,56.9,0,73.5,1,59,1.8125,63.7,0,0,96.6,72.7,15.7,3.7,1.1,15,15,97.2,57,80.2,100,80.5,0,79.3,1.3,58.086205,57.586205,0,12.2,0,0,1,94.1,1,72,347,62.2,0,37.913105,368.001,72,68,5066.1655,70,60.6,36.1,5109.657,271,70.1,60.2,0,37.25513,260,130,68.7,60.9,0,51.35605,125,1052,71.5,60.7,0,37.249344,1050.6195,347,73.8,61.2,0,24.873253,343.99374,608,70.9,61.1,0,46.21115,600,217,67.8,61.1,0,38.69581,200,130,69.2,61.2,0,53.265045,125,353,68.4,61.5,0,37.94038,330,334,69.5,61.8,0,100,650,849,68.7,62.1,0,100,950,513,0,61,0,43.024494,500,510,69.2,61,0,41.360916,500,178,71.8,62.7,0,56.172348,175,256,69.4,63.1,0,46.167343,245,226,69.8,62.9,0,44.63213,220,364,72.3,62.7,0,39.806248,350,163,72.4,62.7,0,37.48531,160,352,72,62.7,0,42.24297,335,343,72.2,62.6,0,27.640781,335,206,69.9,63.3,0,42.21224,195,399,73.1,63,0,35.14455,380,259,68.1,62.7,0,52.61363,245,177,72.9,62.8,0,50.021137,175,264,71.6,62.8,0,54.873394,245,431,71.2,62.5,0,43.889587,420,165,72.7,63.1,0,27.43491,160,338,71.9,62.8,0,48.089684,335,308,72.9,63.1,0,32.185448,300,421,71.5,62.5,0,38.718304,400,197,73.3,63.1,0,36.94599,195,398,71.2,62.5,0,35.878216,380,353,70.4,63,0,41.80547,335,184,72.9,62.4,0,61.11789,175,252,72.5,62.8,0,49.71705,245,357,71.8,62.4,0,40.508476,350,165,73.1,62.7,0,36.47501,160,428,73.9,62.6,0,49.02027,424.58475,233,72.8,63.4,0,39.63377,230,326,72.2,62.5,0,48.417656,285,199,72.6,63.1,0,50.83471,195,393,73.4,62.7,0,31.07942,380,343,71.2,62.3,0,38.12039,335,177,72.4,62.5,0,55.07381,175,571,74.1,62.5,0,62.206356,572.70557,427,71.7,62.6,0,49.77407,420,164,72.9,62.5,0,44.787567,160,339,72,62.4,0,43.250603,335,93,71.9,63.1,0,36.222588,100,357,71.7,62.9,0,50.159645,335,202,70.4,271.5,0,42.898914,195,392,73,62.6,0,38.345776,380,344,70.4,62.6,0,45.363976,335,213,73.4,62.5,0,41.97024,200,257,73.3,62.7,0,50.41112,245,354,71.9,62.4,0,41.152077,350,165,71.7,62.6,0,35.829006,160,350,72,62.4,0,51.216507,335,234,73.7,63.1,0,46.236996,230,177,71.1,62.6,0,34.440086,150,239,73.9,63.3,0,46.659554,234.53497,398,72.2,62.7,0,43.69889,380,591,68.5,62.4,0,65.85803,575,337,73.4,62.9,0,36.617577,335,269,72.1,63,0,51.087498,250,176,72.2,62.9,0,57.794792,175,198,72.8,62.9,0,33.16216,190,198,69.7,62.7,0,43.735424,185,316,68.3,62.5,0,42.31343,300,313,71.9,62.3,0,44.254482,300,214,67.6,62.4,0,53.949993,210,910,65.7,62.3,0,87.53653,880,76.6,76.7,76.9,0,73.5,78,1.1,-0.1,30.07
20160601,2025,80.4,64.8,35.03538828,74.9087375,260,48.3,45.1,5.65,74.1,71.1,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,73.5,59.2,77.8,15,37.4,58,77.8,0,74.1,1.8,59,1.8125,61.8,0,0,40.9,12,0,0,0,72.7,73.4,62.1,67.1,15,46.2,60,55.5,0,73.5,1.01,59,1.8125,63.7,0,0,95.8,73.1,16,3.8,1.3,15,15,97.2,57,80,100,78.1,0,79.3,1.3,58.086205,57.586205,0,12.2,0,0,1,93,1,72,208,62.9,0,31.638548,200,72,68,5296.044,70,60.7,34.2,5109.657,270,70.2,60.3,0,37.25513,260,129,68.7,61,0,51.35605,125,1016,71.5,60.7,0,36.440945,1000,348,73.8,61.3,0,24.42835,343.99374,605,71,61.2,0,46.21115,600,215,67.8,61.1,0,38.69581,200,130,69.2,61.2,0,53.265045,125,352,68.4,61.6,0,37.94038,330,334,69.5,61.8,0,100,650,847,68.7,62.1,0,100,950,513,0,61.1,0,43.024494,500,510,69.2,61,0,41.360916,500,178,71.8,62.9,0,56.172348,175,257,69.4,63.3,0,46.167343,245,227,69.9,63,0,44.63213,220,363,72.2,62.9,0,39.806248,350,163,72.4,63,0,37.48531,160,353,72,63,0,42.24297,335,343,72.2,62.8,0,27.640781,335,206,69.9,63.5,0,42.21224,195,399,73,63.1,0,35.14455,380,259,68.1,62.9,0,52.61363,245,178,72.9,63,0,50.021137,175,264,71.6,63,0,54.873394,245,430,71.2,62.7,0,43.889587,420,165,72.7,63.3,0,27.43491,160,340,71.9,63.1,0,48.089684,335,308,72.9,63.3,0,32.185448,300,420,71.5,62.7,0,38.718304,400,197,73.3,63.3,0,36.94599,195,419,71.2,62.7,0,35.878216,380,358,70.4,63.1,0,41.80547,335,183,72.9,62.6,0,61.11789,175,252,72.5,63.1,0,49.71705,245,355,71.8,62.6,0,40.508476,350,165,73.1,62.9,0,36.47501,160,386,73.9,62.8,0,46.092342,394.28522,233,72.8,63.6,0,39.63377,230,326,72.2,62.7,0,48.417656,285,197,72.6,63.3,0,50.83471,195,412,73.4,62.9,0,31.07942,380,362,71.3,62.5,0,38.12039,335,176,72.5,62.8,0,55.07381,175,598,74,62.6,0,63.55366,600.0055,429,71.7,62.8,0,49.77407,420,165,72.9,62.7,0,44.787567,160,339,72,62.6,0,43.250603,335,92,71.9,63.3,0,36.222588,100,359,71.7,63.1,0,50.159645,335,201,70.4,271.7,0,42.898914,195,392,73,62.8,0,38.345776,380,345,70.4,62.8,0,45.363976,335,211,73.3,62.8,0,41.97024,200,258,73.3,62.9,0,50.41112,245,356,71.8,62.7,0,41.152077,350,165,71.7,62.9,0,35.829006,160,348,71.9,62.6,0,51.216507,335,234,73.7,63.3,0,46.236996,230,179,71.1,62.8,0,34.440086,150,239,73.9,63.5,0,46.659554,234.53497,399,72.2,62.9,0,43.69889,380,589,68.5,62.5,0,65.85803,575,337,73.3,63.1,0,36.617577,335,269,72.1,63.2,0,51.087498,250,177,72.2,63.2,0,57.794792,175,197,72.8,63.1,0,33.16216,190,198,69.6,63,0,43.735424,185,315,68.4,62.7,0,42.31343,300,312,71.9,62.5,0,44.254482,300,214,67.6,62.6,0,53.949993,210,907,65.7,62.4,0,87.53653,880,76.6,76.7,77,0,73.5,78,-0.7,0.1,30.07
