20160601,2030,80.2,66,35.17756092,74.9087375,254,50.6,50.2,4.2,70.2,71.1,-0.2,5,0,0,0,5,98,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,71,73.5,59.7,77.8,15,38.3,58,77.8,0,74.1,1.8,59,1.8125,61.8,0,0,40.9,12.1,0,0,0,72.6,73.3,62.2,66.9,15,46.4,60,54.7,0,73.5,1,59,1.8125,63.9,0,0,95.9,71.6,12.7,4,0.6,15,15,97.6,57,80,100,74,0,79.3,1.3,58.086205,57.586205,0,12.2,0,0,0,0,0,72,210,63.3,0,31.638548,200,72,68,5066.1655,70,61,35.5,5109.657,271,70.2,60.4,0,37.25513,260,130,68.7,61.1,0,51.35605,125,1018,71.5,60.8,0,37.774277,1000,346,73.8,61.4,0,24.42835,343.99374,606,71.1,61.3,0,46.21115,600,215,67.8,61.3,0,38.69581,200,130,69.2,61.4,0,53.265045,125,353,68.5,61.7,0,37.94038,330,334,69.5,61.9,0,100,650,848,68.7,62.2,0,100,950,513,0,61.2,0,43.024494,500,510,69.2,61.1,0,41.360916,500,178,71.8,63,0,56.172348,175,257,69.4,63.4,0,46.167343,245,226,69.9,63.1,0,44.63213,220,363,72.2,63,0,39.806248,350,163,72.4,63.1,0,37.48531,160,354,72,63.1,0,42.24297,335,344,72.2,62.9,0,27.640781,335,206,69.9,63.6,0,42.21224,195,390,73,63.3,0,35.14455,380,258,68.1,63,0,52.61363,245,178,72.9,63.1,0,50.021137,175,264,71.6,63.1,0,54.873394,245,431,71.2,62.8,0,43.889587,420,165,72.7,63.4,0,27.43491,160,339,71.9,63.2,0,48.089684,335,308,72.9,63.4,0,32.185448,300,418,71.5,62.8,0,38.718304,400,198,73.3,63.4,0,36.94599,195,405,71.2,62.8,0,35.878216,380,359,70.4,63.2,0,41.80547,335,184,72.9,62.7,0,61.11789,175,253,72.5,63.1,0,49.71705,245,359,71.8,62.7,0,40.508476,350,165,73,63,0,36.47501,160,388,73.9,62.9,0,46.092342,394.28522,234,72.8,63.7,0,39.63377,230,329,72.2,62.8,0,48.417656,285,201,72.6,63.4,0,50.83471,195,402,73.4,63.1,0,31.07942,380,346,71.2,62.7,0,38.12039,335,176,72.6,62.8,0,55.07381,175,599,73.9,62.7,0,63.55366,600.0055,427,71.7,62.9,0,49.77407,420,164,72.9,62.8,0,44.787567,160,338,71.9,62.8,0,43.250603,335,93,71.9,63.4,0,36.222588,100,358,71.7,63.3,0,50.159645,335,202,70.4,271.6,0,42.898914,195,392,73,62.9,0,38.345776,380,347,70.4,62.9,0,45.363976,335,214,73.3,62.9,0,41.97024,200,259,73.3,63,0,50.41112,245,356,71.8,62.8,0,41.152077,350,165,71.7,63,0,35.829006,160,349,71.8,62.7,0,51.216507,335,234,73.7,63.4,0,46.236996,230,179,71.1,63,0,34.440086,150,239,73.8,63.6,0,46.659554,234.53497,395,72.2,63,0,43.69889,380,585,68.5,62.6,0,65.85803,575,337,73.3,63.2,0,36.617577,335,269,72.2,63.3,0,51.087498,250,177,72.2,63.3,0,57.794792,175,198,72.8,63.2,0,33.16216,190,198,69.6,63.1,0,43.735424,185,315,68.4,62.9,0,42.31343,300,310,71.8,62.6,0,44.254482,300,214,67.7,62.7,0,53.949993,210,909,65.7,62.5,0,87.53653,880,76.6,76.7,77,0,73.5,78,1.1,-0.1,30.07
20160601,2035,80.1,66.5,35.22282401,74.9087375,243,57.1,56.9,4.2,70,71.2,-0.2,4.55,0,0,0,5,93,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,71,73.5,62.4,77.8,15,43.5,58,77.8,0,74.1,1.8,59,1.8125,62.2,0,0,40.6,12,0,0,0,72.7,73.4,62.5,67,15,46.6,60,58.4,0,73.4,1,59,1.8125,64,0,0,95.6,71.8,17,3.8,1,15,15,98.8,59,80,100,73,0,79.3,1.3,58.086205,57.586205,0,12.2,0,0,0,0,0,72,209,64.7,0,31.638548,200,72,68,5066.1655,70,63.2,36.3,5109.657,270,70.1,62.3,0,37.25513,260,130,68.7,62.6,0,51.35605,125,1022,71.5,62.1,0,37.322834,1000,347,73.8,63.1,0,24.42835,343.99374,607,71.2,62.5,0,46.21115,600,216,67.9,62.9,0,38.69581,200,130,69.2,62.8,0,53.265045,125,353,68.5,63.3,0,37.94038,330,335,69.5,63.3,0,100,650,848,68.6,63.8,0,100,950,513,0,62.7,0,43.024494,500,510,69.2,62.7,0,41.360916,500,178,71.8,63.2,0,56.172348,175,256,69.4,63.5,0,46.167343,245,227,69.9,63.3,0,44.63213,220,365,72.2,63.2,0,39.806248,350,163,72.4,63.2,0,37.48531,160,355,72,63.3,0,42.24297,335,342,72.2,63.1,0,27.640781,335,205,69.9,63.8,0,42.21224,195,402,73,63.4,0,34.703358,380,257,68.2,63.1,0,52.61363,245,178,72.9,63.2,0,50.021137,175,264,71.6,63.2,0,54.873394,245,430,71.2,63,0,43.889587,420,165,72.7,63.5,0,27.43491,160,340,71.9,63.3,0,48.089684,335,308,72.9,63.5,0,32.185448,300,420,71.5,63,0,38.718304,400,198,73.3,63.6,0,36.94599,195,415,71.2,62.9,0,35.878216,380,357,70.4,63.4,0,41.80547,335,184,72.9,62.9,0,61.11789,175,254,72.5,63.3,0,49.71705,245,356,71.8,62.9,0,40.508476,350,165,73,63.2,0,36.47501,160,389,73.9,63.1,0,46.092342,394.28522,232,72.8,63.9,0,39.63377,230,326,72.2,62.9,0,48.417656,285,198,72.5,63.5,0,50.83471,195,408,73.4,63.2,0,31.07942,380,359,71.3,62.8,0,38.12039,335,177,72.6,63,0,55.573635,175,598,73.8,62.9,0,63.55366,600.0055,429,71.6,63,0,49.77407,420,165,73,62.9,0,44.787567,160,340,72,62.9,0,43.250603,335,94,71.9,63.5,0,36.222588,100,359,71.7,63.4,0,50.159645,335,202,70.4,271.6,0,42.898914,195,396,73,63.1,0,38.345776,380,347,70.4,63.1,0,45.363976,335,213,73.3,63,0,41.97024,200,258,73.3,63.1,0,50.41112,245,354,71.8,62.9,0,41.152077,350,166,71.7,63.1,0,35.829006,160,350,71.7,62.8,0,51.216507,335,235,73.7,63.5,0,46.236996,230,178,71.1,63.1,0,34.440086,150,239,73.9,63.7,0,46.659554,234.53497,395,72.2,63.1,0,43.69889,380,589,68.6,62.8,0,65.85803,575,337,73.3,63.3,0,36.617577,335,269,72.2,63.5,0,51.087498,250,176,72.2,63.4,0,57.794792,175,197,72.8,63.3,0,33.16216,190,199,69.6,63.2,0,43.735424,185,312,68.4,63,0,42.31343,300,313,71.7,62.8,0,44.254482,300,215,67.7,62.9,0,53.949993,210,908,65.8,62.7,0,87.53653,880,76.6,76.7,77,0,73.5,78,1,0.1,30.07
20160601,2040,79.9,66.8,35.14017315,74.9087375,1,59.7,59.6,4.2,70.1,71.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,71.1,73.7,65.8,78.3,15,52.6,58,78.3,0,74.2,1.8,59,1.8125,62.9,0,0,41.2,12.2,0,0,0,72.7,73.3,64.5,67,15,47.4,60,53.9,0,73.4,0.98,59,1.8125,64.1,0,0,97.5,72.1,12.6,3.7,0.8,15,15,99.9,67,80,100,84.6,0,79.3,1.3,58.086205,57.586205,0,12.1,0,0,0,0,0,72,208,66.1,0,31.638548,200,72,68,5516.711,70.1,65.6,43.4,5789.655,268,70.2,64,0,37.25513,260,129,68.8,64.1,0,51.35605,125,1009,71.5,63.6,0,37.322834,1000,348,73.8,64.7,0,23.186756,343.99374,604,71.2,63.9,0,46.21115,600,215,67.9,64.4,0,38.69581,200,129,69.3,64.3,0,53.265045,125,351,68.6,64.7,0,37.94038,330,332,69.6,64.6,0,100,650,845,68.7,65.1,0,100,950,512,0,64.1,0,43.024494,500,510,69.3,64.1,0,41.360916,500,177,71.8,64.1,0,56.172348,175,255,69.4,64.3,0,46.167343,245,225,69.9,64.2,0,44.63213,220,362,72.2,64,0,39.806248,350,163,72.4,63.9,0,37.48531,160,350,72,64,0,42.24297,335,342,72.2,63.8,0,27.640781,335,204,69.9,64.3,0,42.21224,195,401,73,64.2,0,34.703358,380,254,68.2,64,0,52.61363,245,177,72.9,64.4,0,50.021137,175,263,71.6,64.3,0,54.873394,245,425,71.2,64,0,43.889587,420,165,72.6,64.2,0,27.43491,160,338,71.9,64.1,0,48.089684,335,307,72.9,64.1,0,32.185448,300,418,71.5,63.7,0,38.718304,400,197,73.3,64.1,0,36.94599,195,397,71.2,63.8,0,35.878216,380,352,70.4,64.2,0,41.80547,335,181,72.9,64.2,0,61.11789,175,250,72.5,64.2,0,49.71705,245,354,71.8,63.9,0,40.508476,350,165,73,64,0,36.47501,160,386,73.8,64,0,46.092342,394.28522,231,72.8,64.4,0,39.63377,230,324,72.2,63.7,0,48.417656,285,197,72.5,64.3,0,51.422096,195,406,73.4,63.9,0,31.07942,380,358,71.3,63.8,0,38.12039,335,176,72.6,63.9,0,56.573288,175,595,73.8,64.4,0,63.55366,600.0055,427,71.6,64,0,49.77407,420,164,73,63.8,0,44.787567,160,338,72,63.7,0,43.250603,335,90,71.9,64,0,36.222588,100,358,71.7,64.1,0,50.159645,335,201,70.4,271.4,0,42.898914,195,385,73,63.8,0,38.345776,380,345,70.4,64,0,45.363976,335,213,73.3,63.9,0,41.97024,200,257,73.3,64.2,0,50.41112,245,355,71.8,63.8,0,41.152077,350,165,71.7,63.8,0,35.829006,160,342,71.7,63.8,0,51.216507,335,233,73.7,64,0,46.236996,230,174,71.1,63.7,0,34.440086,150,238,73.9,64.4,0,46.659554,234.53497,401,72.2,63.9,0,43.69889,380,584,68.6,64.2,0,65.85803,575,337,73.3,63.8,0,36.617577,335,267,72.2,64,0,51.087498,250,176,72.2,63.9,0,57.794792,175,198,72.8,63.9,0,33.16216,190,198,69.7,63.9,0,43.735424,185,313,68.4,64.1,0,42.31343,300,310,71.8,63.6,0,44.254482,300,213,67.7,63.9,0,53.949993,210,903,65.8,64.3,0,87.53653,880,76.6,76.7,77,0,73.4,78,1.1,1.8,30.07
20160601,2045,79.9,67.4,35.28695133,74.9087375,1,59.5,59.6,4.2,70.2,71.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,71.4,74,71.2,79.8,15,71.8,58,79.8,0,74.5,1.8,59,1.8125,64.3,0,0,41.9,12.3,0,0,0,72.8,73.3,70.2,67.8,15,52,60,54.9,0,73.5,1.01,59,1.8125,64.6,0,0,80.9,74.2,14.1,3.8,1.4,15,15,99.6,71,80.9,100,100,0,79.3,1.3,58.086205,57.586205,0,12.3,0,0,0,0,0,72,204,69.4,0,31.638548,200,72,68,5934.3843,70.1,70.4,60,6469.655,270,70.3,68.3,0,37.25513,260,129,68.9,67.7,0,51.35605,125,1007,71.7,66.9,0,36.72441,1000,340,73.9,68.3,0,23.186756,343.99374,609,71.3,67,0,46.21115,600,217,68.1,67.9,0,38.69581,200,130,69.6,67.7,0,53.265045,125,353,68.8,68.1,0,37.94038,330,334,69.8,67.5,0,100,650,849,68.8,68.1,0,100,950,513,0,67.6,0,43.024494,500,510,69.4,67.7,0,41.360916,500,177,71.8,68,0,56.172348,175,255,69.5,68,0,46.167343,245,225,70,68,0,44.63213,220,360,72.3,67.9,0,39.806248,350,162,72.4,66.8,0,37.48531,160,350,72,67.1,0,42.24297,335,341,72.2,66.8,0,27.640781,335,204,69.9,66.8,0,42.21224,195,395,73,67.4,0,34.703358,380,254,68.3,67.7,0,52.61363,245,176,72.9,68.8,0,50.021137,175,262,71.6,68.5,0,54.873394,245,425,71.3,68.4,0,43.889587,420,165,72.6,67.3,0,27.43491,160,337,71.9,67.6,0,48.089684,335,307,73,66.5,0,32.185448,300,420,71.6,66.8,0,38.718304,400,197,73.3,66.8,0,36.94599,195,404,71.3,67.4,0,35.878216,380,355,70.5,67.8,0,41.80547,335,182,73,69.1,0,61.11789,175,252,72.5,68.2,0,49.71705,245,358,71.8,68.2,0,40.508476,350,165,73,67.6,0,36.47501,160,388,73.9,68,0,46.092342,394.28522,233,72.8,66.8,0,39.63377,230,324,72.3,66.8,0,48.417656,285,200,72.6,67.5,0,51.422096,195,402,73.4,67.1,0,31.07942,380,343,71.4,68,0,38.12039,335,178,72.6,68.1,0,57.08474,175,595,73.8,69.3,0,63.55366,600.0055,423,71.7,68,0,49.77407,420,164,73,67.5,0,44.787567,160,336,72,67.1,0,43.250603,335,94,71.9,66.3,0,36.222588,100,358,71.7,67.2,0,50.159645,335,201,70.5,271.5,0,42.898914,195,389,73,67,0,38.345776,380,343,70.5,67.8,0,45.363976,335,212,73.3,67.6,0,41.97024,200,258,73.3,68.5,0,50.41112,245,354,71.8,67.6,0,41.152077,350,165,71.7,66.8,0,35.829006,160,344,71.7,67.7,0,51.216507,335,233,73.7,66.2,0,46.236996,230,180,71.1,66.5,0,34.440086,150,238,74.1,67.3,0,46.659554,234.53497,395,72.2,67.5,0,43.69889,380,586,68.7,68.9,0,65.85803,575,337,73.3,65.8,0,36.617577,335,268,72.2,66.6,0,51.087498,250,176,72.3,66.1,0,57.794792,175,197,72.8,66.5,0,33.16216,190,197,69.9,67.2,0,43.735424,185,313,68.6,68.2,0,42.31343,300,310,71.7,67.5,0,44.254482,300,214,67.9,68,0,53.949993,210,909,66.1,69.3,0,87.53653,880,76.6,76.7,77,0,73.4,78,1.1,-0.1,30.07
20160601,2050,79.7,67.6,35.17867138,74.9087375,1,59.3,59.6,4.2,70.4,71.3,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,71.7,74.4,72.8,79.8,15,92.6,58,79.8,0,74.9,1.85,59,1.8125,65.5,0,0,41.3,12.3,0,0,0,72.8,73.3,72.6,68,15,57.6,60,57.3,0,73.5,1,59,1.8125,65.1,0,0,74.1,74.3,17.5,3.7,1.1,15,15,84.8,73,80.4,100,99.8,0,79.3,1.3,58.086205,57.586205,0,12.1,0,0,0,0,0,72,202,71.5,0,31.638548,200,72,68,6512.6553,70.2,72.3,84.4,7285.6523,271,70.5,70.6,0,37.25513,260,129,69.1,70.1,0,51.35605,125,1012,71.9,69.6,0,36.72441,1000,338,74,70.3,0,23.186756,343.99374,609,71.5,69.5,0,46.21115,600,216,68.4,70.1,0,38.69581,200,131,70,69.9,0,53.265045,125,353,69.1,70.2,0,37.94038,330,335,70.1,69.3,0,100,650,849,69.1,69.8,0,100,950,514,0,69.7,0,43.024494,500,510,69.6,69.9,0,41.360916,500,177,72,70.9,0,56.172348,175,253,69.7,70.9,0,46.167343,245,224,70.2,70.7,0,44.63213,220,362,72.4,70.7,0,39.806248,350,162,72.4,69.6,0,37.48531,160,349,72.1,69.8,0,42.24297,335,341,72.2,69.6,0,27.640781,335,205,70,69.4,0,42.21224,195,397,73.1,70.2,0,34.703358,380,254,68.6,70.5,0,52.61363,245,176,73,71.5,0,50.021137,175,262,71.7,71.3,0,54.873394,245,425,71.4,71.2,0,43.889587,420,165,72.6,69.9,0,27.43491,160,339,71.9,70.4,0,48.089684,335,307,73,69,0,32.185448,300,418,71.7,69.5,0,38.718304,400,196,73.4,69.3,0,36.94599,195,400,71.3,70.3,0,35.878216,380,351,70.6,70.6,0,41.80547,335,182,73.1,71.7,0,61.11789,175,252,72.6,71.1,0,49.71705,245,353,71.9,71.1,0,40.508476,350,165,73.1,70.4,0,36.47501,160,385,73.9,70.8,0,46.576576,394.28522,231,72.9,69.3,0,39.63377,230,322,72.3,69.6,0,48.417656,285,197,72.7,70.2,0,51.422096,195,412,73.5,70.1,0,31.07942,380,356,71.5,70.9,0,38.12039,335,180,72.7,71.1,0,57.08474,175,596,73.8,71.9,0,63.55366,600.0055,428,71.8,70.9,0,49.77407,420,164,73.1,70.2,0,44.787567,160,338,72.1,69.9,0,43.250603,335,95,72,68.9,0,36.222588,100,357,71.8,70,0,50.159645,335,201,70.6,271.8,0,42.898914,195,387,73,69.8,0,38.345776,380,343,70.7,70.6,0,45.363976,335,211,73.4,70.6,0,41.97024,200,256,73.3,71.3,0,50.41112,245,350,71.9,70.5,0,41.152077,350,166,71.7,69.7,0,35.829006,160,344,71.9,70.5,0,51.216507,335,233,73.7,68.7,0,46.236996,230,174,71.2,69.2,0,34.440086,150,278,74.2,69.9,0,48.943436,277.13486,398,72.2,70.4,0,43.69889,380,587,69,71.6,0,65.85803,575,337,73.4,68.3,0,36.617577,335,268,72.4,69.3,0,51.087498,250,179,72.3,68.7,0,58.376724,175,197,72.9,69.2,0,33.16216,190,198,70.1,70.1,0,43.735424,185,315,68.9,71,0,42.31343,300,311,72,70.5,0,44.254482,300,213,68.2,70.9,0,53.949993,210,907,66.6,71.9,0,87.53653,880,76.6,76.7,77,0,73.4,78,1.1,-0.1,30.07
20160601,2055,79.4,67.3,34.86656212,74.9087375,1,59.2,59.5,4.2,70.5,71.4,-0.1,0.15,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.2,7.5,200,71.9,74.7,74.2,80.3,15,100,58,80.3,0,75.1,1.8,59,1.8125,66,0,0,42.1,12.4,0,0,0,72.9,73.4,73.6,67.8,15,63.5,60,55.5,0,73.6,1,59,1.8125,65.5,0,0,71.5,73.7,12.9,3.7,1.1,15,15,76.5,75,80.6,100,100,0,79.3,1.3,58.086205,57.586205,0,12.1,0,0,0,0,0,72,200,73.1,0,32.066097,200,72,68,6872.178,70.4,73.9,100,8237.658,269,70.8,72.3,0,37.25513,260,129,69.4,71.8,0,51.35605,125,1012,72.1,71.5,0,37.700787,1000,367,74.1,72.1,0,27.149508,365.59363,606,71.8,71.3,0,46.21115,600,215,68.7,71.8,0,38.69581,200,130,70.4,71.6,0,53.265045,125,352,69.4,71.8,0,37.94038,330,334,70.3,70.9,0,100,650,845,69.4,71.4,0,100,950,513,0,71.4,0,43.024494,500,510,70,71.7,0,41.360916,500,177,72,72.5,0,56.172348,175,254,69.9,72.4,0,46.167343,245,225,70.5,72.2,0,44.63213,220,361,72.5,72.3,0,39.806248,350,163,72.5,71.3,0,37.48531,160,349,72.2,71.6,0,42.24297,335,341,72.4,71.3,0,27.640781,335,205,70.2,71.2,0,42.21224,195,399,73.2,71.9,0,34.703358,380,255,68.9,72,0,52.61363,245,176,73.1,72.9,0,50.021137,175,262,71.7,72.7,0,54.873394,245,426,71.6,72.7,0,43.889587,420,165,72.7,71.6,0,27.43491,160,344,72,72.1,0,48.52202,335,307,73.1,70.8,0,32.185448,300,415,71.8,71.3,0,38.718304,400,197,73.6,71,0,37.38193,195,401,71.5,71.9,0,35.878216,380,349,70.7,72.2,0,41.80547,335,183,73.2,73,0,61.11789,175,252,72.6,72.5,0,49.71705,245,355,72,72.5,0,40.508476,350,165,73.1,72,0,36.47501,160,387,74,72.4,0,46.576576,394.28522,235,73,71.1,0,40.08848,230,324,72.5,71.4,0,48.417656,285,199,72.9,71.9,0,51.422096,195,397,73.5,71.9,0,31.07942,380,347,71.6,72.5,0,38.12039,335,178,72.8,72.6,0,57.08474,175,596,73.9,73.1,0,63.55366,600.0055,427,71.9,72.4,0,49.77407,420,164,73.2,71.8,0,44.787567,160,351,72.2,71.6,0,43.774216,335,93,72.1,70.8,0,36.222588,100,358,71.9,71.7,0,50.159645,335,201,70.7,272,0,42.898914,195,390,73.1,71.6,0,38.345776,380,344,70.9,72.2,0,45.363976,335,212,73.5,72.3,0,41.97024,200,257,73.4,72.6,0,50.41112,245,351,72,72.2,0,41.993088,350,165,71.8,71.4,0,35.829006,160,340,72.1,72,0,51.216507,335,233,73.9,70.5,0,46.236996,230,173,71.2,70.9,0,34.440086,150,320,74.1,71.7,0,51.237995,319.73486,393,72.3,72.1,0,43.69889,380,586,69.3,72.9,0,65.85803,575,337,73.4,70.3,0,36.617577,335,268,72.5,71.2,0,51.087498,250,179,72.4,70.7,0,58.376724,175,197,73,71,0,33.16216,190,198,70.3,71.9,0,43.735424,185,313,69.5,72.5,0,42.31343,300,310,72.1,72.2,0,44.254482,300,214,68.6,72.4,0,53.949993,210,907,67.2,73.1,0,87.53653,880,76.6,76.7,77,0,73.4,78,2.7,-0.1,30.08
20160601,2100,79.2,67.1,34.66379467,74.9087375,276,60.5,55.9,5.65,76.8,72.6,-0.2,3.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.8,64,79.8,15,100,58,79.8,0,75.3,1.8,59,1.8125,66.1,0,0,42.2,12.4,0,0,0,73,73.5,66.1,67.2,15,66.2,60,57.7,0,73.5,1,59,1.8125,65.5,0,0,84.9,73.7,17.6,3.8,0.5,15,15,86.9,67,80.6,100,99.9,0,77.3,1.3,58.086205,57.586205,0,12.2,0,0,0,20,1,72,200,70.8,0,32.066097,200,72,68,6694.7363,70.6,66.6,100,9000,268,71.2,68.2,0,37.25513,260,129,69.6,69.6,0,51.35605,125,1102,72.2,70.1,0,39.307087,1101.6189,411,74.1,68.3,0,29.756855,408.79364,604,72.1,70.2,0,46.21115,600,215,69,69.2,0,38.69581,200,129,70.6,69.6,0,53.265045,125,351,69.7,69.3,0,37.94038,330,333,70.5,69.9,0,100,650,845,69.8,69.8,0,100,950,512,0,69.3,0,43.024494,500,510,70.3,69.4,0,41.360916,500,178,72.1,69.7,0,56.172348,175,257,70.1,70,0,46.167343,245,228,70.8,69.3,0,44.63213,220,363,72.7,69.7,0,39.806248,350,163,72.6,70,0,37.48531,160,353,72.3,70.1,0,42.24297,335,344,72.5,69.8,0,27.640781,335,207,70.4,70.3,0,42.21224,195,402,73.3,70,0,34.703358,380,255,69.2,69.3,0,52.61363,245,178,73.2,68.8,0,50.021137,175,266,71.8,69.3,0,54.873394,245,428,71.8,69,0,43.889587,420,165,72.7,70.1,0,27.43491,160,346,72.1,70,0,48.52202,335,307,73.2,70.2,0,32.185448,300,418,72,69.6,0,38.718304,400,198,73.8,70,0,37.38193,195,410,71.6,69.6,0,35.878216,380,358,70.8,69.9,0,41.80547,335,183,73.3,68,0,61.11789,175,253,72.7,69.5,0,49.71705,245,357,72.2,69.1,0,40.508476,350,165,73.2,69.7,0,36.47501,160,392,74,69.3,0,46.576576,394.28522,236,73.1,70.5,0,40.08848,230,324,72.6,69.8,0,48.417656,285,200,73.1,70,0,51.422096,195,410,73.5,70.4,0,31.07942,380,364,71.7,69.1,0,38.12039,335,180,73,69.4,0,57.08474,175,624,74.1,67.7,0,64.75127,627.30554,428,72.1,69.5,0,49.77407,420,165,73.3,69.3,0,44.787567,160,349,72.3,69.6,0,43.24013,335,94,72.2,70.4,0,36.222588,100,360,72,70.2,0,50.159645,335,202,70.8,271.9,0,42.898914,195,387,73.2,70,0,38.345776,380,346,71.1,69.4,0,45.363976,335,211,73.5,69.9,0,41.97024,200,259,73.5,68.7,0,50.41112,245,355,72.1,69.5,0,41.993088,350,165,71.9,70,0,35.829006,160,347,72.3,69,0,51.216507,335,233,74,70.2,0,46.236996,230,178,71.3,69.7,0,34.440086,150,324,74,69.9,0,51.237995,319.73486,394,72.4,69.8,0,43.69889,380,587,69.6,67.7,0,65.85803,575,337,73.5,70.4,0,36.617577,335,268,72.6,70.5,0,51.087498,250,180,72.5,70.6,0,58.376724,175,198,73.2,70.4,0,33.16216,190,198,70.4,70.2,0,43.735424,185,310,69.9,69.1,0,42.31343,300,309,72.2,69.6,0,44.254482,300,215,69,69.2,0,53.949993,210,910,67.5,67.1,0,87.53653,880,76.6,76.7,77,0,73.4,78,1.1,-0.1,30.08
20160601,2105,79,71.5,35.5542238,77.64760333,273,53.5,47.2,5.7,82.4,77,-0.1,3.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,74.6,57.7,79.8,15,97.5,58.8,79.8,0,75.1,1.8,59.8,1.8125,65.1,0,0,42.5,12.3,0,0,0,73.1,73.4,63.6,67.2,15,66.5,60.4,57.1,0,73.5,0.99,59.8,1.8125,65.5,0,0,90.7,74.3,17.5,3.7,1.1,15,15,92,63,80.6,100,99.4,0,77.3,1.3,58.603447,58.103447,0,12.2,0,0,1,24.2,1,72,288,64.6,0,36.561127,295.9999,72,68,6694.7363,70.6,60.2,100,9000,266,71.2,61.2,0,37.25513,260,128,69.6,63.3,0,51.35605,125,1178,72.1,63.5,0,40.482937,1203.6189,435,74,61.9,0,30.481117,430.39365,604,72.2,64.6,0,46.21115,600,214,69.1,62.9,0,38.69581,200,128,70.7,63.4,0,53.265045,125,350,69.6,63.3,0,37.94038,330,334,70.6,64.5,0,100,650,844,69.9,64.1,0,100,950,512,0,63.5,0,43.024494,500,510,70.4,63.3,0,41.360916,500,178,72.2,66.4,0,56.172348,175,255,70.2,66.8,0,46.167343,245,226,70.8,66.3,0,44.63213,220,362,72.7,66.5,0,39.806248,350,163,72.6,67.3,0,37.48531,160,351,72.3,67.2,0,42.24297,335,342,72.5,67.2,0,27.640781,335,206,70.5,68,0,42.21224,195,405,73.4,67.2,0,34.703358,380,254,69.2,66.5,0,52.61363,245,178,73.2,65.8,0,50.021137,175,264,71.9,66.1,0,54.873394,245,426,71.9,65.8,0,43.889587,420,165,72.7,67.4,0,27.43491,160,343,72.1,67,0,48.52202,335,307,73.3,68,0,32.185448,300,418,72.1,66.9,0,38.718304,400,198,73.9,67.6,0,37.38193,195,406,71.7,66.5,0,35.878216,380,351,70.9,66.7,0,41.80547,335,183,73.3,65,0,61.11789,175,253,72.7,66.2,0,49.71705,245,355,72.2,65.7,0,40.508476,350,165,73.2,66.6,0,36.47501,160,431,74.1,66.2,0,49.144142,424.58475,236,73.2,68.2,0,40.08848,230,325,72.7,66.9,0,48.417656,285,200,73.2,67.3,0,51.422096,195,393,73.6,67.2,0,31.07942,380,342,71.8,65.9,0,38.12039,335,180,73,65.9,0,57.08474,175,677,74.3,65,0,67.538,681.90594,428,72.2,66.1,0,49.77407,420,163,73.4,66.4,0,44.787567,160,346,72.4,66.6,0,43.24013,335,91,72.3,68.1,0,36.222588,100,357,72,67.3,0,50.159645,335,200,70.9,272.1,0,42.898914,195,389,73.2,66.9,0,38.345776,380,343,71.1,66.2,0,45.363976,335,212,73.6,66.3,0,41.97024,200,259,73.5,65.5,0,50.41112,245,353,72.1,66.1,0,41.993088,350,165,71.9,66.9,0,35.829006,160,336,72.4,66,0,51.216507,335,231,74.1,68,0,46.236996,230,175,71.4,67.1,0,34.440086,150,322,73.8,67.2,0,51.237995,319.73486,395,72.4,66.6,0,43.69889,380,588,69.7,65,0,65.85803,575,337,73.6,68.4,0,36.617577,335,267,72.7,68,0,51.087498,250,179,72.6,68.2,0,58.376724,175,196,73.3,67.8,0,33.16216,190,197,70.7,67.1,0,43.735424,185,310,69.8,65.9,0,42.31343,300,310,72.3,66,0,44.254482,300,214,69,65.8,0,53.949993,210,907,67.3,64.6,0,87.53653,880,76.6,76.8,77,0,73.4,78,0.7,-0.1,30.08
20160601,2110,78.8,72.2,35.55887757,77.64760333,273,52.3,46.5,5.7,86.1,80.8,-0.1,3.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.5,74.1,56.6,80.8,15,92.5,58.8,80.8,0,74.8,1.8,59.8,1.8125,63.9,0,0,43.1,12.4,0,0,0,73,73.4,60,67.1,15,65,60.4,55.6,0,73.4,0.98,59.8,1.8125,65.1,0,0,93.7,73.4,15.9,4.3,0.9,15,15,94,61,80.6,100,99.5,0,77.3,1.35,58.603447,58.103447,0,12.3,0,0,1,33.2,1,72,529,61,0,39.068638,511.9999,72,68,6872.178,70.4,58.7,100,9000,268,70.9,58.8,0,37.25513,260,129,69.5,60.3,0,51.35605,125,1225,71.8,59.9,0,41.070866,1203.6189,410,73.7,59.8,0,30.0776,408.79352,606,71.9,61.2,0,46.21115,600,215,69,60.3,0,38.69581,200,129,70.3,60.6,0,53.265045,125,351,69.2,60.8,0,37.94038,330,335,70.5,61.6,0,100,650,848,69.7,61.5,0,100,950,513,0,60.6,0,43.024494,500,510,70,60.3,0,41.360916,500,178,72.2,63.2,0,56.172348,175,257,70.1,63.8,0,46.167343,245,226,70.5,63.2,0,44.63213,220,363,72.7,63.3,0,39.806248,350,163,72.6,64.5,0,37.48531,160,352,72.3,64.3,0,42.24297,335,343,72.6,64.4,0,27.640781,335,205,70.5,65.3,0,42.21224,195,400,73.4,64.2,0,34.703358,380,255,69.1,63.4,0,52.61363,245,177,73.2,62.5,0,50.021137,175,264,71.9,62.9,0,54.873394,245,428,71.8,62.5,0,43.889587,420,165,72.7,64.5,0,27.43491,160,345,72.1,64,0,48.52202,335,308,73.3,65.5,0,32.185448,300,418,72,64,0,38.718304,400,197,73.9,64.9,0,37.38193,195,410,71.7,63.3,0,35.878216,380,357,70.9,63.6,0,41.80547,335,182,73.3,61.6,0,61.11789,175,251,72.7,63,0,49.71705,245,352,72.2,62.4,0,40.508476,350,165,73.3,63.5,0,36.47501,160,488,74,62.9,0,51.790543,485.18475,234,73.2,65.6,0,40.08848,230,325,72.7,64,0,48.417656,285,198,73.2,64.3,0,51.422096,195,388,73.6,64.2,0,31.07942,380,341,71.8,62.6,0,38.12039,335,178,72.9,62.6,0,57.08474,175,695,74.2,61.6,0,68.49378,700,427,72.1,62.9,0,49.77407,420,164,73.4,63.3,0,44.787567,160,346,72.4,63.5,0,43.24013,335,92,72.3,65.5,0,36.222588,100,357,72,64.4,0,50.159645,335,200,71,271.7,0,42.898914,195,388,73.2,63.9,0,38.345776,380,343,71,63.1,0,45.363976,335,211,73.6,63.1,0,41.97024,200,257,73.5,62.4,0,50.41112,245,353,72.1,62.9,0,42.419357,350,165,71.9,64,0,35.829006,160,354,72.3,62.8,0,51.216507,335,283,74,65.7,0,49.176685,287.4046,173,71.4,64.4,0,34.440086,150,269,73.5,64.4,0,46.64888,255.83498,390,72.4,63.5,0,43.69889,380,584,69.6,61.7,0,65.85803,575,337,73.7,65.9,0,36.617577,335,268,72.8,65.3,0,51.087498,250,179,72.6,65.6,0,58.376724,175,196,73.4,65,0,33.16216,190,198,70.7,64.1,0,43.735424,185,310,69.6,62.7,0,42.31343,300,308,72.3,62.8,0,44.254482,300,213,68.8,62.6,0,53.949993,210,906,66.9,61.3,0,87.53653,880,76.6,76.8,77,0,73.3,78,-0.4,0.4,30.08
20160601,2115,78.6,74.8,36.00814723,77.64760333,269,51,45.7,5.7,87.6,82.6,-0.2,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.1,73.7,55.6,79.3,15,86.3,58.8,79.3,0,74.4,1.8,59.8,1.8125,62.7,0,0,42.2,12.3,0,0,0,73,73.3,59,67.1,15,63.1,60.4,56.4,0,73.4,0.99,59.8,1.8125,64.8,0,0,96.5,72.2,17.2,4.1,0.2,15,15,95.8,61,80.6,100,100,0,77.3,1.3,58.603447,58.103447,0,12.3,0,0,1,43.8,1,72,276,60.2,0,35.6367,296.001,72,68,6872.178,70,57.7,100,9000,268,70.5,57.6,0,37.25513,260,129,69.3,59,0,51.35605,125,1047,71.5,58.6,0,37.217846,1050.6195,371,73.6,58.8,0,26.404554,365.59363,603,71.3,59.6,0,46.21115,600,215,68.8,59.1,0,38.69581,200,129,69.8,59.2,0,53.265045,125,351,68.8,59.6,0,37.94038,330,334,70.3,60.3,0,100,650,845,69.2,60.3,0,100,950,513,0,59.2,0,43.024494,500,510,69.7,59,0,41.360916,500,179,72.2,61.2,0,56.172348,175,259,69.9,61.8,0,46.167343,245,228,70.3,61.4,0,44.63213,220,364,72.5,61.3,0,39.806248,350,164,72.6,62.4,0,37.48531,160,353,72.2,62.3,0,42.24297,335,345,72.5,62.4,0,27.640781,335,207,70.4,63.4,0,42.21224,195,404,73.3,62.2,0,34.703358,380,256,68.8,61.5,0,52.61363,245,179,73.2,60.8,0,50.021137,175,265,71.9,61.1,0,54.873394,245,429,71.6,60.7,0,43.889587,420,165,72.7,62.5,0,27.43491,160,347,72.1,62,0,48.52202,335,308,73.3,63.5,0,32.185448,300,420,72,62,0,38.718304,400,198,73.9,63,0,37.38193,195,417,71.6,61.3,0,35.878216,380,359,70.8,61.8,0,41.80547,335,183,73.2,60.1,0,61.11789,175,253,72.7,61.2,0,49.71705,245,357,72.2,60.5,0,40.508476,350,165,73.3,61.5,0,36.47501,160,491,74,61,0,51.790543,485.18475,236,73.1,63.6,0,40.08848,230,328,72.6,61.9,0,48.417656,285,200,73.1,62.4,0,51.422096,195,389,73.6,62.1,0,31.07942,380,343,71.7,60.6,0,38.12039,335,181,72.9,60.7,0,57.08474,175,701,74.1,60,0,68.49378,700,427,72.1,60.9,0,49.77407,420,166,73.4,61.4,0,44.787567,160,348,72.3,61.5,0,43.24013,335,93,72.2,63.4,0,36.222588,100,359,72,62.4,0,50.159645,335,202,70.9,271.8,0,42.898914,195,388,73.1,61.8,0,38.345776,380,346,70.9,61.2,0,45.363976,335,212,73.6,61,0,41.97024,200,259,73.5,60.7,0,50.41112,245,356,72.1,61,0,42.419357,350,166,71.9,62,0,35.829006,160,364,72,61,0,51.216507,335,286,73.9,63.5,0,49.176685,287.4046,180,71.4,62.4,0,34.440086,150,213,73.3,62.8,0,44.140877,213.23518,400,72.4,61.5,0,43.69889,380,591,69.4,60.1,0,65.85803,575,338,73.6,63.7,0,36.617577,335,269,72.7,63.1,0,51.087498,250,180,72.6,63.5,0,58.376724,175,198,73.4,62.9,0,33.16216,190,198,70.4,61.9,0,43.735424,185,312,69.2,60.8,0,42.31343,300,310,72.3,60.8,0,44.254482,300,215,68.5,60.7,0,53.949993,210,909,66.6,59.8,0,87.53653,880,76.6,76.8,77,0,73.3,78,1.1,0.5,30.08
20160601,2120,78.2,75.8,35.91131694,77.64760333,273,50.3,45,5.75,87.1,81.9,-0.1,3.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,70.8,73.4,54.9,79.3,15,78.9,58.8,79.3,0,74.2,1.8,59.8,1.8125,61.8,0,0,42.1,12.3,0,0,0,72.8,73.1,58.6,66.9,15,61.1,60.4,57.8,0,73.1,1.01,59.8,1.8125,64.3,0,0,97.4,72.3,15.5,3.8,1.1,15,15,96.4,59,80.4,100,99.6,0,77.3,1.3,58.603447,58.103447,0,12.3,0,0,1,54.4,1,72,213,60.3,0,31.603882,200,72,68,6872.178,69.6,57,100,8373.654,270,70.3,56.8,0,37.25513,260,130,69.1,58,0,51.35605,125,1013,71.3,57.8,0,37.165356,1000,338,73.6,58.2,0,20.972582,322.39362,606,70.9,58.5,0,46.21115,600,216,68.5,58.2,0,38.69581,200,129,69.4,58.3,0,53.265045,125,352,68.6,58.7,0,37.94038,330,335,70.1,59.4,0,100,650,847,68.8,59.4,0,100,950,513,0,58.2,0,43.024494,500,510,69.3,58,0,41.360916,500,179,72.1,60.3,0,56.172348,175,258,69.7,60.8,0,46.167343,245,227,70.1,60.6,0,44.63213,220,364,72.4,60.4,0,39.806248,350,163,72.5,61.2,0,37.48531,160,353,72.2,61.1,0,42.24297,335,345,72.5,61.1,0,27.640781,335,206,70.3,62.1,0,42.21224,195,395,73.2,61,0,34.703358,380,259,68.6,60.5,0,52.61363,245,179,73.1,60,0,50.021137,175,265,71.8,60.2,0,54.873394,245,430,71.5,59.9,0,43.889587,420,165,72.7,61.4,0,27.43491,160,346,72,60.9,0,48.52202,335,308,73.2,62.2,0,32.185448,300,418,71.9,60.9,0,38.718304,400,198,73.8,61.8,0,37.38193,195,411,71.5,60.2,0,35.878216,380,362,70.7,60.7,0,41.80547,335,183,73.1,59.4,0,61.11789,175,251,72.6,60.3,0,49.71705,245,357,72.1,59.7,0,40.926556,350,165,73.2,60.5,0,36.47501,160,488,73.9,60.1,0,51.790543,485.18475,235,73.1,62.3,0,40.08848,230,327,72.6,60.7,0,48.417656,285,200,72.9,61.3,0,51.422096,195,393,73.6,60.8,0,31.07942,380,341,71.6,59.8,0,38.12039,335,180,72.7,59.8,0,57.08474,175,699,73.8,59.4,0,68.49378,700,428,71.9,60.1,0,49.77407,420,165,73.3,60.3,0,44.787567,160,348,72.1,60.5,0,43.24013,335,94,72.1,62.1,0,36.222588,100,357,71.9,61.2,0,50.159645,335,201,70.9,271.6,0,42.898914,195,386,73.1,60.7,0,38.345776,380,345,70.7,60.2,0,45.363976,335,212,73.5,60.1,0,41.97024,200,260,73.5,60,0,50.41112,245,356,72,60.1,0,42.419357,350,165,71.8,60.8,0,35.829006,160,361,71.7,60,0,51.216507,335,261,73.7,62.2,0,47.075462,259.80502,188,71.4,61.2,0,34.440086,150,198,73,62,0,43.105656,195,398,72.4,60.4,0,43.69889,380,594,69.2,59.4,0,65.85803,575,337,73.5,62.2,0,36.617577,335,269,72.6,61.8,0,51.087498,250,179,72.5,62.1,0,58.376724,175,197,73.3,61.6,0,33.16216,190,198,70.2,60.8,0,43.735424,185,315,68.9,60,0,42.31343,300,310,72.2,59.8,0,44.254482,300,214,68.1,59.8,0,53.949993,210,907,66.3,59.1,0,87.53653,880,76.6,76.7,77,0,73.3,77.9,2.1,-1.4,30.08
20160601,2125,77.9,76.7,35.87085907,77.64760333,271,50,44.9,5.7,85,80.1,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.7,73.2,54.4,79.3,15,70.7,58.8,79.3,0,74,1.8,59.8,1.8125,60.9,0,0,42,12.2,0,0,0,72.7,73,58.2,67.2,15,59,60.4,58.6,0,73,0.99,59.8,1.8125,63.8,0,0,98.1,74.6,16,3.8,1,15,15,96.6,59,80.4,100,99.9,0,77.3,1.3,58.603447,58.103447,0,12.3,0,0,1,62.7,1,72,214,60.1,0,31.603882,200,72,68,6872.178,69.4,56.5,100,7421.6587,271,70,56.3,0,37.25513,260,130,68.9,57.4,0,51.35605,125,1027,71.2,57.1,0,36.56693,1000,308,73.8,58.1,0,11.453698,300.79352,606,70.6,57.9,0,46.21115,600,217,68.3,57.6,0,38.69581,200,130,69.1,57.7,0,53.265045,125,353,68.4,58.1,0,37.94038,330,334,69.9,58.8,0,100,650,850,68.5,58.8,0,100,950,514,0,57.6,0,43.024494,500,510,69,57.5,0,41.360916,500,178,72,59.8,0,56.172348,175,258,69.5,60.3,0,46.167343,245,226,69.9,60,0,44.63213,220,363,72.2,59.8,0,39.806248,350,163,72.4,60.5,0,37.48531,160,352,72.1,60.4,0,42.24297,335,345,72.4,60.4,0,27.640781,335,206,70.2,61.3,0,42.21224,195,393,73.1,60.4,0,34.703358,380,259,68.5,59.9,0,52.61363,245,178,73.1,59.6,0,50.021137,175,265,71.7,59.8,0,54.873394,245,429,71.3,59.4,0,43.889587,420,165,72.7,60.7,0,27.43491,160,346,71.9,60.3,0,48.52202,335,307,73.1,61.3,0,32.185448,300,418,71.8,60.2,0,38.718304,400,197,73.6,61.1,0,37.38193,195,419,71.4,59.6,0,35.878216,380,360,70.6,60.2,0,41.80547,335,183,73.1,59.1,0,61.11789,175,252,72.6,59.8,0,49.71705,245,357,72,59.2,0,40.926556,350,165,73.1,59.9,0,36.47501,160,487,73.8,59.6,0,51.790543,485.18475,235,73,61.5,0,40.08848,230,326,72.5,60,0,48.417656,285,199,72.8,60.6,0,51.422096,195,394,73.5,60.2,0,31.07942,380,341,71.5,59.3,0,38.12039,335,179,72.6,59.4,0,57.08474,175,650,73.6,59,0,65.86826,645.5055,426,71.8,59.6,0,49.77407,420,164,73.3,59.7,0,44.787567,160,348,72.1,59.8,0,43.24013,335,94,72,61.2,0,36.222588,100,361,71.8,60.5,0,50.159645,335,201,70.8,270.8,0,42.898914,195,384,73,60,0,38.345776,380,344,70.6,59.7,0,45.363976,335,212,73.4,59.5,0,41.97024,200,258,73.4,59.6,0,50.41112,245,355,71.9,59.5,0,42.419357,350,165,71.7,60.2,0,35.829006,160,363,71.5,59.5,0,51.216507,335,233,73.7,61.3,0,45.31771,230,181,71.3,60.4,0,34.440086,150,198,72.7,61.3,0,43.105656,195,398,72.3,59.8,0,43.69889,380,587,68.9,59,0,65.85803,575,337,73.5,61.3,0,36.617577,335,269,72.5,60.9,0,51.087498,250,179,72.4,61.2,0,58.376724,175,197,73.1,60.8,0,33.16216,190,198,70,60.1,0,43.735424,185,308,68.7,59.5,0,42.31343,300,311,72.2,59.3,0,44.254482,300,214,67.9,59.3,0,53.949993,210,905,66.1,58.8,0,87.53653,880,76.7,76.7,77,0,73.3,77.9,1.3,0.1,30.08
20160601,2130,77.6,77,35.69145935,77.64760333,274,49.6,44.7,5.7,83.3,78.6,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.5,72.9,54,75.8,15,62.1,58.8,75.8,0,73.7,1.9,59.8,1.8125,60,0,0,38.1,11.8,0,0,0,72.6,72.9,58.1,66.9,15,56.9,60.4,54.6,0,73,1.02,59.8,1.8125,63.3,0,0,98.5,71.9,12.6,3.9,1.4,15,15,97.1,59,80.4,100,99.9,0,77.3,1.3,58.603447,58.103447,0,12.3,0,0,1,69.4,1,72,215,59.8,0,31.603882,200,72,68,4306.704,69.2,56.1,20.2,2200,276,69.7,55.8,0,37.25513,260,132,68.8,57,0,51.35605,125,1026,71.1,56.7,0,36.041996,1000,316,74,58.2,0,23.103983,322.39374,610,70.4,57.4,0,45.780468,600,220,68,57.2,0,38.69581,200,132,68.9,57.3,0,53.265045,125,359,68.2,57.7,0,37.94038,330,340,69.7,58.3,0,100,650,861,68.3,58.4,0,100,950,515,0,57.2,0,43.024494,500,511,68.9,57,0,41.360916,500,178,72.1,59.6,0,56.172348,175,257,69.4,60.1,0,46.167343,245,226,69.8,59.8,0,44.63213,220,363,72.1,59.5,0,39.806248,350,163,72.4,60.1,0,37.48531,160,352,72,60,0,42.24297,335,344,72.2,59.9,0,27.640781,335,206,70,60.9,0,42.21224,195,395,72.9,60,0,34.703358,380,258,68.3,59.6,0,52.61363,245,178,73,59.4,0,50.021137,175,265,71.6,59.5,0,54.873394,245,428,71.1,59.2,0,43.889587,420,165,72.6,60.3,0,27.43491,160,347,71.9,59.9,0,48.52202,335,308,73,60.8,0,32.185448,300,419,71.6,59.8,0,38.718304,400,197,73.5,60.7,0,37.38193,195,409,71.3,59.4,0,35.878216,380,355,70.5,59.9,0,41.80547,335,182,73,58.9,0,61.11789,175,251,72.5,59.6,0,49.71705,245,354,71.9,59,0,40.926556,350,165,73.1,59.6,0,36.47501,160,451,73.7,59.3,0,48.76126,454.88458,234,72.9,61,0,40.08848,230,325,72.4,59.6,0,48.417656,285,198,72.7,60.3,0,51.422096,195,407,73.5,59.8,0,31.07942,380,354,71.4,59.1,0,38.12039,335,180,72.5,59.2,0,57.08474,175,594,73.5,58.9,0,63.081528,590.90564,427,71.7,59.3,0,49.77407,420,164,73.2,59.5,0,44.787567,160,348,72,59.5,0,43.24013,335,96,72,60.7,0,36.222588,100,359,71.7,60.2,0,50.159645,335,201,70.7,270.9,0,42.898914,195,388,72.9,59.7,0,38.345776,380,345,70.4,59.5,0,45.363976,335,214,73.3,59.3,0,41.97024,200,257,73.3,59.4,0,50.41112,245,355,71.8,59.2,0,42.419357,350,166,71.7,59.8,0,35.829006,160,364,71.2,59.3,0,51.216507,335,231,73.6,60.8,0,45.31771,230,180,71.3,60,0,34.440086,150,198,72.4,61,0,43.105656,195,395,72.2,59.5,0,43.69889,380,584,68.7,58.8,0,65.85803,575,337,73.4,60.6,0,36.617577,335,268,72.4,60.5,0,51.087498,250,179,72.3,60.7,0,58.376724,175,197,73,60.3,0,33.16216,190,198,69.8,59.8,0,43.735424,185,314,68.5,59.3,0,42.31343,300,312,72.1,59.1,0,44.254482,300,214,67.7,59.1,0,53.949993,210,906,65.9,58.7,0,87.53653,880,76.7,76.7,77,0,73.3,77.9,0.6,0,30.08
20160601,2135,77.2,78,35.58706321,77.64760333,270,49,44.9,5.7,81,76.9,-0.2,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.4,72.1,52.7,72.3,15,51,58.8,72.3,0,73.3,1.85,59.8,1.8125,59.1,0,0,36.9,11.4,0,0,0,72.6,72.7,58.3,66.6,15,54.9,60.4,56.1,0,72.7,1.01,59.8,1.8125,62.9,0,0,98.6,71.6,14.6,3.8,0.9,15,15,96.9,59,80.4,100,99.5,0,75.3,1.3,58.603447,58.103447,0,12.3,0,0,1,74.7,1,72,215,58.7,0,31.603882,200,72,68,2123.706,69.4,55,12.4,2200,272,69.6,54.4,0,37.25513,260,130,68.7,55.7,0,51.35605,125,1011,71,55.5,0,37.459316,1000,321,74,56.3,0,19.037766,322.39374,608,70.1,56.2,0,46.21115,600,218,67.8,55.8,0,38.69581,200,130,68.7,56,0,53.265045,125,352,68,56.4,0,37.94038,330,336,69.5,57,0,100,650,850,67.9,57,0,100,950,514,0,55.8,0,43.024494,500,510,68.7,55.7,0,41.360916,500,179,72.3,59.5,0,56.172348,175,257,69.2,60,0,46.167343,245,227,69.7,59.8,0,44.63213,220,363,71.9,59.5,0,39.806248,350,163,72.3,59.9,0,37.48531,160,355,71.9,59.8,0,42.24297,335,345,72.1,59.8,0,27.640781,335,207,69.9,60.7,0,42.21224,195,394,72.8,59.9,0,34.703358,380,260,68.2,59.6,0,52.61363,245,179,72.9,59.5,0,50.021137,175,265,71.5,59.5,0,54.873394,245,430,71,59.2,0,43.889587,420,165,72.6,60.3,0,27.43491,160,347,71.8,59.8,0,48.52202,335,308,73,60.6,0,32.185448,300,422,71.5,59.6,0,38.718304,400,198,73.4,60.6,0,37.38193,195,418,71.2,59.3,0,35.878216,380,357,70.4,59.9,0,41.80547,335,183,73,59,0,61.11789,175,253,72.5,59.7,0,49.71705,245,355,71.8,59.1,0,40.926556,350,165,73,59.6,0,36.47501,160,390,73.6,59.4,0,45.574326,394.28476,235,72.8,60.8,0,40.08848,230,325,72.4,59.5,0,48.417656,285,200,72.6,60.1,0,51.422096,195,412,73.4,59.7,0,31.07942,380,365,71.4,59.1,0,38.12039,335,181,72.4,59.3,0,57.08474,175,534,73.4,59,0,59.90327,536.3058,429,71.6,59.3,0,49.77407,420,166,73.1,59.4,0,44.787567,160,350,71.9,59.4,0,43.24013,335,96,71.9,60.5,0,36.222588,100,361,71.7,60.1,0,50.159645,335,202,70.6,271,0,42.898914,195,387,72.9,59.6,0,38.345776,380,346,70.4,59.5,0,45.363976,335,214,73.2,59.3,0,41.97024,200,259,73.3,59.4,0,50.41112,245,357,71.7,59.2,0,42.419357,350,166,71.6,59.7,0,35.829006,160,359,71,59.2,0,50.80166,335,233,73.6,60.6,0,45.31771,230,190,71.2,59.8,0,34.440086,150,198,72.2,60.8,0,43.105656,195,394,72.2,59.5,0,43.69889,380,590,68.6,58.9,0,65.85803,575,338,73.3,60.4,0,36.617577,335,269,72.2,60.3,0,51.087498,250,179,72.2,60.4,0,58.376724,175,197,72.9,60.1,0,33.16216,190,198,69.7,59.7,0,43.735424,185,315,68.4,59.3,0,42.31343,300,313,72.1,59.1,0,44.254482,300,215,67.5,59.2,0,53.949993,210,909,65.7,58.8,0,87.53653,880,76.7,76.7,77,0,73.3,77.9,1.1,0,30.08
20160601,2140,76.8,78.7,35.41305617,77.64760333,265,49.2,45,5.7,79.4,75.4,-0.2,4.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.4,72.3,54.4,74.3,15,43,58.8,74.3,0,73.3,1.85,59.8,1.8125,58.5,0,0,37.6,11.6,0,0,0,72.5,72.6,58.4,66.7,15,53,60.4,56,0,72.7,0.99,59.8,1.8125,62.6,0,0,98.9,73.3,17.1,4,1,15,15,97.2,59,80.4,100,99.7,0,75.3,1.3,58.603447,58.103447,0,12.3,0,0,1,78,1,72,213,59.3,0,31.603882,200,72,68,3719.001,69.4,56.3,16.7,3605.0225,271,69.5,55.4,0,37.52655,260,130,68.5,56.3,0,51.784885,125,1037,70.9,55.7,0,36.70341,1000,341,74,57,0,23.973099,343.99365,621,69.9,56.5,0,46.711674,600,217,67.6,56.6,0,38.69581,200,136,68.4,56.6,0,53.76557,125,353,67.8,57.2,0,37.94038,330,338,69.4,57.5,0,100,650,850,67.6,57.8,0,100,950,514,0,56.4,0,43.024494,500,510,68.6,56.3,0,41.360916,500,179,72.2,59.6,0,56.172348,175,257,69.1,60.1,0,46.167343,245,227,69.6,59.8,0,44.63213,220,364,71.9,59.6,0,39.806248,350,163,72.2,59.9,0,37.48531,160,353,71.8,59.8,0,42.24297,335,343,72,59.7,0,27.640781,335,206,69.8,60.6,0,42.21224,195,392,72.7,59.9,0,34.703358,380,259,68.1,59.6,0,52.61363,245,178,72.9,59.6,0,50.021137,175,265,71.4,59.7,0,54.873394,245,429,70.9,59.3,0,43.889587,420,165,72.5,60.2,0,27.43491,160,346,71.7,59.9,0,48.52202,335,308,72.9,60.4,0,32.185448,300,419,71.5,59.7,0,38.718304,400,198,73.2,60.5,0,37.38193,195,403,71.1,59.4,0,35.878216,380,358,70.4,59.9,0,41.80547,335,184,72.9,59.1,0,61.11789,175,254,72.4,59.7,0,49.71705,245,357,71.7,59.2,0,40.926556,350,165,73,59.7,0,36.47501,160,338,73.6,59.5,0,42.7027,335,236,72.7,60.7,0,40.08848,230,325,72.3,59.5,0,48.417656,285,201,72.5,60.2,0,51.422096,195,410,73.4,59.7,0,31.07942,380,364,71.3,59.2,0,38.12039,335,181,72.4,59.4,0,57.08474,175,482,73.3,59.1,0,57.35836,481.70593,431,71.5,59.4,0,49.77407,420,166,73,59.4,0,44.787567,160,347,71.8,59.5,0,43.24013,335,94,71.8,60.4,0,36.222588,100,358,71.6,60.1,0,50.159645,335,202,70.5,270.8,0,42.898914,195,390,72.8,59.6,0,38.345776,380,344,70.3,59.6,0,45.363976,335,213,73.2,59.4,0,41.97024,200,257,73.2,59.6,0,50.41112,245,355,71.7,59.3,0,42.419357,350,165,71.6,59.7,0,35.829006,160,353,70.9,59.3,0,50.80166,335,232,73.5,60.4,0,45.31771,230,179,71.2,59.8,0,34.440086,150,198,72.1,60.8,0,43.105656,195,401,72.1,59.6,0,43.69889,380,590,68.4,59,0,65.85803,575,338,73.2,60.3,0,36.617577,335,268,72.1,60.3,0,51.087498,250,179,72.1,60.3,0,58.376724,175,197,72.8,60.1,0,33.16216,190,198,69.6,59.8,0,43.735424,185,309,68.3,59.4,0,42.31343,300,311,71.9,59.2,0,44.254482,300,214,67.4,59.3,0,53.949993,210,903,65.6,58.9,0,87.53653,880,76.7,76.7,77,0,73.2,77.9,3.1,-0.1,30.08
20160601,2145,76.7,77.5,35.06642194,77.64760333,265,48.6,44.7,5.7,78.1,74.3,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.4,72.2,55.7,73.3,15,36.9,58.8,73.3,0,73.3,1.8,59.8,1.8125,58.3,0,0,37.6,11.5,0,0,0,72.4,72.7,59.1,66.4,15,51.3,60.4,53.7,0,72.6,1.01,59.8,1.8125,62.5,0,0,99.5,69.7,16.8,3.9,1.3,15,15,97.2,57,80.4,100,97.6,0,75.3,1.3,58.603447,58.103447,0,12.3,0,0,1,80.5,1,72,211,60.2,0,31.603882,200,72,68,3024.2644,69.4,57.5,12.3,2925.0225,272,69.3,56.7,0,37.52655,260,130,68.5,57.4,0,51.784885,125,1021,70.9,56.7,0,36.70341,1000,346,73.9,58,0,23.900673,343.99365,618,69.7,57.4,0,46.711674,600,216,67.4,57.8,0,38.69581,200,135,68.2,57.7,0,53.76557,125,351,67.7,58.2,0,37.94038,330,334,69.2,58.4,0,100,650,846,67.4,58.9,0,100,950,513,0,57.5,0,43.024494,500,510,68.5,57.4,0,41.360916,500,179,72.1,60,0,56.172348,175,256,69.1,60.4,0,46.167343,245,226,69.5,60.2,0,44.63213,220,366,71.8,60,0,39.806248,350,163,72.2,60.2,0,37.48531,160,354,71.7,60.1,0,42.24297,335,345,71.9,60,0,27.640781,335,206,69.7,60.9,0,42.21224,195,394,72.6,60.3,0,34.703358,380,260,68,59.9,0,52.61363,245,178,72.8,60,0,50.021137,175,264,71.3,60.1,0,54.873394,245,429,70.8,59.8,0,43.889587,420,166,72.5,60.5,0,27.43491,160,347,71.7,60.2,0,48.52202,335,308,72.8,60.6,0,32.185448,300,419,71.4,59.9,0,38.718304,400,198,73.2,60.7,0,37.38193,195,418,71,59.8,0,35.878216,380,359,70.4,60.3,0,41.80547,335,185,72.9,59.6,0,61.11789,175,253,72.4,60.1,0,49.71705,245,357,71.7,59.6,0,40.926556,350,165,72.9,60,0,36.47501,160,339,73.5,59.8,0,42.7027,335,235,72.6,60.9,0,40.08848,230,326,72.3,59.8,0,48.417656,285,201,72.4,60.5,0,51.422096,195,411,73.3,60,0,31.07942,380,360,71.2,59.6,0,38.12039,335,181,72.4,59.8,0,57.08474,175,422,73.3,59.7,0,54.57163,427.10596,428,71.4,59.8,0,49.77407,420,166,72.9,59.8,0,44.787567,160,350,71.7,59.8,0,43.24013,335,94,71.8,60.6,0,36.222588,100,357,71.6,60.3,0,50.159645,335,203,70.4,270.5,0,42.898914,195,393,72.8,59.9,0,38.345776,380,346,70.3,59.9,0,45.363976,335,213,73.1,59.8,0,41.97024,200,258,73.2,60,0,50.41112,245,355,71.6,59.7,0,42.419357,350,166,71.7,60,0,35.829006,160,365,70.8,59.7,0,50.80166,335,232,73.4,60.6,0,45.31771,230,184,71.1,60,0,34.440086,150,199,71.9,61,0,43.105656,195,399,72.1,59.9,0,43.69889,380,588,68.3,59.5,0,65.85803,575,337,73.2,60.4,0,36.617577,335,268,72,60.4,0,51.087498,250,179,72,60.5,0,58.376724,175,199,72.8,60.3,0,33.16216,190,198,69.5,60.1,0,43.735424,185,312,68.2,59.8,0,42.31343,300,313,71.9,59.5,0,44.254482,300,214,67.3,59.7,0,53.949993,210,908,65.5,59.4,0,87.53653,880,76.7,76.6,77,0,73.2,77.9,1.1,0.9,30.08
20160601,2150,76.5,78.2,35.05733626,77.64760333,262,48.3,45.1,5.7,76.6,73.4,-0.2,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.5,72.2,57.5,72.3,15,33.8,58.8,72.3,0,73.3,1.85,59.8,1.8125,58.4,0,0,36.2,11.3,0,0,0,72.4,72.6,59.3,66.5,15,49.8,60.4,52.8,0,72.5,1.01,59.8,1.8125,62.3,0,0,99,69.6,14.3,3.8,1.1,15,15,97.1,57,80.4,100,93.9,0,75.3,1.3,58.603447,58.103447,0,12.3,0,0,1,81.9,1,72,211,61.5,0,31.603882,200,72,68,2611.5657,69.6,59.2,10.7,2517.0183,272,69.3,58.4,0,37.52655,260,130,68.5,58.9,0,51.784885,125,1052,70.9,58.3,0,36.70341,1000,322,73.9,59.4,0,19.606829,322.39398,618,69.7,58.9,0,46.711674,600,217,67.3,59.3,0,38.69581,200,135,68.2,59.3,0,53.76557,125,353,67.8,59.8,0,37.94038,330,335,69.2,59.9,0,100,650,848,67.3,60.5,0,100,950,514,0,59,0,43.024494,500,510,68.4,59,0,41.360916,500,178,72,60.2,0,56.172348,175,256,69,60.6,0,46.167343,245,226,69.5,60.4,0,44.63213,220,364,71.7,60.2,0,39.806248,350,163,72.1,60.4,0,37.48531,160,351,71.7,60.3,0,42.24297,335,343,71.8,60.2,0,27.640781,335,205,69.7,61,0,42.21224,195,395,72.5,60.5,0,34.703358,380,259,68,60.2,0,52.61363,245,178,72.8,60.3,0,50.021137,175,264,71.3,60.3,0,54.873394,245,428,70.8,60,0,43.889587,420,165,72.5,60.7,0,27.43491,160,346,71.6,60.4,0,48.52202,335,308,72.8,60.8,0,32.185448,300,420,71.4,60.1,0,38.718304,400,197,73.1,60.9,0,37.38193,195,407,71,60,0,35.878216,380,361,70.3,60.5,0,41.80547,335,183,72.8,59.8,0,61.11789,175,252,72.2,60.4,0,49.71705,245,355,71.6,59.9,0,40.926556,350,165,72.9,60.2,0,36.47501,160,338,73.5,60.1,0,42.7027,335,235,72.6,61.1,0,40.08848,230,325,72.3,60,0,48.417656,285,199,72.3,60.7,0,51.422096,195,416,73.3,60.2,0,31.07942,380,362,71.1,59.8,0,38.12039,335,180,72.4,60,0,57.08474,175,406,73.3,59.9,0,53.45463,399.80594,428,71.3,60,0,49.77407,420,165,72.9,60,0,44.787567,160,348,71.7,59.9,0,43.24013,335,96,71.7,60.8,0,36.222588,100,358,71.6,60.5,0,50.159645,335,202,70.4,271,0,42.898914,195,386,72.7,60.2,0,38.345776,380,345,70.2,60.2,0,45.363976,335,214,73.1,60.1,0,41.97024,200,257,73.2,60.2,0,50.41112,245,355,71.6,59.9,0,42.419357,350,165,71.7,60.2,0,35.829006,160,359,70.7,59.8,0,50.80166,335,232,73.4,60.8,0,45.31771,230,182,71.1,60.2,0,34.440086,150,198,71.8,61.2,0,43.105656,195,396,72,60.1,0,43.69889,380,587,68.3,59.7,0,65.85803,575,337,73.1,60.6,0,36.617577,335,268,72,60.6,0,51.087498,250,179,72,60.7,0,58.376724,175,197,72.7,60.5,0,33.16216,190,198,69.4,60.3,0,43.735424,185,311,68.2,60,0,42.31343,300,312,71.7,59.8,0,44.254482,300,214,67.3,59.9,0,53.949993,210,910,65.5,59.6,0,87.53653,880,76.7,76.6,77,0,73.2,77.9,1.1,0.1,30.08
20160601,2155,76.3,78.9,35.04117516,77.64760333,262,48.3,45,5.65,75.9,72.7,-0.2,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.6,72.3,58.4,72.3,15,31.8,58.8,72.3,0,73.4,1.85,59.8,1.8125,58.8,0,0,35.9,11.3,0,0,0,72.4,72.5,59.4,66.4,15,48.3,60.4,56.4,0,72.5,1,59.8,1.8125,62.3,0,0,99.2,72.7,15.3,3.8,1.1,15,15,97.6,57,80.4,100,89.5,0,75.3,1.3,58.603447,58.103447,0,12.3,0,0,1,82.9,1,72,211,62.4,0,31.603882,200,72,68,2123.706,69.7,60,13.2,2200,272,69.3,59.2,0,37.52655,260,130,68.5,59.8,0,51.784885,125,1049,71,59.4,0,36.70341,1000,315,73.9,60.3,0,18.613554,322.39398,621,69.7,59.8,0,46.711674,600,217,67.3,60.1,0,38.69581,200,135,68.3,60.2,0,53.334885,125,355,67.9,60.6,0,37.94038,330,336,69.2,60.8,0,100,650,849,67.6,61.3,0,100,950,514,0,59.9,0,43.024494,500,510,68.4,60,0,41.360916,500,178,72,60.4,0,56.172348,175,257,69,60.8,0,46.167343,245,227,69.5,60.6,0,44.63213,220,364,71.7,60.4,0,39.806248,350,163,72.1,60.5,0,37.48531,160,352,71.7,60.5,0,42.24297,335,344,71.8,60.4,0,27.640781,335,207,69.6,61.2,0,42.21224,195,395,72.4,60.7,0,34.703358,380,257,68,60.4,0,52.61363,245,178,72.8,60.5,0,50.021137,175,264,71.2,60.5,0,54.873394,245,429,70.7,60.2,0,43.889587,420,165,72.5,60.9,0,27.43491,160,347,71.6,60.6,0,48.52202,335,308,72.8,61,0,32.185448,300,420,71.4,60.3,0,38.718304,400,199,73.1,61.1,0,37.38193,195,392,70.9,60.2,0,35.878216,380,347,70.3,60.7,0,41.80547,335,184,72.8,60.1,0,61.11789,175,254,72.3,60.6,0,49.71705,245,357,71.6,60.1,0,40.926556,350,165,72.9,60.4,0,36.47501,160,339,73.5,60.3,0,42.7027,335,236,72.5,61.3,0,40.08848,230,326,72.2,60.2,0,48.417656,285,201,72.3,60.9,0,51.422096,195,412,73.3,60.4,0,31.07942,380,363,71.1,60,0,38.12039,335,182,72.3,60.2,0,57.08474,175,341,73.3,60.2,0,50.115158,345.20538,430,71.3,60.2,0,49.77407,420,166,72.8,60.2,0,44.787567,160,348,71.6,60.2,0,43.24013,335,97,71.7,60.9,0,36.222588,100,360,71.5,60.7,0,50.159645,335,203,70.4,271.2,0,42.898914,195,386,72.7,60.4,0,38.345776,380,346,70.2,60.4,0,45.363976,335,213,73.1,60.2,0,41.97024,200,257,73.1,60.5,0,50.41112,245,356,71.5,60.1,0,42.419357,350,166,71.8,60.4,0,35.829006,160,355,70.6,60.1,0,50.80166,335,233,73.3,60.9,0,45.31771,230,183,71.1,60.4,0,34.440086,150,197,71.7,61.3,0,43.105656,195,403,72,60.4,0,43.69889,380,594,68.2,60,0,65.85803,575,338,73.1,60.8,0,36.617577,335,268,71.9,60.8,0,51.087498,250,179,71.9,60.8,0,58.376724,175,197,72.6,60.7,0,33.16216,190,198,69.3,60.5,0,43.735424,185,311,68.1,60.3,0,42.31343,300,311,71.7,60,0,44.254482,300,214,67.3,60.1,0,53.949993,210,905,65.4,59.9,0,87.53653,880,76.7,76.6,77,0,73.2,77.9,2,0,30.09
