20160601,2200,76.1,78.6,34.81359802,77.64760333,257,48,47.6,4.15,72.9,72.2,-0.1,5.05,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,70.8,72.5,58.8,72.3,15,30.4,58.8,72.3,0,73.5,1.8,59.8,1.8125,59.4,0,0,36.7,11.4,0,0,0,72.4,72.5,60,66.5,15,47.1,60.4,56.6,0,72.5,1,59.8,1.8125,62.4,0,0,99.3,73,17.3,3.8,1.1,15,15,97.5,57,80.4,100,86.7,0,75.3,1.3,58.603447,58.103447,0,12.3,0,0,0,0,0,72,208,62.9,0,31.603882,200,72,68,2123.706,69.8,60.5,16.2,2200,271,69.4,59.8,0,37.52655,260,130,68.5,60.4,0,51.784885,125,1031,71,60,0,36.70341,1000,326,73.9,60.9,0,20.310398,322.39398,616,69.8,60.5,0,46.711674,600,216,67.4,60.7,0,38.69581,200,135,68.4,60.7,0,53.334885,125,352,67.9,61.1,0,37.94038,330,333,69.3,61.3,0,100,650,847,67.7,61.8,0,100,950,514,0,60.5,0,43.024494,500,510,68.5,60.5,0,41.360916,500,179,72,60.9,0,56.172348,175,258,69,61.3,0,46.167343,245,228,69.5,61.1,0,44.63213,220,365,71.6,60.8,0,39.806248,350,163,72.1,60.9,0,37.48531,160,353,71.6,60.9,0,42.24297,335,345,71.8,60.8,0,27.640781,335,207,69.6,61.5,0,42.21224,195,404,72.4,61.1,0,34.703358,380,256,68,60.8,0,52.61363,245,178,72.8,61,0,50.021137,175,265,71.2,60.9,0,54.873394,245,430,70.7,60.7,0,43.889587,420,165,72.5,61.3,0,27.43491,160,346,71.5,61,0,48.52202,335,308,72.7,61.3,0,32.185448,300,419,71.4,60.7,0,38.718304,400,199,73.1,61.4,0,37.38193,195,404,70.9,60.6,0,35.878216,380,358,70.3,61.1,0,41.80547,335,184,72.8,60.5,0,61.11789,175,254,72.3,61,0,49.71705,245,359,71.6,60.6,0,40.926556,350,165,72.9,60.9,0,36.47501,160,341,73.5,60.7,0,42.7027,335,237,72.5,61.6,0,40.08848,230,327,72.2,60.6,0,48.417656,285,201,72.3,61.3,0,51.422096,195,411,73.2,60.9,0,31.07942,380,364,71,60.5,0,38.12039,335,182,72.3,60.7,0,57.08474,175,287,73.3,60.7,0,47.639336,290.60596,432,71.2,60.7,0,49.77407,420,167,72.8,60.6,0,44.787567,160,351,71.5,60.6,0,43.24013,335,94,71.6,61.2,0,36.222588,100,361,71.5,61.1,0,50.159645,335,203,70.4,271.1,0,42.898914,195,386,72.7,60.8,0,38.345776,380,347,70.2,60.8,0,45.363976,335,212,73,60.7,0,41.97024,200,258,73.1,61,0,50.41112,245,356,71.5,60.5,0,42.419357,350,166,71.8,60.8,0,35.829006,160,356,70.5,60.5,0,50.80166,335,233,73.3,61.2,0,45.31771,230,188,71,60.8,0,34.440086,150,198,71.6,61.7,0,43.105656,195,396,71.9,60.9,0,43.69889,380,591,68.2,60.4,0,65.85803,575,338,73,61,0,36.617577,335,268,71.9,61.2,0,51.087498,250,180,71.9,61.2,0,58.376724,175,199,72.6,61.1,0,33.16216,190,199,69.3,60.9,0,43.735424,185,312,68.1,60.8,0,42.31343,300,311,71.7,60.4,0,44.254482,300,215,67.3,60.6,0,53.949993,210,908,65.4,60.4,0,87.53653,880,76.7,76.6,77,0,73.2,77.9,1,0.1,30.09
20160601,2205,76,79.6,34.94763717,66.84334167,243,55.2,55.1,4.15,71.1,72.3,-0.2,4.8,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,70.9,72.6,61.1,73.3,15,30.5,59.6,73.3,0,73.6,1.8,60.6,1.8125,60.1,0,0,37.1,11.5,0,0,0,72.4,72.3,60.6,66.8,15,46,60.8,54.4,0,72.4,1.02,60.6,1.8125,62.6,0,0,99.2,74,14.1,4,0.6,15,15,98.9,57,80.4,100,80.2,0,75.3,1.3,59.12069,58.62069,0,12.3,0,0,0,0,0,72,208,64.1,0,31.603882,200,72,68,2611.5657,69.9,62.3,10.5,2200,272,69.4,61.4,0,37.52655,260,130,68.6,61.7,0,51.784885,125,1026,71.1,61.2,0,36.70341,1000,317,74,62.3,0,20.310398,322.39398,620,69.8,61.6,0,46.711674,600,217,67.4,62.2,0,38.69581,200,136,68.4,62.1,0,53.334885,125,356,68,62.5,0,37.94038,330,336,69.4,62.5,0,100,650,848,67.8,63.1,0,100,950,514,0,61.9,0,43.024494,500,510,68.6,61.9,0,41.360916,500,178,71.9,61.3,0,56.172348,175,257,69,61.6,0,46.167343,245,226,69.5,61.4,0,44.63213,220,363,71.6,61.2,0,39.806248,350,163,72.1,61.3,0,37.48531,160,353,71.6,61.3,0,42.24297,335,343,71.8,61.1,0,27.640781,335,205,69.6,61.9,0,42.21224,195,404,72.3,61.5,0,34.703358,380,255,67.9,61.2,0,52.61363,245,178,72.7,61.4,0,50.021137,175,264,71.1,61.3,0,54.873394,245,429,70.6,61.1,0,43.889587,420,165,72.5,61.6,0,27.43491,160,346,71.6,61.4,0,48.52202,335,308,72.7,61.6,0,32.185448,300,419,71.3,61,0,38.718304,400,197,73,61.7,0,37.38193,195,406,70.9,61,0,35.878216,380,356,70.2,61.5,0,41.80547,335,184,72.8,61,0,61.11789,175,252,72.3,61.4,0,49.71705,245,356,71.5,61,0,40.926556,350,165,72.8,61.3,0,36.47501,160,338,73.5,61.1,0,42.7027,335,235,72.5,62,0,40.08848,230,326,72.1,61,0,48.417656,285,200,72.4,61.6,0,51.422096,195,414,73.2,61.2,0,31.07942,380,362,71,60.9,0,38.12039,335,181,72.2,61.1,0,57.08474,175,263,73.4,61.1,0,46.510826,263.30582,430,71.2,61.1,0,49.77407,420,166,72.7,61,0,44.787567,160,350,71.5,61,0,43.24013,335,94,71.6,61.6,0,36.222588,100,358,71.5,61.5,0,50.159645,335,203,70.3,271.1,0,42.898914,195,397,72.7,61.1,0,38.345776,380,347,70.2,61.2,0,45.363976,335,215,73,61.1,0,41.97024,200,259,73.1,61.3,0,50.41112,245,356,71.5,61,0,42.419357,350,166,71.7,61.2,0,35.829006,160,359,70.4,60.9,0,50.80166,335,232,73.3,61.6,0,45.31771,230,186,71,61.1,0,34.440086,150,198,71.5,62.1,0,43.105656,195,399,71.9,61.2,0,43.69889,380,586,68.2,60.9,0,65.85803,575,337,73,61.4,0,36.617577,335,268,71.8,61.5,0,51.087498,250,179,71.9,61.5,0,58.376724,175,198,72.5,61.4,0,33.16216,190,198,69.3,61.3,0,43.735424,185,313,68.1,61.1,0,42.31343,300,312,71.7,60.8,0,44.254482,300,214,67.3,61,0,53.949993,210,907,65.4,60.8,0,87.53653,880,76.7,76.6,77,0,73.1,77.9,1,-0.1,30.09
20160601,2210,75.7,81.1,35.02292615,66.84334167,1,57.9,57.8,4.15,71.1,72.3,-0.2,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,71.1,72.7,62.9,72.3,15,34,59.6,72.3,0,73.7,1.8,60.6,1.8125,60.9,0,0,36.6,11.4,0,0,0,72.4,72.4,62.2,66.4,15,45.6,60.8,53,0,72.4,1,60.6,1.8125,62.9,0,0,99.8,72.5,14,3.9,1.1,15,15,99.9,65,80.4,100,82.6,0,75.3,1.3,59.12069,58.62069,0,12.2,0,0,0,0,0,72,207,65.4,0,31.603882,200,72,68,2123.706,69.9,63.7,13.5,2200,270,69.6,62.9,0,37.52655,260,130,68.7,63.3,0,51.784885,125,1036,71.2,62.8,0,36.70341,1000,327,74,63.7,0,21.551992,322.39398,617,70,63.1,0,46.711674,600,216,67.5,63.6,0,38.69581,200,135,68.6,63.5,0,53.334885,125,355,68.2,63.9,0,37.94038,330,333,69.5,64,0,100,650,847,68,64.6,0,100,950,514,0,63.4,0,43.024494,500,510,68.7,63.4,0,41.360916,500,178,71.9,62.3,0,56.172348,175,256,69,62.6,0,46.167343,245,226,69.5,62.4,0,44.63213,220,361,71.6,62.2,0,39.806248,350,163,72,62.1,0,37.48531,160,352,71.6,62.1,0,42.24297,335,343,71.7,62,0,27.640781,335,206,69.6,62.6,0,42.21224,195,400,72.3,62.4,0,34.11123,380,254,68,62.2,0,52.61363,245,178,72.7,62.5,0,50.021137,175,264,71.1,62.4,0,54.873394,245,427,70.6,62.2,0,43.889587,420,165,72.5,62.5,0,27.43491,160,344,71.5,62.3,0,48.52202,335,307,72.7,62.3,0,32.185448,300,417,71.3,61.9,0,38.718304,400,197,73,62.5,0,37.38193,195,416,70.8,61.9,0,35.878216,380,359,70.2,62.4,0,41.80547,335,182,72.8,62.2,0,61.11789,175,253,72.3,62.4,0,49.71705,245,356,71.5,62,0,40.926556,350,165,72.8,62.2,0,36.47501,160,338,73.5,62.1,0,42.7027,335,235,72.5,62.7,0,40.08848,230,326,72.1,61.8,0,48.417656,285,200,72.3,62.5,0,51.422096,195,410,73.2,62.1,0,31.07942,380,362,70.9,61.9,0,38.12039,335,182,72.3,62.1,0,57.08474,175,249,73.4,62.3,0,46.464764,245,428,71.2,62.1,0,49.77407,420,165,72.7,61.9,0,44.787567,160,350,71.5,61.8,0,43.24013,335,93,71.6,62.3,0,36.222588,100,362,71.5,62.3,0,50.159645,335,203,70.3,271,0,42.898914,195,389,72.6,62,0,38.345776,380,346,70.2,62.2,0,45.363976,335,213,73,62.1,0,41.97024,200,258,73.1,62.4,0,50.41112,245,356,71.4,61.9,0,42.419357,350,165,71.7,62.1,0,35.829006,160,355,70.4,61.9,0,50.80166,335,233,73.3,62.2,0,45.31771,230,180,71,61.9,0,34.440086,150,196,71.5,62.8,0,43.105656,195,392,71.9,62.1,0,43.69889,380,589,68.2,62.2,0,65.85803,575,337,73,62,0,36.617577,335,268,71.8,62.3,0,51.087498,250,179,71.9,62.1,0,58.376724,175,197,72.5,62.2,0,33.16216,190,198,69.2,62.1,0,43.735424,185,311,68.1,62.2,0,42.31343,300,310,71.8,61.8,0,44.254482,300,214,67.3,62.1,0,53.949993,210,905,65.5,62.2,0,87.53653,880,76.7,76.6,77,0,73.1,77.9,1,0,30.09
20160601,2215,75.6,81.2,34.96203636,66.84334167,1,57.9,58.1,4.15,71.3,72.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,71.2,73,66.8,72.8,15,43.5,59.6,72.8,0,74,1.8,60.6,1.8125,62.1,0,0,36.8,11.4,0,0,0,72.4,72.4,66.1,66.6,15,47.5,60.8,55.6,0,72.4,1.01,60.6,1.8125,63.5,0,0,99.8,72.8,13.9,4.2,0.9,15,15,100,67,80.4,100,99.5,0,75.3,1.3,59.12069,58.62069,0,12.2,0,0,0,0,0,72,205,67.5,0,31.603882,200,72,68,2123.706,70,66.8,16.6,2200,269,69.8,65.6,0,37.52655,260,130,68.8,65.6,0,51.784885,125,1017,71.3,64.9,0,36.70341,1000,359,74.1,66.1,0,25.607862,365.59363,614,70.2,65.1,0,46.711674,600,216,67.7,65.9,0,38.69581,200,135,68.9,65.8,0,53.334885,125,351,68.3,66.2,0,37.94038,330,335,69.6,66,0,100,650,844,68.1,66.7,0,100,950,513,0,65.6,0,43.024494,500,510,68.8,65.7,0,41.360916,500,178,71.9,65,0,56.172348,175,257,69.1,65.2,0,46.167343,245,226,69.6,65.2,0,44.63213,220,361,71.6,64.9,0,39.806248,350,163,72,64.4,0,37.48531,160,351,71.6,64.4,0,42.24297,335,343,71.7,64.3,0,27.640781,335,206,69.7,64.8,0,42.21224,195,392,72.4,64.8,0,34.11123,380,254,68.1,64.8,0,52.61363,245,178,72.7,65.5,0,50.021137,175,264,71.2,65.3,0,54.873394,245,428,70.7,65.1,0,43.889587,420,164,72.4,64.7,0,27.43491,160,345,71.5,64.8,0,48.52202,335,307,72.7,64.3,0,32.185448,300,418,71.4,64.2,0,38.718304,400,198,73,64.6,0,37.38193,195,414,70.9,64.5,0,35.878216,380,356,70.2,64.9,0,41.80547,335,182,72.8,65.5,0,61.11789,175,251,72.3,65.2,0,49.71705,245,355,71.5,64.9,0,40.926556,350,165,72.8,64.8,0,36.47501,160,338,73.5,64.9,0,42.7027,335,235,72.5,64.6,0,40.08848,230,326,72.1,64.1,0,48.417656,285,201,72.4,64.9,0,51.422096,195,414,73.2,64.5,0,31.07942,380,364,70.9,64.8,0,38.12039,335,182,72.4,64.9,0,57.08474,175,251,73.5,65.4,0,46.464764,245,430,71.2,64.8,0,49.77407,420,166,72.7,64.6,0,44.787567,160,348,71.5,64.3,0,43.24013,335,95,71.6,64.2,0,36.222588,100,362,71.5,64.6,0,50.159645,335,203,70.4,271.3,0,42.898914,195,390,72.6,64.4,0,38.345776,380,348,70.2,64.8,0,45.363976,335,216,73,64.7,0,41.97024,200,258,73.1,65.3,0,50.41112,245,357,71.4,64.6,0,42.419357,350,166,71.7,64.4,0,35.829006,160,355,70.5,64.7,0,50.80166,335,232,73.3,64.1,0,45.31771,230,188,71.1,64.1,0,34.440086,150,197,71.6,65,0,43.105656,195,397,71.9,64.7,0,43.69889,380,590,68.3,65.3,0,65.85803,575,337,73,63.9,0,36.617577,335,267,71.9,64.4,0,51.087498,250,179,71.9,64.1,0,58.376724,175,197,72.6,64.2,0,33.16216,190,198,69.4,64.6,0,43.735424,185,309,68.2,65,0,42.31343,300,311,71.7,64.5,0,44.254482,300,214,67.5,64.8,0,53.949993,210,906,65.7,65.5,0,87.53653,880,76.7,76.6,77,0,73.1,77.9,1.6,0,30.09
20160601,2220,75.4,81.5,34.86143076,66.84334167,1,57.7,58,4.15,71.5,72.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,71.5,73.2,69.2,73.3,15,56.5,59.6,73.3,0,74.2,1.8,60.6,1.8125,63.3,0,0,36.9,11.5,0,0,0,72.5,72.5,68.5,66.7,15,50.5,60.8,56.2,0,72.5,1.01,60.6,1.8125,64.4,0,0,87.3,71.1,16.1,4.2,0.9,15,15,99.7,69,80.4,100,98.9,0,75.3,1.3,59.12069,58.62069,0,12.2,0,0,0,0,0,72,203,69.2,0,31.603882,200,72,68,2123.706,70,68.9,11.8,2200,270,70,67.6,0,37.52655,260,130,69,67.5,0,51.784885,125,1022,71.5,67,0,36.70341,1000,367,74,68,0,27.11847,365.59363,619,70.4,67.1,0,46.711674,600,217,68,67.6,0,38.69581,200,135,69.3,67.5,0,53.334885,125,354,68.6,67.8,0,37.94038,330,336,69.9,67.4,0,100,650,848,68.4,68,0,100,950,514,0,67.3,0,43.024494,500,510,69.1,67.5,0,41.360916,500,178,72,67.2,0,56.172348,175,256,69.2,67.3,0,46.167343,245,227,69.8,67.2,0,44.63213,220,362,71.7,67.1,0,39.806248,350,163,72.1,66.2,0,37.48531,160,352,71.6,66.4,0,42.24297,335,342,71.8,66.1,0,27.640781,335,206,69.7,66.3,0,42.21224,195,398,72.4,66.7,0,34.11123,380,254,68.3,66.9,0,52.61363,245,178,72.8,67.8,0,50.021137,175,264,71.2,67.6,0,54.873394,245,428,70.8,67.4,0,43.889587,420,165,72.4,66.6,0,27.43491,160,344,71.5,66.8,0,48.52202,335,308,72.8,65.9,0,32.185448,300,419,71.4,66.1,0,38.718304,400,197,73.1,66.2,0,37.38193,195,412,71,66.7,0,35.878216,380,361,70.3,67.1,0,41.80547,335,183,72.8,67.9,0,61.11789,175,252,72.3,67.4,0,49.71705,245,357,71.6,67.3,0,40.926556,350,165,72.9,66.8,0,36.47501,160,339,73.5,67,0,42.7027,335,236,72.6,66.3,0,40.08848,230,325,72.2,66.1,0,48.417656,285,201,72.5,66.8,0,51.422096,195,411,73.2,66.6,0,31.07942,380,359,71,67.2,0,38.12039,335,181,72.4,67.3,0,57.08474,175,249,73.6,67.6,0,46.464764,245,428,71.3,67.1,0,49.77407,420,166,72.8,66.6,0,44.787567,160,349,71.6,66.4,0,43.24013,335,95,71.7,65.7,0,36.222588,100,360,71.6,66.5,0,50.159645,335,204,70.4,271.7,0,42.898914,195,393,72.6,66.4,0,38.345776,380,347,70.4,67,0,45.363976,335,213,73.1,66.9,0,41.97024,200,258,73.1,67.5,0,50.41112,245,355,71.5,66.7,0,42.419357,350,166,71.7,66.1,0,35.829006,160,355,70.6,66.8,0,50.80166,335,233,73.3,65.6,0,45.31771,230,183,71.1,65.9,0,34.440086,150,197,71.7,66.5,0,43.105656,195,400,71.9,66.7,0,43.69889,380,587,68.5,67.6,0,65.85803,575,337,73,65.3,0,36.617577,335,268,72,66,0,51.087498,250,180,72,65.6,0,58.376724,175,198,72.6,66,0,33.16216,190,198,69.6,66.5,0,43.735424,185,313,68.5,67.1,0,42.31343,300,311,71.7,66.7,0,44.254482,300,214,67.7,67.1,0,53.949993,210,910,66.1,67.9,0,87.53653,880,76.7,76.6,77,0,73.1,77.9,0.8,-0.1,30.09
20160601,2225,75.3,81.8,34.84257656,66.84334167,1,57.6,58,4.15,71.6,72.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,71.6,73.4,70.6,73.3,15,71.5,59.6,73.3,0,74.4,1.8,60.6,1.8125,64.1,0,0,37,11.5,0,0,0,72.6,72.5,70.8,66.7,15,54.7,60.8,54.9,0,72.5,1,60.6,1.8125,65.1,0,0,79.3,70.5,12.7,3.9,1.7,15,15,95,69,80.4,100,99.3,0,75.3,1.25,59.12069,58.62069,0,12.2,0,0,0,0,0,72,205,70.5,0,31.603882,200,72,68,2123.706,70.1,70.4,17.4,2381.0183,269,70.3,69.1,0,37.52655,260,129,69.1,69,0,51.784885,125,1021,71.7,68.6,0,36.70341,1000,369,74.1,69.3,0,27.759956,387.19363,618,70.6,68.6,0,46.711674,600,216,68.3,69,0,38.69581,200,134,69.6,68.9,0,53.334885,125,353,68.9,69,0,37.94038,330,333,70.1,68.5,0,100,650,848,68.6,68.9,0,100,950,514,0,68.6,0,43.024494,500,510,69.3,68.8,0,41.360916,500,177,72,69.5,0,56.172348,175,255,69.4,69.5,0,46.167343,245,225,70,69.3,0,44.63213,220,361,71.9,69.3,0,39.806248,350,163,72.1,68.4,0,37.48531,160,351,71.7,68.6,0,42.24297,335,344,71.9,68.3,0,27.640781,335,205,69.9,68.2,0,42.21224,195,399,72.5,68.9,0,34.11123,380,254,68.5,69.1,0,52.61363,245,177,72.8,70,0,50.021137,175,263,71.4,69.8,0,54.873394,245,425,71,69.7,0,43.889587,420,165,72.5,68.7,0,27.43491,160,344,71.5,69.1,0,48.52202,335,307,72.9,67.9,0,32.185448,300,419,71.5,68.3,0,38.718304,400,197,73.3,68.1,0,37.38193,195,413,71.1,69,0,35.878216,380,356,70.4,69.3,0,41.80547,335,183,72.9,70.1,0,61.11789,175,252,72.4,69.6,0,49.71705,245,356,71.7,69.6,0,40.926556,350,165,72.9,69,0,36.47501,160,339,73.6,69.2,0,42.7027,335,236,72.6,68.2,0,40.08848,230,324,72.3,68.4,0,48.417656,285,199,72.6,68.9,0,51.422096,195,411,73.2,68.9,0,31.07942,380,358,71.1,69.4,0,38.12039,335,180,72.5,69.5,0,57.08474,175,249,73.7,69.9,0,46.464764,245,425,71.4,69.4,0,49.77407,420,165,72.9,68.8,0,44.787567,160,349,71.7,68.6,0,43.24013,335,95,71.8,67.8,0,36.222588,100,362,71.7,68.6,0,50.159645,335,202,70.5,271.6,0,42.898914,195,391,72.7,68.5,0,38.345776,380,346,70.4,69.2,0,45.363976,335,213,73.2,69.2,0,41.97024,200,258,73.2,69.7,0,50.41112,245,355,71.5,69,0,42.419357,350,166,71.8,68.4,0,35.829006,160,361,70.8,69,0,50.80166,335,233,73.4,67.5,0,45.31771,230,180,71.2,67.9,0,34.440086,150,198,71.7,68.3,0,43.105656,195,395,72,69,0,43.69889,380,587,68.8,69.9,0,65.85803,575,337,73,67.4,0,36.617577,335,268,72.2,68.1,0,51.087498,250,179,72.1,67.6,0,58.376724,175,197,72.7,68,0,33.16216,190,198,69.8,68.8,0,43.735424,185,311,68.7,69.4,0,42.31343,300,312,71.7,69,0,44.254482,300,214,68.1,69.4,0,53.949993,210,909,66.5,70.2,0,87.53653,880,76.7,76.7,77.1,0,73,77.9,0,0.7,30.09
20160601,2230,75.1,82.4,34.80410788,66.84334167,1,57.6,57.9,4.15,71.8,72.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,71.8,73.6,72.5,74.3,15,89.4,59.6,74.3,0,74.6,1.8,60.6,1.8125,64.8,0,0,37.8,11.6,0,0,0,72.7,72.6,72.2,66.6,15,59.5,60.8,56,0,72.5,0.99,60.6,1.8125,65.8,0,0,75.3,71.5,17.1,3.8,1.3,15,15,91.5,71,80.4,100,98.8,0,73.3,1.3,59.12069,58.62069,0,12.2,0,0,0,0,0,72,204,71.8,0,32.909637,200,72,68,3024.2644,70.1,71.9,17.5,3061.0183,270,70.5,70.6,0,37.52655,260,130,69.3,70.4,0,51.784885,125,1021,71.8,70,0,36.70341,1000,402,74.1,70.8,0,30.750128,408.79364,620,70.9,70,0,46.711674,600,216,68.5,70.3,0,38.69581,200,135,69.9,70.2,0,53.334885,125,351,69.2,70.4,0,37.94038,330,335,70.2,69.6,0,100,650,848,68.9,70.1,0,100,950,513,0,70,0,43.024494,500,510,69.5,70.2,0,41.360916,500,176,72.1,71.2,0,56.172348,175,254,69.6,71.2,0,46.167343,245,224,70.2,71,0,44.63213,220,358,72,71,0,39.806248,350,162,72.2,70.1,0,37.48531,160,348,71.8,70.4,0,42.24297,335,340,72,70.1,0,27.640781,335,204,70,70,0,42.21224,195,384,72.7,70.7,0,34.11123,380,257,68.7,70.8,0,52.61363,245,176,72.9,71.6,0,50.021137,175,262,71.4,71.4,0,54.873394,245,424,71.2,71.3,0,43.889587,420,164,72.5,70.5,0,27.43491,160,343,71.6,70.8,0,48.52202,335,307,73,69.7,0,32.185448,300,415,71.7,70,0,38.718304,400,196,73.4,69.8,0,37.38193,195,410,71.2,70.7,0,35.878216,380,350,70.5,71,0,41.80547,335,182,73,71.7,0,61.11789,175,251,72.4,71.3,0,49.71705,245,355,71.7,71.2,0,40.926556,350,164,72.9,70.8,0,36.47501,160,338,73.6,71,0,42.7027,335,234,72.7,69.9,0,40.08848,230,321,72.4,70.1,0,48.417656,285,198,72.8,70.6,0,51.422096,195,408,73.3,70.7,0,31.07942,380,362,71.2,71.1,0,38.12039,335,179,72.7,71.2,0,57.08474,175,247,73.8,71.5,0,46.464764,245,427,71.6,71.1,0,49.77407,420,164,72.9,70.5,0,44.787567,160,347,71.8,70.3,0,43.24013,335,95,71.8,69.5,0,36.222588,100,360,71.7,70.4,0,50.159645,335,202,70.6,272.3,0,42.898914,195,392,72.8,70.3,0,38.345776,380,344,70.6,70.9,0,45.363976,335,211,73.3,70.9,0,41.97024,200,255,73.2,71.3,0,50.41112,245,354,71.6,70.8,0,42.419357,350,165,71.8,70.1,0,35.829006,160,351,71,70.6,0,50.80166,335,231,73.4,69.3,0,45.31771,230,180,71.2,69.6,0,34.440086,150,196,71.9,70.1,0,43.105656,195,393,72.1,70.7,0,43.69889,380,583,69.1,71.5,0,65.85803,575,337,73.1,69.2,0,36.617577,335,267,72.3,70,0,51.087498,250,179,72.2,69.5,0,58.376724,175,196,72.9,69.8,0,33.16216,190,197,69.9,70.5,0,43.735424,185,310,69,71.1,0,42.31343,300,310,72,70.8,0,44.254482,300,213,68.4,71,0,53.949993,210,906,67,71.7,0,87.53653,880,76.7,76.7,77.1,0,73,77.9,-0.5,0.4,30.09
20160601,2235,75,82.8,34.80529304,66.84334167,1,57.6,57.9,4.15,71.9,72.6,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,71.9,73.8,73.6,75.8,15,100,59.6,75.8,0,74.8,1.8,60.6,1.8125,65.6,0,0,38.9,11.8,0,0,0,72.8,72.6,73,66.8,15,64.7,60.8,52.7,0,72.7,0.99,60.6,1.8125,66,0,0,73,71.8,13.2,4.1,0.9,15,15,88.3,71,80.6,100,98.4,0,73.3,1.3,59.12069,58.62069,0,12.2,0,0,0,0,0,72,204,73,0,33.34874,200,72,68,3719.001,70.2,73.1,23.5,3877.016,269,70.7,72,0,37.52655,260,129,69.4,71.7,0,51.784885,125,1021,72,71.5,0,37.217846,1000,441,74.1,72.1,0,32.76772,451.99365,616,71.3,71.3,0,46.711674,600,216,68.7,71.7,0,38.69581,200,134,70.2,71.6,0,53.334885,125,352,69.4,71.7,0,37.94038,330,334,70.4,70.9,0,100,650,846,69.2,71.4,0,100,950,513,0,71.3,0,43.024494,500,510,69.8,71.6,0,41.360916,500,176,72.2,72.3,0,56.172348,175,254,69.9,72.3,0,46.167343,245,225,70.5,72,0,44.63213,220,359,72.2,72.2,0,39.806248,350,162,72.3,71.3,0,37.48531,160,350,72,71.6,0,42.24297,335,340,72.2,71.4,0,27.640781,335,204,70.2,71.2,0,42.21224,195,389,72.8,71.9,0,34.11123,380,253,69.1,71.9,0,52.61363,245,176,73,72.6,0,50.021137,175,262,71.5,72.5,0,54.873394,245,425,71.4,72.4,0,43.889587,420,165,72.6,71.7,0,27.43491,160,342,71.7,72,0,48.52202,335,307,73.1,71,0,32.185448,300,417,71.8,71.3,0,38.718304,400,197,73.6,71.1,0,37.829983,195,400,71.3,71.8,0,35.878216,380,354,70.6,72.1,0,41.80547,335,182,73.1,72.6,0,61.11789,175,251,72.5,72.3,0,49.71705,245,354,71.9,72.3,0,40.926556,350,165,73,71.9,0,36.47501,160,338,73.7,72.1,0,42.7027,335,235,72.9,71.2,0,40.08848,230,322,72.5,71.4,0,48.417656,285,198,73,71.8,0,51.422096,195,410,73.3,71.9,0,31.07942,380,363,71.3,72.2,0,38.12039,335,179,72.8,72.2,0,57.08474,175,247,74,72.5,0,46.464764,245,425,71.7,72.2,0,49.77407,420,164,73,71.7,0,44.787567,160,348,71.9,71.5,0,43.24013,335,95,71.9,70.9,0,36.222588,100,359,71.8,71.6,0,50.159645,335,202,70.7,272.1,0,42.898914,195,394,72.8,71.5,0,38.345776,380,345,70.9,71.9,0,45.363976,335,211,73.4,72,0,41.97024,200,257,73.3,72.3,0,50.41112,245,355,71.7,71.9,0,42.419357,350,165,71.8,71.4,0,35.829006,160,350,71.2,71.8,0,50.80166,335,232,73.5,70.6,0,45.31771,230,183,71.3,70.9,0,34.440086,150,197,71.9,71.3,0,43.105656,195,395,72.1,71.9,0,43.69889,380,586,69.3,72.5,0,65.85803,575,337,73.2,70.6,0,36.617577,335,267,72.5,71.3,0,51.087498,250,179,72.4,70.8,0,58.376724,175,196,73,71.1,0,33.16216,190,197,70,71.7,0,43.735424,185,311,69.5,72.2,0,42.31343,300,309,72,71.9,0,44.254482,300,213,68.8,72.1,0,53.949993,210,908,67.4,72.6,0,87.53653,880,76.7,76.7,77.1,0,73,77.9,3,-1.4,30.09
20160601,2240,74.9,82.5,34.66101938,66.84334167,1,57.7,58,4.15,72,72.7,-0.1,0.1,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.15,7.5,200,72,74,74.3,77.8,15,100,59.6,77.8,0,74.9,1.8,60.6,1.8125,66.1,0,0,40.1,12,0,0,0,73,72.7,73.7,66.6,15,70.3,60.8,56.8,0,72.7,1,60.6,1.8125,66.2,0,0,71,70.9,17.3,4.3,0.9,15,15,84.2,73,80.6,100,99.5,0,73.3,1.3,59.12069,58.62069,0,12.1,0,0,0,0,1,72,205,74,0,33.34874,200,72,68,4306.704,70.3,74.1,32.1,4693.0244,267,71,73.1,0,37.52655,260,129,69.6,72.8,0,51.784885,125,1095,72.2,72.7,0,39.2021,1101.6189,480,74.1,73.2,0,33.88515,473.59363,616,71.6,72.5,0,46.711674,600,216,69,72.9,0,38.69581,200,135,70.4,72.8,0,53.334885,125,351,69.6,72.8,0,37.94038,330,334,70.6,72.2,0,100,650,847,69.5,72.7,0,100,950,512,0,72.5,0,43.024494,500,510,70,72.7,0,41.360916,500,176,72.3,73.1,0,56.172348,175,255,70.1,73.2,0,46.167343,245,226,70.7,72.8,0,44.63213,220,359,72.3,73,0,39.806248,350,162,72.4,72.3,0,37.48531,160,349,72.1,72.6,0,42.24297,335,340,72.3,72.4,0,27.640781,335,206,70.4,72.2,0,42.21224,195,396,72.9,72.8,0,34.11123,380,253,69.3,72.8,0,52.61363,245,177,73.1,73.4,0,50.021137,175,264,71.6,73.3,0,54.873394,245,423,71.5,73.2,0,43.889587,420,165,72.7,72.6,0,27.43491,160,342,71.8,72.9,0,48.52202,335,307,73.2,72.1,0,32.185448,300,418,71.9,72.2,0,38.718304,400,198,73.8,72,0,37.829983,195,401,71.5,72.8,0,35.878216,380,350,70.7,72.9,0,41.80547,335,181,73.2,73.4,0,61.11789,175,252,72.5,73.1,0,49.71705,245,357,72,73.1,0,40.926556,350,165,73,72.8,0,36.47501,160,338,73.8,73,0,43.603603,335,235,73,72.2,0,40.08848,230,323,72.6,72.3,0,48.417656,285,199,73.1,72.8,0,51.422096,195,408,73.4,72.8,0,31.07942,380,362,71.5,73,0,38.12039,335,181,73,73.1,0,57.08474,175,272,74.1,73.3,0,47.66237,272.40552,429,71.9,73,0,49.77407,420,164,73,72.6,0,44.787567,160,348,72.1,72.4,0,43.24013,335,93,72.1,71.9,0,36.222588,100,360,71.9,72.6,0,50.159645,335,202,70.9,272.5,0,42.898914,195,394,72.9,72.4,0,38.345776,380,345,71.1,72.8,0,45.363976,335,210,73.5,72.9,0,41.97024,200,256,73.3,73,0,50.41112,245,355,71.8,72.8,0,42.419357,350,165,71.9,72.3,0,35.829006,160,351,71.5,72.7,0,50.80166,335,233,73.6,71.7,0,45.691483,230,186,71.4,71.9,0,34.440086,150,197,72,72.2,0,43.105656,195,398,72.2,72.8,0,43.69889,380,592,69.7,73.3,0,65.85803,575,337,73.3,71.6,0,36.617577,335,267,72.6,72.3,0,51.087498,250,179,72.5,71.9,0,58.376724,175,196,73.1,72.2,0,33.16216,190,198,70.2,72.7,0,43.735424,185,309,69.8,73,0,42.31343,300,308,72.1,72.8,0,44.254482,300,214,69.1,73,0,53.949993,210,904,67.8,73.4,0,87.53653,880,76.7,76.7,77.1,0,73,77.9,1.1,0,30.09
20160601,2245,74.9,83.7,34.90974883,66.84334167,274,60,56.6,5.65,76.1,73.2,-0.1,3.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.1,74.3,64,78.8,15,100,59.6,78.8,0,75.1,1.8,60.6,1.8125,66.3,0,0,41.5,12.1,0,0,0,73,72.8,67,66,15,73.3,60.8,56.7,0,72.8,1,60.6,1.8125,66.3,0,0,82,71.6,16.8,4.1,0.9,15,15,87.6,67,80.4,100,98.8,0,73.3,1.3,59.12069,58.62069,0,12.2,0,0,1,21.1,1,72,432,70.3,0,37.011787,404.0021,72,68,5296.044,70.3,66.5,37.9,5373.0244,266,71.2,68.6,0,37.52655,260,128,69.7,70.1,0,51.784885,125,1204,72.4,70.5,0,40.88189,1203.6196,523,74.1,68.7,0,35.768234,516.79364,616,71.8,70.9,0,46.711674,600,215,69.3,69.8,0,38.69581,200,134,70.6,70.2,0,53.334885,125,352,69.8,69.9,0,37.94038,330,333,70.7,70.8,0,100,650,844,69.8,70.7,0,100,950,512,0,70,0,43.024494,500,509,70.3,70.1,0,41.360916,500,177,72.4,70.7,0,56.172348,175,255,70.3,71,0,46.167343,245,226,70.9,70.2,0,44.63213,220,361,72.4,70.6,0,39.806248,350,163,72.4,71,0,37.48531,160,352,72.2,71.1,0,42.24297,335,342,72.4,70.9,0,27.640781,335,206,70.5,71.3,0,42.21224,195,391,73,71,0,34.11123,380,254,69.6,70.3,0,52.61363,245,178,73.2,69.8,0,50.021137,175,264,71.7,70.2,0,54.873394,245,426,71.6,70,0,43.889587,420,165,72.7,71.1,0,27.43491,160,344,71.9,71,0,48.52202,335,307,73.3,71.3,0,32.185448,300,417,72.1,70.7,0,38.718304,400,198,73.9,71.1,0,37.829983,195,398,71.6,70.6,0,35.878216,380,357,70.8,70.9,0,41.80547,335,183,73.3,68.9,0,61.11789,175,254,72.6,70.4,0,49.71705,245,357,72.2,70.1,0,40.926556,350,165,73.1,70.7,0,36.47501,160,341,73.9,70.5,0,44.0991,335,235,73.1,71.5,0,40.08848,230,324,72.7,70.9,0,48.417656,285,200,73.3,71,0,51.422096,195,407,73.4,71.3,0,31.07942,380,362,71.6,70,0,38.12039,335,181,73,70.3,0,57.08474,175,332,74.3,69,0,50.287884,327.00595,428,72,70.5,0,49.77407,420,166,73.1,70.3,0,44.787567,160,349,72.2,70.6,0,43.24013,335,94,72.2,71.5,0,36.222588,100,360,72,71.1,0,50.159645,335,202,71,272.3,0,42.898914,195,396,73,70.9,0,38.345776,380,346,71.2,70.3,0,45.363976,335,212,73.5,70.8,0,41.97024,200,257,73.4,69.5,0,50.41112,245,353,71.9,70.4,0,42.419357,350,166,71.9,71,0,35.829006,160,351,71.7,70,0,50.80166,335,232,73.7,71.3,0,45.691483,230,180,71.5,70.7,0,34.440086,150,197,72.2,71.3,0,43.105656,195,401,72.3,70.8,0,43.69889,380,586,69.9,68.6,0,65.85803,575,337,73.4,71.5,0,36.617577,335,268,72.7,71.6,0,51.087498,250,179,72.6,71.6,0,58.376724,175,195,73.2,71.4,0,33.16216,190,198,70.4,71.1,0,43.735424,185,313,70.1,70,0,42.31343,300,308,72.3,70.5,0,44.254482,300,213,69.4,70.1,0,53.949993,210,904,68.1,67.9,0,87.53653,880,76.7,76.8,77.1,0,73,77.9,1,0.1,30.09
20160601,2250,74.8,84.3,34.95115192,66.84334167,270,52.5,46,5.7,83,77.2,-0.2,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.8,74,57,80.3,15,95.1,59.6,80.3,0,74.9,1.8,60.6,1.8125,65.1,0,0,42.8,12.3,0,0,0,73,72.8,63.2,66.1,15,72.9,60.8,53.9,0,72.8,1.01,60.6,1.8125,66.1,0,0,91.3,71.9,15,4.2,0.9,15,15,92.8,63,80.4,100,98.9,0,73.3,1.3,59.12069,58.62069,0,12.2,0,0,1,24.9,1,72,530,62.8,0,38.57176,512.0021,72,68,5729.206,70.2,59.5,50.3,5917.0166,268,71.2,60.9,0,37.52655,260,129,69.7,63.2,0,51.784885,125,1250,72.2,63.1,0,41.67979,1254.6196,524,73.8,61.5,0,36.192448,520,617,71.9,64.6,0,46.711674,600,215,69.4,62.8,0,38.69581,200,134,70.6,63.3,0,53.334885,125,351,69.7,63.2,0,37.94038,330,334,70.8,64.6,0,100,650,848,69.8,64.1,0,100,950,512,0,63.4,0,43.024494,500,510,70.3,63.2,0,41.360916,500,178,72.4,66.4,0,56.172348,175,256,70.3,66.9,0,46.167343,245,226,70.8,66.3,0,44.63213,220,361,72.5,66.5,0,39.806248,350,163,72.5,67.6,0,37.48531,160,350,72.3,67.5,0,42.24297,335,341,72.5,67.5,0,27.640781,335,206,70.7,68.3,0,42.21224,195,384,73.1,67.3,0,34.11123,380,258,69.5,66.6,0,52.61363,245,177,73.3,65.6,0,50.021137,175,263,71.8,66,0,54.873394,245,426,71.7,65.7,0,43.889587,420,165,72.8,67.7,0,27.43491,160,346,72,67.2,0,48.52202,335,307,73.4,68.5,0,32.185448,300,417,72.2,67.2,0,38.718304,400,197,74,67.9,0,37.829983,195,403,71.7,66.6,0,35.878216,380,350,70.9,66.8,0,41.80547,335,183,73.3,64.8,0,61.11789,175,252,72.7,66.2,0,49.71705,245,358,72.2,65.6,0,40.926556,350,165,73.1,66.8,0,36.47501,160,340,74,66.5,0,44.0991,335,235,73.1,68.6,0,40.08848,230,324,72.8,67.2,0,48.417656,285,200,73.4,67.5,0,51.422096,195,409,73.4,67.3,0,31.07942,380,364,71.7,65.7,0,38.12039,335,180,73,65.8,0,57.08474,175,386,74.4,65,0,52.99401,381.60577,428,72,66.1,0,49.77407,420,165,73.1,66.4,0,44.787567,160,345,72.2,66.7,0,43.24013,335,94,72.3,68.6,0,36.222588,100,358,72.1,67.6,0,50.159645,335,202,71.1,272.7,0,42.898914,195,391,73,67.1,0,38.345776,380,344,71.2,66.3,0,45.363976,335,213,73.6,66.3,0,41.97024,200,256,73.4,65.4,0,50.41112,245,355,72,66.2,0,42.419357,350,165,71.9,67.2,0,35.829006,160,349,71.9,66.2,0,50.80166,335,232,73.8,68.5,0,45.691483,230,184,71.6,67.5,0,34.440086,150,197,72.2,68.1,0,43.105656,195,392,72.3,66.7,0,43.69889,380,586,70,64.8,0,65.85803,575,337,73.4,68.9,0,36.617577,335,267,72.8,68.4,0,51.087498,250,179,72.7,68.7,0,58.376724,175,196,73.3,68.2,0,33.16216,190,197,70.6,67.3,0,43.735424,185,312,70.1,65.8,0,42.31343,300,309,72.4,66,0,44.254482,300,213,69.3,65.8,0,53.949993,210,905,67.8,64.3,0,87.53653,880,76.7,76.8,77.1,0,73,77.9,1.1,0.1,30.09
20160601,2255,74.8,83.3,34.73309658,66.84334167,275,51.5,45.3,5.7,86.6,81.1,-0.2,3.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.3,73.6,56.1,80.8,15,88.4,59.6,80.8,0,74.5,1.85,60.6,1.8125,63.7,0,0,42.5,12.4,0,0,0,73,72.8,59,66.1,15,70.6,60.8,56.7,0,72.8,1.01,60.6,1.8125,65.7,0,0,93.4,71,15.7,4,0.7,15,15,93.7,61,80.4,100,98.8,0,73.3,1.3,59.12069,58.62069,0,12.3,0,0,1,34.1,1,72,637,60.3,0,42.234806,620.0021,72,68,5934.3843,69.9,58.3,54.6,5917.0225,269,70.9,58.5,0,37.52655,260,130,69.5,60.1,0,51.784885,125,1261,71.8,59.6,0,41.67979,1254.6196,461,73.5,59.4,0,31.381273,451.99374,618,71.4,61,0,46.711674,600,217,69.2,60.1,0,38.69581,200,135,70.1,60.3,0,53.334885,125,353,69.3,60.6,0,37.94038,330,335,70.6,61.5,0,100,650,851,69.5,61.5,0,100,950,514,0,60.4,0,43.024494,500,510,70,60.2,0,41.360916,500,179,72.4,62.5,0,56.172348,175,257,70.1,63.2,0,46.167343,245,227,70.5,62.6,0,44.63213,220,362,72.4,62.7,0,39.806248,350,163,72.5,64.1,0,37.48531,160,352,72.3,63.9,0,42.24297,335,343,72.5,64,0,27.640781,335,207,70.6,65.1,0,42.21224,195,389,73.1,63.6,0,34.11123,380,259,69.3,62.9,0,52.61363,245,178,73.3,61.6,0,50.021137,175,264,71.8,62.1,0,54.873394,245,429,71.6,61.7,0,43.889587,420,166,72.8,64.2,0,27.43491,160,346,72,63.4,0,48.52202,335,307,73.4,65.4,0,32.185448,300,419,72.1,63.7,0,38.718304,400,198,73.9,64.7,0,37.829983,195,402,71.6,62.7,0,35.878216,380,357,70.9,63.1,0,41.80547,335,183,73.3,60.8,0,61.11789,175,252,72.7,62.3,0,49.71705,245,357,72.2,61.6,0,40.926556,350,165,73.2,63,0,36.47501,160,343,74,62.6,0,43.682434,335,236,73.1,65.4,0,40.08848,230,327,72.8,63.6,0,48.417656,285,201,73.3,64,0,51.422096,195,413,73.4,63.4,0,31.07942,380,365,71.6,61.8,0,38.12039,335,181,72.9,61.9,0,57.08474,175,438,74.4,60.9,0,55.619534,436.20578,428,72,62.2,0,49.77407,420,166,73.1,62.7,0,44.787567,160,346,72.2,63,0,43.24013,335,94,72.2,65.4,0,36.222588,100,359,72.1,64,0,50.159645,335,202,71.1,272.2,0,42.898914,195,386,73,63.4,0,38.345776,380,347,71.1,62.4,0,45.363976,335,212,73.6,62.4,0,41.97024,200,260,73.4,61.5,0,50.41112,245,357,71.9,62.3,0,42.419357,350,166,71.9,63.6,0,35.829006,160,358,71.7,62.3,0,50.80166,335,232,73.8,65.6,0,45.691483,230,183,71.6,64.1,0,34.440086,150,198,72.1,64.8,0,43.105656,195,404,72.3,62.9,0,43.69889,380,590,69.9,60.8,0,65.85803,575,337,73.5,65.8,0,36.617577,335,269,72.8,65,0,51.087498,250,179,72.7,65.5,0,58.376724,175,197,73.4,64.8,0,33.16216,190,198,70.5,63.5,0,43.735424,185,311,69.7,61.9,0,42.31343,300,311,72.3,62.1,0,44.254482,300,214,68.9,61.8,0,53.949993,210,906,67.3,60.3,0,87.53653,880,76.8,76.8,77.1,0,73,77.9,1,0.9,30.11
20160601,2300,74.7,84.5,34.89794066,66.84334167,272,50.5,45.1,5.7,87.8,82.7,-0.1,3.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71,73.2,55.3,79.8,15,80.5,59.6,79.8,0,74.1,1.8,60.6,1.8125,62.7,0,0,42.3,12.3,0,0,0,72.9,72.6,57.7,66.5,15,68,60.8,56.8,0,72.5,1.01,60.6,1.8125,65.1,0,0,96.3,73.1,17.4,4.1,1,15,15,95.6,59,80.4,100,98.7,0,73.3,1.3,59.12069,58.62069,0,12.4,0,0,1,45.2,1,72,401,59.4,0,37.10423,440.001,72,68,5729.206,69.6,57.4,42.9,5237.018,271,70.4,57.4,0,37.52655,260,129,69.3,58.8,0,51.784885,125,1103,71.3,58.3,0,38.141735,1101.6198,402,73.3,58.4,0,28.742886,408.79385,621,70.9,59.5,0,46.711674,600,217,68.9,58.9,0,38.69581,200,135,69.6,59.1,0,53.334885,125,354,68.8,59.4,0,37.94038,330,334,70.4,60.2,0,100,650,850,69.1,60.2,0,100,950,513,0,59,0,43.024494,500,510,69.6,58.9,0,41.360916,500,179,72.3,60.4,0,56.172348,175,256,69.9,61,0,46.167343,245,227,70.2,60.6,0,44.63213,220,363,72.3,60.5,0,39.806248,350,163,72.5,61.7,0,37.48531,160,354,72.1,61.5,0,42.24297,335,343,72.5,61.7,0,27.640781,335,206,70.5,62.8,0,42.21224,195,383,73,61.3,0,34.11123,380,259,68.9,60.8,0,52.61363,245,178,73.2,59.9,0,50.021137,175,263,71.8,60.1,0,54.873394,245,429,71.4,59.8,0,43.889587,420,165,72.7,61.9,0,27.43491,160,346,71.9,61.2,0,48.52202,335,308,73.3,63,0,32.185448,300,417,72,61.4,0,38.718304,400,198,73.7,62.5,0,37.829983,195,413,71.5,60.4,0,35.878216,380,354,70.8,60.9,0,41.80547,335,183,73.2,59.1,0,61.11789,175,253,72.6,60.2,0,49.71705,245,356,72.1,59.6,0,40.926556,350,165,73.1,60.8,0,36.47501,160,340,73.9,60.4,0,43.682434,335,236,73.1,63.1,0,40.08848,230,325,72.7,61.2,0,48.417656,285,200,73.2,61.7,0,51.422096,195,409,73.4,61,0,31.07942,380,364,71.5,59.7,0,38.12039,335,180,72.8,59.8,0,57.08474,175,471,74.3,59.1,0,57.208656,463.5058,428,71.9,60.1,0,49.77407,420,165,73,60.5,0,44.787567,160,346,72.1,60.8,0,43.24013,335,96,72.1,62.9,0,36.222588,100,359,72,61.7,0,50.159645,335,201,71.1,271.9,0,42.898914,195,392,73,61,0,38.345776,380,344,70.9,60.3,0,45.363976,335,213,73.5,60.1,0,41.97024,200,258,73.4,59.7,0,50.41112,245,357,71.9,60.1,0,42.419357,350,165,71.8,61.3,0,35.829006,160,356,71.4,60.2,0,50.80166,335,232,73.7,63.2,0,45.691483,230,187,71.6,61.8,0,34.440086,150,197,71.9,62.6,0,43.105656,195,396,72.3,60.6,0,43.69889,380,589,69.6,59.1,0,65.85803,575,337,73.4,63.3,0,36.617577,335,268,72.7,62.5,0,51.087498,250,179,72.6,62.9,0,58.376724,175,196,73.3,62.3,0,33.16216,190,197,70.2,61.1,0,43.735424,185,311,69.2,59.9,0,42.31343,300,311,72.2,59.8,0,44.254482,300,214,68.6,59.7,0,53.949993,210,906,66.8,58.7,0,87.53653,880,76.8,76.8,77.1,0,73,77.9,1,0,30.11
20160601,2305,74.5,84.4,34.71215741,64.3568775,273,50.1,45.1,5.7,86.8,81.8,-0.1,3.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.7,72.8,54.5,76.3,15,68,61.2,76.3,0,73.8,1.85,62.2,1.8125,61.7,0,0,39.1,11.9,0,0,0,72.7,72.5,57.3,66.4,15,64.6,61.6,57.5,0,72.4,1,62.2,1.8125,64.3,0,0,97.6,73,17.5,3.8,0.6,15,15,96.6,59,80.4,100,97.9,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,1,55.4,1,72,210,59.5,0,31.453663,200,72,68,4573.3335,69.4,56.5,23,4285.0225,273,70.1,56.5,0,37.52655,260,130,69.1,57.8,0,51.784885,125,1015,71.1,57.5,0,37.144356,1000,372,73.3,57.6,0,25.990688,365.59396,622,70.5,58.3,0,46.711674,600,219,68.6,57.9,0,38.69581,200,133,69.2,58.1,0,52.752884,125,357,68.5,58.4,0,37.94038,330,336,70.1,59.2,0,100,650,853,68.8,59.2,0,100,950,514,0,58,0,43.024494,500,510,69.2,57.8,0,41.360916,500,178,72.2,59.3,0,56.172348,175,257,69.6,59.9,0,46.167343,245,227,70,59.6,0,44.63213,220,364,72,59.4,0,39.806248,350,163,72.4,60.3,0,37.48531,160,351,72,60.2,0,42.24297,335,345,72.4,60.3,0,27.640781,335,206,70.4,61.4,0,42.21224,195,394,72.9,60.1,0,34.11123,380,258,68.6,59.6,0,52.61363,245,178,73.1,59,0,50.021137,175,263,71.7,59.2,0,54.873394,245,427,71.2,58.9,0,43.889587,420,164,72.7,60.6,0,27.43491,160,345,71.8,60,0,48.52202,335,308,73.2,61.4,0,32.185448,300,419,71.9,60.1,0,38.718304,400,199,73.5,61.1,0,37.829983,195,398,71.4,59.3,0,35.878216,380,351,70.6,59.8,0,41.80547,335,183,73.1,58.4,0,61.11789,175,252,72.5,59.3,0,49.71705,245,357,71.9,58.7,0,40.926556,350,165,73.1,59.7,0,36.47501,160,342,73.9,59.4,0,43.682434,335,236,73,61.6,0,40.08848,230,326,72.6,59.9,0,48.417656,285,201,73.1,60.5,0,51.422096,195,416,73.4,59.7,0,31.07942,380,366,71.4,58.8,0,38.12039,335,180,72.7,58.9,0,57.08474,175,487,74.1,58.4,0,57.9111,490.80542,425,71.7,59,0,49.77407,420,166,72.9,59.4,0,44.787567,160,349,71.9,59.5,0,43.24013,335,93,71.9,61.4,0,36.222588,100,357,71.9,60.3,0,50.159645,335,202,71,271.6,0,42.898914,195,384,72.9,59.7,0,38.345776,380,345,70.7,59.3,0,45.363976,335,211,73.5,59.1,0,41.97024,200,258,73.3,58.9,0,50.41112,245,356,71.8,59.1,0,42.419357,350,165,71.8,60,0,35.829006,160,349,71.1,59.1,0,50.80166,335,232,73.6,61.5,0,45.691483,230,185,71.6,60.4,0,34.440086,150,197,71.6,61.4,0,43.105656,195,394,72.2,59.4,0,43.69889,380,587,69.2,58.3,0,65.85803,575,337,73.3,61.6,0,36.617577,335,268,72.6,61,0,51.087498,250,179,72.5,61.4,0,58.376724,175,196,73.1,60.8,0,33.16216,190,197,69.8,59.9,0,43.735424,185,310,68.8,58.9,0,42.31343,300,310,72.1,58.8,0,44.254482,300,213,68.2,58.8,0,53.949993,210,903,66.5,58.1,0,87.53653,880,76.8,76.8,77.1,0,73,77.9,1.7,0,30.11
20160601,2310,74.4,85.3,34.81315724,64.3568775,272,49.6,44.8,5.7,84.6,79.8,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,70.5,72.5,53.8,74.3,15,55.3,61.2,74.3,0,73.6,1.8,62.2,1.8125,60.6,0,0,38.7,11.7,0,0,0,72.6,72.5,57.4,66.4,15,61.3,61.6,56.8,0,72.3,0.99,62.2,1.8125,63.6,0,0,98.3,72.4,17.2,3.9,1.4,15,15,96.8,59,80.4,100,91.8,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,1,63.3,1,72,211,59.4,0,31.453663,200,72,68,3719.001,69.3,56.1,15.3,3469.0244,269,69.9,55.6,0,37.52655,260,129,68.9,56.9,0,51.784885,125,995,71,56.6,0,36.923885,1000,348,73.4,56.9,0,23.321262,343.99384,617,70.2,57.4,0,46.711674,600,217,68.4,57,0,38.69581,200,131,68.9,57.2,0,52.752884,125,351,68.3,57.5,0,37.94038,330,335,69.9,58.2,0,100,650,847,68.3,58.3,0,100,950,513,0,57,0,43.024494,500,510,69,56.9,0,41.360916,500,178,72.1,58.8,0,56.172348,175,257,69.4,59.4,0,46.167343,245,226,69.8,59.1,0,44.63213,220,362,71.9,58.8,0,39.806248,350,163,72.3,59.6,0,37.48531,160,354,71.9,59.5,0,42.24297,335,343,72.2,59.5,0,27.640781,335,206,70.1,60.5,0,42.21224,195,388,72.7,59.4,0,34.11123,380,258,68.5,59,0,52.61363,245,178,73.1,58.6,0,50.021137,175,264,71.5,58.8,0,54.873394,245,428,71,58.4,0,43.889587,420,165,72.6,59.9,0,27.43491,160,346,71.7,59.3,0,48.52202,335,308,73.1,60.5,0,32.185448,300,418,71.7,59.3,0,38.718304,400,198,73.3,60.4,0,37.829983,195,412,71.2,58.7,0,35.878216,380,362,70.5,59.3,0,41.80547,335,183,73,58.1,0,61.11789,175,253,72.4,58.9,0,49.71705,245,355,71.8,58.3,0,40.926556,350,165,73,59.1,0,36.47501,160,339,73.8,58.8,0,43.682434,335,235,72.8,60.8,0,40.08848,230,325,72.6,59.2,0,48.417656,285,200,72.9,59.8,0,51.422096,195,413,73.3,59.1,0,31.07942,380,362,71.3,58.3,0,38.12039,335,180,72.6,58.5,0,57.08474,175,486,73.8,58.1,0,57.9111,490.80542,424,71.5,58.6,0,49.77407,420,165,72.8,58.8,0,44.787567,160,347,71.8,58.9,0,43.24013,335,93,71.8,60.4,0,36.222588,100,359,71.8,59.6,0,50.159645,335,201,70.8,272,0,42.898914,195,385,72.8,59.1,0,38.345776,380,344,70.5,58.9,0,45.363976,335,212,73.3,58.6,0,41.97024,200,257,73.3,58.6,0,50.41112,245,356,71.7,58.5,0,42.419357,350,166,71.7,59.3,0,35.829006,160,350,70.8,58.6,0,50.80166,335,232,73.5,60.6,0,45.691483,230,185,71.5,59.6,0,34.440086,150,197,71.4,60.6,0,43.105656,195,397,72.1,58.8,0,43.69889,380,588,68.9,58,0,65.85803,575,337,73.3,60.5,0,36.617577,335,267,72.4,60.1,0,51.087498,250,179,72.4,60.4,0,58.376724,175,197,72.9,59.9,0,33.16216,190,197,69.6,59.2,0,43.735424,185,313,68.6,58.5,0,42.31343,300,310,71.9,58.3,0,44.254482,300,214,67.9,58.4,0,53.949993,210,906,66.2,57.8,0,87.53653,880,76.8,76.7,77.1,0,73,77.9,3.1,-0.1,30.11
20160601,2315,74.3,85.9,34.85219983,64.3568775,270,49.3,44.9,5.65,82.2,77.9,-0.2,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,72.3,54,73.3,15,42.8,61.2,73.3,0,73.4,1.8,62.2,1.8125,59.7,0,0,37.8,11.5,0,0,0,72.5,72.2,57.1,66.5,15,58.1,61.6,53.9,0,72.3,1,62.2,1.8125,63,0,0,98.5,73.1,12.6,4.2,1.2,15,15,97.1,57,80.4,100,85.4,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,1,69.2,1,72,208,59.3,0,31.453663,200,72,68,3024.2644,69.4,56.1,13.2,2925.0225,273,68.8,55.5,0,37.52655,260,129,68.7,56.5,0,51.784885,125,1027,71,56.2,0,36.923885,1000,322,73.5,57.1,0,18.158302,322.39386,616,69.9,57,0,46.711674,600,216,68.1,56.8,0,38.69581,200,131,68.6,56.9,0,52.752884,125,351,68,57.3,0,37.94038,330,335,69.7,57.8,0,100,650,848,67.9,58,0,100,950,514,0,56.7,0,43.024494,500,510,68.7,56.5,0,41.360916,500,179,72,58.5,0,56.172348,175,257,69.2,59.1,0,46.167343,245,227,69.6,58.8,0,44.63213,220,354,71.7,58.6,0,39.262,350,163,72.2,59.1,0,37.48531,160,352,71.8,59,0,42.24297,335,344,72.1,59,0,27.640781,335,207,69.9,60,0,42.21224,195,398,72.5,59.1,0,34.11123,380,257,68.3,58.7,0,52.61363,245,179,73,58.4,0,50.021137,175,266,71.4,58.5,0,54.873394,245,431,70.8,58.2,0,43.889587,420,165,72.5,59.5,0,27.43491,160,346,71.6,59,0,48.52202,335,308,73,59.9,0,32.185448,300,419,71.6,58.8,0,38.718304,400,200,73.1,59.9,0,37.829983,195,422,71.1,58.4,0,35.878216,380,366,70.5,59,0,41.80547,335,184,73,57.9,0,61.11789,175,253,72.4,58.7,0,49.71705,245,359,71.7,58.1,0,40.926556,350,165,73,58.7,0,36.47501,160,341,73.7,58.5,0,43.682434,335,236,72.7,60.3,0,40.08848,230,326,72.4,58.7,0,48.417656,285,201,72.6,59.4,0,51.422096,195,412,73.2,58.7,0,31.07942,380,363,71.2,58,0,38.12039,335,182,72.5,58.3,0,57.08474,175,431,73.6,57.9,0,55.03224,436.20554,431,71.4,58.3,0,49.77407,420,165,72.8,58.5,0,44.787567,160,350,71.7,58.5,0,43.24013,335,94,71.8,59.8,0,36.222588,100,359,71.7,59.2,0,50.159645,335,203,70.7,271.7,0,42.898914,195,390,72.7,58.7,0,38.345776,380,346,70.4,58.5,0,45.363976,335,212,73.2,58.3,0,41.97024,200,258,73.2,58.4,0,50.41112,245,357,71.6,58.3,0,42.419357,350,166,71.7,58.8,0,35.829006,160,353,70.6,58.3,0,50.80166,335,232,73.4,60,0,45.691483,230,189,71.4,59.1,0,34.440086,150,198,71.2,60.1,0,43.105656,195,394,72.1,58.5,0,43.69889,380,588,68.7,57.8,0,65.85803,575,337,73.1,59.8,0,36.617577,335,268,72.2,59.6,0,51.087498,250,179,72.2,59.8,0,58.376724,175,198,72.8,59.4,0,33.16216,190,198,69.4,58.8,0,43.735424,185,314,68.3,58.3,0,42.31343,300,312,71.9,58,0,44.254482,300,214,67.5,58.1,0,53.949993,210,906,66,57.6,0,87.53653,880,76.8,76.7,77.2,0,73,77.9,1.1,0.1,30.11
20160601,2320,74.2,86.3,34.8501167,64.3568775,264,48.6,44.5,5.65,80.2,76.2,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,72.2,57.1,72.3,15,35.1,61.2,72.3,0,73.4,1.8,62.2,1.8125,59.3,0,0,36.8,11.4,0,0,0,72.4,72.2,57.2,66.4,15,54.8,61.6,54.8,0,72.1,1.01,62.2,1.8125,62.5,0,0,98.8,73.2,15.5,4.2,0.8,15,15,97.2,57,80.4,100,78.7,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,1,73.5,1,72,209,60.8,0,31.453663,200,72,68,2611.5657,69.6,58.6,10.7,2517.0183,271,69.5,57.6,0,37.52655,260,130,68.6,58.1,0,51.784885,125,1024,70.9,57.4,0,36.545933,1000,308,73.8,58.4,0,4.7801347,300.79376,617,69.7,58,0,46.711674,600,215,67.9,58.6,0,38.69581,200,132,68.4,58.5,0,52.752884,125,353,67.8,59,0,37.94038,330,335,69.5,59.1,0,100,650,848,67.6,59.7,0,100,950,514,0,58.3,0,43.024494,500,510,68.6,58.2,0,41.360916,500,179,71.9,58.4,0,56.172348,175,257,69.1,58.9,0,46.167343,245,228,69.4,58.7,0,44.63213,220,354,71.6,58.4,0,39.262,350,163,72.1,58.9,0,37.48531,160,353,71.7,58.7,0,42.24297,335,344,72,58.7,0,27.640781,335,207,69.8,59.7,0,42.21224,195,400,72.3,58.8,0,34.11123,380,256,68.2,58.4,0,52.61363,245,178,72.9,58.3,0,50.021137,175,265,71.3,58.4,0,54.873394,245,429,70.7,58.1,0,43.889587,420,165,72.4,59.2,0,27.43491,160,348,71.6,58.7,0,48.52202,335,308,72.9,59.5,0,32.185448,300,420,71.5,58.6,0,38.718304,400,199,73,59.6,0,37.829983,195,405,71,58.2,0,35.878216,380,354,70.4,58.8,0,41.80547,335,183,72.9,57.8,0,61.11789,175,253,72.3,58.5,0,49.71705,245,359,71.6,57.9,0,40.926556,350,165,72.9,58.5,0,36.47501,160,341,73.7,58.3,0,43.682434,335,236,72.6,59.9,0,40.08848,230,327,72.3,58.5,0,48.417656,285,201,72.5,59.1,0,51.422096,195,412,73.2,58.5,0,31.07942,380,365,71.1,57.9,0,38.12039,335,182,72.4,58.1,0,57.08474,175,354,73.3,57.9,0,50.72547,354.30594,429,71.3,58.2,0,49.77407,420,167,72.8,58.3,0,44.787567,160,350,71.5,58.3,0,43.24013,335,93,71.7,59.5,0,36.222588,100,359,71.6,58.9,0,50.159645,335,203,70.6,271.7,0,42.898914,195,389,72.6,58.5,0,38.345776,380,346,70.3,58.3,0,45.363976,335,213,73.1,58.2,0,41.97024,200,258,73.1,58.3,0,50.41112,245,356,71.5,58.1,0,42.419357,350,166,71.6,58.6,0,35.829006,160,356,70.4,58,0,50.80166,335,233,73.3,59.6,0,45.691483,230,184,71.4,58.8,0,34.440086,150,197,71.1,59.8,0,43.105656,195,394,72,58.4,0,43.69889,380,588,68.5,57.7,0,65.85803,575,337,73,59.4,0,36.617577,335,268,72,59.2,0,51.087498,250,180,72.1,59.4,0,58.376724,175,198,72.7,59.1,0,33.16216,190,198,69.3,58.6,0,43.735424,185,314,68.1,58.1,0,42.31343,300,311,71.7,57.9,0,44.254482,300,215,67.3,58,0,53.949993,210,905,65.8,57.6,0,87.53653,880,76.8,76.7,77.2,0,73,77.9,2.7,0,30.11
20160601,2325,74,88.4,35.10633608,64.3568775,261,48.5,45,5.65,78.3,74.7,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,72.4,58.8,71.3,15,30,61.2,71.3,0,73.5,1.8,62.2,1.8125,59.4,0,0,36.1,11.3,0,0,0,72.3,72.1,57.5,66.2,15,51.8,61.6,55.5,0,72,0.98,62.2,1.8125,62.1,0,0,99.4,72.8,17.2,4.3,1.3,15,15,97.3,57,80.4,100,70.2,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,1,76.4,1,72,205,62.3,0,31.453663,200,72,68,2123.706,69.8,60.2,13,2200,272,69.5,59.4,0,37.52655,260,130,68.6,59.8,0,51.784885,125,1029,71,59.2,0,36.545933,1000,305,74,59.7,0,2.659079,300.79376,617,69.6,59.8,0,46.711674,600,216,67.8,60.3,0,38.69581,200,132,68.4,60.2,0,52.752884,125,352,68,60.7,0,37.94038,330,337,69.4,60.9,0,100,650,848,67.7,61.5,0,100,950,514,0,60,0,43.024494,500,510,68.6,60,0,41.360916,500,178,71.9,58.6,0,56.172348,175,257,68.9,59.1,0,46.167343,245,226,69.3,58.8,0,44.63213,220,352,71.5,58.6,0,39.262,350,163,72,58.9,0,37.48531,160,352,71.6,58.8,0,42.24297,335,343,71.8,58.7,0,27.640781,335,206,69.7,59.7,0,42.21224,195,390,72.2,59,0,34.11123,380,255,68.1,58.6,0,52.61363,245,178,72.8,58.6,0,50.021137,175,264,71.2,58.6,0,54.873394,245,428,70.5,58.3,0,43.889587,420,165,72.4,59.3,0,27.43491,160,345,71.5,58.8,0,48.52202,335,308,72.7,59.5,0,32.185448,300,419,71.4,58.6,0,38.718304,400,198,72.8,59.6,0,37.829983,195,416,70.9,58.3,0,35.878216,380,355,70.4,59,0,41.80547,335,183,72.8,58.1,0,61.11789,175,253,72.3,58.7,0,49.71705,245,355,71.5,58.2,0,40.926556,350,165,72.9,58.7,0,36.47501,160,341,73.6,58.5,0,43.682434,335,235,72.5,59.9,0,40.08848,230,325,72.3,58.5,0,48.417656,285,200,72.4,59.2,0,51.422096,195,414,73.1,58.6,0,31.07942,380,365,71,58.1,0,38.12039,335,180,72.3,58.4,0,57.08474,175,298,73.2,58.2,0,48.26117,299.70538,426,71.2,58.4,0,49.77407,420,165,72.8,58.4,0,44.787567,160,346,71.4,58.4,0,43.24013,335,95,71.6,59.4,0,36.222588,100,359,71.5,59,0,50.159645,335,203,70.4,271.9,0,42.898914,195,390,72.6,58.6,0,38.345776,380,345,70.2,58.5,0,45.363976,335,212,73.1,58.4,0,41.97024,200,257,73.1,58.5,0,50.41112,245,356,71.4,58.3,0,42.419357,350,165,71.5,58.7,0,35.829006,160,346,70.3,58.2,0,50.80166,335,231,73.2,59.5,0,45.691483,230,179,71.3,58.8,0,34.440086,150,197,71,59.8,0,43.105656,195,394,71.9,58.5,0,43.69889,380,585,68.3,58,0,65.85803,575,337,73,59.3,0,36.617577,335,267,71.9,59.2,0,51.087498,250,178,72,59.3,0,58.376724,175,196,72.6,59.1,0,33.16216,190,198,69.2,58.7,0,43.735424,185,311,68,58.4,0,42.31343,300,312,71.4,58.1,0,44.254482,300,214,67.2,58.2,0,53.949993,210,902,65.6,57.9,0,87.53653,880,76.8,76.7,77.2,0,73,77.9,2.8,-0.5,30.11
