20160601,2330,73.7,90.8,35.33220636,64.3568775,254,49.3,48.7,4.2,73.3,73.8,-0.1,5.15,0,0,0,5,98,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,70.9,72.6,60.1,72.3,15,26.8,61.2,72.3,0,73.7,1.8,62.2,1.8125,59.8,0,0,36.8,11.4,0,0,0,72.3,72,58.4,66.4,15,49.2,61.6,56.5,0,71.9,1,62.2,1.8125,61.9,0,0,99.7,72.4,17.3,4.1,0.9,15,15,97.8,57,80.4,100,63.9,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,0,0,0,72,204,63.4,0,31.453663,200,72,68,2123.706,69.9,61.4,16.9,2245.0225,270,69.5,60.6,0,37.52655,260,129,68.6,61.1,0,51.784885,125,1003,71.1,60.6,0,36.923885,1000,343,74.1,61.4,0,23.931711,343.99353,616,69.7,61,0,46.711674,600,215,67.8,61.5,0,38.69581,200,131,68.5,61.4,0,52.752884,125,351,68,61.8,0,37.94038,330,335,69.5,62,0,100,650,846,67.8,62.5,0,100,950,513,0,61.2,0,43.024494,500,510,68.6,61.2,0,41.360916,500,178,72,59.2,0,56.172348,175,257,68.8,59.6,0,46.167343,245,228,69.3,59.4,0,44.63213,220,352,71.4,59.2,0,39.262,350,163,72,59.3,0,37.48531,160,352,71.5,59.3,0,42.24297,335,343,71.8,59.2,0,27.640781,335,206,69.6,60.1,0,42.21224,195,390,72.1,59.5,0,34.11123,380,256,68,59.2,0,52.61363,245,178,72.8,59.3,0,50.021137,175,266,71.1,59.3,0,54.873394,245,430,70.4,59,0,43.889587,420,166,72.4,59.7,0,27.43491,160,347,71.4,59.4,0,48.52202,335,308,72.7,59.8,0,32.185448,300,420,71.4,59.1,0,38.718304,400,200,72.6,59.9,0,37.829983,195,417,70.8,58.9,0,35.878216,380,363,70.3,59.5,0,41.80547,335,183,72.8,58.9,0,61.11789,175,252,72.2,59.3,0,49.71705,245,357,71.4,58.9,0,40.926556,350,165,72.8,59.2,0,36.47501,160,343,73.5,59.1,0,43.682434,335,236,72.5,60.2,0,40.08848,230,326,72.3,58.9,0,48.417656,285,200,72.4,59.7,0,51.422096,195,415,73,59.2,0,31.07942,380,365,70.9,58.8,0,38.12039,335,182,72.3,59,0,57.08474,175,271,73.2,59,0,46.90235,272.4054,431,71.1,59,0,49.77407,420,166,72.7,59,0,44.787567,160,349,71.3,58.9,0,43.24013,335,96,71.6,59.8,0,36.222588,100,361,71.4,59.5,0,50.159645,335,203,70.4,271.7,0,42.898914,195,395,72.5,59.1,0,38.345776,380,346,70.1,59.2,0,45.363976,335,212,73,59,0,41.97024,200,258,73,59.3,0,50.41112,245,356,71.3,58.8,0,42.419357,350,165,71.5,59.2,0,35.829006,160,358,70.1,58.8,0,50.80166,335,232,73.1,59.8,0,45.691483,230,185,71.2,59.2,0,34.440086,150,197,70.9,60.2,0,43.105656,195,394,71.8,59.1,0,43.69889,380,586,68.1,58.8,0,65.85803,575,338,72.9,59.5,0,36.617577,335,269,71.9,59.6,0,51.087498,250,179,71.9,59.6,0,58.376724,175,197,72.4,59.5,0,33.16216,190,198,69.1,59.2,0,43.735424,185,313,67.9,59,0,42.31343,300,312,71.3,58.7,0,44.254482,300,214,67.1,58.9,0,53.949993,210,907,65.5,58.7,0,87.53653,880,76.8,76.6,77.2,0,73,77.9,3.1,0,30.11
20160601,2335,73.4,92,35.31329847,64.3568775,242,55.5,55.4,4.2,72.5,73.9,-0.1,4.75,0,0,0,5,93,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,71.2,72.8,62.2,72.8,15,26.7,61.2,72.8,0,73.9,1.8,62.2,1.8125,60.6,0,0,37,11.5,0,0,0,72.2,71.9,59.8,66.3,15,47.4,61.6,56,0,71.8,1,62.2,1.8125,62,0,0,99.8,72.3,15.7,4.1,0.3,15,15,99.7,59,80.4,100,56.4,0,73.3,1.3,60.155174,59.655174,0,12.3,0,0,0,0,0,72,204,64.9,0,31.453663,200,72,68,2123.706,70,63.3,14.5,2381.0203,270,69.6,62.5,0,37.52655,260,130,68.6,62.8,0,51.784885,125,1010,71.2,62.2,0,37.375328,1000,367,74,63.4,0,26.207966,365.59363,617,69.8,62.6,0,46.711674,600,215,67.8,63.2,0,38.69581,200,131,68.7,63.1,0,52.752884,125,352,68.1,63.5,0,37.94038,330,334,69.5,63.6,0,100,650,846,67.8,64.3,0,100,950,513,0,62.9,0,43.024494,500,510,68.7,62.9,0,41.360916,500,178,72,60.2,0,56.172348,175,257,68.8,60.5,0,46.167343,245,226,69.3,60.4,0,44.63213,220,353,71.3,60.1,0,39.262,350,163,71.9,60.1,0,37.48531,160,352,71.4,60.1,0,42.24297,335,344,71.7,60,0,27.640781,335,206,69.6,60.7,0,42.21224,195,394,72.1,60.3,0,34.11123,380,256,68,60.1,0,52.61363,245,178,72.7,60.3,0,50.021137,175,264,71,60.3,0,54.873394,245,429,70.4,60,0,43.889587,420,165,72.3,60.4,0,27.43491,160,346,71.4,60.2,0,48.52202,335,308,72.6,60.5,0,32.185448,300,419,71.3,59.9,0,38.718304,400,200,72.5,60.7,0,37.829983,195,404,70.8,59.9,0,35.878216,380,356,70.2,60.4,0,41.80547,335,186,72.8,60,0,61.11789,175,255,72.2,60.3,0,49.71705,245,358,71.4,59.9,0,40.926556,350,165,72.8,60.1,0,36.47501,160,341,73.5,60,0,43.682434,335,236,72.4,60.8,0,40.08848,230,326,72.2,59.8,0,48.417656,285,202,72.3,60.5,0,51.422096,195,399,73,60,0,31.07942,380,352,70.9,59.8,0,38.12039,335,182,72.2,60,0,57.08474,175,246,73.3,60.1,0,46.315063,245,430,71,60,0,49.77407,420,166,72.7,59.9,0,44.787567,160,350,71.3,59.8,0,43.24013,335,97,71.5,60.4,0,36.222588,100,362,71.4,60.3,0,50.159645,335,203,70.3,272.1,0,42.898914,195,389,72.5,60,0,38.345776,380,347,70.1,60.1,0,45.363976,335,214,73,60,0,41.97024,200,257,73,60.3,0,50.41112,245,357,71.2,59.8,0,42.419357,350,166,71.4,60,0,35.829006,160,355,70,59.8,0,50.80166,335,232,73.1,60.4,0,45.691483,230,182,71.2,60,0,34.440086,150,198,70.8,61,0,43.105656,195,398,71.8,60.1,0,43.69889,380,589,68.1,59.9,0,65.85803,575,337,72.8,60.2,0,36.617577,335,268,71.8,60.3,0,51.087498,250,179,71.9,60.3,0,58.376724,175,197,72.4,60.2,0,33.16216,190,198,69,60.1,0,43.735424,185,313,67.9,60,0,42.31343,300,311,71.2,59.7,0,44.254482,300,214,67.1,59.9,0,53.949993,210,905,65.5,59.8,0,87.53653,880,76.8,76.6,77.2,0,73,78,1.1,-0.1,30.11
20160601,2340,73.2,92.2,35.18132095,64.3568775,1,57.7,57.7,4.2,72.6,74,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,71.4,73.1,63.8,73.3,15,29,61.2,73.3,0,74.1,1.8,62.2,1.8125,61.6,0,0,37.3,11.5,0,0,0,72.2,71.9,62.1,66.6,15,46.4,61.6,56.8,0,71.8,1,62.2,1.8125,62.3,0,0,99.7,73.3,17.7,4.2,1.1,15,15,99.9,67,80.4,100,60.2,0,71.3,1.3,60.155174,59.655174,0,12.2,0,0,0,0,0,72,205,66.2,0,31.453663,200,72,68,2611.5657,70.1,64.6,12.5,2653.0183,271,69.8,63.9,0,37.52655,260,130,68.7,64.2,0,51.784885,125,1028,71.3,63.7,0,37.963253,1000,362,73.9,64.8,0,25.690636,365.59363,619,70,64,0,46.711674,600,217,68,64.6,0,38.69581,200,132,68.9,64.5,0,52.752884,125,354,68.3,64.9,0,37.94038,330,335,69.6,64.9,0,100,650,849,68,65.6,0,100,950,514,0,64.3,0,43.024494,500,510,68.8,64.3,0,41.360916,500,178,71.9,61.8,0,56.172348,175,255,68.8,62.1,0,46.167343,245,227,69.3,62.1,0,44.63213,220,353,71.3,61.7,0,39.262,350,163,71.9,61.5,0,37.48531,160,354,71.4,61.5,0,42.24297,335,346,71.7,61.4,0,27.640781,335,206,69.5,62,0,42.21224,195,391,72,61.8,0,34.11123,380,255,68,61.8,0,52.61363,245,178,72.7,62.2,0,50.021137,175,265,71,62,0,54.873394,245,430,70.4,61.8,0,43.889587,420,165,72.3,61.8,0,27.43491,160,345,71.3,61.8,0,48.52202,335,307,72.6,61.6,0,32.185448,300,417,71.3,61.3,0,38.718304,400,199,72.4,61.9,0,37.829983,195,417,70.7,61.5,0,35.878216,380,363,70.2,62,0,41.80547,335,184,72.7,62,0,61.11789,175,256,72.2,62,0,49.71705,245,359,71.4,61.7,0,40.926556,350,165,72.8,61.7,0,36.47501,160,344,73.5,61.7,0,43.682434,335,236,72.4,62,0,40.08848,230,328,72.2,61.2,0,48.417656,285,202,72.3,62,0,51.422096,195,400,73,61.5,0,31.07942,380,356,70.8,61.6,0,38.12039,335,182,72.2,61.8,0,57.08474,175,254,73.3,62,0,46.464764,245,431,71,61.7,0,49.77407,420,166,72.7,61.5,0,44.787567,160,349,71.3,61.4,0,43.24013,335,94,71.5,61.5,0,36.222588,100,360,71.4,61.8,0,50.159645,335,203,70.3,271.9,0,42.898914,195,390,72.4,61.4,0,38.345776,380,346,70.1,61.8,0,45.363976,335,213,73,61.6,0,41.97024,200,259,72.9,62.1,0,50.41112,245,357,71.2,61.6,0,42.419357,350,165,71.4,61.5,0,35.829006,160,354,70,61.5,0,50.80166,335,233,73,61.5,0,45.691483,230,195,71.1,61.3,0,34.440086,150,197,70.7,62.2,0,43.105656,195,402,71.8,61.7,0,43.69889,380,590,68.1,62,0,65.85803,575,337,72.8,61.3,0,36.617577,335,268,71.8,61.6,0,51.087498,250,178,71.9,61.4,0,58.376724,175,198,72.3,61.5,0,33.16216,190,198,69,61.6,0,43.735424,185,312,67.9,61.9,0,42.31343,300,312,71.2,61.4,0,44.254482,300,214,67.2,61.7,0,53.949993,210,907,65.5,62.1,0,87.53653,880,76.8,76.6,77.2,0,73,78,2.9,0.1,30.11
20160601,2345,73.1,92.2,35.09588621,64.3568775,1,57.7,57.9,4.2,72.8,74,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,71.6,73.3,67,74.3,15,36.1,61.2,74.3,0,74.3,1.8,62.2,1.8125,62.9,0,0,38.2,11.7,0,0,0,72.3,71.8,65.5,66.6,15,47.8,61.6,56.6,0,71.9,0.98,62.2,1.8125,63.2,0,0,99,71.6,17.3,4.1,0.7,15,15,100,67,80.4,100,84.7,0,71.3,1.3,60.155174,59.655174,0,12.2,0,0,0,0,0,72,201,68,0,31.892767,200,72,68,3388.784,70.2,67.2,20.2,3469.016,269,70,66.2,0,37.52655,260,129,68.9,66.3,0,51.784885,125,1026,71.4,65.7,0,37.963253,1000,359,73.9,66.9,0,25.483704,365.59363,619,70.2,65.9,0,46.711674,600,216,68.1,66.6,0,38.69581,200,131,69.2,66.5,0,52.752884,125,352,68.5,66.8,0,37.94038,330,334,69.8,66.7,0,100,650,848,68.2,67.5,0,100,950,513,0,66.4,0,43.024494,500,510,69,66.4,0,41.360916,500,177,71.9,64.6,0,56.172348,175,255,68.9,64.8,0,46.167343,245,226,69.5,64.8,0,44.63213,220,352,71.4,64.4,0,39.262,350,163,71.9,64.1,0,37.48531,160,351,71.4,64.1,0,42.24297,335,343,71.7,64,0,27.640781,335,205,69.6,64.4,0,42.21224,195,393,72.1,64.4,0,34.11123,380,255,68.1,64.4,0,52.61363,245,177,72.7,65,0,50.021137,175,264,71,64.9,0,54.873394,245,428,70.4,64.8,0,43.889587,420,165,72.4,64.4,0,27.43491,160,344,71.3,64.4,0,48.52202,335,307,72.6,63.9,0,32.185448,300,418,71.3,63.9,0,38.718304,400,197,72.4,64.3,0,37.829983,195,405,70.7,64.2,0,35.878216,380,352,70.2,64.5,0,41.80547,335,185,72.7,65,0,61.11789,175,253,72.2,64.7,0,49.71705,245,357,71.4,64.5,0,40.926556,350,165,72.8,64.4,0,36.47501,160,342,73.5,64.5,0,43.682434,335,236,72.4,64.3,0,40.08848,230,326,72.1,63.8,0,48.417656,285,201,72.3,64.6,0,51.422096,195,399,72.9,64.1,0,31.07942,380,348,70.8,64.4,0,38.12039,335,180,72.3,64.5,0,57.08474,175,252,73.3,64.9,0,46.464764,245,423,71,64.4,0,49.77407,420,165,72.6,64.2,0,44.787567,160,349,71.3,64,0,43.24013,335,96,71.5,63.9,0,36.222588,100,360,71.4,64.3,0,50.159645,335,202,70.4,272,0,42.898914,195,393,72.4,64.1,0,38.345776,380,344,70.1,64.4,0,45.363976,335,214,73,64.3,0,41.97024,200,258,72.9,64.9,0,50.41112,245,356,71.2,64.2,0,42.419357,350,165,71.4,64.1,0,35.829006,160,356,70.1,64.2,0,50.80166,335,232,73,63.8,0,45.691483,230,185,71.2,63.7,0,34.440086,150,197,70.8,64.7,0,43.105656,195,396,71.7,64.4,0,43.69889,380,587,68.2,64.8,0,65.85803,575,337,72.7,63.6,0,36.617577,335,268,71.8,64.1,0,51.087498,250,179,71.8,63.8,0,58.376724,175,197,72.4,63.9,0,33.16216,190,198,69.1,64.3,0,43.735424,185,309,68,64.7,0,42.31343,300,312,71.2,64.1,0,44.254482,300,213,67.4,64.3,0,53.949993,210,906,65.7,65,0,87.53653,880,76.8,76.7,77.2,0,72.9,78,0.9,0.1,30.11
20160601,2350,72.9,92,34.88682245,64.3568775,1,57.6,57.9,4.2,73,74.1,-0.2,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,71.7,73.6,69.6,76.3,15,47.2,61.2,76.3,0,74.6,1.8,62.2,1.8125,64.2,0,0,39.4,11.8,0,0,0,72.4,71.9,67.2,66.9,15,49.7,61.6,55.3,0,71.9,1,62.2,1.8125,64.2,0,0,94.4,72.7,17,4.2,0.5,15,15,100,69,80.6,100,99.9,0,71.3,1.3,60.155174,59.655174,0,12.3,0,0,0,0,0,72,202,69.6,0,32.921192,200,72,68,4306.704,70.3,69.3,24.8,4285.0244,270,70.2,68,0,37.52655,260,129,69,67.9,0,51.784885,125,1025,71.6,67.5,0,37.963253,1000,359,74,68.5,0,26.44594,365.59363,615,70.4,67.6,0,46.711674,600,216,68.5,68.1,0,38.69581,200,131,69.5,68,0,52.752884,125,353,68.8,68.3,0,37.94038,330,334,70,68,0,100,650,849,68.5,68.6,0,100,950,513,0,67.9,0,43.024494,500,510,69.2,68,0,41.360916,500,177,71.9,66.1,0,56.172348,175,254,69.1,66.3,0,46.167343,245,225,69.6,66.1,0,44.63213,220,350,71.5,66,0,39.806248,350,162,72,65.3,0,37.48531,160,349,71.5,65.5,0,42.24297,335,341,71.7,65.2,0,27.640781,335,205,69.7,65.6,0,42.21224,195,387,72.2,65.8,0,34.11123,380,257,68.3,65.8,0,52.61363,245,177,72.8,66.6,0,50.021137,175,263,71.1,66.4,0,54.873394,245,426,70.6,66.3,0,43.889587,420,164,72.4,65.6,0,27.43491,160,344,71.4,65.9,0,48.52202,335,307,72.7,65.2,0,32.185448,300,418,71.4,65.2,0,38.718304,400,198,72.4,65.5,0,37.829983,195,402,70.8,65.6,0,35.878216,380,357,70.3,66.1,0,41.80547,335,183,72.8,66.6,0,61.11789,175,252,72.2,66.4,0,49.71705,245,354,71.4,66.1,0,40.926556,350,165,72.8,65.8,0,36.47501,160,339,73.5,66,0,43.682434,335,234,72.4,65.6,0,40.08848,230,324,72.2,65.2,0,48.417656,285,199,72.4,65.8,0,51.422096,195,412,73,65.6,0,31.07942,380,363,70.9,66,0,38.12039,335,180,72.4,66.1,0,57.08474,175,252,73.4,66.4,0,46.464764,245,430,71.1,66,0,49.77407,420,165,72.7,65.5,0,44.787567,160,347,71.3,65.4,0,43.24013,335,95,71.6,65,0,36.222588,100,356,71.5,65.5,0,50.159645,335,202,70.4,271.7,0,42.898914,195,389,72.5,65.4,0,38.345776,380,346,70.2,65.9,0,45.363976,335,211,73.1,65.8,0,41.97024,200,256,73,66.4,0,50.41112,245,355,71.2,65.7,0,42.419357,350,165,71.4,65,0,35.829006,160,355,70.3,65.6,0,50.80166,335,231,73.1,64.8,0,45.691483,230,181,71.2,65,0,34.440086,150,197,70.9,65.8,0,43.105656,195,399,71.8,65.6,0,43.69889,380,588,68.4,66.3,0,65.85803,575,337,72.8,64.6,0,36.617577,335,268,71.9,65.2,0,51.087498,250,177,71.9,64.9,0,58.376724,175,197,72.5,65.1,0,33.16216,190,197,69.3,65.6,0,43.735424,185,311,68.3,66,0,42.31343,300,311,71.3,65.5,0,44.254482,300,213,67.6,65.9,0,53.949993,210,906,66.1,66.5,0,87.53653,880,76.8,76.7,77.2,0,72.9,78,1.1,-0.1,30.11
20160601,2355,72.8,92,34.79620586,64.3568775,1,57.5,57.8,4.2,73.2,74.1,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,71.9,73.7,71.7,77.8,15,61.5,61.2,77.8,0,74.8,1.8,62.2,1.8125,65.7,0,0,40.2,12,0,0,0,72.5,72,69.1,66.6,15,52.5,61.6,54.6,0,71.9,1,62.2,1.8125,65.1,0,0,85.8,70.6,12.8,3.9,1.4,15,15,98.2,69,80.6,100,99.3,0,71.3,1.3,60.155174,59.655174,0,12.3,0,0,0,0,0,72,203,71.1,0,32.921192,200,72,68,4825.798,70.4,71.1,33.6,5101.022,269,70.4,69.8,0,37.52655,260,129,69.2,69.6,0,51.784885,125,1030,71.8,69.2,0,37.963253,1000,379,74.1,70,0,29.508537,387.19363,617,70.7,69.2,0,46.711674,600,216,68.7,69.6,0,38.69581,200,132,69.8,69.5,0,52.752884,125,353,68.9,69.7,0,37.94038,330,336,70.2,69.1,0,100,650,850,68.8,69.7,0,100,950,513,0,69.3,0,43.024494,500,510,69.5,69.5,0,41.360916,500,177,71.9,68,0,56.172348,175,255,69.3,68,0,46.167343,245,226,69.8,67.8,0,44.63213,220,352,71.6,67.8,0,40.208992,350,163,72,66.9,0,37.48531,160,349,71.6,67.1,0,42.24297,335,342,71.8,66.9,0,27.640781,335,205,69.8,67,0,42.21224,195,388,72.3,67.6,0,34.55242,380,258,68.5,67.6,0,52.61363,245,177,72.8,68.4,0,50.021137,175,263,71.2,68.2,0,54.873394,245,428,70.7,68.1,0,43.889587,420,165,72.4,67.3,0,27.43491,160,345,71.4,67.6,0,48.52202,335,307,72.8,66.6,0,32.185448,300,419,71.4,66.8,0,38.718304,400,198,72.3,66.9,0,37.829983,195,412,70.9,67.4,0,35.878216,380,357,70.4,67.8,0,41.80547,335,184,72.9,68.4,0,61.11789,175,254,72.2,68.1,0,49.71705,245,359,71.5,67.9,0,40.926556,350,165,72.8,67.5,0,36.47501,160,340,73.6,67.6,0,43.682434,335,236,72.5,66.9,0,40.08848,230,326,72.3,66.8,0,48.417656,285,201,72.6,67.4,0,51.422096,195,408,73,67.4,0,31.07942,380,350,71,67.8,0,38.12039,335,180,72.5,67.9,0,57.08474,175,252,73.6,68.2,0,46.464764,245,428,71.2,67.8,0,49.77407,420,166,72.8,67.3,0,44.787567,160,348,71.4,67.1,0,43.24013,335,97,71.7,66.4,0,36.222588,100,360,71.6,67.2,0,50.159645,335,203,70.5,272.1,0,42.898914,195,388,72.5,67.1,0,38.345776,380,347,70.4,67.6,0,45.363976,335,212,73.1,67.6,0,41.97024,200,258,73.1,68.1,0,50.41112,245,356,71.3,67.4,0,42.419357,350,166,71.4,66.8,0,35.829006,160,360,70.4,67.3,0,50.80166,335,231,73.1,66.2,0,45.691483,230,179,71.2,66.4,0,34.440086,150,198,71,67,0,43.105656,195,396,71.8,67.4,0,43.69889,380,587,68.7,68.1,0,65.85803,575,337,72.8,66.1,0,36.617577,335,269,72,66.7,0,51.087498,250,179,72,66.3,0,58.376724,175,197,72.5,66.7,0,33.16216,190,198,69.6,67.3,0,43.735424,185,311,68.5,67.7,0,42.31343,300,312,71.4,67.4,0,44.254482,300,214,67.9,67.7,0,53.949993,210,908,66.4,68.4,0,87.53653,880,76.8,76.7,77.2,0,72.9,78,3,-0.2,30.12
