Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20160712,0,74.1,83.8,34.27429975,55.703675,258,47.6,45.2,5.65,74.4,71.7,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,74.6,62.2,71.5,100,41.5,61.2,71.5,0,75.4,1.85,62.2,1.8125,60.4,0,0,35,11.3,0,0,0,73.3,73.6,63.6,65.9,15,41,61.6,55.2,0,73.5,1.02,62.2,1.8125,61.7,0,0,90.1,71.3,15.1,3.7,1,15,15,97.2,63.6,79.8,100,38.8,0,73.6,1.3,60.155174,59.655174,0,12.3,0,0,1,66.7,1,72,213,66.3,0,29.708904,200,72,68,0,74.7,64.7,0,9000,265,72.4,63.1,0,35.32676,260,131,69.9,63.8,0,49.784668,125,1026,71.1,63.6,0,26.392818,1000,433,73.8,63.9,0,35.245335,435.70688,614,71.4,64.1,0,43.75,600,203,70.4,64,0,35.446297,200,128,70.8,64.1,0,49.309834,125,338,70.2,64.3,0,35.302734,330,336,71.2,64.6,0,100,650,855,70,64.9,0,100,950,511,0,63.9,0,34.426834,500,510,71.1,63.8,0,33.280136,500,183,72.9,64.4,0,47.29927,175,254,70.2,64.8,0,40.15519,245,232,70.7,64.5,0,41.553017,220,357,73,64.3,0,33.212254,350,166,73,64.5,0,34.09756,160,360,71.8,64.5,0,32.825165,335,350,72.5,64.4,0,30.615198,335,206,70.9,65,0,37.776703,195,402,72.6,64.6,0,33.337246,380,247,69.2,64.3,0,42.953182,245,181,73.6,64.4,0,43.06015,175,257,72.5,64.4,0,45.327957,245,429,71.8,64.2,0,40.319843,420,162,73,64.7,0,26.349787,160,350,70.8,64.6,0,38.49606,335,306,72.7,64.8,0,34.03742,300,415,71.9,64.3,0,29.971954,400,205,70.7,64.8,0,37.983643,195,398,71.2,64.2,0,31.64417,380,353,70.4,64.6,0,31.753326,335,180,73.7,64.1,0,56.3108,175,252,73,64.5,0,41.23674,245,356,72.6,64.1,0,36.114483,350,165,73.5,64.4,0,35.905586,160,342,73.7,64.3,0,37.97764,335,235,72.7,65.1,0,40.260056,230,308,72.9,64.2,0,36.046936,285,200,70.6,64.8,0,41.27773,195,412,73.1,64.4,0,31.84874,380,352,71.3,64,0,38.24711,335,182,73.5,64.2,0,55.57716,175,262,72.8,64.2,0,44.449825,245,431,72.3,64.2,0,46.63622,420,165,73.2,64.1,0,33.182205,160,342,72.2,64.1,0,34.29981,335,94,72.6,64.8,0,31.740782,100,351,72.5,64.7,0,39.933426,335,211,71.2,279.9,0,33.997326,195,393,73.2,64.3,0,37.297165,380,343,71.5,64.3,0,42.94523,335,228,74,64.2,0,30.976265,227.83318,255,73.5,64.3,0,39.765938,245,358,72.4,64.1,0,37.62874,350,163,72.4,64.4,0,32.048756,160,361,70.5,64.1,0,46.293385,335,233,73.5,64.7,0,38.54794,230,171,72.2,64.3,0,34.812912,150,200,70.9,65.1,0,35.3833,195,390,72.8,64.4,0,34.207012,380,585,69.9,63.9,0,60.229885,575,342,73.1,64.7,0,35.366295,335,255,73.1,64.8,0,38.355328,250,180,72.6,64.7,0,49.7552,175,196,72.9,64.6,0,27.888983,190,193,70.3,64.5,0,34.558914,185,316,69.3,64.2,0,34.708855,300,307,72.1,64,0,33.97617,300,214,68.9,64.1,0,53.130722,210,911,67.1,63.9,0,82.9515,880,80.2,78.7,80.4,0,77.1,79.7,-0.8,0.2,30.09
20160712,5,74,84.2,34.27343381,46.398175,257,47.6,45.3,5.65,74.4,71.7,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.6,62.2,71.5,100,41.5,61.2,71.5,0,75.3,1.8,62.2,1.8125,60.4,0,0,35.1,11.3,0,0,0,73.3,73.6,63.5,65.7,15,41,61.6,56,0,73.5,0.98,62.2,1.8125,61.7,0,0,89.9,71.2,15.5,4.1,0.8,15,15,97.4,63.6,79.8,100,39.9,0,73.6,1.3,60.155174,59.655174,0,12.3,0,0,1,66.4,1,72,211,66.3,0,29.708904,200,72,68,0,74.7,64.6,0,9000,264,72.3,63.1,0,35.32676,260,130,69.8,63.8,0,49.784668,125,1007,71.1,63.5,0,26.392818,1000,443,73.8,63.9,0,34.807648,435.70688,606,71.4,64,0,43.75,600,202,70.4,64,0,35.446297,200,127,70.8,64.1,0,49.309834,125,336,70.1,64.3,0,35.302734,330,334,71.2,64.5,0,100,650,848,70,64.8,0,100,950,510,0,63.9,0,34.426834,500,510,71.1,63.8,0,33.280136,500,182,72.9,64.4,0,47.29927,175,254,70.2,64.8,0,40.15519,245,231,70.7,64.5,0,41.553017,220,356,73,64.4,0,33.212254,350,165,73,64.5,0,34.09756,160,359,71.8,64.5,0,32.825165,335,350,72.5,64.4,0,30.615198,335,204,70.9,65,0,37.776703,195,396,72.6,64.7,0,33.337246,380,247,69.2,64.4,0,42.953182,245,180,73.6,64.4,0,43.06015,175,255,72.4,64.4,0,45.327957,245,429,71.8,64.2,0,40.319843,420,162,73,64.8,0,26.349787,160,348,70.7,64.6,0,38.49606,335,305,72.7,64.8,0,34.03742,300,414,72,64.3,0,29.971954,400,204,70.7,64.8,0,37.983643,195,398,71.2,64.2,0,31.460121,380,343,70.4,64.6,0,31.293833,335,178,73.7,64.1,0,56.3108,175,249,73,64.5,0,41.23674,245,352,72.6,64.1,0,36.114483,350,165,73.5,64.4,0,35.905586,160,343,73.7,64.3,0,37.97764,335,235,72.8,65.2,0,40.260056,230,308,72.9,64.3,0,36.046936,285,197,70.6,64.8,0,41.27773,195,412,73.1,64.4,0,31.84874,380,354,71.3,64,0,38.24711,335,181,73.5,64.2,0,55.57716,175,261,72.9,64.2,0,44.449825,245,429,72.3,64.2,0,46.63622,420,164,73.2,64.1,0,33.182205,160,344,72.2,64.2,0,34.29981,335,93,72.6,64.8,0,31.740782,100,349,72.5,64.7,0,39.933426,335,211,71.2,279.8,0,33.997326,195,390,73.3,64.3,0,37.297165,380,341,71.5,64.3,0,42.94523,335,227,74,64.2,0,30.976265,227.83318,252,73.5,64.3,0,39.765938,245,357,72.4,64.1,0,37.62874,350,162,72.4,64.4,0,32.048756,160,353,70.5,64.1,0,46.293385,335,233,73.5,64.7,0,38.54794,230,171,72.2,64.3,0,34.812912,150,199,70.9,65.1,0,35.3833,195,390,72.8,64.4,0,34.207012,380,586,69.9,63.9,0,60.229885,575,341,73.2,64.7,0,35.366295,335,254,73,64.8,0,38.355328,250,178,72.6,64.8,0,49.7552,175,195,72.9,64.7,0,27.888983,190,193,70.4,64.5,0,34.558914,185,315,69.3,64.2,0,34.708855,300,308,72.2,64,0,33.97617,300,213,68.9,64.1,0,53.130722,210,907,67.1,63.9,0,82.9515,880,80.2,78.7,80.4,0,77.1,79.7,1.9,0,30.09
20160712,10,74,84.4,34.31361247,46.398175,256,47.7,45.3,5.65,74.5,71.7,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.5,62.3,71.5,100,41.6,61.2,71.5,0,75.2,1.85,62.2,1.8125,60.4,0,0,35,11.4,0,0,0,73.3,73.5,63.6,66,15,41,61.6,55.6,0,73.6,1,62.2,1.8125,61.8,0,0,90,71.5,15.4,4.2,1.3,15,15,97.4,63.6,79.8,100,39.4,0,73.6,1.3,60.155174,59.655174,0,12.3,0,0,1,66.1,1,72,213,66.3,0,29.708904,200,72,68,0,74.7,64.7,0,9000,265,72.3,63.2,0,35.32676,260,131,69.8,63.8,0,49.784668,125,1022,71,63.6,0,26.392818,1000,412,73.8,64,0,32.953236,414.10687,610,71.4,64,0,43.75,600,204,70.4,64,0,35.446297,200,128,70.7,64.1,0,49.309834,125,338,70.1,64.4,0,35.302734,330,335,71.1,64.6,0,100,650,850,69.9,64.9,0,100,950,511,0,63.9,0,34.426834,500,510,71,63.9,0,33.280136,500,182,72.9,64.5,0,47.29927,175,256,70.2,64.8,0,40.15519,245,232,70.7,64.5,0,41.553017,220,357,73,64.4,0,33.212254,350,166,73,64.5,0,34.09756,160,358,71.8,64.6,0,32.825165,335,351,72.5,64.4,0,30.615198,335,204,70.9,65.1,0,37.776703,195,401,72.6,64.7,0,33.337246,380,249,69.3,64.4,0,43.55342,245,180,73.6,64.4,0,43.06015,175,256,72.5,64.5,0,45.327957,245,427,71.8,64.2,0,40.319843,420,162,73,64.8,0,26.349787,160,347,70.7,64.6,0,38.49606,335,305,72.7,64.9,0,34.03742,300,411,72,64.3,0,29.971954,400,204,70.7,64.8,0,37.983643,195,383,71.2,64.2,0,31.202454,380,342,70.4,64.6,0,30.665054,335,179,73.7,64.1,0,56.3108,175,250,73,64.6,0,41.23674,245,354,72.6,64.1,0,36.114483,350,165,73.5,64.4,0,35.905586,160,343,73.7,64.3,0,37.97764,335,235,72.8,65.1,0,40.260056,230,308,72.9,64.3,0,36.046936,285,197,70.6,64.8,0,41.27773,195,409,73.1,64.4,0,31.84874,380,347,71.3,64.1,0,38.24711,335,181,73.5,64.2,0,55.57716,175,260,72.9,64.3,0,44.449825,245,431,72.3,64.3,0,46.63622,420,165,73.2,64.2,0,33.182205,160,341,72.2,64.2,0,34.29981,335,93,72.6,64.8,0,31.740782,100,349,72.5,64.7,0,39.933426,335,210,71.3,279.5,0,33.997326,195,392,73.3,64.3,0,37.297165,380,343,71.5,64.3,0,42.94523,335,228,74,64.3,0,30.976265,227.83318,254,73.5,64.4,0,39.765938,245,358,72.4,64.2,0,37.62874,350,162,72.4,64.4,0,32.048756,160,354,70.5,64.1,0,46.293385,335,232,73.5,64.8,0,38.54794,230,173,72.2,64.4,0,34.812912,150,199,70.9,65.2,0,35.3833,195,385,72.8,64.4,0,34.207012,380,584,69.9,64,0,60.229885,575,340,73.1,64.7,0,35.366295,335,253,73.1,64.8,0,38.355328,250,179,72.6,64.8,0,49.7552,175,195,72.9,64.7,0,27.888983,190,193,70.3,64.5,0,34.558914,185,316,69.3,64.2,0,34.708855,300,307,72.2,64,0,33.97617,300,214,68.9,64.1,0,53.130722,210,908,67.1,63.9,0,82.9515,880,80.2,78.6,80.4,0,77.1,79.7,1,0.9,30.09
20160712,15,73.9,84.8,34.31223985,46.398175,256,47.7,45.3,5.65,74.5,71.8,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.9,62.3,71.5,100,41.2,61.6,71.5,0,75.6,1.85,62.6,1.8125,60.3,0,0,35,11.4,0,0,0,73.3,73.5,63.5,65.9,15,40.9,61.8,54.9,0,73.6,1,62.6,1.8125,61.8,0,0,90.1,71.3,15.3,4.2,1,15,15,97.4,63.6,79.8,100,39.3,0,73.6,1.3,60.413795,59.913795,0,12.3,0,0,1,65.9,1,72,213,66.3,0,29.708904,200,72,68,0,74.7,64.6,0,9000,266,72.2,63.1,0,35.32676,260,131,69.8,63.8,0,49.784668,125,1019,71,63.6,0,26.392818,1000,411,73.8,64,0,33.52914,414.10687,609,71.4,64,0,43.75,600,203,70.4,64,0,35.446297,200,128,70.7,64.1,0,49.309834,125,337,70.1,64.3,0,35.302734,330,336,71.1,64.6,0,100,650,852,69.9,64.9,0,100,950,511,0,63.9,0,34.426834,500,510,71,63.8,0,33.280136,500,182,72.9,64.5,0,47.29927,175,255,70.2,64.8,0,40.15519,245,231,70.7,64.5,0,41.553017,220,357,73,64.5,0,33.212254,350,166,73,64.6,0,34.09756,160,359,71.8,64.6,0,32.825165,335,349,72.5,64.5,0,30.615198,335,205,70.9,65.1,0,37.776703,195,397,72.6,64.7,0,33.337246,380,248,69.3,64.4,0,43.55342,245,180,73.6,64.5,0,43.06015,175,257,72.5,64.5,0,45.327957,245,427,71.8,64.3,0,40.319843,420,161,72.9,64.8,0,26.349787,160,348,70.7,64.6,0,38.49606,335,305,72.7,64.9,0,34.03742,300,413,72,64.3,0,29.971954,400,203,70.7,64.8,0,37.983643,195,389,71.2,64.2,0,31.693253,380,341,70.4,64.7,0,31.124548,335,179,73.7,64.1,0,56.3108,175,250,73,64.5,0,41.23674,245,355,72.5,64.1,0,36.114483,350,165,73.5,64.5,0,35.905586,160,344,73.7,64.3,0,37.97764,335,235,72.8,65.2,0,40.260056,230,308,72.9,64.3,0,36.046936,285,198,70.6,64.9,0,41.27773,195,408,73.1,64.4,0,31.84874,380,353,71.3,64.1,0,38.24711,335,180,73.5,64.3,0,55.57716,175,260,72.8,64.3,0,44.449825,245,430,72.3,64.3,0,46.63622,420,164,73.2,64.2,0,33.182205,160,341,72.2,64.2,0,34.29981,335,95,72.6,64.9,0,31.740782,100,347,72.5,64.7,0,39.933426,335,211,71.3,279.8,0,33.997326,195,392,73.2,64.4,0,37.297165,380,340,71.5,64.4,0,42.94523,335,228,74,64.3,0,30.976265,227.83318,252,73.5,64.4,0,39.765938,245,358,72.4,64.2,0,37.62874,350,162,72.4,64.4,0,32.048756,160,352,70.5,64.1,0,46.293385,335,233,73.5,64.8,0,38.54794,230,172,72.2,64.4,0,34.812912,150,199,70.9,65.2,0,35.3833,195,392,72.8,64.4,0,34.207012,380,588,69.9,64,0,60.229885,575,340,73.1,64.8,0,35.366295,335,253,73.1,64.9,0,38.355328,250,179,72.6,64.8,0,49.7552,175,195,73,64.7,0,27.888983,190,193,70.3,64.5,0,34.558914,185,314,69.4,64.3,0,34.708855,300,308,72.3,64.1,0,33.97617,300,213,68.9,64.1,0,53.130722,210,907,67.1,63.9,0,82.9515,880,80.2,78.6,80.4,0,77,79.7,1,0,30.09
20160712,20,73.9,84.6,34.2721947,46.398175,258,47.7,45.2,5.65,74.6,71.8,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.7,62.2,71.5,100,40.6,61.6,71.5,0,75.4,1.85,62.6,1.8125,60.3,0,0,35,11.3,0,0,0,73.3,73.6,63.7,65.8,15,40.9,61.8,54.6,0,73.5,1.02,62.6,1.8125,61.8,0,0,90.1,71,15.2,4,0.6,15,15,97.4,63.6,79.8,100,39.6,0,73.6,1.3,60.413795,59.913795,0,12.3,0,0,1,65.7,1,72,211,66.2,0,29.708904,200,72,68,0,74.7,64.6,0,9000,265,72.2,63.1,0,35.32676,260,131,69.8,63.8,0,49.784668,125,1019,71,63.5,0,26.392818,1000,407,73.9,63.9,0,34.174152,414.10687,610,71.3,63.9,0,43.75,600,204,70.4,64,0,35.446297,200,128,70.7,64,0,49.309834,125,338,70.1,64.3,0,35.302734,330,336,71.1,64.5,0,100,650,851,69.8,64.8,0,100,950,511,0,63.8,0,34.426834,500,510,71,63.7,0,33.280136,500,182,72.9,64.5,0,47.29927,175,255,70.2,64.9,0,40.15519,245,232,70.7,64.6,0,41.553017,220,355,73,64.5,0,33.212254,350,166,73,64.6,0,34.09756,160,361,71.8,64.6,0,32.825165,335,351,72.5,64.5,0,30.615198,335,205,70.9,65.1,0,37.776703,195,399,72.6,64.7,0,33.337246,380,249,69.3,64.4,0,43.55342,245,180,73.6,64.5,0,43.06015,175,257,72.5,64.6,0,45.327957,245,427,71.8,64.3,0,40.319843,420,162,72.9,64.8,0,26.349787,160,347,70.8,64.6,0,38.49606,335,305,72.7,64.9,0,34.03742,300,414,72,64.3,0,29.971954,400,203,70.7,64.9,0,37.983643,195,407,71.2,64.2,0,31.141106,380,344,70.4,64.7,0,31.58404,335,178,73.7,64.1,0,56.3108,175,251,73,64.6,0,41.23674,245,355,72.5,64.2,0,36.114483,350,165,73.5,64.5,0,35.905586,160,341,73.7,64.4,0,37.97764,335,235,72.7,65.2,0,40.260056,230,306,72.9,64.3,0,36.046936,285,198,70.6,64.9,0,41.27773,195,409,73.1,64.5,0,31.84874,380,356,71.3,64.1,0,38.24711,335,181,73.5,64.3,0,55.57716,175,262,72.8,64.3,0,44.449825,245,427,72.3,64.3,0,46.63622,420,164,73.2,64.2,0,33.182205,160,342,72.2,64.2,0,34.29981,335,95,72.6,64.9,0,31.740782,100,349,72.5,64.7,0,39.933426,335,211,71.3,279.9,0,33.997326,195,392,73.3,64.3,0,37.297165,380,340,71.5,64.3,0,42.94523,335,226,74,64.3,0,30.976265,227.83318,254,73.5,64.4,0,39.765938,245,359,72.4,64.2,0,37.62874,350,162,72.4,64.5,0,32.048756,160,357,70.5,64.2,0,46.293385,335,234,73.5,64.8,0,38.54794,230,167,72.2,64.4,0,34.812912,150,199,70.9,65.2,0,35.3833,195,386,72.8,64.4,0,34.207012,380,588,69.9,64,0,60.229885,575,342,73.1,64.8,0,35.366295,335,253,73.1,64.9,0,38.355328,250,179,72.6,64.9,0,49.7552,175,195,73,64.8,0,27.888983,190,194,70.4,64.5,0,34.558914,185,317,69.4,64.3,0,34.708855,300,308,72.2,64.1,0,33.97617,300,213,68.9,64.2,0,53.130722,210,907,67.1,63.9,0,82.9515,880,80.2,78.6,80.4,0,77,79.7,1.1,0,30.09
20160712,25,74,84.6,34.35379577,46.398175,258,47.5,45,5.65,74.8,72,-0.2,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.7,62.1,71,100,39.6,61.6,71,0,75.4,1.8,62.6,1.8125,60.3,0,0,34.9,11.3,0,0,0,73.3,73.5,63.8,65.6,15,40.9,61.8,55.7,0,73.6,1.01,62.6,1.8125,61.9,0,0,89.7,70.9,15.3,4.2,1.3,15,15,97.4,63.6,79.8,100,39.9,0,73.6,1.3,60.413795,59.913795,0,12.3,0,0,1,65.6,1,72,212,66.1,0,29.708904,200,72,68,0,74.7,64.5,0,9000,265,72.2,62.9,0,35.32676,260,131,69.8,63.6,0,49.784668,125,1013,71,63.4,0,26.392818,1000,415,73.9,63.8,0,32.86109,414.10687,609,71.3,63.8,0,43.75,600,202,70.4,63.8,0,35.446297,200,127,70.6,63.9,0,49.309834,125,337,70.1,64.2,0,35.302734,330,335,71,64.4,0,100,650,848,69.8,64.7,0,100,950,511,0,63.7,0,34.426834,500,510,71,63.6,0,33.280136,500,182,72.9,64.6,0,47.29927,175,255,70.2,64.9,0,40.15519,245,232,70.7,64.6,0,41.553017,220,356,73,64.5,0,33.212254,350,166,73,64.6,0,34.09756,160,362,71.8,64.6,0,32.825165,335,351,72.5,64.5,0,30.615198,335,205,70.9,65.1,0,37.776703,195,398,72.6,64.7,0,33.337246,380,249,69.3,64.5,0,43.55342,245,181,73.6,64.5,0,43.06015,175,258,72.5,64.6,0,45.327957,245,427,71.8,64.3,0,40.319843,420,162,72.9,64.9,0,26.349787,160,350,70.7,64.7,0,38.49606,335,305,72.7,64.9,0,34.03742,300,414,72,64.3,0,29.971954,400,204,70.7,64.9,0,37.983643,195,397,71.2,64.3,0,31.85276,380,348,70.4,64.7,0,31.58404,335,179,73.7,64.2,0,56.3108,175,252,72.9,64.6,0,41.23674,245,354,72.5,64.2,0,36.114483,350,165,73.5,64.5,0,35.905586,160,344,73.7,64.4,0,37.97764,335,235,72.7,65.2,0,40.260056,230,309,72.9,64.3,0,36.046936,285,198,70.6,64.9,0,41.27773,195,410,73.1,64.5,0,31.84874,380,356,71.3,64.1,0,38.24711,335,181,73.5,64.3,0,55.57716,175,262,72.8,64.3,0,44.449825,245,430,72.3,64.3,0,46.63622,420,166,73.2,64.2,0,33.182205,160,342,72.1,64.3,0,34.29981,335,94,72.6,64.9,0,31.740782,100,349,72.5,64.8,0,39.933426,335,211,71.3,280,0,33.997326,195,389,73.2,64.4,0,37.297165,380,343,71.5,64.4,0,42.94523,335,228,74,64.3,0,30.976265,227.83318,255,73.5,64.4,0,39.765938,245,359,72.4,64.2,0,37.62874,350,162,72.4,64.5,0,32.048756,160,357,70.5,64.2,0,46.293385,335,234,73.5,64.8,0,38.54794,230,172,72.2,64.5,0,34.812912,150,200,70.9,65.2,0,35.3833,195,394,72.8,64.5,0,34.207012,380,588,70,64.1,0,60.229885,575,340,73.1,64.8,0,35.366295,335,254,73,64.9,0,38.355328,250,180,72.7,64.9,0,49.7552,175,195,72.9,64.7,0,27.888983,190,194,70.4,64.6,0,34.558914,185,312,69.4,64.3,0,34.708855,300,308,72.1,64.1,0,33.97617,300,213,68.9,64.2,0,53.130722,210,912,67.1,64,0,82.9515,880,80.2,78.6,80.4,0,77,79.7,1.1,0,30.09
20160712,30,74,85.6,34.5547818,46.398175,257,47.4,44.9,5.7,74.8,72,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75,62.2,71.5,100,38.9,61.6,71.5,0,75.5,1.85,62.6,1.8125,60.3,0,0,35,11.3,0,0,0,73.3,73.6,63.8,65.8,15,40.8,61.8,54.3,0,73.5,0.99,62.6,1.8125,61.9,0,0,89.7,71.2,14.9,3.8,0.6,15,15,97.4,63.6,79.8,100,40,0,73.6,1.3,60.413795,59.913795,0,12.3,0,0,1,65.5,1,72,214,66.1,0,29.708904,200,72,68,0,74.7,64.5,0,9000,265,72.2,62.9,0,35.32676,260,131,69.8,63.6,0,49.784668,125,1017,71,63.4,0,26.392818,1000,413,73.9,63.8,0,32.918682,414.10687,611,71.3,63.8,0,43.75,600,205,70.4,63.9,0,35.446297,200,128,70.6,63.9,0,49.309834,125,338,70,64.1,0,35.302734,330,336,71,64.3,0,100,650,853,69.8,64.7,0,100,950,512,0,63.7,0,34.426834,500,510,71,63.6,0,33.280136,500,181,72.9,64.5,0,47.29927,175,255,70.2,64.9,0,40.15519,245,231,70.7,64.6,0,41.553017,220,356,73,64.5,0,33.212254,350,165,73,64.6,0,34.09756,160,359,71.8,64.6,0,32.825165,335,350,72.5,64.5,0,30.615198,335,204,71,65.1,0,37.776703,195,401,72.6,64.7,0,33.337246,380,248,69.3,64.5,0,43.55342,245,180,73.6,64.5,0,43.06015,175,256,72.5,64.6,0,45.327957,245,428,71.8,64.3,0,40.319843,420,162,72.9,64.9,0,26.349787,160,346,70.7,64.7,0,38.49606,335,305,72.7,64.9,0,34.03742,300,412,72,64.3,0,29.971954,400,203,70.7,64.9,0,37.983643,195,390,71.2,64.3,0,31.66871,380,346,70.4,64.7,0,31.58404,335,178,73.7,64.2,0,56.3108,175,251,72.9,64.6,0,41.23674,245,352,72.5,64.2,0,36.114483,350,165,73.4,64.5,0,35.905586,160,341,73.7,64.4,0,37.97764,335,234,72.8,65.2,0,40.260056,230,306,72.9,64.3,0,36.046936,285,197,70.6,64.9,0,41.27773,195,410,73.1,64.5,0,31.84874,380,351,71.3,64.1,0,38.24711,335,180,73.5,64.3,0,55.57716,175,260,72.9,64.3,0,44.449825,245,426,72.3,64.3,0,46.63622,420,164,73.2,64.2,0,33.182205,160,340,72.2,64.2,0,34.29981,335,94,72.6,64.9,0,31.740782,100,349,72.5,64.8,0,39.933426,335,210,71.3,279.9,0,33.997326,195,386,73.3,64.4,0,37.297165,380,342,71.5,64.4,0,42.94523,335,227,74,64.3,0,30.976265,227.83318,253,73.5,64.4,0,39.765938,245,356,72.4,64.2,0,37.62874,350,162,72.4,64.5,0,32.048756,160,347,70.5,64.2,0,46.293385,335,232,73.5,64.8,0,38.54794,230,172,72.2,64.5,0,34.812912,150,198,70.9,65.2,0,35.3833,195,392,72.8,64.4,0,34.207012,380,585,70,64.1,0,60.229885,575,339,73.1,64.8,0,35.366295,335,253,73,64.9,0,38.355328,250,178,72.7,64.9,0,49.7552,175,194,72.9,64.8,0,27.888983,190,193,70.4,64.6,0,34.558914,185,310,69.4,64.3,0,34.708855,300,307,72.2,64.1,0,33.97617,300,213,68.9,64.2,0,53.130722,210,907,67.2,64,0,82.9515,880,80.2,78.6,80.4,0,77,79.7,1.1,-0.2,30.09
20160712,35,74,85.5,34.53467798,46.398175,255,47.4,44.9,5.7,75.2,72.5,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.1,62.3,72,100,38.6,61.6,72,0,75.6,1.8,62.6,1.8125,60.3,0,0,35.4,11.4,0,0,0,73.3,73.6,63.6,65.6,15,40.7,61.8,54.2,0,73.5,0.99,62.6,1.8125,62,0,0,90.5,70.9,14.9,4,0.9,15,15,97.4,63.6,79.8,100,39.9,0,73.6,1.3,60.413795,59.913795,0,12.3,0,0,1,65.8,1,72,214,66.3,0,29.708904,200,72,68,0,74.7,64.6,0,9000,265,72.2,63.2,0,35.32676,260,131,69.8,63.8,0,49.784668,125,1018,71,63.5,0,26.392818,1000,410,73.9,64,0,33.59825,414.10687,611,71.3,63.9,0,43.75,600,203,70.4,64,0,35.446297,200,128,70.6,64.1,0,49.309834,125,338,70.1,64.3,0,35.302734,330,335,71,64.6,0,100,650,851,69.8,64.9,0,100,950,511,0,63.8,0,34.426834,500,510,70.9,63.8,0,33.280136,500,181,72.9,64.5,0,47.29927,175,254,70.2,64.9,0,40.15519,245,231,70.7,64.6,0,41.553017,220,355,73,64.5,0,33.212254,350,165,73,64.6,0,34.09756,160,357,71.8,64.6,0,32.825165,335,349,72.6,64.5,0,30.615198,335,205,71,65.1,0,37.776703,195,395,72.6,64.7,0,33.337246,380,248,69.3,64.5,0,43.55342,245,180,73.6,64.5,0,43.06015,175,256,72.5,64.5,0,45.327957,245,427,71.8,64.3,0,40.319843,420,162,72.9,64.9,0,26.349787,160,346,70.7,64.7,0,38.49606,335,305,72.7,64.9,0,34.03742,300,412,72,64.3,0,29.971954,400,204,70.7,64.9,0,37.983643,195,386,71.2,64.3,0,30.907976,380,347,70.4,64.7,0,31.58404,335,177,73.7,64.1,0,56.3108,175,250,72.9,64.6,0,41.23674,245,351,72.5,64.2,0,36.114483,350,165,73.4,64.5,0,35.905586,160,342,73.7,64.4,0,37.97764,335,234,72.7,65.2,0,40.260056,230,305,72.9,64.3,0,36.046936,285,198,70.6,64.9,0,41.27773,195,410,73.1,64.5,0,31.84874,380,353,71.3,64.1,0,38.24711,335,180,73.5,64.3,0,55.57716,175,261,72.9,64.3,0,44.449825,245,429,72.2,64.3,0,46.63622,420,164,73.2,64.2,0,33.182205,160,342,72.2,64.3,0,34.29981,335,95,72.6,64.9,0,31.740782,100,349,72.5,64.8,0,39.933426,335,210,71.3,279.6,0,33.997326,195,390,73.3,64.4,0,37.297165,380,342,71.5,64.3,0,42.94523,335,226,74,64.3,0,30.976265,227.83318,252,73.5,64.4,0,39.765938,245,358,72.4,64.2,0,37.62874,350,162,72.3,64.5,0,32.048756,160,353,70.5,64.2,0,46.293385,335,233,73.5,64.8,0,38.54794,230,171,72.2,64.4,0,34.812912,150,198,70.9,65.2,0,35.3833,195,382,72.8,64.4,0,34.207012,380,583,70,64,0,60.229885,575,339,73.1,64.8,0,35.366295,335,254,73,64.9,0,38.355328,250,179,72.7,64.9,0,49.7552,175,196,72.9,64.8,0,27.888983,190,193,70.4,64.5,0,34.558914,185,313,69.4,64.3,0,34.708855,300,306,72.1,64,0,33.97617,300,213,68.9,64.2,0,53.130722,210,908,67.2,63.9,0,82.9515,880,80.2,78.6,80.4,0,77,79.7,0.2,1.1,30.09
20160712,40,73.9,86.5,34.65280956,46.398175,257,47.4,45,5.7,75.4,72.6,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,74.7,62.3,71.5,100,38.2,61.6,71.5,0,75.5,1.8,62.6,1.8125,60.3,0,0,35.1,11.4,0,0,0,73.3,73.6,63.5,65.8,15,40.6,61.8,50.6,0,73.5,1,62.6,1.8125,62.1,0,0,90.5,71.2,13.7,3.9,0.9,15,15,97.2,63.6,79.8,100,40.8,0,73.6,1.3,60.413795,59.913795,0,12.3,0,0,1,66.4,1,72,212,66.3,0,29.708904,200,72,68,0,74.7,64.6,0,9000,264,72.2,63.2,0,35.32676,260,130,69.8,63.8,0,49.784668,125,1008,71,63.6,0,26.392818,1000,411,73.8,64,0,33.460033,414.10687,606,71.2,64,0,43.75,600,204,70.4,64,0,35.446297,200,127,70.5,64.2,0,49.309834,125,335,70.1,64.3,0,35.302734,330,334,71,64.5,0,100,650,848,69.7,64.9,0,100,950,510,0,63.9,0,34.426834,500,510,70.9,63.8,0,33.280136,500,182,72.9,64.5,0,47.29927,175,253,70.2,64.8,0,40.15519,245,230,70.6,64.6,0,41.553017,220,355,73,64.4,0,33.212254,350,165,73,64.6,0,34.09756,160,358,71.8,64.6,0,32.825165,335,350,72.6,64.5,0,30.615198,335,203,71,65.1,0,37.776703,195,387,72.6,64.7,0,33.337246,380,251,69.3,64.4,0,43.55342,245,179,73.6,64.4,0,43.06015,175,255,72.5,64.5,0,45.327957,245,427,71.8,64.2,0,40.319843,420,161,72.9,64.8,0,26.349787,160,346,70.8,64.6,0,38.49606,335,305,72.7,64.9,0,34.03742,300,412,72,64.3,0,29.971954,400,203,70.7,64.9,0,37.983643,195,385,71.2,64.2,0,30.846626,380,345,70.4,64.7,0,31.571945,335,178,73.7,64.1,0,56.3108,175,250,72.9,64.6,0,41.23674,245,353,72.5,64.1,0,36.393402,350,165,73.5,64.5,0,35.905586,160,341,73.7,64.4,0,37.97764,335,235,72.8,65.2,0,40.260056,230,306,72.9,64.3,0,36.046936,285,197,70.6,64.9,0,41.27773,195,405,73.1,64.4,0,31.84874,380,349,71.3,64.1,0,38.24711,335,179,73.5,64.3,0,55.57716,175,260,72.9,64.2,0,44.449825,245,427,72.3,64.3,0,46.63622,420,163,73.2,64.2,0,33.182205,160,341,72.2,64.2,0,34.29981,335,94,72.6,64.9,0,31.740782,100,347,72.5,64.7,0,39.933426,335,209,71.3,279.8,0,33.997326,195,385,73.3,64.3,0,37.297165,380,340,71.5,64.3,0,42.94523,335,228,74,64.3,0,30.976265,227.83318,253,73.5,64.3,0,39.765938,245,356,72.4,64.2,0,37.62874,350,162,72.3,64.5,0,32.048756,160,348,70.5,64.1,0,46.293385,335,232,73.4,64.8,0,38.54794,230,164,72.2,64.4,0,34.812912,150,198,70.9,65.2,0,35.3833,195,385,72.8,64.4,0,34.207012,380,583,70,64,0,60.229885,575,338,73.1,64.8,0,35.366295,335,253,73.1,64.9,0,38.355328,250,179,72.7,64.8,0,49.7552,175,193,72.9,64.7,0,27.888983,190,193,70.4,64.6,0,34.558914,185,314,69.4,64.2,0,34.708855,300,306,72.2,64,0,33.97617,300,213,68.9,64.1,0,53.130722,210,906,67.2,63.9,0,82.9515,880,80.2,78.6,80.4,0,77,79.7,-0.7,-0.1,30.09
20160712,45,73.7,87.2,34.62678065,46.398175,257,47.4,44.9,5.65,75.5,72.6,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.9,62.4,71.5,100,37.8,61.6,71.5,0,75.6,1.8,62.6,1.8125,60.3,0,0,35.1,11.3,0,0,0,73.3,73.6,63.4,65.9,15,40.4,61.8,51.8,0,73.5,0.99,62.6,1.8125,62.1,0,0,90.5,71.5,14.1,4.2,1.7,15,15,97.4,63.6,79.8,100,39.5,0,73.6,1.3,60.413795,59.913795,0,12.3,0,0,1,67.1,1,72,211,66.2,0,29.708904,200,72,68,0,74.7,64.6,0,9000,263,72.2,63.2,0,35.32676,260,130,69.8,63.8,0,49.784668,125,1012,71,63.5,0,26.392818,1000,414,73.9,64.1,0,32.895645,414.10687,606,71.3,63.9,0,43.75,600,202,70.4,64,0,35.446297,200,127,70.6,64.1,0,49.309834,125,336,69.9,64.3,0,35.302734,330,334,71,64.5,0,100,650,847,69.8,64.8,0,100,950,510,0,63.8,0,34.426834,500,510,70.9,63.8,0,33.280136,500,181,72.9,64.4,0,47.29927,175,254,70.2,64.8,0,40.15519,245,230,70.7,64.5,0,41.553017,220,355,73,64.4,0,33.212254,350,165,73,64.5,0,34.09756,160,358,71.8,64.5,0,32.825165,335,351,72.6,64.4,0,30.615198,335,203,70.9,65.1,0,37.776703,195,388,72.6,64.6,0,33.337246,380,250,69.3,64.4,0,43.55342,245,179,73.6,64.4,0,43.06015,175,256,72.5,64.4,0,45.327957,245,425,71.8,64.2,0,40.319843,420,161,72.9,64.8,0,26.349787,160,346,70.7,64.6,0,38.49606,335,305,72.7,64.8,0,34.03742,300,412,72,64.3,0,29.971954,400,203,70.7,64.9,0,37.983643,195,378,71.2,64.2,0,31.68098,380,345,70.4,64.6,0,31.112453,335,177,73.7,64,0,56.3108,175,249,72.9,64.5,0,41.23674,245,354,72.5,64.1,0,37.011887,350,165,73.5,64.4,0,35.905586,160,342,73.7,64.3,0,37.97764,335,233,72.7,65.2,0,40.260056,230,305,72.9,64.3,0,36.046936,285,196,70.6,64.8,0,41.27773,195,411,73.1,64.4,0,31.84874,380,355,71.3,64,0,38.24711,335,180,73.5,64.2,0,55.57716,175,261,72.9,64.2,0,44.449825,245,427,72.2,64.2,0,46.63622,420,164,73.2,64.2,0,33.182205,160,339,72.1,64.2,0,34.29981,335,95,72.6,64.8,0,31.740782,100,349,72.5,64.7,0,39.933426,335,210,71.3,279.9,0,33.997326,195,388,73.3,64.3,0,37.297165,380,341,71.5,64.3,0,42.94523,335,228,74,64.2,0,30.976265,227.83318,252,73.5,64.3,0,39.765938,245,356,72.4,64.1,0,37.62874,350,162,72.3,64.4,0,32.048756,160,353,70.5,64.1,0,46.293385,335,232,73.5,64.8,0,38.54794,230,169,72.2,64.4,0,34.812912,150,198,70.9,65.2,0,35.3833,195,388,72.8,64.3,0,34.207012,380,583,70,63.9,0,60.229885,575,339,73.1,64.7,0,35.366295,335,253,73.1,64.9,0,38.355328,250,178,72.7,64.8,0,49.7552,175,194,72.9,64.7,0,27.888983,190,193,70.4,64.5,0,34.558914,185,313,69.4,64.2,0,34.708855,300,305,72.3,64,0,33.97617,300,213,69,64.1,0,53.130722,210,907,67.2,63.9,0,82.9515,880,80.2,78.6,80.4,0,77,79.7,1.1,0,30.09
20160712,50,73.6,87.5,34.60339818,46.398175,257,47.3,44.8,5.7,75.1,72.3,-0.2,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,74.8,62.3,71.5,100,37.3,61.6,71.5,0,75.5,1.8,62.6,1.8125,60.3,0,0,35.1,11.4,0,0,0,73.3,73.5,63.5,66,15,40.3,61.8,54.9,0,73.5,1.01,62.6,1.8125,62.1,0,0,90.6,71.5,15,4.2,0.7,15,15,97.4,63.6,79.8,100,38.9,0,73.6,1.3,60.413795,59.913795,0,12.3,0,0,1,67.8,1,72,212,66.3,0,29.708904,200,72,68,0,74.7,64.6,0,9000,264,72.2,63.2,0,35.32676,260,131,69.8,63.8,0,49.784668,125,1011,71,63.6,0,26.392818,1000,412,73.9,64,0,32.757427,414.10687,607,71.2,64,0,43.75,600,202,70.4,64,0,35.446297,200,127,70.6,64.1,0,49.309834,125,336,70.1,64.3,0,35.302734,330,334,71,64.6,0,100,650,848,69.8,64.8,0,100,950,511,0,63.9,0,34.426834,500,510,70.9,63.8,0,33.280136,500,182,72.9,64.4,0,47.29927,175,255,70.2,64.8,0,40.15519,245,231,70.7,64.5,0,41.553017,220,355,72.9,64.4,0,33.212254,350,165,73,64.5,0,34.09756,160,358,71.8,64.5,0,32.825165,335,351,72.6,64.4,0,30.615198,335,205,71,65,0,37.776703,195,391,72.6,64.6,0,33.337246,380,253,69.3,64.4,0,43.55342,245,180,73.6,64.4,0,43.06015,175,257,72.5,64.4,0,45.327957,245,428,71.8,64.2,0,40.319843,420,162,72.9,64.7,0,26.349787,160,346,70.7,64.6,0,38.49606,335,305,72.7,64.9,0,34.03742,300,413,72,64.2,0,29.971954,400,204,70.7,64.9,0,37.983643,195,375,71.2,64.2,0,31.411043,380,348,70.4,64.6,0,31.112453,335,179,73.7,64,0,56.3108,175,250,72.9,64.5,0,41.23674,245,354,72.5,64.1,0,37.011887,350,165,73.4,64.4,0,35.905586,160,342,73.7,64.3,0,37.97764,335,235,72.7,65.2,0,40.260056,230,307,72.9,64.2,0,36.046936,285,198,70.5,64.8,0,41.27773,195,411,73.1,64.3,0,31.84874,380,356,71.4,64,0,38.24711,335,181,73.5,64.2,0,55.57716,175,261,72.9,64.2,0,44.449825,245,429,72.2,64.2,0,46.63622,420,164,73.3,64.1,0,33.182205,160,339,72.1,64.2,0,34.29981,335,95,72.5,64.8,0,31.740782,100,350,72.5,64.7,0,39.933426,335,210,71.3,279.7,0,33.997326,195,387,73.2,64.3,0,37.297165,380,343,71.5,64.3,0,42.94523,335,228,74,64.2,0,30.976265,227.83318,253,73.5,64.3,0,39.765938,245,357,72.4,64.1,0,37.62874,350,162,72.3,64.4,0,32.048756,160,357,70.5,64.1,0,46.293385,335,232,73.5,64.7,0,38.54794,230,168,72.2,64.4,0,34.812912,150,199,70.9,65.2,0,35.3833,195,391,72.8,64.4,0,34.207012,380,582,70,63.9,0,60.229885,575,339,73.1,64.7,0,35.366295,335,253,73,64.8,0,38.355328,250,179,72.7,64.8,0,49.7552,175,195,72.9,64.7,0,27.888983,190,193,70.4,64.5,0,34.558914,185,312,69.4,64.2,0,34.708855,300,307,72.3,64,0,33.97617,300,213,68.9,64.1,0,53.130722,210,907,67.2,63.9,0,82.9515,880,80.2,78.6,80.4,0,77,79.7,0.5,1.7,30.09
20160712,55,73.7,84.5,34.08965463,46.398175,257,47.3,44.8,5.7,75.2,72.4,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,74.6,62.2,71.5,100,36.8,61.6,71.5,0,75.3,1.85,62.6,1.8125,60.3,0,0,35.1,11.3,0,0,0,73.3,73.5,63.7,65.9,15,40.2,61.8,56.9,0,73.5,1,62.6,1.8125,62.2,0,0,90.5,71.4,15.5,4.1,1.1,15,15,97.4,63.6,79.8,100,39.9,0,73.6,1.3,60.413795,59.913795,0,12.3,0,0,1,68.2,1,72,215,66.2,0,29.708904,200,72,68,0,74.7,64.6,0,9000,264,72.2,63.1,0,35.32676,260,131,69.8,63.8,0,49.784668,125,1027,71,63.5,0,26.392818,1000,409,73.9,63.9,0,33.817093,414.10687,612,71.3,63.9,0,43.75,600,203,70.4,64,0,35.446297,200,128,70.5,64,0,49.309834,125,338,70.1,64.2,0,35.302734,330,337,71,64.5,0,100,650,851,69.7,64.7,0,100,950,511,0,63.8,0,34.426834,500,510,70.9,63.7,0,33.280136,500,182,72.9,64.4,0,47.29927,175,254,70.2,64.8,0,40.15519,245,232,70.7,64.5,0,41.553017,220,357,72.9,64.4,0,33.212254,350,166,73,64.5,0,34.09756,160,360,71.8,64.5,0,32.825165,335,349,72.6,64.4,0,30.615198,335,205,71,65,0,37.776703,195,393,72.6,64.6,0,33.337246,380,253,69.3,64.4,0,43.55342,245,180,73.6,64.4,0,43.06015,175,257,72.5,64.4,0,45.327957,245,428,71.8,64.2,0,40.319843,420,162,72.9,64.7,0,26.349787,160,347,70.7,64.6,0,38.49606,335,305,72.7,64.9,0,34.03742,300,413,72,64.3,0,29.971954,400,204,70.7,64.8,0,37.983643,195,398,71.2,64.2,0,31.730062,380,350,70.4,64.6,0,31.571945,335,179,73.7,64,0,56.3108,175,249,72.9,64.5,0,41.23674,245,355,72.5,64.1,0,37.011887,350,165,73.4,64.4,0,35.905586,160,343,73.7,64.3,0,37.97764,335,235,72.7,65.2,0,40.260056,230,308,72.9,64.3,0,36.046936,285,197,70.5,64.8,0,41.27773,195,411,73.1,64.4,0,31.84874,380,351,71.4,64,0,38.24711,335,181,73.5,64.2,0,55.57716,175,262,72.9,64.2,0,44.449825,245,427,72.2,64.2,0,46.63622,420,165,73.3,64.1,0,33.182205,160,344,72.1,64.2,0,34.29981,335,94,72.4,64.8,0,31.740782,100,349,72.5,64.7,0,39.933426,335,211,71.3,279.7,0,33.997326,195,390,73.2,64.3,0,37.297165,380,341,71.5,64.3,0,42.94523,335,229,74,64.2,0,30.976265,227.83318,253,73.5,64.3,0,39.765938,245,358,72.4,64.1,0,37.62874,350,162,72.3,64.4,0,32.048756,160,355,70.5,64.1,0,46.293385,335,233,73.4,64.7,0,38.54794,230,181,72.2,64.3,0,34.812912,150,199,70.9,65.2,0,35.3833,195,388,72.8,64.4,0,34.207012,380,584,70,63.9,0,60.229885,575,341,73.1,64.7,0,35.366295,335,254,73,64.8,0,38.355328,250,179,72.7,64.8,0,49.7552,175,195,72.9,64.6,0,27.888983,190,193,70.4,64.5,0,34.558914,185,313,69.4,64.2,0,34.708855,300,307,72.2,64,0,33.97617,300,214,68.9,64.1,0,53.130722,210,909,67.2,63.9,0,82.9515,880,80.2,78.6,80.4,0,77,79.7,0.2,0,30.09
