20160712,100,74,84.6,34.35379577,46.398175,253,47.3,44.8,5.65,75.2,72.4,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.9,62.3,72,100,36.5,61.6,72,0,75.6,1.8,62.6,1.8125,60.4,0,0,35.3,11.4,0,0,0,73.3,73.5,63.5,65.8,15,40,61.8,55.2,0,73.5,0.99,62.6,1.8125,62.3,0,0,90.8,71.4,15.4,4.2,0.7,15,15,97.5,63.6,79.8,100,40.8,0,73.6,1.3,60.413795,59.913795,0,12.3,0,0,1,68.6,1,72,213,66.2,0,29.708904,200,72,68,0,74.7,64.6,0,9000,265,72.2,63.1,0,35.32676,260,131,69.7,63.8,0,49.784668,125,1030,71,63.5,0,26.392818,1000,412,73.9,64,0,32.964752,414.10687,611,71.3,63.9,0,43.75,600,204,70.4,64,0,35.446297,200,128,70.5,64,0,49.309834,125,337,70.1,64.3,0,35.302734,330,334,71,64.5,0,100,650,851,69.7,64.8,0,100,950,511,0,63.8,0,34.426834,500,510,70.9,63.8,0,33.280136,500,182,72.9,64.4,0,47.29927,175,255,70.2,64.8,0,40.15519,245,231,70.7,64.5,0,41.553017,220,356,72.9,64.4,0,33.212254,350,165,73,64.5,0,34.09756,160,358,71.8,64.5,0,32.825165,335,350,72.6,64.4,0,30.615198,335,205,71,65,0,37.776703,195,388,72.6,64.6,0,33.337246,380,251,69.3,64.4,0,43.55342,245,180,73.6,64.4,0,43.06015,175,256,72.5,64.4,0,45.327957,245,426,71.8,64.2,0,40.319843,420,162,72.9,64.8,0,26.349787,160,348,70.7,64.5,0,38.49606,335,305,72.7,64.8,0,34.03742,300,412,72,64.3,0,29.971954,400,203,70.7,64.8,0,37.983643,195,407,71.2,64.2,0,31.214724,380,347,70.4,64.6,0,31.571945,335,178,73.7,64,0,56.3108,175,249,72.9,64.5,0,41.23674,245,353,72.5,64.1,0,37.011887,350,165,73.4,64.4,0,35.905586,160,342,73.7,64.3,0,37.97764,335,234,72.7,65.1,0,40.260056,230,308,72.9,64.3,0,36.046936,285,197,70.5,64.8,0,41.27773,195,411,73.1,64.4,0,31.84874,380,354,71.3,64,0,38.24711,335,180,73.5,64.2,0,55.57716,175,260,72.9,64.2,0,44.449825,245,429,72.2,64.2,0,46.63622,420,164,73.3,64.1,0,33.182205,160,341,72.1,64.2,0,34.29981,335,94,72.5,64.8,0,31.740782,100,348,72.6,64.7,0,39.933426,335,210,71.3,280,0,33.997326,195,391,73.2,64.3,0,37.297165,380,342,71.5,64.3,0,42.94523,335,228,74,64.2,0,30.976265,227.83318,253,73.5,64.3,0,39.765938,245,356,72.4,64.1,0,37.62874,350,162,72.3,64.4,0,32.048756,160,350,70.5,64.1,0,46.293385,335,232,73.4,64.7,0,38.54794,230,170,72.2,64.3,0,34.812912,150,199,70.9,65.2,0,35.3833,195,387,72.8,64.3,0,34.207012,380,586,70,63.9,0,60.229885,575,338,73.1,64.7,0,35.366295,335,253,73,64.8,0,38.355328,250,178,72.7,64.8,0,49.7552,175,194,73,64.7,0,27.888983,190,193,70.4,64.5,0,34.558914,185,310,69.4,64.2,0,34.708855,300,306,72.2,64,0,33.97617,300,213,68.9,64.1,0,53.130722,210,908,67.2,63.9,0,82.9515,880,80.2,78.6,80.4,0,77,79.7,1.1,-0.1,30.09
20160712,105,74,85,34.43417628,42.00229667,257,47.2,44.7,5.65,75,72.2,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.7,62.2,72,100,35.9,61.6,72,0,75.3,1.85,62.6,1.8125,60.3,0,0,35.3,11.4,0,0,0,73.3,73.6,63.4,65.5,15,40,61.8,56.1,0,73.4,1,62.6,1.8125,62.3,0,0,90.8,70.8,15.6,4,0.8,15,15,97.4,63.6,79.8,100,39.8,0,73.6,1.3,60.413795,59.913795,0,12.3,0,0,1,68.9,1,72,215,66.2,0,29.708904,200,72,68,0,74.7,64.6,0,9000,264,72.1,63.1,0,35.32676,260,131,69.8,63.7,0,49.784668,125,1020,71,63.5,0,26.392818,1000,409,73.9,63.9,0,33.759502,414.10687,612,71.3,63.9,0,43.75,600,204,70.4,63.9,0,35.446297,200,127,70.5,64,0,49.309834,125,339,70.1,64.3,0,35.302734,330,336,71,64.5,0,100,650,850,69.7,64.8,0,100,950,511,0,63.8,0,34.426834,500,510,70.9,63.7,0,33.280136,500,182,72.9,64.4,0,47.29927,175,253,70.2,64.8,0,40.15519,245,231,70.6,64.4,0,41.553017,220,356,72.9,64.3,0,33.212254,350,165,73,64.5,0,34.09756,160,360,71.8,64.5,0,32.825165,335,350,72.6,64.4,0,30.615198,335,205,70.9,65,0,37.776703,195,392,72.6,64.6,0,33.337246,380,252,69.3,64.4,0,43.55342,245,180,73.6,64.4,0,43.06015,175,255,72.5,64.4,0,45.327957,245,427,71.7,64.1,0,40.319843,420,162,72.8,64.7,0,26.349787,160,347,70.7,64.5,0,38.49606,335,305,72.7,64.8,0,34.03742,300,413,72,64.2,0,29.971954,400,203,70.7,64.8,0,37.983643,195,383,71.2,64.1,0,31.337421,380,347,70.4,64.6,0,31.571945,335,178,73.7,64,0,56.3108,175,252,72.9,64.5,0,41.23674,245,354,72.5,64,0,37.011887,350,165,73.4,64.4,0,35.905586,160,342,73.7,64.3,0,37.97764,335,234,72.7,65.1,0,40.260056,230,308,72.9,64.2,0,36.046936,285,198,70.5,64.8,0,41.27773,195,411,73.1,64.3,0,31.84874,380,355,71.3,64,0,38.24711,335,181,73.5,64.2,0,55.57716,175,261,72.9,64.2,0,44.449825,245,431,72.2,64.2,0,46.63622,420,165,73.3,64.1,0,33.182205,160,342,72.1,64.1,0,34.29981,335,93,72.6,64.8,0,31.740782,100,347,72.5,64.7,0,39.933426,335,210,71.3,279.8,0,33.997326,195,390,73.2,64.3,0,37.297165,380,343,71.5,64.2,0,42.94523,335,228,74,64.2,0,30.976265,227.83318,253,73.5,64.2,0,39.765938,245,358,72.3,64.1,0,37.62874,350,162,72.3,64.3,0,32.048756,160,352,70.5,64.1,0,46.293385,335,233,73.4,64.7,0,38.54794,230,168,72.2,64.3,0,34.812912,150,199,70.9,65.1,0,35.3833,195,386,72.8,64.3,0,34.207012,380,591,70,63.9,0,60.229885,575,340,73.1,64.7,0,35.366295,335,253,73,64.8,0,38.355328,250,178,72.7,64.7,0,49.7552,175,194,73,64.6,0,27.888983,190,193,70.4,64.4,0,34.558914,185,311,69.4,64.1,0,34.708855,300,308,72.2,64,0,33.97617,300,213,68.9,64.1,0,53.130722,210,907,67.3,63.8,0,82.9515,880,80.2,78.5,80.4,0,77,79.7,3.1,0,30.09
20160712,110,74,85.2,34.47437348,42.00229667,256,47.2,44.7,5.65,74.9,72.1,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.7,62.4,71.5,100,35.6,61.6,71.5,0,75.3,1.8,62.6,1.8125,60.4,0,0,35.1,11.4,0,0,0,73.3,73.5,63.6,66,15,39.8,61.8,54.7,0,73.5,0.99,62.6,1.8125,62.3,0,0,91,71.8,15.1,4,0.8,15,15,97.4,63.6,79.8,100,39.4,0,73.6,1.3,60.413795,59.913795,0,12.3,0,0,1,69.2,1,72,211,66.3,0,29.708904,200,72,68,0,74.7,64.6,0,9000,265,72.1,63.2,0,35.32676,260,131,69.8,63.8,0,49.784668,125,1011,71,63.5,0,26.392818,1000,411,73.8,64,0,33.28726,414.10687,608,71.2,64,0,43.75,600,203,70.4,64,0,35.446297,200,127,70.5,64.1,0,49.309834,125,337,70.1,64.4,0,35.302734,330,333,71,64.5,0,100,650,849,69.7,64.8,0,100,950,510,0,63.8,0,34.426834,500,510,70.9,63.8,0,33.280136,500,182,72.9,64.4,0,47.29927,175,255,70.2,64.8,0,40.15519,245,231,70.7,64.4,0,41.553017,220,354,72.9,64.3,0,33.212254,350,165,73,64.4,0,34.09756,160,359,71.8,64.5,0,32.825165,335,349,72.6,64.4,0,30.615198,335,204,71,65,0,37.776703,195,390,72.6,64.6,0,33.337246,380,251,69.3,64.3,0,43.55342,245,180,73.6,64.3,0,43.06015,175,255,72.5,64.4,0,45.327957,245,428,71.7,64.1,0,40.319843,420,162,72.8,64.7,0,26.349787,160,346,70.7,64.6,0,38.49606,335,305,72.7,64.8,0,34.03742,300,412,72,64.3,0,29.971954,400,204,70.7,64.8,0,37.983643,195,394,71.2,64.1,0,31.018406,380,346,70.4,64.5,0,31.112453,335,178,73.7,64,0,56.3108,175,250,72.9,64.4,0,41.23674,245,352,72.5,64,0,37.011887,350,165,73.5,64.4,0,35.905586,160,344,73.7,64.3,0,37.97764,335,234,72.7,65.1,0,40.260056,230,306,72.9,64.2,0,36.046936,285,198,70.5,64.8,0,41.27773,195,408,73.1,64.3,0,31.84874,380,353,71.3,64,0,38.24711,335,180,73.5,64.1,0,55.57716,175,260,72.9,64.2,0,44.449825,245,428,72.2,64.2,0,46.63622,420,164,73.3,64.1,0,33.182205,160,341,72.1,64.1,0,34.29981,335,93,72.6,64.8,0,31.740782,100,348,72.5,64.6,0,39.933426,335,210,71.3,279.7,0,33.997326,195,390,73.2,64.3,0,37.297165,380,342,71.5,64.2,0,42.94523,335,227,74,64.2,0,30.976265,227.83318,253,73.5,64.3,0,39.765938,245,356,72.3,64.1,0,37.62874,350,162,72.3,64.4,0,32.048756,160,348,70.5,64,0,46.293385,335,233,73.4,64.7,0,38.54794,230,171,72.2,64.3,0,34.812912,150,199,70.9,65.1,0,35.3833,195,393,72.8,64.3,0,34.207012,380,584,70,63.9,0,60.229885,575,339,73.1,64.7,0,35.366295,335,254,73,64.8,0,38.355328,250,179,72.7,64.7,0,49.7552,175,195,73,64.6,0,27.888983,190,192,70.4,64.5,0,34.558914,185,313,69.4,64.1,0,34.708855,300,306,72.3,63.9,0,33.97617,300,213,68.9,64.1,0,53.130722,210,906,67.3,63.8,0,82.9515,880,80.2,78.6,80.4,0,77,79.7,1,1.8,30.09
20160712,115,73.9,87,34.75304048,42.00229667,259,47.1,44.7,5.65,74.8,72,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.8,62.4,71.5,100,34.7,62,71.5,0,75.5,1.85,63,1.8125,60.5,0,0,35,11.4,0,0,0,73.3,73.6,63.6,65.9,15,39.6,62,53.7,0,73.4,1,63,1.8125,62.4,0,0,90.7,71.4,14.7,3.9,1,15,15,97.4,63.6,79.8,100,39.4,0,73.6,1.3,60.672413,60.172413,0,12.3,0,0,1,69.2,1,72,211,66.2,0,29.708904,200,72,68,0,74.7,64.6,0,9000,266,72.2,63.2,0,35.32676,260,131,69.8,63.8,0,49.784668,125,1018,71,63.6,0,26.392818,1000,409,73.8,64,0,33.89772,414.10687,613,71.3,63.9,0,43.75,600,203,70.4,64,0,35.446297,200,128,70.5,64.1,0,49.309834,125,338,70.1,64.4,0,35.302734,330,336,71,64.5,0,100,650,853,69.7,64.8,0,100,950,512,0,63.8,0,34.426834,500,510,70.9,63.8,0,33.280136,500,182,72.9,64.4,0,47.29927,175,254,70.2,64.8,0,40.15519,245,231,70.7,64.6,0,41.553017,220,353,72.9,64.4,0,33.212254,350,165,73,64.5,0,34.09756,160,358,71.8,64.5,0,32.825165,335,350,72.6,64.5,0,30.615198,335,203,70.9,65.1,0,37.776703,195,392,72.6,64.6,0,33.337246,380,250,69.3,64.4,0,43.55342,245,180,73.6,64.4,0,43.06015,175,255,72.5,64.5,0,45.327957,245,425,71.7,64.2,0,40.319843,420,161,72.8,64.8,0,26.349787,160,347,70.7,64.6,0,38.49606,335,305,72.7,64.9,0,34.03742,300,411,72,64.2,0,29.971954,400,202,70.7,64.8,0,37.983643,195,401,71.2,64.2,0,31.423313,380,345,70.5,64.6,0,31.112453,335,177,73.7,64.1,0,56.3108,175,249,72.9,64.5,0,41.23674,245,354,72.5,64.1,0,37.011887,350,165,73.4,64.4,0,35.905586,160,341,73.7,64.4,0,37.97764,335,234,72.7,65.2,0,40.260056,230,307,72.9,64.3,0,36.046936,285,197,70.5,64.8,0,41.27773,195,408,73.1,64.4,0,31.84874,380,352,71.3,64,0,38.24711,335,180,73.5,64.2,0,55.57716,175,261,72.9,64.2,0,44.449825,245,428,72.2,64.3,0,46.63622,420,163,73.3,64.1,0,33.182205,160,341,72.1,64.2,0,34.29981,335,92,72.6,64.8,0,31.740782,100,346,72.5,64.7,0,39.933426,335,210,71.3,279.8,0,33.997326,195,394,73.2,64.3,0,37.297165,380,341,71.5,64.3,0,42.94523,335,229,74,64.2,0,30.976265,227.83318,252,73.5,64.3,0,39.765938,245,357,72.3,64.1,0,37.62874,350,162,72.3,64.4,0,32.048756,160,349,70.6,64.1,0,46.293385,335,232,73.4,64.7,0,38.54794,230,165,72.2,64.4,0,34.812912,150,199,70.9,65.2,0,35.3833,195,389,72.8,64.4,0,34.207012,380,585,70,63.9,0,60.229885,575,338,73.1,64.7,0,35.366295,335,253,73.1,64.8,0,38.355328,250,179,72.7,64.8,0,49.7552,175,194,72.9,64.7,0,27.888983,190,193,70.4,64.5,0,34.558914,185,314,69.4,64.2,0,34.708855,300,307,72.3,64,0,33.97617,300,212,68.9,64.1,0,53.130722,210,906,67.2,63.9,0,82.9515,880,80.2,78.5,80.4,0,77,79.7,1,0.5,30.09
20160712,120,73.8,85.6,34.39033401,42.00229667,255,47.2,44.9,5.65,74.6,71.9,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,74.8,62.5,72,100,33.9,62,72,0,75.5,1.8,63,1.8125,60.4,0,0,35.3,11.4,0,0,0,73.3,73.5,63.6,65.8,15,39.5,62,52.6,0,73.5,1,63,1.8125,62.4,0,0,91,71.1,14.4,3.8,1.2,15,15,97.3,63.6,79.8,100,39.9,0,73.6,1.3,60.672413,60.172413,0,12.3,0,0,1,69.2,1,72,213,66.3,0,29.708904,200,72,68,0,74.7,64.7,0,9000,266,72.2,63.3,0,35.32676,260,131,69.8,63.9,0,49.784668,125,1018,71,63.6,0,26.392818,1000,409,73.8,64.1,0,33.817093,414.10687,611,71.2,64,0,43.75,600,204,70.4,64.1,0,35.446297,200,128,70.5,64.2,0,49.309834,125,336,70.1,64.4,0,35.302734,330,336,71,64.6,0,100,650,852,69.7,64.9,0,100,950,511,0,63.9,0,34.426834,500,510,70.9,63.9,0,33.280136,500,183,72.9,64.5,0,47.29927,175,254,70.2,64.8,0,40.15519,245,232,70.6,64.5,0,41.553017,220,359,72.9,64.4,0,33.212254,350,166,73,64.5,0,34.09756,160,360,71.8,64.6,0,32.825165,335,353,72.6,64.5,0,30.615198,335,205,71,65.1,0,37.776703,195,393,72.6,64.7,0,33.337246,380,252,69.3,64.4,0,43.55342,245,181,73.6,64.5,0,43.06015,175,258,72.5,64.5,0,45.327957,245,429,71.7,64.2,0,40.319843,420,162,72.8,64.8,0,26.349787,160,346,70.7,64.6,0,38.49606,335,306,72.7,64.9,0,34.03742,300,415,72,64.3,0,29.971954,400,205,70.7,64.8,0,37.983643,195,389,71.2,64.2,0,31.914108,380,341,70.5,64.7,0,31.40266,335,179,73.7,64.1,0,56.3108,175,253,72.9,64.5,0,41.23674,245,356,72.5,64.1,0,37.011887,350,165,73.4,64.4,0,35.905586,160,344,73.7,64.4,0,37.97764,335,235,72.7,65.2,0,40.260056,230,308,73,64.3,0,36.046936,285,199,70.5,64.9,0,41.27773,195,410,73.1,64.4,0,31.84874,380,353,71.3,64.1,0,38.24711,335,181,73.5,64.3,0,55.57716,175,262,72.9,64.3,0,44.449825,245,431,72.2,64.3,0,46.63622,420,165,73.3,64.2,0,33.182205,160,345,72.1,64.2,0,34.29981,335,95,72.6,64.9,0,31.740782,100,349,72.5,64.7,0,39.933426,335,211,71.3,279.9,0,33.997326,195,390,73.2,64.3,0,37.297165,380,344,71.5,64.3,0,42.94523,335,228,74,64.3,0,30.976265,227.83318,254,73.5,64.3,0,39.765938,245,359,72.3,64.2,0,37.62874,350,162,72.3,64.4,0,32.048756,160,356,70.5,64.1,0,46.293385,335,234,73.4,64.8,0,38.54794,230,174,72.2,64.4,0,34.812912,150,200,70.9,65.2,0,35.3833,195,389,72.8,64.4,0,34.207012,380,588,70,64,0,60.229885,575,341,73.1,64.7,0,35.366295,335,254,73,64.9,0,38.355328,250,179,72.7,64.8,0,49.7552,175,195,72.9,64.7,0,27.888983,190,194,70.4,64.5,0,34.558914,185,314,69.4,64.3,0,34.708855,300,309,72.3,64.1,0,33.97617,300,214,69,64.1,0,53.130722,210,911,67.3,63.9,0,82.9515,880,80.2,78.5,80.4,0,77,79.7,1,0,30.09
20160712,125,73.7,86.9,34.56705909,42.00229667,257,47.5,45.2,5.65,74.5,71.8,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.4,62.6,72,100,33.4,62,72,0,75.2,1.85,63,1.8125,60.5,0,0,35.3,11.4,0,0,0,73.3,73.5,63.6,66,15,39.2,62,51.3,0,73.5,1,63,1.8125,62.5,0,0,90.7,71.3,14,4.2,1.8,15,15,97.8,63.6,79.8,100,38.6,0,73.6,1.3,60.672413,60.172413,0,12.3,0,0,1,69,1,72,213,66.4,0,29.708904,200,72,68,0,74.7,64.8,0,9000,265,72.2,63.4,0,35.32676,260,131,69.8,64,0,49.784668,125,1016,71,63.7,0,26.392818,1000,409,73.9,64.2,0,33.84013,414.10687,612,71.3,64.1,0,43.75,600,205,70.4,64.2,0,35.446297,200,128,70.5,64.3,0,49.309834,125,338,70.1,64.5,0,35.302734,330,336,71,64.7,0,100,650,851,69.7,65,0,100,950,511,0,64,0,34.426834,500,510,70.9,64,0,33.280136,500,182,72.9,64.5,0,47.29927,175,254,70.2,64.8,0,40.15519,245,230,70.6,64.5,0,41.553017,220,355,72.9,64.4,0,33.212254,350,165,73,64.5,0,34.09756,160,359,71.8,64.6,0,32.825165,335,352,72.6,64.5,0,30.615198,335,204,71,65.1,0,37.776703,195,389,72.6,64.7,0,33.337246,380,251,69.3,64.4,0,43.55342,245,180,73.6,64.4,0,43.06015,175,256,72.5,64.5,0,45.327957,245,428,71.7,64.2,0,40.319843,420,162,72.8,64.8,0,26.349787,160,347,70.7,64.6,0,38.49606,335,305,72.7,64.9,0,34.03742,300,411,72,64.3,0,29.971954,400,204,70.7,64.9,0,37.983643,195,407,71.2,64.2,0,30.858894,380,346,70.5,64.6,0,31.40266,335,178,73.7,64.1,0,56.3108,175,250,72.9,64.5,0,41.23674,245,354,72.5,64.1,0,37.011887,350,165,73.5,64.4,0,35.905586,160,344,73.7,64.3,0,37.97764,335,235,72.7,65.2,0,40.260056,230,306,73,64.3,0,36.046936,285,198,70.5,64.8,0,41.27773,195,412,73.1,64.4,0,31.84874,380,352,71.4,64.1,0,38.24711,335,180,73.5,64.2,0,55.57716,175,261,72.9,64.2,0,44.449825,245,430,72.2,64.2,0,46.63622,420,164,73.3,64.2,0,33.182205,160,341,72.1,64.2,0,34.29981,335,94,72.6,64.9,0,31.740782,100,347,72.6,64.7,0,39.933426,335,210,71.3,279.6,0,33.997326,195,396,73.2,64.3,0,37.297165,380,343,71.5,64.3,0,42.94523,335,227,74,64.3,0,30.976265,227.83318,254,73.5,64.3,0,39.765938,245,356,72.3,64.1,0,37.62874,350,162,72.3,64.4,0,32.048756,160,351,70.6,64.1,0,46.293385,335,233,73.4,64.8,0,38.54794,230,171,72.2,64.4,0,34.812912,150,199,70.9,65.2,0,35.3833,195,390,72.8,64.4,0,34.207012,380,586,70,63.9,0,60.229885,575,339,73.1,64.7,0,35.366295,335,253,73,64.8,0,38.355328,250,179,72.7,64.8,0,49.7552,175,196,72.9,64.7,0,27.888983,190,193,70.4,64.5,0,34.558914,185,312,69.4,64.2,0,34.708855,300,306,72.3,64,0,33.97617,300,214,69,64.1,0,53.130722,210,908,67.3,63.9,0,82.9515,880,80.2,78.5,80.4,0,77,79.7,0.2,1.1,30.09
20160712,130,73.7,88,34.7860882,42.00229667,252,47.4,45,5.65,74.5,71.8,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.6,62.8,72,100,33,62,72,0,75.3,1.8,63,1.8125,60.6,0,0,35.2,11.4,0,0,0,73.3,73.6,63.6,65.6,15,38.9,62,51.5,0,73.5,0.98,63,1.8125,62.5,0,0,90.9,70.9,14.1,4.1,1.2,15,15,97.5,63.6,80.5,100,38.9,0,73.6,1.3,60.672413,60.172413,0,12.4,0,0,1,68.8,1,72,212,66.5,0,29.708904,200,72,68,0,74.7,64.9,0,9000,265,72.2,63.5,0,35.32676,260,131,69.8,64.1,0,49.784668,125,1018,71,63.9,0,26.392818,1000,412,73.9,64.3,0,33.275745,414.10687,611,71.3,64.2,0,43.75,600,205,70.4,64.3,0,35.446297,200,127,70.6,64.4,0,49.309834,125,337,70.1,64.6,0,35.302734,330,336,71,64.8,0,100,650,851,69.7,65.1,0,100,950,512,0,64.2,0,34.426834,500,510,70.9,64.1,0,33.280136,500,181,72.9,64.4,0,47.29927,175,253,70.2,64.8,0,40.15519,245,231,70.7,64.5,0,41.553017,220,354,72.9,64.4,0,33.212254,350,165,73,64.5,0,34.09756,160,359,71.8,64.6,0,32.825165,335,349,72.6,64.4,0,30.615198,335,204,71,65,0,37.776703,195,391,72.6,64.6,0,33.337246,380,252,69.3,64.4,0,43.55342,245,180,73.6,64.4,0,43.06015,175,256,72.5,64.4,0,45.327957,245,424,71.7,64.2,0,40.319843,420,161,72.8,64.8,0,26.349787,160,348,70.6,64.6,0,38.49606,335,304,72.7,64.9,0,34.03742,300,412,72,64.2,0,29.971954,400,203,70.7,64.8,0,37.983643,195,369,71.2,64.2,0,31.423313,380,343,70.5,64.6,0,31.40266,335,179,73.7,64.1,0,56.3108,175,249,72.9,64.5,0,41.23674,245,355,72.5,64.1,0,37.011887,350,165,73.4,64.4,0,35.905586,160,342,73.7,64.3,0,37.97764,335,235,72.7,65.2,0,40.260056,230,308,73,64.3,0,36.046936,285,196,70.5,64.8,0,41.27773,195,412,73.1,64.4,0,31.84874,380,351,71.3,64,0,38.24711,335,181,73.5,64.2,0,55.57716,175,260,72.9,64.2,0,44.449825,245,426,72.2,64.2,0,46.63622,420,164,73.3,64.2,0,33.182205,160,341,72.1,64.2,0,34.29981,335,95,72.6,64.8,0,31.740782,100,348,72.5,64.7,0,39.933426,335,211,71.4,279.8,0,33.997326,195,389,73.2,64.3,0,37.297165,380,341,71.5,64.3,0,42.94523,335,228,74,64.2,0,30.976265,227.83318,253,73.5,64.3,0,39.765938,245,358,72.3,64.1,0,37.62874,350,162,72.3,64.4,0,32.048756,160,348,70.6,64.1,0,46.293385,335,233,73.4,64.8,0,38.54794,230,172,72.2,64.3,0,34.812912,150,200,70.9,65.2,0,35.3833,195,389,72.8,64.3,0,34.207012,380,586,70,63.9,0,60.508167,575,340,73.1,64.7,0,35.366295,335,252,73,64.8,0,38.355328,250,178,72.7,64.8,0,49.7552,175,193,72.9,64.7,0,27.888983,190,192,70.4,64.5,0,34.558914,185,311,69.4,64.2,0,34.708855,300,307,72.2,64,0,33.97617,300,212,69,64.1,0,53.130722,210,906,67.3,63.9,0,82.9515,880,80.2,78.5,80.4,0,76.9,79.7,1,0,30.09
20160712,135,73.7,85.9,34.36806107,42.00229667,256,47.3,45,5.65,74.5,71.8,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.1,62.8,72,100,32.8,62,72,0,74.9,1.8,63,1.8125,60.7,0,0,35.2,11.4,0,0,0,73.3,73.5,63.6,65.8,15,38.9,62,55.6,0,73.4,1.01,63,1.8125,62.6,0,0,90.8,71.1,15.2,3.8,1.1,15,15,97.4,63.6,79.8,100,38.9,0,73.6,1.3,60.672413,60.172413,0,12.3,0,0,1,68.6,1,72,211,66.6,0,29.708904,200,72,68,0,74.7,65,0,9000,265,72.2,63.6,0,35.32676,260,131,69.8,64.2,0,49.784668,125,1013,71,64,0,26.392818,1000,411,73.9,64.4,0,33.367886,414.10687,611,71.3,64.3,0,43.75,600,205,70.4,64.4,0,35.446297,200,127,70.6,64.5,0,49.309834,125,337,70.1,64.7,0,35.302734,330,336,71,64.9,0,100,650,850,69.7,65.2,0,100,950,511,0,64.3,0,34.426834,500,510,70.9,64.2,0,33.280136,500,182,72.9,64.5,0,47.29927,175,254,70.2,64.8,0,40.15519,245,231,70.6,64.6,0,41.553017,220,357,72.9,64.4,0,33.212254,350,165,73,64.6,0,34.09756,160,361,71.8,64.6,0,32.825165,335,350,72.6,64.5,0,30.615198,335,205,71,65.1,0,37.776703,195,382,72.6,64.7,0,33.337246,380,252,69.3,64.4,0,43.55342,245,180,73.6,64.5,0,43.06015,175,257,72.5,64.5,0,45.327957,245,427,71.7,64.2,0,40.319843,420,162,72.8,64.8,0,26.349787,160,348,70.7,64.6,0,38.49606,335,305,72.7,64.9,0,34.03742,300,412,71.9,64.3,0,29.971954,400,204,70.7,64.8,0,37.983643,195,378,71.2,64.2,0,31.337421,380,348,70.5,64.7,0,31.112453,335,178,73.7,64.1,0,56.3108,175,251,72.9,64.6,0,41.23674,245,355,72.5,64.1,0,37.011887,350,165,73.4,64.5,0,35.905586,160,340,73.7,64.4,0,37.97764,335,234,72.7,65.2,0,40.260056,230,307,72.9,64.3,0,36.046936,285,197,70.5,64.9,0,41.27773,195,413,73.1,64.4,0,31.84874,380,356,71.3,64.1,0,38.24711,335,181,73.5,64.2,0,55.57716,175,261,72.9,64.3,0,44.449825,245,430,72.2,64.3,0,46.63622,420,165,73.3,64.2,0,33.182205,160,342,72.1,64.2,0,34.29981,335,93,72.6,64.8,0,31.740782,100,347,72.5,64.7,0,39.933426,335,211,71.4,279.9,0,33.997326,195,389,73.2,64.3,0,37.297165,380,342,71.5,64.3,0,42.94523,335,229,74,64.3,0,30.976265,227.83318,253,73.5,64.3,0,39.765938,245,359,72.3,64.2,0,37.62874,350,162,72.3,64.4,0,32.048756,160,354,70.5,64.1,0,46.293385,335,233,73.4,64.8,0,38.54794,230,170,72.2,64.4,0,34.812912,150,199,70.9,65.2,0,35.3833,195,387,72.8,64.4,0,34.207012,380,588,70,64,0,60.508167,575,342,73.1,64.8,0,35.366295,335,253,73,64.9,0,38.355328,250,179,72.7,64.8,0,49.7552,175,195,72.9,64.7,0,27.888983,190,192,70.4,64.5,0,34.558914,185,310,69.4,64.3,0,34.708855,300,308,72.3,64,0,33.97617,300,214,68.9,64.1,0,53.130722,210,907,67.1,64,0,82.9515,880,80.2,78.5,80.4,0,76.9,79.7,1.1,-0.6,30.09
20160712,140,73.8,87.2,34.70986775,42.00229667,257,47.3,45,5.7,74.5,71.8,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,74.6,63,72,100,32.9,62,72,0,75.2,1.8,63,1.8125,60.8,0,0,35.3,11.3,0,0,0,73.3,73.4,63.8,65.6,15,38.7,62,55,0,73.5,1.01,63,1.8125,62.6,0,0,90.8,70.8,15,4.2,1.8,15,15,97.4,63.6,79.8,100,39.9,0,73.6,1.3,60.672413,60.172413,0,12.3,0,0,1,68.4,1,72,212,66.8,0,29.708904,200,72,68,0,74.7,65.1,0,9000,265,72.2,63.7,0,35.32676,260,131,69.8,64.3,0,49.784668,125,1020,71,64.1,0,26.392818,1000,423,73.9,64.5,0,33.0569,414.10687,610,71.3,64.4,0,43.75,600,204,70.4,64.5,0,35.446297,200,128,70.6,64.6,0,49.309834,125,338,70.1,64.8,0,35.302734,330,335,71,65,0,100,650,850,69.8,65.3,0,100,950,511,0,64.4,0,34.426834,500,510,70.9,64.3,0,33.280136,500,182,72.9,64.5,0,47.29927,175,255,70.2,64.9,0,40.15519,245,232,70.6,64.6,0,41.553017,220,357,72.9,64.5,0,33.212254,350,165,73,64.6,0,34.09756,160,358,71.8,64.6,0,32.825165,335,352,72.6,64.5,0,30.615198,335,205,71,65.1,0,37.776703,195,391,72.6,64.7,0,33.337246,380,252,69.3,64.5,0,43.55342,245,180,73.6,64.5,0,43.06015,175,257,72.5,64.6,0,45.327957,245,429,71.7,64.3,0,40.319843,420,162,72.8,64.8,0,26.349787,160,346,70.7,64.7,0,38.49606,335,305,72.7,64.9,0,34.03742,300,412,72,64.3,0,29.971954,400,204,70.7,64.9,0,37.983643,195,377,71.2,64.3,0,31.828222,380,341,70.5,64.7,0,31.112453,335,178,73.7,64.1,0,56.3108,175,251,72.9,64.6,0,41.23674,245,354,72.5,64.2,0,37.011887,350,165,73.4,64.5,0,35.905586,160,342,73.7,64.4,0,37.97764,335,235,72.7,65.2,0,40.260056,230,307,72.9,64.3,0,36.046936,285,197,70.5,64.9,0,41.27773,195,412,73.1,64.5,0,31.84874,380,356,71.3,64.1,0,38.24711,335,181,73.5,64.3,0,55.57716,175,261,72.9,64.3,0,44.449825,245,427,72.2,64.3,0,46.63622,420,164,73.3,64.2,0,33.182205,160,342,72.1,64.2,0,34.29981,335,93,72.6,64.9,0,31.740782,100,348,72.5,64.7,0,39.933426,335,210,71.4,279.8,0,33.997326,195,390,73.2,64.4,0,37.297165,380,342,71.5,64.4,0,42.94523,335,240,74,64.3,0,32.848053,245.83327,252,73.5,64.4,0,39.765938,245,358,72.3,64.2,0,37.62874,350,162,72.3,64.5,0,32.048756,160,351,70.5,64.2,0,46.293385,335,232,73.4,64.8,0,38.54794,230,172,72.2,64.4,0,34.812912,150,199,70.9,65.2,0,35.3833,195,385,72.8,64.4,0,34.207012,380,584,70,64,0,60.508167,575,340,73.1,64.8,0,35.366295,335,253,73,64.9,0,38.355328,250,179,72.7,64.8,0,49.7552,175,195,72.9,64.7,0,27.888983,190,192,70.4,64.6,0,34.558914,185,311,69.4,64.3,0,34.708855,300,307,72.2,64.1,0,33.97617,300,213,69,64.2,0,53.130722,210,908,67.3,64,0,82.9515,880,80.2,78.5,80.4,0,76.9,79.7,2.5,-0.4,30.09
20160712,145,73.6,87.7,34.64308323,42.00229667,252,47.3,45,5.7,74.5,71.8,-0.2,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,74.7,62.9,72,100,32.6,62,72,0,75.3,1.8,63,1.8125,60.8,0,0,35.3,11.4,0,0,0,73.3,73.6,63.7,65.8,15,38.6,62,51.5,0,73.4,0.98,63,1.8125,62.6,0,0,90.7,71.2,14,3.7,1,15,15,97.3,63.6,79.8,100,38.9,0,73.6,1.3,60.672413,60.172413,0,12.2,0,0,1,68.2,1,72,211,66.7,0,29.708904,200,72,68,0,74.7,65.1,0,9000,265,72.2,63.7,0,35.32676,260,131,69.8,64.3,0,49.784668,125,1018,71,64.1,0,26.392818,1000,410,73.9,64.5,0,33.460033,414.10687,610,71.3,64.4,0,43.75,600,204,70.4,64.5,0,35.446297,200,128,70.6,64.6,0,49.309834,125,337,70.1,64.8,0,35.302734,330,335,71,65,0,100,650,851,69.8,65.3,0,100,950,511,0,64.3,0,34.426834,500,510,70.9,64.3,0,33.280136,500,181,72.9,64.5,0,47.29927,175,254,70.2,64.9,0,40.15519,245,230,70.6,64.6,0,41.553017,220,354,72.9,64.5,0,33.212254,350,165,72.9,64.6,0,34.09756,160,357,71.8,64.6,0,32.825165,335,349,72.5,64.5,0,30.615198,335,204,71,65.1,0,37.776703,195,387,72.6,64.7,0,33.337246,380,250,69.3,64.5,0,43.55342,245,179,73.6,64.5,0,43.06015,175,255,72.5,64.6,0,45.327957,245,427,71.7,64.3,0,40.319843,420,161,72.8,64.8,0,26.349787,160,345,70.6,64.7,0,38.49606,335,304,72.7,64.9,0,34.03742,300,411,72,64.3,0,29.971954,400,203,70.7,64.9,0,37.983643,195,399,71.2,64.3,0,32.09816,380,346,70.5,64.7,0,32.01935,335,177,73.7,64.2,0,56.3108,175,250,72.9,64.6,0,41.23674,245,352,72.5,64.2,0,37.011887,350,165,73.4,64.5,0,35.905586,160,341,73.7,64.4,0,37.97764,335,233,72.7,65.2,0,40.260056,230,304,72.9,64.3,0,36.046936,285,197,70.5,64.9,0,41.27773,195,403,73.1,64.5,0,31.84874,380,350,71.3,64.1,0,38.24711,335,179,73.5,64.3,0,55.57716,175,259,72.9,64.3,0,44.449825,245,429,72.2,64.3,0,46.63622,420,163,73.3,64.2,0,33.182205,160,339,72.1,64.3,0,34.29981,335,93,72.6,64.9,0,31.740782,100,347,72.6,64.8,0,39.933426,335,209,71.4,279.6,0,33.997326,195,383,73.2,64.4,0,37.297165,380,341,71.5,64.3,0,42.94523,335,241,74,64.3,0,32.848053,245.83327,252,73.5,64.4,0,39.765938,245,356,72.3,64.2,0,37.62874,350,161,72.3,64.5,0,32.048756,160,343,70.5,64.2,0,46.293385,335,232,73.4,64.8,0,38.54794,230,165,72.2,64.4,0,34.812912,150,198,70.9,65.2,0,35.3833,195,384,72.7,64.4,0,34.207012,380,585,69.8,64.1,0,60.508167,575,338,73.1,64.8,0,35.366295,335,252,73,64.9,0,38.355328,250,178,72.8,64.9,0,49.7552,175,193,72.9,64.7,0,27.888983,190,193,70.4,64.6,0,34.558914,185,309,69.4,64.3,0,34.708855,300,306,72.3,64.1,0,33.97617,300,212,69,64.2,0,53.130722,210,904,67.3,64,0,82.9515,880,80.2,78.5,80.4,0,76.9,79.7,1,0.2,30.09
20160712,150,73.5,87.9,34.59956146,42.00229667,258,47.4,45,5.7,74.5,71.8,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,74,62.7,72,100,32.3,62,72,0,74.8,1.8,63,1.8125,60.8,0,0,35.2,11.3,0,0,0,73.3,73.5,63.8,65.8,15,38.5,62,53.1,0,73.5,0.99,63,1.8125,62.8,0,0,90.5,71.2,14.5,4.1,0.6,15,15,96.9,63.6,79.8,100,40.9,0,73.6,1.3,60.672413,60.172413,0,12.2,0,0,1,68,1,72,212,66.6,0,29.708904,200,72,68,0,74.7,65,0,9000,265,72.2,63.6,0,35.32676,260,131,69.8,64.2,0,49.784668,125,1026,71.1,64,0,26.392818,1000,412,73.9,64.4,0,32.987793,414.10687,611,71.3,64.4,0,43.75,600,204,70.4,64.4,0,35.446297,200,128,70.6,64.5,0,49.309834,125,337,70.1,64.7,0,35.302734,330,336,71.1,64.9,0,100,650,850,69.8,65.2,0,100,950,511,0,64.3,0,34.426834,500,510,71,64.2,0,33.280136,500,182,72.9,64.6,0,47.29927,175,254,70.2,64.9,0,40.15519,245,231,70.6,64.7,0,41.553017,220,357,72.9,64.5,0,33.212254,350,165,72.9,64.6,0,34.09756,160,359,71.8,64.7,0,32.825165,335,350,72.6,64.6,0,30.615198,335,205,71,65.2,0,37.776703,195,388,72.6,64.8,0,33.337246,380,252,69.3,64.6,0,43.55342,245,180,73.6,64.6,0,43.06015,175,256,72.5,64.6,0,45.327957,245,428,71.7,64.4,0,40.319843,420,162,72.8,64.9,0,26.349787,160,347,70.6,64.7,0,38.49606,335,305,72.7,65,0,34.03742,300,412,71.9,64.4,0,29.971954,400,204,70.7,64.9,0,37.983643,195,399,71.2,64.3,0,31.496933,380,345,70.5,64.8,0,30.943167,335,179,73.7,64.2,0,56.3108,175,253,72.9,64.7,0,41.23674,245,357,72.5,64.2,0,37.011887,350,165,73.4,64.6,0,35.905586,160,343,73.7,64.5,0,37.97764,335,236,72.7,65.3,0,40.260056,230,309,73,64.4,0,36.046936,285,198,70.5,65,0,41.27773,195,407,73,64.6,0,31.84874,380,343,71.4,64.2,0,38.24711,335,181,73.5,64.3,0,55.57716,175,262,72.9,64.4,0,44.449825,245,428,72.2,64.4,0,46.63622,420,164,73.3,64.3,0,33.182205,160,344,72.1,64.3,0,34.29981,335,93,72.6,64.9,0,31.740782,100,347,72.6,64.8,0,39.933426,335,211,71.4,279.8,0,33.997326,195,388,73.2,64.4,0,37.297165,380,342,71.5,64.4,0,42.94523,335,240,74,64.4,0,32.848053,245.83327,253,73.5,64.4,0,39.765938,245,358,72.3,64.3,0,37.62874,350,162,72.3,64.5,0,32.048756,160,355,70.6,64.2,0,46.293385,335,233,73.4,64.9,0,38.54794,230,168,72.2,64.5,0,34.812912,150,199,70.9,65.3,0,35.3833,195,391,72.7,64.5,0,34.207012,380,587,70,64.1,0,60.508167,575,341,73.1,64.8,0,35.366295,335,254,73,64.9,0,38.355328,250,179,72.8,64.9,0,49.7552,175,195,72.9,64.8,0,27.888983,190,193,70.4,64.6,0,34.558914,185,312,69.4,64.4,0,34.708855,300,308,72.3,64.2,0,33.97617,300,213,68.9,64.3,0,53.130722,210,907,67.3,64.1,0,82.9515,880,80.1,78.5,80.4,0,76.9,79.7,1,-0.1,30.09
20160712,155,73.5,88.3,34.67867126,42.00229667,254,47.4,45.2,5.65,74.9,72.2,-0.2,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.4,63,72,100,32.2,62,72,0,75.2,1.8,63,1.8125,60.9,0,0,35.3,11.4,0,0,0,73.3,73.4,63.9,65.8,15,38.4,62,54.3,0,73.4,0.98,63,1.8125,62.8,0,0,90.6,71,14.8,3.9,1.2,15,15,97.2,63.6,79.8,100,39.9,0,73.6,1.35,60.672413,60.172413,0,12.2,0,0,1,68,1,72,215,66.6,0,29.708904,200,72,68,0,74.7,65.1,0,9000,265,72.2,63.7,0,35.32676,260,131,69.8,64.3,0,49.784668,125,1015,71.1,64,0,26.392818,1000,411,73.9,64.5,0,33.0569,414.10687,612,71.3,64.4,0,43.75,600,205,70.4,64.5,0,35.446297,200,127,70.6,64.6,0,49.309834,125,337,70.1,64.8,0,35.302734,330,336,71.1,65,0,100,650,851,69.8,65.3,0,100,950,511,0,64.3,0,34.426834,500,510,71,64.3,0,33.280136,500,182,72.9,64.7,0,47.29927,175,254,70.2,65,0,40.15519,245,231,70.6,64.7,0,41.553017,220,355,72.9,64.6,0,33.212254,350,165,72.9,64.7,0,34.09756,160,357,71.8,64.7,0,32.825165,335,351,72.6,64.6,0,30.615198,335,204,71,65.2,0,37.776703,195,388,72.6,64.8,0,33.337246,380,250,69.3,64.6,0,43.55342,245,179,73.6,64.6,0,43.06015,175,256,72.5,64.7,0,45.327957,245,428,71.7,64.4,0,40.319843,420,162,72.8,64.9,0,26.349787,160,346,70.6,64.8,0,38.49606,335,305,72.7,65,0,34.03742,300,411,72,64.4,0,29.971954,400,204,70.7,65,0,37.983643,195,387,71.2,64.4,0,31.325153,380,343,70.5,64.8,0,31.390568,335,178,73.7,64.3,0,56.3108,175,250,72.9,64.7,0,41.23674,245,350,72.5,64.3,0,37.011887,350,165,73.4,64.6,0,35.905586,160,340,73.7,64.5,0,37.97764,335,234,72.7,65.3,0,40.260056,230,305,73,64.4,0,36.046936,285,197,70.5,65,0,41.27773,195,412,73,64.6,0,31.84874,380,352,71.4,64.2,0,38.24711,335,179,73.5,64.4,0,55.57716,175,259,72.9,64.4,0,44.449825,245,429,72.2,64.4,0,46.63622,420,163,73.2,64.3,0,33.182205,160,343,72.1,64.4,0,34.29981,335,95,72.5,65,0,31.740782,100,350,72.6,64.9,0,39.933426,335,209,71.4,279.9,0,33.997326,195,388,73.2,64.5,0,37.297165,380,342,71.5,64.5,0,42.94523,335,239,74,64.4,0,32.848053,245.83327,253,73.5,64.5,0,39.765938,245,355,72.3,64.3,0,37.62874,350,162,72.3,64.6,0,32.048756,160,346,70.5,64.3,0,46.293385,335,231,73.4,64.9,0,38.54794,230,168,72.2,64.5,0,34.812912,150,198,70.7,65.3,0,35.3833,195,392,72.7,64.6,0,34.207012,380,585,70,64.2,0,60.508167,575,339,73,64.9,0,35.366295,335,253,73,65,0,38.355328,250,179,72.8,65,0,49.7552,175,195,72.9,64.8,0,27.888983,190,193,70.4,64.7,0,34.558914,185,312,69.4,64.4,0,34.708855,300,306,72.3,64.2,0,33.97617,300,213,68.9,64.3,0,53.130722,210,906,67.3,64.1,0,82.9515,880,80.1,78.5,80.4,0,76.9,79.7,-0.2,1.7,30.09
20160712,200,73.4,87.8,34.49683205,42.00229667,256,47.4,45.1,5.65,74.7,72,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.3,62.9,72,100,32,62,72,0,75,1.8,63,1.8125,60.9,0,0,35.2,11.4,0,0,0,73.3,73.5,63.9,65.8,15,38.3,62,55.6,0,73.4,0.99,63,1.8125,62.9,0,0,90.5,71.1,15.2,3.7,1.1,15,15,96.6,63.6,79.8,100,39,0,73.6,1.3,60.672413,60.172413,0,12.1,0,0,1,68,1,72,211,66.7,0,29.708904,200,72,68,0,74.7,65.1,0,9000,265,72.2,63.6,0,35.32676,260,131,69.8,64.3,0,49.784668,125,1019,71.1,64.1,0,26.392818,1000,411,73.9,64.5,0,33.54066,414.10687,611,71.3,64.4,0,43.75,600,203,70.5,64.5,0,35.446297,200,127,70.6,64.6,0,49.309834,125,337,70.1,64.8,0,35.302734,330,336,71.1,65,0,100,650,851,69.8,65.3,0,100,950,511,0,64.3,0,34.426834,500,510,71,64.3,0,33.280136,500,182,72.9,64.7,0,47.29927,175,255,70.2,65,0,40.15519,245,231,70.6,64.7,0,41.553017,220,357,72.9,64.6,0,33.212254,350,165,72.9,64.7,0,34.09756,160,359,71.8,64.7,0,32.825165,335,352,72.6,64.6,0,30.615198,335,205,71,65.2,0,37.776703,195,390,72.6,64.8,0,33.337246,380,252,69.3,64.6,0,43.55342,245,180,73.6,64.6,0,43.06015,175,257,72.5,64.7,0,45.327957,245,428,71.7,64.4,0,40.319843,420,161,72.7,64.9,0,26.349787,160,348,70.7,64.8,0,38.49606,335,306,72.7,65,0,34.03742,300,413,72,64.5,0,29.971954,400,204,70.7,65,0,37.983643,195,400,71.2,64.3,0,31.447851,380,345,70.5,64.8,0,31.390568,335,178,73.7,64.3,0,56.3108,175,251,72.9,64.7,0,41.23674,245,354,72.5,64.3,0,37.011887,350,165,73.4,64.6,0,35.905586,160,344,73.7,64.6,0,37.97764,335,235,72.7,65.3,0,40.260056,230,307,73,64.5,0,36.046936,285,198,70.5,65,0,41.27773,195,408,73,64.6,0,31.84874,380,356,71.4,64.3,0,38.24711,335,181,73.5,64.4,0,55.57716,175,261,72.9,64.5,0,44.449825,245,428,72.2,64.4,0,46.63622,420,165,73.2,64.3,0,33.182205,160,341,72.1,64.3,0,34.29981,335,93,72.4,65,0,31.740782,100,349,72.6,64.9,0,39.933426,335,211,71.4,279.8,0,33.997326,195,391,73.2,64.5,0,37.297165,380,343,71.4,64.5,0,42.94523,335,242,74,64.4,0,32.848053,245.83327,253,73.5,64.5,0,39.765938,245,358,72.3,64.3,0,37.62874,350,162,72.2,64.6,0,32.048756,160,354,70.5,64.3,0,46.293385,335,233,73.4,64.9,0,38.54794,230,171,72.3,64.6,0,34.812912,150,199,70.9,65.3,0,35.3833,195,388,72.7,64.6,0,34.207012,380,589,70,64.2,0,60.229885,575,341,73.1,64.9,0,35.366295,335,254,73,65,0,38.355328,250,179,72.7,65,0,49.7552,175,194,72.9,64.9,0,27.888983,190,194,70.4,64.7,0,34.558914,185,310,69.4,64.4,0,34.708855,300,309,72.2,64.2,0,33.97617,300,214,69,64.3,0,53.130722,210,907,67.3,64.1,0,82.9515,880,80.1,78.5,80.4,0,76.9,79.7,1.1,-0.2,30.09
20160712,205,73.4,88,34.53624151,39.8195625,255,47.1,44.8,5.65,74.6,71.9,-0.1,6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.3,63.1,72,100,32,62,72,0,75,1.8,63,1.8125,61.1,0,0,35.3,11.4,0,0,0,73.3,73.5,63.9,65.8,15,38.3,62,54.9,0,73.4,1,63,1.8125,62.9,0,0,90.6,71,15.1,3.7,1.1,15,15,96.2,63.6,79.8,100,39,0,73.6,1.3,60.672413,60.172413,0,12.1,0,0,1,67.9,1,72,211,66.7,0,29.708904,200,72,68,0,74.7,65.1,0,9000,265,72.2,63.7,0,35.32676,260,131,69.8,64.4,0,49.784668,125,1021,71.1,64.1,0,26.392818,1000,411,73.9,64.6,0,33.436996,414.10687,610,71.3,64.5,0,43.75,600,204,70.5,64.6,0,35.446297,200,128,70.6,64.6,0,49.309834,125,337,70.1,64.9,0,35.302734,330,335,71.1,65,0,100,650,850,69.8,65.3,0,100,950,511,0,64.4,0,34.426834,500,510,71,64.3,0,33.280136,500,182,72.9,64.7,0,47.29927,175,254,70.2,65,0,40.15519,245,232,70.6,64.7,0,41.553017,220,356,72.9,64.6,0,33.212254,350,165,72.9,64.7,0,34.09756,160,359,71.8,64.8,0,32.825165,335,351,72.6,64.7,0,30.615198,335,205,71,65.2,0,37.776703,195,397,72.6,64.9,0,33.337246,380,249,69.3,64.6,0,43.55342,245,180,73.6,64.6,0,43.06015,175,255,72.5,64.7,0,45.327957,245,427,71.7,64.4,0,40.319843,420,162,72.7,65,0,26.349787,160,347,70.6,64.8,0,38.49606,335,305,72.7,65,0,34.03742,300,413,72,64.5,0,29.971954,400,205,70.7,65,0,37.983643,195,387,71.2,64.4,0,31.079754,380,342,70.5,64.8,0,31.547764,335,178,73.8,64.3,0,56.3108,175,251,72.9,64.7,0,41.23674,245,356,72.5,64.3,0,37.011887,350,165,73.4,64.7,0,35.905586,160,342,73.7,64.6,0,37.97764,335,235,72.7,65.4,0,40.260056,230,307,73,64.5,0,36.046936,285,198,70.5,65,0,41.27773,195,409,73,64.6,0,31.84874,380,354,71.3,64.3,0,38.24711,335,181,73.5,64.5,0,55.57716,175,261,72.9,64.5,0,44.449825,245,432,72.2,64.5,0,46.63622,420,165,73.2,64.3,0,33.182205,160,343,72.1,64.4,0,34.29981,335,93,72.4,65,0,31.740782,100,347,72.7,64.9,0,39.933426,335,211,71.4,279.8,0,33.997326,195,389,73.3,64.5,0,37.297165,380,342,71.4,64.5,0,42.94523,335,242,74,64.4,0,32.848053,245.83327,254,73.5,64.5,0,39.765938,245,359,72.3,64.3,0,37.62874,350,162,72.2,64.6,0,32.048756,160,352,70.6,64.3,0,46.293385,335,233,73.4,64.9,0,38.54794,230,171,72.3,64.6,0,34.812912,150,200,70.9,65.3,0,35.3833,195,390,72.7,64.6,0,34.207012,380,586,70,64.2,0,60.229885,575,341,73,64.9,0,35.366295,335,254,73,65,0,38.355328,250,179,72.8,65,0,49.7552,175,195,72.9,64.9,0,27.888983,190,193,70.4,64.7,0,34.558914,185,309,69.4,64.5,0,34.708855,300,308,72.2,64.2,0,33.97617,300,213,69,64.3,0,53.130722,210,909,67.3,64.1,0,82.9515,880,80.1,78.5,80.4,0,76.9,79.7,1.4,-1.4,30.09
20160712,210,73.4,88.6,34.65449665,39.8195625,256,47.3,45.2,5.65,74.4,71.9,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.3,63.2,72,100,32.3,62,72,0,75,1.8,63,1.8125,61.2,0,0,35.3,11.3,0,0,0,73.3,73.4,63.9,65.9,15,38.2,62,53.8,0,73.4,1,63,1.8125,62.9,0,0,90.6,71.3,14.7,4.2,1.4,15,15,96.1,63.6,79.8,100,39,0,71.3,1.3,60.672413,60.172413,0,12.1,0,0,1,67.8,1,72,213,66.9,0,29.708904,200,72,68,0,74.7,65.3,0,9000,265,72.2,63.9,0,35.32676,260,131,69.8,64.6,0,49.784668,125,1018,71.1,64.3,0,26.392818,1000,410,73.9,64.8,0,33.483067,414.10687,610,71.4,64.6,0,43.75,600,205,70.5,64.7,0,35.446297,200,128,70.6,64.8,0,49.309834,125,338,70.1,65,0,35.302734,330,335,71.1,65.2,0,100,650,850,69.8,65.5,0,100,950,511,0,64.6,0,34.426834,500,510,71,64.5,0,33.280136,500,182,72.9,64.7,0,47.29927,175,254,70.1,65,0,40.15519,245,231,70.7,64.8,0,41.553017,220,356,72.9,64.6,0,33.212254,350,166,72.9,64.7,0,34.09756,160,359,71.8,64.8,0,32.825165,335,351,72.6,64.7,0,30.615198,335,205,71,65.3,0,37.776703,195,389,72.6,64.9,0,33.337246,380,252,69.4,64.6,0,43.55342,245,180,73.6,64.6,0,43.06015,175,256,72.5,64.7,0,45.327957,245,428,71.7,64.4,0,40.319843,420,161,72.7,65,0,26.349787,160,346,70.6,64.8,0,38.49606,335,305,72.7,65.1,0,34.03742,300,411,72,64.5,0,29.971954,400,203,70.8,65,0,37.983643,195,407,71.2,64.4,0,31.276073,380,346,70.5,64.8,0,31.547764,335,178,73.7,64.3,0,56.3108,175,251,72.9,64.7,0,41.23674,245,354,72.5,64.3,0,37.011887,350,165,73.4,64.7,0,35.905586,160,340,73.7,64.6,0,37.97764,335,234,72.7,65.3,0,40.260056,230,305,73,64.5,0,36.046936,285,198,70.5,65.1,0,41.27773,195,409,73,64.7,0,31.84874,380,355,71.3,64.3,0,38.24711,335,181,73.5,64.4,0,55.57716,175,260,72.9,64.5,0,44.449825,245,431,72.2,64.5,0,46.63622,420,164,73.2,64.4,0,33.182205,160,341,72.1,64.4,0,34.29981,335,95,72.4,65,0,31.740782,100,347,72.7,64.9,0,39.933426,335,210,71.4,279.8,0,33.997326,195,389,73.3,64.6,0,37.297165,380,341,71.4,64.6,0,42.94523,335,242,74,64.4,0,32.848053,245.83327,254,73.5,64.6,0,39.765938,245,357,72.3,64.4,0,37.62874,350,162,72.2,64.7,0,32.048756,160,351,70.5,64.3,0,46.293385,335,233,73.4,65,0,38.54794,230,167,72.3,64.6,0,34.812912,150,199,70.9,65.3,0,35.3833,195,392,72.7,64.6,0,34.207012,380,582,70,64.2,0,60.229885,575,339,73.1,64.9,0,35.366295,335,254,73,65.1,0,38.355328,250,179,72.7,65,0,49.7552,175,195,72.9,64.9,0,27.888983,190,193,70.4,64.7,0,34.558914,185,312,69.5,64.4,0,34.708855,300,305,72.3,64.2,0,33.97617,300,214,69,64.3,0,53.130722,210,906,67.3,64.1,0,82.9515,880,80.1,78.5,80.4,0,76.9,79.7,1,-0.1,30.09
20160712,215,73.2,89.2,34.60547303,39.8195625,256,47.3,45,5.65,74.4,71.8,-0.2,6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74,63.2,72,100,32.1,62.4,72,0,74.9,1.8,63.4,1.8125,61.2,0,0,35.2,11.4,0,0,0,73.3,73.4,63.8,66.2,15,38,62.199997,54.2,0,73.4,1,63.4,1.8125,62.9,0,0,90.6,71.9,14.8,4.2,0.7,15,15,96,63.6,80.5,100,39,0,71.3,1.3,60.931034,60.431034,0,12.2,0,0,1,67.6,1,72,212,66.9,0,29.708904,200,72,68,0,74.7,65.4,0,9000,265,72.2,64,0,35.32676,260,131,69.9,64.6,0,49.784668,125,1019,71.1,64.3,0,26.392818,1000,411,73.9,64.8,0,33.126007,414.10687,611,71.4,64.7,0,43.75,600,204,70.5,64.8,0,35.446297,200,128,70.6,64.8,0,49.309834,125,337,70.2,65.1,0,35.302734,330,336,71.1,65.2,0,100,650,850,69.8,65.5,0,100,950,511,0,64.6,0,34.426834,500,510,71,64.6,0,33.280136,500,182,72.9,64.7,0,47.29927,175,255,70.2,65,0,40.15519,245,231,70.6,64.7,0,41.553017,220,355,72.9,64.6,0,33.212254,350,165,72.9,64.7,0,34.09756,160,360,71.8,64.7,0,32.825165,335,351,72.6,64.7,0,30.615198,335,205,71,65.3,0,37.776703,195,393,72.6,64.8,0,33.337246,380,252,69.4,64.6,0,43.55342,245,180,73.6,64.6,0,43.06015,175,256,72.5,64.7,0,45.327957,245,429,71.7,64.4,0,40.319843,420,162,72.7,65,0,26.349787,160,346,70.6,64.8,0,38.49606,335,306,72.7,65.1,0,34.03742,300,414,72,64.5,0,29.971954,400,203,70.8,65,0,37.983643,195,390,71.2,64.4,0,30.883434,380,349,70.5,64.8,0,31.547764,335,179,73.7,64.3,0,56.3108,175,251,72.9,64.7,0,41.23674,245,354,72.5,64.3,0,37.011887,350,165,73.4,64.7,0,35.905586,160,343,73.7,64.6,0,37.97764,335,235,72.7,65.4,0,40.260056,230,308,73,64.5,0,36.046936,285,198,70.5,65,0,41.27773,195,411,73,64.7,0,31.84874,380,355,71.3,64.3,0,38.24711,335,180,73.5,64.4,0,55.57716,175,263,72.9,64.4,0,44.449825,245,428,72.2,64.5,0,46.63622,420,164,73.2,64.4,0,33.182205,160,340,72.1,64.4,0,34.29981,335,95,72.4,65.1,0,31.740782,100,348,72.7,64.9,0,39.933426,335,210,71.4,280,0,33.997326,195,391,73.3,64.5,0,37.297165,380,342,71.4,64.5,0,42.94523,335,241,74,64.4,0,32.848053,245.83327,253,73.5,64.5,0,39.765938,245,358,72.3,64.3,0,37.62874,350,162,72.2,64.6,0,32.048756,160,354,70.5,64.3,0,46.293385,335,233,73.4,64.9,0,38.54794,230,172,72.3,64.6,0,34.812912,150,199,70.9,65.3,0,35.3833,195,392,72.7,64.6,0,34.207012,380,587,70,64.2,0,60.229885,575,342,73,65,0,35.366295,335,253,73,65,0,38.355328,250,179,72.7,65,0,49.7552,175,195,72.9,64.9,0,27.888983,190,193,70.4,64.7,0,34.558914,185,315,69.5,64.4,0,34.708855,300,307,72.2,64.2,0,33.97617,300,213,69,64.3,0,53.130722,210,908,67.3,64.1,0,82.9515,880,80.1,78.5,80.4,0,76.9,79.7,1.7,0,30.09
20160712,220,73.2,88.5,34.46844857,39.8195625,253,47.2,45,5.65,74.4,71.8,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.4,63.2,72,100,31.7,62.4,72,0,75,1.8,63.4,1.8125,61.2,0,0,35.3,11.4,0,0,0,73.3,73.5,63.9,66.1,15,37.8,62.199997,55.8,0,73.4,0.99,63.4,1.8125,63,0,0,90.9,71.6,15.4,3.8,1.2,15,15,96.6,63.6,79.8,100,37.4,0,71.3,1.3,60.931034,60.431034,0,12,0,0,1,67.4,1,72,214,66.9,0,29.708904,200,72,68,0,74.7,65.3,0,9000,265,72.3,63.9,0,35.32676,260,131,69.9,64.5,0,49.784668,125,1014,71.1,64.3,0,26.392818,1000,437,73.9,64.7,0,34.93435,435.7071,610,71.4,64.7,0,43.75,600,204,70.5,64.7,0,35.446297,200,128,70.6,64.8,0,49.309834,125,337,70.2,65,0,35.302734,330,336,71.1,65.2,0,100,650,850,69.8,65.5,0,100,950,510,0,64.6,0,34.426834,500,510,71,64.5,0,33.280136,500,182,72.9,64.6,0,47.29927,175,254,70.2,65,0,40.15519,245,231,70.6,64.7,0,41.553017,220,355,72.9,64.6,0,33.212254,350,165,72.9,64.7,0,34.09756,160,359,71.8,64.7,0,32.825165,335,351,72.6,64.6,0,30.615198,335,205,71,65.3,0,37.776703,195,390,72.6,64.8,0,33.337246,380,252,69.4,64.6,0,43.55342,245,180,73.6,64.6,0,43.06015,175,256,72.5,64.7,0,45.327957,245,427,71.7,64.4,0,40.319843,420,162,72.7,64.9,0,26.349787,160,348,70.6,64.8,0,38.49606,335,305,72.7,65,0,34.03742,300,413,72,64.5,0,29.971954,400,204,70.8,65,0,37.983643,195,394,71.2,64.3,0,31.288343,380,349,70.5,64.8,0,31.547764,335,178,73.7,64.3,0,56.3108,175,251,72.9,64.7,0,41.23674,245,354,72.5,64.3,0,37.011887,350,165,73.4,64.6,0,35.905586,160,340,73.7,64.5,0,37.97764,335,235,72.7,65.3,0,40.260056,230,307,72.9,64.4,0,36.046936,285,198,70.5,65,0,41.27773,195,410,73,64.6,0,31.84874,380,354,71.3,64.2,0,38.24711,335,181,73.5,64.4,0,55.57716,175,262,72.9,64.4,0,44.449825,245,430,72.2,64.4,0,46.63622,420,165,73.2,64.3,0,33.182205,160,340,72.1,64.4,0,34.29981,335,95,72.4,65,0,31.740782,100,348,72.6,64.9,0,39.933426,335,210,71.4,279.8,0,33.997326,195,390,73.2,64.5,0,37.297165,380,342,71.4,64.5,0,42.94523,335,241,74,64.4,0,32.848053,245.83327,253,73.5,64.5,0,39.765938,245,360,72.3,64.3,0,37.62874,350,162,72.2,64.6,0,32.048756,160,351,70.6,64.3,0,46.293385,335,233,73.4,65,0,38.54794,230,173,72.3,64.6,0,34.812912,150,199,70.9,65.3,0,35.3833,195,391,72.7,64.6,0,34.207012,380,586,70,64.1,0,60.229885,575,341,73,64.9,0,35.366295,335,253,73,65,0,38.355328,250,179,72.7,65,0,49.7552,175,195,72.9,64.9,0,27.888983,190,193,70.4,64.7,0,34.558914,185,312,69.4,64.4,0,34.708855,300,308,72.3,64.2,0,33.97617,300,213,69,64.3,0,53.130722,210,911,67.3,64.1,0,82.9515,880,80.1,78.5,80.3,0,76.9,79.7,1,0.1,30.09
20160712,225,73.3,87.4,34.33553791,39.8195625,257,47.1,44.8,5.65,74.4,71.7,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,73.7,63,71,100,31.2,62.4,71,0,74.7,1.8,63.4,1.8125,61.3,0,0,34.6,11.3,0,0,0,73.3,73.5,63.9,65.9,15,37.6,62.199997,52.5,0,73.3,1,63.4,1.8125,63.1,0,0,90.9,71.4,14.4,3.7,1.2,15,15,96,60.9,79.8,100,36.9,0,71.3,1.3,60.931034,60.431034,0,12,0,0,1,67.2,1,72,213,66.8,0,29.708904,200,72,68,0,74.7,65.3,0,9000,266,72.3,63.8,0,35.32676,260,131,69.9,64.5,0,49.784668,125,1047,71.1,64.3,0,26.392818,1000,315,73.3,64.8,0,0,160,608,71.4,64.6,0,43.75,600,204,70.5,64.7,0,35.446297,200,127,70.7,64.7,0,49.309834,125,337,70.2,65,0,35.302734,330,334,71.1,65.2,0,100,650,848,69.9,65.4,0,100,950,511,0,64.5,0,34.426834,500,510,71,64.4,0,33.280136,500,182,72.9,64.6,0,47.29927,175,254,70.2,65,0,40.15519,245,230,70.6,64.7,0,41.553017,220,356,72.9,64.6,0,33.212254,350,165,72.9,64.7,0,34.09756,160,358,71.8,64.7,0,32.825165,335,350,72.6,64.7,0,30.615198,335,205,71,65.2,0,37.776703,195,389,72.5,64.8,0,33.337246,380,252,69.4,64.6,0,43.55342,245,180,73.6,64.6,0,43.06015,175,256,72.5,64.7,0,45.327957,245,429,71.7,64.4,0,40.319843,420,161,72.7,64.9,0,26.349787,160,345,70.6,64.8,0,38.49606,335,305,72.7,65,0,34.03742,300,412,72,64.4,0,29.971954,400,204,70.7,65,0,37.983643,195,388,71.2,64.4,0,31.325153,380,349,70.5,64.8,0,31.547764,335,178,73.7,64.3,0,56.3108,175,250,72.9,64.7,0,41.23674,245,353,72.5,64.3,0,37.011887,350,165,73.4,64.6,0,35.905586,160,342,73.7,64.5,0,37.97764,335,234,72.7,65.3,0,40.260056,230,304,73,64.5,0,36.046936,285,197,70.5,65,0,41.27773,195,405,73,64.6,0,31.84874,380,353,71.4,64.2,0,38.24711,335,179,73.5,64.4,0,55.57716,175,260,72.9,64.4,0,44.449825,245,428,72.1,64.4,0,46.63622,420,164,73.2,64.3,0,33.182205,160,340,72.1,64.4,0,34.29981,335,96,72.4,65,0,31.740782,100,349,72.6,64.9,0,39.933426,335,210,71.4,280,0,33.997326,195,389,73.2,64.5,0,37.297165,380,343,71.4,64.5,0,42.94523,335,238,74,64.4,0,32.848053,245.83327,253,73.5,64.5,0,39.765938,245,358,72.3,64.3,0,37.62874,350,162,72.2,64.6,0,32.048756,160,348,70.5,64.3,0,46.293385,335,232,73.4,64.9,0,38.54794,230,167,72.3,64.6,0,34.812912,150,198,70.9,65.3,0,35.3833,195,384,72.7,64.6,0,34.207012,380,580,70,64.1,0,60.229885,575,339,73,64.9,0,35.366295,335,255,73,65,0,38.355328,250,179,72.7,65,0,49.7552,175,194,72.9,64.9,0,27.888983,190,193,70.4,64.7,0,34.558914,185,312,69.5,64.4,0,34.708855,300,307,72.3,64.2,0,33.97617,300,214,69,64.3,0,53.130722,210,907,67.4,64.1,0,82.9515,880,80.1,78.5,80.3,0,76.9,79.7,2.5,-0.4,30.09
