20160712,230,73.1,90.3,34.73675905,39.8195625,253,47.1,44.8,5.7,74.3,71.7,-0.1,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,74.2,63.2,71.5,100,30.8,62.4,71.5,0,75,1.8,63.4,1.8125,61.3,0,0,35,11.3,0,0,0,73.3,73.4,63.9,65.7,15,37.4,62.199997,54.1,0,73.4,0.99,63.4,1.8125,63.1,0,0,90.9,71.1,14.7,4.2,0.9,15,15,95.2,60.9,79.8,100,38.7,0,71.3,1.3,60.931034,60.431034,0,12,0,0,1,67,1,72,211,66.9,0,29.708904,200,72,68,0,74.7,65.3,0,9000,264,72.3,63.9,0,35.32676,260,130,69.9,64.5,0,49.784668,125,1010,71.1,64.3,0,26.392818,1000,417,74.1,64.8,0,33.820484,413.9314,607,71.4,64.6,0,43.75,600,202,70.5,64.7,0,35.446297,200,127,70.7,64.7,0,49.309834,125,336,70.2,65,0,35.302734,330,331,71.1,65.2,0,100,650,848,69.9,65.5,0,100,950,510,0,64.5,0,34.426834,500,510,71,64.5,0,33.280136,500,182,72.9,64.7,0,47.29927,175,255,70.2,65,0,40.15519,245,231,70.6,64.7,0,41.553017,220,355,72.9,64.6,0,33.212254,350,166,72.9,64.7,0,34.09756,160,359,71.8,64.7,0,32.825165,335,350,72.6,64.6,0,30.615198,335,205,71,65.2,0,37.776703,195,386,72.5,64.8,0,33.337246,380,253,69.4,64.6,0,43.55342,245,181,73.6,64.6,0,43.06015,175,256,72.5,64.6,0,45.327957,245,427,71.7,64.4,0,40.319843,420,162,72.7,64.9,0,26.349787,160,348,70.6,64.8,0,38.49606,335,305,72.7,65.1,0,34.03742,300,415,72,64.4,0,29.971954,400,204,70.7,65,0,37.983643,195,393,71.2,64.4,0,31.312883,380,344,70.5,64.8,0,31.305923,335,180,73.7,64.3,0,56.3108,175,252,72.9,64.7,0,41.23674,245,356,72.5,64.3,0,37.011887,350,165,73.4,64.6,0,35.905586,160,342,73.7,64.5,0,37.97764,335,236,72.7,65.4,0,40.260056,230,308,73,64.4,0,36.046936,285,198,70.5,65,0,41.27773,195,407,73,64.6,0,31.84874,380,351,71.4,64.2,0,38.24711,335,181,73.5,64.4,0,55.57716,175,262,72.9,64.4,0,44.449825,245,430,72.1,64.4,0,46.63622,420,165,73.2,64.3,0,33.182205,160,343,72,64.4,0,34.29981,335,94,72.4,65,0,31.740782,100,349,72.6,64.9,0,39.933426,335,212,71.4,279.8,0,33.997326,195,394,73.2,64.5,0,37.297165,380,342,71.4,64.5,0,42.94523,335,242,74,64.4,0,32.848053,245.83327,253,73.5,64.5,0,39.765938,245,360,72.3,64.3,0,37.62874,350,162,72.2,64.6,0,32.048756,160,355,70.6,64.3,0,46.293385,335,234,73.4,65,0,38.54794,230,176,72.3,64.6,0,34.812912,150,200,70.9,65.3,0,35.3833,195,388,72.7,64.6,0,34.207012,380,588,70.1,64.2,0,60.229885,575,343,73,64.9,0,35.366295,335,253,72.9,65,0,38.355328,250,179,72.7,65,0,49.7552,175,194,72.9,64.9,0,27.888983,190,193,70.4,64.7,0,34.558914,185,313,69.5,64.4,0,34.708855,300,309,72.2,64.2,0,33.97617,300,213,69,64.3,0,53.130722,210,909,67.4,64.1,0,82.9515,880,80.1,78.5,80.3,0,76.9,79.8,2.2,-0.5,30.09
20160712,235,73,90.2,34.63335093,39.8195625,249,47.2,44.9,5.7,74.4,71.7,-0.2,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,74,63.4,72,100,30.8,62.4,72,0,74.8,1.8,63.4,1.8125,61.4,0,0,35.3,11.3,0,0,0,73.3,73.4,63.8,65.7,15,37.3,62.199997,55.2,0,73.3,1,63.4,1.8125,63.1,0,0,91,71.1,15.3,4.2,0.8,15,15,94.8,60.9,79.8,100,38.3,0,71.3,1.3,60.931034,60.431034,0,12,0,0,1,66.7,1,72,213,67,0,29.708904,200,72,68,0,74.7,65.4,0,9000,265,72.3,64.1,0,35.32676,260,131,69.9,64.7,0,49.784668,125,1013,71.1,64.4,0,26.392818,1000,434,74,64.9,0,34.75259,435.53137,610,71.4,64.8,0,43.75,600,204,70.5,64.9,0,35.446297,200,128,70.7,65,0,49.309834,125,337,70.2,65.2,0,35.302734,330,335,71.1,65.3,0,100,650,851,69.9,65.7,0,100,950,511,0,64.7,0,34.426834,500,510,71,64.7,0,33.280136,500,181,72.9,64.6,0,47.29927,175,253,70.2,65,0,40.15519,245,230,70.6,64.7,0,41.553017,220,354,72.9,64.6,0,33.212254,350,165,72.9,64.7,0,34.09756,160,358,71.8,64.7,0,32.825165,335,349,72.6,64.6,0,30.615198,335,204,71,65.2,0,37.776703,195,389,72.5,64.8,0,33.337246,380,251,69.4,64.6,0,43.55342,245,179,73.6,64.6,0,43.06015,175,256,72.5,64.6,0,45.327957,245,427,71.7,64.4,0,40.319843,420,161,72.7,64.9,0,26.349787,160,347,70.6,64.8,0,38.49606,335,305,72.7,65,0,34.03742,300,413,72,64.4,0,29.971954,400,203,70.8,65,0,37.983643,195,401,71.2,64.3,0,32.26994,380,343,70.5,64.8,0,31.765417,335,178,73.7,64.2,0,56.3108,175,249,72.9,64.7,0,41.23674,245,353,72.5,64.3,0,37.011887,350,165,73.4,64.6,0,35.905586,160,341,73.7,64.5,0,37.97764,335,234,72.7,65.3,0,40.260056,230,304,73,64.4,0,36.046936,285,197,70.5,65,0,41.27773,195,410,73,64.6,0,31.84874,380,354,71.4,64.2,0,38.24711,335,180,73.5,64.4,0,55.57716,175,260,72.9,64.4,0,44.449825,245,429,72.1,64.4,0,46.63622,420,164,73.2,64.3,0,33.182205,160,340,72.1,64.3,0,34.29981,335,95,72.4,65,0,31.740782,100,347,72.6,64.8,0,39.933426,335,210,71.4,279.7,0,33.997326,195,388,73.2,64.5,0,37.297165,380,340,71.3,64.5,0,42.94523,335,246,74,64.4,0,32.848053,245.83327,252,73.5,64.5,0,39.765938,245,356,72.3,64.3,0,37.62874,350,161,72.2,64.6,0,32.048756,160,347,70.6,64.3,0,46.293385,335,232,73.4,64.9,0,38.54794,230,172,72.3,64.5,0,34.812912,150,198,70.9,65.3,0,35.3833,195,391,72.7,64.6,0,34.207012,380,582,70.1,64.1,0,60.229885,575,339,73,64.9,0,35.366295,335,253,73,65,0,38.355328,250,178,72.7,64.9,0,49.7552,175,193,72.9,64.9,0,27.888983,190,192,70.4,64.7,0,34.558914,185,309,69.5,64.4,0,34.708855,300,306,72.2,64.2,0,33.97617,300,212,69,64.3,0,53.130722,210,904,67.3,64.1,0,82.9515,880,80.1,78.5,80.3,0,76.9,79.8,1,0.4,30.09
20160712,240,73,89.6,34.51666988,39.8195625,254,47.1,44.9,5.7,74.4,71.7,-0.1,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,74.1,63.4,72,100,31,62.4,72,0,74.9,1.8,63.4,1.8125,61.5,0,0,35.2,11.4,0,0,0,73.3,73.5,63.9,65.7,15,37.1,62.199997,54.2,0,73.3,0.99,63.4,1.8125,63.2,0,0,90.7,71.2,14.8,3.9,1,15,15,94.9,60.9,79.8,100,39,0,71.3,1.3,60.931034,60.431034,0,12,0,0,1,66.4,1,72,212,67.1,0,29.708904,200,72,68,0,74.7,65.5,0,9000,264,72.3,64.1,0,35.32676,260,131,69.9,64.7,0,49.784668,125,1015,71.1,64.5,0,26.392818,1000,432,73.9,64.9,0,34.74108,435.53137,611,71.4,64.8,0,43.75,600,204,70.6,64.9,0,35.446297,200,128,70.6,65,0,49.309834,125,337,70.2,65.2,0,35.302734,330,336,71.1,65.4,0,100,650,852,69.9,65.7,0,100,950,512,0,64.8,0,34.426834,500,510,71,64.7,0,33.280136,500,183,72.9,64.7,0,47.29927,175,255,69.1,65,0,40.15519,245,232,70.6,64.7,0,41.553017,220,357,72.9,64.7,0,33.212254,350,166,72.9,64.7,0,34.09756,160,360,71.8,64.8,0,32.825165,335,350,72.6,64.7,0,30.615198,335,206,71,65.2,0,37.776703,195,393,72.5,64.8,0,33.337246,380,253,69.4,64.6,0,43.55342,245,181,73.6,64.7,0,43.06015,175,258,72.5,64.7,0,45.327957,245,431,71.7,64.4,0,40.319843,420,162,72.7,65,0,26.349787,160,348,70.6,64.8,0,38.49606,335,305,72.7,65.1,0,34.03742,300,414,72,64.5,0,29.971954,400,204,70.7,65,0,37.983643,195,406,71.2,64.4,0,31.006134,380,353,70.5,64.8,0,31.46312,335,180,73.7,64.3,0,56.3108,175,252,72.9,64.7,0,41.23674,245,357,72.5,64.3,0,37.011887,350,165,73.4,64.6,0,35.905586,160,345,73.7,64.6,0,37.97764,335,236,72.7,65.4,0,40.260056,230,309,73,64.5,0,36.046936,285,199,70.5,65,0,41.27773,195,410,73,64.6,0,31.84874,380,357,71.3,64.3,0,38.24711,335,182,73.5,64.4,0,55.57716,175,263,72.9,64.5,0,44.449825,245,431,72.1,64.5,0,46.63622,420,166,73.2,64.4,0,33.182205,160,343,72.1,64.4,0,34.29981,335,97,72.3,65,0,31.740782,100,349,72.6,64.9,0,39.933426,335,211,71.4,279.6,0,33.997326,195,391,73.2,64.5,0,37.297165,380,343,71.3,64.5,0,42.94523,335,251,74,64.4,0,32.848053,245.83327,254,73.5,64.5,0,39.765938,245,360,72.2,64.3,0,37.62874,350,163,72.2,64.6,0,32.048756,160,361,70.6,64.3,0,46.293385,335,235,73.4,64.9,0,38.54794,230,175,72.3,64.6,0,34.812912,150,200,70.9,65.3,0,35.3833,195,393,72.7,64.6,0,34.207012,380,587,70.1,64.2,0,60.229885,575,342,73,64.9,0,35.366295,335,255,73,65,0,38.355328,250,179,72.7,65,0,49.7552,175,195,72.9,64.9,0,27.888983,190,194,70.4,64.7,0,34.558914,185,312,69.5,64.5,0,34.708855,300,308,72.2,64.2,0,33.97617,300,215,69,64.3,0,53.130722,210,910,67.3,64.2,0,82.9515,880,80.1,78.5,80.3,0,76.9,79.8,1,0,30.09
20160712,245,73.1,89.3,34.54160458,39.8195625,255,47,44.8,5.7,74.3,71.8,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,74,63.4,72,100,31,62.4,72,0,74.8,1.8,63.4,1.8125,61.6,0,0,35.3,11.4,0,0,0,73.2,73.4,64,65.8,15,37,62.199997,55.5,0,73.4,1,63.4,1.8125,63.2,0,0,90.8,71.1,15.2,4.2,0.7,15,15,95.4,60.9,79.8,100,37.3,0,71.3,1.3,60.931034,60.431034,0,12,0,0,1,66.2,1,72,212,67.1,0,29.708904,200,72,68,0,74.7,65.5,0,9000,266,72.3,64.2,0,35.32676,260,131,69.9,64.8,0,49.784668,125,1016,71.1,64.5,0,26.392818,1000,432,73.9,64.9,0,34.764095,435.53137,610,71.4,64.9,0,43.75,600,203,70.6,65,0,35.446297,200,128,70.7,65,0,49.309834,125,337,70.2,65.2,0,35.302734,330,334,71.1,65.4,0,100,650,853,69.9,65.7,0,100,950,511,0,64.8,0,34.426834,500,510,71,64.7,0,33.280136,500,182,72.9,64.7,0,47.29927,175,255,70.2,65.1,0,40.15519,245,232,70.7,64.8,0,41.553017,220,358,72.9,64.7,0,33.212254,350,166,72.9,64.8,0,34.09756,160,361,71.8,64.8,0,32.825165,335,351,72.6,64.7,0,30.615198,335,205,71,65.3,0,37.776703,195,393,72.5,65,0,33.337246,380,253,69.4,64.7,0,43.55342,245,181,73.6,64.7,0,43.06015,175,258,72.5,64.8,0,45.327957,245,430,71.7,64.5,0,40.319843,420,162,72.7,65,0,26.349787,160,350,70.6,64.9,0,38.49606,335,306,72.7,65.1,0,34.03742,300,416,72,64.5,0,29.971954,400,205,70.7,65.1,0,37.983643,195,397,71.2,64.5,0,31.374233,380,347,70.5,64.9,0,31.46312,335,179,73.7,64.4,0,56.3108,175,253,72.9,64.8,0,41.23674,245,356,72.5,64.4,0,37.011887,350,165,73.4,64.7,0,35.905586,160,343,73.7,64.6,0,37.97764,335,236,72.7,65.4,0,40.260056,230,308,73,64.6,0,36.046936,285,199,70.5,65.1,0,41.27773,195,408,73,64.7,0,31.84874,380,356,71.4,64.3,0,38.24711,335,182,73.5,64.6,0,55.57716,175,264,72.9,64.6,0,44.449825,245,434,72.1,64.5,0,46.63622,420,166,73.2,64.4,0,33.182205,160,345,72.1,64.5,0,34.29981,335,95,72.4,65.1,0,31.740782,100,350,72.6,65,0,39.933426,335,212,71.4,280,0,33.997326,195,394,73.2,64.6,0,37.297165,380,343,71.3,64.6,0,42.94523,335,250,74,64.5,0,32.848053,245.83327,254,73.5,64.6,0,39.765938,245,358,72.2,64.4,0,37.62874,350,162,72.2,64.7,0,32.048756,160,363,70.5,64.4,0,46.293385,335,234,73.4,65,0,38.54794,230,176,72.3,64.6,0,34.812912,150,200,70.9,65.4,0,35.3833,195,390,72.7,64.7,0,34.207012,380,589,70.1,64.3,0,60.229885,575,343,73,65,0,35.366295,335,254,73,65.1,0,38.355328,250,179,72.7,65,0,49.7552,175,195,72.9,64.9,0,27.888983,190,193,70.4,64.8,0,34.558914,185,310,69.5,64.5,0,34.708855,300,309,72.2,64.3,0,33.97617,300,214,69,64.4,0,53.130722,210,912,67.3,64.2,0,82.9515,880,80.1,78.5,80.3,0,76.9,79.8,2.3,-1.5,30.09
20160712,250,73,89.2,34.43890421,39.8195625,254,46.9,44.8,5.7,74.3,71.9,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,73.7,63.4,72,100,31.1,62.4,72,0,74.6,1.8,63.4,1.8125,61.7,0,0,35.2,11.4,0,0,0,73.2,73.4,64.1,65.7,15,36.9,62.199997,56,0,73.4,0.99,63.4,1.8125,63.2,0,0,90.5,70.9,15.5,4.1,1,15,15,94.6,60.9,79.8,100,37.5,0,71.3,1.3,60.931034,60.431034,0,12,0,0,1,66,1,72,211,67.1,0,29.708904,200,72,68,0,74.8,65.5,0,9000,265,72.3,64.1,0,35.32676,260,131,69.9,64.8,0,49.784668,125,1019,71.1,64.6,0,26.392818,1000,434,73.9,65,0,34.64902,435.53137,609,71.4,64.9,0,43.75,600,203,70.6,65,0,35.446297,200,128,70.6,65,0,49.309834,125,337,70.2,65.2,0,35.302734,330,335,71.2,65.4,0,100,650,850,69.9,65.7,0,100,950,510,0,64.8,0,34.426834,500,510,71.1,64.7,0,33.280136,500,182,72.9,64.8,0,47.29927,175,254,70.2,65.1,0,40.15519,245,232,70.6,64.8,0,41.553017,220,356,72.9,64.7,0,33.212254,350,166,72.9,64.8,0,34.09756,160,361,71.9,64.9,0,32.825165,335,351,72.6,64.8,0,30.615198,335,206,71,65.4,0,37.776703,195,388,72.5,65,0,33.337246,380,253,69.4,64.7,0,43.55342,245,181,73.6,64.8,0,43.06015,175,256,72.5,64.8,0,45.327957,245,428,71.7,64.6,0,40.319843,420,162,72.7,65.1,0,26.349787,160,347,70.6,64.9,0,38.49606,335,306,72.7,65.1,0,34.03742,300,415,72,64.6,0,29.971954,400,204,70.8,65.1,0,37.983643,195,393,71.2,64.5,0,31.86503,380,343,70.5,65,0,31.46312,335,180,73.7,64.4,0,56.3108,175,252,72.9,64.8,0,41.23674,245,356,72.5,64.4,0,37.011887,350,165,73.4,64.8,0,35.905586,160,344,73.7,64.7,0,37.97764,335,236,72.7,65.4,0,40.260056,230,308,73,64.6,0,36.046936,285,199,70.5,65.1,0,41.27773,195,407,73,64.7,0,31.84874,380,355,71.4,64.3,0,38.24711,335,182,73.5,64.6,0,55.57716,175,263,72.9,64.6,0,44.449825,245,430,72.1,64.6,0,46.63622,420,165,73.2,64.5,0,33.182205,160,345,72.1,64.5,0,34.29981,335,95,72.4,65.1,0,31.740782,100,348,72.6,65,0,39.933426,335,212,71.4,279.7,0,33.997326,195,392,73.2,64.6,0,37.297165,380,342,71.3,64.6,0,42.94523,335,249,74,64.5,0,32.848053,245.83327,254,73.5,64.6,0,39.765938,245,359,72.2,64.4,0,37.62874,350,162,72.2,64.7,0,32.048756,160,358,70.5,64.4,0,46.293385,335,234,73.4,65,0,38.54794,230,177,72.3,64.7,0,34.812912,150,200,70.9,65.4,0,35.3833,195,388,72.7,64.7,0,34.207012,380,590,70.1,64.3,0,60.229885,575,342,73,65,0,35.366295,335,254,73,65.2,0,38.355328,250,179,72.7,65.1,0,49.7552,175,195,72.9,65,0,27.888983,190,193,70.4,64.8,0,34.558914,185,314,69.5,64.6,0,34.708855,300,309,72.3,64.4,0,33.97617,300,214,69,64.4,0,53.130722,210,911,67.3,64.3,0,82.9515,880,80.1,78.5,80.3,0,76.9,79.8,-0.8,0.2,30.09
20160712,255,73.1,89.7,34.6138379,39.8195625,253,47.1,45,5.65,74.5,71.9,-0.1,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,73.6,63.5,71.5,100,31.2,62.4,71.5,0,74.6,1.8,63.4,1.8125,61.7,0,0,35.1,11.3,0,0,0,73.2,73.4,64,65.7,15,36.8,62.199997,51.7,0,73.3,1.01,63.4,1.8125,63.4,0,0,90.9,71,14.1,4.1,0.3,15,15,94.5,60.9,79.8,100,37.9,0,71.3,1.3,60.931034,60.431034,0,12,0,0,1,66,1,72,212,67.2,0,29.708904,200,72,68,0,74.8,65.5,0,9000,263,72.3,64.2,0,35.32676,260,130,69.9,64.8,0,49.784668,125,1009,71.1,64.5,0,26.392818,1000,442,73.9,65,0,33.83199,435.53137,611,71.4,64.9,0,43.75,600,201,70.6,65,0,35.446297,200,127,70.7,65,0,49.309834,125,336,70.2,65.2,0,35.302734,330,333,71.2,65.4,0,100,650,847,69.9,65.7,0,100,950,510,0,64.8,0,34.426834,500,510,71.1,64.8,0,33.280136,500,182,72.9,64.8,0,47.29927,175,255,70.2,65.1,0,40.15519,245,231,70.6,64.8,0,41.553017,220,355,72.9,64.7,0,33.212254,350,166,72.9,64.8,0,34.09756,160,359,71.8,64.9,0,32.825165,335,349,72.6,64.8,0,30.615198,335,205,71,65.3,0,37.776703,195,397,72.5,65,0,33.337246,380,249,69.4,64.7,0,43.55342,245,179,73.6,64.8,0,43.06015,175,257,72.5,64.8,0,45.327957,245,428,71.7,64.5,0,40.319843,420,161,72.7,65.1,0,26.349787,160,347,70.6,64.9,0,38.49606,335,305,72.7,65.1,0,34.03742,300,411,72,64.6,0,29.971954,400,204,70.8,65.2,0,37.983643,195,385,71.2,64.5,0,31.349695,380,342,70.5,65,0,31.46312,335,178,73.7,64.4,0,56.3108,175,250,72.9,64.8,0,41.23674,245,355,72.4,64.4,0,37.011887,350,165,73.4,64.8,0,35.905586,160,342,73.7,64.7,0,37.97764,335,235,72.7,65.4,0,40.260056,230,306,73,64.6,0,36.046936,285,198,70.5,65.1,0,41.27773,195,409,73,64.7,0,31.84874,380,353,71.4,64.4,0,38.24711,335,181,73.5,64.6,0,55.57716,175,261,72.9,64.6,0,44.449825,245,432,72.1,64.6,0,46.63622,420,164,73.2,64.5,0,33.182205,160,340,72.1,64.5,0,34.29981,335,92,72.4,65.1,0,31.740782,100,348,72.6,65,0,39.933426,335,210,71.4,279.6,0,33.997326,195,389,73.1,64.6,0,37.297165,380,341,71.3,64.6,0,42.94523,335,248,74,64.5,0,32.848053,245.83327,252,73.5,64.6,0,39.765938,245,358,72.2,64.4,0,37.62874,350,162,72.2,64.7,0,32.048756,160,351,70.6,64.4,0,46.293385,335,233,73.4,65,0,38.54794,230,170,72.3,64.7,0,34.812912,150,199,70.9,65.5,0,35.3833,195,388,72.7,64.7,0,34.207012,380,585,70.1,64.3,0,60.229885,575,340,73,65,0,35.366295,335,253,73,65.1,0,38.355328,250,179,72.7,65.1,0,49.7552,175,195,72.9,65,0,27.888983,190,193,70.4,64.8,0,34.558914,185,313,69.5,64.6,0,34.708855,300,308,72.3,64.3,0,33.97617,300,213,69,64.4,0,53.130722,210,908,67.4,64.2,0,82.9515,880,80.1,78.5,80.3,0,76.9,79.8,1,0.1,30.1
20160712,300,72.8,91.4,34.69208646,39.8195625,250,47.3,45.1,5.65,74.4,71.9,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,73.5,63.4,72,100,31.2,62.4,72,0,74.4,1.8,63.4,1.8125,61.8,0,0,35.3,11.4,0,0,0,73.2,73.4,63.9,66,15,36.6,62.199997,53.9,0,73.3,0.99,63.4,1.8125,63.4,0,0,90.9,71.5,14.8,3.8,0.8,15,15,94.1,60.9,79.8,100,38.9,0,71.3,1.3,60.931034,60.431034,0,12,0,0,1,66,1,72,214,67.1,0,29.708904,200,72,68,0,74.8,65.5,0,9000,265,72.3,64.1,0,35.32676,260,131,70,64.8,0,49.784668,125,1020,71.1,64.6,0,26.392818,1000,410,73.9,65,0,33.774452,413.9317,609,71.4,64.9,0,43.75,600,204,70.6,64.9,0,35.446297,200,128,70.7,65,0,49.309834,125,338,70.2,65.2,0,35.302734,330,336,71.2,65.4,0,100,650,851,69.9,65.7,0,100,950,511,0,64.8,0,34.426834,500,510,71.1,64.8,0,33.280136,500,182,72.9,64.8,0,47.29927,175,255,70.2,65.1,0,40.15519,245,231,70.6,64.8,0,41.553017,220,356,72.9,64.8,0,33.212254,350,165,72.9,64.9,0,34.09756,160,359,71.8,64.9,0,32.825165,335,349,72.6,64.8,0,30.615198,335,205,71,65.4,0,37.776703,195,390,72.5,65,0,33.337246,380,248,69.4,64.7,0,43.55342,245,180,73.6,64.8,0,43.06015,175,256,72.5,64.8,0,45.327957,245,427,71.7,64.5,0,40.319843,420,162,72.7,65.1,0,26.349787,160,349,70.6,64.9,0,38.49606,335,305,72.7,65.1,0,34.03742,300,413,72,64.6,0,29.971954,400,204,70.8,65.1,0,37.983643,195,402,71.2,64.5,0,31.447851,380,345,70.5,64.9,0,31.305923,335,179,73.7,64.4,0,56.3108,175,251,72.9,64.8,0,41.23674,245,355,72.4,64.4,0,37.011887,350,165,73.4,64.8,0,35.905586,160,341,73.7,64.7,0,37.97764,335,234,72.7,65.4,0,40.260056,230,306,73,64.6,0,36.046936,285,198,70.5,65.1,0,41.27773,195,408,73,64.7,0,31.84874,380,354,71.3,64.4,0,38.24711,335,180,73.5,64.6,0,55.57716,175,261,72.9,64.6,0,44.449825,245,430,72.1,64.6,0,46.63622,420,165,73.2,64.5,0,33.182205,160,341,72.1,64.5,0,34.29981,335,94,72.4,65.1,0,31.740782,100,346,72.6,65,0,39.933426,335,210,71.4,279.7,0,33.997326,195,387,73.1,64.6,0,37.297165,380,342,71.3,64.6,0,42.94523,335,250,74,64.5,0,32.848053,245.83327,253,73.5,64.6,0,39.765938,245,357,72.2,64.4,0,37.62874,350,162,72.2,64.7,0,32.048756,160,352,70.5,64.4,0,46.293385,335,232,73.4,65.1,0,38.54794,230,173,72.3,64.7,0,34.812912,150,199,70.9,65.4,0,35.3833,195,389,72.7,64.7,0,34.207012,380,584,70.1,64.3,0,60.229885,575,341,73,65,0,35.366295,335,253,73,65.2,0,38.355328,250,178,72.7,65.1,0,49.7552,175,194,72.9,65,0,27.888983,190,192,70.4,64.8,0,34.558914,185,313,69.5,64.6,0,34.708855,300,308,72.2,64.3,0,33.97617,300,213,69,64.4,0,53.130722,210,906,67.4,64.2,0,82.9515,880,80.1,78.5,80.3,0,76.9,79.8,1.1,1.6,30.1
20160712,305,72.7,91.6,34.64645421,37.31258333,253,47.3,45.1,5.65,74.4,71.8,-0.1,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,73.6,63.5,72,100,31.4,62.4,72,0,74.5,1.8,63.4,1.8125,61.9,0,0,35.2,11.4,0,0,0,73.2,73.4,64,66.1,15,36.5,62.199997,54.8,0,73.3,0.99,63.4,1.8125,63.4,0,0,90.9,71.4,14.9,4,1.7,15,15,94.4,60.9,79.8,100,37.5,0,71.3,1.3,60.931034,60.431034,0,12,0,0,1,65.8,1,72,212,67.1,0,29.708904,200,72,68,0,74.8,65.5,0,9000,265,72.3,64.2,0,35.32676,260,131,70,64.8,0,49.784668,125,1017,71.1,64.6,0,26.392818,1000,412,73.9,65,0,33.6939,413.9317,612,71.4,64.9,0,43.75,600,203,70.6,65,0,35.446297,200,128,70.7,65.1,0,49.309834,125,338,70.2,65.3,0,35.302734,330,335,71.2,65.4,0,100,650,851,70,65.7,0,100,950,511,0,64.8,0,34.426834,500,510,71.1,64.8,0,33.280136,500,183,72.9,64.8,0,47.29927,175,256,70.2,65.1,0,40.15519,245,232,70.6,64.8,0,41.553017,220,357,72.9,64.7,0,33.212254,350,166,72.9,64.8,0,34.09756,160,362,71.8,64.9,0,32.825165,335,353,72.6,64.8,0,30.615198,335,205,71,65.3,0,37.776703,195,391,72.5,65,0,33.337246,380,253,69.4,64.8,0,43.55342,245,181,73.6,64.8,0,43.06015,175,258,72.5,64.8,0,45.327957,245,430,71.7,64.5,0,40.319843,420,163,72.7,65.1,0,26.349787,160,349,70.6,64.9,0,38.49606,335,306,72.7,65.2,0,34.03742,300,414,72,64.6,0,29.971954,400,205,70.8,65.2,0,37.983643,195,399,71.2,64.5,0,31.276073,380,346,70.5,64.9,0,31.753326,335,179,73.7,64.4,0,56.3108,175,253,72.9,64.8,0,41.23674,245,356,72.5,64.4,0,37.011887,350,165,73.4,64.8,0,35.905586,160,342,73.7,64.7,0,37.97764,335,236,72.7,65.5,0,40.260056,230,308,73,64.6,0,36.046936,285,199,70.5,65.1,0,41.27773,195,413,73,64.7,0,31.84874,380,356,71.3,64.4,0,38.24711,335,183,73.5,64.6,0,55.57716,175,263,72.9,64.6,0,44.449825,245,432,72.1,64.6,0,46.63622,420,166,73.2,64.5,0,33.182205,160,343,72.1,64.5,0,34.29981,335,94,72.5,65.1,0,31.740782,100,351,72.6,65,0,39.933426,335,212,71.4,279.9,0,33.997326,195,395,73.1,64.6,0,37.297165,380,344,71.3,64.6,0,42.94523,335,249,73.9,64.5,0,32.848053,245.83327,256,73.5,64.6,0,39.765938,245,360,72.2,64.4,0,37.62874,350,162,72.2,64.7,0,32.048756,160,360,70.6,64.4,0,46.293385,335,234,73.4,65.1,0,38.54794,230,176,72.3,64.7,0,34.812912,150,200,70.9,65.4,0,35.3833,195,389,72.7,64.7,0,34.207012,380,586,70.1,64.3,0,60.229885,575,341,73,65,0,35.366295,335,255,73,65.2,0,38.355328,250,180,72.7,65.1,0,49.7552,175,197,72.9,65,0,27.888983,190,194,70.4,64.8,0,34.558914,185,313,69.5,64.6,0,34.708855,300,309,72.2,64.3,0,33.97617,300,214,69,64.4,0,53.130722,210,912,67.4,64.2,0,82.9515,880,80.1,78.4,80.3,0,76.9,79.8,1.5,0,30.1
20160712,310,72.6,91.8,34.60074048,37.31258333,253,47.1,44.9,5.65,74.4,71.8,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.4,63.4,71.5,100,31.4,62.4,71.5,0,74.3,1.8,63.4,1.8125,61.9,0,0,35,11.3,0,0,0,73.2,73.4,63.9,66.2,15,36.5,62.199997,54,0,73.3,1.01,63.4,1.8125,63.4,0,0,90.9,71.6,14.8,3.7,1.2,15,15,94.6,60.9,79.8,100,37.9,0,71.3,1.3,60.931034,60.431034,0,12,0,0,1,65.6,1,72,214,67.1,0,29.708904,200,72,68,0,74.8,65.5,0,9000,265,72.3,64.1,0,35.32676,260,130,70,64.7,0,49.784668,125,1009,71.1,64.6,0,26.392818,1000,422,74,64.9,0,32.957424,413.9317,608,71.5,64.9,0,43.75,600,203,70.6,64.9,0,35.446297,200,127,70.7,65,0,49.309834,125,336,70.2,65.2,0,35.302734,330,334,71.2,65.4,0,100,650,849,70,65.7,0,100,950,510,0,64.8,0,34.426834,500,510,71.1,64.8,0,33.280136,500,182,72.9,64.8,0,47.29927,175,255,70.2,65.2,0,40.15519,245,230,70.6,64.8,0,41.553017,220,355,72.9,64.8,0,33.212254,350,165,72.9,64.9,0,34.09756,160,359,71.8,64.9,0,32.825165,335,350,72.6,64.8,0,30.615198,335,204,71,65.4,0,37.776703,195,385,72.5,65,0,33.337246,380,252,69.4,64.7,0,43.55342,245,179,73.6,64.8,0,43.06015,175,256,72.5,64.8,0,45.327957,245,428,71.6,64.6,0,40.319843,420,161,72.7,65.1,0,26.349787,160,347,70.6,64.9,0,38.49606,335,305,72.7,65.2,0,34.03742,300,412,72,64.6,0,29.971954,400,204,70.8,65.2,0,37.983643,195,378,71.2,64.5,0,32.29448,380,346,70.5,65,0,31.293833,335,179,73.7,64.4,0,56.3108,175,251,72.9,64.8,0,41.23674,245,355,72.4,64.4,0,37.011887,350,165,73.4,64.8,0,35.905586,160,343,73.6,64.7,0,37.97764,335,235,72.7,65.5,0,40.260056,230,307,73,64.6,0,36.046936,285,199,70.5,65.2,0,41.27773,195,395,73,64.8,0,31.84874,380,353,71.3,64.4,0,38.24711,335,180,73.5,64.6,0,55.57716,175,260,72.9,64.6,0,44.449825,245,430,72.1,64.6,0,46.63622,420,164,73.2,64.5,0,33.182205,160,340,72.1,64.5,0,34.29981,335,97,72.5,65.1,0,31.740782,100,349,72.6,65,0,39.933426,335,211,71.4,279.8,0,33.997326,195,392,73.1,64.7,0,37.297165,380,342,71.3,64.7,0,42.94523,335,251,74,64.5,0,32.848053,245.83327,252,73.5,64.7,0,39.765938,245,356,72.2,64.4,0,37.62874,350,161,72.2,64.7,0,32.048756,160,350,70.6,64.5,0,46.293385,335,232,73.4,65.1,0,38.54794,230,176,72.3,64.7,0,34.812912,150,199,70.9,65.5,0,35.3833,195,391,72.7,64.7,0,34.207012,380,586,70.1,64.3,0,60.229885,575,341,73,65.1,0,35.366295,335,253,72.9,65.2,0,38.355328,250,178,72.7,65.1,0,49.7552,175,195,72.9,65,0,27.888983,190,192,70.4,64.8,0,34.558914,185,313,69.5,64.6,0,34.708855,300,306,72.1,64.3,0,33.97617,300,213,69,64.4,0,53.130722,210,908,67.4,64.3,0,82.9515,880,80.1,78.4,80.3,0,76.9,79.8,1.1,-0.1,30.1
20160712,315,72.4,91.8,34.43287681,37.31258333,251,47,44.8,5.65,74.4,71.8,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.1,63.3,72,100,30.7,62.8,72,0,74.1,1.8,63.8,1.8125,62,0,0,35.2,11.4,0,0,0,73.2,73.3,64,65.9,15,36.3,62.4,49.8,0,73.3,1,63.8,1.8125,63.5,0,0,90.9,71.3,13.5,4.2,1.2,15,15,94.2,60.9,79.8,100,37.4,0,71.3,1.3,61.189655,60.689655,0,12,0,0,1,65.4,1,72,213,67.1,0,29.708904,200,72,68,0,74.8,65.5,0,9000,264,72.3,64.1,0,35.32676,260,131,70,64.7,0,49.784668,125,1013,71.1,64.5,0,26.392818,1000,412,74,64.9,0,32.957424,413.9317,610,71.5,64.8,0,43.75,600,203,70.7,64.9,0,35.446297,200,127,70.7,65,0,49.309834,125,337,70.2,65.2,0,35.302734,330,335,71.2,65.3,0,100,650,849,70,65.6,0,100,950,511,0,64.7,0,34.426834,500,510,71.1,64.7,0,33.280136,500,181,72.9,64.8,0,47.29927,175,253,70.2,65.2,0,40.15519,245,231,70.6,64.9,0,41.553017,220,354,72.9,64.8,0,33.212254,350,165,72.9,64.9,0,34.09756,160,360,71.8,65,0,32.825165,335,351,72.6,64.8,0,30.615198,335,204,71,65.4,0,37.776703,195,392,72.5,65,0,33.337246,380,252,69.4,64.8,0,43.55342,245,179,73.6,64.8,0,43.06015,175,255,72.5,64.9,0,45.327957,245,426,71.7,64.6,0,40.319843,420,162,72.7,65.1,0,26.349787,160,347,70.6,64.9,0,38.49606,335,305,72.7,65.2,0,34.03742,300,413,72,64.6,0,29.971954,400,203,70.8,65.2,0,37.983643,195,399,71.2,64.6,0,32.07362,380,345,70.5,65,0,31.293833,335,178,73.7,64.5,0,56.3108,175,250,72.9,64.9,0,41.23674,245,352,72.5,64.5,0,37.011887,350,165,73.4,64.8,0,35.905586,160,340,73.6,64.7,0,37.97764,335,234,72.7,65.5,0,40.260056,230,305,73,64.6,0,36.046936,285,197,70.5,65.2,0,41.27773,195,412,73,64.8,0,31.84874,380,354,71.4,64.4,0,38.24711,335,180,73.5,64.6,0,55.57716,175,260,72.9,64.6,0,44.449825,245,428,72.1,64.6,0,46.63622,420,164,73.2,64.6,0,33.182205,160,340,72.1,64.5,0,34.29981,335,93,72.4,65.2,0,31.740782,100,347,72.6,65,0,39.933426,335,210,71.4,279.8,0,33.997326,195,389,73.1,64.7,0,37.297165,380,342,71.3,64.7,0,42.94523,335,250,73.9,64.6,0,32.848053,245.83327,252,73.5,64.7,0,39.765938,245,356,72.2,64.5,0,37.62874,350,161,72.2,64.8,0,32.048756,160,350,70.6,64.5,0,46.293385,335,233,73.4,65.1,0,38.54794,230,175,72.3,64.7,0,34.812912,150,198,70.9,65.5,0,35.3833,195,388,72.7,64.7,0,34.207012,380,582,70.1,64.3,0,60.229885,575,340,73,65.1,0,35.366295,335,252,73,65.2,0,38.355328,250,177,72.7,65.1,0,49.7552,175,194,72.9,65,0,27.888983,190,193,70.4,64.9,0,34.558914,185,309,69.5,64.6,0,34.708855,300,306,72,64.4,0,33.97617,300,213,69,64.5,0,53.130722,210,904,67.5,64.3,0,82.9515,880,80.1,78.5,80.3,0,76.9,79.8,-0.7,0.2,30.1
20160712,320,72.5,91.8,34.51671383,37.31258333,257,47,44.8,5.65,74.3,71.8,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.6,63.4,72,100,30,62.8,72,0,74.4,1.8,63.8,1.8125,62,0,0,35.2,11.4,0,0,0,73.2,73.3,64,66,15,36,62.4,52.7,0,73.3,1,63.8,1.8125,63.5,0,0,91,71.3,14.4,4,1,15,15,94,60.9,79.8,100,37.1,0,71.3,1.3,61.189655,60.689655,0,12,0,0,1,65.2,1,72,214,67.1,0,29.708904,200,72,68,0,74.8,65.5,0,9000,265,72.3,64.1,0,35.32676,260,131,70,64.7,0,49.784668,125,1018,71.1,64.4,0,26.392818,1000,408,74,64.9,0,33.463753,413.9317,611,71.5,64.8,0,43.75,600,203,70.7,64.9,0,35.446297,200,128,70.7,64.9,0,49.309834,125,337,70.2,65.2,0,35.302734,330,336,71.2,65.3,0,100,650,850,70,65.6,0,100,950,511,0,64.7,0,34.426834,500,510,71.1,64.7,0,33.280136,500,182,72.9,64.9,0,47.29927,175,254,70.2,65.2,0,40.15519,245,231,70.6,64.9,0,41.553017,220,356,72.9,64.8,0,33.212254,350,166,72.9,64.9,0,34.09756,160,359,71.8,64.9,0,32.825165,335,352,72.6,64.8,0,30.615198,335,205,71,65.4,0,37.776703,195,393,72.5,65,0,33.337246,380,247,69.4,64.8,0,43.55342,245,180,73.6,64.8,0,43.06015,175,257,72.5,64.9,0,45.327957,245,427,71.6,64.7,0,40.319843,420,162,72.7,65.1,0,26.349787,160,346,70.6,65,0,38.49606,335,305,72.7,65.2,0,34.03742,300,412,72,64.6,0,29.971954,400,204,70.8,65.2,0,37.983643,195,389,71.2,64.6,0,31.717793,380,339,70.5,65,0,30.846432,335,178,73.7,64.5,0,56.3108,175,251,72.9,64.9,0,41.23674,245,354,72.5,64.5,0,37.011887,350,165,73.4,64.8,0,35.905586,160,343,73.6,64.7,0,37.97764,335,235,72.6,65.5,0,40.260056,230,307,73,64.6,0,36.046936,285,199,70.5,65.2,0,41.27773,195,412,73,64.8,0,31.84874,380,349,71.3,64.4,0,38.24711,335,180,73.5,64.6,0,55.57716,175,261,72.9,64.6,0,44.449825,245,429,72.1,64.6,0,46.63622,420,164,73.2,64.5,0,33.182205,160,341,72.1,64.6,0,34.29981,335,93,72.4,65.2,0,31.740782,100,348,72.6,65.1,0,39.933426,335,210,71.4,280,0,33.997326,195,389,73.1,64.7,0,37.297165,380,342,71.3,64.7,0,42.94523,335,249,74,64.6,0,32.848053,245.83327,253,73.5,64.7,0,39.765938,245,358,72.2,64.5,0,37.62874,350,162,72.2,64.8,0,32.048756,160,354,70.6,64.5,0,46.293385,335,233,73.4,65.1,0,38.54794,230,167,72.3,64.7,0,34.812912,150,199,71,65.5,0,35.3833,195,391,72.7,64.8,0,34.207012,380,584,70.1,64.4,0,60.229885,575,340,73,65.1,0,35.366295,335,254,72.9,65.2,0,38.355328,250,178,72.7,65.2,0,49.7552,175,195,72.9,65,0,27.888983,190,193,70.4,64.9,0,34.558914,185,314,69.5,64.6,0,34.708855,300,307,72.1,64.4,0,33.97617,300,213,69,64.5,0,53.130722,210,909,67.4,64.3,0,82.9515,880,80.1,78.5,80.3,0,76.9,79.8,-0.8,0.3,30.1
20160712,325,72.4,92.3,34.52812282,37.31258333,254,46.9,44.7,5.65,74.3,71.8,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.4,63.4,72,100,29.4,62.8,72,0,74.3,1.85,63.8,1.8125,62.1,0,0,35.2,11.3,0,0,0,73.2,73.4,64.2,65.6,15,35.9,62.4,55.3,0,73.3,0.97,63.8,1.8125,63.6,0,0,90.4,70.7,15.1,3.9,1.4,15,15,94,60.9,79.8,100,37.9,0,71.3,1.3,61.189655,60.689655,0,12,0,0,1,65,1,72,213,67.1,0,29.708904,200,72,68,0,74.8,65.5,0,9000,266,72.3,64,0,35.32676,260,131,70,64.7,0,49.784668,125,1015,71.1,64.5,0,26.392818,1000,407,74,64.9,0,33.452244,413.9317,612,71.5,64.8,0,43.75,600,204,70.7,64.9,0,35.446297,200,128,70.7,65,0,49.309834,125,339,70.2,65.2,0,35.302734,330,336,71.2,65.3,0,100,650,851,70,65.6,0,100,950,511,0,64.7,0,34.426834,500,510,71,64.7,0,33.280136,500,182,72.9,64.9,0,47.29927,175,255,70.2,65.3,0,40.15519,245,231,70.6,65,0,41.553017,220,355,72.9,64.9,0,33.212254,350,166,72.9,65,0,34.09756,160,359,71.8,65,0,32.825165,335,350,72.6,64.9,0,30.615198,335,205,71,65.5,0,37.776703,195,397,72.5,65.1,0,33.337246,380,248,69.4,64.9,0,43.55342,245,180,73.6,64.9,0,43.06015,175,257,72.5,65,0,45.327957,245,428,71.6,64.7,0,40.319843,420,162,72.7,65.2,0,26.349787,160,346,70.5,65.1,0,38.49606,335,305,72.7,65.3,0,34.03742,300,414,72,64.7,0,29.971954,400,204,70.8,65.3,0,37.983643,195,380,71.2,64.7,0,31.65644,380,344,70.5,65.1,0,31.571945,335,178,73.7,64.6,0,56.3108,175,252,72.9,65,0,41.23674,245,355,72.4,64.6,0,37.011887,350,165,73.4,64.9,0,35.905586,160,343,73.6,64.8,0,37.97764,335,235,72.6,65.6,0,40.260056,230,307,73,64.7,0,36.046936,285,198,70.5,65.3,0,41.27773,195,409,73,64.9,0,31.84874,380,356,71.3,64.6,0,38.24711,335,181,73.5,64.7,0,55.57716,175,261,72.9,64.8,0,44.449825,245,430,72.1,64.7,0,46.63622,420,165,73.2,64.6,0,33.182205,160,343,72.1,64.6,0,34.29981,335,94,72.5,65.3,0,31.740782,100,350,72.6,65.1,0,39.933426,335,211,71.4,279.9,0,33.997326,195,392,73.1,64.7,0,37.297165,380,342,71.3,64.8,0,42.94523,335,247,74,64.7,0,32.848053,245.83327,254,73.5,64.8,0,39.765938,245,359,72.2,64.6,0,37.62874,350,162,72.2,64.9,0,32.048756,160,355,70.6,64.6,0,46.293385,335,233,73.4,65.2,0,38.54794,230,171,72.3,64.8,0,34.812912,150,199,70.9,65.6,0,35.3833,195,394,72.7,64.8,0,34.207012,380,583,70.1,64.5,0,60.229885,575,341,73,65.2,0,35.366295,335,254,72.9,65.3,0,38.355328,250,179,72.7,65.2,0,49.7552,175,195,72.9,65.1,0,27.888983,190,193,70.4,64.9,0,34.558914,185,310,69.5,64.7,0,34.708855,300,307,72.2,64.5,0,33.97617,300,213,69,64.6,0,53.130722,210,911,67.4,64.4,0,82.9515,880,80.1,78.5,80.3,0,76.9,79.8,0.9,1.3,30.1
20160712,330,72.5,91.5,34.45937343,37.31258333,254,46.6,44.7,5.65,74.2,71.8,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.6,64,72,100,29.8,62.8,72,0,74.5,1.85,63.8,1.8125,62.1,0,0,35.2,11.4,0,0,0,73.2,73.4,64.2,65.6,15,35.9,62.4,52.5,0,73.3,1,63.8,1.8125,63.7,0,0,90.6,70.9,14.4,3.8,1.1,15,15,93.8,60.9,79.8,100,38,0,71.3,1.3,61.189655,60.689655,0,12.1,0,0,1,64.8,1,72,213,67.4,0,29.708904,200,72,68,0,74.8,65.8,0,9000,265,72.3,64.6,0,35.32676,260,131,70,65.1,0,49.784668,125,1016,71.1,64.8,0,26.392818,1000,409,74,65.4,0,33.682396,413.9317,612,71.5,65.2,0,43.75,600,203,70.7,65.3,0,35.446297,200,128,70.7,65.4,0,49.309834,125,338,70.2,65.6,0,35.302734,330,335,71.2,65.7,0,100,650,850,70,66.1,0,100,950,511,0,65.1,0,34.426834,500,510,71.1,65.1,0,33.280136,500,182,72.9,65,0,47.29927,175,254,70.2,65.3,0,40.15519,245,230,70.7,65,0,41.553017,220,354,72.9,64.9,0,33.212254,350,165,72.9,65,0,34.09756,160,357,71.8,65.1,0,32.825165,335,349,72.6,65,0,30.615198,335,204,71,65.5,0,37.776703,195,389,72.5,65.2,0,33.337246,380,250,69.4,64.9,0,43.55342,245,179,73.6,65,0,43.06015,175,255,72.5,65,0,45.327957,245,425,71.7,64.7,0,40.319843,420,162,72.7,65.3,0,26.349787,160,347,70.6,65.1,0,38.49606,335,305,72.7,65.3,0,34.03742,300,410,72,64.8,0,29.971954,400,203,70.8,65.3,0,37.983643,195,375,71.2,64.7,0,31.76687,380,343,70.5,65.1,0,31.571945,335,177,73.7,64.6,0,56.3108,175,249,72.9,65,0,41.23674,245,351,72.5,64.6,0,37.011887,350,165,73.4,65,0,35.905586,160,340,73.6,64.9,0,37.97764,335,234,72.7,65.6,0,40.260056,230,305,73,64.8,0,36.046936,285,196,70.5,65.3,0,41.27773,195,412,73,64.9,0,31.84874,380,351,71.4,64.6,0,38.24711,335,179,73.5,64.8,0,55.57716,175,260,72.9,64.8,0,44.449825,245,429,72.1,64.8,0,46.63622,420,163,73.2,64.7,0,33.182205,160,341,72.1,64.7,0,34.29981,335,96,72.4,65.3,0,31.740782,100,348,72.6,65.2,0,39.933426,335,210,71.4,280,0,33.997326,195,388,73.1,64.8,0,37.297165,380,343,71.3,64.8,0,42.94523,335,249,74,64.7,0,32.848053,245.83327,255,73.5,64.8,0,39.765938,245,356,72.2,64.7,0,37.62874,350,162,72.2,64.9,0,32.048756,160,346,70.6,64.6,0,46.293385,335,233,73.3,65.2,0,38.54794,230,171,72.3,64.8,0,34.812912,150,198,70.9,65.6,0,35.3833,195,389,72.7,64.9,0,34.207012,380,580,70.1,64.5,0,60.229885,575,338,73,65.2,0,35.366295,335,253,72.9,65.3,0,38.355328,250,178,72.7,65.3,0,49.7552,175,194,72.9,65.2,0,27.888983,190,192,70.4,65,0,34.558914,185,312,69.5,64.8,0,34.708855,300,306,72.2,64.6,0,33.97617,300,213,69,64.6,0,53.130722,210,906,67.5,64.4,0,82.9515,880,80.1,78.5,80.3,0,76.9,79.8,1,0.3,30.1
20160712,335,72.5,92,34.55494601,37.31258333,254,47.1,45,5.7,74.1,71.7,-0.2,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,73.3,64.2,72,100,30.3,62.8,72,0,74.2,1.8,63.8,1.8125,62.3,0,0,35.1,11.4,0,0,0,73.2,73.5,64.2,65.8,15,35.8,62.4,57.1,0,73.3,1.01,63.8,1.8125,63.7,0,0,90.6,71,15.8,3.8,1.7,15,15,93.8,60.9,79.8,100,38.9,0,71.3,1.3,61.189655,60.689655,0,12.1,0,0,1,64.5,1,72,212,67.6,0,29.708904,200,72,68,0,74.8,66,0,9000,265,72.4,64.7,0,35.32676,260,131,70,65.3,0,49.784668,125,1020,71.2,65,0,26.392818,1000,432,74,65.6,0,34.326813,435.53137,611,71.5,65.4,0,43.75,600,204,70.7,65.5,0,35.446297,200,128,70.7,65.6,0,49.309834,125,337,70.3,65.8,0,35.302734,330,334,71.2,65.9,0,100,650,851,70,66.3,0,100,950,511,0,65.3,0,34.426834,500,510,71.1,65.3,0,33.280136,500,182,72.9,65,0,47.29927,175,255,70.2,65.3,0,40.15519,245,231,70.6,65,0,41.553017,220,357,72.9,64.9,0,33.212254,350,166,72.9,65,0,34.09756,160,360,71.8,65.1,0,32.825165,335,351,72.6,65,0,30.615198,335,205,71,65.5,0,37.776703,195,392,72.5,65.2,0,33.337246,380,253,69.5,64.9,0,43.55342,245,180,73.6,65,0,43.06015,175,258,72.5,65,0,45.327957,245,430,71.7,64.8,0,40.319843,420,161,72.6,65.3,0,26.349787,160,346,70.5,65.1,0,38.49606,335,305,72.7,65.4,0,34.03742,300,412,72,64.8,0,29.971954,400,205,70.8,65.3,0,37.983643,195,382,71.2,64.7,0,30.822086,380,351,70.6,65.2,0,31.571945,335,179,73.7,64.6,0,56.3108,175,250,72.9,65,0,41.23674,245,354,72.5,64.7,0,37.011887,350,165,73.4,65,0,35.905586,160,344,73.6,64.9,0,37.97764,335,236,72.6,65.6,0,40.260056,230,307,73,64.8,0,36.046936,285,199,70.5,65.4,0,41.27773,195,409,73,64.9,0,31.84874,380,355,71.4,64.6,0,38.24711,335,181,73.5,64.8,0,55.57716,175,263,72.9,64.8,0,44.449825,245,433,72.1,64.8,0,46.63622,420,164,73.2,64.7,0,33.182205,160,342,72,64.7,0,34.29981,335,94,72.4,65.3,0,31.740782,100,351,72.5,65.2,0,39.933426,335,211,71.4,279.7,0,33.997326,195,390,73,64.8,0,37.297165,380,344,71.3,64.8,0,42.94523,335,251,74,64.7,0,32.848053,245.83327,254,73.5,64.8,0,39.765938,245,359,72.2,64.7,0,37.62874,350,163,72.2,64.9,0,32.048756,160,356,70.6,64.6,0,46.293385,335,233,73.3,65.2,0,38.54794,230,174,72.3,64.9,0,34.812912,150,199,70.9,65.6,0,35.3833,195,395,72.7,64.9,0,34.207012,380,588,70.1,64.5,0,60.229885,575,341,73,65.2,0,35.366295,335,254,73,65.3,0,38.355328,250,179,72.7,65.3,0,49.7552,175,194,72.9,65.2,0,27.888983,190,194,70.4,65,0,34.558914,185,317,69.5,64.8,0,34.708855,300,308,72.2,64.6,0,33.97617,300,214,69,64.6,0,53.130722,210,911,67.5,64.4,0,82.9515,880,80.1,78.4,80.3,0,76.9,79.8,0.5,-0.3,30.1
20160712,340,72.5,91.8,34.51671383,37.31258333,252,46.9,44.8,5.65,74.2,71.7,-0.2,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.4,64.2,72,100,30.9,62.8,72,0,74.3,1.8,63.8,1.8125,62.3,0,0,35.2,11.4,0,0,0,73.2,73.4,64.1,66,15,35.7,62.4,53.4,0,73.2,1,63.8,1.8125,63.7,0,0,90.9,71.6,14.6,4.3,1.3,15,15,93.8,60.9,79.8,100,37.5,0,71.3,1.3,61.189655,60.689655,0,12.1,0,0,1,64.2,1,72,212,67.7,0,29.708904,200,72,68,0,74.8,66.1,0,9000,265,72.4,64.8,0,35.32676,260,131,70,65.4,0,49.784668,125,1018,71.2,65.2,0,26.392818,1000,430,74,65.6,0,35.040276,435.53137,609,71.6,65.5,0,43.75,600,204,70.7,65.6,0,35.446297,200,128,70.7,65.6,0,49.309834,125,338,70.3,65.8,0,35.302734,330,335,71.2,66,0,100,650,850,70,66.3,0,100,950,511,0,65.4,0,34.426834,500,510,71.1,65.4,0,33.280136,500,182,72.9,65,0,47.29927,175,255,70.2,65.3,0,40.15519,245,231,70.7,65,0,41.553017,220,355,72.9,65,0,33.212254,350,165,72.9,65,0,34.09756,160,358,71.8,65,0,32.825165,335,349,72.6,65,0,30.615198,335,205,71,65.5,0,37.776703,195,391,72.5,65.2,0,33.337246,380,251,69.5,64.9,0,43.55342,245,180,73.6,64.9,0,43.06015,175,257,72.5,65,0,45.327957,245,429,71.6,64.7,0,40.319843,420,162,72.7,65.3,0,26.349787,160,347,70.5,65.1,0,38.49606,335,305,72.7,65.3,0,34.03742,300,412,72,64.8,0,29.971954,400,203,70.8,65.3,0,37.983643,195,399,71.2,64.7,0,32.06135,380,351,70.6,65.2,0,31.571945,335,179,73.7,64.6,0,56.3108,175,251,72.9,65.1,0,41.23674,245,356,72.5,64.6,0,37.011887,350,165,73.4,65,0,35.905586,160,343,73.6,64.9,0,37.97764,335,235,72.6,65.6,0,40.260056,230,307,73,64.8,0,36.046936,285,198,70.5,65.3,0,41.27773,195,408,73,64.9,0,31.84874,380,353,71.4,64.6,0,38.24711,335,181,73.5,64.8,0,55.57716,175,261,72.9,64.8,0,44.449825,245,430,72.1,64.8,0,46.63622,420,165,73.2,64.7,0,33.182205,160,339,72.1,64.7,0,34.29981,335,95,72.3,65.3,0,31.740782,100,348,72.6,65.2,0,39.933426,335,210,71.4,279.9,0,33.997326,195,391,73,64.8,0,37.297165,380,343,71.3,64.8,0,42.94523,335,248,74,64.7,0,32.848053,245.83327,253,73.5,64.8,0,39.765938,245,358,72.2,64.7,0,37.62874,350,162,72.2,64.9,0,32.048756,160,350,70.6,64.6,0,46.293385,335,232,73.3,65.2,0,38.54794,230,172,72.3,64.9,0,34.812912,150,198,71,65.6,0,35.3833,195,391,72.7,64.9,0,34.207012,380,585,70.1,64.5,0,60.229885,575,340,73,65.2,0,35.366295,335,254,73,65.3,0,38.355328,250,178,72.7,65.3,0,49.7552,175,196,72.9,65.2,0,27.888983,190,194,70.4,65,0,34.558914,185,311,69.5,64.8,0,34.708855,300,307,72.2,64.5,0,33.97617,300,213,69,64.6,0,53.130722,210,908,67.5,64.4,0,82.9515,880,80.1,78.4,80.3,0,76.9,79.8,1,0,30.1
20160712,345,72.5,91.5,34.45937343,37.31258333,251,46.9,44.8,5.65,74.2,71.7,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.3,64.1,72,100,31.4,62.8,72,0,74.1,1.8,63.8,1.8125,62.4,0,0,35.2,11.4,0,0,0,73.2,73.3,64.2,65.7,15,35.6,62.4,54,0,73.3,1.01,63.8,1.8125,63.7,0,0,90.9,71.1,14.8,4.2,1.3,15,15,93.6,60.9,79.8,100,37.7,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,63.9,1,72,212,67.7,0,29.708904,200,72,68,0,74.8,66.1,0,9000,264,72.4,64.8,0,35.32676,260,131,70,65.4,0,49.784668,125,1016,71.2,65.1,0,26.392818,1000,429,74,65.5,0,35.01726,435.53137,611,71.6,65.5,0,43.75,600,204,70.8,65.6,0,35.446297,200,128,70.8,65.6,0,49.309834,125,338,70.3,65.8,0,35.302734,330,335,71.2,66,0,100,650,851,70,66.3,0,100,950,511,0,65.3,0,34.426834,500,510,71.1,65.3,0,33.280136,500,182,72.9,65,0,47.29927,175,255,70.2,65.3,0,40.15519,245,232,70.7,65,0,41.553017,220,356,72.9,64.9,0,33.212254,350,166,72.9,65,0,34.09756,160,361,71.9,65.1,0,32.825165,335,352,72.6,65,0,30.615198,335,205,71,65.5,0,37.776703,195,391,72.5,65.2,0,33.337246,380,253,69.4,64.9,0,43.55342,245,180,73.6,65,0,43.06015,175,256,72.5,65,0,45.327957,245,428,71.6,64.8,0,40.319843,420,162,72.7,65.3,0,26.349787,160,347,70.6,65.1,0,38.49606,335,305,72.7,65.3,0,34.03742,300,416,72,64.8,0,29.971954,400,203,70.8,65.3,0,37.983643,195,383,71.2,64.7,0,31.423313,380,348,70.6,65.2,0,31.571945,335,178,73.7,64.6,0,56.3108,175,250,72.9,65,0,41.23674,245,353,72.5,64.6,0,37.011887,350,165,73.4,65,0,35.905586,160,341,73.6,64.9,0,37.97764,335,235,72.6,65.6,0,40.260056,230,308,73,64.8,0,36.046936,285,198,70.5,65.3,0,41.27773,195,406,73,64.9,0,31.84874,380,353,71.4,64.6,0,38.24711,335,181,73.5,64.8,0,55.57716,175,262,72.9,64.8,0,44.449825,245,431,72.1,64.8,0,46.63622,420,164,73.2,64.6,0,33.182205,160,341,72.1,64.7,0,34.29981,335,93,72.3,65.3,0,31.740782,100,349,72.6,65.2,0,39.933426,335,211,71.4,280.1,0,33.997326,195,394,73,64.8,0,37.297165,380,342,71.3,64.8,0,42.94523,335,246,74,64.8,0,32.848053,245.83327,254,73.5,64.8,0,39.765938,245,358,72.2,64.7,0,37.62874,350,162,72.2,64.9,0,32.048756,160,354,70.6,64.6,0,46.293385,335,233,73.3,65.2,0,38.54794,230,179,72.3,64.9,0,34.812912,150,199,71,65.6,0,35.3833,195,387,72.7,64.9,0,34.207012,380,588,70.1,64.5,0,60.229885,575,340,73,65.2,0,35.366295,335,253,73,65.3,0,38.355328,250,179,72.8,65.3,0,49.7552,175,194,72.8,65.2,0,27.888983,190,193,70.5,65,0,34.558914,185,314,69.5,64.8,0,34.708855,300,308,72.2,64.5,0,33.97617,300,214,69,64.6,0,53.130722,210,907,67.5,64.4,0,82.9515,880,80.1,78.4,80.3,0,76.9,79.9,1.1,0.1,30.1
20160712,350,72.6,91.6,34.56237518,37.31258333,255,46.8,44.7,5.7,74.2,71.7,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,73.4,64.1,71.5,100,31.8,62.8,71.5,0,74.2,1.85,63.8,1.8125,62.5,0,0,35,11.3,0,0,0,73.2,73.4,64.4,66.2,15,35.5,62.4,53.6,0,73.2,1,63.8,1.8125,63.8,0,0,90.9,72,14.6,3.7,1.2,15,15,93.5,60.9,79.8,100,37.4,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,63.6,1,72,212,67.7,0,29.708904,200,72,68,0,74.8,66.1,0,9000,265,72.4,64.8,0,35.32676,260,131,70,65.4,0,49.784668,125,1015,71.2,65.1,0,26.392818,1000,441,73.9,65.5,0,35.397007,435.53137,608,71.6,65.5,0,43.75,600,203,70.8,65.6,0,35.446297,200,128,70.8,65.6,0,49.309834,125,337,70.3,65.8,0,35.302734,330,335,71.2,65.9,0,100,650,850,70.1,66.3,0,100,950,510,0,65.4,0,34.426834,500,510,71.1,65.4,0,33.280136,500,182,72.9,65,0,47.29927,175,253,70.3,65.4,0,40.15519,245,230,70.7,65.1,0,41.553017,220,353,72.9,65,0,33.212254,350,165,72.9,65.1,0,34.09756,160,358,71.9,65.1,0,32.825165,335,349,72.6,65,0,30.615198,335,205,71,65.5,0,37.776703,195,383,72.5,65.2,0,33.337246,380,251,69.5,65,0,43.55342,245,179,73.6,65,0,43.06015,175,256,72.5,65,0,45.327957,245,426,71.6,64.8,0,40.319843,420,162,72.6,65.3,0,26.349787,160,348,70.5,65.1,0,38.49606,335,305,72.7,65.4,0,34.03742,300,414,72,64.8,0,29.971954,400,203,70.8,65.4,0,37.983643,195,393,71.2,64.7,0,31.006134,380,343,70.6,65.2,0,31.571945,335,179,73.7,64.7,0,56.3108,175,251,72.9,65.1,0,41.23674,245,354,72.5,64.7,0,37.011887,350,165,73.4,65,0,35.905586,160,344,73.6,64.9,0,37.97764,335,235,72.6,65.6,0,40.260056,230,306,73,64.8,0,36.046936,285,198,70.5,65.4,0,41.27773,195,397,72.9,65,0,31.84874,380,351,71.4,64.6,0,38.24711,335,179,73.5,64.8,0,55.57716,175,260,72.9,64.8,0,44.449825,245,429,72.1,64.8,0,46.63622,420,164,73.2,64.7,0,33.182205,160,338,72.1,64.7,0,34.29981,335,94,72.3,65.3,0,31.740782,100,348,72.6,65.2,0,39.933426,335,209,71.4,280,0,33.997326,195,389,73,64.8,0,37.297165,380,340,71.3,64.8,0,42.94523,335,246,74,64.8,0,32.848053,245.83327,253,73.5,64.9,0,39.765938,245,357,72.2,64.7,0,37.62874,350,162,72.2,65,0,32.048756,160,347,70.5,64.7,0,46.293385,335,232,73.3,65.3,0,38.54794,230,166,72.3,64.9,0,34.812912,150,198,71,65.6,0,35.3833,195,385,72.7,64.9,0,34.207012,380,582,70.1,64.5,0,60.229885,575,340,73,65.2,0,35.366295,335,253,72.9,65.4,0,38.355328,250,178,72.8,65.3,0,49.7552,175,194,72.9,65.2,0,27.888983,190,192,70.4,65,0,34.558914,185,312,69.5,64.8,0,34.708855,300,305,72.2,64.6,0,33.97617,300,213,69,64.7,0,53.130722,210,905,67.5,64.5,0,82.9515,880,80.1,78.4,80.3,0,76.9,79.9,1.2,-0.1,30.1
20160712,355,72.6,91.2,34.48565724,37.31258333,253,46.9,44.8,5.7,74.4,72,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,73.5,64,72,100,32.1,62.8,72,0,74.3,1.8,63.8,1.8125,62.6,0,0,35.3,11.4,0,0,0,73.2,73.3,64.2,65.8,15,35.5,62.4,52.3,0,73.3,1.01,63.8,1.8125,63.9,0,0,90.8,71.2,14.4,4.1,0.6,15,15,93.4,60.9,79.8,100,37.6,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,63.4,1,72,210,67.6,0,29.708904,200,72,68,0,74.8,66.1,0,9000,265,72.4,64.7,0,35.32676,260,131,70.1,65.4,0,49.784668,125,1013,71.2,65.1,0,26.392818,1000,430,73.9,65.5,0,35.0748,435.53137,610,71.6,65.5,0,43.75,600,205,70.8,65.5,0,35.446297,200,128,70.9,65.6,0,49.309834,125,338,70.3,65.8,0,35.302734,330,336,71.3,65.9,0,100,650,851,70.1,66.2,0,100,950,511,0,65.3,0,34.426834,500,510,71.1,65.3,0,33.280136,500,182,72.9,65,0,47.29927,175,255,70.3,65.3,0,40.15519,245,232,70.7,65.1,0,41.553017,220,356,72.9,65,0,33.212254,350,165,72.9,65.1,0,34.09756,160,357,71.8,65.1,0,32.825165,335,350,72.6,65,0,30.615198,335,205,71,65.6,0,37.776703,195,388,72.5,65.2,0,33.337246,380,252,69.5,64.9,0,43.55342,245,180,73.6,65,0,43.06015,175,257,72.5,65,0,45.327957,245,428,71.6,64.8,0,40.319843,420,162,72.6,65.3,0,26.349787,160,347,70.6,65.2,0,38.49606,335,305,72.7,65.4,0,34.03742,300,411,72,64.8,0,29.971954,400,204,70.8,65.4,0,37.983643,195,388,71.2,64.8,0,31.77914,380,342,70.6,65.2,0,32.031437,335,178,73.7,64.7,0,56.3108,175,251,72.9,65.1,0,41.23674,245,355,72.5,64.7,0,37.011887,350,165,73.4,65,0,35.905586,160,344,73.6,64.9,0,37.97764,335,236,72.6,65.7,0,40.260056,230,306,73,64.8,0,36.046936,285,199,70.5,65.4,0,41.27773,195,409,72.9,65,0,31.84874,380,354,71.4,64.6,0,38.24711,335,180,73.5,64.8,0,55.57716,175,262,72.9,64.8,0,44.449825,245,429,72.1,64.8,0,46.63622,420,165,73.2,64.7,0,33.182205,160,343,72.1,64.7,0,34.29981,335,95,72.3,65.3,0,31.740782,100,349,72.6,65.2,0,39.933426,335,211,71.4,279.9,0,33.997326,195,392,73,64.9,0,37.297165,380,342,71.3,64.9,0,42.94523,335,249,74,64.8,0,32.848053,245.83327,253,73.5,64.8,0,39.765938,245,358,72.2,64.7,0,37.62874,350,162,72.2,65,0,32.048756,160,355,70.5,64.7,0,46.293385,335,233,73.3,65.3,0,38.54794,230,177,72.3,64.9,0,34.812912,150,199,70.9,65.6,0,35.3833,195,394,72.7,65,0,34.207012,380,582,70.1,64.5,0,60.229885,575,341,73,65.2,0,35.366295,335,254,73,65.4,0,38.355328,250,179,72.8,65.3,0,49.7552,175,195,72.9,65.2,0,27.888983,190,194,70.4,65,0,34.558914,185,314,69.5,64.8,0,34.708855,300,307,72.3,64.6,0,33.97617,300,214,69,64.7,0,53.130722,210,910,67.5,64.5,0,82.9515,880,80.1,78.4,80.3,0,76.9,79.9,2.6,-0.4,30.1
