20160712,400,72.5,91.7,34.49759932,37.31258333,250,46.9,44.8,5.65,74.6,72.1,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.4,64.1,72,100,32.5,62.8,72,0,74.2,1.8,63.8,1.8125,62.6,0,0,35.2,11.4,0,0,0,73.2,73.4,64.3,65.6,15,35.4,62.4,51.8,0,73.3,1,63.8,1.8125,63.9,0,0,90.8,70.8,14.1,3.9,1.4,15,15,93.2,60.9,79.8,100,37.5,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,63.2,1,72,212,67.6,0,29.708904,200,72,68,0,74.8,66,0,9000,265,72.4,64.7,0,35.32676,260,131,70.1,65.3,0,49.784668,125,1020,71.2,65.1,0,26.392818,1000,431,74,65.5,0,35.0748,435.53137,611,71.6,65.4,0,43.75,600,202,70.8,65.5,0,35.446297,200,127,70.9,65.5,0,49.309834,125,337,70.4,65.7,0,35.302734,330,336,71.3,65.9,0,100,650,849,70.1,66.2,0,100,950,511,0,65.3,0,34.426834,500,510,71.1,65.3,0,33.280136,500,182,72.9,65,0,47.29927,175,253,70.3,65.3,0,40.15519,245,230,70.6,65.1,0,41.553017,220,354,72.9,65,0,33.212254,350,165,72.9,65.1,0,34.09756,160,356,71.8,65.1,0,32.825165,335,350,72.6,65,0,30.615198,335,204,71,65.5,0,37.776703,195,394,72.5,65.2,0,33.783466,380,250,69.5,65,0,43.55342,245,179,73.6,65,0,43.06015,175,256,72.5,65,0,45.327957,245,425,71.6,64.8,0,40.319843,420,162,72.6,65.3,0,26.349787,160,347,70.6,65.2,0,38.49606,335,304,72.7,65.4,0,34.03742,300,411,72,64.8,0,29.971954,400,204,70.8,65.3,0,37.983643,195,381,71.2,64.7,0,31.153376,380,347,70.6,65.2,0,31.112453,335,177,73.7,64.6,0,56.3108,175,248,72.9,65,0,41.23674,245,352,72.5,64.7,0,37.011887,350,165,73.4,65,0,35.905586,160,342,73.6,64.9,0,37.97764,335,233,72.6,65.7,0,40.260056,230,305,73,64.8,0,36.046936,285,196,70.5,65.3,0,41.27773,195,411,72.9,65,0,31.84874,380,352,71.4,64.6,0,38.24711,335,180,73.5,64.8,0,55.57716,175,260,72.9,64.8,0,44.449825,245,429,72.1,64.8,0,46.63622,420,164,73.2,64.7,0,33.182205,160,340,72,64.7,0,34.29981,335,94,72.3,65.4,0,31.740782,100,347,72.6,65.2,0,39.933426,335,210,71.4,279.8,0,33.997326,195,388,73,64.9,0,37.297165,380,342,71.3,64.9,0,42.94523,335,247,74,64.8,0,32.848053,245.83327,252,73.5,64.8,0,39.765938,245,355,72.2,64.7,0,37.62874,350,162,72.2,64.9,0,32.048756,160,348,70.5,64.7,0,46.293385,335,233,73.3,65.3,0,38.54794,230,169,72.3,64.9,0,34.812912,150,198,71,65.6,0,35.3833,195,393,72.7,64.9,0,34.207012,380,580,70.1,64.5,0,60.229885,575,339,73,65.2,0,35.366295,335,253,73,65.4,0,38.355328,250,179,72.8,65.3,0,49.7552,175,194,72.9,65.2,0,27.888983,190,192,70.4,65,0,34.558914,185,312,69.5,64.8,0,34.708855,300,306,72.2,64.6,0,33.97617,300,213,69,64.7,0,53.130722,210,904,67.5,64.5,0,82.9515,880,80.1,78.4,80.3,0,76.9,79.9,1.1,0.1,30.1
20160712,405,72.5,91.3,34.42115174,37.24577083,253,46.9,44.9,5.65,74.5,72,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.2,64,72,100,32.8,62.8,72,0,74.1,1.8,63.8,1.8125,62.7,0,0,35.2,11.4,0,0,0,73.2,73.3,64.2,65.5,15,35.3,62.4,55.6,0,73.2,1,63.8,1.8125,64,0,0,91,70.9,15.5,3.9,1,15,15,93.3,60.9,79.8,100,37.9,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,63.2,1,72,213,67.6,0,29.708904,200,72,68,0,74.8,66,0,9000,265,72.4,64.7,0,35.32676,260,131,70.1,65.3,0,49.784668,125,1018,71.2,65.1,0,26.392818,1000,437,74,65.4,0,35.15535,435.53137,609,71.6,65.4,0,43.75,600,203,70.8,65.4,0,35.446297,200,128,70.9,65.5,0,49.309834,125,338,70.3,65.7,0,35.302734,330,335,71.3,65.9,0,100,650,850,70.1,66.2,0,100,950,511,0,65.3,0,34.426834,500,510,71.1,65.3,0,33.280136,500,182,72.9,65,0,47.29927,175,255,70.3,65.3,0,40.15519,245,231,70.7,65.1,0,41.553017,220,355,72.9,65,0,33.212254,350,165,72.9,65.1,0,34.09756,160,358,71.9,65.1,0,32.825165,335,349,72.6,65,0,30.615198,335,204,71,65.6,0,37.776703,195,392,72.5,65.2,0,33.783466,380,251,69.5,65,0,43.55342,245,180,73.6,65,0,43.06015,175,257,72.5,65,0,45.327957,245,427,71.6,64.8,0,40.319843,420,162,72.6,65.3,0,26.349787,160,346,70.5,65.1,0,38.49606,335,305,72.7,65.4,0,34.03742,300,411,72,64.8,0,29.971954,400,204,70.8,65.4,0,37.983643,195,386,71.2,64.7,0,30.809816,380,348,70.6,65.2,0,31.112453,335,179,73.7,64.6,0,56.3108,175,251,72.9,65,0,41.23674,245,354,72.5,64.7,0,37.011887,350,165,73.4,65,0,35.905586,160,343,73.6,64.9,0,37.97764,335,235,72.6,65.7,0,40.260056,230,307,73,64.8,0,36.046936,285,198,70.5,65.4,0,41.27773,195,411,72.9,64.9,0,31.84874,380,354,71.4,64.6,0,38.24711,335,181,73.5,64.8,0,55.57716,175,260,72.9,64.8,0,44.449825,245,428,72.1,64.8,0,46.63622,420,165,73.2,64.7,0,33.182205,160,339,72.1,64.7,0,34.29981,335,94,72.3,65.4,0,31.740782,100,350,72.6,65.2,0,39.933426,335,210,71.4,280,0,33.997326,195,390,73,64.8,0,37.297165,380,341,71.3,64.8,0,42.94523,335,247,74,64.7,0,32.848053,245.83327,255,73.5,64.8,0,39.765938,245,356,72.2,64.7,0,37.62874,350,162,72.1,64.9,0,32.048756,160,353,70.5,64.7,0,46.293385,335,233,73.3,65.3,0,38.54794,230,173,72.3,64.9,0,34.812912,150,199,71,65.6,0,35.3833,195,388,72.7,64.9,0,34.207012,380,584,70.1,64.5,0,60.229885,575,339,73,65.3,0,35.366295,335,253,73,65.4,0,38.355328,250,180,72.8,65.3,0,49.7552,175,194,72.9,65.2,0,27.888983,190,193,70.5,65,0,34.558914,185,314,69.5,64.8,0,34.708855,300,306,72.2,64.6,0,33.97617,300,214,69,64.6,0,53.130722,210,908,67.5,64.4,0,82.9515,880,80.1,78.4,80.3,0,76.9,79.9,1,0,30.1
20160712,410,72.5,91.3,34.42115174,37.24577083,254,46.9,44.9,5.65,74.4,71.9,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73,63.9,72,100,32.9,62.8,72,0,74,1.8,63.8,1.8125,62.8,0,0,35.2,11.4,0,0,0,73.2,73.3,64.2,66.3,15,35.3,62.4,53.5,0,73.3,1.03,63.8,1.8125,64,0,0,90.9,71.9,14.6,4.2,1.2,15,15,92.9,60.9,79.8,100,37.8,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,63.2,1,72,213,67.5,0,29.708904,200,72,68,0,74.8,66,0,9000,265,72.4,64.6,0,35.32676,260,131,70.1,65.2,0,49.784668,125,1019,71.2,65,0,26.392818,1000,435,73.9,65.4,0,35.15535,435.53137,611,71.6,65.3,0,43.75,600,204,70.8,65.4,0,35.446297,200,127,70.9,65.4,0,49.309834,125,338,70.3,65.6,0,35.302734,330,335,71.3,65.8,0,100,650,851,70.1,66.1,0,100,950,511,0,65.2,0,34.426834,500,510,71.2,65.2,0,33.280136,500,182,72.9,65,0,47.29927,175,255,70.3,65.3,0,40.15519,245,231,70.7,65.1,0,41.553017,220,356,72.8,65,0,33.212254,350,166,72.9,65,0,34.09756,160,362,71.9,65.1,0,32.825165,335,349,72.6,65,0,30.615198,335,205,71.1,65.5,0,37.776703,195,404,72.5,65.2,0,33.783466,380,250,69.5,65,0,43.55342,245,180,73.6,65,0,43.06015,175,256,72.5,65,0,45.327957,245,426,71.6,64.8,0,40.319843,420,161,72.6,65.3,0,26.349787,160,350,70.5,65.1,0,38.49606,335,305,72.7,65.4,0,34.03742,300,413,72,64.8,0,29.971954,400,203,70.8,65.3,0,37.983643,195,399,71.2,64.7,0,31.7546,380,340,70.6,65.2,0,30.955261,335,179,73.7,64.6,0,56.3108,175,251,72.9,65.1,0,41.23674,245,356,72.5,64.6,0,37.011887,350,165,73.4,65,0,35.905586,160,342,73.6,64.9,0,37.97764,335,236,72.6,65.6,0,40.260056,230,309,73.1,64.8,0,36.046936,285,198,70.5,65.4,0,41.27773,195,410,72.9,65,0,31.84874,380,356,71.4,64.6,0,38.24711,335,181,73.5,64.8,0,55.57716,175,261,72.9,64.8,0,44.449825,245,430,72.1,64.8,0,46.63622,420,165,73.2,64.7,0,33.182205,160,340,72.1,64.7,0,34.29981,335,94,72.2,65.3,0,31.740782,100,346,72.5,65.2,0,39.933426,335,211,71.4,279.6,0,33.997326,195,393,73,64.8,0,37.297165,380,341,71.3,64.8,0,42.94523,335,247,74,64.7,0,32.848053,245.83327,254,73.5,64.8,0,39.765938,245,359,72.2,64.7,0,37.62874,350,162,72.2,64.9,0,32.048756,160,354,70.6,64.6,0,46.293385,335,234,73.3,65.3,0,38.54794,230,175,72.3,64.9,0,34.812912,150,199,71,65.6,0,35.3833,195,389,72.7,64.9,0,34.207012,380,590,70.1,64.5,0,60.229885,575,341,73,65.2,0,35.366295,335,253,73,65.3,0,38.355328,250,179,72.8,65.3,0,49.7552,175,195,72.9,65.2,0,27.888983,190,194,70.5,65,0,34.558914,185,310,69.5,64.8,0,34.708855,300,308,72.2,64.5,0,33.97617,300,213,69.1,64.6,0,53.130722,210,907,67.5,64.5,0,82.9515,880,80.1,78.4,80.3,0,76.9,79.9,1,-0.1,30.1
20160712,415,72.5,92,34.55494601,37.24577083,253,46.9,44.8,5.65,74.3,71.9,-0.2,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73,63.9,71.5,100,32.5,63.199997,71.5,0,73.9,1.8,64.2,1.8125,62.9,0,0,35,11.3,0,0,0,73.2,73.3,64.3,66.1,15,35,62.6,53.1,0,73.3,1.01,64.2,1.8125,64,0,0,90.8,71.3,14.5,4.2,0.7,15,15,92.9,60.9,79.8,100,37.4,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,63.1,1,72,209,67.5,0,29.708904,200,72,68,0,74.8,65.9,0,9000,262,72.4,64.6,0,35.32676,260,130,70.1,65.2,0,49.784668,125,1000,71.2,65,0,26.392818,1000,441,73.9,65.3,0,35.15535,435.53137,607,71.6,65.3,0,43.75,600,202,70.8,65.4,0,35.446297,200,127,70.9,65.4,0,49.309834,125,336,70.3,65.6,0,35.302734,330,333,71.3,65.8,0,100,650,849,70.1,66.1,0,100,950,509,0,65.2,0,34.426834,500,510,71.2,65.2,0,33.280136,500,182,72.9,65,0,47.29927,175,255,70.3,65.3,0,40.15519,245,231,70.7,65.1,0,41.553017,220,355,72.9,65,0,33.212254,350,165,72.9,65.1,0,34.09756,160,360,71.9,65.1,0,32.825165,335,349,72.6,65,0,30.615198,335,205,71,65.6,0,37.776703,195,404,72.5,65.2,0,33.783466,380,249,69.5,65,0,43.55342,245,180,73.6,65,0,43.06015,175,257,72.5,65,0,45.327957,245,427,71.6,64.8,0,40.319843,420,162,72.6,65.3,0,26.349787,160,347,70.6,65.2,0,38.49606,335,305,72.7,65.4,0,34.03742,300,414,72,64.8,0,29.971954,400,204,70.8,65.4,0,37.983643,195,383,71.2,64.8,0,30.773005,380,345,70.6,65.2,0,30.955261,335,178,73.7,64.7,0,56.3108,175,251,72.9,65.1,0,41.23674,245,353,72.5,64.7,0,37.011887,350,165,73.4,65,0,35.905586,160,340,73.6,64.9,0,37.97764,335,235,72.6,65.7,0,40.260056,230,306,73,64.8,0,36.046936,285,197,70.5,65.4,0,41.27773,195,410,72.9,65,0,31.84874,380,354,71.4,64.6,0,38.24711,335,182,73.5,64.8,0,55.57716,175,261,72.9,64.9,0,44.449825,245,431,72.1,64.8,0,46.63622,420,165,73.2,64.7,0,33.182205,160,340,72,64.7,0,34.29981,335,95,72.2,65.3,0,31.740782,100,345,72.6,65.2,0,39.933426,335,211,71.4,279.9,0,33.997326,195,392,73,64.8,0,37.297165,380,340,71.3,64.9,0,42.94523,335,249,74,64.8,0,32.848053,245.83327,253,73.5,64.9,0,39.765938,245,357,72.2,64.7,0,37.62874,350,162,72.2,65,0,32.048756,160,352,70.6,64.7,0,46.293385,335,233,73.3,65.3,0,38.54794,230,173,72.3,64.9,0,34.812912,150,199,71,65.6,0,35.3833,195,392,72.7,64.9,0,34.207012,380,587,70.1,64.6,0,60.229885,575,340,73,65.2,0,35.366295,335,254,73,65.4,0,38.355328,250,179,72.7,65.3,0,49.7552,175,195,72.9,65.2,0,27.888983,190,193,70.4,65.1,0,34.558914,185,311,69.5,64.8,0,34.708855,300,307,72.2,64.6,0,33.97617,300,213,69,64.7,0,53.130722,210,908,67.5,64.5,0,82.9515,880,80,78.4,80.3,0,76.9,79.9,2.6,-1,30.1
20160712,420,72.3,92.9,34.55805368,37.24577083,252,46.8,44.7,5.65,74.3,71.8,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.1,63.9,72,100,32,63.199997,72,0,73.9,1.8,64.2,1.8125,62.9,0,0,35.3,11.4,0,0,0,73.2,73.4,64.3,65.8,15,34.8,62.6,53.7,0,73.2,1.02,64.2,1.8125,64.1,0,0,91.1,71.1,14.7,3.7,1.4,15,15,93.2,60.9,79.8,100,36.4,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,63,1,72,211,67.5,0,29.708904,200,72,68,0,74.8,65.9,0,9000,264,72.4,64.5,0,35.32676,260,131,70.1,65.2,0,49.784668,125,1012,71.2,64.9,0,26.392818,1000,436,73.9,65.3,0,35.15535,435.53137,611,71.6,65.3,0,43.75,600,203,70.8,65.4,0,35.446297,200,128,70.8,65.4,0,49.309834,125,338,70.3,65.6,0,35.302734,330,335,71.3,65.7,0,100,650,850,70.1,66.1,0,100,950,511,0,65.2,0,34.426834,500,510,71.1,65.1,0,33.280136,500,183,72.9,65.1,0,47.29927,175,255,70.3,65.4,0,40.15519,245,231,70.6,65.1,0,41.553017,220,357,72.9,65,0,33.212254,350,165,72.9,65.1,0,34.09756,160,359,71.9,65.1,0,32.825165,335,352,72.6,65,0,30.615198,335,206,71,65.6,0,37.776703,195,393,72.5,65.2,0,33.783466,380,252,69.5,65,0,43.55342,245,180,73.6,65,0,43.06015,175,257,72.4,65,0,45.327957,245,430,71.6,64.8,0,40.319843,420,162,72.6,65.3,0,26.349787,160,349,70.5,65.2,0,38.49606,335,305,72.7,65.4,0,34.03742,300,413,72,64.8,0,29.971954,400,204,70.8,65.3,0,37.983643,195,405,71.2,64.8,0,31.349695,380,349,70.6,65.2,0,31.40266,335,179,73.7,64.7,0,56.3108,175,252,72.9,65.1,0,41.23674,245,355,72.4,64.7,0,37.011887,350,165,73.4,65,0,35.905586,160,345,73.6,64.9,0,37.97764,335,235,72.6,65.7,0,40.260056,230,308,73,64.9,0,36.046936,285,199,70.5,65.4,0,41.27773,195,410,72.9,65,0,31.84874,380,354,71.4,64.6,0,38.24711,335,181,73.5,64.8,0,55.57716,175,261,72.9,64.8,0,44.449825,245,431,72.1,64.8,0,46.63622,420,165,73.2,64.7,0,33.182205,160,343,72,64.7,0,34.29981,335,91,72.3,65.4,0,31.740782,100,352,72.6,65.2,0,39.933426,335,211,71.4,279.8,0,33.997326,195,393,73,64.9,0,37.297165,380,343,71.3,64.9,0,42.94523,335,250,74,64.8,0,32.848053,245.83327,255,73.5,64.8,0,39.765938,245,359,72.2,64.7,0,37.62874,350,163,72.1,64.9,0,32.048756,160,356,70.6,64.7,0,46.293385,335,233,73.3,65.3,0,38.54794,230,172,72.3,64.9,0,34.812912,150,199,71,65.7,0,35.3833,195,393,72.6,64.9,0,34.207012,380,584,70.1,64.6,0,60.229885,575,341,73,65.3,0,35.366295,335,255,73,65.4,0,38.355328,250,179,72.7,65.3,0,49.7552,175,195,72.9,65.2,0,27.888983,190,194,70.4,65.1,0,34.558914,185,313,69.5,64.8,0,34.708855,300,308,72.2,64.6,0,33.97617,300,214,69.1,64.7,0,53.130722,210,912,67.5,64.5,0,82.9515,880,80,78.4,80.3,0,76.9,79.9,2.1,-0.1,30.1
20160712,425,72.1,93.4,34.48411079,37.24577083,254,46.8,44.9,5.65,74.2,71.8,-0.2,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.9,63.9,71.5,100,31.6,63.199997,71.5,0,73.9,1.8,64.2,1.8125,62.9,0,0,35.1,11.3,0,0,0,73.2,73.3,64.3,65.9,15,34.8,62.6,53.9,0,73.2,0.99,64.2,1.8125,64.2,0,0,90.6,71.3,14.7,4.3,0.9,15,15,92.9,60.9,79.8,100,37.9,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,62.8,1,72,211,67.5,0,29.708904,200,72,68,0,74.8,65.9,0,9000,263,72.4,64.5,0,35.32676,260,130,70.1,65.2,0,49.784668,125,1002,71.2,64.9,0,26.392818,1000,440,73.9,65.3,0,35.15535,435.53137,607,71.6,65.3,0,43.75,600,203,70.8,65.3,0,35.446297,200,127,70.8,65.4,0,49.309834,125,336,70.3,65.6,0,35.302734,330,334,71.3,65.7,0,100,650,849,70.1,66,0,100,950,510,0,65.1,0,34.426834,500,510,71.1,65.1,0,33.280136,500,182,72.9,65.1,0,47.29927,175,255,70.3,65.5,0,40.15519,245,231,70.7,65.2,0,41.553017,220,355,72.9,65.1,0,33.212254,350,165,72.9,65.1,0,34.09756,160,359,71.9,65.2,0,32.825165,335,351,72.6,65.1,0,30.615198,335,205,71,65.6,0,37.776703,195,394,72.5,65.3,0,33.783466,380,252,69.5,65.1,0,43.55342,245,180,73.6,65.1,0,43.06015,175,257,72.5,65.1,0,45.327957,245,430,71.6,64.9,0,40.319843,420,162,72.6,65.4,0,26.349787,160,345,70.5,65.2,0,38.49606,335,305,72.7,65.4,0,34.03742,300,414,72,64.9,0,29.971954,400,204,70.8,65.4,0,37.983643,195,387,71.2,64.8,0,31.68098,380,352,70.6,65.3,0,31.40266,335,179,73.7,64.8,0,56.3108,175,250,72.9,65.2,0,41.23674,245,355,72.5,64.8,0,37.011887,350,165,73.4,65.1,0,35.905586,160,341,73.6,65,0,37.97764,335,235,72.6,65.8,0,40.260056,230,307,73,64.9,0,36.046936,285,198,70.5,65.4,0,41.27773,195,409,72.9,65.1,0,31.84874,380,354,71.4,64.7,0,38.24711,335,180,73.5,64.9,0,55.57716,175,261,72.9,65,0,44.449825,245,426,72.1,64.9,0,46.63622,420,164,73.2,64.8,0,33.182205,160,341,72.1,64.8,0,34.29981,335,93,72.3,65.4,0,31.740782,100,350,72.6,65.3,0,39.933426,335,211,71.4,279.7,0,33.997326,195,389,73,65,0,37.297165,380,341,71.3,65,0,42.94523,335,247,74,64.8,0,32.848053,245.83327,253,73.5,65,0,39.765938,245,358,72.2,64.8,0,37.62874,350,162,72.1,65,0,32.048756,160,355,70.6,64.8,0,46.293385,335,233,73.3,65.3,0,38.54794,230,170,72.3,65,0,34.812912,150,199,71,65.7,0,35.3833,195,390,72.6,65,0,34.207012,380,586,70.2,64.7,0,60.229885,575,340,73,65.3,0,35.366295,335,254,72.9,65.4,0,38.355328,250,179,72.8,65.4,0,49.7552,175,196,72.8,65.2,0,27.888983,190,194,70.5,65.1,0,34.558914,185,312,69.5,64.9,0,34.708855,300,306,72.1,64.7,0,33.97617,300,214,69.1,64.8,0,53.130722,210,908,67.6,64.6,0,82.9515,880,80,78.4,80.3,0,76.9,79.9,-0.1,0,30.1
20160712,430,72.1,93.5,34.50297026,37.24577083,252,47,45.1,5.65,74.1,71.7,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.1,64,72,100,31.2,63.199997,72,0,74,1.8,64.2,1.8125,62.9,0,0,35.2,11.4,0,0,0,73.2,73.3,64.4,65.9,15,34.8,62.6,53.7,0,73.3,1,64.2,1.8125,64.2,0,0,90.6,71.2,14.7,4.2,0.9,15,15,92,60.9,79.8,100,37.6,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,62.6,1,72,210,67.5,0,29.708904,200,72,68,0,74.8,65.9,0,9000,264,72.4,64.6,0,35.32676,260,131,70.1,65.2,0,49.784668,125,1019,71.2,64.9,0,26.392818,1000,437,73.9,65.4,0,35.15535,435.53137,610,71.6,65.3,0,43.75,600,204,70.8,65.4,0,35.446297,200,128,70.8,65.4,0,49.309834,125,338,70.3,65.6,0,35.302734,330,336,71.3,65.8,0,100,650,849,70.1,66.1,0,100,950,511,0,65.2,0,34.426834,500,510,71.1,65.2,0,33.280136,500,181,72.9,65.2,0,47.29927,175,253,70.3,65.5,0,40.15519,245,231,70.7,65.2,0,41.553017,220,353,72.9,65.2,0,33.212254,350,165,72.9,65.2,0,34.09756,160,360,71.9,65.2,0,32.825165,335,349,72.6,65.1,0,30.615198,335,204,71,65.7,0,37.776703,195,395,72.5,65.4,0,33.783466,380,249,69.5,65.1,0,43.55342,245,180,73.6,65.2,0,43.06015,175,256,72.5,65.2,0,45.327957,245,425,71.6,65,0,40.319843,420,161,72.6,65.5,0,26.349787,160,346,70.5,65.3,0,38.49606,335,305,72.7,65.5,0,34.03742,300,412,72,65,0,29.971954,400,203,70.8,65.5,0,37.983643,195,399,71.2,64.9,0,31.411043,380,346,70.6,65.3,0,31.40266,335,178,73.7,64.9,0,56.3108,175,251,72.9,65.2,0,41.23674,245,354,72.5,64.8,0,37.011887,350,165,73.4,65.2,0,35.905586,160,342,73.6,65.1,0,37.97764,335,234,72.7,65.8,0,40.260056,230,307,73,65,0,36.046936,285,196,70.5,65.5,0,41.27773,195,411,72.9,65.1,0,31.84874,380,351,71.4,64.8,0,38.24711,335,180,73.5,65,0,55.57716,175,259,72.9,65,0,44.449825,245,430,72.1,65,0,46.63622,420,164,73.2,64.9,0,33.182205,160,340,72.1,64.9,0,34.29981,335,93,72.3,65.5,0,31.740782,100,345,72.5,65.4,0,39.933426,335,210,71.4,279.6,0,33.997326,195,388,73,65,0,37.297165,380,341,71.3,65,0,42.94523,335,247,74,64.9,0,32.848053,245.83327,254,73.5,65,0,39.765938,245,357,72.2,64.9,0,37.62874,350,162,72.2,65.1,0,32.048756,160,348,70.6,64.9,0,46.293385,335,233,73.3,65.4,0,38.54794,230,168,72.3,65,0,34.812912,150,199,71,65.8,0,35.3833,195,384,72.7,65.1,0,34.207012,380,582,70.2,64.7,0,60.229885,575,341,73,65.4,0,35.366295,335,252,72.9,65.5,0,38.355328,250,177,72.7,65.5,0,49.7552,175,194,72.9,65.3,0,27.888983,190,192,70.4,65.2,0,34.558914,185,313,69.5,65,0,34.708855,300,306,72.2,64.7,0,33.97617,300,213,69.1,64.8,0,53.130722,210,906,67.6,64.7,0,82.9515,880,80,78.4,80.3,0,76.9,79.9,1.1,-1.1,30.1
20160712,435,72.1,93.8,34.5595548,37.24577083,255,47.1,45,5.65,74.3,71.7,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.1,64,71.5,100,30.9,63.199997,71.5,0,74,1.8,64.2,1.8125,62.9,0,0,35.1,11.3,0,0,0,73.2,73.3,64.4,65.7,15,34.7,62.6,56.8,0,73.3,1.01,64.2,1.8125,64.2,0,0,90.6,71,15.7,3.7,1.1,15,15,92.8,60.9,79.8,100,37.6,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,62.3,1,72,212,67.5,0,29.708904,200,72,68,0,74.8,66,0,9000,264,72.4,64.6,0,35.32676,260,130,70.1,65.2,0,49.784668,125,1007,71.2,65,0,26.392818,1000,442,73.9,65.4,0,35.15535,435.53137,606,71.6,65.4,0,43.75,600,203,70.9,65.4,0,35.446297,200,127,70.8,65.5,0,49.309834,125,335,70.4,65.7,0,35.302734,330,332,71.3,65.8,0,100,650,844,70.1,66.2,0,100,950,510,0,65.2,0,34.426834,500,510,71.1,65.2,0,33.280136,500,182,72.9,65.2,0,47.29927,175,254,70.3,65.5,0,40.15519,245,232,70.7,65.3,0,41.553017,220,354,72.9,65.2,0,33.212254,350,165,72.9,65.3,0,34.09756,160,359,71.9,65.3,0,32.825165,335,350,72.6,65.2,0,30.615198,335,205,71.1,65.7,0,37.776703,195,393,72.5,65.4,0,33.783466,380,252,69.5,65.2,0,43.55342,245,180,73.6,65.2,0,43.06015,175,256,72.5,65.2,0,45.327957,245,426,71.6,65,0,40.319843,420,162,72.6,65.5,0,26.349787,160,348,70.5,65.3,0,38.49606,335,305,72.7,65.5,0,34.03742,300,413,72,65,0,29.971954,400,204,70.8,65.5,0,37.983643,195,386,71.2,65,0,31.693253,380,340,70.6,65.4,0,31.40266,335,179,73.7,64.9,0,56.3108,175,251,72.9,65.3,0,41.23674,245,355,72.5,64.9,0,37.011887,350,165,73.4,65.2,0,35.905586,160,342,73.6,65.1,0,37.97764,335,235,72.6,65.8,0,40.260056,230,307,73,65,0,36.046936,285,198,70.5,65.5,0,41.27773,195,411,72.9,65.2,0,31.84874,380,353,71.4,64.8,0,38.24711,335,180,73.5,65,0,55.57716,175,262,72.9,65,0,44.449825,245,430,72.1,65,0,46.63622,420,165,73.2,64.9,0,33.182205,160,340,72,64.9,0,34.29981,335,94,72.2,65.5,0,31.740782,100,348,72.6,65.4,0,39.933426,335,212,71.4,280,0,33.997326,195,390,73,65,0,37.297165,380,343,71.3,65.1,0,42.94523,335,247,74,65,0,32.848053,245.83327,254,73.5,65,0,39.765938,245,359,72.2,64.9,0,37.62874,350,162,72.1,65.1,0,32.048756,160,351,70.6,64.9,0,46.293385,335,233,73.3,65.5,0,38.54794,230,172,72.3,65.1,0,34.812912,150,200,71,65.8,0,35.3833,195,390,72.7,65.1,0,34.207012,380,586,70.2,64.7,0,60.229885,575,341,73,65.4,0,35.366295,335,253,72.9,65.5,0,38.355328,250,179,72.7,65.5,0,49.7552,175,194,72.9,65.4,0,27.888983,190,193,70.5,65.2,0,34.558914,185,310,69.6,65,0,34.708855,300,308,72.2,64.8,0,33.97617,300,214,69.1,64.9,0,53.130722,210,908,67.6,64.7,0,82.9515,880,80,78.4,80.3,0,76.9,79.9,1.8,0,30.1
20160712,440,72,93.5,34.41873713,37.24577083,253,46.8,44.9,5.65,74.2,71.8,-0.1,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73,63.9,71.5,100,30.4,63.199997,71.5,0,73.9,1.85,64.2,1.8125,62.9,0,0,34.9,11.3,0,0,0,73.2,73.3,64.4,65.9,15,34.7,62.6,52.4,0,73.2,1,64.2,1.8125,64.3,0,0,90.7,71.2,14.3,4.2,1.4,15,15,93.1,60.9,79.8,100,35.8,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,62,1,72,212,67.5,0,29.708904,200,72,68,0,74.8,65.9,0,9000,264,72.4,64.6,0,35.32676,260,131,70.1,65.2,0,49.784668,125,1009,71.2,65,0,26.392818,1000,435,74,65.3,0,35.15535,435.53137,612,71.6,65.3,0,43.75,600,204,70.9,65.3,0,35.446297,200,128,70.8,65.4,0,49.309834,125,338,70.3,65.6,0,35.302734,330,335,71.3,65.8,0,100,650,848,70.1,66,0,100,950,511,0,65.2,0,34.426834,500,510,71.1,65.2,0,33.280136,500,182,72.9,65.2,0,47.29927,175,255,70.3,65.6,0,40.15519,245,231,70.7,65.3,0,41.553017,220,357,72.9,65.2,0,33.212254,350,165,72.9,65.2,0,34.09756,160,359,71.9,65.3,0,32.825165,335,350,72.6,65.2,0,30.615198,335,205,71.1,65.8,0,37.776703,195,394,72.5,65.4,0,33.783466,380,251,69.5,65.2,0,43.55342,245,180,73.6,65.2,0,43.06015,175,257,72.5,65.3,0,45.327957,245,429,71.6,65,0,40.319843,420,162,72.6,65.5,0,26.349787,160,346,70.5,65.3,0,38.49606,335,305,72.7,65.6,0,34.03742,300,411,72,65,0,29.971954,400,204,70.8,65.5,0,37.983643,195,385,71.2,65,0,30.981594,380,346,70.6,65.4,0,31.40266,335,178,73.7,64.9,0,56.3108,175,248,72.9,65.3,0,41.23674,245,354,72.5,64.9,0,37.011887,350,165,73.4,65.2,0,35.905586,160,344,73.6,65.1,0,37.97764,335,235,72.6,65.8,0,40.260056,230,306,73,65,0,36.046936,285,198,70.5,65.5,0,41.27773,195,409,72.9,65.2,0,31.84874,380,353,71.4,64.9,0,38.24711,335,181,73.5,65,0,55.57716,175,261,72.9,65.1,0,44.449825,245,430,72.1,65,0,46.63622,420,165,73.2,64.9,0,33.182205,160,342,72.1,64.9,0,34.29981,335,94,72.3,65.5,0,31.740782,100,350,72.5,65.4,0,39.933426,335,211,71.4,279.7,0,33.997326,195,390,72.9,65.1,0,37.297165,380,342,71.4,65.1,0,42.94523,335,250,74,65,0,32.848053,245.83327,253,73.5,65.1,0,39.765938,245,358,72.2,64.9,0,37.62874,350,162,72.1,65.1,0,32.048756,160,355,70.6,64.9,0,46.293385,335,233,73.3,65.5,0,38.54794,230,175,72.3,65.1,0,34.812912,150,199,71,65.8,0,35.3833,195,388,72.6,65.1,0,34.207012,380,584,70.2,64.8,0,60.229885,575,341,73,65.4,0,35.366295,335,254,72.9,65.5,0,38.355328,250,178,72.7,65.5,0,49.7552,175,194,72.9,65.4,0,27.888983,190,193,70.5,65.2,0,34.558914,185,314,69.6,65,0,34.708855,300,307,72.2,64.8,0,33.97617,300,214,69.1,64.9,0,53.130722,210,910,67.6,64.7,0,82.9515,880,80,78.4,80.3,0,76.9,79.9,-0.4,0.1,30.1
20160712,445,72,94,34.51271144,37.24577083,255,46.9,45,5.65,74.2,71.8,-0.2,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.9,63.9,71.5,100,29.9,63.199997,71.5,0,73.8,1.8,64.2,1.8125,63,0,0,35,11.4,0,0,0,73.2,73.3,64.4,65.9,15,34.5,62.6,54.7,0,73.2,0.98,64.2,1.8125,64.3,0,0,90.7,71.4,15.3,3.9,1.1,15,15,92.8,60.9,79.8,100,37,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,61.8,1,72,212,67.5,0,29.708904,200,72,68,0,74.8,65.9,0,9000,265,72.4,64.6,0,35.32676,260,130,70.1,65.2,0,49.784668,125,1015,71.2,64.9,0,26.392818,1000,443,73.9,65.3,0,35.15535,435.53137,608,71.6,65.3,0,43.75,600,202,70.9,65.3,0,35.446297,200,126,70.8,65.4,0,49.309834,125,335,70.3,65.6,0,35.302734,330,333,71.3,65.7,0,100,650,847,70.1,66,0,100,950,510,0,65.2,0,34.426834,500,510,71.1,65.1,0,33.280136,500,182,72.9,65.3,0,47.29927,175,255,70.3,65.6,0,40.15519,245,232,70.7,65.3,0,41.553017,220,356,72.9,65.2,0,33.212254,350,165,72.9,65.3,0,34.09756,160,360,71.9,65.3,0,32.825165,335,349,72.6,65.2,0,30.615198,335,206,71.1,65.8,0,37.776703,195,392,72.5,65.5,0,33.783466,380,253,69.5,65.2,0,43.55342,245,180,73.6,65.2,0,43.06015,175,257,72.5,65.3,0,45.327957,245,427,71.6,65.1,0,40.319843,420,162,72.6,65.5,0,26.349787,160,349,70.5,65.4,0,38.49606,335,305,72.7,65.6,0,34.03742,300,414,72,65.1,0,29.971954,400,205,70.8,65.6,0,37.983643,195,392,71.2,65,0,31.926382,380,347,70.6,65.4,0,31.40266,335,179,73.7,64.9,0,56.3108,175,252,72.8,65.3,0,41.23674,245,356,72.5,64.9,0,37.011887,350,165,73.4,65.2,0,35.905586,160,343,73.6,65.2,0,37.97764,335,236,72.6,65.8,0,40.260056,230,308,73,65.1,0,36.046936,285,198,70.5,65.6,0,41.27773,195,414,72.9,65.2,0,31.84874,380,356,71.4,64.9,0,38.24711,335,182,73.5,65.1,0,55.57716,175,263,72.9,65.1,0,44.449825,245,430,72.1,65.1,0,46.63622,420,165,73.2,65,0,33.182205,160,342,72.1,65,0,34.29981,335,95,72.3,65.5,0,31.740782,100,348,72.5,65.4,0,39.933426,335,212,71.4,279.9,0,33.997326,195,395,72.9,65.1,0,37.297165,380,342,71.3,65.1,0,42.94523,335,247,74,65,0,32.848053,245.83327,252,73.5,65.1,0,39.765938,245,360,72.2,64.9,0,37.62874,350,162,72.1,65.2,0,32.048756,160,357,70.6,64.9,0,46.293385,335,234,73.3,65.5,0,38.54794,230,172,72.3,65.1,0,34.812912,150,200,71,65.9,0,35.3833,195,385,72.6,65.2,0,34.207012,380,589,70.2,64.8,0,60.229885,575,342,73,65.5,0,35.366295,335,254,72.9,65.6,0,38.355328,250,179,72.7,65.5,0,49.7552,175,194,72.9,65.4,0,27.888983,190,193,70.5,65.3,0,34.558914,185,311,69.6,65,0,34.708855,300,309,72.2,64.8,0,33.97617,300,214,69.1,64.9,0,53.130722,210,910,67.5,64.7,0,82.9515,880,80,78.4,80.3,0,76.9,79.9,1,0,30.1
20160712,450,72,94,34.51271144,37.24577083,256,47.2,45.3,5.65,74.2,71.8,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73,64,71.5,100,29.5,63.199997,71.5,0,73.9,1.8,64.2,1.8125,63,0,0,35,11.3,0,0,0,73.2,73.3,64.6,65.8,15,34.5,62.6,56.6,0,73.2,0.99,64.2,1.8125,64.3,0,0,90.6,71.1,15.7,4.1,1.3,15,15,92.3,60.9,79.8,100,37.9,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,61.6,1,72,210,67.5,0,29.708904,200,72,68,0,74.8,66,0,9000,263,72.4,64.6,0,35.32676,260,130,70.1,65.2,0,49.784668,125,1009,71.2,65,0,26.392818,1000,440,73.9,65.4,0,35.15535,435.53137,607,71.6,65.4,0,43.75,600,202,70.9,65.4,0,35.446297,200,126,70.9,65.5,0,49.309834,125,335,70.4,65.6,0,35.302734,330,333,71.3,65.8,0,100,650,849,70.1,66.1,0,100,950,509,0,65.2,0,34.426834,500,510,71.1,65.2,0,33.280136,500,182,72.9,65.3,0,47.29927,175,254,70.3,65.6,0,40.15519,245,231,70.7,65.3,0,41.553017,220,354,72.9,65.2,0,33.212254,350,165,72.9,65.3,0,34.09756,160,359,71.9,65.4,0,32.825165,335,350,72.6,65.3,0,30.615198,335,205,71.1,65.8,0,37.776703,195,394,72.5,65.5,0,33.783466,380,251,69.5,65.2,0,43.55342,245,180,73.6,65.3,0,43.06015,175,256,72.5,65.3,0,45.327957,245,427,71.6,65.1,0,40.319843,420,162,72.6,65.5,0,26.349787,160,347,70.5,65.4,0,38.49606,335,305,72.7,65.6,0,34.03742,300,413,72,65.1,0,29.971954,400,204,70.8,65.6,0,37.983643,195,392,71.2,65,0,31.202454,380,345,70.6,65.4,0,31.862152,335,178,73.7,64.9,0,56.3108,175,252,72.8,65.3,0,41.23674,245,355,72.5,64.9,0,37.011887,350,165,73.4,65.2,0,35.905586,160,340,73.6,65.2,0,37.97764,335,234,72.6,65.9,0,40.260056,230,305,73,65.1,0,36.046936,285,198,70.5,65.6,0,41.27773,195,410,72.9,65.3,0,31.84874,380,354,71.4,64.9,0,38.24711,335,180,73.5,65.1,0,55.57716,175,260,72.9,65.1,0,44.449825,245,429,72.1,65.1,0,46.63622,420,164,73.2,65,0,33.182205,160,341,72.1,65,0,34.29981,335,94,72.4,65.6,0,31.740782,100,347,72.5,65.5,0,39.933426,335,210,71.5,280.1,0,33.997326,195,396,73,65.1,0,37.297165,380,341,71.3,65.1,0,42.94523,335,247,74,65,0,32.848053,245.83327,252,73.5,65.1,0,39.765938,245,358,72.2,65,0,37.62874,350,162,72.1,65.2,0,32.048756,160,351,70.6,64.9,0,46.293385,335,232,73.3,65.5,0,38.54794,230,171,72.3,65.2,0,34.812912,150,198,71,65.9,0,35.3833,195,389,72.6,65.2,0,34.207012,380,587,70.2,64.8,0,60.229885,575,340,73,65.5,0,35.366295,335,252,72.9,65.6,0,38.355328,250,178,72.7,65.5,0,49.7552,175,195,72.9,65.4,0,27.888983,190,192,70.5,65.3,0,34.558914,185,311,69.6,65.1,0,34.708855,300,307,72.2,64.8,0,33.97617,300,213,69.1,64.9,0,53.130722,210,908,67.6,64.8,0,82.9515,880,80,78.4,80.3,0,76.9,79.9,1.1,0.9,30.1
20160712,455,71.9,94.6,34.53484305,37.24577083,252,47.3,45.4,5.7,74.2,71.8,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,72.7,64,72,100,29.2,63.199997,72,0,73.7,1.8,64.2,1.8125,63,0,0,35.2,11.4,0,0,0,73.2,73.2,64.6,65.7,15,34.5,62.6,52.5,0,73.2,1.01,64.2,1.8125,64.4,0,0,90.7,70.9,14.4,4.2,0.8,15,15,92.8,60.9,79.8,100,36.7,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,61.4,1,72,212,67.5,0,29.708904,200,72,68,0,74.8,66,0,9000,265,72.4,64.7,0,35.32676,260,131,70.1,65.3,0,49.784668,125,1015,71.2,65,0,26.392818,1000,438,73.9,65.4,0,35.15535,435.53137,610,71.6,65.3,0,43.75,600,203,70.9,65.4,0,35.446297,200,127,70.9,65.4,0,49.309834,125,335,70.4,65.7,0,35.302734,330,335,71.3,65.8,0,100,650,850,70.1,66.2,0,100,950,511,0,65.3,0,34.426834,500,510,71.1,65.2,0,33.280136,500,182,72.9,65.3,0,47.29927,175,255,70.3,65.6,0,40.15519,245,231,70.7,65.3,0,41.553017,220,357,72.9,65.2,0,33.212254,350,166,72.9,65.3,0,34.09756,160,359,71.9,65.4,0,32.825165,335,350,72.6,65.3,0,30.615198,335,204,71.1,65.8,0,37.776703,195,395,72.5,65.5,0,33.783466,380,251,69.6,65.2,0,43.55342,245,180,73.6,65.3,0,43.06015,175,256,72.5,65.3,0,45.327957,245,429,71.6,65.1,0,40.319843,420,163,72.6,65.5,0,26.349787,160,348,70.5,65.4,0,38.49606,335,305,72.7,65.6,0,34.03742,300,413,72,65.1,0,29.971954,400,204,70.8,65.6,0,37.983643,195,398,71.2,65,0,32.26994,380,341,70.6,65.4,0,31.40266,335,178,73.7,64.9,0,56.3108,175,251,72.8,65.3,0,41.23674,245,353,72.5,64.9,0,37.011887,350,165,73.4,65.3,0,35.905586,160,344,73.6,65.2,0,37.97764,335,234,72.7,65.9,0,40.260056,230,305,73,65.1,0,36.046936,285,198,70.5,65.6,0,41.27773,195,413,72.9,65.2,0,31.84874,380,352,71.4,64.9,0,38.24711,335,180,73.5,65.1,0,55.57716,175,261,72.9,65.1,0,44.449825,245,430,72.1,65.1,0,46.63622,420,164,73.2,65,0,33.182205,160,341,72.1,65,0,34.29981,335,94,72.4,65.6,0,31.740782,100,347,72.5,65.5,0,39.933426,335,210,71.5,279.9,0,33.997326,195,388,72.9,65.1,0,37.297165,380,343,71.3,65.1,0,42.94523,335,248,74,65,0,32.848053,245.83327,254,73.5,65.1,0,39.765938,245,357,72.2,64.9,0,37.62874,350,162,72.1,65.2,0,32.048756,160,352,70.6,64.9,0,46.293385,335,232,73.3,65.5,0,38.54794,230,167,72.3,65.2,0,34.812912,150,199,71,65.9,0,35.3833,195,387,72.6,65.2,0,34.207012,380,583,70.2,64.8,0,60.229885,575,339,73,65.5,0,35.366295,335,254,72.9,65.6,0,38.355328,250,180,72.7,65.5,0,49.7552,175,195,72.8,65.4,0,27.888983,190,193,70.5,65.3,0,34.558914,185,314,69.6,65,0,34.708855,300,307,72.2,64.8,0,33.97617,300,214,69.1,64.9,0,53.130722,210,907,67.6,64.7,0,82.9515,880,80,78.4,80.3,0,76.9,79.9,1.1,0,30.11
20160712,500,71.8,94.5,34.43161057,37.24577083,252,46.9,44.9,5.7,74.2,71.8,-0.2,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,72.9,64.4,71.5,100,29.4,63.199997,71.5,0,73.8,1.8,64.2,1.8125,63.2,0,0,35,11.3,0,0,0,73.2,73.3,64.4,65.9,15,34.5,62.6,54.2,0,73.3,1,64.2,1.8125,64.5,0,0,90.5,71.2,14.8,4,0.7,15,15,93,60.9,79.8,100,36.7,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,61.2,1,72,210,67.8,0,29.708904,200,72,68,0,74.8,66.2,0,9000,263,72.4,64.9,0,35.32676,260,130,70.1,65.5,0,49.784668,125,1007,71.2,65.2,0,26.392818,1000,439,73.9,65.7,0,35.15535,435.53137,607,71.6,65.5,0,43.75,600,201,70.9,65.7,0,35.446297,200,126,70.8,65.7,0,49.309834,125,335,70.4,65.9,0,35.302734,330,331,71.3,66,0,100,650,846,70.1,66.4,0,100,950,510,0,65.5,0,34.426834,500,510,71.1,65.5,0,33.280136,500,182,72.9,65.3,0,47.29927,175,256,70.3,65.6,0,40.15519,245,231,70.7,65.3,0,41.553017,220,355,72.9,65.2,0,33.212254,350,165,72.9,65.3,0,34.09756,160,359,71.9,65.4,0,32.825165,335,351,72.6,65.3,0,30.615198,335,205,71.1,65.8,0,37.776703,195,399,72.5,65.5,0,33.783466,380,249,69.5,65.2,0,43.55342,245,180,73.6,65.2,0,43.06015,175,256,72.5,65.3,0,45.327957,245,429,71.6,65,0,40.319843,420,162,72.6,65.5,0,26.349787,160,348,70.5,65.4,0,38.49606,335,305,72.7,65.6,0,34.03742,300,412,72,65.1,0,29.971954,400,204,70.8,65.6,0,37.983643,195,375,71.2,65,0,31.460121,380,342,70.6,65.4,0,31.40266,335,179,73.7,64.9,0,56.3108,175,251,72.8,65.3,0,41.23674,245,355,72.5,64.9,0,37.011887,350,165,73.4,65.2,0,35.905586,160,344,73.6,65.2,0,37.97764,335,235,72.6,65.9,0,40.260056,230,306,73,65.1,0,36.046936,285,199,70.5,65.6,0,41.27773,195,409,72.9,65.2,0,31.84874,380,356,71.4,64.9,0,38.24711,335,181,73.5,65.1,0,55.57716,175,262,72.9,65.1,0,44.449825,245,430,72.1,65.1,0,46.63622,420,164,73.2,65,0,33.182205,160,341,72.1,65,0,34.29981,335,95,72.4,65.6,0,31.740782,100,350,72.5,65.5,0,39.933426,335,211,71.5,280.2,0,33.997326,195,393,72.9,65.1,0,37.297165,380,343,71.4,65.1,0,42.94523,335,246,74,65,0,32.848053,245.83327,255,73.5,65.1,0,39.765938,245,358,72.2,64.9,0,37.62874,350,162,72.1,65.2,0,32.048756,160,356,70.6,64.9,0,46.293385,335,233,73.3,65.5,0,38.54794,230,173,72.3,65.1,0,34.812912,150,199,71,65.9,0,35.3833,195,387,72.6,65.2,0,34.207012,380,588,70.2,64.8,0,60.229885,575,341,73,65.5,0,35.366295,335,254,73,65.6,0,38.355328,250,179,72.8,65.6,0,49.7552,175,195,72.8,65.4,0,27.888983,190,193,70.5,65.3,0,34.558914,185,313,69.6,65.1,0,34.708855,300,307,72.2,64.8,0,33.97617,300,214,69.1,64.9,0,53.130722,210,910,67.6,64.8,0,82.9515,880,80,78.4,80.2,0,76.9,79.9,0.4,1.6,30.11
20160712,505,71.9,94.6,34.53484305,49.21099167,252,46.9,45,5.65,74.5,72.2,-0.1,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.7,64.4,71.5,100,29.7,63.199997,71.5,0,73.8,1.8,64.2,1.8125,63.2,0,0,35,11.3,0,0,0,73.2,73.3,64.7,65.6,15,34.5,62.6,55.6,0,73.3,1.01,64.2,1.8125,64.5,0,0,90.6,70.9,15.2,4,0.6,15,15,92.4,60.9,79.8,100,37.6,0,71.3,1.3,61.448277,60.948277,0,12.1,0,0,1,61.3,1,72,212,67.9,0,29.708904,200,72,68,0,74.8,66.3,0,9000,263,72.4,65,0,35.32676,260,130,70.1,65.6,0,49.784668,125,1001,71.2,65.3,0,26.392818,1000,439,73.9,65.8,0,35.15535,435.53137,607,71.6,65.7,0,43.75,600,203,70.9,65.8,0,35.446297,200,127,70.9,65.8,0,49.309834,125,335,70.4,66,0,35.302734,330,333,71.3,66.1,0,100,650,847,70.1,66.5,0,100,950,510,0,65.5,0,34.426834,500,510,71.1,65.6,0,33.280136,500,182,72.9,65.3,0,47.29927,175,255,70.3,65.6,0,40.15519,245,231,70.7,65.3,0,41.553017,220,357,72.9,65.3,0,33.212254,350,166,72.9,65.3,0,34.09756,160,360,71.9,65.4,0,32.825165,335,351,72.7,65.3,0,30.615198,335,205,71.1,65.8,0,37.776703,195,395,72.5,65.5,0,33.783466,380,252,69.6,65.2,0,43.55342,245,180,73.6,65.3,0,43.06015,175,258,72.5,65.3,0,45.327957,245,429,71.6,65.1,0,40.319843,420,163,72.6,65.6,0,26.349787,160,349,70.5,65.4,0,38.49606,335,305,72.7,65.6,0,34.03742,300,413,72,65.1,0,29.971954,400,205,70.8,65.6,0,37.983643,195,380,71.2,65,0,31.496933,380,353,70.6,65.4,0,31.40266,335,178,73.7,65,0,56.3108,175,251,72.8,65.4,0,41.23674,245,355,72.5,65,0,37.011887,350,165,73.4,65.3,0,35.905586,160,343,73.6,65.2,0,37.97764,335,236,72.7,65.9,0,40.260056,230,306,73,65.1,0,36.046936,285,199,70.5,65.6,0,41.27773,195,414,72.9,65.3,0,31.84874,380,353,71.4,64.9,0,38.24711,335,182,73.5,65.1,0,55.57716,175,262,72.9,65.1,0,44.449825,245,431,72.1,65.1,0,46.63622,420,165,73.2,65,0,33.182205,160,343,72.1,65,0,34.29981,335,95,72.4,65.6,0,31.740782,100,351,72.6,65.5,0,39.933426,335,211,71.5,279.9,0,33.997326,195,391,72.9,65.1,0,37.297165,380,343,71.4,65.1,0,42.94523,335,248,74,65.1,0,32.848053,245.83327,254,73.5,65.1,0,39.765938,245,359,72.2,65,0,37.62874,350,163,72.1,65.2,0,32.048756,160,356,70.6,65,0,46.293385,335,234,73.3,65.5,0,38.54794,230,174,72.4,65.2,0,34.812912,150,199,71,65.9,0,35.3833,195,388,72.6,65.2,0,34.207012,380,585,70.2,64.8,0,60.229885,575,340,73,65.5,0,35.366295,335,254,73,65.6,0,38.355328,250,180,72.7,65.6,0,49.7552,175,196,72.9,65.4,0,27.888983,190,194,70.5,65.3,0,34.558914,185,312,69.6,65.1,0,34.708855,300,307,72.2,64.9,0,33.97617,300,214,69.1,65,0,53.130722,210,911,67.6,64.8,0,82.9515,880,80,78.4,80.2,0,76.9,80,1,1.5,30.11
20160712,510,72,93.7,34.4504752,49.21099167,252,47.1,45.1,5.65,74.5,72.1,-0.2,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.6,64.4,72,100,30,63.199997,72,0,73.6,1.8,64.2,1.8125,63.3,0,0,35.2,11.4,0,0,0,73.2,73.2,64.6,65.8,15,34.4,62.6,53.3,0,73.2,1,64.2,1.8125,64.5,0,0,90.7,71,14.5,4,0.8,15,15,92.5,60.9,79.8,100,37.2,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,61.4,1,72,211,67.9,0,29.708904,200,72,68,0,74.8,66.3,0,9000,266,72.4,65,0,35.32676,260,131,70.1,65.6,0,49.784668,125,1015,71.3,65.4,0,26.392818,1000,436,73.9,65.8,0,35.15535,435.53137,608,71.7,65.7,0,43.75,600,203,70.9,65.8,0,35.446297,200,128,70.9,65.9,0,49.309834,125,338,70.4,66,0,35.302734,330,334,71.3,66.2,0,100,650,851,70.1,66.5,0,100,950,510,0,65.6,0,34.426834,500,510,71.2,65.6,0,33.280136,500,181,72.9,65.3,0,47.29927,175,254,70.3,65.7,0,40.15519,245,231,70.7,65.4,0,41.553017,220,354,72.9,65.3,0,33.212254,350,165,72.9,65.4,0,34.09756,160,358,71.9,65.4,0,32.825165,335,349,72.6,65.3,0,30.615198,335,204,71.1,65.8,0,37.776703,195,395,72.5,65.5,0,33.783466,380,252,69.5,65.3,0,43.55342,245,179,73.6,65.3,0,43.06015,175,255,72.5,65.4,0,45.327957,245,427,71.6,65.1,0,40.319843,420,162,72.6,65.6,0,26.349787,160,348,70.5,65.4,0,38.49606,335,305,72.7,65.6,0,34.03742,300,413,72,65.1,0,29.971954,400,203,70.8,65.6,0,37.983643,195,395,71.2,65.1,0,32.07362,380,346,70.6,65.5,0,31.40266,335,179,73.8,65,0,56.3108,175,250,72.8,65.4,0,41.23674,245,355,72.5,65,0,37.011887,350,165,73.4,65.3,0,35.905586,160,343,73.6,65.2,0,37.97764,335,235,72.6,65.9,0,40.260056,230,306,73,65.2,0,36.046936,285,197,70.5,65.7,0,41.27773,195,409,72.9,65.3,0,31.84874,380,349,71.4,65,0,38.24711,335,180,73.5,65.1,0,55.57716,175,260,72.9,65.1,0,44.449825,245,430,72.1,65.1,0,46.63622,420,164,73.2,65,0,33.182205,160,342,72.1,65,0,34.29981,335,96,72.4,65.6,0,31.740782,100,347,72.6,65.5,0,39.933426,335,210,71.5,279.9,0,33.997326,195,391,72.9,65.2,0,37.297165,380,341,71.4,65.2,0,42.94523,335,247,74,65.1,0,32.848053,245.83327,253,73.5,65.2,0,39.765938,245,356,72.2,65,0,37.62874,350,162,72.2,65.2,0,32.048756,160,351,70.6,65,0,46.293385,335,233,73.3,65.6,0,38.54794,230,178,72.4,65.2,0,34.812912,150,199,71,65.9,0,35.3833,195,383,72.6,65.2,0,34.207012,380,584,70.2,64.9,0,60.229885,575,340,73.2,65.5,0,35.366295,335,253,73,65.6,0,38.355328,250,178,72.8,65.6,0,49.7552,175,194,72.8,65.5,0,27.888983,190,193,70.5,65.3,0,34.558914,185,313,69.6,65.1,0,34.708855,300,306,72.2,64.9,0,33.97617,300,213,69.1,65,0,53.130722,210,907,67.6,64.8,0,82.9515,880,80,78.4,80.2,0,76.9,80,1.1,-0.1,30.11
20160712,515,71.9,94.4,34.49738619,49.21099167,251,47.1,45.1,5.65,74.4,72,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.6,64.5,72,100,30.4,62.8,72,0,73.7,1.8,63.8,1.8125,63.3,0,0,35.2,11.3,0,0,0,73.2,73.3,64.6,66.1,15,34.3,62.4,51,0,73.2,0.98,63.8,1.8125,64.6,0,0,90.9,71.6,13.9,3.9,0.9,15,15,92.7,60.9,79.8,100,36.3,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,61.4,1,72,216,67.9,0,29.708904,200,72,68,0,74.8,66.4,0,9000,265,72.4,65.1,0,35.32676,260,131,70.1,65.6,0,49.784668,125,1018,71.3,65.4,0,26.392818,1000,435,73.9,65.8,0,35.15535,435.53137,609,71.7,65.8,0,43.75,600,203,71,65.8,0,35.446297,200,128,70.9,65.9,0,49.309834,125,338,70.4,66.1,0,35.302734,330,336,71.3,66.2,0,100,650,850,70.2,66.6,0,100,950,511,0,65.6,0,34.426834,500,510,71.2,65.6,0,33.280136,500,181,72.9,65.3,0,47.29927,175,251,70.3,65.6,0,40.15519,245,230,70.7,65.3,0,41.553017,220,354,72.9,65.3,0,33.212254,350,165,72.9,65.4,0,34.09756,160,357,71.9,65.4,0,32.825165,335,348,72.6,65.3,0,30.615198,335,204,71.1,65.8,0,37.776703,195,395,72.5,65.5,0,33.783466,380,250,69.6,65.2,0,43.55342,245,179,73.6,65.3,0,43.06015,175,255,72.4,65.3,0,45.327957,245,425,71.6,65.1,0,40.319843,420,161,72.6,65.6,0,26.349787,160,344,70.5,65.4,0,38.49606,335,305,72.7,65.7,0,34.03742,300,412,72,65.1,0,29.971954,400,203,70.8,65.6,0,37.983643,195,393,71.2,65,0,32.184048,380,340,70.6,65.5,0,31.40266,335,177,73.8,64.9,0,56.3108,175,249,72.8,65.3,0,41.23674,245,353,72.5,64.9,0,37.011887,350,165,73.4,65.3,0,35.905586,160,341,73.6,65.3,0,37.97764,335,234,72.6,65.9,0,40.260056,230,305,73,65.1,0,36.046936,285,197,70.5,65.7,0,41.27773,195,410,72.9,65.3,0,31.84874,380,352,71.4,64.9,0,38.24711,335,180,73.6,65.1,0,55.57716,175,260,72.9,65.1,0,44.449825,245,430,72.1,65.1,0,46.63622,420,164,73.2,65,0,33.182205,160,338,72.1,65,0,34.29981,335,94,72.4,65.6,0,31.740782,100,347,72.6,65.5,0,39.933426,335,209,71.5,279.9,0,33.997326,195,391,72.9,65.1,0,37.297165,380,342,71.4,65.1,0,42.94523,335,248,74,65.1,0,32.848053,245.83327,253,73.6,65.1,0,39.765938,245,354,72.2,65,0,37.62874,350,161,72.1,65.2,0,32.048756,160,346,70.6,65,0,46.293385,335,232,73.3,65.6,0,38.54794,230,171,72.3,65.2,0,34.812912,150,198,71,65.9,0,35.3833,195,391,72.6,65.2,0,34.207012,380,579,70.2,64.8,0,60.229885,575,338,73.3,65.6,0,35.366295,335,252,73,65.6,0,38.355328,250,178,72.8,65.6,0,49.7552,175,193,72.8,65.5,0,27.888983,190,193,70.5,65.3,0,34.558914,185,311,69.6,65.1,0,34.708855,300,305,72.2,64.9,0,33.97617,300,213,69.1,64.9,0,53.130722,210,904,67.6,64.8,0,82.9515,880,80,78.4,80.2,0,76.9,80,3.1,0,30.11
20160712,520,71.8,94.6,34.45027224,49.21099167,253,46.9,44.9,5.65,74.3,71.9,-0.1,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.6,64.4,72,100,31.7,62.8,72,0,73.6,1.8,63.8,1.8125,63.3,0,0,35.2,11.3,0,0,0,73.2,73.3,64.6,65.9,15,34.5,62.4,55.3,0,73.2,0.99,63.8,1.8125,64.6,0,0,90.9,71.2,15.4,3.9,1.4,15,15,92.2,60.9,79.8,100,37.2,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,61.4,1,72,212,67.9,0,29.708904,200,72,68,0,74.8,66.4,0,9000,265,72.4,65.1,0,35.32676,260,131,70.1,65.7,0,49.784668,125,1009,71.4,65.5,0,26.392818,1000,434,74,65.9,0,35.15535,435.53137,610,71.7,65.8,0,43.75,600,203,71,65.8,0,35.446297,200,128,70.9,65.9,0,49.309834,125,338,70.4,66.1,0,35.302734,330,336,71.4,66.2,0,100,650,851,70.2,66.6,0,100,950,511,0,65.7,0,34.426834,500,510,71.2,65.7,0,33.280136,500,181,72.9,65.3,0,47.29927,175,254,70.3,65.6,0,40.15519,245,231,70.7,65.3,0,41.553017,220,355,72.9,65.2,0,33.212254,350,165,72.9,65.3,0,34.09756,160,359,71.9,65.4,0,32.825165,335,349,72.7,65.3,0,30.615198,335,204,71.1,65.8,0,37.776703,195,397,72.5,65.5,0,33.783466,380,252,69.6,65.2,0,43.55342,245,179,73.6,65.3,0,43.06015,175,256,72.5,65.3,0,45.327957,245,427,71.6,65.1,0,40.319843,420,161,72.6,65.6,0,26.349787,160,345,70.5,65.4,0,38.49606,335,305,72.7,65.6,0,34.03742,300,412,72,65.1,0,29.971954,400,203,70.8,65.6,0,37.983643,195,400,71.2,65,0,32.1227,380,343,70.7,65.4,0,30.785975,335,178,73.8,64.9,0,56.3108,175,250,72.8,65.3,0,41.23674,245,354,72.5,65,0,37.011887,350,165,73.4,65.3,0,35.905586,160,340,73.6,65.2,0,37.97764,335,234,72.6,65.9,0,40.260056,230,304,73,65.1,0,36.046936,285,197,70.5,65.6,0,41.27773,195,409,72.9,65.2,0,31.84874,380,353,71.4,64.9,0,38.24711,335,179,73.5,65.1,0,55.57716,175,260,72.9,65.1,0,44.449825,245,429,72.1,65.1,0,46.63622,420,165,73.2,65,0,33.182205,160,339,72.1,65,0,34.29981,335,92,72.4,65.6,0,31.740782,100,347,72.6,65.5,0,39.933426,335,209,71.5,280.1,0,33.997326,195,390,72.9,65.1,0,37.297165,380,340,71.4,65.2,0,42.94523,335,250,74,65,0,32.848053,245.83327,253,73.5,65.1,0,39.765938,245,358,72.2,65,0,37.62874,350,162,72.1,65.2,0,32.048756,160,348,70.6,64.9,0,46.293385,335,232,73.3,65.5,0,38.54794,230,168,72.3,65.2,0,34.812912,150,198,71,65.9,0,35.3833,195,382,72.6,65.2,0,34.207012,380,584,70.2,64.8,0,60.229885,575,339,73.3,65.5,0,35.366295,335,253,73.1,65.6,0,38.355328,250,178,72.8,65.6,0,49.7552,175,194,72.9,65.5,0,27.888983,190,193,70.5,65.4,0,34.558914,185,312,69.6,65.1,0,34.708855,300,307,72.2,64.8,0,33.97617,300,213,69.1,64.9,0,53.130722,210,905,67.6,64.8,0,82.9515,880,80,78.4,80.2,0,76.9,80,0.2,1,30.11
20160712,525,71.7,95.2,34.47748215,49.21099167,253,47,45.1,5.65,74.3,71.9,-0.2,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.6,64.3,71.5,100,32.4,62.8,71.5,0,73.5,1.8,63.8,1.8125,63.4,0,0,35.2,11.4,0,0,0,73.2,73.3,64.6,65.6,15,34.5,62.4,54.7,0,73.2,1.01,63.8,1.8125,64.6,0,0,90.9,71,15.1,3.8,0.8,15,15,92.5,60.9,79.8,100,37,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,61.3,1,72,213,67.9,0,29.708904,200,72,68,0,74.8,66.3,0,9000,263,72.4,65,0,35.32676,260,130,70.2,65.6,0,49.784668,125,1014,71.4,65.4,0,26.392818,1000,439,74,65.7,0,35.15535,435.53137,607,71.7,65.7,0,43.75,600,201,71,65.8,0,35.446297,200,126,71,65.8,0,49.309834,125,335,70.4,66,0,35.302734,330,332,71.4,66.2,0,100,650,846,70.2,66.5,0,100,950,510,0,65.6,0,34.426834,500,510,71.2,65.6,0,33.280136,500,181,73,65.3,0,47.29927,175,254,70.3,65.6,0,40.15519,245,230,70.7,65.3,0,41.553017,220,354,72.9,65.3,0,33.212254,350,165,72.9,65.4,0,34.09756,160,359,71.9,65.4,0,32.825165,335,349,72.7,65.3,0,30.615198,335,204,71.1,65.8,0,37.776703,195,397,72.5,65.5,0,33.783466,380,248,69.6,65.3,0,43.55342,245,179,73.6,65.3,0,43.06015,175,256,72.5,65.3,0,45.327957,245,426,71.6,65.1,0,40.319843,420,162,72.6,65.6,0,26.349787,160,345,70.5,65.4,0,38.49606,335,305,72.7,65.6,0,34.03742,300,413,72,65.1,0,29.971954,400,204,70.8,65.6,0,37.983643,195,392,71.2,65,0,31.447851,380,344,70.7,65.4,0,31.692865,335,178,73.8,65,0,56.3108,175,251,72.8,65.3,0,41.23674,245,352,72.5,65,0,37.011887,350,165,73.4,65.3,0,35.905586,160,340,73.6,65.2,0,37.97764,335,234,72.6,65.9,0,40.260056,230,306,73,65.1,0,36.046936,285,197,70.6,65.6,0,41.27773,195,407,72.9,65.3,0,31.84874,380,353,71.4,64.9,0,38.24711,335,180,73.6,65.1,0,55.57716,175,260,72.9,65.1,0,44.449825,245,429,72.1,65.1,0,46.63622,420,164,73.2,65,0,33.182205,160,341,72.1,65,0,34.29981,335,95,72.4,65.6,0,31.740782,100,348,72.6,65.5,0,39.933426,335,209,71.5,279.8,0,33.997326,195,390,72.9,65.1,0,37.297165,380,341,71.4,65.2,0,42.94523,335,248,74,65.1,0,32.848053,245.83327,253,73.5,65.1,0,39.765938,245,357,72.2,65,0,37.62874,350,162,72.1,65.2,0,32.048756,160,349,70.6,65,0,46.293385,335,232,73.3,65.5,0,38.54794,230,173,72.4,65.2,0,34.812912,150,198,71,65.9,0,35.3833,195,388,72.6,65.2,0,34.207012,380,585,70.2,64.8,0,60.229885,575,338,73.4,65.5,0,35.366295,335,253,73.2,65.6,0,38.355328,250,179,72.8,65.6,0,49.7552,175,194,72.8,65.5,0,27.888983,190,193,70.5,65.4,0,34.558914,185,310,69.6,65.1,0,34.708855,300,305,72.3,64.8,0,33.97617,300,213,69.1,64.9,0,53.130722,210,908,67.7,64.8,0,82.9515,880,80,78.4,80.2,0,76.9,80,1.1,-1.1,30.11
