20160712,530,71.7,95.3,34.49608375,49.21099167,250,47.1,45.1,5.65,74.3,71.9,-0.2,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.5,64.3,72,100,33.2,62.8,72,0,73.6,1.8,63.8,1.8125,63.5,0,0,35.3,11.4,0,0,0,73.2,73.3,64.6,65.7,15,34.6,62.4,57,0,73.1,1.01,63.8,1.8125,64.6,0,0,91,71.3,15.8,3.8,0.6,15,15,92.6,60.9,79.8,100,37.6,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,61.2,1,72,217,67.9,0,29.708904,200,72,68,0,74.8,66.3,0,9000,265,72.5,65,0,35.32676,260,131,70.2,65.6,0,49.784668,125,1017,71.4,65.4,0,26.392818,1000,435,74,65.8,0,35.15535,435.53137,611,71.7,65.7,0,43.75,600,204,71,65.7,0,35.446297,200,127,71,65.8,0,49.309834,125,338,70.4,66,0,35.302734,330,335,71.4,66.1,0,100,650,852,70.2,66.5,0,100,950,511,0,65.6,0,34.426834,500,510,71.2,65.6,0,33.280136,500,182,72.9,65.3,0,47.29927,175,255,70.3,65.6,0,40.15519,245,231,69.7,65.3,0,41.553017,220,356,72.9,65.3,0,33.212254,350,165,72.9,65.4,0,34.09756,160,359,71.9,65.4,0,32.825165,335,351,72.7,65.3,0,30.615198,335,205,71.1,65.9,0,37.776703,195,408,72.5,65.5,0,33.783466,380,248,69.6,65.3,0,43.55342,245,180,73.6,65.3,0,43.06015,175,257,72.5,65.3,0,45.327957,245,430,71.6,65.1,0,40.319843,420,162,72.6,65.6,0,26.349787,160,346,70.5,65.4,0,38.49606,335,305,72.7,65.7,0,34.03742,300,414,72,65.1,0,29.971954,400,204,70.8,65.6,0,37.983643,195,383,71.2,65,0,31.64417,380,337,70.7,65.5,0,31.233374,335,178,73.8,64.9,0,56.3108,175,250,72.8,65.3,0,41.23674,245,355,72.5,65,0,37.011887,350,165,73.4,65.3,0,35.905586,160,344,73.6,65.2,0,37.97764,335,235,72.6,65.9,0,40.260056,230,306,73,65.1,0,36.046936,285,198,70.6,65.6,0,41.27773,195,411,72.9,65.3,0,31.84874,380,356,71.4,64.9,0,38.24711,335,181,73.5,65.1,0,55.57716,175,261,72.9,65.1,0,44.449825,245,429,72.1,65.1,0,46.63622,420,166,73.2,65,0,33.182205,160,341,72,65,0,34.29981,335,95,72.4,65.6,0,31.740782,100,349,72.6,65.5,0,39.933426,335,211,71.5,280,0,33.997326,195,390,72.9,65.2,0,37.297165,380,343,71.4,65.2,0,42.94523,335,248,74,65,0,32.848053,245.83327,254,73.5,65.1,0,39.765938,245,356,72.2,65,0,37.62874,350,162,72.1,65.2,0,32.048756,160,356,70.6,64.9,0,46.293385,335,233,73.3,65.5,0,38.54794,230,175,72.4,65.2,0,34.812912,150,199,71,65.9,0,35.3833,195,396,72.6,65.2,0,34.207012,380,585,70.2,64.8,0,60.229885,575,342,73.5,65.5,0,35.366295,335,254,73.2,65.7,0,38.355328,250,180,72.8,65.6,0,49.7552,175,195,72.8,65.5,0,27.888983,190,194,70.5,65.3,0,34.558914,185,312,69.6,65.1,0,34.708855,300,307,72.3,64.9,0,33.97617,300,214,69.1,65,0,53.130722,210,909,67.6,64.8,0,82.9515,880,80,78.4,80.2,0,76.9,80,1.3,0.1,30.11
20160712,535,71.7,95.2,34.47748215,49.21099167,251,47.1,45.2,5.65,74.3,71.9,-0.2,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.4,72.5,64.3,72,100,33.9,62.8,72,0,73.6,1.8,63.8,1.8125,63.5,0,0,35.2,11.4,0,0,0,73.2,73.3,64.7,65.6,15,34.7,62.4,54.3,0,73.2,1,63.8,1.8125,64.6,0,0,91,70.9,14.9,3.8,1.4,15,15,92.6,60.9,79.8,100,37.7,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,61.1,1,72,212,67.8,0,29.708904,200,72,68,0,74.8,66.3,0,9000,264,72.5,65,0,35.32676,260,131,70.2,65.6,0,49.784668,125,1012,71.4,65.4,0,26.392818,1000,435,74,65.7,0,35.15535,435.53137,611,71.7,65.7,0,43.75,600,203,71,65.8,0,35.446297,200,128,71,65.8,0,49.309834,125,338,70.4,66,0,35.302734,330,335,71.4,66.1,0,100,650,850,70.2,66.5,0,100,950,511,0,65.6,0,34.426834,500,510,71.2,65.5,0,33.280136,500,182,72.9,65.3,0,47.29927,175,255,70.3,65.6,0,40.15519,245,232,70.7,65.3,0,41.553017,220,356,72.9,65.3,0,33.212254,350,166,72.9,65.4,0,34.09756,160,359,71.9,65.4,0,32.825165,335,348,72.7,65.3,0,30.615198,335,205,71.1,65.8,0,37.776703,195,399,72.5,65.5,0,33.783466,380,249,69.6,65.2,0,43.55342,245,180,73.6,65.3,0,43.06015,175,257,72.5,65.3,0,45.327957,245,428,71.6,65.1,0,40.319843,420,162,72.6,65.6,0,26.349787,160,348,70.5,65.4,0,38.49606,335,305,72.7,65.6,0,34.03742,300,413,72,65.1,0,29.971954,400,204,70.8,65.7,0,37.983643,195,402,71.2,65.1,0,30.895706,380,344,70.7,65.4,0,31.680775,335,178,73.7,65,0,56.3108,175,250,72.8,65.3,0,41.23674,245,354,72.4,64.9,0,37.011887,350,165,73.5,65.3,0,35.905586,160,344,73.6,65.2,0,37.97764,335,234,72.6,65.9,0,40.260056,230,308,73.1,65.1,0,36.046936,285,198,70.6,65.6,0,41.27773,195,412,72.9,65.3,0,31.84874,380,353,71.4,64.9,0,38.24711,335,180,73.5,65.1,0,55.57716,175,260,72.9,65.1,0,44.449825,245,429,72.1,65.1,0,46.63622,420,165,73.2,65,0,33.182205,160,341,72,65,0,34.29981,335,94,72.3,65.6,0,31.740782,100,350,72.5,65.5,0,39.933426,335,211,71.5,280,0,33.997326,195,394,72.9,65.1,0,37.297165,380,342,71.4,65.2,0,42.94523,335,247,74,65.1,0,32.848053,245.83327,253,73.5,65.1,0,39.765938,245,358,72.2,65,0,37.62874,350,163,72.1,65.2,0,32.048756,160,354,70.6,64.9,0,46.293385,335,233,73.3,65.5,0,38.54794,230,173,72.4,65.2,0,34.812912,150,199,71,65.9,0,35.3833,195,395,72.6,65.2,0,34.207012,380,589,70.2,64.8,0,60.229885,575,339,73.5,65.5,0,35.366295,335,254,73.3,65.6,0,38.355328,250,179,72.8,65.6,0,49.7552,175,193,72.8,65.5,0,27.888983,190,193,70.6,65.3,0,34.558914,185,312,69.6,65.1,0,34.708855,300,308,72.3,64.8,0,33.97617,300,214,69.1,65,0,53.130722,210,908,67.7,64.8,0,82.9515,880,80,78.4,80.2,0,76.9,80,1,-0.8,30.11
20160712,540,71.7,95.4,34.51468633,49.21099167,254,47.1,45.2,5.65,74.3,71.9,-0.2,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.7,64.4,72,100,34.8,62.8,72,0,73.7,1.8,63.8,1.8125,63.6,0,0,35.2,11.4,0,0,0,73.2,73.3,64.7,66.1,15,34.8,62.4,55.7,0,73.2,1.01,63.8,1.8125,64.7,0,0,90.9,71.4,15.2,3.9,1.4,15,15,92.6,60.9,79.8,100,37.6,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,61,1,72,212,67.9,0,29.708904,200,72,68,0,74.8,66.3,0,9000,264,72.5,65,0,35.32676,260,131,70.2,65.6,0,49.784668,125,1013,71.4,65.4,0,26.392818,1000,436,74,65.8,0,35.15535,435.53137,612,71.7,65.7,0,43.75,600,204,71,65.8,0,35.446297,200,128,71,65.9,0,49.309834,125,338,70.4,66,0,35.302734,330,335,71.4,66.2,0,100,650,851,70.2,66.5,0,100,950,510,0,65.6,0,34.426834,500,510,71.2,65.6,0,33.280136,500,182,72.9,65.3,0,47.29927,175,254,70.3,65.6,0,40.15519,245,231,70.7,65.3,0,41.553017,220,355,72.9,65.3,0,33.212254,350,165,72.9,65.3,0,34.09756,160,360,71.9,65.4,0,32.825165,335,350,72.7,65.3,0,30.615198,335,205,71.1,65.9,0,37.776703,195,401,72.5,65.5,0,33.783466,380,249,69.6,65.3,0,43.55342,245,180,73.6,65.3,0,43.06015,175,256,72.5,65.3,0,45.327957,245,427,71.6,65.1,0,40.319843,420,162,72.6,65.6,0,26.349787,160,346,70.5,65.4,0,38.49606,335,305,72.7,65.6,0,34.03742,300,413,72,65.1,0,29.971954,400,204,70.8,65.6,0,37.983643,195,392,71.2,65,0,31.300613,380,344,70.7,65.5,0,31.221283,335,179,73.7,64.9,0,56.3108,175,250,72.8,65.3,0,41.23674,245,355,72.4,65,0,37.011887,350,165,73.5,65.3,0,35.905586,160,342,73.6,65.2,0,37.97764,335,235,72.6,65.9,0,40.260056,230,308,73.1,65.1,0,36.046936,285,197,70.6,65.6,0,41.27773,195,412,72.9,65.3,0,31.84874,380,354,71.4,64.9,0,38.24711,335,181,73.5,65.1,0,55.57716,175,261,72.9,65.1,0,44.449825,245,428,72.1,65.1,0,46.63622,420,165,73.2,65,0,33.182205,160,339,72.1,65,0,34.29981,335,94,72.3,65.6,0,31.740782,100,349,72.5,65.5,0,39.933426,335,210,71.5,279.8,0,33.997326,195,391,72.9,65.1,0,37.297165,380,341,71.4,65.1,0,42.94523,335,248,74,65.1,0,32.848053,245.83327,253,73.6,65.1,0,39.765938,245,358,72.2,65,0,37.62874,350,162,72.1,65.2,0,32.048756,160,350,70.6,65,0,46.293385,335,234,73.3,65.5,0,38.54794,230,173,72.4,65.2,0,34.812912,150,199,71,65.9,0,35.3833,195,390,72.6,65.2,0,34.207012,380,586,70.2,64.8,0,60.229885,575,341,73.5,65.5,0,35.366295,335,253,73.3,65.6,0,38.355328,250,178,72.8,65.6,0,49.7552,175,194,72.8,65.5,0,27.888983,190,193,70.5,65.3,0,34.558914,185,312,69.6,65.1,0,34.708855,300,307,72.2,64.9,0,33.97617,300,214,69.1,65,0,53.130722,210,906,67.7,64.8,0,82.9515,880,80,78.4,80.2,0,76.9,80,0.9,1.7,30.11
20160712,545,71.8,94.9,34.50626326,49.21099167,254,47.2,45.2,5.65,74.4,72,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.7,64.3,72,100,35.6,62.8,72,0,73.7,1.8,63.8,1.8125,63.6,0,0,35.2,11.4,0,0,0,73.2,73.3,64.6,65.9,15,34.9,62.4,53.5,0,73.2,0.99,63.8,1.8125,64.8,0,0,91,71.2,14.8,3.9,1.7,15,15,92.6,60.9,79.8,100,37.1,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,60.9,1,72,214,67.8,0,29.708904,200,72,68,0,74.8,66.3,0,9000,264,72.5,65,0,35.32676,260,131,70.2,65.6,0,49.784668,125,1024,71.4,65.4,0,26.392818,1000,436,74,65.8,0,35.15535,435.53137,610,71.7,65.7,0,43.75,600,203,71,65.8,0,35.446297,200,127,70.9,65.8,0,49.309834,125,338,70.4,66,0,35.302734,330,334,71.4,66.1,0,100,650,853,70.2,66.5,0,100,950,510,0,65.6,0,34.426834,500,510,71.2,65.6,0,33.280136,500,182,72.9,65.3,0,47.29927,175,254,70.3,65.6,0,40.15519,245,232,70.7,65.4,0,41.553017,220,355,72.9,65.3,0,33.212254,350,165,72.9,65.4,0,34.09756,160,360,71.9,65.4,0,32.825165,335,350,72.7,65.3,0,30.615198,335,205,71.1,65.9,0,37.776703,195,398,72.5,65.5,0,33.783466,380,250,69.6,65.3,0,43.55342,245,180,73.6,65.3,0,43.06015,175,256,72.5,65.4,0,45.327957,245,427,71.6,65.1,0,40.319843,420,162,72.6,65.6,0,26.349787,160,348,70.5,65.5,0,38.49606,335,305,72.7,65.7,0,34.03742,300,413,72,65.1,0,29.971954,400,205,70.8,65.6,0,37.983643,195,395,71.2,65.1,0,31.251535,380,349,70.7,65.5,0,31.209188,335,179,73.7,65,0,56.3108,175,249,72.8,65.4,0,41.23674,245,354,72.4,65,0,37.011887,350,165,73.5,65.3,0,35.905586,160,343,73.6,65.2,0,37.97764,335,235,72.6,66,0,40.260056,230,308,73.1,65.2,0,36.046936,285,198,70.6,65.6,0,41.27773,195,413,72.9,65.3,0,31.84874,380,354,71.4,64.9,0,38.24711,335,181,73.6,65.1,0,55.57716,175,261,72.9,65.1,0,44.449825,245,430,72.1,65.1,0,46.63622,420,165,73.2,65,0,33.182205,160,341,72.1,65,0,34.29981,335,96,72.4,65.6,0,31.740782,100,347,72.6,65.5,0,39.933426,335,211,71.5,279.9,0,33.997326,195,393,72.9,65.2,0,37.297165,380,343,71.4,65.2,0,42.94523,335,248,74,65.1,0,32.848053,245.83327,255,73.6,65.2,0,39.765938,245,359,72.2,65,0,37.62874,350,163,72.1,65.2,0,32.048756,160,355,70.6,65,0,46.293385,335,233,73.3,65.6,0,38.54794,230,174,72.4,65.2,0,34.812912,150,200,71,65.9,0,35.3833,195,391,72.6,65.2,0,34.207012,380,587,70.2,64.9,0,60.229885,575,341,73.6,65.5,0,35.366295,335,253,73.3,65.7,0,38.355328,250,179,72.8,65.6,0,49.7552,175,194,72.8,65.5,0,27.888983,190,193,70.6,65.4,0,34.558914,185,316,69.6,65.1,0,34.708855,300,307,72.2,64.9,0,33.97617,300,214,69.1,65,0,53.130722,210,910,67.7,64.8,0,82.9515,880,80,78.4,80.2,0,76.9,80,1,0.3,30.11
20160712,550,71.8,95.3,34.58093195,49.21099167,251,47.2,45.3,5.65,74.4,72,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.7,64.3,72,100,36.4,62.8,72,0,73.7,1.8,63.8,1.8125,63.7,0,0,35.3,11.4,0,0,0,73.2,73.3,64.6,65.9,15,35,62.4,53.6,0,73.2,0.99,63.8,1.8125,64.8,0,0,90.9,71.3,14.8,3.8,1.2,15,15,92.6,60.9,79.8,100,37.3,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,60.8,1,72,212,67.8,0,29.708904,200,72,68,0,74.8,66.3,0,9000,264,72.5,64.9,0,35.32676,260,131,70.2,65.5,0,49.784668,125,1015,71.4,65.3,0,26.392818,1000,435,74,65.7,0,35.15535,435.53137,611,71.7,65.6,0,43.75,600,203,71,65.7,0,35.446297,200,127,71,65.8,0,49.309834,125,338,70.4,65.9,0,35.302734,330,336,71.4,66.1,0,100,650,851,70.2,66.4,0,100,950,511,0,65.5,0,34.426834,500,510,71.2,65.5,0,33.280136,500,181,72.9,65.3,0,47.29927,175,254,70.3,65.7,0,40.15519,245,231,70.7,65.4,0,41.553017,220,356,72.9,65.3,0,33.212254,350,166,72.9,65.4,0,34.09756,160,358,71.9,65.4,0,32.825165,335,348,72.6,65.3,0,30.615198,335,205,71.1,65.9,0,37.776703,195,392,72.5,65.5,0,33.783466,380,252,69.6,65.3,0,43.55342,245,180,73.6,65.3,0,43.06015,175,256,72.5,65.4,0,45.327957,245,426,71.6,65.1,0,40.319843,420,162,72.6,65.6,0,26.349787,160,347,70.5,65.4,0,38.49606,335,305,72.7,65.7,0,34.03742,300,412,72,65.1,0,29.971954,400,203,70.8,65.6,0,37.983643,195,383,71.2,65.1,0,31.018406,380,341,70.7,65.5,0,31.66868,335,178,73.7,65,0,56.3108,175,251,72.8,65.4,0,41.23674,245,353,72.4,65,0,37.011887,350,165,73.5,65.3,0,35.905586,160,341,73.6,65.3,0,37.97764,335,235,72.6,66,0,40.260056,230,306,73.1,65.1,0,36.046936,285,198,70.6,65.7,0,41.27773,195,411,72.9,65.3,0,31.84874,380,353,71.4,65,0,38.24711,335,181,73.5,65.1,0,55.57716,175,261,72.9,65.1,0,44.449825,245,430,72.1,65.1,0,46.63622,420,164,73.2,65,0,33.182205,160,339,72.1,65.1,0,34.29981,335,95,72.4,65.6,0,31.740782,100,347,72.5,65.5,0,39.933426,335,211,71.5,279.8,0,33.997326,195,393,72.9,65.2,0,37.297165,380,342,71.4,65.2,0,42.94523,335,247,74,65.1,0,32.848053,245.83327,253,73.6,65.2,0,39.765938,245,358,72.2,65,0,37.62874,350,162,72.1,65.2,0,32.048756,160,350,70.6,65,0,46.293385,335,233,73.3,65.5,0,38.54794,230,176,72.4,65.2,0,34.812912,150,199,71,66,0,35.3833,195,385,72.6,65.2,0,34.207012,380,582,70.2,64.9,0,60.229885,575,341,73.6,65.6,0,35.366295,335,253,73.3,65.7,0,38.355328,250,179,72.8,65.6,0,49.7552,175,195,72.9,65.5,0,27.888983,190,193,70.6,65.4,0,34.558914,185,313,69.6,65.1,0,34.708855,300,307,72.3,64.9,0,33.97617,300,213,69.1,65,0,53.130722,210,907,67.7,64.8,0,82.9515,880,80,78.4,80.2,0,76.9,80,1,0.1,30.11
20160712,555,71.8,95.2,34.5563629,49.21099167,254,47.4,45.4,5.65,74.4,72,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.8,63.9,72,100,36.4,62.8,72,0,73.8,1.8,63.8,1.8125,63.7,0,0,35.3,11.4,0,0,0,73.2,73.2,64.7,65.7,15,35.1,62.4,55.9,0,73.2,1.02,63.8,1.8125,64.9,0,0,91,71,15.3,4.3,1.3,15,15,92.5,60.9,79.8,100,38.4,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,60.8,1,72,212,67.6,0,29.708904,200,72,68,0,74.8,66,0,9000,265,72.5,64.6,0,35.32676,260,131,70.2,65.3,0,49.784668,125,1018,71.4,65.1,0,26.392818,1000,435,74,65.4,0,35.15535,435.53137,610,71.7,65.4,0,43.75,600,204,71,65.4,0,35.446297,200,128,70.9,65.5,0,49.309834,125,338,70.4,65.7,0,35.302734,330,336,71.4,65.8,0,100,650,853,70.2,66.1,0,100,950,511,0,65.3,0,34.426834,500,510,71.2,65.2,0,33.280136,500,182,72.9,65.3,0,47.29927,175,255,70.3,65.7,0,40.15519,245,231,70.7,65.4,0,41.553017,220,355,72.9,65.3,0,33.212254,350,166,72.9,65.4,0,34.09756,160,358,71.9,65.4,0,32.825165,335,351,72.7,65.4,0,30.615198,335,205,71.1,65.9,0,37.776703,195,396,72.5,65.5,0,33.783466,380,252,69.6,65.3,0,43.55342,245,180,73.6,65.4,0,43.06015,175,257,72.5,65.4,0,45.327957,245,428,71.6,65.1,0,40.319843,420,162,72.6,65.6,0,26.349787,160,348,70.5,65.5,0,38.49606,335,305,72.7,65.7,0,34.03742,300,413,72,65.1,0,29.971954,400,203,70.8,65.7,0,37.983643,195,392,71.2,65.1,0,31.938652,380,340,70.7,65.5,0,31.523579,335,179,73.7,65,0,56.3108,175,252,72.8,65.4,0,41.23674,245,354,72.5,65,0,37.011887,350,165,73.5,65.3,0,35.905586,160,341,73.6,65.3,0,37.97764,335,234,72.6,66,0,40.260056,230,308,73.1,65.1,0,36.046936,285,198,70.6,65.7,0,41.27773,195,409,72.9,65.3,0,31.84874,380,355,71.4,64.9,0,38.24711,335,181,73.5,65.1,0,55.57716,175,261,72.9,65.2,0,44.449825,245,430,72.1,65.2,0,46.63622,420,165,73.2,65,0,33.182205,160,340,72.1,65.1,0,34.29981,335,96,72.4,65.6,0,31.740782,100,349,72.5,65.5,0,39.933426,335,211,71.5,279.9,0,33.997326,195,387,72.9,65.2,0,37.297165,380,343,71.4,65.2,0,42.94523,335,251,74,65.1,0,32.848053,245.83327,255,73.6,65.2,0,39.765938,245,358,72.2,65,0,37.62874,350,163,72.1,65.3,0,32.048756,160,351,70.6,65,0,46.293385,335,232,73.3,65.6,0,38.54794,230,172,72.4,65.2,0,34.812912,150,199,71,65.9,0,35.3833,195,386,72.6,65.2,0,34.207012,380,583,70.2,64.9,0,60.229885,575,341,73.6,65.6,0,35.366295,335,254,73.3,65.7,0,38.355328,250,179,72.8,65.6,0,49.7552,175,195,72.8,65.5,0,27.888983,190,193,70.5,65.4,0,34.558914,185,311,69.6,65.1,0,34.708855,300,307,72.2,64.9,0,33.97617,300,214,69.1,65,0,53.130722,210,908,67.7,64.8,0,82.9515,880,80,78.4,80.2,0,76.9,80,1.1,0,30.12
20160712,600,71.8,95.4,34.59368822,49.21099167,252,47.4,45.5,5.65,74.5,72,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.9,63.9,72,100,36.6,62.8,72,0,73.7,1.8,63.8,1.8125,63.7,0,0,35.2,11.4,0,0,0,73.2,73.3,64.7,66,15,35.2,62.4,56.2,0,73.2,0.99,63.8,1.8125,64.9,0,0,90.9,71.4,15.4,3.9,1.7,15,15,92.5,60.9,79.8,100,38.4,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,60.8,1,72,213,67.5,0,29.708904,200,72,68,0,74.8,66,0,9000,264,72.4,64.6,0,35.32676,260,131,70.2,65.2,0,49.784668,125,1019,71.4,65,0,26.392818,1000,434,74,65.3,0,35.15535,435.53137,611,71.7,65.3,0,43.75,600,204,71,65.4,0,35.446297,200,128,70.9,65.4,0,49.309834,125,338,70.4,65.6,0,35.302734,330,336,71.4,65.8,0,100,650,851,70.2,66,0,100,950,511,0,65.2,0,34.426834,500,510,71.2,65.2,0,33.280136,500,182,72.9,65.4,0,47.29927,175,255,70.3,65.7,0,40.15519,245,231,70.7,65.4,0,41.553017,220,356,72.9,65.3,0,33.212254,350,165,72.9,65.4,0,34.09756,160,358,71.9,65.5,0,32.825165,335,352,72.7,65.4,0,30.615198,335,205,71.1,65.9,0,37.776703,195,394,72.5,65.5,0,33.783466,380,253,69.6,65.3,0,43.55342,245,180,73.7,65.3,0,43.06015,175,257,72.5,65.4,0,45.327957,245,428,71.6,65.2,0,40.319843,420,162,72.6,65.6,0,26.349787,160,347,70.5,65.5,0,38.49606,335,305,72.7,65.7,0,34.03742,300,415,72,65.2,0,29.971954,400,204,70.8,65.7,0,37.983643,195,414,71.2,65.1,0,31.006134,380,344,70.7,65.5,0,31.53567,335,179,73.7,65,0,56.3108,175,251,72.8,65.4,0,41.23674,245,355,72.4,65,0,37.011887,350,165,73.5,65.3,0,35.905586,160,344,73.6,65.3,0,37.97764,335,235,72.6,66,0,40.260056,230,308,73.1,65.2,0,36.046936,285,199,70.6,65.7,0,41.27773,195,411,72.9,65.4,0,31.84874,380,357,71.4,65,0,38.24711,335,181,73.5,65.2,0,55.57716,175,262,72.9,65.2,0,44.449825,245,430,72.1,65.2,0,46.63622,420,165,73.2,65.1,0,33.182205,160,341,72.1,65.1,0,34.29981,335,92,72.4,65.7,0,31.740782,100,349,72.5,65.5,0,39.933426,335,211,71.5,280.1,0,33.997326,195,395,72.9,65.2,0,37.297165,380,344,71.4,65.2,0,42.94523,335,247,74,65.1,0,32.848053,245.83327,255,73.6,65.2,0,39.765938,245,358,72.2,65,0,37.62874,350,162,72.1,65.3,0,32.048756,160,354,70.7,65,0,46.293385,335,234,73.3,65.6,0,38.54794,230,171,72.4,65.2,0,34.812912,150,199,71.1,66,0,35.3833,195,394,72.6,65.3,0,34.207012,380,584,70.2,64.9,0,60.229885,575,341,73.7,65.6,0,35.366295,335,254,73.3,65.7,0,38.355328,250,180,72.8,65.7,0,49.7552,175,194,72.8,65.5,0,27.888983,190,193,70.6,65.4,0,34.558914,185,312,69.6,65.2,0,34.708855,300,308,72.3,64.9,0,33.97617,300,214,69.1,65,0,53.130722,210,909,67.7,64.8,0,82.9515,880,80,78.4,80.2,0,76.9,80,1,-0.4,30.12
20160712,605,71.9,95.1,34.62258768,68.96381083,255,47.3,45.3,5.7,74.5,72.1,-0.2,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,72.6,63.9,72,100,36.7,62.8,72,0,73.6,1.8,63.8,1.8125,63.7,0,0,35.3,11.4,0,0,0,73.2,73.3,64.7,65.6,15,35.4,62.4,52.2,0,73.2,1.01,63.8,1.8125,64.9,0,0,90.8,70.9,14.2,4.2,0.9,15,15,92.5,60.9,79.8,100,37.6,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,60.8,1,72,217,67.5,0,29.708904,200,72,68,0,74.8,65.9,0,9000,265,72.4,64.5,0,35.32676,260,131,70.2,65.2,0,49.784668,125,1020,71.4,64.9,0,26.392818,1000,435,73.9,65.3,0,35.15535,435.53137,611,71.7,65.3,0,43.75,600,204,71,65.3,0,35.446297,200,128,70.9,65.4,0,49.309834,125,338,70.4,65.6,0,35.302734,330,335,71.4,65.7,0,100,650,851,70.2,66,0,100,950,511,0,65.2,0,34.426834,500,510,71.2,65.1,0,33.280136,500,182,72.9,65.4,0,47.29927,175,254,70.3,65.7,0,40.15519,245,230,70.7,65.4,0,41.553017,220,354,72.9,65.4,0,33.212254,350,165,72.9,65.4,0,34.09756,160,356,71.9,65.5,0,32.825165,335,351,72.7,65.4,0,30.615198,335,204,71.1,65.9,0,37.776703,195,391,72.5,65.6,0,33.783466,380,251,69.6,65.4,0,43.55342,245,180,73.7,65.4,0,43.06015,175,256,72.5,65.4,0,45.327957,245,426,71.6,65.2,0,40.319843,420,163,72.5,65.7,0,26.349787,160,347,70.5,65.5,0,38.49606,335,305,72.7,65.7,0,34.03742,300,411,72,65.2,0,29.971954,400,203,70.8,65.7,0,37.983643,195,382,71.2,65.1,0,31.74233,380,338,70.7,65.6,0,31.088272,335,177,73.8,65,0,56.3108,175,250,72.8,65.4,0,41.23674,245,351,72.4,65.1,0,37.011887,350,165,73.4,65.4,0,35.905586,160,342,73.6,65.3,0,37.97764,335,234,72.6,66,0,40.260056,230,306,73.1,65.2,0,36.046936,285,197,70.6,65.7,0,41.27773,195,409,72.9,65.4,0,31.84874,380,351,71.4,65,0,38.24711,335,180,73.5,65.2,0,55.57716,175,260,72.9,65.2,0,44.449825,245,429,72.1,65.2,0,46.63622,420,164,73,65.1,0,33.182205,160,338,72.1,65.1,0,34.29981,335,94,72.4,65.7,0,31.740782,100,347,72.6,65.6,0,39.933426,335,210,71.5,280.1,0,33.997326,195,387,72.8,65.2,0,37.297165,380,343,71.4,65.2,0,42.94523,335,248,74,65.1,0,32.848053,245.83327,253,73.6,65.2,0,39.765938,245,356,72.2,65.1,0,37.62874,350,162,72.1,65.3,0,32.048756,160,350,70.6,65,0,46.293385,335,231,73.3,65.6,0,38.54794,230,169,72.4,65.3,0,34.812912,150,198,71.1,66,0,35.3833,195,388,72.6,65.3,0,34.207012,380,583,70.2,64.9,0,60.229885,575,339,73.7,65.6,0,35.366295,335,254,73.2,65.7,0,38.355328,250,179,72.8,65.7,0,49.7552,175,194,72.8,65.6,0,27.888983,190,193,70.6,65.4,0,34.558914,185,314,69.6,65.2,0,34.708855,300,306,72.3,65,0,33.97617,300,213,69.1,65,0,53.130722,210,908,67.7,64.9,0,82.9515,880,80,78.4,80.2,0,76.9,80,1.1,0.1,30.12
20160712,610,71.9,94.7,34.54768401,68.96381083,252,47.3,45.3,5.7,74.5,72.1,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,72.5,63.8,72,100,36.7,62.8,72,0,73.6,1.8,63.8,1.8125,63.7,0,0,35.3,11.3,0,0,0,73.2,73.3,64.8,66.2,15,35.5,62.4,51.9,0,73.2,1,63.8,1.8125,65.1,0,0,90.7,71.9,14.1,4.1,0.5,15,15,92.5,60.9,79.8,100,37.6,0,71.3,1.3,61.189655,60.689655,0,12.2,0,0,1,60.8,1,72,213,67.4,0,29.708904,200,72,68,0,74.8,65.9,0,9000,265,72.4,64.5,0,35.32676,260,131,70.2,65.1,0,49.784668,125,1019,71.4,64.9,0,26.392818,1000,434,73.9,65.3,0,35.15535,435.53137,611,71.7,65.2,0,43.75,600,203,71,65.3,0,35.446297,200,128,70.9,65.4,0,49.309834,125,338,70.4,65.5,0,35.302734,330,336,71.3,65.7,0,100,650,851,70.1,66,0,100,950,511,0,65.1,0,34.426834,500,510,71.2,65.1,0,33.280136,500,181,72.9,65.4,0,47.29927,175,254,70.4,65.7,0,40.15519,245,230,70.7,65.5,0,41.553017,220,354,72.9,65.4,0,33.212254,350,165,72.9,65.4,0,34.09756,160,359,71.9,65.5,0,32.825165,335,348,72.7,65.4,0,30.615198,335,204,71.1,65.9,0,37.776703,195,392,72.5,65.6,0,33.783466,380,251,69.6,65.4,0,43.55342,245,179,73.6,65.4,0,43.06015,175,255,72.5,65.5,0,45.327957,245,426,71.6,65.2,0,40.319843,420,162,72.5,65.7,0,26.349787,160,346,70.5,65.5,0,38.49606,335,305,72.7,65.8,0,34.03742,300,411,72,65.2,0,29.971954,400,202,70.8,65.7,0,37.983643,195,384,71.2,65.2,0,30.858894,380,348,70.7,65.6,0,31.53567,335,177,73.7,65.1,0,56.3108,175,249,72.8,65.5,0,41.23674,245,352,72.4,65.1,0,37.011887,350,165,73.4,65.4,0,35.905586,160,341,73.6,65.3,0,37.97764,335,233,72.6,66,0,40.260056,230,305,73.1,65.2,0,36.046936,285,197,70.6,65.8,0,41.27773,195,409,72.9,65.4,0,31.84874,380,352,71.4,65,0,38.24711,335,179,73.6,65.2,0,55.57716,175,259,72.9,65.2,0,44.449825,245,429,72.1,65.2,0,46.63622,420,163,73.2,65.1,0,33.182205,160,339,72.1,65.1,0,34.29981,335,94,72.5,65.7,0,31.740782,100,346,72.6,65.6,0,39.933426,335,210,71.5,279.8,0,33.997326,195,387,72.8,65.3,0,37.297165,380,341,71.4,65.3,0,42.94523,335,246,74,65.2,0,32.848053,245.83327,254,73.6,65.3,0,39.765938,245,357,72.2,65.1,0,37.62874,350,162,72.1,65.3,0,32.048756,160,345,70.6,65.1,0,46.293385,335,232,73.3,65.6,0,38.54794,230,169,72.4,65.3,0,34.812912,150,198,71,66,0,35.3833,195,387,72.7,65.3,0,34.207012,380,581,70.2,65,0,60.229885,575,339,73.7,65.6,0,35.366295,335,253,73.2,65.7,0,38.355328,250,178,72.8,65.7,0,49.7552,175,194,72.8,65.6,0,27.888983,190,193,70.6,65.4,0,34.558914,185,313,69.6,65.2,0,34.708855,300,305,72.2,65,0,33.97617,300,213,69.1,65.1,0,53.130722,210,904,67.7,64.9,0,82.9515,880,80,78.4,80.2,0,76.9,80,-0.6,-0.7,30.12
20160712,615,71.9,94.9,34.58513383,68.96381083,255,47.4,45.5,5.65,74.9,72.5,-0.2,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.7,63.9,72,100,36.9,63.199997,72,0,73.7,1.8,64.2,1.8125,63.6,0,0,35.3,11.3,0,0,0,73.2,73.3,64.7,65.7,15,35.7,62.6,49.7,0,73.2,1,64.2,1.8125,65,0,0,90.8,71,13.5,3.7,1,15,15,92.2,60.9,79.8,100,39.4,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,61.2,1,72,215,67.4,0,29.708904,200,72,68,0,74.8,65.9,0,9000,265,72.4,64.5,0,35.32676,260,131,70.1,65.2,0,49.784668,125,1014,71.4,64.9,0,26.392818,1000,433,73.9,65.3,0,35.15535,435.53137,612,71.7,65.2,0,43.75,600,202,71,65.3,0,35.446297,200,128,70.9,65.4,0,49.309834,125,338,70.4,65.5,0,35.302734,330,334,71.3,65.7,0,100,650,850,70.1,66,0,100,950,511,0,65.1,0,34.426834,500,510,71.2,65.1,0,33.280136,500,182,72.9,65.5,0,47.29927,175,255,70.4,65.8,0,40.15519,245,231,70.7,65.5,0,41.553017,220,355,72.9,65.4,0,33.212254,350,165,72.9,65.5,0,34.09756,160,358,71.9,65.5,0,32.825165,335,350,72.7,65.4,0,30.615198,335,204,71.1,66,0,37.776703,195,394,72.5,65.6,0,33.783466,380,251,69.6,65.4,0,43.55342,245,180,73.6,65.4,0,43.06015,175,256,72.5,65.5,0,45.327957,245,428,71.7,65.2,0,40.319843,420,161,72.5,65.7,0,26.349787,160,345,70.5,65.6,0,38.49606,335,305,72.7,65.8,0,34.03742,300,412,72,65.2,0,29.971954,400,204,70.8,65.7,0,37.983643,195,389,71.2,65.2,0,31.97546,380,338,70.7,65.6,0,31.53567,335,178,73.8,65.1,0,56.3108,175,252,72.9,65.5,0,41.23674,245,352,72.4,65.1,0,37.011887,350,165,73.4,65.4,0,35.905586,160,340,73.6,65.4,0,37.97764,335,234,72.7,66.1,0,40.260056,230,306,73.1,65.2,0,36.046936,285,197,70.6,65.8,0,41.27773,195,413,72.9,65.4,0,31.84874,380,350,71.4,65.1,0,38.24711,335,179,73.5,65.2,0,55.57716,175,260,73,65.3,0,44.449825,245,428,72.1,65.2,0,46.63622,420,164,73.2,65.2,0,33.182205,160,340,72.1,65.2,0,34.29981,335,93,72.4,65.7,0,31.740782,100,346,72.6,65.6,0,39.933426,335,210,71.5,279.8,0,33.997326,195,384,72.8,65.3,0,37.297165,380,341,71.4,65.3,0,42.94523,335,249,74,65.2,0,32.848053,245.83327,254,73.6,65.3,0,39.765938,245,357,72.2,65.1,0,37.62874,350,162,72.1,65.4,0,32.048756,160,349,70.6,65.1,0,46.293385,335,232,73.3,65.6,0,38.54794,230,165,72.4,65.3,0,34.812912,150,198,71.1,66,0,35.3833,195,391,72.7,65.3,0,34.207012,380,581,70.2,65,0,60.229885,575,338,73.8,65.6,0,35.366295,335,254,73.2,65.8,0,38.355328,250,179,72.8,65.7,0,49.7552,175,195,72.8,65.6,0,27.888983,190,192,70.6,65.5,0,34.558914,185,315,69.6,65.2,0,34.708855,300,307,72.2,65,0,33.97617,300,214,69.1,65.1,0,53.130722,210,909,67.7,64.9,0,82.9515,880,80,78.4,80.2,0,76.9,80,0.8,0.2,30.12
20160712,620,72,94.5,34.59491293,68.96381083,253,47.3,45.3,5.65,74.8,72.3,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.9,63.9,71.5,100,36.2,63.199997,71.5,0,73.8,1.8,64.2,1.8125,63.6,0,0,35.1,11.3,0,0,0,73.2,73.2,64.8,65.6,15,35.7,62.6,52.9,0,73.3,0.99,64.2,1.8125,65.1,0,0,90.9,70.8,14.6,4.2,0.9,15,15,93.1,60.9,79.8,100,37.2,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,61.7,1,72,214,67.5,0,29.708904,200,72,68,0,74.8,66,0,9000,263,72.4,64.6,0,35.32676,260,130,70.1,65.2,0,49.784668,125,1006,71.4,64.9,0,26.392818,1000,443,73.9,65.4,0,35.15535,435.53137,606,71.6,65.3,0,43.75,600,202,71,65.4,0,35.446297,200,127,70.9,65.4,0,49.309834,125,336,70.4,65.6,0,35.302734,330,333,71.3,65.8,0,100,650,847,70.1,66.1,0,100,950,509,0,65.2,0,34.426834,500,510,71.2,65.1,0,33.280136,500,181,72.9,65.4,0,47.29927,175,253,70.4,65.8,0,40.15519,245,231,70.7,65.5,0,41.553017,220,354,72.9,65.4,0,33.212254,350,165,72.9,65.5,0,34.09756,160,357,71.9,65.5,0,32.825165,335,348,72.7,65.5,0,30.615198,335,204,71.1,66,0,37.776703,195,391,72.5,65.6,0,33.783466,380,251,69.6,65.4,0,43.55342,245,179,73.6,65.4,0,43.06015,175,254,72.5,65.5,0,45.327957,245,425,71.7,65.3,0,40.319843,420,161,72.5,65.7,0,26.349787,160,346,70.6,65.6,0,38.49606,335,305,72.7,65.8,0,34.03742,300,411,72,65.2,0,29.971954,400,203,70.8,65.7,0,37.983643,195,407,71.2,65.2,0,31.509203,380,346,70.7,65.6,0,31.366385,335,178,73.8,65.1,0,56.3108,175,250,72.9,65.5,0,41.23674,245,352,72.4,65.1,0,37.011887,350,165,73.4,65.4,0,35.905586,160,341,73.6,65.4,0,37.97764,335,233,72.7,66.1,0,40.260056,230,306,73.1,65.2,0,36.046936,285,195,70.6,65.8,0,41.27773,195,410,72.9,65.4,0,31.84874,380,349,71.4,65.1,0,38.24711,335,179,73.5,65.3,0,55.57716,175,258,73,65.3,0,44.449825,245,429,72.1,65.3,0,46.63622,420,164,73.2,65.1,0,33.182205,160,339,72.1,65.2,0,34.29981,335,92,72.3,65.7,0,31.740782,100,346,72.5,65.6,0,39.933426,335,210,71.5,280,0,33.997326,195,391,72.9,65.3,0,37.297165,380,342,71.4,65.3,0,42.94523,335,248,74,65.2,0,32.848053,245.83327,252,73.6,65.3,0,39.765938,245,358,72.2,65.2,0,37.62874,350,162,72.1,65.3,0,32.048756,160,345,70.6,65.1,0,46.293385,335,233,73.3,65.6,0,38.54794,230,166,72.4,65.3,0,34.812912,150,199,71,66,0,35.3833,195,389,72.7,65.3,0,34.207012,380,583,70.3,65,0,60.229885,575,340,73.8,65.6,0,35.366295,335,252,73.2,65.8,0,38.355328,250,177,72.8,65.7,0,49.7552,175,194,72.9,65.6,0,27.888983,190,193,70.6,65.5,0,34.558914,185,311,69.6,65.2,0,34.708855,300,306,72.3,65,0,33.97617,300,213,69.1,65.1,0,53.130722,210,906,67.7,64.9,0,82.9515,880,80,78.4,80.2,0,76.9,80,-0.5,0.4,30.12
20160712,625,72.4,92.4,34.53548555,68.96381083,252,47.1,45.1,5.65,74.7,72.2,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.6,63.8,71.5,100,35.6,63.199997,71.5,0,73.6,1.85,64.2,1.8125,63.7,0,0,35,11.3,0,0,0,73.2,73.3,64.7,65.6,15,35.7,62.6,53,0,73.2,1,64.2,1.8125,65.1,0,0,90.9,70.7,14.6,3.9,0.9,15,15,92.6,60.9,79.8,100,37.7,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,62,1,72,215,67.4,0,29.708904,200,72,68,0,74.8,65.9,0,9000,264,72.4,64.5,0,35.32676,260,131,70.2,65.1,0,49.784668,125,1024,71.4,64.9,0,26.392818,1000,434,73.9,65.3,0,35.15535,435.53137,613,71.7,65.3,0,43.75,600,204,71,65.3,0,35.446297,200,128,70.9,65.4,0,49.309834,125,338,70.4,65.6,0,35.302734,330,336,71.3,65.7,0,100,650,852,70.1,66,0,100,950,511,0,65.1,0,34.426834,500,510,71.2,65.1,0,33.280136,500,182,73,65.5,0,47.29927,175,255,70.4,65.8,0,40.15519,245,231,70.8,65.5,0,41.553017,220,356,73,65.4,0,33.212254,350,166,72.9,65.5,0,34.09756,160,360,71.9,65.5,0,32.825165,335,350,72.6,65.5,0,30.615198,335,206,71.1,65.9,0,37.776703,195,396,72.6,65.6,0,33.783466,380,252,69.6,65.4,0,43.55342,245,180,73.6,65.4,0,43.06015,175,258,72.5,65.5,0,45.327957,245,428,71.7,65.2,0,40.319843,420,162,72.5,65.7,0,26.349787,160,350,70.5,65.6,0,38.49606,335,305,72.7,65.8,0,34.03742,300,413,72,65.2,0,29.971954,400,205,70.8,65.8,0,37.983643,195,388,71.2,65.2,0,31.128836,380,347,70.7,65.6,0,31.366385,335,179,73.7,65.1,0,56.3108,175,251,72.9,65.5,0,41.23674,245,355,72.4,65.1,0,37.011887,350,165,73.4,65.4,0,35.905586,160,344,73.6,65.3,0,37.97764,335,235,72.7,66.1,0,40.260056,230,309,73.1,65.2,0,36.046936,285,198,70.6,65.8,0,41.27773,195,410,72.9,65.4,0,31.84874,380,356,71.5,65,0,38.24711,335,182,73.6,65.2,0,55.57716,175,262,73,65.2,0,44.449825,245,430,72.1,65.2,0,46.63622,420,165,73.2,65.1,0,33.182205,160,344,72.1,65.1,0,34.29981,335,93,72.3,65.7,0,31.740782,100,347,72.6,65.6,0,39.933426,335,211,71.5,280,0,33.997326,195,391,72.9,65.3,0,37.297165,380,343,71.4,65.3,0,42.94523,335,248,74,65.2,0,32.848053,245.83327,254,73.7,65.3,0,39.765938,245,358,72.2,65.1,0,37.62874,350,162,72.1,65.3,0,32.048756,160,361,70.6,65.1,0,46.293385,335,234,73.3,65.6,0,38.54794,230,170,72.4,65.3,0,34.812912,150,200,71,66.1,0,35.3833,195,390,72.7,65.3,0,34.207012,380,586,70.3,65,0,60.229885,575,340,73.8,65.7,0,35.366295,335,254,73.2,65.8,0,38.355328,250,179,72.8,65.7,0,49.7552,175,194,72.9,65.6,0,27.888983,190,193,70.5,65.4,0,34.558914,185,316,69.6,65.2,0,34.708855,300,308,72.4,65,0,33.97617,300,214,69.1,65.1,0,53.130722,210,908,67.7,64.9,0,82.9515,880,80,78.4,80.2,0,76.9,80,1,-0.2,30.12
20160712,630,72.5,92,34.54326774,68.96381083,245,47.1,45,5.65,74.6,72.2,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.7,63.8,72,100,35,63.199997,72,0,73.7,1.8,64.2,1.8125,63.6,0,0,35.2,11.4,0,0,0,73.2,73.3,64.8,65.8,15,35.8,62.6,49.9,0,73.3,0.98,64.2,1.8125,65.1,0,0,91,71.1,13.6,4.2,1.4,15,15,92.5,60.9,79.8,100,38.6,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,62.3,1,72,215,67.4,0,29.708904,200,72,68,0,74.8,65.9,0,9000,265,72.4,64.4,0,35.32676,260,131,70.1,65.1,0,49.784668,125,1014,71.4,64.8,0,26.392818,1000,432,73.9,65.2,0,35.15535,435.53137,612,71.7,65.2,0,43.75,600,204,71,65.3,0,35.446297,200,128,70.9,65.3,0,49.309834,125,338,70.4,65.5,0,35.302734,330,336,71.3,65.6,0,100,650,851,70.1,65.9,0,100,950,511,0,65.1,0,34.426834,500,510,71.2,65.1,0,33.280136,500,181,73,65.5,0,47.29927,175,253,70.4,65.8,0,40.15519,245,230,70.8,65.5,0,41.553017,220,354,73,65.4,0,33.212254,350,165,72.9,65.5,0,34.09756,160,356,71.9,65.5,0,32.825165,335,349,72.7,65.4,0,30.615198,335,204,71.1,66,0,37.776703,195,389,72.5,65.6,0,33.783466,380,251,69.6,65.4,0,43.55342,245,180,73.6,65.4,0,43.06015,175,256,72.5,65.5,0,45.327957,245,425,71.7,65.2,0,40.319843,420,162,72.5,65.7,0,26.349787,160,346,70.5,65.6,0,38.49606,335,305,72.7,65.8,0,34.03742,300,410,72,65.2,0,29.971954,400,203,70.8,65.8,0,37.983643,195,385,71.3,65.2,0,31.619633,380,331,70.7,65.6,0,31.620316,335,178,73.7,65.1,0,56.3108,175,250,72.9,65.5,0,41.23674,245,353,72.4,65.1,0,37.011887,350,165,73.4,65.4,0,35.905586,160,340,73.6,65.3,0,37.97764,335,234,72.7,66,0,40.260056,230,306,73.1,65.2,0,36.046936,285,196,70.6,65.8,0,41.27773,195,406,72.9,65.4,0,31.84874,380,351,71.4,65.1,0,38.24711,335,180,73.5,65.2,0,55.57716,175,259,73,65.3,0,44.449825,245,426,72.1,65.2,0,46.63622,420,163,73.2,65.1,0,33.182205,160,341,72.1,65.2,0,34.29981,335,93,72.3,65.7,0,31.740782,100,350,72.6,65.6,0,39.933426,335,210,71.5,280,0,33.997326,195,390,72.9,65.3,0,37.297165,380,341,71.4,65.3,0,42.94523,335,247,74,65.2,0,32.848053,245.83327,252,73.7,65.3,0,39.765938,245,356,72.2,65.1,0,37.62874,350,162,72.1,65.4,0,32.048756,160,348,70.7,65.1,0,46.293385,335,232,73.3,65.6,0,38.54794,230,171,72.4,65.3,0,34.812912,150,198,71,66,0,35.3833,195,386,72.7,65.4,0,34.207012,380,583,70.3,65,0,60.229885,575,338,73.8,65.6,0,35.366295,335,253,73.3,65.8,0,38.355328,250,178,72.8,65.7,0,49.7552,175,194,72.9,65.6,0,27.888983,190,192,70.6,65.4,0,34.558914,185,311,69.6,65.2,0,34.708855,300,307,72.3,65,0,33.97617,300,213,69.2,65.1,0,53.130722,210,905,67.7,64.9,0,82.9515,880,80,78.4,80.2,0,76.9,80,1,0.1,30.12
20160712,635,72.6,92.6,34.74244337,68.96381083,250,47.1,45,5.65,74.6,72.1,-0.2,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.6,63.8,72,100,34.4,63.199997,72,0,73.7,1.8,64.2,1.8125,63.7,0,0,35.3,11.4,0,0,0,73.2,73.3,64.8,65.5,15,35.9,62.6,55.6,0,73.2,0.99,64.2,1.8125,65.1,0,0,90.9,70.8,15.3,4.1,0.7,15,15,92.4,60.9,79.8,100,37.8,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,62.4,1,72,213,67.4,0,29.708904,200,72,68,0,74.8,65.9,0,9000,265,72.4,64.5,0,35.32676,260,131,70.1,65.1,0,49.784668,125,1015,71.4,64.9,0,26.392818,1000,434,73.9,65.3,0,35.15535,435.53137,610,71.7,65.2,0,43.75,600,204,71,65.3,0,35.446297,200,127,70.9,65.3,0,49.309834,125,338,70.4,65.5,0,35.302734,330,336,71.3,65.7,0,100,650,850,70.1,66,0,100,950,512,0,65.1,0,34.426834,500,510,71.2,65.1,0,33.280136,500,183,73,65.5,0,47.29927,175,256,70.4,65.8,0,40.15519,245,233,70.8,65.5,0,41.553017,220,357,73,65.4,0,33.212254,350,166,72.9,65.5,0,34.09756,160,361,71.9,65.6,0,32.825165,335,352,72.7,65.4,0,30.615198,335,206,71.1,66,0,37.776703,195,398,72.6,65.6,0,33.783466,380,253,69.6,65.4,0,43.55342,245,181,73.6,65.4,0,43.06015,175,258,72.6,65.5,0,45.327957,245,430,71.7,65.3,0,40.319843,420,163,72.5,65.7,0,26.349787,160,349,70.6,65.6,0,38.49606,335,306,72.7,65.8,0,34.03742,300,415,72.1,65.3,0,29.971954,400,206,70.8,65.8,0,37.983643,195,400,71.3,65.2,0,32.184048,380,348,70.7,65.6,0,31.366385,335,180,73.8,65.1,0,56.3108,175,253,72.9,65.5,0,41.23674,245,355,72.4,65.1,0,37.011887,350,165,73.4,65.5,0,35.905586,160,345,73.6,65.4,0,37.97764,335,236,72.7,66.1,0,40.260056,230,308,73.1,65.2,0,36.046936,285,199,70.6,65.8,0,41.27773,195,414,72.9,65.4,0,31.84874,380,354,71.4,65.1,0,38.24711,335,182,73.5,65.2,0,55.57716,175,262,73.1,65.3,0,44.449825,245,433,72.1,65.3,0,46.63622,420,166,73.2,65.1,0,33.182205,160,343,72.1,65.2,0,34.29981,335,96,72.3,65.7,0,31.740782,100,350,72.6,65.6,0,39.933426,335,212,71.5,279.9,0,33.997326,195,397,72.9,65.3,0,37.297165,380,344,71.4,65.3,0,42.94523,335,249,74,65.2,0,32.848053,245.83327,255,73.7,65.3,0,39.765938,245,359,72.2,65.2,0,37.62874,350,163,72.1,65.4,0,32.048756,160,359,70.7,65.1,0,46.293385,335,234,73.3,65.7,0,38.54794,230,177,72.4,65.3,0,34.812912,150,200,71,66.1,0,35.3833,195,394,72.7,65.4,0,34.207012,380,587,70.3,65,0,60.229885,575,343,73.9,65.6,0,35.366295,335,255,73.3,65.8,0,38.355328,250,181,72.8,65.7,0,49.7552,175,195,72.9,65.6,0,27.888983,190,194,70.6,65.5,0,34.558914,185,314,69.6,65.2,0,34.708855,300,309,72.4,65,0,33.97617,300,214,69.2,65.1,0,53.130722,210,912,67.7,64.9,0,82.9515,880,80,78.4,80.2,0,76.9,80,0.9,0,30.12
20160712,640,72.7,92.5,34.80792205,68.96381083,254,47.2,45.2,5.65,74.6,72.1,-0.2,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.8,63.8,72,100,33.8,63.199997,72,0,73.7,1.8,64.2,1.8125,63.6,0,0,35.2,11.4,0,0,0,73.2,73.3,64.7,66,15,35.9,62.6,54.5,0,73.2,1.02,64.2,1.8125,65.1,0,0,91.1,71.5,14.9,3.8,0.3,15,15,92,60.9,79.8,100,38.4,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,62.5,1,72,214,67.4,0,29.708904,200,72,68,0,74.8,65.9,0,9000,265,72.4,64.5,0,35.32676,260,131,70.1,65.1,0,49.784668,125,1009,71.4,64.9,0,26.392818,1000,434,73.9,65.3,0,35.15535,435.53137,612,71.6,65.2,0,43.75,600,204,71,65.2,0,35.446297,200,128,70.9,65.3,0,49.309834,125,338,70.4,65.5,0,35.302734,330,335,71.2,65.7,0,100,650,851,70.1,66,0,100,950,511,0,65.1,0,34.426834,500,510,71.2,65,0,33.280136,500,182,73,65.4,0,47.29927,175,256,70.4,65.8,0,40.15519,245,232,70.8,65.5,0,41.553017,220,356,73,65.4,0,33.212254,350,166,72.9,65.5,0,34.09756,160,360,71.9,65.5,0,32.825165,335,351,72.7,65.4,0,30.615198,335,206,71.1,66,0,37.776703,195,395,72.6,65.6,0,33.783466,380,254,69.7,65.4,0,43.55342,245,181,73.6,65.4,0,43.06015,175,257,72.6,65.5,0,45.327957,245,428,71.7,65.2,0,40.319843,420,163,72.5,65.7,0,26.349787,160,350,70.6,65.6,0,38.49606,335,305,72.7,65.8,0,34.03742,300,414,72.1,65.2,0,29.971954,400,205,70.8,65.8,0,37.983643,195,386,71.3,65.2,0,31.509203,380,346,70.7,65.6,0,31.366385,335,180,73.8,65.1,0,56.3108,175,252,72.9,65.5,0,41.23674,245,357,72.4,65.1,0,37.011887,350,165,73.4,65.4,0,35.905586,160,345,73.7,65.4,0,37.97764,335,236,72.7,66.1,0,40.260056,230,308,73.1,65.2,0,36.046936,285,200,70.6,65.8,0,41.27773,195,405,72.9,65.4,0,31.84874,380,354,71.4,65.1,0,38.24711,335,182,73.5,65.2,0,55.57716,175,263,73.1,65.3,0,44.449825,245,430,72.2,65.2,0,46.63622,420,166,73.2,65.1,0,33.182205,160,343,72.1,65.2,0,34.29981,335,95,72.3,65.7,0,31.740782,100,350,72.5,65.6,0,39.933426,335,209,71.5,279.9,0,33.402164,195,393,72.9,65.3,0,37.297165,380,343,71.4,65.3,0,42.94523,335,248,74.1,65.2,0,32.848053,245.83327,255,73.8,65.3,0,39.765938,245,359,72.2,65.1,0,37.62874,350,163,72.1,65.4,0,32.048756,160,356,70.7,65.1,0,46.293385,335,235,73.3,65.7,0,38.54794,230,174,72.4,65.3,0,34.812912,150,200,71,66,0,35.3833,195,389,72.7,65.3,0,34.207012,380,587,70.3,65,0,60.229885,575,343,73.9,65.7,0,35.366295,335,255,73.3,65.8,0,38.355328,250,180,72.8,65.7,0,49.7552,175,194,72.9,65.6,0,27.888983,190,193,70.6,65.5,0,34.558914,185,314,69.7,65.2,0,34.708855,300,308,72.3,65,0,33.97617,300,214,69.2,65.1,0,53.130722,210,911,67.7,64.9,0,82.9515,880,80,78.4,80.2,0,76.9,80,1.1,0,30.12
20160712,645,72.8,92.3,34.85414183,68.96381083,252,47.3,45.3,5.65,74.6,72.1,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.2,64,72,100,33.5,63.199997,72,0,74,1.8,64.2,1.8125,63.6,0,0,35.2,11.4,0,0,0,73.2,73.4,64.6,65.8,15,36,62.6,53.5,0,73.2,1,64.2,1.8125,65.1,0,0,91.3,71.1,14.8,3.7,1.1,15,15,93.1,60.9,79.8,100,37.2,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,62.6,1,72,213,67.5,0,29.708904,200,72,68,0,74.8,65.9,0,9000,265,72.4,64.6,0,35.32676,260,131,70.1,65.2,0,49.784668,125,1012,71.4,64.9,0,26.392818,1000,434,73.9,65.4,0,35.15535,435.53137,611,71.6,65.3,0,43.75,600,204,71,65.4,0,35.446297,200,128,70.9,65.4,0,49.309834,125,338,70.4,65.6,0,35.302734,330,335,71.2,65.7,0,100,650,852,70.1,66,0,100,950,511,0,65.2,0,34.426834,500,510,71.2,65.1,0,33.280136,500,182,73,65.4,0,47.29927,175,254,70.4,65.7,0,40.15519,245,232,70.8,65.5,0,41.553017,220,356,73,65.4,0,33.212254,350,165,72.9,65.5,0,34.09756,160,359,71.9,65.5,0,32.825165,335,350,72.7,65.4,0,30.615198,335,205,71.1,66,0,37.776703,195,395,72.6,65.6,0,33.783466,380,252,69.7,65.4,0,43.55342,245,180,73.7,65.4,0,43.06015,175,256,72.6,65.5,0,45.327957,245,428,71.7,65.2,0,40.319843,420,162,72.5,65.7,0,26.349787,160,348,70.6,65.6,0,38.49606,335,305,72.7,65.8,0,34.03742,300,412,72.1,65.2,0,29.971954,400,204,70.8,65.7,0,37.983643,195,396,71.3,65.2,0,31.631903,380,352,70.7,65.6,0,31.65659,335,178,73.8,65.1,0,56.3108,175,252,72.9,65.5,0,41.23674,245,355,72.5,65.1,0,37.011887,350,165,73.4,65.4,0,35.905586,160,341,73.7,65.3,0,37.97764,335,235,72.7,66.1,0,40.260056,230,306,73.1,65.2,0,36.046936,285,198,70.6,65.8,0,41.27773,195,412,73,65.4,0,31.84874,380,352,71.4,65.1,0,38.24711,335,181,73.6,65.2,0,55.57716,175,261,73.2,65.2,0,44.449825,245,430,72.2,65.2,0,46.63622,420,166,73.2,65.1,0,33.182205,160,340,72.1,65.2,0,34.29981,335,94,72.3,65.8,0,31.740782,100,349,72.5,65.6,0,39.933426,335,206,71.5,280,0,33.402164,195,390,72.9,65.3,0,37.297165,380,343,71.4,65.3,0,42.94523,335,262,74,65.2,0,33.790066,263.83325,254,73.8,65.3,0,39.765938,245,357,72.2,65.1,0,37.62874,350,162,72.1,65.4,0,32.048756,160,355,70.7,65.1,0,46.293385,335,232,73.4,65.7,0,38.54794,230,168,72.4,65.3,0,34.812912,150,199,71,66,0,35.3833,195,386,72.8,65.3,0,34.207012,380,584,70.3,65,0,60.229885,575,340,73.9,65.6,0,35.366295,335,254,73.3,65.7,0,38.355328,250,179,72.8,65.7,0,49.7552,175,194,72.9,65.6,0,27.888983,190,193,70.6,65.5,0,34.558914,185,313,69.6,65.2,0,34.708855,300,307,72.3,65,0,33.97617,300,213,69.1,65.1,0,53.130722,210,909,67.7,64.9,0,82.9515,880,80,78.4,80.2,0,76.9,80.1,1.6,-1.2,30.12
20160712,650,72.9,91.7,34.82276673,68.96381083,253,47.1,45.1,5.65,74.6,72.2,-0.2,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.1,63.9,72,100,33.1,63.199997,72,0,74.1,1.8,64.2,1.8125,63.6,0,0,35.1,11.3,0,0,0,73.2,73.3,64.6,66.1,15,36,62.6,55,0,73.3,0.99,64.2,1.8125,65.1,0,0,91.3,71.5,15,4.1,0.7,15,15,92.8,60.9,79.8,100,37,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,62.7,1,72,215,67.5,0,29.708904,200,72,68,0,74.8,66,0,9000,265,72.4,64.6,0,35.32676,260,131,70.1,65.2,0,49.784668,125,1017,71.4,65,0,26.392818,1000,434,73.9,65.4,0,35.15535,435.53137,609,71.6,65.3,0,43.75,600,203,71,65.4,0,35.446297,200,127,70.9,65.5,0,49.309834,125,338,70.4,65.6,0,35.302734,330,335,71.2,65.8,0,100,650,850,70.1,66.1,0,100,950,511,0,65.2,0,34.426834,500,510,71.2,65.2,0,33.280136,500,181,73,65.4,0,47.29927,175,254,70.4,65.7,0,40.15519,245,230,70.9,65.5,0,41.553017,220,354,73,65.4,0,33.212254,350,165,72.9,65.4,0,34.09756,160,360,71.9,65.5,0,32.825165,335,350,72.7,65.4,0,30.615198,335,204,71.1,66,0,37.776703,195,395,72.6,65.6,0,33.783466,380,248,69.6,65.4,0,43.55342,245,179,73.6,65.4,0,43.06015,175,256,72.6,65.4,0,45.327957,245,425,71.7,65.2,0,40.319843,420,161,72.5,65.7,0,26.349787,160,345,70.6,65.6,0,38.49606,335,305,72.7,65.8,0,34.03742,300,412,72.1,65.2,0,29.971954,400,203,70.8,65.7,0,37.983643,195,383,71.3,65.2,0,31.447851,380,343,70.7,65.5,0,31.65659,335,177,73.8,65,0,56.3108,175,249,72.9,65.4,0,41.23674,245,352,72.5,65.1,0,37.011887,350,165,73.4,65.4,0,35.905586,160,339,73.7,65.3,0,37.97764,335,234,72.7,66.1,0,40.260056,230,305,73.1,65.2,0,36.046936,285,196,70.6,65.7,0,41.27773,195,407,73,65.4,0,31.84874,380,354,71.4,65,0,38.24711,335,179,73.5,65.2,0,55.57716,175,260,73.2,65.2,0,44.449825,245,428,72.2,65.2,0,46.63622,420,164,73.2,65.1,0,33.182205,160,340,72.2,65.1,0,34.29981,335,94,72.4,65.7,0,31.740782,100,346,72.6,65.6,0,39.933426,335,207,71.5,280.1,0,33.402164,195,389,72.9,65.2,0,37.297165,380,342,71.4,65.2,0,42.94523,335,278,74,65.2,0,34.976757,281.83325,253,73.8,65.3,0,39.765938,245,356,72.2,65.1,0,37.62874,350,161,72.1,65.3,0,32.048756,160,349,70.8,65.1,0,46.293385,335,232,73.4,65.6,0,38.54794,230,170,72.4,65.3,0,34.812912,150,198,71,66,0,35.3833,195,387,72.8,65.3,0,34.207012,380,583,70.3,64.9,0,60.229885,575,340,74,65.6,0,35.366295,335,252,73.3,65.8,0,38.355328,250,178,72.8,65.7,0,49.7552,175,194,72.9,65.6,0,27.888983,190,192,70.6,65.4,0,34.558914,185,312,69.6,65.2,0,34.708855,300,306,72.3,65,0,33.97617,300,213,69.2,65,0,53.130722,210,908,67.7,64.9,0,82.9515,880,80,78.4,80.2,0,76.9,80.1,1,-0.1,30.12
20160712,655,72.9,92.5,34.97186177,68.96381083,251,47.1,45.1,5.65,74.7,72.2,-0.2,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.1,64,71.5,100,32.9,63.199997,71.5,0,74,1.8,64.2,1.8125,63.7,0,0,35,11.3,0,0,0,73.2,73.4,64.7,66.1,15,36,62.6,53.4,0,73.2,1,64.2,1.8125,65.1,0,0,91.4,71.4,14.6,4.2,0.9,15,15,92,60.9,79.8,100,38.1,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,62.9,1,72,214,67.5,0,29.708904,200,72,68,0,74.8,66,0,9000,263,72.4,64.6,0,35.32676,260,130,70.1,65.2,0,49.784668,125,1011,71.4,65,0,26.392818,1000,440,73.9,65.4,0,35.15535,435.53137,607,71.6,65.3,0,43.75,600,201,71,65.4,0,35.446297,200,126,70.9,65.5,0,49.309834,125,336,70.4,65.7,0,35.302734,330,333,71.3,65.8,0,100,650,846,70.1,66.1,0,100,950,510,0,65.2,0,34.426834,500,510,71.2,65.2,0,33.280136,500,182,73,65.4,0,47.29927,175,255,70.4,65.8,0,40.15519,245,232,70.9,65.5,0,41.553017,220,355,73.1,65.4,0,33.212254,350,166,72.9,65.5,0,34.09756,160,361,71.9,65.5,0,32.825165,335,350,72.7,65.4,0,30.615198,335,205,71.2,66,0,37.776703,195,397,72.6,65.6,0,33.783466,380,253,69.7,65.4,0,43.55342,245,180,73.6,65.4,0,43.06015,175,257,72.6,65.4,0,45.327957,245,426,71.8,65.2,0,40.319843,420,162,72.5,65.7,0,26.349787,160,348,70.6,65.6,0,38.49606,335,305,72.7,65.7,0,34.03742,300,414,72,65.2,0,29.971954,400,203,70.8,65.8,0,37.983643,195,397,71.3,65.2,0,31.092024,380,344,70.7,65.6,0,31.197098,335,179,73.8,65.1,0,56.3108,175,251,72.9,65.5,0,41.23674,245,354,72.5,65.1,0,37.011887,350,165,73.4,65.4,0,35.905586,160,340,73.7,65.3,0,37.97764,335,235,72.7,66.1,0,40.260056,230,309,73.1,65.2,0,36.046936,285,198,70.6,65.8,0,41.27773,195,409,73,65.4,0,31.84874,380,355,71.4,65,0,38.24711,335,182,73.5,65.2,0,55.57716,175,262,73.2,65.2,0,44.449825,245,429,72.3,65.2,0,46.63622,420,164,73.2,65.1,0,33.182205,160,340,72.2,65.2,0,34.29981,335,92,72.4,65.7,0,31.740782,100,348,72.6,65.6,0,39.933426,335,208,71.5,279.9,0,33.402164,195,389,72.9,65.3,0,37.297165,380,343,71.4,65.2,0,42.94523,335,281,74.1,65.2,0,34.976757,281.83325,254,73.9,65.2,0,39.765938,245,360,72.2,65.1,0,37.62874,350,162,72.1,65.3,0,32.048756,160,354,70.7,65.1,0,46.293385,335,233,73.4,65.6,0,38.54794,230,167,72.4,65.3,0,34.812912,150,200,71.1,66,0,35.3833,195,389,72.8,65.3,0,34.207012,380,587,70.3,64.9,0,60.229885,575,342,74,65.6,0,35.366295,335,254,73.2,65.8,0,38.355328,250,179,72.8,65.7,0,49.7552,175,195,72.9,65.6,0,27.888983,190,193,70.6,65.4,0,34.558914,185,312,69.6,65.2,0,34.708855,300,307,72.3,65,0,33.97617,300,213,69.2,65.1,0,53.130722,210,908,67.7,64.9,0,82.9515,880,80,78.4,80.2,0,76.9,80.1,1.2,-0.1,30.13
