20160712,700,72.9,92.5,34.97186177,68.96381083,250,47.3,45.3,5.7,74.8,72.4,-0.2,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,73.3,64.1,71.5,100,32.8,63.199997,71.5,0,74.2,1.8,64.2,1.8125,63.7,0,0,35,11.3,0,0,0,73.2,73.3,64.8,65.9,15,36.1,62.6,52.7,0,73.3,0.98,64.2,1.8125,65.1,0,0,91.2,71.3,14.4,3.8,0.7,15,15,92.3,60.9,79.8,100,37.8,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,63.1,1,72,213,67.6,0,29.708904,200,72,68,0,74.8,66.1,0,9000,263,72.4,64.7,0,35.32676,260,130,70.1,65.3,0,49.784668,125,1011,71.4,65.1,0,26.392818,1000,440,73.9,65.5,0,35.15535,435.53137,606,71.7,65.4,0,43.75,600,202,71,65.5,0,35.446297,200,127,71,65.6,0,49.309834,125,335,70.4,65.7,0,35.302734,330,333,71.3,65.9,0,100,650,847,70.1,66.2,0,100,950,510,0,65.3,0,34.426834,500,510,71.2,65.3,0,33.280136,500,182,73,65.5,0,47.29927,175,255,70.4,65.8,0,40.15519,245,231,70.9,65.5,0,41.553017,220,354,73.2,65.4,0,33.212254,350,165,72.9,65.5,0,34.09756,160,357,71.9,65.5,0,32.825165,335,349,72.7,65.4,0,30.615198,335,205,71.1,66,0,37.776703,195,388,72.6,65.6,0,33.783466,380,251,69.6,65.4,0,43.55342,245,179,73.7,65.4,0,43.06015,175,256,72.6,65.5,0,45.327957,245,426,71.8,65.2,0,40.319843,420,161,72.5,65.7,0,26.349787,160,348,70.7,65.6,0,38.49606,335,305,72.8,65.8,0,34.03742,300,411,72.1,65.3,0,29.971954,400,204,70.9,65.8,0,37.983643,195,377,71.3,65.2,0,31.300613,380,343,70.7,65.6,0,31.197098,335,179,73.8,65.1,0,56.3108,175,250,73,65.5,0,41.23674,245,355,72.5,65.1,0,37.011887,350,165,73.4,65.5,0,35.905586,160,344,73.7,65.4,0,37.97764,335,235,72.7,66.1,0,40.260056,230,306,73.1,65.2,0,36.046936,285,199,70.6,65.8,0,41.27773,195,396,73,65.4,0,31.84874,380,351,71.4,65.1,0,38.24711,335,182,73.5,65.3,0,55.57716,175,261,73.2,65.3,0,44.449825,245,430,72.3,65.3,0,46.63622,420,164,73.2,65.2,0,33.182205,160,341,72.2,65.2,0,34.29981,335,95,72.3,65.8,0,31.740782,100,346,72.6,65.6,0,39.933426,335,207,71.5,280,0,33.402164,195,389,72.9,65.3,0,37.297165,380,341,71.4,65.3,0,42.94523,335,309,74,65.2,0,37.17886,317.83325,254,73.9,65.3,0,39.765938,245,355,72.2,65.1,0,37.62874,350,162,72.1,65.4,0,32.048756,160,350,70.7,65.1,0,46.293385,335,232,73.4,65.7,0,38.54794,230,165,72.4,65.3,0,34.812912,150,199,71.1,66,0,35.3833,195,387,72.8,65.4,0,34.207012,380,581,70.3,65,0,60.229885,575,339,74,65.6,0,35.366295,335,253,73.2,65.8,0,38.355328,250,179,72.8,65.7,0,49.7552,175,195,72.9,65.6,0,27.888983,190,192,70.6,65.5,0,34.558914,185,310,69.7,65.2,0,34.708855,300,307,72.3,65,0,33.97617,300,213,69.2,65.1,0,53.130722,210,907,67.7,64.9,0,82.9515,880,80,78.4,80.2,0,76.9,80.1,1.1,-0.2,30.13
20160712,705,73.1,91.5,34.94736082,64.75432833,252,47.4,45.4,5.7,75.2,72.7,-0.1,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,73.3,64.1,72,100,32.7,63.199997,72,0,74.2,1.8,64.2,1.8125,63.7,0,0,35.1,11.3,0,0,0,73.2,73.3,64.8,66,15,36.2,62.6,52.7,0,73.3,0.99,64.2,1.8125,65.1,0,0,91.4,71.3,14.4,4.1,0.8,15,15,92.5,60.9,79.8,100,37.5,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,63.6,1,72,214,67.7,0,29.708904,200,72,68,0,74.8,66.1,0,9000,264,72.4,64.8,0,35.32676,260,131,70.1,65.4,0,49.784668,125,1020,71.4,65.2,0,26.392818,1000,435,73.9,65.6,0,35.15535,435.53137,612,71.6,65.5,0,43.75,600,203,71,65.6,0,35.446297,200,127,70.9,65.6,0,49.309834,125,337,70.4,65.8,0,35.302734,330,335,71.3,65.9,0,100,650,851,70.1,66.2,0,100,950,511,0,65.4,0,34.426834,500,510,71.2,65.4,0,33.280136,500,182,73,65.5,0,47.29927,175,254,70.4,65.8,0,40.15519,245,232,71,65.5,0,41.553017,220,355,73.2,65.4,0,33.212254,350,166,73,65.5,0,34.09756,160,363,72,65.5,0,32.825165,335,351,72.7,65.5,0,30.615198,335,206,71.1,66,0,37.776703,195,392,72.6,65.6,0,33.783466,380,252,69.7,65.4,0,43.55342,245,180,73.7,65.4,0,43.06015,175,256,72.6,65.5,0,45.327957,245,428,71.9,65.2,0,40.319843,420,162,72.5,65.7,0,26.349787,160,349,70.6,65.6,0,38.49606,335,305,72.8,65.8,0,34.03742,300,414,72.1,65.3,0,29.971954,400,204,70.8,65.8,0,37.983643,195,402,71.3,65.2,0,31.79141,380,343,70.7,65.6,0,31.197098,335,179,73.8,65.1,0,56.3108,175,251,73,65.5,0,41.23674,245,356,72.5,65.1,0,37.011887,350,165,73.4,65.5,0,35.905586,160,344,73.7,65.4,0,37.97764,335,235,72.8,66.1,0,40.260056,230,308,73.1,65.3,0,36.046936,285,198,70.6,65.8,0,41.27773,195,407,73,65.4,0,31.84874,380,355,71.4,65.1,0,38.24711,335,182,73.5,65.2,0,55.57716,175,261,73.3,65.3,0,44.449825,245,430,72.3,65.3,0,46.63622,420,166,73.2,65.2,0,33.182205,160,344,72.2,65.2,0,34.29981,335,95,72.4,65.8,0,31.740782,100,349,72.6,65.6,0,39.933426,335,208,71.5,280.1,0,33.402164,195,394,72.9,65.3,0,37.297165,380,342,71.4,65.3,0,42.94523,335,324,74,65.2,0,37.17886,317.83325,252,73.9,65.3,0,39.765938,245,357,72.3,65.1,0,37.62874,350,162,72.1,65.4,0,32.048756,160,354,70.7,65.1,0,46.293385,335,233,73.4,65.7,0,38.54794,230,175,72.4,65.3,0,34.812912,150,199,71.1,66,0,35.3833,195,386,72.9,65.4,0,34.207012,380,585,70.3,65,0,60.229885,575,341,74,65.7,0,35.366295,335,254,73.3,65.8,0,38.355328,250,179,72.7,65.8,0,49.7552,175,195,73,65.6,0,27.888983,190,192,70.6,65.5,0,34.558914,185,307,69.7,65.2,0,34.708855,300,307,72.5,65,0,33.97617,300,213,69.2,65.1,0,53.130722,210,909,67.7,65,0,82.9515,880,80,78.4,80.2,0,76.9,80.1,1.3,0,30.13
20160712,710,73.3,91.7,35.15665347,64.75432833,251,47.4,45.3,5.65,75.3,72.8,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.4,64.1,72,100,32.5,63.199997,72,0,74.2,1.8,64.2,1.8125,63.8,0,0,35.2,11.4,0,0,0,73.2,73.4,64.8,66.2,15,36.3,62.6,54.9,0,73.3,0.98,64.2,1.8125,65.1,0,0,91.3,71.5,15.1,3.8,1.3,15,15,92.5,60.9,79.8,100,38.8,0,71.3,1.3,61.448277,60.948277,0,12.2,0,0,1,64.1,1,72,215,67.6,0,29.708904,200,72,68,0,74.8,66.1,0,9000,264,72.4,64.8,0,35.32676,260,131,70.2,65.4,0,49.784668,125,1014,71.4,65.1,0,26.392818,1000,437,73.9,65.5,0,35.15535,435.53137,610,71.7,65.5,0,43.75,600,203,71,65.5,0,35.446297,200,128,71,65.6,0,49.309834,125,339,70.4,65.8,0,35.302734,330,335,71.3,65.9,0,100,650,851,70.1,66.3,0,100,950,511,0,65.3,0,34.426834,500,510,71.2,65.3,0,33.280136,500,182,73,65.5,0,47.29927,175,256,70.4,65.8,0,40.15519,245,233,71,65.5,0,41.553017,220,358,73.2,65.4,0,33.212254,350,166,72.9,65.5,0,34.09756,160,360,72,65.6,0,32.825165,335,352,72.7,65.4,0,30.615198,335,206,71.1,66,0,37.776703,195,393,72.6,65.6,0,33.783466,380,252,69.7,65.4,0,43.55342,245,181,73.7,65.4,0,43.06015,175,258,72.6,65.5,0,45.327957,245,429,71.9,65.2,0,40.319843,420,162,72.6,65.7,0,26.349787,160,348,70.7,65.6,0,38.49606,335,305,72.8,65.8,0,34.03742,300,414,72.1,65.3,0,29.971954,400,205,70.8,65.8,0,37.983643,195,398,71.3,65.2,0,31.361965,380,347,70.7,65.6,0,31.197098,335,180,73.8,65.1,0,56.3108,175,253,73,65.5,0,41.23674,245,356,72.5,65.1,0,37.011887,350,165,73.4,65.5,0,35.905586,160,343,73.8,65.4,0,37.97764,335,236,72.8,66.1,0,40.260056,230,307,73.1,65.3,0,36.046936,285,200,70.6,65.8,0,41.27773,195,411,73,65.4,0,31.84874,380,355,71.5,65.1,0,38.24711,335,182,73.5,65.3,0,55.57716,175,263,73.3,65.3,0,44.449825,245,432,72.4,65.3,0,46.63622,420,166,73.2,65.2,0,33.182205,160,343,72.2,65.2,0,34.29981,335,94,72.4,65.8,0,31.740782,100,349,72.6,65.7,0,39.933426,335,208,71.5,279.9,0,33.402164,195,397,72.9,65.3,0,37.297165,380,343,71.4,65.3,0,42.94523,335,333,74.1,65.2,0,37.790554,335.83325,255,73.9,65.3,0,39.765938,245,359,72.3,65.2,0,37.62874,350,162,72.1,65.4,0,32.048756,160,359,70.8,65.1,0,46.293385,335,233,73.4,65.7,0,38.54794,230,174,72.4,65.3,0,34.812912,150,199,71.1,66,0,35.3833,195,388,72.9,65.4,0,34.207012,380,590,70.3,65,0,60.229885,575,342,74.1,65.7,0,35.572834,376.08316,254,73.3,65.8,0,38.355328,250,180,72.8,65.7,0,49.7552,175,196,73,65.6,0,27.888983,190,194,70.6,65.5,0,34.558914,185,314,69.7,65.2,0,34.708855,300,309,72.5,65,0,33.97617,300,215,69.2,65.1,0,53.130722,210,912,67.8,64.9,0,82.9515,880,80,78.4,80.2,0,76.9,80.1,0.6,-0.4,30.13
20160712,715,73.2,92.4,35.20849787,64.75432833,255,47.3,45.3,5.65,75.1,72.6,-0.2,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,72.9,64.1,72,100,32.4,62.4,72,0,74,1.8,63.4,1.8125,63.8,0,0,35.1,11.4,0,0,0,73.2,73.3,64.8,66.3,15,36.4,62.199997,55.1,0,73.3,1.01,63.4,1.8125,65.1,0,0,91.4,71.6,15.1,4.1,0.8,15,15,92.4,60.9,79.8,100,38.2,0,71.3,1.3,60.931034,60.431034,0,12.2,0,0,1,64.7,1,72,213,67.7,0,29.708904,200,72,68,0,74.8,66.1,0,9000,264,72.5,64.8,0,35.32676,260,131,70.2,65.4,0,49.784668,125,1016,71.4,65.2,0,26.392818,1000,433,73.9,65.5,0,35.15535,435.53137,611,71.7,65.5,0,43.75,600,204,71,65.5,0,35.446297,200,127,71,65.6,0,49.309834,125,339,70.4,65.8,0,35.302734,330,335,71.3,66,0,100,650,851,70.1,66.3,0,100,950,510,0,65.4,0,34.426834,500,510,71.2,65.3,0,33.280136,500,183,72.9,65.5,0,47.29927,175,255,70.4,65.9,0,40.15519,245,232,71,65.6,0,41.553017,220,358,73.3,65.5,0,33.212254,350,166,73,65.6,0,34.09756,160,361,72,65.6,0,32.825165,335,351,72.7,65.5,0,30.615198,335,205,71.1,66,0,37.776703,195,391,72.6,65.7,0,33.783466,380,252,69.7,65.5,0,43.55342,245,181,73.6,65.5,0,43.06015,175,257,72.6,65.6,0,45.327957,245,430,71.9,65.3,0,40.319843,420,162,72.5,65.8,0,26.349787,160,350,70.7,65.7,0,38.49606,335,305,72.8,65.8,0,34.03742,300,414,72.1,65.3,0,29.971954,400,205,70.9,65.8,0,37.983643,195,393,71.3,65.3,0,31.803682,380,342,70.7,65.6,0,31.65659,335,180,73.8,65.2,0,56.3108,175,252,73,65.6,0,41.23674,245,357,72.5,65.2,0,37.011887,350,165,73.4,65.5,0,35.905586,160,343,73.8,65.4,0,37.97764,335,236,72.8,66.1,0,40.260056,230,309,73.1,65.3,0,36.046936,285,199,70.4,65.9,0,41.27773,195,409,73,65.5,0,31.84874,380,349,71.5,65.1,0,38.24711,335,181,73.6,65.3,0,55.57716,175,262,73.3,65.3,0,44.449825,245,431,72.4,65.3,0,46.63622,420,165,73.2,65.2,0,33.182205,160,343,72.1,65.2,0,34.29981,335,94,72.4,65.8,0,31.740782,100,350,72.6,65.7,0,39.933426,335,208,71.5,279.9,0,33.402164,195,392,72.9,65.3,0,37.297165,380,343,71.4,65.3,0,42.94523,335,334,74,65.2,0,37.790554,335.83325,255,73.9,65.3,0,39.765938,245,358,72.3,65.2,0,37.62874,350,162,72.1,65.4,0,32.048756,160,357,70.7,65.2,0,46.293385,335,233,73.4,65.7,0,38.54794,230,176,72.4,65.4,0,34.812912,150,199,71.1,66.1,0,35.3833,195,396,72.9,65.4,0,34.207012,380,587,70.3,65.1,0,60.229885,575,418,74.1,65.7,0,38.63443,419.58316,252,73.3,65.8,0,38.355328,250,179,72.8,65.8,0,49.7552,175,194,72.9,65.7,0,27.888983,190,192,70.6,65.5,0,34.558914,185,315,69.7,65.3,0,34.708855,300,307,72.3,65.1,0,33.97617,300,214,69.3,65.2,0,53.130722,210,909,67.8,65,0,82.9515,880,79.9,78.4,80.2,0,76.9,80.1,1.1,0,30.13
20160712,720,73.1,92.6,35.16200135,64.75432833,256,47.3,45.3,5.7,75.2,72.7,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,73.6,64.2,72,100,34.1,62.4,72,0,74.5,1.8,63.4,1.8125,63.9,0,0,35.1,11.4,0,0,0,73.2,73.4,65,66,15,36.9,62.199997,54,0,73.3,0.99,63.4,1.8125,65.2,0,0,91.2,71.2,14.7,3.9,1.4,15,15,92.3,60.9,79.8,100,37.7,0,71.3,1.3,60.931034,60.431034,0,12.2,0,0,1,65.3,1,72,213,67.7,0,29.708904,200,72,68,0,74.8,66.2,0,9000,265,72.4,64.8,0,35.32676,260,131,70.2,65.4,0,49.784668,125,1009,71.4,65.2,0,26.392818,1000,434,73.9,65.6,0,35.15535,435.53137,609,71.7,65.5,0,43.75,600,202,71,65.6,0,35.446297,200,127,71,65.6,0,49.309834,125,337,70.5,65.8,0,35.302734,330,336,71.3,66,0,100,650,852,70.2,66.3,0,100,950,511,0,65.4,0,34.426834,500,510,71.2,65.4,0,33.280136,500,182,73,65.6,0,47.29927,175,255,70.4,65.9,0,40.15519,245,231,71,65.6,0,41.553017,220,356,73.3,65.5,0,33.212254,350,165,73,65.6,0,34.09756,160,359,72,65.6,0,32.825165,335,350,72.7,65.5,0,30.615198,335,205,71.1,66.1,0,37.776703,195,395,72.7,65.7,0,33.783466,380,252,69.7,65.5,0,43.55342,245,180,73.6,65.6,0,43.06015,175,257,72.7,65.6,0,45.327957,245,427,71.9,65.3,0,40.319843,420,162,72.5,65.8,0,26.349787,160,347,70.8,65.7,0,38.49606,335,305,72.8,65.9,0,34.03742,300,413,72.1,65.3,0,29.971954,400,204,70.9,65.8,0,37.983643,195,373,71.3,65.3,0,31.288343,380,342,70.7,65.7,0,31.65659,335,178,73.8,65.2,0,56.3108,175,250,73,65.6,0,41.23674,245,353,72.5,65.2,0,37.011887,350,165,73.4,65.6,0,35.905586,160,341,73.8,65.5,0,37.97764,335,234,72.8,66.1,0,40.260056,230,307,73.1,65.4,0,36.046936,285,197,70.6,65.9,0,41.27773,195,408,73,65.5,0,31.84874,380,355,71.4,65.2,0,38.24711,335,181,73.6,65.4,0,55.57716,175,261,73.3,65.4,0,44.449825,245,431,72.4,65.4,0,46.63622,420,165,73.2,65.2,0,33.182205,160,341,72.1,65.3,0,34.29981,335,92,72.4,65.8,0,31.740782,100,348,72.6,65.7,0,39.933426,335,207,71.5,279.8,0,33.402164,195,389,72.9,65.4,0,37.297165,380,343,71.4,65.4,0,42.94523,335,334,74,65.3,0,37.790554,335.83325,254,74,65.4,0,39.765938,245,357,72.3,65.2,0,37.62874,350,162,72.1,65.5,0,32.048756,160,353,70.8,65.2,0,46.293385,335,232,73.4,65.8,0,38.54794,230,172,72.4,65.4,0,34.812912,150,199,71.1,66.1,0,35.3833,195,389,72.9,65.4,0,34.207012,380,580,70.3,65.1,0,60.229885,575,506,74.1,65.6,0,42.315636,506.58313,255,73.3,65.9,0,39.772728,250,178,72.8,65.8,0,49.7552,175,193,72.9,65.7,0,27.888983,190,190,70.6,65.6,0,34.558914,185,315,69.7,65.4,0,34.708855,300,305,72.2,65.1,0,33.97617,300,213,69.3,65.2,0,53.130722,210,902,67.8,65.1,0,82.9515,880,79.9,78.4,80.2,0,76.9,80.1,1.1,0,30.13
20160712,725,73.2,93.3,35.38482198,64.75432833,252,47.4,45.4,5.65,75.3,72.9,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.8,64.3,72,100,35.4,62.4,72,0,74.7,1.8,63.4,1.8125,63.9,0,0,35.2,11.4,0,0,0,73.3,73.4,65,66.2,15,37.3,62.199997,52.5,0,73.3,0.98,63.4,1.8125,65.3,0,0,91.2,71.6,14.3,3.9,0.9,15,15,92.1,60.9,79.8,100,39,0,71.3,1.3,60.931034,60.431034,0,12.2,0,0,1,66.1,1,72,215,67.7,0,29.708904,200,72,68,0,74.8,66.2,0,9000,265,72.4,64.9,0,35.32676,260,131,70.2,65.5,0,49.784668,125,1025,71.4,65.2,0,26.392818,1000,432,73.9,65.7,0,35.15535,435.53137,611,71.7,65.6,0,43.75,600,203,71,65.7,0,35.446297,200,127,70.9,65.7,0,49.309834,125,338,70.5,65.9,0,35.302734,330,336,71.3,66,0,100,650,853,70.2,66.4,0,100,950,511,0,65.5,0,34.426834,500,510,71.3,65.5,0,33.280136,500,182,73,65.6,0,47.29927,175,255,70.4,65.9,0,40.15519,245,231,71,65.6,0,41.553017,220,355,73.3,65.6,0,33.212254,350,165,73,65.6,0,34.09756,160,358,72,65.7,0,32.825165,335,350,72.7,65.6,0,30.615198,335,205,71.2,66.1,0,37.776703,195,396,72.7,65.8,0,33.783466,380,251,69.7,65.5,0,43.55342,245,180,73.6,65.6,0,43.06015,175,256,72.7,65.7,0,45.327957,245,428,71.9,65.4,0,40.319843,420,162,72.6,65.9,0,26.349787,160,348,70.8,65.7,0,38.49606,335,305,72.8,65.9,0,34.03742,300,412,72.1,65.4,0,29.971954,400,204,70.9,65.9,0,37.983643,195,410,71.3,65.3,0,31.607363,380,344,70.8,65.8,0,31.197098,335,178,73.8,65.3,0,56.3108,175,252,73,65.7,0,41.23674,245,354,72.5,65.3,0,37.011887,350,165,73.4,65.6,0,35.905586,160,345,73.8,65.5,0,37.97764,335,234,72.8,66.2,0,40.260056,230,307,73.1,65.4,0,36.046936,285,198,70.6,65.9,0,41.27773,195,412,73,65.6,0,31.84874,380,354,71.5,65.2,0,38.24711,335,181,73.6,65.4,0,55.57716,175,261,73.3,65.4,0,44.449825,245,429,72.4,65.4,0,46.63622,420,165,73.2,65.3,0,33.182205,160,342,72.2,65.3,0,34.29981,335,96,72.4,65.9,0,31.740782,100,349,72.5,65.8,0,39.933426,335,207,71.5,279.9,0,33.402164,195,392,72.9,65.4,0,37.297165,380,344,71.4,65.4,0,42.94523,335,334,73.9,65.3,0,37.790554,335.83325,255,74,65.4,0,39.765938,245,358,72.3,65.3,0,37.62874,350,162,72.1,65.5,0,32.048756,160,352,70.8,65.3,0,46.293385,335,233,73.4,65.8,0,38.54794,230,173,72.4,65.4,0,34.812912,150,199,71.1,66.2,0,35.3833,195,390,72.9,65.5,0,34.207012,380,583,70.3,65.1,0,60.229885,575,547,74,65.6,0,43.822136,550.0831,255,73.3,65.9,0,39.772728,250,178,72.8,65.8,0,49.7552,175,195,72.9,65.7,0,27.888983,190,191,70.6,65.6,0,34.558914,185,309,69.7,65.4,0,34.708855,300,306,72.4,65.2,0,33.97617,300,213,69.3,65.3,0,53.130722,210,902,67.8,65.1,0,82.9515,880,79.9,78.4,80.2,0,76.9,80.1,0.3,0.1,30.13
20160712,730,73.5,92.2,35.42666998,64.75432833,254,47.6,45.5,5.65,75.3,72.7,-0.1,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,73.8,64.4,72,100,36.8,62.4,72,0,74.7,1.8,63.4,1.8125,63.9,0,0,35.2,11.4,0,0,0,73.3,73.5,64.9,66.3,15,37.5,62.199997,56.4,0,73.3,1.01,63.4,1.8125,65.4,0,0,91.4,71.7,15.4,3.9,1.4,15,15,92.3,60.9,79.8,100,39,0,71.3,1.3,60.931034,60.431034,0,12.2,0,0,1,66.9,1,72,212,67.8,0,29.708904,200,72,68,0,74.8,66.3,0,9000,265,72.5,65,0,35.32676,260,131,70.2,65.6,0,49.784668,125,1014,71.4,65.3,0,26.392818,1000,433,73.9,65.8,0,35.15535,435.53137,609,71.7,65.7,0,43.75,600,203,71,65.7,0,35.446297,200,128,71,65.8,0,49.309834,125,337,70.5,66,0,35.302734,330,336,71.3,66.1,0,100,650,851,70.2,66.5,0,100,950,512,0,65.6,0,34.426834,500,510,71.3,65.6,0,33.280136,500,183,73,65.6,0,47.29927,175,257,70.5,65.9,0,40.15519,245,232,71,65.6,0,41.553017,220,358,73.3,65.5,0,33.212254,350,166,73,65.6,0,34.09756,160,361,72,65.6,0,32.825165,335,352,72.7,65.6,0,30.615198,335,207,71.2,66.1,0,37.776703,195,400,72.7,65.8,0,33.783466,380,254,69.7,65.5,0,43.55342,245,181,73.7,65.6,0,43.06015,175,259,72.7,65.6,0,45.327957,245,432,71.9,65.3,0,40.319843,420,163,72.6,65.8,0,26.349787,160,349,70.7,65.7,0,38.49606,335,305,72.8,65.9,0,34.03742,300,414,72.1,65.4,0,29.971954,400,206,70.9,65.9,0,37.983643,195,389,71.4,65.3,0,31.349695,380,351,70.8,65.7,0,31.027811,335,180,73.8,65.2,0,56.3108,175,254,73,65.6,0,41.23674,245,357,72.5,65.2,0,37.011887,350,165,73.4,65.5,0,35.905586,160,344,73.8,65.5,0,37.97764,335,237,72.8,66.2,0,40.260056,230,308,73.1,65.4,0,36.046936,285,200,70.6,65.9,0,41.27773,195,413,73.1,65.5,0,31.84874,380,359,71.5,65.2,0,38.24711,335,182,73.6,65.4,0,55.57716,175,265,73.3,65.4,0,44.449825,245,432,72.4,65.4,0,46.63622,420,167,73.2,65.2,0,33.182205,160,342,72.2,65.3,0,34.29981,335,94,72.4,65.9,0,31.740782,100,352,72.6,65.8,0,39.933426,335,209,71.6,279.9,0,33.402164,195,394,72.9,65.4,0,37.297165,380,344,71.4,65.4,0,42.94523,335,339,74,65.2,0,37.790554,335.83325,256,74,65.4,0,39.765938,245,359,72.3,65.2,0,37.62874,350,162,72.1,65.5,0,32.048756,160,362,70.8,65.2,0,46.293385,335,234,73.4,65.8,0,38.54794,230,178,72.4,65.4,0,34.812912,150,200,71,66.2,0,35.3833,195,394,73,65.5,0,34.207012,380,589,70.3,65.1,0,60.229885,575,549,74,65.6,0,43.822136,550.0831,256,73.3,65.9,0,39.772728,250,179,72.8,65.8,0,49.7552,175,195,72.9,65.7,0,27.888983,190,191,70.6,65.6,0,34.558914,185,315,69.7,65.3,0,34.708855,300,308,72.3,65.1,0,33.97617,300,214,69.3,65.2,0,53.130722,210,908,67.8,65,0,82.9515,880,79.9,78.4,80.2,0,76.9,80.1,1.1,0,30.13
20160712,735,73.9,91.3,35.59185698,64.75432833,253,47.6,45.6,5.65,75.2,72.7,-0.1,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,74.4,64.3,72,100,38.2,62.4,72,0,75,1.8,63.4,1.8125,63.9,0,0,35.2,11.4,0,0,0,73.3,73.4,64.7,66.2,15,37.8,62.199997,56.7,0,73.4,0.99,63.4,1.8125,65.4,0,0,91.4,71.5,15.6,3.8,1,15,15,92.1,60.9,79.8,100,39.9,0,71.3,1.3,60.931034,60.431034,0,12.2,0,0,1,67.6,1,72,214,67.8,0,29.708904,200,72,68,0,74.8,66.3,0,9000,265,72.5,65,0,35.32676,260,131,70.2,65.6,0,49.784668,125,1016,71.4,65.3,0,26.392818,1000,435,73.9,65.7,0,35.15535,435.53137,611,71.7,65.7,0,43.75,600,203,71,65.7,0,35.446297,200,127,71,65.8,0,49.309834,125,336,70.5,66,0,35.302734,330,335,71.3,66.1,0,100,650,851,70.2,66.4,0,100,950,511,0,65.6,0,34.426834,500,510,71.3,65.5,0,33.280136,500,182,73,65.5,0,47.29927,175,255,70.5,65.9,0,40.15519,245,231,71.1,65.6,0,41.553017,220,354,73.3,65.5,0,33.212254,350,166,73,65.6,0,34.09756,160,361,72,65.6,0,32.825165,335,350,72.7,65.5,0,30.615198,335,205,71.2,66.1,0,37.776703,195,394,72.7,65.7,0,33.783466,380,252,69.7,65.5,0,43.55342,245,180,73.7,65.5,0,43.06015,175,256,72.7,65.5,0,45.327957,245,428,71.9,65.3,0,40.319843,420,161,72.6,65.8,0,26.349787,160,348,70.8,65.7,0,38.49606,335,305,72.8,65.9,0,34.03742,300,412,72.1,65.3,0,29.971954,400,204,70.9,65.8,0,37.983643,195,393,71.4,65.3,0,31.582823,380,345,70.8,65.7,0,31.487305,335,178,73.8,65.2,0,56.3108,175,250,73,65.6,0,41.23674,245,355,72.6,65.2,0,37.011887,350,165,73.4,65.5,0,35.905586,160,342,73.8,65.4,0,37.97764,335,235,72.8,66.2,0,40.260056,230,305,73.1,65.4,0,36.046936,285,197,70.6,65.9,0,41.27773,195,409,73.1,65.5,0,31.84874,380,355,71.5,65.2,0,38.24711,335,181,73.6,65.3,0,55.57716,175,261,73.3,65.4,0,44.449825,245,427,72.4,65.3,0,46.63622,420,165,73.2,65.2,0,33.182205,160,342,72.2,65.3,0,34.29981,335,95,72.4,65.9,0,31.740782,100,350,72.6,65.7,0,39.933426,335,207,71.6,279.8,0,33.402164,195,390,72.9,65.4,0,37.297165,380,343,71.4,65.4,0,42.94523,335,334,74,65.2,0,37.790554,335.83325,254,74.1,65.4,0,39.765938,245,356,72.3,65.2,0,37.62874,350,162,72.1,65.4,0,32.048756,160,351,70.8,65.2,0,46.293385,335,233,73.4,65.8,0,38.54794,230,173,72.4,65.4,0,34.812912,150,199,71,66.1,0,35.3833,195,384,73,65.4,0,34.207012,380,583,70.3,65,0,60.229885,575,546,74,65.5,0,43.822136,550.0831,254,73.3,65.8,0,39.772728,250,178,72.8,65.8,0,49.7552,175,194,73,65.7,0,27.888983,190,189,70.6,65.5,0,34.558914,185,312,69.7,65.3,0,34.708855,300,306,72.4,65.1,0,33.97617,300,213,69.3,65.2,0,53.130722,210,903,67.8,65,0,82.9515,880,79.9,78.4,80.2,0,77,80.1,1,-0.1,30.13
20160712,740,74.2,90.5,35.68913461,64.75432833,255,47.4,45,5.65,75.4,72.6,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,74.1,63.9,72,100,39.1,62.4,72,0,74.9,1.8,63.4,1.8125,63.9,0,0,35.1,11.3,0,0,0,73.3,73.4,65,66.5,15,38.1,62.199997,56.1,0,73.4,0.99,63.4,1.8125,65.5,0,0,91.7,71.9,15.7,4.2,0.8,15,15,92.3,60.9,79.8,100,39.3,0,71.3,1.3,60.931034,60.431034,0,12.2,0,0,1,68.3,1,72,215,67.7,0,29.708904,200,72,68,0,74.8,66.2,0,9000,265,72.5,64.7,0,35.32676,260,131,70.2,65.4,0,49.784668,125,1016,71.4,65.2,0,26.392818,1000,433,73.9,65.5,0,35.15535,435.53137,611,71.7,65.6,0,43.75,600,204,71,65.6,0,35.446297,200,128,71,65.6,0,49.309834,125,338,70.5,65.8,0,35.302734,330,335,71.3,66,0,100,650,851,70.3,66.2,0,100,950,511,0,65.4,0,34.426834,500,510,71.3,65.4,0,33.280136,500,182,73,65.6,0,47.29927,175,254,70.5,65.9,0,40.15519,245,231,71.1,65.6,0,41.553017,220,354,73.3,65.5,0,33.212254,350,165,73,65.6,0,34.09756,160,359,72,65.6,0,32.825165,335,350,72.7,65.5,0,30.615198,335,206,71.2,66.1,0,37.776703,195,389,72.7,65.7,0,33.783466,380,252,69.7,65.5,0,43.55342,245,180,73.7,65.5,0,43.06015,175,257,72.7,65.6,0,45.327957,245,428,72,65.3,0,40.319843,420,162,72.6,65.8,0,26.349787,160,348,70.8,65.7,0,38.49606,335,305,72.8,65.9,0,34.03742,300,413,72.1,65.4,0,29.971954,400,204,70.9,65.9,0,37.983643,195,414,71.4,65.3,0,31.042946,380,351,70.8,65.7,0,31.487305,335,179,73.8,65.2,0,56.3108,175,251,73,65.6,0,41.23674,245,353,72.6,65.2,0,37.011887,350,165,73.4,65.5,0,35.905586,160,344,73.9,65.5,0,37.97764,335,235,72.8,66.2,0,40.260056,230,308,73.1,65.4,0,36.046936,285,198,70.6,65.9,0,41.27773,195,409,73.1,65.5,0,31.84874,380,355,71.5,65.2,0,38.24711,335,182,73.6,65.3,0,55.57716,175,262,73.4,65.4,0,44.449825,245,432,72.5,65.3,0,46.63622,420,165,73.2,65.2,0,33.182205,160,342,72.2,65.3,0,34.29981,335,91,72.4,65.8,0,31.740782,100,348,72.6,65.7,0,39.933426,335,208,71.6,279.9,0,33.402164,195,395,73,65.4,0,37.297165,380,343,71.4,65.4,0,42.94523,335,334,74,65.2,0,37.790554,335.83325,290,74.1,65.4,0,43.24028,295.96637,357,72.3,65.2,0,37.62874,350,162,72.1,65.5,0,32.048756,160,354,70.8,65.2,0,46.293385,335,233,73.5,65.8,0,38.54794,230,174,72.4,65.4,0,34.812912,150,199,71.1,66.2,0,35.3833,195,387,73,65.5,0,34.207012,380,586,70.3,65.1,0,60.229885,575,545,74,65.5,0,43.822136,550.0831,255,73.4,65.8,0,39.772728,250,178,72.8,65.8,0,49.7552,175,191,73,65.7,0,27.888983,190,189,70.6,65.5,0,34.558914,185,312,69.7,65.3,0,34.708855,300,305,72.5,65.1,0,33.97617,300,213,69.3,65.2,0,53.130722,210,904,67.8,65,0,82.9515,880,79.9,78.4,80.2,0,77,80.1,1,-0.1,30.13
20160712,745,74.4,89.9,35.73946935,64.75432833,252,47.2,44.9,5.65,75.4,72.7,-0.2,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.3,63.7,71.5,100,39.5,62.4,71.5,0,75,1.8,63.4,1.8125,63.9,0,0,35,11.3,0,0,0,73.3,73.5,64.9,66.8,15,38.5,62.199997,55.3,0,73.4,1.02,63.4,1.8125,65.5,0,0,91.3,72.5,15.1,4.1,0.7,15,15,92.3,60.9,79.8,100,39.5,0,71.3,1.3,60.931034,60.431034,0,12.2,0,0,1,69,1,72,216,67.4,0,29.708904,200,72,68,0,74.8,65.9,0,9000,264,72.5,64.4,0,35.32676,260,130,70.2,65.1,0,49.784668,125,1015,71.4,64.9,0,26.392818,1000,438,73.9,65.2,0,34.74108,435.53137,609,71.7,65.2,0,43.75,600,202,71,65.2,0,35.446297,200,127,71,65.3,0,49.309834,125,335,70.5,65.5,0,35.302734,330,333,71.3,65.6,0,100,650,849,70.3,65.9,0,100,950,510,0,65.1,0,34.426834,500,510,71.4,65,0,33.280136,500,182,73,65.6,0,47.29927,175,256,70.5,65.9,0,40.15519,245,232,71.1,65.6,0,41.553017,220,357,73.3,65.6,0,33.212254,350,166,73,65.6,0,34.09756,160,361,72.1,65.7,0,32.825165,335,351,72.7,65.6,0,30.615198,335,206,71.2,66.1,0,37.776703,195,395,72.7,65.8,0,33.783466,380,252,69.7,65.6,0,43.55342,245,180,73.7,65.6,0,43.06015,175,258,72.7,65.6,0,45.327957,245,430,72,65.4,0,40.319843,420,163,72.6,65.9,0,26.349787,160,348,70.8,65.8,0,38.49606,335,306,72.8,65.9,0,34.03742,300,415,72.1,65.4,0,29.971954,400,205,70.9,65.9,0,37.983643,195,374,71.4,65.3,0,31.312883,380,346,70.7,65.8,0,31.487305,335,179,73.8,65.3,0,56.3108,175,252,73.1,65.7,0,41.23674,245,356,72.6,65.3,0,37.011887,350,165,73.4,65.6,0,35.905586,160,342,73.9,65.5,0,37.97764,335,236,72.9,66.2,0,40.260056,230,307,73.1,65.4,0,36.046936,285,199,70.6,65.9,0,41.27773,195,414,73.1,65.6,0,31.84874,380,356,71.5,65.2,0,38.24711,335,182,73.6,65.4,0,55.57716,175,263,73.4,65.4,0,44.449825,245,431,72.5,65.4,0,46.63622,420,166,73.2,65.3,0,33.182205,160,343,72.2,65.3,0,34.29981,335,94,72.4,65.9,0,31.740782,100,350,72.6,65.8,0,39.933426,335,209,71.6,279.9,0,33.402164,195,391,73,65.4,0,37.297165,380,343,71.4,65.5,0,42.94523,335,333,74,65.3,0,37.790554,335.83325,322,74.1,65.4,0,45.495552,323.26636,358,72.3,65.3,0,37.62874,350,163,72.1,65.5,0,32.048756,160,355,70.8,65.3,0,46.293385,335,234,73.5,65.8,0,38.54794,230,175,72.4,65.5,0,34.812912,150,200,71.1,66.2,0,35.3833,195,391,73.1,65.5,0,34.207012,380,589,70.3,65.1,0,60.229885,575,548,74,65.6,0,43.822136,550.0831,256,73.4,65.9,0,39.772728,250,179,72.8,65.8,0,49.7552,175,193,73,65.7,0,27.888983,190,190,70.6,65.6,0,34.558914,185,311,69.7,65.4,0,34.708855,300,306,72.5,65.2,0,33.97617,300,214,69.3,65.2,0,53.130722,210,906,67.8,65.1,0,82.9515,880,79.9,78.4,80.2,0,77,80.1,1.1,0,30.13
20160712,750,74.7,88.3,35.66890205,64.75432833,255,47.2,44.9,5.65,75.5,72.8,-0.2,6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.7,63.8,72,100,40.1,62.4,72,0,75.3,1.8,63.4,1.8125,63.9,0,0,35.2,11.4,0,0,0,73.3,73.5,64.8,66.7,15,38.8,62.199997,52.2,0,73.4,0.97,63.4,1.8125,65.5,0,0,91.4,72.3,14.2,3.8,1,15,15,92.3,60.9,79.8,100,39.4,0,71.3,1.3,60.931034,60.431034,0,12.2,0,0,1,69.7,1,72,216,67.4,0,29.708904,200,72,68,0,74.8,65.9,0,9000,265,72.5,64.5,0,35.32676,260,131,70.3,65.1,0,49.784668,125,1018,71.4,64.9,0,26.392818,1000,434,73.9,65.3,0,34.74108,435.53137,611,71.7,65.2,0,43.75,600,204,71,65.3,0,35.446297,200,127,71,65.3,0,49.309834,125,337,70.5,65.5,0,35.302734,330,335,71.3,65.7,0,100,650,851,70.2,66,0,100,950,511,0,65.1,0,34.426834,500,510,71.4,65.1,0,33.280136,500,182,73,65.6,0,47.29927,175,256,70.5,65.9,0,40.15519,245,232,71.1,65.6,0,41.553017,220,356,73.3,65.6,0,33.212254,350,166,73,65.6,0,34.09756,160,359,72.1,65.7,0,32.825165,335,352,72.7,65.6,0,30.615198,335,205,71.2,66.1,0,37.776703,195,392,72.8,65.8,0,33.783466,380,252,69.7,65.5,0,43.55342,245,180,73.7,65.6,0,43.06015,175,257,72.7,65.6,0,45.327957,245,429,72,65.4,0,40.319843,420,163,72.6,65.9,0,26.349787,160,347,70.8,65.7,0,38.49606,335,305,72.8,65.9,0,34.03742,300,412,72.1,65.4,0,29.971954,400,204,70.9,65.9,0,37.983643,195,399,71.4,65.3,0,31.96319,380,344,70.8,65.8,0,31.487305,335,179,73.8,65.2,0,56.3108,175,252,73.1,65.6,0,41.23674,245,355,72.6,65.3,0,37.011887,350,165,73.4,65.6,0,35.905586,160,343,73.9,65.5,0,37.97764,335,235,72.9,66.2,0,40.260056,230,307,73.1,65.4,0,36.046936,285,199,70.6,65.9,0,41.27773,195,414,73.1,65.6,0,31.84874,380,354,71.5,65.2,0,38.24711,335,180,73.6,65.4,0,55.57716,175,262,73.4,65.4,0,44.449825,245,431,72.5,65.4,0,46.63622,420,165,73.2,65.3,0,33.182205,160,345,72.4,65.3,0,34.29981,335,94,72.5,65.9,0,31.740782,100,348,72.5,65.8,0,39.933426,335,208,71.6,279.9,0,33.402164,195,392,73,65.4,0,37.297165,380,343,71.4,65.5,0,42.94523,335,330,74,65.3,0,37.790554,335.83325,374,74.1,65.3,0,49.03084,377.8664,357,72.4,65.3,0,37.62874,350,162,72.1,65.5,0,32.048756,160,351,70.8,65.3,0,46.293385,335,231,73.5,65.8,0,38.54794,230,174,72.4,65.4,0,34.812912,150,198,71.1,66.2,0,35.3833,195,393,73.1,65.5,0,34.207012,380,584,70.3,65.1,0,60.229885,575,600,74,65.5,0,45.8389,593.5831,254,73.4,65.9,0,39.772728,250,178,72.8,65.8,0,49.7552,175,193,73,65.7,0,27.888983,190,189,70.6,65.6,0,34.558914,185,312,69.7,65.4,0,34.708855,300,306,72.5,65.2,0,33.97617,300,213,69.4,65.3,0,53.130722,210,905,67.8,65.1,0,82.9515,880,79.9,78.4,80.2,0,77,80.1,3,0,30.13
20160712,755,75.1,88.6,36.06943694,64.75432833,254,47.3,45,5.65,75.5,72.8,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,74.3,63.4,72,100,40,62.4,72,0,75,1.8,63.4,1.8125,63.9,0,0,35.1,11.3,0,0,0,73.3,73.5,64.9,67,15,39.2,62.199997,55.1,0,73.4,1.01,63.4,1.8125,65.6,0,0,91.8,72.8,15.1,3.9,1.3,15,15,92.2,60.9,79.8,100,39,0,71.3,1.3,60.931034,60.431034,0,12.2,0,0,1,70.5,1,72,215,67.2,0,29.708904,200,72,68,0,74.8,65.6,0,9000,265,72.5,64.2,0,35.32676,260,131,70.2,64.9,0,49.784668,125,1015,71.4,64.7,0,26.392818,1000,432,73.9,64.9,0,34.74108,435.53137,610,71.7,65,0,43.75,600,204,71,65,0,35.446297,200,127,71,65.1,0,49.309834,125,338,70.5,65.2,0,35.302734,330,335,71.2,65.4,0,100,650,852,70.2,65.7,0,100,950,511,0,64.8,0,34.426834,500,510,71.4,64.8,0,33.280136,500,183,73,65.6,0,47.29927,175,257,70.5,65.9,0,40.15519,245,232,71.1,65.6,0,41.553017,220,358,73.4,65.5,0,33.212254,350,166,73,65.6,0,34.09756,160,360,72.1,65.6,0,32.825165,335,353,72.6,65.6,0,30.615198,335,206,71.2,66.1,0,37.776703,195,402,72.8,65.8,0,33.783466,380,250,69.7,65.5,0,43.55342,245,181,73.7,65.5,0,43.06015,175,259,72.7,65.6,0,45.327957,245,431,72,65.3,0,40.319843,420,163,72.6,65.8,0,26.349787,160,348,70.8,65.7,0,38.49606,335,306,72.8,65.9,0,34.03742,300,415,72.1,65.4,0,29.971954,400,206,70.9,65.9,0,37.983643,195,391,71.4,65.3,0,31.546011,380,347,70.8,65.7,0,31.027811,335,179,73.8,65.2,0,56.3108,175,253,73.1,65.6,0,41.23674,245,357,72.6,65.2,0,37.011887,350,165,73.4,65.5,0,35.905586,160,345,73.9,65.5,0,37.97764,335,236,72.9,66.2,0,40.260056,230,308,73.1,65.4,0,36.046936,285,200,70.6,65.9,0,41.27773,195,413,73.1,65.5,0,31.84874,380,356,71.5,65.2,0,38.24711,335,182,73.5,65.4,0,55.57716,175,263,73.4,65.4,0,44.449825,245,429,72.5,65.4,0,46.179485,420,165,73.2,65.2,0,33.182205,160,345,72.5,65.3,0,34.29981,335,95,72.5,65.9,0,31.740782,100,352,72.6,65.8,0,39.933426,335,208,71.6,279.9,0,33.402164,195,391,73,65.4,0,37.297165,380,344,71.4,65.4,0,42.94523,335,332,74,65.2,0,37.790554,335.83325,406,74,65.3,0,50.871635,405.16638,358,72.4,65.2,0,37.62874,350,162,72.1,65.5,0,32.048756,160,355,70.9,65.2,0,46.293385,335,232,73.5,65.8,0,38.54794,230,176,72.4,65.4,0,34.812912,150,198,71.1,66.2,0,35.3833,195,391,73.1,65.5,0,34.207012,380,587,70.3,65.1,0,60.229885,575,603,74,65.5,0,45.38938,593.5831,255,73.3,65.8,0,39.772728,250,179,72.8,65.8,0,49.7552,175,195,73,65.7,0,27.888983,190,190,70.6,65.6,0,34.558914,185,308,69.7,65.3,0,34.708855,300,307,72.4,65.2,0,33.97617,300,214,69.6,65.2,0,53.130722,210,905,67.8,65,0,82.9515,880,79.9,78.4,80.2,0,77,80.1,-0.4,0.4,30.14
20160712,800,75.3,88.3,36.17982047,64.75432833,256,47.4,45.1,5.65,75.6,72.9,-0.1,6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,75.1,63.5,72,100,40.1,62.4,72,0,75.6,1.8,63.4,1.8125,63.9,0,0,35.1,11.4,0,0,0,73.3,73.5,64.8,66.9,15,39.4,62.199997,54.6,0,73.5,1.01,63.4,1.8125,65.6,0,0,91.5,72.3,14.8,4.1,0.6,15,15,92.3,60.9,79.8,100,39.4,0,71.3,1.3,60.931034,60.431034,0,12.2,0,0,1,71.3,1,72,215,67.2,0,29.708904,200,72,68,0,74.8,65.7,0,9000,264,72.5,64.2,0,35.32676,260,131,70.2,64.8,0,49.784668,125,1014,71.4,64.6,0,26.392818,1000,430,73.9,65,0,34.74108,435.53137,611,71.7,64.9,0,43.75,600,204,71,65,0,35.446297,200,127,71,65.1,0,49.309834,125,338,70.5,65.3,0,35.302734,330,335,71.3,65.4,0,100,650,850,70.2,65.7,0,100,950,511,0,64.9,0,34.426834,500,510,71.3,64.8,0,33.280136,500,183,73,65.5,0,47.29927,175,255,70.5,65.9,0,40.15519,245,232,71.1,65.6,0,41.553017,220,358,73.3,65.5,0,33.212254,350,166,73,65.6,0,34.09756,160,362,72.1,65.6,0,32.825165,335,352,72.7,65.5,0,30.615198,335,206,71.2,66.1,0,37.776703,195,405,72.8,65.7,0,33.783466,380,250,69.7,65.5,0,43.55342,245,181,73.7,65.5,0,43.06015,175,258,72.8,65.6,0,45.327957,245,431,72,65.3,0,40.319843,420,163,72.6,65.8,0,26.349787,160,350,70.9,65.7,0,38.49606,335,306,72.8,65.9,0,34.03742,300,416,72.1,65.3,0,29.971954,400,205,70.9,65.8,0,37.983643,195,400,71.4,65.3,0,31.374233,380,349,70.8,65.7,0,31.027811,335,180,73.9,65.2,0,56.3108,175,254,73.1,65.6,0,41.23674,245,357,72.6,65.2,0,37.011887,350,165,73.4,65.5,0,35.905586,160,346,73.9,65.4,0,37.97764,335,236,72.9,66.2,0,40.260056,230,308,73.1,65.3,0,36.046936,285,200,70.6,65.9,0,41.27773,195,414,73.1,65.5,0,31.84874,380,356,71.5,65.1,0,38.24711,335,183,73.5,65.3,0,55.57716,175,264,73.5,65.3,0,44.449825,245,431,72.5,65.4,0,46.179485,420,166,73.2,65.2,0,33.182205,160,344,72.6,65.3,0,34.29981,335,95,72.5,65.9,0,31.740782,100,350,72.6,65.7,0,39.933426,335,209,71.6,279.7,0,33.402164,195,392,73,65.4,0,37.297165,380,343,71.4,65.4,0,42.94523,335,333,73.9,65.2,0,37.790554,335.83325,402,74,65.2,0,50.871635,405.16638,357,72.4,65.2,0,37.62874,350,162,72.1,65.5,0,32.048756,160,355,70.9,65.2,0,46.293385,335,233,73.5,65.8,0,38.54794,230,180,72.4,65.4,0,34.812912,150,199,71.1,66.1,0,35.3833,195,391,73.1,65.4,0,34.207012,380,586,70.3,65,0,60.229885,575,597,74,65.5,0,45.38938,593.5831,255,73.3,65.8,0,39.772728,250,178,72.8,65.8,0,49.7552,175,194,73,65.7,0,27.888983,190,189,70.6,65.5,0,34.558914,185,310,69.7,65.3,0,34.708855,300,307,72.5,65.1,0,33.97617,300,214,69.7,65.2,0,53.130722,210,903,67.8,65,0,82.9515,880,79.9,78.4,80.2,0,76.9,80.1,1.1,0,30.14
20160712,805,75.9,85.6,36.12367443,69.30701167,257,47.5,45.2,5.7,75.7,72.9,-0.2,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,74.9,63.6,72,100,40.4,62.4,72,0,75.6,1.8,63.4,1.8125,63.9,0,0,35.3,11.4,0,0,0,73.3,73.5,64.5,67.1,15,39.7,62.199997,54.6,0,73.5,1,63.4,1.8125,65.7,0,0,92.3,73,14.9,4.1,0.4,15,15,92.2,60.9,79.8,100,39.9,0,71.3,1.3,60.931034,60.431034,0,12.2,0,0,1,72.2,1,72,215,67.3,0,29.708904,200,72,68,0,74.8,65.7,0,9000,265,72.5,64.3,0,35.32676,260,131,70.2,64.9,0,49.784668,125,1023,71.4,64.7,0,26.392818,1000,431,73.9,65.1,0,34.74108,435.53137,613,71.7,65,0,43.75,600,203,71,65.1,0,35.446297,200,128,70.9,65.2,0,49.309834,125,338,70.5,65.3,0,35.302734,330,336,71.4,65.5,0,100,650,851,70.2,65.8,0,100,950,511,0,64.9,0,34.426834,500,510,71.3,64.9,0,33.280136,500,182,73,65.4,0,47.29927,175,256,70.5,65.8,0,40.15519,245,232,71.1,65.5,0,41.553017,220,356,73.4,65.4,0,33.212254,350,166,73,65.5,0,34.09756,160,361,72.1,65.5,0,32.825165,335,351,72.7,65.4,0,30.615198,335,206,71.2,66,0,37.776703,195,401,72.8,65.6,0,33.783466,380,251,69.7,65.4,0,43.55342,245,180,73.7,65.4,0,43.06015,175,258,72.8,65.4,0,45.327957,245,430,72,65.2,0,40.319843,420,162,72.6,65.7,0,26.349787,160,349,70.9,65.6,0,38.49606,335,306,72.8,65.8,0,34.03742,300,413,72.1,65.3,0,29.971954,400,205,70.9,65.8,0,37.983643,195,374,71.4,65.2,0,31.361965,380,344,70.8,65.6,0,30.56832,335,179,73.9,65,0,56.3108,175,251,73.1,65.4,0,41.23674,245,355,72.6,65.1,0,37.011887,350,165,73.4,65.4,0,35.905586,160,343,74,65.3,0,37.97764,335,235,72.9,66.1,0,40.260056,230,306,73.1,65.3,0,36.046936,285,198,70.6,65.8,0,41.27773,195,413,73.2,65.4,0,31.84874,380,355,71.5,65,0,38.24711,335,181,73.5,65.2,0,55.57716,175,261,73.5,65.2,0,44.449825,245,426,72.5,65.2,0,46.179485,420,165,73.3,65.1,0,33.182205,160,341,72.7,65.2,0,34.29981,335,97,72.5,65.8,0,31.740782,100,350,72.5,65.7,0,39.933426,335,208,71.6,279.9,0,33.402164,195,395,73,65.3,0,37.297165,380,343,71.4,65.3,0,42.94523,335,335,74,65.1,0,37.790554,335.83325,408,74,65.1,0,50.871635,405.16638,357,72.4,65.1,0,37.62874,350,162,72.1,65.4,0,32.048756,160,352,70.9,65.1,0,46.293385,335,232,73.5,65.7,0,38.54794,230,174,72.4,65.3,0,34.812912,150,199,71.1,66,0,35.3833,195,391,73.2,65.3,0,34.207012,380,586,70.3,64.9,0,60.229885,575,634,74,65.4,0,47.05382,637.0831,253,73.3,65.7,0,39.772728,250,178,72.8,65.7,0,49.7552,175,192,73,65.6,0,27.888983,190,189,70.6,65.4,0,34.558914,185,308,69.7,65.2,0,34.708855,300,306,72.6,65,0,33.97617,300,213,69.8,65.1,0,53.130722,210,901,67.8,64.8,0,82.9515,880,79.9,78.4,80.2,0,76.9,80.1,3,-0.1,30.14
20160712,810,76.2,86.6,36.59924751,69.30701167,256,47.4,45.1,5.7,75.8,73,-0.1,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.4,63.7,71.5,100,40.8,62.4,71.5,0,75.8,1.85,63.4,1.8125,63.9,0,0,34.9,11.3,0,0,0,73.3,73.5,64.8,67,15,39.8,62.199997,54,0,73.5,1.01,63.4,1.8125,65.7,0,0,92.3,72.5,14.7,4.1,0.8,15,15,92,60.9,79.8,100,39.4,0,71.3,1.3,60.931034,60.431034,0,12.2,0,0,1,73.2,1,72,214,67.3,0,29.708904,200,72,68,0,74.7,65.7,0,9000,265,72.5,64.4,0,35.32676,260,131,70.2,65,0,49.784668,125,1009,71.4,64.7,0,26.392818,1000,432,73.8,65.2,0,34.74108,435.53137,611,71.7,65.1,0,43.75,600,202,71,65.1,0,35.446297,200,127,70.9,65.2,0,49.309834,125,338,70.5,65.4,0,35.302734,330,335,71.3,65.5,0,100,650,850,70.3,65.8,0,100,950,511,0,65,0,34.426834,500,510,71.3,64.9,0,33.280136,500,182,73,65.4,0,47.29927,175,254,70.5,65.8,0,40.15519,245,232,71.1,65.5,0,41.553017,220,357,73.4,65.4,0,33.212254,350,166,73,65.5,0,34.09756,160,360,72.1,65.5,0,32.825165,335,350,72.7,65.4,0,30.615198,335,205,71.2,66,0,37.776703,195,388,72.8,65.6,0,33.783466,380,252,69.7,65.3,0,43.55342,245,180,73.7,65.4,0,43.06015,175,258,72.8,65.4,0,45.327957,245,428,72,65.2,0,40.319843,420,162,72.6,65.7,0,26.349787,160,348,70.9,65.6,0,38.49606,335,306,72.9,65.8,0,34.03742,300,412,72.1,65.2,0,29.971954,400,205,70.9,65.8,0,37.983643,195,387,71.4,65.2,0,31.595093,380,345,70.8,65.6,0,30.56832,335,179,73.9,65.1,0,56.3108,175,251,73.1,65.5,0,41.23674,245,355,72.6,65,0,37.011887,350,165,73.4,65.4,0,35.905586,160,344,74,65.3,0,37.97764,335,234,72.9,66.1,0,40.260056,230,306,73.1,65.2,0,36.046936,285,199,70.6,65.8,0,41.27773,195,407,73.2,65.4,0,31.84874,380,351,71.5,65,0,38.24711,335,181,73.5,65.2,0,55.57716,175,263,73.5,65.2,0,44.449825,245,428,72.5,65.2,0,46.179485,420,165,73.3,65.1,0,33.182205,160,342,72.8,65.1,0,34.29981,335,93,72.5,65.8,0,31.740782,100,350,72.6,65.6,0,39.933426,335,208,71.6,280,0,33.402164,195,396,73,65.3,0,37.297165,380,343,71.4,65.2,0,42.94523,335,330,74,65.1,0,37.790554,335.83325,405,73.9,65.1,0,50.871635,405.16638,355,72.4,65.1,0,37.62874,350,162,72.1,65.3,0,32.048756,160,350,70.9,65.1,0,46.293385,335,232,73.5,65.7,0,38.54794,230,178,72.4,65.3,0,34.812912,150,198,71.1,66,0,35.3833,195,388,73.4,65.3,0,34.207012,380,583,70.3,64.9,0,60.229885,575,634,74,65.4,0,47.05382,637.0831,253,73.3,65.7,0,39.772728,250,178,72.8,65.6,0,49.7552,175,192,73,65.5,0,27.888983,190,189,70.6,65.4,0,34.558914,185,308,69.7,65.2,0,34.708855,300,305,72.7,65,0,33.97617,300,213,69.9,65.1,0,53.130722,210,903,67.8,64.8,0,82.9515,880,79.9,78.4,80.2,0,76.9,80.1,1,0.1,30.14
20160712,815,76.3,86.3,36.62121135,69.30701167,256,47.4,45.1,5.7,75.8,73.1,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.8,63.8,72,100,41.3,61.2,72,0,76.3,1.8,62.4,1.8125,63.9,0,0,35.3,11.4,0,0,0,73.3,73.5,64.7,67,15,40.1,61.6,57.2,0,73.5,0.99,62.4,1.8125,65.7,0,0,92.3,72.6,16.2,4,0.6,15,15,92,60.9,79.8,100,38.9,0,71.3,1.3,60.155174,59.655174,0,12.2,0,0,1,74.2,1,72,213,67.3,0,29.708904,200,72,68,0,74.7,65.8,0,9000,264,72.5,64.4,0,35.32676,260,131,70.2,65,0,49.784668,125,1017,71.4,64.7,0,26.392818,1000,436,73.8,65.2,0,34.74108,435.53137,610,71.7,65.1,0,43.75,600,203,71.1,65.2,0,35.446297,200,128,71,65.2,0,49.309834,125,338,70.6,65.5,0,35.302734,330,335,71.3,65.6,0,100,650,849,70.3,65.9,0,100,950,511,0,65,0,34.426834,500,510,71.3,65,0,33.280136,500,182,73,65.4,0,47.29927,175,256,70.6,65.8,0,40.15519,245,233,71.2,65.5,0,41.553017,220,357,73.4,65.4,0,33.212254,350,165,73,65.5,0,34.09756,160,361,72.2,65.5,0,32.825165,335,351,72.7,65.4,0,30.615198,335,206,71.2,66,0,37.776703,195,401,72.8,65.6,0,33.783466,380,250,69.7,65.4,0,43.55342,245,181,73.7,65.4,0,43.06015,175,257,72.8,65.5,0,45.327957,245,431,72,65.2,0,40.319843,420,162,72.6,65.7,0,26.349787,160,348,71,65.6,0,38.49606,335,305,72.9,65.8,0,34.03742,300,415,72.1,65.2,0,29.971954,400,204,70.9,65.7,0,37.983643,195,384,71.5,65.2,0,31.79141,380,338,70.8,65.6,0,30.56832,335,181,73.9,65.1,0,56.3108,175,252,73.1,65.5,0,41.23674,245,358,72.6,65.1,0,37.011887,350,165,73.5,65.4,0,35.905586,160,345,74,65.3,0,37.97764,335,237,72.9,66.1,0,40.260056,230,309,73.1,65.2,0,36.046936,285,201,70.8,65.8,0,41.27773,195,399,73.2,65.4,0,31.84874,380,343,71.5,65.1,0,38.24711,335,181,73.6,65.2,0,55.57716,175,263,73.5,65.3,0,44.449825,245,427,72.5,65.2,0,46.179485,420,166,73.3,65.1,0,33.182205,160,343,72.8,65.1,0,34.29981,335,94,72.5,65.8,0,31.740782,100,349,72.6,65.7,0,39.933426,335,209,71.6,279.9,0,33.402164,195,394,73,65.3,0,37.297165,380,343,71.4,65.3,0,42.94523,335,331,73.9,65.1,0,37.790554,335.83325,405,73.9,65.2,0,50.871635,405.16638,356,72.4,65.1,0,37.62874,350,162,72.3,65.4,0,32.048756,160,350,70.9,65.1,0,46.293385,335,233,73.5,65.7,0,38.54794,230,176,72.4,65.3,0,34.812912,150,199,71.1,66,0,35.3833,195,387,73.6,65.4,0,34.207012,380,585,70.3,65,0,60.229885,575,632,74,65.4,0,47.05382,637.0831,254,73.3,65.7,0,39.772728,250,178,72.8,65.6,0,49.7552,175,192,73,65.6,0,27.888983,190,188,70.7,65.4,0,34.558914,185,312,69.7,65.2,0,34.708855,300,305,72.9,65,0,33.97617,300,213,70,65.1,0,53.130722,210,901,67.8,64.9,0,82.9515,880,79.9,78.4,80.2,0,76.9,80.1,1.1,0,30.14
20160712,820,76.5,86.3,36.79599845,69.30701167,257,47.9,45.4,5.65,76.3,73.4,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,76,62.8,72,100,42.9,61.2,72,0,76.3,1.8,62.2,1.8125,63.7,0,0,35.2,11.4,0,0,0,73.3,73.6,64.7,67,15,40.8,61.6,52.9,0,73.6,0.99,62.2,1.8125,65.7,0,0,92.2,72.7,14.5,4.2,0.7,15,15,91.7,60.9,79.8,100,44,0,71.3,1.3,60.155174,59.655174,0,12.2,0,0,1,75.2,1,72,215,66.9,0,29.708904,200,72,68,0,74.8,65.3,0,9000,264,72.6,63.7,0,35.32676,260,131,70.2,64.5,0,49.784668,125,1019,71.4,64.4,0,26.392818,1000,434,73.9,64.5,0,34.74108,435.53137,610,71.7,64.7,0,43.75,600,203,71.1,64.6,0,35.446297,200,128,70.9,64.7,0,49.309834,125,337,70.6,64.9,0,35.302734,330,334,71.3,65.2,0,100,650,851,70.3,65.3,0,100,950,511,0,64.5,0,34.426834,500,510,71.4,64.4,0,33.280136,500,182,73,65.5,0,47.29927,175,254,70.6,65.8,0,40.15519,245,231,71.2,65.5,0,41.553017,220,357,73.4,65.4,0,33.212254,350,166,73.1,65.5,0,34.09756,160,360,72.2,65.5,0,32.825165,335,351,72.8,65.4,0,30.615198,335,205,71.2,66,0,37.776703,195,404,72.9,65.6,0,33.783466,380,249,69.7,65.4,0,43.55342,245,180,73.7,65.4,0,43.06015,175,257,72.8,65.5,0,45.327957,245,428,72,65.2,0,40.319843,420,162,72.6,65.7,0,26.349787,160,347,71,65.6,0,38.49606,335,306,72.9,65.8,0,34.03742,300,413,72.1,65.2,0,29.971954,400,204,70.9,65.8,0,37.983643,195,407,71.5,65.2,0,31.619633,380,343,70.8,65.6,0,31.47521,335,176,73.9,65.1,0,57.19844,175,251,73.1,65.5,0,41.23674,245,352,72.7,65.1,0,37.011887,350,165,73.5,65.4,0,35.905586,160,340,74,65.4,0,37.36331,335,235,72.9,66.1,0,40.260056,230,308,73.2,65.3,0,36.046936,285,199,70.8,65.8,0,41.27773,195,411,73.2,65.4,0,31.84874,380,353,71.5,65.1,0,38.24711,335,181,73.6,65.2,0,55.57716,175,261,73.5,65.2,0,44.449825,245,428,72.6,65.2,0,46.179485,420,165,73.3,65.1,0,33.182205,160,341,72.9,65.2,0,34.29981,335,94,72.5,65.8,0,31.740782,100,349,72.5,65.7,0,39.933426,335,208,71.6,280,0,33.402164,195,392,73.1,65.3,0,37.297165,380,343,71.4,65.3,0,42.94523,335,331,74,65.1,0,37.790554,335.83325,401,73.9,65.2,0,50.871635,405.16638,355,72.4,65.2,0,37.62874,350,162,72.4,65.4,0,32.048756,160,348,70.9,65.1,0,46.293385,335,232,73.5,65.7,0,38.54794,230,176,72.4,65.3,0,34.812912,150,198,71,66,0,35.3833,195,392,73.8,65.4,0,34.207012,380,584,70.3,65,0,60.229885,575,630,74.1,65.4,0,47.05382,637.0831,252,73.3,65.7,0,39.772728,250,177,72.8,65.7,0,49.7552,175,193,73,65.6,0,27.888983,190,188,70.7,65.4,0,34.558914,185,311,69.7,65.2,0,34.708855,300,304,73,65,0,33.97617,300,213,70.1,65.1,0,53.130722,210,899,67.8,64.9,0,82.9515,880,79.9,78.4,80.2,0,76.9,80.1,1.1,-0.6,30.14
20160712,825,76.7,85.1,36.70651797,69.30701167,256,48,45.5,5.65,76.4,73.4,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.9,62.7,72,100,43.6,61.2,72,0,76.2,1.8,62.2,1.8125,63.7,0,0,35.3,11.4,0,0,0,73.3,73.6,64.7,67,15,41.3,61.6,57.6,0,73.6,1,62.2,1.8125,65.7,0,0,92.3,72.7,16.1,4.3,0.9,15,15,91,60.9,79.8,100,45,0,71.3,1.3,60.155174,59.655174,0,12.2,0,0,1,76.9,1,72,217,66.6,0,29.708904,200,72,68,0,74.8,65,0,9000,265,72.5,63.5,0,35.32676,260,131,70.1,64.2,0,49.784668,125,1017,71.3,64,0,26.392818,1000,431,73.8,64.3,0,34.74108,435.53137,611,71.6,64.3,0,43.75,600,203,71.1,64.3,0,35.446297,200,128,70.9,64.4,0,49.309834,125,338,70.6,64.6,0,35.302734,330,335,71.3,64.8,0,100,650,851,70.2,65.1,0,100,950,511,0,64.2,0,34.426834,500,510,71.3,64.1,0,33.280136,500,182,73,65.4,0,47.29927,175,255,70.6,65.8,0,40.15519,245,232,71.2,65.5,0,41.553017,220,358,73.4,65.4,0,33.212254,350,166,73.1,65.5,0,34.09756,160,363,72.2,65.5,0,32.825165,335,350,72.9,65.4,0,30.615198,335,206,71.2,66,0,37.776703,195,397,72.9,65.6,0,33.783466,380,253,69.7,65.4,0,43.55342,245,181,73.7,65.4,0,43.06015,175,257,72.9,65.4,0,45.327957,245,428,72,65.2,0,40.319843,420,163,72.6,65.7,0,26.349787,160,350,71,65.6,0,38.49606,335,305,72.9,65.8,0,34.03742,300,414,72.1,65.2,0,29.971954,400,205,70.9,65.7,0,37.983643,195,383,71.5,65.2,0,31.398773,380,340,70.8,65.6,0,31.015718,335,177,73.9,65.1,0,57.19844,175,252,73.2,65.5,0,41.23674,245,355,72.6,65.1,0,37.011887,350,165,73.5,65.4,0,35.905586,160,370,74.1,65.4,0,40.86497,369.0593,236,72.9,66.1,0,40.260056,230,307,73.2,65.2,0,36.046936,285,198,70.8,65.8,0,41.27773,195,410,73.2,65.4,0,31.84874,380,356,71.7,65,0,38.24711,335,184,73.6,65.2,0,55.57716,175,263,73.5,65.2,0,44.449825,245,429,72.6,65.2,0,46.179485,420,166,73.3,65.1,0,33.182205,160,344,72.9,65.2,0,34.29981,335,94,72.6,65.8,0,31.740782,100,351,72.6,65.7,0,39.933426,335,210,71.6,280,0,33.402164,195,391,73.2,65.3,0,37.297165,380,342,71.4,65.2,0,42.94523,335,331,73.9,65.1,0,37.790554,335.83325,403,73.9,65.1,0,50.871635,405.16638,358,72.4,65.1,0,37.62874,350,162,72.5,65.4,0,32.048756,160,355,71,65.1,0,46.293385,335,233,73.6,65.7,0,38.54794,230,173,72.4,65.3,0,34.812912,150,199,71.1,66,0,35.3833,195,392,74.1,65.3,0,34.207012,380,588,70.3,64.9,0,60.229885,575,719,74.1,65.4,0,50.735027,724.0831,257,73.4,65.7,0,40.212612,250,177,72.8,65.7,0,49.7552,175,192,73.1,65.5,0,27.888983,190,188,70.7,65.4,0,34.558914,185,305,69.7,65.2,0,34.708855,300,306,73,65,0,33.97617,300,212,70.2,65.1,0,53.130722,210,899,67.8,64.9,0,82.9515,880,79.9,78.4,80.2,0,76.9,80.1,1,0.1,30.14
