20160712,830,77,84.7,36.87931077,69.30701167,257,47.7,44.8,5.65,76.7,73.4,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,76,61.6,71.5,100,42.7,61.2,71.5,0,76.4,1.85,62.2,1.8125,63.6,0,0,35,11.3,0,0,0,73.3,73.6,64.6,67.4,15,41.8,61.6,57.5,0,73.6,1.02,62.2,1.8125,65.7,0,0,92.3,73.1,15.7,4.1,1.1,15,15,92.2,60.9,79.8,100,43.8,0,73.3,1.3,60.155174,59.655174,0,12.2,0,0,1,78.3,1,72,216,66,0,29.708904,200,72,68,0,74.8,64.3,0,9000,266,72.6,62.7,0,35.32676,260,132,70.1,63.5,0,49.784668,125,1019,71.3,63.4,0,26.392818,1000,431,73.8,63.4,0,34.74108,435.53137,609,71.6,63.8,0,43.75,600,203,71,63.6,0,35.446297,200,128,70.9,63.7,0,49.309834,125,338,70.6,63.9,0,35.302734,330,336,71.2,64.2,0,100,650,852,70.2,64.3,0,100,950,512,0,63.5,0,34.426834,500,510,71.3,63.4,0,33.280136,500,183,73,65.4,0,47.29927,175,257,70.6,65.8,0,40.15519,245,233,71.2,65.5,0,41.553017,220,358,73.4,65.4,0,33.212254,350,166,73.2,65.5,0,34.09756,160,362,72.2,65.5,0,32.825165,335,353,72.9,65.4,0,30.615198,335,207,71.2,66,0,37.776703,195,393,72.9,65.6,0,33.783466,380,253,69.7,65.4,0,43.55342,245,181,73.7,65.4,0,43.06015,175,258,72.9,65.4,0,45.327957,245,432,72,65.2,0,40.319843,420,163,72.6,65.7,0,26.349787,160,349,71.1,65.6,0,38.49606,335,306,72.9,65.8,0,34.03742,300,415,72.1,65.2,0,29.971954,400,206,70.9,65.8,0,37.983643,195,388,71.6,65.2,0,31.607363,380,346,70.8,65.6,0,31.015718,335,180,73.9,65.1,0,57.63619,175,253,73.2,65.5,0,41.23674,245,358,72.6,65.1,0,37.011887,350,165,73.5,65.5,0,35.905586,160,427,74.1,65.3,0,43.83831,429.6593,236,73,66.1,0,40.260056,230,310,73.2,65.3,0,36.046936,285,200,70.7,65.8,0,41.27773,195,396,73.3,65.4,0,31.84874,380,339,71.6,65,0,38.24711,335,182,73.5,65.2,0,55.57716,175,263,73.5,65.2,0,44.449825,245,430,72.6,65.2,0,46.179485,420,166,73.3,65.1,0,33.182205,160,345,73.1,65.2,0,34.29981,335,97,72.6,65.8,0,31.740782,100,351,72.5,65.6,0,39.933426,335,209,71.6,279.9,0,33.402164,195,395,73.2,65.2,0,37.297165,380,344,71.4,65.3,0,42.94523,335,334,74,65.1,0,37.790554,335.83325,405,73.9,65.2,0,50.871635,405.16638,358,72.4,65.1,0,37.62874,350,162,72.6,65.4,0,32.048756,160,356,71.3,65.1,0,46.293385,335,233,73.6,65.7,0,38.54794,230,178,72.4,65.3,0,34.812912,150,199,71.1,66,0,35.3833,195,386,74.3,65.4,0,34.207012,380,590,70.3,65,0,60.229885,575,720,74,65.3,0,50.735027,724.0831,254,73.3,65.7,0,39.772728,250,178,72.8,65.6,0,49.7552,175,193,73,65.5,0,28.331083,190,188,70.7,65.4,0,34.558914,185,308,69.7,65.2,0,34.708855,300,306,73.2,65,0,33.97617,300,214,70.3,65.1,0,53.130722,210,902,67.8,64.9,0,82.9515,880,79.9,78.4,80.2,0,76.9,80,0.1,0.1,30.14
20160712,835,77.5,81.9,36.68321514,69.30701167,256,47.7,44.9,5.65,76.6,73.5,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75,76,61.6,71.5,100,41.7,61.2,71.5,0,76.4,1.85,62.2,1.8125,63.4,0,0,35,11.3,0,0,0,73.4,73.7,64.7,67.2,15,42.4,61.6,55.3,0,73.6,1.01,62.2,1.8125,65.7,0,0,92.5,72.9,15.2,4,0.4,15,15,92,60.9,79.8,100,44,0,73.3,1.3,60.155174,59.655174,0,12.2,0,0,1,79.7,1,72,216,65.7,0,29.708904,200,72,68,0,74.8,64.1,0,9000,265,72.5,62.4,0,35.32676,260,131,70,63.2,0,49.784668,125,1014,71.2,63,0,26.392818,1000,409,73.8,63.3,0,33.6939,413.93124,611,71.5,63.4,0,43.75,600,203,71,63.3,0,35.446297,200,128,70.8,63.4,0,49.309834,125,338,70.5,63.6,0,35.302734,330,336,71.2,63.8,0,100,650,852,70.1,64.1,0,100,950,511,0,63.2,0,34.426834,500,510,71.3,63.1,0,33.280136,500,183,73,65.4,0,47.29927,175,256,70.6,65.7,0,40.15519,245,232,71.3,65.5,0,41.553017,220,359,73.4,65.4,0,33.212254,350,166,73.2,65.5,0,34.09756,160,361,72.1,65.5,0,32.825165,335,351,72.9,65.4,0,30.615198,335,206,71.2,66,0,37.776703,195,397,72.9,65.6,0,33.783466,380,253,69.7,65.4,0,43.55342,245,178,73.7,65.4,0,42.447628,175,258,72.9,65.4,0,45.327957,245,428,72,65.2,0,40.319843,420,163,72.6,65.7,0,26.349787,160,350,71,65.5,0,38.49606,335,306,72.9,65.8,0,34.03742,300,414,72.2,65.2,0,29.971954,400,205,70.9,65.7,0,37.983643,195,404,71.6,65.1,0,31.509203,380,350,70.7,65.6,0,31.015718,335,179,73.9,65,0,57.63619,175,254,73.2,65.5,0,41.23674,245,357,72.6,65.1,0,37.011887,350,165,73.5,65.4,0,35.905586,160,463,74.1,65.3,0,44.256054,459.9593,235,73,66.1,0,40.260056,230,310,73.2,65.2,0,36.046936,285,198,70.7,65.8,0,41.27773,195,390,73.3,65.4,0,31.84874,380,337,71.6,65,0,38.24711,335,182,73.5,65.2,0,55.57716,175,263,73.5,65.2,0,44.449825,245,429,72.6,65.2,0,46.179485,420,167,73.3,65.1,0,33.182205,160,343,73.2,65.1,0,34.29981,335,94,72.6,65.8,0,31.740782,100,349,72.6,65.6,0,39.933426,335,209,71.6,279.8,0,33.402164,195,397,73.2,65.3,0,37.297165,380,344,71.4,65.2,0,42.94523,335,334,74,65.1,0,37.790554,335.83325,405,74,65.2,0,50.871635,405.16638,357,72.4,65.1,0,37.62874,350,162,72.7,65.4,0,32.048756,160,351,71.6,65.1,0,46.293385,335,233,73.6,65.7,0,38.54794,230,172,72.4,65.3,0,34.812912,150,199,71.1,66,0,35.3833,195,391,74.5,65.3,0,34.207012,380,589,70.3,64.9,0,60.229885,575,720,74,65.3,0,50.735027,724.0831,254,73.3,65.7,0,39.772728,250,178,72.8,65.6,0,49.7552,175,192,73,65.5,0,28.331083,190,187,70.8,65.4,0,34.558914,185,310,69.8,65.2,0,34.708855,300,305,73.3,65,0,33.97617,300,213,70.4,65.1,0,53.130722,210,900,67.8,64.9,0,82.9515,880,79.9,78.4,80.2,0,76.9,80,1,0.1,30.14
20160712,840,78.1,80.6,36.90238746,69.30701167,254,47.7,45,5.65,76.6,73.5,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75,75.8,61.8,71.5,100,41.1,61.2,71.5,0,76.4,1.85,62.2,1.8125,63.3,0,0,34.9,11.3,0,0,0,73.4,73.8,64.6,67.2,15,42.8,61.6,55.6,0,73.7,1,62.2,1.8125,65.7,0,0,92.5,72.8,15.2,3.8,1.3,15,15,91.9,60.9,79.8,100,43.6,0,73.3,1.3,60.155174,59.655174,0,12.2,0,0,1,81.2,1,72,214,65.8,0,29.708904,200,72,68,0,74.8,64.2,0,9000,266,72.4,62.6,0,35.32676,260,131,70,63.2,0,49.784668,125,1024,71.2,63,0,26.392818,1000,407,73.8,63.5,0,33.98159,413.93124,613,71.4,63.4,0,43.75,600,204,70.9,63.5,0,35.446297,200,128,70.7,63.5,0,49.309834,125,339,70.4,63.8,0,35.302734,330,336,71.1,64,0,100,650,851,70,64.2,0,100,950,512,0,63.3,0,34.426834,500,510,71.2,63.2,0,33.280136,500,183,73,65.3,0,47.29927,175,256,70.7,65.7,0,40.15519,245,233,71.3,65.4,0,41.553017,220,358,73.3,65.3,0,33.212254,350,166,73.3,65.4,0,34.09756,160,362,72.2,65.5,0,32.825165,335,352,73,65.4,0,30.615198,335,206,71.2,66,0,37.776703,195,396,73.1,65.5,0,33.783466,380,254,69.7,65.3,0,43.55342,245,178,73.7,65.3,0,42.447628,175,259,72.9,65.4,0,45.327957,245,428,72,65.1,0,40.319843,420,163,72.6,65.6,0,26.349787,160,348,71.1,65.5,0,38.49606,335,305,72.9,65.8,0,34.03742,300,415,72.2,65.2,0,29.971954,400,206,70.9,65.7,0,37.983643,195,387,71.6,65.1,0,30.981594,380,343,70.8,65.5,0,30.314388,335,177,73.9,64.9,0,57.63619,175,249,73.2,65.4,0,41.23674,245,356,72.7,65,0,37.011887,350,165,73.5,65.3,0,35.905586,160,520,74.1,65.2,0,48.544044,520.5593,235,73,66.1,0,40.260056,230,309,73.2,65.2,0,36.046936,285,198,70.7,65.7,0,41.556553,195,388,73.4,65.4,0,31.84874,380,336,71.6,65,0,39.123554,335,183,73.6,65.1,0,55.57716,175,263,73.5,65.1,0,44.449825,245,429,72.6,65.2,0,46.179485,420,166,73.3,65,0,33.182205,160,344,73.3,65.1,0,34.29981,335,93,72.6,65.8,0,31.740782,100,350,72.6,65.6,0,39.933426,335,209,71.6,280,0,33.402164,195,395,73.3,65.2,0,37.297165,380,344,71.4,65.2,0,42.94523,335,334,74,65,0,37.790554,335.83325,404,74,65.1,0,50.871635,405.16638,359,72.5,65.1,0,37.62874,350,162,72.7,65.3,0,32.048756,160,356,71.8,65,0,46.293385,335,234,73.6,65.7,0,38.54794,230,181,72.4,65.3,0,34.812912,150,199,71.1,66,0,35.3833,195,390,74.7,65.3,0,34.207012,380,588,70.3,64.8,0,60.229885,575,718,74,65.3,0,50.735027,724.0831,255,73.3,65.6,0,39.772728,250,177,72.8,65.6,0,49.7552,175,192,73.1,65.5,0,28.331083,190,188,70.8,65.4,0,34.558914,185,309,69.8,65.1,0,34.708855,300,305,73.3,65,0,33.97617,300,212,70.4,65,0,53.130722,210,901,67.8,64.7,0,82.9515,880,79.9,78.4,80.1,0,76.9,80,0.5,0,30.14
20160712,845,78.3,81.3,37.23823937,69.30701167,257,47.7,45,5.65,76.5,73.3,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75,75.8,61.9,72,100,40.5,61.2,72,0,76.2,1.8,62.2,1.8125,63.2,0,0,35.2,11.4,0,0,0,73.4,73.8,64.3,67.2,15,43.1,61.6,56.5,0,73.7,0.98,62.2,1.8125,65.7,0,0,93.2,72.9,15.5,4.3,0.8,15,15,92.2,60.9,80.5,100,42.5,0,73.3,1.3,60.155174,59.655174,0,12.2,0,0,1,82.7,1,72,213,65.8,0,29.708904,200,72,68,0,74.8,64.2,0,9000,265,72.4,62.6,0,35.32676,260,131,70,63.3,0,49.784668,125,1023,71.2,63.1,0,26.392818,1000,410,73.8,63.6,0,33.544304,413.93124,611,71.3,63.5,0,43.75,600,205,70.8,63.5,0,35.446297,200,128,70.6,63.6,0,49.309834,125,338,70.4,63.8,0,35.302734,330,336,71.1,64,0,100,650,851,70,64.3,0,100,950,511,0,63.3,0,34.426834,500,510,71.2,63.3,0,33.280136,500,183,73,65.2,0,47.29927,175,254,70.7,65.6,0,40.15519,245,232,71.3,65.3,0,41.553017,220,357,73.4,65.2,0,33.212254,350,166,73.2,65.3,0,34.09756,160,359,72.2,65.3,0,32.825165,335,352,73,65.3,0,30.615198,335,206,71.2,65.8,0,37.776703,195,396,73.2,65.4,0,33.783466,380,252,69.7,65.2,0,43.55342,245,177,73.7,65.2,0,42.447628,175,258,72.9,65.2,0,45.327957,245,430,72,64.9,0,40.319843,420,163,72.6,65.5,0,26.349787,160,349,71.1,65.4,0,38.49606,335,306,72.9,65.6,0,34.03742,300,413,72.2,65,0,29.971954,400,205,70.9,65.6,0,37.983643,195,390,71.7,65,0,31.423313,380,341,70.7,65.4,0,30.773882,335,180,73.9,64.8,0,58.08609,175,250,73.2,65.3,0,41.23674,245,352,72.7,64.8,0,37.44846,350,165,73.5,65.2,0,35.905586,160,574,74.1,65,0,51.935123,581.1593,233,73,66,0,40.260056,230,307,73.2,65.1,0,36.046936,285,197,70.7,65.6,0,42.077827,195,383,73.5,65.3,0,32.184875,380,337,71.6,64.8,0,40.012173,335,182,73.6,65,0,55.57716,175,263,73.6,65,0,44.449825,245,429,72.6,65,0,46.179485,420,166,73.3,64.9,0,33.182205,160,344,73.4,65,0,34.29981,335,94,72.5,65.7,0,31.740782,100,350,72.6,65.4,0,39.933426,335,208,71.6,279.9,0,33.402164,195,391,73.4,65.1,0,37.297165,380,344,71.4,65,0,42.94523,335,335,73.9,64.9,0,37.790554,335.83325,404,74,64.9,0,50.871635,405.16638,357,72.5,64.9,0,37.62874,350,162,72.8,65.2,0,32.048756,160,353,72.1,64.9,0,46.293385,335,233,73.6,65.6,0,38.54794,230,177,72.4,65.1,0,34.812912,150,198,71.1,65.9,0,35.3833,195,389,74.8,65.2,0,34.207012,380,583,70.3,64.7,0,60.229885,575,719,74,65.1,0,50.735027,724.0831,254,73.3,65.5,0,39.772728,250,177,72.8,65.5,0,49.7552,175,193,73.1,65.4,0,28.331083,190,188,70.8,65.2,0,34.558914,185,306,69.8,65,0,34.708855,300,306,73.4,64.8,0,33.97617,300,213,70.4,64.9,0,53.130722,210,900,67.8,64.6,0,82.9515,880,79.9,78.4,80.1,0,76.9,80,1.1,-0.1,30.14
20160712,850,78.3,81.7,37.33146454,69.30701167,260,47.7,45,5.7,76.5,73.3,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75,76.6,62,72,100,40.1,61.2,72,0,76.8,1.8,62.2,1.8125,63.1,0,0,35.3,11.3,0,0,0,73.4,73.8,64.4,67.6,15,43.6,61.6,56.5,0,73.8,1.01,62.2,1.8125,65.6,0,0,93.2,73.3,15.5,4.2,1.4,15,15,92,60.9,80,100,43.9,0,73.3,1.3,60.155174,59.655174,0,12.1,0,0,1,84.1,1,72,213,65.9,0,29.708904,200,72,68,0,74.7,64.3,0,9000,265,72.4,62.7,0,35.32676,260,131,69.9,63.4,0,49.784668,125,1021,71.1,63.1,0,26.392818,1000,408,73.8,63.6,0,33.71692,413.93124,610,71.3,63.5,0,43.75,600,205,70.8,63.6,0,35.446297,200,128,70.6,63.7,0,49.309834,125,338,70.4,63.9,0,35.302734,330,336,71,64.1,0,100,650,853,70,64.3,0,100,950,511,0,63.4,0,34.426834,500,510,71.2,63.4,0,33.280136,500,182,73,65.2,0,47.29927,175,255,70.7,65.5,0,40.15519,245,232,71.3,65.2,0,41.553017,220,358,73.4,65.1,0,33.212254,350,165,73.3,65.2,0,34.09756,160,362,72.2,65.3,0,32.825165,335,352,73,65.2,0,30.615198,335,206,71.2,65.8,0,37.776703,195,398,73.4,65.4,0,33.783466,380,253,69.7,65.1,0,43.55342,245,178,73.7,65.1,0,42.447628,175,258,72.9,65.2,0,45.327957,245,429,72,64.9,0,40.319843,420,163,72.6,65.5,0,26.349787,160,348,71.1,65.3,0,38.49606,335,306,72.9,65.6,0,34.03742,300,415,72.2,65,0,29.971954,400,205,70.9,65.5,0,37.983643,195,396,71.7,64.9,0,30.944786,380,342,70.7,65.3,0,31.221283,335,179,73.9,64.8,0,58.08609,175,250,73.2,65.2,0,41.23674,245,357,72.7,64.8,0,38.333736,350,164,73.5,65.2,0,35.905586,160,610,74,65,0,53.618385,611.4593,232,73,65.9,0,40.260056,230,307,73.2,65,0,36.046936,285,196,70.6,65.5,0,42.683964,195,384,73.6,65.2,0,32.617046,380,336,71.6,64.8,0,40.012173,335,181,73.6,64.9,0,55.57716,175,263,73.5,65,0,44.449825,245,430,72.6,65,0,46.179485,420,166,73.3,64.8,0,33.182205,160,343,73.4,64.9,0,34.29981,335,95,72.6,65.6,0,31.740782,100,348,72.6,65.4,0,39.933426,335,209,71.6,280.3,0,33.402164,195,391,73.5,65.1,0,37.297165,380,343,71.5,65,0,42.94523,335,335,73.9,64.8,0,37.790554,335.83325,404,74,64.9,0,50.871635,405.16638,358,72.5,64.9,0,37.62874,350,162,72.8,65.2,0,32.048756,160,353,72.3,64.9,0,46.293385,335,233,73.6,65.6,0,38.54794,230,175,72.4,65.1,0,34.812912,150,199,71.1,65.9,0,35.3833,195,387,75,65.1,0,34.207012,380,586,70.3,64.7,0,60.229885,575,722,74,65.1,0,50.735027,724.0831,254,73.3,65.4,0,39.772728,250,177,72.8,65.4,0,49.7552,175,191,73.1,65.3,0,28.331083,190,188,70.8,65.2,0,34.558914,185,307,69.8,64.9,0,34.708855,300,306,73.5,64.8,0,33.97617,300,213,70.5,64.8,0,53.130722,210,899,67.8,64.6,0,82.9515,880,79.9,78.4,80.1,0,76.9,80,1.1,0.1,30.14
20160712,855,78.7,81.1,37.54114483,69.30701167,259,47.7,44.9,5.7,76.4,73.2,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.9,76.6,62,72,100,39.8,61.2,72,0,76.8,1.8,62.2,1.8125,62.9,0,0,35.2,11.4,0,0,0,73.5,73.9,64.3,67.5,15,43.9,61.6,53.2,0,73.8,1.01,62.2,1.8125,65.6,0,0,93,73.3,14.5,3.8,0.7,15,15,92,60.9,80,100,43.1,0,73.3,1.3,60.155174,59.655174,0,12.1,0,0,1,85.4,1,72,215,66,0,29.708904,200,72,68,0,74.7,64.3,0,9000,264,72.4,62.8,0,35.32676,260,131,69.9,63.5,0,49.784668,125,1021,71.1,63.2,0,26.392818,1000,410,73.8,63.7,0,33.590336,413.93124,611,71.3,63.6,0,43.75,600,204,70.7,63.6,0,35.446297,200,128,70.5,63.7,0,49.309834,125,338,70.4,64,0,35.302734,330,336,71,64.1,0,100,650,851,70,64.4,0,100,950,511,0,63.4,0,34.426834,500,510,71.2,63.4,0,33.280136,500,183,73,65.2,0,47.29927,175,257,70.7,65.5,0,40.15519,245,233,71.3,65.2,0,41.553017,220,358,73.5,65.1,0,33.212254,350,166,73.3,65.2,0,34.09756,160,363,72.2,65.3,0,32.825165,335,352,73.1,65.2,0,30.615198,335,206,71.2,65.8,0,37.776703,195,396,73.5,65.4,0,33.783466,380,253,69.7,65.1,0,43.55342,245,178,73.7,65.1,0,42.447628,175,258,72.9,65.2,0,45.327957,245,430,72,64.9,0,40.319843,420,163,72.6,65.5,0,26.349787,160,350,71.2,65.3,0,38.49606,335,305,72.9,65.6,0,34.03742,300,416,72.1,65,0,29.971954,400,205,70.9,65.5,0,37.983643,195,392,71.8,64.9,0,30.846626,380,347,70.7,65.3,0,30.773882,335,178,73.9,64.8,0,58.08609,175,250,73.2,65.2,0,41.23674,245,354,72.7,64.8,0,38.333736,350,165,73.5,65.2,0,35.905586,160,608,74,64.9,0,53.618385,611.4593,234,73,65.9,0,40.697533,230,307,73.2,65,0,36.046936,285,199,70.6,65.5,0,43.120377,195,390,73.7,65.2,0,33.217285,380,342,71.6,64.8,0,40.535606,335,182,73.6,64.9,0,55.57716,175,263,73.5,65,0,44.449825,245,431,72.6,65,0,46.179485,420,166,73.3,64.8,0,33.182205,160,344,73.5,64.9,0,34.29981,335,96,72.6,65.6,0,31.740782,100,349,72.6,65.4,0,39.933426,335,208,71.6,280.2,0,33.402164,195,392,73.6,65.1,0,37.297165,380,344,71.5,65,0,42.94523,335,334,74,64.8,0,37.790554,335.83325,406,74,64.9,0,50.871635,405.16638,359,72.5,64.9,0,37.62874,350,162,72.9,65.2,0,32.048756,160,355,72.4,64.9,0,46.293385,335,233,73.7,65.6,0,38.54794,230,180,72.4,65.1,0,34.812912,150,200,71.1,65.8,0,35.3833,195,392,75.1,65.1,0,34.207012,380,585,70.3,64.7,0,60.229885,575,718,74,65.1,0,50.735027,724.0831,255,73.4,65.4,0,39.772728,250,178,72.8,65.4,0,49.7552,175,193,73.1,65.3,0,28.331083,190,188,70.8,65.2,0,34.558914,185,309,69.8,64.9,0,34.708855,300,305,73.5,64.8,0,33.97617,300,213,70.6,64.9,0,53.130722,210,901,67.8,64.6,0,82.9515,880,79.9,78.4,80.1,0,76.9,80,-0.1,0.3,30.14
20160712,900,81.2,72.6,37.61319975,69.30701167,259,47.8,45,5.7,76.4,73.3,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.9,76.6,62.1,72,100,39.7,61.2,72,0,77,1.8,62.2,1.8125,62.9,0,0,35.2,11.3,0,0,0,73.5,73.8,64.2,67.8,15,44.2,61.6,58.5,0,73.9,1.02,62.2,1.8125,65.6,0,0,93.6,73.9,16.2,4.2,0.9,15,15,91.8,60.9,80,100,43,0,73.3,1.3,60.155174,59.655174,0,12.1,0,0,1,86.7,1,72,214,66,0,29.708904,200,72,68,0,74.7,64.4,0,9000,266,72.4,62.9,0,35.32676,260,131,69.9,63.5,0,49.784668,125,1018,71.1,63.3,0,26.392818,1000,408,73.7,63.8,0,33.8435,413.93124,612,71.3,63.7,0,43.75,600,204,70.7,63.7,0,35.446297,200,128,70.6,63.8,0,49.309834,125,337,70.5,64.1,0,35.302734,330,335,71,64.3,0,100,650,852,70,64.5,0,100,950,512,0,63.6,0,34.426834,500,510,71.2,63.5,0,33.280136,500,183,73.1,65.1,0,47.29927,175,257,70.7,65.4,0,40.15519,245,232,71.3,65.2,0,41.553017,220,359,73.5,65,0,33.212254,350,166,73.4,65.2,0,34.09756,160,362,72.3,65.2,0,32.825165,335,352,73.1,65.1,0,30.615198,335,207,71.2,65.7,0,37.776703,195,394,73.6,65.3,0,33.783466,380,253,69.7,65,0,43.55342,245,178,73.7,65,0,42.447628,175,259,72.9,65.1,0,45.327957,245,432,72.1,64.8,0,40.319843,420,163,72.7,65.4,0,26.349787,160,350,71.2,65.2,0,38.49606,335,306,72.9,65.5,0,34.03742,300,414,72.1,64.9,0,29.971954,400,205,70.9,65.5,0,37.983643,195,382,71.9,64.8,0,30.699387,380,350,70.7,65.2,0,31.680775,335,179,73.9,64.7,0,58.08609,175,250,73.2,65.1,0,41.23674,245,356,72.7,64.7,0,38.333736,350,165,73.5,65,0,35.905586,160,610,74,64.9,0,53.618385,611.4593,234,73,65.8,0,40.697533,230,307,73.2,64.9,0,36.046936,285,198,70.6,65.4,0,43.120377,195,388,73.7,65.2,0,33.217285,380,342,71.6,64.7,0,40.535606,335,182,73.6,64.8,0,55.57716,175,263,73.5,64.9,0,44.449825,245,430,72.6,64.9,0,46.179485,420,166,73.3,64.8,0,33.182205,160,344,73.5,64.8,0,34.29981,335,94,72.6,65.5,0,31.740782,100,351,72.6,65.3,0,39.933426,335,209,71.6,280.1,0,33.402164,195,394,73.7,65,0,37.297165,380,344,71.5,64.9,0,42.94523,335,334,73.9,64.7,0,37.790554,335.83325,404,74,64.8,0,50.871635,405.16638,358,72.5,64.8,0,37.62874,350,162,72.9,65.1,0,32.048756,160,353,72.6,64.8,0,46.293385,335,233,73.7,65.5,0,38.54794,230,172,72.4,65,0,34.812912,150,200,71.1,65.8,0,35.3833,195,387,75.2,65,0,34.207012,380,589,70.3,64.5,0,60.229885,575,721,74,65,0,50.735027,724.0831,254,73.4,65.3,0,39.772728,250,178,72.8,65.3,0,49.7552,175,194,73.1,65.2,0,28.331083,190,189,70.9,65.1,0,34.558914,185,308,69.8,64.8,0,34.708855,300,305,73.8,64.7,0,33.97617,300,213,70.6,64.7,0,53.130722,210,902,67.8,64.5,0,82.9515,880,79.9,78.4,80.1,0,76.9,80,1.2,-0.1,30.14
20160712,905,82.7,71,38.48202478,75.83985833,261,47.9,45.2,5.65,76.8,73.7,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,77,62.2,72,100,39.6,61.2,72,0,77.3,1.8,62.2,1.8125,62.9,0,0,35.2,11.3,0,0,0,73.5,74,64.2,67.4,15,44.5,61.6,54.8,0,73.9,0.99,62.2,1.8125,65.6,0,0,93.9,73.2,15.2,4.1,0.6,15,15,91.7,60.9,80,100,44,0,73.3,1.3,60.155174,59.655174,0,12.1,0,0,1,88.1,1,72,215,66.1,0,29.708904,200,72,68,0,74.7,64.4,0,9000,266,72.4,62.9,0,35.32676,260,131,69.9,63.6,0,49.784668,125,1018,71.1,63.3,0,26.392818,1000,392,73.8,63.8,0,32.266975,392.33124,613,71.3,63.7,0,43.75,600,204,70.7,63.8,0,35.446297,200,128,70.6,63.8,0,49.309834,125,338,70.5,64.1,0,35.302734,330,335,71,64.3,0,100,650,853,70,64.5,0,100,950,512,0,63.6,0,34.426834,500,510,71.2,63.5,0,33.280136,500,182,73,65,0,47.29927,175,255,70.7,65.4,0,40.15519,245,232,71.4,65.1,0,41.553017,220,355,73.5,65,0,33.212254,350,165,73.5,65.1,0,34.09756,160,360,72.4,65.2,0,32.825165,335,351,73.1,65.1,0,30.615198,335,205,71.5,65.7,0,37.776703,195,399,73.8,65.2,0,33.783466,380,249,69.7,65,0,43.55342,245,177,73.7,65,0,42.447628,175,257,72.9,65,0,45.327957,245,427,72.1,64.8,0,40.319843,420,163,72.7,65.4,0,26.349787,160,349,71.2,65.2,0,38.49606,335,305,72.9,65.5,0,34.03742,300,414,72.1,64.8,0,29.971954,400,205,70.9,65.4,0,37.983643,195,392,72,64.7,0,30.760735,380,345,70.7,65.2,0,31.221283,335,178,73.9,64.6,0,58.08609,175,248,73.2,65.1,0,41.23674,245,354,72.7,64.6,0,38.333736,350,165,73.5,65,0,35.905586,160,606,74,64.8,0,53.618385,611.4593,233,73,65.7,0,40.697533,230,306,73.2,64.9,0,36.046936,285,198,70.6,65.4,0,43.120377,195,387,73.8,65.1,0,33.217285,380,341,71.6,64.6,0,40.535606,335,182,73.6,64.8,0,55.57716,175,262,73.5,64.8,0,44.449825,245,427,72.6,64.8,0,46.179485,420,165,73.3,64.7,0,33.182205,160,346,73.6,64.7,0,34.29981,335,95,72.6,65.5,0,31.740782,100,352,72.6,65.2,0,39.933426,335,208,71.6,280,0,33.402164,195,394,73.8,64.9,0,37.297165,380,343,71.6,64.9,0,42.94523,335,334,73.9,64.7,0,37.790554,335.83325,405,74,64.8,0,50.871635,405.16638,357,72.5,64.7,0,37.62874,350,162,73,65,0,32.048756,160,349,72.7,64.7,0,46.293385,335,232,73.7,65.4,0,38.54794,230,171,72.4,64.9,0,34.812912,150,199,71.1,65.7,0,35.3833,195,389,75.3,65,0,34.207012,380,585,70.3,64.5,0,60.229885,575,718,74,64.9,0,50.735027,724.0831,254,73.4,65.3,0,39.772728,250,177,72.8,65.3,0,49.7552,175,194,73.1,65.2,0,28.331083,190,187,70.9,65.1,0,34.558914,185,308,69.7,64.8,0,34.708855,300,305,73.8,64.7,0,33.97617,300,212,70.6,64.7,0,53.130722,210,895,67.8,64.4,0,82.9515,880,79.9,78.4,80.1,0,76.9,80,1,0,30.14
20160712,910,83.4,68.9,38.51372216,75.83985833,260,47.9,45.2,5.65,76.5,73.3,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75,76.7,62.2,72,100,39.6,61.2,72,0,77.1,1.8,62.2,1.8125,62.7,0,0,35.2,11.3,0,0,0,73.5,73.9,64.1,67.3,15,44.8,61.6,57.2,0,73.9,0.99,62.2,1.8125,65.6,0,0,93.5,73.1,15.8,4,0.6,15,15,91.9,60.9,80,100,43.4,0,73.3,1.3,60.155174,59.655174,0,12.1,0,0,1,89.6,1,72,216,66,0,29.708904,200,72,68,0,74.7,64.5,0,9000,265,72.4,63,0,35.32676,260,131,69.9,63.6,0,49.784668,125,1019,71.1,63.4,0,26.392818,1000,396,73.8,63.9,0,31.86421,392.33124,609,71.3,63.7,0,43.75,600,204,70.6,63.8,0,35.446297,200,128,70.7,63.9,0,49.309834,125,338,70.5,64.1,0,35.302734,330,336,71,64.3,0,100,650,850,70.1,64.6,0,100,950,511,0,63.6,0,34.426834,500,510,71.2,63.6,0,33.280136,500,183,72.9,65,0,47.29927,175,257,70.8,65.4,0,40.15519,245,232,71.4,65.1,0,41.553017,220,357,73.5,65,0,33.212254,350,166,73.5,65.1,0,34.09756,160,361,72.4,65.1,0,32.825165,335,351,73.2,65.1,0,30.615198,335,206,71.6,65.6,0,37.776703,195,400,74,65.3,0,33.783466,380,249,69.7,65,0,43.55342,245,178,73.7,65,0,42.447628,175,258,73,65.1,0,45.327957,245,430,72.1,64.8,0,40.319843,420,162,72.8,65.4,0,26.349787,160,348,71.2,65.2,0,38.49606,335,306,72.9,65.4,0,34.03742,300,416,72.1,64.8,0,29.971954,400,205,70.9,65.4,0,37.983643,195,397,72.1,64.8,0,31.509203,380,341,70.7,65.2,0,30.761791,335,178,73.9,64.6,0,58.08609,175,248,73.2,65.1,0,41.23674,245,355,72.7,64.7,0,38.333736,350,165,73.5,65,0,35.905586,160,610,74,64.8,0,53.618385,611.4593,233,73,65.7,0,40.697533,230,305,73.2,64.8,0,36.046936,285,198,70.6,65.4,0,43.120377,195,391,73.9,65.1,0,33.217285,380,343,71.7,64.6,0,40.535606,335,182,73.6,64.8,0,55.57716,175,262,73.5,64.8,0,44.449825,245,429,72.6,64.8,0,46.179485,420,166,73.3,64.7,0,33.182205,160,343,73.6,64.7,0,34.29981,335,95,72.6,65.5,0,31.740782,100,351,72.6,65.2,0,39.933426,335,208,71.6,280,0,33.402164,195,392,73.8,64.9,0,37.297165,380,343,71.6,64.8,0,42.94523,335,335,74,64.7,0,37.790554,335.83325,402,74,64.8,0,50.871635,405.16638,358,72.5,64.7,0,37.62874,350,162,73,65,0,32.048756,160,355,72.8,64.7,0,46.293385,335,233,73.7,65.4,0,38.54794,230,172,72.4,64.9,0,34.812912,150,199,71.1,65.7,0,35.3833,195,388,75.5,65,0,34.207012,380,586,70.3,64.5,0,60.229885,575,720,74,64.9,0,50.735027,724.0831,254,73.4,65.3,0,39.772728,250,178,72.8,65.3,0,49.7552,175,195,73.2,65.2,0,28.331083,190,188,70.9,65.1,0,34.558914,185,306,69.7,64.8,0,34.708855,300,305,73.8,64.6,0,33.97617,300,213,70.7,64.7,0,53.130722,210,898,67.8,64.4,0,82.9515,880,79.9,78.4,80.1,0,76.9,80,1.1,0,30.14
20160712,915,83.1,71.1,38.85748762,75.83985833,257,48,45.3,5.65,76.4,73.3,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,77.1,62.3,71.5,15,39.8,59.6,71.5,0,77.4,1.8,61.2,1.8125,62.7,0,0,34.9,11.3,0,0,0,73.5,74,64,67.7,15,45,60.8,55.3,0,74,1,61.2,1.8125,65.5,0,0,94.1,73.6,15.2,4,1,15,15,91.7,60.9,80,100,45.7,0,73.3,1.3,59.12069,58.62069,0,12.1,0,0,1,90.9,1,72,213,66.1,0,29.708904,200,72,68,0,74.7,64.5,0,9000,264,72.4,63,0,35.32676,260,130,69.9,63.7,0,49.784668,125,1007,71.1,63.4,0,26.392818,1000,399,73.9,63.9,0,31.46145,392.33124,608,71.3,63.8,0,43.75,600,203,70.6,63.9,0,35.446297,200,127,70.7,63.9,0,49.309834,125,335,70.5,64.2,0,35.302734,330,333,71,64.4,0,100,650,848,70.1,64.6,0,100,950,510,0,63.7,0,34.426834,500,510,71.2,63.6,0,33.280136,500,183,72.9,64.9,0,47.29927,175,257,70.8,65.3,0,40.15519,245,231,71.4,65,0,41.553017,220,358,73.4,64.9,0,33.212254,350,166,73.5,65,0,34.09756,160,362,72.4,65,0,32.825165,335,351,73.2,64.9,0,30.615198,335,206,71.6,65.5,0,37.776703,195,396,74.1,65.2,0,33.783466,380,249,69.7,64.9,0,43.55342,245,177,73.7,64.8,0,42.447628,175,259,73,64.9,0,45.327957,245,430,72.1,64.6,0,40.319843,420,162,72.8,65.2,0,26.349787,160,350,71.3,65.1,0,38.49606,335,306,72.9,65.4,0,34.03742,300,412,72.1,64.7,0,29.971954,400,206,70.9,65.3,0,37.983643,195,379,72.2,64.7,0,32.1227,380,344,70.7,65.1,0,31.051996,335,178,73.9,64.5,0,58.08609,175,248,73.2,64.9,0,41.23674,245,356,72.6,64.5,0,38.333736,350,165,73.5,64.9,0,35.905586,160,610,74,64.7,0,53.618385,611.4593,233,73,65.6,0,40.697533,230,305,73.2,64.7,0,36.046936,285,198,70.7,65.2,0,43.120377,195,388,74,65,0,33.217285,380,343,71.7,64.5,0,40.535606,335,182,73.7,64.7,0,55.57716,175,263,73.5,64.7,0,44.449825,245,429,72.6,64.7,0,46.179485,420,166,73.3,64.6,0,33.182205,160,342,73.7,64.6,0,34.29981,335,95,72.6,65.4,0,31.740782,100,351,72.6,65.1,0,39.933426,335,207,71.6,279.9,0,33.402164,195,396,73.9,64.8,0,37.297165,380,344,71.6,64.7,0,42.94523,335,333,74,64.5,0,37.790554,335.83325,408,74,64.6,0,50.871635,405.16638,357,72.5,64.6,0,37.62874,350,162,73.1,64.9,0,32.048756,160,351,72.9,64.6,0,46.293385,335,232,73.7,65.3,0,38.54794,230,179,72.4,64.8,0,34.812912,150,199,71.1,65.6,0,35.3833,195,388,75.6,64.9,0,34.207012,380,582,70.3,64.4,0,60.229885,575,721,74,64.8,0,50.735027,724.0831,254,73.5,65.2,0,39.772728,250,177,72.8,65.2,0,49.7552,175,193,73.2,65.1,0,28.331083,190,188,70.9,64.9,0,34.558914,185,307,69.7,64.6,0,34.708855,300,305,73.9,64.5,0,33.97617,300,213,70.7,64.6,0,53.130722,210,901,67.8,64.3,0,82.9515,880,79.9,78.3,80.1,0,76.9,80,1.2,0.1,30.14
20160712,920,82.8,71,38.56876971,75.83985833,259,47.7,45,5.65,76.2,73,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,75.4,60,71.5,15,39.8,59.6,71.5,0,76.1,1.8,60.6,1.8125,62.6,0,0,35.1,11.3,0,0,0,73.6,74,63.9,67.5,15,45.7,60.8,54.9,0,74,1,60.6,1.8125,65.5,0,0,94.1,73.2,15,4.2,0.9,15,15,91.6,60.9,80,100,49.8,0,73.3,1.3,59.12069,58.62069,0,12.1,0,0,1,91.9,1,72,215,64.9,0,29.708904,200,72,68,0,74.7,63.4,0,9000,266,72.3,61.3,0,35.32676,260,131,69.8,62.3,0,49.784668,125,1015,71.1,62.3,0,26.392818,1000,387,73.9,62.2,0,31.035673,392.33124,613,71.3,62.7,0,43.75,600,204,70.6,62.3,0,35.446297,200,128,70.6,62.5,0,49.309834,125,338,70.5,62.7,0,35.302734,330,336,71,63,0,100,650,854,70.1,63,0,100,950,511,0,62.3,0,34.426834,500,510,71.2,62.1,0,33.280136,500,183,72.9,64.8,0,47.29927,175,255,70.8,65.2,0,40.15519,245,232,71.4,64.9,0,41.553017,220,356,73.5,64.8,0,33.212254,350,166,73.6,65,0,34.09756,160,359,72.5,65,0,32.825165,335,351,73.1,64.9,0,30.615198,335,206,71.7,65.5,0,37.776703,195,451,74.2,65.1,0,36.00282,462.14062,248,69.7,64.8,0,43.55342,245,177,73.7,64.8,0,42.447628,175,258,73,64.9,0,45.327957,245,430,72.1,64.6,0,40.319843,420,163,72.9,65.2,0,26.349787,160,350,71.3,65,0,38.49606,335,306,72.9,65.3,0,34.03742,300,414,72.1,64.7,0,29.971954,400,205,70.8,65.2,0,37.983643,195,387,72.2,64.6,0,31.88957,380,345,70.7,65,0,31.051996,335,177,73.9,64.4,0,58.08609,175,250,73.2,64.9,0,41.23674,245,354,72.7,64.4,0,38.333736,350,164,73.4,64.8,0,35.905586,160,607,73.9,64.6,0,53.618385,611.4593,232,73,65.6,0,40.697533,230,304,73.2,64.6,0,36.046936,285,196,70.6,65.2,0,43.120377,195,414,74.1,64.9,0,34.309723,415.1998,343,71.7,64.4,0,40.535606,335,182,73.6,64.6,0,55.57716,175,262,73.5,64.6,0,44.449825,245,427,72.6,64.6,0,46.179485,420,165,73.3,64.6,0,33.182205,160,342,73.7,64.6,0,34.29981,335,93,72.6,65.3,0,31.740782,100,350,72.6,65.1,0,39.933426,335,207,71.6,279.9,0,33.402164,195,390,74,64.8,0,37.297165,380,344,71.7,64.7,0,42.94523,335,335,74,64.5,0,37.790554,335.83325,405,74,64.6,0,50.871635,405.16638,357,72.5,64.5,0,37.62874,350,162,73.1,64.9,0,32.048756,160,349,73,64.5,0,46.293385,335,232,73.9,65.3,0,38.54794,230,174,72.4,64.8,0,34.812912,150,198,71.1,65.6,0,35.3833,195,387,75.6,64.8,0,34.207012,380,582,70.4,64.3,0,60.229885,575,719,74,64.8,0,50.735027,724.0831,254,73.5,65.1,0,39.772728,250,178,72.8,65.1,0,49.7552,175,193,73.2,65,0,28.331083,190,188,70.9,64.9,0,34.558914,185,312,69.7,64.6,0,34.708855,300,306,74,64.5,0,33.97617,300,213,70.7,64.5,0,53.130722,210,897,67.8,64.2,0,82.9515,880,79.9,78.3,80.1,0,76.9,80,0.8,0,30.14
20160712,925,83.8,68.1,38.63564679,75.83985833,258,47.7,44.9,5.65,76.2,73.1,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.4,59.8,71,15,38.5,59.6,71,0,76.2,1.85,60.6,1.8125,62.4,0,0,34.8,11.2,0,0,0,73.6,74,63.9,67.6,15,46.3,60.8,57.8,0,74.1,0.98,60.6,1.8125,65.5,0,0,94,73.6,15.8,4.2,1.2,15,15,91.7,60.9,80,100,50.6,0,75.3,1.3,59.12069,58.62069,0,12.1,0,0,1,92.9,1,72,216,64.2,0,29.708904,200,72,68,0,74.6,62.9,0,9000,266,72.3,60.7,0,35.32676,260,131,69.8,61.6,0,49.784668,125,1029,71.1,61.4,0,26.392818,1000,386,73.8,61.8,0,31.530493,392.33124,611,71.2,61.9,0,43.75,600,205,70.5,61.8,0,35.446297,200,128,70.7,61.9,0,49.309834,125,339,70.4,62.1,0,35.302734,330,337,70.9,62.4,0,100,650,854,70,62.5,0,100,950,512,0,61.7,0,34.426834,500,510,71.2,61.5,0,33.280136,500,182,72.9,64.8,0,47.29927,175,255,70.8,65.2,0,40.15519,245,232,71.4,64.9,0,41.553017,220,356,73.5,64.8,0,33.212254,350,166,73.6,64.9,0,34.09756,160,360,72.5,65,0,32.825165,335,353,73.2,64.8,0,30.615198,335,206,71.6,65.5,0,37.776703,195,539,74.2,65,0,39.09112,538.9406,251,69.7,64.8,0,43.55342,245,178,73.7,64.8,0,42.447628,175,258,72.9,64.9,0,45.327957,245,430,72.1,64.6,0,40.319843,420,163,72.9,65.2,0,26.349787,160,349,71.3,65,0,38.49606,335,306,72.9,65.3,0,34.03742,300,413,72.1,64.7,0,29.971954,400,205,70.9,65.2,0,37.983643,195,403,72.3,64.6,0,30.711657,380,348,70.7,65,0,31.051996,335,175,73.8,64.4,0,58.608948,175,249,73.2,64.9,0,42.189007,245,355,72.6,64.5,0,38.855206,350,164,73.5,64.8,0,35.905586,160,611,73.9,64.6,0,55.00676,611.4593,231,73.1,65.6,0,41.13501,230,298,73.2,64.6,0,36.046936,285,202,70.6,65.2,0,44.005333,195,504,74.2,64.8,0,38.487396,491.9996,353,71.8,64.4,0,40.535606,335,182,73.6,64.6,0,55.57716,175,262,73.5,64.6,0,44.449825,245,430,72.6,64.6,0,46.179485,420,167,73.3,64.5,0,33.182205,160,344,73.7,64.5,0,34.29981,335,94,72.6,65.3,0,31.740782,100,350,72.7,65.1,0,39.933426,335,209,71.6,280.2,0,33.402164,195,395,74.1,64.8,0,37.297165,380,344,71.7,64.7,0,42.94523,335,335,74,64.5,0,37.790554,335.83325,405,74,64.5,0,50.871635,405.16638,358,72.5,64.5,0,37.62874,350,162,73.2,64.9,0,32.048756,160,353,73.1,64.5,0,46.293385,335,232,74,65.3,0,38.54794,230,176,72.4,64.8,0,34.812912,150,199,71,65.6,0,35.3833,195,389,75.8,64.8,0,34.207012,380,587,70.4,64.3,0,60.229885,575,723,74,64.7,0,50.735027,724.0831,254,73.5,65.1,0,39.772728,250,177,72.8,65.1,0,49.7552,175,193,73.2,65,0,28.331083,190,187,70.9,64.9,0,34.558914,185,306,69.7,64.6,0,34.708855,300,306,74,64.4,0,33.97617,300,213,70.8,64.5,0,53.130722,210,900,67.8,64.2,0,82.9515,880,79.9,78.3,80.1,0,76.9,80,2.6,-0.4,30.14
20160712,930,85.5,64.5,39.0603767,75.83985833,257,47.8,45.1,5.65,76.4,73.2,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.3,59.8,71,15,37.3,59.6,71,0,76.3,1.85,60.6,1.8125,62.3,0,0,34.8,11.2,0,0,0,73.6,74.1,63.7,68.2,15,46.8,60.8,56.5,0,74,0.99,60.6,1.8125,65.4,0,0,94.6,74.1,15.4,4.1,0.4,15,15,91.6,60.9,80,100,53.2,0,75.3,1.3,59.12069,58.62069,0,12.1,0,0,1,93.9,1,72,215,64,0,29.708904,200,72,68,0,74.6,62.7,0,9000,266,72.2,60.7,0,35.32676,260,131,69.7,61.5,0,49.784668,125,1029,71,61.2,0,26.392818,1000,390,73.8,61.7,0,32.18642,392.33124,612,71.1,61.7,0,43.75,600,205,70.4,61.7,0,35.446297,200,128,70.8,61.8,0,49.309834,125,338,70.3,62.1,0,35.302734,330,337,70.8,62.2,0,100,650,854,69.9,62.5,0,100,950,511,0,61.5,0,34.426834,500,511,71.2,61.4,0,33.280136,500,182,72.9,64.7,0,47.29927,175,255,70.8,65.1,0,40.15519,245,232,71.4,64.8,0,41.553017,220,357,73.5,64.7,0,33.212254,350,165,73.6,64.9,0,34.09756,160,360,72.5,64.8,0,32.825165,335,350,73.2,64.7,0,30.615198,335,206,71.7,65.4,0,37.776703,195,582,74.2,64.8,0,40.488495,577.34064,249,69.7,64.6,0,43.55342,245,177,73.7,64.6,0,42.447628,175,258,73,64.7,0,45.327957,245,428,72.1,64.5,0,40.319843,420,162,72.9,65.1,0,26.349787,160,349,71.4,64.9,0,38.49606,335,305,72.9,65.2,0,34.03742,300,413,72.1,64.5,0,29.971954,400,205,70.9,65.2,0,37.983643,195,388,72.4,64.5,0,30.822086,380,345,70.7,64.9,0,31.051996,335,178,73.8,64.3,0,59.216927,175,246,73.2,64.8,0,42.189007,245,363,72.6,64.3,0,39.461555,350,163,73.5,64.7,0,35.905586,160,611,73.9,64.5,0,55.08048,611.4593,235,73,65.5,0,41.74262,230,294,73.2,64.6,0,36.046936,285,199,70.6,65.1,0,44.005333,195,573,74.2,64.6,0,42.23289,568.7996,350,71.8,64.3,0,40.535606,335,182,73.6,64.4,0,55.57716,175,262,73.5,64.5,0,44.449825,245,429,72.6,64.5,0,46.179485,420,166,73.3,64.4,0,33.182205,160,343,73.8,64.4,0,34.29981,335,95,72.7,65.2,0,31.740782,100,351,72.7,65,0,39.933426,335,209,71.6,279.8,0,33.402164,195,419,74.1,64.7,0,38.992493,418.4002,344,71.8,64.6,0,42.94523,335,332,73.9,64.3,0,37.790554,335.83325,403,73.9,64.4,0,50.871635,405.16638,358,72.5,64.4,0,37.62874,350,162,73.3,64.8,0,32.048756,160,354,73.1,64.4,0,46.293385,335,234,74,65.2,0,38.54794,230,179,72.4,64.7,0,34.812912,150,198,71,65.5,0,35.3833,195,391,75.9,64.7,0,34.207012,380,588,70.4,64.2,0,60.229885,575,719,74,64.6,0,50.735027,724.0831,255,73.5,65,0,39.772728,250,177,72.8,65,0,49.7552,175,191,73.2,64.9,0,28.331083,190,188,70.9,64.8,0,34.558914,185,309,69.7,64.4,0,34.708855,300,305,74.1,64.3,0,33.97617,300,213,70.8,64.4,0,53.130722,210,898,67.7,64.1,0,82.9515,880,79.9,78.4,80.1,0,76.9,80,1,-0.1,30.14
20160712,935,86.4,63,39.38202943,75.83985833,259,47.7,44.9,5.7,76.6,73.4,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.4,59.9,71,15,36.2,59.6,71,0,76.3,1.85,60.6,1.8125,62.1,0,0,34.9,11.2,0,0,0,73.7,74.2,63.9,68.7,15,47.3,60.8,55.5,0,74.1,1,60.6,1.8125,65.4,0,0,94.9,74.8,15,4.2,0.9,15,15,91.7,58.9,80,100,51.4,0,75.3,1.3,59.12069,58.62069,0,12.1,0,0,1,95.2,1,72,214,64.1,0,29.708904,200,72,68,0,74.7,62.7,0,9000,266,72.1,60.7,0,35.32676,260,131,69.7,61.5,0,49.784668,125,1021,70.9,61.2,0,26.392818,1000,390,73.8,61.7,0,32.18642,392.33124,613,71,61.7,0,43.75,600,205,70.4,61.7,0,35.446297,200,128,70.8,61.8,0,49.309834,125,339,70.3,62,0,35.302734,330,337,70.7,62.3,0,100,650,854,69.8,62.5,0,100,950,511,0,61.5,0,34.426834,500,510,71.2,61.4,0,33.280136,500,182,72.9,64.7,0,47.29927,175,256,70.8,65.1,0,40.15519,245,231,71.4,64.8,0,41.553017,220,356,73.5,64.7,0,33.212254,350,165,73.7,64.8,0,34.09756,160,357,72.6,64.8,0,32.825165,335,350,73.2,64.7,0,30.615198,335,205,71.7,65.4,0,37.776703,195,656,74.1,64.8,0,42.63739,654.1406,246,69.7,64.6,0,43.55342,245,177,73.7,64.6,0,42.447628,175,257,73,64.7,0,45.327957,245,427,72.1,64.5,0,40.319843,420,162,73,65.1,0,26.349787,160,350,71.4,64.9,0,38.49606,335,305,73,65.2,0,34.03742,300,412,72.1,64.5,0,29.971954,400,203,70.9,65.1,0,37.983643,195,396,72.4,64.5,0,31.55828,380,345,70.7,64.9,0,31.66868,335,179,73.8,64.3,0,59.65467,175,251,73.2,64.8,0,42.791706,245,360,72.7,64.3,0,39.012856,350,162,73.6,64.7,0,35.905586,160,603,74,64.5,0,55.08048,611.4593,233,73.1,65.4,0,41.74262,230,290,73.2,64.5,0,36.046936,285,203,70.6,65.1,0,44.52661,195,646,74.2,64.5,0,45.366146,645.6004,347,71.9,64.3,0,40.535606,335,181,73.7,64.4,0,55.57716,175,260,73.5,64.5,0,44.449825,245,426,72.6,64.5,0,46.179485,420,165,73.3,64.4,0,33.182205,160,343,73.8,64.4,0,34.29981,335,94,72.7,65.2,0,31.740782,100,349,72.7,64.9,0,39.933426,335,207,71.6,280,0,33.402164,195,503,74.1,64.5,0,42.734318,495.2,342,71.8,64.5,0,42.94523,335,330,73.9,64.3,0,37.790554,335.83325,406,73.9,64.4,0,50.871635,405.16638,356,72.5,64.4,0,37.62874,350,162,73.3,64.8,0,32.048756,160,352,73.2,64.4,0,46.293385,335,233,74,65.1,0,38.54794,230,171,72.4,64.6,0,34.812912,150,198,71,65.4,0,35.3833,195,390,76,64.7,0,34.207012,380,583,70.4,64.2,0,60.229885,575,777,74,64.6,0,52.909733,767.5831,252,73.5,65,0,39.772728,250,177,72.8,64.9,0,49.7552,175,191,73.2,64.8,0,28.331083,190,187,70.9,64.7,0,34.558914,185,303,69.7,64.4,0,34.708855,300,328,74.1,64.3,0,35.425625,338.4999,213,70.7,64.4,0,53.130722,210,895,67.7,64.1,0,82.9515,880,79.9,78.4,80.1,0,77,80.1,1.1,-0.5,30.14
20160712,940,86.6,64,39.86012072,75.83985833,260,47.9,44.9,5.7,76.8,73.4,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.4,60,71,15,35.3,59.6,71,0,76.3,1.85,60.6,1.8125,62,0,0,34.8,11.2,0,0,0,73.7,74.2,63.4,69,15,47.5,60.8,60.3,0,74.2,0.98,60.6,1.8125,65.4,0,0,95.2,75.3,16.5,4.1,0.9,15,15,91.9,58.9,80,100,53.6,0,75.3,1.3,59.12069,58.62069,0,12.1,0,0,1,96.5,1,72,216,64.1,0,29.708904,200,72,68,0,74.7,62.9,0,9000,266,72.1,60.9,0,35.32676,260,131,69.6,61.6,0,49.784668,125,1024,70.9,61.3,0,26.392818,1000,387,73.9,61.9,0,32.18642,392.33124,613,71,61.8,0,43.75,600,205,70.4,61.8,0,35.446297,200,128,70.6,61.9,0,49.309834,125,338,70.3,62.2,0,35.302734,330,337,70.7,62.4,0,100,650,854,69.7,62.6,0,100,950,512,0,61.6,0,34.426834,500,510,71.2,61.6,0,33.280136,500,182,72.9,64.4,0,47.29927,175,255,70.8,64.8,0,40.15519,245,232,71.4,64.6,0,41.553017,220,357,73.5,64.4,0,33.212254,350,166,73.7,64.6,0,34.09756,160,361,72.7,64.6,0,32.825165,335,352,73.2,64.6,0,30.615198,335,206,71.7,65.2,0,37.776703,195,699,74.1,64.5,0,43.87036,692.54083,249,69.7,64.3,0,43.55342,245,178,73.7,64.4,0,42.447628,175,258,73,64.5,0,45.327957,245,428,72.1,64.2,0,40.319843,420,162,73,64.9,0,26.349787,160,351,71.5,64.7,0,38.49606,335,306,73,65,0,34.03742,300,415,72.1,64.3,0,29.971954,400,205,70.8,65,0,37.983643,195,414,72.5,64.2,0,31.214724,380,348,70.7,64.7,0,31.66868,335,179,73.8,64,0,59.65467,175,249,73.2,64.6,0,42.791706,245,359,72.6,64.1,0,39.012856,350,162,73.6,64.5,0,35.905586,160,608,74,64.2,0,55.227917,611.4593,233,73.1,65.3,0,41.74262,230,291,73.2,64.4,0,36.046936,285,202,70.6,64.8,0,44.52661,195,689,74.2,64.2,0,47.190876,683.99963,346,71.9,64,0,40.535606,335,182,73.6,64.2,0,55.57716,175,263,73.5,64.2,0,44.449825,245,427,72.6,64.3,0,46.179485,420,166,73.3,64.2,0,33.182205,160,343,73.9,64.2,0,34.29981,335,96,72.8,65,0,31.740782,100,349,72.7,64.8,0,39.933426,335,209,71.5,279.7,0,33.402164,195,578,74.1,64.3,0,45.48317,572.0002,341,71.8,64.3,0,42.94523,335,336,73.9,64.1,0,37.790554,335.83325,405,73.9,64.2,0,50.871635,405.16638,360,72.5,64.2,0,37.62874,350,162,73.3,64.6,0,32.048756,160,354,73.4,64.2,0,46.293385,335,261,74.1,65,0,40.643818,254.53323,184,72.4,64.5,0,34.812912,150,199,71,65.3,0,35.3833,195,391,76,64.5,0,34.207012,380,589,70.4,63.9,0,60.229885,575,777,74,64.4,0,52.897583,767.5831,254,73.5,64.8,0,39.772728,250,177,72.8,64.8,0,49.7552,175,193,73.2,64.7,0,28.785461,190,187,70.9,64.5,0,34.558914,185,310,69.7,64.2,0,34.708855,300,399,74.1,64,0,38.58248,404.4999,213,70.8,64.2,0,53.130722,210,897,67.7,63.8,0,82.9515,880,79.9,78.4,80.1,0,77,80.1,1.1,-0.1,30.14
20160712,945,87,62,39.58963401,75.83985833,261,47.6,44.6,5.65,77.2,74,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.4,60.2,71,15,34.7,59.6,71,0,76.4,1.85,60.6,1.8125,61.9,0,0,34.8,11.2,0,0,0,73.7,74.3,63.4,69.9,15,47.9,60.8,58.8,0,74.2,0.99,60.6,1.8125,65.3,0,0,95.4,76.5,16,3.9,0.9,15,15,91.7,58.9,80,100,54.9,0,75.3,1.3,59.12069,58.62069,0,12.1,0,0,1,98.4,1,72,218,64.2,0,29.708904,200,72,68,0,74.7,63,0,9000,266,72.1,61.1,0,35.32676,260,132,69.6,61.8,0,49.784668,125,1021,70.9,61.5,0,26.392818,1000,388,73.9,62.1,0,32.18642,392.33124,612,70.9,61.9,0,43.75,600,206,70.4,62,0,35.446297,200,129,70.6,62.1,0,49.309834,125,338,70.2,62.4,0,35.302734,330,336,70.6,62.6,0,100,650,853,69.7,62.8,0,100,950,512,0,61.8,0,34.426834,500,510,71.2,61.8,0,33.280136,500,182,72.9,64.4,0,47.29927,175,254,70.8,64.8,0,40.15519,245,231,71.4,64.5,0,41.553017,220,356,73.5,64.4,0,33.212254,350,166,73.7,64.5,0,34.09756,160,361,72.8,64.6,0,32.825165,335,350,73.3,64.4,0,30.615198,335,205,71.7,65.1,0,37.776703,195,739,74,64.4,0,45.021137,730.9408,247,69.7,64.3,0,43.55342,245,177,73.7,64.3,0,42.447628,175,258,73,64.4,0,45.327957,245,430,72.1,64.2,0,40.319843,420,162,73,64.8,0,26.349787,160,348,71.5,64.6,0,38.49606,335,305,73,64.9,0,34.03742,300,415,72.1,64.3,0,29.971954,400,205,70.8,64.9,0,37.983643,195,391,72.5,64.2,0,30.969324,380,348,70.7,64.6,0,31.039902,335,177,73.8,64,0,59.65467,175,247,73.2,64.5,0,42.791706,245,354,72.6,64.1,0,39.012856,350,161,73.7,64.4,0,35.905586,160,613,74,64.2,0,55.91596,611.4593,236,73.1,65.2,0,42.180096,230,289,73.3,64.3,0,36.32808,285,199,70.5,64.8,0,44.52661,195,761,74.2,64.1,0,50.32413,760.8004,343,71.9,64,0,40.535606,335,181,73.7,64.2,0,55.57716,175,262,73.5,64.2,0,44.449825,245,427,72.6,64.2,0,46.179485,420,165,73.3,64.1,0,33.182205,160,344,73.9,64.1,0,34.29981,335,94,72.9,65,0,31.740782,100,351,72.7,64.7,0,39.933426,335,208,71.5,279.9,0,33.402164,195,573,74,64.1,0,45.48317,572.0002,342,71.9,64.3,0,42.94523,335,336,73.8,64.1,0,37.790554,335.83325,402,73.9,64.1,0,50.871635,405.16638,358,72.5,64.1,0,37.62874,350,162,73.4,64.5,0,32.048756,160,347,73.4,64.1,0,46.293385,335,313,74.1,64.9,0,42.716537,309.73325,173,72.4,64.4,0,34.812912,150,199,71,65.2,0,35.3833,195,390,76.1,64.4,0,34.207012,380,583,70.5,63.9,0,60.229885,575,771,74,64.3,0,52.897583,767.5831,253,73.5,64.7,0,39.772728,250,177,72.8,64.7,0,49.7552,175,191,73.2,64.6,0,28.785461,190,186,70.9,64.5,0,34.558914,185,306,69.7,64.2,0,34.708855,300,458,74.1,63.9,0,41.33399,470.49994,212,70.8,64.1,0,53.130722,210,894,67.7,63.8,0,82.9515,880,79.9,78.4,80.1,0,77,80.1,1.1,0.1,30.14
20160712,950,86,64.2,39.40065002,75.83985833,262,47.6,44.7,5.65,76.7,73.5,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.5,60.3,71,15,34.2,59.6,71,0,76.5,1.8,60.6,1.8125,61.8,0,0,34.9,11.1,0,0,0,73.7,74.3,63.5,69.8,15,48.1,60.8,60.6,0,74.2,0.99,60.6,1.8125,65.3,0,0,95.1,76.4,16.5,3.8,0.6,15,15,91.6,58.9,80,100,54.1,0,75.3,1.3,59.12069,58.62069,0,12.1,0,0,1,100,1,72,211,64.3,0,29.708904,200,72,68,0,74.7,63.1,0,9000,266,72.1,61.2,0,35.32676,260,131,69.6,61.8,0,49.784668,125,1021,70.9,61.6,0,26.392818,1000,387,73.9,62.2,0,31.449944,392.33124,610,70.8,62,0,43.75,600,205,70.4,62.1,0,35.446297,200,128,70.6,62.2,0,49.309834,125,338,70.3,62.5,0,35.302734,330,336,70.6,62.6,0,100,650,851,69.7,62.9,0,100,950,511,0,61.9,0,34.426834,500,510,71.2,61.8,0,33.280136,500,182,72.8,64.3,0,47.29927,175,256,70.8,64.7,0,40.15519,245,232,71.4,64.5,0,41.553017,220,357,73.5,64.3,0,33.212254,350,166,73.8,64.5,0,34.09756,160,359,72.8,64.5,0,32.825165,335,351,73.3,64.4,0,30.615198,335,206,71.7,65.1,0,37.776703,195,737,73.9,64.4,0,44.574917,730.9408,248,69.7,64.3,0,43.55342,245,178,73.7,64.3,0,42.447628,175,258,73,64.4,0,45.327957,245,430,72,64.1,0,40.319843,420,163,73.1,64.8,0,26.349787,160,349,71.5,64.6,0,38.49606,335,306,73,64.9,0,34.03742,300,414,72.1,64.2,0,29.971954,400,205,70.8,64.8,0,37.983643,195,384,72.6,64.1,0,31.374233,380,344,70.7,64.6,0,31.039902,335,179,73.7,63.9,0,60.092415,175,252,73.2,64.4,0,43.237705,245,351,72.6,64,0,39.012856,350,160,73.7,64.4,0,35.905586,160,613,73.9,64.1,0,55.91596,611.4593,234,73.1,65.2,0,42.180096,230,288,73.2,64.2,0,36.927025,285,198,70.5,64.8,0,44.52661,195,823,74.2,64.1,0,54.2497,837.5996,340,71.9,63.9,0,40.535606,335,181,73.7,64.1,0,55.57716,175,262,73.5,64.1,0,44.449825,245,431,72.6,64.2,0,46.179485,420,165,73.4,64.1,0,33.182205,160,342,73.9,64.1,0,34.29981,335,95,73,64.9,0,31.740782,100,349,72.8,64.6,0,39.933426,335,208,71.5,280.1,0,33.402164,195,573,74,64.1,0,45.48317,572.0002,342,71.9,64.2,0,42.94523,335,330,73.8,64,0,37.790554,335.83325,401,73.9,64.1,0,50.871635,405.16638,358,72.5,64.1,0,37.62874,350,162,73.5,64.4,0,32.048756,160,345,73.5,64,0,46.293385,335,341,74.1,64.8,0,44.974525,337.33325,170,72.4,64.3,0,34.812912,150,198,71,65.2,0,35.3833,195,415,76.1,64.4,0,35.820896,413.2811,581,70.5,63.8,0,60.229885,575,777,74,64.2,0,52.897583,767.5831,253,73.5,64.6,0,39.772728,250,176,72.7,64.7,0,49.7552,175,193,73.2,64.5,0,28.785461,190,187,70.9,64.4,0,34.558914,185,310,69.7,64.1,0,34.708855,300,469,74,63.9,0,41.50596,470.49994,212,70.8,64.1,0,53.130722,210,893,67.7,63.7,0,82.9515,880,79.9,78.4,80.1,0,77,80.1,3,0,30.14
20160712,955,85.4,65.1,39.15144917,75.83985833,259,47.4,44.6,5.65,76.6,73.4,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.5,60.5,71,15,34,59.6,71,0,76.5,1.85,60.6,1.8125,61.7,0,0,34.8,11.2,0,0,0,73.7,74.2,63.4,70.1,15,48.5,60.8,58.5,0,74.3,1,60.6,1.8125,65.2,0,0,95.2,76.5,15.9,4.2,1,15,15,91.7,58.9,80,100,54.2,0,75.3,1.3,59.12069,58.62069,0,12.1,0,0,1,100,1,72,214,64.3,0,29.708904,200,72,68,0,74.7,63.2,0,9000,266,72.2,61.3,0,35.32676,260,132,69.6,62,0,49.784668,125,1013,70.8,61.7,0,26.392818,1000,411,74.1,62.3,0,34.29229,413.9314,613,70.8,62.1,0,43.75,600,205,70.3,62.2,0,35.446297,200,129,70.6,62.3,0,49.309834,125,339,70.3,62.6,0,35.302734,330,337,70.6,62.7,0,100,650,854,69.7,63,0,100,950,512,0,62,0,34.426834,500,510,71.3,62,0,33.280136,500,182,72.8,64.3,0,47.29927,175,255,70.8,64.7,0,40.15519,245,233,71.4,64.4,0,41.553017,220,356,73.5,64.3,0,33.212254,350,165,73.8,64.5,0,34.09756,160,361,72.9,64.5,0,32.825165,335,351,73.2,64.4,0,30.615198,335,206,71.7,65,0,37.776703,195,733,73.8,64.3,0,44.574917,730.9408,247,69.6,64.2,0,43.55342,245,178,73.7,64.3,0,42.447628,175,258,73,64.4,0,45.327957,245,429,72,64.1,0,40.319843,420,163,73.1,64.7,0,26.349787,160,348,71.5,64.5,0,38.217102,335,305,73,64.9,0,34.03742,300,415,72.2,64.2,0,29.971954,400,205,70.8,64.8,0,37.983643,195,380,72.6,64.1,0,31.116564,380,341,70.7,64.5,0,30.592505,335,178,73.8,63.9,0,60.092415,175,250,73.3,64.4,0,43.237705,245,360,72.6,64,0,39.82537,350,160,73.8,64.4,0,36.798336,160,603,73.9,64.1,0,55.91596,611.4593,233,73.1,65.2,0,42.180096,230,288,73.2,64.2,0,37.819336,285,197,70.5,64.7,0,44.52661,195,864,74.1,64,0,56.134457,875.99976,336,72,63.9,0,40.535606,335,182,73.7,64.1,0,55.57716,175,262,73.5,64.1,0,44.449825,245,429,72.8,64.1,0,46.179485,420,166,73.4,64,0,33.182205,160,342,73.9,64.1,0,34.29981,335,96,73,64.9,0,31.740782,100,349,72.8,64.6,0,39.933426,335,209,71.5,279.9,0,33.402164,195,578,73.9,64.1,0,45.48317,572.0002,342,71.9,64.2,0,42.94523,335,339,73.9,64,0,38.230976,335.83325,399,73.9,64.1,0,50.871635,405.16638,357,72.5,64,0,37.62874,350,162,73.5,64.4,0,32.048756,160,344,73.5,64,0,46.293385,335,369,74,64.7,0,46.30616,364.93323,167,72.4,64.3,0,34.812912,150,198,71,65.1,0,35.3833,195,415,76,64.3,0,35.820896,413.2811,582,70.5,63.8,0,60.229885,575,777,74,64.2,0,52.994774,767.5831,253,73.3,64.6,0,39.772728,250,176,72.7,64.6,0,49.7552,175,192,73.2,64.5,0,28.785461,190,187,70.9,64.4,0,34.558914,185,308,69.6,64.1,0,34.708855,300,470,74,63.8,0,41.50596,470.49994,212,70.7,64,0,53.130722,210,896,67.6,63.7,0,82.9515,880,79.9,78.4,80.1,0,77.1,80.1,0.9,0,30.14
