20160712,1000,85.2,65.6,39.12599164,75.83985833,259,47.7,44.8,5.65,76.4,73.2,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.6,60.7,71,15,34.2,59.6,71,0,76.6,1.8,60.6,1.8125,61.7,0,0,35,11.2,0,0,0,73.6,74.2,62.9,70.2,15,48.5,60.8,60.8,0,74.2,0.99,60.6,1.8125,65.1,0,0,95.4,76.8,16.6,3.8,0.5,15,15,91.9,58.9,80,100,55,0,75.3,1.3,59.12069,58.62069,0,12.1,0,0,1,100,1,72,215,64.6,0,29.708904,200,72,68,0,74.7,63.4,0,9000,264,72.4,61.6,0,35.32676,260,131,69.6,62.2,0,49.784668,125,1008,71,61.9,0,26.392818,1000,417,73.9,62.5,0,33.947067,413.9314,607,70.9,62.3,0,43.75,600,203,70.2,62.5,0,35.446297,200,127,70.6,62.5,0,49.309834,125,338,70.4,62.8,0,35.302734,330,334,70.6,63,0,100,650,850,69.7,63.3,0,100,950,511,0,62.3,0,34.426834,500,510,71,62.2,0,33.280136,500,183,72.8,64.1,0,47.29927,175,256,70.8,64.4,0,40.15519,245,232,71.4,64.2,0,41.553017,220,359,73.5,64,0,33.212254,350,166,73.8,64.3,0,34.09756,160,360,72.9,64.2,0,32.825165,335,353,73.1,64.1,0,30.615198,335,206,71.7,64.8,0,37.776703,195,742,73.8,64.1,0,44.563175,730.9408,248,69.6,64,0,43.55342,245,179,73.7,64,0,42.447628,175,259,73,64.1,0,45.327957,245,431,72,63.8,0,40.319843,420,163,73.1,64.6,0,26.349787,160,348,71.5,64.3,0,38.217102,335,306,72.9,64.7,0,34.03742,300,416,72.3,64,0,29.971954,400,206,70.8,64.6,0,37.983643,195,384,72.6,63.9,0,31.693253,380,342,70.7,64.3,0,31.039902,335,177,73.8,63.6,0,60.092415,175,249,73.3,64.2,0,43.237705,245,358,72.6,63.7,0,39.82537,350,161,73.8,64.1,0,37.238594,160,605,73.9,63.8,0,55.977394,611.4593,233,73.1,65,0,42.180096,230,297,73.2,64,0,38.418285,285,204,70.5,64.5,0,45.132744,195,916,74,63.8,0,58.7515,914.3998,338,72.1,63.6,0,40.535606,335,183,73.7,63.8,0,55.57716,175,262,73.5,63.8,0,44.449825,245,431,73,63.9,0,46.179485,420,166,73.4,63.8,0,33.182205,160,342,74,63.9,0,34.29981,335,94,73,64.7,0,31.740782,100,352,72.8,64.4,0,39.933426,335,209,71.5,280.1,0,33.402164,195,577,73.9,63.8,0,45.48317,572.0002,344,72,63.9,0,42.94523,335,340,73.9,63.7,0,38.230976,335.83325,400,73.8,63.7,0,50.871635,405.16638,360,72.5,63.8,0,37.62874,350,162,73.5,64.2,0,32.048756,160,348,73.6,63.7,0,46.293385,335,370,73.9,64.5,0,46.30616,364.93323,173,72.4,64.1,0,34.812912,150,199,71,64.9,0,35.3833,195,412,76,64.1,0,35.820896,413.2811,591,70.5,63.5,0,60.229885,575,774,74,64,0,52.387314,767.5831,254,73.3,64.4,0,39.772728,250,178,72.7,64.5,0,49.7552,175,194,73.2,64.3,0,28.785461,190,187,70.9,64.1,0,34.558914,185,311,69.6,63.8,0,34.708855,300,470,73.9,63.5,0,41.50596,470.49994,213,70.7,63.7,0,53.130722,210,897,67.6,63.3,0,82.9515,880,79.9,78.4,80.1,0,77.1,80.2,1,1.8,30.14
20160712,1005,83.7,68.6,38.68899509,78.29503917,261,47.8,44.9,5.65,76.4,73.2,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,75.7,60.9,71,15,34.6,59.6,71,0,76.7,1.85,60.6,1.8125,61.6,0,0,34.9,11.2,0,0,0,73.6,74.2,62.8,69.9,15,48.4,60.8,60.7,0,74.1,0.99,60.6,1.8125,65.1,0,0,95.8,76.5,16.7,4.1,0.6,15,15,91.8,58.9,80,100,53.7,0,75.3,1.3,59.12069,58.62069,0,12.1,0,0,1,100,1,72,214,64.7,0,29.708904,200,72,68,0,74.7,63.5,0,9000,267,72.5,61.7,0,35.32676,260,132,69.6,62.4,0,49.784668,125,1017,71.7,62.1,0,26.392818,1000,415,73.7,62.6,0,34.84465,413.9314,613,70.8,62.5,0,43.75,600,204,70.3,62.6,0,35.446297,200,128,70.6,62.6,0,49.309834,125,339,70.4,62.9,0,35.302734,330,337,70.6,63.1,0,100,650,855,69.7,63.4,0,100,950,512,0,62.4,0,34.426834,500,510,71.3,62.3,0,33.280136,500,183,72.9,63.8,0,47.29927,175,256,70.8,64.2,0,40.15519,245,232,71.4,64,0,41.553017,220,358,73.5,63.9,0,33.212254,350,165,73.8,64.1,0,34.09756,160,360,73,64.1,0,32.825165,335,352,73.1,64,0,30.615198,335,206,71.7,64.7,0,37.776703,195,644,73.7,63.9,0,41.768436,654.1406,249,69.6,63.7,0,43.55342,245,178,73.7,63.8,0,42.447628,175,259,73,63.9,0,45.327957,245,430,72,63.6,0,40.319843,420,163,73.2,64.4,0,26.349787,160,348,71.5,64.1,0,38.217102,335,306,72.9,64.5,0,34.03742,300,416,72.3,63.8,0,29.971954,400,205,70.8,64.4,0,37.983643,195,385,72.5,63.7,0,31.717793,380,347,70.6,64.1,0,31.039902,335,175,73.8,63.4,0,60.092415,175,247,73.3,64,0,43.237705,245,357,72.6,63.5,0,39.82537,350,161,73.9,63.9,0,37.238594,160,601,73.9,63.6,0,56.41971,611.4593,231,73.1,64.8,0,42.180096,230,293,73.2,63.7,0,38.418285,285,203,70.5,64.3,0,45.132744,195,910,73.9,63.5,0,58.7515,914.3998,343,72.1,63.4,0,41.14425,335,181,73.7,63.6,0,55.57716,175,263,73.4,63.6,0,44.449825,245,428,73.1,63.6,0,46.179485,420,166,73.5,63.6,0,33.182205,160,343,74,63.6,0,34.29981,335,94,72.9,64.5,0,31.740782,100,351,72.9,64.2,0,39.933426,335,208,71.5,279.9,0,33.402164,195,576,73.8,63.6,0,45.48317,572.0002,343,72,63.7,0,42.94523,335,338,73.9,63.5,0,37.790554,335.83325,357,73.7,63.6,0,47.421677,350.56622,357,72.5,63.6,0,37.62874,350,162,73.6,64,0,32.048756,160,346,73.7,63.6,0,46.293385,335,367,73.9,64.3,0,45.72719,364.93323,168,72.4,63.9,0,34.812912,150,199,71,64.8,0,35.3833,195,415,75.9,63.8,0,35.820896,413.2811,587,70.5,63.3,0,60.229885,575,770,74,63.8,0,52.387314,767.5831,253,73.3,64.2,0,39.772728,250,177,72.7,64.3,0,49.7552,175,193,73.3,64.1,0,28.785461,190,187,70.9,63.9,0,34.558914,185,306,69.6,63.6,0,34.708855,300,468,73.9,63.3,0,41.50596,470.49994,213,70.6,63.5,0,53.130722,210,893,67.6,63.2,0,82.9515,880,79.9,78.4,80.1,0,77.1,80.2,1.9,-0.9,30.14
20160712,1010,83.7,65.3,37.77102964,78.29503917,260,47.7,44.8,5.7,76.1,72.8,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.9,75.8,60.9,71,15,35.1,59.6,71,0,76.9,1.8,60.6,1.8125,61.6,0,0,35,11.2,0,0,0,73.6,74.2,62.7,69.6,15,48.3,60.8,59.4,0,74.1,0.98,60.6,1.8125,65.1,0,0,95.9,76.1,16.1,3.9,1.3,15,15,91.6,58.9,80,100,53.6,0,75.3,1.3,59.12069,58.62069,0,12.1,0,0,1,100,1,72,284,64.7,0,32.5954,308.0011,72,68,0,74.7,63.6,0,9000,265,72.5,61.7,0,35.32676,260,130,69.6,62.4,0,49.784668,125,1052,72.4,62.2,0,27.770264,1051.0005,392,73.9,62.7,0,31.32336,392.33124,608,70.9,62.6,0,43.75,600,203,70.4,62.6,0,35.446297,200,127,70.6,62.7,0,49.309834,125,336,70.4,63,0,35.302734,330,334,70.6,63.2,0,100,650,849,69.8,63.5,0,100,950,510,0,62.5,0,34.426834,500,510,71.3,62.4,0,33.280136,500,182,72.8,63.7,0,47.29927,175,256,70.8,64.1,0,40.15519,245,232,71.4,63.9,0,41.553017,220,357,73.5,63.7,0,33.212254,350,166,73.9,63.9,0,34.09756,160,360,73,63.9,0,32.825165,335,352,73.1,63.8,0,30.615198,335,206,71.6,64.5,0,37.776703,195,572,73.6,63.8,0,39.584312,577.3408,249,69.6,63.7,0,43.55342,245,178,73.7,63.7,0,42.447628,175,259,72.9,63.7,0,45.327957,245,430,72,63.5,0,40.319843,420,162,73.2,64.2,0,26.349787,160,347,71.5,63.9,0,38.217102,335,306,72.9,64.4,0,34.03742,300,415,72.2,63.7,0,29.971954,400,206,70.8,64.3,0,37.983643,195,409,72.5,63.6,0,30.662575,380,347,70.6,63.9,0,31.3422,335,175,73.8,63.3,0,60.542316,175,247,73.2,63.8,0,43.237705,245,355,72.6,63.4,0,39.82537,350,161,73.8,63.8,0,37.238594,160,605,73.9,63.5,0,56.59172,611.4593,231,73.1,64.6,0,42.180096,230,293,73.2,63.6,0,38.418285,285,201,70.5,64.2,0,45.132744,195,920,73.8,63.4,0,58.7515,914.3998,343,72.2,63.3,0,41.14425,335,182,73.6,63.5,0,55.57716,175,261,73.4,63.5,0,44.449825,245,428,73.2,63.5,0,46.179485,420,164,73.5,63.5,0,33.182205,160,340,74.1,63.5,0,34.29981,335,94,72.9,64.4,0,31.740782,100,350,72.9,64.1,0,39.933426,335,208,71.5,279.7,0,33.402164,195,577,73.8,63.5,0,45.48317,572.0002,342,72,63.6,0,42.94523,335,336,73.9,63.4,0,37.790554,335.83325,349,73.8,63.5,0,46.897476,350.56622,357,72.5,63.4,0,37.62874,350,162,73.7,63.9,0,32.048756,160,349,73.7,63.4,0,46.293385,335,367,73.9,64.1,0,45.72719,364.93323,168,72.4,63.8,0,34.812912,150,199,71,64.6,0,35.3833,195,390,75.8,63.7,0,34.376896,380,586,70.5,63.2,0,60.229885,575,772,73.9,63.7,0,52.387314,767.5831,252,73.3,64.1,0,39.772728,250,177,72.7,64.1,0,49.7552,175,194,73.2,63.9,0,28.785461,190,187,70.9,63.8,0,34.558914,185,309,69.6,63.5,0,34.708855,300,436,73.8,63.2,0,39.58973,437.50043,213,70.5,63.4,0,53.130722,210,895,67.5,63.1,0,82.9515,880,79.9,78.4,80.1,0,77.1,80.2,1.1,0.1,30.14
20160712,1015,83.9,66.3,38.21746971,78.29503917,259,47.6,44.8,5.7,76,72.8,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.9,75.9,61,72.5,15,35.7,58.8,72.5,0,76.9,1.8,59.8,1.8125,61.5,0,0,36.3,11.4,0,0,0,73.6,74.2,62.6,69.6,15,48.3,60.4,59.2,0,74.1,1.01,59.8,1.8125,65.1,0,0,96.2,76.1,16.1,4.3,0.9,15,15,91.8,58.9,80,100,53.2,0,75.3,1.3,58.603447,58.103447,0,12.1,0,0,1,100,1,72,626,63.9,0,36.607143,617.0001,72,68,0,74.7,63.7,0,9000,262,72.4,61.9,0,35.93095,260,129,69.6,62.5,0,49.784668,125,1832,73.1,62.2,0,44.410282,1850,392,73.9,62.8,0,30.000002,392.33124,600,70.9,62.6,0,43.75,600,201,70.4,62.8,0,35.446297,200,126,70.6,62.8,0,49.309834,125,333,70.4,63.1,0,35.302734,330,332,70.6,63.3,0,100,650,843,69.8,63.6,0,100,950,508,0,62.6,0,34.426834,500,509,71.3,62.5,0,33.280136,500,183,72.8,63.6,0,47.29927,175,257,70.9,64,0,40.15519,245,233,71.4,63.8,0,41.553017,220,360,73.5,63.7,0,33.212254,350,166,73.9,63.9,0,34.09756,160,362,73,63.8,0,32.825165,335,353,73.1,63.7,0,30.615198,335,207,71.6,64.4,0,37.776703,195,488,73.7,63.8,0,36.1907,500.54062,250,69.5,63.6,0,43.55342,245,179,73.7,63.6,0,42.447628,175,260,72.9,63.7,0,45.327957,245,433,72,63.4,0,40.319843,420,162,73.2,64.1,0,26.349787,160,349,71.6,63.9,0,38.217102,335,306,73,64.3,0,34.03742,300,416,72.1,63.6,0,29.971954,400,205,70.8,64.2,0,37.983643,195,363,72.5,63.5,0,30.944786,380,350,70.6,63.9,0,31.3422,335,179,73.8,63.2,0,60.542316,175,248,73.3,63.8,0,43.237705,245,355,72.6,63.4,0,39.82537,350,161,73.9,63.7,0,37.238594,160,616,73.9,63.4,0,56.677723,611.4593,236,73.1,64.6,0,42.629726,230,295,73.2,63.6,0,38.418285,285,203,70.4,64.1,0,45.132744,195,908,73.8,63.3,0,58.823532,914.3998,344,72.2,63.2,0,41.14425,335,182,73.7,63.4,0,55.57716,175,263,73.5,63.5,0,44.449825,245,427,73.2,63.5,0,46.179485,420,166,73.5,63.4,0,33.182205,160,415,74.1,63.4,0,38.137634,414.7998,93,72.9,64.3,0,31.740782,100,349,72.9,64,0,39.933426,335,208,71.5,279.9,0,33.402164,195,536,73.7,63.4,0,42.637444,533.6,344,72.1,63.6,0,42.94523,335,338,73.9,63.3,0,37.790554,335.83325,347,73.8,63.5,0,46.897476,350.56622,358,72.5,63.4,0,37.62874,350,163,73.7,63.8,0,32.048756,160,351,73.7,63.3,0,46.293385,335,368,73.9,64.1,0,45.72719,364.93323,170,72.4,63.7,0,34.812912,150,199,70.9,64.6,0,35.3833,195,387,75.8,63.7,0,34.376896,380,588,70.5,63.2,0,60.229885,575,770,73.9,63.6,0,52.387314,767.5831,254,73.3,63.9,0,39.772728,250,178,72.7,64,0,49.7552,175,193,73.2,63.9,0,28.785461,190,188,71,63.7,0,34.558914,185,307,69.7,63.4,0,34.708855,300,436,73.7,63.2,0,39.58973,404.49976,213,70.4,63.3,0,53.130722,210,898,67.5,63,0,82.9515,880,79.9,78.5,80.1,0,77.1,80.2,-0.7,0.2,30.14
20160712,1020,83.3,68.2,38.23551165,78.29503917,258,47.7,44.9,5.7,76.3,73.1,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.9,75.9,61.2,74.5,15,38.2,58.8,74.5,0,77,1.8,59.8,1.8125,61.4,0,0,37.6,11.6,0,0,0,73.6,74.3,62.6,69.3,15,48.5,60.4,58,0,74.2,0.99,59.8,1.8125,65.1,0,0,96.1,75.5,15.8,3.9,1.1,15,15,91.7,58.9,80,100,52.6,0,77.3,1.3,58.603447,58.103447,0,12.1,0,0,1,100,1,72,1309,63.8,0,52.825344,2000,72,68,0,74.7,64,0,9000,263,72.3,62.2,0,35.93095,260,130,69.7,62.8,0,49.784668,125,1853,73.3,62.6,0,44.410282,1850,415,73.9,63.1,0,32.957424,413.9315,609,71,63,0,43.75,600,203,70.4,63.1,0,35.446297,200,127,70.8,63.1,0,49.309834,125,335,70.4,63.4,0,35.302734,330,332,70.6,63.6,0,100,650,847,69.7,63.9,0,100,950,509,0,62.9,0,34.426834,500,510,71.4,62.9,0,33.280136,500,183,72.7,63.6,0,47.29927,175,257,70.9,64,0,40.15519,245,233,71.3,63.8,0,41.553017,220,358,73.5,63.6,0,33.212254,350,166,73.9,63.8,0,34.09756,160,363,73,63.8,0,32.825165,335,352,73.1,63.7,0,30.615198,335,207,71.6,64.4,0,37.776703,195,500,73.8,63.8,0,37.75247,500.54062,253,69.5,63.6,0,43.55342,245,179,73.7,63.6,0,42.447628,175,260,72.9,63.7,0,45.327957,245,431,71.9,63.4,0,40.319843,420,162,73.2,64.1,0,26.349787,160,351,71.8,63.8,0,38.217102,335,306,73.2,64.2,0,34.03742,300,418,72.1,63.6,0,29.971954,400,206,70.7,64.1,0,37.983643,195,403,72.5,63.4,0,30.588957,380,351,70.6,63.9,0,31.039902,335,181,73.8,63.2,0,60.542316,175,250,73.2,63.8,0,43.237705,245,358,72.6,63.3,0,39.82537,350,161,73.9,63.7,0,37.238594,160,621,73.9,63.4,0,56.149406,611.4593,237,73.1,64.5,0,42.629726,230,298,73.2,63.5,0,38.418285,285,205,70.5,64,0,45.132744,195,884,73.7,63.3,0,56.81873,875.99963,345,72.2,63.2,0,41.14425,335,182,73.6,63.4,0,55.57716,175,264,73.4,63.4,0,44.449825,245,431,73.2,63.4,0,46.179485,420,167,73.5,63.4,0,33.182205,160,418,74,63.3,0,38.137634,414.7998,96,72.9,64.3,0,31.740782,100,350,72.9,64,0,39.933426,335,209,71.5,279.7,0,33.402164,195,452,73.7,63.4,0,39.70695,456.8,344,72.1,63.5,0,42.94523,335,338,73.9,63.3,0,37.790554,335.83325,351,73.9,63.4,0,46.897476,350.56622,359,72.5,63.3,0,37.62874,350,162,73.7,63.7,0,32.048756,160,356,73.8,63.3,0,46.293385,335,369,73.9,64,0,45.72719,364.93323,170,72.4,63.7,0,34.812912,150,200,70.9,64.5,0,35.3833,195,394,75.8,63.7,0,33.940056,380,589,70.5,63.1,0,60.229885,575,775,73.9,63.5,0,52.387314,767.5831,254,73.3,63.9,0,39.772728,250,178,72.6,64,0,49.7552,175,194,73.2,63.8,0,28.785461,190,187,71,63.7,0,34.558914,185,310,69.7,63.4,0,34.708855,300,372,73.7,63.1,0,36.371456,371.49976,214,70.4,63.3,0,53.130722,210,899,67.5,63,0,82.9515,880,79.9,78.5,80.1,0,77.1,80.2,-0.5,0.2,30.14
20160712,1025,83,69,38.19841847,78.29503917,254,47.9,45,5.65,76.5,73.2,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,76,61.9,77,15,41.6,58.8,77,0,77.1,1.8,59.8,1.8125,61.5,0,0,39.1,11.9,0,0,0,73.6,74.1,62.5,69.2,15,48.6,60.4,58.9,0,74.2,1.01,59.8,1.8125,65.1,0,0,96.1,75.6,16.1,4.1,0.7,15,15,91.7,58.9,80,100,54.6,0,77.3,1.3,58.603447,58.103447,0,12.1,0,0,1,100,1,72,2013,63.9,0,68.33415,2000,72,68,0,74.7,64.5,0,9000,265,72,62.8,0,35.93095,260,131,69.7,63.4,0,49.784668,125,1858,73.4,63.2,0,44.410282,1850,408,73.9,63.7,0,33.682396,413.9315,611,71,63.4,0,43.75,600,205,70.4,63.6,0,35.899952,200,128,71,63.7,0,49.642593,125,338,70.2,64,0,35.302734,330,337,70.6,64.1,0,100,650,853,69.5,64.4,0,100,950,511,0,63.4,0,34.426834,500,510,71.2,63.4,0,33.280136,500,183,72.7,63.6,0,47.29927,175,255,71,64,0,40.15519,245,233,71.3,63.7,0,41.553017,220,358,73.5,63.6,0,33.212254,350,166,73.9,63.7,0,34.09756,160,362,73.1,63.7,0,32.825165,335,351,73.1,63.6,0,30.615198,335,206,71.6,64.3,0,37.776703,195,502,73.8,63.7,0,37.75247,500.54062,251,69.5,63.5,0,43.55342,245,178,73.7,63.5,0,42.447628,175,259,72.9,63.6,0,45.327957,245,432,71.9,63.3,0,40.319843,420,163,73.3,64,0,26.349787,160,349,71.8,63.8,0,38.217102,335,306,73.1,64.2,0,34.03742,300,415,72.1,63.5,0,29.971954,400,206,70.7,64.1,0,37.983643,195,353,72.4,63.4,0,31.104294,380,344,70.6,63.8,0,31.039902,335,183,73.8,63.1,0,60.262646,175,252,73.2,63.7,0,43.237705,245,362,72.6,63.3,0,39.82537,350,162,73.9,63.6,0,37.238594,160,622,73.9,63.4,0,55.891388,611.4593,239,73.1,64.4,0,42.629726,230,298,73.1,63.5,0,38.418285,285,206,70.4,64,0,45.132744,195,807,73.7,63.3,0,52.7611,799.1996,350,72.3,63.1,0,41.14425,335,183,73.5,63.4,0,55.57716,175,263,73.5,63.4,0,44.449825,245,430,73.2,63.4,0,46.179485,420,166,73.6,63.3,0,33.182205,160,413,74,63.3,0,38.137634,414.7998,94,72.8,64.2,0,31.740782,100,349,72.9,64,0,39.933426,335,209,71.4,280.1,0,33.402164,195,425,73.8,63.5,0,37.43037,418.4,344,72.1,63.5,0,42.94523,335,338,73.9,63.2,0,37.790554,335.83325,350,73.8,63.4,0,46.897476,350.56622,360,72.5,63.3,0,37.62874,350,162,73.7,63.7,0,32.048756,160,349,73.9,63.3,0,46.293385,335,367,73.9,64,0,45.72719,364.93323,169,72.4,63.6,0,34.812912,150,199,70.9,64.5,0,35.3833,195,389,75.7,63.6,0,33.940056,380,590,70.5,63,0,60.229885,575,776,73.9,63.5,0,52.387314,767.5831,254,73.3,63.9,0,39.772728,250,178,72.6,63.9,0,49.7552,175,194,73.2,63.8,0,28.785461,190,188,71,63.6,0,34.558914,185,309,69.7,63.3,0,34.708855,300,340,73.7,63.1,0,34.909718,305.49976,213,70.4,63.3,0,53.130722,210,901,67.5,62.9,0,82.9515,880,79.9,78.5,80.1,0,77.1,80.2,1.1,-1.4,30.14
20160712,1030,82.5,70.9,38.28232993,78.29503917,262,47.9,44.7,5.65,76.8,73.2,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,76,61.4,76.5,15,44,58.8,76.5,0,77,1.8,59.8,1.8125,61.6,0,0,38.8,11.9,0,0,0,73.6,74.1,62.6,68.8,15,48.6,60.4,57.3,0,74.1,1.02,59.8,1.8125,65.1,0,0,96.1,75.1,15.6,4.1,1.2,15,15,91.7,58.9,80,100,56.1,0,77.3,1.3,58.603447,58.103447,0,12.1,0,0,1,100,1,72,2001,63.4,0,68.32192,2000,72,68,0,74.7,64.3,0,9000,264,72,62.6,0,35.93095,260,130,69.7,63.3,0,49.784668,125,1860,73.4,62.9,0,44.410282,1850,412,73.9,63.4,0,33.003452,413.9315,609,71,63.5,0,43.75,600,203,70.4,63.5,0,35.899952,200,128,71.2,63.5,0,49.642593,125,337,70.1,63.8,0,35.302734,330,333,70.7,64,0,100,650,849,69.4,64.3,0,100,950,509,0,63.3,0,34.426834,500,510,71.2,63.3,0,33.280136,500,183,72.9,63.5,0,47.29927,175,258,71.1,63.9,0,40.15519,245,232,71.3,63.7,0,41.553017,220,359,73.5,63.5,0,33.212254,350,166,73.9,63.7,0,34.09756,160,363,73.1,63.7,0,32.825165,335,354,73.1,63.6,0,30.615198,335,207,71.6,64.3,0,37.776703,195,468,73.8,63.7,0,35.674026,462.14062,252,69.5,63.5,0,43.55342,245,179,73.6,63.5,0,42.447628,175,259,72.9,63.6,0,45.327957,245,431,72.1,63.3,0,40.319843,420,162,73.2,64,0,26.349787,160,350,71.8,63.8,0,38.217102,335,306,73.1,64.1,0,34.03742,300,417,72.1,63.4,0,29.971954,400,206,70.7,64,0,37.983643,195,396,72.4,63.3,0,32.012268,380,335,70.6,63.7,0,31.039902,335,180,73.7,63.1,0,58.59679,175,254,73.2,63.7,0,43.237705,245,364,72.5,63.2,0,39.82537,350,162,73.9,63.6,0,37.238594,160,620,73.9,63.3,0,55.73166,611.4593,241,73,64.4,0,42.629726,230,300,73.1,63.4,0,38.418285,285,201,70.4,63.9,0,43.108253,195,760,73.7,63.3,0,49.87995,760.79956,352,72.3,63.1,0,41.14425,335,183,73.5,63.3,0,55.57716,175,263,73.6,63.3,0,44.449825,245,429,73.2,63.3,0,46.179485,420,167,73.6,63.3,0,33.182205,160,413,73.9,63.2,0,38.137634,414.7998,96,72.8,64.2,0,31.740782,100,350,72.9,63.9,0,39.933426,335,209,71.4,280.1,0,33.402164,195,425,73.8,63.5,0,37.43037,418.4,343,72.1,63.4,0,42.94523,335,339,73.9,63.2,0,37.790554,335.83325,348,73.8,63.3,0,46.897476,350.56622,360,72.5,63.3,0,37.62874,350,162,73.7,63.6,0,32.048756,160,353,73.8,63.2,0,46.293385,335,368,73.8,63.9,0,45.72719,364.93323,170,72.4,63.6,0,34.812912,150,199,70.8,64.4,0,35.3833,195,394,75.6,63.6,0,34.376896,380,589,70.5,63,0,60.229885,575,772,73.9,63.4,0,52.302273,767.5831,256,73.3,63.8,0,39.772728,250,178,72.6,63.9,0,49.7552,175,195,73.2,63.7,0,28.785461,190,188,71,63.6,0,34.558914,185,310,69.7,63.3,0,34.708855,300,307,73.7,63.1,0,32.91979,300,214,70.3,63.2,0,53.130722,210,904,67.4,62.9,0,82.9515,880,79.9,78.5,80.1,0,77.2,80.2,2,-0.8,30.14
20160712,1035,81.9,71.4,37.89978877,78.29503917,263,48.3,45.3,5.65,76.7,73.3,-0.1,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,76,60.4,76.5,15,45,58.8,76.5,0,77.1,1.8,59.8,1.8125,62.9,0,0,38.9,11.8,0,0,0,73.5,74.2,62.7,68.6,15,48.8,60.4,56.8,0,74.1,0.99,59.8,1.8125,65.1,0,0,96.1,74.8,15.5,3.8,1,15,15,91.4,58.9,80,100,56.2,0,77.3,1.3,58.603447,58.103447,0,12.1,0,0,1,100,1,72,2000,62.5,0,68.32192,2000,72,68,0,74.7,63.8,0,9000,265,72,61.8,0,35.93095,260,130,69.8,62.7,0,49.784668,125,1860,73.3,62.1,0,44.410282,1850,412,74,62.6,0,33.0725,413.9315,610,71,63,0,43.75,600,203,70.4,62.8,0,35.899952,200,128,71.2,62.9,0,49.642593,125,338,70,63.2,0,35.302734,330,335,70.7,63.5,0,100,650,849,69.4,63.6,0,100,950,510,0,62.7,0,34.426834,500,510,71.2,62.6,0,33.280136,500,183,72.8,63.6,0,47.29927,175,256,71.1,64,0,40.15519,245,233,71.3,63.7,0,41.553017,220,358,73.4,63.6,0,33.212254,350,166,73.9,63.7,0,34.09756,160,361,73.1,63.7,0,32.825165,335,352,73.1,63.6,0,30.615198,335,207,71.6,64.3,0,37.776703,195,427,73.8,63.8,0,33.419445,423.74063,254,69.5,63.5,0,43.55342,245,178,73.7,63.5,0,42.447628,175,259,72.9,63.6,0,45.327957,245,431,72.3,63.3,0,40.319843,420,162,73.2,64,0,26.349787,160,347,71.9,63.8,0,38.217102,335,306,73,64.1,0,34.03742,300,417,72.1,63.5,0,29.971954,400,206,70.7,64.1,0,37.983643,195,386,72.4,63.4,0,31.815952,380,347,70.6,63.8,0,31.039902,335,182,73.8,63.2,0,58.59679,175,254,73.2,63.7,0,43.237705,245,365,72.5,63.2,0,39.82537,350,163,73.9,63.6,0,37.238594,160,612,73.9,63.4,0,55.27706,611.4593,241,73,64.4,0,42.180096,230,302,73.1,63.4,0,38.418285,285,202,70.4,63.9,0,43.108253,195,685,73.7,63.3,0,46.72269,683.99963,355,72.3,63.1,0,41.14425,335,182,73.5,63.4,0,55.57716,175,262,73.6,63.4,0,44.449825,245,431,73.2,63.4,0,46.179485,420,166,73.6,63.3,0,33.182205,160,414,73.9,63.3,0,38.137634,414.7998,95,72.8,64.2,0,31.740782,100,351,73,63.9,0,39.933426,335,209,71.4,279.9,0,33.402164,195,424,73.8,63.5,0,37.43037,418.4,342,72.1,63.5,0,42.94523,335,337,73.9,63.3,0,37.790554,335.83325,348,73.8,63.4,0,46.897476,350.56622,358,72.5,63.3,0,37.62874,350,162,73.7,63.6,0,32.048756,160,350,73.8,63.3,0,46.293385,335,367,73.8,63.9,0,45.72719,364.93323,169,72.4,63.6,0,34.812912,150,198,70.9,64.4,0,35.3833,195,387,75.6,63.6,0,34.376896,380,585,70.5,63.1,0,60.229885,575,722,73.8,63.5,0,50.285507,724.08386,255,73.3,63.8,0,39.772728,250,178,72.6,63.9,0,49.7552,175,194,73.2,63.7,0,28.785461,190,188,71.1,63.6,0,34.558914,185,311,69.7,63.4,0,34.708855,300,306,73.7,63.2,0,32.91979,300,213,70.2,63.2,0,53.130722,210,902,67.4,63,0,82.9515,880,79.9,78.5,80.1,0,77.2,80.2,1,0.1,30.14
20160712,1040,81.6,73.1,38.08576409,78.29503917,262,48.5,45.5,5.65,76.8,73.4,-0.2,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,75.9,60.3,77,15,45.7,58.8,77,0,77,1.8,59.8,1.8125,63.6,0,0,39.1,11.9,0,0,0,73.5,74.2,62.7,68.7,15,48.9,60.4,55.8,0,74.1,1.01,59.8,1.8125,64.9,0,0,96.1,75.3,15.2,3.9,0.8,15,15,91.7,58.9,80,100,56.8,0,77.3,1.3,58.603447,58.103447,0,12.1,0,0,1,100,1,72,2015,62.3,0,68.32192,2000,72,68,0,74.8,63.4,0,9000,265,72,61.4,0,35.93095,260,131,69.8,62.2,0,49.784668,125,1857,73.3,61.7,0,44.410282,1850,407,73.9,62.3,0,33.75144,413.9315,610,71,62.5,0,43.75,600,205,70.4,62.4,0,35.899952,200,128,71.2,62.5,0,49.642593,125,338,70,62.7,0,35.302734,330,336,70.7,63,0,100,650,853,69.4,63.2,0,100,950,511,0,62.3,0,34.426834,500,510,71.3,62.2,0,33.280136,500,183,72.8,63.5,0,47.29927,175,256,71.2,64,0,40.15519,245,232,71.3,63.7,0,41.553017,220,358,73.5,63.6,0,33.212254,350,166,73.9,63.7,0,34.09756,160,361,73.1,63.7,0,32.825165,335,352,73.1,63.6,0,30.615198,335,206,71.6,64.3,0,37.776703,195,422,73.8,63.7,0,33.419445,423.74063,253,69.5,63.5,0,43.55342,245,177,73.7,63.5,0,42.447628,175,258,72.9,63.6,0,45.327957,245,430,72.3,63.3,0,40.319843,420,162,73.3,64,0,26.349787,160,347,71.8,63.7,0,38.217102,335,305,73,64.1,0,34.03742,300,415,72.1,63.4,0,29.971954,400,205,70.6,64.1,0,37.983643,195,381,72.3,63.3,0,31.730062,380,335,70.5,63.8,0,30.882708,335,180,73.8,63.1,0,58.159046,175,255,73.2,63.7,0,42.791706,245,367,72.5,63.2,0,39.82537,350,162,73.9,63.6,0,37.238594,160,617,73.8,63.3,0,55.27706,611.4593,242,73,64.3,0,42.180096,230,304,73.1,63.4,0,38.418285,285,204,70.4,64,0,43.108253,195,610,73.7,63.3,0,43.48139,607.1998,357,72.3,63.1,0,41.14425,335,182,73.5,63.3,0,55.57716,175,262,73.6,63.4,0,44.449825,245,429,73.2,63.4,0,46.179485,420,165,73.6,63.3,0,33.182205,160,414,73.9,63.3,0,38.137634,414.7998,95,72.8,64.2,0,31.740782,100,347,73,63.9,0,39.933426,335,207,71.4,279.9,0,33.402164,195,424,73.8,63.5,0,37.43037,418.4,343,72.1,63.5,0,42.94523,335,338,73.9,63.2,0,37.790554,335.83325,346,73.8,63.4,0,46.897476,350.56622,357,72.5,63.3,0,37.62874,350,162,73.9,63.6,0,32.048756,160,343,73.8,63.3,0,46.293385,335,368,74,63.9,0,45.72719,364.93323,164,72.4,63.6,0,34.812912,150,198,70.8,64.4,0,35.3833,195,385,75.5,63.6,0,34.376896,380,584,70.5,63,0,60.229885,575,721,73.9,63.5,0,50.285507,724.08386,254,73.3,63.8,0,39.772728,250,178,72.6,63.9,0,49.7552,175,194,73.2,63.7,0,28.785461,190,188,71.1,63.6,0,34.558914,185,312,69.7,63.3,0,34.708855,300,305,73.6,63.2,0,32.91979,300,214,70.2,63.3,0,53.130722,210,900,67.4,62.9,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,1.2,0,30.14
20160712,1045,82.8,68.8,37.97407378,78.29503917,265,48.5,45.5,5.65,77,73.6,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.7,60,77,15,46.2,58.8,77,0,76.8,1.8,59.8,1.8125,62.1,0,0,39.1,11.9,0,0,0,73.6,74.3,62.7,68.5,15,49,60.4,57.5,0,74.2,1,59.8,1.8125,64.9,0,0,96.1,74.5,15.7,3.8,1.4,15,15,91.6,58.9,79.8,100,58.9,0,77.3,1.3,58.603447,58.103447,0,12.1,0,0,1,100,1,72,2013,62.1,0,68.32192,2000,72,68,0,74.8,63.3,0,9000,265,72,61.2,0,35.93095,260,130,69.8,62,0,49.784668,125,1860,73.2,61.6,0,44.410282,1850,408,73.9,62.1,0,33.590336,413.9315,610,71,62.3,0,43.75,600,205,70.4,62.2,0,35.899952,200,128,71.1,62.3,0,49.642593,125,338,70,62.6,0,35.302734,330,336,70.6,62.8,0,100,650,851,69.4,63,0,100,950,511,0,62.1,0,34.426834,500,510,71.4,62,0,33.280136,500,183,72.7,63.6,0,47.29927,175,257,71.2,64,0,40.15519,245,233,71.3,63.8,0,41.553017,220,358,73.5,63.6,0,33.212254,350,166,74,63.7,0,34.09756,160,361,73.1,63.7,0,32.825165,335,353,73.2,63.6,0,30.615198,335,206,71.6,64.3,0,37.776703,195,428,73.9,63.8,0,33.419445,423.74063,254,69.4,63.6,0,43.55342,245,178,73.7,63.6,0,42.447628,175,259,72.9,63.7,0,45.327957,245,431,72.4,63.4,0,40.319843,420,163,73.4,64.1,0,26.349787,160,351,71.8,63.8,0,38.217102,335,306,73,64.1,0,34.03742,300,417,72,63.5,0,29.971954,400,206,70.6,64.1,0,37.983643,195,401,72.3,63.4,0,31.128836,380,351,70.5,63.8,0,30.882708,335,182,73.8,63.2,0,58.159046,175,257,73.2,63.7,0,42.791706,245,370,72.5,63.3,0,39.534317,350,163,73.9,63.6,0,37.238594,160,612,73.8,63.4,0,54.503014,611.4593,244,73,64.4,0,41.74262,230,307,73.1,63.4,0,38.418285,285,201,70.4,64,0,42.671837,195,569,73.8,63.4,0,41.500603,568.7996,360,72.3,63.2,0,41.14425,335,182,73.5,63.4,0,55.57716,175,262,73.6,63.4,0,44.449825,245,430,73.3,63.4,0,46.179485,420,166,73.6,63.4,0,33.182205,160,413,73.9,63.3,0,38.137634,414.7998,94,72.7,64.2,0,31.740782,100,353,73,63.9,0,39.933426,335,208,71.4,280.2,0,33.402164,195,425,73.8,63.6,0,37.43037,418.4,344,72.2,63.5,0,42.94523,335,340,73.8,63.3,0,37.790554,335.83325,347,73.8,63.5,0,46.897476,350.56622,357,72.5,63.4,0,37.62874,350,162,73.9,63.7,0,32.048756,160,348,73.9,63.3,0,46.293385,335,395,74.1,63.9,0,48.13571,392.53323,167,72.4,63.6,0,34.812912,150,199,70.8,64.5,0,35.3833,195,390,75.5,63.6,0,34.376896,380,589,70.6,63.1,0,60.229885,575,722,73.9,63.5,0,50.285507,724.08386,255,73.3,63.9,0,39.772728,250,178,72.6,63.9,0,49.7552,175,195,73.2,63.8,0,28.785461,190,188,71.1,63.7,0,34.558914,185,311,69.7,63.4,0,34.708855,300,307,73.7,63.2,0,32.91979,300,214,70.2,63.3,0,53.130722,210,903,67.4,63,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,-0.2,0.1,30.14
20160712,1050,84.3,64.8,38.13125661,78.29503917,262,48.6,45.2,5.7,77.3,73.6,-0.2,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.7,59.3,76.5,15,45.1,58.8,76.5,0,76.8,1.85,59.8,1.8125,61.5,0,0,38.8,11.8,0,0,0,73.6,74.2,62.8,68.4,15,49.2,60.4,60.8,0,74.2,1,59.8,1.8125,64.8,0,0,95.9,74.5,16.9,4,0.9,15,15,91.6,58.9,79.8,100,59.5,0,77.3,1.3,58.603447,58.103447,0,12.1,0,0,1,100,1,72,2016,61.4,0,68.32192,2000,72,68,0,74.8,62.7,0,9000,266,72,60.5,0,35.93095,260,131,69.7,61.3,0,49.784668,125,1861,73.1,60.8,0,44.410282,1850,409,73.9,61.4,0,33.567318,413.9315,611,71,61.7,0,43.75,600,205,70.4,61.5,0,35.899952,200,129,71.1,61.6,0,49.642593,125,338,70,61.9,0,35.302734,330,338,70.6,62.2,0,100,650,853,69.4,62.4,0,100,950,511,0,61.4,0,34.426834,500,510,71.4,61.3,0,33.280136,500,183,72.8,63.7,0,47.29927,175,255,71.3,64.1,0,40.15519,245,233,72.2,63.8,0,41.553017,220,359,73.6,63.7,0,33.212254,350,166,74,63.8,0,34.09756,160,360,73.1,63.8,0,32.2928,335,353,73.1,63.7,0,30.615198,335,207,71.6,64.4,0,37.776703,195,427,74,63.9,0,33.419445,423.74063,254,69.5,63.6,0,43.55342,245,178,73.7,63.7,0,42.447628,175,258,72.9,63.7,0,45.327957,245,430,72.4,63.4,0,40.319843,420,162,73.4,64.1,0,26.349787,160,349,71.8,63.9,0,38.217102,335,306,73,64.2,0,34.03742,300,417,72,63.5,0,29.971954,400,205,70.6,64.1,0,37.983643,195,380,72.4,63.4,0,31.312883,380,340,70.5,63.9,0,31.330109,335,177,73.8,63.3,0,57.63619,175,257,73.2,63.8,0,42.357765,245,369,72.5,63.4,0,39.534317,350,163,73.9,63.7,0,37.238594,160,611,73.9,63.5,0,54.503014,611.4593,243,73,64.4,0,41.292988,230,306,73.1,63.5,0,38.418285,285,202,70.3,64,0,42.671837,195,569,73.9,63.5,0,41.500603,568.7996,359,72.3,63.3,0,41.14425,335,183,73.5,63.5,0,55.57716,175,262,73.5,63.5,0,44.449825,245,430,73.3,63.5,0,46.179485,420,167,73.4,63.4,0,33.182205,160,411,73.9,63.4,0,38.137634,414.7998,95,72.7,64.2,0,31.740782,100,352,73,64,0,39.933426,335,208,71.4,280.1,0,33.402164,195,424,73.9,63.6,0,37.43037,418.4,345,72.2,63.6,0,42.94523,335,337,73.8,63.4,0,37.790554,335.83325,347,73.8,63.5,0,46.897476,350.56622,356,72.5,63.4,0,37.62874,350,161,73.9,63.8,0,32.048756,160,341,74,63.4,0,46.293385,335,423,74.1,63.9,0,49.53682,420.13324,166,72.4,63.6,0,34.812912,150,198,70.8,64.5,0,35.3833,195,389,75.6,63.7,0,34.376896,380,586,70.6,63.2,0,60.229885,575,723,73.9,63.6,0,50.285507,724.08386,255,73.3,63.9,0,39.772728,250,178,72.5,63.9,0,49.7552,175,194,73.2,63.8,0,28.785461,190,188,71.1,63.7,0,34.558914,185,311,69.7,63.4,0,34.708855,300,306,73.8,63.3,0,32.91979,300,213,70.3,63.4,0,53.130722,210,901,67.3,63.1,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,1.1,1,30.14
20160712,1055,84.7,65.2,38.58876093,78.29503917,263,48.3,45,5.7,77.2,73.6,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,58.9,77,15,43.7,58.8,77,0,76.7,1.8,59.8,1.8125,61.2,0,0,39,11.9,0,0,0,73.6,74.2,62.8,68.3,15,49.3,60.4,58.1,0,74.3,1.01,59.8,1.8125,64.8,0,0,95.9,74.3,15.9,4.2,0.6,15,15,91.6,58.9,79.8,100,60.5,0,77.3,1.3,58.603447,58.103447,0,12.1,0,0,1,100,1,72,2012,61,0,68.32192,2000,72,68,0,74.7,62.3,0,9000,265,72,60.1,0,35.93095,260,130,69.7,61,0,49.784668,125,1857,73,60.4,0,44.410282,1850,435,74.1,61,0,35.201378,435.53137,610,70.9,61.3,0,43.75,600,205,70.3,61.2,0,35.899952,200,128,70.9,61.3,0,49.642593,125,336,70,61.6,0,35.302734,330,336,70.5,61.8,0,100,650,849,69.3,62,0,100,950,510,0,61,0,34.426834,500,510,71.6,60.9,0,33.280136,500,184,72.9,63.7,0,47.29927,175,257,71.3,64.2,0,40.15519,245,233,72.4,63.9,0,41.553017,220,360,73.7,63.7,0,33.212254,350,166,74,63.9,0,34.09756,160,362,73.1,63.8,0,32.2928,335,354,73.1,63.7,0,30.615198,335,207,71.6,64.4,0,37.776703,195,425,74,63.9,0,33.419445,423.74063,254,69.4,63.7,0,43.55342,245,178,73.6,63.7,0,42.447628,175,260,72.9,63.8,0,45.327957,245,433,72.4,63.5,0,40.319843,420,163,73.4,64.1,0,26.349787,160,349,71.8,63.9,0,38.217102,335,306,73,64.2,0,34.03742,300,416,72,63.6,0,29.971954,400,206,70.6,64.2,0,37.983643,195,385,72.3,63.5,0,31.435581,380,341,70.5,64,0,31.330109,335,177,73.8,63.3,0,57.63619,175,258,73.2,63.8,0,42.357765,245,368,72.5,63.4,0,39.534317,350,163,73.9,63.7,0,37.238594,160,611,73.9,63.5,0,54.503014,611.4593,244,73,64.5,0,41.292988,230,306,73.1,63.5,0,38.418285,285,201,70.3,64.1,0,42.671837,195,603,74,63.5,0,43.48139,607.2,359,72.3,63.3,0,41.14425,335,184,73.6,63.5,0,55.57716,175,263,73.5,63.6,0,44.449825,245,430,73.3,63.5,0,46.179485,420,166,73.7,63.4,0,33.182205,160,417,74,63.4,0,38.137634,414.7998,97,72.7,64.3,0,31.740782,100,352,73,64,0,39.933426,335,209,71.4,279.9,0,33.402164,195,428,73.9,63.6,0,37.43037,418.4,345,72.3,63.6,0,42.94523,335,338,73.8,63.4,0,37.790554,335.83325,351,73.9,63.5,0,47.348534,350.56622,357,72.5,63.4,0,37.62874,350,162,74,63.8,0,32.048756,160,353,74.1,63.4,0,46.728745,367.69543,451,74.1,63.9,0,51.053726,447.73322,166,72.3,63.7,0,34.812912,150,198,70.8,64.6,0,35.3833,195,395,75.6,63.7,0,34.376896,380,588,70.6,63.2,0,60.229885,575,723,73.9,63.6,0,50.285507,724.08386,256,73.3,64,0,39.772728,250,179,72.5,64,0,49.7552,175,196,73.2,63.8,0,28.785461,190,189,71.2,63.8,0,34.558914,185,315,69.8,63.5,0,34.708855,300,307,73.8,63.3,0,32.91979,300,213,70.4,63.4,0,53.130722,210,906,67.3,63.1,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,1,-0.1,30.13
20160712,1100,85.4,64,38.83401964,78.29503917,264,48.4,45.2,5.7,77.6,74.1,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,59.2,77,15,42.8,58.8,77,0,76.7,1.8,59.8,1.8125,60.9,0,0,39.1,11.9,0,0,0,73.6,74.3,62.4,68.5,15,49.4,60.4,60.3,0,74.3,1,59.8,1.8125,64.8,0,0,95.9,74.8,16.6,3.8,0.7,15,15,91.6,58.9,79.8,100,61.4,0,77.3,1.3,58.603447,58.103447,0,12.1,0,0,1,100,1,72,2010,61.2,0,68.32192,2000,72,68,0,74.7,62.4,0,9000,264,72.3,60.3,0,35.93095,260,130,69.7,61,0,49.784668,125,1860,72.8,60.6,0,44.410282,1850,485,74.2,61.1,0,37.169163,478.73126,609,70.8,61.2,0,43.75,600,204,70.2,61.3,0,35.899952,200,128,70.7,61.3,0,49.642593,125,337,70.4,61.7,0,35.302734,330,336,70.5,61.9,0,100,650,850,69.5,62.1,0,100,950,510,0,61.1,0,34.426834,500,510,71.8,61,0,33.280136,500,184,72.8,63.5,0,47.29927,175,257,71.3,64,0,40.15519,245,233,72.5,63.7,0,41.553017,220,360,73.8,63.6,0,33.212254,350,166,74,63.8,0,34.09756,160,360,73.1,63.7,0,32.2928,335,353,73.1,63.6,0,30.615198,335,207,71.6,64.3,0,37.776703,195,426,74.1,63.8,0,34.511505,462.1408,254,69.4,63.5,0,43.55342,245,179,73.6,63.5,0,42.447628,175,260,72.9,63.6,0,45.327957,245,431,72.5,63.3,0,40.319843,420,163,73.5,64,0,26.349787,160,350,71.9,63.8,0,38.217102,335,306,73,64.1,0,34.03742,300,415,72,63.4,0,29.971954,400,206,70.6,64.1,0,37.983643,195,385,72.4,63.3,0,31.423313,380,346,70.5,63.8,0,31.318018,335,177,73.8,63.1,0,57.63619,175,255,73.2,63.7,0,42.357765,245,369,72.5,63.2,0,39.534317,350,164,73.9,63.6,0,37.238594,160,611,73.9,63.3,0,54.503014,611.4593,243,73,64.4,0,41.292988,230,306,73.1,63.4,0,38.418285,285,201,70.3,63.9,0,42.671837,195,608,74.1,63.4,0,43.64946,607.2,360,72.3,63.1,0,41.14425,335,183,73.5,63.3,0,55.57716,175,264,73.5,63.3,0,44.449825,245,431,73.3,63.4,0,46.179485,420,167,73.7,63.3,0,33.182205,160,415,74,63.2,0,38.137634,414.7998,94,72.7,64.2,0,31.740782,100,351,73,63.9,0,39.933426,335,210,71.3,279.8,0,33.402164,195,427,73.9,63.5,0,37.43037,418.4,345,72.2,63.4,0,42.94523,335,319,73.7,63.2,0,36.163445,317.8332,350,73.9,63.3,0,47.348534,350.56622,357,72.5,63.3,0,37.62874,350,162,74,63.7,0,32.048756,160,397,74,63.2,0,47.86552,397.99542,482,74,63.7,0,52.732746,475.33325,168,72.3,63.6,0,34.812912,150,198,70.8,64.5,0,35.3833,195,390,75.6,63.6,0,34.376896,380,589,70.6,63,0,60.229885,575,726,73.9,63.5,0,50.285507,724.08386,256,73.3,63.9,0,39.772728,250,178,72.4,63.9,0,49.7552,175,196,73.3,63.8,0,28.785461,190,189,71.2,63.7,0,34.558914,185,312,69.8,63.3,0,34.708855,300,306,73.8,63.2,0,32.91979,300,214,70.4,63.2,0,53.130722,210,906,67.3,62.8,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,1,0.1,30.13
20160712,1105,86.4,59.7,38.38613734,82.85653667,262,48.3,45,5.65,77.8,74.1,-0.2,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,75.6,59.2,77,15,41.9,58.8,77,0,76.6,1.8,59.8,1.8125,60.7,0,0,39.1,11.9,0,0,0,73.6,74.4,62.4,68.9,15,49.4,60.4,59.5,0,74.3,1,59.8,1.8125,64.6,0,0,96.4,75,16.3,3.9,1.4,15,15,91.4,58.9,79.8,100,61.4,0,77.3,1.3,58.603447,58.103447,0,12.1,0,0,1,100,1,72,1982,61.2,0,68.40753,2000,72,68,0,74.7,62.4,0,9000,265,72.4,60.3,0,35.93095,260,130,69.8,61,0,49.784668,125,1853,72.5,60.6,0,44.643955,1850,506,74.1,61.1,0,38.527042,500.33136,612,70.8,61.2,0,43.75,600,205,70.1,61.3,0,35.899952,200,128,70.7,61.4,0,49.642593,125,338,70.3,61.7,0,35.302734,330,336,70.5,61.9,0,100,650,852,69.6,62.1,0,100,950,511,0,61.1,0,34.426834,500,510,71.7,61,0,33.280136,500,184,72.8,63.4,0,47.29927,175,259,71.3,63.9,0,40.15519,245,233,72.5,63.6,0,41.553017,220,359,73.9,63.5,0,33.212254,350,166,74,63.6,0,34.09756,160,360,73.2,63.6,0,32.2928,335,354,73.1,63.5,0,30.615198,335,207,71.5,64.3,0,37.776703,195,495,74.1,63.6,0,37.881634,500.54083,251,69.4,63.4,0,43.55342,245,179,73.6,63.4,0,42.447628,175,259,72.9,63.5,0,45.327957,245,435,72.5,63.2,0,40.319843,420,163,73.5,63.9,0,26.349787,160,348,71.9,63.7,0,38.217102,335,306,73,64,0,34.03742,300,419,72,63.4,0,29.971954,400,206,70.6,64,0,37.983643,195,405,72.4,63.2,0,31.165644,380,349,70.5,63.7,0,31.318018,335,176,73.8,63,0,58.88862,175,255,73.2,63.6,0,42.357765,245,367,72.5,63.1,0,39.534317,350,162,73.9,63.5,0,37.238594,160,608,73.9,63.2,0,54.503014,611.4593,241,73,64.3,0,41.292988,230,304,73.1,63.3,0,38.418285,285,199,70.3,63.9,0,42.671837,195,678,74.1,63.2,0,46.878754,683.9998,357,72.3,63,0,41.14425,335,183,73.5,63.2,0,55.57716,175,263,73.4,63.2,0,44.449825,245,429,73.3,63.2,0,46.179485,420,166,73.7,63.2,0,33.182205,160,414,74,63.2,0,38.137634,414.7998,96,72.7,64.1,0,31.740782,100,353,73.1,63.8,0,39.933426,335,209,71.3,280,0,33.402164,195,426,73.9,63.4,0,37.43037,418.4,344,72.2,63.3,0,42.94523,335,318,73.8,63.1,0,36.163445,317.8332,348,73.8,63.3,0,47.348534,350.56622,358,72.5,63.2,0,37.62874,350,187,74.1,63.5,0,35.570057,186.59988,393,74,63.1,0,47.86552,397.99542,479,74,63.6,0,52.732746,475.33325,162,72.3,63.5,0,34.812912,150,197,70.8,64.3,0,35.3833,195,391,75.6,63.5,0,34.376896,380,590,70.6,62.9,0,60.229885,575,727,73.9,63.4,0,50.285507,724.08386,256,73.3,63.8,0,39.772728,250,178,72.4,63.8,0,49.7552,175,195,73.3,63.6,0,28.785461,190,189,71,63.5,0,34.558914,185,309,69.6,63.2,0,34.708855,300,307,73.8,63.1,0,32.91979,300,214,70.3,63.1,0,53.130722,210,904,67.3,62.8,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,2.2,0,30.13
20160712,1110,87.9,57.9,39.06748355,82.85653667,263,48.4,45.1,5.65,77.6,74,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,75.6,59.2,77,15,41,58.8,77,0,76.6,1.8,59.8,1.8125,60.4,0,0,39.2,11.9,0,0,0,73.6,74.4,62.5,69.4,15,49.4,60.4,58,0,74.4,1.01,59.8,1.8125,64.6,0,0,96.2,75.7,15.8,4.2,0.9,15,15,91.7,58.9,79.8,100,60.8,0,79.3,1.3,58.603447,58.103447,0,12.1,0,0,1,100,1,72,1990,61.2,0,68.3953,2000,72,68,0,74.7,62.4,0,9000,264,72.3,60.3,0,35.93095,260,130,69.8,61.1,0,49.784668,125,1858,72.3,60.6,0,44.643955,1850,521,74,61.1,0,39.654778,520,611,70.8,61.2,0,43.75,600,205,70,61.3,0,35.899952,200,128,70.7,61.4,0,49.642593,125,337,70.2,61.7,0,35.302734,330,336,70.4,61.9,0,100,650,850,69.6,62.1,0,100,950,510,0,61.1,0,34.426834,500,510,71.6,61,0,33.280136,500,183,72.7,63.4,0,47.29927,175,256,71.4,63.9,0,40.15519,245,233,72.5,63.6,0,41.553017,220,360,73.9,63.5,0,33.212254,350,166,74,63.6,0,34.09756,160,360,73.2,63.6,0,32.2928,335,354,73.1,63.5,0,30.615198,335,207,71.5,64.2,0,37.776703,195,539,74,63.6,0,39.114605,538.9408,251,69.4,63.4,0,43.55342,245,179,73.6,63.4,0,42.447628,175,260,72.9,63.5,0,45.327957,245,432,72.5,63.2,0,40.319843,420,163,73.5,63.9,0,26.349787,160,350,71.8,63.7,0,38.217102,335,306,73,64,0,34.03742,300,416,72,63.4,0,29.971954,400,205,70.6,63.9,0,37.983643,195,397,72.4,63.3,0,31.288343,380,348,70.5,63.7,0,31.318018,335,176,73.8,63,0,59.411476,175,252,73.2,63.6,0,42.357765,245,363,72.5,63.1,0,39.534317,350,162,74,63.5,0,37.238594,160,601,73.9,63.2,0,55.203342,611.4593,240,73,64.3,0,41.292988,230,303,73.2,63.3,0,38.418285,285,196,70.3,63.9,0,42.671837,195,770,74.1,63.2,0,50.348137,760.7998,354,72.3,63,0,41.14425,335,183,73.5,63.2,0,55.57716,175,263,73.5,63.3,0,44.449825,245,430,73.2,63.3,0,46.179485,420,167,73.7,63.2,0,33.182205,160,417,74,63.2,0,38.137634,414.7998,96,72.7,64.1,0,31.740782,100,351,73.1,63.8,0,39.933426,335,209,71.3,280.1,0,33.402164,195,424,74,63.4,0,37.43037,418.4,342,72.2,63.4,0,42.94523,335,317,73.8,63.1,0,36.163445,317.8332,349,73.8,63.3,0,47.348534,350.56622,356,72.5,63.2,0,37.62874,350,187,74,63.4,0,35.570057,186.59988,414,74.1,63.1,0,49.038578,428.2954,481,74,63.6,0,52.65169,475.33325,165,72.3,63.5,0,34.812912,150,197,70.8,64.3,0,35.3833,195,392,75.6,63.5,0,34.376896,380,586,70.6,62.9,0,60.229885,575,726,73.9,63.4,0,50.285507,724.08386,256,73.2,63.8,0,39.772728,250,178,72.4,63.8,0,49.7552,175,194,73.3,63.6,0,28.785461,190,188,71,63.5,0,34.558914,185,315,69.5,63.2,0,34.708855,300,308,73.9,63.1,0,32.91979,300,214,70.2,63.1,0,53.130722,210,902,67.3,62.8,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,2,0,30.13
20160712,1115,88.9,55.3,39.05160223,82.85653667,264,48.4,45.2,5.7,77.8,74.2,-0.2,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,59.2,77,15,40.1,57.6,77,0,76.6,1.8,58.8,1.8125,60.2,0,0,39.1,11.9,0,0,0,73.6,74.5,62.4,69.4,15,49.4,59.8,59.9,0,74.4,1,58.8,1.8125,64.6,0,0,96.1,75.8,16.3,4,0.8,15,15,91.3,58.9,79.8,100,61.6,0,79.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1986,61.2,0,68.3953,2000,72,68,0,74.7,62.4,0,9000,263,72.2,60.3,0,35.93095,260,130,69.8,61.1,0,49.784668,125,1853,72.4,60.6,0,44.643955,1850,521,74,61,0,39.942463,520,610,70.8,61.2,0,43.75,600,205,70,61.3,0,35.899952,200,128,70.6,61.4,0,49.642593,125,338,70.1,61.7,0,35.302734,330,335,70.4,61.9,0,100,650,850,69.5,62.1,0,100,950,510,0,61.1,0,34.426834,500,510,71.5,61,0,33.280136,500,183,72.7,63.4,0,47.29927,175,258,71.4,63.9,0,40.15519,245,233,72.5,63.6,0,41.553017,220,358,74,63.5,0,33.212254,350,166,74,63.6,0,34.09756,160,359,73.2,63.6,0,32.2928,335,353,73.1,63.5,0,30.615198,335,207,71.7,64.2,0,37.776703,195,543,73.9,63.6,0,39.114605,538.9408,251,69.4,63.4,0,43.55342,245,179,73.6,63.4,0,42.447628,175,260,72.9,63.5,0,45.327957,245,433,72.6,63.2,0,40.319843,420,163,73.5,63.9,0,26.349787,160,350,71.9,63.6,0,38.217102,335,306,73,64,0,34.03742,300,417,71.9,63.4,0,29.971954,400,207,70.6,64,0,37.983643,195,376,72.4,63.2,0,31.730062,380,343,70.5,63.7,0,30.858526,335,180,73.7,63,0,60.007298,175,251,73.2,63.6,0,42.357765,245,363,72.5,63.1,0,39.534317,350,162,74,63.5,0,37.238594,160,604,73.9,63.3,0,55.81767,611.4593,238,73,64.3,0,41.292988,230,302,73.2,63.3,0,38.418285,285,196,70.3,63.8,0,43.108253,195,784,74,63.2,0,52.196877,799.1998,349,72.3,63,0,41.14425,335,182,73.5,63.2,0,55.57716,175,263,73.5,63.2,0,44.449825,245,429,73.2,63.3,0,46.179485,420,167,73.7,63.2,0,33.182205,160,415,74,63.2,0,38.137634,414.7998,96,72.7,64,0,31.740782,100,352,73.1,63.8,0,39.933426,335,209,71.3,279.9,0,33.402164,195,426,74,63.5,0,37.43037,418.4,344,72.2,63.4,0,42.94523,335,317,73.9,63.1,0,36.163445,317.8332,350,73.8,63.3,0,47.348534,350.56622,355,72.5,63.2,0,37.62874,350,188,74,63.4,0,35.570057,186.59988,414,74,63.1,0,49.038578,428.2954,479,73.9,63.6,0,52.64011,475.33325,161,72.3,63.5,0,34.812912,150,197,70.8,64.3,0,35.3833,195,387,75.6,63.5,0,34.376896,380,583,70.6,62.9,0,60.229885,575,725,73.9,63.4,0,50.285507,724.08386,256,73.2,63.7,0,39.772728,250,179,72.4,63.8,0,49.7552,175,196,73.3,63.6,0,28.785461,190,188,70.9,63.5,0,34.558914,185,313,69.5,63.2,0,34.708855,300,307,73.9,63.1,0,32.91979,300,214,70.2,63.1,0,53.130722,210,904,67.2,62.8,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,1.4,-1.2,30.13
20160712,1120,89.1,54.4,38.91826003,82.85653667,263,48.4,45.2,5.7,77.5,73.8,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,59.2,77,15,41.7,57.6,77,0,76.6,1.8,58.6,1.8125,60.1,0,0,39.2,11.9,0,0,0,73.6,74.4,62.6,69.4,15,49.9,59.8,59.8,0,74.3,0.99,58.6,1.8125,64.5,0,0,95.9,75.7,16.3,3.7,0.9,15,15,91.5,58.9,79.8,100,64.1,0,79.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1993,61.2,0,68.37084,2000,72,68,0,74.7,62.4,0,9000,265,72.1,60.3,0,35.93095,260,130,69.7,61.1,0,49.784668,125,1849,72.4,60.6,0,44.643955,1850,518,74,61.1,0,39.86191,520,610,70.8,61.2,0,43.75,600,203,70,61.3,0,35.899952,200,128,70.6,61.4,0,49.642593,125,339,70.2,61.7,0,35.302734,330,336,70.4,61.9,0,100,650,850,69.4,62.2,0,100,950,510,0,61.1,0,34.426834,500,510,71.5,61,0,33.280136,500,184,72.7,63.4,0,47.29927,175,256,71.4,63.9,0,40.15519,245,234,72.5,63.6,0,41.553017,220,370,74.1,63.4,0,33.8903,375.21674,166,74.1,63.6,0,34.09756,160,361,73.2,63.6,0,32.2928,335,352,73.1,63.5,0,30.615198,335,206,71.8,64.2,0,37.776703,195,541,73.9,63.6,0,39.114605,538.9408,252,69.4,63.3,0,43.55342,245,179,73.6,63.4,0,42.447628,175,260,72.9,63.5,0,45.327957,245,431,72.6,63.2,0,40.319843,420,163,73.5,63.9,0,26.349787,160,350,71.8,63.6,0,38.217102,335,306,73,64,0,34.03742,300,416,71.9,63.3,0,29.971954,400,207,70.6,63.9,0,37.983643,195,406,72.5,63.3,0,31.595093,380,343,70.5,63.7,0,30.858526,335,180,73.7,63,0,60.007298,175,250,73.2,63.6,0,42.357765,245,363,72.5,63.1,0,39.534317,350,162,74,63.5,0,37.238594,160,610,73.9,63.2,0,56.259983,611.4593,239,73,64.2,0,41.292988,230,299,73.2,63.3,0,38.418285,285,197,70.3,63.8,0,43.99321,195,799,74,63.1,0,51.668667,799.1998,352,72.3,63,0,41.14425,335,183,73.6,63.2,0,55.57716,175,265,73.4,63.2,0,44.449825,245,431,73.3,63.2,0,46.179485,420,167,73.8,63.2,0,33.182205,160,412,74,63.1,0,38.137634,414.7998,95,72.7,64,0,31.740782,100,351,73.1,63.8,0,39.933426,335,210,71.3,279.6,0,33.402164,195,429,74,63.4,0,37.43037,418.4,344,72.2,63.3,0,42.94523,335,317,73.8,63.1,0,36.163445,317.8332,347,73.8,63.3,0,47.348534,350.56622,358,72.5,63.2,0,37.62874,350,187,73.9,63.4,0,35.570057,186.59988,415,74.1,63,0,49.038578,428.2954,481,74,63.5,0,52.64011,475.33325,171,72.4,63.5,0,34.812912,150,198,70.7,64.3,0,35.3833,195,389,75.6,63.5,0,34.376896,380,589,70.6,62.9,0,60.229885,575,730,73.9,63.4,0,50.285507,724.08386,257,73.2,63.7,0,39.772728,250,179,72.5,63.7,0,49.7552,175,196,73.2,63.6,0,28.785461,190,189,70.9,63.5,0,34.558914,185,310,69.5,63.2,0,34.708855,300,308,73.9,63,0,32.91979,300,214,70.2,63.1,0,53.130722,210,905,67.2,62.8,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,1.2,0,30.13
20160712,1125,89,56.1,39.39756759,82.85653667,263,48.4,45.2,5.7,77.6,74,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.5,59.1,77,15,42.4,57.6,77,0,76.5,1.8,58.6,1.8125,59.8,0,0,39.1,12,0,0,0,73.7,74.5,62.4,69.6,15,50.3,59.8,60.2,0,74.4,1.01,58.6,1.8125,64.5,0,0,96,76.1,16.4,3.8,0.6,15,15,91.6,58.9,79.8,100,65.7,0,79.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1983,61.1,0,68.35861,2000,72,68,0,74.7,62.3,0,9000,264,72,60.2,0,35.93095,260,130,69.7,61,0,49.784668,125,1848,72.3,60.5,0,44.643955,1850,523,74,61,0,39.942463,520,612,70.8,61.2,0,43.75,600,204,70,61.2,0,35.899952,200,127,70.7,61.3,0,49.642593,125,338,70.1,61.6,0,35.302734,330,335,70.4,61.9,0,100,650,849,69.4,62.1,0,100,950,510,0,61,0,34.426834,500,510,71.5,61,0,33.280136,500,183,72.7,63.5,0,47.29927,175,256,71.3,63.9,0,40.15519,245,233,72.5,63.6,0,41.553017,220,437,74.1,63.4,0,36.56617,434.01672,203,74,63.6,0,38.829266,204.3332,360,73.2,63.6,0,32.2928,335,351,73.1,63.5,0,30.615198,335,205,71.9,64.2,0,37.776703,195,541,73.9,63.6,0,39.114605,538.9408,248,69.4,63.4,0,43.55342,245,178,73.7,63.4,0,42.447628,175,260,72.9,63.5,0,45.327957,245,432,72.7,63.3,0,40.319843,420,163,73.6,63.9,0,26.349787,160,350,71.9,63.6,0,38.217102,335,306,73,64,0,34.03742,300,417,71.9,63.3,0,29.971954,400,206,70.5,63.9,0,37.983643,195,393,72.5,63.3,0,30.871164,380,346,70.5,63.7,0,31.318018,335,179,73.7,63.1,0,60.007298,175,251,73.2,63.6,0,42.357765,245,361,72.5,63.2,0,39.534317,350,162,74,63.5,0,37.238594,160,610,73.9,63.3,0,56.259983,611.4593,239,73,64.3,0,41.292988,230,300,73.2,63.3,0,38.418285,285,201,70.2,63.8,0,44.599346,195,795,73.9,63.2,0,51.668667,799.1998,350,72.3,63,0,41.14425,335,183,73.5,63.3,0,55.57716,175,263,73.4,63.3,0,44.449825,245,429,73.2,63.3,0,46.179485,420,167,73.8,63.2,0,33.182205,160,414,74,63.2,0,38.137634,414.7998,97,72.7,64,0,31.740782,100,352,73.1,63.8,0,39.933426,335,209,71.3,280,0,33.402164,195,438,74.1,63.4,0,40.385082,456.8002,344,72.2,63.4,0,42.94523,335,315,73.9,63.1,0,36.163445,317.8332,333,73.7,63.3,0,45.910034,323.26624,355,72.5,63.2,0,37.62874,350,187,74,63.4,0,35.570057,186.59988,452,74,63.1,0,50.296288,458.59543,479,74,63.6,0,52.64011,475.33325,162,72.4,63.5,0,34.812912,150,197,70.7,64.3,0,35.3833,195,390,75.6,63.5,0,34.376896,380,588,70.6,62.9,0,60.229885,575,727,73.9,63.4,0,50.285507,724.08386,256,73.2,63.7,0,39.772728,250,178,72.5,63.7,0,49.7552,175,194,73.3,63.6,0,28.785461,190,188,70.8,63.5,0,34.558914,185,316,69.5,63.2,0,34.708855,300,307,73.8,63.1,0,32.91979,300,213,70.2,63.2,0,53.130722,210,903,67.2,62.9,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,1.2,-1.4,30.13
