20160712,1130,88.5,57,39.27672094,82.85653667,263,48.4,45.2,5.7,77.7,74.1,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.5,59,77,15,43,57.6,77,0,76.4,1.8,58.6,1.8125,59.9,0,0,39.1,11.9,0,0,0,73.6,74.5,62.5,70.1,15,50.7,59.8,60.5,0,74.5,1,58.6,1.8125,64.5,0,0,96.1,76.7,16.6,4,0.6,15,15,91.5,58.9,79.8,100,68,0,79.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1992,61.1,0,68.45646,2000,72,68,0,74.7,62.2,0,9000,265,72,60.2,0,35.93095,260,130,69.7,60.9,0,49.784668,125,1852,72.3,60.5,0,44.643955,1850,521,74.1,61,0,39.86191,520,612,70.8,61.1,0,43.75,600,205,69.9,61.1,0,35.899952,200,128,70.7,61.3,0,49.642593,125,338,70.2,61.6,0,35.302734,330,336,70.4,61.8,0,100,650,851,69.4,62,0,100,950,511,0,61,0,34.426834,500,510,71.5,61,0,33.280136,500,183,72.7,63.5,0,47.29927,175,256,71.3,63.9,0,40.15519,245,232,72,63.7,0,41.553017,220,469,74.1,63.4,0,37.740646,463.41672,203,74,63.6,0,38.829266,204.3332,358,73.2,63.6,0,32.2928,335,352,73.2,63.5,0,30.615198,335,206,72,64.2,0,37.776703,195,540,73.9,63.7,0,39.114605,538.9408,249,69.4,63.4,0,43.55342,245,178,73.7,63.5,0,42.447628,175,260,72.9,63.6,0,45.327957,245,432,72.6,63.3,0,40.319843,420,162,73.6,64,0,26.349787,160,348,72,63.7,0,38.217102,335,306,73,64.1,0,34.03742,300,415,71.9,63.4,0,29.971954,400,206,70.6,64,0,37.983643,195,382,72.5,63.3,0,31.165644,380,341,70.5,63.7,0,31.318018,335,179,73.7,63.1,0,60.007298,175,250,73.2,63.7,0,42.357765,245,361,72.5,63.2,0,39.534317,350,162,74,63.6,0,37.238594,160,606,73.9,63.3,0,56.259983,611.4593,237,73,64.3,0,41.292988,230,300,73.2,63.4,0,38.418285,285,200,70.2,63.9,0,44.599346,195,788,73.9,63.3,0,52.112846,799.1998,348,72.3,63.1,0,41.14425,335,183,73.5,63.3,0,55.57716,175,263,73.4,63.3,0,44.449825,245,430,73.2,63.3,0,46.179485,420,165,73.8,63.2,0,33.182205,160,416,74,63.2,0,38.137634,414.7998,96,72.7,64.1,0,31.740782,100,352,73.1,63.8,0,39.933426,335,208,71.3,279.9,0,33.402164,195,504,74,63.4,0,42.46791,495.2002,345,72.3,63.4,0,42.94523,335,316,73.9,63.2,0,36.163445,317.8332,321,73.8,63.4,0,45.215164,323.26624,356,72.5,63.2,0,37.62874,350,187,74,63.5,0,35.570057,186.59988,453,73.8,63.1,0,50.296288,458.59543,479,73.9,63.6,0,52.64011,475.33325,161,72.4,63.5,0,34.812912,150,197,70.7,64.3,0,35.3833,195,388,75.3,63.6,0,34.376896,380,583,70.6,63,0,60.229885,575,725,74,63.4,0,50.285507,724.08386,256,73.2,63.8,0,39.772728,250,178,72.4,63.8,0,49.7552,175,195,73.1,63.6,0,28.785461,190,189,70.8,63.6,0,34.558914,185,313,69.5,63.3,0,34.708855,300,307,73.8,63.1,0,32.91979,300,214,70.2,63.2,0,53.130722,210,905,67.2,62.9,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,1.7,-1.1,30.13
20160712,1135,89.3,54.6,39.14781471,82.85653667,262,48.7,45.4,5.65,78,74.4,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.5,59.2,77,15,43.9,57.6,77,0,76.5,1.8,58.6,1.8125,59.7,0,0,39.1,11.9,0,0,0,73.6,74.5,62.3,70.1,15,50.8,59.8,61,0,74.5,0.99,58.6,1.8125,64.5,0,0,96.2,76.9,16.7,3.8,1.3,15,15,91.5,58.9,79.8,100,71.2,0,79.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1989,61.2,0,68.432,2000,72,68,0,74.7,62.3,0,9000,265,72.2,60.3,0,35.93095,260,130,69.6,61,0,49.784668,125,1856,72.3,60.5,0,44.643955,1850,521,74.1,61,0,40,520,611,70.8,61.1,0,43.75,600,205,69.9,61.2,0,35.899952,200,128,70.8,61.3,0,49.642593,125,338,70.5,61.6,0,35.302734,330,337,70.4,61.9,0,100,650,852,69.5,62.1,0,100,950,511,0,61,0,34.426834,500,510,71.5,61,0,33.280136,500,183,72.8,63.3,0,47.29927,175,257,71.3,63.7,0,40.15519,245,232,71.7,63.4,0,41.553017,220,529,74.1,63.1,0,39.4842,522.21674,204,74,63.4,0,38.829266,204.3332,359,73.3,63.4,0,32.2928,335,351,73.1,63.3,0,30.615198,335,205,72.1,64.1,0,37.776703,195,543,73.9,63.4,0,39.114605,538.9408,250,69.4,63.2,0,43.55342,245,178,73.7,63.2,0,42.447628,175,261,72.9,63.3,0,45.327957,245,432,72.7,63,0,40.319843,420,162,73.6,63.8,0,26.349787,160,349,72,63.5,0,38.217102,335,306,73,63.9,0,34.03742,300,417,72,63.2,0,29.971954,400,206,70.5,63.8,0,37.983643,195,385,72.5,63.1,0,31.64417,380,343,70.4,63.5,0,30.858526,335,180,73.7,62.8,0,60.007298,175,251,73.2,63.4,0,42.357765,245,363,72.5,62.9,0,39.534317,350,162,74.1,63.3,0,37.238594,160,610,74,63,0,56.259983,611.4593,238,73,64.2,0,41.292988,230,302,73.2,63.2,0,38.418285,285,202,70.2,63.7,0,44.599346,195,763,73.8,62.9,0,50.252106,760.8004,354,72.3,62.8,0,41.14425,335,182,73.4,63,0,55.57716,175,263,73.4,63,0,44.449825,245,431,73.2,63.1,0,46.179485,420,167,73.8,63,0,33.182205,160,475,74.1,63,0,41.458134,494.5998,95,72.7,63.9,0,31.740782,100,351,73.1,63.6,0,39.933426,335,209,71.2,279.9,0,33.402164,195,504,74,63.1,0,42.46791,495.2002,344,72.3,63.2,0,42.94523,335,318,73.8,62.9,0,36.163445,317.8332,323,73.8,63.1,0,45.215164,323.26624,357,72.5,63,0,37.62874,350,187,74,63.2,0,35.570057,186.59988,460,73.8,62.8,0,50.296288,458.59543,441,73.7,63.4,0,50.0579,447.7331,170,72.4,63.3,0,34.812912,150,198,70.7,64.2,0,35.3833,195,390,75.3,63.3,0,34.376896,380,590,70.6,62.7,0,60.229885,575,726,74,63.2,0,50.285507,724.08386,257,73.2,63.6,0,39.772728,250,179,72.3,63.6,0,49.7552,175,195,73.3,63.5,0,28.785461,190,189,70.8,63.4,0,34.558914,185,312,69.4,63,0,34.708855,300,308,73.8,62.8,0,32.91979,300,215,70.1,62.9,0,53.130722,210,905,67.2,62.5,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,2.1,-0.4,30.13
20160712,1140,89.5,54.3,39.2114129,82.85653667,263,48.7,45.5,5.65,77.9,74.1,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,75.5,59.1,77,15,44.7,57.6,77,0,76.5,1.8,58.6,1.8125,59.7,0,0,39,11.9,0,0,0,73.7,74.6,62.1,69.9,15,50.9,59.8,60.7,0,74.6,0.99,58.6,1.8125,64.4,0,0,96.6,76.4,16.6,4.1,0.8,15,15,91.5,58.9,79.8,100,71.6,0,79.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1980,61.2,0,68.297455,2000,72,68,0,74.7,62.3,0,9000,264,72.2,60.3,0,35.93095,260,130,69.6,61,0,49.784668,125,1855,72.2,60.6,0,44.643955,1850,522,74.1,61,0,39.95397,520,611,70.8,61.2,0,43.75,600,205,69.9,61.2,0,35.899952,200,128,70.9,61.3,0,49.642593,125,338,70.3,61.6,0,35.302734,330,335,70.5,61.9,0,100,650,850,69.5,62.1,0,100,950,510,0,61.1,0,34.426834,500,510,71.5,61,0,33.280136,500,183,72.9,63.1,0,47.29927,175,255,71.2,63.6,0,40.15519,245,232,71.6,63.3,0,41.553017,220,528,74,63,0,39.4842,522.21674,204,73.9,63.2,0,38.829266,204.3332,359,73.3,63.3,0,32.2928,335,353,73.2,63.2,0,30.615198,335,206,72.2,64,0,37.776703,195,540,73.9,63.3,0,39.114605,538.9408,250,69.3,63.1,0,43.55342,245,179,73.6,63.1,0,42.447628,175,260,72.9,63.2,0,45.327957,245,431,72.8,62.9,0,40.319843,420,163,73.6,63.7,0,26.349787,160,349,72,63.4,0,38.217102,335,306,73,63.8,0,34.03742,300,418,71.9,63.1,0,29.971954,400,208,70.5,63.7,0,37.983643,195,401,72.5,63,0,31.177914,380,356,70.4,63.4,0,30.326483,335,181,73.7,62.7,0,60.007298,175,251,73.2,63.3,0,42.357765,245,364,72.5,62.8,0,39.534317,350,162,74,63.2,0,37.238594,160,609,74,62.9,0,56.259983,611.4593,238,73.1,64,0,41.292988,230,301,73.3,63,0,38.418285,285,202,70.2,63.6,0,44.599346,195,770,73.8,62.9,0,50.32413,760.8004,353,72.2,62.7,0,41.14425,335,183,73.4,62.9,0,55.57716,175,263,73.4,62.9,0,44.449825,245,429,73.3,63,0,46.179485,420,166,73.8,62.9,0,33.182205,160,496,74,62.8,0,41.012993,494.5998,94,72.7,63.8,0,31.740782,100,351,73.2,63.5,0,39.933426,335,209,71.2,279.9,0,33.402164,195,503,73.9,63,0,42.46791,495.2002,344,72.3,63,0,42.94523,335,319,73.8,62.8,0,36.163445,317.8332,323,73.8,63,0,45.215164,323.26624,359,72.5,62.9,0,37.62874,350,188,74,63.1,0,35.570057,186.59988,465,73.8,62.7,0,50.296288,458.59543,393,73.7,63.4,0,47.429363,392.53308,171,72.3,63.2,0,34.812912,150,199,70.7,64.1,0,35.3833,195,392,75.3,63.2,0,34.376896,380,592,70.6,62.6,0,60.229885,575,728,74,63.1,0,50.285507,724.08386,257,73,63.5,0,39.772728,250,179,72.3,63.5,0,49.7552,175,197,73.3,63.3,0,28.785461,190,189,70.7,63.2,0,34.558914,185,312,69.4,62.9,0,34.708855,300,307,73.8,62.7,0,32.91979,300,215,70.1,62.8,0,53.130722,210,909,67.1,62.5,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,1,0,30.13
20160712,1145,89.2,53.4,38.66814005,82.85653667,263,48.7,45.4,5.65,77.8,74.2,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.5,59,77,15,45.4,57.6,77,0,76.4,1.8,58.6,1.8125,59.5,0,0,39.2,11.9,0,0,0,73.6,74.5,62.1,69.8,15,51,59.8,59.8,0,74.5,0.98,58.6,1.8125,64.3,0,0,96.4,76.3,16.3,4.2,0.9,15,15,91.2,58.9,79.8,100,74.5,0,79.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1980,61.1,0,68.41977,2000,72,68,0,74.7,62.3,0,9000,264,72.1,60.2,0,35.93095,260,130,69.6,61,0,49.784668,125,1847,72,60.5,0,44.643955,1850,520,74.2,61,0,39.942463,520,611,70.9,61.2,0,43.75,600,205,69.9,61.2,0,35.899952,200,128,71,61.3,0,49.642593,125,339,70.2,61.6,0,35.302734,330,335,70.5,61.9,0,100,650,851,69.4,62.1,0,100,950,511,0,61,0,34.426834,500,510,71.5,61,0,33.280136,500,182,72.9,63.1,0,47.29927,175,255,71.2,63.5,0,40.15519,245,231,71.6,63.3,0,41.553017,220,527,73.9,63,0,39.4842,522.21674,203,73.9,63.2,0,38.829266,204.3332,358,73.3,63.3,0,32.2928,335,351,73.2,63.2,0,30.615198,335,205,72.3,63.9,0,37.776703,195,541,73.9,63.3,0,39.114605,538.9408,249,69.3,63,0,43.55342,245,178,73.6,63.1,0,42.447628,175,259,72.9,63.2,0,45.327957,245,430,72.8,62.9,0,40.319843,420,162,73.6,63.6,0,26.349787,160,350,72,63.3,0,38.217102,335,306,73,63.7,0,34.03742,300,415,71.9,63,0,29.971954,400,206,70.5,63.6,0,37.983643,195,407,72.5,62.9,0,31.472393,380,336,70.4,63.4,0,30.326483,335,179,73.7,62.7,0,60.007298,175,252,73.2,63.3,0,42.357765,245,360,72.5,62.8,0,39.534317,350,162,74,63.2,0,37.238594,160,612,74,62.9,0,56.259983,611.4593,238,73.1,64,0,41.292988,230,300,73.3,63,0,38.418285,285,201,70.2,63.6,0,44.599346,195,759,73.8,62.8,0,50.32413,760.8004,348,72.2,62.7,0,41.14425,335,181,73.4,62.9,0,55.57716,175,261,73.4,62.9,0,44.449825,245,426,73.2,62.9,0,46.179485,420,164,73.8,62.9,0,33.182205,160,493,73.9,62.8,0,41.012993,494.5998,95,72.6,63.8,0,31.740782,100,349,73.1,63.5,0,39.933426,335,208,71.2,280,0,33.402164,195,501,73.9,62.9,0,42.46791,495.2002,342,72.3,63,0,42.94523,335,318,73.9,62.7,0,36.163445,317.8332,320,73.8,63,0,45.215164,323.26624,357,72.5,62.8,0,37.62874,350,187,73.9,63.1,0,35.570057,186.59988,426,73.8,62.7,0,49.35301,428.2953,368,73.8,63.5,0,45.66929,364.9331,175,72.3,63.2,0,34.812912,150,199,70.7,64,0,35.3833,195,390,75.3,63.2,0,34.376896,380,585,70.6,62.6,0,60.229885,575,721,74,63,0,50.285507,724.08386,255,73.1,63.4,0,39.772728,250,178,72.3,63.5,0,49.7552,175,194,73.4,63.3,0,28.785461,190,188,70.7,63.2,0,34.558914,185,312,69.4,62.8,0,34.708855,300,308,73.8,62.7,0,32.91979,300,214,70.1,62.8,0,53.130722,210,902,67.1,62.4,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,1.4,-0.1,30.13
20160712,1150,88.9,54.6,38.82162542,82.85653667,264,48.7,45.4,5.7,77.6,73.9,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.5,59,77,15,46,57.6,77,0,76.4,1.8,58.6,1.8125,59.4,0,0,39.1,12,0,0,0,73.6,74.6,62.1,69.8,15,51.1,59.8,60.5,0,74.6,1,58.6,1.8125,64.3,0,0,96.4,76.3,16.5,4,1.7,15,15,91.4,58.9,79.8,100,75.3,0,79.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1990,61,0,68.3953,2000,72,68,0,74.7,62.2,0,9000,264,72.1,60.1,0,35.93095,260,130,69.6,60.9,0,49.784668,125,1854,72,60.4,0,44.643955,1850,522,74.2,60.9,0,39.86191,520,610,70.9,61.1,0,43.75,600,205,70,61.1,0,35.899952,200,128,71,61.2,0,49.642593,125,338,70.2,61.5,0,35.302734,330,335,70.5,61.8,0,100,650,850,69.4,62,0,100,950,511,0,60.9,0,34.426834,500,510,71.4,60.8,0,33.280136,500,183,72.8,63,0,47.29927,175,256,71.2,63.5,0,40.15519,245,232,71.5,63.2,0,41.553017,220,529,73.9,62.9,0,39.4842,522.21674,204,73.9,63.1,0,38.829266,204.3332,358,73.3,63.2,0,32.2928,335,352,73.2,63.1,0,30.615198,335,205,72.3,63.9,0,37.776703,195,542,73.9,63.2,0,39.114605,538.9408,250,69.3,63,0,43.55342,245,178,73.6,63,0,42.447628,175,259,72.9,63.1,0,45.327957,245,431,72.8,62.8,0,40.319843,420,162,73.7,63.6,0,26.349787,160,349,72,63.3,0,38.217102,335,306,72.9,63.7,0,34.03742,300,416,71.9,63,0,29.971954,400,206,70.5,63.6,0,37.983643,195,386,72.4,62.9,0,31.582823,380,343,70.4,63.3,0,30.326483,335,180,73.7,62.6,0,60.007298,175,252,73.2,63.2,0,42.357765,245,361,72.5,62.7,0,39.534317,350,190,74.1,63.1,0,40.528313,187.59172,613,74,62.8,0,56.259983,611.4593,239,73.1,63.9,0,41.292988,230,301,73.3,63,0,38.418285,285,201,70.2,63.5,0,44.599346,195,718,73.7,62.8,0,48.7515,722.3996,352,72.2,62.6,0,41.14425,335,182,73.5,62.8,0,55.57716,175,262,73.4,62.9,0,44.449825,245,428,73.2,62.9,0,46.179485,420,166,73.8,62.8,0,33.182205,160,496,73.9,62.7,0,41.012993,494.5998,95,72.6,63.7,0,31.740782,100,352,73.2,63.4,0,39.933426,335,209,71.2,279.9,0,33.402164,195,503,73.8,62.9,0,42.46791,495.2002,343,72.3,62.9,0,42.94523,335,319,73.8,62.7,0,36.163445,317.8332,323,73.8,62.9,0,45.215164,323.26624,357,72.5,62.8,0,37.62874,350,187,73.9,63,0,35.570057,186.59988,430,73.8,62.6,0,49.35301,428.2953,368,73.9,63.4,0,45.66929,364.9331,170,72.3,63.1,0,34.812912,150,199,70.7,64,0,35.3833,195,386,75.2,63.1,0,34.376896,380,590,70.6,62.5,0,60.229885,575,724,74,63,0,50.285507,724.08386,256,73,63.4,0,39.772728,250,179,72.3,63.4,0,49.7552,175,197,73.4,63.3,0,28.785461,190,189,70.6,63.1,0,34.558914,185,311,69.4,62.8,0,34.708855,300,306,73.8,62.7,0,32.91979,300,214,70,62.7,0,53.130722,210,904,67.1,62.4,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,0.7,0,30.13
20160712,1155,87.9,53.5,37.66869452,82.85653667,263,48.7,45.3,5.7,77.5,73.7,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.4,58.9,77,15,46.4,57.6,77,0,76.4,1.8,58.6,1.8125,59.3,0,0,39.2,12,0,0,0,73.6,74.6,62.1,69.6,15,51.3,59.8,61.7,0,74.6,1.01,58.6,1.8125,64.2,0,0,96.3,76.2,16.9,3.8,1.2,15,15,90.8,58.9,79.8,100,77.5,0,79.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1984,61,0,68.34638,2000,72,68,0,74.7,62.1,0,9000,264,72,60.1,0,35.93095,260,130,69.6,60.8,0,49.784668,125,1849,72.1,60.4,0,44.643955,1850,522,74.2,60.8,0,39.95397,520,611,70.9,61,0,43.75,600,204,70,61.1,0,35.899952,200,127,71,61.2,0,49.642593,125,336,70.2,61.5,0,35.302734,330,335,70.6,61.7,0,100,650,850,69.3,61.9,0,100,950,510,0,60.9,0,34.426834,500,510,71.4,60.9,0,33.280136,500,183,72.7,63,0,47.29927,175,255,71.1,63.4,0,40.15519,245,231,71.5,63.2,0,41.553017,220,526,73.9,63,0,39.4842,522.21674,204,73.9,63.1,0,38.829266,204.3332,360,73.3,63.2,0,32.2928,335,352,73.2,63.1,0,30.615198,335,206,72.5,63.8,0,37.776703,195,535,73.9,63.2,0,39.114605,538.9408,250,69.3,63,0,43.55342,245,178,73.6,63,0,42.447628,175,259,72.9,63.1,0,45.327957,245,432,72.9,62.8,0,40.319843,420,163,73.7,63.5,0,26.349787,160,347,72.1,63.3,0,38.217102,335,306,72.9,63.7,0,34.03742,300,416,71.9,63,0,29.971954,400,206,70.5,63.6,0,37.983643,195,397,72.4,62.8,0,31.693253,380,344,70.4,63.3,0,30.616686,335,179,73.7,62.6,0,60.007298,175,254,73.2,63.2,0,42.357765,245,361,72.5,62.7,0,39.534317,350,238,74.1,63,0,45.151035,239.19171,607,74,62.8,0,56.259983,611.4593,239,73.1,63.9,0,41.292988,230,303,73.3,62.9,0,38.418285,285,200,70.2,63.5,0,44.599346,195,646,73.7,62.8,0,45.27011,645.5996,352,72.2,62.6,0,41.14425,335,181,73.4,62.8,0,55.57716,175,262,73.4,62.8,0,44.449825,245,428,73.2,62.9,0,46.179485,420,165,73.8,62.8,0,33.182205,160,492,73.9,62.7,0,41.012993,494.5998,93,72.6,63.7,0,31.740782,100,353,73.2,63.4,0,39.933426,335,207,71.2,280,0,33.402164,195,501,73.7,62.9,0,42.46791,495.2002,343,72.3,63,0,42.94523,335,318,73.8,62.7,0,36.163445,317.8332,295,73.7,63,0,42.850174,295.96625,357,72.5,62.8,0,37.62874,350,188,73.9,63,0,35.570057,186.59988,430,73.8,62.7,0,49.35301,428.2953,368,73.9,63.4,0,45.66929,364.9331,170,72.3,63.1,0,34.812912,150,198,70.6,64,0,35.3833,195,384,75.1,63.1,0,34.376896,380,587,70.6,62.5,0,60.229885,575,723,74,63,0,50.285507,724.08386,255,73,63.3,0,39.772728,250,179,72.4,63.4,0,49.7552,175,194,73.3,63.2,0,28.785461,190,189,70.6,63.1,0,34.558914,185,310,69.3,62.8,0,34.708855,300,308,73.7,62.6,0,32.91979,300,214,69.9,62.7,0,53.130722,210,903,67,62.4,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,1.1,0.1,30.13
20160712,1200,88.6,54.3,38.48122259,82.85653667,261,48.7,45.3,5.7,77.1,73.3,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.6,58.6,76.5,15,46.3,57.6,76.5,0,76.5,1.8,58.6,1.8125,59.2,0,0,38.9,11.9,0,0,0,73.6,74.4,61.9,69.5,15,51.3,59.8,62.5,0,74.4,0.99,58.6,1.8125,64.2,0,0,96.3,76,17.1,4.2,0.9,15,15,91.5,58.9,80,100,78.1,0,79.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1973,60.6,0,68.933464,2000,72,68,0,74.7,61.9,0,9000,264,72,59.7,0,35.93095,260,130,69.6,60.6,0,49.784668,125,1855,72,60.1,0,44.643955,1850,523,74.2,60.5,0,39.81588,520,607,70.8,60.8,0,43.75,600,203,69.9,60.8,0,35.899952,200,127,70.9,60.9,0,49.642593,125,338,70.2,61.2,0,35.302734,330,334,70.6,61.5,0,100,650,849,69.3,61.7,0,100,950,509,0,60.6,0,34.426834,500,510,71.4,60.5,0,33.280136,500,182,72.8,63,0,47.29927,175,253,71.1,63.4,0,40.15519,245,231,71.4,63.1,0,41.553017,220,525,73.8,62.9,0,39.4842,522.21674,203,73.9,63,0,38.829266,204.3332,357,73.3,63.1,0,32.2928,335,349,73.1,63,0,30.615198,335,205,72.6,63.8,0,37.776703,195,537,73.9,63.1,0,39.114605,538.9408,249,69.3,62.9,0,43.55342,245,178,73.6,62.9,0,42.447628,175,258,72.9,63,0,45.327957,245,429,72.9,62.7,0,40.319843,420,162,73.7,63.5,0,26.349787,160,347,72.1,63.2,0,38.217102,335,306,72.9,63.6,0,34.03742,300,415,71.9,62.9,0,29.971954,400,205,70.5,63.5,0,37.983643,195,368,72.4,62.7,0,31.631903,380,344,70.4,63.2,0,30.773882,335,178,73.7,62.6,0,60.007298,175,251,73.2,63.1,0,42.357765,245,360,72.5,62.7,0,39.534317,350,266,74.1,62.8,0,47.853737,290.79172,670,74.1,62.7,0,59.995087,672.0593,237,73.1,63.8,0,41.292988,230,298,73.3,62.9,0,38.418285,285,199,70.2,63.4,0,44.599346,195,602,73.7,62.7,0,44.12965,607.1996,348,72.2,62.5,0,41.14425,335,182,73.4,62.7,0,55.57716,175,261,73.3,62.8,0,44.449825,245,428,73.2,62.8,0,46.179485,420,165,73.8,62.7,0,33.182205,160,493,73.9,62.6,0,41.012993,494.5998,94,72.6,63.6,0,31.740782,100,349,73.2,63.3,0,39.933426,335,207,71.2,280.2,0,33.402164,195,452,73.8,62.8,0,39.779606,456.8,342,72.2,62.9,0,42.94523,335,319,73.8,62.6,0,36.163445,317.8332,271,73.7,62.9,0,40.83872,268.66623,357,72.5,62.7,0,37.62874,350,187,73.9,62.9,0,35.570057,186.59988,428,73.8,62.6,0,49.35301,428.2953,358,73.9,63.4,0,45.588234,364.9331,170,72.3,63,0,34.812912,150,199,70.6,63.9,0,35.3833,195,385,75,63,0,34.376896,380,585,70.6,62.4,0,60.229885,575,723,74,62.9,0,50.285507,724.08386,255,73,63.2,0,39.772728,250,178,72.4,63.3,0,49.7552,175,195,73.3,63.2,0,28.785461,190,188,70.6,63,0,34.558914,185,309,69.3,62.7,0,34.708855,300,306,73.7,62.6,0,32.91979,300,213,69.9,62.6,0,53.130722,210,899,67,62.3,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,1.1,0,30.13
20160712,1205,89.4,53.7,38.929334,86.06015,262,48.7,45.4,5.7,77.9,74.3,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.5,58.5,77,15,46.1,57.6,77,0,76.5,1.8,58.6,1.8125,59,0,0,39.1,11.9,0,0,0,73.6,74.6,61.9,69.3,15,51.4,59.8,54.5,0,74.6,0.98,58.6,1.8125,64,0,0,96.4,75.6,14.7,4.1,0.4,15,15,91.5,58.9,80,100,81.1,0,79.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1985,60.6,0,68.432,2000,72,68,0,74.7,61.8,0,9000,266,71.9,59.7,0,35.93095,260,131,69.6,60.5,0,49.784668,125,1850,71.9,60,0,44.643955,1850,522,74.3,60.4,0,39.90794,520,611,70.8,60.7,0,43.75,600,205,69.9,60.7,0,35.899952,200,128,71,60.8,0,49.642593,125,337,70.2,61.1,0,35.302734,330,336,70.5,61.4,0,100,650,850,69.2,61.6,0,100,950,511,0,60.5,0,34.426834,500,510,71.3,60.5,0,33.280136,500,182,72.8,63,0,47.29927,175,255,71.1,63.4,0,40.15519,245,231,71.5,63.1,0,41.553017,220,525,73.8,62.8,0,39.4842,522.21674,203,73.9,63,0,38.829266,204.3332,357,73.3,63.1,0,32.2928,335,350,73.1,63,0,30.615198,335,204,72.6,63.8,0,37.776703,195,538,73.9,63.1,0,39.114605,538.9408,249,69.3,62.9,0,43.55342,245,178,73.7,62.9,0,42.447628,175,259,72.9,63,0,45.327957,245,429,72.9,62.8,0,40.319843,420,162,73.7,63.5,0,26.349787,160,346,72.1,63.2,0,38.217102,335,305,72.9,63.6,0,34.03742,300,415,71.9,62.9,0,29.971954,400,205,70.4,63.5,0,37.983643,195,395,72.4,62.8,0,31.276073,380,344,70.4,63.2,0,31.221283,335,181,73.7,62.5,0,60.007298,175,253,73.2,63.1,0,42.357765,245,364,72.5,62.6,0,39.534317,350,294,74,62.8,0,49.71261,290.79172,699,74.1,62.7,0,61.027153,702.3593,239,73.1,63.8,0,41.292988,230,299,73.3,62.8,0,38.418285,285,202,70.1,63.4,0,44.599346,195,509,73.7,62.8,0,40.936375,530.3996,336,72.2,62.5,0,42.020695,335,181,73.5,62.7,0,55.57716,175,260,73.3,62.8,0,44.449825,245,425,73.2,62.8,0,46.179485,420,165,73.9,62.7,0,33.182205,160,491,73.9,62.6,0,41.012993,494.5998,94,72.6,63.6,0,31.740782,100,346,73.1,63.3,0,39.933426,335,206,71.1,279.8,0,33.402164,195,453,73.8,62.8,0,39.779606,456.8,343,72.3,62.8,0,42.94523,335,319,73.9,62.6,0,36.163445,317.8332,248,73.7,63,0,39.60746,245,357,72.5,62.7,0,37.62874,350,187,73.9,62.9,0,35.570057,186.59988,429,73.7,62.6,0,49.35301,428.2953,360,73.9,63.4,0,45.588234,364.9331,170,72.3,63,0,34.812912,150,198,70.6,63.9,0,35.3833,195,391,75.1,63,0,34.376896,380,587,70.6,62.5,0,60.229885,575,719,73.9,62.9,0,50.285507,724.08386,254,73,63.2,0,39.772728,250,178,72.4,63.3,0,49.7552,175,193,73.3,63.1,0,28.785461,190,188,70.6,63,0,34.558914,185,310,68.8,62.7,0,34.708855,300,305,73.7,62.6,0,32.91979,300,213,69.9,62.6,0,53.130722,210,900,67,62.3,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,1,0.1,30.13
20160712,1210,89.9,51.9,38.72645028,86.06015,264,48.8,45.4,5.7,78.3,74.5,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,58.5,77,15,46,57.6,77,0,76.5,1.8,58.6,1.8125,58.8,0,0,39.1,11.9,0,0,0,73.6,74.5,61.9,69.3,15,51.4,59.8,60.5,0,74.5,0.99,58.6,1.8125,64,0,0,96.5,75.6,16.4,3.8,0.8,15,15,91,58.9,80,100,82.4,0,81.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1985,60.5,0,68.40753,2000,72,68,0,74.7,61.8,0,9000,265,72,59.7,0,35.93095,260,131,69.6,60.4,0,49.784668,125,1858,71.9,59.9,0,44.643955,1850,518,74.3,60.4,0,39.81588,520,612,70.9,60.7,0,43.75,600,204,69.8,60.7,0,35.899952,200,128,71,60.8,0,49.642593,125,338,70.1,61.1,0,35.302734,330,337,70.4,61.4,0,100,650,852,69.1,61.6,0,100,950,511,0,60.5,0,34.426834,500,510,71.3,60.4,0,33.280136,500,183,72.9,63,0,47.29927,175,255,71.1,63.4,0,40.15519,245,232,71.4,63.1,0,41.553017,220,526,73.8,62.9,0,39.4842,522.21674,182,73.9,63.1,0,36.219513,181.53355,357,73.3,63.1,0,32.2928,335,350,73.1,63,0,30.615198,335,205,72.1,63.7,0,37.776703,195,542,73.9,63.1,0,39.114605,538.9408,250,69.3,62.9,0,43.55342,245,178,73.7,62.9,0,42.447628,175,259,72.9,63,0,45.327957,245,432,72.9,62.7,0,40.319843,420,162,73.7,63.5,0,26.349787,160,347,72.2,63.2,0,38.217102,335,306,72.9,63.6,0,34.03742,300,416,71.9,62.9,0,29.971954,400,205,70.4,63.5,0,37.983643,195,383,72.4,62.8,0,31.263805,380,353,70.4,63.2,0,31.221283,335,181,73.7,62.5,0,60.007298,175,252,73.2,63.1,0,42.357765,245,364,72.5,62.6,0,39.534317,350,292,73.9,62.8,0,49.71261,290.79172,760,74.1,62.7,0,64.09878,762.95935,239,73.1,63.8,0,41.292988,230,303,73.3,62.8,0,38.418285,285,201,70.1,63.4,0,44.599346,195,519,73.8,62.8,0,41.884754,530.3996,337,72.2,62.5,0,42.020695,335,183,73.5,62.7,0,55.57716,175,262,73.3,62.7,0,44.449825,245,430,73.2,62.8,0,46.179485,420,166,73.9,62.7,0,33.182205,160,494,74,62.6,0,41.012993,494.5998,94,72.6,63.6,0,31.740782,100,353,73.1,63.3,0,39.933426,335,208,71.1,279.8,0,33.402164,195,413,73.8,62.9,0,36.897556,418.4,344,72.3,62.9,0,42.94523,335,321,73.9,62.6,0,36.163445,317.8332,251,73.7,63,0,39.60746,245,358,72.5,62.7,0,37.62874,350,188,73.8,62.9,0,35.570057,186.59988,413,73.8,62.6,0,48.179947,397.99527,364,73.9,63.4,0,45.588234,364.9331,173,72.3,63,0,34.812912,150,199,70.6,63.9,0,35.3833,195,391,75.2,63,0,34.376896,380,593,70.6,62.4,0,60.229885,575,724,73.9,62.9,0,50.285507,724.08386,256,73,63.3,0,39.772728,250,179,72.4,63.3,0,49.7552,175,195,73.4,63.1,0,28.785461,190,189,70.7,63,0,34.558914,185,312,69.4,62.7,0,34.708855,300,309,73.6,62.6,0,32.91979,300,214,69.8,62.6,0,53.130722,210,905,67,62.3,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,1,0.1,30.13
20160712,1215,89.5,53.1,38.80963979,86.06015,264,48.7,45.3,5.65,78.2,74.4,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.5,58.3,77,15,45.6,57.6,77,0,76.4,1.8,58.6,1.8125,58.8,0,0,39.2,12,0,0,0,73.6,74.5,62.1,69.3,15,51.5,59.8,58.1,0,74.5,0.99,58.6,1.8125,63.9,0,0,96.3,75.7,15.8,4.2,0.8,15,15,91.2,58.9,80,100,83.1,0,81.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1977,60.3,0,68.84785,2000,72,68,0,74.7,61.7,0,9000,265,71.9,59.5,0,35.93095,260,130,69.5,60.3,0,49.784668,125,1852,71.8,59.8,0,44.643955,1850,523,74.4,60.3,0,39.838894,520,611,70.8,60.5,0,43.75,600,205,69.9,60.5,0,35.899952,200,128,71.3,60.6,0,49.642593,125,337,70.1,61,0,35.302734,330,336,70.4,61.2,0,100,650,852,69.1,61.4,0,100,950,511,0,60.4,0,34.426834,500,510,71.2,60.3,0,33.280136,500,182,73,62.9,0,47.29927,175,252,71.1,63.4,0,40.15519,245,230,71.4,63.1,0,41.553017,220,488,73.7,62.9,0,37.292652,492.8166,181,73.9,63,0,36.219513,181.53355,355,73.3,63.1,0,32.2928,335,348,73.1,63,0,30.615198,335,204,71.9,63.7,0,37.776703,195,540,73.9,63.1,0,39.114605,538.9408,249,69.2,62.9,0,43.55342,245,177,73.6,62.9,0,42.447628,175,257,72.9,63,0,45.327957,245,428,72.9,62.7,0,40.319843,420,162,73.7,63.5,0,26.349787,160,346,72.1,63.2,0,38.217102,335,305,72.9,63.6,0,34.03742,300,414,71.9,62.9,0,29.971954,400,204,70.4,63.5,0,37.983643,195,371,72.3,62.7,0,31.55828,380,339,70.4,63.2,0,31.221283,335,178,73.7,62.5,0,60.007298,175,249,73.2,63.1,0,42.357765,245,360,72.4,62.6,0,39.534317,350,288,73.9,62.8,0,49.71261,290.79172,789,74,62.7,0,65.96633,793.2593,237,73.1,63.8,0,41.292988,230,300,73.3,62.8,0,38.418285,285,198,70.1,63.4,0,44.599346,195,520,73.8,62.8,0,42.557022,530.3996,339,72.1,62.5,0,42.629337,335,182,73.5,62.7,0,55.57716,175,260,73.2,62.7,0,44.449825,245,425,73.2,62.8,0,46.179485,420,164,73.9,62.7,0,33.182205,160,493,73.9,62.6,0,41.012993,494.5998,94,72.6,63.6,0,31.740782,100,352,73.1,63.3,0,39.933426,335,207,71.1,279.9,0,33.402164,195,416,73.8,62.9,0,36.897556,418.4,342,72.3,62.8,0,42.94523,335,315,73.8,62.6,0,36.163445,317.8332,247,73.8,63,0,39.60746,245,356,72.5,62.7,0,37.62874,350,187,73.8,62.9,0,35.570057,186.59988,410,73.9,62.6,0,48.179947,397.99527,360,73.9,63.4,0,45.588234,364.9331,166,72.3,63,0,34.812912,150,198,70.6,63.9,0,35.3833,195,387,75.4,63,0,34.376896,380,582,70.6,62.4,0,60.229885,575,721,73.9,62.9,0,50.285507,724.08386,255,73,63.2,0,39.772728,250,178,72.4,63.3,0,49.7552,175,193,73.4,63.1,0,28.785461,190,187,70.7,63,0,34.558914,185,309,69.4,62.7,0,34.708855,300,306,73.6,62.6,0,32.91979,300,213,69.8,62.6,0,53.130722,210,899,67,62.3,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,-0.4,0.1,30.13
20160712,1220,88.9,54,38.6246223,86.06015,264,48.7,45.2,5.7,77.7,73.9,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.6,58.3,76.5,15,45,57.6,76.5,0,76.6,1.85,58.6,1.8125,58.6,0,0,38.8,11.9,0,0,0,73.6,74.6,61.9,69.5,15,51.5,59.8,57.8,0,74.5,1,58.6,1.8125,63.9,0,0,96.4,75.9,15.7,3.7,1.1,15,15,91.1,58.9,80,100,85.6,0,81.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,2001,60.3,0,68.33415,2000,72,68,0,74.7,61.6,0,9000,265,72,59.4,0,35.93095,260,130,69.5,60.2,0,49.784668,125,1857,71.8,59.7,0,44.643955,1850,518,74.4,60.2,0,39.86191,520,611,70.8,60.4,0,43.75,600,206,69.9,60.5,0,35.899952,200,128,71.3,60.5,0,49.642593,125,337,70.2,60.9,0,35.302734,330,336,70.4,61.2,0,100,650,851,69.1,61.3,0,100,950,511,0,60.3,0,34.426834,500,510,71.3,60.2,0,33.280136,500,182,72.9,62.9,0,47.29927,175,254,71.1,63.4,0,40.15519,245,230,71.4,63.1,0,41.553017,220,486,73.8,62.8,0,37.292652,492.8166,181,73.9,63,0,36.219513,181.53355,354,73.3,63.1,0,32.2928,335,349,73.1,63,0,30.615198,335,204,71.7,63.7,0,37.776703,195,503,73.8,63.1,0,37.02442,500.5414,248,69.2,62.9,0,43.55342,245,177,73.6,62.9,0,42.447628,175,258,72.9,63,0,45.327957,245,429,72.9,62.7,0,40.319843,420,162,73.7,63.4,0,26.349787,160,346,72.2,63.2,0,38.217102,335,306,73,63.6,0,34.03742,300,414,71.9,62.8,0,29.971954,400,205,70.4,63.5,0,37.983643,195,390,72.3,62.7,0,30.981594,380,344,70.4,63.2,0,31.221283,335,175,73.7,62.5,0,60.007298,175,249,73.2,63.1,0,42.357765,245,355,72.5,62.6,0,39.534317,350,284,73.9,62.7,0,50.238472,290.79172,780,74,62.6,0,66.65438,793.2593,236,73.1,63.8,0,41.292988,230,296,73.3,62.8,0,38.418285,285,194,70.1,63.3,0,44.817554,195,543,73.8,62.8,0,42.557022,530.3996,358,72.1,62.5,0,42.629337,335,182,73.4,62.7,0,55.57716,175,260,73.2,62.7,0,44.449825,245,428,73.2,62.8,0,46.179485,420,164,73.9,62.7,0,33.182205,160,492,73.9,62.6,0,41.012993,494.5998,93,72.6,63.6,0,31.740782,100,349,73.1,63.3,0,39.933426,335,206,71.1,280,0,33.402164,195,411,73.8,62.9,0,36.897556,418.4,343,72.3,62.8,0,42.94523,335,319,73.8,62.6,0,36.163445,317.8332,246,73.8,63,0,39.60746,245,356,72.5,62.7,0,37.62874,350,187,73.8,62.9,0,35.570057,186.59988,409,73.9,62.6,0,48.179947,397.99527,362,74,63.3,0,45.588234,364.9331,166,72.3,63,0,34.812912,150,198,70.6,63.9,0,35.3833,195,387,75.5,63,0,34.376896,380,583,70.6,62.4,0,60.229885,575,723,73.9,62.8,0,50.285507,724.08386,254,72.9,63.2,0,39.772728,250,178,72.4,63.3,0,49.7552,175,196,73.3,63.1,0,28.785461,190,188,70.7,63,0,34.558914,185,310,69.4,62.7,0,34.708855,300,306,73.6,62.5,0,32.91979,300,214,69.8,62.6,0,53.130722,210,902,66.9,62.3,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.3,1,0.1,30.13
20160712,1225,89.6,51.2,38.25294382,86.06015,263,48.6,45.2,5.7,77.9,74.2,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.3,58,77,15,44.1,57.6,77,0,76.4,1.8,58.6,1.8125,58.3,0,0,39.1,11.9,0,0,0,73.6,74.7,62,69.1,15,51.5,59.8,58.5,0,74.6,1.01,58.6,1.8125,63.8,0,0,96.3,75.3,15.9,3.9,1.4,15,15,91.3,58.9,80,100,87,0,81.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1990,60.1,0,68.45646,2000,72,68,0,74.6,61.4,0,9000,265,72,59.2,0,35.93095,260,131,69.6,60.1,0,49.784668,125,1799,71.5,59.6,0,43.09433,1798.9995,518,74.3,60,0,39.942463,520,614,70.8,60.3,0,43.75,600,205,69.8,60.3,0,35.899952,200,129,71.1,60.4,0,49.642593,125,339,70.2,60.7,0,35.302734,330,336,70.4,61,0,100,650,853,69.2,61.2,0,100,950,512,0,60.1,0,34.426834,500,510,71.3,60,0,33.280136,500,183,72.9,62.9,0,47.29927,175,254,71.1,63.4,0,40.15519,245,231,71.4,63.1,0,41.553017,220,486,73.9,62.8,0,37.292652,492.8166,181,73.9,63,0,36.219513,181.53355,356,73.3,63.1,0,32.2928,335,350,73.1,63,0,30.615198,335,204,71.6,63.7,0,37.776703,195,498,73.8,63.1,0,37.02442,500.5414,248,69.2,62.9,0,43.55342,245,177,73.6,62.9,0,42.447628,175,259,72.9,62.9,0,45.327957,245,431,72.9,62.7,0,40.319843,420,162,73.8,63.5,0,26.349787,160,346,72.2,63.1,0,38.217102,335,306,73,63.5,0,34.03742,300,414,71.9,62.8,0,29.971954,400,205,70.4,63.5,0,37.983643,195,386,72.3,62.7,0,31.55828,380,344,70.4,63.2,0,31.680775,335,181,73.7,62.5,0,60.4572,175,251,73.2,63.1,0,42.357765,245,360,72.5,62.6,0,39.534317,350,297,73.9,62.7,0,49.9572,290.79172,789,74,62.6,0,66.11378,793.2593,238,73.2,63.8,0,41.292988,230,300,73.4,62.8,0,38.418285,285,204,70.1,63.3,0,45.047886,195,519,73.8,62.8,0,42.557022,530.3996,339,72.1,62.5,0,42.629337,335,182,73.5,62.7,0,55.57716,175,261,73.3,62.7,0,44.449825,245,428,73.2,62.8,0,46.179485,420,165,73.9,62.7,0,33.182205,160,493,73.9,62.6,0,41.012993,494.5998,96,72.6,63.6,0,31.740782,100,351,73.1,63.3,0,39.933426,335,207,71.1,280.1,0,33.402164,195,411,73.8,62.9,0,36.897556,418.4,343,72.4,62.8,0,42.94523,335,302,73.7,62.6,0,35.062393,299.8332,250,73.8,63,0,39.60746,245,358,72.5,62.6,0,37.62874,350,163,73.7,62.9,0,31.667078,160,412,73.9,62.5,0,48.179947,397.99527,366,74,63.3,0,45.588234,364.9331,171,72.3,63,0,34.812912,150,199,70.6,63.9,0,35.3833,195,386,75.5,62.9,0,34.376896,380,587,70.6,62.4,0,60.229885,575,721,73.9,62.8,0,50.285507,724.08386,256,72.9,63.2,0,39.772728,250,179,72.4,63.2,0,49.7552,175,195,73.4,63.1,0,28.785461,190,189,70.8,63,0,34.558914,185,309,69.5,62.7,0,34.708855,300,307,73.5,62.5,0,32.91979,300,214,69.8,62.6,0,53.130722,210,903,66.9,62.3,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,1,0,30.13
20160712,1230,89.3,50.8,37.88521279,86.06015,262,48.4,45,5.65,77.4,73.5,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.2,57.8,75,15,43,57.6,75,0,76.2,1.85,58.6,1.8125,58.2,0,0,37.9,11.8,0,0,0,73.7,74.5,62,69,15,51.6,59.8,59.9,0,74.5,1.02,58.6,1.8125,63.7,0,0,96.3,75.2,16.3,4.3,0.8,15,15,91.3,58.9,80,100,87,0,81.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,1589,60,0,57.191784,1560.9994,72,68,0,74.6,61.3,0,9000,266,71.9,59.1,0,35.93095,260,131,69.5,59.9,0,49.784668,125,1636,71.1,59.4,0,38.66683,1651.8665,520,74.4,59.9,0,39.942463,520,612,70.8,60.2,0,43.75,600,207,69.7,60.2,0,35.899952,200,128,71,60.3,0,49.642593,125,338,70.2,60.6,0,35.302734,330,337,70.3,60.9,0,100,650,852,69.2,61.1,0,100,950,511,0,60,0,34.426834,500,510,71.2,59.9,0,33.280136,500,182,72.9,62.8,0,47.29927,175,254,71,63.3,0,40.15519,245,231,71.7,63,0,41.553017,220,486,73.8,62.8,0,37.292652,492.8166,181,73.9,63,0,36.219513,181.53355,355,73.3,63,0,32.2928,335,349,73.1,62.9,0,30.615198,335,204,71.5,63.6,0,37.776703,195,499,73.8,63,0,37.470646,500.5414,250,69.2,62.8,0,43.55342,245,177,73.6,62.8,0,42.447628,175,258,72.9,62.9,0,45.327957,245,429,72.8,62.6,0,40.319843,420,162,73.8,63.4,0,26.349787,160,345,72.2,63.1,0,38.217102,335,305,72.9,63.5,0,34.03742,300,413,71.9,62.8,0,29.971954,400,205,70.4,63.4,0,37.983643,195,399,72.2,62.7,0,31.300613,380,352,70.4,63.1,0,31.680775,335,181,73.7,62.4,0,60.4572,175,250,73.2,63.1,0,42.357765,245,358,72.5,62.6,0,39.534317,350,294,73.9,62.7,0,49.9572,290.79172,788,73.9,62.6,0,66.10149,793.2593,236,73.2,63.7,0,41.292988,230,300,73.4,62.7,0,38.418285,285,204,70,63.3,0,45.047886,195,519,73.8,62.7,0,42.557022,530.3996,339,72.1,62.4,0,42.629337,335,181,73.5,62.7,0,55.57716,175,260,73.2,62.6,0,44.449825,245,425,73.1,62.7,0,46.179485,420,165,73.9,62.6,0,33.182205,160,492,73.8,62.5,0,41.012993,494.5998,93,72.6,63.5,0,31.740782,100,351,73.2,63.2,0,39.933426,335,207,71.1,279.8,0,33.402164,195,414,73.8,62.8,0,36.897556,418.4,343,72.3,62.8,0,42.94523,335,267,73.7,62.6,0,33.17837,263.8332,249,73.9,62.9,0,39.60746,245,358,72.5,62.6,0,37.62874,350,162,73.7,63,0,32.479687,160,411,74,62.5,0,48.179947,397.99527,362,73.9,63.3,0,45.588234,364.9331,169,72.2,62.9,0,34.812912,150,199,70.5,63.8,0,35.3833,195,391,75.4,62.9,0,34.376896,380,592,70.5,62.3,0,60.229885,575,725,73.9,62.8,0,50.285507,724.08386,254,72.9,63.2,0,39.772728,250,179,72.4,63.2,0,49.7552,175,194,73.4,63.1,0,28.785461,190,188,70.9,62.9,0,34.558914,185,310,69.5,62.6,0,34.708855,300,305,73.5,62.5,0,32.91979,300,214,69.7,62.5,0,53.130722,210,902,66.9,62.2,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,1.1,-0.1,30.13
20160712,1235,88.3,54.6,38.33738085,86.06015,263,48.4,45.1,5.65,77.3,73.6,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75,57.2,71.5,15,41,57.6,71.5,0,76.1,1.8,58.6,1.8125,58,0,0,35.2,11.3,0,0,0,73.6,74.5,61.8,69.2,15,51.5,59.8,60.1,0,74.6,1.02,58.6,1.8125,63.7,0,0,96.3,75.5,16.4,4.2,1.4,15,15,91.3,58.9,80,100,87.8,0,81.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,209,60.4,0,26.369864,200,72,68,0,74.6,60.8,0,9000,262,72,58.5,0,34.01973,260,131,69.5,59.4,0,49.329395,125,1010,70.8,59.1,0,26.589596,1000,521,74.3,59.2,0,39.91945,520,613,70.7,59.8,0,43.75,600,206,69.7,59.6,0,35.899952,200,128,70.9,59.8,0,49.198917,125,339,70.1,60.1,0,35.302734,330,338,70.3,60.4,0,100,650,852,69.2,60.5,0,100,950,511,0,59.5,0,34.426834,500,510,71.2,59.4,0,33.280136,500,182,72.8,62.8,0,47.29927,175,256,71,63.3,0,40.15519,245,232,72.2,63,0,41.553017,220,489,73.8,62.7,0,37.292652,492.8166,181,73.9,62.9,0,36.219513,181.53355,356,73.2,63,0,32.2928,335,351,73.1,62.9,0,30.615198,335,204,71.4,63.6,0,37.776703,195,496,73.8,63,0,37.470646,500.5414,249,69.2,62.8,0,43.55342,245,177,73.6,62.8,0,42.447628,175,258,72.9,62.9,0,45.327957,245,430,72.9,62.6,0,40.319843,420,162,73.8,63.4,0,26.349787,160,347,72.2,63.1,0,38.217102,335,306,73,63.5,0,34.03742,300,415,71.9,62.8,0,29.971954,400,205,70.4,63.4,0,37.983643,195,382,72.2,62.6,0,30.674849,380,346,70.4,63.1,0,31.221283,335,182,73.7,62.4,0,60.007298,175,252,73.2,63,0,42.357765,245,359,72.5,62.5,0,39.534317,350,263,73.8,62.7,0,47.193348,264.99213,798,73.9,62.5,0,66.80182,793.2593,237,73.2,63.7,0,41.292988,230,301,73.4,62.7,0,38.418285,285,204,70,63.2,0,44.599346,195,515,73.8,62.7,0,41.716686,530.3996,341,72.1,62.4,0,42.17894,335,182,73.5,62.6,0,55.57716,175,261,73.2,62.6,0,44.449825,245,428,73.4,62.7,0,46.179485,420,165,73.9,62.6,0,33.182205,160,493,73.9,62.5,0,41.012993,494.5998,95,72.6,63.5,0,31.740782,100,350,73.2,63.2,0,39.933426,335,207,71.1,280.3,0,33.402164,195,414,73.8,62.8,0,36.897556,418.4,344,72.4,62.7,0,42.94523,335,227,73.7,62.6,0,30.902863,227.83318,250,73.9,62.9,0,39.60746,245,359,72.5,62.6,0,37.62874,350,162,73.8,62.9,0,32.479687,160,412,73.9,62.5,0,48.179947,397.99527,363,73.9,63.3,0,45.588234,364.9331,173,72.2,62.9,0,34.812912,150,199,70.5,63.8,0,35.3833,195,393,75.4,62.9,0,34.376896,380,591,70.5,62.3,0,60.229885,575,724,73.9,62.8,0,50.285507,724.08386,256,72.8,63.1,0,39.772728,250,179,72.4,63.2,0,49.7552,175,196,73.4,63,0,28.785461,190,188,70.9,62.9,0,34.558914,185,309,69.5,62.6,0,34.708855,300,306,73.5,62.4,0,32.91979,300,213,69.7,62.5,0,53.130722,210,902,66.9,62.2,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,1.1,0.1,30.13
20160712,1240,87.8,55.4,38.19171232,86.06015,267,48.2,44.9,5.65,77.2,73.6,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,75.1,57.1,71.5,15,38.6,57.6,71.5,0,76.1,1.85,58.6,1.8125,57.7,0,0,35.3,11.3,0,0,0,73.7,74.6,61.6,68.6,15,51.5,59.8,56.7,0,74.6,1,58.6,1.8125,63.7,0,0,96.5,74.8,15.4,4.3,0.8,15,15,91.5,58.9,80,100,89.3,0,81.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,206,61,0,26.369864,200,72,68,0,74.6,60.4,0,9000,262,71.9,58.1,0,34.907524,260,131,69.4,59,0,49.329395,125,1031,70.6,58.7,0,27.032345,1000,520,74.3,58.9,0,39.850403,520,612,70.6,59.3,0,43.75,600,206,69.6,59.2,0,35.899952,200,128,70.6,59.3,0,49.198917,125,339,70,59.6,0,35.302734,330,337,70.2,59.9,0,100,650,853,69.2,60.1,0,100,950,512,0,59,0,34.426834,500,510,71.2,58.9,0,33.280136,500,182,72.8,62.8,0,47.29927,175,255,71,63.2,0,40.15519,245,231,72.5,63,0,41.553017,220,438,73.7,62.7,0,35.46434,434.01657,182,74,62.9,0,36.219513,181.53355,358,73.2,62.9,0,32.2928,335,350,73.1,62.8,0,30.615198,335,205,71.3,63.6,0,37.776703,195,459,73.7,63,0,35.227806,462.14062,249,69.2,62.7,0,43.55342,245,178,73.7,62.7,0,42.447628,175,259,72.9,62.8,0,45.327957,245,430,72.9,62.5,0,40.319843,420,163,73.8,63.3,0,26.349787,160,347,72.2,63,0,38.217102,335,306,73,63.4,0,34.03742,300,414,71.8,62.7,0,29.971954,400,205,70.4,63.4,0,37.983643,195,378,72.1,62.6,0,31.79141,380,344,70.4,63.1,0,31.221283,335,179,73.7,62.3,0,58.438717,175,251,73.2,63,0,42.357765,245,361,72.5,62.5,0,39.534317,350,264,73.9,62.6,0,47.193348,264.99213,800,73.9,62.5,0,66.789536,793.2593,239,73.2,63.6,0,41.292988,230,302,73.4,62.7,0,38.418285,285,205,70,63.2,0,43.556793,195,453,73.7,62.7,0,38.439377,453.5996,341,72.1,62.4,0,42.17894,335,182,73.4,62.6,0,55.57716,175,260,73.2,62.6,0,44.449825,245,427,73.7,62.6,0,46.179485,420,164,73.9,62.6,0,33.182205,160,493,73.8,62.4,0,41.012993,494.5998,94,72.6,63.5,0,31.740782,100,349,73.2,63.2,0,39.933426,335,207,71,279.8,0,33.402164,195,412,73.8,62.8,0,36.897556,418.4,342,72.5,62.7,0,42.94523,335,226,73.9,62.6,0,30.902863,227.83318,250,73.8,62.9,0,39.60746,245,358,72.5,62.5,0,37.62874,350,162,73.8,62.9,0,32.479687,160,412,73.8,62.5,0,48.179947,397.99527,364,73.9,63.2,0,45.588234,364.9331,171,72.2,62.9,0,34.812912,150,199,70.5,63.7,0,35.3833,195,388,75.3,62.8,0,34.376896,380,589,70.5,62.2,0,60.229885,575,720,73.9,62.7,0,50.285507,724.08386,255,72.8,63.1,0,39.772728,250,177,72.4,63.1,0,49.7552,175,195,73.4,63,0,28.785461,190,188,70.9,62.9,0,34.558914,185,309,69.5,62.5,0,34.708855,300,306,73.5,62.4,0,32.91979,300,213,69.8,62.5,0,53.130722,210,900,66.9,62.1,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,1.1,-0.1,30.13
20160712,1245,88.6,52,37.73439735,86.06015,264,48,44.8,5.7,77.1,73.5,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,57.6,71,15,37.1,57.6,71,0,76.3,1.85,58.6,1.8125,57.7,0,0,34.9,11.2,0,0,0,73.6,74.8,61.5,68.5,15,51.4,59.8,57.2,0,74.8,1,58.6,1.8125,63.7,0,0,96.4,74.8,15.7,3.9,0.9,15,15,90.9,58.9,80,100,89.2,0,81.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,206,61.7,0,26.369864,200,72,68,0,74.6,60.7,0,9000,263,71.8,58.5,0,34.907524,260,131,69.4,59.3,0,49.329395,125,1031,70.6,58.9,0,27.032345,1000,516,74.2,59.3,0,39.91945,520,615,70.5,59.4,0,43.75,600,205,69.5,59.5,0,35.899952,200,128,70.7,59.6,0,49.198917,125,339,70,60,0,35.302734,330,338,70.2,60.2,0,100,650,852,69.2,60.5,0,100,950,512,0,59.3,0,34.426834,500,510,71.1,59.2,0,33.280136,500,181,72.7,62.7,0,47.29927,175,253,71,63.1,0,40.15519,245,231,72.6,62.9,0,41.553017,220,401,73.7,62.6,0,34.047707,404.61658,181,73.9,62.8,0,36.219513,181.53355,355,73.3,62.9,0,32.2928,335,349,73.1,62.8,0,30.615198,335,204,71.2,63.5,0,37.776703,195,457,73.8,62.9,0,35.227806,462.14062,248,69.1,62.7,0,43.55342,245,177,73.7,62.7,0,42.447628,175,256,72.9,62.8,0,45.327957,245,427,72.9,62.5,0,40.319843,420,162,73.9,63.3,0,26.349787,160,344,72.3,63,0,38.217102,335,305,72.9,63.4,0,34.03742,300,412,71.8,62.7,0,29.971954,400,204,70.4,63.3,0,37.983643,195,388,72.1,62.5,0,31.521473,380,346,70.4,63,0,31.66868,335,180,73.7,62.3,0,58.438717,175,250,73.2,62.9,0,42.357765,245,364,72.5,62.4,0,39.534317,350,265,73.8,62.5,0,47.193348,264.99213,800,73.9,62.4,0,66.789536,793.2593,239,73.2,63.6,0,41.292988,230,302,73.4,62.6,0,38.418285,285,202,70,63.1,0,43.108253,195,419,73.8,62.8,0,35.090034,415.19962,342,72.1,62.2,0,42.17894,335,180,73.4,62.5,0,55.57716,175,258,73.1,62.5,0,44.449825,245,424,73.8,62.5,0,46.179485,420,164,73.9,62.5,0,33.182205,160,502,73.7,62.4,0,40.796436,454.6996,92,72.6,63.4,0,31.740782,100,348,73.2,63.1,0,39.933426,335,206,71,280,0,33.402164,195,411,73.8,62.7,0,36.897556,418.4,340,72.6,62.6,0,42.94523,335,226,73.9,62.5,0,30.902863,227.83318,248,73.9,62.8,0,39.60746,245,357,72.5,62.5,0,37.62874,350,162,73.8,62.8,0,32.479687,160,408,73.8,62.3,0,48.179947,397.99527,361,73.9,63.2,0,45.588234,364.9331,168,72.2,62.8,0,34.812912,150,198,70.5,63.7,0,35.3833,195,385,75.3,62.7,0,34.376896,380,584,70.5,62.1,0,60.229885,575,721,73.9,62.7,0,50.285507,724.08386,253,72.8,63,0,39.772728,250,177,72.4,63.1,0,49.7552,175,192,73.4,62.9,0,28.785461,190,187,70.9,62.8,0,34.558914,185,310,69.5,62.5,0,34.708855,300,304,73.5,62.3,0,32.91979,300,213,69.7,62.4,0,53.130722,210,898,66.9,62,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,1,1.7,30.13
20160712,1250,90.4,49.5,38.30214609,86.06015,261,47.9,44.8,5.7,77.2,73.8,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,58.4,71,15,36.7,57.6,71,0,76.3,1.8,58.6,1.8125,57.4,0,0,35.1,11.2,0,0,0,73.7,74.8,61.5,68.7,15,51.3,59.8,56.1,0,74.7,1,58.6,1.8125,63.5,0,0,96.6,74.9,15.2,3.7,1.6,15,15,91,58.9,80,100,88.8,0,81.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,203,62.2,0,26.369864,200,72,68,0,74.6,61.1,0,9000,263,71.8,59.1,0,34.907524,260,131,69.4,59.8,0,49.329395,125,1016,70.7,59.3,0,26.577297,1000,521,74.9,60,0,39.850403,520,611,70.5,59.9,0,43.75,600,206,69.4,60.1,0,35.899952,200,127,70.7,60.1,0,49.198917,125,337,70,60.6,0,35.302734,330,336,70.2,60.7,0,100,650,850,69.2,61.1,0,100,950,511,0,59.9,0,34.426834,500,510,71.1,59.8,0,33.280136,500,182,72.7,62.7,0,47.29927,175,256,71,63.1,0,40.15519,245,232,72.7,62.8,0,41.553017,220,356,73.7,62.6,0,33.260685,350,182,73.9,62.7,0,36.219513,181.53355,358,73.3,62.8,0,32.2928,335,351,73,62.7,0,30.615198,335,205,71.1,63.4,0,37.776703,195,458,73.8,62.8,0,35.227806,462.14062,250,69.1,62.6,0,43.55342,245,178,73.7,62.6,0,42.447628,175,258,72.9,62.7,0,45.327957,245,430,73,62.4,0,40.319843,420,162,73.9,63.2,0,26.349787,160,347,72.3,62.9,0,38.217102,335,305,73,63.3,0,34.03742,300,416,71.8,62.6,0,29.971954,400,204,70.4,63.2,0,37.983643,195,386,72.1,62.4,0,31.803682,380,334,70.4,62.9,0,31.65659,335,181,73.6,62.2,0,58.438717,175,252,73.2,62.8,0,42.357765,245,364,72.5,62.3,0,39.534317,350,267,73.9,62.5,0,47.193348,264.99213,802,73.9,62.3,0,66.47008,793.2593,240,73.2,63.5,0,41.292988,230,304,73.4,62.5,0,38.418285,285,203,70,63,0,43.108253,195,419,73.8,62.7,0,35.090034,415.19962,344,72.1,62.2,0,42.17894,335,181,73.4,62.4,0,55.57716,175,261,73.2,62.4,0,44.449825,245,424,74,62.5,0,46.179485,420,165,73.9,62.4,0,33.182205,160,451,73.8,62.3,0,38.66699,454.6996,94,72.6,63.3,0,31.740782,100,352,73.2,63,0,39.933426,335,207,71,280,0,33.402164,195,412,73.8,62.6,0,36.897556,418.4,341,72.4,62.5,0,42.94523,335,226,73.9,62.4,0,30.902863,227.83318,248,73.9,62.7,0,39.60746,245,357,72.5,62.4,0,37.62874,350,162,73.8,62.8,0,32.479687,160,411,73.8,62.3,0,48.179947,397.99527,363,73.9,63.1,0,45.588234,364.9331,169,72.2,62.7,0,34.812912,150,199,70.5,63.6,0,35.3833,195,386,75.3,62.7,0,34.376896,380,590,70.5,62.1,0,60.229885,575,720,74,62.6,0,50.285507,724.08386,255,72.8,62.9,0,39.772728,250,178,72.4,63,0,49.7552,175,194,73.4,62.8,0,28.785461,190,188,70.9,62.7,0,34.558914,185,311,69.5,62.4,0,34.708855,300,305,73.5,62.3,0,32.91979,300,213,69.7,62.3,0,53.130722,210,900,66.8,61.9,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,0.8,1.4,30.13
20160712,1255,91,50.2,39.02973245,86.06015,265,47.9,44.8,5.7,77.4,73.9,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,58.5,71,15,36.6,57.6,71,0,76.3,1.85,58.6,1.8125,57.4,0,0,34.9,11.2,0,0,0,73.7,74.8,61.5,68.1,15,51.1,59.8,59.1,0,74.7,1.01,58.6,1.8125,63.4,0,0,96.8,73.9,16.2,3.8,1.3,15,15,91.4,58.9,80,100,89.4,0,81.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,205,62.6,0,26.369864,200,72,68,0,74.6,61.4,0,9000,262,71.8,59.4,0,34.907524,260,131,69.4,60.1,0,49.329395,125,1023,70.8,59.8,0,26.577297,1000,516,75,60.2,0,39.838894,520,612,70.6,60.3,0,43.75,600,204,69.4,60.4,0,35.899952,200,127,70.7,60.5,0,49.198917,125,339,70.1,60.8,0,35.302734,330,338,70.1,61.1,0,100,650,855,69.2,61.3,0,100,950,512,0,60.2,0,34.426834,500,510,71.1,60.1,0,33.280136,500,182,72.8,62.5,0,47.29927,175,255,71,63,0,40.15519,245,231,72.8,62.7,0,41.553017,220,356,73.7,62.5,0,33.260685,350,182,73.9,62.7,0,36.219513,181.53355,356,73.3,62.7,0,32.2928,335,351,73,62.6,0,30.615198,335,204,71.1,63.4,0,37.776703,195,457,73.8,62.8,0,35.227806,462.14062,252,69.1,62.5,0,43.55342,245,177,73.6,62.5,0,42.447628,175,257,72.9,62.6,0,45.327957,245,429,73,62.3,0,40.319843,420,163,73.9,63.1,0,26.349787,160,345,72.3,62.8,0,38.217102,335,305,73,63.3,0,34.03742,300,416,71.8,62.5,0,29.971954,400,204,70.4,63.2,0,37.983643,195,378,72,62.4,0,31.693253,380,346,70.3,62.8,0,31.039902,335,181,73.6,62.1,0,58.438717,175,252,73.2,62.7,0,42.357765,245,365,72.5,62.2,0,39.534317,350,267,73.8,62.4,0,47.193348,264.99213,801,73.9,62.2,0,66.457794,793.2593,240,73.2,63.4,0,41.292988,230,303,73.4,62.4,0,38.418285,285,202,70,63,0,43.108253,195,416,73.8,62.6,0,35.090034,415.19962,345,72.1,62.1,0,42.17894,335,181,73.5,62.3,0,55.57716,175,260,73.1,62.3,0,44.449825,245,427,74.1,62.4,0,46.179485,420,164,73.9,62.3,0,33.182205,160,453,73.8,62.3,0,38.66699,454.6996,95,72.7,63.3,0,31.740782,100,351,73.1,62.9,0,39.933426,335,207,71,280.2,0,33.402164,195,414,73.8,62.5,0,36.897556,418.4,343,72.3,62.5,0,42.94523,335,227,73.9,62.3,0,30.902863,227.83318,249,73.9,62.7,0,39.60746,245,358,72.5,62.3,0,37.62874,350,162,73.8,62.7,0,32.479687,160,410,73.9,62.2,0,48.179947,397.99527,361,74,63,0,45.588234,364.9331,168,72.2,62.7,0,34.812912,150,198,70.5,63.6,0,35.3833,195,386,75.2,62.6,0,34.376896,380,589,70.5,62,0,60.229885,575,723,74,62.5,0,50.285507,724.08386,254,72.9,62.9,0,39.772728,250,177,72.4,62.9,0,49.7552,175,195,73.4,62.8,0,28.785461,190,188,70.9,62.7,0,34.558914,185,309,69.5,62.3,0,34.708855,300,305,73.4,62.2,0,32.91979,300,213,69.7,62.2,0,53.130722,210,900,66.8,61.9,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,2.3,0.1,30.11
