20160712,1300,90.6,50,38.64281264,86.06015,262,48,44.9,5.65,77.7,74.2,-0.2,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,75.4,58.6,71,15,36.5,57.6,71,0,76.4,1.85,58.6,1.8125,57.3,0,0,35,11.2,0,0,0,73.7,74.6,61.5,68.1,15,50.9,59.8,58.1,0,74.7,1.01,58.6,1.8125,63.4,0,0,96.8,74.2,15.9,4.2,0.4,15,15,90.8,58.9,80,100,91,0,81.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,206,62.8,0,26.369864,200,72,68,0,74.6,61.5,0,9000,262,71.7,59.5,0,34.907524,260,131,69.4,60.2,0,49.329395,125,1024,70.9,59.9,0,26.577297,1000,523,74.2,60.3,0,40.069042,520,614,70.6,60.4,0,43.75,600,205,69.3,60.4,0,35.899952,200,128,70.7,60.6,0,49.198917,125,339,70,60.9,0,35.302734,330,337,70.2,61.2,0,100,650,854,69.2,61.4,0,100,950,512,0,60.3,0,34.426834,500,510,71.1,60.2,0,33.280136,500,182,72.7,62.5,0,47.29927,175,256,71,63,0,40.15519,245,231,72.9,62.7,0,41.553017,220,356,73.7,62.5,0,33.260685,350,182,73.9,62.6,0,36.219513,181.53355,356,73.3,62.7,0,32.2928,335,352,73,62.6,0,30.615198,335,205,71,63.4,0,37.776703,195,457,73.8,62.7,0,35.227806,462.14062,249,69.1,62.5,0,43.55342,245,177,73.6,62.5,0,42.447628,175,257,72.9,62.6,0,45.327957,245,428,73,62.3,0,40.319843,420,162,73.9,63.1,0,26.349787,160,345,72.3,62.8,0,38.217102,335,305,73,63.2,0,34.03742,300,413,71.8,62.5,0,29.971954,400,204,70.4,63.1,0,37.983643,195,391,72,62.3,0,31.435581,380,343,70.3,62.8,0,31.039902,335,180,73.6,62.1,0,58.438717,175,253,73.2,62.7,0,42.357765,245,364,72.5,62.2,0,39.534317,350,266,73.8,62.4,0,47.193348,264.99213,803,73.8,62.2,0,66.38408,793.2593,240,73.2,63.4,0,41.292988,230,301,73.4,62.3,0,38.418285,285,202,69.9,63,0,43.108253,195,419,73.8,62.6,0,35.090034,415.19962,344,72.1,62.1,0,42.17894,335,180,73.4,62.3,0,55.57716,175,259,73.1,62.3,0,44.449825,245,463,74.1,62.3,0,48.27799,472.44186,164,73.9,62.3,0,33.182205,160,411,73.8,62.2,0,37.006737,414.7996,93,72.6,63.2,0,31.740782,100,347,73.1,62.9,0,39.933426,335,206,71,280.1,0,33.402164,195,414,73.8,62.5,0,36.897556,418.4,342,72.3,62.4,0,42.94523,335,222,73.9,62.3,0,30.902863,227.83318,249,73.9,62.6,0,39.60746,245,356,72.5,62.3,0,37.62874,350,162,73.8,62.6,0,32.479687,160,410,73.9,62.2,0,48.179947,397.99527,361,73.9,63,0,45.588234,364.9331,165,72.2,62.6,0,34.812912,150,198,70.5,63.5,0,35.3833,195,391,75.2,62.6,0,34.376896,380,586,70.5,62,0,60.229885,575,809,74,62.5,0,54.136803,811.0831,253,72.9,62.8,0,39.772728,250,177,72.3,62.9,0,49.7552,175,193,73.4,62.7,0,28.785461,190,188,70.9,62.6,0,34.558914,185,309,69.5,62.3,0,34.708855,300,304,73.4,62.1,0,32.91979,300,212,69.7,62.2,0,53.130722,210,896,66.8,61.8,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,1,0,30.11
20160712,1305,90.4,50.4,38.6230467,86.72755833,263,47.9,44.9,5.65,77.3,73.8,-0.2,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.5,58.6,71,15,36.5,57.6,71,0,76.5,1.85,58.6,1.8125,57.3,0,0,35,11.2,0,0,0,73.6,74.7,61.5,68.4,15,50.7,59.8,58.6,0,74.7,0.99,58.6,1.8125,63.4,0,0,96.8,74.4,16,4.1,0.9,15,15,91.2,58.9,80,100,91,0,81.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,207,62.8,0,26.369864,200,72,68,0,74.6,61.6,0,9000,268,71.8,59.6,0,35.524044,260,131,69.4,60.3,0,49.329395,125,1022,71,60,0,26.577297,1000,516,73.9,60.4,0,39.942463,520,613,70.7,60.4,0,43.75,600,205,69.3,60.5,0,35.899952,200,128,70.7,60.6,0,49.198917,125,339,70.1,61,0,35.302734,330,338,70.2,61.2,0,100,650,854,69.2,61.5,0,100,950,512,0,60.4,0,34.426834,500,510,71.1,60.3,0,33.280136,500,182,72.7,62.5,0,47.29927,175,256,70.9,62.9,0,40.15519,245,231,72.9,62.7,0,41.553017,220,358,73.7,62.5,0,33.260685,350,182,74,62.6,0,36.219513,181.53355,356,73.3,62.7,0,32.2928,335,351,73.1,62.6,0,30.615198,335,204,70.9,63.3,0,37.776703,195,457,73.8,62.7,0,35.227806,462.14062,251,69.1,62.5,0,43.55342,245,177,73.6,62.5,0,42.447628,175,257,72.9,62.6,0,45.327957,245,429,73,62.3,0,40.319843,420,162,73.9,63.1,0,26.349787,160,347,72.3,62.7,0,38.217102,335,305,73,63.2,0,34.03742,300,414,71.8,62.4,0,29.971954,400,204,70.4,63.1,0,37.983643,195,391,72,62.3,0,30.932516,380,349,70.3,62.8,0,31.039902,335,180,73.6,62,0,58.438717,175,252,73.2,62.7,0,42.357765,245,365,72.4,62.2,0,39.534317,350,266,73.8,62.4,0,47.193348,264.99213,803,73.8,62.2,0,66.34721,793.2593,240,73.2,63.4,0,41.292988,230,304,73.4,62.3,0,38.418285,285,203,69.9,62.9,0,43.108253,195,419,73.8,62.6,0,35.090034,415.19962,342,72.1,62.1,0,42.17894,335,181,73.4,62.3,0,55.57716,175,260,73.1,62.3,0,44.449825,245,495,74.2,62.3,0,50.178993,522.84174,164,73.9,62.3,0,33.182205,160,409,73.9,62.3,0,37.006737,414.7996,97,72.6,63.2,0,31.740782,100,348,73.1,62.9,0,39.933426,335,207,71,279.9,0,33.402164,195,380,73.8,62.5,0,36.170986,380,342,72.3,62.4,0,42.94523,335,224,73.9,62.3,0,30.902863,227.83318,249,73.9,62.6,0,39.60746,245,358,72.5,62.3,0,37.62874,350,162,73.8,62.6,0,32.479687,160,412,73.9,62.2,0,48.179947,397.99527,362,74,63,0,45.588234,364.9331,171,72.2,62.6,0,34.812912,150,198,70.5,63.5,0,35.3833,195,389,75.2,62.6,0,34.376896,380,589,70.5,62,0,60.229885,575,810,74,62.4,0,54.136803,811.0831,252,72.9,62.8,0,39.772728,250,177,72.3,62.8,0,49.7552,175,192,73.4,62.7,0,28.785461,190,187,70.9,62.6,0,34.558914,185,306,69.5,62.3,0,34.708855,300,305,73.4,62.1,0,32.91979,300,212,69.6,62.2,0,53.130722,210,896,66.8,61.8,0,82.9515,880,79.9,78.5,80.1,0,77.2,80.2,-0.5,0.2,30.11
20160712,1310,89.9,51.8,38.70423283,86.72755833,259,47.9,44.8,5.65,77.2,73.7,-0.2,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.5,58.6,71,15,36.5,57.6,71,0,76.6,1.8,58.6,1.8125,57.3,0,0,34.9,11.2,0,0,0,73.6,74.6,61.4,68.7,15,50.5,59.8,60.6,0,74.6,1,58.6,1.8125,63.3,0,0,96.6,74.8,16.7,4.1,1.2,15,15,91.2,58.9,80,100,91.7,0,81.3,1.3,57.827587,57.327587,0,12.1,0,0,1,100,1,72,204,63,0,26.369864,200,72,68,0,74.6,61.6,0,9000,266,71.8,59.6,0,35.524044,260,131,69.4,60.4,0,49.329395,125,1020,71.1,60,0,26.577297,1000,495,73.6,60.4,0,38.434982,498.39978,609,70.6,60.5,0,43.75,600,206,69.2,60.6,0,35.899952,200,128,70.7,60.6,0,49.198917,125,338,70.1,61,0,35.302734,330,337,70.2,61.3,0,100,650,855,69.2,61.5,0,100,950,512,0,60.4,0,34.426834,500,510,71.1,60.3,0,33.280136,500,182,72.7,62.5,0,47.29927,175,254,70.9,62.9,0,40.15519,245,231,72.9,62.7,0,41.553017,220,357,73.7,62.5,0,33.260685,350,181,74,62.6,0,36.219513,181.53355,356,73.3,62.6,0,32.2928,335,350,73,62.5,0,30.615198,335,204,70.9,63.3,0,37.776703,195,457,73.8,62.7,0,35.227806,462.14062,251,69.1,62.5,0,43.55342,245,177,73.6,62.5,0,42.447628,175,256,72.8,62.6,0,45.327957,245,429,73,62.2,0,40.319843,420,162,74,63.1,0,26.349787,160,349,72.3,62.7,0,38.217102,335,305,73,63.2,0,34.03742,300,414,71.8,62.4,0,29.971954,400,204,70.3,63.1,0,37.983643,195,376,72,62.3,0,31.840492,380,341,70.3,62.8,0,31.039902,335,180,73.6,62,0,58.438717,175,251,73.2,62.7,0,42.357765,245,365,72.4,62.2,0,39.534317,350,267,73.7,62.3,0,47.193348,239.19159,804,73.8,62.2,0,66.359505,793.2593,240,73.2,63.3,0,41.292988,230,304,73.3,62.3,0,38.418285,285,203,69.9,62.9,0,43.108253,195,418,73.8,62.5,0,35.090034,415.19962,343,72.1,62,0,42.17894,335,181,73.5,62.3,0,55.57716,175,259,73.1,62.3,0,44.449825,245,548,74.1,62.2,0,50.956673,548.04175,164,73.9,62.2,0,33.182205,160,410,73.9,62.2,0,37.006737,414.7996,93,72.6,63.2,0,31.740782,100,348,73.1,62.9,0,39.933426,335,206,70.9,280.2,0,33.402164,195,387,73.8,62.5,0,37.054977,380,342,72.3,62.4,0,42.94523,335,226,74,62.3,0,30.902863,227.83318,249,73.9,62.6,0,39.60746,245,358,72.5,62.2,0,37.62874,350,162,73.8,62.6,0,32.479687,160,411,73.8,62.1,0,48.179947,397.99527,361,74,63,0,45.588234,364.9331,169,72.1,62.6,0,34.812912,150,198,70.5,63.5,0,35.3833,195,388,75.1,62.5,0,34.376896,380,589,70.4,61.9,0,60.229885,575,810,74,62.4,0,54.136803,811.0831,252,72.8,62.8,0,39.772728,250,176,72.3,62.8,0,49.7552,175,194,73.4,62.6,0,28.785461,190,187,70.9,62.6,0,34.558914,185,311,69.5,62.2,0,34.708855,300,305,73.4,62.1,0,32.91979,300,212,69.6,62.1,0,53.130722,210,896,66.7,61.8,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,1,0.1,30.11
20160712,1315,89.4,52.8,38.6408321,86.72755833,262,48.1,45.2,5.7,77.2,73.8,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.5,58.7,70.5,15,36.7,56.8,70.5,0,76.6,1.85,57.8,1.8125,57.3,0,0,34.7,11.1,0,0,0,73.6,74.7,61.5,68.5,15,50.3,59.4,58.7,0,74.6,0.98,57.8,1.8125,63.3,0,0,96.6,74.6,16,3.7,1.1,15,15,91.2,58.9,80,100,92.1,0,81.3,1.3,57.310345,56.810345,0,12.1,0,0,1,100,1,72,204,63,0,26.369864,200,72,68,0,74.6,61.7,0,9000,266,71.7,59.6,0,35.524044,260,131,69.4,60.4,0,49.329395,125,1019,71.1,60.1,0,26.577297,1000,452,73.6,60.4,0,36.432682,457.13135,611,70.7,60.6,0,43.75,600,205,69.2,60.6,0,35.899952,200,128,70.7,60.7,0,49.198917,125,338,70.1,61.1,0,35.302734,330,337,70.2,61.3,0,100,650,853,69.3,61.5,0,100,950,512,0,60.5,0,34.426834,500,510,71,60.4,0,33.280136,500,182,72.8,62.5,0,47.29927,175,255,70.8,62.9,0,40.15519,245,231,73,62.7,0,41.553017,220,357,73.7,62.5,0,33.260685,350,181,74,62.6,0,36.219513,181.53355,357,73.3,62.6,0,32.2928,335,351,73,62.5,0,30.615198,335,205,70.8,63.3,0,37.776703,195,458,73.8,62.7,0,35.227806,462.14062,252,69.1,62.5,0,43.55342,245,177,73.6,62.4,0,42.447628,175,258,72.8,62.6,0,45.327957,245,429,73,62.2,0,40.319843,420,162,74,63,0,26.349787,160,345,72.3,62.7,0,38.217102,335,306,73,63.2,0,34.03742,300,414,71.8,62.4,0,29.971954,400,205,70.3,63.1,0,37.983643,195,372,71.9,62.3,0,31.65644,380,343,70.2,62.7,0,31.039902,335,180,73.6,62.1,0,57.98881,175,256,73.2,62.6,0,42.357765,245,369,72.4,62.1,0,39.534317,350,215,73.8,62.4,0,42.05699,213.39159,766,73.7,62.2,0,62.710403,762.9591,243,73.2,63.3,0,41.292988,230,307,73.4,62.3,0,38.418285,285,201,69.9,62.9,0,42.671837,195,420,73.8,62.5,0,34.64586,415.19962,350,72.1,62,0,42.17894,335,181,73.5,62.2,0,55.57716,175,258,73.1,62.3,0,44.449825,245,591,74.1,62.2,0,52.857674,598.4419,164,73.9,62.3,0,33.182205,160,448,74.1,62.2,0,39.43696,454.6998,93,72.5,63.2,0,31.740782,100,349,73.1,62.8,0,39.933426,335,206,70.9,280,0,33.402164,195,389,73.8,62.5,0,37.054977,380,341,72.2,62.4,0,42.94523,335,245,74.1,62.2,0,33.01933,245.83327,248,73.9,62.5,0,39.60746,245,357,72.5,62.2,0,37.62874,350,162,73.9,62.6,0,32.479687,160,411,73.8,62.1,0,48.179947,397.99527,342,73.7,62.9,0,44.152386,337.3331,172,72.1,62.6,0,34.812912,150,198,70.4,63.4,0,35.3833,195,393,75.1,62.5,0,34.376896,380,586,70.4,61.9,0,60.229885,575,808,73.9,62.4,0,54.136803,811.0831,252,72.8,62.8,0,39.772728,250,178,72.3,62.8,0,49.7552,175,192,73.4,62.7,0,28.785461,190,187,70.9,62.5,0,34.558914,185,307,69.5,62.2,0,34.708855,300,305,73.3,62.1,0,32.91979,300,213,69.6,62.1,0,53.130722,210,896,66.7,61.8,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,2.1,0.1,30.11
20160712,1320,90,51.2,38.58011787,86.72755833,261,48.1,45.2,5.7,77.1,73.7,-0.2,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.6,58.7,71,15,38.5,56.8,71,0,76.6,1.8,57.8,1.8125,57.3,0,0,35,11.2,0,0,0,73.6,74.7,61.5,68.4,15,50.5,59.4,59.5,0,74.8,1.02,57.8,1.8125,63.3,0,0,96.8,74.5,16.4,4.3,0.9,15,15,91.3,58.9,80,100,95,0,81.3,1.3,57.310345,56.810345,0,12.1,0,0,1,100,1,72,203,63.1,0,26.369864,200,72,68,0,74.6,61.7,0,9000,265,71.8,59.7,0,35.524044,260,131,69.5,60.5,0,49.329395,125,1024,71.2,60.1,0,26.577297,1000,436,73.7,60.5,0,35.143845,435.53137,607,70.7,60.6,0,43.75,600,204,69.2,60.7,0,35.899952,200,127,70.7,60.8,0,49.198917,125,337,70.1,61.1,0,35.302734,330,335,70.1,61.4,0,100,650,851,69.3,61.6,0,100,950,511,0,60.5,0,34.426834,500,510,71,60.4,0,33.280136,500,183,72.7,62.5,0,47.29927,175,256,70.8,62.9,0,40.15519,245,233,73,62.7,0,41.553017,220,359,73.7,62.5,0,33.260685,350,182,74,62.6,0,36.219513,181.53355,358,73.3,62.6,0,32.2928,335,352,73,62.6,0,30.615198,335,206,70.8,63.3,0,37.776703,195,427,73.7,62.7,0,33.149364,423.74063,250,69.1,62.5,0,43.55342,245,178,73.6,62.5,0,42.447628,175,258,72.9,62.6,0,45.327957,245,430,73,62.3,0,40.319843,420,163,74,63.1,0,26.349787,160,347,72.4,62.8,0,38.217102,335,306,73,63.2,0,34.03742,300,416,71.8,62.4,0,29.971954,400,205,70.3,63.1,0,37.983643,195,390,71.9,62.3,0,31.693253,380,347,70.2,62.8,0,31.039902,335,180,73.6,62.1,0,57.551067,175,258,73.2,62.7,0,41.911766,245,373,72.4,62.2,0,39.012856,350,191,73.7,62.4,0,39.183075,187.59158,707,73.8,62.3,0,58.668144,702.35913,242,73.2,63.3,0,40.320816,230,312,73.4,62.3,0,38.418285,285,206,69.8,62.9,0,42.671837,195,418,73.8,62.6,0,34.129654,415.19962,358,72.1,62.1,0,42.17894,335,181,73.4,62.3,0,55.57716,175,258,73.1,62.3,0,44.449825,245,617,74,62.2,0,53.80817,623.64185,164,73.9,62.3,0,33.182205,160,512,74.1,62.2,0,42.552937,534.49976,96,72.5,63.2,0,31.740782,100,348,73,62.9,0,39.933426,335,207,70.9,280.1,0,33.402164,195,387,73.8,62.6,0,37.054977,380,342,72.2,62.4,0,42.94523,335,247,74,62.2,0,33.01933,245.83327,249,73.9,62.6,0,39.60746,245,359,72.5,62.3,0,37.62874,350,162,73.9,62.6,0,32.479687,160,413,73.8,62.2,0,48.179947,397.99527,309,73.7,63,0,43.00602,309.7331,172,72.1,62.6,0,34.812912,150,200,70.4,63.5,0,35.3833,195,390,75,62.6,0,34.376896,380,590,70.4,62,0,60.229885,575,815,73.9,62.4,0,54.136803,811.0831,253,72.8,62.8,0,39.772728,250,177,72.3,62.8,0,49.7552,175,193,73.4,62.7,0,28.785461,190,188,70.9,62.6,0,34.558914,185,308,69.5,62.3,0,34.708855,300,305,73.3,62.1,0,32.91979,300,213,69.5,62.2,0,53.130722,210,898,66.7,61.9,0,82.9515,880,79.9,78.6,80.1,0,77.2,80.2,1.5,0,30.11
20160712,1325,90.8,49.8,38.73113508,86.72755833,265,48.2,45.3,5.7,77.4,73.9,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.5,58.7,71,15,39.8,56.8,71,0,76.6,1.85,57.8,1.8125,57.3,0,0,34.9,11.2,0,0,0,73.6,74.7,61.5,68,15,50.5,59.4,57.8,0,74.7,1,57.8,1.8125,63.3,0,0,96.6,73.9,15.7,3.8,1.2,15,15,91.4,58.9,80,100,97.8,0,83.3,1.3,57.310345,56.810345,0,12.1,0,0,1,100,1,72,205,63.1,0,26.369864,200,72,68,0,74.6,61.7,0,9000,267,71.8,59.7,0,35.524044,260,132,69.5,60.4,0,49.329395,125,1024,71.2,60.2,0,26.577297,1000,411,73.8,60.6,0,34.280785,413.93124,613,70.7,60.6,0,43.75,600,206,69.2,60.7,0,35.899952,200,128,70.8,60.8,0,49.198917,125,339,70.1,61.1,0,35.302734,330,338,70.1,61.4,0,100,650,855,69.3,61.6,0,100,950,512,0,60.5,0,34.426834,500,510,71,60.4,0,33.280136,500,182,72.8,62.4,0,47.29927,175,255,70.7,62.9,0,40.15519,245,231,73,62.7,0,41.553017,220,358,73.7,62.5,0,33.260685,350,181,74,62.6,0,36.219513,181.53355,355,73.3,62.6,0,32.2928,335,350,73,62.6,0,30.615198,335,204,70.8,63.3,0,37.776703,195,419,73.8,62.8,0,33.149364,423.74063,253,69,62.5,0,43.55342,245,177,73.5,62.5,0,42.447628,175,257,72.9,62.6,0,45.327957,245,427,73,62.3,0,40.319843,420,162,74,63.1,0,26.349787,160,346,72.4,62.7,0,38.217102,335,305,73,63.2,0,34.03742,300,415,71.8,62.4,0,29.971954,400,205,70.3,63.1,0,37.983643,195,398,71.9,62.3,0,31.705523,380,346,70.2,62.8,0,31.039902,335,180,73.6,62.1,0,57.551067,175,256,73.2,62.7,0,41.911766,245,370,72.4,62.1,0,37.957798,350,165,73.7,62.5,0,36.761646,160,705,73.8,62.2,0,58.668144,702.35913,240,73.2,63.3,0,40.320816,230,312,73.4,62.3,0,38.418285,285,205,69.8,62.9,0,42.671837,195,417,73.8,62.6,0,34.129654,415.19962,360,72.1,62,0,42.17894,335,181,73.4,62.3,0,55.57716,175,254,73,62.3,0,44.449825,245,613,74,62.1,0,53.80817,623.64185,163,73.9,62.3,0,33.182205,160,530,74,62.2,0,42.552937,534.49976,92,72.5,63.2,0,31.740782,100,350,73,62.9,0,39.933426,335,205,70.9,280.1,0,33.402164,195,386,73.8,62.5,0,37.054977,380,340,72.2,62.4,0,42.94523,335,243,74,62.2,0,33.01933,245.83327,247,73.9,62.6,0,39.60746,245,360,72.5,62.2,0,37.62874,350,162,73.9,62.6,0,32.479687,160,412,73.8,62.1,0,48.179947,397.99527,248,73.8,63.1,0,38.91848,254.5331,170,72.1,62.6,0,34.812912,150,199,70.4,63.5,0,35.3833,195,388,75,62.5,0,34.376896,380,584,70.4,62,0,60.229885,575,809,73.9,62.4,0,54.136803,811.0831,251,72.8,62.8,0,39.772728,250,176,72.3,62.8,0,49.7552,175,193,73.4,62.7,0,28.785461,190,187,70.9,62.6,0,34.558914,185,308,69.5,62.3,0,34.708855,300,304,73.3,62.1,0,32.91979,300,212,69.5,62.2,0,53.130722,210,896,66.7,61.8,0,82.9515,880,79.9,78.6,80.2,0,77.2,80.2,1.1,-0.1,30.11
20160712,1330,89.9,51.4,38.56868621,86.72755833,264,48.3,45.4,5.65,77.6,74.2,-0.2,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.5,58.7,71,15,41.2,56.8,71,0,76.6,1.8,57.8,1.8125,57.3,0,0,35,11.2,0,0,0,73.6,74.7,61.5,68.1,15,50.5,59.4,59,0,74.7,0.99,57.8,1.8125,63.2,0,0,96.6,74.3,16.2,4,0.7,15,15,90.8,58.9,80,100,99.2,0,83.3,1.3,57.310345,56.810345,0,12.1,0,0,1,100,1,72,203,63.1,0,26.369864,200,72,68,0,74.6,61.7,0,9000,266,71.9,59.7,0,35.524044,260,132,69.5,60.4,0,49.329395,125,1024,71.2,60.1,0,26.577297,1000,413,73.8,60.5,0,34.1542,413.93124,611,70.6,60.6,0,43.75,600,204,69.2,60.6,0,35.899952,200,128,70.8,60.8,0,49.198917,125,339,70.1,61.1,0,35.302734,330,337,70.1,61.3,0,100,650,852,69.3,61.6,0,100,950,512,0,60.5,0,34.426834,500,510,71,60.4,0,33.280136,500,182,72.7,62.5,0,47.29927,175,254,70.7,62.9,0,40.15519,245,231,73.1,62.7,0,41.553017,220,357,73.8,62.5,0,33.260685,350,205,74.1,62.6,0,38.914635,204.3332,357,73.3,62.7,0,32.2928,335,352,73,62.6,0,30.615198,335,204,70.7,63.3,0,37.776703,195,423,73.8,62.8,0,33.149364,423.74063,249,69,62.5,0,43.55342,245,177,73.5,62.5,0,42.447628,175,257,72.9,62.6,0,45.327957,245,426,73,62.3,0,40.319843,420,162,74,63.1,0,26.349787,160,346,72.4,62.7,0,38.217102,335,305,73,63.2,0,34.03742,300,415,71.7,62.4,0,29.971954,400,205,70.3,63.1,0,37.983643,195,395,71.8,62.3,0,31.74233,380,345,70.2,62.8,0,31.039902,335,180,73.6,62.1,0,57.551067,175,254,73.2,62.7,0,41.911766,245,371,72.4,62.2,0,37.957798,350,165,73.7,62.5,0,36.761646,160,705,73.8,62.2,0,58.668144,702.35913,241,73.2,63.4,0,40.320816,230,311,73.4,62.3,0,38.418285,285,206,69.8,62.9,0,42.671837,195,417,73.8,62.6,0,34.129654,415.19962,360,72,62.1,0,42.17894,335,180,73.4,62.3,0,55.57716,175,255,73,62.3,0,44.449825,245,641,74.1,62.2,0,54.93149,648.84186,163,73.8,62.3,0,33.182205,160,528,73.9,62.2,0,42.552937,534.49976,94,72.6,63.2,0,31.740782,100,346,73,62.8,0,39.933426,335,205,70.9,279.9,0,33.402164,195,383,73.7,62.5,0,37.054977,380,340,72.2,62.4,0,42.94523,335,246,74,62.2,0,33.01933,245.83327,249,73.9,62.6,0,39.60746,245,359,72.5,62.3,0,37.62874,350,162,73.9,62.6,0,32.479687,160,364,73.7,62.2,0,46.305477,367.69528,253,73.9,63.1,0,39.92589,254.5331,174,72.1,62.6,0,34.812912,150,199,70.4,63.5,0,35.3833,195,387,75,62.6,0,34.376896,380,588,70.4,62,0,60.229885,575,810,73.9,62.4,0,54.136803,811.0831,255,72.8,62.8,0,40.212612,250,176,72.3,62.8,0,49.7552,175,193,73.4,62.7,0,28.785461,190,187,70.9,62.6,0,34.558914,185,307,69.5,62.3,0,34.708855,300,304,73.3,62.1,0,32.91979,300,213,69.5,62.2,0,53.130722,210,894,66.7,61.8,0,82.9515,880,79.9,78.6,80.2,0,77.2,80.2,0.9,-0.1,30.11
20160712,1335,89.7,51.4,38.41034802,86.72755833,260,48.3,45.4,5.65,77.3,73.9,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.5,58.7,70.5,15,42.5,56.8,70.5,0,76.6,1.8,57.8,1.8125,57.4,0,0,34.7,11.2,0,0,0,73.7,74.9,61.5,68.4,15,50.6,59.4,55.8,0,74.9,0.99,57.8,1.8125,63.2,0,0,96.8,74.5,15.2,4.1,0.6,15,15,91.3,58.9,80,100,98.8,0,83.3,1.3,57.310345,56.810345,0,12.1,0,0,1,100,1,72,202,63.1,0,26.369864,200,72,68,0,74.6,61.7,0,9000,266,71.9,59.7,0,35.524044,260,131,69.5,60.4,0,49.329395,125,1024,71.3,60.2,0,26.577297,1000,393,73.8,60.6,0,32.01381,392.33124,611,70.7,60.6,0,43.75,600,205,69.2,60.6,0,35.899952,200,127,70.8,60.7,0,49.198917,125,337,70.2,61.1,0,35.302734,330,336,70.1,61.4,0,100,650,852,69.3,61.6,0,100,950,511,0,60.5,0,34.426834,500,510,71,60.4,0,33.280136,500,182,72.7,62.5,0,47.29927,175,253,70.7,63,0,40.15519,245,231,73.1,62.7,0,41.553017,220,356,73.8,62.6,0,33.260685,350,205,74,62.6,0,38.914635,204.3332,356,73.3,62.7,0,32.2928,335,349,73,62.6,0,30.615198,335,204,70.6,63.3,0,37.776703,195,419,73.9,62.8,0,33.58384,423.74063,251,69,62.5,0,43.55342,245,177,73.5,62.5,0,42.447628,175,257,72.9,62.6,0,45.327957,245,428,73,62.3,0,40.319843,420,162,74,63.1,0,26.349787,160,347,72.4,62.7,0,38.217102,335,305,73,63.2,0,34.03742,300,413,71.7,62.5,0,29.971954,400,203,70.3,63.1,0,37.983643,195,374,71.8,62.3,0,31.484663,380,345,70.2,62.8,0,31.487305,335,179,73.6,62.1,0,57.551067,175,255,73.2,62.7,0,41.911766,245,370,72.4,62.2,0,37.957798,350,165,73.7,62.5,0,36.761646,160,706,73.8,62.3,0,58.668144,702.35913,240,73.3,63.4,0,40.320816,230,310,73.4,62.3,0,38.418285,285,205,69.8,62.9,0,42.671837,195,417,73.8,62.6,0,34.129654,415.19962,356,72,62.1,0,42.17894,335,179,73.4,62.3,0,55.57716,175,253,73,62.3,0,44.449825,245,680,74.1,62.1,0,57.19047,699.2419,162,73.9,62.3,0,33.182205,160,542,74,62.2,0,43.07026,534.49976,93,72.5,63.2,0,31.740782,100,349,73,62.9,0,39.933426,335,204,70.9,280,0,33.402164,195,382,73.7,62.5,0,37.054977,380,339,72.2,62.5,0,42.94523,335,244,73.9,62.3,0,33.01933,245.83327,248,73.9,62.6,0,39.60746,245,358,72.5,62.3,0,37.62874,350,162,73.9,62.6,0,32.479687,160,337,73.7,62.2,0,46.051517,335,251,73.9,63.1,0,39.92589,254.5331,174,72.1,62.6,0,34.812912,150,199,70.4,63.5,0,35.3833,195,390,75,62.6,0,34.376896,380,587,70.4,62,0,60.229885,575,808,73.9,62.4,0,54.136803,811.0831,255,72.8,62.8,0,40.212612,250,176,72.3,62.9,0,49.7552,175,192,73.4,62.7,0,28.785461,190,187,70.9,62.6,0,34.558914,185,307,69.5,62.3,0,34.708855,300,305,73.3,62.1,0,32.91979,300,212,69.4,62.2,0,53.130722,210,891,66.7,61.9,0,82.9515,880,79.9,78.6,80.2,0,77.2,80.2,1.2,-1.3,30.11
20160712,1340,88.6,54.3,38.49294671,86.72755833,262,48.4,45.4,5.65,77.3,73.8,-0.2,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.5,58.6,71,15,43.6,56.8,71,0,76.5,1.8,57.8,1.8125,57.4,0,0,35,11.2,0,0,0,73.6,74.8,61.5,68.2,15,50.7,59.4,55.4,0,74.8,1,57.8,1.8125,63.2,0,0,96.6,74.2,15,3.8,1.2,15,15,90.8,58.9,80,100,98.8,0,83.3,1.3,57.310345,56.810345,0,12.1,0,0,1,100,1,72,204,63,0,26.369864,200,72,68,0,74.6,61.6,0,9000,266,71.8,59.5,0,35.524044,260,131,69.4,60.3,0,49.329395,125,1029,71.3,60.1,0,26.577297,1000,393,73.8,60.5,0,31.737629,392.33124,612,70.8,60.6,0,43.75,600,204,69.2,60.5,0,35.899952,200,128,70.8,60.6,0,49.198917,125,338,70.1,61,0,35.302734,330,336,70.1,61.3,0,100,650,851,69.2,61.5,0,100,950,512,0,60.4,0,34.426834,500,510,71,60.3,0,33.280136,500,182,72.6,62.6,0,47.29927,175,255,70.6,63,0,40.15519,245,230,73.1,62.8,0,41.553017,220,355,73.8,62.6,0,33.260685,350,203,74,62.6,0,38.914635,204.3332,355,73.3,62.7,0,32.2928,335,351,73,62.6,0,30.615198,335,203,70.6,63.4,0,37.776703,195,419,73.9,62.8,0,33.58384,423.74063,247,69,62.6,0,43.55342,245,176,73.5,62.6,0,42.447628,175,257,72.9,62.6,0,45.327957,245,426,73,62.4,0,40.319843,420,162,74,63.1,0,26.349787,160,344,72.4,62.8,0,38.217102,335,305,73,63.2,0,34.03742,300,413,71.7,62.5,0,29.971954,400,204,70.3,63.1,0,37.983643,195,397,71.8,62.3,0,32.233128,380,337,70.2,62.9,0,30.870617,335,179,73.6,62.2,0,57.551067,175,255,73.2,62.7,0,41.911766,245,371,72.4,62.2,0,37.957798,350,165,73.7,62.6,0,36.761646,160,698,73.8,62.3,0,58.668144,702.35913,240,73.3,63.4,0,40.320816,230,311,73.4,62.4,0,38.418285,285,205,69.8,63,0,42.671837,195,418,73.8,62.6,0,34.129654,415.19962,359,72,62.1,0,42.17894,335,178,73.4,62.4,0,55.57716,175,252,73,62.4,0,44.449825,245,712,74.1,62.2,0,57.721268,724.4419,162,73.9,62.3,0,33.182205,160,533,73.9,62.2,0,42.625122,534.49976,91,72.5,63.2,0,31.740782,100,347,73.1,62.9,0,39.933426,335,203,70.9,280.1,0,33.402164,195,383,73.7,62.6,0,37.054977,380,339,72.2,62.5,0,42.94523,335,244,74,62.4,0,33.01933,245.83327,248,73.9,62.7,0,39.60746,245,357,72.5,62.3,0,37.62874,350,162,73.9,62.7,0,32.479687,160,341,73.7,62.3,0,46.498974,335,283,74,63.2,0,41.98703,282.1334,166,72.1,62.7,0,34.812912,150,198,70.4,63.5,0,35.3833,195,385,74.9,62.6,0,34.376896,380,582,70.4,62.1,0,60.229885,575,762,73.9,62.5,0,52.387314,767.58386,255,72.8,62.8,0,40.212612,250,176,72.3,62.9,0,49.7552,175,193,73.4,62.7,0,28.785461,190,186,70.9,62.7,0,34.558914,185,309,69.4,62.4,0,34.708855,300,304,73.2,62.2,0,32.91979,300,212,69.4,62.3,0,53.130722,210,895,66.7,62,0,82.9515,880,79.9,78.6,80.2,0,77.2,80.2,1,0,30.11
20160712,1345,88.3,54.2,38.22023444,86.72755833,264,48.5,45.5,5.7,77.2,73.7,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.6,58.2,71,15,44.4,56.8,71,0,76.6,1.8,57.8,1.8125,57.3,0,0,34.9,11.2,0,0,0,73.6,74.8,61.6,68.8,15,50.8,59.4,58.7,0,74.8,1.01,57.8,1.8125,63.2,0,0,96.6,75,16.2,4.1,0.7,15,15,91.2,58.9,80,100,99,0,83.3,1.3,57.310345,56.810345,0,12.1,0,0,1,100,1,72,203,62.9,0,26.369864,200,72,68,0,74.6,61.5,0,9000,265,71.8,59.4,0,35.524044,260,131,69.4,60.2,0,49.329395,125,1019,71.3,59.9,0,26.577297,1000,388,73.8,60.3,0,31.818182,392.33124,611,70.8,60.4,0,43.75,600,206,69.1,60.4,0,35.899952,200,128,70.7,60.5,0,49.198917,125,337,70.1,60.8,0,35.302734,330,336,70.1,61.1,0,100,650,853,69.2,61.3,0,100,950,511,0,60.2,0,34.426834,500,510,71,60.1,0,33.280136,500,181,72.8,62.7,0,47.29927,175,254,70.6,63.1,0,40.15519,245,231,73.1,62.8,0,41.553017,220,357,73.8,62.7,0,33.260685,350,204,74,62.7,0,38.914635,204.3332,355,73.3,62.7,0,32.2928,335,349,73.1,62.6,0,30.615198,335,204,70.6,63.4,0,37.776703,195,416,74,62.9,0,33.58384,423.74063,253,69,62.6,0,43.55342,245,177,73.6,62.6,0,42.447628,175,257,72.9,62.7,0,45.327957,245,426,73,62.4,0,40.319843,420,162,74,63.2,0,26.349787,160,346,72.4,62.9,0,38.217102,335,305,73,63.3,0,34.03742,300,414,71.7,62.6,0,29.971954,400,205,70.3,63.2,0,37.983643,195,388,71.8,62.4,0,31.803682,380,343,70.2,62.9,0,31.318018,335,179,73.6,62.2,0,57.551067,175,255,73.2,62.8,0,41.911766,245,369,72.4,62.3,0,37.957798,350,165,73.8,62.7,0,36.761646,160,696,73.8,62.3,0,58.668144,702.35913,240,73.3,63.4,0,40.320816,230,309,73.4,62.4,0,38.418285,285,205,69.8,63,0,42.671837,195,421,73.8,62.7,0,34.129654,415.19962,362,72,62.2,0,42.17894,335,179,73.4,62.4,0,55.57716,175,252,73,62.4,0,44.449825,245,751,73.8,62.2,0,58.918655,749.64185,163,73.8,62.4,0,33.182205,160,532,73.9,62.3,0,42.625122,534.49976,92,72.5,63.3,0,31.740782,100,348,73.1,62.9,0,39.933426,335,205,70.9,280.1,0,33.402164,195,387,73.7,62.6,0,37.054977,380,339,72.2,62.5,0,42.94523,335,245,74,62.4,0,33.01933,245.83327,247,73.9,62.7,0,39.60746,245,359,72.5,62.4,0,37.62874,350,162,73.9,62.7,0,32.479687,160,344,73.7,62.3,0,46.498974,335,313,74.1,63.2,0,42.658638,309.73325,171,72.1,62.7,0,34.812912,150,199,70.4,63.6,0,35.3833,195,392,74.9,62.7,0,34.376896,380,591,70.4,62.1,0,60.229885,575,762,73.9,62.5,0,52.387314,767.58386,256,72.9,62.9,0,40.212612,250,177,72.3,63,0,49.7552,175,193,73.5,62.8,0,28.785461,190,187,70.9,62.7,0,34.558914,185,307,69.5,62.4,0,34.708855,300,304,73.2,62.2,0,32.91979,300,212,69.4,62.3,0,53.130722,210,895,66.6,62,0,82.9515,880,79.9,78.6,80.2,0,77.2,80.2,1.1,1.6,30.11
20160712,1350,88,54,37.91778086,86.72755833,265,48.5,45.4,5.7,77.1,73.5,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.5,58.1,71,15,44.8,56.8,71,0,76.5,1.8,57.8,1.8125,57.3,0,0,34.9,11.2,0,0,0,73.7,74.6,61.6,68.5,15,50.9,59.4,56.9,0,74.7,1.01,57.8,1.8125,63.2,0,0,96.5,74.6,15.5,4.1,0.8,15,15,91.1,58.9,80,100,98.9,0,83.3,1.3,57.310345,56.810345,0,12.1,0,0,1,100,1,72,205,62.7,0,26.369864,200,72,68,0,74.6,61.3,0,9000,266,71.8,59.1,0,35.524044,260,131,69.4,59.9,0,49.329395,125,1017,71.3,59.7,0,26.577297,1000,392,73.8,60.1,0,32.54315,392.33124,610,70.8,60.2,0,43.75,600,205,69.1,60.1,0,35.899952,200,128,70.7,60.2,0,49.198917,125,336,70.1,60.6,0,35.302734,330,335,70.1,60.9,0,100,650,850,69.2,61.1,0,100,950,511,0,60,0,34.426834,500,510,71,59.9,0,33.280136,500,182,72.8,62.6,0,47.29927,175,254,70.6,63.1,0,40.15519,245,230,73,62.8,0,41.553017,220,355,73.8,62.7,0,33.260685,350,203,74,62.7,0,38.914635,204.3332,354,73.3,62.8,0,32.2928,335,349,73.1,62.7,0,30.615198,335,203,70.5,63.4,0,37.776703,195,494,74.1,62.9,0,37.834663,500.54083,250,69,62.6,0,43.55342,245,176,73.5,62.7,0,42.447628,175,256,72.9,62.8,0,45.327957,245,429,73,62.4,0,40.319843,420,161,74.1,63.2,0,26.349787,160,347,72.4,62.9,0,38.217102,335,305,73,63.3,0,34.03742,300,412,71.7,62.6,0,29.971954,400,204,70.3,63.2,0,37.983643,195,386,71.7,62.4,0,31.619633,380,342,70.2,62.9,0,31.318018,335,180,73.6,62.2,0,57.551067,175,255,73.2,62.8,0,41.911766,245,368,72.4,62.3,0,37.52122,350,165,73.8,62.6,0,36.761646,160,698,73.8,62.4,0,58.668144,702.35913,241,73.2,63.5,0,40.320816,230,312,73.3,62.5,0,38.418285,285,198,69.8,63,0,42.477875,195,405,73.8,62.7,0,33.445377,415.19962,359,72,62.2,0,41.49726,335,179,73.4,62.4,0,55.57716,175,254,73,62.5,0,44.449825,245,673,73.5,62.3,0,55.61042,674.042,162,73.8,62.4,0,33.182205,160,533,73.8,62.3,0,42.625122,534.49976,94,72.5,63.2,0,31.740782,100,347,73.2,63,0,39.933426,335,204,70.8,279.8,0,33.402164,195,384,73.7,62.7,0,36.606926,380,340,72.2,62.6,0,42.94523,335,242,74,62.4,0,33.01933,245.83327,247,73.9,62.7,0,39.60746,245,358,72.5,62.4,0,37.62874,350,162,73.9,62.7,0,32.479687,160,340,73.7,62.3,0,46.498974,335,364,74.1,63.2,0,46.08615,364.93323,167,72.1,62.7,0,34.812912,150,197,70.4,63.6,0,35.3833,195,389,74.9,62.7,0,34.376896,380,580,70.4,62.1,0,60.229885,575,766,73.9,62.5,0,52.387314,767.58386,255,72.9,62.9,0,40.212612,250,177,72.3,63,0,49.7552,175,194,73.5,62.8,0,28.785461,190,187,70.8,62.7,0,34.558914,185,307,69.4,62.4,0,34.708855,300,304,73.3,62.3,0,32.91979,300,213,69.4,62.4,0,53.130722,210,896,66.6,62,0,82.9515,880,79.9,78.6,80.2,0,77.2,80.2,2.4,-0.1,30.11
20160712,1355,88.2,54.2,38.14628045,86.72755833,265,48.4,45.4,5.7,77.2,73.7,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.4,58,70.5,15,45.1,56.8,70.5,0,76.4,1.8,57.8,1.8125,57.3,0,0,34.7,11.2,0,0,0,73.6,74.9,61.7,68.6,15,51.1,59.4,55.9,0,74.8,1,57.8,1.8125,63.2,0,0,96.5,74.7,15.2,3.9,1.8,15,15,91,58.9,80,100,99.9,0,83.3,1.3,57.310345,56.810345,0,12.1,0,0,1,100,1,72,205,62.6,0,26.369864,200,72,68,0,74.6,61.1,0,9000,265,71.8,59,0,35.524044,260,130,69.4,59.8,0,49.329395,125,1021,71.3,59.5,0,26.577297,1000,377,73.7,60,0,29.378595,370.73126,608,70.7,60,0,43.75,600,205,69.1,60,0,35.899952,200,127,70.7,60.1,0,49.198917,125,337,70,60.5,0,35.302734,330,334,70,60.8,0,100,650,847,69.2,61,0,100,950,510,0,59.9,0,34.426834,500,510,71,59.8,0,33.280136,500,181,72.7,62.7,0,47.29927,175,253,70.6,63.1,0,40.15519,245,230,72.9,62.9,0,41.553017,220,353,73.9,62.7,0,33.260685,350,203,74,62.8,0,38.914635,204.3332,352,73.4,62.8,0,32.2928,335,349,73,62.7,0,30.615198,335,203,70.6,63.5,0,37.776703,195,498,74,62.9,0,37.4589,500.54083,247,69,62.7,0,43.55342,245,176,73.6,62.7,0,42.447628,175,255,72.9,62.8,0,45.327957,245,425,73,62.5,0,40.319843,420,174,74,63.2,0,29.774529,179.94989,345,72.5,62.9,0,38.217102,335,305,73,63.3,0,34.03742,300,411,71.7,62.6,0,29.971954,400,203,70.2,63.3,0,37.983643,195,379,71.7,62.5,0,32.19632,380,341,70.2,62.9,0,31.318018,335,179,73.6,62.3,0,57.551067,175,253,73.2,62.9,0,41.911766,245,366,72.4,62.4,0,37.52122,350,165,73.8,62.7,0,36.761646,160,695,73.8,62.4,0,58.668144,702.35913,240,73.2,63.5,0,40.320816,230,313,73.3,62.5,0,38.418285,285,197,69.5,63.1,0,42.477875,195,407,73.8,62.8,0,33.877552,415.19962,353,72,62.3,0,40.961655,335,179,73.5,62.5,0,55.57716,175,254,73,62.5,0,44.449825,245,631,73.3,62.3,0,54.129116,623.6423,162,73.9,62.4,0,33.182205,160,535,73.8,62.4,0,42.625122,534.49976,93,72.5,63.3,0,31.740782,100,350,73.2,63,0,39.933426,335,203,70.8,280,0,33.402164,195,387,73.7,62.7,0,37.054977,380,339,72.2,62.6,0,42.94523,335,242,74,62.4,0,33.01933,245.83327,247,73.9,62.8,0,39.60746,245,356,72.5,62.5,0,37.62874,350,162,73.9,62.8,0,32.479687,160,343,73.6,62.4,0,46.486877,335,391,74.1,63.1,0,47.846226,392.53323,162,72.1,62.8,0,34.812912,150,197,70.4,63.6,0,35.3833,195,385,74.8,62.7,0,34.376896,380,580,70.2,62.2,0,60.229885,575,763,73.9,62.6,0,52.387314,767.58386,255,72.8,63,0,40.212612,250,177,72.3,63,0,49.7552,175,192,73.5,62.9,0,28.785461,190,186,70.9,62.8,0,34.558914,185,310,69.4,62.5,0,34.708855,300,304,73.2,62.3,0,32.91979,300,212,69.4,62.4,0,53.130722,210,894,66.6,62.1,0,82.9515,880,79.9,78.6,80.2,0,77.2,80.2,0.8,1.7,30.1
20160712,1400,88.3,53.8,38.09721444,86.72755833,266,48.5,45.5,5.7,77.5,74.1,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.4,57.8,71,15,45.2,56.8,71,0,76.4,1.8,57.8,1.8125,57.3,0,0,34.9,11.2,0,0,0,73.7,74.8,61.7,69,15,51.2,59.4,59,0,74.8,1.01,57.8,1.8125,63.2,0,0,96.3,75.4,16.1,3.8,1.3,15,15,90.8,58.9,80,100,100,0,83.3,1.3,57.310345,56.810345,0,12.1,0,0,1,100,1,72,205,62.5,0,26.369864,200,72,68,0,74.6,61.1,0,9000,267,71.8,58.9,0,35.524044,260,131,69.4,59.7,0,49.329395,125,1028,71.3,59.5,0,26.048458,1000,370,74,59.9,0,30.218643,370.73126,611,70.7,60,0,43.75,600,205,69.1,60,0,35.899952,200,128,70.8,60.1,0,49.198917,125,338,70,60.4,0,35.302734,330,336,70,60.7,0,100,650,851,69.2,60.9,0,100,950,512,0,59.8,0,34.426834,500,510,71,59.7,0,33.280136,500,182,72.8,62.7,0,47.29927,175,254,70.6,63.1,0,40.15519,245,231,72.9,62.9,0,41.553017,220,353,73.9,62.7,0,33.260685,350,204,74,62.7,0,38.914635,204.3332,355,73.4,62.8,0,32.2928,335,350,73.1,62.7,0,30.615198,335,204,70.6,63.5,0,37.776703,195,496,73.9,62.8,0,37.4589,500.54083,247,69,62.7,0,43.55342,245,176,73.6,62.7,0,42.447628,175,257,72.9,62.8,0,45.327957,245,427,73.1,62.5,0,40.319843,420,175,74,63.2,0,29.774529,179.94989,344,72.5,62.9,0,38.217102,335,305,73,63.4,0,34.03742,300,413,71.7,62.6,0,29.971954,400,204,70.3,63.2,0,37.983643,195,402,71.7,62.5,0,31.96319,380,348,70.2,63,0,31.77751,335,180,73.6,62.3,0,57.551067,175,257,73.2,62.8,0,41.911766,245,367,72.4,62.4,0,37.52122,350,165,73.8,62.7,0,36.761646,160,702,73.8,62.4,0,58.668144,702.35913,241,73.3,63.5,0,40.320816,230,312,73.3,62.5,0,38.418285,285,199,69.8,63.1,0,42.477875,195,405,73.8,62.8,0,33.877552,415.19962,355,72,62.3,0,40.961655,335,179,73.5,62.5,0,55.57716,175,256,73,62.5,0,44.449825,245,574,73.3,62.4,0,51.512157,573.24225,163,73.9,62.4,0,33.182205,160,537,73.8,62.4,0,42.625122,534.49976,94,72.5,63.3,0,31.740782,100,347,73.2,63,0,39.933426,335,205,70.9,280.5,0,33.402164,195,384,73.7,62.7,0,37.054977,380,342,72.3,62.6,0,42.94523,335,243,73.9,62.5,0,33.01933,245.83327,246,73.9,62.8,0,39.60746,245,355,72.5,62.5,0,37.62874,350,161,73.9,62.8,0,32.479687,160,343,73.6,62.4,0,46.486877,335,452,74,63,0,51.343216,447.73322,164,72,62.8,0,34.812912,150,197,70.4,63.6,0,35.3833,195,390,74.8,62.7,0,34.376896,380,582,70.4,62.2,0,60.229885,575,771,73.9,62.6,0,52.387314,767.58386,255,72.8,63,0,40.212612,250,177,72.3,63,0,49.7552,175,193,73.4,62.9,0,28.785461,190,187,70.8,62.8,0,34.558914,185,308,69.4,62.4,0,34.708855,300,304,73.2,62.3,0,32.91979,300,212,69.3,62.4,0,53.130722,210,898,66.6,62,0,82.9515,880,79.9,78.6,80.2,0,77.2,80.2,3,-0.2,30.1
20160712,1405,88.6,52.9,38.04356025,83.60122167,263,48.6,45.6,5.7,77.6,74.1,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.4,57.5,71,15,44.6,56.8,71,0,76.4,1.8,57.8,1.8125,57.1,0,0,34.9,11.2,0,0,0,73.7,74.9,61.7,68.7,15,51.5,59.4,58.1,0,74.8,1,57.8,1.8125,63.2,0,0,96.4,74.8,15.8,3.8,1,15,15,90.8,58.9,80,100,98.9,0,83.3,1.3,57.310345,56.810345,0,12.1,0,0,1,100,1,72,203,62.2,0,26.369864,200,72,68,0,74.6,60.8,0,9000,266,71.8,58.6,0,35.524044,260,131,69.4,59.4,0,49.329395,125,1014,71.3,59.2,0,26.048458,1000,370,73.9,59.6,0,30.287685,370.73126,609,70.8,59.7,0,43.75,600,206,69.1,59.6,0,35.899952,200,128,70.8,59.7,0,49.198917,125,337,70,60.1,0,35.302734,330,337,70,60.4,0,100,650,851,69.2,60.5,0,100,950,512,0,59.5,0,34.426834,500,510,70.9,59.4,0,33.280136,500,182,72.9,62.7,0,47.29927,175,254,70.6,63.1,0,40.15519,245,231,72.8,62.9,0,41.553017,220,357,74.1,62.7,0,33.260685,350,205,74,62.8,0,38.914635,204.3332,356,73.4,62.8,0,32.2928,335,351,73.1,62.8,0,30.615198,335,205,71,63.5,0,37.776703,195,504,73.9,62.9,0,37.4589,500.54083,250,68.9,62.7,0,43.55342,245,177,73.6,62.7,0,42.447628,175,256,72.9,62.8,0,45.327957,245,428,73.3,62.5,0,40.319843,420,175,74,63.2,0,29.774529,179.94989,347,72.5,62.9,0,38.217102,335,305,73,63.4,0,34.03742,300,416,71.7,62.7,0,29.971954,400,205,70.3,63.3,0,37.983643,195,400,71.7,62.5,0,31.79141,380,350,70.2,63,0,31.318018,335,181,73.6,62.3,0,57.551067,175,258,73.2,62.9,0,41.911766,245,366,72.4,62.4,0,37.52122,350,165,73.8,62.8,0,36.761646,160,704,73.8,62.5,0,58.668144,702.35913,242,73.3,63.6,0,40.320816,230,313,73.3,62.5,0,38.418285,285,201,69.8,63.1,0,42.477875,195,409,73.8,62.8,0,33.877552,415.19962,348,72,62.3,0,40.279976,335,180,73.5,62.5,0,55.57716,175,259,73.1,62.5,0,44.449825,245,544,73.3,62.4,0,49.598816,522.8423,165,73.8,62.5,0,33.182205,160,475,73.7,62.4,0,39.208374,454.6996,94,72.5,63.4,0,31.740782,100,351,73.2,63,0,39.933426,335,207,70.8,280.3,0,33.402164,195,384,73.7,62.7,0,37.054977,380,343,72.3,62.7,0,42.94523,335,243,74,62.5,0,33.01933,245.83327,250,73.9,62.8,0,39.60746,245,356,72.5,62.5,0,37.62874,350,162,73.9,62.8,0,32.479687,160,352,73.5,62.4,0,46.486877,335,418,73.8,62.9,0,48.691525,420.13367,163,72.1,62.8,0,34.812912,150,198,70.4,63.7,0,35.3833,195,388,74.8,62.7,0,34.376896,380,583,70.4,62.2,0,60.229885,575,773,73.9,62.6,0,52.387314,767.58386,256,72.9,63,0,40.212612,250,177,72.3,63,0,49.7552,175,193,73.5,62.9,0,28.785461,190,186,70.7,62.8,0,34.558914,185,306,69.2,62.5,0,34.708855,300,306,73.2,62.3,0,32.91979,300,213,69.3,62.4,0,53.130722,210,896,66.6,62.1,0,82.9515,880,79.9,78.6,80.2,0,77.2,80.1,2.8,-0.2,30.1
20160712,1410,89.4,52.8,38.64668471,83.60122167,263,48.6,45.6,5.65,77.7,74.2,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,75.3,57.4,71,15,44,56.8,71,0,76.3,1.8,57.8,1.8125,57,0,0,34.9,11.2,0,0,0,73.7,74.8,61.7,68.3,15,51.6,59.4,59.9,0,74.8,1.01,57.8,1.8125,63.1,0,0,96.3,74.5,16.5,3.8,1,15,15,90.8,58.9,80,100,99.2,0,83.3,1.3,57.310345,56.810345,0,12.1,0,0,1,100,1,72,206,62.1,0,26.369864,200,72,68,0,74.6,60.7,0,9000,266,71.7,58.5,0,35.524044,260,131,69.4,59.3,0,49.329395,125,1019,71.2,59,0,26.048458,1000,369,73.9,59.5,0,30.287685,370.73126,612,70.6,59.5,0,43.75,600,205,69.1,59.5,0,35.899952,200,127,70.9,59.6,0,49.198917,125,339,70.1,60,0,35.302734,330,337,70,60.3,0,100,650,853,69.2,60.5,0,100,950,512,0,59.4,0,34.426834,500,510,70.9,59.2,0,33.280136,500,181,72.9,62.7,0,47.29927,175,254,70.6,63.2,0,40.15519,245,231,72.8,62.9,0,41.553017,220,411,74.3,62.7,0,35.694393,404.61658,204,74,62.8,0,38.914635,204.3332,354,73.4,62.9,0,32.2928,335,349,73.1,62.8,0,30.615198,335,205,71.4,63.5,0,37.776703,195,504,73.9,62.9,0,37.4589,500.54083,248,68.9,62.7,0,43.55342,245,177,73.6,62.7,0,42.447628,175,257,72.9,62.8,0,45.327957,245,426,73.3,62.5,0,40.319843,420,174,74,63.2,0,29.774529,179.94989,347,72.5,63,0,38.217102,335,305,73,63.4,0,34.03742,300,415,71.7,62.6,0,29.971954,400,204,70.3,63.3,0,37.983643,195,380,71.7,62.5,0,31.288343,380,347,70.2,63,0,31.148731,335,181,73.6,62.3,0,57.551067,175,250,73.2,62.9,0,41.393444,245,367,72.4,62.4,0,37.52122,350,164,73.8,62.8,0,36.137947,160,703,73.9,62.5,0,58.668144,702.35913,242,73.3,63.6,0,40.320816,230,312,73.3,62.6,0,38.418285,285,200,69.8,63.1,0,42.477875,195,411,73.8,62.8,0,33.877552,415.19962,347,72,62.3,0,40.279976,335,181,73.5,62.5,0,55.57716,175,260,73,62.5,0,44.449825,245,506,73.3,62.5,0,48.8952,497.64227,164,73.8,62.5,0,33.182205,160,410,73.8,62.4,0,36.946583,414.7996,95,72.5,63.4,0,31.740782,100,347,73.3,63.1,0,39.933426,335,207,70.8,280.2,0,33.402164,195,384,73.7,62.8,0,37.054977,380,342,72.4,62.7,0,42.94523,335,241,74,62.5,0,33.01933,245.83327,247,73.9,62.9,0,39.60746,245,358,72.5,62.5,0,37.62874,350,162,73.9,62.8,0,32.479687,160,343,73.5,62.4,0,46.486877,335,417,73.9,63,0,48.691525,420.13367,167,72.1,62.8,0,34.812912,150,198,70.4,63.7,0,35.3833,195,393,74.8,62.8,0,34.376896,380,587,70.4,62.2,0,60.229885,575,761,73.9,62.6,0,52.387314,767.58386,256,72.9,63,0,40.212612,250,177,72.3,63.1,0,49.7552,175,193,73.5,62.9,0,28.785461,190,187,70.8,62.8,0,34.558914,185,309,69.4,62.5,0,34.708855,300,305,73.2,62.3,0,32.91979,300,213,69.3,62.4,0,53.130722,210,896,66.6,62.1,0,82.9515,880,79.9,78.6,80.2,0,77.2,80.1,1.1,-0.1,30.1
20160712,1415,89.5,51.8,38.3921587,83.60122167,264,48.3,45.1,5.7,77.7,74.1,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.4,57.3,70,15,43.3,56.4,70,0,76.3,1.8,57.4,1.8125,57,0,0,34.5,11.1,0,0,0,73.7,74.8,61.6,68.4,15,51.8,59.2,57,0,74.9,0.99,57.4,1.8125,63.2,0,0,96.5,74.2,15.5,4.1,0.7,15,15,90.8,58.9,80,100,98.9,0,83.3,1.3,57.051723,56.551723,0,12.1,0,0,1,100,1,72,204,62,0,26.369864,200,72,68,0,74.6,60.6,0,9000,266,71.7,58.3,0,35.524044,260,131,69.4,59.2,0,49.329395,125,1012,71.2,58.9,0,26.048458,1000,372,73.9,59.4,0,30.287685,370.73126,611,70.5,59.5,0,43.75,600,206,69.1,59.4,0,35.899952,200,127,71,59.5,0,49.198917,125,337,70,59.9,0,35.302734,330,336,69.9,60.1,0,100,650,851,69.2,60.4,0,100,950,512,0,59.2,0,34.426834,500,510,70.9,59.1,0,33.280136,500,182,72.8,62.7,0,47.29927,175,254,70.6,63.2,0,40.15519,245,230,72.7,62.9,0,41.553017,220,464,74.2,62.7,0,37.71643,463.41656,204,74,62.8,0,38.914635,204.3332,356,73.4,62.9,0,32.2928,335,349,73.1,62.8,0,30.615198,335,204,71.8,63.5,0,37.776703,195,500,73.8,62.9,0,37.4589,500.54083,247,68.9,62.7,0,43.55342,245,177,73.6,62.7,0,42.447628,175,256,72.9,62.9,0,45.327957,245,427,73.4,62.5,0,40.319843,420,175,74,63.2,0,29.774529,179.94989,347,72.5,63,0,38.217102,335,305,73,63.4,0,34.03742,300,414,71.7,62.7,0,29.971954,400,203,70.3,63.3,0,37.983643,195,390,71.7,62.5,0,31.104294,380,345,70.2,63,0,31.148731,335,181,73.6,62.3,0,57.551067,175,250,73.2,62.9,0,41.393444,245,367,72.4,62.4,0,37.52122,350,164,73.8,62.8,0,36.137947,160,704,73.9,62.5,0,58.668144,702.35913,241,73.3,63.6,0,40.320816,230,313,73.4,62.6,0,38.418285,285,199,69.8,63.2,0,42.477875,195,406,73.8,62.8,0,33.877552,415.19962,348,72,62.3,0,40.279976,335,181,73.5,62.5,0,55.57716,175,260,73,62.6,0,44.449825,245,455,73.3,62.5,0,46.537464,447.24225,164,73.8,62.5,0,33.182205,160,407,73.9,62.5,0,36.946583,414.7996,93,72.5,63.4,0,31.740782,100,350,73.3,63.1,0,39.933426,335,207,70.8,280,0,33.402164,195,388,73.7,62.8,0,37.054977,380,344,72.3,62.7,0,42.94523,335,239,74,62.5,0,33.01933,245.83327,246,74,62.9,0,39.60746,245,357,72.5,62.5,0,37.62874,350,162,73.9,62.8,0,32.479687,160,348,73.5,62.4,0,46.486877,335,420,73.9,63,0,48.691525,420.13367,163,72.1,62.8,0,34.812912,150,197,70.4,63.7,0,35.3833,195,386,74.7,62.8,0,34.376896,380,584,70.4,62.2,0,60.229885,575,766,73.9,62.7,0,52.387314,767.58386,256,72.8,63,0,40.212612,250,177,72.4,63.1,0,49.7552,175,194,73.5,62.9,0,28.785461,190,187,70.6,62.8,0,34.558914,185,309,69.2,62.5,0,34.708855,300,305,73.2,62.3,0,32.91979,300,212,69.3,62.4,0,53.130722,210,897,66.6,62.1,0,82.9515,880,79.9,78.6,80.2,0,77.2,80.1,1,0,30.1
20160712,1420,91.1,50.1,39.08019425,83.60122167,263,48.4,45.3,5.7,77.9,74.3,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.4,57.3,71,15,43.4,56.4,71,0,76.4,1.8,57.4,1.8125,56.8,0,0,35,11.2,0,0,0,73.7,74.9,61.4,68.5,15,51.9,59.2,60.8,0,74.9,1.02,57.4,1.8125,63.2,0,0,96.4,74.7,16.8,3.7,0.5,15,15,90.9,58.9,80,100,99.9,0,83.3,1.3,57.051723,56.551723,0,12.1,0,0,1,100,1,72,205,62,0,26.369864,200,72,68,0,74.6,60.5,0,9000,266,71.7,58.3,0,35.524044,260,131,69.4,59.1,0,49.329395,125,1015,71.2,58.8,0,26.048458,1000,369,74,59.4,0,30.794016,370.73126,606,70.6,59.4,0,43.75,600,205,69.1,59.4,0,35.899952,200,127,71,59.5,0,49.198917,125,338,70,59.8,0,35.302734,330,335,69.9,60.1,0,100,650,851,69.1,60.3,0,100,950,511,0,59.2,0,34.426834,500,510,70.8,59.1,0,33.280136,500,182,72.7,62.5,0,47.29927,175,254,70.6,63,0,40.15519,245,231,72.7,62.7,0,41.553017,220,499,74.1,62.4,0,38.44291,492.8167,205,74,62.6,0,38.914635,204.3332,356,73.4,62.7,0,32.2928,335,349,73,62.6,0,30.615198,335,204,72.1,63.4,0,37.776703,195,460,73.7,62.7,0,35.627056,462.14062,248,68.9,62.5,0,43.55342,245,177,73.6,62.5,0,42.447628,175,257,72.9,62.6,0,45.327957,245,428,73.5,62.3,0,40.319843,420,204,74.1,63,0,31.785498,202.74988,346,72.6,62.8,0,38.217102,335,305,73,63.3,0,34.03742,300,414,71.7,62.5,0,29.971954,400,205,70.3,63.2,0,37.983643,195,380,71.7,62.3,0,31.128836,380,344,70.2,62.8,0,31.305923,335,181,73.6,62.1,0,57.551067,175,251,73.2,62.7,0,41.393444,245,366,72.4,62.2,0,37.52122,350,164,73.8,62.6,0,36.137947,160,703,73.9,62.2,0,58.668144,702.35913,242,73.3,63.4,0,40.320816,230,312,73.5,62.4,0,38.418285,285,200,69.8,63,0,42.477875,195,411,73.8,62.7,0,33.877552,415.19962,347,72,62.1,0,40.279976,335,182,73.5,62.3,0,55.57716,175,262,73,62.3,0,44.449825,245,434,73.3,62.3,0,45.500557,420,165,73.8,62.3,0,33.182205,160,410,74,62.3,0,36.946583,414.7996,94,72.5,63.3,0,31.740782,100,350,73.3,62.9,0,39.933426,335,208,70.8,279.9,0,33.402164,195,386,73.7,62.6,0,37.054977,380,344,72.3,62.5,0,42.94523,335,245,74,62.3,0,33.01933,245.83327,247,74,62.6,0,39.60746,245,357,72.5,62.3,0,37.62874,350,162,73.9,62.7,0,32.479687,160,348,73.6,62.2,0,46.486877,335,418,73.9,62.9,0,48.691525,420.13367,166,72.1,62.7,0,34.812912,150,198,70.4,63.6,0,35.3833,195,390,74.7,62.6,0,34.376896,380,590,70.4,61.9,0,60.229885,575,768,74,62.5,0,52.387314,767.58386,257,72.9,62.9,0,40.212612,250,177,72.5,63,0,49.7552,175,194,73.5,62.8,0,28.785461,190,188,70.6,62.6,0,34.558914,185,311,69.1,62.3,0,34.708855,300,306,73.2,62.1,0,32.91979,300,213,69.3,62.2,0,53.130722,210,898,66.6,61.8,0,82.9515,880,79.9,78.6,80.2,0,77.2,80.1,1,-0.1,30.1
20160712,1425,92.2,47.1,38.87356599,83.60122167,263,48.6,45.4,5.7,78.2,74.6,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.5,57.4,70.5,15,43.3,56.4,70.5,0,76.4,1.85,57.4,1.8125,56.7,0,0,34.7,11.1,0,0,0,73.7,74.9,61.1,68,15,51.9,59.2,58.9,0,74.9,1,57.4,1.8125,63.1,0,0,96.7,73.8,16.1,3.8,1,15,15,90.8,58.9,80,100,99.2,0,83.3,1.3,57.051723,56.551723,0,12.1,0,0,1,100,1,72,205,62,0,26.369864,200,72,68,0,74.6,60.6,0,9000,268,71.6,58.4,0,35.524044,260,132,69.4,59.2,0,49.329395,125,1018,71.2,58.8,0,26.048458,1000,365,74,59.4,0,30.782509,370.73126,611,70.5,59.4,0,43.75,600,206,69.1,59.4,0,35.899952,200,128,71.1,59.5,0,49.198917,125,339,70,59.9,0,35.302734,330,337,69.8,60.2,0,100,650,855,69.1,60.4,0,100,950,512,0,59.2,0,34.426834,500,511,70.8,59.1,0,33.280136,500,182,72.7,62.3,0,47.29927,175,254,70.6,62.8,0,40.15519,245,231,72.7,62.5,0,41.553017,220,516,74,62.2,0,39.447872,522.21674,203,74,62.5,0,38.914635,204.3332,356,73.4,62.5,0,32.2928,335,350,73,62.5,0,30.615198,335,204,72.3,63.2,0,37.776703,195,427,73.8,62.6,0,33.466415,423.74063,248,69,62.3,0,43.55342,245,177,73.6,62.3,0,42.447628,175,255,72.9,62.4,0,45.327957,245,426,73.5,62.1,0,40.319843,420,250,74.1,62.7,0,35.063984,248.34988,347,72.7,62.6,0,38.217102,335,305,73.1,63.1,0,34.03742,300,412,71.7,62.3,0,29.971954,400,203,70.3,63,0,37.983643,195,395,71.7,62.1,0,31.79141,380,353,70.2,62.6,0,32.21282,335,181,73.6,61.8,0,57.551067,175,251,73.2,62.5,0,41.393444,245,367,72.4,62,0,37.52122,350,164,73.8,62.4,0,36.137947,160,702,73.9,62,0,58.668144,702.35913,242,73.3,63.3,0,40.320816,230,314,73.4,62.3,0,38.418285,285,200,69.8,62.8,0,42.477875,195,409,73.8,62.5,0,33.877552,415.19962,346,72,61.9,0,40.279976,335,182,73.5,62.1,0,55.57716,175,261,73,62.1,0,44.449825,245,431,73.4,62.2,0,45.500557,420,164,73.8,62.2,0,33.182205,160,407,74,62.1,0,36.946583,414.7996,94,72.6,63.2,0,31.740782,100,349,73.3,62.8,0,39.933426,335,207,70.8,279.9,0,33.402164,195,385,73.7,62.4,0,37.054977,380,344,72.2,62.3,0,42.94523,335,242,74,62.1,0,33.01933,245.83327,248,74,62.4,0,39.60746,245,358,72.5,62.1,0,37.62874,350,162,73.9,62.5,0,32.479687,160,349,73.6,62,0,46.486877,335,419,73.9,62.7,0,48.691525,420.13367,166,72.1,62.5,0,34.812912,150,198,70.4,63.4,0,35.3833,195,391,74.7,62.4,0,34.376896,380,584,70.4,61.8,0,60.229885,575,772,74,62.3,0,52.387314,767.58386,256,72.9,62.7,0,40.212612,250,177,72.4,62.8,0,49.7552,175,194,73.6,62.6,0,28.785461,190,187,70.6,62.5,0,34.558914,185,308,69.2,62.1,0,34.708855,300,306,73.1,61.9,0,32.91979,300,213,69.2,62,0,53.130722,210,896,66.5,61.6,0,82.9515,880,79.9,78.6,80.2,0,77.2,80.1,1.1,-0.1,30.1
