20160712,1430,91.2,50.3,39.23077226,83.60122167,264,48.6,45.5,5.7,78.2,74.7,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.5,57.4,70.5,15,43.3,56.4,70.5,0,76.5,1.85,57.4,1.8125,56.6,0,0,34.8,11.1,0,0,0,73.7,74.8,61.1,68.5,15,51.9,59.2,59.8,0,74.9,1,57.4,1.8125,63.1,0,0,96.8,74.7,16.3,4.1,0.7,15,15,91.1,58.9,80,100,98.8,0,83.3,1.25,57.051723,56.551723,0,12.1,0,0,1,100,1,72,204,62,0,26.369864,200,72,68,0,74.6,60.6,0,9000,268,71.6,58.4,0,35.524044,260,132,69.3,59.2,0,49.329395,125,1020,71.2,58.9,0,26.048458,1000,366,74,59.5,0,30.782509,370.73126,613,70.5,59.5,0,43.75,600,205,69.1,59.4,0,35.899952,200,128,71,59.6,0,49.198917,125,340,69.9,59.9,0,35.302734,330,337,69.8,60.2,0,100,650,854,69.1,60.4,0,100,950,513,0,59.3,0,34.426834,500,511,70.8,59.2,0,33.280136,500,182,72.7,62.3,0,47.29927,175,253,70.6,62.7,0,40.15519,245,231,72.6,62.5,0,41.553017,220,518,73.9,62.2,0,39.447872,522.21674,204,74,62.4,0,38.914635,204.3332,356,73.4,62.5,0,32.2928,335,349,73,62.4,0,30.615198,335,204,72.5,63.2,0,37.776703,195,424,73.8,62.6,0,33.466415,423.74063,252,68.9,62.3,0,43.55342,245,177,73.6,62.2,0,42.447628,175,255,72.9,62.4,0,45.327957,245,426,73.5,62,0,40.319843,420,299,74.1,62.6,0,38.184036,293.9499,345,72.6,62.5,0,38.217102,335,305,73.1,63,0,34.03742,300,413,71.7,62.3,0,29.971954,400,204,70.3,62.9,0,37.983643,195,399,71.6,62.1,0,32.19632,380,347,70.1,62.6,0,31.305923,335,180,73.6,61.8,0,57.551067,175,251,73.2,62.5,0,41.393444,245,365,72.4,61.9,0,37.52122,350,164,73.8,62.3,0,36.137947,160,739,74,62,0,61.481754,732.6594,241,73.4,63.2,0,40.320816,230,312,73.3,62.2,0,38.418285,285,199,69.8,62.7,0,42.477875,195,407,73.8,62.4,0,33.877552,415.19962,345,72,61.8,0,40.279976,335,181,73.5,62.1,0,55.57716,175,262,73,62.1,0,44.449825,245,432,73.3,62.1,0,45.500557,420,166,73.8,62.1,0,33.182205,160,413,74,62,0,36.946583,414.7996,94,72.6,63.1,0,31.740782,100,352,73.3,62.7,0,39.933426,335,207,70.8,279.9,0,33.402164,195,389,73.7,62.4,0,37.054977,380,343,72.3,62.2,0,42.94523,335,243,74,62,0,33.01933,245.83327,248,74,62.4,0,39.60746,245,357,72.5,62,0,37.62874,350,162,73.9,62.4,0,32.479687,160,350,73.5,62,0,46.486877,335,420,73.9,62.6,0,48.691525,420.13367,165,72.1,62.4,0,34.812912,150,198,70.4,63.4,0,35.3833,195,392,74.7,62.3,0,34.376896,380,586,70.4,61.7,0,60.229885,575,766,74,62.2,0,52.387314,767.58386,257,72.8,62.6,0,40.212612,250,177,72.4,62.7,0,49.7552,175,195,73.6,62.5,0,28.785461,190,188,70.6,62.4,0,34.558914,185,308,69.1,62,0,34.708855,300,306,73.1,61.8,0,32.91979,300,213,69.2,61.9,0,53.130722,210,897,66.5,61.6,0,82.9515,880,79.9,78.6,80.2,0,77.2,80.1,1.1,0,30.1
20160712,1435,91.4,49.7,39.17803988,83.60122167,266,48.6,45.4,5.7,78.3,74.7,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.4,57.4,71,15,43.3,56.4,71,0,76.5,1.8,57.4,1.8125,56.6,0,0,34.9,11.2,0,0,0,73.7,75.1,61.2,68.8,15,52,59.2,58.5,0,75.1,1,57.4,1.8125,63.1,0,0,96.9,74.8,16.1,3.8,1,15,15,90.8,58.9,80,100,98.9,0,83.3,1.3,57.051723,56.551723,0,12.1,0,0,1,100,1,72,203,62.1,0,26.369864,200,72,68,0,74.6,60.6,0,9000,267,71.6,58.4,0,35.524044,260,131,69.3,59.2,0,49.329395,125,1019,71.2,58.9,0,26.048458,1000,368,74,59.4,0,30.356731,370.73126,610,70.5,59.4,0,43.75,600,205,69.1,59.5,0,35.899952,200,128,71.1,59.6,0,49.198917,125,338,69.9,59.9,0,35.302734,330,336,69.8,60.2,0,100,650,853,69,60.4,0,100,950,512,0,59.3,0,34.426834,500,510,70.8,59.2,0,33.280136,500,181,72.7,62.3,0,47.29927,175,254,70.6,62.7,0,40.15519,245,230,72.6,62.5,0,41.553017,220,517,73.9,62.2,0,39.447872,522.21674,203,74,62.4,0,38.914635,204.3332,355,73.4,62.5,0,32.2928,335,349,72.9,62.4,0,30.615198,335,204,72.6,63.1,0,37.776703,195,428,73.8,62.6,0,33.466415,423.74063,249,68.9,62.3,0,43.55342,245,176,73.6,62.3,0,42.447628,175,254,72.9,62.4,0,45.327957,245,424,73.4,62.1,0,40.319843,420,300,74,62.6,0,38.184036,293.9499,344,72.6,62.6,0,38.217102,335,304,73.1,63,0,34.03742,300,412,71.7,62.3,0,29.971954,400,202,70.3,62.9,0,37.983643,195,389,71.6,62.1,0,31.361965,380,340,70.1,62.6,0,31.305923,335,180,73.6,61.9,0,57.551067,175,250,73.2,62.5,0,41.393444,245,365,72.4,62,0,37.52122,350,164,73.7,62.3,0,36.137947,160,738,74,62,0,61.469467,732.6594,240,73.4,63.2,0,40.320816,230,311,73.3,62.1,0,38.418285,285,199,69.8,62.8,0,42.477875,195,407,73.8,62.4,0,33.877552,415.19962,347,72,61.9,0,40.279976,335,181,73.5,62.1,0,55.57716,175,261,73,62.1,0,44.449825,245,431,73.3,62.1,0,45.500557,420,164,73.8,62.1,0,33.182205,160,408,74,62,0,36.946583,414.7996,94,72.5,63.1,0,31.740782,100,349,73.3,62.7,0,39.933426,335,207,70.8,279.8,0,33.402164,195,384,73.7,62.3,0,37.054977,380,341,72.3,62.3,0,42.94523,335,243,74,62,0,33.01933,245.83327,247,74,62.4,0,39.60746,245,356,72.5,62.1,0,37.62874,350,161,73.9,62.4,0,32.479687,160,348,73.5,62,0,46.486877,335,420,73.9,62.6,0,48.691525,420.13367,165,72.1,62.4,0,34.812912,150,198,70.4,63.3,0,35.3833,195,391,74.7,62.4,0,34.376896,380,587,70.4,61.8,0,60.229885,575,803,74.1,62.2,0,54.063904,811.0831,255,72.9,62.6,0,40.212612,250,176,72.5,62.7,0,49.7552,175,191,73.6,62.5,0,28.785461,190,186,70.5,62.4,0,34.558914,185,308,69.1,62.1,0,34.708855,300,304,73.2,61.9,0,32.91979,300,212,69.1,62,0,53.130722,210,893,66.5,61.6,0,82.9515,880,79.9,78.7,80.2,0,77.2,80.1,1.1,1.4,30.1
20160712,1440,92,48.1,39.07989385,83.60122167,266,48.5,45.4,5.7,78.4,74.8,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,57.3,70.5,15,43.1,56.4,70.5,0,76.4,1.8,57.4,1.8125,56.4,0,0,34.7,11.2,0,0,0,73.7,74.9,61.2,68.7,15,52,59.2,57.4,0,74.9,0.99,57.4,1.8125,62.9,0,0,96.6,74.8,15.7,4,0.7,15,15,90.8,58.9,80,100,98.3,0,83.3,1.3,57.051723,56.551723,0,12.1,0,0,1,100,1,72,203,62,0,26.369864,200,72,68,0,74.6,60.5,0,9000,265,71.6,58.4,0,35.524044,260,131,69.3,59.2,0,49.329395,125,1015,71.2,58.9,0,26.048458,1000,376,74,59.4,0,30.771002,370.73126,609,70.4,59.4,0,43.75,600,203,69,59.4,0,35.899952,200,126,71.1,59.5,0,49.198917,125,337,70,59.9,0,35.302734,330,335,69.8,60.2,0,100,650,849,69,60.3,0,100,950,511,0,59.2,0,34.426834,500,510,70.8,59.1,0,33.280136,500,182,72.7,62.4,0,47.29927,175,254,70.6,62.8,0,40.15519,245,231,72.6,62.5,0,41.553017,220,516,73.8,62.2,0,39.447872,522.21674,203,74,62.4,0,38.914635,204.3332,355,73.5,62.5,0,32.2928,335,350,72.9,62.4,0,30.615198,335,204,72.8,63.2,0,37.776703,195,431,73.8,62.6,0,33.466415,423.74063,248,68.9,62.3,0,43.55342,245,177,73.6,62.3,0,42.447628,175,254,72.9,62.4,0,45.327957,245,425,73.4,62.1,0,40.319843,420,300,74,62.5,0,38.184036,293.9499,344,72.7,62.6,0,38.217102,335,305,73.1,63,0,34.03742,300,412,71.7,62.3,0,29.971954,400,203,70.3,62.9,0,37.983643,195,383,71.7,62.1,0,31.90184,380,348,70.1,62.6,0,31.305923,335,180,73.5,61.9,0,57.551067,175,250,73.2,62.5,0,41.393444,245,365,72.5,62,0,37.52122,350,164,73.7,62.3,0,36.137947,160,735,74,62,0,61.469467,732.6594,241,73.4,63.2,0,40.320816,230,312,73.3,62.1,0,38.418285,285,198,69.7,62.8,0,42.477875,195,408,73.8,62.4,0,34.40576,415.19962,345,71.9,61.9,0,40.279976,335,181,73.5,62.1,0,55.57716,175,260,73,62.1,0,44.449825,245,429,73.3,62.1,0,45.500557,420,164,73.8,62.1,0,33.182205,160,464,74.1,62.1,0,40.555824,494.5998,92,72.6,63,0,31.740782,100,352,73.3,62.7,0,39.933426,335,207,70.8,280,0,33.402164,195,390,73.7,62.4,0,37.054977,380,344,72.4,62.3,0,42.94523,335,242,74,62.1,0,33.01933,245.83327,248,74,62.5,0,39.60746,245,357,72.6,62.1,0,37.62874,350,162,73.9,62.4,0,32.479687,160,348,73.4,62,0,46.486877,335,420,74,62.6,0,48.691525,420.13367,170,72.1,62.4,0,34.812912,150,198,70.4,63.3,0,35.3833,195,387,74.7,62.4,0,34.376896,380,582,70.4,61.8,0,60.229885,575,896,74.1,62.2,0,57.404934,898.0831,253,72.9,62.6,0,40.212612,250,178,72.5,62.7,0,50.20808,175,191,73.6,62.5,0,28.785461,190,186,70.5,62.4,0,34.558914,185,307,69.1,62.1,0,34.708855,300,305,73.1,61.9,0,32.91979,300,212,69.1,62,0,53.130722,210,893,66.5,61.6,0,82.9515,880,79.9,78.7,80.2,0,77.2,80.1,1.1,0,30.1
20160712,1445,92.2,48.7,39.45679998,83.60122167,264,48.5,45.3,5.7,78.3,74.6,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.4,57.3,71,15,43,56.4,71,0,76.4,1.8,57.4,1.8125,56.5,0,0,35,11.2,0,0,0,73.7,74.9,61.5,68.9,15,52,59.2,58.4,0,74.9,0.99,57.4,1.8125,62.9,0,0,96.8,75.2,15.9,4.3,1.3,15,15,91.1,58.9,80,100,99.3,0,85.3,1.3,57.051723,56.551723,0,12.1,0,0,1,100,1,72,206,62,0,26.369864,200,72,68,0,74.6,60.5,0,9000,266,71.6,58.3,0,35.524044,260,132,69.3,59.1,0,49.329395,125,1016,71.2,58.9,0,26.048458,1000,371,74,59.4,0,30.771002,370.73126,609,70.5,59.4,0,43.75,600,205,69,59.4,0,35.899952,200,128,71.2,59.5,0,49.198917,125,338,69.9,59.8,0,35.302734,330,338,69.8,60.1,0,100,650,852,69,60.4,0,100,950,512,0,59.3,0,34.426834,500,510,70.8,59.1,0,33.280136,500,182,72.8,62.3,0,47.29927,175,255,70.5,62.8,0,40.15519,245,231,72.6,62.5,0,41.553017,220,517,73.8,62.3,0,39.447872,522.21674,204,73.9,62.4,0,38.914635,204.3332,356,73.6,62.5,0,32.2928,335,351,72.9,62.4,0,30.615198,335,204,72.9,63.2,0,37.776703,195,428,73.8,62.6,0,33.466415,423.74063,251,68.9,62.3,0,43.55342,245,177,73.6,62.3,0,42.447628,175,255,72.9,62.4,0,45.327957,245,428,73.5,62.1,0,40.319843,420,300,74,62.5,0,38.184036,293.9499,346,72.8,62.6,0,38.217102,335,305,73.1,63,0,34.03742,300,413,71.7,62.3,0,29.971954,400,203,70.2,62.9,0,37.983643,195,402,71.6,62.1,0,31.8773,380,344,70.1,62.6,0,31.305923,335,180,73.5,61.9,0,57.551067,175,252,73.2,62.5,0,41.393444,245,365,72.5,62,0,37.52122,350,164,73.8,62.4,0,36.137947,160,736,74,62.1,0,61.469467,732.6594,241,73.4,63.2,0,40.320816,230,313,73.3,62.1,0,38.418285,285,199,69.7,62.7,0,42.477875,195,408,73.8,62.4,0,34.40576,415.19962,348,71.9,61.9,0,40.279976,335,181,73.5,62.1,0,55.57716,175,261,73,62.1,0,44.449825,245,431,73.3,62.2,0,45.500557,420,164,73.8,62.1,0,33.182205,160,516,74.1,62,0,42.64918,534.49976,94,72.6,63,0,31.740782,100,352,73.3,62.7,0,39.933426,335,207,70.8,279.8,0,33.402164,195,386,73.7,62.4,0,37.054977,380,343,72.4,62.3,0,42.94523,335,243,74,62,0,33.01933,245.83327,248,74,62.4,0,39.60746,245,358,72.6,62.1,0,37.62874,350,163,73.9,62.4,0,32.479687,160,348,73.4,62,0,46.486877,335,421,74,62.6,0,48.691525,420.13367,166,72.1,62.4,0,34.812912,150,198,70.4,63.3,0,35.3833,195,395,74.7,62.4,0,34.376896,380,586,70.4,61.8,0,60.229885,575,939,74,62.2,0,59.251614,941.5831,257,72.8,62.6,0,40.652493,250,178,72.5,62.7,0,50.20808,175,195,73.6,62.6,0,29.399485,190,187,70.4,62.4,0,34.995754,185,305,69.1,62.1,0,34.708855,300,304,73.1,61.9,0,32.91979,300,212,69.1,62,0,53.130722,210,895,66.5,61.7,0,82.9515,880,79.9,78.7,80.2,0,77.2,80.1,0.3,0.2,30.1
20160712,1450,93.1,46.9,39.50687599,83.60122167,261,48.5,45.4,5.7,78.4,74.8,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.5,57.3,70.5,15,42.8,56.4,70.5,0,76.4,1.8,57.4,1.8125,56.3,0,0,34.7,11.1,0,0,0,73.7,74.9,61.4,68.9,15,52.1,59.2,60.6,0,75,1.01,57.4,1.8125,62.9,0,0,96.7,75.3,16.5,3.9,1.6,15,15,90.8,58.9,80,100,100,0,85.3,1.3,57.051723,56.551723,0,12.1,0,0,1,100,1,72,204,62,0,26.369864,200,72,68,0,74.6,60.5,0,9000,268,71.6,58.4,0,35.524044,260,131,69.3,59.1,0,49.329395,125,1019,71.2,58.8,0,26.048458,1000,370,73.9,59.4,0,30.771002,370.73126,610,70.5,59.4,0,43.75,600,205,69,59.4,0,35.899952,200,127,71.2,59.5,0,49.198917,125,338,69.9,59.9,0,35.302734,330,337,69.8,60.2,0,100,650,850,69,60.4,0,100,950,512,0,59.2,0,34.426834,500,510,70.8,59.1,0,33.280136,500,182,72.8,62.4,0,47.29927,175,254,70.5,62.8,0,40.15519,245,231,72.5,62.6,0,41.553017,220,518,73.8,62.3,0,39.447872,522.21674,205,74,62.4,0,38.914635,204.3332,356,73.7,62.5,0,32.2928,335,351,72.9,62.4,0,30.615198,335,204,73,63.2,0,37.776703,195,425,73.8,62.6,0,33.466415,423.74063,252,68.9,62.3,0,43.55342,245,177,73.6,62.4,0,42.447628,175,255,72.9,62.5,0,45.327957,245,425,73.5,62.2,0,40.319843,420,300,74,62.6,0,38.184036,293.9499,346,72.8,62.6,0,38.217102,335,305,73.2,63.1,0,34.03742,300,413,71.7,62.3,0,29.971954,400,204,70.2,62.9,0,37.983643,195,403,71.6,62.2,0,30.981594,380,350,70.1,62.7,0,31.136639,335,181,73.6,61.9,0,57.551067,175,251,73.2,62.6,0,41.393444,245,366,72.5,62,0,37.52122,350,164,73.8,62.4,0,36.137947,160,753,74.1,62.1,0,62.919277,762.95935,241,73.5,63.2,0,40.320816,230,313,73.3,62.2,0,38.418285,285,200,69.7,62.8,0,42.477875,195,408,73.8,62.4,0,34.40576,415.19962,347,71.9,61.9,0,40.279976,335,182,73.5,62.1,0,55.57716,175,260,73,62.2,0,44.449825,245,432,73.3,62.2,0,45.500557,420,164,73.8,62.1,0,33.182205,160,537,74,62,0,42.64918,534.49976,92,72.6,63.1,0,31.740782,100,349,73.2,62.8,0,39.933426,335,207,70.8,279.9,0,33.402164,195,387,73.7,62.4,0,37.054977,380,343,72.4,62.3,0,42.94523,335,263,74.1,62.1,0,34.046978,263.83325,248,74,62.5,0,39.60746,245,358,72.6,62.1,0,37.62874,350,162,74,62.5,0,32.479687,160,351,73.5,62,0,46.486877,335,421,74,62.7,0,48.691525,420.13367,164,72.1,62.4,0,34.812912,150,198,70.3,63.4,0,35.3833,195,390,74.7,62.4,0,34.376896,380,587,70.4,61.8,0,60.229885,575,937,73.9,62.2,0,59.251614,941.5831,256,72.8,62.6,0,40.652493,250,178,72.6,62.7,0,50.20808,175,194,73.5,62.5,0,29.399485,190,188,70.5,62.4,0,34.995754,185,305,69,62.1,0,34.708855,300,304,73.1,61.9,0,32.91979,300,212,69.1,62.1,0,53.130722,210,891,66.4,61.7,0,82.9515,880,79.9,78.7,80.2,0,77.2,80.1,3,-0.1,30.1
20160712,1455,93.7,46,39.65816621,83.60122167,263,48.6,45.4,5.7,78.6,75.1,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,57.4,70.5,15,42.8,56.4,70.5,0,76.5,1.8,57.4,1.8125,56.3,0,0,34.7,11.1,0,0,0,73.7,75.1,61.3,68.7,15,52.2,59.2,57.6,0,75,0.98,57.4,1.8125,62.9,0,0,96.6,74.9,15.6,3.8,1.4,15,15,90.8,58.9,80,100,98.8,0,85.3,1.3,57.051723,56.551723,0,12.1,0,0,1,100,1,72,204,62.1,0,26.369864,200,72,68,0,74.5,60.6,0,9000,266,71.7,58.4,0,35.524044,260,131,69.3,59.2,0,49.329395,125,1007,71.2,58.9,0,26.048458,1000,372,73.9,59.4,0,30.771002,370.73126,611,70.5,59.4,0,43.75,600,205,69,59.5,0,35.899952,200,127,71.2,59.6,0,49.198917,125,337,69.9,59.9,0,35.302734,330,334,69.8,60.2,0,100,650,849,69,60.4,0,100,950,511,0,59.3,0,34.426834,500,510,70.7,59.2,0,33.280136,500,182,72.8,62.3,0,47.29927,175,255,70.5,62.8,0,40.15519,245,231,72.3,62.6,0,41.553017,220,516,73.8,62.2,0,39.447872,522.21674,204,73.9,62.4,0,38.914635,204.3332,357,73.8,62.5,0,32.2928,335,350,72.9,62.4,0,30.615198,335,204,73.2,63.2,0,37.776703,195,430,73.8,62.6,0,33.466415,423.74063,248,68.9,62.3,0,43.55342,245,176,73.5,62.3,0,42.447628,175,254,72.9,62.4,0,45.327957,245,426,73.6,62.1,0,40.319843,420,297,74,62.6,0,37.73309,293.9499,345,72.8,62.6,0,38.217102,335,305,73.3,63,0,34.03742,300,412,71.7,62.3,0,29.971954,400,204,70.2,62.9,0,37.983643,195,377,71.6,62.1,0,32.233128,380,340,70.1,62.6,0,31.136639,335,178,73.5,61.9,0,57.551067,175,251,73.2,62.5,0,41.393444,245,364,72.5,62,0,37.52122,350,164,73.9,62.4,0,36.137947,160,791,74.1,62,0,64.78683,793.2593,239,73.5,63.2,0,40.320816,230,309,73.2,62.2,0,38.418285,285,197,69.7,62.8,0,42.477875,195,404,73.8,62.4,0,34.40576,415.19962,343,71.9,61.9,0,40.279976,335,180,73.4,62.1,0,55.57716,175,259,73,62.1,0,44.449825,245,427,73.3,62.2,0,45.500557,420,164,73.7,62.1,0,33.182205,160,534,74,62,0,42.64918,534.49976,93,72.6,63,0,31.740782,100,348,73.1,62.7,0,39.933426,335,206,70.8,279.9,0,33.402164,195,387,73.7,62.4,0,37.054977,380,343,72.4,62.3,0,42.94523,335,261,74.1,62,0,34.046978,263.83325,249,74,62.5,0,39.60746,245,356,72.6,62.1,0,37.62874,350,162,74,62.5,0,32.479687,160,350,73.4,62,0,46.486877,335,420,74,62.7,0,48.691525,420.13367,160,72,62.4,0,34.812912,150,197,70.3,63.3,0,35.3833,195,390,74.7,62.4,0,34.376896,380,584,70.4,61.8,0,60.229885,575,933,73.9,62.2,0,59.251614,941.5831,257,72.8,62.6,0,40.652493,250,178,72.6,62.7,0,50.20808,175,194,73.6,62.6,0,29.399485,190,187,70.4,62.4,0,34.995754,185,309,69.1,62.1,0,34.708855,300,303,73.1,61.9,0,32.91979,300,213,69.1,62,0,53.130722,210,892,66.4,61.6,0,82.9515,880,79.9,78.7,80.2,0,77.2,80.1,1,1.2,30.07
20160712,1500,93.5,46.4,39.65243657,83.60122167,263,48.6,45.4,5.7,78.7,75.1,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.6,57.4,70.5,15,42.9,56.4,70.5,0,76.6,1.8,57.4,1.8125,56.4,0,0,34.8,11.2,0,0,0,73.6,75,61.3,69.6,15,52.2,59.2,56.5,0,75.1,0.99,57.4,1.8125,62.9,0,0,96.7,76.1,15.3,4.1,0.6,15,15,90.8,58.9,80,100,99,0,85.3,1.3,57.051723,56.551723,0,12.1,0,0,1,100,1,72,201,62.1,0,26.369864,200,72,68,0,74.5,60.6,0,9000,265,71.8,58.4,0,35.524044,260,130,69.3,59.2,0,49.329395,125,1015,71.2,58.9,0,26.048458,1000,377,73.9,59.5,0,30.356731,370.73126,605,70.5,59.5,0,43.75,600,203,69,59.5,0,35.899952,200,127,71.2,59.6,0,49.198917,125,335,69.9,60,0,35.302734,330,334,69.7,60.2,0,100,650,849,69,60.5,0,100,950,510,0,59.3,0,34.426834,500,510,70.7,59.2,0,33.280136,500,182,72.8,62.4,0,47.29927,175,254,70.4,62.8,0,40.15519,245,231,72.2,62.6,0,41.553017,220,519,73.9,62.3,0,39.447872,522.21674,204,73.9,62.4,0,38.914635,204.3332,356,73.9,62.5,0,32.2928,335,350,72.9,62.4,0,30.615198,335,204,73.3,63.2,0,37.776703,195,429,73.8,62.6,0,33.466415,423.74063,250,68.9,62.3,0,43.55342,245,177,73.5,62.4,0,42.447628,175,256,72.9,62.5,0,45.327957,245,427,73.6,62.2,0,40.319843,420,298,74,62.6,0,37.73309,293.9499,345,72.9,62.6,0,38.217102,335,305,73.3,63,0,34.03742,300,413,71.7,62.3,0,29.971954,400,204,70.2,62.9,0,37.983643,195,384,71.6,62.2,0,31.496933,380,352,70.1,62.7,0,31.58404,335,178,73.5,61.9,0,57.551067,175,248,73.2,62.5,0,41.393444,245,361,72.5,62,0,37.52122,350,163,73.9,62.4,0,36.137947,160,846,74.1,62.1,0,67.575874,840,238,73.5,63.2,0,40.320816,230,309,73.2,62.2,0,38.418285,285,197,69.7,62.8,0,43.520428,195,407,73.8,62.4,0,35.07803,415.19962,339,71.9,61.9,0,40.279976,335,181,73.5,62.2,0,55.57716,175,259,73,62.2,0,44.449825,245,431,73.4,62.2,0,45.500557,420,165,73.7,62.1,0,33.182205,160,575,74,62,0,44.477863,574.3998,91,72.6,63.1,0,31.740782,100,350,73.2,62.8,0,39.933426,335,206,70.8,279.9,0,33.402164,195,388,73.7,62.4,0,37.054977,380,343,72.4,62.4,0,42.94523,335,268,74,62.1,0,33.435284,263.83356,249,74,62.5,0,39.60746,245,358,72.7,62.1,0,37.62874,350,162,74,62.5,0,32.479687,160,357,73.5,62,0,46.934334,335,451,74,62.6,0,50.83372,447.73322,165,72,62.5,0,34.812912,150,198,70.4,63.4,0,35.3833,195,392,74.7,62.4,0,34.376896,380,587,70.4,61.8,0,60.229885,575,938,73.8,62.2,0,59.251614,941.5831,257,72.7,62.6,0,40.652493,250,178,72.6,62.7,0,50.20808,175,195,73.6,62.6,0,29.399485,190,188,70.4,62.4,0,34.995754,185,306,69.1,62.1,0,34.708855,300,305,73.1,61.9,0,32.91979,300,212,69.1,62,0,53.130722,210,892,66.5,61.7,0,82.9515,880,79.9,78.7,80.2,0,77.3,80.1,1.2,-0.1,30.07
20160712,1505,92.6,48.1,39.5737839,88.18995,266,48.6,45.4,5.7,78.5,74.9,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.6,57.4,70,15,42.9,56.4,70,0,76.5,1.8,57.4,1.8125,56.2,0,0,34.5,11,0,0,0,73.7,75,61.4,69.7,15,52.3,59.2,57.7,0,75,1,57.4,1.8125,62.9,0,0,96.6,76,15.6,3.8,0.9,15,15,90.8,58.9,80,100,99.6,0,85.3,1.3,57.051723,56.551723,0,12.1,0,0,1,100,1,72,203,62.1,0,26.369864,200,72,68,0,74.6,60.6,0,9000,266,71.7,58.4,0,35.524044,260,131,69.3,59.2,0,49.329395,125,1018,71.2,58.9,0,26.048458,1000,371,73.8,59.5,0,30.356731,370.73126,610,70.5,59.5,0,43.75,600,205,69,59.5,0,35.899952,200,127,71.1,59.6,0,49.198917,125,337,69.9,60,0,35.302734,330,336,69.8,60.2,0,100,650,851,69.1,60.5,0,100,950,512,0,59.3,0,34.426834,500,510,70.8,59.2,0,33.280136,500,182,72.9,62.4,0,47.29927,175,253,70.4,62.9,0,40.15519,245,231,72.2,62.6,0,41.553017,220,519,73.8,62.3,0,39.447872,522.21674,203,73.9,62.4,0,38.914635,204.3332,356,74,62.6,0,32.2928,335,352,72.8,62.4,0,30.615198,335,204,73.6,63.2,0,37.776703,195,386,73.7,62.6,0,33.748238,380,251,68.8,62.4,0,43.55342,245,177,73.6,62.4,0,42.447628,175,255,72.9,62.5,0,45.327957,245,425,73.6,62.2,0,40.319843,420,299,74,62.6,0,37.73309,293.9499,344,72.9,62.6,0,38.217102,335,305,73.3,63.1,0,34.03742,300,413,71.7,62.3,0,29.971954,400,204,70.2,63,0,37.983643,195,397,71.6,62.2,0,31.914108,380,346,70.1,62.7,0,31.426844,335,178,73.5,62,0,57.551067,175,247,73.2,62.6,0,41.393444,245,362,72.6,62.1,0,37.52122,350,163,73.9,62.5,0,36.137947,160,841,74,62.1,0,67.33014,840,238,73.5,63.3,0,40.320816,230,309,73.2,62.3,0,38.418285,285,197,69.7,62.8,0,43.520428,195,409,73.8,62.5,0,35.07803,415.19962,339,71.9,62,0,40.279976,335,181,73.4,62.2,0,55.57716,175,258,73,62.2,0,44.449825,245,428,73.4,62.2,0,45.500557,420,164,73.7,62.2,0,33.182205,160,576,73.9,62.1,0,44.477863,574.3998,90,72.6,63.1,0,31.740782,100,347,73.2,62.7,0,39.933426,335,207,70.8,279.9,0,33.402164,195,388,73.7,62.5,0,37.054977,380,342,72.4,62.4,0,42.94523,335,284,74,62.1,0,34.903355,281.83325,249,74,62.5,0,39.60746,245,357,72.7,62.2,0,37.62874,350,162,74,62.5,0,32.479687,160,356,73.5,62.1,0,46.934334,335,449,74,62.6,0,50.83372,447.73322,167,72,62.5,0,34.812912,150,198,70.4,63.4,0,35.3833,195,394,74.7,62.5,0,34.376896,380,588,70.4,61.9,0,60.229885,575,938,73.8,62.2,0,59.251614,941.5831,257,72.7,62.7,0,40.652493,250,178,72.6,62.8,0,50.20808,175,194,73.6,62.6,0,29.399485,190,188,70.4,62.5,0,34.995754,185,305,69,62.2,0,34.708855,300,303,73.1,62,0,32.91979,300,212,69.1,62.1,0,53.130722,210,892,66.5,61.7,0,82.9515,880,79.9,78.7,80.2,0,77.3,80.1,1.1,-0.1,30.07
20160712,1510,92,49.2,39.49633377,88.18995,263,48.6,45.4,5.7,78.4,74.8,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.6,57.4,70.5,15,42.9,56.4,70.5,0,76.5,1.8,57.4,1.8125,56,0,0,34.8,11.2,0,0,0,73.6,75,61.4,69.4,15,52.4,59.2,59.9,0,75,0.99,57.4,1.8125,62.8,0,0,96.6,75.4,16.3,4,1.2,15,15,90.8,58.9,80,100,100,0,85.3,1.25,57.051723,56.551723,0,12.1,0,0,1,100,1,72,204,62.1,0,26.369864,200,72,68,0,74.6,60.6,0,9000,266,71.7,58.4,0,35.524044,260,131,69.3,59.2,0,49.329395,125,1009,71.2,58.9,0,26.331324,1000,374,73.8,59.4,0,30.356731,370.73126,609,70.4,59.5,0,43.75,600,205,68.9,59.4,0,35.899952,200,127,71.2,59.5,0,49.198917,125,337,69.9,59.9,0,35.302734,330,335,70,60.2,0,100,650,849,69.1,60.4,0,100,950,511,0,59.3,0,34.426834,500,510,70.8,59.2,0,33.280136,500,182,72.9,62.4,0,47.29927,175,254,70.4,62.8,0,40.15519,245,231,72.2,62.6,0,41.553017,220,517,73.8,62.3,0,39.447872,522.21674,203,73.9,62.5,0,38.914635,204.3332,356,74,62.6,0,32.2928,335,349,72.9,62.5,0,30.615198,335,204,73.7,63.2,0,37.776703,195,386,73.7,62.7,0,33.30202,380,252,68.9,62.4,0,43.55342,245,176,73.5,62.4,0,42.447628,175,254,73,62.5,0,45.327957,245,426,73.7,62.2,0,40.319843,420,297,74,62.6,0,37.73309,293.9499,344,72.9,62.6,0,38.217102,335,305,73.3,63.1,0,34.03742,300,412,71.7,62.3,0,29.971954,400,204,70.2,63,0,37.983643,195,394,71.6,62.2,0,31.730062,380,345,70.1,62.7,0,31.58404,335,177,73.5,62,0,57.551067,175,246,73.2,62.6,0,41.393444,245,361,72.6,62.1,0,37.52122,350,163,73.9,62.5,0,36.137947,160,840,74,62.1,0,67.33014,840,238,73.5,63.3,0,40.320816,230,310,73.2,62.2,0,38.418285,285,197,69.7,62.8,0,43.520428,195,411,73.8,62.5,0,35.07803,415.19962,339,71.9,62,0,40.279976,335,181,73.5,62.2,0,55.57716,175,260,73,62.2,0,44.449825,245,427,73.4,62.2,0,45.500557,420,164,73.7,62.1,0,33.182205,160,575,73.9,62.1,0,44.477863,574.3998,93,72.6,63.1,0,31.740782,100,348,73.2,62.8,0,39.933426,335,206,70.8,280.1,0,33.402164,195,387,73.7,62.5,0,37.054977,380,342,72.4,62.4,0,42.94523,335,281,74,62.1,0,34.903355,281.83325,247,74,62.5,0,39.60746,245,356,72.7,62.2,0,37.62874,350,162,74,62.5,0,32.479687,160,353,73.6,62.1,0,46.934334,335,449,74,62.7,0,50.83372,447.73322,167,72,62.5,0,34.812912,150,198,70.4,63.4,0,35.3833,195,390,74.8,62.4,0,34.376896,380,588,70.4,61.9,0,60.229885,575,941,73.8,62.2,0,59.251614,941.5831,257,72.7,62.7,0,40.652493,250,178,72.7,62.8,0,50.20808,175,195,73.5,62.6,0,29.399485,190,188,70.3,62.4,0,34.995754,185,307,69,62.1,0,34.708855,300,304,73.1,62,0,32.91979,300,212,69.1,62.1,0,53.130722,210,893,66.4,61.7,0,82.9515,880,79.9,78.7,80.2,0,77.3,80.1,1.1,-0.2,30.07
20160712,1515,91.9,47.4,38.76554338,88.18995,266,48.6,45.4,5.7,78.4,74.8,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,57.4,70.5,15,42.9,56,70.5,0,76.6,1.8,57,1.8125,56.2,0,0,34.7,11.1,0,0,0,73.6,74.9,61.4,69.3,15,52.5,59,60.4,0,75,1.01,57,1.8125,62.8,0,0,96.6,75.4,16.6,4.2,0.9,15,15,90.8,58.9,80,100,99.3,0,85.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,205,62.1,0,26.369864,200,72,68,0,74.6,60.6,0,9000,267,71.7,58.4,0,35.524044,260,131,69.3,59.2,0,49.329395,125,1020,71.2,58.9,0,26.331324,1000,345,73.8,59.5,0,27.249712,349.1313,611,70.4,59.5,0,43.75,600,204,68.9,59.4,0,35.899952,200,128,71.2,59.6,0,49.198917,125,339,69.9,59.9,0,35.302734,330,337,70,60.2,0,100,650,851,69,60.4,0,100,950,512,0,59.3,0,34.426834,500,510,70.8,59.2,0,33.280136,500,182,72.9,62.4,0,47.29927,175,253,70.4,62.8,0,40.15519,245,231,72.1,62.6,0,41.553017,220,517,73.9,62.3,0,39.447872,522.21674,203,73.9,62.4,0,38.914635,204.3332,355,74,62.6,0,32.2928,335,349,72.9,62.4,0,30.615198,335,204,73.7,63.2,0,37.776703,195,383,73.7,62.7,0,32.256927,380,249,68.9,62.4,0,43.55342,245,177,73.5,62.4,0,42.447628,175,255,72.9,62.5,0,45.327957,245,427,73.7,62.2,0,40.319843,420,298,74,62.6,0,37.73309,293.9499,345,72.9,62.6,0,38.217102,335,305,73.3,63.1,0,34.03742,300,412,71.7,62.3,0,29.971954,400,204,70.2,63,0,37.983643,195,385,71.6,62.2,0,31.76687,380,335,70.1,62.7,0,31.414753,335,177,73.5,62,0,57.551067,175,249,73.2,62.6,0,41.393444,245,361,72.6,62.1,0,37.52122,350,163,73.9,62.5,0,36.137947,160,839,74,62.1,0,67.44072,840,238,73.5,63.3,0,40.320816,230,307,73.1,62.2,0,38.418285,285,197,69.7,62.8,0,43.520428,195,412,73.8,62.5,0,35.07803,415.19962,340,71.9,62,0,40.279976,335,180,73.5,62.2,0,55.57716,175,258,73,62.2,0,44.449825,245,431,73.4,62.2,0,45.500557,420,164,73.8,62.1,0,33.182205,160,577,73.9,62,0,44.477863,574.3998,93,72.6,63.1,0,31.740782,100,350,73.2,62.7,0,39.933426,335,207,70.8,280.1,0,33.402164,195,383,73.7,62.4,0,37.054977,380,342,72.5,62.3,0,42.94523,335,285,74,62.1,0,34.903355,281.83325,249,74,62.5,0,39.60746,245,357,72.7,62.2,0,37.62874,350,161,74,62.5,0,32.479687,160,360,73.6,62,0,46.934334,335,450,74,62.6,0,50.83372,447.73322,167,72,62.5,0,34.812912,150,198,70.4,63.4,0,35.3833,195,390,74.9,62.4,0,34.376896,380,586,70.4,61.8,0,60.229885,575,938,73.8,62.2,0,59.251614,941.5831,257,72.7,62.6,0,40.652493,250,178,72.7,62.7,0,50.20808,175,195,73.6,62.6,0,29.399485,190,187,70.3,62.5,0,34.995754,185,310,69,62.1,0,34.708855,300,304,73,62,0,32.91979,300,212,69.1,62,0,53.130722,210,893,66.4,61.7,0,82.9515,880,79.9,78.7,80.2,0,77.3,80.1,3,-0.2,30.07
20160712,1520,92.1,46.6,38.63105449,88.18995,263,48.5,45.3,5.7,78.1,74.5,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.6,57.4,70.5,15,43.7,56,70.5,0,76.6,1.8,57,1.8125,56,0,0,34.6,11.2,0,0,0,73.7,74.9,61.4,69.3,15,52.8,59,61.6,0,74.9,0.99,57,1.8125,62.8,0,0,96.4,75.7,16.8,3.7,0.5,15,15,90.8,58.9,80,100,98.2,0,85.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,204,62.1,0,26.369864,200,72,68,0,74.6,60.6,0,9000,265,71.7,58.4,0,35.524044,260,131,69.3,59.2,0,49.329395,125,1017,71.2,58.9,0,26.331324,1000,346,73.9,59.6,0,26.58228,349.1313,608,70.5,59.5,0,43.75,600,205,68.8,59.5,0,35.899952,200,127,71.2,59.6,0,49.198917,125,337,69.9,59.9,0,35.302734,330,335,70.1,60.2,0,100,650,851,69,60.4,0,100,950,511,0,59.3,0,34.426834,500,510,70.8,59.2,0,33.280136,500,182,72.8,62.4,0,47.29927,175,254,70.4,62.8,0,40.15519,245,231,72.2,62.6,0,41.553017,220,518,73.8,62.3,0,39.447872,522.21674,204,74,62.5,0,38.914635,204.3332,360,74.1,62.5,0,33.345432,369.78882,351,72.8,62.4,0,30.615198,335,204,73.7,63.2,0,37.776703,195,386,73.8,62.7,0,33.501644,380,248,68.8,62.4,0,43.55342,245,178,73.6,62.4,0,42.447628,175,254,73,62.5,0,45.327957,245,428,73.7,62.2,0,40.319843,420,297,74,62.6,0,37.73309,293.9499,345,72.9,62.6,0,38.217102,335,305,73.3,63.1,0,34.03742,300,412,71.7,62.3,0,29.971954,400,204,70.2,63,0,37.983643,195,404,71.6,62.2,0,31.312883,380,349,70.1,62.7,0,31.414753,335,177,73.5,62,0,57.551067,175,248,73.2,62.6,0,41.393444,245,363,72.6,62.1,0,37.52122,350,164,73.9,62.4,0,36.137947,160,844,74,62.1,0,67.44072,840,238,73.6,63.3,0,40.320816,230,310,73.2,62.2,0,38.418285,285,197,69.7,62.8,0,43.520428,195,412,73.8,62.5,0,35.07803,415.19962,342,71.9,62,0,40.279976,335,181,73.5,62.2,0,55.57716,175,259,73,62.2,0,44.449825,245,429,73.4,62.2,0,45.500557,420,164,73.8,62.2,0,33.182205,160,579,73.8,62.1,0,44.477863,574.3998,95,72.6,63.1,0,31.740782,100,350,73.2,62.7,0,39.933426,335,206,70.8,279.8,0,33.402164,195,390,73.7,62.5,0,37.054977,380,342,72.5,62.4,0,42.94523,335,302,74.1,62.1,0,36.285786,299.83325,249,74,62.5,0,39.60746,245,357,72.8,62.1,0,37.62874,350,162,73.9,62.5,0,32.479687,160,357,73.7,62,0,46.934334,335,451,74,62.6,0,50.83372,447.73322,170,72,62.5,0,34.812912,150,198,70.4,63.4,0,35.3833,195,395,74.9,62.4,0,34.376896,380,584,70.4,61.8,0,60.229885,575,938,73.8,62.2,0,59.251614,941.5831,258,72.7,62.6,0,40.652493,250,178,72.7,62.8,0,50.20808,175,196,73.6,62.6,0,29.399485,190,188,70.3,62.4,0,34.995754,185,307,69,62.1,0,34.708855,300,305,73.1,62,0,32.91979,300,213,69,62,0,53.130722,210,896,66.4,61.7,0,82.9515,880,79.9,78.7,80.2,0,77.3,80,2.3,0,30.07
20160712,1525,91.1,49.1,38.74533801,88.18995,264,48.6,45.4,5.7,77.8,74.1,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.7,57.4,70.5,15,44.3,56,70.5,0,76.6,1.8,57,1.8125,56.1,0,0,34.7,11.1,0,0,0,73.6,74.9,61.1,69.4,15,52.7,59,60.1,0,74.8,1.01,57,1.8125,62.8,0,0,96.4,75.7,16.4,3.8,1.1,15,15,90.8,58.9,79.4,100,99.3,0,83.3,1.3,56.793102,56.293102,0,12,0,0,1,100,1,72,204,62.1,0,26.369864,200,72,68,0,74.6,60.5,0,9000,266,71.7,58.4,0,35.524044,260,131,69.3,59.2,0,49.329395,125,1033,71.3,58.9,0,26.331324,1000,352,73.9,59.6,0,28.296894,349.1313,607,70.4,59.5,0,43.75,600,205,68.8,59.5,0,35.899952,200,127,71.1,59.6,0,49.198917,125,336,69.9,60,0,35.302734,330,336,70,60.2,0,100,650,849,69,60.5,0,100,950,511,0,59.3,0,34.426834,500,510,70.8,59.2,0,33.280136,500,183,72.8,62.2,0,47.29927,175,254,70.4,62.6,0,40.15519,245,231,72.1,62.4,0,41.553017,220,456,73.8,62,0,36.09396,463.41656,204,74,62.2,0,38.914635,204.3332,397,74.1,62.3,0,34.930428,400.08884,351,72.8,62.3,0,30.615198,335,204,73.7,63.1,0,37.776703,195,394,73.7,62.5,0,33.654297,380,253,68.8,62.2,0,43.55342,245,177,73.6,62.1,0,42.447628,175,257,72.9,62.2,0,45.327957,245,429,73.7,61.9,0,40.319843,420,298,74,62.4,0,37.73309,293.9499,347,72.9,62.4,0,38.217102,335,306,73.3,62.9,0,34.03742,300,412,71.8,62.1,0,29.971954,400,204,70.2,62.8,0,37.983643,195,404,71.5,62,0,31.325153,380,342,70,62.5,0,31.414753,335,178,73.5,61.6,0,57.551067,175,249,73.2,62.3,0,41.393444,245,363,72.6,61.8,0,37.52122,350,164,73.9,62.2,0,36.137947,160,842,73.9,61.8,0,67.44072,840,239,73.5,63.1,0,40.320816,230,309,73.2,62,0,38.418285,285,198,69.7,62.6,0,43.520428,195,414,73.8,62.3,0,35.07803,415.19962,340,71.9,61.7,0,40.279976,335,182,73.5,61.9,0,55.57716,175,260,73,61.9,0,44.449825,245,429,73.4,62,0,45.500557,420,164,73.8,61.9,0,33.182205,160,578,73.8,61.8,0,44.477863,574.3998,93,72.6,63,0,31.740782,100,353,73.2,62.6,0,39.933426,335,208,70.7,280,0,33.402164,195,391,73.7,62.3,0,37.054977,380,343,72.5,62.1,0,42.94523,335,340,74,61.8,0,38.071938,335.83325,247,74,62.2,0,39.60746,245,358,72.8,61.9,0,37.62874,350,162,73.9,62.3,0,32.479687,160,362,73.7,61.8,0,46.934334,335,452,73.9,62.5,0,50.83372,447.73322,165,72,62.3,0,34.812912,150,198,70.3,63.2,0,35.3833,195,390,74.9,62.2,0,34.376896,380,587,70.4,61.5,0,60.229885,575,905,73.7,62,0,57.647915,898.08295,259,72.7,62.5,0,40.652493,250,179,72.8,62.6,0,50.20808,175,195,73.5,62.4,0,29.399485,190,189,70.2,62.2,0,34.995754,185,311,68.9,61.9,0,34.708855,300,306,73,61.7,0,32.91979,300,214,69,61.8,0,53.130722,210,899,66.4,61.4,0,82.9515,880,79.9,78.8,80.2,0,77.3,80,1.8,-1.2,30.07
20160712,1530,91,47.7,38.17550234,88.18995,263,48.6,45.4,5.7,77.7,73.9,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.8,57.5,70.5,15,45.2,56,70.5,0,76.7,1.8,57,1.8125,56.1,0,0,34.7,11.2,0,0,0,73.6,74.9,61,70,15,52.7,59,59.9,0,74.9,1,57,1.8125,62.8,0,0,96.6,76.5,16.2,3.9,1.4,15,15,90.8,58.9,80,100,98.8,0,83.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,203,62.2,0,26.369864,200,72,68,0,74.6,60.6,0,9000,265,71.8,58.5,0,35.524044,260,131,69.3,59.3,0,49.329395,125,1020,71.6,59,0,26.331324,1000,354,73.9,59.6,0,28.066742,349.1313,607,70.5,59.6,0,43.75,600,204,68.8,59.6,0,35.899952,200,127,71.1,59.7,0,49.198917,125,337,69.9,60,0,35.302734,330,335,70,60.3,0,100,650,848,69.1,60.5,0,100,950,511,0,59.4,0,34.426834,500,510,70.8,59.3,0,33.280136,500,181,72.8,62.1,0,47.29927,175,251,70.4,62.5,0,40.15519,245,231,72.1,62.3,0,41.553017,220,492,74,62,0,38.709286,492.8169,203,74,62.1,0,38.914635,204.3332,460,74.1,62.2,0,37.53176,460.68884,349,72.9,62.2,0,30.615198,335,203,73.6,62.9,0,37.776703,195,391,73.7,62.4,0,33.654297,380,252,68.8,62.1,0,43.55342,245,177,73.6,62,0,42.447628,175,254,72.9,62.1,0,45.327957,245,427,73.7,61.8,0,40.319843,420,297,74,62.3,0,37.73309,293.9499,345,72.9,62.3,0,38.217102,335,305,73.3,62.9,0,34.03742,300,413,71.7,62,0,29.971954,400,204,70.2,62.7,0,37.983643,195,376,71.5,61.8,0,31.276073,380,343,70,62.4,0,31.874245,335,177,73.5,61.6,0,57.551067,175,249,73.2,62.2,0,41.393444,245,363,72.6,61.7,0,37.52122,350,163,73.8,62.1,0,36.137947,160,841,73.9,61.7,0,67.44072,840,238,73.5,63,0,40.320816,230,308,73.2,62,0,38.418285,285,196,69.7,62.5,0,43.520428,195,409,73.8,62.2,0,35.07803,415.19962,341,71.9,61.6,0,40.279976,335,181,73.5,61.8,0,55.57716,175,258,73,61.8,0,44.449825,245,429,73.4,61.9,0,45.500557,420,165,73.8,61.8,0,33.182205,160,577,73.8,61.7,0,44.477863,574.3998,95,72.6,62.9,0,31.740782,100,352,73.2,62.5,0,39.933426,335,206,70.7,280,0,33.402164,195,386,73.7,62.2,0,37.054977,380,343,72.5,62,0,42.94523,335,341,74,61.7,0,38.071938,335.83325,248,74,62.2,0,39.60746,245,356,72.8,61.8,0,37.62874,350,161,74,62.2,0,32.479687,160,358,73.7,61.8,0,46.934334,335,449,73.9,62.3,0,50.83372,447.73322,168,72,62.2,0,34.812912,150,198,70.3,63.2,0,35.3833,195,388,74.9,62.1,0,34.376896,380,584,70.4,61.5,0,60.229885,575,901,73.8,61.9,0,57.647915,898.08295,258,72.7,62.4,0,40.652493,250,179,72.8,62.5,0,50.20808,175,194,73.6,62.3,0,29.399485,190,188,70.3,62.1,0,34.995754,185,310,68.9,61.8,0,34.708855,300,305,73,61.6,0,32.91979,300,213,69,61.7,0,53.130722,210,896,66.4,61.4,0,82.9515,880,80,78.7,80.2,0,77.3,80,0.2,1.7,30.07
20160712,1535,91.5,46.6,38.17003194,88.18995,267,48.6,45.4,5.7,77.7,74.1,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.9,57.4,70.5,15,45.8,56,70.5,0,76.8,1.8,57,1.8125,55.9,0,0,34.8,11.1,0,0,0,73.6,74.9,61.1,69.7,15,52.7,59,59.7,0,74.9,1,57,1.8125,62.5,0,0,96.6,76,16.2,4.2,0.9,15,15,90.8,58.9,80,100,99.2,0,83.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,204,62.2,0,26.369864,200,72,68,0,74.6,60.6,0,9000,266,71.7,58.5,0,35.524044,260,131,69.4,59.3,0,49.329395,125,1024,72,59,0,26.331324,1000,347,73.9,59.6,0,27.410816,349.1313,610,70.5,59.5,0,43.75,600,206,68.8,59.5,0,35.899952,200,127,71.2,59.6,0,49.198917,125,338,70,60,0,35.302734,330,337,70,60.3,0,100,650,851,69.1,60.5,0,100,950,512,0,59.4,0,34.426834,500,510,70.7,59.2,0,33.280136,500,182,72.9,62,0,47.29927,175,250,70.4,62.5,0,40.15519,245,231,72.2,62.3,0,41.553017,220,492,74.1,61.9,0,38.709286,492.8169,228,74.1,62.1,0,40.76829,227.13321,527,74.1,62.1,0,39.87901,521.2888,348,72.8,62.1,0,30.615198,335,203,73.4,62.9,0,37.776703,195,398,73.8,62.4,0,33.654297,380,249,68.8,62,0,43.55342,245,177,73.6,62,0,42.447628,175,256,72.9,62.1,0,45.327957,245,427,73.9,61.8,0,40.319843,420,299,74,62.3,0,37.73309,293.9499,348,72.9,62.3,0,38.217102,335,305,73.3,62.8,0,34.03742,300,413,71.8,62,0,29.971954,400,204,70.2,62.7,0,37.983643,195,392,71.5,61.8,0,31.76687,380,343,70,62.3,0,31.414753,335,178,73.5,61.6,0,57.551067,175,248,73.2,62.2,0,41.393444,245,363,72.7,61.7,0,37.52122,350,163,73.9,62.1,0,36.137947,160,847,73.9,61.7,0,67.44072,840,239,73.5,63,0,40.320816,230,308,73.1,61.9,0,38.418285,285,197,69.7,62.5,0,43.520428,195,413,73.8,62.1,0,35.07803,415.19962,342,71.9,61.6,0,40.279976,335,182,73.4,61.8,0,55.57716,175,260,73,61.8,0,44.449825,245,430,73.5,61.9,0,45.500557,420,165,73.9,61.8,0,33.182205,160,549,73.7,61.7,0,42.48075,534.4996,95,72.5,62.8,0,31.740782,100,350,73.2,62.4,0,39.933426,335,208,70.7,280,0,33.402164,195,388,73.7,62.1,0,37.054977,380,343,72.6,62,0,42.94523,335,340,74,61.6,0,38.071938,335.83325,249,74,62.1,0,39.60746,245,357,72.9,61.8,0,37.62874,350,162,74,62.2,0,32.479687,160,360,73.7,61.7,0,46.934334,335,449,73.9,62.3,0,50.83372,447.73322,169,72,62.2,0,34.812912,150,198,70.3,63.1,0,35.3833,195,390,74.9,62.1,0,34.376896,380,586,70.4,61.5,0,60.229885,575,902,73.8,61.9,0,57.647915,898.08295,258,72.7,62.3,0,40.652493,250,179,72.7,62.5,0,50.20808,175,196,73.6,62.3,0,29.399485,190,189,70.3,62.1,0,34.995754,185,308,68.9,61.7,0,34.708855,300,305,73,61.6,0,32.91979,300,213,68.9,61.7,0,53.130722,210,899,66.3,61.3,0,82.9515,880,80,78.8,80.2,0,77.4,80,1.4,-0.9,30.07
20160712,1540,91.7,46.6,38.32309511,88.18995,267,48.7,45.5,5.65,77.9,74.1,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.9,57.1,70.5,15,46.2,56,70.5,0,76.8,1.8,57,1.8125,55.9,0,0,34.7,11.1,0,0,0,73.6,74.9,60.7,70,15,52.5,59,59.7,0,74.8,1.02,57,1.8125,62.5,0,0,96.5,76.4,16.2,3.8,1.4,15,15,90.8,58.9,80,100,98.9,0,83.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,210,62.1,0,30.748531,308.0011,72,68,0,74.6,60.6,0,9000,266,71.7,58.4,0,35.524044,260,131,69.4,59.2,0,49.329395,125,1049,72.3,58.9,0,27.462795,1054.7114,344,73.9,59.6,0,26.605293,349.1313,608,70.5,59.5,0,43.75,600,204,68.8,59.4,0,35.899952,200,127,71.2,59.6,0,49.198917,125,337,70,59.9,0,35.302734,330,335,70,60.3,0,100,650,851,69.1,60.5,0,100,950,511,0,59.3,0,34.426834,500,510,70.7,59.2,0,33.280136,500,181,72.8,62,0,47.29927,175,248,70.4,62.4,0,40.15519,245,230,72.1,62.2,0,41.553017,220,524,74.1,61.9,0,39.96852,522.21674,250,74.1,62,0,42.45122,249.9332,560,74,62,0,41.05263,551.5888,347,72.8,62,0,30.615198,335,202,73.3,62.8,0,37.776703,195,398,73.8,62.3,0,33.654297,380,248,68.8,62,0,43.55342,245,177,73.6,61.9,0,42.447628,175,255,72.9,62.1,0,45.327957,245,426,74.1,61.8,0,40.319843,420,298,74,62.3,0,37.73309,293.9499,345,72.9,62.2,0,38.217102,335,305,73.3,62.8,0,34.03742,300,413,71.8,61.9,0,29.971954,400,204,70.2,62.6,0,37.983643,195,405,71.5,61.8,0,31.361965,380,346,70,62.3,0,30.955261,335,177,73.5,61.5,0,57.551067,175,249,73.2,62.2,0,41.393444,245,361,72.7,61.7,0,37.52122,350,163,73.9,62,0,36.137947,160,842,73.9,61.6,0,67.44072,840,239,73.6,62.9,0,40.320816,230,306,73.1,61.8,0,38.418285,285,197,69.6,62.4,0,43.520428,195,411,73.8,62.1,0,35.07803,415.19962,340,71.9,61.6,0,40.279976,335,182,73.4,61.8,0,55.57716,175,261,73,61.7,0,44.449825,245,433,73.6,61.8,0,45.500557,420,165,73.9,61.7,0,33.182205,160,491,73.7,61.7,0,40.01444,481.3,94,72.5,62.8,0,31.740782,100,350,73.2,62.4,0,39.933426,335,209,70.7,279.8,0,33.402164,195,386,73.7,62.1,0,37.054977,380,343,72.6,61.9,0,42.94523,335,337,73.9,61.6,0,38.071938,335.83325,248,74,62.1,0,39.60746,245,359,72.9,61.7,0,37.62874,350,162,74.1,62.2,0,32.479687,186.59988,362,73.8,61.6,0,46.934334,335,449,73.9,62.2,0,50.83372,447.73322,170,72,62.1,0,34.812912,150,198,70.3,63,0,35.3833,195,390,74.7,62,0,34.376896,380,590,70.3,61.4,0,60.229885,575,861,73.7,61.9,0,55.424614,811.0829,260,72.7,62.3,0,40.652493,250,179,72.7,62.4,0,50.20808,175,196,73.6,62.2,0,29.399485,190,189,70.3,62,0,34.995754,185,308,68.9,61.7,0,34.708855,300,307,73,61.5,0,32.91979,300,213,68.9,61.6,0,53.130722,210,898,66.3,61.3,0,82.9515,880,80,78.8,80.2,0,77.4,80,1,0.1,30.07
20160712,1545,91.7,45.8,38.03645615,88.18995,262,48.7,45.5,5.65,77.7,74,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,75.9,57.1,71.5,15,46.3,56,71.5,0,76.8,1.8,57,1.8125,55.8,0,0,35.4,11.3,0,0,0,73.6,74.9,61,69.6,15,52.6,59,60.6,0,75,0.99,57,1.8125,62.4,0,0,96.5,75.9,16.5,4.2,0.9,15,15,90.8,58.9,80.7,100,98.8,0,83.3,1.3,56.793102,56.293102,0,12.2,0,0,1,100,1,72,455,60.9,0,32.387474,430.33362,72,68,0,74.6,60.3,0,9000,266,71.6,58.1,0,35.524044,260,131,69.3,59,0,49.329395,125,1155,72.5,58.6,0,29.430574,1156.7109,372,73.9,59.1,0,30.011507,370.7315,610,70.5,59.3,0,43.75,600,206,68.7,59.2,0,35.899952,200,127,71.2,59.3,0,49.198917,125,337,69.8,59.7,0,35.302734,330,336,70,60,0,100,650,850,69,60.1,0,100,950,511,0,59,0,34.426834,500,510,70.7,58.9,0,33.280136,500,181,72.8,62,0,47.29927,175,247,70.4,62.5,0,40.15519,245,229,72.1,62.2,0,41.553017,220,577,74.1,61.9,0,42.31747,581.0167,277,74,62,0,44.121952,272.73322,557,73.9,62,0,41.05263,551.5888,348,72.9,62,0,30.615198,335,203,73.3,62.9,0,37.776703,195,396,73.8,62.3,0,33.137623,380,247,68.8,62,0,43.55342,245,177,73.6,62,0,42.447628,175,254,72.9,62.1,0,45.327957,245,427,74.2,61.8,0,40.319843,420,297,74,62.3,0,37.73309,293.9499,346,72.9,62.2,0,38.217102,335,305,73.3,62.7,0,34.03742,300,413,71.8,62,0,29.971954,400,203,70.2,62.6,0,37.983643,195,398,71.5,61.8,0,31.325153,380,350,70,62.3,0,31.414753,335,177,73.5,61.6,0,57.551067,175,248,73.2,62.2,0,41.393444,245,362,72.7,61.7,0,37.52122,350,163,73.9,62.1,0,36.137947,160,841,73.9,61.7,0,67.44072,840,238,73.6,62.9,0,40.320816,230,309,73.1,61.8,0,38.418285,285,196,69.6,62.4,0,43.520428,195,410,73.8,62.1,0,35.07803,415.19962,340,71.9,61.6,0,40.279976,335,182,73.4,61.8,0,55.57716,175,262,73,61.8,0,44.449825,245,430,73.7,61.8,0,45.500557,420,166,73.9,61.8,0,33.182205,160,436,73.9,61.7,0,38.017323,441.3996,94,72.5,62.8,0,31.740782,100,353,73.1,62.4,0,39.933426,335,208,70.7,280.4,0,33.402164,195,388,73.7,62.1,0,37.054977,380,344,72.6,62,0,42.94523,335,339,73.9,61.6,0,38.071938,335.83325,248,74,62.2,0,39.60746,245,357,72.9,61.8,0,37.62874,350,211,74.1,62,0,37.56464,209.39989,353,73.8,61.7,0,46.934334,335,450,73.9,62.2,0,50.83372,447.73322,164,72,62.1,0,34.812912,150,197,70.3,63,0,35.3833,195,386,74.7,62,0,34.376896,380,584,70.3,61.4,0,60.229885,575,762,73.7,61.9,0,51.779854,767.5829,259,72.7,62.3,0,40.212612,250,180,72.7,62.4,0,50.20808,175,196,73.6,62.2,0,29.399485,190,189,70.3,62.1,0,34.995754,185,307,68.9,61.7,0,34.708855,300,306,72.9,61.6,0,32.91979,300,213,69,61.7,0,53.130722,210,901,66.3,61.3,0,82.9515,880,80,78.8,80.2,0,77.4,80,1,0.1,30.07
20160712,1550,91.6,44.8,37.60400327,88.18995,266,48.7,45.5,5.7,77.5,73.7,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.7,57.1,71.5,15,46.4,56,71.5,0,76.7,1.8,57,1.8125,55.8,0,0,35.5,11.3,0,0,0,73.6,75.1,61,69.9,15,52.5,59,57,0,75,1.01,57,1.8125,62.3,0,0,96.3,76.3,15.4,3.9,1.6,15,15,90.6,58.9,80,100,99.3,0,83.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,636,60.3,0,37.97701,646.3332,72,68,0,74.6,60.4,0,9000,264,71.6,58.1,0,35.524044,260,130,69.3,59,0,49.329395,125,1260,72.5,58.6,0,30.143892,1258.7109,370,73.8,59.2,0,28.883774,370.7315,606,70.5,59.2,0,43.75,600,204,68.7,59.2,0,35.899952,200,127,71.2,59.3,0,49.198917,125,337,69.8,59.7,0,35.302734,330,334,69.9,60,0,100,650,848,68.9,60.2,0,100,950,511,0,59,0,34.426834,500,510,70.6,59,0,33.280136,500,182,72.7,62,0,47.29927,175,248,70.4,62.4,0,40.15519,245,230,72,62.2,0,41.553017,220,606,74,61.9,0,42.68071,610.41675,274,74,62,0,43.682926,272.73322,558,73.8,62,0,41.05263,551.5888,348,72.9,62,0,30.615198,335,203,73.2,62.9,0,37.776703,195,396,73.8,62.3,0,33.137623,380,249,68.8,62,0,43.55342,245,177,73.6,62,0,42.447628,175,255,72.9,62.1,0,45.327957,245,444,74.3,61.8,0,41.700993,445.20026,297,74,62.3,0,37.73309,293.9499,344,72.9,62.2,0,38.217102,335,305,73.3,62.7,0,34.03742,300,414,71.8,62,0,29.971954,400,204,70.2,62.6,0,37.983643,195,389,71.5,61.8,0,31.398773,380,352,70,62.3,0,31.40266,335,178,73.5,61.6,0,57.551067,175,249,73.2,62.2,0,41.393444,245,363,72.8,61.7,0,37.52122,350,163,74,62.1,0,36.137947,160,849,73.8,61.7,0,67.367,840,238,73.5,62.9,0,40.320816,230,309,73,61.9,0,38.418285,285,196,67.8,62.4,0,43.520428,195,412,73.8,62.1,0,35.07803,415.19962,341,71.9,61.6,0,40.279976,335,182,73.4,61.8,0,55.57716,175,263,73,61.8,0,44.449825,245,422,73.8,61.8,0,45.253674,420,166,73.9,61.8,0,33.182205,160,436,73.9,61.7,0,38.017323,441.3996,94,72.5,62.8,0,31.740782,100,351,73.1,62.4,0,39.933426,335,208,70.7,280.1,0,33.402164,195,393,73.6,62.1,0,37.054977,380,344,72.7,61.9,0,42.94523,335,339,73.9,61.6,0,38.071938,335.83325,246,73.9,62.2,0,39.59527,245,356,73,61.8,0,37.62874,350,233,73.9,61.9,0,38.2295,232.19989,353,73.8,61.6,0,46.934334,335,450,73.9,62.2,0,50.83372,447.73322,162,72,62.1,0,34.812912,150,198,70.3,63,0,35.3833,195,389,74.7,62,0,34.376896,380,584,70.3,61.4,0,60.229885,575,677,73.7,61.9,0,47.734177,680.5829,260,72.7,62.3,0,40.212612,250,181,72.7,62.4,0,50.20808,175,198,73.6,62.2,0,29.399485,190,190,70.3,62.1,0,34.995754,185,312,68.9,61.7,0,34.708855,300,309,72.9,61.5,0,32.91979,300,215,68.9,61.6,0,53.130722,210,906,66.2,61.3,0,82.9515,880,80,78.8,80.2,0,77.4,80,1.9,-1.2,30.07
20160712,1555,91.5,45.4,37.74836251,88.18995,262,48.7,45.5,5.7,77.4,73.6,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.8,57.2,72.5,15,46.7,56,72.5,0,76.8,1.8,57,1.8125,55.9,0,0,36.2,11.4,0,0,0,73.6,75,60.9,70.1,15,52.5,59,60.4,0,74.9,1,57,1.8125,62.3,0,0,96.2,76.6,16.5,3.7,1.2,15,15,90.8,58.9,80,100,99.3,0,85.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,746,60.1,0,41.45059,754.3331,72,68,0,74.6,60.5,0,9000,265,71.6,58.3,0,35.524044,260,131,69.3,59,0,49.329395,125,1349,72.5,58.7,0,32.788094,1360.7109,371,73.8,59.3,0,29.378595,370.7315,609,70.5,59.4,0,43.75,600,206,68.7,59.3,0,35.899952,200,127,71.1,59.4,0,49.198917,125,338,69.7,59.8,0,35.302734,330,335,69.9,60.1,0,100,650,851,68.9,60.3,0,100,950,512,0,59.2,0,34.426834,500,510,70.6,59,0,33.280136,500,181,72.7,62,0,47.29927,175,249,70.4,62.4,0,40.15519,245,229,72,62.2,0,41.553017,220,603,74,61.8,0,42.68071,610.41675,274,74,61.9,0,43.682926,272.73322,558,73.8,62,0,41.05263,551.5888,348,72.9,62,0,30.615198,335,203,73.2,62.8,0,37.776703,195,395,73.8,62.3,0,33.137623,380,248,68.8,61.9,0,43.55342,245,176,73.6,62,0,42.447628,175,255,72.9,62.1,0,45.327957,245,443,74.4,61.8,0,41.700993,445.20026,296,73.9,62.2,0,37.73309,293.9499,343,72.9,62.2,0,38.217102,335,305,73.3,62.7,0,34.03742,300,413,71.9,61.9,0,29.971954,400,203,70.2,62.6,0,37.983643,195,380,71.5,61.8,0,31.88957,380,339,70,62.3,0,30.955261,335,177,73.5,61.5,0,57.551067,175,248,73.2,62.2,0,41.393444,245,361,72.8,61.7,0,37.52122,350,163,74,62.1,0,36.137947,160,841,73.8,61.6,0,67.354706,840,238,73.5,62.9,0,40.320816,230,306,73,61.8,0,38.418285,285,196,69.7,62.4,0,43.520428,195,411,73.7,62.1,0,35.07803,415.19962,338,71.9,61.5,0,40.279976,335,182,73.4,61.8,0,55.57716,175,261,73,61.7,0,44.449825,245,423,73.9,61.8,0,46.241207,420,165,74,61.8,0,33.182205,160,482,74,61.7,0,40.688164,481.3,92,72.5,62.7,0,31.740782,100,352,73.1,62.4,0,39.933426,335,207,70.7,279.9,0,33.402164,195,384,73.7,62.1,0,37.054977,380,343,72.7,61.9,0,42.94523,335,337,73.9,61.6,0,38.071938,335.83325,247,73.9,62.1,0,39.59527,245,356,73,61.8,0,37.62874,350,234,73.9,61.8,0,38.2295,232.19989,348,73.8,61.6,0,46.934334,335,448,73.8,62.2,0,50.83372,447.73322,162,72,62.1,0,34.812912,150,197,70.3,63,0,35.3833,195,392,74.7,62,0,34.376896,380,585,70.3,61.4,0,60.229885,575,590,73.3,62,0,44.21091,593.5836,258,72.8,62.3,0,39.76051,250,181,72.8,62.4,0,50.20808,175,199,73.7,62.2,0,29.399485,190,192,70.3,62,0,34.995754,185,308,68.9,61.7,0,34.708855,300,307,73,61.5,0,32.91979,300,214,68.9,61.6,0,53.130722,210,907,66.2,61.3,0,82.9515,880,80,78.8,80.2,0,77.4,80,0.4,0,30.06
