20160712,1600,91.6,44.5,37.50231453,88.18995,262,48.8,45.5,5.7,77.5,73.7,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.7,57.2,73.5,15,47,56,73.5,0,76.8,1.8,57,1.8125,55.8,0,0,36.7,11.5,0,0,0,73.7,75.1,60.7,69.6,15,52.4,59,57.8,0,75,1,57,1.8125,62.2,0,0,96.3,75.9,15.6,3.9,1,15,15,90.8,58.9,80,100,99.3,0,85.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,987,59.9,0,46.171722,970.3332,72,68,0,74.6,60.6,0,9000,265,71.6,58.4,0,35.524044,260,131,69.3,59.2,0,49.329395,125,1433,72.5,58.8,0,33.685894,1411.7109,360,73.9,59.4,0,28.642118,370.7315,610,70.5,59.5,0,43.75,600,206,68.6,59.4,0,35.899952,200,128,71.1,59.5,0,49.198917,125,339,69.7,59.9,0,35.302734,330,336,69.9,60.2,0,100,650,851,68.8,60.4,0,100,950,511,0,59.3,0,34.426834,500,510,70.5,59.1,0,33.280136,500,181,72.7,61.9,0,47.29927,175,250,70.3,62.4,0,40.15519,245,230,72,62.2,0,41.553017,220,607,74,61.8,0,42.68071,610.41675,276,74,61.9,0,43.682926,272.73322,485,73.7,62,0,37.761646,490.98868,349,72.9,62,0,30.615198,335,204,73.1,62.8,0,37.776703,195,391,73.9,62.3,0,33.137623,380,248,68.7,61.9,0,43.55342,245,177,73.6,61.9,0,42.447628,175,255,72.9,62,0,45.327957,245,468,74.5,61.7,0,42.633873,466.2022,297,73.9,62.2,0,37.73309,293.9499,344,72.8,62.2,0,38.217102,335,305,73.3,62.7,0,34.03742,300,413,71.9,61.9,0,29.971954,400,204,70.2,62.6,0,37.983643,195,379,71.5,61.7,0,31.361965,380,342,70,62.3,0,30.955261,335,178,73.5,61.5,0,57.551067,175,250,73.2,62.2,0,41.393444,245,362,72.8,61.6,0,37.52122,350,163,74,62,0,36.137947,160,844,73.8,61.6,0,67.354706,840,239,73.5,62.9,0,40.320816,230,310,72.9,61.8,0,38.418285,285,198,69.6,62.4,0,43.520428,195,386,73.7,62.1,0,33.985596,380,341,71.9,61.5,0,40.279976,335,182,73.4,61.7,0,55.57716,175,260,73,61.7,0,44.449825,245,425,74,61.8,0,46.241207,420,165,74,61.7,0,33.182205,160,522,74,61.6,0,42.071705,521.1998,92,72.5,62.7,0,31.740782,100,350,73.1,62.3,0,39.933426,335,207,70.7,280.1,0,33.402164,195,390,73.7,62,0,37.054977,380,345,72.6,61.9,0,42.94523,335,336,73.9,61.5,0,38.071938,335.83325,246,73.9,62.1,0,39.59527,245,357,73.1,61.7,0,37.62874,350,232,74.1,61.8,0,38.2295,232.19989,356,73.8,61.6,0,46.934334,335,449,73.8,62.2,0,50.83372,447.73322,170,72,62,0,34.812912,150,198,70.3,63,0,35.3833,195,388,74.7,62,0,34.376896,380,585,70.3,61.4,0,60.229885,575,503,73.3,62,0,40.77269,506.5838,260,72.9,62.3,0,39.76051,250,183,72.8,62.4,0,50.20808,175,199,73.8,62.2,0,29.399485,190,193,70.3,62,0,34.995754,185,313,68.8,61.7,0,34.708855,300,310,72.9,61.5,0,32.91979,300,215,68.8,61.6,0,53.130722,210,909,66.2,61.2,0,82.9515,880,80,78.8,80.2,0,77.4,80,2.6,-1.1,30.06
20160712,1605,91.8,43.7,37.36368595,86.37720833,264,48.8,45.5,5.7,77.5,73.8,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.7,57.2,74,15,47.3,56,74,0,76.7,1.8,57,1.8125,55.7,0,0,37.2,11.6,0,0,0,73.7,75.2,60.7,70,15,52.2,59,57.4,0,75,1,57,1.8125,62,0,0,96.5,76.5,15.5,3.7,1.1,15,15,90.7,58.9,80,100,98.9,0,85.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,1179,59.8,0,49.779846,1186.3333,72,68,0,74.6,60.6,0,9000,263,71.4,58.5,0,35.524044,260,130,69.2,59.3,0,49.329395,125,1491,72.5,58.9,0,36.36699,1513.7109,393,74.2,59.5,0,31.714615,392.33124,607,70.5,59.5,0,43.75,600,204,68.6,59.5,0,35.899952,200,127,71.1,59.6,0,49.198917,125,336,69.6,60,0,35.302734,330,335,69.9,60.3,0,100,650,849,68.8,60.5,0,100,950,510,0,59.4,0,34.426834,500,510,70.5,59.3,0,33.280136,500,181,72.7,61.9,0,47.29927,175,250,70.3,62.4,0,40.15519,245,230,72,62.1,0,41.553017,220,605,74,61.8,0,42.68071,610.41675,275,74,61.9,0,43.682926,272.73322,456,73.7,62,0,36.30974,460.6887,347,72.9,62,0,30.615198,335,204,73.1,62.8,0,37.776703,195,387,73.9,62.2,0,33.137623,380,249,68.7,61.9,0,43.55342,245,177,73.6,61.9,0,42.447628,175,254,72.9,62,0,45.327957,245,492,74.6,61.7,0,43.55464,491.40204,298,73.9,62.2,0,37.73309,293.9499,345,72.8,62.2,0,38.217102,335,305,73.3,62.7,0,34.03742,300,411,71.9,61.9,0,29.971954,400,203,70.2,62.6,0,37.983643,195,404,71.5,61.7,0,31.68098,380,342,70,62.2,0,30.955261,335,178,73.5,61.5,0,57.551067,175,246,73.2,62.1,0,41.393444,245,363,72.9,61.6,0,37.52122,350,189,74.1,62,0,40.014675,187.59172,802,73.7,61.6,0,63.152718,783.1592,239,73.5,62.8,0,40.320816,230,308,72.9,61.7,0,38.418285,285,198,69.6,62.3,0,43.520428,195,385,73.8,62.1,0,33.541416,380,342,71.8,61.5,0,40.279976,335,181,73.4,61.7,0,55.57716,175,259,72.9,61.7,0,44.449825,245,440,74.1,61.7,0,47.105293,447.24188,165,74,61.7,0,33.182205,160,523,73.9,61.6,0,42.071705,521.1998,95,72.5,62.7,0,31.740782,100,351,73.1,62.3,0,39.933426,335,208,70.6,280,0,33.402164,195,389,73.7,62,0,37.054977,380,342,72.5,61.8,0,42.94523,335,336,73.8,61.5,0,38.071938,317.83356,247,73.9,62.1,0,39.59527,245,357,73.2,61.7,0,37.62874,350,256,74.1,61.8,0,40.507263,277.7999,351,73.8,61.6,0,46.934334,335,420,73.7,62.2,0,48.77258,420.13312,167,72,62,0,34.812912,150,197,70.3,63,0,35.3833,195,391,74.7,62,0,34.376896,380,587,70.4,61.3,0,60.229885,575,456,73.4,62.1,0,39.0961,463.0838,260,72.9,62.3,0,39.76051,250,182,72.8,62.4,0,50.20808,175,199,73.9,62.2,0,29.399485,190,194,70.3,62,0,34.995754,185,314,68.8,61.6,0,34.708855,300,309,72.9,61.5,0,32.91979,300,214,68.8,61.6,0,53.130722,210,909,66.2,61.2,0,82.9515,880,80,78.8,80.2,0,77.4,80,0.8,1.8,30.06
20160712,1610,91.6,44.6,37.53797874,86.37720833,264,48.7,45,5.65,77.7,73.6,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75,75.9,56.9,74.5,15,47.2,56,74.5,0,76.8,1.8,57,1.8125,56.8,0,0,37.6,11.7,0,0,0,73.7,74.8,60.8,69.8,15,52.2,59,61,0,74.8,1.01,57,1.8125,62,0,0,96.3,76.3,16.6,3.8,1,15,15,90.7,58.9,80,100,99.3,0,85.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,1310,59.5,0,51.773483,1294.3331,72,68,0,74.6,60.5,0,9000,266,71.4,58.3,0,35.96794,260,131,69.2,59.1,0,49.329395,125,1651,72.5,58.7,0,38.654533,1615.7109,443,74.2,59.2,0,35.224396,435.53125,609,70.5,59.5,0,43.75,600,206,68.6,59.4,0,35.899952,200,127,71.1,59.5,0,49.198917,125,337,69.5,59.8,0,35.302734,330,335,69.9,60.2,0,100,650,851,68.8,60.4,0,100,950,510,0,59.2,0,34.426834,500,510,70.4,59.1,0,33.280136,500,182,72.7,61.9,0,47.29927,175,250,70.3,62.4,0,40.15519,245,230,71.9,62.1,0,41.553017,220,607,74.1,61.8,0,42.68071,610.41675,276,74,61.8,0,43.682926,272.73322,405,73.7,62,0,34.19238,400.08868,350,72.9,61.9,0,30.615198,335,204,73,62.8,0,37.776703,195,387,73.9,62.2,0,33.137623,380,252,68.7,61.9,0,43.55342,245,176,73.6,61.9,0,42.447628,175,254,72.9,62,0,45.327957,245,492,74.7,61.7,0,43.55464,491.40204,296,73.9,62.2,0,37.73309,293.9499,346,72.8,62.2,0,38.217102,335,305,73.3,62.7,0,34.03742,300,413,71.9,61.8,0,29.971954,400,203,70.2,62.5,0,37.983643,195,389,71.4,61.7,0,31.8773,380,342,70,62.2,0,30.955261,335,179,73.5,61.5,0,57.551067,175,249,73.2,62.1,0,41.393444,245,363,72.9,61.6,0,37.52122,350,212,74.1,61.8,0,42.31381,239.19171,751,73.7,61.6,0,61.45718,752.85913,240,73.5,62.8,0,40.320816,230,311,73,61.7,0,38.418285,285,199,69.6,62.4,0,43.520428,195,388,73.8,62.1,0,33.541416,380,344,71.8,61.5,0,40.279976,335,182,73.4,61.7,0,55.57716,175,259,73,61.7,0,44.449825,245,496,74.2,61.7,0,49.253178,497.64175,165,74,61.7,0,33.182205,160,499,73.7,61.6,0,39.93022,481.2996,94,72.5,62.6,0,31.740782,100,349,73.1,62.3,0,39.933426,335,207,70.6,279.9,0,33.402164,195,385,73.6,62,0,37.054977,380,343,72.5,61.8,0,42.94523,335,320,73.8,61.5,0,36.20015,317.83356,249,73.9,62.1,0,39.875656,245,358,73.2,61.7,0,37.62874,350,300,74.1,61.7,0,42.785027,300.59988,350,73.8,61.6,0,46.934334,335,421,73.8,62.2,0,48.77258,420.13312,164,71.9,62.1,0,34.812912,150,197,70.2,63,0,35.3833,195,389,74.6,62,0,34.376896,380,584,70.4,61.3,0,60.229885,575,420,73.5,62.1,0,37.24942,376.08337,257,72.9,62.3,0,39.320625,250,183,72.8,62.4,0,50.20808,175,200,73.9,62.2,0,28.945107,190,193,70.2,62,0,34.546776,185,315,68.8,61.6,0,34.708855,300,309,72.8,61.5,0,32.91979,300,215,68.8,61.6,0,53.130722,210,911,66.2,61.2,0,82.9515,880,80,78.8,80.2,0,77.3,80,-0.7,0.2,30.06
20160712,1615,90.9,43.7,36.70863857,86.37720833,262,48.7,45.3,5.7,77.3,73.3,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.9,56.8,75,15,46.8,55.6,75,0,76.8,1.8,56.6,1.8125,57.1,0,0,38,11.8,0,0,0,73.6,75.2,61,69.6,15,52,58.8,58.6,0,75.2,1.01,56.6,1.8125,62,0,0,96.2,75.9,15.9,4.2,0.6,15,15,90.3,58.9,79.8,100,98.7,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,1510,59.3,0,56.61693,1510.3331,72,68,0,74.8,60.4,0,9000,265,71.4,58.1,0,35.96794,260,130,69.2,59,0,49.329395,125,1699,72.3,58.5,0,39.490837,1666.7112,449,74,59,0,36.3061,457.13126,609,70.5,59.3,0,43.75,600,205,68.6,59.3,0,35.899952,200,127,71.1,59.4,0,49.198917,125,336,69.5,59.7,0,35.302734,330,334,69.9,60,0,100,650,848,68.7,60.2,0,100,950,511,0,59.1,0,34.426834,500,510,70.4,59,0,33.280136,500,182,72.7,61.9,0,47.29927,175,252,70.3,62.4,0,40.15519,245,230,71.9,62.1,0,41.553017,220,669,74.1,61.8,0,45.17496,669.21674,276,73.9,61.9,0,43.682926,272.73322,340,73.7,62.1,0,31.107077,339.48868,348,72.9,62,0,30.615198,335,204,73,62.8,0,37.776703,195,384,73.9,62.2,0,33.137623,380,252,68.7,61.9,0,43.55342,245,177,73.6,61.9,0,42.447628,175,254,72.9,62,0,45.327957,245,508,74.8,61.7,0,44.0756,513.24194,298,73.9,62.2,0,37.73309,293.9499,345,72.8,62.1,0,38.217102,335,305,73.3,62.6,0,34.03742,300,413,71.9,61.9,0,29.971954,400,203,70.2,62.6,0,37.983643,195,388,71.4,61.7,0,31.95092,380,345,70,62.2,0,31.40266,335,179,73.5,61.5,0,57.551067,175,249,73.2,62.1,0,41.393444,245,364,72.9,61.6,0,37.52122,350,263,74.1,61.8,0,46.5085,264.99173,699,73.7,61.6,0,58.569847,692.25916,240,73.4,62.8,0,40.320816,230,310,73,61.7,0,38.418285,285,199,69.6,62.4,0,43.520428,195,387,73.8,62,0,33.541416,380,345,71.7,61.5,0,40.279976,335,182,73.4,61.7,0,55.57716,175,260,72.9,61.7,0,44.449825,245,548,74.2,61.7,0,51.06777,548.04175,165,74,61.7,0,33.182205,160,483,73.8,61.6,0,39.93022,481.2996,95,72.5,62.6,0,31.740782,100,349,73.1,62.3,0,39.933426,335,207,70.6,279.9,0,33.402164,195,392,73.6,62,0,37.054977,380,343,72.5,61.9,0,42.94523,335,317,73.8,61.6,0,36.20015,317.83356,248,73.9,62,0,39.875656,245,356,73.3,61.7,0,37.62874,350,344,74.1,61.7,0,45.469097,346.1999,348,73.8,61.6,0,46.934334,335,420,73.8,62.2,0,48.77258,420.13312,164,71.9,62,0,34.812912,150,197,70.2,63,0,35.3833,195,393,74.6,61.9,0,34.376896,380,585,70.4,61.4,0,60.229885,575,337,73.7,62.3,0,33.738308,335,260,72.9,62.3,0,39.320625,250,183,72.8,62.4,0,50.20808,175,200,73.9,62.2,0,28.945107,190,195,70.2,62,0,34.546776,185,315,68.8,61.6,0,34.708855,300,306,72.8,61.5,0,33.681366,300,215,68.8,61.6,0,53.130722,210,915,66.1,61.2,0,82.9515,880,80,78.7,80.2,0,77.3,80,1.1,0,30.06
20160712,1620,90.6,43.7,36.49280897,86.37720833,269,48.7,45.3,5.7,77,73,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75,75.8,57,75.5,15,47.7,55.6,75.5,0,76.8,1.8,56.6,1.8125,56,0,0,38.3,11.7,0,0,0,73.6,75,60.7,69.8,15,52,58.8,60.1,0,75,0.99,56.6,1.8125,61.9,0,0,96.1,76,16.3,4.2,1.4,15,15,90.5,58.9,79.8,100,99.1,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,1651,59.3,0,59.18542,1618.332,72,68,0,74.9,60.5,0,9000,266,71.3,58.2,0,35.96794,260,131,69.2,59.1,0,49.329395,125,1715,72.1,58.6,0,41.175747,1717.7104,430,73.9,59.1,0,35.005753,435.5317,610,70.5,59.4,0,43.75,600,205,68.5,59.3,0,35.899952,200,128,71.1,59.4,0,49.198917,125,337,69.4,59.8,0,35.302734,330,336,69.9,60.1,0,100,650,851,68.6,60.3,0,100,950,511,0,59.1,0,34.426834,500,510,70.5,59,0,33.280136,500,182,72.8,61.8,0,47.29927,175,251,70.2,62.3,0,40.15519,245,231,71.9,62.1,0,41.553017,220,729,74.1,61.7,0,47.766075,728.0167,277,73.9,61.8,0,43.682926,272.73322,341,73.8,62,0,31.107077,335,351,72.9,61.9,0,30.615198,335,204,73,62.8,0,37.776703,195,383,73.8,62.2,0,33.137623,380,252,68.7,61.8,0,43.55342,245,177,73.6,61.8,0,42.447628,175,255,72.8,61.9,0,45.327957,245,543,74.9,61.6,0,45.09329,535.0825,298,73.9,62.1,0,37.73309,293.9499,346,72.8,62.1,0,38.217102,335,306,73.3,62.6,0,34.03742,300,415,71.9,61.8,0,29.971954,400,205,70.2,62.5,0,37.983643,195,405,71.4,61.7,0,31.226994,380,342,70,62.2,0,30.943167,335,180,73.5,61.4,0,57.551067,175,251,73.2,62,0,41.393444,245,363,73,61.5,0,37.52122,350,321,74,61.7,0,51.204597,316.59174,642,73.7,61.6,0,55.85453,631.6591,240,73.4,62.7,0,40.320816,230,311,72.9,61.7,0,38.418285,285,199,69.6,62.3,0,43.520428,195,391,73.8,62,0,33.541416,380,345,71.7,61.4,0,40.279976,335,182,73.4,61.6,0,55.57716,175,260,72.9,61.6,0,44.449825,245,594,74.3,61.6,0,52.72189,598.44226,165,74,61.7,0,33.182205,160,492,73.9,61.5,0,39.93022,481.2996,94,72.5,62.6,0,31.740782,100,352,73.1,62.2,0,39.933426,335,208,70.6,280,0,33.402164,195,389,73.6,61.9,0,37.054977,380,345,72.5,61.8,0,42.94523,335,316,73.8,61.5,0,36.20015,317.83356,247,73.9,62,0,39.875656,245,357,73.3,61.6,0,37.62874,350,398,74.1,61.6,0,48.436348,391.79977,349,73.9,61.5,0,46.934334,335,420,73.8,62.2,0,48.77258,420.13312,166,71.9,62,0,34.812912,150,198,70.2,63,0,35.3833,195,399,74.6,61.9,0,34.376896,380,587,70.4,61.3,0,60.229885,575,337,73.8,62.3,0,33.738308,335,261,72.9,62.3,0,39.320625,250,183,72.8,62.4,0,50.20808,175,199,73.9,62.2,0,28.945107,190,194,70.1,62,0,34.10994,185,320,68.7,61.6,0,34.708855,300,306,72.9,61.4,0,33.681366,300,216,68.8,61.5,0,53.130722,210,919,66.1,61.2,0,82.9515,880,80,78.8,80.2,0,77.3,80,1.1,-0.1,30.06
20160712,1625,90.7,43.4,36.46085604,86.37720833,266,48.6,45.2,5.7,76.9,72.9,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.8,57,75.5,15,48.2,55.6,75.5,0,76.6,1.8,56.6,1.8125,55.8,0,0,38.4,11.6,0,0,0,73.6,75.1,60.7,70.6,15,52,58.8,58.7,0,75.1,0.99,56.6,1.8125,61.9,0,0,96.1,77.2,15.8,4.1,1,15,15,90.5,58.9,80,100,99.2,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,1723,59.2,0,61.60714,1726.332,72,68,0,74.8,60.4,0,9000,266,71.3,58.2,0,35.96794,260,130,69.3,59,0,49.329395,125,1775,72,58.5,0,42.06125,1768.7107,433,73.8,59.1,0,34.959724,435.5317,609,70.5,59.3,0,43.75,600,204,68.5,59.3,0,35.899952,200,128,71.1,59.4,0,49.198917,125,338,69.4,59.7,0,35.302734,330,337,69.9,60.1,0,100,650,851,68.6,60.2,0,100,950,511,0,59.1,0,34.426834,500,510,70.5,59,0,33.280136,500,181,72.8,61.8,0,47.29927,175,250,70.2,62.3,0,40.15519,245,230,71.8,62.1,0,41.553017,220,727,74,61.7,0,47.766075,728.0167,275,73.9,61.8,0,43.682926,272.73322,338,73.8,62.1,0,31.107077,335,348,72.9,61.9,0,30.615198,335,203,73,62.8,0,37.776703,195,386,73.8,62.2,0,33.137623,380,252,68.6,61.8,0,43.55342,245,176,73.6,61.8,0,42.900894,175,249,72.8,61.9,0,45.327957,245,840,74.9,61.6,0,56.081898,840,292,73.9,62.1,0,37.73309,293.9499,339,72.8,62.1,0,38.217102,335,303,73.2,62.6,0,34.03742,300,410,71.9,61.8,0,29.971954,400,201,70.2,62.5,0,37.983643,195,393,71.4,61.6,0,31.141106,380,344,69.9,62.2,0,31.390568,335,179,73.5,61.4,0,57.551067,175,248,73.1,62,0,41.393444,245,365,73,61.5,0,37.52122,350,317,74.1,61.7,0,50.666504,342.39172,598,73.8,61.6,0,54.330997,601.35913,240,73.4,62.8,0,40.320816,230,310,72.9,61.7,0,38.418285,285,198,69.6,62.3,0,43.520428,195,387,73.7,62,0,33.541416,380,345,71.6,61.4,0,40.279976,335,181,73.4,61.6,0,55.57716,175,259,72.9,61.7,0,44.449825,245,639,74.3,61.5,0,54.95618,648.8423,164,74,61.6,0,33.182205,160,486,73.9,61.6,0,39.93022,481.2996,92,72.5,62.6,0,31.740782,100,348,73.1,62.2,0,39.933426,335,206,70.6,280.1,0,33.402164,195,387,73.6,61.9,0,37.054977,380,343,72.5,61.8,0,42.94523,335,312,73.8,61.5,0,36.20015,317.83356,253,73.9,62,0,40.485188,245,353,73.4,61.7,0,37.62874,350,418,74.1,61.6,0,50.443237,414.5999,361,73.8,61.5,0,47.369694,335,418,73.8,62.2,0,48.77258,420.13312,156,71.9,62,0,34.812912,150,196,70.3,62.9,0,35.713413,195,386,74.5,61.9,0,34.376896,380,581,70.4,61.3,0,60.229885,575,337,73.9,62.3,0,33.738308,335,260,72.9,62.3,0,39.320625,250,182,72.8,62.4,0,50.20808,175,200,73.9,62.2,0,28.945107,190,194,70.1,61.9,0,34.10994,185,313,68.7,61.6,0,34.708855,300,306,72.9,61.4,0,33.681366,300,215,68.8,61.5,0,53.130722,210,913,66.1,61.2,0,82.9515,880,80,78.7,80.2,0,77.3,80,1.1,0,30.06
20160712,1630,90.6,43.6,36.45833379,86.37720833,267,48.6,45.2,5.7,77,73.1,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.7,56.9,76,15,48.6,55.6,76,0,76.6,1.85,56.6,1.8125,56.4,0,0,38.5,11.8,0,0,0,73.6,74.9,60.8,71.1,15,52.1,58.8,60.3,0,74.9,1,56.6,1.8125,61.8,0,0,95.9,77.8,16.3,4,0.3,15,15,90.4,58.9,80,100,98.5,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,1770,59.1,0,61.19129,1726.3344,72,68,0,74.8,60.4,0,9000,266,71.3,58.2,0,35.96794,260,131,69.3,58.9,0,49.329395,125,1770,71.8,58.4,0,41.987453,1768.7107,432,74,59.1,0,35.21289,435.5317,609,70.5,59.3,0,43.75,600,205,68.5,59.2,0,35.899952,200,128,71,59.3,0,49.198917,125,339,69.5,59.7,0,35.302734,330,338,69.8,60,0,100,650,853,68.6,60.2,0,100,950,511,0,59,0,34.426834,500,510,70.4,58.9,0,33.280136,500,181,72.8,61.9,0,47.29927,175,250,70.2,62.3,0,40.15519,245,230,71.8,62.1,0,41.553017,220,727,74,61.7,0,47.766075,728.0167,275,73.9,61.9,0,43.682926,272.73322,340,73.9,62.1,0,31.107077,335,348,72.9,62,0,30.615198,335,203,72.9,62.8,0,37.776703,195,388,73.7,62.2,0,33.137623,380,251,68.7,61.9,0,43.55342,245,176,73.6,61.9,0,42.900894,175,250,72.8,62,0,45.327957,245,840,74.8,61.6,0,56.081898,840,293,74,62.2,0,37.73309,293.9499,339,72.8,62.2,0,38.217102,335,304,73.2,62.6,0,34.03742,300,410,72,61.8,0,29.971954,400,201,70.1,62.5,0,37.983643,195,385,71.3,61.7,0,31.595093,380,345,69.9,62.2,0,31.83797,335,178,73.5,61.5,0,57.551067,175,248,73.1,62.1,0,41.393444,245,361,73.1,61.6,0,37.52122,350,364,74.1,61.7,0,55.228077,368.1917,595,73.8,61.6,0,54.330997,601.35913,239,73.4,62.8,0,40.320816,230,309,72.9,61.7,0,38.418285,285,197,69.6,62.4,0,43.520428,195,385,73.7,62,0,33.541416,380,340,71.6,61.5,0,40.279976,335,181,73.4,61.7,0,55.57716,175,256,72.9,61.7,0,44.449825,245,668,74.3,61.6,0,55.906677,674.04175,164,74.1,61.7,0,33.182205,160,486,73.8,61.6,0,39.93022,481.2996,93,72.5,62.6,0,31.740782,100,351,73.1,62.3,0,39.933426,335,206,70.6,279.8,0,33.402164,195,389,73.6,62,0,37.054977,380,343,72.6,61.8,0,42.94523,335,298,73.7,61.5,0,35.258137,299.8332,251,73.9,62.1,0,40.485188,245,354,73.5,61.7,0,37.62874,350,462,74.1,61.6,0,53.127308,460.1999,346,73.8,61.6,0,46.92224,335,414,73.8,62.2,0,48.77258,420.13312,155,71.9,62,0,34.812912,150,196,70.2,63,0,35.713413,195,386,74.5,61.9,0,34.376896,380,581,70.4,61.4,0,60.229885,575,337,74,62.3,0,33.738308,335,260,72.9,62.3,0,39.320625,250,182,72.8,62.4,0,50.20808,175,200,73.9,62.2,0,28.945107,190,194,70.1,62,0,34.10994,185,313,68.7,61.7,0,34.708855,300,304,72.8,61.5,0,33.681366,300,215,68.7,61.6,0,53.130722,210,915,66.1,61.2,0,82.9515,880,80,78.7,80.2,0,77.3,79.9,2.7,-0.3,30.06
20160712,1635,90.4,43.7,36.34961398,86.37720833,266,48.8,45.3,5.65,77,73,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75,75.7,56.6,75.5,15,48.4,55.6,75.5,0,76.7,1.85,56.6,1.8125,56,0,0,38.2,11.8,0,0,0,73.6,75,60.9,70.8,15,52.1,58.8,58.9,0,75.1,1,56.6,1.8125,61.7,0,0,95.8,77.2,15.8,4.1,0.7,15,15,90.7,58.9,80,100,99.2,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,1739,58.8,0,61.19129,1726.3344,72,68,0,74.9,60.2,0,9000,267,71.2,57.9,0,35.96794,260,131,69.3,58.7,0,49.329395,125,1664,71.7,58.2,0,39.576927,1666.7104,476,74.1,58.7,0,37.790565,478.73135,611,70.5,59,0,43.75,600,207,68.4,59,0,35.899952,200,128,71,59.1,0,49.198917,125,339,69.4,59.4,0,35.302734,330,337,69.8,59.8,0,100,650,854,68.6,59.9,0,100,950,511,0,58.8,0,34.426834,500,510,70.4,58.7,0,33.280136,500,182,72.8,61.9,0,47.29927,175,250,70.2,62.4,0,40.15519,245,230,71.8,62.2,0,41.553017,220,728,74.1,61.8,0,47.766075,728.0167,276,73.9,61.9,0,43.682926,272.73322,339,73.9,62.1,0,31.107077,335,350,72.9,62,0,30.615198,335,204,72.4,62.8,0,37.776703,195,383,73.7,62.2,0,33.137623,380,252,68.7,61.9,0,43.55342,245,176,73.6,61.9,0,42.900894,175,250,72.8,62,0,45.327957,245,841,74.7,61.6,0,56.081898,840,293,74,62.2,0,37.73309,293.9499,339,72.8,62.2,0,38.217102,335,304,73.2,62.6,0,34.03742,300,410,72,61.9,0,29.971954,400,201,70.2,62.5,0,37.983643,195,380,71.3,61.7,0,32.06135,380,340,69.9,62.3,0,31.825876,335,178,73.5,61.5,0,57.551067,175,248,73.2,62.2,0,41.393444,245,361,73.1,61.6,0,37.52122,350,392,74,61.7,0,57.41715,393.99173,595,73.8,61.7,0,54.343285,601.35913,240,73.4,62.8,0,40.320816,230,309,72.9,61.8,0,38.418285,285,197,69.6,62.4,0,43.520428,195,381,73.7,62.1,0,33.541416,380,339,71.5,61.5,0,40.279976,335,181,73.4,61.8,0,55.57716,175,255,72.9,61.7,0,44.449825,245,697,74.2,61.6,0,57.560795,724.4418,201,74.1,61.7,0,36.417107,205.59988,456,73.7,61.7,0,38.10154,441.3996,92,72.4,62.7,0,31.740782,100,349,73.1,62.3,0,39.933426,335,206,70.6,280,0,33.402164,195,389,73.6,62,0,37.054977,380,342,72.6,61.9,0,42.94523,335,266,73.7,61.6,0,33.386345,263.8332,249,73.8,62,0,40.046326,245,355,73.5,61.7,0,37.62874,350,498,74.1,61.6,0,56.353115,505.79987,350,73.8,61.6,0,46.92224,335,419,73.8,62.2,0,48.77258,420.13312,163,71.9,62,0,34.812912,150,196,70.2,63,0,35.713413,195,393,74.5,62,0,34.376896,380,583,70.4,61.4,0,60.229885,575,337,74,62.4,0,33.738308,335,261,72.9,62.4,0,39.320625,250,184,72.7,62.4,0,50.20808,175,200,73.9,62.2,0,28.945107,190,194,70.1,62,0,34.10994,185,315,68.7,61.7,0,34.708855,300,306,72.8,61.5,0,33.681366,300,216,68.7,61.6,0,53.130722,210,918,66.1,61.3,0,82.9515,880,80,78.7,80.2,0,77.3,79.9,1,0.1,30.06
20160712,1640,90.3,42.9,36.00523587,86.37720833,265,48.8,45.3,5.65,76.8,72.8,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.9,56.4,74.5,15,48,55.6,74.5,0,76.7,1.8,56.6,1.8125,56.3,0,0,37.8,11.6,0,0,0,73.6,75,61,70.9,15,52.1,58.8,61.8,0,75.1,0.99,56.6,1.8125,61.7,0,0,95.7,77.6,16.7,3.8,1,15,15,90.3,58.9,80,100,98.9,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,1729,58.7,0,61.19129,1726.3344,72,68,0,74.9,60,0,9000,266,71.2,57.7,0,35.96794,260,130,69.2,58.6,0,49.329395,125,1541,71.5,58.1,0,36.772842,1564.7107,500,74,58.5,0,38.96433,500.33136,610,70.5,58.8,0,43.75,600,206,68.4,58.8,0,35.899952,200,128,70.9,59,0,49.198917,125,338,69.3,59.3,0,35.302734,330,335,70,59.6,0,100,650,851,68.5,59.8,0,100,950,510,0,58.7,0,34.426834,500,510,70.4,58.5,0,33.280136,500,182,72.8,62,0,47.29927,175,252,70.2,62.4,0,40.15519,245,231,71.8,62.2,0,41.553017,220,787,74.1,61.8,0,50.502483,786.8167,277,73.9,62,0,43.682926,272.73322,344,73.9,62.2,0,31.107077,335,350,72.9,62,0,30.615198,335,205,72.2,62.9,0,37.776703,195,384,73.6,62.3,0,33.137623,380,252,68.7,61.9,0,43.55342,245,177,73.6,62,0,42.900894,175,252,72.8,62,0,45.327957,245,845,74.6,61.6,0,56.081898,840,295,74,62.2,0,37.73309,293.9499,340,72.7,62.2,0,38.217102,335,305,73.2,62.7,0,34.03742,300,412,72,61.9,0,29.971954,400,204,70.2,62.6,0,37.983643,195,377,71.3,61.7,0,31.926382,380,336,69.9,62.3,0,31.825876,335,179,73.5,61.6,0,57.551067,175,249,73.1,62.2,0,41.393444,245,363,73.2,61.7,0,37.52122,350,395,73.9,61.8,0,57.41715,393.99173,597,73.9,61.7,0,54.330997,601.35913,240,73.4,62.9,0,40.320816,230,308,72.9,61.8,0,38.418285,285,199,69.6,62.4,0,43.520428,195,385,73.7,62.1,0,33.541416,380,344,71.5,61.5,0,40.279976,335,182,73.4,61.8,0,55.57716,175,257,72.9,61.8,0,44.449825,245,747,74.1,61.6,0,58.498947,749.6417,250,74.1,61.7,0,39.70102,251.19989,382,73.6,61.7,0,34.865253,361.5998,93,72.3,62.7,0,31.740782,100,349,73.1,62.3,0,39.933426,335,207,70.6,279.6,0,33.402164,195,388,73.6,62,0,37.054977,380,344,72.6,61.9,0,42.94523,335,242,73.7,61.7,0,32.02838,245.83318,251,73.8,62.1,0,40.046326,245,357,73.6,61.7,0,37.62874,350,504,74,61.6,0,56.04531,505.79987,359,73.8,61.6,0,46.92224,335,420,73.8,62.3,0,48.77258,420.13312,163,71.9,62,0,34.812912,150,197,70.3,63,0,35.713413,195,392,74.4,62,0,34.376896,380,586,70.3,61.4,0,60.229885,575,375,74,62.3,0,36.508324,376.08316,261,72.9,62.4,0,39.320625,250,185,72.8,62.5,0,50.20808,175,201,73.9,62.3,0,28.945107,190,195,70,62,0,34.10994,185,313,68.7,61.7,0,34.107315,300,307,72.8,61.5,0,33.681366,300,217,68.7,61.6,0,53.130722,210,924,66.1,61.3,0,82.9515,880,80,78.7,80.2,0,77.3,79.9,1.1,0,30.06
20160712,1645,89.8,43.5,35.85616975,86.37720833,266,48.7,45.3,5.7,76.7,72.7,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.4,75.8,56.2,74.5,15,47.3,55.6,74.5,0,76.7,1.85,56.6,1.8125,56,0,0,37.5,11.7,0,0,0,73.6,75,60.8,70.9,15,52.2,58.8,60.2,0,75,0.99,56.6,1.8125,61.7,0,0,95.5,77.6,16.3,4,0.7,15,15,90.2,58.9,80,100,99.2,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,1522,58.7,0,56.53131,1510.3326,72,68,0,75,59.9,0,9000,267,71.2,57.6,0,35.96794,260,131,69.2,58.5,0,49.329395,125,1444,71.5,58,0,34.5222,1462.7109,501,73.9,58.4,0,38.49252,500.33136,611,70.4,58.8,0,43.75,600,206,68.4,58.7,0,35.899952,200,128,70.9,58.8,0,49.198917,125,340,69.3,59.2,0,35.302734,330,337,69.9,59.6,0,100,650,853,68.4,59.7,0,100,950,511,0,58.6,0,34.426834,500,510,70.4,58.5,0,33.280136,500,182,72.9,62,0,47.29927,175,250,70.2,62.4,0,40.15519,245,230,71.7,62.2,0,41.553017,220,839,74.1,61.8,0,52.76668,840,277,73.9,62,0,43.682926,272.73322,341,73.9,62.2,0,31.107077,335,350,72.9,62,0,30.615198,335,204,71.9,62.8,0,37.776703,195,383,73.6,62.3,0,33.137623,380,253,68.6,61.9,0,43.55342,245,177,73.6,62,0,42.900894,175,252,72.8,62.1,0,45.327957,245,845,74.6,61.7,0,56.081898,840,295,74,62.3,0,37.73309,293.9499,341,72.7,62.2,0,38.217102,335,304,73.2,62.7,0,34.03742,300,412,72,61.9,0,29.971954,400,203,70.2,62.6,0,37.983643,195,383,71.3,61.8,0,31.460121,380,340,69.9,62.3,0,31.366385,335,178,73.5,61.6,0,57.551067,175,250,73.1,62.2,0,41.393444,245,364,73.2,61.7,0,37.52122,350,393,73.9,61.8,0,57.41715,393.99173,594,73.9,61.8,0,54.330997,601.35913,240,73.4,62.9,0,40.320816,230,307,72.9,61.8,0,38.418285,285,198,69.6,62.4,0,43.520428,195,384,73.7,62.1,0,33.541416,380,342,71.4,61.5,0,40.279976,335,182,73.4,61.8,0,55.57716,175,256,72.9,61.8,0,44.449825,245,794,74.1,61.6,0,60.239475,800.0419,276,74.1,61.6,0,41.22044,273.99988,346,73.6,61.8,0,34.76901,335,93,72.4,62.7,0,31.740782,100,349,73.1,62.4,0,39.933426,335,207,70.6,280.1,0,33.402164,195,389,73.6,62.1,0,37.054977,380,342,72.5,61.9,0,42.94523,335,231,73.8,61.7,0,31.257647,227.83318,250,73.8,62.1,0,40.046326,245,358,73.7,61.8,0,37.62874,350,512,73.9,61.6,0,55.688255,505.79987,358,73.8,61.6,0,46.92224,335,420,73.8,62.3,0,48.77258,420.13312,163,71.9,62.1,0,34.812912,150,197,70.3,63.1,0,35.713413,195,388,74.4,62,0,34.376896,380,584,70.3,61.4,0,60.229885,575,375,74,62.3,0,36.508324,376.08316,260,72.9,62.4,0,39.320625,250,184,72.7,62.4,0,50.20808,175,201,73.9,62.3,0,28.945107,190,194,70,62,0,34.10994,185,312,68.7,61.7,0,34.107315,300,306,72.8,61.5,0,33.681366,300,216,68.6,61.6,0,53.130722,210,918,66.1,61.3,0,82.9515,880,80,78.7,80.2,0,77.3,79.9,2.5,-0.1,30.06
20160712,1650,89.5,43.8,35.74524527,86.37720833,265,48.6,45.2,5.7,76.5,72.6,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.5,75.9,56,74,15,46.4,55.6,74,0,76.8,1.85,56.6,1.8125,55,0,0,37.1,11.7,0,0,0,73.6,74.9,60.7,71,15,52.2,58.8,63.5,0,74.8,1,56.6,1.8125,61.7,0,0,95.4,77.7,17.2,3.7,1.1,15,15,90.4,58.9,80,100,98.7,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,1291,58.6,0,50.746082,1294.3326,72,68,0,75.1,59.8,0,9000,267,71.2,57.4,0,35.96794,260,131,69.1,58.3,0,49.329395,125,1369,71.5,57.8,0,33.26774,1411.7109,505,73.9,58.2,0,38.527042,500.33136,612,70.5,58.6,0,43.75,600,206,68.3,58.5,0,35.899952,200,128,70.8,58.7,0,49.198917,125,338,69.2,59.1,0,35.302734,330,337,69.9,59.4,0,100,650,851,68.4,59.6,0,100,950,511,0,58.4,0,34.426834,500,510,70.4,58.3,0,33.280136,500,181,72.9,62,0,47.29927,175,247,70.1,62.4,0,40.15519,245,229,71.7,62.2,0,41.553017,220,834,74.1,61.8,0,52.76668,840,275,73.9,61.9,0,43.682926,272.73322,339,73.9,62.2,0,31.107077,335,349,72.9,62,0,30.615198,335,203,71.8,62.9,0,37.776703,195,389,73.6,62.3,0,33.137623,380,251,68.7,61.9,0,43.55342,245,176,73.6,62,0,42.900894,175,250,72.8,62.1,0,45.327957,245,841,74.5,61.7,0,56.081898,840,294,74,62.3,0,37.73309,293.9499,341,72.7,62.2,0,38.217102,335,304,73.2,62.7,0,34.03742,300,411,72,61.9,0,29.971954,400,201,70.2,62.6,0,37.983643,195,381,71.3,61.7,0,32.06135,380,343,69.9,62.3,0,31.608223,335,178,73.6,61.6,0,57.551067,175,249,73.1,62.2,0,41.393444,245,362,73.3,61.7,0,37.52122,350,364,73.8,61.8,0,54.616608,368.1921,596,73.9,61.7,0,54.330997,601.35913,239,73.4,62.9,0,40.320816,230,306,72.9,61.8,0,38.418285,285,197,69.6,62.4,0,43.520428,195,388,73.7,62.1,0,33.541416,380,342,71.4,61.6,0,40.279976,335,180,73.4,61.8,0,55.57716,175,254,72.9,61.8,0,44.449825,245,816,74,61.6,0,61.264046,825.2419,319,74.1,61.6,0,44.34506,319.59988,344,73.7,61.8,0,34.155437,335,92,72.4,62.7,0,31.740782,100,351,73.1,62.4,0,39.933426,335,205,70.6,280,0,33.402164,195,384,73.6,62.1,0,37.054977,380,341,72.5,61.9,0,42.94523,335,230,73.9,61.7,0,31.257647,227.83318,249,73.8,62.1,0,40.046326,245,355,73.8,61.8,0,37.62874,350,506,73.8,61.6,0,56.279243,505.79987,350,73.8,61.6,0,46.92224,335,418,73.8,62.3,0,48.77258,420.13312,160,71.9,62.1,0,34.812912,150,197,70.2,63,0,35.713413,195,384,74.4,62,0,34.376896,380,582,70.3,61.4,0,60.229885,575,373,74,62.4,0,36.508324,376.08316,259,72.9,62.4,0,39.320625,250,183,72.8,62.5,0,50.20808,175,200,73.8,62.3,0,28.945107,190,193,70,62.1,0,34.10994,185,307,68.7,61.7,0,34.107315,300,305,72.7,61.5,0,33.681366,300,216,68.6,61.6,0,53.130722,210,916,66.1,61.3,0,82.9515,880,80,78.7,80.2,0,77.3,79.9,0.9,-0.1,30.06
20160712,1655,89.2,43.8,35.5348074,86.37720833,264,48.5,45.1,5.7,76.1,72.2,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,75.5,55.9,73.5,15,45.3,55.6,73.5,0,76.5,1.8,56.6,1.8125,55,0,0,36.9,11.5,0,0,0,73.6,74.8,61,71.6,15,52.2,58.8,62.6,0,74.9,1.02,56.6,1.8125,61.5,0,0,95.4,78.2,17,4.1,1,15,15,90.7,58.9,80,100,98.7,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,1056,58.5,0,46.966732,1078.3337,72,68,0,75.1,59.6,0,9000,267,71.4,57.3,0,35.96794,260,130,69.2,58.1,0,49.329395,125,1234,71.1,57.7,0,30.35297,1258.7104,504,73.9,58.1,0,38.86076,500.33136,606,70.5,58.5,0,43.75,600,204,68.3,58.4,0,35.899952,200,126,70.7,58.5,0,49.198917,125,337,69.3,58.9,0,35.302734,330,334,69.8,59.2,0,100,650,848,68.4,59.4,0,100,950,511,0,58.2,0,34.426834,500,510,70.4,58.1,0,33.280136,500,182,72.9,61.9,0,47.29927,175,248,70.1,62.4,0,40.15519,245,230,71.7,62.2,0,41.553017,220,837,74.1,61.8,0,52.76668,840,276,73.9,61.9,0,43.682926,272.73322,343,73.9,62.2,0,31.107077,335,350,72.9,62,0,30.615198,335,204,71.7,62.9,0,37.776703,195,388,73.5,62.2,0,33.419445,380,251,68.6,61.9,0,43.55342,245,177,73.6,61.9,0,42.900894,175,252,72.8,62,0,45.327957,245,844,74.5,61.6,0,56.081898,840,295,74,62.3,0,37.73309,293.9499,341,72.7,62.2,0,38.217102,335,304,73.2,62.7,0,34.03742,300,412,72.1,61.9,0,29.971954,400,202,70.2,62.6,0,37.983643,195,395,71.2,61.7,0,31.472393,380,343,69.9,62.3,0,31.608223,335,179,73.5,61.5,0,57.551067,175,249,73.1,62.2,0,41.393444,245,363,73.3,61.7,0,37.52122,350,367,73.8,61.7,0,54.616608,368.1921,598,73.9,61.7,0,54.330997,601.35913,240,73.4,62.9,0,40.320816,230,307,72.9,61.8,0,38.418285,285,198,69.6,62.4,0,43.520428,195,385,73.7,62.1,0,33.541416,380,341,71.4,61.5,0,40.279976,335,181,73.4,61.7,0,55.57716,175,255,72.9,61.8,0,44.449825,245,831,73.9,61.6,0,62.140476,840,342,74.1,61.6,0,46.036026,342.3999,346,73.7,61.8,0,34.155437,335,92,72.4,62.7,0,31.740782,100,350,73.1,62.4,0,39.933426,335,206,70.6,280.1,0,33.402164,195,384,73.6,62,0,37.054977,380,342,72.5,61.9,0,42.94523,335,230,73.8,61.7,0,31.257647,227.83318,250,73.8,62.1,0,40.046326,245,355,73.8,61.7,0,37.62874,350,483,73.7,61.6,0,54.149223,482.99976,359,73.7,61.6,0,46.92224,335,419,73.8,62.3,0,48.77258,420.13312,161,71.8,62,0,34.812912,150,197,70.2,63,0,35.713413,195,393,74.4,62,0,34.376896,380,588,70.3,61.4,0,60.229885,575,375,74,62.3,0,36.508324,376.08316,261,72.9,62.4,0,39.320625,250,184,72.7,62.5,0,50.20808,175,200,73.8,62.3,0,28.945107,190,195,70,62,0,34.10994,185,312,68.7,61.7,0,34.107315,300,307,72.8,61.5,0,33.681366,300,217,68.6,61.6,0,53.130722,210,918,66.1,61.3,0,82.9515,880,80,78.6,80.2,0,77.3,79.9,-0.1,0.1,30.06
20160712,1700,89.2,43.9,35.56772752,86.37720833,262,48.4,45.1,5.65,76.6,72.8,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.4,75.7,55.5,70.5,15,43.7,55.6,70.5,0,76.5,1.8,56.6,1.8125,55.2,0,0,34.9,11.1,0,0,0,73.6,75,61,71.4,15,52.3,58.8,63,0,75,1,56.6,1.8125,61.5,0,0,95.5,78,17.1,4.2,0.9,15,15,90.3,58.9,80,100,99.4,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,205,59.4,0,26.369864,200,72,68,0,75.1,59.1,0,9000,267,71.3,56.7,0,34.37731,260,130,69.1,57.7,0,49.329395,125,1010,70.6,57.4,0,26.343622,1000,471,73.9,57.5,0,37.71001,478.7317,604,70.4,58.1,0,43.75,600,203,68.3,57.9,0,35.899952,200,127,70.7,58.1,0,49.198917,125,336,69.2,58.4,0,35.302734,330,334,69.9,58.8,0,100,650,848,68.4,58.9,0,100,950,511,0,57.8,0,34.426834,500,510,70.4,57.6,0,33.280136,500,182,72.8,61.9,0,47.29927,175,249,70.1,62.4,0,40.15519,245,230,71.7,62.2,0,41.553017,220,836,74.1,61.8,0,52.76668,840,275,73.9,62,0,43.682926,272.73322,341,73.9,62.2,0,31.107077,335,349,72.9,62,0,30.615198,335,203,71.5,62.8,0,37.776703,195,388,73.5,62.2,0,33.419445,380,251,68.7,61.9,0,43.55342,245,176,73.6,61.9,0,42.900894,175,251,72.8,62,0,45.327957,245,843,74.6,61.7,0,56.081898,840,293,74,62.2,0,37.73309,293.9499,342,72.6,62.2,0,38.217102,335,304,73.2,62.7,0,34.03742,300,411,72.1,61.9,0,29.971954,400,201,70.2,62.6,0,37.983643,195,369,71.2,61.7,0,31.619633,380,347,69.9,62.3,0,31.608223,335,179,73.5,61.5,0,57.551067,175,248,73.1,62.1,0,41.393444,245,362,73.3,61.7,0,37.52122,350,366,73.8,61.7,0,54.616608,368.1921,596,73.9,61.7,0,54.330997,601.35913,240,73.4,62.9,0,40.320816,230,308,72.9,61.8,0,38.418285,285,198,69.6,62.4,0,43.520428,195,395,73.7,62.1,0,33.541416,380,342,71.3,61.5,0,40.279976,335,181,73.5,61.8,0,55.57716,175,253,72.9,61.7,0,44.449825,245,829,73.9,61.5,0,62.140476,840,388,74.1,61.5,0,49.16064,387.99988,339,73.7,61.8,0,34.155437,335,91,72.4,62.7,0,31.740782,100,348,73,62.4,0,39.933426,335,205,70.6,280.1,0,33.402164,195,388,73.6,62,0,37.054977,380,341,72.5,61.9,0,42.94523,335,230,73.9,61.7,0,31.257647,227.83318,251,73.8,62.1,0,40.046326,245,357,73.9,61.7,0,37.62874,350,434,73.6,61.6,0,51.317413,437.3999,360,73.7,61.6,0,46.92224,335,421,73.8,62.3,0,48.77258,420.13312,160,71.9,62,0,34.812912,150,196,70.2,63,0,35.713413,195,391,74.3,62,0,34.376896,380,588,70.3,61.4,0,60.229885,575,372,74,62.3,0,36.508324,376.08316,260,72.8,62.4,0,39.320625,250,184,72.7,62.4,0,50.20808,175,200,73.8,62.3,0,28.945107,190,194,70,62,0,34.10994,185,307,68.7,61.7,0,34.107315,300,305,72.8,61.5,0,33.681366,300,216,68.7,61.6,0,53.130722,210,918,66.1,61.3,0,82.9515,880,80,78.7,80.2,0,77.3,79.9,1.2,0,30.06
20160712,1705,88.8,44.3,35.41855154,83.59488333,267,48.4,45.1,5.65,76.1,72.3,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.5,75.6,55.6,71,15,42.2,55.6,71,0,76.6,1.85,56.6,1.8125,54.9,0,0,35.1,11.2,0,0,0,73.6,75,60.9,71.2,15,52.3,58.8,62.2,0,75.1,1.01,56.6,1.8125,61.5,0,0,95.4,78.1,16.8,4.1,0.6,15,15,90.6,56.9,80,100,98.7,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,205,60,0,26.369864,200,72,68,0,75.2,59.1,0,9000,268,71.2,56.6,0,34.37731,260,132,69.1,57.5,0,49.329395,125,1016,70.5,57.2,0,26.343622,1000,473,73.9,57.5,0,38.193325,478.7317,609,70.3,57.9,0,43.75,600,206,68.2,57.8,0,35.899952,200,128,70.6,57.9,0,49.198917,125,339,69.1,58.3,0,35.302734,330,338,69.9,58.6,0,100,650,857,68.3,58.8,0,100,950,512,0,57.7,0,34.426834,500,510,70.3,57.5,0,33.280136,500,181,72.8,61.9,0,47.29927,175,248,70.1,62.4,0,40.15519,245,230,71.7,62.2,0,41.553017,220,834,74.1,61.7,0,52.76668,840,275,74,61.9,0,43.682926,272.73322,338,73.9,62.1,0,31.107077,335,348,72.9,62,0,30.615198,335,202,71.5,62.8,0,37.776703,195,384,73.5,62.2,0,33.419445,380,251,68.6,61.9,0,43.55342,245,176,73.6,61.9,0,42.900894,175,249,72.8,62,0,45.327957,245,842,74.6,61.6,0,56.081898,840,293,74,62.2,0,37.73309,293.9499,339,72.6,62.2,0,38.217102,335,304,73.1,62.7,0,34.03742,300,409,72.1,61.9,0,29.971954,400,201,70.2,62.6,0,37.983643,195,397,71.2,61.7,0,32.31902,380,347,69.8,62.3,0,31.608223,335,178,73.5,61.5,0,57.551067,175,247,73.1,62.2,0,41.393444,245,363,73.4,61.6,0,37.52122,350,365,73.8,61.7,0,54.567688,342.3916,596,73.9,61.7,0,54.330997,601.35913,239,73.3,62.9,0,40.320816,230,307,72.8,61.8,0,38.418285,285,197,69.6,62.4,0,43.520428,195,388,73.7,62.1,0,33.541416,380,343,71.3,61.5,0,40.279976,335,179,73.5,61.7,0,55.57716,175,252,72.9,61.7,0,44.449825,245,828,74,61.5,0,62.140476,840,422,74.1,61.5,0,52.358784,433.59988,340,73.6,61.8,0,34.155437,335,90,72.4,62.7,0,31.740782,100,347,73,62.3,0,39.933426,335,204,70.6,279.9,0,33.402164,195,382,73.5,62,0,37.49092,380,340,72.5,61.9,0,42.94523,335,229,73.9,61.7,0,31.257647,227.83318,251,73.8,62,0,40.046326,245,356,74,61.7,0,37.62874,350,387,73.5,61.6,0,48.522533,391.8,356,73.6,61.6,0,46.92224,335,420,73.8,62.2,0,48.77258,420.13312,159,71.8,62,0,34.812912,150,196,70.2,63,0,35.713413,195,391,74.3,62,0,34.376896,380,585,70.3,61.4,0,60.229885,575,372,74,62.3,0,36.508324,376.08316,260,72.8,62.4,0,39.320625,250,184,72.7,62.5,0,50.20808,175,199,73.8,62.3,0,28.945107,190,194,70,62,0,34.10994,185,309,68.7,61.7,0,34.107315,300,305,72.7,61.5,0,33.681366,300,215,68.6,61.6,0,53.130722,210,916,66,61.2,0,82.9515,880,80,78.7,80.2,0,77.3,79.9,1,0.8,30.06
20160712,1710,88.8,43.1,35.02877481,83.59488333,264,48.4,45.1,5.65,76,72.2,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.5,75.7,55.6,71,15,40.7,55.6,71,0,76.7,1.8,56.6,1.8125,54.1,0,0,35.1,11.3,0,0,0,73.6,74.9,60.8,71.2,15,52.2,58.8,61.5,0,75,1.01,56.6,1.8125,61.4,0,0,95.4,77.7,16.7,4,0.7,15,15,90.5,56.9,80,100,99.3,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,209,60.2,0,26.369864,200,72,68,0,75.2,59,0,9000,267,71.1,56.6,0,34.37731,260,130,69.1,57.6,0,49.329395,125,1013,70.6,57.2,0,26.343622,1000,483,73.8,57.5,0,38.193325,478.7317,606,70.2,57.9,0,43.75,600,205,68.2,57.8,0,35.899952,200,127,70.6,57.9,0,49.198917,125,336,69.1,58.3,0,35.302734,330,333,69.8,58.6,0,100,650,850,68.3,58.8,0,100,950,511,0,57.6,0,34.426834,500,510,70.2,57.5,0,33.280136,500,181,72.8,61.8,0,47.29927,175,249,70.1,62.3,0,40.15519,245,229,71.7,62.1,0,41.553017,220,834,74.2,61.7,0,52.76668,840,275,74,61.8,0,43.682926,272.73322,339,73.9,62.1,0,31.107077,335,348,72.9,61.9,0,30.615198,335,203,71.4,62.8,0,37.776703,195,398,73.4,62.2,0,33.560356,380,247,68.6,61.9,0,43.55342,245,176,73.6,61.8,0,42.900894,175,251,72.7,61.9,0,45.327957,245,843,74.5,61.6,0,56.081898,840,293,74,62.2,0,37.73309,293.9499,340,72.6,62.1,0,38.217102,335,304,73.2,62.6,0,34.03742,300,412,72.1,61.8,0,29.971954,400,201,70.2,62.5,0,37.983643,195,399,71.2,61.7,0,31.361965,380,352,69.8,62.2,0,31.608223,335,179,73.6,61.4,0,57.551067,175,250,73.1,62.1,0,41.393444,245,363,73.4,61.6,0,37.52122,350,343,73.8,61.7,0,52.721046,342.3916,598,73.9,61.6,0,54.330997,601.35913,240,73.3,62.8,0,40.320816,230,310,72.9,61.8,0,38.418285,285,198,69.5,62.4,0,43.520428,195,388,73.7,62,0,33.541416,380,344,71.2,61.5,0,40.279976,335,180,73.4,61.6,0,55.57716,175,250,72.9,61.6,0,44.449825,245,829,74,61.4,0,62.140476,840,454,74.1,61.4,0,54.2213,456.39987,340,73.6,61.7,0,34.155437,335,92,72.3,62.6,0,31.740782,100,347,73,62.3,0,39.933426,335,203,70.6,279.9,0,33.402164,195,389,73.5,62,0,37.49092,380,340,72.5,61.8,0,42.94523,335,231,73.9,61.6,0,31.257647,227.83318,252,73.7,62,0,40.046326,245,356,74,61.7,0,37.62874,350,330,73.3,61.6,0,43.252895,323.4002,365,73.5,61.5,0,46.92224,335,420,73.7,62.2,0,48.77258,420.13312,167,71.8,62,0,34.812912,150,197,70.2,63,0,35.713413,195,389,74.3,61.9,0,34.376896,380,585,70.2,61.3,0,60.229885,575,373,74,62.3,0,36.508324,376.08316,260,72.8,62.3,0,39.320625,250,183,72.8,62.4,0,50.20808,175,199,73.8,62.2,0,28.945107,190,194,70,62,0,34.10994,185,308,68.7,61.6,0,34.107315,300,306,72.7,61.4,0,33.681366,300,216,68.6,61.5,0,53.130722,210,914,66,61.2,0,82.9515,880,80,78.7,80.2,0,77.3,79.9,-0.4,0.5,30.06
20160712,1715,88.4,43.5,34.88333746,83.59488333,267,48.4,45.2,5.7,75.6,71.8,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.5,75.9,56,71,15,39.7,55.2,71,0,76.7,1.8,56.2,1.8125,53.7,0,0,35,11.2,0,0,0,73.6,75.1,60.7,70.8,15,52.2,58.6,61.4,0,75.1,1,56.2,1.8125,61.4,0,0,95.3,77.2,16.8,4.1,0.8,15,15,90.4,56.9,80,100,99.2,0,85.3,1.3,56.275864,55.775864,0,12.1,0,0,1,100,1,72,206,60.5,0,26.369864,200,72,68,0,75.2,59.2,0,9000,268,71,57,0,34.37731,260,131,69,57.8,0,49.329395,125,1020,70.6,57.3,0,26.343622,1000,457,73.7,57.9,0,36.973534,457.13126,608,70.1,58,0,43.75,600,204,68.1,58,0,35.899952,200,127,70.4,58.1,0,49.198917,125,339,69,58.5,0,35.302734,330,336,69.8,58.8,0,100,650,850,68.2,59.1,0,100,950,512,0,57.9,0,34.426834,500,510,70.2,57.7,0,33.280136,500,180,72.8,61.8,0,47.29927,175,247,70.1,62.3,0,40.15519,245,229,71.7,62.1,0,41.553017,220,832,74.2,61.6,0,52.76668,840,274,74,61.8,0,43.682926,272.73322,340,73.9,62,0,31.107077,335,347,72.9,61.9,0,30.615198,335,202,71.3,62.7,0,37.776703,195,396,73.4,62.1,0,33.560356,380,246,68.6,61.8,0,43.55342,245,175,73.6,61.8,0,42.900894,175,250,72.7,61.9,0,45.327957,245,840,74.5,61.5,0,56.081898,840,293,74,62.1,0,37.73309,293.9499,339,72.6,62,0,38.217102,335,304,73.2,62.5,0,34.03742,300,409,72.1,61.8,0,29.971954,400,200,70.2,62.5,0,37.983643,195,362,71.2,61.6,0,31.631903,380,344,69.8,62.1,0,32.055622,335,178,73.5,61.3,0,57.551067,175,247,73.1,62,0,41.393444,245,362,73.5,61.5,0,37.52122,350,342,73.8,61.6,0,52.721046,342.3916,595,73.8,61.5,0,54.330997,601.35913,239,73.3,62.8,0,40.320816,230,308,72.9,61.7,0,38.418285,285,197,69.6,62.3,0,43.520428,195,386,73.6,61.9,0,33.541416,380,342,71.2,61.4,0,40.279976,335,179,73.5,61.6,0,55.57716,175,248,72.9,61.6,0,44.449825,245,831,74,61.4,0,62.584866,840,500,74.1,61.3,0,57.59098,501.99988,338,73.5,61.6,0,34.155437,335,92,72.4,62.6,0,31.740782,100,344,73,62.2,0,39.933426,335,203,70.6,280.3,0,33.402164,195,386,73.5,61.9,0,37.49092,380,338,72.4,61.8,0,42.94523,335,239,74,61.5,0,32.81135,245.83336,254,73.7,61.9,0,40.046326,245,370,74.1,61.6,0,40.117706,382.67795,301,73.3,61.5,0,42.809654,300.60022,363,73.3,61.4,0,46.92224,335,358,73.7,62.3,0,45.53034,364.9331,165,71.8,61.9,0,34.812912,150,197,70.2,62.9,0,35.713413,195,389,74.2,61.8,0,34.376896,380,586,70.2,61.2,0,60.229885,575,372,74,62.2,0,36.508324,376.08316,258,72.7,62.3,0,39.320625,250,182,72.8,62.4,0,50.20808,175,200,73.7,62.1,0,28.945107,190,193,69.9,61.9,0,34.10994,185,306,68.7,61.6,0,34.107315,300,305,72.7,61.4,0,33.681366,300,215,68.5,61.5,0,53.130722,210,913,66,61.1,0,82.9515,880,80,78.7,80.2,0,77.3,79.9,3.1,-0.2,30.06
20160712,1720,88.4,43.9,35.01154765,83.59488333,265,48.3,45.1,5.7,75.5,71.7,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,75.7,56,70.5,15,39.6,55.2,70.5,0,76.7,1.85,56.2,1.8125,54,0,0,34.8,11.1,0,0,0,73.6,75.1,60.7,70.7,15,52.3,58.6,59.8,0,75.1,0.98,56.2,1.8125,61.1,0,0,95.5,77.3,16.1,4.1,0.7,15,15,90.8,56.9,80,100,99.3,0,85.3,1.3,56.275864,55.775864,0,12.1,0,0,1,100,1,72,206,60.7,0,26.369864,200,72,68,0,75.2,59.4,0,9000,268,71,57.1,0,34.37731,260,131,69,57.9,0,49.329395,125,1026,70.7,57.5,0,26.343622,1000,411,73.7,58,0,33.40621,413.9314,608,70.2,58.1,0,43.75,600,205,68.1,58.1,0,35.899952,200,127,70.4,58.2,0,49.198917,125,338,69.1,58.6,0,35.302734,330,338,69.7,59,0,100,650,853,68.2,59.1,0,100,950,512,0,58,0,34.426834,500,510,70.1,57.9,0,33.280136,500,180,72.8,61.7,0,47.29927,175,247,70.1,62.2,0,40.15519,245,229,71.7,62,0,41.553017,220,836,74.2,61.5,0,52.76668,840,274,73.9,61.7,0,43.682926,272.73322,338,73.9,62,0,31.107077,335,348,72.9,61.8,0,30.615198,335,202,71.3,62.7,0,37.776703,195,388,73.3,62.1,0,33.560356,380,250,68.6,61.7,0,43.55342,245,175,73.7,61.7,0,43.341908,175,249,72.7,61.8,0,45.327957,245,837,74.6,61.5,0,56.081898,840,291,74,62.1,0,37.73309,293.9499,337,72.6,62,0,38.217102,335,303,73.1,62.6,0,34.03742,300,408,72.1,61.7,0,29.971954,400,200,70.2,62.4,0,37.983643,195,406,71.2,61.5,0,31.312883,380,345,69.8,62.1,0,31.922611,335,178,73.5,61.3,0,57.551067,175,249,73.1,62,0,41.393444,245,364,73.5,61.5,0,37.52122,350,342,73.7,61.6,0,52.721046,342.3916,597,73.8,61.5,0,54.330997,601.35913,239,73.3,62.8,0,40.320816,230,310,72.8,61.6,0,38.418285,285,196,69.6,62.3,0,43.520428,195,389,73.6,61.9,0,33.541416,380,344,71.1,61.4,0,40.279976,335,177,73.5,61.6,0,55.57716,175,247,72.9,61.5,0,44.449825,245,832,74.1,61.3,0,62.584866,840,534,74.1,61.3,0,60.384758,540,337,73.5,61.6,0,34.60058,335,93,72.4,62.5,0,31.740782,100,345,73,62.2,0,39.933426,335,202,70.6,279.8,0,33.402164,195,386,73.5,61.9,0,37.49092,380,338,72.4,61.7,0,42.94523,335,245,73.9,61.5,0,33.33741,245.83336,254,73.7,61.9,0,40.046326,245,408,74.1,61.5,0,41.56449,412.07794,260,73.3,61.6,0,39.44841,255.00023,366,73.1,61.4,0,46.92224,335,306,73.7,62.3,0,42.149143,309.7331,167,71.8,61.9,0,34.812912,150,198,70.2,62.8,0,35.713413,195,390,74.2,61.8,0,34.376896,380,584,70.1,61.2,0,60.229885,575,371,74,62.2,0,36.508324,376.08316,259,72.7,62.3,0,39.320625,250,183,72.8,62.3,0,50.20808,175,199,73.7,62.1,0,28.945107,190,193,69.9,61.9,0,34.10994,185,307,68.6,61.5,0,34.107315,300,302,72.7,61.4,0,33.681366,300,215,68.5,61.4,0,53.130722,210,913,66,61.1,0,82.9515,880,80,78.7,80.2,0,77.3,79.9,1,0.2,30.06
20160712,1725,88.2,46.1,35.57513416,83.59488333,265,48.3,45.2,5.7,75.9,72.3,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.4,75.7,56,71,15,39.3,55.2,71,0,76.8,1.8,56.2,1.8125,53.8,0,0,35,11.2,0,0,0,73.5,74.9,60.7,70.8,15,52.3,58.6,63.7,0,75,1,56.2,1.8125,61.2,0,0,95.4,77.6,17.2,4.1,1,15,15,90.8,56.9,80,100,99.3,0,85.3,1.35,56.275864,55.775864,0,12.1,0,0,1,100,1,72,205,60.8,0,26.369864,200,72,68,0,75.2,59.4,0,9000,268,71,57.1,0,34.37731,260,131,69,57.9,0,49.329395,125,1021,70.8,57.6,0,26.343622,1000,391,73.7,58.1,0,32.071346,392.33124,612,70.1,58.2,0,43.75,600,204,68,58.2,0,35.899952,200,127,70.4,58.3,0,49.198917,125,338,69.1,58.7,0,35.302734,330,337,69.7,59,0,100,650,849,68.3,59.2,0,100,950,511,0,58,0,34.426834,500,510,70.1,57.9,0,33.280136,500,181,72.8,61.8,0,47.29927,175,247,70.1,62.2,0,40.15519,245,229,71.5,62.1,0,41.553017,220,839,74.3,61.6,0,52.76668,840,275,73.9,61.7,0,43.682926,272.73322,338,73.9,62,0,31.107077,335,347,72.9,61.8,0,30.615198,335,202,71.2,62.7,0,37.776703,195,392,73.3,62.1,0,33.560356,380,250,68.6,61.8,0,43.55342,245,177,73.7,61.8,0,43.95443,175,250,72.7,61.8,0,45.327957,245,839,74.6,61.5,0,56.081898,840,294,74,62.1,0,37.73309,293.9499,338,72.5,62.1,0,38.217102,335,304,73.1,62.5,0,34.03742,300,410,72.2,61.7,0,29.971954,400,201,70.2,62.4,0,37.983643,195,396,71.1,61.5,0,31.312883,380,347,69.8,62.1,0,31.46312,335,180,73.6,61.4,0,57.551067,175,251,73.1,62,0,41.670685,245,366,73.6,61.5,0,37.52122,350,290,73.7,61.6,0,47.97603,290.7916,605,73.8,61.5,0,54.330997,601.35913,241,73.2,62.7,0,40.320816,230,311,72.8,61.7,0,38.418285,285,200,69.6,62.3,0,43.520428,195,390,73.6,61.9,0,33.541416,380,346,71.1,61.4,0,40.279976,335,178,73.5,61.6,0,55.57716,175,248,72.9,61.6,0,44.449825,245,831,74.1,61.4,0,62.584866,840,537,74,61.2,0,60.384758,540,339,73.4,61.6,0,35.045715,335,91,72.3,62.5,0,31.740782,100,345,72.9,62.2,0,39.933426,335,202,70.6,280.4,0,33.402164,195,386,73.5,61.8,0,37.49092,380,339,72.3,61.7,0,42.94523,335,246,74,61.5,0,33.33741,245.83336,254,73.7,61.9,0,40.046326,245,475,74.1,61.4,0,44.188328,470.87793,228,73.3,61.7,0,37.552326,209.40024,360,73,61.5,0,46.486877,335,285,73.7,62.4,0,41.060677,282.1331,172,71.8,61.9,0,34.812912,150,198,70.2,62.8,0,35.713413,195,390,74.2,61.8,0,34.376896,380,583,70,61.2,0,60.229885,575,373,74,62.2,0,36.508324,376.08316,260,72.7,62.3,0,39.320625,250,183,72.8,62.3,0,50.20808,175,199,73.7,62.1,0,28.945107,190,193,69.9,61.9,0,34.10994,185,305,68.6,61.5,0,34.107315,300,304,72.6,61.4,0,33.681366,300,215,68.5,61.4,0,53.130722,210,915,66,61.1,0,82.9515,880,80,78.7,80.2,0,77.3,79.8,0.8,1.7,30.06
