20160712,1730,88.2,46.4,35.67087701,83.59488333,266,48.4,45.3,5.65,76,72.3,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.6,75.9,56.1,70.5,15,39.1,55.2,70.5,0,76.8,1.8,56.2,1.8125,53.9,0,0,34.8,11.2,0,0,0,73.5,75,60.7,70.6,15,52.4,58.6,61.9,0,75,1,56.2,1.8125,61.1,0,0,95.5,77.3,16.8,4.1,0.7,15,15,90.8,56.9,80,100,99.3,0,85.3,1.3,56.275864,55.775864,0,12.1,0,0,1,100,1,72,205,60.8,0,26.369864,200,72,68,0,75.3,59.4,0,9000,267,70.9,57.1,0,34.37731,260,131,69,57.9,0,49.329395,125,1007,70.8,57.6,0,25.900873,1000,378,73.9,58.2,0,30.195627,370.73126,609,70.2,58.2,0,43.75,600,204,68,58.2,0,35.899952,200,127,70.4,58.3,0,49.198917,125,336,69,58.7,0,35.302734,330,334,69.7,59.1,0,100,650,848,68.3,59.2,0,100,950,511,0,58.1,0,34.426834,500,510,70,57.9,0,33.280136,500,180,72.9,61.7,0,47.29927,175,246,70.1,62.2,0,40.603783,245,229,71.2,62,0,41.553017,220,839,74.4,61.5,0,52.76668,840,274,73.9,61.7,0,43.682926,272.73322,338,73.8,62,0,31.107077,335,344,72.9,61.8,0,30.615198,335,202,71.2,62.7,0,37.776703,195,390,73.3,62,0,33.560356,380,250,68.6,61.7,0,43.55342,245,177,73.6,61.7,0,43.95443,175,248,72.7,61.8,0,45.327957,245,841,74.5,61.4,0,56.081898,840,292,73.9,62,0,37.73309,293.9499,339,72.5,62,0,38.217102,335,303,73.1,62.5,0,34.03742,300,408,72.2,61.7,0,29.971954,400,200,70.2,62.4,0,37.983643,195,405,71.1,61.5,0,31.79141,380,345,69.8,62.1,0,31.922611,335,180,73.5,61.3,0,57.551067,175,250,73,61.9,0,41.670685,245,364,73.6,61.4,0,37.52122,350,263,73.8,61.6,0,45.970406,264.99158,607,73.8,61.5,0,54.330997,601.35913,241,73.2,62.7,0,40.320816,230,310,72.8,61.6,0,38.418285,285,200,69.6,62.2,0,43.520428,195,388,73.6,61.9,0,32.929173,380,348,71.1,61.3,0,40.279976,335,178,73.5,61.5,0,55.57716,175,246,72.9,61.5,0,44.449825,245,829,74.2,61.3,0,62.584866,840,539,74,61.2,0,60.384758,540,341,73.4,61.6,0,35.045715,335,90,72.3,62.5,0,31.740782,100,343,73,62.2,0,39.933426,335,203,70.6,279.7,0,33.402164,195,393,73.5,61.8,0,38.084282,380,337,72.3,61.7,0,42.94523,335,247,74,61.5,0,33.33741,245.83336,253,73.7,61.8,0,40.046326,245,529,74.1,61.3,0,46.064247,529.678,185,73.3,61.7,0,34.782074,186.60023,364,72.8,61.4,0,46.486877,335,232,73.8,62.4,0,38.432144,230,174,71.8,61.9,0,34.812912,150,198,70.2,62.8,0,35.713413,195,391,74.2,61.7,0,34.376896,380,586,70,61.2,0,60.229885,575,372,74,62.2,0,36.508324,376.08316,258,72.7,62.2,0,39.320625,250,182,72.7,62.3,0,50.20808,175,200,73.7,62.1,0,28.945107,190,193,69.9,61.8,0,34.10994,185,304,68.6,61.5,0,34.107315,300,305,72.6,61.3,0,33.681366,300,215,68.5,61.4,0,53.130722,210,911,66,61.1,0,82.9515,880,80,78.6,80.2,0,77.3,79.8,1.1,-0.1,30.06
20160712,1735,88,46.2,35.46497128,83.59488333,263,48.4,45.2,5.65,75.9,72.1,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,75.6,56,70.5,15,38.8,55.2,70.5,0,76.7,1.8,56.2,1.8125,54.1,0,0,34.7,11.2,0,0,0,73.6,75.1,60.7,70.6,15,52.4,58.6,61.4,0,75,0.97,56.2,1.8125,60.9,0,0,95.5,77.2,16.6,3.8,1,15,15,90.8,56.9,79.8,100,99.3,0,85.3,1.3,56.275864,55.775864,0,12.2,0,0,1,100,1,72,202,60.8,0,26.369864,200,72,68,0,75.3,59.4,0,9000,267,70.9,57.1,0,34.37731,260,131,69,57.9,0,49.329395,125,1017,70.8,57.6,0,25.900873,1000,374,73.9,58.1,0,29.827389,370.73126,607,70.2,58.2,0,43.75,600,205,68,58.2,0,35.899952,200,127,70.4,58.3,0,49.198917,125,336,69,58.7,0,35.302734,330,334,69.7,59,0,100,650,849,68.2,59.2,0,100,950,510,0,58,0,34.426834,500,510,70,57.9,0,33.280136,500,181,72.9,61.7,0,47.29927,175,251,70.1,62.2,0,41.040253,245,229,71.2,62,0,41.553017,220,838,74.5,61.5,0,52.76668,840,275,73.9,61.7,0,43.682926,272.73322,339,73.9,61.9,0,31.54265,335,346,72.8,61.8,0,30.615198,335,202,71.1,62.7,0,37.776703,195,393,73.2,62,0,33.560356,380,250,68.6,61.7,0,43.55342,245,177,73.7,61.7,0,43.95443,175,248,72.6,61.8,0,45.327957,245,839,74.5,61.4,0,56.081898,840,293,73.9,62,0,37.73309,293.9499,340,72.5,62,0,38.49606,335,303,73.1,62.5,0,34.03742,300,412,72.2,61.7,0,29.971954,400,200,70.2,62.4,0,37.983643,195,399,71.1,61.5,0,32.110428,380,341,69.8,62,0,31.922611,335,180,73.5,61.3,0,57.551067,175,250,73,61.9,0,41.670685,245,365,73.7,61.4,0,37.52122,350,264,73.9,61.6,0,45.970406,264.99158,607,73.8,61.4,0,54.330997,601.35913,241,73.2,62.7,0,40.320816,230,313,72.8,61.6,0,38.418285,285,201,69.5,62.2,0,43.520428,195,390,73.6,61.8,0,32.929173,380,345,71,61.3,0,40.279976,335,178,73.5,61.5,0,55.57716,175,257,72.9,61.5,0,44.897713,245,831,74.3,61.3,0,62.584866,840,539,73.9,61.2,0,60.384758,540,340,73.3,61.5,0,35.045715,335,90,72.3,62.5,0,31.740782,100,344,72.9,62.1,0,39.933426,335,202,70.6,279.8,0,33.402164,195,390,73.5,61.8,0,37.648342,380,345,72.3,61.7,0,43.39258,335,248,74,61.4,0,33.33741,245.83336,254,73.7,61.8,0,40.046326,245,559,74.1,61.2,0,47.253555,559.07794,162,73.3,61.8,0,32.12263,160,366,72.7,61.4,0,46.486877,335,233,73.9,62.4,0,38.432144,230,176,71.8,61.9,0,34.812912,150,199,70.2,62.8,0,35.713413,195,387,74.1,61.7,0,34.376896,380,585,69.9,61.2,0,60.229885,575,371,74,62.1,0,36.508324,376.08316,258,72.6,62.2,0,39.320625,250,183,72.7,62.3,0,50.20808,175,199,73.7,62.1,0,28.945107,190,193,69.9,61.8,0,34.10994,185,306,68.6,61.5,0,34.107315,300,304,72.6,61.3,0,33.681366,300,215,68.5,61.4,0,53.130722,210,912,66,61.1,0,82.9515,880,80,78.6,80.2,0,77.3,79.8,1,0,30.06
20160712,1740,87.8,46.8,35.51243584,83.59488333,263,48.3,45.1,5.7,75.9,72.2,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.6,56.6,70.5,15,39.4,55.2,70.5,0,76.6,1.8,56.2,1.8125,53.8,0,0,34.8,11.2,0,0,0,73.6,75,60.6,70.8,15,52.4,58.6,63.6,0,75,0.99,56.2,1.8125,60.9,0,0,95.4,77.7,17.2,3.7,0.6,15,15,90.8,56.9,79.8,100,99.8,0,85.3,1.3,56.275864,55.775864,0,12.1,0,0,1,100,1,72,205,61.1,0,26.369864,200,72,68,0,75.2,59.7,0,9000,267,70.9,57.5,0,34.37731,260,131,69,58.3,0,49.329395,125,1013,70.8,57.9,0,25.900873,1000,367,73.9,58.6,0,28.964325,370.73126,605,70.1,58.4,0,43.75,600,204,67.9,58.5,0,35.899952,200,127,70.3,58.6,0,49.198917,125,336,68.9,59,0,35.302734,330,335,69.7,59.3,0,100,650,848,68.1,59.6,0,100,950,511,0,58.4,0,34.426834,500,510,70,58.3,0,33.280136,500,181,72.9,61.7,0,47.29927,175,249,70,62.2,0,41.040253,245,228,71.1,62,0,41.553017,220,834,74.5,61.5,0,52.76668,840,274,74,61.7,0,43.682926,272.73322,337,73.9,61.9,0,31.54265,335,345,72.9,61.8,0,30.615198,335,201,71.1,62.7,0,37.776703,195,390,73.2,62,0,33.560356,380,249,68.5,61.7,0,43.55342,245,177,73.7,61.7,0,43.95443,175,250,72.6,61.8,0,45.327957,245,838,74.5,61.4,0,56.081898,840,291,73.9,62,0,37.73309,293.9499,338,72.4,62,0,38.49606,335,303,73.1,62.5,0,34.03742,300,409,72.2,61.7,0,29.971954,400,200,70.2,62.3,0,37.983643,195,408,71.1,61.5,0,31.386503,380,345,69.8,62,0,31.922611,335,180,73.5,61.3,0,57.551067,175,248,73,61.9,0,41.670685,245,367,73.7,61.4,0,37.52122,350,264,74,61.6,0,45.970406,264.99158,604,73.8,61.5,0,54.330997,601.35913,241,73.2,62.7,0,40.320816,230,311,72.8,61.6,0,38.418285,285,200,69.6,62.2,0,43.520428,195,388,73.6,61.8,0,32.929173,380,343,71,61.3,0,40.279976,335,177,73.5,61.5,0,55.57716,175,256,72.9,61.5,0,44.897713,245,832,74.3,61.3,0,62.584866,840,537,73.9,61.2,0,60.384758,540,340,73.3,61.5,0,35.045715,335,90,72.3,62.4,0,31.740782,100,344,72.9,62.1,0,39.933426,335,201,70.6,280,0,33.402164,195,389,73.5,61.8,0,37.648342,380,345,72.2,61.7,0,43.39258,335,248,74,61.4,0,33.33741,245.83336,255,73.7,61.8,0,40.046326,245,610,74.1,61.2,0,49.374695,617.8779,163,73.4,61.9,0,32.12263,160,358,72.6,61.4,0,46.486877,335,232,73.9,62.4,0,38.432144,230,171,71.8,61.9,0,34.812912,150,197,70.2,62.8,0,35.713413,195,391,74.1,61.8,0,34.376896,380,584,69.9,61.2,0,60.229885,575,370,74,62.1,0,36.508324,376.08316,259,72.6,62.2,0,39.320625,250,183,72.7,62.3,0,50.20808,175,199,73.6,62.1,0,28.945107,190,192,69.9,61.8,0,34.10994,185,309,68.6,61.5,0,34.107315,300,304,72.6,61.3,0,33.681366,300,215,68.4,61.4,0,53.130722,210,913,65.9,61,0,82.9515,880,80,78.7,80.2,0,77.2,79.8,1,0,30.06
20160712,1745,87.7,46.9,35.47265113,83.59488333,264,48.3,45.1,5.7,76.1,72.5,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75,75.5,56.6,71,15,40,55.2,71,0,76.5,1.8,56.2,1.8125,54,0,0,35,11.3,0,0,0,73.6,75.1,60.6,71,15,52.5,58.6,59.8,0,75.1,1,56.2,1.8125,60.9,0,0,95.4,77.7,16.1,4.1,0.9,15,15,90.8,56.9,79.8,100,99.1,0,85.3,1.3,56.275864,55.775864,0,12.1,0,0,1,100,1,72,204,61.2,0,26.369864,200,72,68,0,75.1,59.8,0,9000,269,70.9,57.6,0,34.37731,260,131,69,58.4,0,49.329395,125,1011,70.9,58,0,25.900873,1000,369,73.9,58.6,0,30.828539,370.73126,608,70,58.6,0,43.75,600,206,67.9,58.6,0,35.899952,200,127,70.3,58.7,0,49.198917,125,338,69,59.1,0,35.302734,330,336,69.7,59.4,0,100,650,851,68.2,59.6,0,100,950,512,0,58.5,0,34.426834,500,510,70,58.4,0,33.280136,500,180,72.9,61.7,0,47.29927,175,249,70,62.2,0,41.040253,245,228,71.1,62,0,41.553017,220,835,74.5,61.5,0,52.76668,840,273,74,61.7,0,43.682926,272.73322,337,73.9,62,0,31.54265,335,347,72.9,61.8,0,30.615198,335,201,71,62.7,0,37.776703,195,387,73.2,62,0,33.560356,380,250,68.6,61.7,0,43.55342,245,177,73.7,61.7,0,43.95443,175,249,72.5,61.8,0,45.327957,245,838,74.4,61.4,0,56.081898,840,293,73.9,62,0,37.73309,293.9499,340,72.4,62,0,38.49606,335,303,73.1,62.5,0,34.03742,300,411,72.2,61.7,0,29.971954,400,200,70.2,62.4,0,37.983643,195,378,71.1,61.5,0,31.717793,380,335,69.8,62,0,31.46312,335,180,73.5,61.3,0,57.551067,175,252,73,61.9,0,41.670685,245,365,73.7,61.4,0,37.52122,350,264,74,61.6,0,45.970406,264.99158,605,73.8,61.5,0,54.343285,601.35913,242,73.2,62.6,0,40.320816,230,312,72.8,61.6,0,38.418285,285,200,69.6,62.2,0,43.520428,195,391,73.6,61.8,0,32.929173,380,345,70.9,61.3,0,40.279976,335,178,73.5,61.5,0,55.57716,175,258,72.9,61.5,0,44.897713,245,829,74.3,61.3,0,62.584866,840,539,73.9,61.2,0,60.384758,540,343,73.3,61.5,0,35.045715,335,91,72.3,62.4,0,31.740782,100,343,72.9,62.1,0,39.933426,335,203,70.6,280.2,0,33.402164,195,392,73.5,61.8,0,37.648342,380,345,72.2,61.6,0,43.39258,335,246,74,61.4,0,33.33741,245.83336,255,73.7,61.8,0,40.046326,245,644,74,61.2,0,50.649826,647.27795,163,73.3,61.9,0,32.12263,160,364,72.5,61.4,0,46.486877,335,233,73.9,62.4,0,38.432144,230,171,71.8,61.9,0,34.812912,150,198,70.2,62.8,0,35.713413,195,393,74.1,61.7,0,34.376896,380,588,69.8,61.1,0,60.229885,575,371,73.9,62.1,0,36.508324,376.08316,259,72.6,62.2,0,39.320625,250,183,72.8,62.3,0,50.20808,175,198,73.6,62.1,0,28.945107,190,193,69.9,61.8,0,34.10994,185,307,68.2,61.5,0,34.107315,300,303,72.6,61.3,0,33.681366,300,215,68.4,61.4,0,53.130722,210,915,65.9,61,0,82.9515,880,80,78.6,80.2,0,77.2,79.8,1.3,0.1,30.06
20160712,1750,87.5,46.4,35.17453711,83.59488333,266,48.3,45.1,5.7,76.3,72.5,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.9,75.4,56.6,71,15,40.6,55.2,71,0,76.4,1.8,56.2,1.8125,53.9,0,0,35,11.2,0,0,0,73.7,75,60.6,71,15,52.5,58.6,62.9,0,75,0.99,56.2,1.8125,60.8,0,0,95.3,77.6,17.1,3.7,1.1,15,15,90.6,56.9,79.8,100,98.8,0,85.3,1.3,56.275864,55.775864,0,12.1,0,0,1,100,1,72,204,61.2,0,26.369864,200,72,68,0,75,59.8,0,9000,269,70.9,57.6,0,34.37731,260,131,69,58.4,0,49.329395,125,1017,70.9,58,0,25.900873,1000,370,73.9,58.6,0,30.09206,370.73126,610,70,58.6,0,43.75,600,206,67.9,58.6,0,35.899952,200,128,70.2,58.7,0,49.198917,125,338,69,59.1,0,35.302734,330,337,69.7,59.4,0,100,650,853,68.2,59.6,0,100,950,512,0,58.5,0,34.426834,500,510,70,58.3,0,33.280136,500,180,72.9,61.7,0,47.29927,175,248,70,62.2,0,41.040253,245,228,71,62,0,41.553017,220,833,74.6,61.5,0,52.76668,840,273,74.1,61.7,0,43.682926,272.73322,339,73.9,61.9,0,31.99032,335,346,72.8,61.8,0,30.615198,335,201,71,62.7,0,37.776703,195,390,73.2,62,0,33.560356,380,249,68.5,61.7,0,43.55342,245,177,73.7,61.7,0,43.95443,175,249,72.5,61.8,0,45.327957,245,837,74.3,61.4,0,56.081898,840,292,73.9,62,0,37.73309,293.9499,340,72.4,62,0,38.49606,335,303,73.1,62.4,0,34.03742,300,409,72.2,61.6,0,29.971954,400,200,70.2,62.4,0,37.983643,195,391,71.1,61.5,0,31.98773,380,340,69.8,62,0,31.922611,335,180,73.5,61.3,0,57.551067,175,252,73,61.9,0,41.670685,245,364,73.8,61.4,0,37.52122,350,265,74,61.6,0,45.970406,264.99158,572,73.7,61.4,0,52.38973,571.05914,242,73.1,62.6,0,40.320816,230,311,72.7,61.6,0,38.418285,285,200,69.5,62.2,0,43.520428,195,390,73.5,61.8,0,32.929173,380,348,70.9,61.3,0,40.279976,335,177,73.5,61.5,0,55.57716,175,255,72.9,61.4,0,44.897713,245,830,74.3,61.3,0,62.584866,840,537,73.9,61.1,0,60.384758,540,342,73.3,61.5,0,35.045715,335,93,72.2,62.4,0,31.740782,100,344,72.9,62.1,0,39.933426,335,202,70.6,280.1,0,33.402164,195,388,73.5,61.8,0,37.648342,380,346,72.3,61.6,0,43.39258,335,248,73.9,61.4,0,33.33741,245.83336,253,73.6,61.8,0,40.046326,245,643,74,61.1,0,50.649826,647.27795,163,73.3,61.9,0,32.12263,160,359,72.4,61.4,0,46.486877,335,247,73.9,62.4,0,40.528023,254.53339,169,71.8,61.8,0,34.812912,150,197,70.2,62.8,0,35.713413,195,391,74,61.7,0,34.376896,380,586,69.7,61.1,0,60.229885,575,371,73.9,62.1,0,36.508324,376.08316,259,72.6,62.2,0,39.320625,250,183,72.8,62.2,0,50.20808,175,199,73.5,62.1,0,28.945107,190,192,69.9,61.8,0,34.10994,185,306,68.6,61.5,0,34.107315,300,305,72.6,61.3,0,33.681366,300,215,68.4,61.4,0,53.130722,210,914,65.9,61.1,0,82.9515,880,80,78.6,80.2,0,77.2,79.8,1.1,-0.1,30.06
20160712,1755,87.5,45.4,34.86756756,83.59488333,266,48.2,45,5.7,76,72.3,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.5,56.5,70.5,15,41,55.2,70.5,0,76.4,1.85,56.2,1.8125,53.7,0,0,34.7,11.2,0,0,0,73.6,75.2,60.6,71.5,15,52.5,58.6,61,0,75.2,0.99,56.2,1.8125,60.9,0,0,95.4,78.4,16.6,4,1.1,15,15,90.7,56.9,79.8,100,99.2,0,85.3,1.3,56.275864,55.775864,0,12.1,0,0,1,100,1,72,204,61.2,0,26.369864,200,72,68,0,75,59.8,0,9000,271,70.9,57.5,0,34.37731,260,131,69,58.4,0,49.329395,125,1015,71,58.1,0,25.900873,1000,370,73.8,58.6,0,30.517838,370.73126,612,70,58.6,0,43.75,600,206,67.9,58.6,0,35.899952,200,128,70.2,58.7,0,49.198917,125,339,69,59.1,0,35.302734,330,337,69.7,59.4,0,100,650,852,68.2,59.6,0,100,950,512,0,58.4,0,34.426834,500,511,70,58.3,0,33.280136,500,180,72.9,61.7,0,47.29927,175,248,70,62.1,0,41.040253,245,228,71,61.9,0,41.553017,220,837,74.6,61.5,0,52.76668,840,318,74.1,61.6,0,46.707317,318.3332,341,73.9,61.9,0,32.437992,335,345,72.8,61.7,0,30.615198,335,201,71,62.6,0,37.776703,195,395,73.2,62,0,33.560356,380,250,68.5,61.6,0,43.55342,245,177,73.7,61.7,0,43.95443,175,249,72.5,61.8,0,45.327957,245,842,74.3,61.4,0,56.081898,840,293,73.9,62,0,37.73309,293.9499,342,72.3,61.9,0,38.49606,335,303,73.1,62.4,0,34.03742,300,411,72.2,61.7,0,29.971954,400,201,70.2,62.4,0,37.983643,195,377,71.1,61.5,0,31.361965,380,339,69.8,62,0,31.91052,335,179,73.5,61.3,0,57.02821,175,252,73,61.9,0,41.670685,245,369,73.8,61.4,0,37.52122,350,269,74,61.6,0,45.970406,264.99158,512,73.7,61.5,0,48.064873,510.45914,244,73.1,62.6,0,40.320816,230,312,72.7,61.5,0,38.418285,285,205,69.6,62.2,0,43.520428,195,391,73.5,61.8,0,32.761105,380,353,70.9,61.2,0,40.279976,335,179,73.5,61.5,0,55.57716,175,258,72.9,61.4,0,44.897713,245,833,74.4,61.3,0,62.584866,840,540,73.8,61.1,0,60.384758,540,340,73.3,61.5,0,35.045715,335,91,72.2,62.4,0,31.740782,100,344,72.9,62.1,0,39.933426,335,202,70.6,280.1,0,33.402164,195,393,73.5,61.7,0,37.648342,380,345,72.2,61.6,0,43.39258,335,249,73.9,61.4,0,33.33741,245.83336,253,73.6,61.7,0,40.046326,245,646,73.9,61.1,0,50.649826,647.27795,163,73.3,61.8,0,32.12263,160,367,72.3,61.4,0,46.486877,335,258,73.9,62.4,0,40.528023,254.53339,174,71.7,61.8,0,34.812912,150,199,70.2,62.8,0,35.713413,195,395,74,61.7,0,34.376896,380,591,69.7,61.1,0,60.229885,575,374,73.9,62.1,0,36.508324,376.08316,259,72.6,62.2,0,39.320625,250,183,72.8,62.2,0,50.20808,175,199,73.5,62,0,28.945107,190,194,69.9,61.8,0,34.10994,185,306,68.6,61.4,0,34.107315,300,306,72.6,61.3,0,33.681366,300,215,68.4,61.4,0,53.130722,210,913,65.9,61,0,82.9515,880,80,78.6,80.2,0,77.2,79.8,1.1,-0.1,30.05
20160712,1800,87.4,45.1,34.70506287,83.59488333,265,48.2,45.2,5.65,75.9,72.2,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.5,56.5,70,15,41.5,55.2,70,0,76.4,1.8,56.2,1.8125,53.6,0,0,34.6,11,0,0,0,73.5,75,60.6,71,15,52.5,58.6,59.1,0,75,1.01,56.2,1.8125,60.9,0,0,95.2,77.6,15.9,4.2,0.7,15,15,90.3,56.9,79.8,100,100,0,85.3,1.3,56.275864,55.775864,0,12.1,0,0,1,100,1,72,205,61.3,0,26.369864,200,72,68,0,75,59.7,0,9000,268,70.9,57.5,0,34.37731,260,131,69,58.4,0,49.329395,125,1015,71,58.1,0,25.900873,1000,372,73.8,58.6,0,30.517838,370.73126,609,69.9,58.7,0,43.75,600,206,67.9,58.6,0,35.899952,200,127,70.2,58.7,0,49.198917,125,337,69,59.1,0,35.302734,330,336,69.7,59.4,0,100,650,849,68.2,59.6,0,100,950,511,0,58.5,0,34.426834,500,510,70,58.4,0,33.280136,500,181,72.9,61.6,0,47.29927,175,250,70,62.2,0,41.040253,245,228,71,61.9,0,41.553017,220,835,74.5,61.5,0,52.76668,840,341,74,61.6,0,48.21951,341.1332,341,73.9,61.9,0,32.437992,335,347,72.9,61.7,0,30.615198,335,202,71,62.6,0,37.776703,195,392,73.2,62,0,33.560356,380,251,68.5,61.6,0,43.55342,245,177,73.7,61.6,0,43.95443,175,250,72.5,61.7,0,45.327957,245,840,74.2,61.4,0,56.081898,840,293,73.9,62,0,37.73309,293.9499,339,72.3,62,0,38.49606,335,304,73.1,62.4,0,34.03742,300,410,72.2,61.6,0,29.971954,400,201,70.2,62.3,0,37.983643,195,384,71.1,61.5,0,31.938652,380,338,69.8,62,0,31.46312,335,180,73.6,61.2,0,57.02821,175,253,73,61.8,0,41.670685,245,370,73.8,61.4,0,37.52122,350,265,74,61.6,0,45.432312,264.99158,458,73.7,61.5,0,44.74751,449.85913,239,73.1,62.6,0,39.71321,230,312,72.7,61.5,0,38.418285,285,206,69.5,62.2,0,43.08401,195,389,73.5,61.8,0,32.316925,380,360,70.8,61.2,0,40.279976,335,179,73.5,61.5,0,55.57716,175,257,72.9,61.4,0,44.897713,245,835,74.4,61.3,0,62.584866,840,540,73.8,61.1,0,60.384758,540,342,73.3,61.5,0,35.045715,335,92,72.2,62.4,0,31.740782,100,345,72.8,62.1,0,39.933426,335,203,70.6,279.9,0,33.402164,195,391,73.4,61.7,0,37.648342,380,347,72.1,61.6,0,43.39258,335,247,73.9,61.4,0,33.33741,245.83336,254,73.6,61.7,0,40.046326,245,644,73.9,61.1,0,50.649826,647.27795,162,73.3,61.8,0,32.12263,160,364,72,61.4,0,46.486877,335,258,73.9,62.3,0,40.099583,254.53339,176,71.7,61.8,0,34.812912,150,199,70.2,62.8,0,35.713413,195,391,74,61.7,0,34.376896,380,583,69.6,61.1,0,60.229885,575,371,73.9,62.1,0,36.508324,376.08316,261,72.6,62.1,0,39.320625,250,183,72.8,62.2,0,50.20808,175,199,73.5,62,0,28.945107,190,193,69.9,61.8,0,34.10994,185,306,68.6,61.4,0,34.107315,300,304,72.6,61.2,0,33.681366,300,216,68.4,61.3,0,53.130722,210,916,65.9,61,0,82.9515,880,80,78.6,80.2,0,77.2,79.8,1,-0.1,30.05
20160712,1805,87.3,47.6,35.41075065,82.81988333,267,48.2,45,5.65,75.7,72,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.4,56.4,71,15,41.8,55.2,71,0,76.4,1.8,56.2,1.8125,53.6,0,0,35,11.3,0,0,0,73.6,75,60.6,70.9,15,52.5,58.6,61.2,0,75.1,1,56.2,1.8125,60.8,0,0,95.4,77.7,16.6,4,0.6,15,15,90.9,56.9,79.8,100,99.2,0,85.3,1.3,56.275864,55.775864,0,12.1,0,0,1,99.9,1,72,204,61.2,0,26.369864,200,72,68,0,75,59.7,0,9000,268,70.9,57.5,0,34.37731,260,132,69,58.4,0,49.329395,125,1019,71,58,0,25.900873,1000,363,73.8,58.5,0,29.367088,370.73126,610,70,58.6,0,43.75,600,207,67.9,58.6,0,35.899952,200,128,70.1,58.7,0,49.198917,125,339,68.9,59,0,35.302734,330,336,69.7,59.4,0,100,650,850,68.2,59.6,0,100,950,512,0,58.4,0,34.426834,500,510,69.8,58.3,0,33.280136,500,181,73,61.6,0,47.29927,175,251,70,62.1,0,41.040253,245,229,71,61.9,0,41.553017,220,838,74.5,61.4,0,52.76668,840,342,74.1,61.6,0,48.21951,341.1332,341,73.9,61.9,0,32.437992,335,347,72.9,61.7,0,30.615198,335,202,70.9,62.6,0,37.776703,195,390,73.3,61.9,0,33.560356,380,249,68.5,61.6,0,43.55342,245,178,73.7,61.6,0,43.95443,175,250,72.5,61.7,0,45.327957,245,841,74.2,61.4,0,56.081898,840,293,73.9,62,0,37.73309,293.9499,340,72.2,61.9,0,38.49606,335,304,73,62.4,0,34.03742,300,411,72.2,61.6,0,29.971954,400,201,70.2,62.3,0,37.983643,195,382,71.1,61.4,0,31.509203,380,340,69.8,62,0,31.46312,335,181,73.6,61.2,0,57.02821,175,256,73,61.8,0,41.670685,245,371,73.9,61.4,0,37.52122,350,266,74,61.5,0,45.432312,264.99158,454,73.8,61.5,0,44.74751,449.85913,240,73.1,62.6,0,39.71321,230,314,72.7,61.6,0,38.418285,285,207,69.6,62.2,0,43.08401,195,392,73.5,61.8,0,32.316925,380,361,70.8,61.2,0,40.279976,335,179,73.5,61.4,0,55.57716,175,259,72.9,61.4,0,44.897713,245,834,74.4,61.2,0,62.584866,840,541,73.8,61.1,0,60.384758,540,341,73.1,61.5,0,35.045715,335,91,72.2,62.4,0,31.740782,100,348,72.8,62,0,39.933426,335,203,70.6,280,0,33.402164,195,398,73.4,61.8,0,37.648342,380,347,72.1,61.6,0,43.39258,335,250,74,61.4,0,33.33741,245.83336,256,73.6,61.8,0,40.046326,245,647,73.9,61.1,0,50.649826,647.27795,163,73.2,61.8,0,32.12263,160,364,72.1,61.3,0,46.486877,335,258,73.8,62.3,0,40.099583,254.53339,175,71.7,61.8,0,34.812912,150,199,70.2,62.8,0,35.713413,195,390,74,61.7,0,34.376896,380,589,69.6,61.1,0,60.229885,575,373,73.9,62.1,0,36.508324,376.08316,260,72.6,62.1,0,39.320625,250,183,72.8,62.2,0,50.20808,175,200,73.5,62,0,28.945107,190,194,69.9,61.8,0,34.10994,185,308,68.6,61.4,0,34.107315,300,304,72.6,61.2,0,33.681366,300,216,68.4,61.3,0,53.130722,210,917,65.9,61,0,82.9515,880,80,78.6,80.2,0,77.3,79.8,2.8,-0.3,30.05
20160712,1810,87.3,48.6,35.72106438,82.81988333,266,48.1,45,5.65,75.9,72.3,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,75.3,56.3,70.5,15,42,55.2,70.5,0,76.3,1.85,56.2,1.8125,53.5,0,0,34.8,11.2,0,0,0,73.6,75.1,60.7,71,15,52.5,58.6,63.8,0,75.2,1,56.2,1.8125,60.6,0,0,95.3,77.7,17.4,4.1,0.3,15,15,90.8,56.9,79.8,100,98.9,0,85.3,1.3,56.275864,55.775864,0,12.1,0,0,1,99.8,1,72,205,61.2,0,26.369864,200,72,68,0,74.9,59.7,0,9000,270,70.9,57.5,0,34.37731,260,132,69,58.3,0,49.329395,125,1019,71,58,0,25.900873,1000,343,73.8,58.6,0,27.94016,349.1313,613,70,58.5,0,43.75,600,207,67.9,58.5,0,35.899952,200,128,70.1,58.6,0,49.198917,125,339,69,59,0,35.302734,330,337,69.7,59.4,0,100,650,855,68.2,59.5,0,100,950,512,0,58.4,0,34.426834,500,510,70,58.2,0,33.280136,500,180,73,61.7,0,47.29927,175,247,70,62.2,0,41.040253,245,228,71,61.9,0,41.553017,220,835,74.5,61.5,0,52.76668,840,393,74,61.6,0,51.57317,386.73322,341,73.8,61.9,0,32.437992,335,344,72.9,61.7,0,30.615198,335,200,70.9,62.6,0,37.776703,195,392,73.3,62,0,33.560356,380,249,68.5,61.7,0,43.55342,245,177,73.7,61.7,0,43.95443,175,249,72.5,61.7,0,45.327957,245,841,74.1,61.4,0,56.081898,840,292,73.9,62,0,37.73309,293.9499,340,72.2,61.9,0,38.49606,335,303,73,62.4,0,34.03742,300,412,72.2,61.6,0,29.971954,400,199,70.2,62.3,0,37.983643,195,395,71,61.5,0,31.533741,380,348,69.7,62,0,31.46312,335,180,73.6,61.3,0,57.02821,175,254,73,61.9,0,41.670685,245,370,73.9,61.4,0,37.52122,350,264,74,61.6,0,45.432312,264.99158,452,73.8,61.5,0,44.74751,449.85913,239,73,62.6,0,39.71321,230,314,72.7,61.6,0,38.418285,285,205,69.5,62.2,0,42.550613,195,386,73.5,61.8,0,33.12125,380,342,70.8,61.3,0,39.22094,335,178,73.4,61.5,0,55.57716,175,258,72.9,61.5,0,44.897713,245,831,74.4,61.3,0,62.584866,840,539,73.8,61.2,0,60.384758,540,339,73.1,61.5,0,35.045715,335,89,72.2,62.4,0,31.740782,100,345,72.8,62,0,39.933426,335,202,70.6,280.1,0,33.402164,195,391,73.4,61.7,0,37.648342,380,345,72.1,61.6,0,43.39258,335,247,73.9,61.4,0,33.33741,245.83336,253,73.5,61.7,0,40.046326,245,644,73.8,61.1,0,50.649826,647.27795,162,73.2,61.8,0,32.12263,160,365,72,61.4,0,46.486877,335,257,73.8,62.3,0,40.099583,254.53339,172,71.7,61.8,0,34.812912,150,199,70.2,62.8,0,35.713413,195,394,73.9,61.7,0,34.376896,380,591,69.6,61.1,0,60.229885,575,373,73.9,62.1,0,36.508324,376.08316,259,72.6,62.1,0,39.320625,250,183,72.8,62.2,0,50.20808,175,199,73.5,62,0,28.945107,190,194,69.8,61.8,0,34.10994,185,307,68.6,61.5,0,34.107315,300,304,72.5,61.3,0,33.681366,300,215,68.3,61.4,0,53.130722,210,914,65.9,61.1,0,82.9515,880,80,78.6,80.2,0,77.2,79.8,2.9,0,30.05
20160712,1815,87.4,46.1,35.01572453,82.81988333,262,48.2,45,5.7,76.1,72.4,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,56.3,70.5,15,42.2,55.6,70.5,0,76.3,1.8,56.6,1.8125,53.3,0,0,34.9,11.1,0,0,0,73.7,75.1,60.6,70.9,15,52.5,58.8,61.4,0,75.1,0.99,56.6,1.8125,60.6,0,0,95.4,77.6,16.7,4.1,1.4,15,15,90.2,56.9,79.8,100,100,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,206,61.1,0,26.369864,200,72,68,0,74.9,59.7,0,9000,267,70.9,57.4,0,34.37731,260,131,69,58.3,0,49.329395,125,1014,71,57.9,0,25.900873,1000,356,73.9,58.5,0,27.859608,349.1313,610,69.9,58.5,0,43.75,600,205,67.9,58.5,0,35.899952,200,128,70,58.6,0,49.198917,125,338,69,58.9,0,35.302734,330,336,69.7,59.3,0,100,650,853,68.2,59.5,0,100,950,512,0,58.3,0,34.426834,500,510,70,58.2,0,33.280136,500,180,73,61.7,0,47.29927,175,248,69.9,62.1,0,41.040253,245,227,71,61.9,0,41.553017,220,833,74.5,61.4,0,52.76668,840,391,74,61.6,0,51.57317,386.73322,340,73.8,61.8,0,32.437992,335,345,72.8,61.7,0,30.615198,335,201,70.9,62.6,0,37.776703,195,387,73.3,61.9,0,33.560356,380,249,68.5,61.6,0,43.55342,245,177,73.7,61.7,0,43.95443,175,248,72.4,61.7,0,45.327957,245,840,74.1,61.4,0,56.081898,840,292,73.9,62,0,37.73309,293.9499,339,72.1,61.9,0,38.49606,335,303,73,62.4,0,34.03742,300,408,72.2,61.6,0,29.971954,400,200,70.3,62.3,0,37.983643,195,398,71,61.4,0,31.86503,380,338,69.7,62,0,31.46312,335,180,73.6,61.2,0,57.02821,175,254,73,61.8,0,41.670685,245,371,73.9,61.4,0,37.52122,350,265,74,61.6,0,45.432312,264.99158,449,73.8,61.5,0,44.74751,449.85913,239,73,62.6,0,39.71321,230,315,72.6,61.5,0,38.418285,285,204,69.5,62.2,0,42.550613,195,391,73.4,61.8,0,33.12125,380,343,70.8,61.2,0,39.22094,335,178,73.4,61.5,0,55.57716,175,258,72.8,61.4,0,44.897713,245,833,74.4,61.3,0,62.584866,840,507,73.7,61.1,0,56.843525,494.39978,342,73.1,61.5,0,35.045715,335,89,72.2,62.4,0,31.740782,100,343,72.8,62,0,39.933426,335,203,70.6,280,0,33.402164,195,391,73.4,61.7,0,37.648342,380,346,72,61.6,0,43.39258,335,248,73.9,61.4,0,33.33741,245.83336,253,73.6,61.8,0,40.046326,245,625,73.7,61.1,0,49.337914,617.8778,162,73.2,61.8,0,32.12263,160,364,71.9,61.3,0,46.486877,335,257,73.8,62.3,0,40.099583,254.53339,174,71.7,61.8,0,34.812912,150,198,70.2,62.7,0,35.713413,195,390,73.9,61.7,0,34.376896,380,586,69.5,61.1,0,60.229885,575,372,73.8,62.1,0,36.508324,376.08316,259,72.6,62.1,0,39.320625,250,182,72.8,62.2,0,50.20808,175,199,73.4,62,0,28.945107,190,193,69.8,61.8,0,34.10994,185,308,68.6,61.4,0,34.107315,300,304,72.5,61.2,0,33.681366,300,215,68.3,61.3,0,53.130722,210,913,65.9,61,0,82.9515,880,80,78.6,80.2,0,77.2,79.8,0.9,1.7,30.05
20160712,1820,87.3,45.2,34.66712096,82.81988333,265,48.1,45,5.7,75.8,72,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,56.3,70.5,15,41.5,55.6,70.5,0,76.3,1.8,56.6,1.8125,53.4,0,0,34.8,11.2,0,0,0,73.6,75,60.6,70.6,15,52.3,58.8,59.9,0,75,1.01,56.6,1.8125,60.7,0,0,95.2,77.4,16.2,3.8,1,15,15,90.3,56.9,79.8,100,99.4,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,205,61.1,0,26.369864,200,72,68,0,74.9,59.6,0,9000,268,70.9,57.4,0,34.37731,260,131,69,58.2,0,49.329395,125,1019,71,57.9,0,25.900873,1000,347,73.9,58.5,0,27.62946,349.1313,609,69.9,58.5,0,43.75,600,206,67.9,58.5,0,35.899952,200,127,70,58.6,0,49.198917,125,338,69,58.9,0,35.302734,330,335,69.7,59.3,0,100,650,850,68.1,59.5,0,100,950,512,0,58.3,0,34.426834,500,510,69.9,58.1,0,33.280136,500,180,73,61.6,0,47.29927,175,248,70,62.1,0,41.040253,245,228,71,61.9,0,41.553017,220,832,74.4,61.4,0,52.76668,840,390,73.9,61.5,0,51.57317,386.73322,340,73.7,61.8,0,32.437992,335,342,72.8,61.7,0,30.615198,335,201,70.9,62.5,0,37.776703,195,391,73.3,61.9,0,33.560356,380,249,68.5,61.6,0,43.55342,245,177,73.7,61.6,0,43.95443,175,248,72.4,61.7,0,45.327957,245,838,74.1,61.3,0,56.081898,840,292,73.9,61.9,0,37.73309,293.9499,339,72.1,61.9,0,38.49606,335,303,73,62.3,0,34.03742,300,410,72.2,61.6,0,29.971954,400,200,70.3,62.3,0,37.983643,195,388,71,61.4,0,32.134968,380,343,69.7,61.9,0,31.46312,335,180,73.6,61.2,0,57.02821,175,252,73,61.8,0,41.670685,245,371,73.9,61.3,0,37.52122,350,263,74,61.5,0,45.432312,264.99158,449,73.8,61.4,0,44.74751,449.85913,239,73,62.6,0,39.71321,230,314,72.6,61.5,0,38.418285,285,204,69.5,62.1,0,42.550613,195,383,73.4,61.7,0,33.12125,380,342,70.8,61.2,0,39.22094,335,178,73.4,61.4,0,55.57716,175,259,72.9,61.4,0,44.897713,245,832,74.3,61.2,0,62.584866,840,451,73.6,61.1,0,53.37581,448.7999,341,73,61.5,0,35.045715,335,89,72.2,62.3,0,31.740782,100,343,72.8,62,0,39.933426,335,202,70.6,279.9,0,33.402164,195,391,73.4,61.7,0,37.648342,380,344,72,61.5,0,43.39258,335,246,73.9,61.3,0,33.33741,245.83336,252,73.5,61.6,0,40.046326,245,589,73.7,61.1,0,47.535557,588.4778,162,73.2,61.8,0,32.12263,160,361,71.8,61.3,0,46.486877,335,247,73.7,62.3,0,38.490044,230,173,71.7,61.8,0,34.812912,150,198,70.2,62.7,0,35.713413,195,388,73.8,61.6,0,34.376896,380,587,69.5,61,0,60.229885,575,371,73.8,62,0,36.508324,376.08316,258,72.6,62.1,0,39.320625,250,182,72.8,62.2,0,50.20808,175,199,73.4,62,0,28.945107,190,193,69.8,61.7,0,34.10994,185,307,68.6,61.4,0,34.107315,300,304,72.5,61.2,0,33.681366,300,214,68.3,61.3,0,53.130722,210,913,65.8,61,0,82.9515,880,80,78.6,80.2,0,77.2,79.8,1,0.1,30.05
20160712,1825,87.2,48.2,35.52493742,82.81988333,263,48,44.9,5.7,75.8,72.1,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.3,56.2,70.5,15,40.9,55.6,70.5,0,76.3,1.8,56.6,1.8125,53.3,0,0,34.9,11.2,0,0,0,73.5,75,60.6,70.2,15,52.1,58.8,60.5,0,75,1,56.6,1.8125,60.7,0,0,95.3,76.6,16.4,3.8,1.2,15,15,90.8,56.9,79.8,100,98.7,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,99.8,1,72,205,61.1,0,26.369864,200,72,68,0,74.9,59.6,0,9000,268,70.9,57.4,0,34.37731,260,131,68.9,58.2,0,49.329395,125,1016,71,57.9,0,25.900873,1000,352,73.9,58.5,0,28.354431,349.1313,607,69.9,58.5,0,43.75,600,205,67.9,58.4,0,35.899952,200,127,69.9,58.6,0,49.198917,125,337,68.9,58.9,0,35.302734,330,335,69.7,59.2,0,100,650,850,68.1,59.4,0,100,950,511,0,58.3,0,34.426834,500,510,69.9,58.1,0,33.280136,500,180,73.1,61.6,0,47.29927,175,248,69.9,62,0,41.040253,245,228,71,61.8,0,41.553017,220,835,74.5,61.3,0,52.76668,840,391,73.9,61.4,0,51.57317,386.73322,341,73.7,61.8,0,32.437992,335,344,72.8,61.6,0,30.615198,335,201,70.9,62.5,0,37.776703,195,386,73.3,61.8,0,33.560356,380,249,68.5,61.6,0,43.55342,245,177,73.7,61.6,0,43.95443,175,248,72.4,61.6,0,45.327957,245,837,74,61.3,0,56.081898,840,292,73.8,61.9,0,37.73309,293.9499,340,72.1,61.8,0,38.49606,335,303,72.9,62.3,0,34.03742,300,409,72.2,61.5,0,29.971954,400,200,70.3,62.2,0,37.983643,195,386,71,61.3,0,32.15951,380,351,69.7,61.9,0,31.91052,335,177,73.5,61.1,0,57.02821,175,253,73,61.7,0,41.670685,245,367,73.9,61.3,0,37.52122,350,260,74,61.5,0,45.432312,264.99158,449,73.8,61.4,0,44.74751,449.85913,237,73,62.5,0,39.71321,230,309,72.6,61.5,0,38.418285,285,201,69.5,62.1,0,42.550613,195,400,73.4,61.7,0,32.67707,380,360,70.8,61.1,0,39.22094,335,178,73.4,61.4,0,55.57716,175,259,72.8,61.3,0,44.897713,245,832,74.3,61.2,0,62.584866,840,429,73.6,61.1,0,51.697094,425.99988,343,73,61.4,0,35.045715,335,90,72.1,62.3,0,31.740782,100,345,72.7,62,0,39.933426,335,203,70.6,280,0,33.402164,195,392,73.4,61.6,0,37.648342,380,346,72,61.5,0,43.39258,335,249,73.9,61.3,0,33.33741,245.83336,253,73.5,61.6,0,40.046326,245,537,73.7,61.1,0,44.703285,529.6778,163,73.1,61.7,0,32.12263,160,365,71.7,61.2,0,46.486877,335,232,73.8,62.2,0,38.53636,230,177,71.7,61.7,0,34.812912,150,198,70.2,62.7,0,35.713413,195,388,73.8,61.6,0,34.376896,380,584,69.4,61,0,60.229885,575,371,73.8,62,0,36.508324,376.08316,258,72.6,62.1,0,39.320625,250,182,72.8,62.1,0,50.20808,175,199,73.4,62,0,28.945107,190,193,69.8,61.7,0,34.10994,185,307,68.5,61.3,0,34.107315,300,304,72.5,61.2,0,33.681366,300,215,68.3,61.2,0,53.130722,210,913,65.9,60.9,0,82.9515,880,80,78.6,80.2,0,77.2,79.8,2.2,1.1,30.05
20160712,1830,87.1,48.3,35.48393803,82.81988333,265,48,44.9,5.65,76.1,72.4,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.3,56.2,70.5,15,40.4,55.6,70.5,0,76.3,1.85,56.6,1.8125,53.2,0,0,34.8,11.2,0,0,0,73.6,74.9,60.4,69.9,15,51.9,58.8,59.2,0,75,1.01,56.6,1.8125,60.6,0,0,95.6,76.4,16,4.3,0.8,15,15,90.8,56.9,79.8,100,99.9,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,207,61.1,0,26.369864,200,72,68,0,74.9,59.6,0,9000,269,70.8,57.4,0,34.37731,260,132,68.9,58.2,0,49.329395,125,1028,71,57.9,0,25.900873,1000,343,73.9,58.5,0,28.354431,349.1313,613,69.9,58.4,0,43.75,600,206,67.9,58.4,0,35.899952,200,129,69.9,58.6,0,49.198917,125,340,68.9,58.9,0,35.302734,330,338,69.6,59.2,0,100,650,855,68.1,59.4,0,100,950,512,0,58.3,0,34.426834,500,510,69.9,58.2,0,33.280136,500,181,73.1,61.5,0,47.29927,175,250,69.9,62,0,41.040253,245,228,70.9,61.7,0,41.553017,220,835,74.4,61.3,0,52.76668,840,395,73.9,61.4,0,50.963413,386.73322,341,73.6,61.7,0,32.437992,335,345,72.8,61.6,0,30.615198,335,202,70.8,62.5,0,37.776703,195,385,73.4,61.8,0,33.560356,380,249,68.5,61.5,0,43.55342,245,177,73.7,61.5,0,43.95443,175,249,72.4,61.6,0,45.327957,245,837,73.9,61.2,0,56.081898,840,269,73.7,61.8,0,35.52712,271.14978,339,72,61.8,0,38.49606,335,303,73,62.2,0,34.03742,300,410,72.2,61.5,0,29.971954,400,200,70.3,62.2,0,37.983643,195,390,71,61.3,0,31.312883,380,348,69.7,61.8,0,31.91052,335,180,73.5,61.1,0,57.02821,175,255,73,61.7,0,41.670685,245,370,73.9,61.2,0,37.52122,350,264,73.9,61.4,0,45.432312,264.99158,451,73.8,61.3,0,44.74751,449.85913,239,73,62.5,0,39.71321,230,312,72.6,61.4,0,38.418285,285,204,69.5,62,0,42.550613,195,391,73.4,61.6,0,33.469387,380,341,70.7,61.1,0,39.22094,335,179,73.4,61.3,0,55.57716,175,259,72.8,61.3,0,44.897713,245,835,74.4,61.1,0,62.584866,840,378,73.5,61,0,47.616714,380.3999,345,73,61.3,0,35.045715,335,92,72.1,62.3,0,31.740782,100,346,72.7,61.9,0,39.933426,335,203,70.6,279.9,0,33.402164,195,393,73.4,61.6,0,37.648342,380,347,71.9,61.4,0,43.39258,335,251,73.8,61.2,0,33.33741,245.83336,254,73.5,61.6,0,40.046326,245,471,73.8,61.1,0,42.067192,470.8778,164,73.1,61.6,0,32.12263,160,365,71.6,61.2,0,46.486877,335,233,73.8,62.2,0,38.53636,230,178,71.7,61.7,0,34.812912,150,198,70.2,62.6,0,35.713413,195,389,73.8,61.5,0,34.376896,380,584,69.4,61,0,60.229885,575,371,73.8,62,0,36.508324,376.08316,259,72.5,62,0,39.320625,250,182,72.8,62.1,0,50.20808,175,199,73.4,61.9,0,28.945107,190,192,69.8,61.6,0,34.10994,185,305,68.5,61.3,0,34.107315,300,302,72.5,61.1,0,33.681366,300,215,68.3,61.2,0,53.130722,210,913,65.9,60.8,0,82.9515,880,80,78.6,80.2,0,77.2,79.8,1.1,0,30.05
20160712,1835,86.8,50,35.78823357,82.81988333,265,48.5,45,5.65,76.1,72.4,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.2,56.2,70.5,15,39.8,55.6,70.5,0,76.3,1.8,56.6,1.8125,53.2,0,0,34.8,11.2,0,0,0,73.5,74.8,60.3,69.7,15,51.6,58.8,60.2,0,75,1.01,56.6,1.8125,60.7,0,0,95.7,76.2,16.3,4,0.7,15,15,90.8,56.9,79.8,100,99.4,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,205,61.1,0,26.369864,200,72,68,0,74.8,59.6,0,9000,268,70.9,57.3,0,34.37731,260,131,68.9,58.2,0,49.329395,125,1012,71,57.8,0,25.900873,1000,348,73.9,58.5,0,27.859608,349.1313,611,69.8,58.4,0,43.75,600,206,67.9,58.4,0,35.899952,200,127,69.8,58.5,0,49.198917,125,337,68.9,58.9,0,35.302734,330,337,69.6,59.2,0,100,650,851,68.1,59.4,0,100,950,512,0,58.3,0,34.426834,500,510,69.8,58.2,0,33.280136,500,181,73.1,61.5,0,47.29927,175,250,69.9,62,0,41.040253,245,228,70.9,61.7,0,41.553017,220,834,74.5,61.2,0,52.76668,840,388,73.9,61.4,0,50.963413,386.73322,340,73.5,61.7,0,32.437992,335,346,72.8,61.5,0,30.615198,335,202,70.8,62.4,0,37.776703,195,388,73.3,61.7,0,33.560356,380,249,68.5,61.4,0,43.55342,245,177,73.7,61.4,0,43.95443,175,249,72.5,61.5,0,45.327957,245,838,73.9,61.1,0,56.081898,840,249,73.7,61.8,0,34.174286,248.34976,340,72,61.7,0,38.49606,335,303,73,62.2,0,34.03742,300,412,72.2,61.4,0,29.971954,400,201,70.3,62.1,0,37.983643,195,388,71,61.2,0,31.226994,380,345,69.7,61.8,0,31.438934,335,179,73.5,61,0,57.02821,175,254,72.9,61.6,0,41.670685,245,371,74,61.2,0,37.52122,350,265,74,61.4,0,45.432312,264.99158,424,73.8,61.3,0,43.06426,419.55914,238,72.9,62.5,0,39.71321,230,312,72.6,61.4,0,38.418285,285,205,69.5,62,0,42.550613,195,395,73.4,61.6,0,33.469387,380,344,70.7,61,0,39.22094,335,179,73.4,61.3,0,55.57716,175,258,72.8,61.2,0,44.897713,245,838,74.4,61.1,0,62.584866,840,335,73.4,61,0,44.651394,334.8,342,72.9,61.3,0,35.045715,335,91,72.1,62.2,0,31.740782,100,346,72.6,61.9,0,39.933426,335,204,70.5,280.3,0,33.402164,195,392,73.4,61.5,0,37.648342,380,346,71.9,61.4,0,43.39258,335,250,73.8,61.2,0,33.33741,245.83336,254,73.5,61.5,0,40.046326,245,468,73.8,61.1,0,42.067192,470.8778,163,73,61.6,0,32.12263,160,361,71.5,61.2,0,46.486877,335,233,73.8,62.1,0,38.53636,230,176,71.7,61.6,0,34.812912,150,199,70.2,62.6,0,35.713413,195,393,73.8,61.5,0,34.376896,380,589,69.4,60.9,0,60.229885,575,371,73.8,61.9,0,36.508324,376.08316,258,72.5,62,0,39.320625,250,183,72.8,62,0,50.20808,175,199,73.3,61.9,0,28.945107,190,193,69.8,61.6,0,34.10994,185,308,68.5,61.2,0,34.107315,300,303,72.3,61.1,0,33.681366,300,215,68.3,61.1,0,53.130722,210,914,65.8,60.8,0,82.9515,880,80,78.5,80.2,0,77.2,79.7,1.1,0,30.05
20160712,1840,86.5,50.5,35.72066852,82.81988333,264,48.5,45,5.7,76,72.3,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.2,56.2,70.5,15,39.2,55.6,70.5,0,76.3,1.8,56.6,1.8125,53.3,0,0,34.9,11.2,0,0,0,73.5,75.1,60.2,69.7,15,51.4,58.8,61.7,0,74.9,1.02,56.6,1.8125,60.6,0,0,95.6,76.3,17,3.9,1.3,15,15,90.8,56.9,79.8,100,98.9,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,203,61.1,0,26.369864,200,72,68,0,74.8,59.6,0,9000,268,70.8,57.3,0,34.37731,260,131,68.9,58.2,0,49.329395,125,1025,71,57.8,0,25.900873,1000,351,73.9,58.5,0,28.273878,349.1313,607,69.8,58.4,0,43.75,600,205,67.8,58.4,0,35.899952,200,127,69.8,58.5,0,49.198917,125,337,68.8,58.9,0,35.302734,330,335,69.6,59.2,0,100,650,850,68.1,59.4,0,100,950,511,0,58.2,0,34.426834,500,510,69.8,58.1,0,33.280136,500,180,73.1,61.4,0,47.29927,175,249,69.9,61.9,0,41.040253,245,228,70.9,61.7,0,41.553017,220,837,74.5,61.2,0,52.76668,840,387,73.8,61.3,0,50.963413,386.73322,341,73.4,61.6,0,32.437992,335,343,72.8,61.5,0,30.615198,335,201,70.8,62.4,0,37.776703,195,383,73.1,61.7,0,33.560356,380,249,68.4,61.4,0,43.55342,245,177,73.7,61.4,0,43.95443,175,250,72.4,61.5,0,45.327957,245,842,73.9,61.1,0,56.081898,840,205,73.6,61.8,0,30.993298,202.74977,344,72,61.7,0,38.49606,335,303,72.9,62.1,0,34.03742,300,411,72.2,61.4,0,29.971954,400,201,70.3,62.1,0,37.983643,195,403,70.9,61.2,0,31.546011,380,347,69.7,61.8,0,31.77751,335,179,73.5,61,0,57.02821,175,253,72.9,61.6,0,41.670685,245,359,74,61.1,0,36.999756,350,263,73.9,61.3,0,45.432312,264.99158,390,73.7,61.3,0,41.19671,389.25916,238,72.9,62.4,0,39.71321,230,310,72.6,61.4,0,38.418285,285,200,69.5,62,0,42.029335,195,413,73.4,61.5,0,33.469387,380,362,70.7,61,0,39.22094,335,179,73.4,61.2,0,55.57716,175,261,72.8,61.2,0,44.897713,245,836,74.4,61,0,62.584866,840,289,73.4,61,0,41.110157,289.20013,345,72.9,61.2,0,35.045715,335,91,72.1,62.2,0,31.740782,100,349,72.6,61.8,0,39.933426,335,205,70.5,280,0,33.402164,195,397,73.3,61.5,0,37.648342,380,347,71.9,61.4,0,43.39258,335,249,73.8,61.1,0,33.33741,245.83336,255,73.5,61.4,0,40.046326,245,469,73.9,61,0,42.067192,470.8778,163,73,61.6,0,32.12263,160,353,71.4,61.1,0,46.039425,335,233,73.8,62.1,0,38.53636,230,172,71.7,61.6,0,34.812912,150,200,70.2,62.5,0,35.713413,195,389,73.7,61.4,0,34.376896,380,589,69.3,60.8,0,60.229885,575,337,73.8,62,0,33.896248,335,259,72.5,61.9,0,39.320625,250,182,72.8,62,0,50.20808,175,200,73.3,61.9,0,28.945107,190,194,69.8,61.5,0,34.10994,185,304,68.5,61.2,0,34.107315,300,303,72.3,61,0,33.681366,300,215,68.3,61.1,0,53.130722,210,911,65.8,60.7,0,82.9515,880,80,78.5,80.2,0,77.2,79.7,1,0,30.05
20160712,1845,86.5,47.2,34.72307794,82.81988333,266,48.5,44.9,5.7,75.9,72.2,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.2,56.2,70.5,15,38.6,55.6,70.5,0,76.2,1.8,56.6,1.8125,53.2,0,0,34.9,11.2,0,0,0,73.5,74.7,60.3,69.2,15,51.2,58.8,57.9,0,74.8,1.02,56.6,1.8125,60.6,0,0,95.6,75.4,15.7,4.1,0.6,15,15,90.2,56.9,79.8,100,98.9,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,202,61.1,0,26.369864,200,72,68,0,74.8,59.6,0,9000,268,70.8,57.3,0,34.37731,260,131,68.9,58.2,0,49.329395,125,1010,71,57.8,0,25.900873,1000,352,73.9,58.5,0,28.273878,349.1313,609,69.8,58.4,0,43.75,600,204,67.8,58.4,0,35.899952,200,127,69.7,58.5,0,49.198917,125,336,68.9,58.9,0,35.302734,330,335,69.7,59.2,0,100,650,849,68.1,59.4,0,100,950,511,0,58.3,0,34.426834,500,510,69.8,58.1,0,33.280136,500,180,73.1,61.3,0,47.29927,175,250,69.8,61.8,0,41.040253,245,227,70.8,61.6,0,41.553017,220,833,74.5,61.1,0,52.76668,840,386,73.8,61.3,0,50.963413,386.73322,338,73.4,61.6,0,32.437992,335,344,72.8,61.4,0,30.615198,335,201,70.8,62.3,0,37.776703,195,386,73,61.7,0,33.560356,380,248,68.4,61.4,0,43.55342,245,177,73.7,61.3,0,43.95443,175,249,72.4,61.4,0,45.327957,245,841,73.9,61,0,56.081898,840,162,73.6,61.9,0,26.496038,160,341,71.9,61.6,0,38.49606,335,303,72.9,62.1,0,34.03742,300,411,72.2,61.3,0,29.971954,400,201,70.3,62.1,0,37.983643,195,390,70.9,61.1,0,32.110428,380,342,69.7,61.7,0,31.77751,335,179,73.5,60.9,0,57.02821,175,254,72.9,61.5,0,41.670685,245,358,74,61.1,0,36.999756,350,264,73.9,61.3,0,45.432312,264.99158,358,73.8,61.2,0,39.329155,358.95914,238,72.9,62.4,0,39.71321,230,312,72.6,61.3,0,38.418285,285,200,69.5,61.9,0,42.029335,195,415,73.4,61.4,0,33.469387,380,360,70.6,60.9,0,39.22094,335,179,73.4,61.1,0,55.57716,175,262,72.7,61.1,0,44.897713,245,837,74.4,60.9,0,62.584866,840,241,73.3,61,0,37.985542,243.60023,343,72.8,61.2,0,35.045715,335,93,72.1,62.2,0,31.740782,100,348,72.6,61.7,0,39.933426,335,204,70.5,279.9,0,33.402164,195,389,73.3,61.4,0,37.648342,380,348,71.8,61.3,0,43.39258,335,250,73.8,61.1,0,33.33741,245.83336,253,73.5,61.4,0,40.046326,245,467,73.9,60.9,0,42.067192,470.8778,163,73,61.5,0,32.12263,160,344,71.4,61,0,46.039425,335,232,73.8,62,0,38.53636,230,170,71.7,61.5,0,34.812912,150,198,70.2,62.5,0,35.713413,195,392,73.7,61.4,0,34.376896,380,582,69.3,60.8,0,60.229885,575,337,73.8,61.9,0,33.896248,335,258,72.5,61.9,0,39.320625,250,182,72.8,62,0,50.20808,175,198,73.3,61.8,0,28.945107,190,193,69.8,61.5,0,34.10994,185,308,68.5,61.1,0,34.552456,300,303,72.4,60.9,0,33.681366,300,214,68.3,61,0,53.130722,210,909,65.8,60.6,0,82.9515,880,80,78.5,80.2,0,77.2,79.7,1.1,0,30.05
20160712,1850,86.2,51.9,35.92136688,82.81988333,266,48.5,44.8,5.7,75.9,72.2,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.1,56.2,70.5,15,38,55.6,70.5,0,76.2,1.8,56.6,1.8125,53.3,0,0,34.9,11.2,0,0,0,73.5,74.9,60.3,69.2,15,50.9,58.8,58.5,0,74.9,1.02,56.6,1.8125,60.6,0,0,96,75.6,16,3.9,1.6,15,15,91.1,56.9,79.8,100,98.9,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,203,61.1,0,26.369864,200,72,68,0,74.8,59.6,0,9000,268,70.8,57.3,0,34.37731,260,131,68.9,58.2,0,49.329395,125,1013,71,57.9,0,25.900873,1000,350,73.8,58.5,0,28.273878,349.1313,608,69.7,58.5,0,43.75,600,204,67.8,58.4,0,35.899952,200,127,69.7,58.5,0,49.198917,125,337,68.8,58.9,0,35.302734,330,335,69.7,59.2,0,100,650,851,68.1,59.4,0,100,950,511,0,58.2,0,34.426834,500,510,69.8,58.1,0,33.280136,500,180,73.1,61.3,0,47.29927,175,250,69.8,61.8,0,41.040253,245,229,70.8,61.6,0,41.553017,220,838,74.5,61.1,0,52.76668,840,362,73.7,61.2,0,48.7561,363.9331,343,73.3,61.5,0,32.437992,335,345,72.8,61.4,0,30.615198,335,202,70.7,62.3,0,37.776703,195,385,73.1,61.6,0,33.560356,380,249,68.4,61.3,0,43.55342,245,178,73.6,61.3,0,43.95443,175,251,72.3,61.4,0,45.327957,245,844,73.9,61,0,56.081898,840,163,73.6,61.9,0,26.496038,160,339,71.8,61.6,0,38.49606,335,304,72.9,62,0,34.03742,300,413,72.2,61.3,0,29.971954,400,202,70.3,62,0,37.983643,195,385,70.9,61.1,0,30.957054,380,350,69.7,61.6,0,31.765417,335,182,73.5,60.9,0,57.02821,175,256,72.9,61.5,0,41.670685,245,363,74,61,0,36.999756,350,267,73.9,61.2,0,45.432312,264.99158,359,73.8,61.2,0,39.329155,358.95914,241,72.9,62.3,0,39.71321,230,313,72.6,61.2,0,38.418285,285,202,69.5,61.9,0,42.029335,195,410,73.4,61.4,0,33.469387,380,355,70.6,60.8,0,39.22094,335,179,73.3,61.1,0,55.57716,175,263,72.7,61.1,0,44.897713,245,837,74.4,60.9,0,62.584866,840,208,73.3,61,0,34.860924,198.00023,344,72.8,61.2,0,35.045715,335,92,72.1,62.1,0,31.740782,100,347,72.5,61.7,0,39.933426,335,206,70.5,279.8,0,33.402164,195,394,73.3,61.3,0,37.648342,380,349,71.7,61.2,0,43.39258,335,225,73.7,61,0,30.841694,227.83318,256,73.5,61.3,0,40.046326,245,470,73.9,60.9,0,42.067192,470.8778,163,73,61.4,0,32.12263,160,354,71.3,61,0,46.039425,335,234,73.7,62,0,38.53636,230,180,71.6,61.5,0,34.812912,150,200,70.3,62.5,0,35.713413,195,392,73.7,61.3,0,34.376896,380,591,69.3,60.8,0,60.229885,575,337,73.8,61.9,0,33.896248,335,259,72.5,61.8,0,39.320625,250,182,72.8,61.9,0,50.20808,175,198,73.3,61.7,0,28.945107,190,193,69.7,61.5,0,34.10994,185,308,68.5,61.1,0,34.552456,300,306,72.3,60.9,0,33.681366,300,215,68.2,61,0,53.130722,210,912,65.8,60.6,0,82.9515,880,80,78.5,80.2,0,77.2,79.7,1.1,0.1,30.05
20160712,1855,86,53.7,36.30473523,82.81988333,261,48.4,44.9,5.7,76.4,72.7,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.2,56.7,70.5,15,37.8,55.6,70.5,0,76.2,1.85,56.6,1.8125,53.2,0,0,34.8,11.2,0,0,0,73.5,74.9,60.1,68.7,15,50.6,58.8,57.6,0,74.9,1.01,56.6,1.8125,60.6,0,0,96.1,74.8,15.6,3.8,1.4,15,15,91.2,56.9,79.8,100,98.9,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,203,61.1,0,26.369864,200,72,68,0,74.8,59.6,0,9000,268,70.8,57.4,0,34.37731,260,131,68.9,58.2,0,49.329395,125,1023,71,57.9,0,25.900873,1000,345,73.8,58.6,0,28.273878,349.1313,612,69.6,58.5,0,43.75,600,206,67.8,58.5,0,35.899952,200,128,69.6,58.6,0,49.198917,125,339,68.8,58.9,0,35.302734,330,337,69.6,59.2,0,100,650,852,68.1,59.5,0,100,950,512,0,58.3,0,34.426834,500,510,69.8,58.2,0,33.280136,500,180,73.1,61.3,0,47.29927,175,250,69.8,61.7,0,41.040253,245,228,70.8,61.5,0,41.553017,220,835,74.4,61.1,0,52.76668,840,341,73.7,61.2,0,47.32927,341.1331,340,73.3,61.5,0,32.437992,335,345,72.8,61.3,0,30.615198,335,201,70.7,62.3,0,37.776703,195,391,73.1,61.6,0,33.560356,380,249,68.4,61.3,0,43.55342,245,177,73.6,61.3,0,43.95443,175,250,72.3,61.3,0,45.327957,245,840,73.8,61,0,56.081898,840,162,73.6,61.9,0,26.496038,160,340,71.8,61.5,0,38.49606,335,304,72.9,62,0,34.03742,300,412,72.2,61.3,0,29.971954,400,202,70.3,62,0,37.983643,195,379,70.9,61,0,31.57055,380,345,69.7,61.6,0,31.753326,335,177,73.5,60.8,0,57.8429,175,254,72.9,61.5,0,41.670685,245,362,74,61,0,36.999756,350,267,73.9,61.2,0,45.432312,264.99158,361,73.8,61.2,0,39.329155,358.95914,240,72.9,62.3,0,39.71321,230,314,72.5,61.2,0,38.418285,285,203,69.5,61.8,0,42.029335,195,399,73.3,61.4,0,33.469387,380,348,70.6,60.9,0,39.22094,335,179,73.3,61.1,0,55.57716,175,263,72.7,61,0,44.897713,245,836,74.4,60.9,0,62.584866,840,178,73.3,61,0,33.169956,175.20023,344,72.8,61.1,0,35.045715,335,92,72.1,62.1,0,31.740782,100,350,72.5,61.7,0,39.933426,335,205,70.5,280,0,33.402164,195,395,73.3,61.3,0,37.648342,380,347,71.7,61.2,0,43.39258,335,210,73.8,61.1,0,29.911915,209.83318,254,73.4,61.3,0,40.046326,245,466,73.9,60.9,0,42.067192,470.8778,163,72.9,61.4,0,32.12263,160,346,71.2,61,0,46.039425,335,233,73.8,62,0,38.53636,230,176,71.6,61.5,0,34.812912,150,198,70.3,62.4,0,35.713413,195,394,73.7,61.3,0,34.376896,380,584,69.2,60.7,0,60.229885,575,337,73.8,61.9,0,33.896248,335,259,72.5,61.8,0,39.320625,250,182,72.9,61.9,0,50.20808,175,199,73.2,61.7,0,28.945107,190,193,69.7,61.4,0,34.10994,185,309,68.5,61.1,0,34.552456,300,303,72.3,60.9,0,33.681366,300,214,68.2,60.9,0,53.130722,210,909,65.7,60.6,0,82.9515,880,80,78.5,80.2,0,77.2,79.7,1,0,30.06
