20160712,1900,85.9,54,36.31830429,82.81988333,263,48.3,44.7,5.65,76.5,72.9,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.2,57.1,70.5,15,38.7,55.6,70.5,0,76.2,1.85,56.6,1.8125,53.5,0,0,34.8,11.2,0,0,0,73.5,74.7,60.5,68.5,15,50.3,58.8,57.6,0,74.8,1,56.6,1.8125,60.6,0,0,96.8,74.8,15.7,4.1,0.9,15,15,90.8,56.9,79.8,100,98.8,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,203,61.6,0,26.369864,200,72,68,0,74.8,60.1,0,9000,269,70.8,58,0,34.37731,260,132,68.9,58.8,0,49.329395,125,1019,71,58.4,0,26.085354,1000,345,73.8,59.2,0,27.698505,349.1313,611,69.7,59,0,43.75,600,207,67.8,59.1,0,35.899952,200,128,69.6,59.1,0,49.198917,125,339,68.8,59.5,0,35.302734,330,336,69.7,59.8,0,100,650,852,68.1,60.1,0,100,950,513,0,58.9,0,34.426834,500,510,69.8,58.8,0,33.280136,500,180,73.1,61.3,0,47.29927,175,251,69.8,61.8,0,41.040253,245,228,70.8,61.6,0,41.553017,220,837,74.5,61.1,0,52.76668,840,293,73.6,61.2,0,43.97561,295.53308,341,73.2,61.5,0,32.437992,335,343,72.8,61.4,0,30.615198,335,202,70.7,62.2,0,37.776703,195,390,73.1,61.6,0,33.560356,380,250,68.4,61.3,0,43.55342,245,177,73.6,61.3,0,43.95443,175,250,72.3,61.4,0,45.327957,245,841,73.8,61,0,56.081898,840,162,73.6,61.9,0,26.496038,160,342,71.8,61.6,0,38.49606,335,304,72.9,62,0,34.03742,300,412,72.2,61.3,0,29.971954,400,201,70.3,61.9,0,37.983643,195,387,70.9,61.1,0,31.85276,380,346,69.7,61.6,0,31.59613,335,176,73.5,61,0,57.8429,175,255,72.9,61.5,0,41.670685,245,361,74,61,0,36.999756,350,264,73.9,61.2,0,45.432312,264.99158,357,73.8,61.2,0,39.329155,358.95914,239,72.9,62.3,0,39.71321,230,313,72.5,61.2,0,38.418285,285,201,69.5,61.9,0,42.029335,195,413,73.3,61.4,0,33.469387,380,365,70.6,60.9,0,39.22094,335,179,73.4,61.1,0,55.57716,175,264,72.7,61.1,0,44.897713,245,837,74.4,60.9,0,62.584866,840,161,73.4,61.1,0,32.43475,160,342,72.8,61.2,0,35.045715,335,93,72.1,62,0,31.740782,100,347,72.5,61.7,0,39.933426,335,205,70.5,279.6,0,33.402164,195,393,73.3,61.4,0,37.648342,380,348,71.6,61.2,0,43.39258,335,208,73.8,61.1,0,29.911915,209.83318,254,73.4,61.4,0,40.046326,245,467,73.9,60.9,0,42.067192,470.8778,163,72.9,61.4,0,32.12263,160,347,71.1,61,0,46.039425,335,233,73.7,61.9,0,38.53636,230,175,71.6,61.5,0,34.812912,150,199,70.3,62.4,0,35.713413,195,391,73.6,61.3,0,34.376896,380,587,69.2,60.8,0,60.229885,575,337,73.8,61.8,0,33.896248,335,258,72.5,61.8,0,39.320625,250,182,72.8,61.9,0,50.20808,175,198,73.2,61.7,0,28.945107,190,193,69.7,61.4,0,34.10994,185,307,68.5,61.1,0,34.552456,300,303,72.3,60.9,0,33.681366,300,214,68.1,61,0,53.130722,210,910,65.8,60.7,0,82.9515,880,80,78.5,80.2,0,77.1,79.7,2.9,-0.1,30.06
20160712,1905,85.5,55.9,36.57403348,81.5561775,262,48.1,44.8,5.65,76.3,72.8,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.2,57.1,70.5,15,39.4,55.6,70.5,0,76.3,1.85,56.6,1.8125,53.6,0,0,34.8,11.3,0,0,0,73.5,74.8,61,68.8,15,50.5,58.8,59.7,0,74.8,1,56.6,1.8125,60.8,0,0,95.6,75,16.3,4.2,1.4,15,15,91.2,56.9,79.8,100,98.8,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,202,61.7,0,26.822407,200,72,68,0,74.8,60.2,0,9000,268,70.8,58.1,0,34.37731,260,132,68.9,58.8,0,49.329395,125,1022,71.1,58.5,0,26.085354,1000,346,73.8,59.2,0,27.698505,349.1313,612,69.7,59.1,0,43.75,600,206,67.8,59.1,0,35.899952,200,128,69.6,59.2,0,49.198917,125,339,68.8,59.6,0,35.302734,330,337,69.7,59.9,0,100,650,854,68.1,60.1,0,100,950,512,0,59,0,34.426834,500,510,69.8,58.8,0,33.280136,500,181,73.1,61.8,0,47.29927,175,251,69.8,62.2,0,41.040253,245,230,70.8,62.1,0,41.553017,220,843,74.4,61.7,0,52.76668,840,249,73.6,61.7,0,41.182926,249.9332,345,73.1,61.9,0,32.437992,335,347,72.8,61.8,0,30.615198,335,203,70.7,62.6,0,37.776703,195,394,73.1,62,0,33.560356,380,251,68.4,61.8,0,43.55342,245,178,73.6,61.9,0,43.95443,175,251,72.3,62,0,45.327957,245,818,73.7,61.6,0,54.54325,814.79974,163,73.6,62.3,0,26.496038,160,343,71.7,62,0,38.49606,335,304,72.8,62.3,0,34.03742,300,414,72.1,61.7,0,29.971954,400,202,70.3,62.3,0,37.983643,195,384,70.9,61.6,0,31.64417,380,338,69.7,62.1,0,31.58404,335,180,73.5,61.6,0,57.8429,175,256,72.9,62,0,41.670685,245,382,74.1,61.6,0,39.58283,376.1334,268,73.9,61.8,0,45.432312,264.99158,361,73.8,61.8,0,39.329155,358.95914,241,72.8,62.6,0,39.71321,230,316,72.5,61.6,0,38.418285,285,204,69.5,62.3,0,42.029335,195,399,73.3,61.8,0,33.469387,380,348,70.6,61.4,0,39.22094,335,181,73.3,61.6,0,55.57716,175,266,72.7,61.7,0,44.897713,245,839,74.4,61.6,0,62.584866,840,163,73.5,61.6,0,32.87587,160,348,72.8,61.6,0,35.045715,335,90,72,62.4,0,31.740782,100,350,72.5,62.1,0,39.933426,335,206,70.5,279.8,0,33.402164,195,397,73.2,61.7,0,37.648342,380,349,71.6,61.8,0,43.39258,335,211,73.8,61.6,0,29.911915,209.83318,255,73.4,61.9,0,40.046326,245,471,73.9,61.5,0,42.067192,470.8778,163,72.9,61.8,0,32.12263,160,355,71.1,61.5,0,46.039425,335,233,73.7,62.2,0,38.53636,230,173,71.6,61.8,0,34.812912,150,200,70.4,62.8,0,35.713413,195,394,73.6,61.8,0,34.376896,380,588,69.2,61.4,0,60.229885,575,337,73.8,62.1,0,33.896248,335,260,72.4,62.2,0,39.320625,250,183,72.8,62.1,0,50.20808,175,199,73.2,62,0,28.945107,190,193,69.7,61.9,0,34.10994,185,310,68.5,61.7,0,34.552456,300,305,72.4,61.4,0,33.681366,300,215,68.2,61.5,0,53.130722,210,912,65.8,61.3,0,82.9515,880,80,78.5,80.2,0,77.1,79.7,2.2,-0.7,30.06
20160712,1910,85.5,55,36.30958995,81.5561775,263,48.1,44.8,5.65,76.3,72.9,-0.2,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.2,57.1,71,15,40.1,55.6,71,0,76.2,1.8,56.6,1.8125,53.6,0,0,35.1,11.3,0,0,0,73.5,74.7,61.1,68.5,15,50.8,58.8,57.8,0,74.7,0.99,56.6,1.8125,60.8,0,0,95.4,74.7,15.7,4.1,0.8,15,15,91.1,56.9,79.8,100,99.2,0,85.3,1.3,56.534485,56.034485,0,12.1,0,0,1,100,1,72,205,61.7,0,26.822407,200,72,68,0,74.8,60.2,0,9000,268,70.8,58.1,0,34.37731,260,132,68.9,58.9,0,49.329395,125,1020,71.1,58.6,0,26.085354,1000,346,73.8,59.2,0,27.698505,349.1313,611,69.7,59.1,0,43.75,600,206,67.8,59.1,0,35.899952,200,128,69.6,59.2,0,49.198917,125,340,68.9,59.6,0,35.302734,330,337,69.7,59.9,0,100,650,853,68.1,60.2,0,100,950,511,0,59,0,34.426834,500,510,69.8,58.9,0,33.280136,500,180,73.1,62.1,0,47.29927,175,253,69.8,62.5,0,41.040253,245,228,70.8,62.3,0,41.553017,220,837,74.6,61.9,0,52.76668,840,206,73.5,62,0,38.07317,204.33333,340,73.1,62.2,0,32.437992,335,346,72.8,62,0,30.615198,335,203,70.7,62.8,0,37.776703,195,399,73,62.3,0,33.560356,380,246,68.4,62,0,43.55342,245,177,73.6,62.1,0,43.95443,175,249,72.3,62.2,0,45.327957,245,814,73.7,61.8,0,54.54325,814.79974,162,73.6,62.5,0,26.496038,160,339,71.6,62.2,0,38.49606,335,304,72.8,62.5,0,34.03742,300,410,72.1,61.9,0,29.971954,400,201,70.3,62.5,0,37.983643,195,405,70.9,61.8,0,32.29448,380,343,69.7,62.3,0,31.58404,335,179,73.5,61.7,0,58.28064,175,253,72.9,62.2,0,41.670685,245,409,74,61.8,0,41.001698,405.5334,265,73.9,62,0,45.432312,264.99158,360,73.8,61.9,0,39.329155,358.95914,240,72.8,62.8,0,39.71321,230,314,72.5,61.9,0,38.418285,285,201,69.5,62.5,0,42.029335,195,395,73.3,62,0,33.469387,380,343,70.6,61.7,0,39.22094,335,178,73.3,61.9,0,55.57716,175,263,72.7,61.9,0,44.897713,245,836,74.3,61.7,0,62.584866,840,162,73.5,61.8,0,33.316998,160,343,72.8,61.8,0,35.045715,335,93,72,62.6,0,31.740782,100,349,72.4,62.4,0,39.933426,335,204,70.5,280,0,33.402164,195,389,73.2,62,0,37.648342,380,347,71.6,62,0,43.39258,335,209,73.8,61.9,0,29.911915,209.83318,254,73.4,62.1,0,40.046326,245,469,73.9,61.7,0,42.067192,470.8778,163,72.9,62.1,0,32.12263,160,344,71,61.7,0,46.039425,335,233,73.7,62.5,0,38.53636,230,169,71.6,62.1,0,34.812912,150,198,70.4,63,0,35.713413,195,392,73.6,62,0,34.376896,380,584,69.2,61.6,0,60.229885,575,337,73.8,62.3,0,33.896248,335,259,72.4,62.4,0,39.320625,250,181,72.9,62.4,0,50.20808,175,199,73.2,62.3,0,28.945107,190,192,69.7,62.1,0,34.10994,185,306,68.5,61.9,0,34.552456,300,303,72.3,61.6,0,33.681366,300,214,68.2,61.8,0,53.130722,210,910,65.8,61.5,0,82.9515,880,80,78.5,80.2,0,77.1,79.7,1,0,30.06
20160712,1915,85.4,55.7,36.43836932,81.5561775,264,48.2,44.8,5.7,76.3,72.8,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.2,57,70.5,15,40.7,56,70.5,0,76.2,1.8,57,1.8125,53.6,0,0,34.8,11.2,0,0,0,73.5,74.6,61.2,68.4,15,51,59,60,0,74.7,1,57,1.8125,60.9,0,0,95.2,74.5,16.4,4.2,1.2,15,15,90.9,56.9,79.8,100,98.8,0,85.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,205,61.7,0,26.822407,200,72,68,0,74.7,60.2,0,9000,267,70.8,58.1,0,34.37731,260,132,68.9,58.9,0,49.329395,125,1020,71.1,58.6,0,26.085354,1000,347,73.8,59.2,0,27.698505,349.1313,610,69.7,59.1,0,43.75,600,204,67.8,59.1,0,35.899952,200,128,69.6,59.2,0,49.198917,125,338,68.9,59.6,0,35.302734,330,336,69.7,59.9,0,100,650,850,68.1,60.1,0,100,950,512,0,58.9,0,34.426834,500,510,69.8,58.8,0,33.280136,500,182,73.1,62.2,0,47.29927,175,254,69.8,62.6,0,41.040253,245,229,70.8,62.4,0,41.553017,220,842,75.3,62,0,52.76668,840,165,73.5,62.2,0,34.182926,160,343,73,62.3,0,32.437992,335,349,72.8,62.1,0,30.615198,335,203,70.7,62.9,0,37.776703,195,399,73,62.4,0,33.560356,380,247,68.4,62.1,0,43.55342,245,178,73.6,62.2,0,43.95443,175,251,72.2,62.2,0,45.327957,245,818,73.6,61.9,0,54.54325,814.79974,162,73.6,62.7,0,26.496038,160,343,71.6,62.3,0,38.49606,335,304,72.8,62.7,0,34.03742,300,413,72.1,62,0,29.971954,400,202,70.3,62.6,0,37.983643,195,366,70.9,61.9,0,31.85276,380,352,69.7,62.4,0,31.741234,335,178,73.5,61.8,0,58.28064,175,254,72.9,62.3,0,41.670685,245,403,74,61.9,0,41.001698,405.5334,264,73.9,62,0,45.432312,264.99158,359,73.8,62,0,39.329155,358.95914,238,72.8,63,0,39.71321,230,312,72.5,62,0,38.418285,285,199,69.5,62.6,0,42.029335,195,412,73.3,62.2,0,33.469387,380,359,70.6,61.8,0,39.22094,335,179,73.4,62,0,55.57716,175,265,72.7,62,0,44.897713,245,837,74.2,61.8,0,62.584866,840,163,73.6,61.9,0,33.316998,160,346,72.7,61.9,0,35.045715,335,90,72,62.7,0,31.740782,100,352,72.4,62.5,0,39.933426,335,205,70.5,279.9,0,33.402164,195,392,73.2,62.1,0,37.648342,380,348,71.5,62.1,0,43.39258,335,210,73.8,62,0,29.911915,209.83318,255,73.4,62.2,0,40.046326,245,470,73.9,61.8,0,42.067192,470.8778,163,72.9,62.2,0,32.12263,160,346,71,61.8,0,46.039425,335,233,73.7,62.6,0,38.53636,230,176,71.6,62.2,0,34.812912,150,199,70.4,63.1,0,35.713413,195,392,73.5,62.2,0,34.376896,380,585,69.2,61.6,0,60.229885,575,337,73.8,62.5,0,33.896248,335,259,72.5,62.5,0,39.320625,250,182,73.1,62.5,0,50.20808,175,198,73.2,62.4,0,28.945107,190,193,69.7,62.2,0,34.10994,185,309,68.5,61.9,0,34.552456,300,303,72.3,61.7,0,33.681366,300,214,68.3,61.8,0,53.130722,210,911,65.9,61.6,0,82.9515,880,80,78.5,80.2,0,77.1,79.7,-0.5,0.9,30.06
20160712,1920,85.3,57.7,36.94594037,81.5561775,264,48.2,44.8,5.7,76.3,72.9,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.3,57.1,70,15,40.6,56,70,0,76.3,1.85,57,1.8125,53.6,0,0,34.6,11.1,0,0,0,73.5,74.6,61.1,68.5,15,51,59,59.4,0,74.6,1.01,57,1.8125,61.1,0,0,95.2,74.5,16.1,3.8,1.7,15,15,91.2,56.9,79.8,100,98.8,0,85.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,206,61.7,0,26.822407,200,72,68,0,74.7,60.2,0,9000,270,70.9,58.1,0,34.37731,260,132,68.8,58.9,0,49.329395,125,1015,71.1,58.6,0,26.085354,1000,345,73.8,59.2,0,27.698505,349.1313,611,69.7,59.2,0,43.75,600,206,67.9,59.1,0,35.899952,200,128,69.5,59.3,0,49.198917,125,339,68.8,59.6,0,35.302734,330,337,69.8,59.9,0,100,650,853,68.1,60.1,0,100,950,512,0,59,0,34.426834,500,510,69.9,58.9,0,33.280136,500,181,73.1,62.2,0,47.29927,175,253,69.8,62.6,0,41.040253,245,230,70.8,62.4,0,41.553017,220,841,76.5,62,0,52.76668,840,165,73.6,62.3,0,34.182926,160,343,73,62.3,0,32.437992,335,350,72.8,62.2,0,30.615198,335,202,70.7,63,0,37.776703,195,394,73,62.5,0,33.560356,380,251,68.4,62.2,0,43.55342,245,178,73.7,62.2,0,43.95443,175,250,72.3,62.3,0,45.327957,245,817,73.6,61.9,0,54.54325,814.79974,162,73.6,62.7,0,26.496038,160,342,71.6,62.4,0,38.49606,335,304,72.8,62.8,0,34.03742,300,412,72.1,62.1,0,29.971954,400,201,70.3,62.7,0,37.983643,195,396,70.9,62,0,32.34356,380,344,69.7,62.5,0,31.741234,335,178,73.5,61.8,0,58.28064,175,255,72.9,62.4,0,41.670685,245,401,74,61.9,0,41.001698,405.5334,263,73.8,62.1,0,45.432312,264.99158,358,73.9,62.1,0,39.329155,358.95914,237,72.8,63.1,0,39.71321,230,312,72.5,62.1,0,38.418285,285,200,69.5,62.7,0,42.029335,195,409,73.3,62.3,0,33.469387,380,358,70.6,61.8,0,39.22094,335,179,73.3,62,0,55.57716,175,259,72.7,62,0,44.449825,245,837,74.1,61.8,0,62.584866,840,163,73.6,62,0,33.316998,160,345,72.7,62,0,35.045715,335,92,72,62.8,0,31.740782,100,349,72.4,62.5,0,39.933426,335,205,70.6,280,0,33.402164,195,391,73.2,62.2,0,37.648342,380,347,71.5,62.1,0,43.39258,335,210,73.8,62,0,29.911915,209.83318,254,73.4,62.2,0,40.046326,245,470,73.9,61.8,0,42.067192,470.8778,163,72.8,62.3,0,32.12263,160,348,71,61.9,0,46.039425,335,232,73.7,62.7,0,38.53636,230,172,71.6,62.3,0,34.812912,150,198,70.4,63.2,0,35.713413,195,387,73.5,62.2,0,34.376896,380,590,69.2,61.7,0,60.229885,575,337,73.7,62.6,0,33.896248,335,259,72.5,62.6,0,39.320625,250,183,73.1,62.6,0,50.20808,175,199,73.2,62.5,0,28.945107,190,192,69.7,62.3,0,34.10994,185,305,68.6,62,0,34.552456,300,302,72.4,61.8,0,33.681366,300,215,68.3,61.9,0,53.130722,210,911,65.9,61.6,0,82.9515,880,80,78.5,80.2,0,77.1,79.7,3,0,30.06
20160712,1925,85,59.1,37.11622529,81.5561775,260,48.2,44.9,5.7,76.7,73.3,-0.2,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.3,57.1,70.5,15,40.8,56,70.5,0,76.4,1.85,57,1.8125,53.8,0,0,34.8,11.3,0,0,0,73.4,74.7,61.2,68.5,15,51.2,59,58.4,0,74.7,1,57,1.8125,61.2,0,0,95.3,74.6,15.9,3.9,1.4,15,15,91.2,56.9,79.8,100,99.3,0,85.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,205,61.8,0,26.822407,200,72,68,0,74.7,60.3,0,9000,269,70.9,58.1,0,34.37731,260,132,68.8,58.9,0,49.329395,125,1016,71.1,58.6,0,26.085354,1000,346,73.8,59.3,0,27.698505,349.1313,610,69.7,59.2,0,43.75,600,205,67.9,59.2,0,35.899952,200,127,69.5,59.3,0,49.198917,125,339,68.8,59.7,0,35.302734,330,336,69.8,60,0,100,650,853,68.2,60.2,0,100,950,512,0,59.1,0,34.426834,500,510,69.9,58.9,0,33.280136,500,181,73.1,62.2,0,47.29927,175,253,69.8,62.7,0,41.040253,245,229,70.8,62.5,0,41.553017,220,843,76,62.1,0,52.76668,840,164,73.6,62.4,0,34.182926,160,344,73,62.4,0,32.437992,335,348,72.8,62.2,0,30.615198,335,203,70.7,63.1,0,37.776703,195,397,73,62.5,0,33.560356,380,247,68.4,62.2,0,43.55342,245,178,73.6,62.3,0,43.95443,175,250,72.2,62.3,0,45.327957,245,800,73.5,62,0,53.852676,793.239,162,73.6,62.8,0,26.496038,160,341,71.6,62.5,0,38.49606,335,304,72.8,62.8,0,34.03742,300,413,72.1,62.2,0,29.971954,400,201,70.4,62.8,0,37.983643,195,412,70.9,62,0,32.085888,380,352,69.7,62.5,0,31.741234,335,179,73.5,61.9,0,58.28064,175,254,72.9,62.4,0,41.670685,245,409,73.9,62,0,41.001698,405.5334,264,73.8,62.2,0,45.432312,264.99158,356,73.9,62.2,0,39.329155,358.95914,240,72.8,63.1,0,39.71321,230,312,72.5,62.1,0,38.418285,285,201,69.5,62.8,0,42.029335,195,400,73.2,62.3,0,33.469387,380,345,70.6,61.8,0,39.22094,335,179,73.4,62.1,0,55.57716,175,260,72.7,62.1,0,44.449825,245,836,74,61.9,0,62.584866,840,164,73.6,62,0,33.316998,160,347,72.7,62.1,0,35.045715,335,90,72,62.9,0,31.740782,100,348,72.4,62.6,0,39.933426,335,205,70.6,279.9,0,33.402164,195,392,73.2,62.2,0,37.648342,380,346,71.5,62.2,0,43.39258,335,211,73.9,62.1,0,29.911915,209.83318,253,73.4,62.3,0,40.046326,245,468,73.9,61.9,0,42.067192,470.8778,162,72.8,62.3,0,32.12263,160,351,70.9,62,0,46.039425,335,233,73.7,62.8,0,38.53636,230,174,71.6,62.3,0,34.812912,150,199,70.4,63.2,0,35.713413,195,389,73.6,62.3,0,34.376896,380,584,69.2,61.8,0,60.229885,575,337,73.8,62.7,0,33.896248,335,258,72.5,62.7,0,39.320625,250,182,73,62.7,0,50.20808,175,198,73.2,62.6,0,28.945107,190,193,69.7,62.4,0,34.10994,185,308,68.5,62.1,0,34.552456,300,305,72.3,61.8,0,33.681366,300,214,68.3,61.9,0,53.130722,210,910,65.9,61.6,0,82.9515,880,80,78.5,80.2,0,77.2,79.7,-0.4,0.5,30.06
20160712,1930,84.7,60.2,37.19406235,81.5561775,261,48.2,44.9,5.65,76.8,73.4,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.3,57.1,70.5,15,41,56,70.5,0,76.3,1.8,57,1.8125,53.9,0,0,34.9,11.2,0,0,0,73.4,74.8,61.3,68.6,15,51.4,59,60.6,0,74.8,1,57,1.8125,61.3,0,0,95.5,74.9,16.8,4.2,0.9,15,15,91.3,56.9,79.8,100,98.8,0,83.3,1.3,56.793102,56.293102,0,12,0,0,1,100,1,72,205,61.8,0,26.822407,200,72,68,0,74.7,60.3,0,9000,268,70.9,58.2,0,34.37731,260,131,68.8,59,0,49.329395,125,1012,71.1,58.7,0,26.085354,1000,350,73.8,59.3,0,27.698505,349.1313,610,69.7,59.3,0,43.75,600,206,67.9,59.3,0,35.899952,200,127,69.5,59.3,0,49.198917,125,337,68.8,59.7,0,35.302734,330,335,69.8,60,0,100,650,849,68.2,60.2,0,100,950,511,0,59.1,0,34.426834,500,510,69.9,59,0,33.280136,500,181,73.1,62.3,0,47.29927,175,256,69.8,62.7,0,41.040253,245,230,70.8,62.5,0,41.553017,220,846,75.1,62.1,0,52.76668,840,165,73.6,62.4,0,34.182926,160,345,72.9,62.4,0,32.437992,335,349,72.8,62.3,0,30.615198,335,203,70.6,63.1,0,37.776703,195,404,73,62.6,0,33.560356,380,253,68.4,62.3,0,43.98559,245,179,73.6,62.3,0,43.95443,175,251,72.3,62.4,0,45.327957,245,768,73.4,62,0,52.507877,768.0392,163,73.6,62.8,0,26.496038,160,346,71.5,62.5,0,38.49606,335,304,72.8,62.9,0,34.03742,300,413,72.1,62.2,0,29.971954,400,203,70.4,62.8,0,37.983643,195,408,70.9,62.1,0,31.423313,380,346,69.7,62.6,0,31.039902,335,180,73.5,61.9,0,58.28064,175,256,72.9,62.5,0,41.670685,245,411,73.9,62,0,41.001698,405.5334,268,73.8,62.2,0,45.432312,264.99158,360,73.9,62.2,0,39.329155,358.95914,241,72.8,63.2,0,39.71321,230,316,72.5,62.2,0,38.418285,285,204,69.5,62.8,0,42.029335,195,395,73.2,62.4,0,33.469387,380,344,70.6,61.9,0,39.22094,335,181,73.3,62.1,0,55.57716,175,259,72.7,62.1,0,44.449825,245,838,73.9,62,0,62.584866,840,165,73.6,62.1,0,33.316998,160,345,72.6,62.1,0,35.045715,335,91,72,62.9,0,31.740782,100,351,72.4,62.7,0,39.933426,335,206,70.6,279.9,0,33.402164,195,396,73.2,62.3,0,37.648342,380,348,71.5,62.2,0,43.39258,335,210,73.9,62.1,0,29.911915,209.83318,255,73.4,62.3,0,40.046326,245,468,73.9,61.9,0,42.067192,470.8778,163,72.8,62.4,0,32.12263,160,357,70.9,62,0,46.039425,335,233,73.7,62.8,0,38.53636,230,178,71.6,62.4,0,34.812912,150,200,70.4,63.3,0,35.713413,195,391,73.5,62.3,0,34.376896,380,587,69.2,61.8,0,60.229885,575,337,73.7,62.7,0,33.896248,335,258,72.5,62.7,0,39.320625,250,183,73,62.8,0,50.20808,175,199,73.1,62.6,0,28.945107,190,193,69.8,62.4,0,34.10994,185,306,68.6,62.1,0,34.552456,300,305,72.3,61.9,0,33.681366,300,215,68.3,62,0,53.130722,210,912,65.9,61.7,0,82.9515,880,80,78.4,80.2,0,77.2,79.7,1,0,30.06
20160712,1935,84.5,60.9,37.23385274,81.5561775,265,48.3,45,5.65,76.9,73.4,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.3,57.2,70.5,15,41.3,56,70.5,0,76.3,1.85,57,1.8125,54,0,0,34.8,11.2,0,0,0,73.5,74.8,61.3,68.6,15,51.5,59,61.2,0,74.8,1.01,57,1.8125,61.4,0,0,95.4,74.6,17,3.7,1,15,15,91.1,56.9,79.8,100,98.8,0,83.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,205,61.8,0,26.822407,200,72,68,0,74.7,60.4,0,9000,269,70.9,58.2,0,34.37731,260,132,68.8,59,0,49.329395,125,1022,71.2,58.7,0,26.085354,1000,346,73.8,59.4,0,27.698505,349.1313,609,69.7,59.3,0,43.75,600,205,67.9,59.3,0,35.899952,200,128,69.5,59.4,0,49.198917,125,338,68.8,59.8,0,35.302734,330,336,69.8,60,0,100,650,851,68.2,60.2,0,100,950,512,0,59.1,0,34.426834,500,510,69.9,59,0,33.280136,500,181,73.1,62.3,0,47.29927,175,254,69.8,62.8,0,41.040253,245,229,70.8,62.5,0,41.553017,220,844,74.5,62.2,0,52.76668,840,165,73.6,62.5,0,34.182926,160,344,72.9,62.5,0,32.437992,335,349,72.8,62.3,0,30.615198,335,203,70.6,63.1,0,37.776703,195,388,72.9,62.6,0,33.560356,380,255,68.4,62.3,0,43.98559,245,178,73.6,62.3,0,43.95443,175,251,72.3,62.4,0,45.327957,245,747,73.3,62,0,51.8173,746.1993,163,73.6,62.9,0,26.496038,160,343,71.5,62.6,0,38.49606,335,304,72.8,62.9,0,34.03742,300,415,72,62.2,0,29.971954,400,202,70.4,62.9,0,37.983643,195,379,70.9,62.1,0,32.085888,380,347,69.7,62.6,0,31.499395,335,180,73.5,61.9,0,58.28064,175,255,72.9,62.5,0,41.670685,245,411,73.9,62,0,41.001698,405.5334,267,73.8,62.3,0,45.432312,264.99158,360,73.9,62.3,0,39.329155,358.95914,240,72.8,63.2,0,39.71321,230,316,72.5,62.2,0,38.418285,285,203,69.5,62.8,0,42.029335,195,396,73.2,62.4,0,33.469387,380,344,70.6,61.9,0,39.22094,335,180,73.3,62.1,0,55.57716,175,260,72.8,62.2,0,44.449825,245,835,73.7,62,0,61.350452,814.79974,164,73.6,62.1,0,33.316998,160,345,72.7,62.2,0,35.045715,335,92,72,63,0,31.740782,100,350,72.4,62.7,0,39.933426,335,206,70.6,279.9,0,33.402164,195,396,73.2,62.3,0,37.648342,380,347,71.4,62.3,0,43.39258,335,210,73.9,62.2,0,29.911915,209.83318,255,73.4,62.4,0,40.046326,245,469,73.9,62,0,42.067192,470.8778,163,72.8,62.4,0,32.12263,160,353,70.9,62.1,0,46.039425,335,233,73.7,62.8,0,38.53636,230,177,71.6,62.4,0,34.812912,150,199,70.4,63.3,0,35.713413,195,390,73.5,62.4,0,34.376896,380,588,69.2,61.9,0,60.229885,575,337,73.8,62.8,0,33.896248,335,259,72.5,62.8,0,39.320625,250,181,73,62.8,0,50.20808,175,198,73.2,62.7,0,28.945107,190,193,69.8,62.4,0,34.10994,185,310,68.5,62.1,0,34.552456,300,303,72.3,61.9,0,33.681366,300,215,68.3,62,0,53.130722,210,909,65.9,61.7,0,82.9515,880,80,78.5,80.2,0,77.1,79.7,1,0,30.06
20160712,1940,84.4,61.4,37.29568545,81.5561775,263,48.3,45,5.7,76.9,73.5,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.2,57.1,71,15,41.6,56,71,0,76.3,1.8,57,1.8125,54,0,0,35,11.3,0,0,0,73.5,74.8,61.4,68.2,15,51.8,59,60.5,0,74.7,1,57,1.8125,61.5,0,0,95.7,74.1,16.8,3.8,0.7,15,15,90.8,56.9,79.8,100,98.2,0,83.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,205,61.8,0,26.822407,200,72,68,0,74.7,60.3,0,9000,268,70.9,58.2,0,34.37731,260,131,68.8,59,0,49.329395,125,1017,71.2,58.7,0,26.085354,1000,347,73.8,59.4,0,27.698505,349.1313,609,69.7,59.3,0,43.75,600,205,67.9,59.2,0,35.899952,200,128,69.4,59.4,0,49.198917,125,337,68.9,59.7,0,35.302734,330,337,69.8,60,0,100,650,851,68.2,60.2,0,100,950,512,0,59.1,0,34.426834,500,510,69.9,59,0,33.280136,500,181,73.1,62.4,0,47.29927,175,254,69.8,62.8,0,41.040253,245,230,70.8,62.5,0,41.553017,220,842,74.2,62.2,0,52.76668,840,164,73.5,62.5,0,34.182926,160,343,72.8,62.5,0,32.437992,335,348,72.8,62.4,0,30.615198,335,203,70.7,63.2,0,37.776703,195,395,72.9,62.6,0,33.560356,380,255,68.4,62.3,0,43.98559,245,178,73.6,62.4,0,43.95443,175,251,72.2,62.4,0,45.327957,245,745,73.3,62.1,0,51.8173,746.1993,163,73.6,62.9,0,26.496038,160,342,71.5,62.6,0,38.49606,335,304,72.8,62.9,0,34.03742,300,412,72,62.3,0,29.971954,400,202,70.4,62.9,0,37.983643,195,386,70.9,62.2,0,31.57055,380,348,69.7,62.6,0,31.946796,335,180,73.5,62,0,58.28064,175,253,72.9,62.5,0,41.670685,245,408,73.9,62,0,41.001698,405.5334,266,73.7,62.2,0,45.432312,239.19159,361,73.9,62.3,0,39.329155,358.95914,240,72.8,63.2,0,39.71321,230,313,72.5,62.2,0,38.418285,285,202,69.6,62.9,0,42.029335,195,396,73.2,62.4,0,33.469387,380,344,70.6,61.9,0,39.22094,335,180,73.4,62.2,0,55.57716,175,260,72.7,62.2,0,44.449825,245,787,73.6,62,0,59.7704,791.6417,163,73.6,62.1,0,33.316998,160,343,72.7,62.2,0,35.045715,335,92,72,63,0,31.740782,100,350,72.3,62.7,0,39.933426,335,204,70.6,279.7,0,33.402164,195,393,73.2,62.3,0,37.20029,380,348,71.4,62.3,0,43.39258,335,209,73.9,62.2,0,29.911915,209.83318,254,73.4,62.4,0,40.046326,245,469,73.8,62,0,42.067192,470.8778,163,72.8,62.5,0,32.12263,160,347,70.9,62.1,0,46.039425,335,234,73.7,62.8,0,38.53636,230,171,71.6,62.4,0,34.812912,150,199,70.4,63.4,0,35.713413,195,392,73.5,62.3,0,34.376896,380,589,69.2,61.9,0,60.229885,575,337,73.8,62.8,0,33.896248,335,258,72.5,62.8,0,39.320625,250,182,73,62.8,0,50.20808,175,199,73.1,62.7,0,28.945107,190,192,69.8,62.4,0,34.10994,185,307,68.6,62.2,0,34.552456,300,303,72.3,61.9,0,33.681366,300,214,68.3,62,0,53.130722,210,910,65.9,61.8,0,82.9515,880,80,78.5,80.2,0,77.1,79.7,1,-0.1,30.06
20160712,1945,84.1,62,37.22313795,81.5561775,262,48.3,45,5.7,76.9,73.4,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.2,57.1,70.5,15,41.7,56,70.5,0,76.2,1.8,57,1.8125,54.2,0,0,34.8,11.2,0,0,0,73.4,74.5,61.3,68.3,15,51.9,59,61.6,0,74.6,1.01,57,1.8125,61.6,0,0,95.6,74.3,17.1,4,1,15,15,90.8,56.9,79.8,100,98.8,0,83.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,205,61.8,0,26.822407,200,72,68,0,74.7,60.3,0,9000,268,70.9,58.2,0,34.37731,260,131,68.8,58.9,0,49.329395,125,1012,71.2,58.7,0,26.085354,1000,351,73.8,59.3,0,27.698505,349.1313,608,69.7,59.3,0,43.75,600,205,67.9,59.2,0,35.899952,200,127,69.4,59.3,0,49.198917,125,337,68.8,59.7,0,35.302734,330,334,69.8,60,0,100,650,849,68.1,60.2,0,100,950,511,0,59.1,0,34.426834,500,510,69.8,59,0,33.280136,500,180,73.1,62.3,0,47.29927,175,254,69.8,62.8,0,41.040253,245,229,70.8,62.5,0,41.553017,220,844,73.8,62.1,0,52.76668,840,165,73.5,62.5,0,34.182926,160,343,72.8,62.5,0,32.437992,335,349,72.7,62.4,0,30.615198,335,202,70.6,63.2,0,37.776703,195,391,72.9,62.6,0,33.560356,380,255,68.4,62.3,0,43.98559,245,178,73.6,62.3,0,43.95443,175,250,72.3,62.4,0,45.327957,245,723,73.1,62.1,0,50.969227,724.3587,163,73.5,62.9,0,26.496038,160,344,71.4,62.6,0,38.49606,335,303,72.8,62.9,0,34.03742,300,412,72,62.3,0,29.971954,400,201,70.4,62.9,0,37.983643,195,392,70.9,62.1,0,32.184048,380,349,69.7,62.6,0,31.946796,335,179,73.5,62,0,58.28064,175,255,72.8,62.5,0,41.670685,245,411,73.8,62,0,41.001698,405.5334,241,73.8,62.3,0,43.25547,239.19159,362,73.9,62.3,0,39.329155,358.95914,241,72.7,63.3,0,39.71321,230,315,72.5,62.2,0,38.418285,285,203,69.6,62.8,0,42.029335,195,398,73.2,62.4,0,33.469387,380,344,70.6,61.9,0,39.22094,335,180,73.4,62.2,0,55.57716,175,261,72.7,62.2,0,44.449825,245,750,73.6,62,0,58.276756,741.2418,164,73.6,62.1,0,33.316998,160,345,72.6,62.2,0,35.045715,335,91,72,63,0,31.740782,100,351,72.3,62.7,0,39.933426,335,205,70.6,279.8,0,33.402164,195,390,73.2,62.3,0,37.20029,380,347,71.4,62.3,0,43.39258,335,210,73.9,62.2,0,29.911915,209.83318,252,73.4,62.4,0,40.046326,245,468,73.8,62,0,42.067192,470.8778,162,72.8,62.4,0,32.12263,160,352,70.8,62.1,0,46.039425,335,232,73.7,62.9,0,38.53636,230,173,71.6,62.4,0,34.812912,150,199,70.4,63.3,0,35.713413,195,390,73.4,62.4,0,34.376896,380,584,69.2,61.9,0,60.229885,575,337,73.7,62.8,0,33.896248,335,258,72.5,62.8,0,39.320625,250,181,73,62.9,0,50.20808,175,199,73.1,62.7,0,28.945107,190,192,69.8,62.5,0,34.10994,185,307,68.6,62.2,0,34.552456,300,304,72.3,62,0,33.681366,300,214,68.3,62,0,53.130722,210,907,65.9,61.7,0,82.9515,880,80,78.4,80.2,0,77.1,79.7,1.1,-0.1,30.06
20160712,1950,83.7,62.9,37.15134493,81.5561775,263,48.3,45,5.7,77,73.6,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.2,57.1,70.5,15,42,56,70.5,0,76.2,1.8,57,1.8125,54.4,0,0,34.9,11.3,0,0,0,73.4,74.4,61.2,67.7,15,52.1,59,57.8,0,74.3,1.01,57,1.8125,61.7,0,0,95.6,73.7,15.7,4.2,1,15,15,90.8,56.9,80,100,98.9,0,83.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,203,61.8,0,26.822407,200,72,68,0,74.7,60.3,0,9000,267,70.9,58.2,0,34.37731,260,131,68.8,59,0,49.329395,125,1017,71.2,58.7,0,26.085354,1000,352,73.8,59.3,0,27.698505,349.1313,606,69.6,59.3,0,43.75,600,205,67.9,59.3,0,35.899952,200,127,69.4,59.4,0,49.198917,125,336,68.7,59.7,0,35.302734,330,335,69.8,60,0,100,650,849,68.1,60.2,0,100,950,511,0,59,0,34.426834,500,510,69.9,59,0,33.280136,500,182,73,62.3,0,47.29927,175,256,69.8,62.8,0,41.040253,245,230,70.7,62.5,0,41.553017,220,778,73.5,62.1,0,49.751785,777.01685,165,73.5,62.5,0,34.182926,160,342,72.8,62.5,0,31.99032,335,349,72.7,62.4,0,30.615198,335,204,70.6,63.2,0,37.776703,195,395,72.9,62.6,0,33.560356,380,252,68.4,62.3,0,43.98559,245,179,73.6,62.3,0,43.95443,175,257,72.3,62.4,0,45.327957,245,422,73,62,0,40.80446,420,164,73.5,62.8,0,26.496038,160,347,71.4,62.5,0,38.49606,335,306,72.8,62.9,0,34.03742,300,415,72,62.2,0,29.971954,400,204,70.4,62.9,0,37.983643,195,382,70.9,62.1,0,31.65644,380,345,69.7,62.6,0,30.955261,335,181,73.5,61.9,0,58.28064,175,257,72.8,62.5,0,41.670685,245,409,73.8,62,0,41.001698,405.5334,241,73.9,62.3,0,43.25547,239.19159,360,73.9,62.2,0,39.329155,358.95914,241,72.7,63.3,0,39.71321,230,316,72.5,62.2,0,38.418285,285,204,69.5,62.8,0,42.029335,195,404,73.2,62.4,0,33.469387,380,338,70.6,61.9,0,38.62447,335,180,73.4,62.1,0,55.57716,175,264,72.7,62.1,0,44.449825,245,696,73.5,62,0,56.202934,690.84204,164,73.6,62.1,0,33.316998,160,346,72.6,62.1,0,35.045715,335,92,72,63,0,31.740782,100,350,72.3,62.7,0,39.933426,335,206,70.6,279.9,0,33.402164,195,393,73.2,62.3,0,37.20029,380,348,71.4,62.3,0,43.39258,335,208,73.9,62.2,0,29.911915,209.83318,254,73.4,62.3,0,40.046326,245,469,73.7,61.9,0,42.067192,470.8778,163,72.7,62.4,0,32.12263,160,353,70.8,62,0,46.039425,335,233,73.7,62.9,0,38.53636,230,177,71.6,62.4,0,34.812912,150,198,70.4,63.3,0,35.713413,195,393,73.4,62.3,0,34.376896,380,586,69.2,61.8,0,60.229885,575,337,73.7,62.8,0,33.896248,335,259,72.6,62.8,0,39.320625,250,182,72.9,62.9,0,50.20808,175,198,73.1,62.7,0,28.945107,190,193,69.8,62.4,0,34.10994,185,307,68.6,62.1,0,34.552456,300,302,72.2,61.9,0,33.681366,300,215,68.3,62,0,53.130722,210,913,65.9,61.7,0,82.9515,880,80,78.5,80.2,0,77.1,79.7,1.1,-0.1,30.06
20160712,1955,83.4,63,36.9423918,81.5561775,265,48.3,45,5.7,77.1,73.6,-0.2,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.2,57.2,70.5,15,42.4,56,70.5,0,76.3,1.85,57,1.8125,54.5,0,0,34.8,11.2,0,0,0,73.4,74.5,61.3,67.2,15,52.2,59,56,0,74.5,1,57,1.8125,61.7,0,0,95.8,73.2,15.4,4.2,0.7,15,15,90.8,56.9,80,100,98.8,0,83.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,204,61.9,0,26.822407,200,72,68,0,74.7,60.4,0,9000,269,70.9,58.2,0,34.37731,260,132,68.8,59,0,49.329395,125,1023,71.2,58.7,0,26.085354,1000,346,73.8,59.4,0,27.698505,349.1313,613,69.7,59.3,0,43.75,600,205,67.9,59.3,0,35.899952,200,128,69.4,59.4,0,49.198917,125,338,68.8,59.7,0,35.302734,330,337,69.8,60,0,100,650,853,68.2,60.2,0,100,950,512,0,59.1,0,34.426834,500,510,69.8,59,0,33.280136,500,182,73,62.3,0,47.29927,175,258,69.8,62.7,0,41.040253,245,231,70.7,62.4,0,41.553017,220,705,73.3,62.1,0,45.48977,688.8172,165,73.5,62.4,0,34.182926,160,345,72.7,62.4,0,31.99032,335,349,72.6,62.3,0,30.615198,335,204,70.6,63.1,0,37.776703,195,393,72.8,62.5,0,33.560356,380,256,68.5,62.2,0,43.98559,245,180,73.6,62.2,0,43.95443,175,257,72.3,62.3,0,45.327957,245,423,73,62,0,40.80446,420,164,73.5,62.8,0,26.496038,160,349,71.4,62.5,0,38.49606,335,305,72.8,62.9,0,34.03742,300,414,72,62.2,0,29.971954,400,204,70.4,62.8,0,37.983643,195,401,70.8,62,0,31.64417,380,348,69.7,62.6,0,31.414753,335,181,73.5,61.8,0,57.830738,175,257,72.8,62.4,0,41.670685,245,350,73.7,61.9,0,36.51467,350,242,73.9,62.2,0,43.25547,239.19159,363,73.9,62.2,0,39.329155,358.95914,241,72.7,63.2,0,39.71321,230,316,72.5,62.2,0,38.418285,285,204,69.5,62.7,0,42.029335,195,408,73.2,62.3,0,33.469387,380,351,70.6,61.8,0,38.62447,335,181,73.4,62.1,0,55.57716,175,264,72.7,62,0,44.449825,245,651,73.5,61.9,0,54.548824,640.442,166,73.6,62.1,0,33.316998,160,347,72.6,62.1,0,35.045715,335,94,72,63,0,31.740782,100,349,72.3,62.6,0,39.933426,335,207,70.6,279.8,0,33.402164,195,391,73.1,62.2,0,37.20029,380,350,71.3,62.2,0,43.39258,335,210,73.9,62.1,0,29.911915,209.83318,254,73.3,62.3,0,40.046326,245,444,73.7,61.9,0,41.123096,441.47778,163,72.7,62.4,0,32.12263,160,354,70.8,62,0,46.039425,335,233,73.7,62.8,0,38.53636,230,175,71.7,62.4,0,34.812912,150,199,70.4,63.3,0,35.713413,195,389,73.4,62.3,0,34.376896,380,584,69.2,61.7,0,60.229885,575,337,73.7,62.8,0,33.896248,335,258,72.5,62.8,0,39.320625,250,182,72.9,62.8,0,50.20808,175,199,73.1,62.7,0,28.945107,190,193,69.8,62.4,0,34.10994,185,306,68.6,62.1,0,34.552456,300,303,72.3,61.9,0,33.681366,300,214,68.3,61.9,0,53.130722,210,910,66,61.6,0,82.9515,880,80,78.4,80.2,0,77.1,79.7,1,-1.4,30.05
20160712,2000,83.1,63.7,36.89214918,81.5561775,263,48.3,45,5.65,77,73.6,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.2,57.2,70.5,15,42.8,56,70.5,0,76.3,1.8,57,1.8125,54.5,0,0,34.8,11.2,0,0,0,73.4,74.3,61,66.9,15,52.3,59,55.5,0,74.4,0.99,57,1.8125,61.8,0,0,95.9,72.5,15.2,4,1,15,15,90.8,56.9,80,100,98.8,0,83.3,1.3,56.793102,56.293102,0,12.1,0,0,1,100,1,72,204,61.9,0,26.822407,200,72,68,0,74.7,60.4,0,9000,268,70.9,58.2,0,34.37731,260,131,68.9,59,0,49.329395,125,1010,71.2,58.8,0,26.085354,1000,351,73.8,59.4,0,27.698505,349.1313,609,69.7,59.4,0,43.75,600,204,67.9,59.3,0,35.899952,200,127,69.4,59.4,0,49.198917,125,338,68.8,59.7,0,35.302734,330,335,69.8,60.1,0,100,650,848,68.1,60.3,0,100,950,511,0,59.2,0,34.426834,500,510,69.8,59,0,33.280136,500,182,73,62.2,0,47.29927,175,257,69.8,62.6,0,41.040253,245,230,70.7,62.3,0,41.553017,220,666,73.3,62,0,44.07313,659.4172,165,73.5,62.4,0,34.182926,160,344,72.7,62.4,0,31.99032,335,351,72.6,62.2,0,30.615198,335,204,70.6,63,0,37.776703,195,399,72.8,62.5,0,33.560356,380,252,68.5,62.2,0,43.98559,245,180,73.6,62.2,0,43.95443,175,257,72.2,62.2,0,45.327957,245,424,73,61.9,0,40.80446,420,164,73.5,62.7,0,26.496038,160,347,71.3,62.4,0,38.49606,335,305,72.7,62.9,0,34.03742,300,414,71.9,62.1,0,29.971954,400,205,70.4,62.8,0,37.983643,195,376,70.8,62,0,31.705523,380,345,69.7,62.5,0,30.955261,335,182,73.5,61.7,0,57.830738,175,257,72.8,62.4,0,41.670685,245,356,73.7,61.9,0,38.006306,350,244,74,62.1,0,43.25547,239.19159,362,73.9,62.1,0,39.329155,358.95914,243,72.7,63.1,0,39.71321,230,319,72.5,62.1,0,38.418285,285,206,69.6,62.7,0,42.029335,195,398,73.2,62.3,0,33.02521,380,342,70.6,61.8,0,38.62447,335,182,73.3,62,0,55.57716,175,264,72.7,62,0,44.449825,245,623,73.5,61.8,0,53.425503,615.242,165,73.6,62,0,33.316998,160,347,72.6,62,0,35.045715,335,95,72,62.9,0,31.740782,100,350,72.3,62.6,0,39.933426,335,207,70.6,280,0,33.402164,195,396,73.1,62.2,0,37.20029,380,349,71.3,62.1,0,43.39258,335,212,73.9,62,0,29.911915,209.83318,256,73.3,62.2,0,40.046326,245,384,73.6,61.9,0,38.744484,382.67795,163,72.7,62.3,0,32.12263,160,351,70.7,61.9,0,46.039425,335,233,73.6,62.8,0,38.53636,230,174,71.7,62.3,0,34.812912,150,199,70.3,63.2,0,35.713413,195,395,73.4,62.2,0,34.376896,380,588,69.2,61.6,0,60.229885,575,337,73.7,62.8,0,33.896248,335,259,72.5,62.7,0,39.320625,250,182,72.8,62.8,0,50.20808,175,199,73.1,62.6,0,28.945107,190,192,69.8,62.3,0,34.10994,185,303,68.6,62,0,34.552456,300,303,72.2,61.8,0,33.681366,300,214,68.3,61.9,0,53.130722,210,911,66,61.5,0,82.9515,880,80,78.4,80.2,0,77.1,79.7,0.9,0,30.05
20160712,2005,82.8,63.2,36.51574962,76.25779167,262,48.3,44.9,5.65,76.5,73.1,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.2,57.2,70.5,15,43.1,56,70.5,0,76.3,1.85,57,1.8125,54.7,0,0,34.8,11.2,0,0,0,73.3,74.3,61.1,66.4,15,52.3,59,56,0,74.3,0.99,57,1.8125,61.9,0,0,96.1,72,15.4,4,0.7,15,15,90.8,56.9,80,100,99.2,0,81.3,1.3,56.793102,56.293102,0,12.2,0,0,1,100,1,72,204,61.9,0,26.822407,200,72,68,0,74.7,60.4,0,9000,269,70.9,58.2,0,34.37731,260,132,68.9,59,0,49.329395,125,1025,71.2,58.7,0,26.085354,1000,343,73.8,59.4,0,27.284235,349.1313,610,69.6,59.4,0,43.75,600,207,67.9,59.3,0,35.899952,200,128,69.4,59.4,0,49.198917,125,340,68.8,59.8,0,35.302734,330,338,69.8,60,0,100,650,854,68.2,60.3,0,100,950,513,0,59.1,0,34.426834,500,510,69.8,59.1,0,33.280136,500,182,73,62.1,0,47.29927,175,257,69.8,62.6,0,41.040253,245,231,70.6,62.3,0,41.553017,220,590,73.3,62,0,41.990555,600.6172,165,73.5,62.3,0,34.182926,160,343,72.7,62.3,0,31.99032,335,349,72.5,62.2,0,30.615198,335,204,70.5,63,0,37.776703,195,396,72.8,62.4,0,33.560356,380,251,68.4,62.1,0,43.98559,245,179,73.5,62.1,0,43.95443,175,255,72.2,62.2,0,45.327957,245,430,73,61.9,0,40.87715,420,163,73.5,62.7,0,26.496038,160,346,71.3,62.4,0,38.49606,335,305,72.7,62.8,0,34.03742,300,415,71.9,62.1,0,29.971954,400,204,70.4,62.7,0,37.983643,195,390,70.8,61.9,0,31.938652,380,343,69.7,62.5,0,31.414753,335,180,73.5,61.7,0,56.78502,175,256,72.8,62.3,0,41.670685,245,356,73.7,61.8,0,38.006306,350,242,74,62.1,0,43.25547,239.19159,364,73.9,62,0,39.329155,358.95914,241,72.7,63.1,0,39.71321,230,317,72.5,62,0,38.418285,285,199,69.6,62.6,0,41.50806,195,398,73.2,62.2,0,33.02521,380,342,70.6,61.7,0,38.62447,335,180,73.3,61.9,0,55.57716,175,263,72.7,61.9,0,44.449825,245,564,73.4,61.8,0,51.055424,564.84216,165,73.6,61.9,0,32.87587,160,345,72.5,62,0,35.045715,335,93,72,62.9,0,31.740782,100,349,72.3,62.5,0,39.933426,335,205,70.6,280.2,0,33.402164,195,396,73.1,62.1,0,37.20029,380,349,71.3,62,0,43.39258,335,211,73.9,62,0,29.911915,209.83318,254,73.4,62.1,0,40.046326,245,360,73.6,61.9,0,37.641,350,163,72.7,62.2,0,32.12263,160,346,70.7,61.8,0,46.039425,335,233,73.7,62.7,0,38.53636,230,176,71.7,62.3,0,34.812912,150,198,70.3,63.1,0,35.713413,195,392,73.3,62.2,0,34.376896,380,587,69.2,61.6,0,60.229885,575,337,73.7,62.7,0,33.896248,335,258,72.5,62.7,0,39.320625,250,181,72.8,62.7,0,50.20808,175,198,73,62.5,0,28.945107,190,191,69.8,62.2,0,34.10994,185,305,68.6,61.9,0,34.552456,300,302,72.1,61.7,0,33.681366,300,214,68.3,61.8,0,53.130722,210,906,66,61.4,0,82.9515,880,80,78.4,80.2,0,77.1,79.7,-0.6,0.2,30.05
20160712,2010,82.6,64.4,36.67818703,76.25779167,262,48.2,44.8,5.65,76.3,72.8,-0.2,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.3,57.3,70.5,15,43.4,56,70.5,0,76.3,1.85,57,1.8125,54.8,0,0,34.8,11.3,0,0,0,73.3,74.3,61,66.5,15,52.3,59,55.4,0,74.3,1,57,1.8125,61.9,0,0,96.1,72.2,15.3,4.1,0.6,15,15,90.8,56.9,80,100,98.2,0,81.3,1.3,56.793102,56.293102,0,12.2,0,0,1,100,1,72,206,61.9,0,26.822407,200,72,68,0,74.7,60.4,0,9000,269,70.9,58.2,0,34.37731,260,132,68.9,59,0,49.329395,125,1013,71.2,58.8,0,26.085354,1000,346,73.8,59.4,0,27.284235,349.1313,610,69.7,59.4,0,43.75,600,205,67.9,59.3,0,35.899952,200,128,69.4,59.4,0,49.198917,125,338,68.7,59.7,0,35.302734,330,337,69.8,60.1,0,100,650,853,68.2,60.3,0,100,950,512,0,59.1,0,34.426834,500,510,69.8,59,0,33.280136,500,182,73,62.1,0,47.29927,175,259,69.8,62.5,0,41.040253,245,230,70.6,62.2,0,41.553017,220,541,73.3,62,0,39.314686,541.8166,165,73.5,62.3,0,34.182926,160,344,72.6,62.3,0,31.99032,335,350,72.5,62.1,0,30.615198,335,204,70.5,63,0,37.776703,195,403,72.8,62.3,0,33.560356,380,253,68.4,62,0,43.98559,245,180,73.5,62.1,0,43.95443,175,256,72.2,62.2,0,45.327957,245,430,72.9,61.8,0,40.87715,420,164,73.4,62.6,0,26.496038,160,347,71.2,62.3,0,38.49606,335,305,72.7,62.8,0,34.03742,300,414,71.9,62,0,29.971954,400,203,70.4,62.7,0,37.983643,195,393,70.8,61.8,0,31.68098,380,347,69.7,62.4,0,31.414753,335,180,73.5,61.6,0,56.78502,175,258,72.8,62.2,0,41.670685,245,356,73.6,61.8,0,38.006306,350,242,74,62,0,43.25547,239.19159,364,73.8,62,0,39.329155,358.95914,241,72.7,63.1,0,39.71321,230,317,72.5,62,0,38.418285,285,199,69.6,62.6,0,41.50806,195,398,73.2,62.2,0,33.02521,380,343,70.6,61.6,0,38.62447,335,181,73.3,61.9,0,55.57716,175,264,72.7,61.8,0,44.449825,245,521,73.4,61.8,0,48.944576,514.44214,164,73.6,61.9,0,32.87587,160,347,72.5,61.9,0,35.045715,335,94,72,62.8,0,31.740782,100,352,72.2,62.5,0,39.933426,335,207,70.6,280,0,33.402164,195,395,73.1,62.1,0,37.20029,380,350,71.3,62,0,43.39258,335,211,73.8,61.9,0,29.911915,209.83318,254,73.3,62.1,0,40.046326,245,361,73.5,61.8,0,37.641,350,163,72.6,62.2,0,32.12263,160,350,70.7,61.8,0,46.039425,335,233,73.6,62.7,0,38.53636,230,174,71.7,62.3,0,34.812912,150,199,70.3,63.1,0,35.713413,195,396,73.3,62.1,0,34.376896,380,588,69.2,61.5,0,60.229885,575,337,73.7,62.6,0,33.896248,335,258,72.5,62.6,0,39.320625,250,182,72.8,62.6,0,50.20808,175,198,73,62.5,0,28.945107,190,191,69.8,62.2,0,34.10994,185,309,68.6,61.9,0,34.552456,300,302,72.1,61.6,0,33.681366,300,214,68.3,61.7,0,53.130722,210,910,65.6,61.4,0,82.9515,880,80,78.4,80.2,0,77.1,79.7,-0.2,1.2,30.05
20160712,2015,82.3,65.2,36.64971342,76.25779167,263,48.2,44.9,5.7,76.3,72.8,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.3,57.3,70.5,15,43.8,57.2,70.5,0,76.3,1.85,58,1.8125,54.8,0,0,34.9,11.2,0,0,0,73.3,74.1,60.7,66.4,15,52.1,59.6,55.2,0,74.1,1.01,58,1.8125,61.9,0,0,96.1,72.2,15,4.1,0.6,15,15,90.8,56.9,80,100,99.3,0,81.3,1.3,57.568966,57.068966,0,12.2,0,0,1,100,1,72,204,61.9,0,26.822407,200,72,68,0,74.7,60.4,0,9000,269,70.8,58.3,0,34.37731,260,132,68.8,59,0,49.329395,125,1021,71.2,58.7,0,26.085354,1000,345,73.8,59.4,0,27.284235,349.1313,609,69.6,59.4,0,43.75,600,206,67.9,59.3,0,35.899952,200,128,69.3,59.4,0,49.198917,125,339,68.7,59.8,0,35.302734,330,336,69.8,60.1,0,100,650,853,68.1,60.3,0,100,950,512,0,59.2,0,34.426834,500,510,69.8,59,0,33.280136,500,182,72.9,62,0,47.29927,175,259,69.8,62.4,0,41.040253,245,231,70.6,62.2,0,41.553017,220,478,73.2,61.9,0,36.80833,483.0166,165,73.4,62.2,0,34.182926,160,345,72.6,62.2,0,31.99032,335,350,72.5,62.1,0,30.615198,335,205,70.5,62.9,0,37.776703,195,395,72.7,62.3,0,33.560356,380,256,68.4,62,0,43.98559,245,179,73.5,62,0,43.95443,175,257,72.2,62.1,0,45.327957,245,430,72.9,61.8,0,40.87715,420,163,73.4,62.5,0,26.496038,160,347,71.2,62.2,0,38.49606,335,305,72.7,62.7,0,34.03742,300,415,71.8,62,0,29.971954,400,204,70.4,62.7,0,37.983643,195,407,70.8,61.8,0,30.797546,380,347,69.7,62.3,0,31.414753,335,178,73.5,61.6,0,56.78502,175,256,72.8,62.2,0,41.670685,245,352,73.6,61.7,0,38.006306,350,240,73.9,61.9,0,43.25547,239.19159,363,73.8,61.9,0,39.329155,358.95914,240,72.6,63,0,39.71321,230,315,72.5,61.9,0,38.418285,285,196,69.6,62.6,0,41.50806,195,415,73.1,62.1,0,33.02521,380,351,70.6,61.6,0,38.62447,335,180,73.4,61.8,0,55.57716,175,265,72.7,61.7,0,44.449825,245,465,73.4,61.8,0,46.870758,464.0421,165,73.7,61.8,0,32.87587,160,348,72.5,61.9,0,35.045715,335,91,72,62.8,0,31.740782,100,349,72.2,62.4,0,39.933426,335,207,70.6,279.9,0,33.402164,195,396,73.1,62,0,37.20029,380,349,71.2,61.9,0,43.39258,335,210,73.8,61.8,0,29.911915,209.83318,253,73.3,62,0,40.046326,245,360,73.5,61.8,0,37.641,350,163,72.6,62.1,0,32.12263,160,350,70.6,61.7,0,46.039425,335,233,73.6,62.6,0,38.53636,230,171,71.6,62.2,0,34.812912,150,199,70.3,63,0,35.713413,195,390,73.3,62,0,34.376896,380,585,69.2,61.5,0,60.229885,575,337,73.6,62.6,0,33.896248,335,257,72.5,62.6,0,39.320625,250,181,72.9,62.6,0,50.20808,175,197,72.9,62.4,0,28.945107,190,192,69.7,62.1,0,34.10994,185,307,68.6,61.8,0,34.552456,300,301,72.1,61.6,0,33.681366,300,214,68.3,61.7,0,53.130722,210,906,66,61.3,0,82.9515,880,80,78.4,80.2,0,77.1,79.7,1,0,30.05
20160712,2020,82.2,65.7,36.70139212,76.25779167,264,48.2,44.9,5.7,76.3,72.8,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.3,57.1,70.5,15,41.3,57.2,70.5,0,76.3,1.8,58.2,1.8125,54.8,0,0,34.8,11.2,0,0,0,73.3,74.3,60.7,66.4,15,51.6,59.6,53.7,0,74.2,0.99,58.2,1.8125,62,0,0,96.5,71.8,14.6,3.8,1.2,15,15,90.8,56.9,80,100,99.4,0,81.3,1.3,57.568966,57.068966,0,12.3,0,0,1,100,1,72,202,61.8,0,26.822407,200,72,68,0,74.7,60.3,0,9000,268,70.8,58.2,0,34.37731,260,131,68.8,59,0,49.329395,125,1020,71.2,58.7,0,26.085354,1000,350,73.8,59.3,0,27.284235,349.1313,609,69.6,59.3,0,43.75,600,205,67.9,59.2,0,35.899952,200,127,69.2,59.3,0,49.198917,125,337,68.7,59.7,0,35.302734,330,336,69.8,60,0,100,650,848,68.2,60.2,0,100,950,511,0,59.1,0,34.426834,500,510,69.8,59,0,33.280136,500,182,72.9,62,0,47.29927,175,259,69.8,62.4,0,41.040253,245,231,70.6,62.1,0,41.553017,220,445,73.3,61.9,0,36.06974,453.6172,165,73.4,62.2,0,34.182926,160,344,72.6,62.2,0,31.99032,335,351,72.4,62,0,30.615198,335,205,70.4,62.8,0,37.776703,195,392,72.7,62.2,0,33.560356,380,256,68.4,62,0,43.98559,245,179,73.5,62,0,43.95443,175,256,72.2,62,0,45.327957,245,428,72.8,61.7,0,40.87715,420,164,73.4,62.5,0,26.496038,160,349,71.2,62.2,0,38.49606,335,305,72.7,62.6,0,34.03742,300,415,71.8,62,0,29.971954,400,203,70.3,62.6,0,37.983643,195,389,70.8,61.7,0,32.07362,380,338,69.7,62.3,0,31.414753,335,180,73.5,61.5,0,56.78502,175,256,72.8,62.1,0,41.670685,245,356,73.5,61.7,0,38.006306,350,243,73.9,61.9,0,43.25547,239.19159,363,73.8,61.9,0,39.329155,358.95914,241,72.6,62.9,0,39.71321,230,316,72.5,61.9,0,38.418285,285,198,69.6,62.5,0,41.50806,195,397,73.1,62.1,0,33.02521,380,341,70.6,61.6,0,38.62447,335,181,73.3,61.8,0,55.57716,175,265,72.7,61.7,0,44.449825,245,438,73.3,61.8,0,45.21664,420,165,73.7,61.8,0,32.87587,160,347,72.4,61.8,0,34.75698,335,95,72,62.7,0,31.740782,100,349,72.2,62.4,0,39.933426,335,206,70.6,280.1,0,33.402164,195,397,73.1,62,0,37.20029,380,350,71.2,61.9,0,43.39258,335,207,73.8,61.8,0,29.911915,209.83318,254,73.3,62,0,40.046326,245,360,73.4,61.7,0,37.641,350,162,72.6,62.1,0,32.12263,160,349,70.6,61.7,0,46.039425,335,232,73.6,62.6,0,38.53636,230,170,71.7,62.1,0,34.812912,150,199,70.3,63,0,35.713413,195,386,73.2,62,0,34.376896,380,584,69.2,61.5,0,60.229885,575,337,73.6,62.5,0,33.896248,335,257,72.5,62.5,0,39.320625,250,181,72.9,62.6,0,50.20808,175,197,72.9,62.4,0,28.945107,190,192,69.7,62.1,0,34.10994,185,306,68.6,61.8,0,34.552456,300,301,72.1,61.6,0,33.681366,300,213,68.2,61.6,0,53.130722,210,906,66,61.3,0,82.9515,880,80,78.4,80.2,0,77.1,79.7,1.1,-0.7,30.05
20160712,2025,81.9,64.7,36.19706099,76.25779167,262,48.2,44.9,5.7,76.2,72.7,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.2,57.1,70.5,15,39.7,57.2,70.5,0,76.3,1.8,58.2,1.8125,54.9,0,0,34.8,11.2,0,0,0,73.3,74.2,61,65.9,15,51.3,59.6,55.8,0,74.1,1.02,58.2,1.8125,61.9,0,0,96.4,71.3,15.5,3.8,0.9,15,15,90.8,56.9,80,100,100,0,81.3,1.3,57.568966,57.068966,0,12.3,0,0,1,100,1,72,204,61.8,0,26.822407,200,72,68,0,74.7,60.3,0,9000,268,70.8,58.1,0,34.37731,260,131,68.8,58.9,0,49.329395,125,1017,71.2,58.6,0,26.085354,1000,350,73.8,59.3,0,27.284235,349.1313,608,69.6,59.2,0,43.75,600,205,67.9,59.2,0,35.899952,200,127,69.2,59.3,0,49.198917,125,337,68.7,59.7,0,35.302734,330,335,69.8,59.9,0,100,650,850,68.2,60.2,0,100,950,511,0,59,0,34.426834,500,510,69.7,58.9,0,33.280136,500,182,72.9,61.9,0,47.29927,175,259,69.7,62.4,0,41.040253,245,231,70.6,62.1,0,41.553017,220,389,73.3,61.9,0,33.45441,394.81717,165,73.4,62.1,0,34.182926,160,346,72.5,62.1,0,31.99032,335,352,72.4,62,0,30.615198,335,205,70.4,62.8,0,37.776703,195,391,72.7,62.2,0,33.560356,380,255,68.4,61.9,0,43.55342,245,180,73.5,61.9,0,43.95443,175,256,72.2,62,0,45.327957,245,430,72.7,61.7,0,40.87715,420,163,73.4,62.5,0,26.496038,160,349,71.2,62.2,0,38.49606,335,305,72.7,62.6,0,34.03742,300,416,71.8,61.9,0,29.971954,400,204,70.3,62.6,0,37.983643,195,400,70.8,61.7,0,31.349695,380,347,69.7,62.3,0,30.955261,335,178,73.5,61.5,0,56.78502,175,255,72.8,62.1,0,41.670685,245,354,73.5,61.6,0,38.006306,350,240,73.9,61.9,0,43.25547,239.19159,361,73.8,61.8,0,39.329155,358.95914,240,72.6,62.9,0,39.71321,230,315,72.5,61.8,0,38.418285,285,196,69.5,62.5,0,41.50806,195,412,73.1,62,0,33.02521,380,354,70.6,61.5,0,38.62447,335,180,73.3,61.7,0,55.57716,175,265,72.7,61.7,0,44.449825,245,425,73.3,61.8,0,45.21664,420,165,73.7,61.8,0,32.87587,160,346,72.4,61.8,0,34.75698,335,94,71.9,62.7,0,31.740782,100,350,72.2,62.4,0,39.933426,335,207,70.6,280,0,33.402164,195,395,73,61.9,0,37.20029,380,349,71.2,61.9,0,43.39258,335,210,73.8,61.8,0,29.911915,209.83318,253,73.3,61.9,0,40.046326,245,361,73.4,61.7,0,37.641,350,161,72.6,62,0,31.507019,160,350,70.6,61.6,0,46.039425,335,232,73.6,62.5,0,38.53636,230,177,71.6,62.1,0,34.812912,150,199,70.3,63,0,35.713413,195,390,73.2,62,0,34.376896,380,587,69.1,61.4,0,60.229885,575,337,73.6,62.5,0,33.896248,335,258,72.5,62.5,0,39.320625,250,181,72.9,62.5,0,50.20808,175,197,72.9,62.3,0,28.945107,190,192,69.7,62.1,0,34.10994,185,309,68.6,61.7,0,34.552456,300,302,72.1,61.5,0,33.681366,300,213,68.2,61.6,0,53.130722,210,906,66,61.3,0,82.9515,880,80,78.4,80.2,0,77.1,79.7,1.1,0.1,30.05
