20160712,2030,81.6,65.5,36.16630725,76.25779167,266,48.2,45.1,5.7,76,72.7,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.2,57.1,70.5,15,38,57.2,70.5,0,76.3,1.8,58.2,1.8125,55,0,0,34.8,11.2,0,0,0,73.2,74.1,60.7,66.3,15,50.7,59.6,56.5,0,74,1,58.2,1.8125,62,0,0,96.3,71.9,15.5,3.8,0.6,15,15,90.8,56.9,80,100,99.9,0,81.3,1.3,57.568966,57.068966,0,12.3,0,0,1,100,1,72,204,61.8,0,26.822407,200,72,68,0,74.7,60.3,0,9000,268,70.8,58.1,0,34.37731,260,131,68.8,58.9,0,49.329395,125,1012,71.3,58.6,0,26.085354,1000,348,73.8,59.3,0,27.284235,349.1313,608,69.6,59.3,0,43.75,600,204,67.9,59.2,0,35.899952,200,127,69.2,59.3,0,49.198917,125,338,68.7,59.6,0,35.302734,330,335,69.8,59.9,0,100,650,851,68.1,60.1,0,100,950,511,0,59,0,34.426834,500,510,69.7,58.9,0,33.280136,500,182,72.9,61.9,0,47.29927,175,258,69.7,62.3,0,40.761395,245,231,70.5,62,0,41.553017,220,349,73.3,61.9,0,32.957985,350,165,73.3,62.1,0,34.182926,160,346,72.5,62.1,0,31.99032,335,351,72.4,62,0,30.615198,335,205,70.4,62.7,0,37.776703,195,393,72.6,62.2,0,33.560356,380,256,68.4,61.9,0,43.55342,245,180,73.5,61.9,0,43.95443,175,256,72.2,62,0,45.327957,245,430,72.7,61.7,0,40.87715,420,164,73.3,62.4,0,26.496038,160,348,71.1,62.1,0,38.49606,335,305,72.7,62.6,0,34.03742,300,414,71.8,61.8,0,29.971954,400,204,70.3,62.5,0,37.983643,195,405,70.8,61.7,0,31.018406,380,345,69.7,62.2,0,31.414753,335,180,73.5,61.5,0,56.78502,175,258,72.8,62.1,0,41.670685,245,359,73.4,61.6,0,37.472713,350,243,73.9,61.8,0,43.25547,239.19159,362,73.8,61.8,0,39.329155,358.95914,242,72.6,62.9,0,39.71321,230,318,72.5,61.8,0,38.418285,285,200,69.6,62.4,0,41.78688,195,395,73.1,62,0,33.02521,380,341,70.6,61.5,0,38.62447,335,181,73.3,61.7,0,55.57716,175,266,72.7,61.7,0,44.449825,245,426,73.3,61.7,0,45.673374,420,164,73.7,61.7,0,32.87587,160,343,72.4,61.7,0,34.75698,335,92,72,62.7,0,31.740782,100,349,72.2,62.3,0,39.933426,335,206,70.5,280.1,0,33.402164,195,391,73,61.9,0,37.20029,380,349,71.2,61.8,0,43.39258,335,210,73.8,61.7,0,29.911915,209.83318,253,73.3,61.9,0,40.046326,245,360,73.3,61.6,0,37.641,350,161,72.6,62,0,31.507019,160,351,70.5,61.6,0,46.039425,335,232,73.6,62.5,0,38.53636,230,173,71.6,62,0,34.812912,150,199,70.2,62.9,0,35.713413,195,388,73.2,61.9,0,34.376896,380,586,69.1,61.4,0,60.229885,575,337,73.6,62.4,0,33.896248,335,258,72.4,62.4,0,39.320625,250,181,72.9,62.5,0,50.20808,175,198,72.9,62.3,0,28.945107,190,192,69.7,62.1,0,34.10994,185,307,68.6,61.7,0,34.552456,300,310,72.1,61.5,0,34.135853,300,213,68.2,61.6,0,53.130722,210,906,66,61.2,0,82.9515,880,80,78.4,80.2,0,77.1,79.7,1.3,-1.4,30.05
20160712,2035,81.3,66.9,36.28702292,76.25779167,260,48.5,45.4,5.65,75.7,72.5,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,75.3,57.5,71,15,36.9,57.2,71,0,76.3,1.8,58.2,1.8125,55,0,0,35,11.2,0,0,0,73.2,74,60.7,65.7,15,50.3,59.6,55.9,0,74,0.99,58.2,1.8125,62,0,0,96.5,71.1,15.3,4,0.8,15,15,90.8,56.9,80,100,98.7,0,81.3,1.3,57.568966,57.068966,0,12.3,0,0,1,100,1,72,205,62,0,26.822407,200,72,68,0,74.7,60.5,0,9000,268,70.7,58.4,0,34.37731,260,132,68.8,59.1,0,49.329395,125,1019,71.3,58.8,0,26.085354,1000,345,73.8,59.5,0,27.284235,349.1313,609,69.6,59.4,0,43.75,600,206,67.9,59.5,0,35.899952,200,128,69.1,59.5,0,49.198917,125,339,68.7,59.9,0,35.302734,330,337,69.8,60.1,0,100,650,852,68.1,60.4,0,100,950,512,0,59.3,0,34.426834,500,510,69.7,59.2,0,33.280136,500,182,72.9,61.8,0,47.29927,175,256,69.7,62.3,0,40.761395,245,232,70.5,62,0,41.553017,220,354,73.3,61.8,0,33.393875,350,165,73.3,62,0,34.182926,160,345,72.5,62.1,0,31.99032,335,351,72.3,61.9,0,30.615198,335,205,70.4,62.7,0,37.776703,195,393,72.6,62.1,0,33.560356,380,255,68.4,61.8,0,43.55342,245,179,73.5,61.8,0,43.95443,175,257,72.2,61.9,0,45.327957,245,429,72.6,61.6,0,40.87715,420,164,73.3,62.4,0,26.496038,160,348,71,62.1,0,38.49606,335,305,72.6,62.5,0,34.03742,300,415,71.7,61.8,0,29.971954,400,204,70.2,62.5,0,37.983643,195,401,70.7,61.6,0,31.914108,380,345,69.7,62.2,0,31.245464,335,179,73.5,61.4,0,56.78502,175,256,72.8,62,0,41.670685,245,356,73.4,61.5,0,37.472713,350,241,73.8,61.8,0,43.25547,239.19159,338,73.7,61.7,0,37.805626,335,241,72.6,62.8,0,39.71321,230,315,72.4,61.7,0,38.418285,285,198,69.5,62.3,0,41.78688,195,413,73.1,61.9,0,33.02521,380,353,70.6,61.4,0,38.62447,335,181,73.3,61.6,0,55.57716,175,265,72.6,61.6,0,44.449825,245,424,73.3,61.7,0,45.673374,420,164,73.7,61.7,0,32.87587,160,345,72.4,61.7,0,34.75698,335,93,72,62.6,0,31.740782,100,347,72.2,62.3,0,39.933426,335,207,70.5,280.1,0,33.402164,195,395,73,61.8,0,37.20029,380,350,71.1,61.7,0,43.39258,335,209,73.8,61.7,0,29.911915,209.83318,254,73.2,61.8,0,40.046326,245,359,73.2,61.6,0,37.641,350,161,72.5,61.9,0,31.507019,160,345,70.5,61.5,0,46.039425,335,233,73.6,62.4,0,38.53636,230,168,71.6,62,0,34.812912,150,199,70.2,62.9,0,35.713413,195,389,73.1,61.9,0,34.376896,380,583,69.1,61.3,0,60.229885,575,337,73.5,62.4,0,33.896248,335,257,72.4,62.4,0,39.320625,250,182,72.9,62.4,0,50.20808,175,199,72.8,62.2,0,28.945107,190,192,69.7,62,0,34.10994,185,306,68.5,61.6,0,34.552456,300,308,72.1,61.4,0,34.135853,300,213,68.2,61.5,0,53.130722,210,906,65.9,61.2,0,82.9515,880,80,78.4,80.2,0,77.1,79.7,1.1,-0.1,30.05
20160712,2040,81.1,67.8,36.35591007,76.25779167,264,48.5,45.4,5.65,75.7,72.4,-0.2,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.3,57.9,70.5,15,36.4,57.2,70.5,0,76.4,1.85,58.2,1.8125,55.1,0,0,34.7,11.2,0,0,0,73.2,74,60.8,65.8,15,49.9,59.6,55.5,0,73.9,1.01,58.2,1.8125,62,0,0,96.5,71.3,15.3,4.3,0.8,15,15,90.8,56.9,80,100,99.3,0,81.3,1.3,57.568966,57.068966,0,12.3,0,0,1,100,1,72,206,62.2,0,27.287182,200,72,68,0,74.7,60.7,0,9000,269,70.8,58.7,0,34.37731,260,132,68.8,59.4,0,49.329395,125,1012,71.3,59,0,26.085354,1000,345,73.8,59.8,0,27.284235,349.1313,611,69.6,59.7,0,43.75,600,204,67.9,59.7,0,35.899952,200,128,69.2,59.8,0,49.198917,125,337,68.7,60.1,0,35.302734,330,336,69.8,60.4,0,100,650,853,68.2,60.6,0,100,950,512,0,59.5,0,34.426834,500,510,69.7,59.4,0,33.280136,500,182,72.9,61.9,0,47.29927,175,256,69.7,62.3,0,40.761395,245,232,70.4,62,0,41.553017,220,353,73.3,61.8,0,33.393875,350,165,73.3,62,0,34.182926,160,346,72.4,62,0,31.99032,335,351,72.3,61.9,0,30.615198,335,205,70.4,62.7,0,37.776703,195,396,72.6,62.1,0,33.560356,380,256,68.4,61.8,0,43.55342,245,179,73.5,61.9,0,43.95443,175,256,72.2,61.9,0,45.327957,245,430,72.5,61.6,0,40.87715,420,163,73.3,62.4,0,26.496038,160,349,71,62.1,0,38.49606,335,305,72.6,62.5,0,34.03742,300,415,71.7,61.8,0,29.971954,400,204,70.3,62.5,0,37.983643,195,378,70.7,61.7,0,31.815952,380,342,69.7,62.2,0,30.785975,335,179,73.5,61.4,0,56.78502,175,257,72.8,62,0,41.670685,245,356,73.3,61.5,0,36.86636,350,234,73.8,61.8,0,43.08426,239.19159,339,73.7,61.7,0,39.083424,335,242,72.5,62.8,0,39.71321,230,315,72.4,61.7,0,38.418285,285,198,69.5,62.3,0,41.78688,195,412,73.1,61.9,0,33.02521,380,354,70.6,61.4,0,38.62447,335,181,73.3,61.6,0,55.57716,175,266,72.6,61.6,0,44.449825,245,426,73.2,61.7,0,46.117764,420,163,73.7,61.7,0,32.87587,160,343,72.4,61.7,0,34.75698,335,92,72,62.6,0,31.740782,100,350,72.1,62.3,0,39.933426,335,207,70.5,280,0,33.402164,195,393,73,61.8,0,37.20029,380,349,71.1,61.8,0,43.39258,335,209,73.8,61.7,0,29.911915,209.83318,254,73.2,61.8,0,40.046326,245,361,73.2,61.6,0,37.641,350,161,72.5,62,0,31.507019,160,349,70.4,61.5,0,46.039425,335,232,73.5,62.4,0,38.53636,230,172,71.6,62,0,34.812912,150,200,70.2,62.9,0,35.713413,195,392,73.1,61.9,0,34.376896,380,588,69.1,61.3,0,60.229885,575,337,73.5,62.4,0,33.896248,335,257,72.5,62.4,0,39.320625,250,183,72.9,62.4,0,50.20808,175,198,72.8,62.3,0,28.945107,190,192,69.7,62,0,34.10994,185,304,68.5,61.7,0,34.552456,300,309,72,61.5,0,34.135853,300,213,68.1,61.5,0,53.130722,210,906,65.9,61.2,0,82.9515,880,80,78.5,80.2,0,77.1,79.7,2.4,-0.1,30.05
20160712,2045,80.9,68.4,36.34635771,76.25779167,264,48.4,45.3,5.65,75.6,72.3,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.4,58.4,70.5,15,36.8,57.2,70.5,0,76.4,1.85,58.2,1.8125,55.3,0,0,34.6,11.1,0,0,0,73.2,74.1,60.7,65.7,15,49.5,59.6,55.5,0,74.1,1,58.2,1.8125,62.1,0,0,96.6,71.1,15.2,4.2,1.4,15,15,90.8,56.9,80,100,98.8,0,79.3,1.3,57.568966,57.068966,0,12.3,0,0,1,100,1,72,205,62.7,0,27.287182,200,72,68,0,74.6,61.2,0,9000,268,70.8,59.3,0,34.37731,260,132,68.9,59.9,0,49.329395,125,1014,71.3,59.6,0,26.085354,1000,343,73.8,60.3,0,27.284235,349.1313,611,69.6,60.2,0,43.75,600,206,67.9,60.2,0,35.899952,200,128,69.2,60.3,0,49.198917,125,339,68.7,60.6,0,35.302734,330,337,69.8,60.9,0,100,650,854,68.2,61.2,0,100,950,512,0,60.1,0,34.426834,500,510,69.7,59.9,0,33.280136,500,183,72.9,61.9,0,47.29927,175,258,69.7,62.3,0,40.761395,245,232,70.4,62.1,0,41.553017,220,355,73.3,61.9,0,33.393875,350,166,73.2,62,0,34.182926,160,347,72.4,62.1,0,31.54265,335,352,72.3,62,0,30.615198,335,206,70.4,62.7,0,37.776703,195,396,72.5,62.2,0,33.560356,380,257,68.4,61.9,0,43.55342,245,180,73.5,61.9,0,43.95443,175,258,72.1,62,0,45.327957,245,431,72.4,61.7,0,40.87715,420,164,73.3,62.4,0,26.496038,160,349,71,62.1,0,38.49606,335,305,72.6,62.5,0,34.03742,300,415,71.7,61.8,0,29.971954,400,204,70.2,62.5,0,37.983643,195,363,70.7,61.7,0,31.226994,380,338,69.7,62.2,0,31.112453,335,182,73.4,61.5,0,56.78502,175,257,72.8,62,0,41.670685,245,357,73.2,61.6,0,36.429783,350,236,73.8,61.8,0,43.08426,239.19159,346,73.7,61.8,0,38.628826,335,244,72.5,62.8,0,39.71321,230,319,72.4,61.8,0,38.418285,285,202,69.5,62.4,0,41.78688,195,402,73,62,0,33.02521,380,345,70.6,61.5,0,38.62447,335,182,73.2,61.7,0,55.57716,175,267,72.6,61.7,0,44.449825,245,428,73.1,61.7,0,46.117764,420,165,73.7,61.7,0,32.87587,160,347,72.3,61.7,0,34.75698,335,96,72.1,62.6,0,31.740782,100,350,72.1,62.3,0,39.933426,335,208,70.5,279.9,0,33.402164,195,397,73,61.9,0,37.20029,380,350,71.1,61.8,0,43.39258,335,212,73.8,61.7,0,29.911915,209.83318,254,73.2,61.9,0,40.046326,245,361,73.1,61.6,0,37.641,350,162,72.5,62,0,31.507019,160,352,70.4,61.6,0,46.039425,335,233,73.5,62.4,0,38.53636,230,172,71.6,62,0,34.812912,150,200,70.2,62.9,0,35.713413,195,391,73.1,61.9,0,34.376896,380,590,69.1,61.4,0,60.229885,575,337,73.5,62.4,0,33.896248,335,258,72.4,62.4,0,39.320625,250,182,72.9,62.5,0,50.20808,175,199,72.8,62.3,0,28.945107,190,193,69.7,62,0,34.10994,185,308,68.5,61.7,0,34.552456,300,310,72,61.5,0,34.135853,300,214,68.1,61.6,0,53.130722,210,909,65.9,61.3,0,82.9515,880,80,78.4,80.2,0,77.1,79.7,1.2,0.1,30.05
20160712,2050,80.6,68.4,36.10350354,76.25779167,258,48.4,45.3,5.7,75.6,72.2,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.4,58.5,70.5,15,37.2,57.2,70.5,0,76.4,1.85,58.2,1.8125,55.3,0,0,34.7,11.2,0,0,0,73.2,74.1,60.7,66,15,49.2,59.6,56.5,0,74,1.01,58.2,1.8125,62,0,0,96.6,71.6,15.7,3.9,1.4,15,15,90.8,56.9,80,100,98.2,0,79.3,1.3,57.568966,57.068966,0,12.3,0,0,1,100,1,72,202,62.9,0,27.287182,200,72,68,0,74.6,61.4,0,9000,270,70.9,59.5,0,34.37731,260,132,68.9,60.1,0,49.329395,125,1025,71.4,59.8,0,26.085354,1000,343,73.8,60.5,0,27.284235,349.1313,612,69.6,60.4,0,43.75,600,205,68,60.4,0,35.899952,200,128,69.2,60.5,0,49.198917,125,339,68.8,60.9,0,35.302734,330,336,69.8,61.1,0,100,650,853,68.2,61.4,0,100,950,513,0,60.2,0,34.426834,500,510,69.7,60.2,0,33.280136,500,182,72.9,61.9,0,47.29927,175,257,69.6,62.3,0,40.761395,245,232,70.4,62,0,41.553017,220,354,73.2,61.9,0,33.393875,350,165,73.2,62.1,0,34.182926,160,347,72.4,62.1,0,31.54265,335,351,72.3,61.9,0,30.615198,335,205,70.4,62.7,0,37.776703,195,391,72.5,62.1,0,33.560356,380,256,68.4,61.9,0,43.55342,245,180,73.4,61.9,0,43.95443,175,257,72.1,62,0,45.327957,245,432,72.4,61.6,0,40.87715,420,164,73.2,62.4,0,26.496038,160,349,70.9,62.1,0,38.49606,335,305,72.6,62.5,0,34.03742,300,415,71.7,61.8,0,29.971954,400,203,70.2,62.5,0,37.983643,195,393,70.7,61.6,0,31.8773,380,342,69.7,62.2,0,31.112453,335,182,73.5,61.5,0,56.78502,175,257,72.8,62,0,41.670685,245,358,73.2,61.6,0,36.429783,350,215,73.7,61.8,0,40.95634,213.39159,346,73.7,61.8,0,38.628826,335,243,72.5,62.8,0,39.71321,230,318,72.4,61.7,0,38.418285,285,202,69.5,62.4,0,41.78688,195,403,73,61.9,0,33.02521,380,343,70.5,61.4,0,38.62447,335,182,73.2,61.7,0,55.57716,175,267,72.6,61.7,0,44.449825,245,427,73.1,61.7,0,46.117764,420,165,73.7,61.7,0,32.87587,160,347,72.3,61.7,0,34.75698,335,91,72.1,62.6,0,31.740782,100,350,72.1,62.3,0,39.933426,335,208,70.5,280.1,0,33.402164,195,394,72.9,61.8,0,37.20029,380,350,71.1,61.8,0,43.39258,335,210,73.8,61.7,0,29.911915,209.83318,254,73.2,61.9,0,40.046326,245,361,73.1,61.7,0,37.641,350,161,72.5,62,0,31.507019,160,352,70.4,61.6,0,46.039425,335,233,73.5,62.4,0,38.53636,230,175,71.6,62,0,34.812912,150,200,70.2,62.9,0,35.713413,195,395,73.1,61.9,0,34.376896,380,591,69.1,61.3,0,60.229885,575,337,73.5,62.4,0,33.896248,335,256,72.4,62.4,0,39.320625,250,182,72.9,62.4,0,50.20808,175,199,72.8,62.3,0,28.945107,190,193,69.7,62,0,34.10994,185,306,68.5,61.7,0,34.552456,300,310,72,61.5,0,34.135853,300,214,68.1,61.6,0,53.130722,210,907,65.9,61.2,0,82.9515,880,80,78.4,80.2,0,77.1,79.7,0.8,-0.1,30.05
20160712,2055,80.3,67.1,35.53937283,76.25779167,263,48.3,45.2,5.7,75.3,72,-0.1,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.3,58.6,70.5,15,37.7,57.2,70.5,0,76.5,1.85,58.2,1.8125,55.4,0,0,34.6,11.2,0,0,0,73.1,73.9,60.9,65.7,15,48.9,59.6,53.1,0,73.9,1,58.2,1.8125,62.2,0,0,96.6,70.9,14.5,4.2,0.6,15,15,90.6,56.9,80,100,99.3,0,79.3,1.3,57.568966,57.068966,0,12.4,0,0,1,100,1,72,204,63,0,27.91096,200,72,68,0,74.6,61.5,0,9000,268,70.9,59.5,0,34.37731,260,132,68.9,60.2,0,49.329395,125,1023,71.4,60,0,26.085354,1000,343,73.8,60.6,0,27.284235,349.1313,611,69.6,60.5,0,43.75,600,206,68.1,60.5,0,35.899952,200,128,69.3,60.6,0,49.198917,125,339,68.8,60.9,0,35.302734,330,337,69.9,61.2,0,100,650,854,68.3,61.4,0,100,950,512,0,60.3,0,34.426834,500,511,69.7,60.3,0,33.280136,500,183,72.8,61.9,0,47.29927,175,257,69.6,62.4,0,40.761395,245,232,70.4,62.1,0,41.553017,220,354,73.2,62,0,33.393875,350,166,73.2,62.1,0,34.182926,160,347,72.4,62.1,0,31.54265,335,352,72.2,62,0,30.615198,335,205,70.4,62.8,0,37.776703,195,396,72.5,62.2,0,33.560356,380,256,68.4,61.9,0,43.55342,245,179,73.4,62,0,43.95443,175,259,72.1,62.1,0,45.327957,245,430,72.3,61.7,0,40.87715,420,164,73.2,62.5,0,26.496038,160,346,70.8,62.2,0,38.49606,335,305,72.6,62.5,0,34.03742,300,413,71.6,61.9,0,29.971954,400,204,70.2,62.5,0,37.983643,195,402,70.7,61.7,0,31.361965,380,344,69.7,62.3,0,31.112453,335,182,73.5,61.6,0,56.78502,175,260,72.8,62.1,0,41.670685,245,356,73.1,61.6,0,36.429783,350,165,73.7,62,0,36.137947,160,346,73.7,61.8,0,38.628826,335,243,72.5,62.8,0,39.71321,230,319,72.4,61.8,0,38.418285,285,201,69.5,62.5,0,41.78688,195,414,73,62,0,33.02521,380,353,70.5,61.5,0,38.62447,335,181,73.2,61.7,0,55.57716,175,267,72.6,61.8,0,44.449825,245,429,73,61.8,0,46.117764,420,166,73.7,61.8,0,32.87587,160,347,72.3,61.8,0,34.75698,335,94,72,62.6,0,31.740782,100,349,72.1,62.4,0,39.933426,335,207,70.5,280.2,0,33.402164,195,393,72.9,61.9,0,37.20029,380,350,71.1,61.9,0,43.39258,335,210,73.8,61.8,0,29.911915,209.83318,256,73.1,62,0,40.046326,245,363,73,61.7,0,37.641,350,162,72.5,62,0,31.507019,160,347,70.4,61.6,0,46.039425,335,233,73.5,62.5,0,38.53636,230,176,71.6,62,0,34.812912,150,199,70.2,62.9,0,35.713413,195,385,73,62,0,34.376896,380,583,69.1,61.5,0,60.229885,575,337,73.4,62.4,0,33.896248,335,259,72.4,62.4,0,39.320625,250,181,72.9,62.5,0,50.20808,175,198,72.7,62.3,0,28.945107,190,192,69.6,62.1,0,34.10994,185,304,68.5,61.8,0,34.552456,300,310,72,61.5,0,34.135853,300,214,68.1,61.6,0,53.130722,210,909,65.9,61.4,0,82.9515,880,80,78.4,80.2,0,77.1,79.7,1.1,-1.1,30.05
20160712,2100,80.1,67.7,35.52952599,76.25779167,261,48.2,45.1,5.7,74.9,71.6,-0.2,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.4,58.6,70.5,15,38.2,57.2,70.5,0,76.5,1.8,58.2,1.8125,55.7,0,0,34.8,11.2,0,0,0,73.1,74,61,65.9,15,48.6,59.6,52.7,0,73.9,0.98,58.2,1.8125,62.2,0,0,96.2,71.6,14.3,3.9,1.7,15,15,90.8,56.9,80,100,98.8,0,79.3,1.3,57.568966,57.068966,0,12.4,0,0,1,100,1,72,206,63,0,27.91096,200,72,68,0,74.6,61.5,0,9000,268,70.9,59.5,0,34.37731,260,131,68.9,60.2,0,49.329395,125,1027,71.4,60,0,26.085354,1000,348,73.9,60.6,0,27.284235,349.1313,609,69.7,60.5,0,43.75,600,204,68.1,60.5,0,35.899952,200,127,69.2,60.6,0,49.198917,125,338,68.8,60.9,0,35.302734,330,336,69.9,61.2,0,100,650,850,68.3,61.5,0,100,950,511,0,60.4,0,34.426834,500,510,69.8,60.3,0,33.280136,500,182,72.8,62,0,47.29927,175,255,69.6,62.4,0,40.761395,245,230,70.4,62.2,0,41.553017,220,352,73.2,62,0,33.393875,350,165,73.2,62.1,0,34.182926,160,345,72.3,62.2,0,31.54265,335,350,72.2,62.1,0,30.615198,335,204,70.3,62.8,0,37.776703,195,391,72.5,62.3,0,33.560356,380,254,68.4,62,0,43.55342,245,179,73.4,62,0,43.95443,175,256,72.1,62.1,0,45.327957,245,428,72.3,61.8,0,40.87715,420,163,73.2,62.5,0,26.496038,160,347,70.9,62.2,0,38.49606,335,304,72.6,62.6,0,34.03742,300,415,71.6,61.9,0,29.971954,400,203,70.2,62.6,0,37.983643,195,384,70.7,61.8,0,31.74233,380,346,69.7,62.3,0,31.559855,335,180,73.5,61.6,0,56.78502,175,256,72.8,62.1,0,41.670685,245,356,73.1,61.7,0,36.429783,350,165,73.7,62,0,36.137947,160,345,73.7,61.9,0,38.628826,335,242,72.5,62.9,0,39.71321,230,318,72.4,61.8,0,38.418285,285,200,69.5,62.5,0,41.78688,195,415,73,62,0,33.02521,380,353,70.5,61.6,0,38.62447,335,181,73.2,61.8,0,55.57716,175,264,72.6,61.8,0,44.449825,245,423,73,61.8,0,46.117764,420,164,73.7,61.8,0,32.87587,160,342,72.2,61.8,0,34.75698,335,92,72.1,62.7,0,31.740782,100,348,72.1,62.4,0,39.933426,335,206,70.5,280.1,0,33.402164,195,397,72.9,62,0,37.20029,380,348,71,61.9,0,43.39258,335,210,73.8,61.8,0,29.911915,209.83318,254,73.1,62,0,40.046326,245,359,72.9,61.7,0,37.641,350,161,72.5,62.1,0,31.507019,160,343,70.4,61.7,0,46.039425,335,231,73.5,62.5,0,38.53636,230,170,71.6,62.1,0,34.812912,150,198,70.2,63,0,35.713413,195,389,73,62,0,34.376896,380,579,69.1,61.5,0,60.229885,575,337,73.4,62.5,0,33.896248,335,257,72.4,62.5,0,39.320625,250,180,72.9,62.5,0,50.20808,175,196,72.7,62.3,0,28.945107,190,191,69.7,62.1,0,34.10994,185,306,68.5,61.8,0,34.552456,300,308,71.9,61.6,0,34.135853,300,213,68.1,61.7,0,53.130722,210,903,65.9,61.4,0,82.9515,880,80,78.5,80.2,0,77.1,79.7,1.1,-1.5,30.05
20160712,2105,79.9,68.4,35.54286578,71.67353833,264,48.1,45.1,5.7,74.9,71.8,-0.2,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.4,58.6,70,15,38.9,57.2,70,0,76.5,1.8,58.2,1.8125,55.8,0,0,34.5,11.1,0,0,0,73.1,73.9,61,65.9,15,48.4,59.6,55.2,0,73.9,1.01,58.2,1.8125,62.2,0,0,96.3,71.5,15.2,4.1,0.7,15,15,90.8,56.9,80,100,99.3,0,79.3,1.3,57.568966,57.068966,0,12.4,0,0,1,99.5,1,72,205,63,0,27.91096,200,72,68,0,74.6,61.5,0,9000,267,71,59.6,0,34.37731,260,131,68.9,60.3,0,49.329395,125,1018,71.4,60,0,26.085354,1000,350,73.9,60.6,0,27.284235,349.1313,609,69.7,60.6,0,43.75,600,204,68.1,60.5,0,35.899952,200,127,69.2,60.6,0,49.198917,125,337,68.8,60.9,0,35.302734,330,336,70,61.2,0,100,650,850,68.3,61.5,0,100,950,511,0,60.4,0,34.426834,500,510,69.8,60.3,0,33.280136,500,182,72.8,62,0,47.29927,175,257,69.6,62.4,0,40.761395,245,232,70.4,62.2,0,41.553017,220,354,73.1,62,0,33.393875,350,165,73.1,62.2,0,34.182926,160,346,72.3,62.2,0,31.54265,335,352,72.2,62.1,0,30.615198,335,205,70.3,62.8,0,37.776703,195,392,72.4,62.2,0,33.560356,380,256,68.4,62,0,43.55342,245,180,73.4,62,0,43.95443,175,257,72.1,62.1,0,45.327957,245,431,72.2,61.8,0,40.87715,420,164,73.2,62.5,0,26.496038,160,348,70.9,62.2,0,38.49606,335,305,72.5,62.6,0,34.03742,300,414,71.6,61.9,0,29.971954,400,204,70.2,62.6,0,37.983643,195,408,70.7,61.8,0,31.361965,380,342,69.7,62.3,0,31.559855,335,179,73.5,61.6,0,56.347275,175,257,72.8,62.1,0,41.670685,245,355,73,61.7,0,36.429783,350,165,73.7,62.1,0,36.137947,160,343,73.7,61.9,0,38.0145,335,238,72.5,62.9,0,39.275734,230,317,72.4,61.8,0,37.97824,285,201,69.5,62.5,0,41.78688,195,417,73,62,0,33.02521,380,362,70.5,61.6,0,38.62447,335,181,73.2,61.8,0,55.57716,175,266,72.5,61.8,0,44.449825,245,424,72.9,61.9,0,46.117764,420,164,73.7,61.8,0,32.87587,160,345,72.2,61.8,0,34.75698,335,92,72.1,62.7,0,31.740782,100,350,72.1,62.4,0,39.933426,335,207,70.5,279.9,0,33.402164,195,394,72.9,62,0,37.20029,380,350,71,61.9,0,43.39258,335,209,73.8,61.8,0,29.911915,209.83318,254,73.1,62,0,40.046326,245,360,72.9,61.7,0,37.641,350,162,72.4,62.1,0,31.507019,160,350,70.4,61.7,0,46.039425,335,233,73.5,62.5,0,38.53636,230,167,71.6,62.1,0,34.812912,150,199,70.2,63,0,35.713413,195,390,73,62,0,34.376896,380,585,69.1,61.5,0,60.229885,575,337,73.4,62.5,0,33.896248,335,258,72.4,62.5,0,39.320625,250,181,72.9,62.5,0,50.20808,175,198,72.7,62.4,0,28.945107,190,191,69.6,62.1,0,34.10994,185,304,68.5,61.8,0,34.552456,300,309,71.9,61.6,0,34.135853,300,213,68.1,61.7,0,53.130722,210,907,65.9,61.4,0,82.9515,880,80,78.5,80.2,0,77.2,79.7,1,0,30.05
20160712,2110,79.7,69.3,35.60328027,71.67353833,260,48.2,45.1,5.65,74.9,71.7,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.4,58.6,70.5,15,39.5,57.2,70.5,0,76.5,1.85,58.2,1.8125,55.9,0,0,34.7,11.2,0,0,0,73.1,73.9,61,65.7,15,48,59.6,55.8,0,73.9,0.99,58.2,1.8125,62.2,0,0,96.2,71.1,15.7,3.8,1.4,15,15,90.8,56.9,80,100,98.4,0,79.3,1.3,57.568966,57.068966,0,12.3,0,0,1,99,1,72,207,63,0,27.91096,200,72,68,0,74.6,61.6,0,9000,269,71,59.6,0,34.37731,260,132,68.9,60.3,0,49.329395,125,1018,71.4,60,0,26.085354,1000,345,73.8,60.6,0,27.284235,349.1313,612,69.7,60.6,0,43.75,600,205,68.2,60.6,0,35.899952,200,128,69.3,60.6,0,49.198917,125,338,68.8,61,0,35.302734,330,336,70,61.2,0,100,650,853,68.3,61.5,0,100,950,512,0,60.4,0,34.426834,500,511,69.8,60.3,0,33.280136,500,181,72.8,62,0,47.29927,175,256,69.6,62.4,0,40.761395,245,232,70.4,62.2,0,41.553017,220,352,73.1,62,0,33.393875,350,165,73.1,62.1,0,34.182926,160,344,72.3,62.1,0,31.54265,335,350,72.2,62,0,30.615198,335,205,70.3,62.8,0,37.776703,195,390,72.4,62.2,0,33.560356,380,256,68.4,62,0,43.55342,245,180,73.4,62,0,43.95443,175,256,72.1,62.1,0,45.327957,245,430,72.2,61.7,0,40.87715,420,163,73.1,62.5,0,26.496038,160,349,70.8,62.2,0,38.49606,335,305,72.5,62.6,0,34.03742,300,416,71.6,61.9,0,29.971954,400,203,70.2,62.6,0,37.983643,195,385,70.7,61.8,0,31.55828,380,350,69.7,62.3,0,31.559855,335,178,73.5,61.6,0,56.347275,175,257,72.7,62.1,0,41.670685,245,357,73,61.7,0,36.429783,350,165,73.7,62,0,36.137947,160,342,73.7,61.9,0,38.0145,335,238,72.4,62.9,0,39.275734,230,317,72.4,61.9,0,37.97824,285,200,69.5,62.5,0,41.78688,195,419,73,62,0,33.02521,380,356,70.5,61.6,0,38.62447,335,181,73.2,61.8,0,55.57716,175,264,72.5,61.8,0,44.449825,245,425,72.9,61.9,0,46.117764,420,163,73.7,61.8,0,32.87587,160,346,72.2,61.8,0,34.75698,335,93,72.1,62.7,0,31.740782,100,347,72.1,62.4,0,39.933426,335,207,70.5,279.8,0,33.402164,195,396,72.9,62,0,37.20029,380,349,71,61.9,0,43.39258,335,208,73.8,61.8,0,29.911915,209.83318,254,73.1,62,0,40.046326,245,361,72.8,61.8,0,37.641,350,161,72.4,62.1,0,31.507019,160,349,70.3,61.7,0,46.039425,335,232,73.5,62.5,0,38.53636,230,172,71.6,62.1,0,34.812912,150,199,70.1,63,0,35.713413,195,393,73,62,0,34.376896,380,586,69.1,61.5,0,60.229885,575,337,73.4,62.5,0,33.896248,335,256,72.4,62.5,0,39.320625,250,181,72.9,62.5,0,50.20808,175,198,72.7,62.4,0,28.945107,190,192,69.7,62.1,0,34.10994,185,306,68.5,61.8,0,34.552456,300,309,72,61.6,0,34.135853,300,212,68.1,61.7,0,53.130722,210,903,66,61.3,0,82.9515,880,80,78.5,80.2,0,77.2,79.7,1,0.7,30.05
20160712,2115,79.6,69.9,35.6690615,71.67353833,262,48.1,45,5.65,74.9,71.7,-0.1,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.4,58.5,70.5,15,40,58.8,70.5,0,76.5,1.85,59.2,1.8125,56,0,0,34.7,11.2,0,0,0,73.1,73.9,61,66.2,15,47.7,60.4,54,0,73.8,1,59.2,1.8125,62.3,0,0,96.5,71.9,14.8,4.2,0.9,15,15,90.8,56.9,80,100,99.3,0,79.3,1.3,58.603447,58.103447,0,12.4,0,0,1,98.6,1,72,207,63,0,27.91096,200,72,68,0,74.6,61.6,0,9000,268,71,59.5,0,34.37731,260,131,68.9,60.3,0,49.329395,125,1021,71.4,60,0,26.085354,1000,345,73.9,60.6,0,27.284235,349.1313,610,69.8,60.6,0,43.75,600,206,68.2,60.5,0,35.899952,200,128,69.3,60.6,0,49.198917,125,340,68.8,60.9,0,35.302734,330,336,70,61.2,0,100,650,853,68.4,61.5,0,100,950,512,0,60.4,0,34.426834,500,510,69.8,60.3,0,33.280136,500,182,72.7,62,0,47.29927,175,256,69.6,62.4,0,40.761395,245,232,70.4,62.2,0,41.553017,220,353,73,62,0,33.393875,350,165,73.1,62.1,0,34.182926,160,343,72.2,62.2,0,31.54265,335,351,72.2,62,0,30.615198,335,205,70.3,62.8,0,37.776703,195,395,72.4,62.3,0,33.560356,380,256,68.4,62,0,43.55342,245,180,73.4,62,0,43.95443,175,257,72,62.1,0,45.327957,245,432,72.1,61.8,0,40.87715,420,164,73.1,62.5,0,26.496038,160,349,70.8,62.2,0,38.49606,335,305,72.5,62.6,0,34.03742,300,415,71.6,61.9,0,29.971954,400,203,70.2,62.6,0,37.983643,195,392,70.7,61.8,0,31.042946,380,346,69.7,62.3,0,31.559855,335,178,73.4,61.6,0,56.347275,175,258,72.7,62.1,0,41.670685,245,356,72.9,61.7,0,36.429783,350,165,73.6,62.1,0,36.137947,160,345,73.6,61.9,0,38.0145,335,238,72.4,63,0,39.275734,230,317,72.4,61.8,0,37.97824,285,200,69.5,62.5,0,41.78688,195,417,72.9,62,0,33.02521,380,359,70.5,61.6,0,38.62447,335,181,73.2,61.8,0,55.57716,175,265,72.5,61.8,0,44.449825,245,424,72.8,61.9,0,46.117764,420,164,73.7,61.8,0,32.87587,160,345,72.2,61.9,0,34.75698,335,93,72,62.7,0,31.740782,100,349,72,62.4,0,39.933426,335,207,70.5,279.9,0,33.402164,195,398,72.8,62,0,37.20029,380,349,71,61.9,0,43.39258,335,212,73.8,61.8,0,29.911915,209.83318,254,73.1,62,0,40.046326,245,359,72.8,61.8,0,37.641,350,161,72.4,62.1,0,31.507019,160,353,70.3,61.7,0,46.039425,335,233,73.5,62.5,0,38.53636,230,178,71.6,62.1,0,34.812912,150,199,70.1,63,0,35.713413,195,387,72.9,62,0,34.376896,380,583,69.1,61.5,0,60.229885,575,337,73.4,62.5,0,33.896248,335,257,72.4,62.5,0,39.320625,250,181,72.9,62.6,0,50.20808,175,198,72.7,62.4,0,28.945107,190,193,69.7,62.1,0,34.10994,185,302,68.5,61.8,0,34.552456,300,310,72.1,61.6,0,34.135853,300,213,68.1,61.7,0,53.130722,210,905,65.9,61.4,0,82.9515,880,80,78.5,80.2,0,77.1,79.7,1.1,0,30.05
20160712,2120,79.5,70.3,35.685667,71.67353833,258,48,44.9,5.65,74.9,71.7,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.4,58.5,70.5,15,37.1,58.8,70.5,0,76.4,1.85,59.8,1.8125,56,0,0,34.7,11.2,0,0,0,73.1,73.8,61.4,65.8,15,46.9,60.4,53.9,0,73.8,0.99,59.8,1.8125,62.3,0,0,95.9,71.5,14.7,4.2,0.8,15,15,90.8,56.9,80,100,96.4,0,79.3,1.3,58.603447,58.103447,0,12.4,0,0,1,98.3,1,72,204,62.9,0,27.91096,200,72,68,0,74.6,61.5,0,9000,269,71,59.5,0,34.37731,260,132,68.9,60.2,0,49.329395,125,1023,71.5,60,0,26.085354,1000,342,73.9,60.6,0,27.284235,349.1313,614,69.8,60.5,0,43.75,600,205,68.2,60.5,0,35.899952,200,128,69.3,60.6,0,49.198917,125,340,68.8,60.9,0,35.302734,330,337,70,61.1,0,100,650,853,68.4,61.4,0,100,950,512,0,60.3,0,34.426834,500,511,69.8,60.2,0,33.280136,500,183,72.7,62.2,0,47.29927,175,256,69.6,62.7,0,40.761395,245,231,70.4,62.4,0,41.553017,220,352,73,62.2,0,33.393875,350,165,73.1,62.3,0,34.182926,160,347,72.2,62.4,0,31.54265,335,353,72.1,62.2,0,30.615198,335,205,70.3,63,0,37.776703,195,390,72.4,62.4,0,33.560356,380,254,68.4,62.2,0,43.55342,245,179,73.4,62.3,0,43.95443,175,256,72,62.3,0,45.327957,245,430,72.1,62,0,40.87715,420,164,73.1,62.7,0,26.496038,160,346,70.7,62.4,0,38.49606,335,305,72.5,62.7,0,34.03742,300,414,71.6,62.2,0,29.971954,400,204,70.2,62.7,0,37.983643,195,371,70.7,62,0,31.77914,380,341,69.7,62.5,0,31.26965,335,178,73.4,61.9,0,56.347275,175,258,72.7,62.4,0,41.670685,245,356,72.9,61.9,0,36.429783,350,165,73.6,62.3,0,35.69769,160,341,73.6,62.1,0,37.5599,335,237,72.4,63.1,0,39.275734,230,317,72.4,62,0,37.97824,285,200,69.5,62.7,0,41.78688,195,418,72.9,62.2,0,33.02521,380,362,70.5,61.8,0,38.62447,335,180,73.2,62.1,0,55.57716,175,264,72.5,62.1,0,44.449825,245,426,72.8,62.1,0,46.117764,420,165,73.7,62,0,32.87587,160,345,72.2,62,0,34.75698,335,92,72,62.8,0,31.740782,100,352,72,62.6,0,39.933426,335,206,70.5,280.2,0,33.402164,195,395,72.8,62.2,0,37.20029,380,350,71,62.2,0,43.39258,335,203,73.8,62.1,0,30.548079,200,252,73.1,62.2,0,40.046326,245,361,72.7,62,0,37.641,350,162,72.4,62.2,0,31.507019,160,342,70.3,61.9,0,46.039425,335,232,73.5,62.7,0,38.53636,230,173,71.6,62.3,0,34.812912,150,198,70.1,63.1,0,35.713413,195,388,72.9,62.2,0,34.376896,380,584,69.1,61.7,0,60.229885,575,337,73.4,62.6,0,33.896248,335,258,72.3,62.6,0,39.320625,250,181,72.9,62.7,0,50.20808,175,197,72.7,62.5,0,28.945107,190,191,69.6,62.3,0,34.10994,185,308,68.5,62,0,34.552456,300,308,72,61.8,0,34.135853,300,213,68.1,61.9,0,53.130722,210,910,65.9,61.7,0,82.9515,880,80,78.4,80.2,0,77.1,79.7,1.9,-0.7,30.05
20160712,2125,79.1,70.2,35.34151269,71.67353833,259,47.8,44.8,5.65,74.7,71.5,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.3,58.5,70.5,15,35,58.8,70.5,0,76.4,1.85,59.8,1.8125,56.2,0,0,34.7,11.2,0,0,0,73,73.7,61.5,65.9,15,46.5,60.4,54.3,0,73.7,1,59.8,1.8125,62.4,0,0,96.1,71.5,14.9,3.9,0.3,15,15,90.8,56.9,80,100,93.9,0,79.3,1.3,58.603447,58.103447,0,12.4,0,0,1,97.9,1,72,206,62.9,0,27.91096,200,72,68,0,74.6,61.5,0,9000,268,70.9,59.5,0,34.37731,260,132,69,60.2,0,49.329395,125,1015,71.5,59.9,0,26.085354,1000,345,73.9,60.5,0,27.284235,349.1313,612,69.7,60.5,0,43.75,600,206,68.2,60.5,0,35.899952,200,128,69.3,60.6,0,49.198917,125,338,68.8,60.9,0,35.302734,330,336,70,61.2,0,100,650,854,68.4,61.4,0,100,950,512,0,60.3,0,34.426834,500,510,69.8,60.2,0,33.280136,500,182,72.8,62.3,0,47.29927,175,256,69.6,62.7,0,40.761395,245,231,70.3,62.5,0,41.553017,220,352,72.9,62.3,0,33.393875,350,165,73,62.4,0,34.182926,160,347,72.2,62.4,0,31.54265,335,352,72.2,62.3,0,30.615198,335,205,70.3,63,0,37.776703,195,393,72.4,62.5,0,33.560356,380,255,68.4,62.3,0,43.55342,245,179,73.3,62.3,0,43.95443,175,257,72,62.4,0,45.327957,245,428,72,62.1,0,40.87715,420,163,73.1,62.8,0,26.496038,160,348,70.7,62.5,0,38.49606,335,305,72.5,62.8,0,34.03742,300,414,71.6,62.2,0,29.971954,400,203,70.2,62.8,0,37.983643,195,397,70.7,62.1,0,31.349695,380,342,69.7,62.6,0,31.26965,335,177,73.5,62,0,56.347275,175,258,72.7,62.4,0,41.670685,245,355,72.9,62,0,36.429783,350,165,73.6,62.4,0,35.69769,160,340,73.6,62.2,0,37.5599,335,237,72.4,63.2,0,39.275734,230,316,72.4,62.1,0,37.97824,285,200,69.4,62.7,0,41.78688,195,418,72.9,62.3,0,33.02521,380,357,70.5,61.9,0,38.62447,335,180,73.3,62.2,0,55.57716,175,265,72.5,62.2,0,44.449825,245,426,72.7,62.2,0,46.117764,420,165,73.7,62.1,0,32.87587,160,344,72.2,62.1,0,34.75698,335,94,71.9,62.9,0,31.740782,100,348,72,62.7,0,39.933426,335,206,70.5,279.9,0,33.402164,195,393,72.8,62.2,0,37.20029,380,348,71,62.3,0,43.39258,335,202,73.8,62.2,0,30.548079,200,254,73,62.3,0,40.046326,245,359,72.7,62.1,0,37.641,350,161,72.4,62.3,0,31.507019,160,345,70.3,62,0,46.039425,335,232,73.5,62.8,0,38.53636,230,170,71.6,62.4,0,34.812912,150,198,70.1,63.2,0,35.713413,195,394,72.9,62.3,0,34.376896,380,584,69.1,61.9,0,60.229885,575,337,73.3,62.7,0,33.896248,335,257,72.3,62.7,0,39.320625,250,181,72.9,62.7,0,50.20808,175,197,72.6,62.6,0,28.945107,190,192,69.6,62.4,0,34.10994,185,308,68.5,62.1,0,34.552456,300,307,72,61.9,0,34.135853,300,213,68,62,0,53.130722,210,905,65.9,61.8,0,82.9515,880,80,78.4,80.3,0,77.1,79.7,1.1,0.1,30.05
20160712,2130,78.8,70.6,35.19779744,71.67353833,261,47.7,44.9,5.65,74.2,71.3,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.3,59,70.5,15,34,58.8,70.5,0,76.4,1.85,59.8,1.8125,56.5,0,0,34.6,11.2,0,0,0,73,73.7,61.8,65.6,15,46.1,60.4,59.1,0,73.6,1,59.8,1.8125,62.5,0,0,95.5,71.2,16.5,3.7,1,15,15,90.8,56.9,80,100,89.5,0,79.3,1.3,58.603447,58.103447,0,12.4,0,0,1,97.5,1,72,205,63.2,0,27.91096,200,72,68,0,74.6,61.8,0,9000,268,71,59.9,0,34.37731,260,132,69.1,60.5,0,49.329395,125,1020,71.5,60.2,0,26.085354,1000,346,73.9,60.9,0,27.284235,349.1313,610,69.7,60.8,0,43.75,600,204,68.2,60.8,0,35.899952,200,128,69.3,60.9,0,49.198917,125,340,68.8,61.2,0,35.302734,330,337,70,61.5,0,100,650,853,68.4,61.8,0,100,950,511,0,60.7,0,34.426834,500,510,69.9,60.6,0,33.280136,500,183,72.7,62.6,0,47.29927,175,257,69.6,63,0,40.761395,245,231,70.3,62.7,0,41.553017,220,354,72.9,62.5,0,33.393875,350,165,73,62.6,0,34.182926,160,346,72.2,62.7,0,31.54265,335,352,72.1,62.5,0,30.615198,335,205,70.3,63.2,0,37.776703,195,392,72.4,62.8,0,33.560356,380,255,68.4,62.5,0,43.55342,245,179,73.3,62.6,0,43.95443,175,257,72,62.7,0,45.327957,245,430,72,62.4,0,40.87715,420,163,73,63,0,26.496038,160,348,70.7,62.8,0,38.49606,335,305,72.5,63,0,34.03742,300,414,71.6,62.4,0,29.971954,400,204,70.2,63,0,37.983643,195,381,70.7,62.3,0,31.631903,380,345,69.7,62.8,0,31.59613,335,179,73.5,62.3,0,56.347275,175,258,72.7,62.7,0,41.670685,245,357,72.8,62.3,0,36.429783,350,165,73.6,62.6,0,35.69769,160,340,73.6,62.5,0,37.5599,335,238,72.4,63.3,0,39.275734,230,318,72.4,62.4,0,37.97824,285,201,69.4,63,0,41.78688,195,419,72.9,62.5,0,32.59304,380,358,70.5,62.2,0,38.62447,335,181,73.2,62.4,0,55.57716,175,265,72.5,62.4,0,44.449825,245,425,72.7,62.4,0,46.117764,420,164,73.7,62.3,0,32.87587,160,345,72.1,62.4,0,34.75698,335,93,71.9,63.1,0,31.740782,100,347,72,62.9,0,39.933426,335,207,70.5,280,0,33.402164,195,396,72.8,62.5,0,37.20029,380,349,71,62.5,0,43.39258,335,213,73.8,62.4,0,29.936382,200,254,73,62.6,0,40.046326,245,360,72.7,62.3,0,37.641,350,162,72.4,62.6,0,31.507019,160,348,70.2,62.3,0,46.039425,335,233,73.4,62.9,0,38.53636,230,165,71.6,62.5,0,34.812912,150,199,70.1,63.4,0,35.713413,195,392,72.9,62.5,0,34.376896,380,586,69.1,62.1,0,60.229885,575,337,73.3,62.8,0,33.896248,335,258,72.3,62.9,0,39.320625,250,182,72.8,62.9,0,50.20808,175,197,72.6,62.8,0,28.945107,190,192,69.6,62.6,0,34.10994,185,307,68.5,62.4,0,34.552456,300,309,71.9,62.2,0,34.135853,300,214,68.1,62.3,0,53.130722,210,910,66,62,0,82.9515,880,80,78.5,80.3,0,77.1,79.7,3.1,0,30.05
20160712,2135,78.7,71,35.21257425,71.67353833,260,47.9,45.1,5.7,74,71.1,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.5,75.4,59.4,70.5,15,33.5,58.8,70.5,0,76.5,1.8,59.8,1.8125,56.5,0,0,34.7,11.2,0,0,0,73,73.8,61.8,65.8,15,45.9,60.4,51.1,0,73.8,1,59.8,1.8125,62.6,0,0,95.3,71.4,13.9,4,0.9,15,15,90.8,56.9,80,100,84.3,0,79.3,1.3,58.603447,58.103447,0,12.4,0,0,1,96.7,1,72,206,63.5,0,27.91096,200,72,68,0,74.6,62.1,0,9000,268,71,60.3,0,34.37731,260,131,69.1,60.9,0,49.329395,125,1030,71.5,60.6,0,26.085354,1000,352,73.9,61.3,0,27.284235,349.1313,607,69.8,61.1,0,43.75,600,204,68.2,61.2,0,35.899952,200,127,69.3,61.3,0,49.198917,125,337,68.8,61.6,0,35.302734,330,334,70,61.8,0,100,650,848,68.4,62.2,0,100,950,511,0,61,0,34.426834,500,510,69.9,61,0,33.280136,500,182,72.7,62.7,0,47.29927,175,256,69.6,63,0,40.761395,245,230,70.4,62.8,0,41.553017,220,352,72.9,62.7,0,33.393875,350,165,73,62.7,0,34.182926,160,345,72.2,62.7,0,31.54265,335,350,72.2,62.6,0,30.615198,335,204,70.3,63.4,0,37.776703,195,391,72.3,62.9,0,33.560356,380,255,68.4,62.6,0,43.55342,245,179,73.3,62.7,0,43.95443,175,255,72,62.7,0,45.327957,245,429,72,62.5,0,40.87715,420,163,73,63.1,0,26.496038,160,345,70.7,62.8,0,38.49606,335,305,72.5,63.1,0,34.03742,300,414,71.6,62.5,0,29.971954,400,202,70.2,63.1,0,37.983643,195,381,70.7,62.4,0,31.840492,380,349,69.7,62.9,0,31.59613,335,178,73.5,62.3,0,56.347275,175,256,72.7,62.8,0,41.670685,245,356,72.8,62.4,0,36.429783,350,164,73.6,62.7,0,35.69769,160,341,73.6,62.5,0,37.5599,335,238,72.4,63.5,0,39.275734,230,317,72.4,62.5,0,37.97824,285,200,69.4,63.1,0,41.78688,195,409,72.9,62.6,0,32.59304,380,355,70.5,62.2,0,38.62447,335,180,73.3,62.5,0,55.57716,175,263,72.5,62.5,0,44.449825,245,421,72.7,62.5,0,46.117764,420,164,73.7,62.4,0,32.87587,160,344,72.1,62.5,0,34.75698,335,93,71.9,63.2,0,31.740782,100,350,72,63,0,39.933426,335,205,70.5,280.1,0,33.402164,195,394,72.8,62.6,0,37.20029,380,349,71,62.6,0,43.39258,335,200,73.8,62.5,0,29.777342,200,253,73,62.7,0,40.046326,245,359,72.6,62.4,0,37.641,350,161,72.4,62.7,0,31.507019,160,340,70.3,62.3,0,46.039425,335,232,73.4,63,0,38.53636,230,163,71.6,62.6,0,34.812912,150,198,70.1,63.5,0,35.713413,195,386,72.9,62.6,0,34.376896,380,580,69.1,62.2,0,60.229885,575,337,73.3,63,0,33.896248,335,256,72.3,63.1,0,39.320625,250,180,72.7,63.1,0,50.20808,175,198,72.6,62.9,0,28.945107,190,191,69.6,62.7,0,34.10994,185,306,68.6,62.5,0,34.552456,300,307,71.9,62.2,0,34.135853,300,213,68.1,62.4,0,53.130722,210,901,66,62.1,0,82.9515,880,80,78.5,80.3,0,77.1,79.7,0.5,1.5,30.05
20160712,2140,78.7,71.3,35.28321037,71.67353833,260,47.8,45,5.7,74,71.1,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.4,59.5,70.5,15,33.1,58.8,70.5,0,76.6,1.85,59.8,1.8125,56.6,0,0,34.6,11.2,0,0,0,73.1,73.8,61.8,65.8,15,45.6,60.4,53.9,0,73.7,1.01,59.8,1.8125,62.6,0,0,95.1,71.2,14.7,3.8,0.6,15,15,91,56.9,80.5,100,80.4,0,79.3,1.3,58.603447,58.103447,0,12.4,0,0,1,95.7,1,72,206,63.7,0,27.91096,200,72,68,0,74.6,62.3,0,9000,269,71.1,60.4,0,34.37731,260,132,69.1,61.1,0,49.329395,125,1020,71.5,60.8,0,26.085354,1000,345,74,61.4,0,27.284235,349.1313,610,69.8,61.3,0,43.75,600,205,68.3,61.3,0,35.899952,200,128,69.3,61.4,0,49.198917,125,339,68.9,61.7,0,35.302734,330,336,70,62,0,100,650,853,68.4,62.3,0,100,950,513,0,61.2,0,34.426834,500,510,69.9,61.1,0,33.280136,500,183,72.7,62.8,0,47.29927,175,257,69.6,63.2,0,40.761395,245,233,70.4,62.9,0,41.553017,220,354,72.9,62.8,0,33.393875,350,166,73,62.8,0,34.182926,160,346,72.2,62.9,0,31.54265,335,352,72.2,62.8,0,30.615198,335,206,70.3,63.4,0,37.776703,195,397,72.3,63,0,33.560356,380,256,68.5,62.7,0,43.55342,245,180,73.3,62.8,0,43.95443,175,257,72,62.8,0,45.327957,245,433,71.9,62.5,0,40.87715,420,164,73,63.2,0,26.496038,160,349,70.7,62.9,0,38.49606,335,305,72.5,63.2,0,34.03742,300,416,71.6,62.6,0,29.971954,400,205,70.2,63.2,0,37.983643,195,386,70.6,62.5,0,31.226994,380,346,69.7,63,0,31.59613,335,179,73.5,62.4,0,56.347275,175,258,72.7,62.9,0,41.670685,245,359,72.8,62.5,0,36.429783,350,165,73.6,62.8,0,35.69769,160,341,73.6,62.7,0,37.5599,335,240,72.4,63.5,0,39.275734,230,317,72.4,62.6,0,37.97824,285,202,69.5,63.2,0,41.78688,195,418,72.9,62.7,0,32.59304,380,358,70.5,62.4,0,38.62447,335,183,73.2,62.6,0,55.57716,175,267,72.6,62.6,0,44.449825,245,428,72.7,62.6,0,46.117764,420,166,73.6,62.5,0,32.87587,160,345,72.1,62.6,0,34.75698,335,92,71.9,63.3,0,31.740782,100,350,72,63.1,0,39.933426,335,208,70.5,279.9,0,33.402164,195,397,72.8,62.7,0,37.20029,380,351,71,62.7,0,43.39258,335,203,73.8,62.6,0,29.777342,200,254,73,62.7,0,40.046326,245,360,72.6,62.5,0,37.641,350,162,72.4,62.8,0,31.507019,160,353,70.3,62.5,0,46.039425,335,233,73.4,63.1,0,38.53636,230,180,71.6,62.7,0,34.812912,150,200,70.2,63.6,0,35.713413,195,396,72.9,62.8,0,34.376896,380,592,69.1,62.3,0,60.229885,575,337,73.3,63.1,0,33.896248,335,257,72.3,63.2,0,39.320625,250,181,72.7,63.1,0,50.20808,175,198,72.6,63,0,28.945107,190,193,69.6,62.9,0,34.10994,185,308,68.6,62.6,0,34.552456,300,310,71.9,62.4,0,34.135853,300,214,68.1,62.5,0,53.130722,210,909,66,62.2,0,82.9515,880,80,78.5,80.3,0,77.1,79.7,1.1,0.1,30.05
20160712,2145,78.6,70.9,35.10957348,71.67353833,259,47.9,45.1,5.65,74.4,71.4,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,75.4,59.6,70.5,15,32.6,58.8,70.5,0,76.5,1.8,59.8,1.8125,56.8,0,0,34.7,11.2,0,0,0,73,73.7,61.8,66.1,15,45.4,60.4,54.8,0,73.7,1.01,59.8,1.8125,62.6,0,0,95,71.7,15,4.2,0.9,15,15,90.8,56.9,80,100,78.1,0,77.3,1.3,58.603447,58.103447,0,12.4,0,0,1,94.9,1,72,205,63.8,0,27.91096,200,72,68,0,74.6,62.4,0,9000,268,71.1,60.5,0,34.37731,260,131,69.1,61.2,0,49.329395,125,1014,71.6,60.9,0,26.085354,1000,351,74,61.5,0,27.284235,349.1313,607,69.9,61.4,0,43.75,600,204,68.3,61.4,0,35.899952,200,127,69.4,61.5,0,49.198917,125,337,68.9,61.8,0,35.302734,330,335,70.1,62,0,100,650,848,68.5,62.3,0,100,950,511,0,61.2,0,34.426834,500,510,69.9,61.1,0,33.280136,500,182,72.7,62.8,0,47.29927,175,257,69.6,63.2,0,40.761395,245,231,70.4,63,0,41.553017,220,352,72.8,62.8,0,33.393875,350,165,73,62.9,0,34.182926,160,346,72.2,63,0,31.54265,335,351,72.2,62.8,0,30.615198,335,204,70.3,63.5,0,37.776703,195,393,72.3,63,0,33.560356,380,257,68.6,62.8,0,43.55342,245,179,73.3,62.8,0,43.95443,175,255,72,62.9,0,45.327957,245,428,71.9,62.6,0,40.87715,420,164,73,63.2,0,26.496038,160,348,70.7,63,0,38.49606,335,305,72.5,63.3,0,34.03742,300,415,71.6,62.7,0,29.971954,400,204,70.2,63.3,0,37.983643,195,408,70.6,62.6,0,31.263805,380,344,69.7,63.1,0,31.59613,335,178,73.5,62.5,0,56.347275,175,258,72.7,63,0,41.670685,245,357,72.7,62.5,0,36.429783,350,165,73.6,62.9,0,35.69769,160,341,73.6,62.7,0,37.5599,335,238,72.4,63.6,0,39.275734,230,317,72.4,62.7,0,37.97824,285,200,69.5,63.3,0,41.78688,195,416,72.9,62.8,0,32.59304,380,359,70.5,62.4,0,38.62447,335,181,73.3,62.7,0,55.57716,175,265,72.5,62.7,0,44.449825,245,425,72.6,62.7,0,46.117764,420,164,73.6,62.6,0,32.87587,160,344,72.1,62.6,0,34.75698,335,90,71.9,63.4,0,31.740782,100,351,72,63.2,0,39.933426,335,207,70.5,279.9,0,33.402164,195,392,72.8,62.7,0,37.20029,380,349,71,62.7,0,43.39258,335,203,73.8,62.7,0,29.777342,200,253,73,62.8,0,40.046326,245,360,72.6,62.6,0,37.641,350,161,72.4,62.8,0,31.507019,160,351,70.3,62.5,0,46.039425,335,233,73.4,63.2,0,38.53636,230,171,71.6,62.8,0,34.812912,150,198,70.2,63.6,0,35.713413,195,390,72.9,62.8,0,34.376896,380,587,69.1,62.4,0,60.229885,575,337,73.3,63.1,0,33.896248,335,256,72.3,63.2,0,39.320625,250,181,72.7,63.2,0,50.20808,175,198,72.6,63.1,0,28.945107,190,192,69.7,62.9,0,34.10994,185,308,68.6,62.6,0,34.552456,300,309,71.9,62.4,0,34.135853,300,213,68.1,62.5,0,53.130722,210,904,66.1,62.2,0,82.9515,880,80,78.4,80.3,0,77.1,79.7,1.1,0,30.05
20160712,2150,78.6,70,34.89850213,71.67353833,259,47.7,44.8,5.65,74.2,71.3,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.5,59.8,70.5,15,32.7,58.8,70.5,0,76.6,1.85,59.8,1.8125,56.8,0,0,34.6,11.2,0,0,0,73,73.8,62.2,66,15,45.2,60.4,56.2,0,73.7,1.01,59.8,1.8125,62.8,0,0,95.3,71.4,15.3,3.7,0.8,15,15,90.8,56.9,80,100,72.8,0,77.3,1.3,58.603447,58.103447,0,12.4,0,0,1,94.5,1,72,207,63.9,0,27.91096,200,72,68,0,74.6,62.5,0,9000,269,71.1,60.7,0,34.37731,260,132,69.1,61.4,0,49.329395,125,1018,71.6,61.1,0,26.085354,1000,345,74,61.7,0,27.284235,349.1313,610,70,61.6,0,43.75,600,206,68.4,61.6,0,35.899952,200,128,69.4,61.7,0,49.198917,125,340,68.9,62,0,35.302734,330,337,70.1,62.2,0,100,650,852,68.5,62.5,0,100,950,512,0,61.4,0,34.426834,500,510,69.9,61.4,0,33.280136,500,182,72.7,62.9,0,47.29927,175,257,69.6,63.3,0,40.761395,245,232,70.4,63.1,0,41.553017,220,356,72.8,62.9,0,33.393875,350,166,73,63,0,34.182926,160,346,72.2,63,0,31.54265,335,352,72.2,62.9,0,30.615198,335,206,70.3,63.6,0,37.776703,195,401,72.3,63.1,0,33.560356,380,257,68.6,62.9,0,43.55342,245,181,73.4,63,0,43.95443,175,257,72,63,0,45.327957,245,431,71.9,62.8,0,40.87715,420,164,73,63.3,0,26.496038,160,351,70.7,63.1,0,38.49606,335,305,72.5,63.4,0,34.03742,300,417,71.6,62.8,0,29.971954,400,205,70.2,63.4,0,37.983643,195,397,70.7,62.7,0,31.914108,380,343,69.7,63.2,0,31.160822,335,180,73.5,62.6,0,56.347275,175,259,72.7,63.1,0,41.670685,245,360,72.7,62.7,0,36.429783,350,165,73.6,63,0,35.69769,160,343,73.6,62.8,0,37.5599,335,239,72.4,63.7,0,39.275734,230,318,72.4,62.8,0,37.97824,285,202,69.5,63.4,0,41.78688,195,416,72.9,62.9,0,32.59304,380,362,70.5,62.5,0,38.62447,335,182,73.3,62.8,0,55.57716,175,268,72.6,62.8,0,44.449825,245,428,72.6,62.8,0,46.117764,420,164,73.5,62.7,0,32.87587,160,347,72.1,62.7,0,34.75698,335,93,71.9,63.4,0,31.740782,100,347,72,63.3,0,39.933426,335,209,70.5,280.2,0,33.402164,195,398,72.8,62.8,0,37.20029,380,349,71,62.9,0,43.39258,335,203,73.8,62.8,0,29.777342,200,254,73,62.9,0,40.046326,245,363,72.5,62.7,0,37.641,350,162,72.4,62.9,0,31.507019,160,358,70.3,62.6,0,46.039425,335,232,73.4,63.3,0,38.53636,230,181,71.6,62.9,0,34.812912,150,200,70.3,63.7,0,35.713413,195,392,72.8,62.9,0,34.376896,380,589,69.1,62.5,0,60.229885,575,337,73.3,63.2,0,33.896248,335,258,72.4,63.3,0,39.320625,250,182,72.7,63.3,0,50.20808,175,199,72.6,63.2,0,28.945107,190,193,69.6,63,0,34.10994,185,308,68.6,62.7,0,34.552456,300,310,71.9,62.5,0,34.135853,300,214,68.2,62.7,0,53.130722,210,908,66.1,62.5,0,82.9515,880,80,78.5,80.3,0,77.1,79.7,1.1,1.7,30.05
20160712,2155,78.5,70.4,34.90247283,71.67353833,258,47.4,44.6,5.65,73.9,71,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.5,59.8,70.5,15,32.7,58.8,70.5,0,76.6,1.85,59.8,1.8125,57,0,0,34.6,11.2,0,0,0,73,73.7,62.4,65.6,15,45.4,60.4,52.5,0,73.7,1,59.8,1.8125,62.8,0,0,94.1,70.9,14.3,3.9,1.1,15,15,90.8,56.9,80,100,68.1,0,77.3,1.3,58.603447,58.103447,0,12.4,0,0,1,93.6,1,72,207,63.9,0,27.91096,200,72,68,0,74.6,62.6,0,9000,268,71.2,60.7,0,34.37731,260,132,69.1,61.4,0,49.329395,125,1019,71.6,61.1,0,26.085354,1000,345,74,61.7,0,27.284235,349.1313,610,70,61.6,0,43.75,600,206,68.4,61.6,0,35.899952,200,128,69.4,61.7,0,49.198917,125,338,68.9,62,0,35.302734,330,337,70.2,62.3,0,100,650,852,68.5,62.5,0,100,950,512,0,61.4,0,34.426834,500,510,69.9,61.4,0,33.280136,500,182,72.7,63.3,0,47.29927,175,256,69.6,63.6,0,40.761395,245,230,70.4,63.4,0,41.553017,220,353,72.8,63.2,0,33.393875,350,165,73,63.3,0,34.182926,160,344,72.2,63.3,0,31.54265,335,352,72.1,63.2,0,30.615198,335,204,70.3,63.8,0,37.776703,195,396,72.3,63.4,0,33.560356,380,254,68.6,63.2,0,43.55342,245,178,73.4,63.3,0,43.95443,175,257,72.1,63.4,0,45.327957,245,429,71.9,63.1,0,40.87715,420,163,73,63.6,0,26.496038,160,346,70.6,63.4,0,38.49606,335,305,72.5,63.6,0,34.03742,300,414,71.6,63.1,0,29.971954,400,203,70.2,63.6,0,37.983643,195,412,70.7,63,0,30.834356,380,345,69.7,63.4,0,31.160822,335,178,73.5,63,0,56.347275,175,257,72.7,63.4,0,41.670685,245,356,72.7,62.9,0,36.429783,350,164,73.6,63.3,0,35.69769,160,340,73.6,63.1,0,37.5599,335,238,72.4,63.9,0,39.275734,230,317,72.4,63,0,37.97824,285,200,69.5,63.6,0,41.78688,195,416,72.8,63.2,0,32.59304,380,355,70.5,62.9,0,38.62447,335,180,73.2,63.1,0,55.57716,175,264,72.6,63.1,0,44.449825,245,425,72.6,63.1,0,46.117764,420,164,73.5,63,0,32.87587,160,345,72.1,63,0,34.75698,335,93,71.8,63.6,0,31.740782,100,349,72,63.5,0,39.933426,335,206,70.5,280.2,0,33.402164,195,397,72.8,63.1,0,37.20029,380,349,71,63.1,0,43.39258,335,204,73.8,63.1,0,29.777342,200,255,73,63.2,0,40.046326,245,359,72.5,63,0,37.641,350,161,72.5,63.2,0,31.507019,160,343,70.2,62.9,0,46.039425,335,232,73.4,63.5,0,38.53636,230,173,71.6,63.1,0,34.812912,150,198,70.3,64,0,35.713413,195,388,72.8,63.2,0,34.376896,380,582,69.1,62.8,0,60.229885,575,337,73.3,63.5,0,33.896248,335,257,72.4,63.6,0,39.320625,250,180,72.7,63.5,0,50.20808,175,198,72.6,63.4,0,28.945107,190,192,69.7,63.3,0,34.10994,185,306,68.6,63.1,0,34.552456,300,308,72,62.8,0,34.135853,300,214,68.2,63,0,53.130722,210,906,66.1,62.8,0,82.9515,880,80,78.5,80.3,0,77.1,79.7,1.1,-0.1,30.07
