20160712,2200,78.4,70.7,34.89362283,71.67353833,256,47.5,44.8,5.65,73.7,70.9,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.5,59.8,71,15,32.7,58.8,71,0,76.6,1.8,59.8,1.8125,57,0,0,35,11.2,0,0,0,73.1,73.7,62.6,65.7,15,45.4,60.4,56.6,0,73.7,0.98,59.8,1.8125,62.9,0,0,93.9,71,15.6,4.2,1.4,15,15,90.8,56.9,80,100,64.9,0,77.3,1.3,58.603447,58.103447,0,12.4,0,0,1,92.6,1,72,205,64,0,27.91096,200,72,68,0,74.6,62.6,0,9000,267,71.1,60.7,0,34.37731,260,131,69.2,61.4,0,49.329395,125,1016,71.6,61.1,0,26.085354,1000,365,74,61.7,0,29.953972,370.73138,609,70,61.6,0,43.75,600,205,68.1,61.6,0,35.899952,200,128,69.4,61.7,0,49.198917,125,338,69,62,0,35.302734,330,336,70.2,62.2,0,100,650,850,68.6,62.5,0,100,950,511,0,61.5,0,34.426834,500,510,69.9,61.4,0,33.280136,500,182,72.7,63.4,0,47.29927,175,257,69.6,63.7,0,40.761395,245,232,70.4,63.5,0,41.553017,220,353,72.8,63.3,0,33.393875,350,165,73,63.4,0,34.182926,160,345,72.2,63.5,0,31.54265,335,352,72.2,63.3,0,30.615198,335,205,70.3,64,0,37.776703,195,398,72.3,63.6,0,33.560356,380,256,68.6,63.3,0,43.55342,245,180,73.4,63.4,0,43.95443,175,256,72.1,63.4,0,45.327957,245,430,71.9,63.2,0,40.87715,420,164,73,63.7,0,26.496038,160,349,70.7,63.5,0,38.49606,335,305,72.5,63.8,0,34.03742,300,415,71.6,63.2,0,29.971954,400,204,70.2,63.7,0,37.983643,195,379,70.7,63.1,0,31.815952,380,346,69.7,63.6,0,31.608223,335,178,73.5,63,0,56.347275,175,260,72.7,63.5,0,41.670685,245,358,72.7,63.1,0,36.429783,350,165,73.6,63.4,0,35.69769,160,340,73.6,63.3,0,37.5599,335,239,72.4,64.1,0,39.275734,230,318,72.4,63.2,0,37.97824,285,201,69.5,63.7,0,41.78688,195,421,72.8,63.3,0,32.59304,380,361,70.5,63,0,38.62447,335,181,73.3,63.2,0,55.57716,175,266,72.6,63.2,0,44.449825,245,427,72.6,63.2,0,46.574497,420,164,73.5,63.1,0,32.87587,160,343,72.2,63.1,0,34.75698,335,93,71.8,63.8,0,31.740782,100,345,72,63.6,0,39.933426,335,207,70.5,280.3,0,33.402164,195,395,72.8,63.3,0,37.20029,380,349,71,63.2,0,43.39258,335,203,73.6,63.2,0,29.777342,200,254,73,63.4,0,40.046326,245,360,72.5,63.1,0,37.641,350,161,72.5,63.4,0,31.507019,160,354,70.3,63.1,0,46.039425,335,234,73.4,63.6,0,38.53636,230,173,71.7,63.3,0,34.812912,150,199,70.4,64.1,0,35.713413,195,389,72.8,63.3,0,34.376896,380,588,69.2,62.9,0,60.229885,575,337,73.3,63.6,0,33.896248,335,257,72.3,63.7,0,39.320625,250,181,72.7,63.6,0,50.20808,175,198,72.6,63.5,0,28.945107,190,192,69.7,63.4,0,34.10994,185,310,68.7,63.2,0,34.552456,300,309,72,63,0,34.135853,300,213,68.2,63.1,0,53.130722,210,909,66.1,62.9,0,82.9515,880,80,78.5,80.3,0,77.1,79.7,1.2,0,30.07
20160712,2205,78.4,71,34.96346098,63.77496333,258,47.6,44.8,5.65,73.7,70.8,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.5,59.9,71,15,32.8,58.8,71,0,76.6,1.8,59.8,1.8125,57.1,0,0,34.9,11.3,0,0,0,73.1,73.7,62.5,66.1,15,45.5,60.4,54,0,73.6,1,59.8,1.8125,62.9,0,0,93.9,71.6,14.8,3.8,1.4,15,15,90.8,56.9,80,100,59.1,0,77.3,1.3,58.603447,58.103447,0,12.4,0,0,1,91.5,1,72,205,64,0,27.91096,200,72,68,0,74.6,62.7,0,9000,269,71.2,60.8,0,34.37731,260,131,69.2,61.4,0,49.329395,125,1018,71.7,61.2,0,26.085354,1000,367,73.9,61.7,0,29.81588,370.73138,611,70,61.7,0,43.75,600,204,68.5,61.7,0,35.899952,200,127,69.4,61.7,0,49.198917,125,339,69,62.1,0,35.302734,330,336,70.2,62.3,0,100,650,853,68.6,62.6,0,100,950,511,0,61.5,0,34.426834,500,510,69.9,61.5,0,33.280136,500,182,72.7,63.4,0,47.29927,175,258,69.6,63.7,0,40.761395,245,231,70.4,63.5,0,41.553017,220,353,72.8,63.4,0,33.393875,350,165,73,63.4,0,34.182926,160,346,72.2,63.5,0,31.54265,335,352,72.2,63.4,0,30.615198,335,205,70.3,64,0,37.776703,195,400,72.3,63.6,0,33.560356,380,253,68.6,63.3,0,43.55342,245,180,73.4,63.4,0,43.95443,175,256,72.1,63.5,0,45.327957,245,431,71.9,63.2,0,40.87715,420,164,73,63.8,0,26.496038,160,349,70.6,63.6,0,38.49606,335,305,72.5,63.8,0,34.03742,300,415,71.6,63.3,0,29.971954,400,203,70.2,63.8,0,37.983643,195,379,70.7,63.1,0,31.300613,380,347,69.8,63.6,0,31.148731,335,178,73.5,63,0,56.347275,175,259,72.7,63.5,0,41.670685,245,358,72.7,63.1,0,36.429783,350,165,73.6,63.4,0,35.69769,160,341,73.6,63.3,0,37.5599,335,238,72.4,64.1,0,39.275734,230,319,72.4,63.2,0,37.97824,285,201,69.5,63.8,0,41.78688,195,420,72.8,63.4,0,32.59304,380,360,70.5,63,0,38.62447,335,181,73.3,63.2,0,55.57716,175,265,72.6,63.2,0,44.449825,245,430,72.6,63.2,0,46.574497,420,165,73.5,63.1,0,32.87587,160,345,72.1,63.1,0,34.75698,335,95,71.9,63.8,0,31.740782,100,351,72,63.7,0,39.933426,335,207,70.5,280,0,33.402164,195,394,72.8,63.3,0,37.20029,380,350,71,63.3,0,43.39258,335,205,73.8,63.2,0,29.777342,200,256,73,63.4,0,40.046326,245,361,72.5,63.1,0,37.641,350,161,72.5,63.4,0,31.507019,160,355,70.3,63.1,0,46.039425,335,233,73.4,63.7,0,38.53636,230,178,71.6,63.4,0,34.812912,150,200,70.4,64.2,0,35.713413,195,392,72.8,63.4,0,34.376896,380,588,69.2,62.9,0,60.229885,575,337,73.3,63.6,0,33.896248,335,258,72.3,63.7,0,39.320625,250,182,72.7,63.7,0,50.20808,175,199,72.6,63.6,0,28.945107,190,193,69.7,63.5,0,34.10994,185,304,68.7,63.2,0,34.552456,300,310,72,63,0,34.135853,300,214,68.3,63.1,0,53.130722,210,908,66.2,62.8,0,82.9515,880,80.1,78.5,80.3,0,77.1,79.7,1.1,-0.2,30.07
20160712,2210,78.3,71.1,34.90766936,63.77496333,258,47.4,44.7,5.65,73.7,70.8,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.5,59.8,70.5,15,32.9,58.8,70.5,0,76.6,1.85,59.8,1.8125,57.1,0,0,34.7,11.2,0,0,0,73.1,73.7,62.4,65.6,15,45.6,60.4,53.5,0,73.7,1.01,59.8,1.8125,63.1,0,0,94,71,14.7,4.2,0.7,15,15,90.8,56.9,80,100,55.9,0,77.3,1.3,58.603447,58.103447,0,12.4,0,0,1,90.4,1,72,205,64,0,27.91096,200,72,68,0,74.6,62.7,0,9000,269,71.2,60.8,0,34.37731,260,131,69.2,61.5,0,49.329395,125,1015,71.7,61.2,0,26.085354,1000,366,73.9,61.7,0,30.115074,370.73138,610,70,61.7,0,43.75,600,204,68.5,61.7,0,35.899952,200,128,69.5,61.8,0,49.198917,125,339,68.9,62.1,0,35.302734,330,336,70.2,62.3,0,100,650,851,68.6,62.6,0,100,950,512,0,61.6,0,34.426834,500,510,70,61.5,0,33.280136,500,183,72.7,63.4,0,47.29927,175,258,69.7,63.8,0,40.761395,245,232,70.4,63.5,0,41.553017,220,353,72.8,63.4,0,33.393875,350,166,73,63.5,0,34.182926,160,346,72.2,63.5,0,31.54265,335,351,72.2,63.4,0,30.615198,335,206,70.3,64.1,0,37.776703,195,404,72.3,63.6,0,33.560356,380,253,68.6,63.4,0,43.55342,245,180,73.4,63.4,0,43.95443,175,258,72.1,63.5,0,45.327957,245,432,71.9,63.2,0,40.87715,420,164,73.1,63.8,0,26.496038,160,348,70.6,63.6,0,38.49606,335,305,72.5,63.9,0,34.03742,300,414,71.6,63.3,0,29.971954,400,205,70.2,63.9,0,37.983643,195,389,70.7,63.2,0,31.595093,380,350,69.8,63.6,0,31.148731,335,179,73.5,63.1,0,56.347275,175,260,72.7,63.5,0,41.670685,245,357,72.6,63.1,0,36.429783,350,164,73.5,63.4,0,35.69769,160,342,73.6,63.3,0,37.5599,335,238,72.4,64.2,0,39.275734,230,318,72.4,63.3,0,37.97824,285,202,69.5,63.8,0,41.78688,195,419,72.8,63.4,0,32.59304,380,362,70.5,63,0,38.62447,335,181,73.3,63.2,0,55.57716,175,266,72.6,63.2,0,44.449825,245,430,72.5,63.3,0,46.574497,420,164,73.5,63.2,0,32.87587,160,347,72.1,63.2,0,34.75698,335,93,71.8,63.9,0,31.740782,100,352,72,63.7,0,39.933426,335,207,70.5,280.3,0,33.402164,195,393,72.8,63.3,0,37.20029,380,350,71,63.3,0,43.39258,335,204,73.8,63.3,0,29.777342,200,255,73,63.4,0,40.046326,245,360,72.5,63.2,0,37.641,350,161,72.5,63.5,0,31.507019,160,350,70.3,63.1,0,46.039425,335,233,73.4,63.7,0,38.53636,230,172,71.7,63.4,0,34.812912,150,199,70.4,64.2,0,35.713413,195,385,72.8,63.4,0,34.376896,380,587,69.2,62.9,0,60.229885,575,337,73.3,63.7,0,33.896248,335,258,72.4,63.8,0,39.320625,250,181,72.7,63.8,0,50.20808,175,198,72.6,63.6,0,28.945107,190,193,69.8,63.5,0,34.10994,185,306,68.7,63.2,0,34.552456,300,309,72,63,0,34.135853,300,214,68.3,63.1,0,53.130722,210,909,66.2,62.9,0,82.9515,880,80.1,78.5,80.3,0,77.1,79.7,1.2,0.2,30.07
20160712,2215,78.1,71.7,34.88829919,63.77496333,255,47.4,44.7,5.7,73.7,70.8,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.5,59.8,71,15,32.9,59.6,71,0,76.7,1.85,60.6,1.8125,57.3,0,0,35.1,11.2,0,0,0,73,73.7,62.6,65.6,15,45.7,60.8,54.7,0,73.7,0.99,60.6,1.8125,63.1,0,0,93.9,70.9,15,4.1,0.7,15,15,90.8,56.9,80,100,52.7,0,77.3,1.3,59.12069,58.62069,0,12.4,0,0,1,89.2,1,72,204,64.1,0,27.91096,200,72,68,0,74.6,62.7,0,9000,268,71.2,60.8,0,34.37731,260,131,69.2,61.5,0,49.329395,125,1019,71.7,61.2,0,26.085354,1000,370,73.9,61.7,0,30.701956,370.73138,609,70,61.7,0,43.75,600,205,68.6,61.7,0,35.899952,200,128,69.5,61.8,0,49.198917,125,337,69,62.1,0,35.302734,330,337,70.2,62.3,0,100,650,852,68.6,62.6,0,100,950,512,0,61.5,0,34.426834,500,510,70,61.5,0,33.280136,500,183,72.7,63.5,0,47.29927,175,257,69.7,63.8,0,40.761395,245,233,70.4,63.6,0,41.553017,220,354,72.8,63.4,0,33.393875,350,166,73,63.5,0,34.182926,160,347,72.2,63.6,0,31.54265,335,351,72.2,63.5,0,30.615198,335,206,70.4,64.1,0,37.776703,195,400,72.3,63.6,0,33.560356,380,253,68.6,63.4,0,43.55342,245,180,73.4,63.4,0,43.95443,175,257,72.1,63.5,0,45.327957,245,432,71.9,63.2,0,40.87715,420,164,73.1,63.9,0,26.496038,160,348,70.6,63.6,0,38.49606,335,305,72.5,63.9,0,34.03742,300,415,71.6,63.3,0,29.971954,400,204,70.3,63.9,0,37.983643,195,405,70.7,63.2,0,31.079754,380,345,69.8,63.7,0,31.438934,335,179,73.5,63.1,0,56.347275,175,258,72.7,63.6,0,41.670685,245,358,72.6,63.1,0,36.429783,350,165,73.5,63.5,0,35.69769,160,343,73.6,63.3,0,37.5599,335,239,72.4,64.2,0,39.275734,230,318,72.4,63.3,0,37.97824,285,202,69.5,63.9,0,41.78688,195,420,72.8,63.4,0,32.59304,380,361,70.6,63,0,38.62447,335,182,73.3,63.2,0,55.57716,175,266,72.6,63.3,0,44.449825,245,431,72.5,63.3,0,46.574497,420,165,73.4,63.2,0,32.87587,160,347,72.1,63.2,0,34.75698,335,96,71.9,63.9,0,31.740782,100,348,72,63.8,0,39.933426,335,207,70.5,279.8,0,33.402164,195,392,72.8,63.4,0,37.20029,380,349,71,63.3,0,43.39258,335,204,73.8,63.3,0,29.777342,200,255,73,63.4,0,40.046326,245,360,72.5,63.2,0,37.641,350,162,72.5,63.5,0,31.507019,160,355,70.3,63.2,0,46.039425,335,234,73.4,63.8,0,38.53636,230,172,71.7,63.4,0,34.812912,150,200,70.4,64.2,0,35.713413,195,388,72.8,63.4,0,34.376896,380,585,69.2,63,0,60.229885,575,337,73.3,63.7,0,33.896248,335,258,72.4,63.8,0,39.320625,250,182,72.6,63.8,0,50.20808,175,199,72.6,63.7,0,28.945107,190,192,69.8,63.5,0,34.10994,185,307,68.7,63.3,0,34.552456,300,309,72,63,0,34.135853,300,214,68.3,63.1,0,53.130722,210,908,66.3,62.9,0,82.9515,880,80.1,78.5,80.3,0,77.1,79.7,1.7,-1.2,30.07
20160712,2220,78,72,34.8781635,63.77496333,259,47.4,44.7,5.7,73.6,70.8,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.5,60.1,70.5,15,31.5,59.6,70.5,0,76.7,1.8,60.6,1.8125,57.3,0,0,34.7,11.2,0,0,0,73,73.7,62.5,65.6,15,45.4,60.8,54.8,0,73.6,0.98,60.6,1.8125,63.1,0,0,94,70.9,15.1,3.7,1,15,15,90.9,56.9,80,100,48.1,0,77.3,1.3,59.12069,58.62069,0,12.3,0,0,1,88,1,72,205,64.1,0,27.91096,200,72,68,0,74.6,62.7,0,9000,267,71.2,60.9,0,34.37731,260,131,69.2,61.5,0,49.329395,125,1008,71.7,61.3,0,26.085354,1000,351,73.9,61.9,0,28.101265,349.1317,607,70,61.8,0,43.75,600,204,68.6,61.8,0,35.899952,200,127,69.5,61.9,0,49.198917,125,338,69,62.2,0,35.302734,330,335,70.2,62.4,0,100,650,850,68.6,62.7,0,100,950,511,0,61.6,0,34.426834,500,510,70,61.6,0,33.280136,500,182,72.7,63.4,0,47.29927,175,257,69.7,63.8,0,40.761395,245,231,70.4,63.5,0,41.553017,220,351,72.7,63.4,0,33.393875,350,165,73,63.5,0,34.182926,160,346,72.2,63.6,0,31.54265,335,351,72.2,63.4,0,30.615198,335,205,70.3,64.1,0,37.776703,195,402,72.3,63.6,0,33.560356,380,251,68.6,63.4,0,43.55342,245,179,73.4,63.4,0,43.95443,175,257,72.2,63.5,0,45.327957,245,429,71.8,63.2,0,40.87715,420,164,73.1,63.9,0,26.496038,160,347,70.6,63.6,0,38.49606,335,305,72.5,63.9,0,34.03742,300,415,71.6,63.3,0,29.971954,400,203,70.2,63.9,0,37.983643,195,409,70.7,63.2,0,31.705523,380,346,69.8,63.6,0,30.979443,335,177,73.5,63,0,56.347275,175,258,72.7,63.6,0,41.670685,245,355,72.6,63.1,0,36.429783,350,164,73.5,63.4,0,35.69769,160,339,73.6,63.3,0,37.5599,335,237,72.4,64.2,0,39.275734,230,315,72.4,63.3,0,37.97824,285,200,69.5,63.8,0,41.78688,195,414,72.8,63.4,0,32.59304,380,361,70.6,63,0,38.62447,335,180,73.3,63.2,0,55.57716,175,264,72.6,63.2,0,44.449825,245,431,72.5,63.3,0,46.574497,420,164,73.4,63.2,0,32.87587,160,344,72,63.2,0,34.75698,335,94,71.9,63.9,0,31.740782,100,349,72,63.7,0,39.933426,335,206,70.5,279.8,0,33.402164,195,396,72.8,63.3,0,37.20029,380,349,71,63.3,0,43.39258,335,202,73.8,63.3,0,29.777342,200,254,73.1,63.4,0,40.046326,245,359,72.4,63.2,0,37.641,350,161,72.5,63.5,0,31.507019,160,346,70.3,63.1,0,46.039425,335,232,73.4,63.8,0,38.53636,230,170,71.7,63.4,0,34.812912,150,198,70.4,64.2,0,35.713413,195,394,72.8,63.4,0,34.376896,380,585,69.3,62.9,0,60.229885,575,337,73.3,63.8,0,33.896248,335,257,72.4,63.8,0,39.320625,250,182,72.6,63.8,0,50.20808,175,198,72.6,63.7,0,28.945107,190,193,69.8,63.5,0,34.10994,185,308,68.7,63.2,0,34.552456,300,308,71.9,63,0,34.135853,300,214,68.3,63.1,0,53.130722,210,908,66.3,62.9,0,82.9515,880,80.1,78.5,80.3,0,77.1,79.7,0.9,-0.1,30.07
20160712,2225,77.8,73.4,35.03962989,63.77496333,257,47.4,44.7,5.7,73.6,70.9,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.5,60.1,70.5,15,30.8,59.6,70.5,0,76.7,1.8,60.6,1.8125,57.4,0,0,34.7,11.2,0,0,0,73,73.7,62.4,65.5,15,45.2,60.8,52,0,73.6,1.01,60.6,1.8125,63.2,0,0,94,70.9,14.2,3.9,1.4,15,15,91.3,56.9,80,100,45.8,0,77.3,1.3,59.12069,58.62069,0,12.3,0,0,1,86.8,1,72,204,64.3,0,27.91096,200,72,68,0,74.6,62.9,0,9000,268,71.2,61,0,34.37731,260,131,69.2,61.7,0,49.329395,125,1016,71.7,61.4,0,26.085354,1000,354,74,62,0,27.44534,349.1317,608,70.1,61.9,0,43.75,600,205,68.6,61.9,0,35.899952,200,127,69.6,62,0,49.198917,125,337,69,62.3,0,35.302734,330,334,70.2,62.5,0,100,650,848,68.6,62.8,0,100,950,510,0,61.8,0,34.426834,500,510,70,61.7,0,33.280136,500,182,72.7,63.4,0,47.29927,175,256,69.7,63.8,0,40.761395,245,231,70.4,63.5,0,41.553017,220,353,72.7,63.4,0,33.393875,350,165,73,63.5,0,34.182926,160,345,72.2,63.5,0,31.54265,335,350,72.2,63.4,0,30.615198,335,205,70.3,64.1,0,37.776703,195,402,72.3,63.6,0,33.560356,380,252,68.6,63.4,0,43.55342,245,179,73.4,63.4,0,43.95443,175,256,72.2,63.5,0,45.327957,245,430,71.8,63.2,0,40.87715,420,164,73.2,63.9,0,26.496038,160,345,70.6,63.6,0,38.49606,335,305,72.5,63.9,0,34.03742,300,415,71.6,63.3,0,29.971954,400,204,70.2,63.9,0,37.983643,195,384,70.7,63.1,0,30.871164,380,349,69.8,63.6,0,31.438934,335,178,73.5,63,0,56.347275,175,258,72.7,63.5,0,41.670685,245,356,72.6,63.1,0,36.429783,350,164,73.5,63.4,0,35.69769,160,341,73.6,63.3,0,37.5599,335,238,72.4,64.2,0,39.275734,230,315,72.4,63.2,0,37.97824,285,200,69.6,63.8,0,41.78688,195,416,72.8,63.4,0,32.59304,380,360,70.6,63,0,38.62447,335,180,73.3,63.2,0,55.57716,175,265,72.6,63.2,0,44.449825,245,428,72.5,63.2,0,46.574497,420,164,73.4,63.1,0,32.87587,160,343,72.1,63.2,0,34.75698,335,93,71.9,63.9,0,31.740782,100,349,72,63.7,0,39.933426,335,206,70.6,280.1,0,33.402164,195,399,72.8,63.3,0,37.20029,380,350,71,63.3,0,43.39258,335,201,73.8,63.3,0,29.777342,200,254,73.1,63.3,0,40.046326,245,360,72.4,63.1,0,37.641,350,161,72.4,63.4,0,31.507019,160,345,70.3,63.1,0,46.039425,335,232,73.4,63.8,0,38.53636,230,176,71.7,63.4,0,34.812912,150,199,70.4,64.2,0,35.713413,195,394,72.8,63.4,0,34.376896,380,586,69.3,62.9,0,60.229885,575,337,73.3,63.8,0,33.896248,335,257,72.4,63.8,0,39.320625,250,180,72.6,63.8,0,50.20808,175,197,72.6,63.6,0,28.945107,190,192,69.8,63.5,0,34.10994,185,306,68.7,63.2,0,34.552456,300,308,71.8,63,0,34.135853,300,213,68.3,63.1,0,53.130722,210,907,66.3,62.8,0,82.9515,880,80.1,78.5,80.3,0,77.1,79.7,3,-0.1,30.07
20160712,2230,77.6,74.5,35.12952188,63.77496333,255,47.3,44.6,5.65,74.3,71.5,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.6,60.3,70.5,15,30.4,59.6,70.5,0,76.7,1.85,60.6,1.8125,57.6,0,0,34.7,11.2,0,0,0,73,73.6,62.3,65.7,15,45,60.8,57.1,0,73.5,0.99,60.6,1.8125,63.3,0,0,94.1,71,15.6,3.9,0.8,15,15,91.3,56.9,80,100,44.5,0,77.3,1.3,59.12069,58.62069,0,12.3,0,0,1,86.1,1,72,204,64.4,0,27.91096,200,72,68,0,74.6,63,0,9000,269,71.2,61.2,0,34.37731,260,132,69.2,61.9,0,49.329395,125,1015,71.7,61.6,0,26.085354,1000,366,74,62.2,0,30.59839,370.73138,612,70.1,62.1,0,43.75,600,205,68.6,62.1,0,35.899952,200,128,69.6,62.2,0,49.198917,125,337,69,62.5,0,35.302734,330,336,70.3,62.7,0,100,650,852,68.7,63,0,100,950,512,0,61.9,0,34.426834,500,510,70,61.9,0,33.280136,500,182,72.7,63.4,0,47.29927,175,256,69.7,63.7,0,40.761395,245,232,70.4,63.5,0,41.553017,220,354,72.7,63.3,0,33.393875,350,165,73,63.5,0,34.182926,160,346,72.2,63.5,0,31.54265,335,353,72.2,63.4,0,30.615198,335,205,70.3,64.1,0,37.776703,195,396,72.3,63.6,0,33.560356,380,256,68.6,63.3,0,43.55342,245,179,73.4,63.4,0,43.95443,175,257,72.2,63.4,0,45.327957,245,430,71.8,63.2,0,40.87715,420,164,73.2,63.8,0,26.496038,160,348,70.6,63.6,0,38.49606,335,305,72.5,63.9,0,34.03742,300,413,71.6,63.3,0,29.971954,400,204,70.3,63.9,0,37.983643,195,402,70.7,63.1,0,31.76687,380,347,69.8,63.6,0,31.438934,335,179,73.5,63,0,56.347275,175,259,72.7,63.5,0,41.670685,245,356,72.6,63,0,36.429783,350,165,73.5,63.4,0,35.69769,160,343,73.6,63.3,0,37.5599,335,238,72.4,64.1,0,39.275734,230,318,72.4,63.2,0,37.97824,285,202,69.6,63.8,0,41.78688,195,413,72.8,63.4,0,32.59304,380,356,70.6,63,0,38.62447,335,182,73.3,63.2,0,55.57716,175,266,72.6,63.2,0,44.449825,245,429,72.5,63.2,0,46.574497,420,165,73.4,63.1,0,32.87587,160,345,72.1,63.2,0,34.75698,335,93,71.9,63.9,0,31.740782,100,350,72,63.7,0,39.933426,335,207,70.6,279.8,0,33.402164,195,395,72.8,63.3,0,37.20029,380,350,71,63.3,0,43.39258,335,204,73.8,63.2,0,29.777342,200,255,73.1,63.3,0,40.046326,245,360,72.4,63.1,0,37.641,350,162,72.4,63.4,0,31.507019,160,350,70.3,63.1,0,46.039425,335,232,73.4,63.8,0,38.53636,230,177,71.7,63.4,0,34.812912,150,199,70.4,64.2,0,35.713413,195,387,72.8,63.3,0,34.376896,380,584,69.3,62.9,0,60.229885,575,337,73.2,63.8,0,33.896248,335,257,72.4,63.8,0,39.320625,250,182,72.6,63.8,0,50.20808,175,198,72.6,63.6,0,28.945107,190,193,69.8,63.5,0,34.10994,185,308,68.7,63.2,0,34.552456,300,308,71.9,63,0,34.135853,300,214,68.3,63,0,53.130722,210,909,66.3,62.8,0,82.9515,880,80.1,78.5,80.3,0,77.1,79.7,1.1,-0.1,30.07
20160712,2235,77.4,76,35.30700001,63.77496333,260,47.4,44.7,5.65,74.1,71.3,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.6,60.5,71,15,30.2,59.6,71,0,76.7,1.8,60.6,1.8125,57.7,0,0,34.9,11.3,0,0,0,73,73.6,62.3,66.1,15,44.7,60.8,52.3,0,73.6,1.01,60.6,1.8125,63.4,0,0,94.4,71.6,14.3,4,0.7,15,15,90.9,56.9,80,100,44.8,0,77.3,1.3,59.12069,58.62069,0,12.3,0,0,1,85.4,1,72,206,64.5,0,27.91096,200,72,68,0,74.6,63.1,0,9000,268,71.2,61.3,0,34.37731,260,131,69.2,62,0,49.329395,125,1013,71.7,61.7,0,26.085354,1000,373,73.9,62.3,0,30.920597,370.73138,611,70.2,62.2,0,43.75,600,205,68.7,62.2,0,35.899952,200,128,69.6,62.3,0,49.198917,125,338,69,62.6,0,35.302734,330,335,70.3,62.8,0,100,650,850,68.7,63.1,0,100,950,511,0,62,0,34.426834,500,510,70,62,0,33.280136,500,182,72.7,63.3,0,47.29927,175,257,69.7,63.7,0,40.761395,245,232,70.4,63.4,0,41.553017,220,353,72.7,63.3,0,33.393875,350,165,72.9,63.5,0,34.182926,160,344,72.2,63.5,0,31.54265,335,349,72.2,63.3,0,30.615198,335,204,70.4,64,0,37.776703,195,400,72.3,63.5,0,33.560356,380,256,68.6,63.3,0,43.55342,245,180,73.4,63.3,0,43.95443,175,256,72.2,63.4,0,45.327957,245,428,71.8,63.1,0,40.87715,420,164,73.2,63.8,0,26.496038,160,350,70.6,63.5,0,38.49606,335,305,72.5,63.8,0,34.03742,300,416,71.6,63.2,0,29.971954,400,204,70.3,63.8,0,37.983643,195,390,70.7,63.1,0,31.97546,380,339,69.8,63.5,0,31.426844,335,177,73.5,62.9,0,56.347275,175,257,72.7,63.4,0,41.670685,245,356,72.6,63,0,36.429783,350,165,73.5,63.4,0,35.69769,160,339,73.6,63.2,0,37.5599,335,238,72.4,64.1,0,39.275734,230,317,72.4,63.2,0,37.97824,285,200,69.6,63.7,0,41.78688,195,415,72.8,63.3,0,32.59304,380,362,70.6,62.9,0,38.62447,335,181,73.2,63.1,0,55.57716,175,266,72.6,63.1,0,44.449825,245,430,72.5,63.2,0,46.574497,420,164,73.4,63.1,0,32.87587,160,347,72,63.1,0,34.75698,335,95,71.9,63.9,0,31.740782,100,349,72,63.7,0,39.933426,335,207,70.6,279.9,0,33.402164,195,392,72.8,63.2,0,37.20029,380,348,71,63.2,0,43.39258,335,205,73.8,63.2,0,30.3034,200,253,73.1,63.2,0,40.046326,245,359,72.4,63,0,37.641,350,161,72.4,63.4,0,31.507019,160,355,70.4,63,0,46.039425,335,232,73.4,63.7,0,38.53636,230,170,71.7,63.3,0,34.812912,150,199,70.5,64.2,0,35.713413,195,391,72.8,63.3,0,34.376896,380,587,69.3,62.9,0,60.229885,575,337,73.3,63.7,0,33.896248,335,257,72.4,63.7,0,39.320625,250,181,72.6,63.7,0,50.20808,175,197,72.5,63.6,0,28.945107,190,192,69.8,63.4,0,34.10994,185,306,68.7,63.1,0,34.552456,300,309,71.9,62.9,0,34.135853,300,213,68.3,63,0,53.130722,210,903,66.3,62.7,0,82.9515,880,80.1,78.5,80.3,0,77.1,79.7,1,0.4,30.07
20160712,2240,77.3,76.6,35.36061643,63.77496333,253,47.4,44.8,5.65,74.1,71.4,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.6,60.5,70.5,15,30.1,59.6,70.5,0,76.7,1.8,60.6,1.8125,57.9,0,0,34.7,11.2,0,0,0,73,73.5,62.4,65.8,15,44.5,60.8,55.4,0,73.5,1,60.6,1.8125,63.4,0,0,94.3,71.3,15.1,4.1,0.6,15,15,90.8,56.9,80,100,44.1,0,77.3,1.3,59.12069,58.62069,0,12.3,0,0,1,84.7,1,72,204,64.6,0,27.91096,200,72,68,0,74.6,63.2,0,9000,267,71.2,61.4,0,34.37731,260,131,69.2,62.1,0,49.329395,125,1008,71.8,61.8,0,26.085354,1000,372,73.9,62.3,0,29.539701,370.73138,609,70.2,62.3,0,43.75,600,203,68.7,62.3,0,35.899952,200,127,69.7,62.4,0,49.198917,125,337,69,62.6,0,35.302734,330,335,70.3,62.8,0,100,650,849,68.7,63.2,0,100,950,511,0,62.1,0,34.426834,500,510,70,62.1,0,33.280136,500,183,72.7,63.3,0,47.29927,175,258,69.7,63.7,0,40.761395,245,233,70.4,63.4,0,41.553017,220,353,72.7,63.3,0,33.393875,350,166,72.9,63.4,0,34.182926,160,347,72.2,63.5,0,31.54265,335,353,72.2,63.4,0,30.615198,335,206,70.3,64,0,37.776703,195,397,72.3,63.5,0,33.560356,380,255,68.6,63.3,0,43.55342,245,180,73.4,63.3,0,43.95443,175,258,72.2,63.4,0,45.327957,245,431,71.8,63.1,0,40.87715,420,164,73.1,63.8,0,26.496038,160,349,70.6,63.5,0,38.49606,335,306,72.5,63.8,0,34.03742,300,416,71.6,63.3,0,29.971954,400,205,70.3,63.8,0,37.983643,195,407,70.7,63.1,0,31.74233,380,346,69.8,63.6,0,31.426844,335,178,73.5,63,0,56.347275,175,258,72.7,63.4,0,41.670685,245,359,72.5,63,0,36.429783,350,165,73.5,63.4,0,35.69769,160,343,73.6,63.3,0,37.5599,335,239,72.4,64.1,0,39.275734,230,318,72.4,63.2,0,37.97824,285,202,69.6,63.7,0,41.78688,195,419,72.8,63.3,0,32.148857,380,361,70.6,62.9,0,38.62447,335,182,73.3,63.1,0,55.57716,175,267,72.7,63.1,0,44.449825,245,431,72.4,63.2,0,46.574497,420,165,73.3,63.1,0,32.87587,160,346,72.1,63.1,0,34.75698,335,95,71.9,63.9,0,31.740782,100,349,72,63.6,0,39.933426,335,207,70.6,279.9,0,33.402164,195,396,72.8,63.3,0,37.20029,380,351,70.9,63.2,0,43.39258,335,202,73.8,63.2,0,30.3034,200,255,73.1,63.2,0,40.046326,245,360,72.4,63,0,37.641,350,162,72.4,63.4,0,31.507019,160,352,70.3,63,0,46.039425,335,233,73.3,63.7,0,38.53636,230,176,71.7,63.3,0,34.812912,150,199,70.5,64.1,0,35.713413,195,395,72.8,63.3,0,34.376896,380,588,69.3,62.9,0,60.229885,575,337,73.2,63.7,0,33.896248,335,258,72.4,63.8,0,39.320625,250,182,72.5,63.8,0,50.20808,175,199,72.6,63.6,0,28.945107,190,192,69.8,63.4,0,34.10994,185,305,68.7,63.1,0,34.552456,300,309,71.9,62.9,0,34.135853,300,214,68.3,63,0,53.130722,210,911,66.3,62.7,0,82.9515,880,80.1,78.5,80.3,0,77.1,79.7,1.1,0,30.07
20160712,2245,77.2,77.5,35.480766,63.77496333,255,47.4,44.7,5.65,74.3,71.5,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.6,60.6,71,15,30.1,59.6,71,0,76.8,1.8,60.6,1.8125,58,0,0,34.9,11.3,0,0,0,73,73.6,62.6,65.7,15,44.4,60.8,55.3,0,73.6,1.02,60.6,1.8125,63.5,0,0,94.6,70.9,15.4,4.2,0.7,15,15,90.8,56.9,80,100,44.7,0,77.3,1.3,59.12069,58.62069,0,12.3,0,0,1,84.1,1,72,206,64.6,0,27.91096,200,72,68,0,74.6,63.3,0,9000,268,71.2,61.4,0,34.37731,260,131,69.2,62.1,0,49.329395,125,1013,71.8,61.9,0,26.085354,1000,371,73.9,62.4,0,29.539701,370.73138,611,70.2,62.3,0,43.75,600,204,68.7,62.3,0,35.899952,200,127,69.7,62.4,0,49.198917,125,337,69,62.7,0,35.302734,330,335,70.3,62.9,0,100,650,851,68.7,63.2,0,100,950,511,0,62.2,0,34.426834,500,510,70,62.1,0,33.280136,500,182,72.7,63.4,0,47.29927,175,257,69.7,63.7,0,40.761395,245,233,70.4,63.5,0,41.553017,220,354,72.7,63.4,0,33.393875,350,165,72.9,63.5,0,34.182926,160,346,72.2,63.5,0,31.54265,335,352,72.2,63.4,0,30.615198,335,205,70.3,64.1,0,37.776703,195,398,72.3,63.6,0,33.560356,380,257,68.6,63.3,0,43.55342,245,180,73.4,63.4,0,43.95443,175,256,72.2,63.4,0,45.327957,245,432,71.8,63.2,0,40.87715,420,164,73.1,63.8,0,26.496038,160,350,70.6,63.6,0,38.49606,335,305,72.5,63.8,0,34.03742,300,414,71.6,63.3,0,29.971954,400,204,70.3,63.8,0,37.983643,195,406,70.7,63.1,0,31.116564,380,353,69.8,63.6,0,31.414753,335,179,73.5,63,0,56.347275,175,258,72.7,63.4,0,41.670685,245,357,72.5,63.1,0,36.429783,350,165,73.5,63.4,0,35.69769,160,341,73.6,63.3,0,37.5599,335,240,72.4,64.2,0,39.275734,230,317,72.4,63.2,0,37.97824,285,202,69.6,63.8,0,41.78688,195,414,72.8,63.3,0,32.148857,380,362,70.6,63,0,38.62447,335,181,73.3,63.2,0,55.57716,175,267,72.6,63.2,0,44.449825,245,431,72.4,63.2,0,46.574497,420,165,73.3,63.1,0,32.87587,160,348,72.1,63.1,0,34.75698,335,92,71.9,63.9,0,31.740782,100,349,72,63.7,0,39.933426,335,208,70.6,280,0,33.402164,195,396,72.8,63.3,0,37.20029,380,350,70.9,63.3,0,43.39258,335,203,73.8,63.2,0,30.3034,200,254,73.1,63.3,0,40.046326,245,359,72.4,63.1,0,37.641,350,161,72.4,63.4,0,31.507019,160,355,70.4,63,0,46.039425,335,233,73.3,63.8,0,38.53636,230,177,71.7,63.4,0,34.812912,150,200,70.5,64.2,0,35.713413,195,393,72.8,63.3,0,34.376896,380,588,69.3,62.9,0,60.229885,575,337,73.3,63.7,0,33.896248,335,258,72.4,63.8,0,39.320625,250,182,72.5,63.8,0,50.20808,175,199,72.6,63.6,0,28.945107,190,192,69.8,63.5,0,34.10994,185,307,68.7,63.2,0,34.552456,300,308,72,63,0,34.135853,300,214,68.3,63,0,53.130722,210,910,66.3,62.8,0,82.9515,880,80.1,78.5,80.3,0,77.1,79.7,2.1,-0.1,30.07
20160712,2250,77.1,78.6,35.64450317,63.77496333,256,47.4,44.8,5.65,74.4,71.6,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,75.6,60.6,70.5,15,30.1,59.6,70.5,0,76.8,1.8,60.6,1.8125,58.2,0,0,34.8,11.3,0,0,0,73,73.6,62.4,65.6,15,44.2,60.8,55.6,0,73.5,1,60.6,1.8125,63.5,0,0,94.5,71.1,15.5,4.1,0.3,15,15,90.2,56.9,80,100,44.7,0,77.3,1.3,59.12069,58.62069,0,12.3,0,0,1,83.5,1,72,203,64.7,0,27.91096,200,72,68,0,74.6,63.3,0,9000,266,71.3,61.5,0,34.37731,260,130,69.2,62.2,0,49.329395,125,1010,71.8,61.9,0,26.085354,1000,379,73.9,62.4,0,29.539701,370.73138,608,70.3,62.4,0,43.75,600,204,68.8,62.4,0,35.899952,200,127,69.7,62.5,0,49.198917,125,336,69,62.7,0,35.302734,330,334,70.4,62.9,0,100,650,847,68.7,63.2,0,100,950,511,0,62.2,0,34.426834,500,510,70,62.2,0,33.280136,500,181,72.7,63.4,0,47.29927,175,255,69.7,63.8,0,40.761395,245,231,70.4,63.5,0,41.553017,220,351,72.7,63.3,0,33.393875,350,165,72.9,63.5,0,34.182926,160,344,72.2,63.5,0,31.54265,335,348,72.2,63.4,0,30.615198,335,204,70.4,64.1,0,37.776703,195,392,72.3,63.6,0,33.560356,380,255,68.6,63.3,0,43.55342,245,179,73.4,63.4,0,43.95443,175,256,72.2,63.4,0,45.327957,245,428,71.7,63.2,0,40.87715,420,163,73.1,63.8,0,26.496038,160,348,70.6,63.6,0,38.49606,335,305,72.5,63.9,0,34.03742,300,414,71.6,63.3,0,29.971954,400,203,70.3,63.9,0,37.983643,195,391,70.7,63.1,0,31.398773,380,338,69.8,63.6,0,30.979443,335,177,73.5,63,0,56.347275,175,255,72.7,63.5,0,41.670685,245,354,72.5,63,0,36.429783,350,164,73.5,63.4,0,35.69769,160,340,73.6,63.3,0,37.5599,335,237,72.4,64.2,0,39.275734,230,314,72.4,63.2,0,37.97824,285,199,69.6,63.8,0,41.78688,195,415,72.8,63.4,0,32.148857,380,361,70.6,63,0,38.62447,335,179,73.3,63.2,0,55.57716,175,264,72.6,63.2,0,44.449825,245,428,72.4,63.2,0,46.574497,420,163,73.3,63.1,0,32.87587,160,347,72.1,63.2,0,34.75698,335,91,71.9,63.9,0,31.740782,100,348,72,63.7,0,39.933426,335,207,70.6,280.3,0,33.402164,195,391,72.8,63.3,0,37.20029,380,348,71,63.3,0,43.39258,335,200,73.8,63.2,0,30.3034,200,254,73.1,63.3,0,40.046326,245,358,72.4,63.1,0,37.641,350,161,72.3,63.4,0,31.507019,160,343,70.3,63.1,0,46.039425,335,232,73.3,63.8,0,38.53636,230,169,71.7,63.4,0,34.812912,150,198,70.5,64.2,0,35.713413,195,388,72.8,63.3,0,34.376896,380,581,69.3,62.9,0,60.229885,575,337,73.3,63.8,0,33.896248,335,257,72.3,63.8,0,39.320625,250,181,72.5,63.8,0,50.20808,175,198,72.6,63.6,0,28.945107,190,191,69.8,63.5,0,34.10994,185,306,68.8,63.2,0,34.552456,300,308,72,62.9,0,34.135853,300,213,68.3,63.1,0,53.130722,210,904,66.3,62.8,0,82.9515,880,80.1,78.5,80.3,0,77.1,79.7,1,0,30.07
20160712,2255,77,79.5,35.75639133,63.77496333,256,47.5,44.8,5.7,74.6,71.8,-0.2,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,60.7,71,15,30.3,59.6,71,0,76.8,1.8,60.6,1.8125,58.3,0,0,35,11.3,0,0,0,73,73.6,62.6,66,15,44,60.8,53.7,0,73.6,1,60.6,1.8125,63.5,0,0,94.6,71.5,14.8,4.2,1.4,15,15,90.2,56.9,80,100,44.2,0,77.3,1.3,59.12069,58.62069,0,12.3,0,0,1,83.2,1,72,205,64.7,0,27.91096,200,72,68,0,74.6,63.3,0,9000,268,71.3,61.5,0,34.37731,260,131,69.2,62.2,0,49.329395,125,1014,71.8,61.9,0,26.085354,1000,366,73.9,62.4,0,29.539701,370.73138,612,70.3,62.4,0,43.75,600,205,68.8,62.4,0,35.899952,200,128,69.8,62.5,0,49.198917,125,338,69.1,62.8,0,35.302734,330,338,70.4,63,0,100,650,853,68.8,63.3,0,100,950,512,0,62.3,0,34.426834,500,510,70,62.2,0,33.280136,500,183,72.7,63.4,0,47.29927,175,257,69.7,63.7,0,40.761395,245,231,70.4,63.5,0,41.553017,220,354,72.6,63.4,0,33.393875,350,165,72.9,63.5,0,34.182926,160,345,72.1,63.5,0,31.54265,335,352,72.2,63.4,0,30.615198,335,205,70.4,64.1,0,37.776703,195,394,72.3,63.6,0,33.560356,380,256,68.6,63.3,0,43.55342,245,179,73.4,63.4,0,43.95443,175,256,72.2,63.5,0,45.327957,245,429,71.7,63.2,0,40.87715,420,163,73.1,63.8,0,26.496038,160,348,70.5,63.6,0,38.49606,335,305,72.5,63.9,0,34.03742,300,415,71.6,63.3,0,29.971954,400,204,70.3,63.9,0,37.983643,195,363,70.7,63.1,0,31.607363,380,343,69.9,63.6,0,31.438934,335,178,73.5,63.1,0,56.347275,175,258,72.7,63.5,0,41.670685,245,355,72.5,63.1,0,36.429783,350,164,73.5,63.4,0,35.69769,160,339,73.6,63.3,0,37.5599,335,237,72.4,64.2,0,39.275734,230,315,72.4,63.2,0,37.97824,285,200,69.6,63.8,0,41.78688,195,416,72.8,63.4,0,32.148857,380,359,70.6,63,0,38.62447,335,180,73.2,63.2,0,55.57716,175,265,72.7,63.2,0,44.449825,245,429,72.4,63.2,0,46.574497,420,166,73.3,63.2,0,32.87587,160,343,72.1,63.2,0,34.75698,335,94,71.9,63.9,0,31.740782,100,349,72,63.7,0,39.933426,335,207,70.6,280,0,33.402164,195,396,72.8,63.3,0,37.20029,380,350,70.9,63.3,0,43.39258,335,204,73.8,63.2,0,30.3034,200,254,73,63.3,0,40.046326,245,362,72.4,63.1,0,37.641,350,162,72.3,63.4,0,31.507019,160,346,70.4,63.1,0,46.039425,335,233,73.3,63.8,0,38.53636,230,171,71.7,63.4,0,34.812912,150,199,70.5,64.2,0,35.713413,195,390,72.8,63.4,0,34.376896,380,584,69.4,62.9,0,60.229885,575,337,73.3,63.8,0,33.896248,335,258,72.4,63.8,0,39.320625,250,182,72.5,63.8,0,50.20808,175,198,72.6,63.6,0,28.945107,190,192,69.8,63.5,0,34.10994,185,307,68.8,63.2,0,34.552456,300,309,72,63,0,34.135853,300,214,68.3,63.1,0,53.130722,210,907,66.4,62.9,0,82.9515,880,80.1,78.5,80.4,0,77.1,79.7,1.1,-0.1,30.08
20160712,2300,76.9,80,35.78415227,63.77496333,255,47.4,44.9,5.7,74.8,72.2,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,60.6,71,15,30.4,59.6,71,0,76.8,1.8,60.6,1.8125,58.4,0,0,35,11.3,0,0,0,73,73.6,62.8,65.9,15,44.1,60.8,55.5,0,73.5,1,60.6,1.8125,63.7,0,0,94.4,71.4,15.3,4,1,15,15,90.1,58.9,80,100,44.5,0,75.3,1.3,59.12069,58.62069,0,12.3,0,0,1,83.1,1,72,205,64.7,0,27.91096,200,72,68,0,74.6,63.3,0,9000,268,71.3,61.5,0,34.37731,260,131,69.2,62.2,0,49.329395,125,1015,71.8,62,0,26.085354,1000,371,73.9,62.5,0,29.539701,370.73138,609,70.3,62.5,0,43.75,600,204,68.8,62.4,0,35.899952,200,127,69.8,62.5,0,49.198917,125,337,69.1,62.8,0,35.302734,330,336,70.4,63,0,100,650,850,68.8,63.3,0,100,950,511,0,62.3,0,34.426834,500,510,70.1,62.2,0,33.280136,500,182,72.7,63.6,0,47.29927,175,257,69.7,64,0,40.761395,245,232,70.4,63.7,0,41.553017,220,352,72.6,63.5,0,33.393875,350,165,72.9,63.6,0,34.182926,160,344,72.1,63.7,0,31.54265,335,351,72.2,63.6,0,30.615198,335,205,70.4,64.2,0,37.776703,195,396,72.3,63.7,0,33.560356,380,256,68.6,63.5,0,43.55342,245,180,73.4,63.7,0,43.95443,175,256,72.3,63.7,0,45.327957,245,429,71.7,63.4,0,40.87715,420,163,73.1,64,0,26.496038,160,348,70.6,63.7,0,38.49606,335,305,72.5,64,0,34.03742,300,415,71.6,63.4,0,29.971954,400,204,70.3,64,0,37.983643,195,389,70.7,63.3,0,31.55828,380,345,69.9,63.8,0,31.438934,335,178,73.5,63.3,0,56.347275,175,259,72.7,63.7,0,41.670685,245,356,72.5,63.3,0,36.429783,350,164,73.5,63.6,0,35.69769,160,341,73.6,63.5,0,37.5599,335,238,72.4,64.3,0,39.275734,230,316,72.4,63.4,0,37.97824,285,200,69.6,64,0,41.78688,195,417,72.8,63.5,0,32.148857,380,361,70.6,63.2,0,38.62447,335,180,73.3,63.4,0,55.57716,175,266,72.7,63.4,0,44.449825,245,429,72.4,63.4,0,46.574497,420,164,73.3,63.3,0,32.87587,160,343,72.1,63.3,0,34.75698,335,96,71.9,64,0,31.740782,100,350,72.1,63.9,0,39.933426,335,207,70.6,280,0,33.402164,195,397,72.7,63.5,0,37.20029,380,348,71,63.5,0,43.39258,335,202,73.9,63.4,0,30.3034,200,254,73.1,63.6,0,40.046326,245,358,72.3,63.3,0,37.641,350,161,72.3,63.6,0,31.507019,160,352,70.4,63.3,0,46.039425,335,233,73.3,63.9,0,38.53636,230,175,71.7,63.5,0,34.812912,150,199,70.6,64.3,0,35.713413,195,390,72.8,63.6,0,34.376896,380,584,69.4,63.2,0,60.229885,575,337,73.2,63.9,0,33.896248,335,257,72.4,64,0,39.320625,250,181,72.5,63.9,0,50.20808,175,199,72.6,63.8,0,28.945107,190,192,69.8,63.6,0,34.10994,185,306,68.8,63.4,0,34.552456,300,309,71.9,63.2,0,34.135853,300,213,68.4,63.3,0,53.130722,210,905,66.4,63.1,0,82.9515,880,80.1,78.5,80.4,0,77.1,79.7,1.1,-0.1,30.08
20160712,2305,76.8,81,35.92206915,57.71078,253,47.7,45.2,5.7,75,72.4,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.6,60.8,71,15,30.7,59.6,71,0,76.8,1.8,60.6,1.8125,58.5,0,0,34.9,11.2,0,0,0,73,73.6,63,65.9,15,44.1,60.8,54.3,0,73.5,0.99,60.6,1.8125,63.7,0,0,94.1,71.3,14.9,3.8,0.6,15,15,90.1,58.9,80,100,44.1,0,75.3,1.3,59.12069,58.62069,0,12.3,0,0,1,83.3,1,72,206,64.8,0,27.91096,200,72,68,0,74.6,63.4,0,9000,268,71.3,61.6,0,34.37731,260,132,69.2,62.2,0,49.329395,125,1021,71.8,62,0,26.085354,1000,366,74,62.5,0,29.539701,370.73138,610,70.3,62.5,0,43.75,600,204,68.9,62.5,0,35.899952,200,128,69.8,62.6,0,49.198917,125,338,69.1,62.9,0,35.302734,330,336,70.4,63,0,100,650,851,68.8,63.4,0,100,950,512,0,62.3,0,34.426834,500,510,70.1,62.3,0,33.280136,500,182,72.7,63.7,0,47.29927,175,256,69.7,64,0,40.761395,245,232,70.4,63.8,0,41.553017,220,353,72.6,63.7,0,33.393875,350,165,72.9,63.7,0,34.182926,160,344,72.1,63.8,0,31.54265,335,349,72.2,63.7,0,30.615198,335,205,70.4,64.3,0,37.776703,195,396,72.3,63.9,0,33.560356,380,255,68.6,63.6,0,43.55342,245,179,73.4,63.7,0,43.95443,175,256,72.3,63.8,0,45.327957,245,429,71.7,63.5,0,40.87715,420,164,73.1,64.1,0,26.496038,160,348,70.6,63.9,0,38.49606,335,305,72.5,64.1,0,34.03742,300,414,71.6,63.5,0,29.971954,400,203,70.2,64.1,0,37.983643,195,386,70.7,63.4,0,31.509203,380,344,69.9,63.9,0,31.438934,335,178,73.5,63.4,0,56.347275,175,257,72.7,63.8,0,41.670685,245,356,72.5,63.4,0,36.429783,350,165,73.5,63.7,0,35.69769,160,338,73.6,63.6,0,37.5599,335,237,72.4,64.4,0,39.275734,230,318,72.4,63.5,0,37.97824,285,200,69.6,64.1,0,41.78688,195,413,72.8,63.7,0,32.148857,380,359,70.6,63.3,0,38.62447,335,180,73.3,63.5,0,55.57716,175,266,72.7,63.5,0,44.449825,245,431,72.4,63.5,0,46.574497,420,164,73.3,63.4,0,32.87587,160,346,72.1,63.5,0,34.75698,335,93,71.9,64.1,0,31.740782,100,347,72,64,0,39.933426,335,207,70.6,280,0,33.402164,195,392,72.7,63.6,0,37.20029,380,350,70.9,63.6,0,43.39258,335,205,73.8,63.5,0,30.3034,200,253,73.1,63.6,0,40.046326,245,359,72.3,63.4,0,37.641,350,161,72.3,63.7,0,31.507019,160,349,70.4,63.4,0,46.039425,335,233,73.3,64,0,38.53636,230,169,71.7,63.6,0,34.812912,150,199,70.6,64.4,0,35.713413,195,391,72.8,63.6,0,34.376896,380,587,69.4,63.3,0,60.229885,575,337,73.2,63.9,0,33.896248,335,256,72.4,64,0,39.320625,250,181,72.5,64,0,50.20808,175,198,72.6,63.9,0,28.945107,190,191,69.8,63.7,0,34.10994,185,305,68.8,63.5,0,34.552456,300,308,71.9,63.3,0,34.135853,300,213,68.4,63.4,0,53.130722,210,904,66.4,63.2,0,82.9515,880,80.1,78.5,80.4,0,77.1,79.7,1.7,0,30.08
20160712,2310,76.7,81.1,35.86006006,57.71078,253,47.8,45.3,5.7,75.2,72.5,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,60.9,71,15,31.1,59.6,71,0,76.8,1.8,60.6,1.8125,58.6,0,0,34.9,11.2,0,0,0,73,73.5,63,65.5,15,44.3,60.8,55.3,0,73.6,0.99,60.6,1.8125,63.8,0,0,94.1,70.8,15.1,4.2,0.9,15,15,90.2,58.9,80,100,44.1,0,75.3,1.3,59.12069,58.62069,0,12.3,0,0,1,83.8,1,72,206,64.9,0,27.91096,200,72,68,0,74.6,63.5,0,9000,267,71.3,61.7,0,34.37731,260,132,69.2,62.4,0,49.329395,125,1011,71.9,62.2,0,26.085354,1000,367,74,62.7,0,29.539701,370.73138,612,70.3,62.6,0,43.75,600,205,68.9,62.6,0,35.899952,200,127,69.8,62.7,0,49.198917,125,338,69.1,63,0,35.302734,330,337,70.4,63.2,0,100,650,852,68.8,63.5,0,100,950,511,0,62.4,0,34.426834,500,510,70.1,62.4,0,33.280136,500,182,72.7,63.8,0,47.29927,175,256,69.7,64.1,0,40.761395,245,231,70.4,63.9,0,41.553017,220,353,72.6,63.7,0,33.393875,350,165,72.9,63.8,0,34.182926,160,345,72.1,63.8,0,31.54265,335,351,72.2,63.7,0,30.615198,335,204,70.4,64.4,0,37.776703,195,390,72.3,63.9,0,33.560356,380,255,68.7,63.7,0,43.55342,245,179,73.4,63.8,0,43.95443,175,255,72.2,63.8,0,45.327957,245,428,71.7,63.6,0,40.87715,420,163,73.1,64.2,0,26.496038,160,345,70.5,63.9,0,38.49606,335,304,72.5,64.2,0,34.03742,300,414,71.6,63.6,0,29.971954,400,203,70.3,64.2,0,37.983643,195,392,70.8,63.5,0,31.95092,380,343,69.9,63.9,0,31.26965,335,177,73.5,63.4,0,56.347275,175,257,72.7,63.9,0,41.670685,245,357,72.5,63.5,0,36.429783,350,164,73.5,63.8,0,35.69769,160,339,73.6,63.7,0,37.5599,335,238,72.4,64.5,0,39.275734,230,317,72.4,63.6,0,37.97824,285,200,69.6,64.1,0,41.78688,195,411,72.8,63.7,0,32.148857,380,360,70.6,63.4,0,38.62447,335,180,73.3,63.6,0,55.57716,175,264,72.7,63.6,0,44.449825,245,427,72.4,63.6,0,46.574497,420,164,73.3,63.5,0,32.87587,160,343,72.1,63.5,0,34.75698,335,94,71.9,64.2,0,31.740782,100,347,72,64,0,39.933426,335,206,70.6,279.8,0,33.402164,195,392,72.7,63.6,0,37.20029,380,348,70.9,63.6,0,43.39258,335,204,73.9,63.6,0,30.3034,200,254,73.1,63.6,0,40.046326,245,359,72.3,63.5,0,37.641,350,161,72.3,63.7,0,31.507019,160,347,70.4,63.4,0,46.039425,335,232,73.3,64.1,0,38.53636,230,169,71.7,63.7,0,34.812912,150,198,70.5,64.5,0,35.713413,195,386,72.7,63.7,0,34.376896,380,583,69.4,63.3,0,60.229885,575,337,73.2,64,0,33.896248,335,257,72.4,64.1,0,39.320625,250,181,72.5,64,0,50.20808,175,199,72.6,64,0,28.945107,190,191,69.9,63.8,0,34.10994,185,305,68.8,63.6,0,34.552456,300,308,72,63.3,0,34.135853,300,213,68.4,63.5,0,53.130722,210,905,66.5,63.2,0,82.9515,880,80.1,78.6,80.4,0,77.1,79.7,1.1,1.2,30.08
20160712,2315,76.7,81.7,35.99250863,57.71078,255,47.9,45.3,5.7,75,72.3,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,61,70.5,15,31.6,60,70.5,0,76.8,1.8,61,1.8125,58.8,0,0,34.7,11.2,0,0,0,73,73.6,63,65.6,15,44.3,61,55.2,0,73.5,0.98,61,1.8125,63.9,0,0,94.1,70.8,15.2,3.8,1.2,15,15,90.1,58.9,80,100,45.5,0,75.3,1.3,59.37931,58.87931,0,12.3,0,0,1,84.3,1,72,205,64.9,0,27.91096,200,72,68,0,74.6,63.6,0,9000,266,71.3,61.8,0,34.37731,260,131,69.3,62.4,0,49.329395,125,1007,71.9,62.2,0,26.085354,1000,376,74,62.7,0,29.539701,370.73138,606,70.3,62.7,0,43.75,600,203,68.9,62.7,0,35.899952,200,127,69.8,62.8,0,49.198917,125,336,69.1,63,0,35.302734,330,334,70.4,63.2,0,100,650,848,68.8,63.5,0,100,950,510,0,62.5,0,34.426834,500,510,70,62.5,0,33.280136,500,181,72.7,63.8,0,47.29927,175,255,69.7,64.2,0,40.761395,245,231,70.4,63.9,0,41.553017,220,351,72.6,63.8,0,33.393875,350,165,72.9,63.9,0,34.182926,160,344,72.1,63.9,0,31.54265,335,350,72.2,63.8,0,30.615198,335,204,70.4,64.4,0,37.776703,195,392,72.3,64,0,33.560356,380,254,68.7,63.8,0,43.55342,245,179,73.4,63.8,0,43.95443,175,255,72.2,63.9,0,45.327957,245,429,71.7,63.6,0,40.87715,420,163,73.1,64.2,0,26.496038,160,348,70.5,64,0,38.49606,335,305,72.5,64.2,0,34.03742,300,414,71.6,63.6,0,29.971954,400,203,70.3,64.2,0,37.983643,195,387,70.8,63.6,0,32.110428,380,332,69.9,64,0,31.886335,335,177,73.5,63.5,0,56.347275,175,256,72.7,63.9,0,41.670685,245,354,72.5,63.5,0,36.429783,350,164,73.4,63.9,0,35.69769,160,338,73.6,63.7,0,37.5599,335,237,72.4,64.5,0,39.275734,230,316,72.5,63.6,0,37.97824,285,200,69.6,64.2,0,41.78688,195,416,72.8,63.8,0,32.148857,380,360,70.6,63.4,0,38.62447,335,180,73.3,63.6,0,55.57716,175,265,72.7,63.6,0,44.449825,245,426,72.4,63.6,0,46.574497,420,163,73.3,63.5,0,32.87587,160,345,72.1,63.6,0,34.75698,335,95,71.9,64.2,0,31.740782,100,348,72,64.1,0,39.933426,335,206,70.6,280.1,0,33.402164,195,394,72.7,63.7,0,37.20029,380,348,71,63.7,0,43.39258,335,202,73.9,63.7,0,30.3034,200,252,73.1,63.7,0,40.046326,245,359,72.3,63.5,0,37.641,350,161,72.3,63.8,0,31.507019,160,348,70.4,63.5,0,46.039425,335,232,73.3,64.1,0,38.53636,230,173,71.7,63.7,0,34.812912,150,198,70.5,64.5,0,35.713413,195,390,72.7,63.8,0,34.376896,380,586,69.4,63.4,0,60.229885,575,337,73.2,64.1,0,33.896248,335,257,72.4,64.2,0,39.320625,250,180,72.5,64.1,0,50.20808,175,198,72.7,64,0,28.945107,190,191,69.9,63.9,0,34.10994,185,306,68.8,63.6,0,34.552456,300,308,71.9,63.4,0,34.135853,300,213,68.4,63.5,0,53.130722,210,905,66.5,63.3,0,82.9515,880,80.1,78.6,80.4,0,77.1,79.7,0.9,-0.1,30.08
20160712,2320,76.7,81.7,35.99250863,57.71078,254,47.9,45.3,5.7,75.1,72.4,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.7,61,71,15,31.4,60,71,0,76.9,1.8,61,1.8125,58.8,0,0,34.8,11.2,0,0,0,73,73.6,63.1,65.8,15,44.4,61,55.7,0,73.6,1,61,1.8125,64,0,0,93.9,71,15.3,4.2,1.4,15,15,90.2,58.9,80,100,46.7,0,75.3,1.3,59.37931,58.87931,0,12.3,0,0,1,84.8,1,72,205,65,0,27.91096,200,72,68,0,74.6,63.6,0,9000,267,71.4,61.8,0,34.37731,260,132,69.3,62.5,0,49.329395,125,1015,71.9,62.2,0,26.085354,1000,368,74,62.8,0,29.539701,370.73138,611,70.4,62.7,0,43.75,600,205,68.9,62.7,0,35.899952,200,128,69.9,62.8,0,49.198917,125,338,69.1,63.1,0,35.302734,330,335,70.4,63.3,0,100,650,852,68.9,63.6,0,100,950,512,0,62.6,0,34.426834,500,510,70.1,62.5,0,33.280136,500,182,72.7,63.9,0,47.29927,175,256,69.7,64.2,0,40.761395,245,232,70.4,64,0,41.553017,220,353,72.6,63.9,0,33.393875,350,166,72.9,64,0,34.182926,160,345,72.1,64,0,31.54265,335,352,72.2,63.9,0,30.615198,335,205,70.4,64.5,0,37.776703,195,394,72.3,64.1,0,33.560356,380,255,68.7,63.8,0,43.55342,245,179,73.4,63.9,0,43.95443,175,257,72.3,64,0,45.327957,245,429,71.7,63.7,0,40.87715,420,163,73.1,64.3,0,26.496038,160,347,70.6,64.1,0,38.49606,335,306,72.5,64.3,0,34.03742,300,413,71.6,63.7,0,29.971954,400,204,70.4,64.3,0,37.983643,195,407,70.8,63.6,0,31.226994,380,343,69.9,64.1,0,31.426844,335,178,73.5,63.6,0,56.347275,175,258,72.7,64,0,41.670685,245,356,72.5,63.6,0,36.429783,350,165,73.4,63.9,0,35.69769,160,340,73.6,63.8,0,37.5599,335,237,72.4,64.6,0,39.275734,230,317,72.5,63.7,0,37.97824,285,200,69.6,64.2,0,41.78688,195,416,72.8,63.9,0,32.148857,380,361,70.6,63.5,0,38.62447,335,180,73.3,63.7,0,55.57716,175,265,72.7,63.7,0,44.449825,245,430,72.4,63.7,0,46.574497,420,166,73.3,63.6,0,32.87587,160,345,72.1,63.6,0,34.75698,335,92,71.9,64.3,0,31.740782,100,348,72,64.1,0,39.933426,335,206,70.6,280.1,0,33.402164,195,397,72.7,63.8,0,36.59482,380,351,71,63.8,0,43.39258,335,204,73.8,63.7,0,30.3034,200,255,73.1,63.8,0,40.046326,245,359,72.3,63.6,0,37.641,350,161,72.3,63.9,0,31.507019,160,346,70.4,63.6,0,46.039425,335,233,73.3,64.2,0,38.53636,230,177,71.8,63.8,0,34.812912,150,199,70.5,64.6,0,35.713413,195,395,72.7,63.8,0,34.376896,380,588,69.5,63.4,0,60.229885,575,337,73.2,64.2,0,33.896248,335,259,72.4,64.3,0,39.320625,250,182,72.5,64.2,0,50.20808,175,198,72.6,64.1,0,28.945107,190,192,69.9,64,0,34.10994,185,306,68.9,63.7,0,34.552456,300,309,71.9,63.5,0,34.135853,300,214,68.4,63.6,0,53.130722,210,910,66.5,63.4,0,82.9515,880,80.1,78.5,80.4,0,77.1,79.7,1.4,-0.8,30.08
20160712,2325,76.7,82.4,36.14709546,57.71078,256,47.8,45.3,5.7,75.3,72.5,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,61,70.5,15,31.4,60,70.5,0,76.9,1.8,61,1.8125,58.9,0,0,34.7,11.2,0,0,0,73,73.6,63.2,65.9,15,44.4,61,53.2,0,73.5,0.99,61,1.8125,64,0,0,93.9,71.3,14.5,3.8,0.6,15,15,90.2,58.9,80,100,46.6,0,75.3,1.3,59.37931,58.87931,0,12.3,0,0,1,85.3,1,72,203,65,0,27.91096,200,72,68,0,74.6,63.7,0,9000,267,71.4,61.9,0,34.37731,260,130,69.3,62.5,0,49.329395,125,1008,71.9,62.3,0,26.085354,1000,377,74,62.8,0,29.539701,370.73138,608,70.4,62.8,0,43.75,600,204,69,62.8,0,35.899952,200,127,69.8,62.8,0,49.198917,125,335,69.2,63.1,0,35.302734,330,334,70.4,63.3,0,100,650,848,68.9,63.6,0,100,950,511,0,62.6,0,34.426834,500,510,70.1,62.6,0,33.280136,500,182,72.7,64,0,47.29927,175,256,69.7,64.3,0,40.761395,245,231,70.4,64,0,41.553017,220,352,72.6,63.9,0,33.393875,350,165,72.9,64,0,34.182926,160,345,72.1,64,0,31.54265,335,350,72.2,63.9,0,30.615198,335,205,70.4,64.6,0,37.776703,195,392,72.3,64.1,0,33.560356,380,255,68.7,63.9,0,43.55342,245,179,73.4,63.9,0,43.95443,175,257,72.3,64,0,45.327957,245,428,71.7,63.7,0,40.87715,420,163,73,64.3,0,26.496038,160,346,70.6,64.1,0,38.49606,335,305,72.5,64.4,0,34.03742,300,413,71.6,63.8,0,29.971954,400,203,70.4,64.3,0,37.983643,195,390,70.8,63.7,0,31.88957,380,350,69.9,64.2,0,31.293833,335,178,73.5,63.6,0,56.347275,175,257,72.7,64.1,0,41.670685,245,356,72.5,63.6,0,36.429783,350,164,73.4,64,0,35.69769,160,339,73.6,63.8,0,37.5599,335,237,72.4,64.6,0,39.275734,230,316,72.5,63.7,0,37.97824,285,201,69.6,64.3,0,41.78688,195,414,72.8,63.9,0,32.148857,380,359,70.6,63.6,0,38.62447,335,181,73.3,63.8,0,55.57716,175,264,72.7,63.8,0,44.449825,245,429,72.3,63.8,0,46.574497,420,166,73.3,63.7,0,32.87587,160,344,72.1,63.7,0,34.75698,335,95,71.9,64.3,0,31.740782,100,349,72.1,64.2,0,39.933426,335,206,70.6,279.9,0,33.402164,195,392,72.7,63.8,0,36.59482,380,349,71,63.8,0,43.39258,335,203,73.9,63.8,0,30.3034,200,255,73.1,63.8,0,40.046326,245,360,72.3,63.7,0,37.641,350,161,72.3,63.9,0,31.507019,160,344,70.4,63.6,0,46.039425,335,232,73.3,64.2,0,38.53636,230,169,71.8,63.9,0,34.812912,150,198,70.5,64.7,0,35.713413,195,391,72.7,63.9,0,34.376896,380,583,69.5,63.5,0,60.229885,575,337,73.2,64.2,0,33.896248,335,258,72.4,64.3,0,39.320625,250,182,72.5,64.3,0,50.20808,175,198,72.6,64.2,0,28.945107,190,191,69.9,64,0,34.10994,185,307,68.9,63.7,0,34.552456,300,309,72,63.5,0,34.135853,300,214,68.4,63.6,0,53.130722,210,905,66.5,63.4,0,82.9515,880,80.2,78.6,80.4,0,77.1,79.7,1,0,30.08
