20160712,2330,76.6,83,36.19420444,57.71078,257,47.8,45.3,5.65,75.2,72.4,-0.2,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,75.6,61,71,15,31.4,60,71,0,76.8,1.85,61,1.8125,59.1,0,0,35,11.2,0,0,0,73,73.5,63.1,65.5,15,44.5,61,52.2,0,73.6,1,61,1.8125,64.1,0,0,94.1,70.8,14.3,4.3,1,15,15,90.1,58.9,80,100,47.8,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,85.8,1,72,205,65,0,27.91096,200,72,68,0,74.6,63.7,0,9000,268,71.4,61.9,0,34.37731,260,131,69.4,62.5,0,49.329395,125,1019,71.9,62.3,0,26.085354,1000,367,74,62.8,0,29.539701,370.73138,611,70.4,62.8,0,43.75,600,205,68.9,62.8,0,35.899952,200,128,69.9,62.8,0,49.198917,125,339,69.2,63.1,0,35.302734,330,336,70.4,63.3,0,100,650,852,68.9,63.6,0,100,950,511,0,62.6,0,34.426834,500,510,70.2,62.5,0,33.280136,500,182,72.7,64,0,47.29927,175,256,69.8,64.3,0,40.761395,245,231,70.4,64.1,0,41.553017,220,353,72.6,63.9,0,33.393875,350,165,72.9,64,0,34.182926,160,347,72.1,64.1,0,31.54265,335,352,72.3,64,0,30.615198,335,205,70.4,64.6,0,37.776703,195,396,72.3,64.2,0,33.560356,380,255,68.7,63.9,0,43.55342,245,179,73.4,64,0,43.95443,175,257,72.3,64,0,45.327957,245,430,71.7,63.8,0,40.87715,420,164,73,64.3,0,26.496038,160,348,70.6,64.2,0,38.49606,335,306,72.5,64.4,0,34.03742,300,414,71.6,63.9,0,29.971954,400,204,70.3,64.4,0,37.983643,195,393,70.8,63.7,0,32.085888,380,344,70,64.2,0,31.293833,335,178,73.5,63.6,0,56.347275,175,257,72.7,64.1,0,41.670685,245,356,72.5,63.7,0,36.429783,350,164,73.4,64.1,0,35.69769,160,338,73.6,63.9,0,37.5599,335,237,72.4,64.7,0,39.275734,230,317,72.5,63.8,0,37.97824,285,201,69.7,64.3,0,41.78688,195,416,72.8,63.9,0,32.148857,380,360,70.6,63.6,0,38.62447,335,180,73.3,63.8,0,55.57716,175,265,72.7,63.8,0,44.449825,245,429,72.3,63.8,0,46.574497,420,165,73.3,63.7,0,32.87587,160,346,72.1,63.7,0,34.75698,335,94,71.9,64.4,0,31.740782,100,350,72.1,64.2,0,39.933426,335,207,70.6,280,0,33.402164,195,395,72.7,63.9,0,36.59482,380,350,71,63.8,0,43.39258,335,203,73.9,63.8,0,30.3034,200,255,73.1,63.9,0,40.046326,245,361,72.3,63.7,0,37.641,350,161,72.2,63.9,0,31.507019,160,344,70.4,63.7,0,46.039425,335,233,73.3,64.3,0,38.53636,230,172,71.8,63.9,0,34.812912,150,198,70.5,64.7,0,35.713413,195,390,72.7,63.9,0,34.376896,380,587,69.5,63.5,0,60.229885,575,337,73.2,64.3,0,33.896248,335,258,72.4,64.3,0,39.320625,250,181,72.5,64.3,0,50.20808,175,197,72.6,64.2,0,28.945107,190,192,69.9,64,0,34.10994,185,305,68.9,63.8,0,34.552456,300,309,72,63.6,0,34.135853,300,214,68.4,63.6,0,53.130722,210,908,66.6,63.4,0,82.9515,880,80.2,78.5,80.4,0,77.1,79.7,0.7,1.4,30.08
20160712,2335,76.5,83.2,36.1528328,57.71078,258,47.8,45.2,5.65,75,72.2,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.7,61,70.5,15,31.4,60,70.5,0,76.9,1.85,61,1.8125,59.2,0,0,34.7,11.2,0,0,0,73,73.7,63.2,65.9,15,44.6,61,50.3,0,73.6,0.99,61,1.8125,64.3,0,0,94.1,71.2,13.7,4.2,1.4,15,15,90.2,58.9,80,100,48.7,0,75.3,1.3,59.37931,58.87931,0,12.3,0,0,1,86.1,1,72,205,65,0,27.91096,200,72,68,0,74.6,63.7,0,9000,268,71.4,61.9,0,34.37731,260,131,69.4,62.6,0,49.329395,125,1018,72,62.3,0,26.085354,1000,364,74,62.8,0,29.539701,370.73138,612,70.4,62.8,0,43.75,600,204,69.1,62.8,0,35.899952,200,128,69.8,62.9,0,49.198917,125,339,69.2,63.1,0,35.302734,330,336,70.4,63.3,0,100,650,852,68.9,63.6,0,100,950,512,0,62.6,0,34.426834,500,510,70.2,62.6,0,33.280136,500,182,72.7,64,0,47.29927,175,255,69.8,64.3,0,40.761395,245,231,70.4,64.1,0,41.553017,220,351,72.6,64,0,33.393875,350,165,72.9,64.1,0,34.182926,160,342,72.1,64.1,0,31.54265,335,350,72.3,64,0,30.615198,335,203,70.4,64.6,0,37.776703,195,392,72.3,64.2,0,33.560356,380,254,68.7,63.9,0,43.55342,245,178,73.4,64,0,43.95443,175,256,72.3,64,0,45.327957,245,426,71.7,63.8,0,40.87715,420,163,73,64.3,0,26.496038,160,346,70.6,64.1,0,38.49606,335,305,72.5,64.4,0,34.03742,300,412,71.6,63.9,0,29.971954,400,203,70.3,64.4,0,37.983643,195,372,70.8,63.7,0,31.79141,380,345,70,64.2,0,31.293833,335,177,73.5,63.6,0,56.347275,175,255,72.7,64.1,0,41.670685,245,354,72.5,63.7,0,36.429783,350,164,73.4,64,0,35.69769,160,339,73.6,63.9,0,37.5599,335,237,72.4,64.7,0,39.275734,230,315,72.5,63.8,0,37.97824,285,199,69.7,64.4,0,41.78688,195,413,72.8,64,0,32.148857,380,357,70.6,63.6,0,38.62447,335,180,73.3,63.8,0,55.57716,175,264,72.7,63.8,0,44.449825,245,429,72.3,63.8,0,46.574497,420,164,73.3,63.7,0,32.87587,160,344,72,63.7,0,34.75698,335,94,71.9,64.4,0,31.740782,100,348,72.1,64.3,0,39.933426,335,205,70.6,279.8,0,33.402164,195,386,72.8,63.9,0,36.146767,380,348,71,63.8,0,43.39258,335,202,73.9,63.8,0,30.3034,200,253,73.1,63.9,0,40.046326,245,358,72.3,63.7,0,37.641,350,161,72.2,64,0,31.507019,160,339,70.4,63.7,0,46.039425,335,232,73.3,64.3,0,38.53636,230,162,71.8,63.9,0,34.812912,150,198,70.5,64.7,0,35.713413,195,385,72.7,63.9,0,34.376896,380,579,69.5,63.5,0,60.229885,575,337,73.2,64.3,0,33.896248,335,257,72.4,64.4,0,39.320625,250,180,72.5,64.3,0,50.20808,175,198,72.6,64.2,0,28.945107,190,191,70,64.1,0,34.10994,185,303,68.9,63.8,0,34.552456,300,307,72,63.6,0,34.135853,300,213,68.5,63.7,0,53.130722,210,906,66.6,63.5,0,82.9515,880,80.2,78.5,80.4,0,77.1,79.7,1,1.7,30.08
20160712,2340,76.5,83.6,36.24062115,57.71078,255,47.8,45.2,5.65,75,72.2,-0.2,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.7,61.1,71,15,31.6,60,71,0,76.9,1.8,61,1.8125,59.4,0,0,34.9,11.2,0,0,0,73,73.5,63.1,65.6,15,44.6,61,58.2,0,73.4,1.01,61,1.8125,64.3,0,0,94,70.8,16,4.2,0.7,15,15,90.1,58.9,80,100,48.9,0,75.3,1.3,59.37931,58.87931,0,12.3,0,0,1,86.4,1,72,204,65,0,27.91096,200,72,68,0,74.6,63.8,0,9000,267,71.4,61.9,0,34.37731,260,132,69.3,62.6,0,49.329395,125,1013,72,62.4,0,26.085354,1000,368,74,62.9,0,29.539701,370.73138,609,70.4,62.8,0,43.75,600,204,69.1,62.8,0,35.899952,200,127,69.8,62.9,0,49.198917,125,338,69.2,63.2,0,35.302734,330,336,70.5,63.4,0,100,650,852,68.9,63.7,0,100,950,512,0,62.7,0,34.426834,500,510,70.2,62.6,0,33.280136,500,183,72.7,64,0,47.29927,175,258,69.8,64.3,0,40.761395,245,232,70.4,64.1,0,41.553017,220,353,72.6,64,0,33.393875,350,165,72.9,64.1,0,34.182926,160,345,72.1,64.1,0,31.54265,335,352,72.3,64,0,30.615198,335,206,70.4,64.6,0,37.776703,195,405,72.3,64.2,0,33.560356,380,254,68.7,63.9,0,43.55342,245,180,73.4,64,0,43.95443,175,257,72.3,64.1,0,45.327957,245,431,71.7,63.8,0,40.87715,420,164,73,64.4,0,26.496038,160,350,70.6,64.2,0,38.49606,335,306,72.5,64.4,0,34.03742,300,415,71.6,63.9,0,29.971954,400,205,70.3,64.4,0,37.983643,195,404,70.8,63.7,0,31.141106,380,343,70,64.2,0,31.26965,335,181,73.5,63.7,0,56.347275,175,260,72.7,64.1,0,41.670685,245,361,72.5,63.7,0,36.429783,350,165,73.4,64,0,35.69769,160,344,73.6,63.9,0,37.5599,335,240,72.4,64.7,0,39.275734,230,321,72.5,63.8,0,37.36707,285,203,69.7,64.4,0,41.78688,195,403,72.8,64,0,32.148857,380,348,70.6,63.6,0,38.62447,335,182,73.3,63.8,0,55.57716,175,267,72.7,63.8,0,44.449825,245,431,72.3,63.8,0,46.574497,420,165,73.2,63.7,0,32.87587,160,347,72.1,63.8,0,34.75698,335,95,71.9,64.4,0,31.740782,100,350,72.1,64.3,0,39.933426,335,208,70.6,280.1,0,33.402164,195,396,72.7,63.9,0,36.146767,380,351,71,63.9,0,43.39258,335,206,73.9,63.9,0,30.3034,200,255,73.2,63.9,0,40.046326,245,362,72.3,63.7,0,37.641,350,162,72.2,64,0,31.507019,160,355,70.4,63.7,0,46.039425,335,233,73.3,64.3,0,38.53636,230,176,71.8,64,0,34.812912,150,200,70.4,64.7,0,35.713413,195,391,72.7,64,0,34.376896,380,587,69.5,63.5,0,60.229885,575,337,73.2,64.3,0,33.896248,335,259,72.4,64.4,0,39.320625,250,182,72.5,64.4,0,50.20808,175,199,72.6,64.2,0,28.945107,190,192,70,64.1,0,34.10994,185,307,68.9,63.8,0,34.552456,300,310,72,63.6,0,34.135853,300,214,68.5,63.7,0,53.130722,210,911,66.6,63.5,0,82.9515,880,80.2,78.6,80.4,0,77.1,79.7,3,-0.2,30.08
20160712,2345,76.4,84.1,36.26446869,57.71078,257,47.8,45.2,5.65,75,72.2,-0.2,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.7,75.7,61.1,71,15,31.8,60,71,0,76.9,1.8,61,1.8125,59.4,0,0,34.9,11.3,0,0,0,73,73.6,63.1,65.9,15,44.7,61,53.4,0,73.5,1,61,1.8125,64.4,0,0,94.2,71.2,14.6,3.8,1.1,15,15,90.1,58.9,80,100,48.8,0,75.3,1.3,59.37931,58.87931,0,12.3,0,0,1,86.6,1,72,202,65.1,0,27.91096,200,72,68,0,74.6,63.8,0,9000,268,71.4,62,0,34.37731,260,131,69.4,62.6,0,49.329395,125,1015,72,62.4,0,26.085354,1000,372,74,62.9,0,29.539701,370.73138,607,70.4,62.9,0,43.75,600,204,69.1,62.8,0,35.899952,200,127,69.9,62.9,0,49.198917,125,338,69.2,63.2,0,35.302734,330,335,70.5,63.4,0,100,650,849,68.9,63.7,0,100,950,511,0,62.7,0,34.426834,500,510,70.2,62.7,0,33.280136,500,182,72.7,64,0,47.29927,175,257,69.8,64.3,0,40.761395,245,232,70.4,64.1,0,41.553017,220,359,72.6,64,0,33.393875,350,165,72.9,64.1,0,34.182926,160,347,72.1,64.1,0,31.54265,335,352,72.3,64,0,30.615198,335,205,70.4,64.7,0,37.776703,195,393,72.3,64.2,0,33.560356,380,256,68.7,64,0,43.55342,245,179,73.4,64,0,43.95443,175,257,72.3,64,0,45.327957,245,432,71.7,63.8,0,40.87715,420,164,72.9,64.4,0,26.496038,160,348,70.6,64.2,0,38.49606,335,305,72.5,64.4,0,34.03742,300,415,71.6,63.9,0,29.971954,400,203,70.3,64.4,0,37.983643,195,394,70.8,63.7,0,31.018406,380,338,70,64.2,0,31.257557,335,178,73.5,63.6,0,56.347275,175,257,72.7,64.1,0,41.670685,245,357,72.5,63.7,0,36.429783,350,165,73.4,64,0,35.69769,160,341,73.6,63.9,0,37.5599,335,239,72.4,64.8,0,39.275734,230,316,72.5,63.9,0,37.36707,285,202,69.7,64.4,0,41.78688,195,417,72.8,64,0,32.148857,380,359,70.6,63.6,0,38.62447,335,181,73.3,63.8,0,55.57716,175,265,72.7,63.8,0,44.449825,245,429,72.3,63.9,0,46.574497,420,165,73.2,63.7,0,32.87587,160,345,72.1,63.8,0,34.75698,335,92,71.9,64.4,0,31.740782,100,348,72.1,64.3,0,39.933426,335,207,70.6,280.1,0,33.402164,195,391,72.7,63.9,0,36.146767,380,350,71,63.9,0,43.39258,335,203,73.9,63.9,0,30.3034,200,254,73.2,63.9,0,40.046326,245,360,72.3,63.7,0,37.641,350,161,72.2,64,0,31.507019,160,351,70.4,63.7,0,46.039425,335,233,73.3,64.3,0,38.53636,230,175,71.8,63.9,0,34.812912,150,200,70.5,64.8,0,35.713413,195,388,72.7,63.9,0,34.376896,380,586,69.5,63.5,0,60.229885,575,337,73.2,64.3,0,33.896248,335,258,72.4,64.4,0,39.320625,250,182,72.5,64.4,0,50.20808,175,198,72.6,64.2,0,28.945107,190,193,70,64.1,0,34.10994,185,302,68.9,63.8,0,34.552456,300,308,72.1,63.6,0,34.135853,300,213,68.5,63.7,0,53.130722,210,907,66.7,63.5,0,82.9515,880,80.2,78.6,80.4,0,77.1,79.7,-0.7,0.2,30.08
20160712,2350,76.3,84.6,36.28776952,57.71078,258,47.9,45.3,5.7,75,72.2,-0.2,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.7,61.1,71,15,31.9,60,71,0,76.9,1.8,61,1.8125,59.5,0,0,34.9,11.3,0,0,0,73,73.6,63.3,66,15,44.9,61,53.9,0,73.5,1.01,61,1.8125,64.4,0,0,94.2,71.5,14.7,3.8,1.2,15,15,90,58.9,80,100,49.4,0,75.3,1.3,59.37931,58.87931,0,12.3,0,0,1,86.8,1,72,202,65.1,0,27.91096,200,72,68,0,74.6,63.8,0,9000,269,71.4,62,0,34.37731,260,131,69.4,62.6,0,49.329395,125,1014,72,62.4,0,26.085354,1000,370,74.1,62.9,0,29.539701,370.73138,611,70.4,62.9,0,43.75,600,204,69.1,62.9,0,35.899952,200,128,69.9,63,0,49.198917,125,338,69.2,63.2,0,35.302734,330,335,70.5,63.4,0,100,650,851,68.9,63.7,0,100,950,512,0,62.7,0,34.426834,500,510,70.2,62.7,0,33.280136,500,182,72.7,64,0,47.29927,175,256,69.8,64.4,0,40.761395,245,231,70.4,64.1,0,41.553017,220,359,72.6,64,0,33.393875,350,165,72.9,64.1,0,34.182926,160,344,72.1,64.1,0,31.54265,335,351,72.3,64,0,30.615198,335,204,70.4,64.7,0,37.776703,195,397,72.3,64.2,0,33.560356,380,255,68.7,64,0,43.55342,245,179,73.4,64,0,43.95443,175,256,72.3,64.1,0,45.327957,245,430,71.7,63.8,0,40.87715,420,163,72.9,64.4,0,26.496038,160,347,70.6,64.2,0,38.49606,335,305,72.5,64.5,0,34.03742,300,415,71.6,63.9,0,29.971954,400,203,70.4,64.5,0,37.983643,195,385,70.8,63.8,0,31.153376,380,353,70,64.2,0,31.71705,335,177,73.5,63.7,0,56.347275,175,258,72.7,64.1,0,41.670685,245,356,72.5,63.7,0,36.429783,350,164,73.4,64.1,0,35.69769,160,340,73.6,63.9,0,37.5599,335,237,72.4,64.8,0,39.275734,230,316,72.5,63.9,0,37.36707,285,200,69.7,64.4,0,41.78688,195,412,72.8,64,0,32.148857,380,360,70.6,63.6,0,38.62447,335,181,73.4,63.8,0,55.57716,175,265,72.7,63.8,0,44.449825,245,429,72.3,63.9,0,46.574497,420,165,73.2,63.8,0,32.87587,160,345,72.1,63.8,0,34.75698,335,92,71.9,64.5,0,31.740782,100,346,72.1,64.3,0,39.933426,335,206,70.7,279.8,0,33.402164,195,389,72.8,63.9,0,36.146767,380,349,71,63.9,0,43.39258,335,203,73.9,63.9,0,30.3034,200,253,73.2,63.9,0,40.046326,245,360,72.3,63.7,0,37.641,350,161,72.2,64,0,31.507019,160,345,70.4,63.7,0,46.039425,335,233,73.3,64.3,0,38.53636,230,177,71.8,64,0,34.812912,150,198,70.4,64.8,0,35.713413,195,388,72.7,64,0,34.376896,380,585,69.6,63.6,0,60.229885,575,337,73.2,64.3,0,33.896248,335,258,72.4,64.4,0,39.320625,250,181,72.5,64.4,0,50.20808,175,198,72.7,64.3,0,28.945107,190,191,70,64.1,0,34.10994,185,309,69,63.8,0,34.552456,300,309,72.2,63.6,0,34.135853,300,213,68.5,63.7,0,53.130722,210,905,66.7,63.5,0,82.9515,880,80.2,78.6,80.4,0,77.1,79.7,1.1,-0.2,30.08
20160712,2355,76.1,85.6,36.32657713,57.71078,256,47.9,45.3,5.7,74.9,72.2,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,61.2,71,15,32.2,60,71,0,76.9,1.8,61,1.8125,59.5,0,0,34.9,11.3,0,0,0,73,73.5,63.1,65.6,15,44.9,61,52.9,0,73.4,0.97,61,1.8125,64.5,0,0,94.2,70.7,14.4,3.8,0.7,15,15,90.2,58.9,80,100,49.5,0,75.3,1.3,59.37931,58.87931,0,12.3,0,0,1,87,1,72,203,65.1,0,27.91096,200,72,68,0,74.6,63.8,0,9000,266,71.4,62,0,34.37731,260,131,69.4,62.7,0,49.329395,125,1015,72,62.4,0,26.085354,1000,394,73.9,62.9,0,32.174915,392.33136,609,70.4,62.9,0,43.75,600,205,69.1,62.9,0,35.899952,200,127,69.9,63,0,49.198917,125,337,69.2,63.2,0,35.302734,330,335,70.5,63.4,0,100,650,851,68.9,63.7,0,100,950,511,0,62.8,0,34.426834,500,510,70.2,62.7,0,33.280136,500,182,72.7,64.1,0,47.29927,175,257,69.8,64.4,0,40.761395,245,231,70.4,64.1,0,41.553017,220,359,72.6,64.1,0,33.393875,350,165,72.9,64.1,0,34.182926,160,344,72.1,64.2,0,31.54265,335,351,72.3,64.1,0,30.615198,335,205,70.4,64.7,0,37.776703,195,391,72.3,64.2,0,33.560356,380,254,68.8,64,0,43.55342,245,179,73.4,64,0,43.95443,175,256,72.3,64.1,0,45.327957,245,428,71.7,63.8,0,40.87715,420,163,72.9,64.4,0,26.496038,160,349,70.5,64.2,0,38.49606,335,305,72.5,64.5,0,34.03742,300,415,71.6,63.9,0,29.971954,400,204,70.4,64.4,0,37.983643,195,395,70.8,63.8,0,31.90184,380,340,70,64.2,0,31.704956,335,177,73.5,63.7,0,56.347275,175,256,72.7,64.1,0,41.670685,245,355,72.4,63.7,0,36.429783,350,164,73.4,64.1,0,35.69769,160,340,73.7,63.9,0,37.5599,335,237,72.4,64.8,0,39.275734,230,316,72.5,63.9,0,37.36707,285,200,69.7,64.4,0,41.78688,195,415,72.8,64,0,32.148857,380,362,70.7,63.6,0,38.62447,335,180,73.3,63.8,0,55.57716,175,265,72.7,63.8,0,44.449825,245,428,72.3,63.8,0,46.574497,420,165,73.2,63.8,0,32.87587,160,344,72,63.8,0,34.75698,335,91,71.9,64.5,0,31.740782,100,348,72.1,64.3,0,39.933426,335,207,70.7,280.1,0,33.402164,195,389,72.8,63.9,0,36.146767,380,349,71,63.9,0,43.39258,335,202,73.9,63.9,0,30.3034,200,254,73.2,63.9,0,40.046326,245,359,72.3,63.7,0,37.641,350,161,72.2,64,0,31.507019,160,349,70.4,63.7,0,46.039425,335,232,73.3,64.3,0,38.53636,230,170,71.8,64,0,34.812912,150,199,70.4,64.7,0,35.713413,195,394,72.7,64,0,34.376896,380,586,69.6,63.5,0,60.229885,575,337,73.2,64.4,0,33.896248,335,257,72.4,64.4,0,39.320625,250,182,72.5,64.4,0,50.20808,175,197,72.7,64.3,0,28.945107,190,191,70,64.1,0,34.10994,185,309,69,63.8,0,34.552456,300,307,72.1,63.6,0,34.135853,300,214,68.5,63.7,0,53.130722,210,906,66.7,63.5,0,82.9515,880,80.2,78.6,80.5,0,77.1,79.7,1.5,-0.1,30.09
