Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20160722,0,78.3,90.9,39.53925897,61.1386,262,48.4,45.1,5.7,78.9,75.6,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.6,60.9,71.5,15,35.2,59.6,71.5,0,76.9,1.8,60.6,1.8125,60.9,0,0,34.9,11.2,0,0,0,73,73.8,62.2,66,15,47.5,60.8,52.7,0,73.6,1.01,60.6,1.8125,65.6,0,0,96.9,71.5,14.4,3.9,1.4,15,15,89,62.2,80.4,100,99.4,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,211,64.8,0,29.354208,200,72,68,0,75.4,63.5,0,9000,267,71,61.8,0,34.291,260,130,68.9,62.4,0,49.329395,125,1019,70.4,62.2,0,26.5527,1000,369,73.9,62.7,0,28.826237,370.73138,614,70,62.7,0,43.307957,600,208,68.2,62.6,0,36.068584,200,129,69.5,62.7,0,50.209515,125,339,68.7,63,0,33.80127,330,334,70.4,63.3,0,100,650,848,68.5,63.5,0,100,950,512,0,62.5,0,34.426834,500,509,70.3,62.5,0,32.752274,500,180,72.4,63.3,0,46.25304,175,258,69.5,63.6,0,40.67653,245,232,70.4,63.4,0,41.553017,220,355,72.4,63.2,0,33.357548,350,164,72.5,63.4,0,33.76829,160,343,72.1,63.4,0,31.760437,335,354,72.2,63.3,0,30.168879,335,204,70,64,0,36.893673,195,395,72.5,63.5,0,33.84218,380,256,68.4,63.2,0,43.469387,245,180,73,63.2,0,43.501163,175,256,72.2,63.3,0,44.876022,245,427,71.5,63,0,40.94984,420,164,72.4,63.7,0,26.410727,160,340,72,63.4,0,37.671314,335,308,72.6,63.8,0,32.673504,300,418,71.4,63.2,0,29.508596,400,198,70.3,63.8,0,37.361164,195,397,71.1,63,0,31.042946,380,350,69.7,63.5,0,31.124548,335,179,73.3,62.9,0,57.453793,175,253,72.9,63.4,0,41.81533,245,379,72.2,62.9,0,37.751637,350,164,73.3,63.3,0,35.526474,160,344,74,63.2,0,38.935986,335,246,72.6,64.1,0,40.00486,230,312,72.3,63.1,0,36.425865,285,203,69.6,63.7,0,41.702023,195,410,73.2,63.3,0,31.980791,380,356,70.5,62.9,0,38.33232,335,182,73.1,63,0,55.57716,175,250,72.9,63,0,43.711414,245,429,72.2,63.1,0,46.19183,420,168,72.9,63,0,33.329247,160,344,72.1,63.1,0,33.91482,335,94,72.3,63.9,0,31.740782,100,350,72.2,63.6,0,39.403282,335,203,70.6,280.9,0,32.964897,195,390,73,63.2,0,37.696777,380,349,70.7,63.1,0,42.94523,335,207,73.9,63.1,0,30.756056,200,256,73.2,63.1,0,40.18042,245,354,73.1,62.9,0,38.205,350,162,71.7,63.3,0,32.319626,160,358,70.6,62.9,0,46.716652,335,236,73.6,63.7,0,38.756367,230,172,71.8,63.3,0,34.812912,150,201,70.1,64.1,0,36.10466,195,387,72.9,63.2,0,34.21915,380,587,69.1,62.8,0,60.375076,575,341,73.6,63.8,0,34.11493,335,254,72.9,63.8,0,39.112904,250,190,72.1,63.8,0,50.19584,175,194,73.4,63.6,0,28.601254,190,189,70.3,63.4,0,33.758038,185,308,68.4,63.1,0,34.359962,300,308,72.5,62.8,0,33.890186,300,218,68.5,63,0,53.57012,210,917,66.4,62.7,0,84.87692,880,79.7,78.4,80,0,77.4,79.7,3.1,-0.3,30.06
20160722,5,78.2,91.4,39.56131203,50.92719167,261,48.3,45,5.65,78.8,75.6,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,60.9,71.5,15,35.6,59.6,71.5,0,76.9,1.8,60.6,1.8125,60.9,0,0,34.9,11.2,0,0,0,73,73.7,62.1,66,15,47.3,60.8,54,0,73.7,0.99,60.6,1.8125,65.4,0,0,96.9,71.5,14.8,4,0.9,15,15,89.1,62.2,80.4,100,98.9,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,208,64.8,0,29.354208,200,72,68,0,75.4,63.5,0,9000,268,71,61.8,0,34.291,260,131,68.9,62.5,0,49.329395,125,1018,70.4,62.2,0,26.5527,1000,371,73.9,62.8,0,28.826237,370.73138,615,70,62.7,0,43.307957,600,207,68.2,62.7,0,36.068584,200,129,69.4,62.8,0,50.209515,125,339,68.7,63.1,0,33.80127,330,333,70.4,63.3,0,100,650,848,68.5,63.6,0,100,950,511,0,62.5,0,34.426834,500,509,70.3,62.5,0,32.752274,500,180,72.4,63.2,0,46.25304,175,256,69.5,63.6,0,40.67653,245,232,70.4,63.3,0,41.553017,220,353,72.4,63.2,0,33.357548,350,163,72.5,63.4,0,33.76829,160,343,72.1,63.4,0,31.760437,335,351,72.2,63.3,0,30.168879,335,204,70,63.9,0,36.893673,195,395,72.5,63.4,0,33.84218,380,256,68.4,63.2,0,43.469387,245,179,73,63.2,0,43.501163,175,254,72.1,63.3,0,44.876022,245,426,71.5,63,0,40.94984,420,163,72.4,63.6,0,26.410727,160,341,72,63.4,0,37.671314,335,308,72.6,63.8,0,32.673504,300,415,71.4,63.1,0,29.508596,400,198,70.3,63.7,0,37.361164,195,384,71.1,63,0,31.042946,380,348,69.7,63.4,0,31.124548,335,178,73.3,62.8,0,57.453793,175,251,72.8,63.3,0,41.81533,245,380,72.1,62.9,0,37.751637,350,164,73.3,63.3,0,35.526474,160,340,74,63.1,0,38.935986,335,245,72.5,64.1,0,40.00486,230,312,72.3,63.1,0,36.425865,285,201,69.5,63.6,0,41.702023,195,408,73.2,63.2,0,31.980791,380,355,70.5,62.8,0,38.33232,335,182,73.1,63,0,55.57716,175,251,72.9,63,0,43.711414,245,427,72.2,63,0,46.19183,420,167,72.9,63,0,33.329247,160,344,72.1,63,0,33.91482,335,93,72.3,63.8,0,31.740782,100,346,72.2,63.6,0,39.403282,335,204,70.6,280.9,0,32.964897,195,392,73,63.2,0,37.696777,380,348,70.7,63.1,0,42.94523,335,208,73.9,63.1,0,30.756056,200,254,73.2,63.1,0,40.18042,245,353,73,62.9,0,38.205,350,162,71.7,63.2,0,32.319626,160,357,70.6,62.9,0,46.716652,335,235,73.6,63.7,0,38.756367,230,178,71.8,63.2,0,34.812912,150,200,70.1,64,0,36.10466,195,392,72.9,63.2,0,34.21915,380,587,69.1,62.7,0,60.375076,575,340,73.6,63.7,0,34.11493,335,253,72.9,63.7,0,39.112904,250,188,72.1,63.7,0,50.19584,175,194,73.4,63.6,0,28.601254,190,189,70.3,63.4,0,33.758038,185,307,68.4,63,0,34.359962,300,306,72.4,62.8,0,33.890186,300,217,68.5,62.9,0,53.57012,210,914,66.5,62.6,0,84.87692,880,79.8,78.5,80,0,77.4,79.7,1.1,-0.4,30.06
20160722,10,78.1,91.8,39.55942973,50.92719167,259,48.3,45,5.65,78.6,75.3,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,75.6,60.9,71.5,15,36.1,59.6,71.5,0,76.9,1.8,60.6,1.8125,61,0,0,34.9,11.2,0,0,0,73,73.6,62.2,66.2,15,46.9,60.8,54.1,0,73.6,1,60.6,1.8125,65.5,0,0,96.8,72.6,14.8,4.1,0.3,15,15,89.1,62.2,80.4,100,98.2,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,211,64.9,0,29.354208,200,72,68,0,75.4,63.6,0,9000,266,71.1,61.8,0,34.291,260,131,68.9,62.5,0,49.329395,125,1017,70.4,62.3,0,26.5527,1000,372,73.9,62.8,0,28.826237,370.73138,614,70,62.7,0,43.307957,600,207,68.3,62.7,0,36.068584,200,130,69.5,62.8,0,50.209515,125,339,68.7,63,0,33.80127,330,333,70.4,63.3,0,100,650,848,68.6,63.6,0,100,950,511,0,62.6,0,34.426834,500,509,70.3,62.5,0,32.752274,500,180,72.4,63.2,0,46.25304,175,256,69.5,63.5,0,40.67653,245,232,70.4,63.3,0,41.553017,220,354,72.4,63.1,0,33.357548,350,163,72.5,63.3,0,33.76829,160,343,72,63.3,0,31.760437,335,351,72.2,63.2,0,30.168879,335,204,70,63.9,0,36.893673,195,390,72.5,63.4,0,33.84218,380,255,68.4,63.1,0,43.469387,245,179,73,63.1,0,43.501163,175,254,72.1,63.2,0,44.876022,245,426,71.5,62.9,0,40.94984,420,163,72.4,63.6,0,26.410727,160,341,72,63.4,0,37.671314,335,308,72.6,63.7,0,32.673504,300,415,71.4,63.1,0,29.508596,400,198,70.3,63.7,0,37.361164,195,370,71.1,62.9,0,31.276073,380,341,69.7,63.4,0,31.426844,335,177,73.3,62.7,0,57.453793,175,252,72.8,63.2,0,41.81533,245,379,72.1,62.8,0,37.751637,350,164,73.3,63.2,0,35.526474,160,340,73.9,63,0,38.935986,335,245,72.5,64,0,40.00486,230,311,72.3,63,0,36.425865,285,201,69.5,63.6,0,41.702023,195,413,73.2,63.2,0,31.980791,380,355,70.5,62.8,0,38.33232,335,181,73.1,62.9,0,55.57716,175,250,72.9,63,0,43.711414,245,425,72.1,63,0,46.19183,420,167,72.8,62.9,0,33.329247,160,342,72.1,62.9,0,33.91482,335,93,72.2,63.7,0,31.740782,100,348,72.1,63.5,0,39.403282,335,203,70.5,280.7,0,32.964897,195,390,73,63.1,0,37.696777,380,348,70.7,63,0,42.94523,335,206,73.9,63,0,30.756056,200,253,73.2,63,0,40.18042,245,354,73,62.8,0,38.205,350,162,71.7,63.1,0,32.319626,160,356,70.6,62.8,0,46.716652,335,235,73.6,63.7,0,38.756367,230,167,71.8,63.2,0,34.812912,150,200,70.1,64,0,36.10466,195,391,72.9,63.1,0,34.21915,380,590,69.1,62.6,0,60.375076,575,339,73.6,63.6,0,34.11493,335,253,72.9,63.7,0,39.112904,250,189,72.1,63.6,0,50.19584,175,192,73.4,63.5,0,28.601254,190,189,70.3,63.3,0,33.758038,185,307,68.4,63,0,34.359962,300,306,72.4,62.8,0,33.890186,300,217,68.4,62.8,0,53.57012,210,915,66.5,62.5,0,84.87692,880,79.8,78.4,80,0,77.4,79.7,0.5,0.1,30.06
20160722,15,78.1,91.7,39.53606317,50.92719167,257,48.2,44.9,5.7,78.5,75.2,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.6,60.9,71.5,15,36.5,59.6,71.5,0,76.9,1.8,60.6,1.8125,61.1,0,0,34.9,11.2,0,0,0,72.9,73.6,62.3,65.8,15,46.7,60.8,53.2,0,73.6,1.01,60.6,1.8125,65.5,0,0,97.1,70.9,14.5,4.1,0.8,15,15,89.1,62.2,80.4,100,98.8,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,212,64.9,0,29.354208,200,72,68,0,75.4,63.6,0,9000,267,71.1,61.8,0,34.291,260,130,68.9,62.4,0,49.329395,125,1024,70.4,62.2,0,26.5527,1000,369,73.9,62.7,0,28.826237,370.73138,614,70,62.7,0,43.307957,600,208,68.3,62.7,0,36.068584,200,130,69.5,62.8,0,50.209515,125,340,68.8,63,0,33.80127,330,333,70.4,63.3,0,100,650,848,68.6,63.6,0,100,950,512,0,62.5,0,34.426834,500,509,70.3,62.5,0,32.752274,500,180,72.4,63.2,0,46.25304,175,257,69.5,63.6,0,40.67653,245,232,70.4,63.3,0,41.553017,220,355,72.4,63.2,0,33.357548,350,163,72.5,63.3,0,33.76829,160,343,72,63.3,0,31.760437,335,351,72.2,63.2,0,30.168879,335,204,70,63.9,0,36.893673,195,395,72.5,63.4,0,33.84218,380,255,68.4,63.1,0,43.469387,245,180,73,63.2,0,43.501163,175,255,72.1,63.2,0,44.876022,245,424,71.4,63,0,40.94984,420,164,72.4,63.6,0,26.410727,160,340,72,63.4,0,37.671314,335,308,72.6,63.7,0,32.673504,300,417,71.4,63.1,0,29.508596,400,199,70.3,63.7,0,37.361164,195,390,71,63,0,31.717793,380,340,69.7,63.4,0,31.426844,335,180,73.3,62.8,0,57.453793,175,251,72.8,63.3,0,41.81533,245,383,72.1,62.8,0,37.751637,350,165,73.3,63.2,0,35.526474,160,344,73.9,63.1,0,38.935986,335,248,72.5,64,0,40.00486,230,314,72.3,63,0,36.425865,285,205,69.5,63.6,0,41.702023,195,392,73.1,63.2,0,31.980791,380,339,70.5,62.8,0,38.33232,335,182,73.1,63,0,55.57716,175,249,72.8,63,0,43.711414,245,427,72.1,63,0,46.19183,420,168,72.8,62.9,0,33.329247,160,342,72.1,63,0,33.91482,335,95,72.2,63.7,0,31.740782,100,348,72.2,63.5,0,39.403282,335,203,70.5,280.8,0,32.964897,195,387,73,63.1,0,37.696777,380,349,70.7,63.1,0,42.94523,335,205,73.9,63,0,30.756056,200,255,73.2,63,0,40.18042,245,354,73,62.9,0,38.205,350,162,71.7,63.2,0,32.319626,160,355,70.6,62.8,0,46.716652,335,235,73.6,63.6,0,38.756367,230,175,71.8,63.2,0,34.812912,150,200,70,64,0,36.10466,195,389,72.8,63.2,0,34.21915,380,588,69.1,62.7,0,60.375076,575,342,73.6,63.6,0,34.11493,335,254,72.8,63.6,0,39.112904,250,189,72.1,63.6,0,50.19584,175,193,73.3,63.5,0,28.601254,190,188,70.3,63.3,0,33.758038,185,310,68.4,63,0,34.359962,300,308,72.4,62.8,0,33.890186,300,217,68.5,62.9,0,53.57012,210,916,66.5,62.6,0,84.87692,880,79.8,78.5,80,0,77.4,79.8,1,-0.1,30.06
20160722,20,78.1,91.7,39.53606317,50.92719167,256,48.2,44.9,5.7,78.7,75.4,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.7,60.9,71,15,37,59.6,71,0,76.9,1.8,60.6,1.8125,61.2,0,0,34.6,11.1,0,0,0,73,73.6,62.1,66.1,15,46.3,60.8,51.6,0,73.6,1,60.6,1.8125,65.4,0,0,97,71.8,14.1,4.1,1,15,15,89.1,62.2,80.4,100,99.1,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,208,64.9,0,29.354208,200,72,68,0,75.4,63.6,0,9000,267,71.1,61.8,0,34.291,260,130,68.9,62.5,0,49.329395,125,1018,70.4,62.2,0,26.5527,1000,375,73.9,62.8,0,29.240507,370.73138,611,70,62.7,0,43.307957,600,207,68.3,62.7,0,36.068584,200,129,69.5,62.7,0,50.209515,125,339,68.8,63.1,0,33.80127,330,333,70.4,63.3,0,100,650,843,68.6,63.6,0,100,950,511,0,62.6,0,34.426834,500,509,70.4,62.5,0,32.752274,500,180,72.4,63.1,0,46.25304,175,256,69.5,63.5,0,40.67653,245,232,70.4,63.2,0,41.553017,220,354,72.3,63.1,0,33.357548,350,163,72.5,63.2,0,33.76829,160,342,72,63.3,0,31.760437,335,351,72.1,63.2,0,30.168879,335,203,70,63.8,0,36.893673,195,396,72.5,63.4,0,33.84218,380,254,68.4,63.1,0,43.469387,245,179,73,63.1,0,43.501163,175,253,72.1,63.2,0,44.876022,245,424,71.4,62.9,0,40.94984,420,163,72.4,63.5,0,26.410727,160,340,72,63.3,0,37.671314,335,308,72.6,63.6,0,32.673504,300,415,71.4,63,0,29.508596,400,198,70.3,63.6,0,37.361164,195,389,71,62.9,0,31.423313,380,346,69.7,63.4,0,31.426844,335,177,73.3,62.7,0,57.453793,175,251,72.8,63.2,0,41.81533,245,379,72.1,62.8,0,37.751637,350,164,73.2,63.2,0,35.526474,160,340,73.9,63,0,38.935986,335,245,72.5,63.9,0,40.00486,230,312,72.3,63,0,36.425865,285,200,69.5,63.6,0,41.702023,195,406,73.1,63.2,0,31.980791,380,355,70.5,62.7,0,38.33232,335,181,73.1,62.9,0,55.57716,175,250,72.9,62.9,0,43.711414,245,426,72.1,62.9,0,46.19183,420,167,72.8,62.9,0,33.329247,160,343,72.1,62.9,0,33.91482,335,95,72.2,63.7,0,31.740782,100,345,72.2,63.5,0,39.403282,335,204,70.5,280.8,0,32.964897,195,391,73,63.1,0,37.696777,380,347,70.7,63,0,42.94523,335,207,73.9,63,0,30.756056,200,254,73.2,63,0,40.18042,245,352,73,62.8,0,38.205,350,162,71.7,63.1,0,32.319626,160,355,70.6,62.8,0,46.716652,335,235,73.6,63.6,0,38.756367,230,174,71.8,63.1,0,34.812912,150,200,70,63.9,0,36.10466,195,387,72.8,63.1,0,34.21915,380,584,69.1,62.6,0,60.375076,575,339,73.6,63.6,0,34.11493,335,253,72.8,63.6,0,39.112904,250,189,72.1,63.6,0,50.19584,175,193,73.3,63.5,0,28.601254,190,189,70.3,63.3,0,33.758038,185,305,68.4,62.9,0,34.359962,300,306,72.4,62.7,0,33.890186,300,216,68.5,62.8,0,53.57012,210,913,66.5,62.5,0,84.87692,880,79.8,78.5,80.1,0,77.4,79.8,-0.4,0.2,30.06
20160722,25,78,91.6,39.41741607,50.92719167,259,48.2,44.9,5.65,78.7,75.5,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,75.7,60.9,71.5,15,37.4,59.6,71.5,0,77,1.8,60.6,1.8125,61.2,0,0,34.8,11.2,0,0,0,72.9,73.6,62,65.9,15,46,60.8,56,0,73.6,1.01,60.6,1.8125,65.5,0,0,96.9,70.9,15.4,3.7,1.1,15,15,89.1,62.2,80.4,100,98.9,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,210,64.9,0,29.354208,200,72,68,0,75.4,63.6,0,9000,268,71.1,61.8,0,34.291,260,130,68.9,62.5,0,49.329395,125,1018,70.4,62.3,0,26.5527,1000,371,73.9,62.8,0,29.240507,370.73138,614,70,62.7,0,43.307957,600,209,68.4,62.7,0,36.068584,200,129,69.5,62.8,0,50.209515,125,339,68.8,63.1,0,33.80127,330,334,70.4,63.3,0,100,650,846,68.6,63.6,0,100,950,512,0,62.6,0,34.426834,500,509,70.3,62.5,0,32.752274,500,180,72.3,63.1,0,46.25304,175,256,69.5,63.5,0,40.67653,245,233,70.4,63.2,0,41.553017,220,355,72.3,63.1,0,33.357548,350,163,72.5,63.2,0,33.76829,160,346,72,63.2,0,31.760437,335,353,72.1,63.1,0,30.168879,335,204,70,63.8,0,36.893673,195,396,72.4,63.3,0,33.84218,380,256,68.4,63,0,43.469387,245,179,73,63.1,0,43.501163,175,255,72.1,63.1,0,44.876022,245,427,71.4,62.8,0,40.94984,420,164,72.4,63.5,0,26.410727,160,341,72,63.3,0,37.671314,335,308,72.5,63.6,0,32.673504,300,415,71.4,63,0,29.508596,400,198,70.3,63.6,0,37.361164,195,390,71,62.8,0,30.957054,380,342,69.7,63.3,0,31.426844,335,180,73.3,62.7,0,57.453793,175,251,72.8,63.2,0,41.81533,245,384,72.1,62.7,0,37.751637,350,165,73.2,63.1,0,35.526474,160,342,73.9,63,0,38.935986,335,248,72.5,63.9,0,40.00486,230,316,72.3,63,0,36.425865,285,204,69.5,63.5,0,41.702023,195,396,73.1,63.1,0,31.980791,380,341,70.5,62.7,0,38.33232,335,182,73.1,62.9,0,55.57716,175,252,72.8,62.8,0,43.711414,245,429,72.1,62.9,0,46.19183,420,167,72.8,62.8,0,33.329247,160,345,72.1,62.9,0,33.91482,335,96,72.2,63.6,0,31.740782,100,347,72.2,63.4,0,39.403282,335,204,70.5,280.9,0,32.964897,195,394,73,63,0,37.696777,380,348,70.7,63,0,42.94523,335,206,73.9,62.9,0,30.756056,200,255,73.2,62.9,0,40.18042,245,353,73,62.8,0,38.205,350,162,71.7,63.1,0,32.319626,160,360,70.6,62.7,0,46.716652,335,235,73.6,63.6,0,38.756367,230,176,71.8,63.1,0,34.812912,150,201,70,63.9,0,36.10466,195,386,72.8,63.1,0,34.21915,380,588,69.1,62.6,0,60.375076,575,340,73.5,63.5,0,34.11493,335,254,72.8,63.6,0,39.112904,250,189,72.1,63.6,0,50.19584,175,195,73.3,63.4,0,28.601254,190,189,70.3,63.3,0,33.758038,185,309,68.4,62.9,0,34.359962,300,306,72.4,62.7,0,33.890186,300,217,68.4,62.8,0,53.57012,210,921,66.4,62.5,0,84.87692,880,79.8,78.5,80.1,0,77.4,79.8,1,0,30.06
20160722,30,78,92,39.51055524,50.92719167,261,47.9,44.8,5.65,78.3,75.2,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,75.7,60.9,71,15,37.9,59.6,71,0,77,1.8,60.6,1.8125,61.2,0,0,34.7,11.2,0,0,0,72.9,73.7,62.9,66.1,15,46.1,60.8,52.9,0,73.5,1.01,60.6,1.8125,65.6,0,0,97.3,72.1,14.5,3.7,1.1,15,15,89.1,62.2,80.4,100,98.5,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,209,64.8,0,29.354208,200,72,68,0,75.4,63.6,0,9000,266,71.1,61.7,0,34.291,260,130,68.9,62.4,0,49.329395,125,1018,70.5,62.2,0,26.5527,1000,375,74,62.8,0,29.240507,370.73138,610,70,62.7,0,43.307957,600,206,68.4,62.7,0,36.068584,200,129,69.5,62.7,0,50.209515,125,340,68.7,63,0,33.80127,330,333,70.4,63.3,0,100,650,842,68.6,63.5,0,100,950,511,0,62.5,0,34.426834,500,508,70.4,62.5,0,32.752274,500,180,72.3,63.4,0,46.25304,175,255,69.5,63.8,0,40.67653,245,232,70.4,63.5,0,41.553017,220,353,72.3,63.4,0,33.357548,350,163,72.5,63.5,0,33.76829,160,343,72,63.5,0,31.760437,335,352,72.1,63.4,0,30.168879,335,204,69.9,64,0,36.893673,195,395,72.4,63.6,0,33.84218,380,255,68.4,63.4,0,43.469387,245,179,73,63.5,0,43.501163,175,255,72.1,63.5,0,44.876022,245,425,71.4,63.3,0,40.94984,420,163,72.4,63.8,0,26.410727,160,340,72,63.5,0,37.671314,335,308,72.5,63.8,0,32.673504,300,417,71.4,63.2,0,29.508596,400,198,70.3,63.8,0,37.361164,195,401,71,63.2,0,31.484663,380,350,69.7,63.6,0,31.426844,335,178,73.2,63.1,0,57.453793,175,251,72.8,63.5,0,41.81533,245,379,72.1,63.1,0,37.751637,350,164,73.2,63.4,0,35.526474,160,341,73.9,63.3,0,38.935986,335,245,72.5,64.1,0,40.00486,230,312,72.3,63.2,0,36.425865,285,201,69.5,63.8,0,41.702023,195,412,73.1,63.4,0,31.980791,380,353,70.5,63,0,38.33232,335,181,73.1,63.2,0,55.57716,175,249,72.8,63.3,0,43.711414,245,425,72.1,63.3,0,46.19183,420,168,72.8,63.1,0,33.329247,160,340,72.1,63.2,0,33.91482,335,94,72.2,63.8,0,31.740782,100,346,72.1,63.7,0,39.403282,335,203,70.5,280.7,0,32.964897,195,392,73,63.3,0,37.696777,380,348,70.7,63.3,0,42.94523,335,207,73.9,63.2,0,30.756056,200,255,73.2,63.4,0,40.18042,245,355,73,63.1,0,38.205,350,162,71.6,63.3,0,32.319626,160,356,70.6,63.1,0,46.716652,335,236,73.6,63.7,0,38.756367,230,169,71.8,63.3,0,34.812912,150,200,70,64.1,0,36.10466,195,385,72.8,63.4,0,34.21915,380,582,69.1,63,0,60.375076,575,341,73.6,63.7,0,34.11493,335,252,72.8,63.8,0,39.112904,250,190,72,63.7,0,50.19584,175,193,73.3,63.6,0,28.601254,190,188,70.3,63.5,0,33.758038,185,305,68.4,63.3,0,34.359962,300,308,72.3,63,0,33.890186,300,217,68.4,63.1,0,53.57012,210,913,66.5,63,0,84.87692,880,79.8,78.5,80.1,0,77.4,79.8,1.3,-1.5,30.06
20160722,35,77.9,92.3,39.48478977,50.92719167,259,48,44.8,5.65,78.1,75,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,75.7,60.9,71.5,15,38.3,59.6,71.5,0,77,1.8,60.6,1.8125,61.2,0,0,34.8,11.2,0,0,0,72.9,73.6,62.9,65.8,15,46.1,60.8,52.7,0,73.5,1,60.6,1.8125,65.6,0,0,96.6,71.1,14.4,4.2,1,15,15,89.1,62.2,80.4,100,99.2,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,208,64.8,0,29.354208,200,72,68,0,75.3,63.5,0,9000,267,71.1,61.7,0,34.291,260,130,68.9,62.4,0,49.329395,125,1016,70.5,62.2,0,26.5527,1000,373,73.9,62.7,0,29.240507,370.73138,614,70,62.7,0,43.307957,600,209,68.4,62.6,0,36.068584,200,129,69.5,62.7,0,50.209515,125,339,68.8,63,0,33.80127,330,332,70.5,63.2,0,100,650,847,68.6,63.5,0,100,950,512,0,62.5,0,34.426834,500,509,70.4,62.4,0,32.752274,500,181,72.3,63.6,0,46.25304,175,256,69.5,64,0,40.67653,245,232,70.4,63.7,0,41.553017,220,353,72.3,63.6,0,33.357548,350,163,72.5,63.7,0,33.76829,160,344,72,63.7,0,31.760437,335,350,72.1,63.6,0,30.168879,335,203,70,64.2,0,36.893673,195,392,72.4,63.8,0,33.84218,380,255,68.4,63.5,0,43.469387,245,179,73,63.7,0,43.501163,175,254,72.1,63.7,0,44.876022,245,426,71.4,63.5,0,40.94984,420,163,72.4,64,0,26.410727,160,340,72,63.8,0,37.671314,335,308,72.5,64,0,32.673504,300,417,71.4,63.4,0,29.508596,400,198,70.3,64,0,37.361164,195,394,71,63.4,0,31.496933,380,348,69.7,63.8,0,31.426844,335,177,73.2,63.3,0,57.453793,175,251,72.8,63.8,0,41.81533,245,379,72.1,63.3,0,37.751637,350,164,73.2,63.7,0,35.526474,160,342,73.8,63.5,0,38.935986,335,245,72.5,64.3,0,40.00486,230,311,72.3,63.4,0,36.425865,285,201,69.5,64,0,41.702023,195,405,73.1,63.6,0,31.980791,380,351,70.5,63.3,0,38.33232,335,181,73.1,63.5,0,55.57716,175,249,72.8,63.5,0,43.711414,245,427,72.1,63.5,0,46.19183,420,167,72.8,63.3,0,33.329247,160,341,72.1,63.4,0,33.91482,335,96,72.3,64,0,31.740782,100,349,72.1,63.9,0,39.403282,335,203,70.5,281,0,32.964897,195,392,73,63.5,0,37.696777,380,348,70.7,63.5,0,42.94523,335,205,73.8,63.5,0,30.756056,200,254,73.2,63.5,0,40.18042,245,353,73,63.3,0,38.205,350,162,71.6,63.5,0,32.319626,160,353,70.6,63.3,0,46.716652,335,235,73.6,63.9,0,38.756367,230,172,71.8,63.5,0,34.812912,150,200,70,64.3,0,36.10466,195,389,72.8,63.6,0,34.21915,380,582,69.1,63.2,0,60.375076,575,340,73.5,63.8,0,34.11493,335,253,72.8,64,0,39.112904,250,189,72,63.9,0,50.19584,175,193,73.3,63.9,0,28.601254,190,188,70.3,63.7,0,33.758038,185,306,68.4,63.5,0,34.359962,300,307,72.3,63.2,0,33.890186,300,217,68.5,63.3,0,53.57012,210,915,66.5,63.2,0,84.87692,880,79.8,78.5,80.1,0,77.4,79.8,1.1,-0.1,30.06
20160722,40,77.8,92.5,39.43563633,50.92719167,255,48.1,44.9,5.65,78.1,74.9,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,75.6,60.8,71.5,15,38.8,59.6,71.5,0,76.9,1.8,60.6,1.8125,61.3,0,0,34.8,11.2,0,0,0,72.9,73.7,62.8,66,15,46.2,60.8,52.3,0,73.5,0.99,60.6,1.8125,65.7,0,0,96.5,71.1,14.3,3.9,1.4,15,15,89.1,62.2,80.4,100,99.3,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,210,64.8,0,29.354208,200,72,68,0,75.4,63.5,0,9000,267,71.1,61.7,0,34.291,260,130,68.9,62.4,0,49.329395,125,1020,70.5,62.2,0,26.5527,1000,371,73.9,62.7,0,29.240507,370.73138,615,70,62.7,0,43.307957,600,209,68.4,62.6,0,36.068584,200,129,69.5,62.7,0,50.209515,125,339,68.8,63,0,33.80127,330,333,70.5,63.2,0,100,650,847,68.6,63.5,0,100,950,512,0,62.5,0,34.426834,500,509,70.4,62.4,0,32.752274,500,181,72.3,63.7,0,46.25304,175,255,69.5,64.1,0,40.67653,245,232,70.4,63.8,0,41.553017,220,355,72.3,63.7,0,33.357548,350,163,72.5,63.8,0,33.76829,160,343,72,63.8,0,31.760437,335,352,72.1,63.7,0,30.168879,335,203,70,64.3,0,36.893673,195,399,72.4,63.9,0,33.84218,380,255,68.4,63.7,0,43.469387,245,179,73,63.8,0,43.501163,175,255,72.1,63.8,0,44.876022,245,426,71.4,63.6,0,40.94984,420,164,72.4,64.1,0,26.410727,160,338,72,63.9,0,37.671314,335,308,72.5,64.1,0,32.673504,300,417,71.4,63.5,0,29.508596,400,198,70.3,64.1,0,37.361164,195,393,71,63.5,0,31.386503,380,349,69.7,63.9,0,31.438934,335,178,73.2,63.4,0,57.453793,175,252,72.8,63.9,0,41.81533,245,380,72.1,63.4,0,37.751637,350,164,73.2,63.8,0,35.526474,160,342,73.9,63.6,0,38.481384,335,245,72.5,64.4,0,40.00486,230,311,72.3,63.5,0,36.425865,285,202,69.5,64.1,0,41.702023,195,408,73.1,63.7,0,31.980791,380,352,70.5,63.4,0,38.33232,335,182,73.1,63.6,0,55.57716,175,250,72.9,63.6,0,43.711414,245,426,72.1,63.6,0,46.19183,420,168,72.8,63.5,0,33.329247,160,343,72.1,63.5,0,33.91482,335,94,72.2,64.1,0,31.740782,100,347,72.1,64,0,39.403282,335,204,70.5,280.7,0,32.964897,195,388,72.9,63.6,0,37.696777,380,349,70.7,63.6,0,42.94523,335,206,73.8,63.6,0,30.756056,200,254,73.2,63.6,0,40.18042,245,353,73,63.4,0,38.205,350,162,71.6,63.6,0,32.319626,160,357,70.6,63.4,0,46.716652,335,236,73.6,64,0,38.756367,230,180,71.8,63.6,0,34.812912,150,200,70.1,64.4,0,36.10466,195,385,72.8,63.7,0,34.21915,380,586,69.1,63.3,0,60.375076,575,340,73.5,64,0,34.11493,335,253,72.8,64.1,0,39.112904,250,190,72.1,64.1,0,50.19584,175,194,73.3,64,0,28.601254,190,189,70.4,63.9,0,33.758038,185,308,68.4,63.6,0,34.359962,300,308,72.3,63.4,0,33.890186,300,218,68.5,63.5,0,53.57012,210,916,66.5,63.3,0,84.87692,880,79.8,78.5,80.1,0,77.4,79.8,2.1,0,30.06
20160722,45,77.8,92.7,39.48190174,50.92719167,260,48.1,45,5.65,78,74.9,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,60.9,71.5,15,39.2,59.6,71.5,0,76.9,1.8,60.6,1.8125,61.3,0,0,34.8,11.2,0,0,0,72.9,73.6,63.1,65.7,15,46.3,60.8,55.6,0,73.6,0.99,60.6,1.8125,65.8,0,0,96.5,70.8,15.6,3.9,1.4,15,15,89.1,62.2,80.4,100,98,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,211,64.8,0,29.354208,200,72,68,0,75.4,63.5,0,9000,266,71.1,61.7,0,34.291,260,131,68.9,62.4,0,49.329395,125,1023,70.5,62.2,0,26.5527,1000,371,73.9,62.7,0,29.240507,370.73138,614,70,62.6,0,43.307957,600,208,68.4,62.6,0,36.068584,200,129,69.5,62.7,0,50.209515,125,339,68.8,63,0,33.80127,330,332,70.5,63.2,0,100,650,848,68.6,63.5,0,100,950,512,0,62.5,0,34.426834,500,509,70.4,62.4,0,32.752274,500,181,72.3,63.8,0,46.25304,175,255,69.5,64.2,0,40.67653,245,232,70.4,63.9,0,41.553017,220,354,72.3,63.8,0,33.357548,350,163,72.5,63.9,0,33.76829,160,342,72,63.9,0,31.760437,335,351,72.1,63.8,0,30.168879,335,203,70,64.4,0,36.893673,195,395,72.4,64,0,33.84218,380,254,68.5,63.8,0,43.469387,245,179,73,63.8,0,43.501163,175,254,72.1,63.9,0,44.876022,245,425,71.4,63.6,0,40.94984,420,164,72.3,64.1,0,26.410727,160,339,72,64,0,37.671314,335,308,72.6,64.2,0,32.673504,300,417,71.4,63.6,0,29.508596,400,198,70.3,64.2,0,37.361164,195,400,71,63.6,0,31.840492,380,347,69.7,64,0,31.438934,335,178,73.2,63.5,0,57.453793,175,251,72.8,63.9,0,41.81533,245,379,72.1,63.5,0,37.751637,350,164,73.2,63.8,0,35.526474,160,338,73.9,63.7,0,38.481384,335,245,72.5,64.5,0,40.00486,230,312,72.3,63.6,0,36.425865,285,201,69.5,64.2,0,41.702023,195,408,73.1,63.8,0,31.980791,380,354,70.5,63.5,0,38.33232,335,182,73.1,63.6,0,55.57716,175,251,72.9,63.7,0,43.711414,245,424,72.1,63.7,0,46.19183,420,168,72.8,63.5,0,33.329247,160,345,72.1,63.6,0,33.91482,335,93,72.3,64.2,0,31.740782,100,345,72.2,64.1,0,39.403282,335,204,70.5,280.8,0,32.964897,195,386,73,63.7,0,37.696777,380,348,70.7,63.7,0,42.94523,335,207,73.8,63.6,0,30.756056,200,254,73.2,63.7,0,40.18042,245,353,73,63.5,0,38.205,350,162,71.6,63.7,0,32.319626,160,355,70.6,63.5,0,46.716652,335,236,73.6,64.1,0,38.756367,230,174,71.8,63.7,0,34.812912,150,200,70.1,64.5,0,36.10466,195,389,72.8,63.8,0,34.21915,380,587,69.1,63.4,0,60.375076,575,339,73.5,64.1,0,34.11493,335,253,72.8,64.2,0,39.112904,250,190,72.1,64.1,0,50.19584,175,193,73.3,64.1,0,28.601254,190,189,70.3,64,0,33.758038,185,307,68.5,63.7,0,34.359962,300,307,72.3,63.4,0,33.890186,300,217,68.5,63.5,0,53.57012,210,917,66.5,63.3,0,84.87692,880,79.8,78.5,80.1,0,77.4,79.8,1.1,1,30.06
20160722,50,77.7,93,39.45554848,50.92719167,261,48.1,45,5.65,78,74.9,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,60.9,71,15,39.7,59.6,71,0,76.9,1.8,60.6,1.8125,61.4,0,0,34.8,11.1,0,0,0,72.9,73.5,62.9,65.8,15,46.4,60.8,55.5,0,73.6,0.99,60.6,1.8125,65.9,0,0,96.3,71.5,15.3,4,1.2,15,15,89.1,62.2,80.4,100,97.7,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,208,64.8,0,29.354208,200,72,68,0,75.2,63.5,0,9000,267,71.1,61.8,0,34.291,260,130,68.9,62.4,0,49.329395,125,1022,70.5,62.2,0,26.5527,1000,376,73.9,62.7,0,29.240507,370.73138,611,70,62.7,0,43.307957,600,206,68.5,62.6,0,36.068584,200,129,69.5,62.7,0,50.209515,125,338,68.8,63,0,33.80127,330,331,70.5,63.2,0,100,650,842,68.6,63.5,0,100,950,511,0,62.5,0,34.426834,500,508,70.4,62.4,0,32.752274,500,180,72.3,63.9,0,46.25304,175,255,69.5,64.2,0,40.67653,245,232,70.4,63.9,0,41.553017,220,352,72.3,63.8,0,33.357548,350,163,72.5,63.9,0,33.76829,160,341,72,64,0,31.760437,335,352,72.1,63.8,0,30.168879,335,203,70,64.4,0,36.893673,195,390,72.5,64,0,33.84218,380,255,68.5,63.8,0,43.469387,245,179,73,63.8,0,43.501163,175,254,72.2,63.9,0,44.876022,245,423,71.4,63.6,0,40.94984,420,163,72.3,64.2,0,26.410727,160,338,72,64,0,37.671314,335,308,72.5,64.2,0,32.673504,300,415,71.4,63.7,0,29.508596,400,198,70.2,64.2,0,37.361164,195,396,71,63.6,0,32.233128,380,338,69.7,64,0,30.979443,335,178,73.2,63.5,0,57.453793,175,253,72.8,64,0,41.81533,245,378,72.1,63.5,0,37.751637,350,164,73.2,63.9,0,35.526474,160,340,73.9,63.7,0,38.481384,335,245,72.5,64.5,0,40.00486,230,311,72.3,63.7,0,36.425865,285,202,69.5,64.2,0,41.702023,195,408,73.1,63.9,0,31.980791,380,352,70.6,63.5,0,38.33232,335,180,73.1,63.7,0,55.57716,175,249,72.9,63.7,0,43.711414,245,428,72.1,63.7,0,46.19183,420,167,72.8,63.6,0,33.329247,160,343,72.1,63.6,0,33.91482,335,95,72.3,64.3,0,31.740782,100,347,72.1,64.1,0,39.403282,335,203,70.5,280.7,0,32.964897,195,387,73,63.8,0,37.696777,380,348,70.7,63.7,0,42.94523,335,205,73.8,63.7,0,30.756056,200,253,73.2,63.7,0,40.18042,245,354,73,63.5,0,38.205,350,163,71.6,63.8,0,32.319626,160,348,70.6,63.5,0,46.716652,335,235,73.6,64.2,0,38.756367,230,176,71.8,63.7,0,34.812912,150,199,70.1,64.5,0,36.10466,195,389,72.8,63.8,0,34.21915,380,584,69.1,63.4,0,60.375076,575,339,73.5,64.2,0,34.11493,335,253,72.8,64.3,0,39.112904,250,189,72,64.2,0,50.19584,175,193,73.3,64.1,0,28.601254,190,188,70.3,64,0,33.758038,185,305,68.5,63.7,0,34.359962,300,307,72.3,63.5,0,33.890186,300,217,68.5,63.6,0,53.57012,210,914,66.6,63.3,0,84.87692,880,79.9,78.5,80.1,0,77.4,79.8,1.1,-0.1,30.06
20160722,55,77.6,93.5,39.47490519,50.92719167,259,48.1,45,5.7,78,74.9,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.7,60.9,71.5,15,40.1,59.6,71.5,0,77,1.8,60.6,1.8125,61.4,0,0,34.9,11.2,0,0,0,72.9,73.6,63.1,66.1,15,46.6,60.8,51.5,0,73.5,1.01,60.6,1.8125,66,0,0,96.5,71.1,14.1,3.7,0.7,15,15,89.2,62.2,80.2,100,97.3,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,210,64.8,0,29.354208,200,72,68,0,75.4,63.6,0,9000,267,71.1,61.8,0,34.291,260,130,69,62.5,0,49.329395,125,1016,70.5,62.2,0,26.5527,1000,372,73.9,62.8,0,29.240507,370.73138,614,70,62.7,0,43.307957,600,209,68.5,62.7,0,36.068584,200,129,69.5,62.7,0,50.209515,125,339,68.8,63,0,33.80127,330,334,70.5,63.3,0,100,650,845,68.6,63.5,0,100,950,511,0,62.5,0,34.426834,500,509,70.4,62.4,0,32.752274,500,181,72.3,63.9,0,46.25304,175,257,69.6,64.3,0,40.67653,245,233,70.4,64,0,41.553017,220,353,72.3,63.9,0,33.357548,350,163,72.5,64,0,33.76829,160,344,72,64,0,31.760437,335,351,72.2,63.9,0,30.168879,335,204,70,64.5,0,36.893673,195,394,72.5,64.1,0,33.84218,380,256,68.5,63.8,0,43.469387,245,179,73,63.9,0,43.501163,175,254,72.2,64,0,44.876022,245,426,71.4,63.7,0,40.94984,420,164,72.3,64.2,0,26.410727,160,340,72,64,0,37.671314,335,308,72.6,64.3,0,32.673504,300,416,71.4,63.7,0,29.508596,400,198,70.2,64.3,0,37.361164,195,381,71,63.6,0,31.815952,380,347,69.7,64.1,0,31.438934,335,178,73.2,63.6,0,57.453793,175,252,72.8,64,0,41.81533,245,380,72.1,63.6,0,37.751637,350,164,73.2,63.9,0,35.526474,160,340,73.9,63.8,0,38.481384,335,245,72.5,64.6,0,40.00486,230,313,72.3,63.7,0,36.425865,285,202,69.5,64.3,0,41.702023,195,415,73.1,63.9,0,31.980791,380,352,70.6,63.5,0,38.33232,335,182,73.1,63.7,0,55.57716,175,251,72.9,63.7,0,43.711414,245,431,72.1,63.7,0,46.19183,420,167,72.9,63.6,0,33.329247,160,343,72.1,63.6,0,33.91482,335,93,72.2,64.3,0,31.740782,100,345,72.1,64.2,0,39.403282,335,204,70.5,280.8,0,32.964897,195,391,73,63.8,0,37.696777,380,350,70.7,63.8,0,42.94523,335,204,73.9,63.7,0,30.756056,200,254,73.2,63.7,0,40.18042,245,353,73,63.6,0,38.205,350,163,71.6,63.8,0,32.319626,160,361,70.6,63.5,0,46.716652,335,236,73.6,64.2,0,38.756367,230,175,71.8,63.8,0,34.812912,150,200,70.1,64.5,0,36.10466,195,388,72.8,63.8,0,34.21915,380,587,69.1,63.4,0,60.375076,575,339,73.5,64.2,0,34.11493,335,254,72.8,64.3,0,39.112904,250,190,72.1,64.2,0,50.19584,175,195,73.3,64.2,0,28.601254,190,189,70.4,64,0,33.758038,185,305,68.5,63.7,0,34.359962,300,307,72.3,63.5,0,33.890186,300,217,68.6,63.6,0,53.57012,210,918,66.6,63.4,0,84.87692,880,79.9,78.5,80.1,0,77.4,79.8,-0.1,0.6,30.06
