20160722,100,77.5,93.6,39.40208516,50.92719167,260,48.2,45,5.7,78,74.9,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,60.8,71.5,15,40.4,59.6,71.5,0,76.9,1.8,60.6,1.8125,61.5,0,0,34.9,11.2,0,0,0,72.9,73.5,62.9,65.8,15,46.7,60.8,52.6,0,73.5,1.01,60.6,1.8125,66,0,0,96.2,71.2,14.5,4.2,1.5,15,15,89.1,62.2,80.2,100,96,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,212,64.8,0,29.354208,200,72,68,0,75.4,63.5,0,9000,267,71.1,61.7,0,34.291,260,130,68.9,62.4,0,49.329395,125,1015,70.5,62.2,0,26.5527,1000,373,73.9,62.7,0,28.826237,370.73138,615,70,62.7,0,43.307957,600,208,68.5,62.6,0,36.068584,200,129,69.5,62.7,0,50.209515,125,338,68.7,63,0,33.80127,330,333,70.5,63.2,0,100,650,846,68.6,63.5,0,100,950,511,0,62.5,0,34.426834,500,509,70.4,62.4,0,32.752274,500,180,72.3,63.9,0,46.25304,175,258,69.5,64.2,0,40.67653,245,232,70.4,64,0,41.553017,220,354,72.3,63.9,0,33.357548,350,163,72.5,63.9,0,33.76829,160,344,72,64,0,31.760437,335,353,72.1,63.9,0,30.168879,335,204,70,64.5,0,36.893673,195,393,72.4,64.1,0,33.84218,380,256,68.5,63.8,0,43.469387,245,180,73,63.9,0,43.501163,175,255,72.2,63.9,0,44.876022,245,427,71.4,63.7,0,40.94984,420,164,72.3,64.2,0,26.410727,160,340,72,64.1,0,37.671314,335,308,72.6,64.3,0,32.673504,300,417,71.4,63.7,0,29.508596,400,198,70.3,64.3,0,37.361164,195,397,71,63.6,0,31.104294,380,348,69.7,64.1,0,31.438934,335,179,73.2,63.5,0,57.453793,175,251,72.8,64,0,41.81533,245,380,72.1,63.6,0,37.751637,350,164,73.1,63.9,0,35.526474,160,343,73.9,63.8,0,38.481384,335,246,72.5,64.6,0,40.00486,230,312,72.3,63.7,0,36.425865,285,203,69.5,64.3,0,41.702023,195,408,73.1,63.9,0,31.980791,380,353,70.6,63.5,0,38.33232,335,182,73.1,63.7,0,55.57716,175,249,72.9,63.7,0,43.711414,245,428,72.1,63.7,0,46.19183,420,168,72.9,63.6,0,33.329247,160,343,72.1,63.6,0,33.91482,335,95,72.3,64.3,0,31.740782,100,348,72.1,64.2,0,39.403282,335,204,70.5,280.7,0,32.964897,195,394,73,63.8,0,37.696777,380,349,70.7,63.7,0,42.94523,335,207,73.9,63.7,0,30.756056,200,254,73.2,63.7,0,40.18042,245,354,73,63.6,0,38.205,350,163,71.6,63.8,0,32.319626,160,356,70.6,63.5,0,46.716652,335,236,73.6,64.3,0,38.756367,230,177,71.8,63.8,0,34.812912,150,200,70.1,64.6,0,36.10466,195,394,72.8,63.8,0,34.21915,380,583,69.1,63.4,0,60.375076,575,342,73.5,64.2,0,34.11493,335,254,72.8,64.3,0,39.112904,250,190,72.1,64.3,0,50.19584,175,193,73.3,64.2,0,28.601254,190,188,70.4,64.1,0,33.758038,185,306,68.5,63.7,0,34.359962,300,309,72.4,63.5,0,33.890186,300,219,68.6,63.6,0,53.57012,210,916,66.6,63.3,0,84.87692,880,79.9,78.5,80.2,0,77.4,79.8,1,0,30.06
20160722,105,77.5,93.7,39.42498891,46.940725,258,48.2,45,5.7,78,74.9,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,60.8,71.5,15,40.7,59.6,71.5,0,76.9,1.8,60.6,1.8125,61.7,0,0,34.8,11.2,0,0,0,72.9,73.6,63,65.8,15,46.9,60.8,50.5,0,73.5,1,60.6,1.8125,66.1,0,0,96.5,70.5,13.8,3.7,1.2,15,15,89.3,62.2,80.9,100,95.7,0,73.8,1.3,59.12069,58.62069,0,12.5,0,0,1,100,1,72,210,64.8,0,29.354208,200,72,68,0,75.4,63.5,0,9000,266,71.1,61.7,0,34.291,260,130,69,62.4,0,49.329395,125,1013,70.5,62.2,0,26.5527,1000,372,73.9,62.7,0,28.826237,370.73138,614,70,62.6,0,43.307957,600,208,68.5,62.6,0,36.068584,200,129,69.6,62.7,0,50.209515,125,339,68.7,63,0,33.80127,330,333,70.5,63.2,0,100,650,848,68.6,63.4,0,100,950,512,0,62.5,0,34.426834,500,509,70.4,62.4,0,32.752274,500,181,72.3,63.9,0,46.25304,175,256,69.5,64.3,0,40.67653,245,232,70.4,64,0,41.553017,220,353,72.3,63.9,0,33.357548,350,163,72.5,64,0,33.76829,160,344,72,64,0,31.760437,335,351,72.2,63.9,0,30.168879,335,204,70,64.5,0,36.893673,195,399,72.4,64.1,0,33.84218,380,255,68.5,63.9,0,43.469387,245,179,73,63.9,0,43.501163,175,255,72.2,64,0,44.876022,245,425,71.4,63.7,0,40.94984,420,163,72.3,64.3,0,26.410727,160,340,72,64.1,0,37.671314,335,308,72.6,64.3,0,32.673504,300,417,71.4,63.8,0,29.508596,400,198,70.3,64.3,0,37.361164,195,395,71,63.7,0,31.631903,380,345,69.7,64.1,0,31.438934,335,178,73.2,63.5,0,57.453793,175,249,72.8,64,0,41.81533,245,381,72.1,63.6,0,37.751637,350,164,73.2,63.9,0,35.526474,160,341,73.9,63.8,0,38.481384,335,245,72.5,64.6,0,40.00486,230,313,72.3,63.8,0,36.425865,285,201,69.5,64.3,0,41.702023,195,412,73.1,63.9,0,31.980791,380,357,70.6,63.5,0,38.33232,335,182,73.1,63.7,0,55.57716,175,251,72.9,63.7,0,43.711414,245,426,72.1,63.7,0,46.19183,420,167,72.9,63.6,0,33.329247,160,343,72.1,63.7,0,33.91482,335,90,72.3,64.3,0,31.740782,100,346,72.2,64.2,0,39.403282,335,203,70.5,281,0,32.964897,195,394,73,63.8,0,37.696777,380,349,70.7,63.8,0,42.94523,335,208,73.9,63.8,0,30.756056,200,255,73.2,63.8,0,40.18042,245,353,73,63.6,0,38.205,350,162,71.6,63.9,0,32.319626,160,363,70.6,63.6,0,46.716652,335,235,73.6,64.3,0,38.756367,230,174,71.9,63.8,0,34.812912,150,200,70.1,64.6,0,36.10466,195,387,72.8,63.9,0,34.21915,380,590,69.2,63.5,0,60.375076,575,339,73.5,64.3,0,34.11493,335,254,72.8,64.3,0,39.112904,250,190,72.1,64.3,0,50.19584,175,194,73.3,64.2,0,28.601254,190,189,70.4,64.1,0,33.758038,185,310,68.5,63.7,0,34.359962,300,306,72.4,63.5,0,33.890186,300,217,68.6,63.6,0,53.57012,210,917,66.6,63.4,0,84.87692,880,79.9,78.6,80.2,0,77.4,79.8,1.5,-0.4,30.06
20160722,110,77.5,93.4,39.35628214,46.940725,261,48.1,44.9,5.7,78.1,74.9,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.6,60.9,71.5,15,41.1,59.6,71.5,0,77,1.8,60.6,1.8125,61.7,0,0,34.8,11.2,0,0,0,72.9,73.6,63.2,66.2,15,47,60.8,53.8,0,73.5,1.01,60.6,1.8125,66.1,0,0,96.4,71.9,14.7,4.1,0.6,15,15,89.1,62.2,80.4,100,95,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,209,64.8,0,29.354208,200,72,68,0,75.4,63.5,0,9000,267,71.1,61.7,0,34.291,260,131,69,62.4,0,49.329395,125,1016,70.5,62.2,0,26.5527,1000,371,74,62.7,0,28.826237,370.73138,615,70.1,62.6,0,43.307957,600,208,68.5,62.7,0,36.068584,200,129,69.6,62.7,0,50.209515,125,339,68.8,63,0,33.80127,330,333,70.5,63.2,0,100,650,846,68.6,63.5,0,100,950,512,0,62.5,0,34.426834,500,509,70.4,62.4,0,32.752274,500,180,72.3,64,0,46.25304,175,255,69.6,64.3,0,40.67653,245,232,70.4,64,0,41.553017,220,353,72.3,63.9,0,33.357548,350,163,72.5,64,0,33.76829,160,343,72,64.1,0,31.760437,335,351,72.1,63.9,0,30.168879,335,204,70,64.6,0,36.893673,195,401,72.4,64.2,0,33.84218,380,252,68.5,63.9,0,43.469387,245,179,73,63.9,0,43.501163,175,254,72.2,64,0,44.876022,245,424,71.4,63.8,0,40.94984,420,163,72.3,64.3,0,26.410727,160,340,72,64.1,0,37.671314,335,308,72.6,64.3,0,32.673504,300,416,71.4,63.8,0,29.508596,400,198,70.2,64.3,0,37.361164,195,382,71.1,63.7,0,31.546011,380,341,69.7,64.2,0,31.438934,335,177,73.2,63.6,0,57.453793,175,250,72.8,64.1,0,41.81533,245,380,72.1,63.6,0,37.751637,350,164,73.2,64,0,35.526474,160,340,73.9,63.8,0,38.481384,335,245,72.5,64.6,0,40.00486,230,315,72.3,63.8,0,36.425865,285,201,69.6,64.3,0,41.702023,195,407,73.1,64,0,31.980791,380,354,70.6,63.6,0,38.33232,335,182,73.1,63.8,0,55.57716,175,251,72.9,63.8,0,43.711414,245,427,72.1,63.8,0,46.19183,420,167,72.9,63.7,0,33.329247,160,343,72.1,63.7,0,33.91482,335,92,72.2,64.4,0,31.740782,100,346,72.1,64.2,0,39.403282,335,203,70.6,280.7,0,32.964897,195,391,73,63.9,0,37.696777,380,347,70.8,63.8,0,42.94523,335,206,73.9,63.8,0,30.756056,200,254,73.2,63.8,0,40.18042,245,352,73,63.6,0,38.205,350,162,71.6,63.9,0,32.319626,160,355,70.6,63.6,0,46.716652,335,235,73.6,64.3,0,38.756367,230,175,71.9,63.9,0,34.812912,150,200,70.2,64.6,0,36.10466,195,389,72.8,63.9,0,34.21915,380,586,69.2,63.5,0,60.375076,575,339,73.5,64.3,0,34.11493,335,253,72.8,64.4,0,39.112904,250,190,72.1,64.3,0,50.19584,175,194,73.3,64.2,0,28.601254,190,188,70.4,64.1,0,33.758038,185,305,68.5,63.8,0,34.359962,300,307,72.3,63.6,0,33.890186,300,217,68.6,63.7,0,53.57012,210,915,66.6,63.4,0,84.87692,880,79.9,78.5,80.2,0,77.4,79.8,1.2,0,30.06
20160722,115,77.5,93.2,39.3104851,46.940725,256,48.1,44.9,5.7,78.1,74.9,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.6,60.7,71.5,15,41.3,59.6,71.5,0,77,1.8,60.6,1.8125,61.7,0,0,34.8,11.2,0,0,0,72.9,73.6,63.2,65.9,15,47.2,60.8,54.4,0,73.6,0.99,60.6,1.8125,66.3,0,0,96.4,71.1,15.1,4.2,0.8,15,15,89.1,62.2,80.4,100,94.5,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,211,64.8,0,29.354208,200,72,68,0,75.4,63.5,0,9000,266,71.1,61.7,0,34.291,260,130,69,62.4,0,49.329395,125,1025,70.5,62.1,0,26.5527,1000,373,74,62.6,0,28.826237,370.73138,615,70.1,62.6,0,43.307957,600,207,68.5,62.6,0,36.068584,200,129,69.5,62.6,0,50.209515,125,339,68.8,63,0,33.80127,330,333,70.5,63.2,0,100,650,848,68.6,63.4,0,100,950,511,0,62.4,0,34.426834,500,509,70.4,62.4,0,32.752274,500,180,72.4,64,0,46.25304,175,255,69.6,64.3,0,40.67653,245,232,70.4,64.1,0,41.553017,220,352,72.3,64,0,33.357548,350,163,72.5,64.1,0,33.76829,160,342,72,64.1,0,31.760437,335,350,72.2,64,0,30.168879,335,203,70,64.6,0,36.893673,195,396,72.4,64.2,0,33.84218,380,251,68.5,63.9,0,43.469387,245,179,73,64,0,43.501163,175,252,72.2,64.1,0,44.876022,245,423,71.4,63.8,0,40.94984,420,163,72.3,64.3,0,26.410727,160,339,72,64.1,0,37.671314,335,308,72.6,64.4,0,32.673504,300,416,71.4,63.8,0,29.508596,400,197,70.3,64.4,0,37.361164,195,393,71.1,63.8,0,31.509203,380,342,69.8,64.2,0,31.438934,335,178,73.2,63.6,0,57.453793,175,251,72.8,64.1,0,41.81533,245,381,72.1,63.7,0,37.751637,350,164,73.2,64,0,35.526474,160,340,73.9,63.9,0,38.481384,335,246,72.5,64.7,0,40.00486,230,314,72.4,63.8,0,36.425865,285,203,69.6,64.3,0,41.702023,195,392,73.1,64,0,31.980791,380,342,70.6,63.6,0,38.33232,335,181,73.1,63.8,0,55.57716,175,249,72.9,63.8,0,43.711414,245,427,72.1,63.8,0,46.19183,420,167,72.9,63.7,0,33.329247,160,342,72.1,63.7,0,33.91482,335,95,72.2,64.4,0,31.740782,100,347,72.2,64.3,0,39.403282,335,203,70.6,280.9,0,32.964897,195,390,73,63.9,0,37.696777,380,347,70.8,63.9,0,42.94523,335,205,73.9,63.8,0,30.756056,200,253,73.2,63.8,0,40.18042,245,352,73,63.7,0,38.205,350,162,71.6,63.9,0,32.319626,160,350,70.6,63.6,0,46.716652,335,234,73.6,64.3,0,38.756367,230,175,71.9,63.9,0,34.812912,150,200,70.2,64.7,0,36.10466,195,386,72.8,63.9,0,34.21915,380,588,69.2,63.5,0,60.375076,575,338,73.5,64.3,0,34.11493,335,252,72.9,64.4,0,39.112904,250,188,72.1,64.3,0,50.19584,175,192,73.3,64.3,0,28.601254,190,188,70.4,64.1,0,33.758038,185,305,68.5,63.8,0,34.359962,300,305,72.3,63.6,0,33.890186,300,216,68.6,63.7,0,53.57012,210,914,66.7,63.5,0,84.87692,880,79.9,78.5,80.2,0,77.4,79.8,-0.4,0.4,30.06
20160722,120,77.4,93.5,39.2836846,46.940725,261,48.2,45,5.7,78.2,75.1,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.7,60.5,71.5,15,41.1,59.6,71.5,0,77,1.8,60.6,1.8125,61.7,0,0,34.8,11.2,0,0,0,73,73.6,63.1,65.9,15,47.3,60.8,55,0,73.5,0.99,60.6,1.8125,66.4,0,0,96.5,70.8,15.3,3.9,0.7,15,15,89.1,62.2,80.4,100,93.4,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,211,64.6,0,29.354208,200,72,68,0,75.4,63.4,0,9000,267,71.1,61.5,0,34.291,260,130,69,62.2,0,49.329395,125,1015,70.5,62,0,26.5527,1000,372,74,62.5,0,28.826237,370.73138,614,70.1,62.4,0,43.307957,600,207,68.5,62.4,0,36.068584,200,129,69.6,62.5,0,50.209515,125,339,68.8,62.8,0,33.80127,330,333,70.5,63,0,100,650,848,68.6,63.3,0,100,950,512,0,62.3,0,34.426834,500,509,70.4,62.2,0,32.752274,500,180,72.3,64,0,46.25304,175,254,69.6,64.3,0,40.67653,245,232,70.4,64.1,0,41.553017,220,352,72.3,64,0,33.357548,350,163,72.5,64,0,33.76829,160,343,72,64.1,0,31.760437,335,351,72.2,64,0,30.168879,335,204,70,64.6,0,36.893673,195,399,72.4,64.2,0,33.84218,380,252,68.5,63.9,0,43.469387,245,179,73,64,0,43.501163,175,254,72.2,64,0,44.876022,245,427,71.4,63.8,0,40.94984,420,164,72.3,64.3,0,26.410727,160,340,72,64.2,0,37.671314,335,308,72.6,64.4,0,32.673504,300,416,71.4,63.8,0,29.508596,400,197,70.3,64.4,0,37.361164,195,394,71.1,63.7,0,31.496933,380,350,69.8,64.2,0,31.438934,335,178,73.2,63.6,0,57.453793,175,251,72.8,64.1,0,41.81533,245,380,72.1,63.7,0,37.751637,350,164,73.1,64,0,35.526474,160,341,73.9,63.9,0,38.481384,335,246,72.5,64.7,0,40.00486,230,314,72.4,63.8,0,36.425865,285,201,69.6,64.4,0,41.702023,195,407,73.1,64,0,31.980791,380,349,70.6,63.6,0,38.33232,335,182,73.1,63.8,0,55.57716,175,251,72.9,63.8,0,43.711414,245,427,72.1,63.8,0,46.19183,420,168,72.9,63.7,0,33.329247,160,342,72.1,63.7,0,33.91482,335,93,72.2,64.4,0,31.740782,100,348,72.2,64.3,0,39.403282,335,204,70.6,280.7,0,32.964897,195,389,73,63.9,0,37.696777,380,349,70.8,63.8,0,42.94523,335,205,73.9,63.8,0,30.756056,200,254,73.2,63.8,0,40.18042,245,354,73,63.7,0,38.205,350,162,71.6,63.9,0,32.319626,160,360,70.6,63.6,0,46.716652,335,234,73.6,64.3,0,38.756367,230,171,71.9,63.9,0,34.812912,150,201,70.1,64.7,0,36.10466,195,392,72.8,63.9,0,34.21915,380,590,69.2,63.5,0,60.375076,575,339,73.5,64.3,0,34.11493,335,253,72.9,64.4,0,39.112904,250,189,72.1,64.3,0,50.19584,175,194,73.3,64.3,0,28.601254,190,189,70.4,64.1,0,33.758038,185,306,68.5,63.8,0,34.359962,300,307,72.4,63.6,0,33.890186,300,216,68.6,63.7,0,53.57012,210,917,66.7,63.5,0,84.87692,880,79.9,78.6,80.2,0,77.4,79.8,1,0.3,30.06
20160722,125,77.4,93.9,39.37497813,46.940725,260,48.2,45,5.65,78.2,75,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,60.5,71.5,15,41,59.6,71.5,0,76.9,1.8,60.6,1.8125,61.7,0,0,34.9,11.2,0,0,0,72.9,73.6,63.1,65.8,15,47.5,60.8,51.5,0,73.5,1.01,60.6,1.8125,66.3,0,0,96.6,71,14.1,3.9,1.4,15,15,89.1,62.2,80.4,100,91.9,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,211,64.6,0,29.354208,200,72,68,0,75.4,63.3,0,9000,267,71.1,61.4,0,34.291,260,130,69,62.1,0,49.329395,125,1010,70.4,61.9,0,26.5527,1000,371,73.9,62.4,0,28.826237,370.73138,616,70.1,62.4,0,43.307957,600,207,68.5,62.4,0,36.068584,200,129,69.5,62.5,0,50.209515,125,339,68.8,62.7,0,33.80127,330,333,70.5,63,0,100,650,846,68.6,63.2,0,100,950,511,0,62.2,0,34.426834,500,509,70.4,62.2,0,32.752274,500,181,72.3,64,0,46.25304,175,257,69.6,64.4,0,40.67653,245,233,70.4,64.1,0,41.553017,220,355,72.3,63.9,0,33.357548,350,163,72.5,64.1,0,33.76829,160,343,72,64.1,0,31.760437,335,351,72.2,64,0,30.168879,335,204,70,64.6,0,36.893673,195,396,72.4,64.2,0,33.84218,380,256,68.5,63.9,0,43.469387,245,179,73,64,0,43.501163,175,255,72.2,64.1,0,44.876022,245,426,71.4,63.8,0,40.94984,420,163,72.3,64.3,0,26.410727,160,339,72,64.2,0,37.671314,335,308,72.6,64.4,0,32.673504,300,416,71.4,63.9,0,29.508596,400,198,70.3,64.4,0,37.361164,195,394,71.1,63.7,0,31.533741,380,350,69.8,64.2,0,31.438934,335,179,73.2,63.6,0,57.453793,175,251,72.8,64.1,0,41.81533,245,380,72.1,63.7,0,37.751637,350,164,73.1,64,0,35.526474,160,339,73.9,63.9,0,38.481384,335,247,72.5,64.7,0,40.00486,230,312,72.4,63.8,0,36.425865,285,203,69.2,64.4,0,41.702023,195,410,73.1,64,0,31.980791,380,354,70.6,63.6,0,38.33232,335,182,73.1,63.8,0,55.57716,175,249,72.9,63.8,0,43.711414,245,427,72.1,63.9,0,46.19183,420,167,72.9,63.7,0,33.329247,160,341,72.1,63.8,0,33.91482,335,92,72.2,64.4,0,31.740782,100,348,72.2,64.3,0,39.403282,335,204,70.6,280.6,0,32.964897,195,392,73,63.9,0,37.696777,380,349,70.8,63.9,0,42.94523,335,206,73.8,63.8,0,30.756056,200,253,73.2,63.8,0,40.18042,245,355,73,63.7,0,38.205,350,162,71.6,63.9,0,32.319626,160,356,70.6,63.7,0,46.716652,335,237,73.6,64.4,0,38.756367,230,175,71.9,63.9,0,34.812912,150,200,70.1,64.7,0,36.10466,195,386,72.8,63.9,0,34.21915,380,586,69.2,63.5,0,60.375076,575,339,73.5,64.3,0,34.11493,335,254,72.9,64.4,0,39.112904,250,190,72.1,64.4,0,50.19584,175,194,73.3,64.3,0,28.601254,190,188,70.4,64.1,0,33.758038,185,304,68.5,63.8,0,34.359962,300,308,72.3,63.6,0,33.890186,300,218,68.6,63.7,0,53.57012,210,915,66.7,63.5,0,84.87692,880,79.9,78.5,80.2,0,77.4,79.8,1.1,0,30.06
20160722,130,77.4,93.5,39.2836846,46.940725,260,48.2,45,5.65,78.1,74.9,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,60.5,71.5,15,40.9,59.6,71.5,0,76.9,1.8,60.6,1.8125,61.7,0,0,34.9,11.3,0,0,0,73,73.6,63.3,66,15,47.7,60.8,52,0,73.5,1,60.6,1.8125,66.5,0,0,96.6,71.3,14.2,4.2,0.8,15,15,89.1,62.2,80.4,100,91.8,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,210,64.6,0,29.354208,200,72,68,0,75.4,63.3,0,9000,268,71.1,61.4,0,34.291,260,131,69,62.1,0,49.329395,125,1019,70.4,61.9,0,26.5527,1000,371,73.9,62.4,0,28.826237,370.73138,614,70.1,62.3,0,43.307957,600,207,68.5,62.3,0,36.068584,200,129,69.5,62.4,0,50.209515,125,339,68.8,62.7,0,33.80127,330,334,70.4,63,0,100,650,847,68.6,63.2,0,100,950,512,0,62.2,0,34.426834,500,509,70.4,62.1,0,32.752274,500,180,72.4,64,0,46.25304,175,256,69.6,64.4,0,40.67653,245,233,70.5,64.1,0,41.553017,220,354,72.3,64,0,33.357548,350,163,72.5,64.1,0,33.76829,160,343,72,64.1,0,31.760437,335,350,72.2,64,0,30.168879,335,203,70,64.6,0,36.893673,195,404,72.4,64.2,0,33.84218,380,252,68.6,64,0,43.469387,245,179,73,64,0,43.501163,175,254,72.2,64.1,0,44.876022,245,423,71.4,63.8,0,40.94984,420,163,72.3,64.4,0,26.410727,160,341,72,64.2,0,37.671314,335,308,72.6,64.4,0,32.673504,300,416,71.4,63.9,0,29.508596,400,197,70.3,64.4,0,37.361164,195,403,71.1,63.8,0,31.190184,380,346,69.8,64.2,0,30.979443,335,177,73.2,63.7,0,57.453793,175,249,72.8,64.1,0,41.81533,245,379,72.1,63.7,0,37.751637,350,164,73.1,64,0,35.526474,160,340,74,63.9,0,38.481384,335,245,72.5,64.8,0,40.00486,230,311,72.4,63.9,0,36.425865,285,201,69.5,64.4,0,41.702023,195,411,73.1,64,0,31.980791,380,353,70.6,63.6,0,38.33232,335,181,73.1,63.8,0,55.57716,175,249,72.9,63.9,0,43.711414,245,426,72.1,63.9,0,46.19183,420,167,72.9,63.8,0,33.329247,160,343,72,63.8,0,33.91482,335,95,72.2,64.5,0,31.740782,100,346,72.2,64.3,0,39.403282,335,203,70.6,280.8,0,32.964897,195,394,73,63.9,0,37.696777,380,347,70.8,63.9,0,42.94523,335,207,73.9,63.9,0,30.756056,200,254,73.2,63.8,0,40.18042,245,354,73,63.7,0,38.205,350,162,71.6,64,0,32.319626,160,354,70.6,63.7,0,46.716652,335,235,73.6,64.4,0,38.756367,230,173,71.9,63.9,0,34.812912,150,200,70.2,64.7,0,36.10466,195,392,72.8,64,0,34.21915,380,589,69.2,63.6,0,60.375076,575,339,73.5,64.4,0,34.11493,335,252,72.9,64.4,0,39.112904,250,190,72.1,64.3,0,50.19584,175,193,73.4,64.3,0,28.601254,190,189,70.4,64.2,0,33.758038,185,306,68.6,63.8,0,34.359962,300,307,72.4,63.6,0,33.890186,300,217,68.6,63.7,0,53.57012,210,914,66.7,63.5,0,84.87692,880,80,78.5,80.2,0,77.4,79.8,1.1,0,30.06
20160722,135,77.3,93.4,39.1656708,46.940725,259,48.2,45,5.65,78,74.8,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,60.5,71.5,15,40.7,59.6,71.5,0,76.9,1.8,60.6,1.8125,61.6,0,0,34.9,11.3,0,0,0,73,73.6,63.1,66,15,47.8,60.8,56.2,0,73.5,1.02,60.6,1.8125,66.5,0,0,96.5,71.2,15.7,3.9,1.4,15,15,89.1,62.2,80.4,100,93,0,73.8,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,210,64.5,0,29.354208,200,72,68,0,75.4,63.3,0,9000,267,71.1,61.4,0,34.291,260,131,69,62.1,0,49.329395,125,1018,70.5,61.9,0,26.5527,1000,371,73.9,62.4,0,28.826237,370.73138,615,70,62.4,0,43.307957,600,208,68.5,62.3,0,36.068584,200,129,69.5,62.4,0,50.209515,125,340,68.8,62.7,0,33.80127,330,333,70.4,62.9,0,100,650,846,68.6,63.2,0,100,950,512,0,62.2,0,34.426834,500,509,70.4,62.1,0,32.752274,500,181,72.3,64,0,46.25304,175,256,69.6,64.4,0,40.67653,245,233,70.4,64.1,0,41.553017,220,355,72.3,64,0,33.357548,350,163,72.5,64.1,0,33.76829,160,343,72,64.1,0,31.760437,335,350,72.2,64,0,30.168879,335,204,70,64.6,0,36.893673,195,401,72.4,64.2,0,33.84218,380,253,68.6,64,0,43.469387,245,180,73,64.1,0,43.501163,175,255,72.2,64.1,0,44.876022,245,427,71.4,63.8,0,40.94984,420,164,72.3,64.4,0,26.410727,160,341,72,64.2,0,37.671314,335,308,72.6,64.4,0,32.673504,300,416,71.4,63.9,0,29.508596,400,198,70.3,64.4,0,37.361164,195,390,71.1,63.8,0,31.472393,380,341,69.8,64.2,0,30.979443,335,181,73.2,63.7,0,57.453793,175,253,72.8,64.1,0,41.81533,245,383,72.1,63.7,0,37.751637,350,165,73.1,64,0,35.526474,160,344,74,63.9,0,38.481384,335,247,72.5,64.8,0,40.00486,230,314,72.4,63.9,0,36.425865,285,205,69.6,64.4,0,41.702023,195,398,73.1,64,0,31.980791,380,342,70.6,63.6,0,38.33232,335,182,73.1,63.8,0,55.57716,175,252,72.9,63.8,0,43.711414,245,427,72.1,63.9,0,46.19183,420,168,72.9,63.7,0,33.329247,160,344,72.1,63.8,0,33.91482,335,92,72.3,64.5,0,31.740782,100,348,72.2,64.3,0,39.403282,335,204,70.6,280.6,0,32.964897,195,397,73,63.9,0,37.696777,380,349,70.8,63.9,0,42.94523,335,206,73.9,63.9,0,30.756056,200,255,73.2,63.9,0,40.18042,245,355,73,63.7,0,38.205,350,163,71.6,64,0,32.319626,160,362,70.6,63.7,0,46.716652,335,236,73.6,64.3,0,38.756367,230,179,71.9,63.9,0,34.812912,150,200,70.2,64.7,0,36.10466,195,391,72.8,64,0,34.21915,380,588,69.2,63.6,0,60.375076,575,340,73.5,64.4,0,34.11493,335,254,72.9,64.4,0,39.112904,250,190,72.2,64.4,0,50.19584,175,194,73.4,64.3,0,28.601254,190,189,70.4,64.2,0,33.758038,185,309,68.6,63.9,0,34.359962,300,308,72.4,63.6,0,33.890186,300,218,68.6,63.7,0,53.57012,210,917,66.7,63.5,0,84.87692,880,80,78.6,80.2,0,77.4,79.8,-0.3,0.1,30.06
20160722,140,77.2,94,39.2066708,46.940725,259,48.1,44.9,5.65,78,74.8,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,60.5,71,15,40.6,59.6,71,0,76.9,1.8,60.6,1.8125,61.7,0,0,34.7,11.2,0,0,0,72.9,73.6,63.3,66.1,15,47.9,60.8,53.3,0,73.5,1.01,60.6,1.8125,66.5,0,0,96.3,72.4,14.5,3.9,1.4,15,15,89.1,62.2,80.4,100,91.1,0,75.3,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,207,64.5,0,29.354208,200,72,68,0,75.4,63.3,0,9000,265,71.1,61.4,0,34.291,260,130,68.9,62.1,0,49.329395,125,1005,70.4,61.8,0,26.5527,1000,380,73.9,62.4,0,28.826237,370.73138,611,70,62.3,0,43.307957,600,206,68.5,62.3,0,36.068584,200,128,69.5,62.4,0,50.209515,125,337,68.8,62.7,0,33.80127,330,331,70.5,62.9,0,100,650,843,68.6,63.2,0,100,950,511,0,62.2,0,34.426834,500,508,70.4,62.1,0,32.752274,500,180,72.4,64,0,46.25304,175,255,69.6,64.3,0,40.67653,245,232,70.4,64.1,0,41.553017,220,352,72.3,64,0,33.357548,350,163,72.5,64.1,0,33.76829,160,343,72,64.1,0,31.760437,335,349,72.2,64,0,30.168879,335,203,70,64.6,0,36.893673,195,388,72.5,64.2,0,33.84218,380,254,68.6,63.9,0,43.469387,245,179,73,64,0,43.501163,175,253,72.2,64.1,0,44.876022,245,423,71.4,63.8,0,40.94984,420,163,72.3,64.4,0,26.410727,160,338,72,64.2,0,37.671314,335,308,72.6,64.4,0,32.673504,300,415,71.4,63.9,0,29.508596,400,197,70.3,64.4,0,37.361164,195,398,71.1,63.8,0,31.300613,380,350,69.8,64.2,0,30.979443,335,176,73.2,63.6,0,57.453793,175,251,72.8,64.1,0,41.81533,245,378,72.1,63.7,0,37.751637,350,164,73.1,64,0,35.526474,160,340,73.9,63.9,0,38.481384,335,245,72.5,64.7,0,40.00486,230,310,72.4,63.9,0,36.425865,285,201,69.6,64.4,0,41.702023,195,410,73.1,64,0,31.980791,380,351,70.6,63.6,0,38.33232,335,180,73.1,63.8,0,55.57716,175,249,72.9,63.8,0,43.711414,245,425,72.1,63.8,0,46.19183,420,167,72.9,63.7,0,33.329247,160,341,72.1,63.8,0,33.91482,335,92,72.3,64.5,0,31.740782,100,343,72.2,64.3,0,39.403282,335,203,70.6,280.8,0,32.964897,195,393,73,63.9,0,37.696777,380,346,70.8,63.9,0,42.94523,335,205,73.9,63.8,0,30.756056,200,255,73.2,63.8,0,40.18042,245,353,73,63.7,0,38.205,350,162,71.6,64,0,32.319626,160,351,70.6,63.7,0,46.716652,335,235,73.6,64.3,0,38.756367,230,176,71.9,63.9,0,34.812912,150,199,70.2,64.7,0,36.10466,195,388,72.8,64,0,34.21915,380,584,69.2,63.5,0,60.375076,575,339,73.5,64.4,0,34.11493,335,252,72.9,64.4,0,39.112904,250,189,72.2,64.4,0,50.19584,175,192,73.4,64.3,0,28.601254,190,188,70.4,64.2,0,33.758038,185,306,68.6,63.8,0,34.359962,300,306,72.5,63.6,0,33.890186,300,217,68.6,63.7,0,53.57012,210,914,66.7,63.5,0,84.87692,880,80,78.6,80.2,0,77.4,79.8,0.9,0.2,30.06
20160722,145,77.1,94.2,39.15661391,46.940725,262,48.1,44.9,5.65,77.9,74.7,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,60.5,71,15,40.4,59.6,71,0,76.9,1.85,60.6,1.8125,61.7,0,0,34.9,11.2,0,0,0,72.9,73.4,63.1,65.8,15,48.1,60.8,57.1,0,73.5,0.99,60.6,1.8125,66.6,0,0,96.3,71.2,15.8,4.2,1.3,15,15,89.1,62.2,80.4,100,90,0,75.3,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,210,64.5,0,29.354208,200,72,68,0,75.4,63.3,0,9000,268,71.1,61.4,0,34.291,260,131,69,62.1,0,49.329395,125,1022,70.4,61.8,0,26.5527,1000,368,73.9,62.4,0,28.826237,370.73138,615,70,62.3,0,43.307957,600,208,68.5,62.3,0,36.068584,200,129,69.5,62.4,0,50.209515,125,341,68.8,62.7,0,33.80127,330,335,70.4,62.9,0,100,650,847,68.6,63.2,0,100,950,512,0,62.2,0,34.426834,500,509,70.4,62.1,0,32.752274,500,180,72.4,64,0,46.25304,175,256,69.6,64.3,0,40.67653,245,233,70.4,64.1,0,41.553017,220,355,72.3,63.9,0,33.357548,350,163,72.5,64.1,0,33.76829,160,344,72,64.1,0,31.760437,335,352,72.2,64,0,30.168879,335,203,70.1,64.6,0,36.893673,195,399,72.4,64.2,0,33.84218,380,255,68.6,63.9,0,43.469387,245,179,73,64,0,43.501163,175,255,72.2,64,0,44.876022,245,425,71.4,63.8,0,40.94984,420,163,72.3,64.3,0,26.410727,160,340,72,64.2,0,37.671314,335,308,72.6,64.4,0,32.673504,300,418,71.4,63.8,0,29.508596,400,199,70.3,64.4,0,37.361164,195,396,71.1,63.8,0,31.840492,380,348,69.8,64.2,0,31.305923,335,178,73.2,63.6,0,57.453793,175,251,72.8,64.1,0,41.81533,245,380,72.1,63.6,0,37.751637,350,164,73.1,64,0,35.526474,160,341,74,63.9,0,38.481384,335,246,72.5,64.7,0,40.00486,230,313,72.4,63.8,0,36.425865,285,202,69.6,64.4,0,41.702023,195,410,73.1,64,0,31.980791,380,352,70.6,63.6,0,38.33232,335,182,73.1,63.8,0,55.57716,175,250,72.9,63.8,0,43.711414,245,428,72.1,63.8,0,46.19183,420,167,72.9,63.7,0,33.329247,160,342,72.1,63.8,0,33.91482,335,94,72.3,64.5,0,31.740782,100,347,72.2,64.3,0,39.403282,335,203,70.6,280.8,0,32.964897,195,392,73,63.9,0,37.696777,380,349,70.8,63.9,0,42.94523,335,206,73.9,63.8,0,30.756056,200,254,73.2,63.8,0,40.18042,245,355,73,63.7,0,38.205,350,162,71.6,63.9,0,32.319626,160,355,70.6,63.7,0,46.716652,335,235,73.6,64.4,0,38.756367,230,175,71.9,63.9,0,34.812912,150,200,70.2,64.7,0,36.10466,195,395,72.8,63.9,0,34.21915,380,589,69.2,63.5,0,60.375076,575,340,73.5,64.4,0,34.11493,335,253,72.9,64.4,0,39.112904,250,190,72.2,64.4,0,50.19584,175,193,73.4,64.3,0,28.601254,190,188,70.4,64.2,0,33.758038,185,308,68.6,63.8,0,34.359962,300,308,72.4,63.6,0,33.890186,300,218,68.7,63.7,0,53.57012,210,916,66.7,63.4,0,84.87692,880,80,78.6,80.3,0,77.4,79.8,1,0,30.06
20160722,150,77.1,94.7,39.26957661,46.940725,260,48.1,44.9,5.7,77.9,74.7,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,60.5,71,15,40.3,59.6,71,0,76.9,1.85,60.6,1.8125,61.7,0,0,34.9,11.2,0,0,0,72.9,73.6,63,65.8,15,48.2,60.8,55.8,0,73.4,0.98,60.6,1.8125,66.6,0,0,96.6,70.9,15.6,3.7,1.1,15,15,89.1,62.2,80.4,100,88.7,0,75.3,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,211,64.5,0,29.354208,200,72,68,0,75.4,63.3,0,9000,269,71.1,61.4,0,34.291,260,131,68.9,62.1,0,49.329395,125,1016,70.4,61.8,0,26.5527,1000,367,73.9,62.4,0,28.826237,370.73138,614,70,62.3,0,43.307957,600,208,68.5,62.3,0,36.068584,200,130,69.5,62.4,0,50.209515,125,341,68.7,62.7,0,33.80127,330,335,70.4,62.9,0,100,650,848,68.6,63.2,0,100,950,512,0,62.1,0,34.426834,500,509,70.4,62.1,0,32.752274,500,180,72.4,63.9,0,46.25304,175,254,69.6,64.3,0,40.67653,245,232,70.4,64,0,41.553017,220,353,72.3,63.9,0,33.357548,350,163,72.5,64.1,0,33.76829,160,342,72,64,0,31.760437,335,350,72.2,64,0,30.168879,335,204,70,64.6,0,36.893673,195,392,72.4,64.2,0,33.84218,380,256,68.6,63.9,0,43.469387,245,179,73,64,0,43.501163,175,254,72.2,64,0,44.876022,245,425,71.4,63.7,0,40.94984,420,164,72.3,64.3,0,26.410727,160,340,72,64.1,0,37.671314,335,308,72.6,64.4,0,32.673504,300,416,71.4,63.8,0,29.508596,400,197,70.2,64.3,0,37.361164,195,413,71.1,63.7,0,31.079754,380,348,69.8,64.1,0,31.753326,335,178,73.2,63.6,0,57.453793,175,249,72.8,64.1,0,41.81533,245,379,72.1,63.6,0,37.751637,350,164,73.1,64,0,35.526474,160,340,73.9,63.8,0,38.481384,335,245,72.5,64.6,0,40.00486,230,313,72.4,63.8,0,36.425865,285,202,69.5,64.3,0,41.702023,195,410,73.1,64,0,31.980791,380,351,70.6,63.6,0,38.33232,335,181,73.1,63.8,0,55.57716,175,250,72.9,63.8,0,43.711414,245,426,72.1,63.8,0,46.19183,420,167,72.8,63.7,0,33.329247,160,343,72.1,63.7,0,33.91482,335,92,72.3,64.4,0,31.740782,100,345,72.2,64.2,0,39.403282,335,204,70.6,280.7,0,32.964897,195,391,73,63.9,0,37.696777,380,347,70.8,63.8,0,42.94523,335,205,73.9,63.8,0,30.756056,200,253,73.2,63.8,0,40.18042,245,354,73,63.6,0,38.205,350,162,71.6,63.9,0,32.319626,160,356,70.6,63.6,0,46.716652,335,234,73.6,64.3,0,38.756367,230,176,71.9,63.9,0,34.812912,150,200,70.2,64.6,0,36.10466,195,386,72.8,63.9,0,34.21915,380,588,69.2,63.5,0,60.375076,575,340,73.5,64.3,0,34.11493,335,253,72.9,64.4,0,39.112904,250,189,72.2,64.3,0,50.19584,175,193,73.4,64.3,0,28.601254,190,188,70.4,64.1,0,33.758038,185,304,68.6,63.8,0,34.359962,300,307,72.4,63.6,0,33.890186,300,216,68.7,63.7,0,53.57012,210,913,66.7,63.4,0,84.87692,880,80,78.6,80.3,0,77.4,79.8,1,0,30.06
20160722,155,77,94.6,39.16567204,46.940725,258,48.1,44.9,5.65,77.9,74.7,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,75.6,60.5,71.5,15,40.1,59.6,71.5,0,76.9,1.8,60.6,1.8125,61.7,0,0,34.9,11.2,0,0,0,72.9,73.5,63.3,65.9,15,48.4,60.8,52.6,0,73.5,0.99,60.6,1.8125,66.6,0,0,96.6,70.8,14.4,4.2,1.2,15,15,89.1,62.2,80.6,100,87.7,0,75.3,1.3,59.12069,58.62069,0,12.5,0,0,1,100,1,72,212,64.6,0,29.354208,200,72,68,0,75.4,63.3,0,9000,267,71.1,61.4,0,34.291,260,131,68.9,62.1,0,49.329395,125,1015,70.4,61.8,0,26.5527,1000,372,73.9,62.4,0,28.826237,370.73138,614,70,62.3,0,43.307957,600,208,68.5,62.3,0,36.068584,200,129,69.5,62.4,0,50.209515,125,339,68.8,62.7,0,33.80127,330,333,70.4,62.9,0,100,650,847,68.6,63.2,0,100,950,512,0,62.2,0,34.426834,500,509,70.4,62.1,0,32.752274,500,181,72.4,64,0,46.25304,175,256,69.6,64.4,0,40.67653,245,232,70.5,64,0,41.553017,220,354,72.3,64,0,33.357548,350,163,72.5,64.1,0,33.76829,160,343,72,64.1,0,31.760437,335,352,72.2,64,0,30.168879,335,204,70,64.6,0,36.893673,195,395,72.4,64.2,0,33.84218,380,255,68.6,63.9,0,43.469387,245,179,73,64,0,43.501163,175,254,72.2,64,0,44.876022,245,426,71.4,63.8,0,40.94984,420,164,72.3,64.3,0,26.410727,160,340,72,64.2,0,37.671314,335,308,72.6,64.4,0,32.673504,300,417,71.4,63.9,0,29.508596,400,198,70.3,64.4,0,37.361164,195,386,71.1,63.7,0,31.7546,380,342,69.8,64.2,0,31.293833,335,179,73.2,63.6,0,57.453793,175,251,72.8,64.1,0,41.81533,245,380,72.1,63.6,0,37.751637,350,164,73.1,64,0,35.526474,160,342,74,63.9,0,38.481384,335,247,72.5,64.7,0,40.00486,230,313,72.4,63.8,0,36.425865,285,204,69.6,64.3,0,41.702023,195,408,73.1,64,0,31.980791,380,352,70.6,63.6,0,38.33232,335,183,73.1,63.8,0,55.57716,175,250,72.9,63.8,0,43.711414,245,427,72.1,63.8,0,46.19183,420,168,72.8,63.7,0,33.329247,160,345,72.1,63.8,0,33.91482,335,95,72.3,64.4,0,31.740782,100,346,72.2,64.2,0,39.403282,335,204,70.6,281,0,32.964897,195,389,73,63.9,0,37.696777,380,350,70.8,63.9,0,42.94523,335,208,73.9,63.8,0,30.756056,200,254,73.2,63.8,0,40.18042,245,354,73,63.7,0,38.205,350,162,71.6,63.9,0,32.319626,160,361,70.6,63.6,0,46.716652,335,235,73.6,64.3,0,38.756367,230,175,71.9,63.9,0,34.812912,150,201,70.2,64.7,0,36.10466,195,391,72.8,63.9,0,34.21915,380,586,69.2,63.5,0,60.375076,575,340,73.5,64.3,0,34.11493,335,253,72.9,64.4,0,39.112904,250,190,72.2,64.3,0,50.19584,175,194,73.4,64.3,0,28.601254,190,189,70.4,64.1,0,33.758038,185,308,68.6,63.8,0,34.359962,300,307,72.4,63.6,0,33.890186,300,218,68.6,63.7,0,53.57012,210,917,66.8,63.5,0,84.87692,880,80,78.6,80.3,0,77.4,79.8,1.1,0,30.04
20160722,200,76.9,94.6,39.07035574,46.940725,261,48.3,45.1,5.7,77.9,74.6,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,60.6,71,15,40,59.6,71,0,76.9,1.85,60.6,1.8125,61.7,0,0,34.9,11.2,0,0,0,72.9,73.5,62.8,66,15,48.4,60.8,54.6,0,73.4,1.01,60.6,1.8125,66.7,0,0,96,71.9,14.9,4.2,0.9,15,15,89.3,62.2,80.6,100,88.7,0,75.3,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,211,64.6,0,29.354208,200,72,68,0,75.4,63.3,0,9000,269,71,61.4,0,34.291,260,131,68.9,62.1,0,49.329395,125,1021,70.4,61.8,0,26.5527,1000,368,73.9,62.4,0,28.826237,370.73138,614,70,62.3,0,43.307957,600,208,68.5,62.3,0,36.068584,200,130,69.5,62.4,0,50.209515,125,342,68.8,62.7,0,33.80127,330,335,70.4,62.9,0,100,650,848,68.6,63.2,0,100,950,512,0,62.2,0,34.426834,500,509,70.4,62.1,0,32.752274,500,181,72.4,63.9,0,46.25304,175,257,69.6,64.2,0,40.67653,245,233,70.4,63.9,0,41.553017,220,355,72.3,63.9,0,33.357548,350,163,72.5,64,0,33.76829,160,342,72,64,0,31.760437,335,352,72.2,63.9,0,30.168879,335,204,70,64.6,0,36.893673,195,392,72.4,64.1,0,33.84218,380,254,68.6,63.8,0,43.469387,245,180,73,63.8,0,43.501163,175,255,72.2,63.9,0,44.876022,245,425,71.4,63.6,0,40.94984,420,163,72.3,64.3,0,26.410727,160,341,72,64,0,37.671314,335,308,72.6,64.3,0,32.673504,300,416,71.5,63.7,0,29.508596,400,199,70.3,64.3,0,37.361164,195,398,71.1,63.7,0,32.233128,380,344,69.8,64.1,0,30.846432,335,180,73.2,63.4,0,57.453793,175,252,72.8,64,0,41.81533,245,382,72.1,63.5,0,37.751637,350,165,73.1,63.9,0,35.526474,160,344,74,63.8,0,38.481384,335,248,72.5,64.6,0,40.00486,230,313,72.4,63.7,0,36.425865,285,206,69.6,64.2,0,41.702023,195,397,73.1,63.9,0,31.980791,380,342,70.6,63.5,0,38.33232,335,182,73.1,63.6,0,55.57716,175,250,72.9,63.6,0,43.711414,245,425,72.1,63.7,0,46.19183,420,168,72.8,63.6,0,33.329247,160,344,72.1,63.6,0,33.91482,335,94,72.3,64.4,0,31.740782,100,347,72.2,64.2,0,39.403282,335,204,70.6,280.8,0,32.964897,195,390,73,63.8,0,37.696777,380,349,70.8,63.7,0,42.94523,335,208,73.9,63.7,0,30.756056,200,254,73.2,63.7,0,40.18042,245,356,73,63.6,0,38.205,350,163,71.6,63.8,0,32.319626,160,357,70.6,63.5,0,46.716652,335,236,73.6,64.3,0,38.756367,230,174,71.9,63.8,0,34.812912,150,200,70.2,64.6,0,36.10466,195,389,72.8,63.8,0,34.21915,380,582,69.2,63.3,0,60.375076,575,341,73.5,64.3,0,34.11493,335,253,72.9,64.3,0,39.112904,250,191,72.3,64.3,0,50.19584,175,193,73.3,64.2,0,28.601254,190,189,70.4,64,0,33.758038,185,304,68.6,63.7,0,34.359962,300,307,72.4,63.5,0,33.890186,300,218,68.6,63.6,0,53.57012,210,917,66.8,63.2,0,84.87692,880,80,78.6,80.3,0,77.4,79.8,-0.8,0.2,30.04
20160722,205,76.9,94.7,39.09280701,44.39223333,260,48.4,45,5.7,78,74.7,-0.2,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,60.6,71.5,15,40,59.6,71.5,0,76.9,1.8,60.6,1.8125,61.7,0,0,34.8,11.2,0,0,0,72.9,73.7,62.4,65.8,15,48.1,60.8,53.7,0,73.5,1,60.6,1.8125,66.6,0,0,97,70.9,15,3.7,0.7,15,15,89.2,62.2,80.6,100,87.3,0,75.3,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,211,64.6,0,29.354208,200,72,68,0,75.4,63.3,0,9000,266,71.1,61.5,0,34.291,260,131,69,62.1,0,49.329395,125,1017,70.4,61.9,0,26.5527,1000,373,73.9,62.5,0,28.826237,370.73138,615,70,62.4,0,43.307957,600,209,68.5,62.4,0,36.068584,200,129,69.5,62.5,0,50.209515,125,339,68.7,62.7,0,33.80127,330,333,70.4,63,0,100,650,847,68.6,63.3,0,100,950,512,0,62.2,0,34.426834,500,509,70.4,62.1,0,32.752274,500,180,72.4,63.5,0,46.25304,175,256,69.6,63.9,0,40.67653,245,232,70.4,63.6,0,41.553017,220,356,72.3,63.5,0,33.357548,350,163,72.5,63.7,0,33.76829,160,343,72,63.7,0,31.760437,335,353,72.2,63.6,0,30.168879,335,204,70,64.3,0,36.893673,195,393,72.4,63.8,0,33.84218,380,255,68.6,63.5,0,43.469387,245,180,73,63.4,0,43.501163,175,255,72.2,63.6,0,44.876022,245,425,71.4,63.3,0,40.94984,420,163,72.3,64,0,26.410727,160,348,72,63.8,0,38.277744,335,308,72.6,64.1,0,32.673504,300,417,71.4,63.4,0,29.508596,400,199,70.3,64.1,0,37.361164,195,380,71.1,63.3,0,31.288343,380,349,69.8,63.7,0,31.753326,335,178,73.3,63.1,0,57.453793,175,251,72.8,63.6,0,41.81533,245,380,72.1,63.1,0,37.751637,350,164,73.2,63.6,0,35.526474,160,340,74,63.4,0,38.481384,335,246,72.5,64.4,0,40.00486,230,312,72.4,63.4,0,36.425865,285,202,69.6,64,0,41.702023,195,410,73.1,63.6,0,31.980791,380,353,70.6,63.1,0,38.33232,335,182,73.1,63.3,0,55.57716,175,251,72.9,63.3,0,43.711414,245,428,72.1,63.3,0,46.19183,420,167,72.8,63.3,0,33.329247,160,344,72.1,63.4,0,33.91482,335,95,72.3,64.2,0,31.740782,100,347,72.3,63.9,0,39.403282,335,203,70.6,280.7,0,32.964897,195,397,73,63.5,0,37.696777,380,349,70.8,63.4,0,42.94523,335,205,73.9,63.4,0,30.756056,200,254,73.2,63.3,0,40.18042,245,354,73,63.2,0,38.205,350,163,71.6,63.6,0,32.319626,160,358,70.6,63.2,0,46.716652,335,236,73.6,64.1,0,38.756367,230,175,71.9,63.6,0,34.812912,150,200,70.2,64.3,0,36.10466,195,392,72.8,63.6,0,34.21915,380,585,69.2,63,0,60.375076,575,340,73.5,64.1,0,34.11493,335,254,72.9,64.1,0,39.112904,250,190,72.3,64.1,0,50.19584,175,193,73.3,64,0,28.601254,190,188,70.4,63.7,0,33.758038,185,308,68.6,63.3,0,34.359962,300,308,72.4,63.1,0,33.890186,300,217,68.7,63.2,0,53.57012,210,918,66.7,62.9,0,84.87692,880,80,78.6,80.3,0,77.4,79.9,1.2,0.1,30.04
20160722,210,76.9,95,39.16016944,44.39223333,260,48.2,44.8,5.7,78.1,74.7,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,60.5,71.5,15,40,59.6,71.5,0,76.9,1.8,60.6,1.8125,61.7,0,0,34.9,11.2,0,0,0,72.9,73.5,62.5,66,15,47.9,60.8,57.4,0,73.5,1,60.6,1.8125,66.5,0,0,97.1,71.8,15.8,3.7,1.1,15,15,89.1,62.2,80.6,100,87.9,0,75.3,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,211,64.6,0,29.354208,200,72,68,0,75.4,63.3,0,9000,266,71,61.5,0,34.291,260,130,69,62.2,0,49.329395,125,1018,70.4,61.9,0,26.5527,1000,373,73.9,62.4,0,28.826237,370.73138,612,70,62.4,0,43.307957,600,208,68.6,62.4,0,36.068584,200,129,69.4,62.4,0,50.209515,125,338,68.7,62.8,0,33.80127,330,333,70.4,63,0,100,650,847,68.6,63.2,0,100,950,511,0,62.2,0,34.426834,500,509,70.4,62.2,0,32.752274,500,181,72.3,63.4,0,46.25304,175,256,69.6,63.8,0,40.67653,245,232,70.4,63.5,0,41.553017,220,353,72.3,63.4,0,33.357548,350,163,72.5,63.6,0,33.76829,160,343,72,63.6,0,31.760437,335,351,72.2,63.5,0,30.168879,335,204,70,64.2,0,36.893673,195,394,72.4,63.6,0,33.84218,380,256,68.6,63.4,0,43.469387,245,179,73,63.3,0,43.501163,175,254,72.2,63.4,0,44.876022,245,423,71.3,63.2,0,40.94984,420,164,72.3,63.9,0,26.410727,160,344,72,63.6,0,38.277744,335,308,72.6,64,0,32.673504,300,416,71.4,63.3,0,29.508596,400,199,70.3,64,0,37.361164,195,401,71.1,63.2,0,31.705523,380,352,69.8,63.6,0,31.293833,335,178,73.2,63,0,57.453793,175,251,72.8,63.5,0,41.81533,245,380,72.1,63,0,37.751637,350,164,73.2,63.5,0,35.526474,160,341,73.9,63.3,0,38.481384,335,246,72.5,64.3,0,40.00486,230,311,72.4,63.3,0,36.425865,285,202,69.6,63.9,0,41.702023,195,409,73.1,63.5,0,31.980791,380,356,70.6,63,0,38.33232,335,181,73.1,63.2,0,55.57716,175,250,72.9,63.2,0,43.711414,245,424,72.1,63.2,0,46.19183,420,168,72.8,63.2,0,33.329247,160,343,72.1,63.3,0,33.91482,335,94,72.3,64,0,31.740782,100,347,72.2,63.8,0,39.403282,335,203,70.6,280.7,0,32.964897,195,390,73,63.4,0,37.696777,380,349,70.6,63.3,0,42.94523,335,205,73.9,63.3,0,30.756056,200,253,73.2,63.2,0,40.18042,245,355,73,63.1,0,38.205,350,162,71.6,63.4,0,32.319626,160,353,70.6,63.1,0,46.716652,335,235,73.6,63.9,0,38.756367,230,173,71.9,63.4,0,34.812912,150,200,70.1,64.2,0,36.10466,195,383,72.8,63.4,0,34.21915,380,587,69.2,62.9,0,60.375076,575,338,73.5,63.9,0,34.11493,335,254,72.8,64,0,39.112904,250,189,72.2,64,0,50.19584,175,193,73.3,63.8,0,28.601254,190,188,70.4,63.6,0,33.758038,185,308,68.6,63.2,0,34.359962,300,307,72.3,63,0,33.890186,300,217,68.6,63.1,0,53.57012,210,917,66.7,62.8,0,84.87692,880,80,78.6,80.3,0,77.4,79.9,1.1,-0.5,30.04
20160722,215,76.8,95,39.06475761,44.39223333,261,48.2,44.9,5.7,78.3,75,-0.2,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,60.5,71.5,15,39.8,59.6,71.5,0,76.9,1.8,60.6,1.8125,61.7,0,0,34.9,11.2,0,0,0,72.9,73.6,62.5,66,15,47.7,60.8,52.8,0,73.5,1.01,60.6,1.8125,66.5,0,0,97.3,71.4,14.4,3.7,1.2,15,15,89.1,62.2,80.6,100,86,0,75.3,1.3,59.12069,58.62069,0,12.4,0,0,1,100,1,72,211,64.6,0,29.354208,200,72,68,0,75.4,63.3,0,9000,266,71.1,61.4,0,34.291,260,130,69,62.2,0,49.329395,125,1019,70.4,61.9,0,26.5527,1000,373,73.9,62.4,0,28.826237,370.73138,615,70,62.4,0,43.307957,600,208,68.6,62.3,0,36.068584,200,129,69.4,62.5,0,50.209515,125,339,68.7,62.7,0,33.80127,330,333,70.4,63,0,100,650,847,68.6,63.2,0,100,950,511,0,62.2,0,34.426834,500,509,70.4,62.1,0,32.752274,500,181,72.4,63.3,0,46.25304,175,255,69.6,63.7,0,40.67653,245,232,70.4,63.4,0,41.553017,220,355,72.3,63.3,0,33.357548,350,163,72.5,63.5,0,33.76829,160,344,72,63.5,0,31.760437,335,351,72.2,63.4,0,30.168879,335,203,70,64.1,0,36.893673,195,394,72.4,63.6,0,33.84218,380,256,68.6,63.3,0,43.469387,245,180,73,63.3,0,43.501163,175,255,72.2,63.4,0,44.876022,245,426,71.3,63.1,0,40.94984,420,163,72.3,63.8,0,26.410727,160,345,72,63.5,0,38.277744,335,308,72.6,63.9,0,32.673504,300,417,71.4,63.3,0,29.508596,400,198,70.3,63.9,0,37.361164,195,390,71.1,63.1,0,31.938652,380,345,69.8,63.6,0,31.293833,335,179,73.2,62.9,0,57.453793,175,251,72.8,63.4,0,41.81533,245,381,72.1,63,0,37.751637,350,164,73.2,63.4,0,35.526474,160,342,73.9,63.3,0,38.481384,335,246,72.5,64.2,0,40.00486,230,313,72.4,63.2,0,36.425865,285,203,69.6,63.8,0,41.702023,195,406,73.1,63.4,0,31.980791,380,349,70.6,63,0,38.33232,335,182,73.1,63.1,0,55.57716,175,250,72.9,63.2,0,43.711414,245,428,72,63.2,0,46.19183,420,168,72.8,63.1,0,33.329247,160,344,72.1,63.2,0,33.91482,335,91,72.3,64,0,31.740782,100,348,72.2,63.7,0,39.403282,335,203,70.6,280.7,0,32.964897,195,391,73,63.3,0,37.696777,380,349,70.8,63.3,0,42.94523,335,206,73.8,63.2,0,30.756056,200,255,73.2,63.2,0,40.18042,245,353,73,63,0,38.205,350,163,71.6,63.3,0,32.319626,160,358,70.6,63,0,46.716652,335,235,73.6,63.9,0,38.756367,230,176,71.9,63.4,0,34.812912,150,200,70.2,64.1,0,36.10466,195,394,72.8,63.3,0,34.21915,380,583,69.2,62.9,0,60.375076,575,342,73.5,63.8,0,34.11493,335,253,72.8,63.9,0,39.112904,250,190,72.2,63.9,0,50.19584,175,194,73.3,63.7,0,28.601254,190,189,70.4,63.5,0,33.758038,185,310,68.5,63.2,0,34.359962,300,307,72.4,63,0,33.890186,300,218,68.6,63,0,53.57012,210,913,66.7,62.7,0,84.87692,880,80,78.6,80.3,0,77.4,79.9,2.7,-0.2,30.04
20160722,220,76.8,94.9,39.04238173,44.39223333,256,48.2,44.9,5.65,78.2,74.9,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,75.6,60.6,71.5,15,39.4,60,71.5,0,76.9,1.8,61,1.8125,61.8,0,0,34.9,11.2,0,0,0,72.9,73.6,62.3,66.3,15,47.3,61,52.1,0,73.5,1.01,61,1.8125,66.4,0,0,97.3,71.7,14.3,4.1,1.1,15,15,89.1,62.2,80.6,100,85.5,0,75.3,1.3,59.37931,58.87931,0,12.5,0,0,1,100,1,72,209,64.6,0,29.354208,200,72,68,0,75.4,63.3,0,9000,268,71.1,61.5,0,34.291,260,130,69,62.1,0,49.329395,125,1012,70.4,61.9,0,26.5527,1000,370,73.9,62.5,0,28.826237,370.73138,614,70,62.4,0,43.307957,600,209,68.6,62.4,0,36.068584,200,129,69.4,62.4,0,50.209515,125,340,68.7,62.7,0,33.80127,330,333,70.4,63,0,100,650,846,68.6,63.2,0,100,950,512,0,62.2,0,34.426834,500,509,70.4,62.2,0,32.752274,500,180,72.3,63.2,0,46.25304,175,254,69.6,63.6,0,40.67653,245,232,70.4,63.4,0,41.553017,220,353,72.3,63.3,0,33.357548,350,163,72.5,63.5,0,33.76829,160,343,72,63.4,0,31.760437,335,350,72.2,63.3,0,30.168879,335,204,70,64,0,36.893673,195,401,72.4,63.5,0,33.84218,380,252,68.5,63.2,0,43.469387,245,179,73,63.2,0,43.501163,175,254,72.2,63.3,0,44.876022,245,426,71.3,63,0,40.94984,420,164,72.3,63.7,0,26.410727,160,346,71.9,63.5,0,38.277744,335,308,72.6,63.8,0,32.673504,300,415,71.4,63.2,0,29.508596,400,198,70.3,63.8,0,37.361164,195,388,71.1,63,0,31.85276,380,346,69.8,63.5,0,31.293833,335,179,73.2,62.8,0,57.453793,175,249,72.8,63.3,0,41.81533,245,383,72.1,62.9,0,37.751637,350,164,73.2,63.3,0,35.526474,160,344,73.9,63.2,0,38.481384,335,247,72.5,64.1,0,40.00486,230,316,72.4,63.2,0,36.425865,285,204,69.6,63.7,0,41.702023,195,395,73.1,63.3,0,31.980791,380,341,70.6,62.8,0,38.33232,335,181,73.1,63,0,55.57716,175,250,72.9,63,0,43.711414,245,428,72,63.1,0,46.19183,420,167,72.8,63,0,33.329247,160,343,72.1,63.1,0,33.91482,335,94,72.3,63.9,0,31.740782,100,347,72.3,63.6,0,39.403282,335,204,70.6,280.7,0,32.964897,195,391,73.1,63.2,0,37.696777,380,348,70.8,63.2,0,42.94523,335,207,73.8,63.1,0,30.756056,200,254,73.2,63.1,0,40.18042,245,352,73,62.9,0,38.205,350,162,71.5,63.3,0,32.319626,160,356,70.6,62.9,0,46.716652,335,234,73.5,63.8,0,38.756367,230,177,71.9,63.3,0,34.812912,150,200,70.2,64,0,36.10466,195,385,72.8,63.2,0,34.21915,380,585,69.2,62.8,0,60.375076,575,338,73.5,63.8,0,34.11493,335,252,72.9,63.8,0,39.112904,250,190,72.2,63.8,0,50.19584,175,193,73.3,63.6,0,28.601254,190,188,70.4,63.4,0,33.758038,185,308,68.5,63.1,0,34.359962,300,306,72.4,62.9,0,33.890186,300,217,68.6,63,0,53.57012,210,914,66.6,62.7,0,84.87692,880,80.1,78.6,80.3,0,77.4,79.9,1,0,30.04
20160722,225,76.7,94.9,38.94727297,44.39223333,260,48.2,44.9,5.65,78.1,74.8,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,60.5,71.5,15,38.8,60,71.5,0,76.9,1.8,61,1.8125,61.8,0,0,34.9,11.2,0,0,0,72.9,73.5,62.2,65.7,15,47,61,53.9,0,73.4,0.99,61,1.8125,66.3,0,0,97.3,70.9,14.8,3.7,0.3,15,15,89.1,62.2,80.4,100,84.5,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,211,64.6,0,29.354208,200,72,68,0,75.4,63.3,0,9000,267,71.1,61.5,0,34.291,260,131,69,62.2,0,49.329395,125,1025,70.4,61.9,0,26.5527,1000,372,73.9,62.4,0,28.826237,370.73138,618,70,62.4,0,43.307957,600,207,68.6,62.4,0,36.068584,200,129,69.4,62.5,0,50.209515,125,341,68.7,62.8,0,33.80127,330,333,70.4,63,0,100,650,847,68.5,63.2,0,100,950,512,0,62.2,0,34.426834,500,509,70.4,62.2,0,32.752274,500,180,72.3,63.2,0,46.25304,175,254,69.5,63.6,0,40.67653,245,232,70.4,63.3,0,41.553017,220,352,72.2,63.2,0,33.357548,350,163,72.5,63.4,0,33.76829,160,343,72,63.3,0,31.760437,335,351,72.2,63.3,0,30.168879,335,203,70,63.9,0,36.893673,195,397,72.4,63.5,0,33.84218,380,252,68.5,63.2,0,43.469387,245,179,73,63.2,0,43.501163,175,253,72.2,63.3,0,44.876022,245,424,71.2,63,0,40.94984,420,163,72.2,63.6,0,26.410727,160,346,71.9,63.4,0,38.277744,335,308,72.6,63.7,0,32.673504,300,417,71.4,63.1,0,29.508596,400,197,70.3,63.8,0,37.361164,195,405,71.1,63,0,31.214724,380,344,69.8,63.4,0,31.293833,335,177,73.2,62.8,0,57.453793,175,249,72.8,63.3,0,41.81533,245,380,72,62.8,0,37.751637,350,164,73.1,63.2,0,35.526474,160,340,73.9,63.1,0,38.481384,335,245,72.5,64,0,40.00486,230,312,72.4,63.1,0,36.425865,285,200,69.6,63.6,0,41.702023,195,407,73.1,63.2,0,31.980791,380,350,70.6,62.8,0,38.33232,335,181,73.1,63,0,55.57716,175,250,72.9,63,0,43.711414,245,426,72,63,0,46.19183,420,166,72.8,63,0,33.329247,160,344,72.1,63,0,33.91482,335,93,72.2,63.8,0,31.740782,100,346,72.3,63.6,0,39.403282,335,204,70.6,280.8,0,32.964897,195,389,73,63.1,0,37.696777,380,347,70.8,63.1,0,42.94523,335,206,73.9,63.1,0,30.756056,200,254,73.2,63.1,0,40.18042,245,353,73,62.9,0,38.205,350,162,71.6,63.2,0,32.319626,160,349,70.6,62.9,0,46.716652,335,234,73.5,63.7,0,38.756367,230,171,71.9,63.2,0,34.812912,150,200,70.1,64,0,36.10466,195,387,72.8,63.2,0,34.21915,380,583,69.2,62.7,0,60.375076,575,338,73.5,63.7,0,34.11493,335,253,72.9,63.7,0,39.112904,250,188,72.2,63.7,0,50.19584,175,193,73.3,63.6,0,28.601254,190,188,70.4,63.4,0,33.758038,185,304,68.5,63,0,34.359962,300,305,72.4,62.8,0,33.890186,300,216,68.5,62.9,0,53.57012,210,914,66.7,62.6,0,84.87692,880,80.1,78.5,80.3,0,77.4,79.9,1.2,-0.1,30.04
