20160722,230,76.7,95.3,39.03646725,44.39223333,256,48.1,44.8,5.65,78,74.7,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,60.6,71.5,15,38.2,60,71.5,0,76.9,1.8,61,1.8125,61.8,0,0,34.9,11.2,0,0,0,72.9,73.4,62.1,66,15,46.6,61,53.2,0,73.4,0.99,61,1.8125,66.4,0,0,97.2,72,14.6,4.1,0.6,15,15,89.1,62.2,80.4,100,82.6,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,209,64.6,0,29.354208,200,72,68,0,75.4,63.3,0,9000,267,71.1,61.5,0,34.291,260,131,68.9,62.2,0,49.329395,125,1017,70.4,61.9,0,26.5527,1000,371,73.9,62.4,0,28.826237,370.73138,617,70,62.4,0,43.307957,600,208,68.6,62.4,0,36.068584,200,130,69.5,62.4,0,50.209515,125,340,68.7,62.7,0,33.80127,330,333,70.4,63,0,100,650,847,68.5,63.3,0,100,950,512,0,62.2,0,34.426834,500,509,70.4,62.2,0,32.752274,500,180,72.3,63.2,0,46.25304,175,254,69.5,63.5,0,40.67653,245,232,70.4,63.3,0,41.553017,220,353,72.2,63.1,0,33.357548,350,163,72.5,63.3,0,33.76829,160,342,72,63.3,0,31.760437,335,351,72.1,63.2,0,30.168879,335,204,70,63.9,0,36.893673,195,402,72.4,63.4,0,33.84218,380,251,68.5,63.1,0,43.469387,245,179,73,63.2,0,43.501163,175,254,72.2,63.2,0,44.876022,245,425,71.2,62.9,0,40.94984,420,163,72.2,63.6,0,26.410727,160,344,71.9,63.4,0,38.277744,335,308,72.5,63.7,0,32.673504,300,415,71.4,63.1,0,29.508596,400,198,70.3,63.7,0,37.361164,195,397,71,62.9,0,31.214724,380,346,69.8,63.4,0,31.293833,335,178,73.2,62.8,0,57.453793,175,249,72.7,63.3,0,41.81533,245,379,72,62.8,0,37.751637,350,164,73.1,63.2,0,35.526474,160,341,73.9,63.1,0,38.481384,335,245,72.5,64,0,40.00486,230,313,72.4,63,0,36.425865,285,201,69.6,63.6,0,41.702023,195,411,73.1,63.2,0,31.980791,380,351,70.5,62.8,0,38.33232,335,181,73.1,63,0,55.57716,175,249,72.9,63,0,43.711414,245,428,72,63,0,46.19183,420,167,72.8,62.9,0,33.329247,160,341,72.1,63,0,33.91482,335,93,72.2,63.8,0,31.740782,100,348,72.2,63.5,0,39.403282,335,203,70.6,280.7,0,32.964897,195,391,73,63.1,0,37.696777,380,348,70.7,63.1,0,42.94523,335,204,73.9,63,0,30.756056,200,253,73.2,63,0,40.18042,245,354,73,62.9,0,38.205,350,162,71.6,63.1,0,32.319626,160,352,70.5,62.8,0,46.716652,335,235,73.5,63.6,0,38.756367,230,174,71.9,63.2,0,34.812912,150,200,70.1,63.9,0,36.10466,195,389,72.8,63.2,0,34.21915,380,583,69.2,62.7,0,60.375076,575,339,73.5,63.7,0,34.11493,335,253,72.8,63.7,0,39.112904,250,189,72.1,63.7,0,50.19584,175,193,73.3,63.5,0,28.601254,190,189,70.4,63.4,0,33.758038,185,308,68.5,63,0,34.359962,300,307,72.3,62.8,0,33.890186,300,216,68.5,62.9,0,53.57012,210,912,66.6,62.6,0,84.87692,880,80.1,78.6,80.4,0,77.4,79.9,0.7,1.5,30.04
20160722,235,76.7,95.1,38.99186728,44.39223333,261,48.2,44.9,5.65,77.9,74.6,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,60.5,71.5,15,37.4,60,71.5,0,76.9,1.8,61,1.8125,61.7,0,0,34.9,11.2,0,0,0,72.9,73.5,62.1,65.7,15,46.1,61,54.8,0,73.4,1,61,1.8125,66.3,0,0,97.2,70.7,15,3.9,1.4,15,15,89.2,62.2,80.4,100,82.5,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,210,64.6,0,29.354208,200,72,68,0,75.4,63.3,0,9000,267,71.1,61.4,0,34.291,260,130,69,62.1,0,49.329395,125,1023,70.4,61.9,0,26.5527,1000,374,73.9,62.4,0,28.826237,370.73138,612,70,62.4,0,43.307957,600,208,68.6,62.3,0,36.068584,200,129,69.4,62.4,0,50.209515,125,339,68.7,62.7,0,33.80127,330,333,70.4,62.9,0,100,650,847,68.5,63.2,0,100,950,511,0,62.2,0,34.426834,500,509,70.4,62.1,0,32.752274,500,181,72.3,63.1,0,46.25304,175,256,69.5,63.5,0,40.67653,245,233,70.4,63.2,0,41.553017,220,355,72.2,63.1,0,33.357548,350,163,72.5,63.3,0,33.76829,160,344,72,63.2,0,31.760437,335,352,72.1,63.2,0,30.168879,335,204,69.9,63.8,0,36.893673,195,395,72.4,63.3,0,33.84218,380,256,68.5,63.1,0,43.469387,245,179,73,63.1,0,43.501163,175,256,72.2,63.2,0,44.876022,245,425,71.2,62.9,0,40.94984,420,163,72.2,63.5,0,26.410727,160,346,71.9,63.3,0,38.277744,335,308,72.5,63.6,0,32.673504,300,417,71.4,63,0,29.508596,400,198,70.3,63.6,0,37.361164,195,391,71,62.9,0,30.944786,380,351,69.8,63.3,0,31.293833,335,179,73.2,62.7,0,57.453793,175,253,72.7,63.2,0,41.81533,245,382,72,62.8,0,37.751637,350,164,73.1,63.2,0,35.526474,160,343,73.9,63,0,38.481384,335,247,72.5,63.9,0,40.00486,230,314,72.4,63,0,36.425865,285,203,69.5,63.5,0,41.702023,195,399,73.1,63.1,0,31.980791,380,343,70.5,62.7,0,38.33232,335,182,73.1,62.9,0,55.57716,175,251,72.9,62.9,0,43.711414,245,429,72,63,0,46.19183,420,168,72.8,62.9,0,33.329247,160,346,72,62.9,0,33.91482,335,94,72.2,63.7,0,31.740782,100,348,72.2,63.5,0,39.403282,335,204,70.6,280.8,0,32.964897,195,388,73.1,63.1,0,37.696777,380,350,70.6,63,0,42.94523,335,204,73.8,63,0,30.756056,200,254,73.2,63,0,40.18042,245,356,72.9,62.8,0,38.205,350,162,71.5,63.1,0,32.319626,160,358,70.5,62.8,0,46.716652,335,236,73.5,63.6,0,38.756367,230,175,71.9,63.1,0,34.812912,150,200,70.1,63.9,0,36.10466,195,392,72.8,63.1,0,34.21915,380,586,69.1,62.6,0,60.375076,575,341,73.5,63.6,0,34.11493,335,254,72.8,63.6,0,39.112904,250,190,72.1,63.6,0,50.19584,175,193,73.2,63.5,0,28.601254,190,188,70.3,63.3,0,33.758038,185,306,68.4,62.9,0,34.359962,300,308,72.4,62.8,0,33.890186,300,217,68.5,62.8,0,53.57012,210,917,66.6,62.5,0,84.87692,880,80.1,78.6,80.4,0,77.4,79.9,-0.1,0.7,30.04
20160722,240,76.7,94.9,38.94727297,44.39223333,255,47.8,44.6,5.65,77.8,74.6,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,60.5,71.5,15,36.7,60,71.5,0,76.9,1.8,61,1.8125,61.7,0,0,34.9,11.2,0,0,0,72.9,73.4,62.7,66.1,15,45.9,61,51.7,0,73.3,0.99,61,1.8125,66.4,0,0,97.8,72.2,14.2,3.8,1.2,15,15,89.1,62.2,80.4,100,79,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,211,64.6,0,29.354208,200,72,68,0,75.4,63.3,0,9000,266,71,61.4,0,34.291,260,130,69,62.1,0,49.329395,125,1020,70.4,61.9,0,26.5527,1000,371,73.9,62.4,0,28.826237,370.73138,617,70,62.3,0,43.307957,600,206,68.6,62.3,0,36.068584,200,129,69.4,62.4,0,50.209515,125,339,68.7,62.7,0,33.80127,330,332,70.4,62.9,0,100,650,846,68.6,63.2,0,100,950,512,0,62.2,0,34.426834,500,509,70.4,62.1,0,32.752274,500,180,72.3,63.4,0,46.25304,175,254,69.5,63.7,0,40.67653,245,231,70.4,63.5,0,41.553017,220,352,72.2,63.3,0,33.357548,350,162,72.5,63.4,0,33.76829,160,341,72,63.4,0,31.760437,335,350,72.1,63.3,0,30.168879,335,203,69.9,63.9,0,36.893673,195,387,72.3,63.6,0,33.84218,380,254,68.5,63.3,0,43.469387,245,178,73,63.4,0,43.501163,175,253,72.2,63.4,0,44.876022,245,422,71.2,63.2,0,40.94984,420,163,72.2,63.7,0,26.410727,160,343,71.9,63.5,0,38.277744,335,308,72.5,63.7,0,32.673504,300,415,71.4,63.1,0,29.508596,400,197,70.3,63.8,0,37.361164,195,386,71,63.1,0,31.914108,380,341,69.8,63.5,0,31.124548,335,176,73.2,63.1,0,57.453793,175,249,72.7,63.5,0,41.81533,245,379,72,63,0,37.751637,350,164,73,63.3,0,35.526474,160,339,73.9,63.3,0,38.481384,335,244,72.4,64,0,40.00486,230,311,72.4,63.2,0,36.425865,285,200,69.5,63.7,0,41.702023,195,411,73.1,63.3,0,31.980791,380,351,70.5,63,0,38.33232,335,181,73.1,63.2,0,55.57716,175,249,72.9,63.2,0,43.711414,245,425,72,63.2,0,46.19183,420,166,72.7,63.1,0,33.329247,160,342,72,63.1,0,33.91482,335,94,72.2,63.8,0,31.740782,100,349,72.2,63.6,0,39.403282,335,202,70.6,280.7,0,32.964897,195,388,73.1,63.2,0,37.696777,380,347,70.6,63.2,0,42.94523,335,205,73.8,63.2,0,30.756056,200,252,73.2,63.2,0,40.18042,245,351,72.9,63,0,38.205,350,162,71.5,63.3,0,32.319626,160,348,70.5,63,0,46.716652,335,234,73.5,63.7,0,38.756367,230,165,71.9,63.2,0,34.812912,150,199,70.1,64,0,36.10466,195,391,72.7,63.3,0,34.21915,380,584,69.1,63,0,60.375076,575,338,73.5,63.7,0,34.11493,335,252,72.8,63.7,0,39.112904,250,189,72.1,63.7,0,50.19584,175,193,73.2,63.6,0,28.601254,190,188,70.3,63.4,0,33.758038,185,307,68.4,63.2,0,34.359962,300,306,72.3,62.9,0,33.890186,300,216,68.5,63.1,0,53.57012,210,910,66.6,62.9,0,84.87692,880,80.1,78.5,80.4,0,77.4,79.9,1,0.6,30.04
20160722,245,76.7,94.6,38.88039213,44.39223333,261,47.8,44.6,5.65,77.6,74.5,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,60.4,71,15,35.8,60,71,0,76.9,1.85,61,1.8125,61.7,0,0,34.9,11.2,0,0,0,72.8,73.4,62.8,66,15,45.9,61,54,0,73.4,1,61,1.8125,66.3,0,0,96.9,71.3,14.8,3.9,1.2,15,15,89,62.2,80.4,100,78.6,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,211,64.5,0,29.354208,200,72,68,0,75.4,63.2,0,9000,267,71,61.3,0,34.291,260,131,69,62.1,0,49.329395,125,1021,70.4,61.8,0,26.5527,1000,368,73.9,62.3,0,28.826237,370.73138,614,70,62.3,0,43.307957,600,207,68.6,62.2,0,36.068584,200,130,69.4,62.3,0,50.209515,125,341,68.7,62.6,0,33.80127,330,334,70.4,62.8,0,100,650,847,68.5,63.1,0,100,950,512,0,62.1,0,34.426834,500,509,70.3,62,0,32.752274,500,180,72.3,63.6,0,46.25304,175,255,69.5,64,0,40.67653,245,233,70.4,63.7,0,41.553017,220,354,72.2,63.6,0,33.357548,350,163,72.5,63.6,0,33.76829,160,343,72,63.7,0,31.760437,335,350,72.1,63.5,0,30.168879,335,204,69.9,64.2,0,36.893673,195,393,72.3,63.8,0,33.84218,380,254,68.5,63.6,0,43.469387,245,179,73,63.7,0,43.501163,175,254,72.2,63.7,0,44.876022,245,428,71.2,63.4,0,40.94984,420,163,72.2,63.9,0,26.410727,160,345,71.9,63.7,0,38.277744,335,308,72.5,63.9,0,32.673504,300,417,71.4,63.4,0,29.508596,400,198,70.2,64,0,37.361164,195,390,71,63.4,0,31.86503,380,335,69.8,63.8,0,31.571945,335,177,73.2,63.4,0,57.453793,175,250,72.7,63.8,0,41.81533,245,380,72,63.3,0,37.751637,350,164,73.1,63.6,0,35.526474,160,339,73.9,63.5,0,38.481384,335,246,72.4,64.2,0,40.00486,230,312,72.3,63.4,0,36.425865,285,201,69.6,64,0,41.702023,195,409,73.1,63.6,0,31.980791,380,352,70.5,63.3,0,38.33232,335,182,73.1,63.5,0,55.57716,175,251,72.8,63.5,0,43.711414,245,427,72,63.5,0,46.19183,420,167,72.7,63.3,0,33.329247,160,343,72,63.3,0,33.91482,335,94,72.3,64,0,31.740782,100,344,72.2,63.9,0,39.403282,335,204,70.6,281,0,32.964897,195,394,73.1,63.5,0,37.696777,380,350,70.6,63.5,0,42.94523,335,206,73.8,63.5,0,30.756056,200,255,73.2,63.5,0,40.18042,245,353,72.9,63.3,0,38.205,350,162,71.5,63.5,0,32.319626,160,357,70.5,63.3,0,46.716652,335,235,73.5,63.9,0,38.756367,230,179,71.9,63.5,0,34.812912,150,200,70.1,64.2,0,36.10466,195,396,72.7,63.5,0,34.21915,380,590,69.1,63.2,0,60.375076,575,339,73.4,63.8,0,34.11493,335,253,72.7,63.9,0,39.112904,250,189,72.1,63.9,0,50.19584,175,193,73.2,63.8,0,28.601254,190,189,70.3,63.8,0,33.758038,185,307,68.4,63.5,0,34.359962,300,306,72.3,63.3,0,33.890186,300,217,68.5,63.4,0,53.57012,210,919,66.6,63.2,0,84.87692,880,80.1,78.6,80.4,0,77.4,79.9,1.1,0.3,30.04
20160722,250,76.6,94.7,38.8079566,44.39223333,254,47.9,44.7,5.65,77.6,74.4,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,60.5,71.5,15,34.9,60,71.5,0,76.9,1.8,61,1.8125,61.8,0,0,34.8,11.2,0,0,0,72.9,73.3,63,65.9,15,45.9,61,54.7,0,73.3,1.01,61,1.8125,66.4,0,0,96.6,70.9,15,4.1,0.6,15,15,89.1,62.2,80.4,100,76.3,0,75.3,1.35,59.37931,58.87931,0,12.4,0,0,1,100,1,72,210,64.5,0,29.354208,200,72,68,0,75.4,63.2,0,9000,267,71,61.4,0,34.291,260,130,68.9,62,0,49.329395,125,1013,70.4,61.7,0,26.5527,1000,373,73.9,62.3,0,28.826237,370.73138,614,70,62.2,0,43.307957,600,207,68.6,62.2,0,36.068584,200,129,69.4,62.3,0,50.209515,125,339,68.7,62.6,0,33.80127,330,333,70.4,62.8,0,100,650,845,68.5,63.1,0,100,950,510,0,62.1,0,34.426834,500,509,70.4,62,0,32.752274,500,181,72.3,63.7,0,46.25304,175,258,69.5,64.1,0,40.67653,245,233,70.4,63.8,0,41.553017,220,355,72.2,63.7,0,33.357548,350,164,72.5,63.7,0,33.76829,160,344,72,63.8,0,31.760437,335,354,72.1,63.6,0,30.168879,335,205,69.9,64.2,0,36.893673,195,403,72.3,63.9,0,33.84218,380,253,68.5,63.6,0,43.469387,245,180,73,63.7,0,43.501163,175,256,72.2,63.8,0,44.876022,245,430,71.2,63.5,0,40.94984,420,163,72.2,64,0,26.410727,160,347,71.9,63.8,0,38.277744,335,308,72.5,64,0,32.673504,300,418,71.4,63.5,0,29.508596,400,199,70.2,64.1,0,37.361164,195,380,71,63.4,0,31.607363,380,353,69.8,63.9,0,31.112453,335,179,73.2,63.4,0,57.453793,175,254,72.7,63.8,0,41.81533,245,383,72,63.4,0,37.751637,350,164,73.1,63.7,0,35.526474,160,342,73.9,63.6,0,38.481384,335,247,72.4,64.3,0,40.00486,230,314,72.4,63.5,0,36.425865,285,203,69.5,64,0,41.702023,195,412,73.1,63.7,0,31.980791,380,355,70.6,63.3,0,38.33232,335,184,73,63.5,0,55.57716,175,251,72.9,63.5,0,43.711414,245,430,72,63.5,0,46.19183,420,169,72.7,63.4,0,33.329247,160,346,72.1,63.4,0,33.91482,335,94,72.3,64.1,0,31.740782,100,347,72.2,63.9,0,39.403282,335,204,70.6,280.8,0,32.964897,195,397,73.1,63.6,0,37.696777,380,349,70.6,63.5,0,42.94523,335,206,73.8,63.5,0,30.756056,200,255,73.2,63.6,0,40.18042,245,355,72.9,63.4,0,38.205,350,163,71.5,63.6,0,32.319626,160,363,70.5,63.3,0,46.716652,335,236,73.5,64,0,38.756367,230,180,71.9,63.6,0,34.812912,150,201,70.1,64.3,0,36.10466,195,394,72.7,63.7,0,34.21915,380,589,69.1,63.3,0,60.375076,575,343,73.4,63.9,0,34.11493,335,254,72.7,64.1,0,39.112904,250,191,72.1,64,0,50.19584,175,194,73.2,63.9,0,28.601254,190,189,70.4,63.8,0,33.758038,185,306,68.5,63.5,0,34.359962,300,309,72.3,63.3,0,33.890186,300,218,68.5,63.4,0,53.57012,210,918,66.6,63.2,0,84.87692,880,80.1,78.7,80.4,0,77.4,79.9,1.1,-1.3,30.04
20160722,255,76.6,94.6,38.78574354,44.39223333,257,47.9,44.7,5.7,77.5,74.3,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,60.5,71.5,15,34.2,60,71.5,0,76.9,1.8,61,1.8125,61.8,0,0,34.9,11.2,0,0,0,72.9,73.4,62.9,65.9,15,45.9,61,52,0,73.4,0.98,61,1.8125,66.5,0,0,96.8,70.9,14.2,4.1,0.9,15,15,89.3,62.2,80.4,100,73.4,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,210,64.6,0,29.354208,200,72,68,0,75.4,63.3,0,9000,267,71.1,61.4,0,34.291,260,130,68.9,62.1,0,49.329395,125,1015,70.4,61.8,0,26.5527,1000,373,73.9,62.4,0,28.826237,370.73138,617,70,62.3,0,43.307957,600,207,68.6,62.3,0,36.068584,200,129,69.4,62.4,0,50.209515,125,340,68.7,62.7,0,33.80127,330,333,70.4,62.9,0,100,650,844,68.6,63.2,0,100,950,512,0,62.2,0,34.426834,500,509,70.4,62.1,0,32.752274,500,180,72.3,63.8,0,46.25304,175,255,69.5,64.1,0,40.67653,245,232,70.4,63.8,0,41.553017,220,353,72.2,63.7,0,33.357548,350,163,72.4,63.9,0,33.76829,160,342,72,63.8,0,31.760437,335,349,72.1,63.7,0,30.168879,335,203,69.9,64.3,0,36.893673,195,396,72.3,63.9,0,33.84218,380,251,68.6,63.7,0,43.469387,245,179,73,63.8,0,43.501163,175,253,72.2,63.8,0,44.876022,245,424,71.2,63.6,0,40.94984,420,163,72.2,64.1,0,26.410727,160,345,71.9,63.9,0,38.277744,335,308,72.5,64.1,0,32.673504,300,415,71.4,63.6,0,29.508596,400,197,70.2,64.2,0,37.361164,195,390,71,63.5,0,31.472393,380,332,69.8,64,0,30.870617,335,177,73.2,63.5,0,57.453793,175,249,72.7,63.9,0,41.81533,245,380,72,63.4,0,37.751637,350,164,73.1,63.8,0,35.526474,160,338,73.9,63.7,0,38.481384,335,245,72.4,64.4,0,40.00486,230,312,72.3,63.6,0,36.425865,285,200,69.5,64.1,0,41.702023,195,409,73.1,63.8,0,31.980791,380,351,70.6,63.4,0,38.33232,335,181,73.1,63.6,0,55.57716,175,248,72.9,63.6,0,43.711414,245,424,72,63.6,0,46.19183,420,167,72.7,63.5,0,33.329247,160,342,72.1,63.5,0,33.91482,335,93,72.3,64.2,0,31.740782,100,347,72.2,64,0,39.403282,335,203,70.6,280.8,0,32.964897,195,390,73.1,63.7,0,37.696777,380,346,70.6,63.6,0,42.94523,335,205,73.8,63.6,0,30.756056,200,254,73.2,63.6,0,40.18042,245,352,72.9,63.4,0,38.205,350,162,71.5,63.7,0,32.319626,160,354,70.5,63.4,0,46.716652,335,234,73.5,64.1,0,38.756367,230,174,71.9,63.7,0,34.812912,150,200,70.1,64.4,0,36.10466,195,389,72.7,63.7,0,34.21915,380,583,69.2,63.3,0,60.375076,575,338,73.4,64,0,34.11493,335,252,72.7,64.2,0,39.112904,250,189,72.1,64.1,0,50.19584,175,192,73.2,64,0,28.601254,190,188,70.4,63.9,0,33.758038,185,306,68.5,63.6,0,34.359962,300,307,72.3,63.4,0,33.890186,300,216,68.5,63.5,0,53.57012,210,915,66.6,63.3,0,84.87692,880,80.1,78.6,80.4,0,77.4,79.9,1,0.1,30.04
20160722,300,76.6,94.1,38.67469938,44.39223333,260,47.8,44.7,5.7,77.5,74.3,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,60.7,71.5,15,33.8,60,71.5,0,76.9,1.8,61,1.8125,61.8,0,0,34.9,11.2,0,0,0,72.9,73.5,63,66,15,45.9,61,51.9,0,73.4,0.99,61,1.8125,66.6,0,0,96.6,71.5,14.2,4.2,1.4,15,15,89.1,62.2,80.4,100,72.6,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,208,64.7,0,29.354208,200,72,68,0,75.4,63.4,0,9000,266,71,61.6,0,34.291,260,131,68.9,62.2,0,49.329395,125,1021,70.4,61.9,0,26.5527,1000,374,73.9,62.5,0,28.826237,370.73138,613,70,62.4,0,43.307957,600,208,68.6,62.5,0,36.068584,200,129,69.4,62.5,0,50.209515,125,338,68.7,62.8,0,33.80127,330,333,70.4,63,0,100,650,845,68.5,63.3,0,100,950,512,0,62.3,0,34.426834,500,509,70.4,62.3,0,32.752274,500,180,72.3,63.8,0,46.25304,175,256,69.5,64.1,0,40.67653,245,232,70.4,63.9,0,41.553017,220,354,72.2,63.8,0,33.357548,350,163,72.4,63.9,0,33.76829,160,343,72,63.9,0,31.760437,335,349,72.1,63.8,0,30.168879,335,204,69.9,64.4,0,36.893673,195,402,72.3,64,0,33.84218,380,253,68.5,63.7,0,43.469387,245,179,73,63.8,0,43.501163,175,255,72.2,63.9,0,44.876022,245,423,71.2,63.6,0,40.94984,420,163,72.2,64.1,0,26.410727,160,344,71.9,64,0,38.277744,335,308,72.5,64.2,0,32.673504,300,415,71.4,63.6,0,29.508596,400,198,70.2,64.2,0,37.361164,195,389,71,63.6,0,31.7546,380,344,69.8,64,0,31.330109,335,177,73.2,63.4,0,57.453793,175,250,72.7,63.9,0,41.81533,245,378,72,63.5,0,37.751637,350,164,73.1,63.8,0,35.526474,160,338,73.9,63.7,0,38.481384,335,245,72.4,64.5,0,40.00486,230,312,72.4,63.6,0,36.425865,285,202,69.5,64.2,0,41.702023,195,412,73.1,63.8,0,31.980791,380,354,70.6,63.4,0,38.33232,335,180,73.1,63.6,0,55.57716,175,249,72.8,63.6,0,43.711414,245,425,72,63.6,0,46.19183,420,167,72.7,63.5,0,33.329247,160,342,72.1,63.5,0,33.91482,335,94,72.3,64.3,0,31.740782,100,346,72.2,64.1,0,39.403282,335,203,70.6,280.7,0,32.964897,195,389,73.1,63.7,0,37.696777,380,348,70.6,63.7,0,42.94523,335,206,73.8,63.6,0,30.756056,200,254,73.2,63.6,0,40.18042,245,352,72.9,63.5,0,38.205,350,162,71.5,63.7,0,32.319626,160,354,70.5,63.4,0,46.716652,335,234,73.5,64.1,0,38.756367,230,172,71.9,63.7,0,34.812912,150,200,70.1,64.4,0,36.10466,195,392,72.7,63.8,0,34.21915,380,586,69.2,63.3,0,60.375076,575,339,73.4,64.1,0,34.11493,335,253,72.8,64.2,0,39.112904,250,189,72.1,64.1,0,50.19584,175,192,73.2,64.1,0,28.601254,190,187,70.4,63.9,0,33.758038,185,304,68.5,63.6,0,34.359962,300,307,72.4,63.4,0,33.890186,300,217,68.5,63.5,0,53.57012,210,913,66.7,63.3,0,84.87692,880,80.1,78.6,80.4,0,77.4,79.9,1.1,-0.1,30.04
20160722,305,76.6,94,38.65249477,43.03576167,260,47.8,44.7,5.7,77.4,74.2,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,60.8,71,15,33.5,60,71,0,76.9,1.85,61,1.8125,61.7,0,0,34.9,11.2,0,0,0,72.9,73.5,62.9,65.9,15,45.9,61,55.3,0,73.4,1,61,1.8125,66.6,0,0,96.6,70.6,15.6,3.9,1.4,15,15,89.1,62.2,80.4,100,69.6,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,211,64.7,0,29.354208,200,72,68,0,75.4,63.5,0,9000,268,71.1,61.7,0,34.291,260,131,69,62.3,0,49.329395,125,1025,70.4,62.1,0,26.5527,1000,367,73.9,62.6,0,28.826237,370.73138,615,70,62.5,0,43.307957,600,207,68.6,62.5,0,36.068584,200,130,69.4,62.6,0,50.209515,125,340,68.7,62.9,0,33.80127,330,335,70.4,63.1,0,100,650,845,68.5,63.4,0,100,950,511,0,62.4,0,34.426834,500,509,70.4,62.3,0,32.752274,500,180,72.3,63.8,0,46.25304,175,254,69.5,64.2,0,40.67653,245,232,70.4,63.9,0,41.553017,220,354,72.2,63.8,0,33.357548,350,163,72.4,63.9,0,33.76829,160,345,72,63.9,0,31.760437,335,351,72.1,63.8,0,30.168879,335,204,69.9,64.4,0,36.893673,195,401,72.3,64,0,33.84218,380,251,68.6,63.8,0,43.469387,245,179,73,63.8,0,43.501163,175,254,72.2,63.9,0,44.876022,245,426,71.2,63.6,0,40.94984,420,164,72.2,64.1,0,26.410727,160,346,71.9,64,0,38.277744,335,308,72.5,64.2,0,32.673504,300,415,71.4,63.7,0,29.508596,400,198,70.2,64.2,0,37.361164,195,404,71,63.6,0,31.447851,380,341,69.8,64,0,31.330109,335,177,73.2,63.5,0,57.453793,175,250,72.7,63.9,0,41.81533,245,380,72,63.5,0,37.751637,350,164,73.1,63.9,0,35.526474,160,339,73.9,63.7,0,38.481384,335,245,72.4,64.5,0,40.00486,230,313,72.4,63.6,0,36.425865,285,201,69.5,64.2,0,41.702023,195,411,73.1,63.8,0,31.980791,380,355,70.6,63.4,0,38.33232,335,182,73.1,63.6,0,55.57716,175,252,72.9,63.6,0,43.711414,245,428,72,63.6,0,46.19183,420,167,72.7,63.6,0,33.329247,160,342,72.1,63.6,0,33.91482,335,94,72.3,64.3,0,31.740782,100,346,72.2,64.1,0,39.403282,335,205,70.6,280.6,0,32.964897,195,389,73.1,63.7,0,37.696777,380,349,70.6,63.7,0,42.94523,335,207,73.8,63.6,0,30.756056,200,254,73.2,63.7,0,40.18042,245,353,72.9,63.5,0,38.205,350,162,71.5,63.7,0,32.319626,160,357,70.5,63.5,0,46.716652,335,234,73.5,64.1,0,38.756367,230,178,71.9,63.7,0,34.812912,150,200,70.1,64.5,0,36.10466,195,386,72.7,63.8,0,34.21915,380,586,69.2,63.4,0,60.375076,575,338,73.4,64.1,0,34.11493,335,253,72.8,64.2,0,39.112904,250,190,72.1,64.2,0,50.19584,175,194,73.2,64.1,0,28.601254,190,189,70.4,64,0,33.758038,185,309,68.5,63.6,0,34.359962,300,307,72.3,63.4,0,33.890186,300,217,68.5,63.5,0,53.57012,210,917,66.7,63.3,0,84.87692,880,80.1,78.6,80.4,0,77.4,79.9,-0.8,0.1,30.04
20160722,310,76.6,93.9,38.63029156,43.03576167,257,47.8,44.7,5.7,77.6,74.5,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,60.8,71,15,33.1,60,70.9,0,76.9,1.8,61,1.8125,61.8,0,0,34.7,11.2,0,0,0,72.8,73.4,63,66.1,15,45.9,61,54.1,0,73.4,1.01,61,1.8125,66.6,0,0,96.8,71.7,15,4.1,0.7,15,15,89.1,62.2,80.4,100,67,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,209,64.8,0,29.354208,200,72,68,0,75.4,63.5,0,9000,267,71.1,61.7,0,34.291,260,129,69,62.3,0,49.329395,125,1012,70.4,62.1,0,26.5527,1000,377,73.9,62.6,0,28.826237,370.73138,611,70,62.6,0,43.307957,600,206,68.6,62.6,0,36.068584,200,129,69.4,62.6,0,50.209515,125,338,68.8,62.9,0,33.80127,330,333,70.4,63.1,0,100,650,842,68.5,63.4,0,100,950,510,0,62.4,0,34.426834,500,508,70.4,62.3,0,32.752274,500,181,72.3,63.9,0,46.25304,175,255,69.5,64.2,0,40.67653,245,233,70.4,63.9,0,41.553017,220,354,72.2,63.8,0,33.357548,350,163,72.4,63.9,0,33.76829,160,343,72,64,0,31.760437,335,353,72.1,63.9,0,30.168879,335,203,70,64.4,0,36.893673,195,396,72.3,64,0,33.84218,380,255,68.6,63.8,0,43.469387,245,179,73,63.8,0,43.501163,175,255,72.2,63.9,0,44.876022,245,424,71.2,63.6,0,40.94984,420,163,72.2,64.2,0,26.410727,160,346,71.9,64,0,38.277744,335,308,72.5,64.3,0,32.673504,300,417,71.4,63.6,0,29.508596,400,198,70.2,64.2,0,37.361164,195,389,71,63.6,0,31.619633,380,347,69.8,64,0,31.318018,335,178,73.2,63.5,0,57.453793,175,251,72.7,64,0,41.81533,245,380,72,63.5,0,37.751637,350,164,73,63.9,0,35.526474,160,340,73.9,63.7,0,38.481384,335,246,72.4,64.6,0,40.00486,230,312,72.4,63.7,0,36.425865,285,202,69.5,64.2,0,41.702023,195,406,73.1,63.8,0,31.980791,380,353,70.6,63.5,0,38.33232,335,181,73,63.6,0,55.57716,175,251,72.8,63.7,0,43.711414,245,427,72,63.7,0,46.19183,420,168,72.7,63.6,0,33.329247,160,344,72,63.6,0,33.91482,335,93,72.3,64.3,0,31.740782,100,346,72.2,64.1,0,39.403282,335,203,70.6,280.7,0,32.964897,195,389,73.1,63.8,0,37.696777,380,349,70.5,63.7,0,42.94523,335,206,73.8,63.7,0,30.756056,200,256,73.2,63.7,0,40.18042,245,354,72.9,63.5,0,38.205,350,163,71.5,63.7,0,32.319626,160,353,70.5,63.5,0,46.716652,335,236,73.5,64.2,0,38.756367,230,173,71.9,63.8,0,34.812912,150,200,70.1,64.5,0,36.10466,195,390,72.7,63.8,0,34.21915,380,583,69.2,63.4,0,60.375076,575,341,73.4,64.2,0,34.11493,335,253,72.7,64.2,0,39.112904,250,190,72.1,64.2,0,50.19584,175,192,73.3,64.1,0,28.601254,190,189,70.4,64,0,33.758038,185,304,68.5,63.7,0,34.359962,300,308,72.3,63.5,0,33.890186,300,218,68.6,63.6,0,53.57012,210,915,66.7,63.3,0,84.87692,880,80.2,78.5,80.4,0,77.4,79.9,1.1,0,30.04
20160722,315,76.6,93.1,38.45271649,43.03576167,257,47.8,44.7,5.7,77.7,74.5,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,60.8,71.5,15,32.7,60,71.5,0,76.9,1.8,61,1.8125,61.7,0,0,35,11.2,0,0,0,72.9,73.5,63.1,66.2,15,45.9,61,53.9,0,73.4,0.99,61,1.8125,66.6,0,0,96.6,71.8,15,4.3,0.9,15,15,89.1,62.2,80.4,100,65.2,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,210,64.8,0,29.354208,200,72,68,0,75.4,63.5,0,9000,267,71.1,61.7,0,34.291,260,130,69,62.4,0,49.329395,125,1023,70.4,62.1,0,26.5527,1000,373,73.9,62.6,0,28.826237,370.73138,614,70,62.6,0,43.307957,600,207,68.6,62.6,0,36.068584,200,129,69.4,62.6,0,50.209515,125,338,68.7,62.9,0,33.80127,330,333,70.4,63.1,0,100,650,847,68.5,63.4,0,100,950,512,0,62.4,0,34.426834,500,509,70.4,62.4,0,32.752274,500,180,72.3,63.9,0,46.25304,175,254,69.5,64.2,0,40.67653,245,231,70.4,64,0,41.553017,220,352,72.2,63.8,0,33.357548,350,162,72.4,63.9,0,33.76829,160,343,72,64,0,31.760437,335,350,72.1,63.9,0,30.168879,335,203,69.9,64.5,0,36.893673,195,395,72.3,64.1,0,33.84218,380,254,68.6,63.8,0,43.469387,245,179,73,63.9,0,43.501163,175,254,72.2,63.9,0,44.876022,245,423,71.2,63.7,0,40.94984,420,163,72.2,64.2,0,26.410727,160,345,71.9,64,0,38.277744,335,308,72.5,64.3,0,32.673504,300,416,71.4,63.7,0,29.508596,400,197,70.2,64.3,0,37.361164,195,403,71,63.6,0,31.398773,380,349,69.8,64.1,0,31.77751,335,177,73.2,63.5,0,57.453793,175,249,72.7,64,0,41.81533,245,379,72,63.5,0,37.751637,350,164,73,63.9,0,35.526474,160,341,73.9,63.8,0,38.481384,335,245,72.4,64.6,0,40.00486,230,313,72.4,63.7,0,36.425865,285,201,69.5,64.2,0,41.702023,195,408,73.1,63.9,0,31.980791,380,352,70.6,63.5,0,38.33232,335,180,73.1,63.7,0,55.57716,175,249,72.9,63.7,0,43.711414,245,426,71.9,63.7,0,46.19183,420,167,72.7,63.6,0,33.329247,160,342,72.1,63.6,0,33.91482,335,94,72.3,64.3,0,31.740782,100,347,72.2,64.2,0,39.403282,335,203,70.6,280.8,0,32.964897,195,389,73.1,63.8,0,37.696777,380,348,70.6,63.7,0,42.94523,335,205,73.8,63.7,0,30.756056,200,253,73.2,63.7,0,40.18042,245,353,72.9,63.5,0,38.205,350,162,71.5,63.8,0,32.319626,160,356,70.5,63.5,0,46.716652,335,234,73.5,64.2,0,38.756367,230,174,71.9,63.8,0,34.812912,150,200,70.1,64.5,0,36.10466,195,383,72.7,63.9,0,34.21915,380,584,69.2,63.4,0,60.375076,575,338,73.4,64.2,0,34.11493,335,252,72.8,64.3,0,39.112904,250,189,72.1,64.2,0,50.19584,175,192,73.2,64.2,0,28.601254,190,188,70.4,64,0,33.758038,185,307,68.5,63.7,0,34.359962,300,307,72.4,63.5,0,33.890186,300,216,68.6,63.6,0,53.57012,210,914,66.7,63.3,0,84.87692,880,80.2,78.6,80.4,0,77.4,79.9,1.1,-0.1,30.04
20160722,320,76.6,93.8,38.60808975,43.03576167,259,47.7,44.6,5.65,77.6,74.5,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,61.1,71,15,33,60,71,0,77,1.85,61,1.8125,61.7,0,0,34.9,11.2,0,0,0,72.9,73.5,62.9,65.9,15,45.8,61,51.1,0,73.4,1,61,1.8125,66.7,0,0,96.6,70.9,14,3.7,1.1,15,15,89.2,62.2,80.4,100,62.3,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,208,65,0,29.354208,200,72,68,0,75.4,63.7,0,9000,268,71.1,61.9,0,34.291,260,130,69,62.6,0,49.329395,125,1018,70.4,62.3,0,26.5527,1000,369,73.9,62.9,0,28.826237,370.73138,612,70,62.7,0,43.307957,600,207,68.6,62.8,0,36.068584,200,129,69.4,62.8,0,50.209515,125,339,68.8,63.2,0,33.80127,330,334,70.4,63.3,0,100,650,846,68.6,63.7,0,100,950,512,0,62.6,0,34.426834,500,508,70.4,62.6,0,32.752274,500,180,72.3,63.8,0,46.25304,175,254,69.5,64.2,0,40.67653,245,231,70.4,63.9,0,41.553017,220,352,72.2,63.8,0,33.357548,350,162,72.4,63.9,0,33.76829,160,342,72,63.9,0,31.760437,335,349,72.1,63.8,0,30.168879,335,203,69.9,64.4,0,36.893673,195,392,72.3,64,0,33.84218,380,253,68.6,63.7,0,43.469387,245,178,73,63.8,0,43.501163,175,253,72.1,63.9,0,44.876022,245,423,71.2,63.6,0,40.94984,420,163,72.2,64.2,0,26.410727,160,344,71.9,64,0,38.277744,335,308,72.5,64.2,0,32.673504,300,412,71.4,63.6,0,29.508596,400,197,70.2,64.2,0,37.361164,195,399,71,63.6,0,31.76687,380,345,69.8,64,0,31.318018,335,176,73.2,63.4,0,57.453793,175,249,72.7,63.9,0,41.81533,245,380,72,63.5,0,37.751637,350,164,73,63.8,0,35.526474,160,339,73.9,63.7,0,38.481384,335,244,72.4,64.5,0,40.00486,230,311,72.4,63.7,0,36.425865,285,200,69.6,64.2,0,41.702023,195,407,73,63.8,0,31.980791,380,350,70.6,63.4,0,38.33232,335,180,73.1,63.6,0,55.57716,175,250,72.9,63.6,0,43.711414,245,425,71.9,63.6,0,46.19183,420,166,72.7,63.5,0,33.329247,160,341,72.1,63.6,0,33.91482,335,94,72.3,64.3,0,31.740782,100,345,72.2,64.1,0,39.403282,335,204,70.6,280.9,0,32.964897,195,390,73.1,63.7,0,37.696777,380,347,70.5,63.7,0,42.94523,335,207,73.8,63.6,0,30.756056,200,254,73.2,63.6,0,40.18042,245,354,72.9,63.5,0,38.205,350,161,71.5,63.7,0,32.319626,160,352,70.5,63.5,0,46.716652,335,233,73.5,64.2,0,38.756367,230,169,71.9,63.8,0,34.812912,150,199,70.2,64.5,0,36.10466,195,385,72.7,63.8,0,34.21915,380,584,69.2,63.3,0,60.375076,575,338,73.4,64.2,0,34.11493,335,251,72.8,64.3,0,39.112904,250,189,72.1,64.2,0,50.19584,175,193,73.2,64.1,0,28.601254,190,188,70.4,64,0,33.758038,185,308,68.5,63.6,0,34.359962,300,305,72.3,63.4,0,33.890186,300,215,68.6,63.5,0,53.57012,210,914,66.7,63.2,0,84.87692,880,80.2,78.7,80.5,0,77.4,79.9,1.1,0.4,30.04
20160722,325,76.6,93.9,38.63029156,43.03576167,259,47.8,44.6,5.7,77.4,74.2,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,61.1,71.5,15,33.1,60,71.5,0,77,1.8,61,1.8125,61.9,0,0,34.9,11.2,0,0,0,72.8,73.5,63,66.1,15,45.8,61,54.4,0,73.3,1.01,61,1.8125,66.8,0,0,96.6,71.5,14.9,3.7,1.5,15,15,89.1,62.2,80.4,100,60.7,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,211,65,0,29.354208,200,72,68,0,75.4,63.8,0,9000,267,71.1,62,0,34.291,260,130,69,62.6,0,49.329395,125,1018,70.4,62.4,0,26.5527,1000,374,73.9,62.9,0,28.826237,370.73138,615,70.1,62.8,0,43.307957,600,208,68.6,62.9,0,36.068584,200,129,69.4,62.9,0,50.209515,125,339,68.8,63.2,0,33.80127,330,333,70.4,63.4,0,100,650,844,68.6,63.7,0,100,950,512,0,62.7,0,34.426834,500,509,70.4,62.6,0,32.752274,500,180,72.3,63.8,0,46.25304,175,256,69.5,64.2,0,40.67653,245,233,70.4,63.9,0,41.553017,220,355,72.2,63.8,0,33.357548,350,163,72.4,63.9,0,33.76829,160,344,72,63.9,0,31.760437,335,352,72.1,63.8,0,30.168879,335,204,70,64.4,0,36.893673,195,394,72.3,64,0,33.84218,380,255,68.6,63.8,0,43.469387,245,179,73,63.8,0,43.501163,175,255,72.1,63.9,0,44.876022,245,426,71.2,63.6,0,40.94984,420,164,72.2,64.2,0,26.410727,160,346,71.9,64,0,38.277744,335,308,72.5,64.3,0,32.673504,300,414,71.4,63.6,0,29.508596,400,198,70.2,64.2,0,37.361164,195,378,71,63.6,0,31.815952,380,348,69.8,64,0,31.765417,335,178,73.2,63.4,0,57.453793,175,251,72.7,63.9,0,41.81533,245,381,72,63.5,0,37.751637,350,164,73,63.8,0,35.526474,160,341,73.9,63.7,0,38.481384,335,246,72.4,64.5,0,40.00486,230,312,72.4,63.6,0,36.425865,285,202,69.6,64.2,0,41.702023,195,413,73.1,63.8,0,31.980791,380,353,70.6,63.4,0,38.33232,335,181,73.1,63.6,0,55.57716,175,251,72.8,63.6,0,43.711414,245,428,71.9,63.6,0,46.19183,420,168,72.7,63.5,0,33.329247,160,343,72.1,63.6,0,33.91482,335,92,72.3,64.3,0,31.740782,100,348,72.2,64.1,0,39.403282,335,204,70.6,280.8,0,32.964897,195,389,73.1,63.7,0,37.696777,380,349,70.6,63.7,0,42.94523,335,206,73.8,63.6,0,30.756056,200,253,73.2,63.6,0,40.18042,245,355,72.9,63.5,0,38.205,350,162,71.5,63.7,0,32.319626,160,359,70.6,63.4,0,46.716652,335,235,73.4,64.2,0,38.756367,230,172,71.9,63.7,0,34.812912,150,200,70.1,64.5,0,36.10466,195,389,72.7,63.8,0,34.21915,380,587,69.2,63.3,0,60.375076,575,341,73.4,64.2,0,34.11493,335,254,72.8,64.2,0,39.112904,250,189,72.1,64.2,0,50.19584,175,192,73.3,64.1,0,28.601254,190,189,70.4,64,0,33.758038,185,310,68.5,63.6,0,34.359962,300,306,72.3,63.4,0,33.890186,300,217,68.6,63.5,0,53.57012,210,916,66.7,63.3,0,84.87692,880,80.2,78.6,80.5,0,77.4,79.9,1.1,0,30.04
20160722,330,76.6,93.9,38.63029156,43.03576167,258,47.7,44.6,5.7,77.4,74.3,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,61.1,71.5,15,33.3,60,71.5,0,77,1.8,61,1.8125,61.8,0,0,34.8,11.2,0,0,0,72.8,73.4,62.9,66,15,45.7,61,52.5,0,73.3,1,61,1.8125,66.8,0,0,96.6,71.9,14.4,3.9,1.4,15,15,89.1,62.2,80.4,100,60.2,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,208,65,0,29.354208,200,72,68,0,75.4,63.8,0,9000,267,71.1,62,0,34.291,260,130,69,62.7,0,49.329395,125,1023,70.4,62.4,0,26.5527,1000,372,73.9,63,0,28.826237,370.73138,616,70.1,62.9,0,43.307957,600,208,68.6,62.9,0,36.068584,200,129,69.5,62.9,0,50.209515,125,339,68.8,63.2,0,33.80127,330,333,70.4,63.4,0,100,650,847,68.6,63.7,0,100,950,511,0,62.7,0,34.426834,500,509,70.4,62.7,0,32.752274,500,180,72.3,63.8,0,46.25304,175,255,69.5,64.2,0,40.67653,245,232,70.4,63.9,0,41.553017,220,353,72.2,63.8,0,33.357548,350,163,72.4,63.9,0,33.76829,160,343,72,63.9,0,31.760437,335,350,72.1,63.8,0,30.168879,335,203,70,64.4,0,36.893673,195,401,72.3,64,0,33.84218,380,252,68.6,63.7,0,43.469387,245,179,73,63.8,0,43.501163,175,254,72.2,63.9,0,44.876022,245,424,71.2,63.6,0,40.94984,420,163,72.2,64.1,0,26.410727,160,343,71.9,64,0,38.277744,335,308,72.5,64.2,0,32.673504,300,415,71.4,63.6,0,29.508596,400,198,70.2,64.2,0,37.361164,195,397,71,63.6,0,31.496933,380,347,69.8,64,0,31.305923,335,178,73.2,63.5,0,57.453793,175,252,72.7,63.9,0,41.81533,245,380,72,63.4,0,37.751637,350,164,73,63.8,0,35.526474,160,340,73.9,63.7,0,38.481384,335,246,72.4,64.5,0,40.00486,230,312,72.4,63.7,0,36.425865,285,202,69.5,64.2,0,41.702023,195,404,73,63.8,0,31.980791,380,350,70.6,63.4,0,38.33232,335,180,73.1,63.6,0,55.57716,175,250,72.9,63.6,0,43.711414,245,427,71.9,63.6,0,46.19183,420,167,72.7,63.5,0,33.329247,160,344,72.1,63.6,0,33.91482,335,94,72.2,64.3,0,31.740782,100,348,72.2,64.1,0,39.403282,335,203,70.6,280.8,0,32.964897,195,391,73.1,63.7,0,37.696777,380,349,70.5,63.7,0,42.94523,335,206,73.8,63.6,0,30.756056,200,254,73.2,63.6,0,40.18042,245,352,72.9,63.5,0,38.205,350,162,71.5,63.7,0,32.319626,160,351,70.5,63.4,0,46.716652,335,235,73.4,64.2,0,38.756367,230,173,71.9,63.8,0,34.812912,150,200,70.2,64.5,0,36.10466,195,396,72.7,63.7,0,34.21915,380,588,69.2,63.3,0,60.375076,575,339,73.4,64.2,0,34.11493,335,253,72.8,64.3,0,39.112904,250,190,72.2,64.2,0,50.19584,175,193,73.2,64.1,0,28.601254,190,188,70.4,64,0,33.758038,185,304,68.5,63.6,0,34.359962,300,307,72.3,63.4,0,33.890186,300,217,68.6,63.5,0,53.57012,210,911,66.7,63.2,0,84.87692,880,80.2,78.7,80.5,0,77.4,79.9,1.1,0,30.04
20160722,335,76.6,93.3,38.49710182,43.03576167,258,47.7,44.6,5.65,77.5,74.4,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.7,61.1,71,15,33.4,60,71,0,77,1.85,61,1.8125,61.9,0,0,34.8,11.2,0,0,0,72.8,73.3,63,66.1,15,45.8,61,58,0,73.4,1,61,1.8125,66.8,0,0,96.8,71.5,15.9,4.3,0.8,15,15,89.2,62.2,80.4,100,58.2,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,208,65.1,0,29.354208,200,72,68,0,75.4,63.8,0,9000,268,71.1,62,0,34.291,260,130,69,62.7,0,49.329395,125,1021,70.5,62.4,0,26.5527,1000,368,74,63,0,28.826237,370.73138,614,70.1,62.9,0,43.307957,600,207,68.6,62.9,0,36.068584,200,130,69.5,63,0,50.209515,125,340,68.8,63.3,0,33.80127,330,334,70.5,63.5,0,100,650,846,68.6,63.7,0,100,950,512,0,62.7,0,34.426834,500,509,70.4,62.7,0,32.752274,500,180,72.3,63.8,0,46.25304,175,255,69.5,64.2,0,40.67653,245,232,70.4,63.9,0,41.553017,220,354,72.2,63.8,0,33.357548,350,163,72.4,63.9,0,33.76829,160,344,72,63.9,0,31.760437,335,351,72.1,63.8,0,30.168879,335,204,70,64.4,0,36.893673,195,402,72.3,64,0,33.84218,380,252,68.6,63.8,0,43.469387,245,179,73,63.8,0,43.501163,175,254,72.2,63.9,0,44.876022,245,425,71.2,63.6,0,40.94984,420,163,72.2,64.2,0,26.410727,160,346,71.9,64,0,38.277744,335,308,72.5,64.2,0,32.673504,300,416,71.4,63.7,0,29.508596,400,198,70.2,64.3,0,37.361164,195,378,71,63.6,0,31.693253,380,346,69.8,64,0,31.305923,335,178,73.2,63.4,0,57.453793,175,252,72.7,63.9,0,41.81533,245,380,72,63.5,0,37.751637,350,164,73,63.9,0,35.526474,160,340,73.9,63.7,0,38.481384,335,245,72.4,64.5,0,40.00486,230,313,72.4,63.6,0,36.425865,285,201,69.6,64.2,0,41.702023,195,412,73.1,63.8,0,31.980791,380,353,70.6,63.4,0,38.33232,335,181,73.1,63.6,0,55.57716,175,250,72.9,63.7,0,43.711414,245,425,71.9,63.7,0,46.19183,420,168,72.7,63.5,0,33.329247,160,342,72.1,63.6,0,33.91482,335,94,72.2,64.3,0,31.740782,100,346,72.2,64.1,0,39.403282,335,204,70.6,280.8,0,32.964897,195,393,73.1,63.7,0,37.696777,380,350,70.6,63.7,0,42.94523,335,207,73.8,63.6,0,30.756056,200,255,73.2,63.6,0,40.18042,245,353,72.9,63.5,0,38.205,350,163,71.5,63.8,0,32.319626,160,358,70.5,63.5,0,46.716652,335,235,73.4,64.2,0,38.756367,230,171,71.9,63.7,0,34.812912,150,200,70.1,64.5,0,36.10466,195,385,72.7,63.8,0,34.21915,380,588,69.2,63.3,0,60.375076,575,340,73.4,64.2,0,34.11493,335,253,72.8,64.2,0,39.112904,250,189,72.2,64.2,0,50.19584,175,194,73.2,64.1,0,28.601254,190,188,70.4,64,0,33.758038,185,308,68.5,63.6,0,34.359962,300,307,72.3,63.4,0,33.890186,300,217,68.6,63.5,0,53.57012,210,917,66.7,63.3,0,84.87692,880,80.2,78.5,80.5,0,77.4,79.9,1,0,30.04
20160722,340,76.5,92.9,38.31524891,43.03576167,259,47.7,44.5,5.65,77.2,74.1,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,61.1,71,15,33.6,60,71,0,76.9,1.8,61,1.8125,61.9,0,0,34.6,11.1,0,0,0,72.8,73.4,62.8,66,15,45.6,61,53.7,0,73.3,1.02,61,1.8125,66.8,0,0,96.6,71,14.8,3.9,1.2,15,15,89.1,62.2,80.4,100,56.3,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,209,65.1,0,29.354208,200,72,68,0,75.4,63.8,0,9000,267,71.1,62,0,34.291,260,130,69,62.7,0,49.329395,125,1015,70.5,62.4,0,26.5527,1000,373,73.9,63,0,28.826237,370.73138,610,70.1,62.9,0,43.307957,600,207,68.7,62.9,0,36.068584,200,129,69.5,63,0,50.209515,125,339,68.8,63.2,0,33.80127,330,333,70.5,63.5,0,100,650,843,68.6,63.7,0,100,950,511,0,62.7,0,34.426834,500,509,70.4,62.7,0,32.752274,500,181,72.3,63.8,0,46.25304,175,256,69.5,64.1,0,40.67653,245,233,70.4,63.9,0,41.553017,220,354,72.2,63.7,0,33.357548,350,163,72.4,63.9,0,33.76829,160,345,72,63.9,0,31.760437,335,353,72.1,63.8,0,30.168879,335,204,70,64.4,0,36.893673,195,402,72.3,64,0,33.84218,380,253,68.6,63.7,0,43.469387,245,180,73,63.8,0,43.501163,175,255,72.2,63.9,0,44.876022,245,426,71.2,63.6,0,40.94984,420,164,72.2,64.2,0,26.410727,160,346,71.8,63.9,0,38.277744,335,308,72.5,64.3,0,32.673504,300,417,71.4,63.6,0,29.508596,400,199,70.2,64.2,0,37.361164,195,381,71,63.6,0,31.276073,380,338,69.8,64,0,30.846432,335,179,73.2,63.4,0,57.453793,175,252,72.7,63.9,0,41.81533,245,381,72,63.4,0,37.751637,350,164,73,63.8,0,35.526474,160,342,73.9,63.7,0,38.481384,335,246,72.4,64.6,0,40.00486,230,313,72.4,63.6,0,36.425865,285,202,69.5,64.2,0,41.702023,195,412,73,63.8,0,31.980791,380,353,70.6,63.4,0,38.33232,335,181,73.1,63.6,0,55.57716,175,251,72.9,63.6,0,43.711414,245,429,71.9,63.6,0,46.19183,420,168,72.7,63.5,0,33.329247,160,343,72.1,63.5,0,33.91482,335,94,72.3,64.3,0,31.740782,100,350,72.1,64.1,0,39.403282,335,204,70.6,280.6,0,32.964897,195,388,73,63.7,0,37.696777,380,350,70.6,63.7,0,42.94523,335,205,73.8,63.6,0,30.756056,200,256,73.2,63.6,0,40.18042,245,356,72.9,63.5,0,38.205,350,163,71.5,63.7,0,32.319626,160,361,70.5,63.4,0,46.716652,335,236,73.5,64.2,0,38.756367,230,176,71.9,63.7,0,34.812912,150,201,70.1,64.5,0,36.10466,195,388,72.7,63.7,0,34.21915,380,587,69.2,63.3,0,60.375076,575,341,73.4,64.2,0,34.11493,335,254,72.7,64.3,0,39.112904,250,190,72.2,64.2,0,50.19584,175,193,73.2,64.1,0,28.601254,190,189,70.4,63.9,0,33.758038,185,306,68.5,63.6,0,34.359962,300,307,72.4,63.4,0,33.890186,300,217,68.5,63.5,0,53.57012,210,917,66.7,63.3,0,84.87692,880,80.2,78.6,80.5,0,77.4,79.9,1,0,30.04
20160722,345,76.4,93.2,38.28847737,43.03576167,260,47.7,44.6,5.65,77,73.9,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.7,61.1,71,15,33.8,60,71,0,77,1.8,61,1.8125,61.9,0,0,34.6,11.1,0,0,0,72.8,73.3,62.8,66.4,15,45.6,61,55.5,0,73.2,0.99,61,1.8125,66.8,0,0,96.6,73,15.3,4.2,0.9,15,15,89.1,62.2,80.4,100,55.5,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,209,65.1,0,29.354208,200,72,68,0,75.4,63.8,0,9000,267,71.2,62,0,34.291,260,130,69,62.7,0,49.329395,125,1013,70.5,62.5,0,26.5527,1000,376,73.9,63,0,28.826237,370.73138,611,70.2,62.9,0,43.307957,600,206,68.7,62.9,0,36.068584,200,129,69.5,63,0,50.209515,125,339,68.8,63.3,0,33.80127,330,333,70.5,63.5,0,100,650,841,68.6,63.8,0,100,950,510,0,62.8,0,34.426834,500,509,70.4,62.7,0,32.752274,500,180,72.3,63.8,0,46.25304,175,255,69.5,64.1,0,40.67653,245,232,70.4,63.9,0,41.553017,220,354,72.1,63.7,0,33.357548,350,163,72.4,63.9,0,33.76829,160,342,72,63.9,0,31.760437,335,350,72.1,63.8,0,30.168879,335,204,69.9,64.4,0,36.893673,195,396,72.3,64,0,33.84218,380,253,68.6,63.7,0,43.469387,245,179,73,63.8,0,43.501163,175,255,72.2,63.8,0,44.876022,245,426,71.2,63.6,0,40.94984,420,163,72.2,64.1,0,26.410727,160,344,71.8,64,0,38.277744,335,308,72.5,64.2,0,32.673504,300,417,71.4,63.6,0,29.508596,400,198,70.2,64.2,0,37.361164,195,395,71,63.5,0,31.092024,380,337,69.8,64,0,31.136639,335,178,73.2,63.4,0,57.453793,175,251,72.7,63.9,0,41.81533,245,380,72,63.4,0,37.751637,350,164,73.1,63.8,0,35.526474,160,339,73.9,63.7,0,38.481384,335,245,72.4,64.5,0,40.00486,230,312,72.4,63.6,0,36.425865,285,202,69.5,64.2,0,41.702023,195,408,73,63.8,0,31.980791,380,350,70.6,63.4,0,38.33232,335,182,73,63.6,0,55.57716,175,249,72.8,63.6,0,43.711414,245,427,71.9,63.6,0,46.19183,420,167,72.7,63.5,0,33.329247,160,343,72.1,63.5,0,33.91482,335,95,72.3,64.3,0,31.740782,100,345,72.1,64.1,0,39.403282,335,203,70.6,280.8,0,32.964897,195,389,73,63.7,0,37.696777,380,349,70.5,63.6,0,42.94523,335,206,73.8,63.6,0,30.756056,200,254,73.2,63.6,0,40.18042,245,354,72.9,63.5,0,38.205,350,162,71.5,63.7,0,32.319626,160,356,70.5,63.4,0,46.716652,335,236,73.4,64.1,0,38.756367,230,175,71.9,63.7,0,34.812912,150,200,70.1,64.5,0,36.10466,195,391,72.7,63.7,0,34.21915,380,584,69.2,63.3,0,60.375076,575,339,73.4,64.2,0,34.11493,335,253,72.7,64.2,0,39.112904,250,190,72.2,64.2,0,50.19584,175,194,73.2,64.1,0,28.601254,190,188,70.4,63.9,0,33.758038,185,303,68.6,63.6,0,34.359962,300,307,72.4,63.4,0,33.890186,300,217,68.6,63.5,0,53.57012,210,914,66.7,63.2,0,84.87692,880,80.2,78.7,80.5,0,77.4,79.9,1,-0.2,30.04
20160722,350,76.4,93.5,38.35458997,43.03576167,261,48,44.9,5.65,76.8,73.7,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,75.7,61.3,71.5,15,34.2,60,71.5,0,77,1.8,61,1.8125,62,0,0,34.9,11.2,0,0,0,72.8,73.4,62.8,66.3,15,45.5,61,55.1,0,73.4,1,61,1.8125,66.8,0,0,96.6,71.9,15.8,4,1,15,15,89.3,62.2,80.4,100,54,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,213,65.2,0,29.354208,200,72,68,0,75.4,63.9,0,9000,268,71.2,62.1,0,34.291,260,131,69,62.7,0,49.329395,125,1019,70.5,62.5,0,26.5527,1000,372,74,63.1,0,28.826237,370.73138,613,70.2,63,0,43.307957,600,208,68.7,63,0,36.068584,200,129,69.5,63,0,50.209515,125,339,68.8,63.3,0,33.80127,330,333,70.5,63.5,0,100,650,847,68.6,63.8,0,100,950,512,0,62.8,0,34.426834,500,509,70.4,62.8,0,32.752274,500,179,72.3,63.7,0,46.25304,175,254,69.5,64.1,0,40.67653,245,232,70.4,63.8,0,41.553017,220,351,72.1,63.8,0,33.357548,350,162,72.4,63.8,0,33.76829,160,341,72,63.9,0,31.760437,335,350,72.1,63.8,0,30.168879,335,204,69.9,64.4,0,36.893673,195,387,72.3,64,0,33.84218,380,253,68.6,63.7,0,43.469387,245,178,73,63.8,0,43.501163,175,253,72.2,63.8,0,44.876022,245,424,71.2,63.5,0,40.94984,420,163,72.2,64.1,0,26.410727,160,344,71.9,63.9,0,38.277744,335,308,72.5,64.2,0,32.673504,300,414,71.4,63.6,0,29.508596,400,197,70.2,64.2,0,37.361164,195,407,71,63.5,0,31.705523,380,340,69.8,64,0,31.293833,335,179,73.2,63.4,0,57.453793,175,252,72.7,63.8,0,41.81533,245,382,72,63.4,0,37.751637,350,164,73.1,63.8,0,35.526474,160,340,73.8,63.7,0,38.481384,335,246,72.4,64.5,0,40.00486,230,315,72.4,63.6,0,36.425865,285,202,69.5,64.1,0,41.702023,195,390,73,63.8,0,31.980791,380,341,70.5,63.4,0,38.33232,335,181,73.1,63.6,0,55.57716,175,250,72.8,63.6,0,43.711414,245,429,71.9,63.5,0,46.19183,420,167,72.7,63.5,0,33.329247,160,342,72.1,63.5,0,33.91482,335,94,72.3,64.3,0,31.740782,100,345,72.1,64.1,0,39.403282,335,203,70.6,280.9,0,32.964897,195,387,73,63.7,0,37.696777,380,348,70.6,63.6,0,42.94523,335,207,73.8,63.6,0,30.756056,200,252,73.2,63.6,0,40.18042,245,351,72.9,63.4,0,38.205,350,161,71.5,63.7,0,32.319626,160,352,70.5,63.4,0,46.716652,335,235,73.4,64.1,0,38.756367,230,171,71.9,63.7,0,34.812912,150,200,70.1,64.4,0,36.10466,195,382,72.7,63.7,0,34.21915,380,587,69.2,63.3,0,60.375076,575,338,73.4,64.1,0,34.11493,335,252,72.8,64.2,0,39.112904,250,189,72.2,64.2,0,50.19584,175,193,73.2,64.1,0,28.601254,190,189,70.4,63.9,0,33.758038,185,305,68.5,63.6,0,34.359962,300,306,72.4,63.4,0,33.890186,300,216,68.6,63.5,0,53.57012,210,915,66.7,63.2,0,84.87692,880,80.2,78.7,80.5,0,77.4,79.9,1,0,30.04
20160722,355,76.3,93.4,38.24633402,43.03576167,259,47.8,44.7,5.65,76.8,73.7,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,75.7,61.3,71.5,15,34.6,60,71.5,0,77,1.8,61,1.8125,62.1,0,0,34.9,11.2,0,0,0,72.8,73.4,62.8,65.9,15,45.5,61,52.3,0,73.2,0.99,61,1.8125,66.8,0,0,96.5,71.3,14.3,3.9,1.2,15,15,89.4,62.2,80.4,100,53.1,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,210,65.2,0,29.354208,200,72,68,0,75.4,63.9,0,9000,267,71.2,62.2,0,34.291,260,130,69,62.8,0,49.329395,125,1026,70.5,62.6,0,26.5527,1000,373,74,63.1,0,28.826237,370.73138,614,70.2,63,0,43.307957,600,209,68.7,63,0,36.068584,200,129,69.5,63.1,0,50.209515,125,339,68.8,63.4,0,33.80127,330,334,70.5,63.6,0,100,650,846,68.6,63.9,0,100,950,512,0,62.9,0,34.426834,500,509,70.4,62.8,0,32.752274,500,180,72.3,63.7,0,46.25304,175,255,69.5,64.1,0,40.67653,245,231,70.4,63.8,0,41.553017,220,352,72.2,63.7,0,33.357548,350,163,72.4,63.8,0,33.76829,160,342,72,63.9,0,31.760437,335,350,72.1,63.8,0,30.168879,335,203,70,64.3,0,36.893673,195,390,72.3,63.9,0,33.84218,380,255,68.6,63.7,0,43.469387,245,179,73,63.7,0,43.501163,175,254,72.1,63.8,0,44.876022,245,425,71.2,63.5,0,40.94984,420,163,72.1,64.1,0,26.410727,160,345,71.8,63.9,0,38.277744,335,308,72.5,64.2,0,32.673504,300,416,71.4,63.6,0,29.508596,400,197,70.2,64.2,0,37.361164,195,394,71,63.5,0,31.533741,380,348,69.8,63.9,0,31.293833,335,178,73.2,63.4,0,57.453793,175,252,72.7,63.8,0,41.81533,245,382,72,63.4,0,37.751637,350,164,73,63.7,0,35.526474,160,342,73.8,63.6,0,38.481384,335,247,72.4,64.5,0,40.00486,230,313,72.4,63.6,0,36.425865,285,203,69.5,64.1,0,41.702023,195,395,73,63.7,0,31.980791,380,340,70.6,63.3,0,38.33232,335,181,73,63.5,0,55.57716,175,249,72.8,63.5,0,43.711414,245,425,71.9,63.5,0,46.19183,420,167,72.7,63.5,0,33.329247,160,342,72.1,63.5,0,33.91482,335,92,72.3,64.3,0,31.740782,100,345,72.1,64,0,39.403282,335,203,70.6,280.8,0,32.964897,195,398,73,63.6,0,37.696777,380,348,70.6,63.6,0,42.94523,335,207,73.8,63.6,0,30.756056,200,253,73.2,63.5,0,40.18042,245,352,72.9,63.4,0,38.205,350,162,71.5,63.7,0,32.319626,160,352,70.5,63.4,0,46.716652,335,234,73.4,64.1,0,38.756367,230,176,71.9,63.7,0,34.812912,150,200,70.1,64.4,0,36.10466,195,386,72.7,63.7,0,34.21915,380,584,69.2,63.2,0,60.375076,575,338,73.4,64.1,0,34.11493,335,252,72.8,64.2,0,39.112904,250,189,72.2,64.1,0,50.19584,175,193,73.2,64.1,0,28.601254,190,188,70.4,63.9,0,33.758038,185,308,68.5,63.5,0,34.359962,300,305,72.4,63.4,0,33.890186,300,217,68.6,63.4,0,53.57012,210,912,66.7,63.2,0,84.87692,880,80.2,78.7,80.5,0,77.5,79.9,0.3,-0.1,30.03
