20160722,400,76.2,93.2,38.10970215,43.03576167,257,47.8,44.7,5.65,76.7,73.6,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,75.7,61.2,71.5,15,35,60,71.5,0,77,1.8,61,1.8125,62.1,0,0,34.9,11.2,0,0,0,72.8,73.4,62.9,66.1,15,45.4,61,55.3,0,73.3,0.99,61,1.8125,66.8,0,0,96.8,72.3,15.2,3.9,1.4,15,15,89.1,62.2,80.4,100,52.7,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,212,65.2,0,29.354208,200,72,68,0,75.4,63.9,0,9000,267,71.2,62.1,0,34.291,260,130,69.1,62.8,0,49.329395,125,1018,70.5,62.6,0,26.5527,1000,373,74,63.1,0,28.826237,370.73138,615,70.2,63,0,43.307957,600,208,68.7,63,0,36.068584,200,129,69.5,63.1,0,50.209515,125,339,68.8,63.4,0,33.80127,330,332,70.5,63.6,0,100,650,847,68.6,63.8,0,100,950,511,0,62.9,0,34.426834,500,509,70.4,62.8,0,32.752274,500,180,72.3,63.8,0,46.25304,175,256,69.5,64.1,0,40.67653,245,233,70.4,63.8,0,41.553017,220,356,72.1,63.8,0,33.357548,350,163,72.4,63.9,0,33.76829,160,343,71.9,63.9,0,31.760437,335,351,72.1,63.8,0,30.168879,335,204,69.9,64.4,0,36.893673,195,396,72.3,64,0,33.84218,380,256,68.6,63.7,0,43.469387,245,180,73,63.8,0,43.501163,175,255,72.1,63.8,0,44.876022,245,423,71.1,63.5,0,40.94984,420,163,72.1,64.1,0,26.410727,160,345,71.9,63.9,0,38.277744,335,308,72.5,64.2,0,32.673504,300,416,71.4,63.6,0,29.508596,400,199,70.2,64.2,0,37.361164,195,383,71,63.5,0,31.276073,380,345,69.8,64,0,31.293833,335,179,73.2,63.4,0,57.453793,175,252,72.7,63.9,0,41.81533,245,379,72,63.4,0,37.751637,350,165,73,63.8,0,35.526474,160,341,73.8,63.7,0,38.481384,335,246,72.4,64.5,0,40.00486,230,312,72.4,63.6,0,36.425865,285,203,69.5,64.1,0,41.702023,195,409,73,63.8,0,31.980791,380,353,70.6,63.4,0,38.33232,335,182,73,63.6,0,55.57716,175,250,72.8,63.6,0,43.711414,245,429,71.9,63.6,0,46.19183,420,168,72.7,63.5,0,33.329247,160,344,72.1,63.5,0,33.91482,335,95,72.3,64.3,0,31.740782,100,349,72.1,64.1,0,39.403282,335,203,70.6,280.9,0,32.964897,195,390,73,63.7,0,37.696777,380,348,70.5,63.6,0,42.94523,335,207,73.8,63.6,0,30.756056,200,255,73.2,63.6,0,40.18042,245,353,72.9,63.5,0,38.205,350,163,71.5,63.7,0,32.319626,160,352,70.5,63.4,0,46.716652,335,236,73.4,64.1,0,38.756367,230,182,71.9,63.7,0,34.812912,150,200,70.1,64.4,0,36.10466,195,394,72.7,63.8,0,34.21915,380,586,69.2,63.3,0,60.375076,575,341,73.4,64.1,0,34.11493,335,254,72.8,64.2,0,39.112904,250,190,72.2,64.2,0,50.19584,175,193,73.3,64.1,0,28.601254,190,189,70.4,63.9,0,33.758038,185,307,68.6,63.6,0,34.359962,300,308,72.3,63.4,0,33.890186,300,218,68.5,63.5,0,53.57012,210,914,66.7,63.2,0,84.87692,880,80.2,78.7,80.5,0,77.5,79.9,3.1,0,30.03
20160722,405,76.2,93.6,38.19726106,41.75076,257,47.8,44.7,5.65,76.7,73.6,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,61.2,71,15,35.3,60,71,0,77,1.85,61,1.8125,62.1,0,0,34.8,11.2,0,0,0,72.8,73.4,62.8,66,15,45.4,61,53.3,0,73.2,1,61,1.8125,66.8,0,0,96.7,71.2,14.6,4.1,0.8,15,15,89.2,62.2,80.4,100,52.2,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,212,65.2,0,29.354208,200,72,68,0,75.3,63.9,0,9000,268,71.2,62.1,0,34.291,260,130,69.1,62.8,0,49.329395,125,1019,70.5,62.5,0,26.5527,1000,370,74,63.1,0,28.826237,370.73138,616,70.2,63,0,43.307957,600,207,68.7,63,0,36.068584,200,129,69.5,63,0,50.209515,125,340,68.8,63.3,0,33.80127,330,334,70.5,63.5,0,100,650,845,68.6,63.8,0,100,950,511,0,62.8,0,34.426834,500,509,70.4,62.8,0,32.752274,500,180,72.3,63.8,0,46.25304,175,254,69.5,64.1,0,40.67653,245,231,70.4,63.9,0,41.553017,220,352,72.1,63.8,0,33.357548,350,162,72.4,63.9,0,33.76829,160,343,72,63.9,0,31.760437,335,351,72.1,63.8,0,30.168879,335,204,69.9,64.4,0,36.893673,195,393,72.3,64,0,33.84218,380,254,68.6,63.7,0,43.469387,245,179,73,63.8,0,43.501163,175,254,72.1,63.8,0,44.876022,245,424,71.1,63.6,0,40.94984,420,163,72.1,64.1,0,26.410727,160,346,71.8,63.9,0,38.277744,335,308,72.5,64.2,0,32.673504,300,415,71.4,63.6,0,29.508596,400,198,70.2,64.2,0,37.361164,195,400,71,63.6,0,31.595093,380,336,69.8,64,0,31.293833,335,177,73.2,63.4,0,57.453793,175,249,72.7,63.9,0,41.81533,245,380,72,63.5,0,37.751637,350,164,73,63.8,0,35.526474,160,340,73.8,63.7,0,38.481384,335,245,72.4,64.5,0,40.00486,230,312,72.4,63.6,0,36.425865,285,201,69.5,64.1,0,41.702023,195,407,73,63.8,0,31.980791,380,353,70.6,63.4,0,38.33232,335,182,73,63.6,0,55.57716,175,250,72.8,63.6,0,43.711414,245,424,71.9,63.6,0,46.19183,420,166,72.7,63.5,0,33.329247,160,343,72.1,63.5,0,33.91482,335,94,72.3,64.3,0,31.740782,100,347,72.1,64.1,0,39.403282,335,204,70.6,280.8,0,32.964897,195,398,73,63.7,0,37.696777,380,349,70.5,63.7,0,42.94523,335,206,73.8,63.6,0,30.756056,200,254,73.2,63.6,0,40.18042,245,352,72.9,63.5,0,38.205,350,162,71.5,63.7,0,32.319626,160,356,70.5,63.4,0,46.716652,335,234,73.4,64.2,0,38.756367,230,168,71.9,63.7,0,34.812912,150,200,70.1,64.4,0,36.10466,195,390,72.7,63.7,0,34.21915,380,584,69.2,63.3,0,60.375076,575,338,73.4,64.1,0,34.11493,335,252,72.8,64.2,0,39.112904,250,189,72.2,64.2,0,50.19584,175,194,73.2,64.1,0,28.601254,190,188,70.4,63.9,0,33.758038,185,305,68.5,63.6,0,34.359962,300,305,72.3,63.4,0,33.890186,300,216,68.5,63.5,0,53.57012,210,916,66.7,63.2,0,84.87692,880,80.3,78.5,80.5,0,77.5,79.9,1.1,0.1,30.03
20160722,410,76.1,93.9,38.16991631,41.75076,258,47.8,44.7,5.65,76.7,73.6,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,61.2,71.5,15,35.6,60,71.5,0,77,1.8,61,1.8125,62,0,0,34.8,11.2,0,0,0,72.8,73.4,63,66.1,15,45.3,61,53.2,0,73.2,1.02,61,1.8125,66.9,0,0,96.8,71.4,14.6,3.9,1.3,15,15,89.3,62.2,80.4,100,51.7,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,209,65.1,0,29.354208,200,72,68,0,75.3,63.9,0,9000,267,71.2,62.1,0,34.291,260,130,69.1,62.7,0,49.329395,125,1022,70.5,62.5,0,26.5527,1000,371,74,63,0,28.826237,370.73138,616,70.2,63,0,43.307957,600,208,68.7,62.9,0,36.068584,200,129,69.5,63,0,50.209515,125,339,68.9,63.3,0,33.80127,330,333,70.5,63.5,0,100,650,847,68.6,63.7,0,100,950,511,0,62.8,0,34.426834,500,509,70.4,62.8,0,32.752274,500,181,72.3,63.8,0,46.25304,175,256,69.5,64.2,0,40.67653,245,233,70.4,63.9,0,41.553017,220,356,72.1,63.8,0,33.357548,350,163,72.4,63.9,0,33.76829,160,344,71.9,63.9,0,31.760437,335,352,72.1,63.8,0,30.168879,335,204,69.9,64.4,0,36.893673,195,397,72.3,64,0,33.84218,380,255,68.6,63.7,0,43.469387,245,180,73,63.8,0,43.501163,175,256,72.2,63.9,0,44.876022,245,426,71.1,63.6,0,40.94984,420,164,72.1,64.2,0,26.410727,160,347,71.8,64,0,38.277744,335,308,72.5,64.2,0,32.673504,300,417,71.4,63.6,0,29.508596,400,199,70.2,64.2,0,37.361164,195,401,71,63.6,0,31.263805,380,349,69.8,64,0,31.293833,335,178,73.2,63.5,0,57.453793,175,251,72.7,63.9,0,41.81533,245,383,72,63.5,0,37.751637,350,164,73,63.8,0,35.526474,160,339,73.8,63.7,0,38.481384,335,246,72.4,64.5,0,40.00486,230,313,72.4,63.6,0,36.425865,285,202,69.5,64.2,0,41.702023,195,409,73,63.8,0,31.980791,380,350,70.6,63.4,0,38.33232,335,183,73.1,63.6,0,55.57716,175,251,72.8,63.6,0,43.711414,245,429,71.9,63.7,0,46.19183,420,168,72.7,63.5,0,33.329247,160,343,72.1,63.6,0,33.91482,335,94,72.3,64.3,0,31.740782,100,343,72.1,64.1,0,39.403282,335,204,70.6,280.4,0,32.964897,195,394,73,63.7,0,37.696777,380,350,70.5,63.7,0,42.94523,335,207,73.8,63.7,0,30.756056,200,256,73.2,63.7,0,40.18042,245,353,72.9,63.5,0,38.205,350,163,71.5,63.7,0,32.319626,160,362,70.5,63.5,0,46.716652,335,236,73.4,64.2,0,38.756367,230,174,71.9,63.7,0,34.812912,150,201,70.2,64.5,0,36.10466,195,390,72.7,63.8,0,34.21915,380,591,69.2,63.4,0,60.375076,575,342,73.4,64.2,0,34.11493,335,254,72.7,64.2,0,39.112904,250,190,72.2,64.2,0,50.19584,175,194,73.3,64.1,0,28.601254,190,189,70.4,64,0,33.758038,185,308,68.5,63.6,0,34.359962,300,308,72.3,63.4,0,33.890186,300,217,68.5,63.5,0,53.57012,210,919,66.7,63.2,0,84.87692,880,80.3,78.7,80.5,0,77.4,79.9,1,0,30.03
20160722,415,76.1,94.3,38.25720227,41.75076,261,47.8,44.7,5.65,76.7,73.6,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,61.2,71.5,15,35.9,60,71.5,0,77,1.8,61,1.8125,62,0,0,34.8,11.2,0,0,0,72.8,73.4,63,66.2,15,45.3,61,51.2,0,73.2,1,61,1.8125,66.9,0,0,96.6,71.3,14,3.8,1,15,15,89.3,62.2,80.4,100,52.1,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,209,65.1,0,29.354208,200,72,68,0,75.3,63.9,0,9000,267,71.2,62.1,0,34.291,260,130,69.1,62.7,0,49.329395,125,1013,70.5,62.5,0,26.5527,1000,373,74,63,0,28.826237,370.73138,613,70.2,63,0,43.307957,600,208,68.7,62.9,0,36.068584,200,129,69.5,63,0,50.209515,125,339,68.9,63.3,0,33.80127,330,333,70.5,63.5,0,100,650,845,68.6,63.8,0,100,950,512,0,62.8,0,34.426834,500,509,70.4,62.7,0,32.752274,500,180,72.3,63.8,0,46.25304,175,255,69.5,64.1,0,40.67653,245,232,70.4,63.9,0,41.553017,220,352,72.1,63.8,0,33.357548,350,163,72.4,63.9,0,33.76829,160,345,71.9,63.9,0,31.760437,335,351,72.1,63.8,0,30.168879,335,204,69.9,64.4,0,36.893673,195,396,72.3,64,0,33.84218,380,255,68.5,63.7,0,43.469387,245,178,73,63.8,0,43.501163,175,253,72.2,63.9,0,44.876022,245,425,71.1,63.6,0,40.94984,420,163,72.1,64.1,0,26.410727,160,345,71.8,64,0,38.277744,335,308,72.5,64.2,0,32.673504,300,416,71.4,63.6,0,29.508596,400,197,70.2,64.2,0,37.361164,195,393,71,63.6,0,31.337421,380,347,69.8,64,0,31.293833,335,178,73.2,63.4,0,57.453793,175,250,72.7,63.9,0,41.81533,245,381,72,63.4,0,37.751637,350,164,73,63.8,0,35.526474,160,341,73.8,63.7,0,38.481384,335,246,72.4,64.5,0,40.00486,230,312,72.4,63.6,0,36.425865,285,202,69.6,64.2,0,41.702023,195,402,73,63.8,0,31.980791,380,347,70.6,63.4,0,38.33232,335,181,73,63.6,0,55.57716,175,250,72.8,63.6,0,43.711414,245,428,71.9,63.6,0,46.19183,420,167,72.7,63.5,0,33.329247,160,343,72.1,63.5,0,33.91482,335,94,72.3,64.2,0,31.740782,100,345,72.1,64.1,0,39.403282,335,204,70.6,280.9,0,32.964897,195,389,73,63.7,0,37.696777,380,347,70.5,63.6,0,42.94523,335,207,73.8,63.6,0,30.756056,200,253,73.2,63.6,0,40.18042,245,353,72.9,63.4,0,38.205,350,162,71.4,63.7,0,32.319626,160,357,70.5,63.5,0,46.716652,335,235,73.4,64.2,0,38.756367,230,172,71.9,63.7,0,34.812912,150,200,70.2,64.4,0,36.10466,195,389,72.7,63.7,0,34.21915,380,591,69.2,63.3,0,60.375076,575,340,73.4,64.1,0,34.11493,335,253,72.7,64.2,0,39.112904,250,188,72.2,64.2,0,50.19584,175,194,73.2,64.1,0,28.601254,190,188,70.4,63.9,0,33.758038,185,309,68.5,63.6,0,34.359962,300,306,72.3,63.4,0,33.890186,300,216,68.5,63.5,0,53.57012,210,917,66.7,63.2,0,84.87692,880,80.3,78.6,80.6,0,77.4,79.9,1.1,0,30.03
20160722,420,76,94.5,38.2075761,41.75076,258,47.8,44.7,5.7,76.7,73.6,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,61.1,71,15,36.2,60,71,0,77,1.85,61,1.8125,62,0,0,34.8,11.2,0,0,0,72.8,73.3,62.9,65.8,15,45.2,61,53.5,0,73.2,0.99,61,1.8125,67,0,0,96.6,70.9,14.7,3.7,1.1,15,15,89.2,62.2,80.4,100,51.7,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,212,65.1,0,29.354208,200,72,68,0,75.3,63.9,0,9000,269,71.2,62.1,0,34.291,260,130,69.1,62.7,0,49.329395,125,1022,70.5,62.5,0,26.5527,1000,369,74,63,0,28.826237,370.73138,613,70.2,63,0,43.307957,600,208,68.7,62.9,0,36.068584,200,130,69.5,63,0,50.209515,125,340,68.8,63.3,0,33.80127,330,335,70.5,63.5,0,100,650,845,68.6,63.7,0,100,950,512,0,62.8,0,34.426834,500,509,70.4,62.7,0,32.752274,500,180,72.3,63.8,0,46.25304,175,257,69.5,64.2,0,40.67653,245,232,70.4,63.8,0,41.553017,220,354,72.1,63.7,0,33.357548,350,163,72.4,63.9,0,33.76829,160,344,71.9,63.9,0,31.760437,335,353,72.1,63.8,0,30.168879,335,204,69.9,64.4,0,36.893673,195,398,72.3,64,0,33.84218,380,256,68.6,63.7,0,43.469387,245,180,73,63.7,0,43.501163,175,255,72.1,63.8,0,44.876022,245,426,71.1,63.6,0,40.94984,420,164,72.1,64.1,0,26.410727,160,345,71.8,64,0,38.277744,335,308,72.5,64.2,0,32.673504,300,416,71.4,63.6,0,29.508596,400,198,70.2,64.2,0,37.361164,195,408,71,63.6,0,31.251535,380,347,69.8,64,0,31.620316,335,178,73.2,63.4,0,57.453793,175,251,72.7,63.9,0,41.81533,245,379,72,63.4,0,37.751637,350,164,73,63.8,0,35.526474,160,338,73.8,63.7,0,38.481384,335,246,72.4,64.5,0,40.00486,230,312,72.4,63.6,0,36.425865,285,202,69.5,64.2,0,41.702023,195,409,73,63.8,0,31.980791,380,354,70.6,63.4,0,38.33232,335,182,73.1,63.6,0,55.57716,175,251,72.8,63.6,0,43.711414,245,431,71.9,63.6,0,46.19183,420,168,72.7,63.5,0,33.329247,160,344,72.1,63.5,0,33.91482,335,94,72.3,64.2,0,31.740782,100,347,72.1,64.1,0,39.403282,335,203,70.6,280.7,0,32.964897,195,391,73,63.7,0,37.696777,380,349,70.5,63.6,0,42.94523,335,208,73.8,63.6,0,30.756056,200,255,73.2,63.6,0,40.18042,245,354,72.9,63.5,0,38.205,350,162,71.4,63.7,0,32.319626,160,358,70.5,63.4,0,46.716652,335,235,73.4,64.1,0,38.756367,230,177,71.9,63.7,0,34.812912,150,200,70.1,64.4,0,36.10466,195,386,72.7,63.8,0,34.21915,380,583,69.2,63.3,0,60.375076,575,339,73.4,64.2,0,34.11493,335,253,72.7,64.2,0,39.112904,250,191,72.2,64.2,0,50.19584,175,194,73.2,64.1,0,28.601254,190,188,70.4,63.9,0,33.758038,185,306,68.5,63.6,0,34.359962,300,307,72.3,63.4,0,33.890186,300,217,68.5,63.5,0,53.57012,210,917,66.8,63.2,0,84.87692,880,80.3,78.7,80.6,0,77.4,79.9,1.1,-0.9,30.03
20160722,425,76,94.9,38.29458425,41.75076,258,47.8,44.7,5.7,76.7,73.6,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.7,61.2,71.5,15,36.4,60,71.5,0,77,1.8,61,1.8125,62.1,0,0,34.8,11.2,0,0,0,72.8,73.3,62.7,65.9,15,45.1,61,54.1,0,73.2,1,61,1.8125,66.9,0,0,96.6,71.1,14.9,4.1,0.5,15,15,89.3,62.2,80.4,100,52.2,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,211,65.2,0,29.354208,200,72,68,0,75.3,63.9,0,9000,267,71.2,62.1,0,34.291,260,130,69.1,62.7,0,49.329395,125,1020,70.5,62.5,0,26.5527,1000,370,74,63,0,28.826237,370.73138,616,70.2,62.9,0,43.307957,600,207,68.7,62.9,0,36.068584,200,130,69.5,63,0,50.209515,125,339,68.9,63.3,0,33.80127,330,333,70.5,63.5,0,100,650,845,68.6,63.8,0,100,950,511,0,62.8,0,34.426834,500,509,70.4,62.7,0,32.752274,500,180,72.3,63.7,0,46.25304,175,253,69.5,64.1,0,40.67653,245,232,70.4,63.8,0,41.553017,220,353,72.1,63.8,0,33.357548,350,162,72.4,63.8,0,33.76829,160,343,71.9,63.9,0,31.760437,335,351,72.1,63.7,0,30.168879,335,203,69.9,64.4,0,36.893673,195,389,72.3,63.9,0,33.84218,380,254,68.6,63.7,0,43.469387,245,178,73,63.7,0,43.501163,175,253,72.1,63.8,0,44.876022,245,426,71.1,63.5,0,40.94984,420,162,72.1,64.1,0,26.410727,160,344,71.8,63.9,0,38.277744,335,308,72.5,64.1,0,32.673504,300,414,71.4,63.6,0,29.508596,400,197,70.2,64.2,0,37.361164,195,380,71,63.5,0,31.067484,380,344,69.8,63.9,0,31.172913,335,179,73.2,63.4,0,57.453793,175,248,72.7,63.8,0,41.81533,245,382,72,63.4,0,37.751637,350,164,73,63.7,0,35.526474,160,340,73.8,63.6,0,38.481384,335,247,72.4,64.5,0,40.00486,230,314,72.4,63.6,0,36.425865,285,202,69.5,64.1,0,41.702023,195,396,73,63.8,0,31.980791,380,340,70.6,63.4,0,38.33232,335,182,73,63.5,0,55.57716,175,249,72.8,63.6,0,43.711414,245,423,71.9,63.6,0,46.19183,420,166,72.7,63.5,0,33.329247,160,343,72,63.5,0,33.91482,335,95,72.3,64.2,0,31.740782,100,346,72.1,64.1,0,39.403282,335,203,70.6,280.8,0,32.964897,195,389,73,63.6,0,37.696777,380,345,70.5,63.6,0,42.94523,335,204,73.8,63.6,0,30.756056,200,252,73.2,63.5,0,40.18042,245,352,72.9,63.4,0,38.205,350,161,71.4,63.7,0,32.319626,160,353,70.5,63.4,0,46.716652,335,233,73.4,64.1,0,38.756367,230,166,71.9,63.7,0,34.812912,150,200,70.2,64.4,0,36.10466,195,387,72.7,63.7,0,34.21915,380,585,69.2,63.3,0,60.375076,575,338,73.4,64.1,0,34.11493,335,252,72.8,64.2,0,39.112904,250,189,72.2,64.2,0,50.19584,175,193,73.2,64.1,0,28.601254,190,189,70.4,63.9,0,33.758038,185,305,68.5,63.6,0,34.359962,300,306,72.3,63.4,0,33.890186,300,216,68.5,63.4,0,53.57012,210,915,66.7,63.2,0,84.87692,880,80.3,78.7,80.6,0,77.4,79.9,1,-0.1,30.03
20160722,430,76,94.7,38.25107748,41.75076,260,47.8,44.8,5.65,77,73.9,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,61.1,71.5,15,36.6,60,71.5,0,77,1.8,61,1.8125,62,0,0,34.8,11.2,0,0,0,72.8,73.4,62.9,66,15,45.1,61,53.6,0,73.2,0.98,61,1.8125,67,0,0,96.8,71.3,14.7,3.9,1.4,15,15,89.3,62.2,80.4,100,50.8,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,211,65.1,0,29.354208,200,72,68,0,75.3,63.9,0,9000,267,71.2,62,0,34.291,260,130,69.1,62.7,0,49.329395,125,1019,70.5,62.5,0,26.5527,1000,374,74,63,0,28.826237,370.73138,613,70.2,62.9,0,43.307957,600,207,68.8,62.9,0,36.068584,200,129,69.5,63,0,50.209515,125,340,68.9,63.3,0,33.80127,330,333,70.5,63.5,0,100,650,845,68.6,63.8,0,100,950,511,0,62.8,0,34.426834,500,509,70.4,62.7,0,32.752274,500,181,72.3,63.8,0,46.25304,175,255,69.5,64.1,0,40.67653,245,232,70.4,63.8,0,41.553017,220,353,72.1,63.7,0,33.357548,350,163,72.4,63.9,0,33.76829,160,344,71.9,63.9,0,31.760437,335,351,72.1,63.7,0,30.168879,335,204,69.9,64.4,0,36.893673,195,391,72.3,64,0,33.84218,380,255,68.6,63.7,0,43.469387,245,179,73,63.7,0,43.501163,175,255,72.1,63.8,0,44.876022,245,425,71.1,63.5,0,40.94984,420,163,72.1,64.1,0,26.410727,160,348,71.8,63.9,0,38.277744,335,308,72.5,64.2,0,32.673504,300,417,71.4,63.6,0,29.508596,400,198,70.2,64.2,0,37.361164,195,393,71,63.5,0,31.312883,380,349,69.8,64,0,31.172913,335,180,73.2,63.4,0,57.453793,175,253,72.7,63.9,0,41.81533,245,383,72,63.4,0,37.751637,350,164,73,63.8,0,35.526474,160,342,73.8,63.6,0,38.481384,335,247,72.4,64.5,0,40.00486,230,313,72.4,63.6,0,36.425865,285,204,69.5,64.1,0,41.702023,195,394,73,63.8,0,31.980791,380,339,70.6,63.4,0,38.33232,335,182,73,63.6,0,55.57716,175,250,72.8,63.6,0,43.711414,245,428,71.9,63.6,0,46.19183,420,168,72.7,63.5,0,33.329247,160,345,72,63.5,0,33.91482,335,95,72.3,64.2,0,31.740782,100,349,72.1,64.1,0,39.403282,335,204,70.6,280.7,0,32.964897,195,390,73,63.7,0,37.696777,380,349,70.5,63.6,0,42.94523,335,205,73.8,63.6,0,30.756056,200,254,73.2,63.6,0,40.18042,245,356,72.9,63.4,0,38.205,350,162,71.4,63.7,0,32.319626,160,358,70.5,63.4,0,46.716652,335,236,73.4,64.1,0,38.756367,230,176,71.9,63.7,0,34.812912,150,200,70.1,64.4,0,36.10466,195,392,72.6,63.7,0,34.21915,380,590,69.2,63.3,0,60.375076,575,340,73.4,64.1,0,34.11493,335,253,72.8,64.2,0,39.112904,250,190,72.2,64.2,0,50.19584,175,193,73.2,64,0,28.601254,190,188,70.3,63.9,0,33.758038,185,309,68.5,63.6,0,34.359962,300,307,72.3,63.4,0,33.890186,300,217,68.5,63.5,0,53.57012,210,917,66.7,63.2,0,84.87692,880,80.3,78.6,80.6,0,77.4,79.9,1,0.1,30.03
20160722,435,76.1,94.5,38.30085341,41.75076,257,47.8,44.8,5.65,77,73.9,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,61.2,71.5,15,36.9,60,71.5,0,77,1.8,61,1.8125,62,0,0,34.9,11.2,0,0,0,72.8,73.3,62.9,65.8,15,45,61,53.8,0,73.2,0.99,61,1.8125,67,0,0,96.6,70.8,14.7,4.2,0.9,15,15,89.3,62.2,80.4,100,51,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,212,65.1,0,29.354208,200,72,68,0,75.3,63.9,0,9000,267,71.2,62,0,34.291,260,131,69.1,62.7,0,49.329395,125,1018,70.5,62.5,0,26.5527,1000,373,74,63,0,28.826237,370.73138,614,70.2,62.9,0,43.307957,600,208,68.8,62.9,0,36.068584,200,129,69.5,63,0,50.209515,125,339,68.9,63.3,0,33.80127,330,333,70.5,63.5,0,100,650,845,68.6,63.7,0,100,950,511,0,62.8,0,34.426834,500,509,70.4,62.7,0,32.752274,500,180,72.3,63.8,0,46.25304,175,255,69.5,64.1,0,40.67653,245,232,70.4,63.8,0,41.553017,220,352,72.1,63.7,0,33.357548,350,162,72.4,63.9,0,33.76829,160,343,71.9,63.9,0,31.760437,335,350,72.1,63.8,0,30.168879,335,204,69.9,64.4,0,36.893673,195,391,72.3,64,0,33.84218,380,254,68.6,63.7,0,43.469387,245,179,73,63.8,0,43.501163,175,254,72.1,63.8,0,44.876022,245,424,71.1,63.6,0,40.94984,420,162,72.1,64.1,0,26.410727,160,345,71.8,63.9,0,38.277744,335,308,72.5,64.2,0,32.673504,300,414,71.4,63.6,0,29.508596,400,197,70.2,64.2,0,37.361164,195,376,71,63.6,0,31.349695,380,340,69.8,64,0,31.172913,335,178,73.2,63.4,0,57.453793,175,251,72.7,63.9,0,41.81533,245,378,71.9,63.4,0,37.751637,350,164,73,63.8,0,35.526474,160,340,73.8,63.7,0,38.481384,335,245,72.4,64.5,0,40.00486,230,313,72.4,63.6,0,36.425865,285,202,69.5,64.1,0,41.702023,195,407,73,63.8,0,31.980791,380,351,70.6,63.4,0,38.33232,335,180,73,63.6,0,55.57716,175,250,72.8,63.6,0,43.711414,245,427,71.9,63.6,0,46.19183,420,166,72.7,63.5,0,33.329247,160,344,72,63.5,0,33.91482,335,94,72.2,64.2,0,31.740782,100,345,72.1,64,0,39.403282,335,203,70.6,280.7,0,32.964897,195,389,73,63.7,0,37.696777,380,348,70.5,63.6,0,42.94523,335,207,73.8,63.6,0,30.756056,200,255,73.2,63.6,0,40.18042,245,353,72.9,63.4,0,38.205,350,162,71.4,63.7,0,32.319626,160,354,70.4,63.4,0,46.716652,335,235,73.4,64.1,0,38.756367,230,176,71.9,63.7,0,34.812912,150,200,70.1,64.4,0,36.10466,195,388,72.6,63.7,0,34.21915,380,587,69.2,63.3,0,60.375076,575,339,73.4,64.1,0,34.11493,335,253,72.7,64.2,0,39.112904,250,188,72.1,64.2,0,50.19584,175,193,73.2,64.1,0,28.601254,190,189,70.4,63.9,0,33.758038,185,308,68.5,63.6,0,34.359962,300,307,72.3,63.4,0,33.890186,300,216,68.5,63.5,0,53.57012,210,914,66.7,63.2,0,84.87692,880,80.3,78.6,80.6,0,77.4,79.9,1.1,-0.6,30.03
20160722,440,76.1,94.9,38.38817199,41.75076,259,47.8,44.8,5.65,76.9,73.8,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,61.1,71.5,15,37,60,71.5,0,77,1.8,61,1.8125,62,0,0,34.8,11.2,0,0,0,72.8,73.3,62.9,65.8,15,44.9,61,56.9,0,73.2,1,61,1.8125,67.1,0,0,96.6,70.6,15.6,3.8,1,15,15,89.3,62.2,80.4,100,51,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,208,65,0,29.354208,200,72,68,0,75.3,63.8,0,9000,266,71.2,62,0,34.291,260,130,69.1,62.7,0,49.329395,125,1017,70.5,62.5,0,26.5527,1000,374,74,63,0,28.826237,370.73138,612,70.2,62.9,0,43.307957,600,207,68.8,62.9,0,36.068584,200,129,69.5,63,0,50.209515,125,338,68.9,63.2,0,33.80127,330,332,70.5,63.5,0,100,650,846,68.6,63.7,0,100,950,511,0,62.8,0,34.426834,500,509,70.4,62.7,0,32.752274,500,181,72.2,63.8,0,46.25304,175,257,69.5,64.1,0,40.67653,245,232,70.4,63.8,0,41.553017,220,356,72.1,63.7,0,33.357548,350,163,72.4,63.9,0,33.76829,160,345,71.9,63.9,0,31.760437,335,351,72,63.8,0,30.168879,335,205,69.9,64.4,0,36.893673,195,399,72.3,63.9,0,33.84218,380,256,68.6,63.7,0,43.469387,245,180,73,63.8,0,43.501163,175,256,72.1,63.8,0,44.876022,245,427,71.1,63.5,0,40.94984,420,163,72.1,64.1,0,26.410727,160,346,71.8,63.9,0,37.841114,335,308,72.5,64.2,0,32.673504,300,416,71.4,63.6,0,29.508596,400,199,70.2,64.2,0,37.361164,195,403,70.9,63.5,0,31.705523,380,339,69.8,63.9,0,31.172913,335,179,73.1,63.4,0,57.453793,175,252,72.7,63.8,0,41.81533,245,382,71.9,63.4,0,37.751637,350,164,73,63.8,0,35.526474,160,342,73.8,63.6,0,38.481384,335,246,72.4,64.5,0,40.00486,230,313,72.4,63.6,0,36.425865,285,202,69.5,64.1,0,41.702023,195,410,73,63.8,0,31.980791,380,356,70.6,63.4,0,38.33232,335,182,73,63.6,0,55.57716,175,251,72.8,63.6,0,43.711414,245,430,71.9,63.5,0,46.19183,420,168,72.7,63.5,0,33.329247,160,343,72,63.5,0,33.91482,335,95,72.2,64.2,0,31.740782,100,346,72.1,64,0,39.403282,335,204,70.6,280.8,0,32.964897,195,395,72.9,63.7,0,37.696777,380,349,70.5,63.6,0,42.94523,335,206,73.8,63.6,0,30.756056,200,256,73.2,63.6,0,40.18042,245,356,72.9,63.4,0,38.205,350,163,71.4,63.7,0,32.319626,160,360,70.4,63.4,0,46.716652,335,236,73.4,64.1,0,38.756367,230,176,71.9,63.7,0,34.812912,150,201,70.1,64.4,0,36.10466,195,390,72.6,63.7,0,34.21915,380,586,69.2,63.3,0,60.375076,575,340,73.4,64.1,0,34.11493,335,255,72.7,64.2,0,39.112904,250,190,72.1,64.2,0,50.19584,175,193,73.2,64.1,0,28.601254,190,189,70.4,63.9,0,33.758038,185,310,68.5,63.6,0,34.359962,300,309,72.3,63.4,0,33.890186,300,218,68.5,63.5,0,53.57012,210,917,66.7,63.2,0,84.87692,880,80.3,78.7,80.6,0,77.4,79.9,-0.4,0.1,30.03
20160722,445,76.1,95.5,38.51919067,41.75076,259,47.9,44.8,5.65,76.9,73.8,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,61.1,71.5,15,37.2,60,71.5,0,77,1.8,61,1.8125,62,0,0,34.9,11.2,0,0,0,72.8,73.2,62.8,66.2,15,44.8,61,53.4,0,73.2,1,61,1.8125,67.1,0,0,96.7,72,14.7,4.2,1.4,15,15,89.3,62.2,80.4,100,51.5,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,211,65.1,0,29.354208,200,72,68,0,75.3,63.8,0,9000,267,71.2,62.1,0,34.291,260,130,69.1,62.7,0,49.329395,125,1021,70.5,62.4,0,26.5527,1000,370,74,63,0,28.826237,370.73138,615,70.2,62.9,0,43.307957,600,207,68.8,62.9,0,36.068584,200,130,69.5,63,0,50.209515,125,339,68.8,63.2,0,33.80127,330,334,70.5,63.4,0,100,650,848,68.6,63.7,0,100,950,511,0,62.7,0,34.426834,500,509,70.4,62.7,0,32.752274,500,180,72.2,63.8,0,46.25304,175,255,69.5,64.1,0,40.67653,245,232,70.4,63.8,0,41.553017,220,354,72.1,63.7,0,33.357548,350,162,72.4,63.9,0,33.76829,160,343,71.9,63.9,0,31.760437,335,350,72.1,63.7,0,30.168879,335,203,69.9,64.4,0,36.893673,195,393,72.3,63.9,0,33.84218,380,256,68.6,63.7,0,43.469387,245,179,73,63.8,0,43.501163,175,254,72.1,63.8,0,44.876022,245,424,71.1,63.5,0,40.94984,420,163,72.1,64.1,0,26.410727,160,345,71.8,63.9,0,37.841114,335,308,72.5,64.2,0,32.673504,300,416,71.3,63.6,0,29.508596,400,198,70.2,64.2,0,37.361164,195,398,70.9,63.5,0,31.484663,380,352,69.8,63.9,0,31.172913,335,177,73.1,63.4,0,57.453793,175,250,72.7,63.9,0,41.81533,245,379,71.9,63.4,0,37.751637,350,164,73,63.7,0,35.526474,160,340,73.8,63.6,0,38.481384,335,245,72.4,64.5,0,40.00486,230,310,72.4,63.6,0,36.425865,285,201,69.5,64.1,0,41.702023,195,409,73,63.7,0,31.980791,380,354,70.6,63.4,0,38.33232,335,180,73,63.5,0,55.57716,175,250,72.8,63.6,0,43.711414,245,425,71.9,63.6,0,46.19183,420,167,72.7,63.5,0,33.329247,160,343,72,63.5,0,33.91482,335,95,72.2,64.2,0,31.740782,100,345,72,64,0,39.403282,335,203,70.6,280.7,0,32.964897,195,392,72.9,63.6,0,37.696777,380,347,70.5,63.6,0,42.94523,335,205,73.8,63.6,0,30.756056,200,254,73.2,63.6,0,40.18042,245,352,72.9,63.5,0,38.205,350,162,71.4,63.7,0,32.319626,160,356,70.4,63.4,0,46.716652,335,234,73.4,64.1,0,38.756367,230,177,71.9,63.7,0,34.812912,150,200,70.1,64.4,0,36.10466,195,389,72.6,63.7,0,34.21915,380,584,69.2,63.3,0,60.375076,575,338,73.4,64.1,0,34.11493,335,253,72.7,64.2,0,39.112904,250,190,72.1,64.2,0,50.19584,175,192,73.2,64.1,0,28.601254,190,188,70.3,63.9,0,33.758038,185,308,68.5,63.6,0,34.359962,300,308,72.3,63.4,0,33.890186,300,217,68.5,63.5,0,53.57012,210,915,66.7,63.2,0,84.87692,880,80.3,78.7,80.6,0,77.4,79.9,1.1,-0.1,30.03
20160722,450,76.1,95.6,38.54103188,41.75076,252,47.7,44.7,5.65,76.9,73.9,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,61.1,71.5,15,37.3,60,71.5,0,77,1.8,61,1.8125,62.1,0,0,34.8,11.2,0,0,0,72.8,73.3,63.2,66.2,15,45.1,61,54.3,0,73.3,0.99,61,1.8125,67.1,0,0,96.8,71.2,15.5,4.1,1.1,15,15,89.3,62.2,80.4,100,50.6,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,212,65.1,0,29.354208,200,72,68,0,75.3,63.8,0,9000,267,71.2,62,0,34.291,260,130,69.1,62.7,0,49.329395,125,1019,70.5,62.4,0,26.5527,1000,374,74,62.9,0,28.826237,370.73138,613,70.2,62.9,0,43.307957,600,207,68.8,62.9,0,36.068584,200,129,69.5,62.9,0,50.209515,125,337,68.8,63.2,0,33.80127,330,332,70.5,63.5,0,100,650,845,68.6,63.7,0,100,950,511,0,62.7,0,34.426834,500,509,70.4,62.7,0,32.752274,500,179,72.2,64,0,46.25304,175,254,69.5,64.3,0,40.67653,245,232,70.4,64,0,41.553017,220,352,72.1,63.9,0,33.357548,350,163,72.4,64,0,33.76829,160,343,71.9,64,0,31.760437,335,350,72.1,63.9,0,30.168879,335,203,69.9,64.5,0,36.893673,195,405,72.2,64.1,0,33.84218,380,250,68.6,63.9,0,43.469387,245,178,72.9,64,0,43.501163,175,253,72.1,64,0,44.876022,245,425,71.1,63.8,0,40.94984,420,163,72.1,64.3,0,26.410727,160,344,71.8,64.1,0,37.841114,335,308,72.4,64.3,0,32.673504,300,415,71.4,63.8,0,29.508596,400,197,70.2,64.3,0,37.361164,195,386,70.9,63.7,0,31.717793,380,338,69.8,64.2,0,31.172913,335,177,73.1,63.7,0,57.453793,175,250,72.6,64,0,41.81533,245,380,71.9,63.6,0,37.751637,350,164,73,64,0,35.526474,160,339,73.8,63.9,0,38.481384,335,245,72.4,64.6,0,40.00486,230,312,72.4,63.7,0,36.425865,285,200,69.5,64.3,0,41.702023,195,408,73,63.9,0,31.980791,380,351,70.6,63.6,0,38.33232,335,182,73,63.8,0,55.57716,175,250,72.8,63.8,0,43.711414,245,426,71.9,63.8,0,46.19183,420,166,72.6,63.7,0,33.329247,160,341,72,63.7,0,33.91482,335,92,72.2,64.3,0,31.740782,100,344,72.1,64.2,0,39.403282,335,204,70.6,280.7,0,32.964897,195,389,72.9,63.8,0,37.696777,380,347,70.5,63.8,0,42.94523,335,208,73.8,63.8,0,30.756056,200,252,73.2,63.8,0,40.18042,245,353,72.8,63.6,0,38.205,350,162,71.4,63.8,0,32.319626,160,357,70.4,63.6,0,46.716652,335,234,73.4,64.2,0,38.756367,230,176,71.9,63.8,0,34.812912,150,200,70.1,64.6,0,36.10466,195,389,72.6,63.9,0,34.21915,380,588,69.2,63.5,0,60.375076,575,338,73.3,64.2,0,34.11493,335,252,72.7,64.3,0,39.112904,250,189,72.1,64.2,0,50.19584,175,193,73.2,64.2,0,28.601254,190,189,70.3,64.1,0,33.758038,185,307,68.5,63.8,0,34.359962,300,306,72.2,63.6,0,33.890186,300,216,68.5,63.7,0,53.57012,210,917,66.7,63.5,0,84.87692,880,80.3,78.5,80.6,0,77.4,79.9,1.1,-0.1,30.03
20160722,455,76.1,95.5,38.51919067,41.75076,257,47.7,44.7,5.65,76.8,73.8,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,61.1,71,15,37.5,60,71,0,76.9,1.85,61,1.8125,62,0,0,34.8,11.2,0,0,0,72.8,73.3,63.4,66.2,15,45.2,61,53.6,0,73.3,1.01,61,1.8125,67.1,0,0,96.5,71.4,14.7,4,1.2,15,15,89.1,62.2,80.4,100,51.4,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,209,65,0,29.354208,200,72,68,0,75.3,63.8,0,9000,267,71.2,62,0,34.291,260,130,69.1,62.7,0,49.329395,125,1020,70.5,62.4,0,26.5527,1000,370,74,62.9,0,28.826237,370.73138,614,70.2,62.9,0,43.307957,600,209,68.8,62.9,0,36.068584,200,129,69.5,62.9,0,50.209515,125,340,68.8,63.2,0,33.80127,330,334,70.5,63.4,0,100,650,844,68.6,63.7,0,100,950,512,0,62.7,0,34.426834,500,509,70.4,62.7,0,32.752274,500,180,72.2,64,0,46.25304,175,254,69.5,64.4,0,40.67653,245,232,70.4,64.2,0,41.553017,220,353,72.1,64,0,33.357548,350,163,72.4,64.1,0,33.76829,160,343,71.9,64.1,0,31.760437,335,350,72,64,0,30.168879,335,204,69.9,64.6,0,36.893673,195,404,72.3,64.3,0,33.84218,380,252,68.6,64,0,43.469387,245,179,72.9,64.1,0,43.501163,175,254,72.1,64.1,0,44.876022,245,426,71.1,63.9,0,40.94984,420,163,72.1,64.3,0,26.410727,160,345,71.8,64.2,0,37.841114,335,308,72.5,64.4,0,32.673504,300,415,71.4,63.9,0,29.508596,400,198,70.2,64.4,0,37.361164,195,404,70.9,63.8,0,31.546011,380,349,69.8,64.2,0,31.620316,335,178,73.1,63.7,0,57.453793,175,250,72.6,64.2,0,41.81533,245,380,71.9,63.7,0,37.751637,350,164,73,64.1,0,35.526474,160,342,73.8,64,0,38.481384,335,245,72.4,64.7,0,40.00486,230,312,72.4,63.9,0,36.425865,285,202,69.5,64.4,0,41.702023,195,411,73,64.1,0,31.980791,380,354,70.5,63.7,0,38.33232,335,181,73,63.9,0,55.57716,175,250,72.8,63.9,0,43.711414,245,425,71.8,63.9,0,46.19183,420,166,72.6,63.8,0,33.329247,160,343,72,63.8,0,33.91482,335,94,72.2,64.4,0,31.740782,100,347,72.1,64.3,0,39.403282,335,204,70.6,280.7,0,32.964897,195,391,72.9,64,0,37.696777,380,348,70.5,63.9,0,42.94523,335,205,73.8,63.9,0,30.756056,200,255,73.2,63.9,0,40.18042,245,353,72.8,63.7,0,38.205,350,162,71.4,63.9,0,32.319626,160,359,70.4,63.7,0,46.716652,335,235,73.4,64.3,0,38.756367,230,176,71.9,63.9,0,34.812912,150,200,70.1,64.7,0,36.10466,195,385,72.6,64,0,34.21915,380,587,69.2,63.6,0,60.375076,575,340,73.3,64.3,0,34.11493,335,253,72.7,64.4,0,39.112904,250,189,72.1,64.3,0,50.19584,175,193,73.2,64.3,0,28.601254,190,189,70.3,64.2,0,33.758038,185,308,68.5,63.9,0,34.359962,300,306,72.3,63.7,0,33.890186,300,216,68.5,63.8,0,53.57012,210,917,66.7,63.6,0,84.87692,880,80.3,78.5,80.6,0,77.4,79.9,1,-0.1,30.03
20160722,500,76,94.9,38.29458425,41.75076,257,47.8,44.8,5.65,76.7,73.7,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,61.1,71.5,15,37.6,60,71.5,0,77,1.8,61,1.8125,62.1,0,0,34.9,11.3,0,0,0,72.8,73.2,63.2,65.8,15,45.4,61,53.7,0,73.2,0.99,61,1.8125,67.2,0,0,96.5,70.6,14.6,4,0.6,15,15,89.2,62.2,80.4,100,51.2,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,209,65.1,0,29.354208,200,72,68,0,75.3,63.8,0,9000,267,71.2,62,0,34.291,260,130,69.1,62.7,0,49.329395,125,1029,70.6,62.4,0,26.5527,1000,375,74,63,0,28.826237,370.73138,614,70.2,62.9,0,43.307957,600,207,68.8,62.9,0,36.068584,200,129,69.5,62.9,0,50.209515,125,340,68.9,63.2,0,33.80127,330,332,70.5,63.4,0,100,650,845,68.6,63.7,0,100,950,511,0,62.8,0,34.426834,500,509,70.4,62.7,0,32.752274,500,180,72.3,64.1,0,46.25304,175,255,69.5,64.5,0,40.67653,245,231,70.4,64.2,0,41.553017,220,353,72.1,64.1,0,33.357548,350,162,72.4,64.1,0,33.76829,160,342,71.9,64.2,0,31.760437,335,351,72.1,64.1,0,30.168879,335,204,69.9,64.7,0,36.893673,195,397,72.3,64.3,0,33.84218,380,251,68.6,64.1,0,43.469387,245,179,73,64.1,0,43.501163,175,254,72.1,64.2,0,44.876022,245,424,71.1,63.9,0,40.94984,420,163,72.1,64.4,0,26.410727,160,345,71.8,64.3,0,37.841114,335,308,72.5,64.5,0,32.673504,300,416,71.4,63.9,0,29.508596,400,198,70.2,64.5,0,37.361164,195,380,71,63.9,0,31.411043,380,341,69.9,64.3,0,31.160822,335,177,73.2,63.8,0,57.453793,175,251,72.6,64.2,0,41.81533,245,379,71.9,63.8,0,37.751637,350,164,73,64.1,0,35.526474,160,340,73.8,64,0,38.481384,335,245,72.4,64.8,0,40.00486,230,311,72.4,63.9,0,36.425865,285,201,69.5,64.5,0,41.702023,195,406,73,64.1,0,31.980791,380,352,70.6,63.7,0,38.33232,335,181,73,63.9,0,55.57716,175,249,72.8,64,0,43.711414,245,424,71.8,63.9,0,46.19183,420,167,72.6,63.8,0,33.329247,160,343,72,63.8,0,33.91482,335,92,72.2,64.5,0,31.740782,100,344,72.1,64.3,0,39.403282,335,203,70.6,280.8,0,32.964897,195,397,72.9,64,0,37.696777,380,348,70.5,64,0,42.94523,335,206,73.8,64,0,30.756056,200,254,73.2,63.9,0,40.18042,245,353,72.8,63.8,0,38.205,350,162,71.4,64,0,32.319626,160,353,70.4,63.8,0,46.716652,335,234,73.4,64.4,0,38.756367,230,174,71.9,64,0,34.812912,150,200,70.1,64.7,0,36.10466,195,386,72.6,64.1,0,34.21915,380,583,69.2,63.7,0,60.375076,575,339,73.4,64.4,0,34.11493,335,252,72.7,64.5,0,39.112904,250,190,72.1,64.4,0,50.19584,175,194,73.2,64.4,0,28.601254,190,188,70.4,64.2,0,33.758038,185,304,68.5,63.9,0,34.359962,300,307,72.2,63.7,0,33.890186,300,216,68.5,63.8,0,53.57012,210,915,66.8,63.6,0,84.87692,880,80.3,78.6,80.6,0,77.4,79.9,1.1,-1.2,30.03
20160722,505,76,94.6,38.22932612,56.373175,256,47.8,44.9,5.65,76.7,73.6,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,61.1,71.5,15,37.8,60,71.5,0,76.9,1.8,61,1.8125,62.1,0,0,34.9,11.3,0,0,0,72.8,73.3,63.4,66,15,45.5,61,56.7,0,73.2,0.98,61,1.8125,67.2,0,0,96.1,71.6,15.7,3.9,1.7,15,15,89.3,62.2,80.4,100,51,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,210,65.2,0,29.354208,200,72,68,0,75.3,63.8,0,9000,266,71.2,62,0,34.291,260,130,69.1,62.7,0,49.329395,125,1013,70.6,62.5,0,26.5527,1000,375,74,63,0,28.826237,370.73138,615,70.2,62.9,0,43.307957,600,208,68.8,62.9,0,36.068584,200,129,69.5,63,0,50.209515,125,339,68.8,63.3,0,33.80127,330,332,70.5,63.4,0,100,650,846,68.6,63.7,0,100,950,511,0,62.7,0,34.426834,500,509,70.4,62.7,0,32.752274,500,180,72.2,64.1,0,46.25304,175,256,69.5,64.5,0,40.67653,245,232,70.4,64.2,0,41.553017,220,352,72.1,64.1,0,33.357548,350,163,72.4,64.2,0,33.76829,160,343,71.9,64.2,0,31.760437,335,351,72.1,64.1,0,30.168879,335,204,70,64.7,0,36.893673,195,405,72.3,64.3,0,33.84218,380,252,68.6,64.1,0,43.469387,245,179,73,64.1,0,43.501163,175,253,72.1,64.2,0,44.876022,245,425,71.1,63.9,0,40.94984,420,163,72.1,64.4,0,26.410727,160,343,71.8,64.3,0,37.841114,335,308,72.5,64.5,0,32.673504,300,416,71.4,63.9,0,29.508596,400,198,70.2,64.5,0,37.361164,195,388,71,63.9,0,31.693253,380,346,69.9,64.3,0,31.620316,335,177,73.2,63.8,0,57.453793,175,252,72.6,64.2,0,41.81533,245,379,71.9,63.8,0,37.751637,350,164,73,64.1,0,35.526474,160,340,73.8,64,0,38.481384,335,245,72.4,64.8,0,40.00486,230,311,72.4,63.9,0,36.425865,285,201,69.5,64.5,0,41.702023,195,412,73,64.1,0,31.980791,380,353,70.6,63.7,0,38.33232,335,181,73,63.9,0,55.57716,175,250,72.8,63.9,0,43.711414,245,427,71.8,63.9,0,46.19183,420,168,72.6,63.8,0,33.329247,160,344,72,63.9,0,33.91482,335,95,72.2,64.5,0,31.740782,100,345,72.1,64.3,0,39.403282,335,203,70.6,280.6,0,32.964897,195,390,72.9,64,0,37.696777,380,348,70.5,64,0,42.94523,335,205,73.8,63.9,0,30.756056,200,255,73.2,63.9,0,40.18042,245,354,72.8,63.8,0,38.205,350,162,71.4,64,0,32.319626,160,352,70.5,63.8,0,46.716652,335,234,73.4,64.4,0,38.756367,230,169,72,64,0,34.812912,150,200,70.1,64.7,0,36.10466,195,394,72.6,64.1,0,34.21915,380,585,69.2,63.6,0,60.375076,575,338,73.6,64.4,0,34.11493,335,253,72.8,64.5,0,39.112904,250,189,72.1,64.5,0,50.19584,175,193,73.2,64.4,0,28.601254,190,188,70.4,64.2,0,33.758038,185,306,68.6,63.9,0,34.359962,300,306,72.4,63.7,0,33.890186,300,217,68.6,63.8,0,53.57012,210,916,66.8,63.6,0,84.87692,880,80.3,78.6,80.6,0,77.4,79.9,-0.5,0,30.03
20160722,510,76,94.2,38.14233417,56.373175,258,47.8,44.9,5.7,76.6,73.6,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,61.2,71.5,15,38.1,60,71.5,0,77,1.8,61,1.8125,62.2,0,0,35,11.3,0,0,0,72.8,73.2,63.3,66.2,15,45.7,61,55.8,0,73.3,1,61,1.8125,67.3,0,0,96.4,72.1,15.5,4,0.7,15,15,89.3,62.2,80.4,100,51.4,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,209,65.1,0,29.354208,200,72,68,0,75.3,63.8,0,9000,267,71.2,62.1,0,34.291,260,130,69.1,62.7,0,49.329395,125,1016,70.6,62.5,0,26.5527,1000,374,74,63,0,28.826237,370.73138,614,70.2,62.9,0,43.307957,600,206,68.8,63,0,36.068584,200,129,69.5,63,0,50.209515,125,338,68.8,63.3,0,33.80127,330,332,70.5,63.5,0,100,650,846,68.6,63.7,0,100,950,511,0,62.8,0,34.426834,500,509,70.4,62.7,0,32.752274,500,180,72.3,64.1,0,46.25304,175,256,69.5,64.5,0,40.67653,245,232,70.4,64.2,0,41.553017,220,352,72.1,64.1,0,33.357548,350,163,72.4,64.2,0,33.76829,160,343,71.9,64.2,0,31.760437,335,350,72.1,64.1,0,30.168879,335,203,70,64.7,0,36.893673,195,398,72.3,64.3,0,33.84218,380,251,68.7,64.1,0,43.469387,245,179,73,64.1,0,43.501163,175,254,72.1,64.2,0,44.876022,245,425,71.1,63.9,0,40.94984,420,163,72.1,64.4,0,26.410727,160,343,71.8,64.3,0,37.841114,335,308,72.5,64.5,0,32.673504,300,415,71.4,63.9,0,29.508596,400,197,70.2,64.5,0,37.361164,195,370,71,63.9,0,31.092024,380,341,69.9,64.3,0,31.620316,335,177,73.2,63.8,0,57.453793,175,250,72.6,64.2,0,41.81533,245,381,71.9,63.8,0,37.751637,350,164,73,64.1,0,35.526474,160,341,73.8,64,0,38.481384,335,245,72.4,64.8,0,40.00486,230,311,72.4,64,0,36.425865,285,201,69.5,64.5,0,41.702023,195,408,73,64.1,0,31.980791,380,351,70.5,63.8,0,38.33232,335,182,73,63.9,0,55.57716,175,250,72.8,64,0,43.711414,245,429,71.8,64,0,46.19183,420,167,72.6,63.9,0,33.329247,160,342,72,63.9,0,33.91482,335,93,72.2,64.5,0,31.740782,100,347,72,64.4,0,39.403282,335,204,70.6,280.7,0,32.964897,195,391,72.9,64,0,37.696777,380,348,70.5,64,0,42.94523,335,205,73.8,64,0,30.756056,200,253,73.2,64,0,40.18042,245,353,72.8,63.8,0,38.205,350,162,71.4,64.1,0,32.319626,160,350,70.5,63.8,0,46.716652,335,234,73.4,64.4,0,38.756367,230,172,72,64,0,34.812912,150,200,70.1,64.8,0,36.10466,195,387,72.6,64.1,0,34.21915,380,583,69.2,63.7,0,60.375076,575,339,73.6,64.4,0,34.11493,335,252,72.8,64.5,0,39.112904,250,189,72.1,64.5,0,50.19584,175,193,73.2,64.4,0,28.601254,190,188,70.4,64.3,0,33.758038,185,306,68.6,63.9,0,34.359962,300,306,72.3,63.7,0,33.890186,300,217,68.6,63.8,0,53.57012,210,915,66.8,63.6,0,84.87692,880,80.4,78.6,80.6,0,77.4,79.9,1.1,0,30.03
20160722,515,76,94,38.09884629,56.373175,259,47.8,44.8,5.65,76.6,73.6,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.6,61.2,71.5,15,38.3,60,71.5,0,77,1.8,61,1.8125,62.2,0,0,34.9,11.2,0,0,0,72.8,73.3,63.4,66.1,15,45.9,61,54.1,0,73.2,0.97,61,1.8125,67.4,0,0,96.4,72.6,14.9,4,1,15,15,89.3,62.2,80.4,100,51.4,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,210,65.1,0,29.354208,200,72,68,0,75.3,63.8,0,9000,268,71.2,62,0,34.291,260,130,69.1,62.7,0,49.329395,125,1028,70.5,62.5,0,26.5527,1000,370,74,63,0,28.826237,370.73138,613,70.2,62.9,0,43.307957,600,207,68.8,62.9,0,36.068584,200,129,69.5,63,0,50.209515,125,339,68.9,63.3,0,33.80127,330,334,70.5,63.5,0,100,650,846,68.7,63.8,0,100,950,512,0,62.8,0,34.426834,500,509,70.4,62.7,0,32.752274,500,180,72.3,64.2,0,46.25304,175,255,69.6,64.5,0,40.67653,245,232,70.4,64.2,0,41.553017,220,352,72.1,64.2,0,33.357548,350,162,72.4,64.2,0,33.76829,160,342,71.9,64.3,0,31.760437,335,349,72.1,64.1,0,30.168879,335,203,70,64.8,0,36.893673,195,395,72.3,64.3,0,33.84218,380,252,68.7,64.1,0,43.469387,245,179,73,64.1,0,43.501163,175,253,72.1,64.2,0,44.876022,245,422,71.1,64,0,40.94984,420,163,72.1,64.5,0,26.410727,160,343,71.8,64.3,0,37.841114,335,308,72.4,64.6,0,32.673504,300,414,71.4,64,0,29.508596,400,197,70.2,64.5,0,37.361164,195,410,71,63.9,0,31.86503,380,350,69.9,64.3,0,31.160822,335,176,73.2,63.8,0,57.453793,175,248,72.6,64.3,0,41.81533,245,378,71.9,63.8,0,37.751637,350,164,73,64.2,0,35.526474,160,339,73.8,64.1,0,38.481384,335,244,72.4,64.9,0,40.00486,230,312,72.4,64,0,36.425865,285,200,69.6,64.5,0,41.702023,195,414,73,64.2,0,31.980791,380,352,70.6,63.8,0,38.33232,335,181,73,64,0,55.57716,175,248,72.8,64,0,43.711414,245,423,71.8,64,0,46.19183,420,166,72.7,63.9,0,33.329247,160,340,72,63.9,0,33.91482,335,95,72.2,64.6,0,31.740782,100,344,72,64.4,0,39.403282,335,203,70.6,280.6,0,32.964897,195,393,72.9,64.1,0,37.696777,380,346,70.5,64,0,42.94523,335,205,73.8,64,0,30.756056,200,255,73.2,64,0,40.18042,245,352,72.8,63.8,0,38.205,350,162,71.4,64.1,0,32.319626,160,350,70.5,63.8,0,46.716652,335,234,73.4,64.5,0,38.756367,230,174,72,64,0,34.812912,150,199,70.1,64.8,0,36.10466,195,388,72.6,64.1,0,34.21915,380,582,69.2,63.7,0,60.375076,575,338,73.7,64.5,0,34.11493,335,252,72.9,64.6,0,39.112904,250,188,72.1,64.5,0,50.19584,175,192,73.2,64.4,0,28.601254,190,188,70.4,64.3,0,33.758038,185,307,68.6,64,0,34.359962,300,305,72.3,63.8,0,33.890186,300,216,68.6,63.9,0,53.57012,210,912,66.8,63.6,0,84.87692,880,80.4,78.6,80.6,0,77.4,79.9,0.8,0.5,30.03
20160722,520,76.1,93.7,38.12628147,56.373175,260,47.8,44.9,5.7,76.5,73.5,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,61.2,71.5,15,38.6,60,71.5,0,77,1.8,61,1.8125,62.2,0,0,34.8,11.3,0,0,0,72.8,73.3,63.3,66,15,46.1,61,52.3,0,73.2,1.01,61,1.8125,67.4,0,0,96.4,71.1,14.3,4.2,0.7,15,15,89.2,62.2,80.4,100,52,0,75.3,1.3,59.37931,58.87931,0,12.4,0,0,1,100,1,72,211,65.1,0,29.354208,200,72,68,0,75.3,63.9,0,9000,268,71.2,62.1,0,34.291,260,130,69.1,62.7,0,49.329395,125,1016,70.5,62.5,0,26.5527,1000,371,74,63,0,28.826237,370.73138,613,70.2,62.9,0,43.307957,600,207,68.8,62.9,0,36.068584,200,129,69.5,63,0,50.209515,125,340,68.9,63.3,0,33.80127,330,332,70.5,63.5,0,100,650,845,68.7,63.7,0,100,950,511,0,62.8,0,34.426834,500,509,70.4,62.7,0,32.752274,500,181,72.3,64.2,0,46.25304,175,256,69.6,64.5,0,40.67653,245,232,70.4,64.2,0,41.553017,220,354,72.1,64.2,0,33.357548,350,163,72.4,64.3,0,33.76829,160,346,71.9,64.3,0,31.760437,335,352,72.1,64.2,0,30.168879,335,204,70,64.8,0,36.893673,195,396,72.3,64.3,0,33.84218,380,255,68.7,64.1,0,43.469387,245,179,73,64.2,0,43.501163,175,255,72.1,64.2,0,44.876022,245,425,71.1,64,0,40.94984,420,163,72.1,64.5,0,26.410727,160,344,71.8,64.3,0,37.841114,335,308,72.5,64.6,0,32.673504,300,416,71.4,64,0,29.508596,400,198,70.2,64.6,0,37.361164,195,403,71,64,0,31.435581,380,344,69.9,64.4,0,31.160822,335,178,73.2,63.8,0,57.453793,175,252,72.6,64.3,0,41.81533,245,379,71.9,63.8,0,37.751637,350,164,73,64.2,0,35.526474,160,342,73.8,64.1,0,38.481384,335,246,72.4,64.8,0,40.00486,230,312,72.4,64,0,36.425865,285,203,69.6,64.6,0,41.702023,195,409,73,64.2,0,31.980791,380,355,70.6,63.8,0,38.33232,335,182,73.1,64,0,55.57716,175,250,72.8,64,0,43.711414,245,426,71.8,64,0,46.19183,420,168,72.7,63.9,0,33.329247,160,344,72,63.9,0,33.91482,335,95,72.2,64.6,0,31.740782,100,348,72,64.4,0,39.403282,335,204,70.6,280.7,0,32.964897,195,392,72.9,64.1,0,37.696777,380,349,70.6,64,0,42.94523,335,206,73.8,64,0,30.756056,200,255,73.2,64,0,40.18042,245,355,72.6,63.9,0,38.205,350,162,71.4,64.1,0,32.319626,160,358,70.5,63.8,0,46.716652,335,236,73.4,64.5,0,38.756367,230,178,72,64.1,0,34.812912,150,201,70.2,64.8,0,36.10466,195,386,72.6,64.2,0,34.21915,380,585,69.3,63.7,0,60.375076,575,340,73.8,64.5,0,34.11493,335,253,72.9,64.6,0,39.112904,250,189,72.1,64.5,0,50.19584,175,193,73.2,64.4,0,28.601254,190,189,70.4,64.3,0,33.758038,185,308,68.6,64,0,34.359962,300,308,72.3,63.8,0,33.890186,300,217,68.6,63.9,0,53.57012,210,918,66.8,63.7,0,84.87692,880,80.4,78.6,80.7,0,77.4,79.9,1.1,-0.1,30.03
20160722,525,76.1,92.9,37.95179647,56.373175,251,46.9,44.1,5.7,76.3,73.5,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,76.4,65.2,72.5,66.1,0,60.4,72.5,0,77.8,1.8,61.4,1.8125,62.2,0,0,35,11,0,0,0,72.8,73.2,63.4,66,15,46,61.2,55.5,0,73.2,0.98,61.4,1.8125,67.4,0,0,96.1,71.6,15.3,4.1,0.8,15,15,88.9,62.2,80.4,100,50.6,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,209,65.8,0,29.354208,200,72,68,0,75.3,64.6,0,9000,267,71.2,63.2,0,34.291,260,131,69.1,63.5,0,49.329395,125,1027,70.5,63,0,26.5527,1000,369,74,64.2,0,28.826237,370.73138,615,70.2,63.4,0,43.307957,600,208,68.8,63.8,0,36.068584,200,130,69.5,63.6,0,50.209515,125,340,68.9,64,0,33.80127,330,334,70.5,63.9,0,100,650,845,68.7,64.3,0,100,950,511,0,63.4,0,34.426834,500,509,70.4,63.4,0,32.752274,500,179,72.3,64.2,0,46.25304,175,253,69.6,64.5,0,40.67653,245,231,70.4,64.2,0,41.553017,220,351,72.1,64.1,0,33.357548,350,163,72.4,64.2,0,33.76829,160,342,71.9,64.3,0,31.760437,335,351,72.1,64.2,0,30.168879,335,203,70,64.7,0,36.893673,195,394,72.3,64.3,0,33.84218,380,254,68.7,64.1,0,43.469387,245,178,73,64.1,0,43.501163,175,253,72.1,64.2,0,44.876022,245,423,71.1,63.9,0,40.94984,420,163,72.1,64.5,0,26.410727,160,343,71.8,64.3,0,37.841114,335,308,72.5,64.6,0,32.673504,300,415,71.4,64,0,29.508596,400,197,70.2,64.5,0,37.361164,195,396,71,63.9,0,31.460121,380,344,69.9,64.3,0,31.160822,335,177,73.2,63.8,0,57.453793,175,250,72.6,64.2,0,41.81533,245,380,71.9,63.8,0,37.751637,350,164,73,64.2,0,35.526474,160,339,73.8,64,0,38.481384,335,245,72.4,64.8,0,40.00486,230,312,72.4,64,0,36.425865,285,201,69.5,64.5,0,41.702023,195,409,73,64.1,0,31.980791,380,352,70.6,63.8,0,38.33232,335,181,73,63.9,0,55.57716,175,249,72.8,63.9,0,43.711414,245,424,71.8,64,0,46.19183,420,167,72.6,63.9,0,33.329247,160,343,72,63.9,0,33.91482,335,90,72.2,64.6,0,31.740782,100,347,72.1,64.4,0,39.403282,335,202,70.6,280.7,0,32.964897,195,390,72.9,64,0,37.696777,380,346,70.5,64,0,42.94523,335,206,73.8,64,0,30.756056,200,253,73.2,64,0,40.18042,245,351,72.8,63.8,0,38.205,350,162,71.4,64.1,0,32.319626,160,351,70.5,63.8,0,46.716652,335,234,73.4,64.5,0,38.756367,230,169,72,64.1,0,34.812912,150,200,70.2,64.8,0,36.10466,195,388,72.6,64.1,0,34.21915,380,584,69.3,63.6,0,60.375076,575,338,73.8,64.5,0,34.11493,335,252,72.9,64.6,0,39.112904,250,188,72.1,64.5,0,50.19584,175,192,73.2,64.4,0,28.601254,190,188,70.4,64.3,0,33.758038,185,303,68.6,63.9,0,34.359962,300,305,72.3,63.8,0,33.890186,300,216,68.6,63.9,0,53.57012,210,912,66.9,63.6,0,84.87692,880,80.4,78.7,80.7,0,77.5,79.9,1.1,0,30.03
