20160722,530,76.1,91.1,37.55952271,56.373175,252,47.3,45.2,5.65,75.6,73.3,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.4,76.6,71.2,72.5,100,18.8,60.4,72.5,0,77.6,1.8,61.4,1.8125,63.3,0,0,35,11.4,0,0,0,72.8,73.3,63.2,65.8,15,46,61.2,55.7,0,73.3,0.99,61.4,1.8125,67.1,0,0,96.2,71.1,15.4,3.8,1.2,15,15,89.3,62.2,80.4,100,50,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,208,71.6,0,29.354208,200,72,68,0,75.3,70.4,0,9000,266,71.4,70.6,0,34.291,260,130,69.3,69.8,0,49.329395,125,1021,70.7,69.3,0,26.5527,1000,366,74.1,71.3,0,28.826237,370.73138,613,70.4,69.3,0,43.307957,600,209,68.9,70.8,0,36.068584,200,129,69.8,70.4,0,50.209515,125,339,69.2,71.1,0,33.80127,330,333,70.6,70.6,0,100,650,847,68.8,71.9,0,100,950,511,0,70.3,0,34.426834,500,509,70.4,70.5,0,32.752274,500,181,72.3,64.1,0,46.25304,175,255,69.6,64.4,0,40.67653,245,233,70.4,64.1,0,41.553017,220,353,72.1,64,0,33.357548,350,163,72.4,64.1,0,33.76829,160,344,71.9,64.2,0,31.760437,335,352,72.1,64.1,0,30.168879,335,204,70,64.7,0,36.893673,195,391,72.3,64.2,0,33.84218,380,254,68.7,64,0,43.469387,245,179,73,64,0,43.501163,175,255,72.1,64.1,0,44.876022,245,424,71.1,63.9,0,40.94984,420,163,72.1,64.4,0,26.410727,160,345,71.8,64.2,0,37.841114,335,308,72.5,64.5,0,32.673504,300,416,71.4,63.9,0,29.508596,400,197,70.2,64.5,0,37.361164,195,406,71,63.8,0,31.276073,380,354,69.9,64.3,0,31.608223,335,177,73.2,63.7,0,57.453793,175,250,72.6,64.1,0,41.81533,245,381,71.9,63.7,0,37.751637,350,164,73,64.1,0,35.526474,160,340,73.8,64,0,38.481384,335,245,72.4,64.8,0,40.00486,230,314,72.4,63.9,0,36.425865,285,202,69.5,64.5,0,41.702023,195,411,73,64.1,0,31.980791,380,355,70.6,63.7,0,38.33232,335,183,73,63.9,0,55.57716,175,250,72.8,63.9,0,43.711414,245,427,71.8,63.9,0,46.19183,420,167,72.7,63.8,0,33.329247,160,341,72,63.8,0,33.91482,335,93,72.2,64.6,0,31.740782,100,346,72,64.3,0,39.403282,335,203,70.6,280.7,0,32.964897,195,391,72.9,64,0,37.696777,380,347,70.6,63.9,0,42.94523,335,206,73.8,63.9,0,30.756056,200,255,73.2,63.9,0,40.18042,245,354,72.8,63.7,0,38.205,350,162,71.4,64,0,32.319626,160,356,70.5,63.7,0,46.716652,335,235,73.4,64.4,0,38.756367,230,173,72,64,0,34.812912,150,200,70.2,64.7,0,36.10466,195,389,72.6,64,0,34.21915,380,586,69.3,63.6,0,60.375076,575,341,73.9,64.4,0,34.11493,335,253,72.9,64.5,0,39.112904,250,190,72.1,64.5,0,50.19584,175,193,73.2,64.4,0,28.601254,190,189,70.4,64.2,0,33.758038,185,307,68.6,63.9,0,34.359962,300,308,72.1,63.7,0,33.890186,300,217,68.6,63.7,0,53.57012,210,915,66.9,63.5,0,84.87692,880,80.4,78.6,80.7,0,77.5,79.9,1,-0.1,30.03
20160722,535,76.2,89.9,37.388175,56.373175,258,47.7,45.3,5.65,75.3,72.8,-0.2,6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.6,76.4,69.6,72.5,100,31.3,60.4,72.5,0,77.4,1.8,61.4,1.8125,63.8,0,0,35.1,11.4,0,0,0,72.8,73.3,63.2,66.1,15,46,61.2,52.4,0,73.3,0.99,61.4,1.8125,67.1,0,0,96.5,71.4,14.4,4.2,0.9,15,15,89.6,62.2,80.4,100,47.9,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,205,72.1,0,29.354208,200,72,68,0,75.3,70.9,0,9000,267,71.8,70.3,0,34.291,260,130,69.5,70.5,0,49.329395,125,1022,71,69.9,0,26.5527,1000,410,74.2,70.7,0,32.704258,413.9314,616,70.9,70.2,0,43.307957,600,207,69.2,70.7,0,36.068584,200,128,70.3,70.8,0,50.209515,125,339,69.7,70.9,0,33.80127,330,332,71,71.1,0,100,650,846,69.3,71.6,0,100,950,511,0,70.5,0,34.426834,500,508,70.7,70.6,0,32.752274,500,180,72.2,64,0,46.25304,175,255,69.6,64.4,0,40.67653,245,232,70.4,64.1,0,41.553017,220,352,72.1,64,0,33.357548,350,162,72.4,64.1,0,33.76829,160,340,71.9,64.1,0,31.760437,335,349,72.1,64,0,30.168879,335,203,70,64.7,0,36.893673,195,396,72.3,64.2,0,33.84218,380,254,68.7,64,0,43.469387,245,179,73,64,0,43.501163,175,253,72.1,64.1,0,44.876022,245,425,71.1,63.8,0,40.94984,420,163,72.1,64.4,0,26.410727,160,344,71.7,64.2,0,37.841114,335,308,72.5,64.5,0,32.673504,300,414,71.4,63.9,0,29.508596,400,197,70.2,64.4,0,37.361164,195,386,71,63.8,0,31.325153,380,345,69.9,64.2,0,31.608223,335,177,73.2,63.7,0,57.453793,175,251,72.6,64.1,0,41.81533,245,379,71.9,63.7,0,37.751637,350,164,73,64.1,0,35.526474,160,337,73.8,63.9,0,38.481384,335,245,72.4,64.7,0,40.00486,230,311,72.4,63.9,0,36.425865,285,200,69.5,64.4,0,41.702023,195,409,72.9,64,0,31.980791,380,355,70.6,63.7,0,38.33232,335,181,73,63.8,0,55.57716,175,249,72.8,63.8,0,43.711414,245,426,71.8,63.9,0,46.19183,420,167,72.6,63.8,0,33.329247,160,342,72,63.8,0,33.91482,335,93,72.2,64.5,0,31.740782,100,346,72,64.3,0,39.403282,335,203,70.6,280.7,0,32.964897,195,389,72.8,63.9,0,37.696777,380,348,70.5,63.9,0,42.94523,335,204,73.8,63.9,0,30.756056,200,253,73.2,63.8,0,40.18042,245,352,72.8,63.7,0,38.205,350,162,71.4,64,0,32.319626,160,355,70.5,63.7,0,46.716652,335,235,73.3,64.4,0,38.756367,230,172,72,64,0,34.812912,150,200,70.2,64.7,0,36.10466,195,387,72.6,64,0,34.21915,380,585,69.3,63.5,0,60.375076,575,339,73.9,64.4,0,34.11493,335,252,72.9,64.5,0,39.112904,250,189,72.1,64.4,0,50.19584,175,194,73.2,64.3,0,28.601254,190,188,70.4,64.2,0,33.758038,185,307,68.6,63.9,0,34.359962,300,305,72,63.6,0,33.890186,300,216,68.6,63.7,0,53.57012,210,914,66.8,63.5,0,84.87692,880,80.4,78.7,80.7,0,77.5,79.9,1.1,-0.2,30.03
20160722,540,76.3,90,37.50022617,56.373175,257,48.8,45.5,5.65,76,72.7,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.8,76.4,66.7,72,100,39.8,60.4,72,0,77.2,1.8,61.4,1.8125,64,0,0,35,11.4,0,0,0,72.9,73.3,63.3,66.2,15,46,61.2,54.6,0,73.3,1.01,61.4,1.8125,67.1,0,0,96.3,71.5,14.9,4,0.6,15,15,89.6,62.2,81.1,100,47.7,0,75.3,1.3,59.63793,59.13793,0,12.5,0,0,1,100,1,72,209,70.8,0,29.354208,200,72,68,0,75.3,69.3,0,9000,264,72.1,68.2,0,34.291,260,129,69.7,69,0,49.329395,125,1015,71.2,69.2,0,26.5527,1000,464,74.1,68.6,0,35.638664,457.13135,611,71.2,69.3,0,43.307957,600,206,69.5,68.9,0,36.068584,200,129,70.6,69.1,0,50.209515,125,339,69.9,69.1,0,33.80127,330,331,71.2,69.6,0,100,650,842,69.7,69.7,0,100,950,510,0,68.9,0,34.426834,500,508,71.1,68.9,0,32.752274,500,181,72.2,64.1,0,46.25304,175,257,69.6,64.4,0,40.67653,245,233,70.4,64.1,0,41.553017,220,354,72.1,64,0,33.357548,350,163,72.4,64.1,0,33.76829,160,344,71.9,64.2,0,31.760437,335,352,72.1,64.1,0,30.168879,335,204,70,64.7,0,36.893673,195,397,72.3,64.3,0,33.84218,380,257,68.6,64,0,43.469387,245,180,73,64.1,0,43.501163,175,256,72.1,64.1,0,44.876022,245,427,71.1,63.9,0,40.94984,420,164,72.1,64.4,0,26.410727,160,345,71.7,64.2,0,37.841114,335,308,72.5,64.5,0,32.673504,300,418,71.4,63.9,0,29.508596,400,199,70.2,64.4,0,37.361164,195,385,71,63.8,0,31.8773,380,349,69.9,64.2,0,31.608223,335,179,73.1,63.7,0,57.453793,175,252,72.6,64.1,0,41.81533,245,381,71.9,63.7,0,37.751637,350,164,73,64.1,0,35.526474,160,342,73.8,64,0,38.481384,335,247,72.4,64.8,0,40.00486,230,314,72.4,63.9,0,36.425865,285,203,69.5,64.4,0,41.702023,195,409,72.9,64,0,31.980791,380,352,70.6,63.7,0,38.33232,335,182,73,63.9,0,55.57716,175,251,72.8,63.9,0,43.711414,245,427,71.9,63.9,0,46.19183,420,168,72.6,63.8,0,33.329247,160,345,72,63.8,0,33.91482,335,94,72.2,64.5,0,31.740782,100,347,72,64.3,0,39.403282,335,205,70.6,280.5,0,32.964897,195,392,72.8,63.9,0,37.696777,380,350,70.5,63.9,0,42.94523,335,207,73.8,63.9,0,30.756056,200,255,73.2,63.9,0,40.18042,245,355,72.8,63.7,0,38.205,350,162,71.4,64,0,32.319626,160,363,70.5,63.7,0,46.716652,335,235,73.4,64.4,0,38.756367,230,178,72,63.9,0,34.812912,150,201,70.2,64.7,0,36.10466,195,392,72.6,64,0,34.21915,380,587,69.3,63.6,0,60.375076,575,341,73.9,64.4,0,34.11493,335,253,73,64.5,0,39.112904,250,190,72.1,64.4,0,50.19584,175,195,73.2,64.4,0,28.601254,190,189,70.4,64.2,0,33.758038,185,307,68.6,63.9,0,34.359962,300,308,72.1,63.7,0,33.890186,300,217,68.6,63.8,0,53.57012,210,918,66.9,63.5,0,84.87692,880,80.4,78.6,80.7,0,77.5,79.9,1,0.1,30.03
20160722,545,76.3,90.2,37.5440709,56.373175,259,48.2,45.2,5.65,76.2,73.1,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.7,76.3,64,72,100,43.6,60.4,72,0,77.1,1.8,61.4,1.8125,63.9,0,0,35.1,11.4,0,0,0,72.9,73.3,63.3,65.9,15,46.1,61.2,53.6,0,73.3,1.01,61.4,1.8125,67.1,0,0,96.3,70.9,14.7,4,0.6,15,15,89.6,62.2,80.6,100,48.5,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,209,68.7,0,29.354208,200,72,68,0,75.4,67,0,9000,266,72.2,65.4,0,34.291,260,130,69.7,66.5,0,49.329395,125,1011,71.2,66.7,0,26.5527,1000,484,74,66,0,36.65132,478.73135,612,71.2,67,0,43.307957,600,206,69.7,66.4,0,36.068584,200,129,70.6,66.6,0,50.209515,125,339,69.9,66.6,0,33.80127,330,332,71.3,67.1,0,100,650,843,69.8,67.1,0,100,950,510,0,66.5,0,34.426834,500,508,71.2,66.4,0,32.752274,500,180,72.2,64.2,0,46.25304,175,255,69.6,64.5,0,40.67653,245,232,70.4,64.2,0,41.553017,220,353,72.1,64.1,0,33.357548,350,163,72.4,64.2,0,33.76829,160,343,71.9,64.3,0,31.760437,335,351,72.1,64.1,0,30.168879,335,204,70,64.8,0,36.893673,195,393,72.3,64.3,0,33.84218,380,254,68.7,64.1,0,43.469387,245,179,73,64.1,0,43.501163,175,255,72.1,64.2,0,44.876022,245,426,71.1,63.9,0,40.94984,420,163,72.1,64.5,0,26.410727,160,345,71.8,64.3,0,37.841114,335,308,72.4,64.5,0,32.673504,300,415,71.4,64,0,29.508596,400,198,70.2,64.5,0,37.361164,195,408,71,63.9,0,31.8773,380,351,69.9,64.3,0,31.451029,335,179,73.2,63.8,0,57.453793,175,252,72.6,64.2,0,41.81533,245,384,71.9,63.8,0,37.751637,350,164,73,64.2,0,35.526474,160,341,73.8,64,0,38.481384,335,246,72.4,64.8,0,40.00486,230,314,72.4,64,0,36.425865,285,202,69.6,64.5,0,41.702023,195,398,72.9,64.1,0,31.980791,380,342,70.6,63.8,0,38.33232,335,181,73,64,0,55.57716,175,251,72.8,64,0,43.711414,245,427,71.8,64,0,46.19183,420,167,72.6,63.9,0,33.329247,160,344,72,63.9,0,33.91482,335,94,72.2,64.5,0,31.740782,100,347,72,64.4,0,39.403282,335,204,70.6,280.7,0,32.964897,195,387,72.8,64,0,37.696777,380,348,70.5,64,0,42.94523,335,206,73.8,64,0,30.756056,200,254,73.2,64,0,40.18042,245,354,72.8,63.8,0,38.205,350,162,71.4,64,0,32.319626,160,358,70.5,63.8,0,46.716652,335,236,73.4,64.4,0,38.756367,230,177,72,64,0,34.812912,150,200,70.2,64.8,0,36.10466,195,385,72.6,64.1,0,34.21915,380,586,69.3,63.7,0,60.375076,575,339,74,64.4,0,34.11493,335,252,73,64.6,0,39.112904,250,190,72.1,64.5,0,50.19584,175,194,73.2,64.4,0,28.601254,190,189,70.4,64.3,0,33.758038,185,308,68.6,63.9,0,34.359962,300,306,72.1,63.7,0,33.890186,300,217,68.6,63.8,0,53.57012,210,918,66.8,63.7,0,84.87692,880,80.4,78.7,80.7,0,77.5,79.9,1.5,0,30.03
20160722,550,76.3,90.2,37.5440709,56.373175,259,48.7,45.2,5.65,76.5,73.1,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.6,76.3,62.5,72.5,100,45.1,60.4,72.5,0,77.1,1.8,61.4,1.8125,63.9,0,0,35.3,11.4,0,0,0,72.9,73.3,63.5,66.2,15,46.3,61.2,53.2,0,73.3,1.02,61.4,1.8125,67.1,0,0,96,71.6,14.6,3.8,1,15,15,89.1,62.2,80.6,100,49.4,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,209,67.1,0,29.354208,200,72,68,0,75.4,65.4,0,9000,266,72.1,63.7,0,34.291,260,130,69.7,64.7,0,49.329395,125,1019,71.2,64.7,0,26.5527,1000,480,73.8,64.4,0,37.21519,478.73135,617,71.2,65.2,0,43.307957,600,206,69.7,64.6,0,36.068584,200,129,70.6,64.8,0,50.209515,125,339,69.9,64.9,0,33.80127,330,332,71.3,65.3,0,100,650,847,69.7,65.3,0,100,950,511,0,64.7,0,34.426834,500,509,71.2,64.6,0,32.752274,500,180,72.2,64.3,0,46.25304,175,255,69.6,64.6,0,40.67653,245,232,70.4,64.3,0,41.553017,220,354,72.1,64.2,0,33.357548,350,163,72.4,64.3,0,33.76829,160,343,71.9,64.3,0,31.760437,335,352,72.1,64.2,0,30.168879,335,204,70,64.8,0,36.893673,195,395,72.3,64.4,0,33.84218,380,255,68.7,64.2,0,43.469387,245,179,73,64.3,0,43.501163,175,255,72.1,64.3,0,44.876022,245,424,71.1,64.1,0,40.94984,420,164,72.1,64.6,0,26.410727,160,344,71.8,64.4,0,37.841114,335,308,72.5,64.6,0,32.673504,300,415,71.4,64.1,0,29.508596,400,198,70.2,64.6,0,37.361164,195,390,71,64,0,32.1227,380,340,69.9,64.4,0,31.148731,335,178,73.2,63.9,0,57.453793,175,250,72.6,64.3,0,41.81533,245,379,71.9,63.9,0,37.751637,350,164,73,64.2,0,35.526474,160,339,73.8,64.1,0,38.481384,335,245,72.4,64.9,0,40.00486,230,311,72.4,64.1,0,36.425865,285,202,69.6,64.6,0,41.702023,195,409,72.9,64.3,0,31.980791,380,352,70.6,63.9,0,38.33232,335,181,73,64.1,0,55.57716,175,250,72.8,64.1,0,43.711414,245,429,71.8,64.1,0,46.19183,420,168,72.6,64,0,33.329247,160,344,72,64,0,33.91482,335,90,72.1,64.6,0,31.740782,100,347,72,64.4,0,39.403282,335,203,70.6,280.6,0,32.964897,195,394,72.8,64.1,0,37.696777,380,349,70.5,64.1,0,42.94523,335,208,73.8,64.1,0,30.756056,200,255,73.2,64.1,0,40.18042,245,353,72.8,63.9,0,38.658657,350,162,71.4,64.1,0,32.319626,160,356,70.5,63.9,0,46.716652,335,235,73.4,64.5,0,38.756367,230,171,72,64.1,0,34.812912,150,201,70.2,64.8,0,36.10466,195,390,72.6,64.2,0,34.21915,380,590,69.3,63.8,0,60.375076,575,339,74,64.5,0,34.11493,335,253,73,64.7,0,39.112904,250,190,72.1,64.6,0,50.19584,175,193,73.2,64.5,0,28.601254,190,188,70.4,64.4,0,33.758038,185,308,68.6,64.1,0,34.359962,300,308,72,63.9,0,33.890186,300,217,68.6,64,0,53.57012,210,914,66.9,63.8,0,84.87692,880,80.4,78.7,80.7,0,77.5,79.9,1.1,1.6,30.03
20160722,555,76.3,89.4,37.36872494,56.373175,261,48.6,45.1,5.65,76.7,73.2,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.5,76.3,61.4,72,100,44.9,60.4,72,0,77.1,1.85,61.4,1.8125,63.8,0,0,35.3,11.4,0,0,0,72.9,73.3,63.5,66.1,15,46.5,61.2,54.5,0,73.3,1.01,61.4,1.8125,67.1,0,0,96.1,71.2,15,4.3,0.8,15,15,89.4,62.2,80.6,100,49.2,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,212,66.1,0,29.354208,200,72,68,0,75.4,64.3,0,9000,266,72,62.5,0,34.291,260,131,69.6,63.5,0,49.329395,125,1021,71.1,63.5,0,26.5527,1000,430,73.7,63.3,0,35.316456,435.53125,614,71,63.9,0,43.307957,600,208,69.7,63.5,0,36.068584,200,129,70.4,63.6,0,50.209515,125,341,69.7,63.8,0,33.80127,330,334,71.2,64.1,0,100,650,847,69.5,64.2,0,100,950,511,0,63.5,0,34.426834,500,509,71.1,63.3,0,32.752274,500,180,72.2,64.3,0,46.25304,175,255,69.6,64.6,0,40.67653,245,233,70.4,64.3,0,41.553017,220,353,72.1,64.2,0,33.357548,350,163,72.4,64.3,0,33.76829,160,343,71.9,64.3,0,31.760437,335,350,72.1,64.3,0,30.168879,335,204,70,64.9,0,36.893673,195,391,72.3,64.4,0,33.84218,380,255,68.7,64.2,0,43.469387,245,179,73,64.3,0,43.501163,175,255,72.1,64.4,0,44.876022,245,426,71.1,64.1,0,40.94984,420,163,72.1,64.6,0,26.410727,160,345,71.8,64.4,0,37.841114,335,308,72.5,64.6,0,32.673504,300,415,71.4,64.1,0,29.508596,400,198,70.2,64.6,0,37.361164,195,395,71,64,0,32.233128,380,336,69.9,64.4,0,31.148731,335,177,73.2,63.9,0,57.453793,175,250,72.6,64.3,0,41.81533,245,379,71.9,63.9,0,37.751637,350,164,73,64.3,0,35.526474,160,340,73.8,64.2,0,38.481384,335,245,72.4,64.9,0,40.00486,230,312,72.4,64.1,0,36.425865,285,202,69.6,64.6,0,41.702023,195,415,72.9,64.3,0,31.980791,380,354,70.6,63.9,0,38.33232,335,182,73,64.1,0,55.57716,175,250,72.8,64.1,0,43.711414,245,426,71.8,64.1,0,46.19183,420,167,72.6,64,0,33.329247,160,343,71.9,64,0,33.91482,335,95,72.1,64.6,0,31.740782,100,348,72.1,64.5,0,39.403282,335,204,70.6,280.7,0,32.964897,195,390,72.8,64.1,0,37.696777,380,348,70.5,64.1,0,42.94523,335,207,73.8,64.1,0,30.756056,200,255,73.2,64.1,0,40.18042,245,355,72.8,63.9,0,38.658657,350,162,71.4,64.2,0,32.319626,160,358,70.5,63.9,0,46.716652,335,235,73.4,64.5,0,38.756367,230,175,72,64.2,0,34.812912,150,200,70.1,64.8,0,36.10466,195,388,72.6,64.2,0,34.21915,380,589,69.3,63.8,0,60.375076,575,340,74,64.5,0,34.11493,335,252,73,64.7,0,39.112904,250,190,72.1,64.6,0,50.19584,175,192,73.2,64.5,0,28.601254,190,189,70.4,64.4,0,33.758038,185,308,68.6,64.1,0,34.359962,300,306,72,63.9,0,33.890186,300,217,68.6,64,0,53.57012,210,917,66.9,63.8,0,84.87692,880,80.4,78.7,80.7,0,77.4,79.9,2.9,0,30.03
20160722,600,76.3,88.9,37.2591783,56.373175,259,48.6,45.1,5.65,76.8,73.3,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.4,76.2,61.3,72,100,44.8,60.4,72,0,77,1.85,61.4,1.8125,63.7,0,0,35.3,11.4,0,0,0,72.8,73.3,63.4,66,15,46.6,61.2,53.9,0,73.3,0.99,61.4,1.8125,67.1,0,0,95.6,71.1,14.8,4.2,1.1,15,15,89.1,62.2,80.6,100,51.2,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,212,65.7,0,29.354208,200,72,68,0,75.3,64,0,9000,266,71.8,62.2,0,34.291,260,130,69.6,63,0,49.329395,125,1020,70.9,62.8,0,26.5527,1000,411,73.8,63.1,0,32.83084,413.93124,615,70.9,63.4,0,43.307957,600,209,69.6,63.2,0,36.068584,200,129,70.2,63.2,0,50.209515,125,339,69.6,63.5,0,33.80127,330,334,71,63.7,0,100,650,850,69.3,63.9,0,100,950,512,0,63.1,0,34.426834,500,509,70.9,63,0,32.752274,500,181,72.2,64.3,0,46.25304,175,256,69.6,64.6,0,40.67653,245,233,70.4,64.3,0,41.553017,220,354,72.1,64.3,0,33.357548,350,163,72.4,64.4,0,33.76829,160,343,71.9,64.4,0,31.760437,335,351,72.1,64.3,0,30.168879,335,204,70,64.9,0,36.893673,195,398,72.3,64.5,0,33.84218,380,255,68.7,64.2,0,43.469387,245,179,73,64.3,0,43.501163,175,254,72.1,64.3,0,44.876022,245,427,71.1,64.1,0,40.94984,420,163,72.1,64.6,0,26.410727,160,346,71.8,64.4,0,37.841114,335,308,72.5,64.7,0,32.673504,300,418,71.4,64.1,0,29.508596,400,199,70.2,64.7,0,37.361164,195,377,71,64.1,0,31.717793,380,345,69.9,64.5,0,31.148731,335,178,73.2,63.9,0,57.453793,175,252,72.6,64.3,0,41.81533,245,381,71.9,64,0,37.751637,350,164,73,64.3,0,35.526474,160,341,73.8,64.2,0,38.481384,335,246,72.4,65,0,40.00486,230,313,72.4,64.1,0,36.425865,285,202,69.5,64.6,0,41.702023,195,412,72.9,64.2,0,31.980791,380,351,70.6,63.9,0,38.33232,335,182,73,64.1,0,55.57716,175,250,72.8,64.1,0,43.711414,245,428,71.9,64.1,0,46.19183,420,167,72.6,64,0,33.329247,160,344,71.9,64,0,33.91482,335,95,72.1,64.7,0,31.740782,100,348,72,64.5,0,39.403282,335,204,70.6,280.9,0,32.964897,195,392,72.8,64.1,0,37.696777,380,350,70.5,64.1,0,42.94523,335,205,73.8,64.1,0,30.756056,200,255,73.2,64.1,0,40.18042,245,355,72.8,63.9,0,38.658657,350,162,71.4,64.2,0,32.319626,160,358,70.5,63.9,0,46.716652,335,235,73.4,64.6,0,38.756367,230,182,72,64.2,0,34.812912,150,200,70.2,64.9,0,36.10466,195,388,72.6,64.2,0,34.21915,380,590,69.3,63.8,0,60.375076,575,341,74,64.6,0,34.11493,335,253,73,64.7,0,39.112904,250,190,72.1,64.6,0,50.19584,175,194,73.2,64.5,0,28.601254,190,189,70.4,64.4,0,33.758038,185,310,68.6,64.1,0,34.359962,300,307,72.1,63.9,0,33.890186,300,217,68.6,64,0,53.57012,210,919,66.9,63.8,0,84.87692,880,80.4,78.6,80.7,0,77.4,79.9,2.7,-0.3,30.03
20160722,605,76.3,89.5,37.39063838,73.62290833,259,48.6,45.1,5.65,76.7,73.2,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,75.9,61.1,72.5,100,44.3,60.4,72.5,0,76.6,1.8,61.4,1.8125,63.6,0,0,35.2,11.4,0,0,0,72.8,73.3,63.5,66.4,15,46.8,61.2,54,0,73.3,1,61.4,1.8125,67.1,0,0,95.9,72.3,14.8,4.2,1.4,15,15,89.3,62.2,80.6,100,50.6,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,212,65.5,0,29.354208,200,72,68,0,75.3,63.8,0,9000,265,71.7,62.1,0,34.291,260,130,69.5,62.8,0,49.329395,125,1016,70.8,62.6,0,26.5527,1000,411,73.8,63,0,32.819332,413.93124,614,70.7,63.1,0,43.307957,600,206,69.5,63,0,36.068584,200,129,70.1,63.1,0,50.209515,125,339,69.5,63.3,0,33.80127,330,333,70.9,63.5,0,100,650,847,69.2,63.7,0,100,950,511,0,62.8,0,34.426834,500,509,70.9,62.8,0,32.752274,500,180,72.2,64.3,0,46.25304,175,255,69.6,64.6,0,40.67653,245,232,70.4,64.3,0,41.553017,220,352,72.1,64.3,0,33.357548,350,163,72.4,64.4,0,33.76829,160,343,71.9,64.4,0,31.760437,335,350,72.1,64.3,0,30.168879,335,203,70,64.9,0,36.893673,195,400,72.3,64.5,0,33.84218,380,251,68.7,64.3,0,43.469387,245,179,73,64.3,0,43.501163,175,254,72.1,64.3,0,44.876022,245,424,71.1,64.1,0,40.94984,420,163,72.1,64.6,0,26.410727,160,346,71.8,64.4,0,37.841114,335,308,72.5,64.6,0,32.673504,300,416,71.4,64.1,0,29.508596,400,198,70.2,64.7,0,37.361164,195,398,71,64,0,31.361965,380,351,69.9,64.4,0,31.59613,335,177,73.2,63.9,0,57.453793,175,250,72.6,64.3,0,41.81533,245,379,71.9,63.9,0,37.751637,350,164,73,64.3,0,35.526474,160,339,73.8,64.2,0,38.481384,335,244,72.4,64.9,0,40.00486,230,310,72.4,64.1,0,36.425865,285,201,69.6,64.6,0,41.702023,195,412,72.9,64.3,0,31.980791,380,354,70.6,63.9,0,38.33232,335,182,73,64.1,0,55.57716,175,250,72.8,64.1,0,43.711414,245,428,71.9,64.1,0,46.19183,420,167,72.6,64,0,33.329247,160,341,72,64,0,33.91482,335,93,72.1,64.7,0,31.740782,100,348,72.1,64.5,0,39.403282,335,204,70.6,280.5,0,32.964897,195,395,72.8,64.1,0,37.696777,380,348,70.5,64.1,0,42.94523,335,206,73.8,64.1,0,30.756056,200,254,73.2,64.1,0,40.18042,245,354,72.8,63.9,0,38.658657,350,162,71.4,64.1,0,32.319626,160,355,70.5,63.9,0,46.716652,335,235,73.4,64.6,0,38.756367,230,172,72,64.1,0,34.812912,150,200,70.2,64.9,0,36.10466,195,390,72.6,64.2,0,34.21915,380,586,69.3,63.8,0,60.375076,575,391,74.1,64.6,0,37.31017,382.12473,252,73,64.7,0,39.112904,250,189,72.1,64.6,0,50.19584,175,193,73.2,64.6,0,28.601254,190,187,70.4,64.4,0,33.758038,185,305,68.6,64.1,0,34.359962,300,306,72.1,63.9,0,33.890186,300,216,68.6,64,0,53.57012,210,913,66.9,63.7,0,84.87692,880,80.4,78.7,80.7,0,77.4,79.9,0.3,1.7,30.03
20160722,610,76.2,87.5,36.8643605,73.62290833,261,48.6,45.1,5.65,76.7,73.3,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,76,61,72,100,43.7,60.4,72,0,76.8,1.8,61.4,1.8125,63.3,0,0,35,11.4,0,0,0,72.8,73.4,63.4,66.1,15,46.8,61.2,55,0,73.3,1.01,61.4,1.8125,67.1,0,0,95.7,70.8,15.2,3.7,1.1,15,15,89.1,62.2,80.6,100,52.2,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,211,65.4,0,29.354208,200,72,68,0,75.3,63.7,0,9000,266,71.6,62,0,34.291,260,130,69.4,62.7,0,49.329395,125,1014,70.8,62.5,0,26.5527,1000,397,73.8,62.9,0,29.413118,392.33124,613,70.6,62.9,0,43.307957,600,206,69.5,62.9,0,36.068584,200,128,70,63,0,50.209515,125,338,69.4,63.2,0,33.80127,330,331,70.8,63.4,0,100,650,845,69,63.7,0,100,950,511,0,62.7,0,34.426834,500,508,70.8,62.7,0,32.752274,500,180,72.2,64.3,0,46.25304,175,254,69.6,64.6,0,40.67653,245,233,70.4,64.3,0,41.553017,220,353,72.1,64.2,0,33.357548,350,163,72.4,64.3,0,33.76829,160,344,71.9,64.4,0,31.760437,335,352,72.1,64.2,0,30.168879,335,204,70,64.9,0,36.893673,195,407,72.3,64.5,0,33.84218,380,252,68.7,64.2,0,43.469387,245,179,73,64.3,0,43.501163,175,254,72.1,64.3,0,44.876022,245,425,71.1,64.1,0,40.94984,420,164,72.2,64.6,0,26.410727,160,347,71.8,64.4,0,37.841114,335,308,72.5,64.7,0,32.673504,300,415,71.4,64.1,0,29.508596,400,198,70.2,64.6,0,37.361164,195,400,71,64,0,32.09816,380,346,69.9,64.4,0,30.979443,335,178,73.2,63.9,0,57.453793,175,250,72.6,64.3,0,41.81533,245,384,71.9,63.9,0,37.751637,350,164,73,64.3,0,35.526474,160,341,73.8,64.2,0,38.481384,335,246,72.4,64.9,0,40.00486,230,314,72.4,64.1,0,36.425865,285,201,69.6,64.7,0,41.702023,195,402,72.9,64.3,0,31.980791,380,346,70.6,63.9,0,38.33232,335,182,73,64.1,0,55.57716,175,252,72.8,64.1,0,43.711414,245,428,71.9,64.1,0,46.19183,420,167,72.6,64,0,33.329247,160,344,72,64,0,33.91482,335,94,72.2,64.7,0,31.740782,100,344,72,64.5,0,39.403282,335,206,70.6,280.8,0,32.964897,195,395,72.8,64.2,0,37.696777,380,349,70.5,64.1,0,42.94523,335,208,73.9,64.1,0,30.756056,200,255,73.2,64.1,0,40.18042,245,354,72.8,63.9,0,38.658657,350,162,71.4,64.2,0,32.319626,160,359,70.5,63.9,0,46.716652,335,235,73.4,64.6,0,38.756367,230,178,72,64.1,0,34.812912,150,201,70.2,64.9,0,36.10466,195,390,72.6,64.2,0,34.21915,380,592,69.3,63.8,0,60.375076,575,427,74,64.5,0,38.974606,425.62473,255,72.9,64.7,0,39.723854,250,190,72.1,64.6,0,50.19584,175,193,73.2,64.5,0,28.601254,190,188,70.4,64.4,0,33.758038,185,307,68.6,64.1,0,34.359962,300,305,72.1,63.9,0,33.890186,300,216,68.6,64,0,53.57012,210,916,66.9,63.8,0,84.87692,880,80.4,78.6,80.7,0,77.4,79.8,2,0,30.03
20160722,615,76.2,88.8,37.14799601,73.62290833,259,48.6,45.1,5.7,76.6,73.2,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.4,61,72,100,43.2,60.4,72,0,76.4,1.8,61.4,1.8125,63.2,0,0,35,11.4,0,0,0,72.8,73.3,63.6,66.3,15,47,61.2,54,0,73.2,1.01,61.4,1.8125,67.1,0,0,95.9,72.2,14.8,3.8,0.8,15,15,89.1,62.2,80.6,100,53,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,212,65.3,0,29.354208,200,72,68,0,75.2,63.6,0,9000,266,71.4,61.9,0,34.291,260,130,69.4,62.6,0,49.329395,125,1023,70.7,62.4,0,26.5527,1000,396,73.8,62.9,0,31.231298,392.33124,612,70.5,62.8,0,43.307957,600,207,69.4,62.8,0,36.068584,200,129,69.9,62.9,0,50.209515,125,339,69.4,63.2,0,33.80127,330,333,70.8,63.4,0,100,650,846,69,63.6,0,100,950,511,0,62.7,0,34.426834,500,509,70.7,62.6,0,32.752274,500,180,72.3,64.3,0,46.25304,175,256,69.6,64.6,0,40.67653,245,232,70.4,64.3,0,41.553017,220,355,72.1,64.3,0,33.357548,350,163,72.4,64.3,0,33.76829,160,342,71.9,64.4,0,31.760437,335,352,72.1,64.3,0,30.168879,335,203,70,64.9,0,36.893673,195,397,72.3,64.5,0,33.84218,380,252,68.7,64.2,0,43.469387,245,180,73,64.3,0,43.501163,175,255,72.1,64.3,0,44.876022,245,424,71.1,64.1,0,40.94984,420,163,72.2,64.6,0,26.410727,160,342,71.7,64.4,0,37.841114,335,308,72.5,64.7,0,32.673504,300,417,71.4,64.1,0,29.508596,400,199,70.2,64.7,0,37.361164,195,380,71,64.1,0,32.1227,380,336,69.9,64.5,0,30.979443,335,178,73.2,63.9,0,57.453793,175,251,72.6,64.3,0,41.81533,245,379,71.9,63.9,0,37.751637,350,164,73,64.3,0,35.526474,160,340,73.8,64.2,0,38.481384,335,246,72.4,65,0,40.00486,230,312,72.4,64.1,0,36.425865,285,202,69.6,64.7,0,41.702023,195,407,72.9,64.3,0,31.980791,380,349,70.6,63.9,0,38.33232,335,181,73,64.1,0,55.57716,175,250,72.9,64.1,0,43.711414,245,428,71.8,64.1,0,46.19183,420,168,72.7,64,0,33.329247,160,344,72,64,0,33.91482,335,94,72.2,64.7,0,31.740782,100,348,72,64.5,0,39.403282,335,203,70.6,280.6,0,32.964897,195,392,72.8,64.2,0,37.696777,380,348,70.6,64.1,0,42.94523,335,207,73.9,64.1,0,30.756056,200,256,73.2,64.1,0,40.18042,245,354,72.8,64,0,38.658657,350,162,71.4,64.2,0,32.319626,160,353,70.5,63.9,0,46.716652,335,236,73.4,64.6,0,38.756367,230,170,72,64.2,0,34.812912,150,200,70.2,64.9,0,36.10466,195,385,72.6,64.2,0,34.21915,380,586,69.3,63.8,0,60.375076,575,429,74,64.5,0,38.974606,425.62473,256,72.9,64.7,0,39.723854,250,190,72.1,64.6,0,50.19584,175,192,73.2,64.6,0,28.601254,190,187,70.4,64.4,0,33.758038,185,304,68.6,64.1,0,34.359962,300,307,72.1,63.9,0,33.890186,300,217,68.6,64,0,53.57012,210,911,67,63.8,0,84.87692,880,80.4,78.6,80.7,0,77.4,79.8,1.1,-0.1,30.03
20160722,620,76.1,89.3,37.16768797,73.62290833,259,48.5,45,5.7,76.8,73.3,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.5,61.1,72.5,100,42.7,60.4,72.5,0,76.3,1.8,61.4,1.8125,63.1,0,0,35.2,11.4,0,0,0,72.8,73.3,63.4,66.1,15,47.2,61.2,54,0,73.3,0.99,61.4,1.8125,67.2,0,0,95.8,71,14.8,3.7,1.1,15,15,89.3,62.2,80.6,100,52.5,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,209,65.4,0,29.354208,200,72,68,0,75.3,63.6,0,9000,265,71.4,62,0,34.291,260,130,69.3,62.7,0,49.329395,125,1013,70.7,62.4,0,26.5527,1000,392,73.8,63,0,31.104717,392.33124,615,70.5,62.8,0,43.307957,600,208,69.4,62.9,0,36.068584,200,129,69.9,62.9,0,50.209515,125,339,69.4,63.2,0,33.80127,330,332,70.7,63.4,0,100,650,848,68.9,63.7,0,100,950,511,0,62.7,0,34.426834,500,509,70.7,62.6,0,32.752274,500,180,72.3,64.3,0,46.25304,175,255,69.6,64.7,0,40.67653,245,231,70.4,64.4,0,41.553017,220,352,72.1,64.3,0,33.357548,350,163,72.4,64.4,0,33.76829,160,341,71.9,64.4,0,31.760437,335,352,72.1,64.3,0,30.168879,335,203,70,64.9,0,36.893673,195,401,72.3,64.5,0,33.84218,380,252,68.7,64.2,0,43.469387,245,178,73,64.3,0,43.501163,175,253,72.1,64.3,0,44.876022,245,424,71.1,64.1,0,40.94984,420,163,72.2,64.7,0,26.410727,160,344,71.8,64.4,0,37.841114,335,308,72.4,64.7,0,32.673504,300,415,71.4,64.1,0,29.508596,400,198,70.2,64.7,0,37.361164,195,405,71,64,0,31.484663,380,346,69.9,64.5,0,31.886335,335,177,73.2,64,0,57.453793,175,250,72.6,64.3,0,41.81533,245,381,71.9,64,0,37.751637,350,164,73,64.3,0,35.526474,160,338,73.8,64.2,0,38.481384,335,245,72.4,64.9,0,40.00486,230,311,72.4,64.1,0,36.425865,285,201,69.6,64.7,0,41.702023,195,408,72.9,64.3,0,31.980791,380,351,70.6,63.9,0,38.33232,335,181,73,64.1,0,55.57716,175,249,72.9,64.1,0,43.711414,245,424,71.8,64.1,0,46.19183,420,166,72.6,64,0,33.329247,160,341,72,64,0,33.91482,335,96,72.2,64.7,0,31.740782,100,345,72,64.5,0,39.403282,335,203,70.6,280.7,0,32.964897,195,390,72.8,64.1,0,37.696777,380,348,70.5,64.1,0,42.94523,335,205,73.8,64.1,0,30.756056,200,254,73.2,64.1,0,40.18042,245,354,72.8,64,0,38.658657,350,162,71.4,64.2,0,32.319626,160,353,70.5,63.9,0,46.716652,335,235,73.4,64.6,0,38.756367,230,173,72,64.2,0,34.812912,150,200,70.2,64.9,0,36.10466,195,385,72.6,64.2,0,34.21915,380,586,69.3,63.8,0,60.375076,575,428,74,64.5,0,38.974606,425.62473,255,72.9,64.7,0,39.723854,250,189,72.1,64.6,0,50.19584,175,192,73.2,64.5,0,28.601254,190,187,70.4,64.4,0,33.758038,185,307,68.6,64.1,0,34.359962,300,306,72.1,63.9,0,33.890186,300,216,68.6,64,0,53.57012,210,912,67,63.8,0,84.87692,880,80.4,78.6,80.7,0,77.4,79.8,0.1,-0.6,30.03
20160722,625,76,90.5,37.33868117,73.62290833,260,49,45.2,5.7,77.2,73.6,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,61.4,72.5,100,42.7,60.4,72.5,0,76.3,1.8,61.4,1.8125,63.2,0,0,35.2,11.4,0,0,0,72.8,73.4,63,66,15,47,61.2,55.4,0,73.2,1.01,61.4,1.8125,67.1,0,0,95.8,70.9,15.9,4,0.8,15,15,89.2,62.2,80.6,100,53.2,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,209,65.5,0,29.354208,200,72,68,0,75.3,63.8,0,9000,267,71.4,62.2,0,34.291,260,130,69.3,62.8,0,49.329395,125,1017,70.7,62.6,0,26.5527,1000,390,73.8,63.2,0,31.162256,392.33124,613,70.5,63,0,43.307957,600,208,69.3,63.1,0,36.068584,200,129,69.8,63.2,0,50.209515,125,339,69.4,63.4,0,33.80127,330,332,70.7,63.6,0,100,650,846,68.9,63.9,0,100,950,511,0,62.9,0,34.426834,500,509,70.6,62.8,0,32.752274,500,180,72.3,64,0,46.25304,175,254,69.6,64.4,0,40.67653,245,232,70.4,64.1,0,41.553017,220,351,72.1,64,0,33.357548,350,162,72.4,64.2,0,33.76829,160,343,71.9,64.2,0,31.760437,335,351,72.1,64.1,0,30.168879,335,204,70,64.7,0,36.893673,195,399,72.4,64.2,0,33.84218,380,253,68.7,64,0,43.469387,245,178,73,64,0,43.501163,175,254,72.1,64,0,44.876022,245,425,71.1,63.8,0,40.94984,420,164,72.2,64.4,0,26.410727,160,345,71.8,64.2,0,37.841114,335,308,72.5,64.5,0,32.673504,300,414,71.4,63.9,0,29.508596,400,197,70.2,64.5,0,37.361164,195,398,71,63.8,0,31.521473,380,349,69.9,64.2,0,31.59613,335,177,73.2,63.5,0,57.453793,175,251,72.6,64.1,0,41.81533,245,380,71.9,63.6,0,37.751637,350,164,73,64,0,35.526474,160,338,73.8,63.9,0,38.481384,335,245,72.4,64.8,0,40.00486,230,312,72.4,63.9,0,36.425865,285,200,69.6,64.4,0,41.702023,195,411,72.9,64.1,0,31.980791,380,355,70.6,63.6,0,38.33232,335,182,73,63.8,0,55.57716,175,251,72.8,63.7,0,43.711414,245,425,71.9,63.8,0,46.19183,420,166,72.6,63.7,0,33.329247,160,342,72,63.8,0,33.91482,335,93,72.2,64.5,0,31.740782,100,347,72,64.4,0,39.403282,335,204,70.6,280.5,0,32.964897,195,392,72.8,64,0,37.696777,380,347,70.5,63.9,0,42.94523,335,206,73.8,63.9,0,30.756056,200,254,73.2,63.7,0,40.18042,245,354,72.8,63.7,0,38.658657,350,162,71.4,64,0,32.319626,160,359,70.5,63.6,0,46.716652,335,233,73.4,64.4,0,38.756367,230,173,72,64,0,34.812912,150,200,70.2,64.7,0,36.10466,195,386,72.7,64,0,34.21915,380,587,69.3,63.4,0,60.375076,575,427,74,64.3,0,38.974606,425.62473,255,72.9,64.5,0,39.723854,250,189,72.1,64.5,0,50.19584,175,193,73.2,64.4,0,28.601254,190,187,70.4,64.2,0,33.758038,185,309,68.7,63.8,0,34.359962,300,305,72,63.6,0,33.890186,300,215,68.7,63.7,0,53.57012,210,916,66.9,63.3,0,84.87692,880,80.4,78.6,80.7,0,77.4,79.8,-0.6,1.4,30.03
20160722,630,76,90.4,37.3169864,73.62290833,259,48.6,44.8,5.65,77.4,73.8,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,75.7,61.4,72.5,100,42.8,60.4,72.5,0,76.4,1.8,61.4,1.8125,63.9,0,0,35.2,11.4,0,0,0,72.8,73.2,62.7,66.2,15,46.7,61.2,55.4,0,73.2,1,61.4,1.8125,67.1,0,0,96.4,71.3,15.3,4.2,0.9,15,15,89.4,62.2,80.6,100,52.9,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,212,65.6,0,29.354208,200,72,68,0,75.3,63.8,0,9000,266,71.4,62.2,0,34.291,260,131,69.3,62.9,0,49.329395,125,1016,70.7,62.7,0,26.5527,1000,394,73.8,63.2,0,31.162256,392.33124,616,70.4,63.1,0,43.307957,600,207,69.3,63.1,0,36.068584,200,128,69.8,63.2,0,50.209515,125,339,69.3,63.4,0,33.80127,330,333,70.6,63.6,0,100,650,847,68.9,63.9,0,100,950,512,0,63,0,34.426834,500,509,70.6,62.9,0,32.752274,500,180,72.3,63.8,0,46.25304,175,255,69.6,64.1,0,40.67653,245,232,70.4,63.8,0,41.553017,220,353,72.1,63.7,0,33.357548,350,163,72.4,63.9,0,33.76829,160,344,71.9,63.9,0,31.760437,335,352,72.1,63.9,0,30.168879,335,204,70,64.5,0,36.893673,195,399,72.4,64,0,33.84218,380,255,68.7,63.7,0,43.469387,245,179,73,63.7,0,43.501163,175,255,72.1,63.8,0,44.876022,245,425,71.1,63.5,0,40.94984,420,164,72.2,64.2,0,26.410727,160,345,71.8,64,0,37.841114,335,308,72.5,64.4,0,32.673504,300,416,71.4,63.7,0,29.508596,400,198,70.2,64.3,0,37.361164,195,398,71,63.5,0,31.509203,380,347,69.9,64,0,31.801691,335,178,73.2,63.3,0,57.453793,175,251,72.6,63.8,0,41.81533,245,381,71.9,63.4,0,37.751637,350,164,73,63.8,0,35.526474,160,339,73.8,63.6,0,38.481384,335,246,72.4,64.6,0,40.00486,230,312,72.4,63.7,0,36.425865,285,201,69.6,64.2,0,41.702023,195,410,72.9,63.8,0,31.980791,380,354,70.6,63.3,0,38.33232,335,181,72.9,63.5,0,55.57716,175,252,72.8,63.5,0,43.711414,245,429,71.8,63.5,0,46.19183,420,168,72.6,63.5,0,33.329247,160,344,72,63.5,0,33.91482,335,94,72.1,64.3,0,31.740782,100,348,72,64.1,0,39.403282,335,204,70.6,280.7,0,32.964897,195,395,72.8,63.7,0,37.696777,380,349,70.5,63.6,0,42.94523,335,206,73.8,63.6,0,30.756056,200,255,73.2,63.5,0,40.18042,245,356,72.8,63.4,0,38.658657,350,162,71.4,63.7,0,32.319626,160,361,70.5,63.4,0,46.716652,335,235,73.4,64.3,0,38.756367,230,172,72,63.8,0,34.812912,150,201,70.2,64.5,0,36.10466,195,388,72.7,63.7,0,34.21915,380,588,69.3,63.2,0,60.375076,575,427,74,64.1,0,38.974606,425.62473,256,72.9,64.3,0,39.723854,250,190,72.1,64.3,0,50.19584,175,193,73.1,64.1,0,28.601254,190,187,70.4,63.9,0,33.758038,185,307,68.6,63.6,0,34.359962,300,306,72,63.3,0,33.890186,300,217,68.6,63.4,0,53.57012,210,915,66.9,63.1,0,84.87692,880,80.4,78.6,80.7,0,77.4,79.8,-0.4,0.1,30.03
20160722,635,76,90.4,37.3169864,73.62290833,262,48.4,44.7,5.6,77.3,73.7,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.1,75.9,61.4,72.5,100,42.7,60.4,72.5,0,76.4,1.8,61.4,1.8125,64.4,0,0,35.2,11.4,0,0,0,72.8,73.3,62.7,65.8,15,46.5,61.2,53.7,0,73.2,1.01,61.4,1.8125,67.1,0,0,96.5,70.8,14.8,3.8,1.1,15,15,89.1,62.2,80.6,100,55,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,209,65.5,0,29.354208,200,72,68,0,75.3,63.8,0,9000,266,71.4,62.2,0,34.291,260,130,69.2,62.9,0,49.329395,125,1017,70.7,62.7,0,26.5527,1000,389,73.8,63.2,0,30.034521,392.33124,612,70.4,63.1,0,43.307957,600,207,69.3,63.1,0,36.068584,200,129,69.8,63.2,0,50.209515,125,341,69.3,63.4,0,33.80127,330,334,70.6,63.6,0,100,650,847,68.9,63.9,0,100,950,512,0,63,0,34.426834,500,509,70.6,62.9,0,32.752274,500,180,72.3,63.7,0,46.25304,175,255,69.6,64,0,40.67653,245,232,70.4,63.7,0,41.553017,220,352,72.1,63.7,0,33.357548,350,163,72.4,63.8,0,33.76829,160,341,71.9,63.8,0,31.760437,335,351,72.1,63.7,0,30.168879,335,204,70,64.3,0,36.893673,195,399,72.4,63.9,0,33.84218,380,254,68.7,63.6,0,43.469387,245,179,73,63.6,0,43.501163,175,254,72.1,63.7,0,44.876022,245,422,71.1,63.4,0,40.94984,420,163,72.2,64.1,0,26.410727,160,343,71.8,63.8,0,37.841114,335,308,72.4,64.2,0,32.673504,300,416,71.4,63.6,0,29.508596,400,198,70.2,64.2,0,37.361164,195,388,71,63.4,0,31.717793,380,330,69.9,63.9,0,31.172913,335,177,73.2,63.2,0,57.453793,175,249,72.6,63.7,0,41.81533,245,378,71.9,63.3,0,37.751637,350,164,73,63.7,0,35.526474,160,338,73.8,63.6,0,38.481384,335,245,72.4,64.5,0,40.00486,230,310,72.4,63.5,0,36.425865,285,200,69.3,64.1,0,41.702023,195,411,72.9,63.7,0,31.980791,380,353,70.6,63.3,0,38.33232,335,181,72.9,63.4,0,55.57716,175,251,72.8,63.4,0,43.711414,245,425,71.8,63.4,0,46.19183,420,166,72.6,63.4,0,33.329247,160,341,72,63.4,0,33.91482,335,94,72.1,64.2,0,31.740782,100,346,72,64,0,39.403282,335,203,70.6,280.6,0,32.964897,195,391,72.8,63.6,0,37.696777,380,348,70.5,63.5,0,42.94523,335,208,73.9,63.5,0,30.756056,200,253,73.2,63.4,0,40.18042,245,354,72.8,63.3,0,38.658657,350,162,71.4,63.6,0,32.319626,160,355,70.5,63.3,0,46.716652,335,235,73.4,64.1,0,38.756367,230,172,72,63.6,0,34.812912,150,200,70.2,64.4,0,36.10466,195,386,72.7,63.6,0,34.21915,380,587,69.3,63.1,0,60.375076,575,427,74,64,0,38.974606,425.62473,255,72.9,64.1,0,39.723854,250,189,72.1,64.1,0,50.19584,175,192,73.1,64,0,28.601254,190,187,70.4,63.8,0,33.758038,185,307,68.6,63.4,0,34.359962,300,306,72,63.2,0,33.890186,300,216,68.6,63.3,0,53.57012,210,911,66.9,63,0,84.87692,880,80.4,78.6,80.7,0,77.4,79.8,1.1,0.9,30.03
20160722,640,76,91.5,37.55570287,73.62290833,263,48.4,44.9,5.65,77.1,73.6,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.2,76.2,61.4,72,100,42.7,60.4,72,0,76.6,1.85,61.4,1.8125,67.7,0,0,35.2,11.4,0,0,0,72.8,73.3,62.6,66.3,15,46.2,61.2,52.9,0,73.2,1.01,61.4,1.8125,66.9,0,0,96.7,71.6,14.5,3.7,1.1,15,15,89.3,62.2,80.6,100,55,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,213,65.6,0,29.354208,200,72,68,0,75.4,63.8,0,9000,266,71.4,62.2,0,34.291,260,130,69.2,62.9,0,49.329395,125,1018,70.7,62.7,0,26.5527,1000,395,73.8,63.2,0,31.00115,392.33124,612,70.4,63.1,0,43.307957,600,207,69.2,63.1,0,36.068584,200,129,69.8,63.2,0,50.209515,125,339,69.3,63.4,0,33.80127,330,333,70.6,63.6,0,100,650,845,69,63.9,0,100,950,511,0,63,0,34.426834,500,509,70.6,62.9,0,32.752274,500,180,72.3,63.6,0,46.25304,175,255,69.6,64,0,40.67653,245,232,70.4,63.7,0,41.553017,220,354,72.1,63.6,0,33.357548,350,163,72.4,63.7,0,33.76829,160,342,71.9,63.7,0,31.760437,335,351,72.1,63.7,0,30.168879,335,204,70,64.3,0,36.893673,195,393,72.4,63.8,0,33.84218,380,254,68.7,63.5,0,43.469387,245,179,73,63.5,0,43.501163,175,253,72.1,63.6,0,44.876022,245,423,71.1,63.3,0,40.94984,420,163,72.2,64,0,26.410727,160,346,71.8,63.8,0,37.841114,335,308,72.5,64.1,0,32.673504,300,416,71.4,63.5,0,29.508596,400,198,70.2,64.1,0,37.361164,195,397,71,63.3,0,32.29448,380,347,69.9,63.8,0,31.632406,335,178,73.2,63.2,0,57.453793,175,251,72.6,63.6,0,41.81533,245,380,71.9,63.2,0,37.751637,350,164,73,63.6,0,35.526474,160,339,73.8,63.4,0,38.481384,335,246,72.4,64.4,0,40.00486,230,311,72.4,63.5,0,36.425865,285,201,69.6,64,0,41.702023,195,411,72.9,63.6,0,31.980791,380,353,70.6,63.2,0,38.33232,335,181,72.9,63.4,0,55.57716,175,251,72.9,63.3,0,43.711414,245,427,71.8,63.4,0,46.19183,420,167,72.6,63.3,0,33.329247,160,343,71.9,63.3,0,33.91482,335,93,72.1,64.1,0,31.740782,100,348,72,63.9,0,39.403282,335,203,70.6,280.5,0,32.964897,195,389,72.8,63.5,0,37.696777,380,348,70.5,63.4,0,42.94523,335,206,73.9,63.4,0,30.756056,200,254,73.2,63.3,0,40.18042,245,355,72.8,63.2,0,38.658657,350,162,71.4,63.6,0,32.319626,160,355,70.5,63.2,0,46.716652,335,235,73.3,64,0,38.756367,230,175,72,63.5,0,34.812912,150,200,70.2,64.3,0,36.10466,195,385,72.7,63.5,0,34.21915,380,587,69.2,63.1,0,60.375076,575,428,74,63.9,0,38.974606,425.62473,255,72.9,64.1,0,39.723854,250,188,72.1,64,0,50.19584,175,192,73.2,63.9,0,28.601254,190,186,70.4,63.7,0,33.758038,185,308,68.6,63.3,0,34.8051,300,306,72,63.1,0,33.890186,300,216,68.6,63.3,0,53.57012,210,912,66.9,63,0,84.87692,880,80.4,78.5,80.7,0,77.4,79.8,1.8,0,30.03
20160722,645,76.1,91.4,37.62487116,73.62290833,260,48.7,45.2,5.65,77,73.5,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.1,76.1,61.7,72,100,43.2,60.4,72,0,76.7,1.85,61.4,1.8125,67.9,0,0,35.2,11.4,0,0,0,72.8,73.2,62.5,66.2,15,45.8,61.2,55.5,0,73.1,1,61.4,1.8125,66.9,0,0,96.6,71.3,15.8,4.2,0.8,15,15,89.4,62.2,80.6,100,55.1,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,211,65.7,0,29.354208,200,72,68,0,75.4,63.9,0,9000,267,71.4,62.4,0,34.291,260,130,69.2,63.1,0,49.329395,125,1017,70.7,62.8,0,26.5527,1000,388,73.8,63.4,0,30.805523,392.33124,611,70.5,63.3,0,43.307957,600,207,69.2,63.3,0,36.068584,200,130,69.8,63.4,0,50.209515,125,340,69.2,63.6,0,33.80127,330,334,70.6,63.8,0,100,650,847,69,64.1,0,100,950,512,0,63.1,0,34.426834,500,509,70.5,63.1,0,32.752274,500,180,72.3,63.5,0,46.25304,175,256,69.6,63.9,0,40.67653,245,232,70.4,63.6,0,41.553017,220,353,72.1,63.5,0,33.357548,350,163,72.4,63.7,0,33.76829,160,344,71.9,63.6,0,31.760437,335,352,72.1,63.6,0,30.168879,335,203,69.9,64.2,0,36.893673,195,389,72.4,63.7,0,33.84218,380,253,68.7,63.5,0,43.469387,245,179,73,63.5,0,43.501163,175,255,72.2,63.5,0,44.876022,245,425,71,63.3,0,40.94984,420,163,72.2,63.9,0,26.410727,160,344,71.8,63.7,0,37.841114,335,308,72.4,64,0,32.673504,300,415,71.4,63.4,0,29.508596,400,198,70.2,64,0,37.361164,195,387,71,63.3,0,31.85276,380,338,69.9,63.7,0,31.330109,335,177,73.2,63.1,0,57.453793,175,251,72.6,63.6,0,41.81533,245,379,71.9,63.1,0,37.751637,350,164,72.9,63.5,0,35.526474,160,342,73.8,63.4,0,38.481384,335,245,72.4,64.3,0,40.00486,230,312,72.4,63.4,0,36.425865,285,201,69.6,63.9,0,41.702023,195,409,72.9,63.5,0,31.980791,380,354,70.6,63.1,0,38.33232,335,181,72.9,63.3,0,55.57716,175,251,72.9,63.3,0,43.711414,245,427,71.9,63.3,0,46.19183,420,167,72.6,63.2,0,33.329247,160,343,71.9,63.3,0,33.91482,335,93,72.1,64,0,31.740782,100,346,72,63.8,0,39.403282,335,204,70.6,280.6,0,32.964897,195,388,72.8,63.4,0,37.696777,380,349,70.4,63.4,0,42.94523,335,205,73.9,63.3,0,30.756056,200,254,73.2,63.3,0,40.18042,245,356,72.8,63.2,0,38.658657,350,162,71.4,63.4,0,32.319626,160,356,70.4,63.1,0,46.716652,335,235,73.3,63.9,0,38.756367,230,171,72,63.5,0,34.812912,150,200,70.1,64.2,0,36.10466,195,389,72.7,63.4,0,34.21915,380,588,69.2,63,0,60.375076,575,427,74,63.8,0,38.974606,425.62473,256,72.8,64,0,39.723854,250,190,72.1,63.9,0,50.19584,175,193,73.2,63.9,0,28.601254,190,187,70.3,63.7,0,33.758038,185,309,68.5,63.3,0,34.8051,300,306,72,63.1,0,33.890186,300,216,68.6,63.2,0,53.57012,210,914,66.8,62.9,0,84.87692,880,80.4,78.5,80.7,0,77.4,79.7,2.3,-0.5,30.03
20160722,650,76.2,90.1,37.43186163,73.62290833,263,48.8,45.3,5.65,77,73.5,-0.2,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75,76.4,61.7,72.5,100,43.8,60.4,72.5,0,76.9,1.8,61.4,1.8125,67.8,0,0,35.1,11.4,0,0,0,72.7,73.3,62.7,66,15,45.5,61.2,54.6,0,73.2,0.98,61.4,1.8125,66.9,0,0,96.8,71.1,15,3.8,1.2,15,15,89.6,62.2,80.6,100,54.5,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,210,65.8,0,29.354208,200,72,68,0,75.4,64,0,9000,267,71.4,62.5,0,34.291,260,130,69.2,63.2,0,49.329395,125,1013,70.7,62.9,0,26.5527,1000,395,73.8,63.5,0,30.805523,392.33124,614,70.5,63.3,0,43.307957,600,207,69.2,63.4,0,36.068584,200,129,69.8,63.4,0,50.209515,125,338,69.2,63.7,0,33.80127,330,333,70.6,63.9,0,100,650,845,69,64.2,0,100,950,511,0,63.3,0,34.426834,500,508,70.6,63.2,0,32.752274,500,181,72.3,63.5,0,46.25304,175,256,69.5,63.9,0,40.67653,245,233,70.4,63.6,0,41.553017,220,354,72.1,63.5,0,33.357548,350,163,72.4,63.6,0,33.76829,160,344,71.9,63.7,0,31.760437,335,351,72,63.5,0,30.168879,335,204,69.9,64.2,0,36.893673,195,396,72.4,63.7,0,33.84218,380,255,68.7,63.5,0,43.469387,245,180,73,63.5,0,43.501163,175,256,72.2,63.5,0,44.876022,245,426,71,63.3,0,40.94984,420,163,72.1,63.9,0,26.410727,160,344,71.8,63.7,0,37.841114,335,308,72.4,64,0,32.673504,300,416,71.4,63.4,0,29.508596,400,199,70.2,64,0,37.361164,195,372,71,63.3,0,31.263805,380,339,69.9,63.7,0,31.632406,335,178,73.2,63.1,0,57.453793,175,253,72.6,63.6,0,41.81533,245,379,71.8,63.1,0,37.751637,350,164,72.9,63.5,0,35.526474,160,342,73.8,63.4,0,38.481384,335,246,72.4,64.3,0,40.00486,230,313,72.4,63.4,0,36.425865,285,202,69.6,63.9,0,41.702023,195,411,72.9,63.5,0,31.980791,380,350,70.6,63.1,0,38.33232,335,182,72.9,63.3,0,55.57716,175,251,72.9,63.3,0,43.711414,245,430,71.9,63.3,0,46.19183,420,168,72.6,63.2,0,33.329247,160,346,71.9,63.3,0,33.91482,335,95,72.1,64,0,31.740782,100,347,72,63.8,0,39.403282,335,204,70.6,280.9,0,32.964897,195,393,72.8,63.4,0,37.696777,380,348,70.4,63.4,0,42.94523,335,206,73.9,63.3,0,30.756056,200,254,73.2,63.3,0,40.18042,245,355,72.8,63.2,0,38.658657,350,162,71.3,63.5,0,32.319626,160,359,70.4,63.2,0,46.716652,335,235,73.3,63.9,0,38.756367,230,176,72,63.5,0,34.812912,150,201,70.1,64.2,0,36.10466,195,393,72.7,63.5,0,34.21915,380,591,69.2,63,0,60.375076,575,428,74,63.8,0,38.974606,425.62473,256,72.8,63.9,0,39.723854,250,190,72.1,63.9,0,50.19584,175,192,73.1,63.8,0,28.601254,190,187,70.4,63.6,0,33.758038,185,313,68.5,63.3,0,34.8051,300,305,72,63.1,0,33.890186,300,217,68.6,63.2,0,53.57012,210,913,66.8,63,0,84.87692,880,80.4,78.6,80.7,0,77.3,79.7,2.9,0,30.03
20160722,655,76.4,88.9,37.36176257,73.62290833,258,48.8,45.3,5.65,77.1,73.5,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,76.2,61.7,72.5,100,44.2,60.4,72.5,0,76.6,1.8,61.4,1.8125,68.2,0,0,35.2,11.4,0,0,0,72.7,73.2,62.7,66,15,45.2,61.2,55.4,0,73.2,1.01,61.4,1.8125,66.8,0,0,96.8,71.2,15.3,4.1,0.6,15,15,89.3,62.2,80.6,100,55.4,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,210,65.8,0,29.354208,200,72,68,0,75.4,64,0,9000,267,71.4,62.5,0,34.291,260,130,69.3,63.2,0,49.329395,125,1018,70.7,63,0,26.5527,1000,392,73.8,63.5,0,30.805523,392.33124,613,70.5,63.4,0,43.307957,600,206,69.2,63.4,0,36.068584,200,129,69.8,63.5,0,50.209515,125,339,69.2,63.7,0,33.80127,330,333,70.6,63.9,0,100,650,847,69,64.2,0,100,950,511,0,63.3,0,34.426834,500,509,70.6,63.2,0,32.752274,500,180,72.3,63.5,0,46.25304,175,256,69.6,63.9,0,40.67653,245,233,70.4,63.6,0,41.553017,220,355,72.1,63.5,0,33.357548,350,163,72.4,63.6,0,33.76829,160,342,71.9,63.7,0,31.760437,335,352,72,63.5,0,30.168879,335,204,69.9,64.2,0,36.893673,195,397,72.4,63.7,0,33.84218,380,256,68.6,63.5,0,43.469387,245,180,73,63.5,0,43.501163,175,254,72.1,63.6,0,44.876022,245,425,71.1,63.3,0,40.94984,420,164,72.1,63.9,0,26.410727,160,343,71.8,63.7,0,37.841114,335,308,72.4,64,0,32.673504,300,418,71.4,63.4,0,29.508596,400,198,70.2,64,0,37.361164,195,379,71,63.3,0,31.86503,380,346,69.8,63.7,0,31.632406,335,178,73.2,63.1,0,57.453793,175,253,72.6,63.6,0,41.81533,245,380,71.9,63.2,0,37.751637,350,164,72.9,63.5,0,35.526474,160,340,73.8,63.4,0,38.481384,335,246,72.4,64.2,0,40.00486,230,312,72.4,63.4,0,36.425865,285,203,69.5,63.9,0,41.702023,195,406,72.9,63.5,0,31.980791,380,350,70.6,63.1,0,38.33232,335,181,73,63.3,0,55.57716,175,249,72.9,63.3,0,43.711414,245,428,71.9,63.3,0,46.19183,420,168,72.6,63.3,0,33.329247,160,344,71.9,63.3,0,33.91482,335,95,72.1,64,0,31.740782,100,346,71.9,63.8,0,39.403282,335,203,70.6,281,0,32.964897,195,394,72.8,63.4,0,37.696777,380,349,70.4,63.4,0,42.94523,335,204,73.9,63.3,0,30.756056,200,254,73.2,63.3,0,40.18042,245,354,72.8,63.2,0,38.658657,350,162,71.3,63.5,0,32.319626,160,355,70.4,63.2,0,46.716652,335,236,73.3,63.9,0,38.756367,230,176,71.9,63.5,0,34.812912,150,200,70.1,64.2,0,36.10466,195,389,72.7,63.5,0,34.21915,380,583,69.2,63.1,0,60.375076,575,430,74,63.7,0,38.974606,425.62473,256,72.8,63.9,0,39.723854,250,190,72.1,63.9,0,50.19584,175,193,73.1,63.8,0,28.601254,190,186,70.3,63.6,0,33.758038,185,306,68.5,63.3,0,34.8051,300,307,72,63.1,0,33.890186,300,217,68.6,63.2,0,53.57012,210,911,66.8,63,0,84.87692,880,80.4,78.6,80.7,0,77.3,79.7,0.7,1.4,30.01
