20160722,700,76.5,88.2,37.29706615,73.62290833,263,48.8,45.3,5.65,77,73.5,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,76,61.7,72.5,100,44.7,60.4,72.5,0,76.7,1.8,61.4,1.8125,68.8,0,0,35.2,11.4,0,0,0,72.8,73.3,62.7,66.2,15,44.9,61.2,55.8,0,73.3,1.01,61.4,1.8125,66.8,0,0,96.6,71.5,15.2,4.1,0.7,15,15,89.3,62.2,80.6,100,55.4,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,212,65.8,0,29.354208,200,72,68,0,75.4,64,0,9000,266,71.4,62.5,0,34.291,260,130,69.3,63.2,0,49.329395,125,1017,70.7,63,0,26.5527,1000,392,73.8,63.5,0,30.805523,392.33124,613,70.5,63.4,0,43.307957,600,208,69.2,63.4,0,36.068584,200,129,69.8,63.4,0,50.209515,125,340,69.3,63.7,0,33.80127,330,332,70.6,63.9,0,100,650,846,69,64.2,0,100,950,511,0,63.3,0,34.426834,500,509,70.6,63.2,0,32.752274,500,180,72.2,63.5,0,46.25304,175,255,69.6,63.9,0,40.67653,245,233,70.4,63.6,0,41.553017,220,353,72.1,63.5,0,33.357548,350,162,72.4,63.7,0,33.76829,160,344,71.9,63.7,0,31.760437,335,350,72,63.5,0,30.168879,335,203,69.9,64.2,0,36.893673,195,394,72.4,63.7,0,33.84218,380,255,68.6,63.5,0,43.469387,245,179,73,63.5,0,43.501163,175,254,72.1,63.6,0,44.876022,245,425,71.1,63.3,0,40.94984,420,163,72.1,63.9,0,26.410727,160,344,71.8,63.7,0,37.841114,335,308,72.4,64,0,32.673504,300,415,71.4,63.4,0,29.508596,400,197,70.2,64,0,37.361164,195,372,71,63.3,0,31.55828,380,352,69.8,63.7,0,31.632406,335,177,73.2,63.2,0,57.453793,175,251,72.6,63.6,0,41.81533,245,380,71.8,63.2,0,37.751637,350,164,72.9,63.6,0,35.526474,160,339,73.8,63.4,0,38.481384,335,245,72.4,64.3,0,40.00486,230,311,72.4,63.4,0,36.425865,285,201,69.5,63.9,0,41.702023,195,408,72.9,63.5,0,31.980791,380,353,70.6,63.1,0,38.33232,335,181,72.9,63.3,0,55.57716,175,250,72.9,63.4,0,43.711414,245,427,71.8,63.3,0,46.19183,420,167,72.6,63.3,0,33.329247,160,344,71.9,63.3,0,33.91482,335,95,72.1,64,0,31.740782,100,346,71.9,63.8,0,39.403282,335,204,70.6,280.8,0,32.964897,195,387,72.8,63.4,0,37.696777,380,349,70.4,63.4,0,42.94523,335,204,73.9,63.4,0,30.756056,200,253,73.2,63.4,0,40.18042,245,353,72.8,63.2,0,38.658657,350,162,71.3,63.5,0,32.319626,160,356,70.4,63.2,0,46.716652,335,234,73.4,63.9,0,38.756367,230,175,72,63.5,0,34.812912,150,200,70.1,64.2,0,36.10466,195,389,72.7,63.5,0,34.21915,380,586,69.2,63,0,60.375076,575,426,74,63.8,0,38.974606,425.62473,255,72.8,63.9,0,39.723854,250,189,72.1,63.9,0,50.19584,175,192,73.1,63.8,0,28.601254,190,186,70.3,63.7,0,33.758038,185,308,68.5,63.3,0,34.8051,300,305,72,63.1,0,33.890186,300,216,68.6,63.2,0,53.57012,210,913,66.7,63,0,84.87692,880,80.4,78.6,80.7,0,77.3,79.7,1.1,0,30.01
20160722,705,76.6,88.7,37.49728171,70.36092083,261,48.4,44.9,5.65,77,73.5,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,75.7,61.5,72,100,44.8,60.4,71.9,0,76.4,1.8,61.4,1.8125,68.2,0,0,34.9,11.4,0,0,0,72.8,73.3,63.2,66.1,15,44.8,61.2,52.2,0,73.2,1.01,61.4,1.8125,66.8,0,0,96.6,71.1,14.2,4.3,0.7,15,15,89.2,62.2,80.6,100,55.5,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,210,65.8,0,29.354208,200,72,68,0,75.4,64,0,9000,265,71.4,62.4,0,34.291,260,130,69.2,63.1,0,49.329395,125,1005,70.7,62.9,0,26.5527,1000,398,73.8,63.4,0,30.23015,392.33124,611,70.5,63.3,0,43.307957,600,205,69.2,63.3,0,36.068584,200,128,69.8,63.4,0,50.209515,125,337,69.3,63.6,0,33.80127,330,331,70.6,63.8,0,100,650,841,69,64.1,0,100,950,511,0,63.2,0,34.426834,500,508,70.6,63.1,0,32.752274,500,180,72.2,63.8,0,46.25304,175,255,69.6,64.2,0,40.67653,245,232,70.4,63.9,0,41.553017,220,353,72.2,63.8,0,33.357548,350,163,72.4,63.8,0,33.76829,160,342,71.9,63.9,0,31.760437,335,352,72,63.8,0,30.168879,335,204,69.9,64.3,0,36.893673,195,392,72.4,64,0,33.84218,380,256,68.6,63.7,0,43.469387,245,179,72.9,63.9,0,43.501163,175,254,72.2,63.9,0,44.876022,245,425,71.1,63.6,0,40.94984,420,163,72.1,64.1,0,26.410727,160,343,71.8,63.9,0,37.841114,335,308,72.4,64.1,0,32.673504,300,417,71.4,63.6,0,29.508596,400,198,70.2,64.2,0,37.361164,195,360,71,63.5,0,31.177914,380,340,69.8,64,0,31.632406,335,179,73.2,63.6,0,57.453793,175,252,72.6,63.9,0,41.81533,245,383,71.8,63.5,0,37.751637,350,164,72.9,63.8,0,35.526474,160,341,73.8,63.7,0,38.481384,335,247,72.4,64.4,0,40.00486,230,315,72.4,63.6,0,36.425865,285,204,69.5,64.1,0,41.702023,195,397,73,63.7,0,31.980791,380,340,70.5,63.4,0,38.33232,335,182,72.9,63.6,0,55.57716,175,250,72.9,63.7,0,43.711414,245,427,71.9,63.6,0,46.19183,420,167,72.6,63.5,0,33.329247,160,343,71.9,63.5,0,33.91482,335,93,72.1,64.1,0,31.740782,100,347,71.9,64.1,0,39.403282,335,203,70.6,280.7,0,32.964897,195,392,72.8,63.6,0,37.696777,380,347,70.4,63.7,0,42.94523,335,205,73.9,63.6,0,30.756056,200,252,73.3,63.7,0,40.18042,245,355,72.8,63.5,0,38.658657,350,162,71.3,63.6,0,32.319626,160,352,70.4,63.5,0,46.716652,335,236,73.4,64.1,0,38.756367,230,172,71.9,63.6,0,34.812912,150,200,70.1,64.4,0,36.10466,195,389,72.8,63.7,0,34.21915,380,586,69.2,63.4,0,60.375076,575,429,74,63.9,0,38.974606,425.62473,255,72.8,64.1,0,39.723854,250,189,72,64.1,0,50.19584,175,192,73.2,64,0,28.601254,190,187,70.3,63.9,0,33.758038,185,308,68.5,63.6,0,34.8051,300,307,72.1,63.4,0,33.890186,300,216,68.6,63.5,0,53.57012,210,912,66.7,63.4,0,84.87692,880,80.4,78.5,80.7,0,77.4,79.7,1.1,0,30.01
20160722,710,76.7,88.9,37.63181398,70.36092083,259,48.2,44.7,5.7,77,73.6,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.9,76,61.4,72.5,100,44.8,60.4,72.5,0,76.6,1.8,61.4,1.8125,67.7,0,0,35.2,11.4,0,0,0,72.8,73.2,63.5,66.1,15,45,61.2,55.5,0,73.3,1,61.4,1.8125,66.8,0,0,95.7,71.5,15.2,4.2,1.2,15,15,89.3,62.2,80.6,100,55.3,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,210,65.6,0,29.354208,200,72,68,0,75.4,63.9,0,9000,266,71.4,62.3,0,34.291,260,130,69.2,63,0,49.329395,125,1030,70.7,62.7,0,26.5527,1000,389,73.8,63.2,0,30.23015,392.33124,616,70.5,63.2,0,43.307957,600,207,69.2,63.2,0,36.068584,200,129,69.8,63.3,0,50.209515,125,338,69.3,63.5,0,33.80127,330,334,70.6,63.7,0,100,650,846,69,64,0,100,950,512,0,63,0,34.426834,500,509,70.6,63,0,32.752274,500,180,72.2,64.1,0,46.25304,175,254,69.6,64.4,0,40.67653,245,232,70.4,64.1,0,41.553017,220,352,72.2,64,0,33.357548,350,163,72.4,64.1,0,33.76829,160,343,71.9,64.1,0,31.760437,335,349,72,64,0,30.168879,335,204,69.9,64.6,0,36.893673,195,393,72.4,64.2,0,33.84218,380,255,68.6,64,0,43.469387,245,179,73,64.1,0,43.501163,175,254,72.1,64.1,0,44.876022,245,425,71.1,63.9,0,40.94984,420,163,72.1,64.3,0,26.410727,160,344,71.8,64.2,0,37.841114,335,308,72.4,64.3,0,32.673504,300,415,71.4,63.8,0,29.508596,400,198,70.1,64.3,0,37.361164,195,378,71,63.7,0,31.88957,380,340,69.8,64.2,0,31.632406,335,177,73.2,63.8,0,57.453793,175,252,72.6,64.1,0,41.81533,245,380,71.9,63.7,0,37.751637,350,164,72.9,64,0,35.526474,160,341,73.8,63.9,0,38.481384,335,245,72.4,64.6,0,40.00486,230,311,72.4,63.8,0,36.425865,285,201,69.5,64.3,0,41.702023,195,406,73,64,0,31.980791,380,350,70.5,63.7,0,38.33232,335,181,72.9,63.9,0,55.57716,175,250,72.9,63.9,0,43.711414,245,426,71.9,63.9,0,46.19183,420,167,72.6,63.7,0,33.329247,160,342,71.9,63.7,0,33.91482,335,94,72.1,64.3,0,31.740782,100,343,71.9,64.2,0,39.403282,335,204,70.6,280.8,0,32.964897,195,391,72.8,63.8,0,37.696777,380,349,70.4,63.9,0,42.94523,335,206,73.9,63.9,0,30.756056,200,254,73.3,63.9,0,40.18042,245,354,72.8,63.7,0,38.658657,350,162,71.3,63.9,0,32.319626,160,356,70.4,63.7,0,46.716652,335,234,73.3,64.2,0,38.756367,230,171,71.9,63.9,0,34.812912,150,200,70.1,64.6,0,36.10466,195,388,72.8,63.9,0,34.21915,380,587,69.2,63.6,0,60.375076,575,427,74,64.1,0,38.974606,425.62473,255,72.8,64.3,0,39.723854,250,189,72.1,64.2,0,50.19584,175,192,73.2,64.2,0,28.601254,190,187,70.3,64.1,0,33.758038,185,308,68.5,63.9,0,34.8051,300,306,72.1,63.6,0,33.890186,300,216,68.6,63.7,0,53.57012,210,912,66.8,63.6,0,84.87692,880,80.4,78.5,80.7,0,77.4,79.7,1.3,-0.1,30.01
20160722,715,76.7,88.3,37.49843288,70.36092083,261,48.3,44.8,5.7,77,73.5,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.9,75.6,61.4,72,100,44.8,60.4,72,0,76.4,1.8,61.4,1.8125,68.3,0,0,35.1,11.4,0,0,0,72.8,73.4,63.3,66.3,15,45.1,61.2,54.6,0,73.3,0.99,61.4,1.8125,66.8,0,0,95.6,71.6,15.3,4.2,0.9,15,15,89.2,62.2,80.8,100,55.8,0,75.3,1.3,59.63793,59.13793,0,12.5,0,0,1,100,1,72,212,65.6,0,29.354208,200,72,68,0,75.5,63.8,0,9000,267,71.4,62.2,0,34.291,260,130,69.2,62.9,0,49.329395,125,1020,70.7,62.7,0,26.5527,1000,388,73.8,63.2,0,30.64442,392.33124,613,70.4,63.1,0,43.307957,600,206,69.2,63.1,0,36.068584,200,129,69.8,63.2,0,50.209515,125,340,69.4,63.4,0,33.80127,330,333,70.6,63.6,0,100,650,848,69,63.9,0,100,950,512,0,63,0,34.426834,500,509,70.6,62.9,0,32.752274,500,180,72.2,64.2,0,46.25304,175,255,69.6,64.5,0,40.67653,245,232,70.5,64.2,0,41.553017,220,351,72.2,64.1,0,33.357548,350,163,72.4,64.2,0,33.76829,160,341,71.9,64.2,0,31.760437,335,352,72,64.1,0,30.168879,335,203,69.9,64.7,0,36.893673,195,393,72.5,64.3,0,33.84218,380,254,68.7,64.1,0,43.469387,245,179,73,64.2,0,43.501163,175,253,72.1,64.2,0,44.876022,245,425,71.1,64,0,40.94984,420,163,72.1,64.4,0,26.410727,160,343,71.9,64.3,0,37.841114,335,308,72.4,64.5,0,32.673504,300,416,71.4,63.9,0,29.508596,400,197,70.2,64.5,0,37.361164,195,386,71,63.9,0,31.74233,380,343,69.8,64.3,0,31.172913,335,177,73.2,63.9,0,57.453793,175,251,72.6,64.2,0,41.81533,245,380,71.9,63.8,0,37.751637,350,164,72.9,64.1,0,35.526474,160,337,73.8,64.1,0,38.481384,335,245,72.4,64.7,0,40.00486,230,311,72.4,63.9,0,36.425865,285,201,69.5,64.5,0,41.702023,195,410,73,64.1,0,31.980791,380,354,70.5,63.8,0,38.33232,335,181,72.9,64,0,55.57716,175,249,72.9,64,0,43.711414,245,425,71.9,64,0,46.19183,420,167,72.6,63.9,0,33.329247,160,343,71.9,63.9,0,33.91482,335,93,72.1,64.4,0,31.740782,100,347,71.9,64.3,0,39.403282,335,203,70.6,280.9,0,32.964897,195,391,72.8,64,0,37.696777,380,348,70.4,64,0,42.94523,335,205,73.9,64,0,30.756056,200,254,73.3,64,0,40.18042,245,353,72.8,63.8,0,38.658657,350,162,71.3,64,0,32.319626,160,352,70.4,63.8,0,46.716652,335,235,73.4,64.3,0,38.756367,230,172,71.9,64,0,34.812912,150,200,70.1,64.7,0,36.10466,195,389,72.8,64.1,0,34.21915,380,587,69.2,63.7,0,60.375076,575,470,74.1,64.2,0,40.821285,512.62476,254,72.8,64.4,0,39.723854,250,189,72.1,64.4,0,50.19584,175,192,73.2,64.3,0,28.601254,190,186,70.3,64.2,0,33.758038,185,310,68.5,64,0,34.8051,300,306,72.1,63.8,0,33.890186,300,216,68.6,63.9,0,53.57012,210,909,66.8,63.7,0,84.87692,880,80.4,78.5,80.6,0,77.4,79.7,1,0.1,30.01
20160722,720,76.8,88,37.52148223,70.36092083,259,48.4,44.9,5.7,77.1,73.7,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.9,75.8,61.4,72,100,44.8,60.4,72,0,76.4,1.8,61.4,1.8125,69,0,0,35,11.4,0,0,0,72.8,73.3,63.5,66.5,15,45.2,61.2,53,0,73.3,0.99,61.4,1.8125,66.9,0,0,95.5,72,14.4,3.8,0.9,15,15,89.4,62.2,80.8,100,55.5,0,75.3,1.3,59.63793,59.13793,0,12.5,0,0,1,100,1,72,213,65.6,0,29.354208,200,72,68,0,75.4,63.8,0,9000,266,71.5,62.2,0,34.291,260,130,69.2,62.9,0,49.329395,125,1010,70.7,62.7,0,26.5527,1000,395,73.8,63.2,0,30.64442,392.33124,612,70.4,63.1,0,43.307957,600,207,69.2,63.2,0,36.068584,200,129,69.8,63.2,0,50.209515,125,338,69.4,63.4,0,33.80127,330,333,70.6,63.6,0,100,650,844,69,64,0,100,950,511,0,63,0,34.426834,500,509,70.6,62.9,0,32.752274,500,180,72.2,64.2,0,46.25304,175,255,69.6,64.5,0,40.67653,245,232,70.5,64.3,0,41.553017,220,352,72.2,64.2,0,33.357548,350,162,72.4,64.2,0,33.76829,160,341,71.9,64.3,0,31.760437,335,351,72,64.1,0,30.168879,335,203,69.9,64.7,0,36.893673,195,392,72.5,64.4,0,33.84218,380,255,68.7,64.1,0,43.469387,245,179,73,64.2,0,43.501163,175,255,72.1,64.2,0,44.876022,245,423,71.2,64,0,40.94984,420,163,72.1,64.5,0,26.410727,160,345,71.8,64.3,0,37.841114,335,308,72.4,64.5,0,32.673504,300,417,71.4,64,0,29.508596,400,198,70.1,64.5,0,37.361164,195,413,71,63.9,0,31.55828,380,346,69.8,64.3,0,31.620316,335,178,73.2,63.9,0,57.453793,175,251,72.6,64.3,0,41.81533,245,382,71.9,63.9,0,37.751637,350,164,72.9,64.2,0,35.526474,160,340,73.9,64,0,38.481384,335,246,72.4,64.8,0,40.00486,230,312,72.4,64,0,36.425865,285,201,69.5,64.6,0,41.702023,195,399,73,64.2,0,31.980791,380,345,70.5,63.8,0,38.33232,335,181,72.9,64,0,55.57716,175,250,72.9,64,0,43.711414,245,427,71.9,64,0,46.19183,420,167,72.6,63.9,0,33.329247,160,344,71.9,63.9,0,33.91482,335,93,72.1,64.5,0,31.740782,100,346,71.9,64.4,0,39.403282,335,203,70.6,280.6,0,32.964897,195,388,72.8,64,0,37.696777,380,347,70.5,64,0,42.94523,335,203,73.9,64,0,30.756056,200,254,73.3,64,0,40.18042,245,354,72.8,63.9,0,38.658657,350,162,71.3,64.1,0,32.319626,160,355,70.4,63.8,0,46.716652,335,234,73.4,64.4,0,38.756367,230,170,71.9,64,0,34.812912,150,200,70.1,64.8,0,36.10466,195,389,72.9,64.1,0,34.21915,380,583,69.2,63.7,0,60.375076,575,558,74.1,64.2,0,44.06512,556.12476,252,72.8,64.5,0,39.723854,250,189,72.1,64.5,0,50.19584,175,191,73.2,64.4,0,28.601254,190,187,70.3,64.3,0,34.655987,185,307,68.5,64,0,34.8051,300,304,72.1,63.8,0,33.890186,300,216,68.7,63.9,0,53.57012,210,908,66.8,63.7,0,84.87692,880,80.4,78.5,80.6,0,77.4,79.8,1.1,-0.1,30.01
20160722,725,77,89,37.92620311,70.36092083,261,48.5,45,5.6,77.5,74,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,76.3,61.5,72,100,45,60.4,72,0,76.7,1.85,61.4,1.8125,68.9,0,0,35.2,11.4,0,0,0,72.8,73.3,63.4,66.2,15,45.3,61.2,54.6,0,73.4,1,61.4,1.8125,66.9,0,0,95.6,71.2,15.2,4.1,0.8,15,15,89.4,62.2,80.6,100,55.5,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,213,65.7,0,29.354208,200,72,68,0,75.4,63.9,0,9000,267,71.5,62.3,0,34.291,260,130,69.2,63,0,49.329395,125,1017,70.7,62.7,0,26.5527,1000,387,73.8,63.3,0,30.64442,392.33124,613,70.4,63.2,0,43.307957,600,208,69.2,63.2,0,36.068584,200,130,69.8,63.3,0,50.209515,125,339,69.4,63.5,0,33.80127,330,335,70.6,63.7,0,100,650,847,69,64,0,100,950,511,0,63,0,34.426834,500,509,70.6,63,0,32.752274,500,179,72.3,64.2,0,46.25304,175,253,69.6,64.6,0,40.67653,245,231,70.5,64.3,0,41.553017,220,352,72.2,64.2,0,33.357548,350,163,72.4,64.3,0,33.76829,160,343,71.9,64.3,0,31.760437,335,350,72,64.2,0,30.168879,335,203,69.9,64.8,0,36.893673,195,388,72.5,64.4,0,33.84218,380,253,68.7,64.1,0,43.469387,245,178,73,64.2,0,43.501163,175,253,72.2,64.3,0,44.876022,245,423,71.2,64,0,40.94984,420,163,72.1,64.6,0,26.410727,160,344,71.9,64.4,0,37.841114,335,308,72.4,64.6,0,32.673504,300,413,71.4,64,0,29.508596,400,197,70.1,64.6,0,37.361164,195,388,71,64,0,31.423313,380,339,69.8,64.3,0,31.172913,335,176,73.2,63.9,0,57.453793,175,249,72.6,64.3,0,41.81533,245,380,71.9,63.9,0,37.751637,350,164,72.9,64.2,0,35.526474,160,338,73.9,64.1,0,38.481384,335,244,72.4,64.8,0,40.00486,230,311,72.4,64,0,36.425865,285,200,69.5,64.6,0,41.702023,195,413,73,64.2,0,31.980791,380,353,70.5,63.8,0,38.33232,335,181,73,64,0,55.57716,175,249,72.9,64,0,43.711414,245,425,71.9,64,0,46.19183,420,165,72.6,63.9,0,33.329247,160,342,71.9,63.9,0,33.91482,335,94,72.1,64.5,0,31.740782,100,345,72,64.4,0,39.403282,335,203,70.6,280.6,0,32.964897,195,390,72.8,64,0,37.696777,380,347,70.5,64.1,0,42.94523,335,207,73.9,64,0,30.756056,200,252,73.3,64,0,40.18042,245,352,72.8,63.9,0,38.658657,350,162,71.3,64.1,0,32.319626,160,353,70.5,63.8,0,46.716652,335,233,73.4,64.5,0,38.756367,230,171,71.9,64.1,0,34.812912,150,200,70.1,64.8,0,36.10466,195,386,72.9,64.1,0,34.21915,380,587,69.2,63.7,0,60.375076,575,597,74,64.2,0,45.741707,599.62476,250,72.8,64.5,0,39.723854,250,188,72,64.5,0,50.19584,175,192,73.2,64.4,0,29.04335,190,187,70.4,64.3,0,34.655987,185,308,68.5,64,0,34.8051,300,303,72.2,63.8,0,33.890186,300,215,68.7,63.9,0,53.57012,210,906,66.8,63.7,0,84.87692,880,80.4,78.6,80.6,0,77.4,79.8,1,-0.1,30.01
20160722,730,77.2,88.7,38.04079171,70.36092083,257,48.6,45.1,5.65,77.3,73.9,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,76.4,61.5,72,100,45.3,60.4,72,0,76.9,1.85,61.4,1.8125,69.5,0,0,35.1,11.4,0,0,0,72.8,73.3,63.4,66.4,15,45.3,61.2,53.6,0,73.3,0.99,61.4,1.8125,66.9,0,0,95.6,71.8,14.6,4.1,1.2,15,15,89.4,62.2,80.6,100,55.8,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,212,65.7,0,29.354208,200,72,68,0,75.3,63.9,0,9000,266,71.6,62.4,0,34.291,260,130,69.2,63.1,0,49.329395,125,1017,70.7,62.8,0,26.5527,1000,389,73.8,63.3,0,30.64442,392.33124,614,70.5,63.2,0,43.307957,600,207,69.2,63.3,0,36.068584,200,129,69.8,63.3,0,50.209515,125,340,69.4,63.6,0,33.80127,330,334,70.6,63.8,0,100,650,845,69,64.1,0,100,950,512,0,63.1,0,34.426834,500,509,70.6,63.1,0,32.752274,500,180,72.3,64.3,0,46.25304,175,254,69.6,64.6,0,40.67653,245,231,70.6,64.3,0,41.553017,220,352,72.2,64.2,0,33.357548,350,162,72.4,64.3,0,33.76829,160,342,71.9,64.3,0,31.760437,335,350,72,64.2,0,30.168879,335,203,70,64.8,0,36.893673,195,390,72.5,64.4,0,33.84218,380,254,68.7,64.2,0,43.469387,245,178,73,64.2,0,43.501163,175,252,72.2,64.3,0,44.876022,245,424,71.2,64,0,40.94984,420,163,72.1,64.5,0,26.410727,160,342,71.9,64.3,0,37.841114,335,308,72.4,64.6,0,32.673504,300,414,71.4,64,0,29.508596,400,197,70.1,64.6,0,37.361164,195,390,71.1,64,0,31.607363,380,341,69.9,64.4,0,31.620316,335,176,73.2,63.9,0,57.453793,175,249,72.5,64.3,0,41.81533,245,379,71.9,63.9,0,37.751637,350,164,72.9,64.2,0,35.526474,160,340,73.9,64.1,0,38.481384,335,244,72.5,64.9,0,40.00486,230,310,72.4,64,0,36.425865,285,200,69.6,64.6,0,41.702023,195,407,73,64.2,0,31.980791,380,351,70.6,63.8,0,38.33232,335,180,73,64,0,55.57716,175,250,73,64,0,43.711414,245,426,71.9,64,0,46.19183,420,166,72.6,63.9,0,33.329247,160,342,71.9,63.9,0,33.91482,335,92,72.1,64.6,0,31.740782,100,345,72,64.4,0,39.403282,335,203,70.6,280.7,0,32.964897,195,385,72.8,64.1,0,37.696777,380,346,70.5,64.1,0,42.94523,335,205,73.9,64,0,30.756056,200,253,73.3,64,0,40.18042,245,353,72.8,63.9,0,38.658657,350,162,71.3,64.1,0,32.319626,160,350,70.5,63.8,0,46.716652,335,234,73.4,64.5,0,38.756367,230,173,72,64.1,0,34.812912,150,199,70.2,64.8,0,36.10466,195,394,72.9,64.1,0,34.21915,380,586,69.2,63.7,0,60.375076,575,594,74,64.2,0,45.741707,599.62476,250,72.7,64.6,0,39.723854,250,188,72.1,64.5,0,50.19584,175,197,73.2,64.4,0,29.497728,190,190,70.4,64.3,0,35.092827,185,309,68.6,64,0,34.8051,300,303,72.2,63.8,0,33.890186,300,215,68.7,63.9,0,53.57012,210,903,66.8,63.7,0,84.87692,880,80.4,78.5,80.6,0,77.4,79.8,1.6,0,30.01
20160722,735,77.3,88.6,38.10939891,70.36092083,259,48.6,45,5.65,77.4,73.9,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,76.2,61.4,72.5,100,45.2,60.4,72.5,0,76.9,1.8,61.4,1.8125,69.4,0,0,35.2,11.4,0,0,0,72.8,73.4,63.4,66.4,15,45.5,61.2,54.3,0,73.3,1,61.4,1.8125,66.9,0,0,95.7,71.7,14.9,3.8,1.3,15,15,89.4,62.2,80.6,100,56.7,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,214,65.6,0,29.354208,200,72,68,0,75.4,63.8,0,9000,267,71.6,62.2,0,34.291,260,130,69.2,62.9,0,49.329395,125,1019,70.7,62.7,0,26.5527,1000,392,73.8,63.2,0,30.64442,392.33124,612,70.5,63.2,0,43.307957,600,208,69.2,63.2,0,36.068584,200,129,69.8,63.2,0,50.209515,125,339,69.3,63.4,0,33.80127,330,333,70.6,63.7,0,100,650,844,69,63.9,0,100,950,511,0,63,0,34.426834,500,509,70.6,62.9,0,32.752274,500,179,72.3,64.3,0,46.25304,175,254,69.7,64.6,0,40.67653,245,231,70.6,64.3,0,41.553017,220,351,72.2,64.3,0,33.357548,350,162,72.4,64.3,0,33.76829,160,342,71.9,64.4,0,31.760437,335,349,72,64.2,0,30.168879,335,203,70,64.8,0,36.893673,195,393,72.6,64.4,0,33.84218,380,254,68.7,64.2,0,43.469387,245,178,73,64.3,0,43.501163,175,253,72.1,64.3,0,44.876022,245,423,71.2,64.1,0,40.94984,420,163,72.1,64.6,0,26.410727,160,344,71.9,64.4,0,37.841114,335,308,72.5,64.6,0,32.673504,300,414,71.4,64.1,0,29.508596,400,197,70.2,64.6,0,37.361164,195,380,71.1,64,0,31.88957,380,342,69.9,64.4,0,31.620316,335,176,73.2,63.9,0,57.453793,175,249,72.7,64.3,0,41.81533,245,378,71.9,63.9,0,37.751637,350,164,72.9,64.3,0,35.526474,160,338,73.9,64.2,0,38.481384,335,245,72.5,64.9,0,40.00486,230,310,72.4,64.1,0,36.425865,285,201,69.5,64.6,0,41.702023,195,409,73,64.3,0,31.980791,380,353,70.5,63.9,0,38.33232,335,180,73,64.1,0,55.57716,175,250,72.9,64.1,0,43.711414,245,426,71.9,64.1,0,46.19183,420,166,72.6,64,0,33.329247,160,343,71.9,64,0,33.91482,335,93,72.1,64.6,0,31.740782,100,344,72,64.5,0,39.403282,335,203,70.6,280.7,0,32.964897,195,387,72.9,64.1,0,37.696777,380,348,70.5,64.1,0,42.94523,335,204,73.9,64.1,0,30.756056,200,252,73.3,64.1,0,40.18042,245,352,72.9,63.9,0,38.658657,350,162,71.3,64.1,0,32.319626,160,352,70.5,63.9,0,46.716652,335,234,73.4,64.5,0,38.756367,230,175,72,64.1,0,34.812912,150,200,70.2,64.9,0,36.10466,195,388,72.9,64.2,0,34.21915,380,584,69.2,63.8,0,60.375076,575,598,73.9,64.3,0,45.741707,599.62476,255,72.8,64.6,0,40.163734,250,188,72.1,64.5,0,50.19584,175,195,73.3,64.4,0,29.04335,190,190,70.4,64.3,0,35.092827,185,308,68.6,64.1,0,34.8051,300,303,72.2,63.9,0,33.890186,300,215,68.7,64,0,53.57012,210,905,66.8,63.8,0,84.87692,880,80.4,78.5,80.6,0,77.4,79.7,0.1,0.9,30.01
20160722,740,77.4,88.2,38.10970413,70.36092083,256,48.6,45,5.65,77.4,73.9,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,76.7,61.4,72.5,100,45.1,60.4,72.5,0,77.1,1.8,61.4,1.8125,69,0,0,35.2,11.4,0,0,0,72.8,73.4,63.5,66.6,15,45.6,61.2,54.9,0,73.4,1.01,61.4,1.8125,66.9,0,0,95.7,71.8,15.2,3.7,0.9,15,15,89.4,62.2,80.6,100,55.3,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,212,65.5,0,29.354208,200,72,68,0,75.4,63.8,0,9000,267,71.7,62.2,0,34.291,260,130,69.3,62.9,0,49.329395,125,1021,70.7,62.6,0,26.5527,1000,388,73.7,63.2,0,30.64442,392.33124,616,70.5,63.1,0,43.307957,600,208,69.2,63.1,0,36.068584,200,129,69.8,63.2,0,50.209515,125,339,69.4,63.4,0,33.80127,330,333,70.6,63.6,0,100,650,847,69.1,63.9,0,100,950,512,0,62.9,0,34.426834,500,509,70.6,62.9,0,32.752274,500,180,72.3,64.3,0,46.25304,175,255,69.7,64.7,0,40.67653,245,232,70.6,64.4,0,41.553017,220,353,72.3,64.3,0,33.357548,350,163,72.4,64.4,0,33.76829,160,343,71.9,64.4,0,31.760437,335,350,72.1,64.3,0,30.168879,335,204,70,64.9,0,36.893673,195,390,72.6,64.5,0,33.84218,380,254,68.7,64.3,0,43.469387,245,179,73,64.3,0,43.501163,175,254,72.2,64.4,0,44.876022,245,425,71.2,64.1,0,40.94984,420,164,72.1,64.6,0,26.410727,160,345,71.9,64.5,0,37.841114,335,308,72.4,64.7,0,32.673504,300,415,71.4,64.1,0,29.508596,400,198,70.2,64.7,0,37.361164,195,392,71.1,64.1,0,31.300613,380,346,69.9,64.5,0,31.620316,335,177,73.2,64,0,57.453793,175,250,72.7,64.4,0,41.81533,245,381,71.9,64,0,37.751637,350,164,72.9,64.3,0,35.526474,160,337,73.9,64.2,0,38.481384,335,245,72.5,65,0,40.00486,230,312,72.4,64.1,0,36.425865,285,200,69.6,64.7,0,41.702023,195,410,73.1,64.3,0,31.980791,380,356,70.5,63.9,0,38.33232,335,182,73.1,64.1,0,55.57716,175,251,73,64.2,0,43.711414,245,427,72,64.1,0,46.19183,420,167,72.6,64,0,33.329247,160,343,71.9,64,0,33.91482,335,95,72.1,64.7,0,31.740782,100,345,72,64.6,0,39.403282,335,204,70.6,280.7,0,32.964897,195,389,72.9,64.2,0,37.696777,380,348,70.5,64.2,0,42.94523,335,206,73.9,64.1,0,30.756056,200,253,73.3,64.2,0,40.18042,245,353,72.9,64,0,38.658657,350,162,71.3,64.2,0,32.319626,160,358,70.5,64,0,46.716652,335,235,73.4,64.6,0,38.756367,230,171,72,64.2,0,34.812912,150,200,70.2,64.9,0,36.10466,195,389,72.9,64.3,0,34.21915,380,589,69.3,63.9,0,60.375076,575,602,73.9,64.3,0,45.741707,599.62476,257,72.8,64.6,0,40.163734,250,188,72.1,64.6,0,50.19584,175,195,73.2,64.5,0,29.04335,190,191,70.4,64.4,0,35.092827,185,311,68.6,64.1,0,34.8051,300,303,72.2,63.9,0,33.890186,300,215,68.7,64,0,53.57012,210,909,66.9,63.8,0,84.87692,880,80.4,78.5,80.6,0,77.4,79.7,1.1,-0.1,30.01
20160722,745,77.4,87.3,37.90472571,70.36092083,260,48.6,45.1,5.65,77.4,73.9,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,76.6,61.4,72,100,45.1,60.4,72,0,77.1,1.85,61.4,1.8125,69.3,0,0,35.2,11.4,0,0,0,72.8,73.4,63.6,66.8,15,45.9,61.2,54.6,0,73.3,1,61.4,1.8125,67.1,0,0,95.6,72.8,14.9,3.8,1.2,15,15,89.4,62.2,80.6,100,55.9,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,212,65.6,0,29.354208,200,72,68,0,75.4,63.8,0,9000,267,71.7,62.3,0,34.291,260,131,69.3,62.9,0,49.329395,125,1022,70.7,62.7,0,26.5527,1000,390,73.8,63.2,0,30.64442,392.33124,614,70.4,63.1,0,43.307957,600,208,69.1,63.1,0,36.068584,200,129,69.8,63.2,0,50.209515,125,340,69.3,63.4,0,33.80127,330,334,70.6,63.6,0,100,650,846,69,63.9,0,100,950,512,0,63,0,34.426834,500,509,70.6,62.9,0,32.752274,500,181,72.3,64.4,0,46.25304,175,256,69.7,64.7,0,40.67653,245,232,70.6,64.5,0,41.553017,220,355,72.3,64.4,0,33.357548,350,163,72.4,64.5,0,33.76829,160,343,71.9,64.5,0,31.760437,335,352,72.1,64.4,0,30.168879,335,204,70,64.9,0,36.893673,195,397,72.6,64.6,0,33.84218,380,255,68.7,64.4,0,43.469387,245,180,73,64.4,0,43.501163,175,255,72.2,64.5,0,44.876022,245,426,71.2,64.2,0,40.94984,420,164,72.1,64.7,0,26.410727,160,345,72,64.6,0,37.841114,335,308,72.5,64.8,0,32.673504,300,417,71.4,64.2,0,29.508596,400,199,70.2,64.7,0,37.361164,195,381,71.1,64.2,0,31.325153,380,342,69.9,64.6,0,31.620316,335,178,73.3,64.1,0,57.453793,175,251,72.7,64.5,0,41.81533,245,379,71.9,64,0,37.751637,350,164,72.9,64.4,0,35.526474,160,340,73.9,64.3,0,38.481384,335,246,72.5,65.1,0,40.00486,230,313,72.4,64.2,0,36.425865,285,203,69.5,64.7,0,41.702023,195,407,73.1,64.3,0,31.980791,380,352,70.6,64,0,38.33232,335,182,73.1,64.2,0,55.57716,175,251,73,64.2,0,43.711414,245,428,72,64.2,0,46.19183,420,168,72.6,64.1,0,33.329247,160,344,72,64.1,0,33.91482,335,93,72.2,64.7,0,31.740782,100,347,72,64.6,0,39.403282,335,204,70.6,281.1,0,32.964897,195,391,72.9,64.2,0,37.696777,380,349,70.5,64.2,0,42.94523,335,207,73.9,64.2,0,30.756056,200,255,73.3,64.2,0,40.18042,245,355,72.9,64,0,38.658657,350,163,71.4,64.3,0,32.319626,160,360,70.5,64,0,46.716652,335,236,73.4,64.7,0,38.756367,230,173,72,64.2,0,34.812912,150,200,70.2,65,0,36.10466,195,389,73,64.3,0,34.21915,380,588,69.3,63.9,0,60.375076,575,601,73.9,64.4,0,45.741707,599.62476,254,72.8,64.7,0,39.723854,250,189,72.1,64.6,0,50.19584,175,196,73.3,64.6,0,29.04335,190,192,70.4,64.4,0,35.092827,185,309,68.6,64.2,0,34.8051,300,307,72.2,64,0,33.890186,300,218,68.8,64.1,0,53.57012,210,910,66.8,63.9,0,84.87692,880,80.4,78.5,80.6,0,77.4,79.7,0.3,0,30.01
20160722,750,77.6,87.5,38.13201112,70.36092083,258,48.7,45.1,5.65,77.5,74,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,76.2,61.4,72.4,100,45.1,60.4,72.4,0,76.8,1.8,61.4,1.8125,68.9,0,0,35.1,11.4,0,0,0,72.8,73.4,63.5,66.8,15,46.1,61.2,54.5,0,73.3,1.02,61.4,1.8125,67.1,0,0,95.5,72.7,14.9,4.1,0.6,15,15,89.4,62.2,80.6,100,55.1,0,75.3,1.3,59.63793,59.13793,0,12.4,0,0,1,100,1,72,212,65.6,0,29.354208,200,72,68,0,75.4,63.8,0,9000,267,71.8,62.2,0,34.291,260,130,69.3,62.9,0,49.329395,125,1015,70.6,62.7,0,26.5527,1000,366,73.8,63.2,0,28.745684,370.73126,615,70.4,63.1,0,43.307957,600,209,69.1,63.1,0,36.068584,200,130,69.8,63.2,0,50.209515,125,339,69.3,63.4,0,33.80127,330,333,70.6,63.6,0,100,650,846,69,63.9,0,100,950,512,0,62.9,0,34.426834,500,509,70.6,62.9,0,32.752274,500,180,72.3,64.4,0,46.25304,175,254,69.7,64.8,0,40.67653,245,232,70.7,64.5,0,41.553017,220,351,72.3,64.4,0,33.357548,350,163,72.4,64.4,0,33.76829,160,342,72,64.6,0,31.760437,335,351,72.2,64.4,0,30.168879,335,203,70,65,0,36.893673,195,392,72.6,64.6,0,33.84218,380,255,68.8,64.4,0,43.469387,245,179,73,64.4,0,43.501163,175,253,72.2,64.5,0,44.876022,245,423,71.2,64.2,0,40.94984,420,163,72.1,64.7,0,26.410727,160,343,72,64.6,0,37.841114,335,308,72.5,64.8,0,32.673504,300,415,71.4,64.2,0,29.508596,400,197,70.2,64.8,0,37.361164,195,373,71.1,64.2,0,31.98773,380,342,69.9,64.6,0,31.451029,335,177,73.3,64.1,0,57.453793,175,251,72.7,64.5,0,41.81533,245,380,71.9,64.1,0,37.751637,350,164,72.9,64.4,0,35.526474,160,340,74,64.3,0,38.481384,335,245,72.5,65.1,0,40.00486,230,312,72.4,64.2,0,36.425865,285,200,69.6,64.8,0,41.702023,195,407,73.1,64.4,0,31.980791,380,351,70.5,64,0,38.33232,335,181,73.1,64.2,0,55.57716,175,249,73,64.3,0,43.711414,245,425,72,64.2,0,46.19183,420,167,72.7,64.1,0,33.329247,160,344,72,64.1,0,33.91482,335,91,72.2,64.8,0,31.740782,100,347,72,64.6,0,39.403282,335,204,70.6,280.9,0,32.964897,195,389,72.9,64.3,0,37.696777,380,348,70.5,64.3,0,42.94523,335,206,73.9,64.2,0,30.756056,200,254,73.4,64.2,0,40.18042,245,354,72.9,64.1,0,38.658657,350,162,71.4,64.3,0,32.319626,160,355,70.5,64,0,46.716652,335,235,73.4,64.7,0,38.756367,230,172,72,64.3,0,34.812912,150,200,70.1,65,0,36.10466,195,385,73,64.3,0,34.21915,380,585,69.3,63.9,0,60.375076,575,597,73.9,64.4,0,45.741707,599.62476,253,72.9,64.8,0,39.723854,250,188,72.1,64.7,0,50.19584,175,195,73.3,64.6,0,29.04335,190,190,70.4,64.5,0,35.092827,185,306,68.6,64.2,0,34.8051,300,304,72.3,64,0,33.890186,300,216,68.8,64.1,0,53.57012,210,907,66.9,63.9,0,84.87692,880,80.4,78.5,80.6,0,77.4,79.7,0.6,1.6,30.01
20160722,755,77.9,86.8,38.24399203,70.36092083,259,47.5,44.8,5.65,77,74.1,-0.2,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,76.6,60.9,72,100,44.5,60.4,72,0,77.2,1.8,61.4,1.8125,69.2,0,0,34.9,11.4,0,0,0,72.9,73.5,63.6,66.5,15,46.2,61.2,53.6,0,73.5,0.98,61.4,1.8125,67.1,0,0,95.7,71.8,14.6,3.8,1,15,15,97,68.9,41.9,100,0.4,0,75.3,0.15,59.63793,59.13793,0,6.8,0,0,1,100,1,72,209,65.3,0,29.354208,200,72,68,0,75.4,63.5,0,9000,267,71.7,61.9,0,34.291,260,130,69.3,62.6,0,49.329395,125,1021,70.6,62.4,0,26.5527,1000,374,73.9,62.9,0,28.331417,370.73126,610,70.4,62.9,0,43.307957,600,207,69.1,62.8,0,36.068584,200,129,69.8,62.9,0,50.209515,125,339,69.3,63.1,0,33.80127,330,333,70.6,63.4,0,100,650,844,69,63.6,0,100,950,511,0,62.7,0,34.426834,500,509,70.6,62.6,0,32.752274,500,180,72.4,64.3,0,46.25304,175,256,69.7,64.7,0,40.67653,245,233,70.7,64.4,0,41.553017,220,354,72.3,64.3,0,33.357548,350,163,72.4,64.4,0,33.76829,160,342,72,64.5,0,31.760437,335,351,72.2,64.4,0,30.168879,335,203,70,65,0,36.893673,195,394,72.7,64.5,0,33.84218,380,255,68.7,64.3,0,43.469387,245,179,73,64.3,0,43.501163,175,255,72.2,64.4,0,44.876022,245,425,71.2,64.1,0,40.94984,420,163,72.1,64.7,0,26.410727,160,343,72,64.5,0,37.841114,335,308,72.5,64.7,0,32.673504,300,414,71.4,64.2,0,29.508596,400,198,70.2,64.8,0,37.361164,195,397,71.1,64.1,0,32.09816,380,349,69.9,64.5,0,31.451029,335,179,73.3,64,0,57.453793,175,251,72.7,64.4,0,41.81533,245,382,71.9,64,0,37.751637,350,164,73,64.3,0,35.526474,160,340,74,64.2,0,38.481384,335,246,72.5,65.1,0,40.00486,230,313,72.4,64.2,0,36.425865,285,202,69.6,64.7,0,41.702023,195,399,73.1,64.4,0,31.980791,380,345,70.6,64,0,38.33232,335,182,73.2,64.1,0,55.57716,175,249,73.1,64.1,0,43.711414,245,425,72,64.1,0,46.19183,420,168,72.7,64,0,33.329247,160,343,72.1,64.1,0,33.91482,335,92,72.2,64.8,0,31.740782,100,345,72,64.6,0,39.403282,335,204,70.6,280.7,0,32.964897,195,394,72.9,64.2,0,37.696777,380,349,70.6,64.2,0,42.94523,335,207,73.9,64.2,0,30.756056,200,253,73.4,64.1,0,40.18042,245,356,72.9,64,0,38.658657,350,162,71.4,64.2,0,32.319626,160,359,70.5,64,0,46.716652,335,235,73.4,64.7,0,38.756367,230,177,72,64.3,0,34.812912,150,200,70.2,65,0,36.10466,195,390,73.1,64.3,0,34.21915,380,587,69.3,63.9,0,60.375076,575,600,74,64.3,0,45.741707,599.62476,253,72.9,64.7,0,39.723854,250,189,72.2,64.6,0,50.19584,175,197,73.3,64.5,0,29.04335,190,192,70.4,64.4,0,35.092827,185,306,68.6,64.1,0,34.8051,300,304,72.5,63.9,0,33.890186,300,216,68.8,64,0,53.57012,210,907,66.9,63.8,0,84.87692,880,80.4,78.5,80.6,0,77.4,79.7,1.1,-0.1,30.01
20160722,800,78.2,86.5,38.44811529,70.36092083,256,48,45,5.65,76.9,73.9,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,76.4,61.1,72.5,100,44.1,60.4,72.5,0,77,1.8,61.4,1.8125,69.2,0,0,35.2,11.4,0,0,0,72.9,73.6,63.4,66.5,15,46.3,61.2,52.6,0,73.5,1.01,61.4,1.8125,67.2,0,0,96.1,71.7,14.3,3.9,1.4,15,15,97.3,70.9,66.6,100,16.8,0,75.3,0.45,59.63793,59.13793,0,10.4,0,0,1,100,1,72,212,65.4,0,29.354208,200,72,68,0,75.4,63.5,0,9000,266,71.7,62,0,34.291,260,130,69.3,62.7,0,49.329395,125,1015,70.6,62.4,0,26.5527,1000,365,73.9,63,0,28.7687,370.73126,616,70.4,62.9,0,43.307957,600,208,69.1,62.9,0,36.068584,200,129,69.8,62.9,0,50.209515,125,339,69.3,63.2,0,33.80127,330,334,70.6,63.4,0,100,650,846,69,63.7,0,100,950,511,0,62.7,0,34.426834,500,509,70.6,62.7,0,32.752274,500,180,72.3,64.3,0,46.25304,175,255,69.8,64.6,0,40.67653,245,232,70.7,64.3,0,41.553017,220,353,72.3,64.3,0,33.357548,350,163,72.4,64.4,0,33.76829,160,342,72,64.4,0,31.760437,335,352,72.3,64.3,0,30.168879,335,203,70,64.9,0,36.893673,195,395,72.7,64.5,0,33.84218,380,254,68.7,64.2,0,43.469387,245,179,73,64.2,0,43.501163,175,254,72.2,64.3,0,44.876022,245,425,71.3,64.1,0,40.94984,420,163,72.1,64.6,0,26.410727,160,344,72,64.4,0,37.841114,335,308,72.5,64.7,0,32.673504,300,417,71.4,64.1,0,29.508596,400,198,70.2,64.7,0,37.361164,195,386,71.1,64.1,0,31.7546,380,335,69.9,64.5,0,30.991537,335,177,73.3,63.9,0,57.453793,175,251,72.7,64.4,0,41.81533,245,380,71.9,63.9,0,37.751637,350,164,72.9,64.3,0,35.526474,160,339,74,64.2,0,38.481384,335,246,72.5,65,0,40.00486,230,310,72.4,64.1,0,36.425865,285,201,69.6,64.7,0,41.702023,195,409,73.1,64.3,0,31.980791,380,353,70.6,63.9,0,38.33232,335,181,73.2,64.1,0,55.57716,175,249,73.1,64.1,0,43.711414,245,426,72,64.1,0,46.19183,420,167,72.7,64,0,33.329247,160,344,72.3,64,0,33.91482,335,94,72.2,64.8,0,31.740782,100,347,72,64.5,0,39.403282,335,203,70.6,280.6,0,32.964897,195,388,72.9,64.2,0,37.696777,380,348,70.7,64.1,0,42.94523,335,206,73.9,64.1,0,30.756056,200,255,73.4,64.1,0,40.18042,245,354,72.9,63.9,0,38.658657,350,162,71.4,64.2,0,32.319626,160,354,70.6,63.9,0,46.716652,335,235,73.5,64.6,0,38.756367,230,173,72,64.2,0,34.812912,150,200,70.2,64.9,0,36.10466,195,388,73.1,64.2,0,34.21915,380,583,69.3,63.8,0,60.375076,575,600,74,64.3,0,45.741707,599.62476,254,73,64.7,0,39.723854,250,188,72.2,64.6,0,50.19584,175,197,73.2,64.5,0,29.04335,190,191,70.4,64.3,0,35.092827,185,305,68.6,64.1,0,34.8051,300,305,72.4,63.9,0,33.890186,300,215,68.9,64,0,53.57012,210,906,66.9,63.7,0,84.87692,880,80.4,78.5,80.6,0,77.4,79.7,1,1.8,30.01
20160722,805,78.5,87.6,38.98394846,75.20488333,259,48.7,45.4,5.7,77.3,74,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.9,77.6,61.5,72.5,100,44.2,60.4,72.5,0,77.8,1.8,61.4,1.8125,69.2,0,0,35.1,11.4,0,0,0,72.9,73.5,63.6,66.3,15,46.5,61.2,55.2,0,73.4,0.99,61.4,1.8125,67.2,0,0,96.1,71.3,15.1,4.3,1.3,15,15,90.4,64.9,78.1,100,40.1,0,75.3,0.8,59.63793,59.13793,0,11.9,0,0,1,100,1,72,212,65.6,0,29.354208,200,72,68,0,75.4,63.7,0,9000,266,71.7,62.2,0,34.291,260,130,69.3,62.8,0,49.329395,125,1018,70.6,62.5,0,26.5527,1000,366,73.9,63.2,0,28.04373,370.73126,613,70.4,62.9,0,43.307957,600,208,69.1,63.1,0,36.068584,200,128,69.8,63.1,0,50.209515,125,338,69.4,63.3,0,33.80127,330,332,70.6,63.5,0,100,650,845,69,63.8,0,100,950,512,0,62.9,0,34.426834,500,509,70.6,62.8,0,32.752274,500,180,72.3,64.3,0,46.25304,175,255,69.8,64.7,0,40.67653,245,232,70.7,64.4,0,41.553017,220,354,72.4,64.3,0,33.357548,350,163,72.5,64.4,0,33.76829,160,343,72,64.4,0,31.760437,335,350,72.3,64.3,0,30.168879,335,203,70,64.9,0,36.893673,195,395,72.7,64.5,0,33.84218,380,254,68.7,64.3,0,43.469387,245,179,73,64.3,0,43.501163,175,253,72.2,64.3,0,44.876022,245,425,71.3,64.1,0,40.94984,420,163,72.1,64.6,0,26.410727,160,344,72.1,64.5,0,37.841114,335,308,72.5,64.7,0,32.673504,300,415,71.4,64.1,0,29.508596,400,198,70.2,64.7,0,37.361164,195,403,71.2,64,0,30.527607,380,345,69.9,64.5,0,30.991537,335,177,73.3,64,0,57.453793,175,251,72.7,64.4,0,41.81533,245,379,71.9,63.9,0,37.751637,350,164,73,64.3,0,35.526474,160,338,74,64.2,0,38.481384,335,245,72.6,65,0,40.00486,230,312,72.4,64.1,0,36.425865,285,201,69.6,64.7,0,41.702023,195,413,73.1,64.3,0,31.980791,380,354,70.6,63.9,0,38.33232,335,182,73.1,64.1,0,55.57716,175,249,73.1,64.1,0,43.711414,245,427,72.1,64.1,0,46.19183,420,167,72.7,64,0,33.329247,160,343,72.5,64,0,33.91482,335,94,72.2,64.7,0,31.740782,100,347,72,64.6,0,39.403282,335,204,70.6,280.7,0,32.964897,195,393,73,64.2,0,37.696777,380,347,70.7,64.1,0,42.94523,335,208,73.9,64.1,0,30.756056,200,254,73.4,64.1,0,40.18042,245,353,72.9,64,0,38.658657,350,162,71.4,64.2,0,32.319626,160,358,70.6,63.9,0,46.716652,335,235,73.5,64.6,0,38.756367,230,175,72,64.2,0,34.812912,150,200,70.2,64.9,0,36.10466,195,388,73.2,64.2,0,34.21915,380,586,69.3,63.8,0,60.375076,575,598,74,64.3,0,45.741707,599.62476,253,73,64.7,0,39.723854,250,188,72.2,64.6,0,50.19584,175,196,73.3,64.5,0,29.04335,190,192,70.4,64.4,0,35.092827,185,305,68.6,64.1,0,34.8051,300,305,72.4,63.9,0,33.890186,300,216,69,64,0,53.57012,210,906,66.9,63.8,0,84.87692,880,80.3,78.5,80.6,0,77.4,79.7,3,-0.1,30.01
20160722,810,78.8,85.3,38.71424245,75.20488333,258,48.8,45.3,5.7,78.1,74.6,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75,77.8,61.7,72.5,100,44.7,60.4,72.5,0,78,1.8,61.4,1.8125,69.6,0,0,35.2,11.4,0,0,0,72.9,73.5,63.5,66.6,15,46.6,61.2,55.8,0,73.5,1.02,61.4,1.8125,67.2,0,0,96,72.6,15.4,3.7,0.7,15,15,89.6,62.9,82.3,100,50,0,75.3,1.15,59.63793,59.13793,0,12.7,0,0,1,100,1,72,211,65.7,0,29.354208,200,72,68,0,75.4,63.9,0,9000,267,71.7,62.4,0,34.291,260,130,69.3,63.1,0,49.329395,125,1018,70.6,62.8,0,26.5527,1000,393,73.9,63.4,0,31.24281,392.33148,614,70.5,63.2,0,43.307957,600,207,69.1,63.3,0,36.068584,200,129,69.8,63.4,0,50.209515,125,340,69.4,63.6,0,33.80127,330,334,70.6,63.8,0,100,650,847,69,64.1,0,100,950,512,0,63.2,0,34.426834,500,509,70.6,63.1,0,32.752274,500,180,72.3,64.3,0,46.25304,175,256,69.8,64.7,0,40.67653,245,232,70.8,64.4,0,41.553017,220,355,72.4,64.3,0,33.357548,350,163,72.5,64.4,0,33.76829,160,342,72,64.5,0,31.760437,335,351,72.4,64.3,0,30.168879,335,203,70,64.9,0,36.893673,195,388,72.7,64.5,0,33.84218,380,255,68.8,64.3,0,43.469387,245,179,73,64.3,0,43.501163,175,254,72.2,64.4,0,44.876022,245,424,71.3,64.1,0,40.94984,420,163,72.1,64.7,0,26.410727,160,344,72.1,64.5,0,37.841114,335,308,72.5,64.7,0,32.673504,300,417,71.4,64.2,0,29.508596,400,198,70.2,64.7,0,37.361164,195,388,71.2,64.1,0,31.472393,380,346,69.9,64.5,0,30.991537,335,180,73.3,64,0,57.453793,175,253,72.7,64.4,0,41.81533,245,381,71.9,64,0,37.751637,350,164,72.9,64.3,0,35.526474,160,343,74.1,64.3,0,38.481384,335,247,72.6,65.1,0,40.00486,230,311,72.4,64.2,0,36.425865,285,204,69.6,64.7,0,41.702023,195,400,73.2,64.3,0,31.980791,380,345,70.6,64,0,38.33232,335,181,73.1,64.2,0,55.57716,175,249,73.2,64.2,0,43.711414,245,427,72.1,64.2,0,46.19183,420,167,72.7,64.1,0,33.329247,160,343,72.8,64.1,0,33.91482,335,93,72.2,64.8,0,31.740782,100,347,72.1,64.6,0,39.403282,335,203,70.6,280.6,0,32.964897,195,394,73,64.2,0,37.696777,380,347,70.7,64.2,0,42.94523,335,206,73.9,64.2,0,30.756056,200,254,73.4,64.2,0,40.18042,245,353,72.9,64,0,38.658657,350,162,71.3,64.2,0,32.319626,160,356,70.6,64,0,46.716652,335,235,73.5,64.6,0,38.756367,230,168,72,64.2,0,34.812912,150,200,70.2,65,0,36.10466,195,388,73.2,64.3,0,34.21915,380,581,69.3,63.9,0,60.375076,575,599,74,64.4,0,45.741707,599.62476,253,73,64.7,0,39.723854,250,189,72.2,64.7,0,50.19584,175,197,73.3,64.6,0,29.04335,190,191,70.4,64.4,0,35.092827,185,308,68.6,64.1,0,34.8051,300,305,72.4,63.9,0,33.890186,300,216,69,64,0,53.57012,210,904,66.9,63.8,0,84.87692,880,80.3,78.5,80.6,0,77.4,79.7,1.1,-1.4,30.01
20160722,815,79.1,84.3,38.7491871,75.20488333,261,48.7,44.4,5.7,79,75.1,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75,77.8,61.8,72.5,100,45.3,60.4,72.5,0,78,1.8,61.4,1.8125,69,0,0,35.2,11.4,0,0,0,72.9,73.5,63.6,66.4,15,46.9,61.2,55.8,0,73.5,1,61.4,1.8125,67.2,0,0,96,71.5,15.3,4.2,0.7,15,15,90,60.9,83.5,100,53,0,75.3,1.25,59.63793,59.13793,0,12.9,0,0,1,100,1,72,213,65.8,0,29.354208,200,72,68,0,75.4,64.1,0,9000,266,71.7,62.6,0,34.291,260,130,69.3,63.2,0,49.329395,125,1015,70.6,63,0,26.5527,1000,393,73.8,63.5,0,31.162256,392.33148,614,70.4,63.4,0,43.307957,600,207,69.1,63.4,0,36.068584,200,129,69.8,63.5,0,50.209515,125,339,69.3,63.8,0,33.80127,330,333,70.7,63.9,0,100,650,846,69,64.3,0,100,950,512,0,63.3,0,34.426834,500,509,70.6,63.3,0,32.752274,500,180,72.3,64.5,0,46.25304,175,254,69.8,64.8,0,40.67653,245,232,70.8,64.6,0,41.553017,220,353,72.4,64.4,0,33.357548,350,163,72.6,64.6,0,33.76829,160,342,72,64.6,0,31.760437,335,350,72.4,64.4,0,30.168879,335,204,70,65,0,36.893673,195,393,72.7,64.7,0,33.84218,380,254,68.8,64.4,0,43.469387,245,179,73,64.5,0,43.501163,175,254,72.3,64.5,0,44.876022,245,426,71.3,64.3,0,40.94984,420,163,72.1,64.7,0,26.410727,160,344,72,64.6,0,37.841114,335,308,72.5,64.8,0,32.673504,300,415,71.4,64.2,0,29.508596,400,198,70.2,64.8,0,37.361164,195,395,71.2,64.2,0,31.460121,380,347,69.9,64.7,0,31.293833,335,176,73.3,64.2,0,57.453793,175,249,72.7,64.6,0,41.81533,245,377,71.9,64.1,0,37.751637,350,164,73,64.4,0,35.526474,160,396,74.1,64.3,0,42.646515,399.35928,244,72.6,65.2,0,40.00486,230,309,72.4,64.3,0,36.425865,285,199,69.6,64.8,0,41.702023,195,411,73.2,64.4,0,31.980791,380,352,70.5,64.1,0,38.33232,335,182,73.1,64.3,0,55.57716,175,248,73.1,64.3,0,43.711414,245,427,72.1,64.3,0,46.19183,420,167,72.7,64.2,0,33.329247,160,344,72.9,64.2,0,33.91482,335,93,72.2,64.8,0,31.740782,100,345,72.1,64.7,0,39.403282,335,204,70.6,280.4,0,32.964897,195,395,73,64.3,0,37.696777,380,348,70.7,64.3,0,42.94523,335,207,73.9,64.3,0,30.756056,200,254,73.4,64.3,0,40.18042,245,354,72.9,64.2,0,38.658657,350,162,71.3,64.3,0,32.319626,160,356,70.6,64.1,0,46.716652,335,235,73.5,64.7,0,38.756367,230,170,72,64.3,0,34.812912,150,200,70.2,65,0,36.10466,195,385,73.2,64.4,0,34.21915,380,585,69.3,64,0,60.375076,575,601,74,64.5,0,45.741707,599.62476,254,73,64.8,0,39.723854,250,189,72.2,64.7,0,50.19584,175,195,73.3,64.6,0,29.04335,190,191,70.4,64.5,0,35.092827,185,306,68.6,64.3,0,34.8051,300,304,72.4,64.1,0,33.890186,300,215,69.1,64.2,0,53.57012,210,906,66.9,64,0,84.87692,880,80.3,78.5,80.6,0,77.4,79.7,3.1,0,30.01
20160722,820,79.4,85.6,39.34192797,75.20488333,260,48.5,44.7,5.65,79,75.3,-0.2,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75,77.8,61.7,72.5,100,45.7,60.4,72.5,0,78.1,1.8,61.4,1.8125,67.9,0,0,35.2,11.4,0,0,0,73,73.5,63.7,66.5,15,47.3,61.2,56,0,73.5,1.01,61.4,1.8125,67.2,0,0,95.6,71.7,15.3,4.3,0.9,15,15,90.2,60.9,83.6,100,56,0,75.3,1.25,59.63793,59.13793,0,13,0,0,1,100,1,72,211,65.8,0,29.354208,200,72,68,0,75.4,64,0,9000,266,71.6,62.5,0,34.291,260,130,69.3,63.2,0,49.329395,125,1018,70.6,62.9,0,26.5527,1000,395,73.8,63.5,0,31.162256,392.33148,614,70.5,63.3,0,43.307957,600,208,69.1,63.4,0,36.068584,200,129,69.9,63.4,0,50.209515,125,338,69.5,63.7,0,33.80127,330,333,70.7,63.9,0,100,650,845,69,64.2,0,100,950,511,0,63.2,0,34.426834,500,508,70.7,63.2,0,32.752274,500,180,72.3,64.5,0,46.25304,175,256,69.9,64.9,0,40.67653,245,232,70.8,64.6,0,41.553017,220,352,72.4,64.5,0,33.357548,350,163,72.7,64.6,0,33.76829,160,343,72,64.6,0,31.760437,335,350,72.4,64.5,0,30.168879,335,203,70,65.1,0,36.893673,195,392,72.8,64.7,0,33.84218,380,255,68.8,64.5,0,43.469387,245,179,73,64.5,0,43.501163,175,254,72.3,64.6,0,44.876022,245,425,71.4,64.3,0,40.94984,420,163,72.1,64.8,0,26.410727,160,344,72,64.6,0,37.841114,335,308,72.5,64.9,0,32.673504,300,416,71.4,64.3,0,29.508596,400,197,70.2,64.9,0,37.361164,195,384,71.2,64.3,0,30.871164,380,351,69.6,64.7,0,31.451029,335,178,73.3,64.2,0,57.903694,175,250,72.7,64.6,0,41.81533,245,380,71.9,64.2,0,37.751637,350,164,73,64.5,0,35.526474,160,463,74.1,64.4,0,45.865585,459.9593,245,72.6,65.2,0,40.00486,230,311,72.4,64.3,0,36.425865,285,201,69.6,64.9,0,41.702023,195,388,73.2,64.6,0,31.980791,380,335,70.5,64.2,0,38.782715,335,181,73.1,64.3,0,55.57716,175,250,73.1,64.4,0,43.711414,245,426,72.1,64.3,0,46.19183,420,166,72.7,64.2,0,33.329247,160,344,72.9,64.3,0,33.91482,335,93,72.3,64.9,0,31.740782,100,344,72.1,64.7,0,39.403282,335,203,70.6,280.7,0,32.964897,195,387,73,64.4,0,37.696777,380,348,70.7,64.4,0,42.94523,335,205,73.9,64.4,0,30.756056,200,254,73.4,64.3,0,40.18042,245,354,72.9,64.2,0,38.658657,350,163,71.4,64.4,0,32.319626,160,355,70.6,64.2,0,46.716652,335,235,73.5,64.8,0,38.756367,230,171,72,64.4,0,34.812912,150,200,70.2,65.1,0,36.10466,195,391,73.4,64.5,0,34.21915,380,590,69.3,64.1,0,60.375076,575,597,74.1,64.5,0,45.741707,599.62476,254,73.1,64.8,0,39.723854,250,188,72.2,64.8,0,50.19584,175,196,73.4,64.7,0,29.04335,190,191,70.4,64.6,0,35.092827,185,304,68.6,64.3,0,34.8051,300,304,72.5,64.1,0,33.890186,300,216,69.1,64.2,0,53.57012,210,907,66.9,64,0,84.87692,880,80.3,78.5,80.6,0,77.3,79.7,0.5,0,30.01
20160722,825,79.7,82.3,38.8099141,75.20488333,262,49.2,45.2,5.6,79,75.2,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.1,75.8,59.9,72,15,45.9,59.6,72,0,76.5,1.8,60.6,1.8125,69.9,0,0,35,11.3,0,0,0,73,73.6,63.1,66.4,15,47.4,60.8,54.5,0,73.6,1.02,60.6,1.8125,67.2,0,0,95.8,71.4,14.8,3.8,1.8,15,15,90.4,60.9,84,100,60.9,0,75.3,1.3,59.12069,58.62069,0,13,0,0,1,100,1,72,210,65.3,0,29.354208,200,72,68,0,75.4,63.7,0,9000,266,71.7,61.9,0,34.291,260,130,69.3,62.8,0,49.329395,125,1013,70.6,62.7,0,26.5527,1000,375,73.7,62.7,0,28.089758,370.73126,615,70.5,63.1,0,43.307957,600,208,69.1,62.8,0,36.068584,200,129,69.9,63.1,0,50.209515,125,338,69.5,63.2,0,33.80127,330,332,70.7,63.6,0,100,650,848,69,63.8,0,100,950,511,0,62.9,0,34.426834,500,509,70.7,62.7,0,32.752274,500,180,72.3,64.2,0,46.25304,175,256,69.9,64.6,0,40.67653,245,232,70.8,64.3,0,41.553017,220,353,72.4,64.2,0,33.357548,350,163,72.7,64.4,0,33.76829,160,342,72,64.4,0,31.760437,335,351,72.4,64.3,0,30.168879,335,203,70,64.9,0,36.893673,195,390,72.8,64.4,0,33.84218,380,255,68.8,64.1,0,43.469387,245,179,73,64.1,0,43.501163,175,254,72.3,64.2,0,44.876022,245,426,71.4,63.9,0,40.94984,420,163,72.1,64.6,0,26.410727,160,345,72,64.4,0,37.841114,335,308,72.6,64.7,0,32.673504,300,416,71.4,64,0,29.508596,400,199,70.2,64.6,0,37.361164,195,381,71.2,64,0,31.619633,380,344,69.9,64.4,0,30.82225,335,178,73.3,63.7,0,57.903694,175,249,72.7,64.3,0,41.81533,245,378,71.9,63.8,0,37.751637,350,164,73,64.2,0,35.526474,160,501,74.1,64,0,46.934513,490.25928,244,72.6,65,0,40.00486,230,312,72.4,64.1,0,36.425865,285,200,69.6,64.6,0,41.702023,195,387,73.2,64.3,0,31.980791,380,340,70.5,63.8,0,40.10956,335,181,73.2,63.9,0,55.57716,175,250,73.2,63.9,0,43.711414,245,428,72.1,64,0,46.19183,420,167,72.7,63.9,0,33.329247,160,342,72.9,64,0,33.91482,335,92,72.3,64.8,0,31.740782,100,346,72.1,64.5,0,39.403282,335,203,70.6,280.8,0,32.964897,195,394,73.1,64.2,0,37.696777,380,347,70.8,64,0,42.94523,335,205,73.9,64,0,30.756056,200,255,73.5,63.9,0,40.18042,245,353,72.9,63.9,0,38.658657,350,162,71.4,64.1,0,32.319626,160,354,70.7,63.8,0,46.716652,335,236,73.5,64.6,0,38.756367,230,173,72,64.1,0,34.812912,150,200,70.2,64.9,0,36.10466,195,387,73.5,64.2,0,34.21915,380,587,69.3,63.6,0,60.375076,575,695,74.1,64.3,0,49.593002,686.62476,251,73.1,64.7,0,39.723854,250,188,72.2,64.6,0,50.19584,175,196,73.4,64.5,0,29.04335,190,190,70.5,64.3,0,35.092827,185,307,68.7,63.9,0,34.8051,300,304,72.6,63.8,0,33.890186,300,216,69.2,63.8,0,53.57012,210,902,66.9,63.5,0,84.87692,880,80.3,78.5,80.6,0,77.3,79.6,2.6,-1,30.01
