20160722,830,79.9,85.4,39.76149805,75.20488333,260,48.4,44.7,5.6,79.1,75.4,-0.2,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.1,75.3,58.6,71.5,15,42.3,59.6,71.5,0,76.4,1.8,60.6,1.8125,69.3,0,0,34.9,11.2,0,0,0,72.9,73.7,63,66.7,15,47.5,60.8,54.3,0,73.6,1,60.6,1.8125,67.2,0,0,96.7,72.2,15,3.9,1.4,15,15,90.4,60.9,84,100,63.1,0,75.3,1.3,59.12069,58.62069,0,13,0,0,1,100,1,72,214,63.6,0,29.354208,200,72,68,0,75.4,62,0,9000,266,71.7,59.8,0,34.291,260,130,69.2,60.8,0,49.329395,125,1016,70.6,60.8,0,26.5527,1000,370,73.9,60.9,0,28.009207,370.73126,613,70.4,61.3,0,43.307957,600,208,69.1,60.9,0,36.068584,200,128,69.8,61,0,50.209515,125,338,69.3,61.2,0,33.80127,330,333,70.7,61.6,0,100,650,845,69.1,61.6,0,100,950,511,0,60.8,0,34.426834,500,509,70.7,60.7,0,32.752274,500,179,72.4,64,0,46.25304,175,253,69.9,64.4,0,40.67653,245,231,70.8,64.1,0,41.553017,220,351,72.4,64,0,33.357548,350,162,72.8,64.2,0,33.76829,160,341,72,64.2,0,31.760437,335,349,72.4,64.1,0,30.168879,335,203,70,64.7,0,36.893673,195,388,72.9,64.3,0,33.84218,380,253,68.8,64,0,43.469387,245,178,73.1,64,0,43.501163,175,253,72.3,64.1,0,44.876022,245,421,71.4,63.8,0,40.94984,420,163,72.1,64.4,0,26.410727,160,341,72,64.2,0,37.841114,335,308,72.5,64.6,0,32.673504,300,413,71.4,63.9,0,29.508596,400,197,70.2,64.5,0,37.361164,195,394,71.2,63.8,0,31.349695,380,341,69.9,64.2,0,31.281742,335,179,73.3,63.6,0,58.499516,175,247,72.7,64.1,0,41.81533,245,375,71.9,63.6,0,37.751637,350,163,73,64,0,35.526474,160,548,74.1,63.8,0,50.595898,550.8593,241,72.6,64.9,0,40.00486,230,309,72.4,63.9,0,36.425865,285,196,69.6,64.5,0,41.702023,195,379,73.2,64.1,0,33.457382,380,335,70.6,63.6,0,40.10956,335,179,73.2,63.8,0,55.57716,175,248,73.2,63.8,0,43.711414,245,423,72.1,63.8,0,46.19183,420,165,72.7,63.8,0,33.329247,160,342,73.1,63.8,0,33.91482,335,91,72.3,64.6,0,31.740782,100,344,72.1,64.3,0,39.403282,335,201,70.6,280.5,0,32.964897,195,389,73.1,64,0,37.696777,380,346,70.8,63.9,0,42.94523,335,203,73.9,63.9,0,30.756056,200,252,73.5,63.8,0,40.18042,245,352,73,63.7,0,38.658657,350,161,71.4,64,0,32.319626,160,346,70.7,63.7,0,46.716652,335,234,73.5,64.5,0,38.756367,230,168,72,64,0,34.812912,150,198,70.2,64.7,0,36.10466,195,383,73.5,64,0,34.21915,380,580,69.3,63.5,0,60.375076,575,721,74.1,64.1,0,51.269592,773.62476,252,73,64.4,0,40.163734,250,186,72.2,64.4,0,50.19584,175,194,73.3,64.3,0,29.04335,190,187,70.5,64.2,0,35.092827,185,303,68.7,63.8,0,34.8051,300,301,72.7,63.7,0,33.890186,300,214,69.2,63.7,0,53.57012,210,898,66.9,63.5,0,84.87692,880,80.3,78.5,80.5,0,77.4,79.6,0.8,0,30.01
20160722,835,80,85.4,39.85582172,75.20488333,259,48.5,44.8,5.65,79,75.4,-0.1,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75,75.3,58.8,72,15,39.6,59.6,72,0,76.4,1.8,60.6,1.8125,69.7,0,0,35.1,11.3,0,0,0,72.9,73.6,63.1,67,15,47.7,60.8,55.5,0,73.6,1,60.6,1.8125,67.2,0,0,96.5,72.5,15.2,3.8,1.2,15,15,90.2,60.9,84,100,66.7,0,75.3,1.3,59.12069,58.62069,0,13,0,0,1,100,1,72,215,63.3,0,29.354208,200,72,68,0,75.4,61.8,0,9000,267,71.6,59.7,0,34.291,260,130,69.2,60.5,0,49.329395,125,1022,70.5,60.3,0,26.5527,1000,367,73.9,60.8,0,28.642118,370.73126,614,70.4,60.8,0,43.307957,600,208,69,60.7,0,36.068584,200,129,69.7,60.8,0,50.209515,125,340,69.2,61.1,0,33.80127,330,334,70.5,61.4,0,100,650,848,69,61.5,0,100,950,512,0,60.6,0,34.426834,500,509,70.6,60.5,0,32.752274,500,180,72.4,64,0,46.25304,175,255,69.9,64.4,0,40.67653,245,232,70.8,64.1,0,41.553017,220,352,72.4,64,0,33.357548,350,162,72.8,64.2,0,33.76829,160,342,72,64.2,0,31.760437,335,349,72.4,64.1,0,30.168879,335,204,70,64.7,0,36.893673,195,396,72.9,64.2,0,33.84218,380,254,68.8,64,0,43.469387,245,179,73.1,64,0,43.501163,175,253,72.3,64,0,44.876022,245,425,71.4,63.8,0,40.94984,420,163,72.1,64.3,0,26.410727,160,344,72,64.2,0,37.841114,335,308,72.6,64.5,0,32.673504,300,415,71.4,63.9,0,29.508596,400,197,70.2,64.4,0,37.361164,195,404,71.3,63.8,0,31.300613,380,349,70,64.2,0,31.281742,335,179,73.3,63.6,0,58.499516,175,253,72.7,64.1,0,42.26133,245,373,72,63.6,0,37.751637,350,163,73,64,0,35.526474,160,598,74.1,63.8,0,54.63816,611.4593,241,72.6,64.8,0,40.00486,230,310,72.4,63.8,0,36.425865,285,196,69.6,64.4,0,41.980846,195,392,73.3,64.1,0,33.457382,380,342,70.6,63.6,0,40.632988,335,181,73.2,63.8,0,55.57716,175,249,73.2,63.8,0,43.711414,245,427,72.1,63.8,0,46.19183,420,167,72.7,63.7,0,33.329247,160,341,73.1,63.8,0,33.91482,335,93,72.3,64.6,0,31.740782,100,346,72.1,64.3,0,39.403282,335,203,70.7,280.7,0,32.964897,195,389,73.1,63.9,0,37.696777,380,348,70.8,63.9,0,42.94523,335,206,73.9,63.8,0,30.756056,200,253,73.5,63.8,0,40.18042,245,355,73,63.7,0,38.658657,350,162,71.4,63.9,0,32.319626,160,353,70.7,63.7,0,46.716652,335,234,73.5,64.4,0,38.756367,230,172,72,63.9,0,34.812912,150,200,70.2,64.7,0,36.10466,195,388,73.5,64,0,34.21915,380,584,69.3,63.5,0,60.375076,575,817,74.1,64,0,54.659218,817.12476,251,72.9,64.4,0,40.163734,250,186,72.2,64.3,0,50.19584,175,193,73.3,64.3,0,29.04335,190,188,70.5,64.1,0,35.092827,185,316,68.7,63.8,0,35.40664,300,301,72.8,63.6,0,33.890186,300,214,69.2,63.7,0,53.57012,210,898,66.9,63.4,0,84.87692,880,80.3,78.5,80.5,0,77.4,79.6,1,-0.1,30.01
20160722,840,80.1,85.8,40.05040646,75.20488333,258,47.4,44.8,5.65,78.3,75.5,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75,75.3,59,72,15,36.9,59.6,72,0,76.4,1.8,60.6,1.8125,70.1,0,0,35.1,11.3,0,0,0,73,73.6,62.8,67.1,15,47.6,60.8,55.7,0,73.6,1,60.6,1.8125,67.1,0,0,96.2,72.4,15.1,3.8,1.1,15,15,96,68.9,31.7,100,0.5,0,75.3,0.15,59.12069,58.62069,0,5.8,0,0,1,100,1,72,212,63.3,0,29.354208,200,72,68,0,75.5,61.8,0,9000,267,71.4,59.7,0,34.291,260,130,69.1,60.5,0,49.329395,125,1024,70.4,60.2,0,26.5527,1000,369,73.9,60.8,0,28.642118,370.73126,614,70.2,60.8,0,43.307957,600,209,68.9,60.7,0,36.068584,200,129,69.5,60.8,0,50.209515,125,340,69.1,61.1,0,33.80127,330,333,70.4,61.4,0,100,650,847,68.9,61.5,0,100,950,512,0,60.5,0,34.426834,500,509,70.5,60.5,0,32.752274,500,180,72.4,63.9,0,46.25304,175,254,69.9,64.2,0,40.67653,245,231,70.9,63.9,0,41.553017,220,359,72.4,63.8,0,33.793438,350,162,72.8,64,0,33.76829,160,343,72.1,64,0,31.760437,335,349,72.4,63.9,0,30.168879,335,204,70,64.5,0,36.893673,195,395,73,64.1,0,33.84218,380,254,68.8,63.8,0,43.469387,245,179,73.1,63.8,0,43.501163,175,253,72.3,63.9,0,44.876022,245,424,71.4,63.6,0,40.94984,420,163,72.1,64.2,0,26.410727,160,345,72,64,0,37.841114,335,308,72.6,64.3,0,32.673504,300,416,71.5,63.7,0,29.508596,400,197,70.2,64.3,0,37.361164,195,389,71.4,63.6,0,31.76687,380,346,70,64,0,31.741234,335,178,73.3,63.4,0,58.499516,175,251,72.7,63.9,0,42.26133,245,373,71.9,63.4,0,37.751637,350,163,73,63.8,0,35.526474,160,611,74,63.6,0,54.63816,611.4593,240,72.6,64.7,0,40.00486,230,308,72.4,63.7,0,36.425865,285,200,69.6,64.2,0,43.556793,195,387,73.3,63.9,0,33.457382,380,340,70.5,63.4,0,40.632988,335,181,73.2,63.6,0,55.57716,175,250,73.1,63.6,0,43.711414,245,424,72.1,63.6,0,46.19183,420,166,72.7,63.6,0,33.329247,160,343,73.2,63.6,0,33.91482,335,95,72.3,64.4,0,31.740782,100,345,72.1,64.2,0,39.403282,335,203,70.7,280.7,0,32.964897,195,391,73.2,63.8,0,37.696777,380,347,70.8,63.7,0,42.94523,335,206,73.9,63.7,0,30.756056,200,254,73.5,63.6,0,40.18042,245,353,73,63.5,0,38.658657,350,162,71.4,63.8,0,32.319626,160,356,70.7,63.5,0,46.716652,335,234,73.5,64.3,0,38.756367,230,173,72,63.8,0,34.812912,150,200,70.2,64.6,0,36.10466,195,393,73.7,63.8,0,34.21915,380,585,69.3,63.3,0,60.375076,575,816,74,63.8,0,54.659218,817.12476,256,72.9,64.2,0,40.60362,250,186,72.2,64.2,0,50.19584,175,194,73.2,64.1,0,29.04335,190,188,70.5,64,0,35.092827,185,312,68.6,63.6,0,35.40664,300,310,72.9,63.4,0,34.516644,300,214,69.2,63.5,0,53.57012,210,900,66.9,63.1,0,84.87692,880,80.3,78.5,80.5,0,77.4,79.6,1.1,0.1,30.01
20160722,845,80.5,84.6,40.12789326,75.20488333,256,47.8,45.1,5.7,77.9,75.2,-0.2,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.4,60.3,72,15,36.5,59.6,72,0,76.4,1.8,60.6,1.8125,70.4,0,0,35.1,11.3,0,0,0,73,73.7,62.9,67.1,15,47.6,60.8,54.7,0,73.7,1,60.6,1.8125,67.1,0,0,96.9,72.3,15,4.1,0.7,15,15,98.6,70.9,56.4,100,13.3,0,77.3,0.35,59.12069,58.62069,0,8.6,0,0,1,100,1,72,210,64.1,0,29.354208,200,72,68,0,75.5,62.7,0,9000,266,71.4,60.9,0,34.291,260,131,69.1,61.4,0,49.329395,125,1018,70.4,60.9,0,26.5527,1000,368,73.8,62,0,28.71116,370.73126,615,70.2,61.5,0,43.307957,600,207,68.8,61.8,0,36.068584,200,129,69.5,61.7,0,50.209515,125,340,69.1,62.2,0,33.80127,330,333,70.4,62.3,0,100,650,848,68.9,62.7,0,100,950,512,0,61.5,0,34.426834,500,509,70.5,61.5,0,32.752274,500,181,72.4,63.7,0,46.25304,175,256,69.9,64.1,0,40.67653,245,233,70.9,63.8,0,41.553017,220,361,72.4,63.7,0,33.793438,350,163,72.9,63.9,0,33.76829,160,344,72.1,63.9,0,31.760437,335,352,72.5,63.8,0,30.168879,335,205,70,64.4,0,36.893673,195,407,73.1,64,0,33.84218,380,251,68.8,63.7,0,43.469387,245,179,73.1,63.7,0,43.501163,175,257,72.3,63.8,0,44.876022,245,428,71.4,63.5,0,40.94984,420,164,72.1,64.1,0,26.410727,160,347,72.1,63.9,0,37.841114,335,308,72.6,64.3,0,32.673504,300,417,71.4,63.6,0,29.508596,400,198,70.2,64.2,0,37.361164,195,364,71.5,63.5,0,31.251535,380,348,70,63.9,0,31.281742,335,180,73.3,63.3,0,58.499516,175,251,72.7,63.8,0,42.26133,245,376,72,63.3,0,37.751637,350,163,73,63.7,0,35.526474,160,615,74,63.5,0,54.63816,611.4593,241,72.7,64.6,0,40.00486,230,311,72.4,63.6,0,36.425865,285,203,69.6,64.1,0,43.556793,195,390,73.3,63.8,0,33.457382,380,341,70.6,63.3,0,40.632988,335,182,73.2,63.5,0,55.57716,175,252,73.2,63.5,0,43.711414,245,428,72.1,63.5,0,46.19183,420,168,72.7,63.5,0,33.329247,160,345,73.3,63.5,0,33.91482,335,92,72.3,64.3,0,31.740782,100,346,72.1,64.1,0,39.403282,335,204,70.6,280.5,0,32.964897,195,391,73.3,63.7,0,37.696777,380,351,70.8,63.6,0,42.94523,335,207,73.9,63.5,0,30.756056,200,255,73.5,63.5,0,40.18042,245,356,73,63.4,0,38.658657,350,162,71.5,63.7,0,32.319626,160,363,70.6,63.4,0,46.716652,335,235,73.5,64.2,0,38.756367,230,174,72,63.7,0,34.812912,150,201,70.2,64.4,0,36.10466,195,394,73.8,63.7,0,34.21915,380,592,69.3,63.2,0,60.375076,575,818,73.9,63.7,0,54.659218,817.12476,258,72.9,64.1,0,40.60362,250,187,72.3,64.1,0,50.19584,175,195,73.3,64,0,29.04335,190,189,70.5,63.8,0,35.092827,185,315,68.6,63.5,0,35.40664,300,312,73.1,63.3,0,34.516644,300,215,69.3,63.4,0,53.57012,210,902,66.9,63.1,0,84.87692,880,80.3,78.5,80.5,0,77.4,79.6,-0.1,0.1,30.01
20160722,850,81,81.9,39.90899498,75.20488333,260,48.3,45.6,5.7,77.8,75,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75,75.4,60.7,71.5,15,36.7,59.6,71.5,0,76.4,1.85,60.6,1.8125,70.1,0,0,35.1,11.3,0,0,0,73,73.7,62.7,67.1,15,47.6,60.8,57.1,0,73.6,1.01,60.6,1.8125,67.1,0,0,97.1,72.2,15.7,4.2,0.7,15,15,91,64.9,74.2,100,40.1,0,77.3,0.7,59.12069,58.62069,0,11.3,0,0,1,100,1,72,212,64.5,0,29.354208,200,72,68,0,75.6,63.2,0,9000,268,71.3,61.4,0,34.291,260,131,69.1,62,0,49.329395,125,1024,70.4,61.7,0,26.5527,1000,361,73.8,62.4,0,28.791714,370.73126,617,70.2,62.1,0,43.307957,600,209,68.8,62.3,0,36.068584,200,130,69.5,62.3,0,50.209515,125,341,69.1,62.6,0,33.80127,330,335,70.4,62.9,0,100,650,850,68.8,63.2,0,100,950,512,0,62.1,0,34.426834,500,509,70.5,62,0,32.752274,500,181,72.4,63.7,0,46.25304,175,257,69.9,64.1,0,40.67653,245,232,70.9,63.8,0,41.553017,220,360,72.5,63.7,0,33.514954,350,163,72.9,63.8,0,33.76829,160,343,72.1,63.8,0,31.760437,335,352,72.5,63.7,0,30.168879,335,204,70,64.4,0,36.893673,195,399,73.2,63.9,0,33.84218,380,251,68.7,63.6,0,43.469387,245,179,73.1,63.6,0,43.501163,175,254,72.4,63.7,0,44.876022,245,425,71.4,63.4,0,40.94984,420,163,72.1,64,0,26.410727,160,343,72.1,63.9,0,37.841114,335,308,72.6,64.2,0,32.673504,300,416,71.4,63.5,0,29.508596,400,198,70.2,64.1,0,37.361164,195,372,71.6,63.5,0,31.840492,380,349,70,63.9,0,31.281742,335,179,73.3,63.3,0,58.499516,175,250,72.7,63.8,0,42.26133,245,374,72.1,63.3,0,37.751637,350,163,73,63.7,0,35.526474,160,616,74,63.5,0,54.63816,611.4593,242,72.7,64.5,0,40.00486,230,311,72.4,63.5,0,36.425865,285,202,69.6,64.1,0,43.556793,195,388,73.5,63.8,0,33.457382,380,339,70.6,63.3,0,40.632988,335,182,73.2,63.5,0,55.57716,175,251,73.2,63.5,0,43.711414,245,428,72.2,63.5,0,46.19183,420,167,72.7,63.4,0,33.329247,160,343,73.4,63.4,0,33.91482,335,94,72.3,64.3,0,31.740782,100,347,72.1,64,0,39.403282,335,204,70.6,280.7,0,32.964897,195,390,73.5,63.6,0,37.696777,380,348,70.8,63.5,0,42.94523,335,206,73.9,63.5,0,30.756056,200,254,73.5,63.5,0,40.18042,245,354,73.1,63.4,0,38.658657,350,163,71.5,63.6,0,32.319626,160,355,70.8,63.3,0,46.716652,335,235,73.6,64.1,0,38.756367,230,174,72,63.7,0,34.812912,150,201,70.2,64.4,0,36.10466,195,388,74.1,63.6,0,34.21915,380,588,69.3,63.2,0,60.375076,575,819,73.9,63.7,0,54.659218,817.12476,256,72.8,64,0,40.60362,250,187,72.3,64,0,50.19584,175,194,73.3,63.9,0,29.04335,190,189,70.5,63.8,0,35.092827,185,312,68.6,63.4,0,35.40664,300,312,73.3,63.3,0,34.516644,300,215,69.4,63.4,0,53.57012,210,900,66.9,63.1,0,84.87692,880,80.3,78.5,80.5,0,77.4,79.7,1,0.2,30.01
20160722,855,81.3,81.1,39.98237326,75.20488333,261,48.4,45.2,5.7,78.3,75.1,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.5,60.8,71.5,15,37.2,59.6,71.5,0,76.6,1.8,60.6,1.8125,69.7,0,0,34.8,11.1,0,0,0,73,73.8,62.9,67.3,15,47.6,60.8,54.2,0,73.6,1,60.6,1.8125,67,0,0,96.9,73.2,14.8,3.8,1.8,15,15,90.2,62.9,82.2,100,49.5,0,77.3,1.1,59.12069,58.62069,0,12.6,0,0,1,100,1,72,211,64.7,0,29.354208,200,72,68,0,75.6,63.4,0,9000,267,71.3,61.6,0,34.291,260,130,69.1,62.3,0,49.329395,125,1021,70.4,62,0,26.5527,1000,374,73.8,62.6,0,29.447641,370.73126,614,70.3,62.4,0,43.307957,600,207,68.8,62.5,0,36.068584,200,129,69.6,62.6,0,50.209515,125,338,69.1,62.9,0,33.80127,330,333,70.4,63.2,0,100,650,845,68.9,63.5,0,100,950,511,0,62.4,0,34.426834,500,509,70.5,62.3,0,32.752274,500,180,72.3,63.8,0,46.25304,175,256,70,64.1,0,40.67653,245,232,71,63.9,0,41.553017,220,359,72.5,63.7,0,33.514954,350,163,72.9,63.9,0,33.76829,160,342,72.2,63.9,0,31.760437,335,353,72.5,63.8,0,30.168879,335,204,70,64.4,0,36.893673,195,393,73.4,64,0,33.84218,380,256,68.8,63.7,0,43.469387,245,179,73.1,63.8,0,43.501163,175,255,72.4,63.8,0,44.876022,245,424,71.4,63.6,0,40.94984,420,164,72.1,64.1,0,26.410727,160,344,72.2,63.9,0,37.841114,335,308,72.6,64.2,0,32.673504,300,417,71.4,63.6,0,29.508596,400,199,70.2,64.2,0,37.361164,195,385,71.6,63.5,0,31.374233,380,351,70,63.9,0,31.729141,335,179,73.3,63.4,0,58.499516,175,252,72.8,63.9,0,42.26133,245,373,72.3,63.4,0,37.751637,350,163,73,63.8,0,35.526474,160,617,74,63.6,0,54.63816,611.4593,241,72.7,64.5,0,40.00486,230,310,72.4,63.6,0,36.425865,285,202,69.6,64.1,0,43.556793,195,387,73.6,63.8,0,33.457382,380,339,70.6,63.4,0,40.632988,335,180,73.2,63.6,0,55.57716,175,250,73.2,63.6,0,43.711414,245,426,72.2,63.6,0,46.19183,420,166,72.6,63.5,0,33.329247,160,341,73.4,63.5,0,33.91482,335,94,72.3,64.3,0,31.740782,100,344,72.1,64.1,0,39.403282,335,203,70.6,280.8,0,32.964897,195,389,73.7,63.7,0,37.696777,380,348,70.9,63.6,0,42.94523,335,205,73.9,63.6,0,30.756056,200,253,73.5,63.6,0,40.18042,245,355,73.2,63.4,0,38.658657,350,162,71.5,63.7,0,32.319626,160,353,71.1,63.4,0,46.716652,335,235,73.6,64.2,0,38.756367,230,173,72,63.7,0,34.812912,150,201,70.2,64.4,0,36.10466,195,390,74.3,63.7,0,34.21915,380,585,69.2,63.3,0,60.375076,575,818,73.9,63.7,0,54.659218,817.12476,256,72.8,64.1,0,40.60362,250,187,72.2,64.1,0,50.19584,175,194,73.3,64,0,29.04335,190,188,70.5,63.9,0,35.092827,185,311,68.6,63.5,0,35.40664,300,312,73.3,63.4,0,34.516644,300,215,69.5,63.5,0,53.57012,210,898,66.8,63.2,0,84.87692,880,80.3,78.5,80.5,0,77.4,79.7,1,0.1,30.01
20160722,900,81.6,81.5,40.36865125,75.20488333,258,48.5,44.8,5.7,78.8,75.2,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,75.6,61,71.5,15,37.8,59.6,71.5,0,76.8,1.8,60.6,1.8125,70.3,0,0,34.8,11.2,0,0,0,73,73.8,63.1,67.1,15,47.8,60.8,55.4,0,73.8,0.99,60.6,1.8125,67.1,0,0,96.8,72.7,15.3,4.1,1.2,15,15,90.4,60.9,83.7,100,55.7,0,77.3,1.25,59.12069,58.62069,0,13,0,0,1,100,1,72,210,65,0,29.354208,200,72,68,0,75.6,63.6,0,9000,265,71.4,61.9,0,34.291,260,130,69.1,62.5,0,49.329395,125,1020,70.4,62.2,0,26.5527,1000,379,73.8,62.8,0,28.975836,370.73126,614,70.3,62.7,0,43.307957,600,206,68.8,62.7,0,36.068584,200,128,69.7,62.8,0,50.209515,125,338,69.2,63.1,0,33.80127,330,331,70.5,63.4,0,100,650,842,69,63.6,0,100,950,511,0,62.6,0,34.426834,500,508,70.5,62.5,0,32.752274,500,180,72.2,63.9,0,46.25304,175,255,70,64.2,0,40.67653,245,232,71,64,0,41.553017,220,360,72.5,63.9,0,33.514954,350,162,73,64,0,33.76829,160,342,72.2,64,0,31.760437,335,351,72.5,63.9,0,30.168879,335,203,70,64.5,0,36.893673,195,398,73.5,64.1,0,33.84218,380,252,68.7,63.8,0,43.469387,245,179,73.1,63.9,0,43.501163,175,254,72.4,63.9,0,44.876022,245,423,71.4,63.7,0,40.94984,420,163,72.1,64.2,0,26.410727,160,343,72.2,64,0,37.841114,335,308,72.6,64.3,0,32.673504,300,416,71.4,63.7,0,29.508596,400,198,70.2,64.3,0,37.361164,195,378,71.8,63.6,0,32.14724,380,337,70,64.1,0,31.26965,335,178,73.3,63.5,0,58.499516,175,251,72.8,64,0,42.26133,245,374,72.4,63.5,0,37.751637,350,163,73,63.9,0,35.526474,160,615,74,63.7,0,54.63816,611.4593,241,72.7,64.6,0,40.00486,230,310,72.4,63.7,0,36.425865,285,202,69.6,64.2,0,43.556793,195,389,73.7,63.9,0,33.457382,380,340,70.6,63.5,0,40.632988,335,181,73.2,63.7,0,55.57716,175,250,73.2,63.7,0,43.711414,245,426,72.2,63.7,0,46.19183,420,167,72.6,63.6,0,33.329247,160,344,73.5,63.6,0,33.91482,335,91,72.3,64.3,0,31.740782,100,345,72.1,64.1,0,39.403282,335,203,70.6,280.8,0,32.964897,195,388,73.8,63.8,0,37.696777,380,347,70.9,63.8,0,42.94523,335,205,73.9,63.7,0,30.756056,200,254,73.5,63.7,0,40.18042,245,354,73.3,63.5,0,38.658657,350,162,71.5,63.8,0,32.319626,160,354,71.4,63.5,0,46.716652,335,234,73.6,64.2,0,38.756367,230,175,72,63.8,0,34.812912,150,200,70.2,64.6,0,36.10466,195,388,74.5,63.8,0,34.21915,380,583,69.2,63.4,0,60.375076,575,817,73.8,63.8,0,54.659218,817.12476,256,72.9,64.2,0,40.60362,250,186,72.2,64.1,0,50.19584,175,194,73.3,64,0,29.04335,190,189,70.5,64,0,35.092827,185,316,68.6,63.7,0,35.40664,300,311,73.3,63.5,0,34.516644,300,215,69.6,63.6,0,53.57012,210,897,66.8,63.4,0,84.87692,880,80.3,78.5,80.5,0,77.5,79.7,1,0,30.01
20160722,905,83.5,77.7,41.13699133,79.1976875,261,48.2,44.7,5.7,79.2,75.9,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.6,60.8,71.5,15,38.1,59.6,71.5,0,76.8,1.8,60.6,1.8125,69.2,0,0,34.8,11.2,0,0,0,73.1,73.8,63.1,67.3,15,48,60.8,53.5,0,73.8,0.98,60.6,1.8125,66.9,0,0,96.6,73,14.6,4,0.6,15,15,90.6,60.9,84.5,100,62,0,77.3,1.3,59.12069,58.62069,0,13.2,0,0,1,100,1,72,210,64.9,0,29.354208,200,72,68,0,75.7,63.5,0,9000,266,71.4,61.7,0,34.291,260,130,69.1,62.4,0,49.329395,125,1011,70.4,62.2,0,26.5527,1000,377,73.8,62.7,0,28.975836,370.73126,612,70.4,62.6,0,43.307957,600,207,68.8,62.6,0,36.068584,200,128,69.7,62.7,0,50.209515,125,339,69.4,62.9,0,33.80127,330,330,70.5,63.3,0,100,650,845,69.1,63.5,0,100,950,511,0,62.5,0,34.426834,500,509,70.6,62.4,0,32.752274,500,179,72.2,64,0,46.25304,175,255,70.1,64.3,0,40.67653,245,232,71.2,64.1,0,41.553017,220,358,72.5,64,0,33.514954,350,162,73.1,64.1,0,33.76829,160,342,72.3,64.1,0,31.760437,335,350,72.5,64,0,30.168879,335,203,70.4,64.6,0,36.893673,195,398,73.6,64.2,0,33.84218,380,251,68.8,63.9,0,43.469387,245,179,73.1,64,0,43.501163,175,253,72.4,64,0,44.876022,245,423,71.4,63.8,0,40.94984,420,163,72.1,64.3,0,26.410727,160,344,72.3,64.1,0,37.841114,335,308,72.5,64.3,0,32.673504,300,413,71.4,63.8,0,29.508596,400,197,70.2,64.3,0,37.361164,195,374,71.9,63.7,0,31.349695,380,334,70,64.2,0,31.354294,335,178,73.3,63.6,0,58.499516,175,249,72.8,64.1,0,42.26133,245,373,72.4,63.6,0,37.751637,350,163,73.1,64,0,35.526474,160,612,74,63.8,0,54.63816,611.4593,240,72.8,64.7,0,40.00486,230,308,72.4,63.8,0,36.425865,285,200,69.6,64.3,0,43.556793,195,388,73.8,64,0,33.457382,380,339,70.6,63.6,0,40.632988,335,181,73.2,63.8,0,55.57716,175,250,73.2,63.8,0,43.711414,245,426,72.2,63.8,0,46.19183,420,166,72.7,63.7,0,33.329247,160,342,73.5,63.7,0,33.91482,335,92,72.3,64.4,0,31.740782,100,346,72.1,64.2,0,39.403282,335,203,70.6,280.4,0,32.964897,195,390,74,63.9,0,37.696777,380,346,70.9,63.8,0,42.94523,335,206,73.9,63.8,0,30.756056,200,252,73.5,63.8,0,40.18042,245,354,73.3,63.7,0,38.658657,350,161,71.6,63.9,0,32.319626,160,352,71.7,63.6,0,46.716652,335,234,73.7,64.3,0,38.756367,230,179,72,63.9,0,34.812912,150,199,70.2,64.6,0,36.10466,195,388,74.6,63.9,0,34.21915,380,586,69.3,63.5,0,60.375076,575,816,73.8,63.9,0,54.659218,817.12476,255,72.9,64.2,0,40.60362,250,185,72.2,64.2,0,50.19584,175,193,73.3,64.1,0,29.04335,190,188,70.6,64.1,0,35.092827,185,313,68.6,63.8,0,35.40664,300,310,73.4,63.6,0,34.516644,300,214,69.7,63.7,0,53.57012,210,898,66.9,63.5,0,84.87692,880,80.3,78.5,80.5,0,77.5,79.7,0.9,0.1,30.01
20160722,910,85.5,73,41.67300617,79.1976875,258,48.2,44.7,5.65,79.6,76.2,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,75.7,60.9,72,15,38.6,59.6,72,0,76.8,1.8,60.6,1.8125,69.5,0,0,35,11.4,0,0,0,73.1,74,63.1,67.5,15,48.2,60.8,54.8,0,73.9,1,60.6,1.8125,66.8,0,0,96.6,73.2,14.9,3.8,0.6,15,15,90.7,60.9,84.2,100,64.3,0,77.3,1.3,59.12069,58.62069,0,13.1,0,0,1,100,1,72,209,64.9,0,29.354208,200,72,68,0,75.7,63.5,0,9000,267,71.5,61.7,0,34.291,260,130,69.1,62.4,0,49.329395,125,1022,70.4,62.2,0,26.5527,1000,370,73.8,62.7,0,28.975836,370.73126,613,70.4,62.6,0,43.307957,600,208,68.8,62.6,0,36.068584,200,129,69.7,62.6,0,50.209515,125,338,69.4,62.9,0,33.80127,330,332,70.5,63.2,0,100,650,846,69.1,63.5,0,100,950,512,0,62.4,0,34.426834,500,509,70.7,62.4,0,32.752274,500,180,72.2,64,0,46.25304,175,255,70.1,64.4,0,40.67653,245,232,71.3,64.1,0,41.553017,220,359,72.5,64,0,33.514954,350,162,73.1,64.2,0,33.76829,160,343,72.3,64.2,0,31.760437,335,352,72.5,64,0,30.168879,335,204,70.6,64.6,0,36.893673,195,395,73.7,64.2,0,33.84218,380,254,68.8,63.9,0,43.469387,245,179,73.1,64,0,43.501163,175,254,72.4,64.1,0,44.876022,245,426,71.4,63.8,0,40.94984,420,163,72.1,64.3,0,26.410727,160,343,72.3,64.2,0,37.841114,335,308,72.6,64.4,0,32.673504,300,416,71.5,63.8,0,29.508596,400,198,70.2,64.4,0,37.361164,195,407,72,63.8,0,31.533741,380,339,70,64.2,0,31.26965,335,178,73.3,63.7,0,58.499516,175,252,72.8,64.1,0,42.26133,245,373,72.4,63.7,0,37.751637,350,163,73.1,64,0,35.526474,160,613,74,63.8,0,54.63816,611.4593,240,72.8,64.7,0,40.00486,230,310,72.5,63.8,0,36.425865,285,201,69.6,64.3,0,43.556793,195,392,73.8,64.1,0,33.457382,380,340,70.6,63.6,0,40.632988,335,181,73.2,63.8,0,55.57716,175,250,73.1,63.8,0,43.711414,245,426,72.3,63.9,0,46.19183,420,167,72.7,63.7,0,33.329247,160,345,73.6,63.7,0,33.91482,335,93,72.3,64.5,0,31.740782,100,344,72.1,64.3,0,39.403282,335,203,70.6,280.5,0,32.964897,195,389,74.1,64,0,37.696777,380,347,70.9,63.9,0,42.94523,335,207,73.9,63.8,0,30.756056,200,254,73.5,63.9,0,40.18042,245,353,73.3,63.7,0,38.658657,350,162,71.7,63.9,0,32.319626,160,360,72,63.7,0,46.716652,335,235,73.7,64.4,0,38.756367,230,180,72,63.9,0,34.812912,150,200,70.2,64.7,0,36.10466,195,385,74.8,64,0,34.21915,380,585,69.3,63.6,0,60.375076,575,817,73.8,63.9,0,54.659218,817.12476,257,72.9,64.3,0,40.60362,250,186,72.2,64.3,0,50.19584,175,194,73.4,64.2,0,29.04335,190,187,70.6,64.1,0,35.092827,185,314,68.6,63.8,0,35.40664,300,311,73.4,63.6,0,34.516644,300,214,69.8,63.7,0,53.57012,210,899,66.9,63.5,0,84.87692,880,80.3,78.6,80.5,0,77.5,79.7,1.1,-0.1,30.01
20160722,915,86.3,71.5,41.97598681,79.1976875,260,48.2,44.8,5.65,79.6,76.3,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.4,75.8,60.8,72,15,39,59.6,72,0,76.9,1.8,60.6,1.8125,70.2,0,0,34.9,11.3,0,0,0,73.1,73.8,63.1,67,15,48.3,60.8,56.3,0,73.8,1.01,60.6,1.8125,66.8,0,0,96.4,72.5,15.4,4,0.7,15,15,90.8,60.9,84.4,100,68.3,0,77.3,1.3,59.12069,58.62069,0,13.1,0,0,1,100,1,72,210,64.8,0,29.354208,200,72,68,0,75.7,63.5,0,9000,267,71.5,61.7,0,34.291,260,131,69.1,62.4,0,49.329395,125,1026,70.4,62.1,0,26.5527,1000,370,73.8,62.7,0,28.975836,370.73126,616,70.4,62.6,0,43.307957,600,207,68.8,62.6,0,36.068584,200,129,69.7,62.6,0,50.209515,125,340,69.5,62.9,0,33.80127,330,334,70.5,63.2,0,100,650,847,69.1,63.5,0,100,950,512,0,62.4,0,34.426834,500,509,70.8,62.4,0,32.752274,500,180,72.3,64,0,46.25304,175,255,70.1,64.4,0,40.67653,245,232,71.6,64.2,0,41.553017,220,359,72.6,64,0,33.514954,350,162,73.2,64.2,0,33.76829,160,340,72.4,64.2,0,31.760437,335,351,72.5,64.1,0,30.168879,335,203,70.7,64.7,0,36.893673,195,387,73.9,64.2,0,33.84218,380,255,68.8,64,0,43.469387,245,179,73.1,64,0,43.501163,175,254,72.6,64.1,0,44.876022,245,425,71.5,63.8,0,40.94984,420,164,72.1,64.4,0,26.410727,160,342,72.3,64.2,0,37.841114,335,308,72.6,64.4,0,32.673504,300,416,71.4,63.9,0,29.508596,400,198,70.2,64.4,0,37.361164,195,412,72.1,63.8,0,31.472393,380,349,70,64.2,0,31.559855,335,178,73.3,63.7,0,58.499516,175,251,72.8,64.1,0,42.26133,245,373,72.5,63.7,0,37.751637,350,163,73.2,64.1,0,35.526474,160,615,74,63.8,0,54.63816,611.4593,240,72.8,64.8,0,40.00486,230,308,72.5,63.8,0,36.425865,285,201,69.6,64.3,0,43.556793,195,391,74,64.1,0,33.457382,380,340,70.6,63.7,0,40.632988,335,180,73.2,63.8,0,55.57716,175,248,73.1,63.8,0,43.711414,245,428,72.3,63.9,0,46.19183,420,167,72.7,63.7,0,33.329247,160,341,73.6,63.7,0,33.91482,335,93,72.4,64.5,0,31.740782,100,348,72.1,64.3,0,39.403282,335,202,70.7,280.5,0,32.964897,195,449,74.2,64,0,40.821022,456.8,346,70.9,63.9,0,42.94523,335,204,73.9,63.8,0,30.756056,200,254,73.6,63.9,0,40.18042,245,354,73.3,63.7,0,38.658657,350,162,71.7,63.9,0,32.319626,160,350,72.2,63.7,0,46.716652,335,235,73.7,64.4,0,38.756367,230,172,72,64,0,34.812912,150,200,70.2,64.7,0,36.10466,195,383,74.9,64,0,34.21915,380,585,69.3,63.5,0,60.375076,575,815,73.8,64,0,54.659218,817.12476,255,72.9,64.3,0,40.60362,250,186,72.2,64.3,0,50.19584,175,193,73.4,64.2,0,29.04335,190,188,70.6,64.1,0,35.092827,185,316,68.6,63.8,0,35.40664,300,312,73.5,63.7,0,34.516644,300,214,69.8,63.7,0,53.57012,210,899,66.9,63.4,0,84.87692,880,80.3,78.6,80.5,0,77.5,79.7,1,0,30.01
20160722,920,86.3,72.3,42.22138995,79.1976875,261,48.2,44.8,5.65,79.7,76.4,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.4,75.7,60.8,72,15,39.3,59.6,72,0,76.9,1.8,60.6,1.8125,70,0,0,35,11.3,0,0,0,73.1,73.9,63.1,67.3,15,48.6,60.8,56,0,73.9,1,60.6,1.8125,66.8,0,0,96.6,72.3,15.3,4.2,0.9,15,15,90.8,60.9,84.4,100,70.3,0,77.3,1.3,59.12069,58.62069,0,13.1,0,0,1,100,1,72,212,64.8,0,29.354208,200,72,68,0,75.7,63.5,0,9000,268,71.6,61.7,0,34.291,260,130,69.1,62.4,0,49.329395,125,1019,70.4,62.1,0,26.5527,1000,369,73.9,62.6,0,28.975836,370.73126,618,70.4,62.6,0,43.307957,600,208,68.8,62.6,0,36.068584,200,129,69.8,62.6,0,50.209515,125,339,69.4,62.9,0,33.80127,330,334,70.5,63.2,0,100,650,847,69.2,63.4,0,100,950,512,0,62.4,0,34.426834,500,509,70.8,62.4,0,32.752274,500,180,72.2,64.1,0,46.25304,175,256,70.1,64.4,0,40.67653,245,231,71.6,64.2,0,41.553017,220,359,72.6,64,0,33.514954,350,163,73.2,64.2,0,33.76829,160,343,72.5,64.2,0,31.760437,335,352,72.5,64.1,0,30.168879,335,204,70.4,64.7,0,36.893673,195,395,73.9,64.3,0,33.84218,380,255,68.8,64,0,43.469387,245,178,73.1,64,0,43.501163,175,254,72.7,64.1,0,44.876022,245,426,71.5,63.8,0,40.94984,420,163,72.1,64.4,0,26.410727,160,345,72.3,64.2,0,37.841114,335,308,72.6,64.5,0,32.673504,300,416,71.5,63.9,0,29.508596,400,197,70.2,64.5,0,37.361164,195,389,72.1,63.8,0,31.042946,380,347,70,64.2,0,31.47521,335,179,73.3,63.7,0,58.499516,175,250,72.8,64.2,0,42.26133,245,374,72.5,63.7,0,37.751637,350,163,73.3,64.1,0,35.526474,160,615,74,63.9,0,54.63816,611.4593,241,72.8,64.8,0,40.00486,230,309,72.4,63.9,0,36.425865,285,201,69.6,64.4,0,43.556793,195,388,74,64.1,0,33.457382,380,340,70.6,63.7,0,40.632988,335,180,73.2,63.9,0,55.57716,175,251,73.1,63.9,0,43.711414,245,426,72.3,63.9,0,46.19183,420,166,72.7,63.8,0,33.329247,160,342,73.7,63.8,0,33.91482,335,93,72.4,64.5,0,31.740782,100,345,72.1,64.3,0,39.403282,335,203,70.7,280.8,0,32.964897,195,501,74.1,63.9,0,43.08549,495.2,346,70.9,63.9,0,42.94523,335,206,73.9,63.9,0,30.756056,200,254,73.6,63.9,0,40.18042,245,353,73.4,63.7,0,38.658657,350,162,71.9,64,0,32.319626,160,355,72.3,63.7,0,46.716652,335,234,73.7,64.5,0,38.756367,230,176,72,64,0,34.812912,150,200,70.2,64.8,0,36.10466,195,387,74.9,64,0,34.21915,380,588,69.4,63.6,0,60.375076,575,815,73.8,64,0,54.659218,817.12476,256,72.9,64.3,0,40.60362,250,186,72.2,64.3,0,50.19584,175,195,73.4,64.2,0,29.04335,190,187,70.6,64.2,0,35.092827,185,314,68.6,63.8,0,35.40664,300,311,73.6,63.7,0,34.516644,300,214,69.8,63.7,0,53.57012,210,899,66.9,63.5,0,84.87692,880,80.3,78.5,80.5,0,77.5,79.8,-0.7,0.1,30.01
20160722,925,85.9,74,42.35590273,79.1976875,260,48.6,45.1,5.65,79.8,76.4,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.5,75.8,60.9,72,15,41.6,58.4,72,0,76.9,1.8,59.4,1.8125,69.9,0,0,35,11.3,0,0,0,73.1,73.9,62.7,67.5,15,48.8,60.2,56.5,0,73.8,1.01,59.4,1.8125,66.8,0,0,96.6,73,15.5,4.2,0.9,15,15,90.8,60.9,84.4,100,75.8,0,77.3,1.3,58.344826,57.844826,0,13.1,0,0,1,100,1,72,210,64.9,0,29.354208,200,72,68,0,75.8,63.6,0,9000,267,71.5,61.7,0,34.291,260,131,69.1,62.4,0,49.329395,125,1015,70.4,62.2,0,26.5527,1000,368,73.9,62.7,0,28.975836,370.73126,615,70.4,62.6,0,43.307957,600,208,68.8,62.7,0,36.068584,200,129,69.8,62.7,0,50.209515,125,339,69.4,63,0,33.80127,330,333,70.5,63.2,0,100,650,847,69.2,63.5,0,100,950,512,0,62.5,0,34.426834,500,509,70.8,62.4,0,32.752274,500,179,72.2,63.8,0,46.25304,175,255,70.2,64.2,0,40.67653,245,231,71.7,63.9,0,41.553017,220,358,72.6,63.8,0,33.514954,350,162,73.3,64,0,33.76829,160,343,72.6,64,0,31.760437,335,351,72.5,63.9,0,30.168879,335,203,70.3,64.5,0,36.893673,195,393,74,64.1,0,33.84218,380,253,68.8,63.8,0,43.469387,245,178,73.1,63.7,0,43.501163,175,254,72.7,63.8,0,44.876022,245,423,71.6,63.6,0,40.94984,420,162,72.2,64.2,0,26.410727,160,343,72.3,64,0,37.841114,335,308,72.6,64.3,0,32.673504,300,413,71.5,63.7,0,29.508596,400,197,70.2,64.3,0,37.361164,195,377,72.2,63.6,0,32.110428,380,346,70,64,0,31.47521,335,178,73.3,63.3,0,58.499516,175,251,72.8,63.9,0,42.26133,245,372,72.5,63.4,0,37.751637,350,163,73.3,63.9,0,35.526474,160,610,74,63.6,0,54.63816,611.4593,240,72.8,64.7,0,40.00486,230,309,72.4,63.7,0,36.425865,285,200,69.6,64.2,0,43.556793,195,389,74,63.9,0,33.457382,380,339,70.6,63.4,0,40.632988,335,180,73.2,63.6,0,55.57716,175,248,73.1,63.6,0,43.711414,245,422,72.3,63.6,0,46.19183,420,166,72.7,63.5,0,33.329247,160,339,73.8,63.6,0,33.91482,335,94,72.4,64.4,0,31.740782,100,343,72.1,64.1,0,39.403282,335,202,70.7,280.7,0,32.964897,195,574,74,63.6,0,45.76169,572.0002,346,70.9,63.7,0,42.94523,335,204,73.9,63.6,0,30.756056,200,253,73.6,63.6,0,40.18042,245,354,73.4,63.5,0,38.658657,350,162,71.9,63.8,0,32.319626,160,351,72.5,63.5,0,46.716652,335,233,73.8,64.4,0,38.756367,230,169,72,63.9,0,34.812912,150,199,70.2,64.6,0,36.10466,195,386,74.9,63.8,0,34.21915,380,588,69.4,63.3,0,60.375076,575,813,73.8,63.8,0,54.659218,817.12476,255,72.9,64.2,0,40.60362,250,185,72.2,64.2,0,50.19584,175,194,73.4,64.1,0,29.04335,190,187,70.7,64,0,35.092827,185,313,68.6,63.6,0,35.40664,300,311,73.6,63.4,0,34.516644,300,213,69.8,63.5,0,53.57012,210,895,66.9,63.1,0,84.87692,880,80.3,78.6,80.5,0,77.5,79.8,1,0.1,30.01
20160722,930,85.9,73.5,42.2043729,79.1976875,262,48.8,45.3,5.65,79.9,76.4,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.5,75.8,60.9,72,15,43.8,58.4,72,0,77,1.8,59.4,1.8125,69.6,0,0,35,11.3,0,0,0,73.1,73.9,62.7,67.5,15,49.1,60.2,58,0,73.9,1,59.4,1.8125,66.8,0,0,96.9,73.2,15.9,3.8,1,15,15,90.8,60.9,84.4,100,82.6,0,77.3,1.3,58.344826,57.844826,0,13.1,0,0,1,100,1,72,211,64.9,0,29.354208,200,72,68,0,75.8,63.6,0,9000,267,71.6,61.7,0,34.291,260,131,69.1,62.4,0,49.329395,125,1017,70.4,62.2,0,26.5527,1000,370,73.9,62.7,0,28.975836,370.73126,617,70.4,62.6,0,43.307957,600,208,68.8,62.6,0,36.068584,200,129,69.9,62.7,0,50.209515,125,339,69.4,63,0,33.80127,330,333,70.5,63.2,0,100,650,847,69.2,63.5,0,100,950,512,0,62.5,0,34.426834,500,508,70.9,62.4,0,32.752274,500,179,72.2,63.7,0,46.25304,175,254,70.2,64.1,0,40.67653,245,232,71.8,63.8,0,41.553017,220,356,72.6,63.7,0,33.514954,350,162,73.3,63.9,0,33.76829,160,343,72.6,63.9,0,31.760437,335,350,72.5,63.8,0,30.168879,335,202,70.2,64.4,0,36.893673,195,393,74,64,0,33.84218,380,255,68.8,63.7,0,43.469387,245,178,73.1,63.7,0,43.501163,175,253,72.7,63.7,0,44.876022,245,422,71.7,63.5,0,40.94984,420,162,72.2,64.1,0,26.410727,160,342,72.3,63.9,0,37.841114,335,308,72.6,64.3,0,32.673504,300,415,71.5,63.6,0,29.508596,400,196,70.2,64.2,0,37.361164,195,401,72.2,63.5,0,31.803682,380,346,70,63.9,0,31.47521,335,178,73.3,63.3,0,58.499516,175,249,72.8,63.8,0,42.26133,245,372,72.6,63.4,0,37.751637,350,163,73.3,63.7,0,35.526474,160,612,74,63.5,0,54.63816,611.4593,239,72.8,64.6,0,40.00486,230,306,72.4,63.6,0,36.425865,285,200,69.6,64.1,0,43.556793,195,393,74.1,63.8,0,33.457382,380,340,70.6,63.3,0,40.632988,335,179,73.1,63.5,0,55.57716,175,247,73.1,63.5,0,43.711414,245,424,72.3,63.5,0,46.19183,420,165,72.7,63.4,0,33.329247,160,340,73.8,63.5,0,33.91482,335,93,72.4,64.3,0,31.740782,100,343,72.1,64,0,39.403282,335,202,70.7,280.6,0,32.964897,195,575,73.9,63.5,0,45.76169,572.0002,346,70.9,63.6,0,42.94523,335,205,73.9,63.5,0,30.756056,200,254,73.6,63.6,0,40.18042,245,353,73.4,63.4,0,38.658657,350,162,72,63.7,0,32.319626,160,349,72.6,63.4,0,46.716652,335,233,73.8,64.3,0,38.756367,230,168,72,63.8,0,34.812912,150,199,70.2,64.5,0,36.10466,195,387,74.9,63.7,0,34.21915,380,586,69.5,63.2,0,60.375076,575,812,73.8,63.7,0,54.659218,817.12476,255,72.9,64.1,0,40.60362,250,185,72.2,64.1,0,50.19584,175,194,73.4,64,0,29.04335,190,187,70.7,63.8,0,35.092827,185,313,68.6,63.5,0,35.40664,300,311,73.7,63.3,0,34.516644,300,214,69.8,63.4,0,53.57012,210,896,66.9,63.1,0,84.87692,880,80.3,78.6,80.5,0,77.5,79.8,1,-1.2,30.01
20160722,935,86.2,73,42.34009512,79.1976875,264,48.9,45.4,5.7,80,76.5,-0.1,4.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.9,60.3,72,15,45,58.4,72,0,77,1.8,59.4,1.8125,69.8,0,0,35.1,11.2,0,0,0,73.2,74,62.9,67.4,15,49.4,60.2,56.4,0,74.1,0.99,59.4,1.8125,66.8,0,0,97.2,72.6,15.4,4.2,1,15,15,90.8,60.9,84.2,100,88.3,0,77.3,1.3,58.344826,57.844826,0,13.1,0,0,1,100,1,72,211,64.5,0,29.354208,200,72,68,0,75.7,63.2,0,9000,267,71.6,61.3,0,34.291,260,130,69.1,62,0,49.329395,125,1019,70.4,61.9,0,26.5527,1000,368,73.9,62.3,0,28.975836,370.73126,613,70.4,62.3,0,43.307957,600,209,68.8,62.2,0,36.068584,200,129,69.9,62.3,0,50.209515,125,340,69.5,62.6,0,33.80127,330,334,70.5,62.9,0,100,650,848,69.3,63.1,0,100,950,512,0,62.1,0,34.426834,500,509,70.9,62.1,0,32.752274,500,180,72.2,63.8,0,46.25304,175,253,70.2,64.1,0,40.67653,245,232,71.9,63.9,0,41.553017,220,358,72.6,63.7,0,33.514954,350,163,73.3,63.9,0,33.76829,160,341,72.7,63.9,0,31.760437,335,349,72.6,63.8,0,30.168879,335,204,70.1,64.4,0,36.893673,195,393,74.1,64,0,33.84218,380,255,68.8,63.7,0,43.469387,245,178,73.1,63.7,0,43.501163,175,253,72.7,63.8,0,44.876022,245,423,71.9,63.5,0,40.94984,420,163,72.3,64.1,0,26.410727,160,344,72.3,63.9,0,37.841114,335,308,72.6,64.2,0,32.673504,300,414,71.5,63.6,0,29.508596,400,197,70.2,64.2,0,37.361164,195,407,72.3,63.5,0,30.907976,380,351,70,63.9,0,31.47521,335,177,73.3,63.4,0,58.499516,175,250,72.8,63.9,0,42.26133,245,369,72.6,63.4,0,37.751637,350,162,73.4,63.8,0,35.526474,160,609,74,63.5,0,54.63816,611.4593,239,72.9,64.6,0,40.00486,230,306,72.5,63.6,0,36.425865,285,199,69.6,64.1,0,43.556793,195,441,74.1,63.8,0,37.81513,453.5998,337,70.5,63.3,0,40.632988,335,180,73.1,63.5,0,55.57716,175,249,73.1,63.5,0,43.711414,245,424,72.3,63.6,0,46.19183,420,166,72.7,63.4,0,33.329247,160,341,73.8,63.5,0,33.91482,335,94,72.4,64.3,0,31.740782,100,343,72.1,64.1,0,39.403282,335,202,70.7,280.6,0,32.964897,195,575,73.9,63.5,0,45.76169,572.0002,346,70.9,63.6,0,42.94523,335,207,73.9,63.6,0,30.756056,200,253,73.6,63.6,0,40.18042,245,354,73.4,63.4,0,38.658657,350,162,72,63.7,0,32.319626,160,352,72.8,63.4,0,46.716652,335,234,73.8,64.3,0,38.756367,230,173,72,63.7,0,34.812912,150,199,70.2,64.5,0,36.10466,195,384,75,63.7,0,34.21915,380,583,69.5,63.3,0,60.375076,575,814,73.8,63.6,0,54.659218,817.12476,256,72.9,64,0,40.60362,250,186,72.2,64,0,50.19584,175,193,73.5,63.9,0,29.04335,190,188,70.7,63.8,0,35.092827,185,314,68.6,63.5,0,35.40664,300,311,73.6,63.4,0,34.516644,300,214,69.8,63.5,0,53.57012,210,897,66.8,63.2,0,84.87692,880,80.3,78.6,80.5,0,77.5,79.8,1.1,1.5,30.01
20160722,940,85.8,74.8,42.50131848,79.1976875,264,48.6,44.5,5.7,80.3,76.5,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.8,59.7,71.5,15,45.4,58.4,71.5,0,77,1.8,59.4,1.8125,69.3,0,0,34.8,11.3,0,0,0,73.2,74.1,62.9,67.9,15,49.8,60.2,57.5,0,74.1,1,59.4,1.8125,66.8,0,0,96.8,73.7,16,4,0.8,15,15,90.8,60.9,84.2,100,94.4,0,79.3,1.3,58.344826,57.844826,0,13.1,0,0,1,100,1,72,210,64.2,0,29.354208,200,72,68,0,75.8,62.8,0,9000,265,71.6,60.8,0,34.291,260,129,69.1,61.6,0,49.329395,125,1010,70.4,61.4,0,26.5527,1000,377,73.9,61.8,0,28.975836,370.73126,611,70.4,61.9,0,43.307957,600,206,68.8,61.7,0,36.068584,200,129,69.9,61.8,0,50.209515,125,337,69.4,62.1,0,33.80127,330,330,70.5,62.5,0,100,650,840,69.3,62.6,0,100,950,511,0,61.6,0,34.426834,500,508,70.9,61.6,0,32.752274,500,179,72.2,63.8,0,46.25304,175,254,70.2,64.2,0,40.67653,245,232,72,64,0,41.553017,220,356,72.7,63.9,0,33.514954,350,162,73.3,64,0,33.76829,160,342,72.7,64,0,31.760437,335,350,72.5,63.9,0,30.168879,335,203,70.1,64.5,0,36.893673,195,451,74.2,64.1,0,36.073273,455.74063,254,68.8,63.8,0,43.469387,245,178,73.1,63.8,0,43.501163,175,252,72.7,63.9,0,44.876022,245,422,71.9,63.6,0,40.94984,420,163,72.3,64.2,0,26.410727,160,343,72.3,64,0,37.841114,335,308,72.6,64.3,0,32.673504,300,415,71.5,63.7,0,29.508596,400,197,70.2,64.3,0,37.361164,195,377,72.4,63.6,0,31.64417,380,341,70,64,0,31.47521,335,179,73.3,63.5,0,58.937256,175,252,72.9,64,0,42.418034,245,363,72.6,63.5,0,37.751637,350,161,73.4,63.9,0,35.526474,160,605,74,63.6,0,54.625874,611.4593,235,72.9,64.6,0,40.00486,230,302,72.5,63.7,0,36.425865,285,198,69.6,64.2,0,43.99321,195,481,74.1,63.8,0,38.091236,491.99982,351,70.5,63.4,0,40.632988,335,180,73.1,63.6,0,55.57716,175,248,73.1,63.7,0,43.711414,245,425,72.3,63.7,0,46.19183,420,165,72.7,63.5,0,33.329247,160,342,73.9,63.6,0,33.91482,335,92,72.4,64.3,0,31.740782,100,344,72.1,64.1,0,39.403282,335,202,70.6,280.5,0,32.964897,195,531,73.8,63.6,0,42.66166,533.60077,345,70.9,63.7,0,42.94523,335,205,73.9,63.7,0,30.756056,200,252,73.6,63.7,0,40.18042,245,352,73.3,63.5,0,38.658657,350,161,72.1,63.8,0,32.319626,160,352,72.8,63.5,0,46.716652,335,234,73.8,64.3,0,38.756367,230,177,72,63.8,0,34.812912,150,199,70.2,64.6,0,36.10466,195,389,75,63.8,0,34.21915,380,585,69.5,63.4,0,60.375076,575,814,73.8,63.7,0,54.659218,817.12476,256,72.9,64.1,0,40.60362,250,185,72.2,64.1,0,50.19584,175,192,73.5,64,0,29.04335,190,188,70.7,63.9,0,35.092827,185,316,68.6,63.6,0,35.40664,300,310,73.7,63.5,0,34.516644,300,213,69.9,63.5,0,53.57012,210,897,66.9,63.3,0,84.87692,880,80.3,78.5,80.5,0,77.5,79.8,1.1,0,30.01
20160722,945,85.5,74.4,42.09148286,79.1976875,264,48.9,45.2,5.7,80.3,76.7,-0.2,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.4,75.6,59.6,72,15,45.6,58.4,72,0,76.8,1.8,59.4,1.8125,69.5,0,0,35.1,11.3,0,0,0,73.2,74.1,62.8,68.2,15,50,60.2,58.4,0,74.1,1,59.4,1.8125,66.8,0,0,97,73.5,16.1,4.1,0.6,15,15,90.8,60.9,84.2,100,99.5,0,79.3,1.3,58.344826,57.844826,0,13.1,0,0,1,100,1,72,210,64,0,29.354208,200,72,68,0,75.8,62.6,0,9000,268,71.6,60.6,0,34.291,260,131,69.1,61.3,0,49.329395,125,1017,70.4,61.1,0,26.5527,1000,367,73.8,61.6,0,28.975836,370.73126,617,70.4,61.6,0,43.307957,600,208,68.8,61.5,0,36.068584,200,129,70,61.6,0,50.209515,125,339,69.4,61.9,0,33.80127,330,333,70.4,62.3,0,100,650,849,69.3,62.4,0,100,950,512,0,61.4,0,34.426834,500,509,70.9,61.3,0,32.752274,500,180,72.2,63.7,0,46.25304,175,255,70.2,64.1,0,40.67653,245,232,72,63.9,0,41.553017,220,357,72.7,63.7,0,33.514954,350,163,73.3,64,0,33.76829,160,345,72.8,63.9,0,31.760437,335,350,72.6,63.8,0,30.168879,335,204,70,64.4,0,36.893673,195,541,74.1,63.9,0,39.185062,532.54083,254,68.8,63.7,0,43.469387,245,179,73.1,63.7,0,43.501163,175,254,72.7,63.8,0,44.876022,245,428,71.9,63.5,0,40.94984,420,164,72.3,64.1,0,26.410727,160,346,72.3,63.9,0,37.841114,335,308,72.6,64.2,0,32.673504,300,415,71.5,63.6,0,29.508596,400,198,70.2,64.2,0,37.361164,195,382,72.4,63.5,0,31.177914,380,344,70,63.9,0,31.47521,335,178,73.3,63.3,0,58.937256,175,251,72.9,63.9,0,42.418034,245,363,72.6,63.4,0,37.751637,350,161,73.4,63.8,0,35.526474,160,604,74.1,63.5,0,54.61359,611.4593,234,72.9,64.6,0,40.00486,230,300,72.5,63.6,0,36.425865,285,197,69.6,64.1,0,43.99321,195,572,74.1,63.6,0,42.23289,568.7996,351,70.6,63.3,0,40.632988,335,181,73.1,63.5,0,55.57716,175,249,73.1,63.6,0,43.711414,245,427,72.3,63.5,0,46.19183,420,167,72.7,63.4,0,33.329247,160,342,73.9,63.5,0,33.91482,335,92,72.4,64.3,0,31.740782,100,346,72.1,64,0,39.403282,335,203,70.6,280.5,0,32.964897,195,539,73.8,63.5,0,42.66166,533.60077,346,70.9,63.6,0,42.94523,335,207,73.9,63.6,0,30.756056,200,255,73.6,63.6,0,40.18042,245,355,73.3,63.4,0,38.658657,350,162,72.1,63.7,0,32.319626,160,358,72.9,63.4,0,46.716652,335,235,73.8,64.3,0,38.756367,230,172,72,63.7,0,34.812912,150,201,70.2,64.5,0,36.10466,195,388,75,63.8,0,34.21915,380,589,69.6,63.2,0,60.375076,575,823,73.8,63.7,0,54.659218,817.12476,257,72.9,64,0,40.60362,250,187,72.2,64,0,50.19584,175,194,73.4,63.9,0,29.04335,190,188,70.7,63.9,0,35.092827,185,316,68.6,63.5,0,35.40664,300,311,73.7,63.4,0,34.516644,300,215,69.9,63.4,0,53.57012,210,902,66.8,63.1,0,84.87692,880,80.3,78.6,80.5,0,77.5,79.8,1.1,0,30.01
20160722,950,86.5,71.9,42.28932599,79.1976875,262,48.9,45.1,5.7,80.8,77.2,-0.2,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.5,75.7,59.6,71.5,15,45.9,58.4,71.5,0,76.9,1.8,59.4,1.8125,69.9,0,0,34.9,11.3,0,0,0,73.2,74.1,62.7,68,15,50.3,60.2,56.4,0,74,1.01,59.4,1.8125,66.7,0,0,97.2,73.2,15.4,3.8,0.6,15,15,90.8,60.9,84.2,100,98.9,0,79.3,1.3,58.344826,57.844826,0,13.1,0,0,1,100,1,72,208,63.9,0,29.354208,200,72,68,0,75.8,62.6,0,9000,266,71.6,60.5,0,34.291,260,130,69,61.3,0,49.329395,125,1010,70.4,61,0,26.5527,1000,374,73.8,61.6,0,28.975836,370.73126,610,70.4,61.5,0,43.307957,600,207,68.8,61.5,0,36.068584,200,129,69.9,61.6,0,50.209515,125,338,69.4,61.9,0,33.80127,330,331,70.4,62.1,0,100,650,843,69.3,62.4,0,100,950,511,0,61.3,0,34.426834,500,508,70.9,61.3,0,32.752274,500,180,72.2,63.7,0,46.25304,175,256,70.2,64.1,0,40.67653,245,232,72.1,63.8,0,41.553017,220,359,72.7,63.7,0,33.514954,350,163,73.4,63.9,0,33.76829,160,344,72.8,63.8,0,31.760437,335,352,72.6,63.7,0,30.168879,335,203,70,64.4,0,36.893673,195,536,74,63.8,0,39.185062,532.54083,251,68.8,63.6,0,43.469387,245,179,73.1,63.6,0,43.501163,175,255,72.7,63.7,0,44.876022,245,425,72,63.4,0,40.94984,420,163,72.3,64.1,0,26.410727,160,344,72.3,63.9,0,37.841114,335,308,72.6,64.2,0,32.673504,300,416,71.4,63.5,0,29.508596,400,198,70.2,64.2,0,37.361164,195,393,72.5,63.5,0,31.546011,380,346,70,63.9,0,31.47521,335,179,73.3,63.3,0,59.8249,175,248,72.9,63.8,0,42.418034,245,356,72.6,63.3,0,37.751637,350,162,73.4,63.7,0,37.030697,160,659,74.1,63.5,0,58.569847,672.0593,231,72.9,64.5,0,40.442337,230,294,72.5,63.6,0,36.425865,285,202,69.5,64.1,0,44.599346,195,641,74.1,63.5,0,45.246098,645.5998,344,70.5,63.3,0,40.632988,335,181,73.1,63.4,0,55.57716,175,248,73.1,63.5,0,43.711414,245,426,72.3,63.5,0,46.19183,420,167,72.7,63.4,0,33.329247,160,343,73.9,63.4,0,33.91482,335,94,72.4,64.3,0,31.740782,100,346,72.1,64,0,39.403282,335,203,70.6,280.7,0,32.964897,195,534,73.9,63.5,0,42.66166,533.60077,347,70.9,63.6,0,42.94523,335,206,73.9,63.5,0,30.756056,200,255,73.6,63.5,0,40.18042,245,355,73.4,63.3,0,38.658657,350,162,72.2,63.7,0,32.319626,160,358,73,63.4,0,46.716652,335,236,73.9,64.2,0,38.756367,230,170,72,63.7,0,34.812912,150,200,70.2,64.5,0,36.10466,195,386,75.1,63.7,0,34.21915,380,587,69.7,63.2,0,60.375076,575,821,73.8,63.6,0,54.659218,817.12476,256,72.9,64,0,40.60362,250,187,72.2,64,0,50.19584,175,195,73.5,63.9,0,29.04335,190,188,70.7,63.8,0,35.092827,185,314,68.6,63.4,0,35.40664,300,313,73.8,63.3,0,34.516644,300,215,69.9,63.4,0,53.57012,210,902,66.8,63,0,84.87692,880,80.3,78.6,80.5,0,77.5,79.8,1,-1.4,30.01
20160722,955,87.5,70.1,42.69573453,79.1976875,262,48.9,45.1,5.65,80.8,77.2,-0.2,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.6,75.8,59.6,71.5,15,46.2,58.4,71.5,0,76.9,1.85,59.4,1.8125,69.9,0,0,35,11.3,0,0,0,73.2,74.1,62.7,68.5,15,50.5,60.2,58.5,0,74.1,1,59.4,1.8125,66.6,0,0,97.2,75.2,16.1,3.9,1.3,15,15,90.8,60.9,84.2,100,99.5,0,79.3,1.3,58.344826,57.844826,0,13.1,0,0,1,100,1,72,211,63.8,0,29.354208,200,72,68,0,75.9,62.5,0,9000,267,71.8,60.5,0,34.291,260,131,69.1,61.3,0,49.329395,125,1010,70.5,61,0,26.5527,1000,366,73.8,61.6,0,28.975836,370.73126,615,70.4,61.5,0,43.307957,600,210,68.7,61.5,0,36.068584,200,129,69.9,61.6,0,50.209515,125,339,69.4,61.9,0,33.80127,330,334,70.4,62.2,0,100,650,847,69.3,62.4,0,100,950,512,0,61.3,0,34.426834,500,509,71,61.3,0,32.752274,500,179,72.2,63.7,0,46.25304,175,254,70.2,64,0,40.67653,245,231,72.1,63.8,0,41.553017,220,357,72.7,63.7,0,33.514954,350,162,73.4,63.8,0,33.76829,160,338,72.8,63.8,0,31.760437,335,349,72.6,63.7,0,30.168879,335,202,70,64.4,0,36.893673,195,534,73.9,63.8,0,39.185062,532.54083,250,68.8,63.6,0,43.469387,245,178,73.1,63.6,0,43.501163,175,253,72.7,63.7,0,44.876022,245,423,72,63.4,0,40.94984,420,163,72.3,64.1,0,26.410727,160,344,72.4,63.8,0,37.841114,335,308,72.7,64.1,0,32.673504,300,416,71.5,63.5,0,29.508596,400,197,70.2,64.1,0,37.361164,195,381,72.5,63.4,0,31.472393,380,341,70,63.9,0,31.47521,335,179,73.3,63.3,0,60.420723,175,250,72.9,63.8,0,43.297977,245,351,72.6,63.3,0,38.649044,350,162,73.5,63.7,0,37.483185,160,700,74.1,63.4,0,61.285168,702.3593,232,72.9,64.5,0,42.022118,230,287,72.5,63.5,0,36.425865,285,196,69.5,64,0,44.599346,195,682,74.1,63.4,0,47.587032,683.9998,340,70.5,63.3,0,40.632988,335,180,73.1,63.4,0,55.57716,175,246,73.1,63.4,0,43.711414,245,423,72.4,63.5,0,46.19183,420,166,72.7,63.4,0,33.329247,160,341,73.9,63.4,0,33.91482,335,93,72.4,64.2,0,31.740782,100,345,72.1,64,0,39.403282,335,201,70.6,280.7,0,32.964897,195,530,74,63.5,0,42.66166,533.60077,344,70.9,63.5,0,42.94523,335,208,73.9,63.5,0,30.756056,200,253,73.6,63.5,0,40.18042,245,353,73.3,63.3,0,38.658657,350,163,72.2,63.6,0,32.319626,160,349,73.1,63.4,0,46.716652,335,234,73.9,64.2,0,38.756367,230,168,72,63.7,0,34.812912,150,199,70.2,64.5,0,36.10466,195,383,75.2,63.7,0,34.21915,380,585,69.7,63.2,0,60.375076,575,815,73.8,63.6,0,54.659218,817.12476,255,73,64,0,40.60362,250,186,72.1,64,0,50.19584,175,195,73.5,63.9,0,29.04335,190,188,70.8,63.8,0,35.092827,185,312,68.6,63.4,0,35.40664,300,310,73.8,63.3,0,34.516644,300,214,69.9,63.3,0,53.57012,210,896,66.8,63,0,84.87692,880,80.3,78.6,80.5,0,77.5,79.8,0.5,0.1,29.99
