20160722,1000,89.1,65.5,42.70910689,79.1976875,265,49.2,45.4,5.65,80.9,77.2,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.5,75.7,58.7,71,15,45.1,58.4,71,0,76.7,1.8,59.4,1.8125,68.6,0,0,34.7,11.1,0,0,0,73.2,74.2,62.4,68.4,15,50.7,60.2,57.4,0,74.2,1,59.4,1.8125,66.5,0,0,96.9,74.1,15.7,3.9,0.7,15,15,90.8,60.9,84.2,100,99.4,0,79.3,1.3,58.344826,57.844826,0,13.1,0,0,1,100,1,72,209,63.3,0,29.354208,200,72,68,0,75.9,62,0,9000,266,71.9,59.8,0,34.291,260,130,69.1,60.7,0,49.329395,125,1001,70.6,60.5,0,26.5527,1000,377,73.8,60.9,0,28.975836,370.73126,609,70.3,61,0,43.307957,600,207,68.7,60.8,0,36.068584,200,129,69.9,61,0,50.209515,125,337,69.6,61.2,0,33.80127,330,331,70.4,61.6,0,100,650,842,69.4,61.7,0,100,950,511,0,60.7,0,34.426834,500,508,71,60.6,0,32.752274,500,179,72.2,63.5,0,46.25304,175,254,70.2,63.9,0,40.67653,245,231,72.2,63.7,0,41.553017,220,357,72.7,63.5,0,33.514954,350,162,73.5,63.7,0,33.76829,160,342,72.9,63.7,0,31.760437,335,349,72.6,63.6,0,30.168879,335,202,70,64.3,0,36.893673,195,533,74,63.7,0,39.185062,532.54083,250,68.8,63.5,0,43.469387,245,178,73.1,63.5,0,43.501163,175,253,72.7,63.6,0,44.876022,245,423,72.1,63.3,0,40.94984,420,163,72.4,64,0,26.410727,160,343,72.4,63.7,0,37.841114,335,308,72.7,64.1,0,32.673504,300,416,71.5,63.4,0,29.508596,400,198,70.2,64,0,37.361164,195,378,72.6,63.3,0,31.840492,380,341,70,63.7,0,31.027811,335,181,73.3,63.1,0,60.858463,175,248,72.9,63.7,0,43.297977,245,360,72.6,63.2,0,40.055786,350,161,73.5,63.6,0,37.483185,160,704,74,63.3,0,61.444897,702.3593,234,73,64.4,0,42.471745,230,288,72.5,63.4,0,36.755898,285,200,69.5,63.9,0,45.035763,195,757,74.1,63.3,0,51.308525,760.7998,335,70.6,63.1,0,41.24163,335,179,73.1,63.3,0,55.57716,175,247,73.2,63.3,0,43.711414,245,423,72.4,63.4,0,46.19183,420,166,72.7,63.3,0,33.329247,160,341,74,63.3,0,33.91482,335,92,72.4,64.2,0,31.740782,100,342,72.2,63.9,0,39.403282,335,202,70.6,280.7,0,32.964897,195,572,74.1,63.3,0,45.507385,572.0002,345,70.9,63.4,0,42.94523,335,204,73.9,63.4,0,30.756056,200,254,73.6,63.4,0,40.18042,245,352,73.3,63.2,0,38.658657,350,162,72.3,63.6,0,32.319626,160,347,73.1,63.2,0,46.716652,335,234,73.9,64.1,0,38.756367,230,172,72,63.6,0,34.812912,150,199,70.2,64.3,0,36.10466,195,387,75.3,63.6,0,34.49824,380,579,69.8,63,0,60.375076,575,829,73.7,63.5,0,54.209698,773.6245,255,72.9,63.9,0,40.60362,250,186,72.2,63.9,0,50.19584,175,194,73.5,63.8,0,29.04335,190,188,70.8,63.6,0,35.092827,185,312,68.6,63.3,0,35.40664,300,311,74,63.2,0,34.516644,300,214,70,63.2,0,53.57012,210,895,66.8,62.8,0,84.87692,880,80.3,78.5,80.5,0,77.5,79.8,0.9,0,29.99
20160722,1005,89.7,64.3,42.86654385,82.22648333,261,49.1,45.2,5.65,80.9,77.1,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,75.7,58.7,71,15,43.9,58.4,71,0,76.8,1.85,59.4,1.8125,67.9,0,0,34.9,11.2,0,0,0,73.2,74.3,62.5,69.1,15,50.8,60.2,59.4,0,74.2,1,59.4,1.8125,66.5,0,0,97.5,75.8,16.4,3.9,1,15,15,90.8,60.9,84.2,100,98.5,0,79.3,1.3,58.344826,57.844826,0,13.1,0,0,1,100,1,72,211,63,0,29.354208,200,72,68,0,75.8,61.8,0,9000,268,71.9,59.7,0,34.291,260,131,69,60.5,0,49.329395,125,1017,71.3,60.2,0,26.5527,1000,346,73.8,60.8,0,25.788263,349.1313,617,70.2,60.8,0,43.307957,600,209,68.7,60.6,0,36.068584,200,130,69.9,60.7,0,50.209515,125,339,69.6,61,0,33.80127,330,333,70.4,61.3,0,100,650,847,69.3,61.5,0,100,950,512,0,60.5,0,34.426834,500,509,71.1,60.5,0,32.752274,500,179,72.2,63.4,0,46.25304,175,254,70.2,63.8,0,40.67653,245,231,72.2,63.6,0,41.553017,220,358,72.7,63.5,0,33.514954,350,162,73.4,63.7,0,33.76829,160,340,72.9,63.6,0,31.760437,335,351,72.6,63.5,0,30.168879,335,203,70,64.2,0,36.893673,195,537,74.1,63.6,0,39.185062,532.54083,251,68.8,63.4,0,43.469387,245,179,73.1,63.4,0,43.501163,175,254,72.7,63.5,0,44.876022,245,423,72.1,63.2,0,40.94984,420,163,72.4,63.9,0,26.410727,160,344,72.5,63.7,0,37.841114,335,308,72.7,64,0,32.673504,300,415,71.5,63.4,0,29.508596,400,197,70.2,64,0,37.361164,195,388,72.6,63.3,0,31.251535,380,349,70,63.7,0,31.934702,335,178,73.3,63,0,60.858463,175,244,72.9,63.6,0,43.73192,245,357,72.6,63.1,0,40.055786,350,161,73.5,63.5,0,37.483185,160,697,74,63.2,0,61.444897,702.3593,233,73,64.3,0,42.471745,230,286,72.5,63.3,0,38.247158,285,198,69.6,63.9,0,45.035763,195,823,74.1,63.2,0,55.750298,837.5998,341,70.6,63,0,41.24163,335,180,73.1,63.2,0,55.57716,175,247,73.2,63.2,0,43.711414,245,422,72.4,63.2,0,46.19183,420,165,72.7,63.2,0,33.329247,160,339,74,63.2,0,33.91482,335,93,72.5,64.1,0,31.740782,100,341,72.2,63.8,0,39.403282,335,201,70.6,280.7,0,32.964897,195,651,74.1,63.2,0,48.256237,648.8002,345,71,63.3,0,42.94523,335,207,73.9,63.3,0,30.756056,200,252,73.6,63.3,0,40.18042,245,354,73.3,63.1,0,38.658657,350,162,72.3,63.5,0,32.319626,160,350,73.2,63.1,0,46.716652,335,234,73.9,64.1,0,38.756367,230,172,72,63.5,0,34.812912,150,200,70.2,64.3,0,36.10466,195,388,75.4,63.5,0,34.49824,380,587,69.8,63,0,60.375076,575,784,73.8,63.4,0,53.419994,773.6245,257,72.9,63.8,0,40.60362,250,186,72.2,63.8,0,50.19584,175,195,73.5,63.7,0,29.04335,190,188,70.7,63.6,0,35.092827,185,312,68.5,63.2,0,35.40664,300,311,74,63.1,0,34.516644,300,214,69.9,63.1,0,53.57012,210,900,66.8,62.8,0,84.87692,880,80.3,78.6,80.5,0,77.5,79.8,1,0,29.99
20160722,1010,90,63.1,42.73479339,82.22648333,264,49,45.2,5.7,81,77.3,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.4,75.8,58.8,71.5,15,43,58.4,71.5,0,76.9,1.8,59.4,1.8125,67.7,0,0,34.8,11.2,0,0,0,73.3,74.2,62.5,69,15,50.9,60.2,59.9,0,74.2,1,59.4,1.8125,66.4,0,0,97.3,75,16.3,3.8,1.2,15,15,90.7,60.9,84.2,100,100,0,79.3,1.3,58.344826,57.844826,0,13.1,0,0,1,100,1,72,211,63.1,0,29.354208,200,72,68,0,75.8,61.8,0,9000,267,71.9,59.7,0,34.291,260,130,69,60.4,0,49.329395,125,1045,71.8,60.2,0,26.5527,1000,352,73.9,60.9,0,26.352129,349.1313,616,70.1,60.7,0,43.307957,600,208,68.6,60.7,0,36.068584,200,129,69.9,60.8,0,50.209515,125,338,69.5,61.1,0,33.80127,330,332,70.4,61.4,0,100,650,845,69.3,61.6,0,100,950,511,0,60.6,0,34.426834,500,509,71.1,60.5,0,32.752274,500,180,72.2,63.4,0,46.25304,175,255,70.2,63.8,0,40.67653,245,231,72.3,63.6,0,41.553017,220,358,72.8,63.5,0,33.514954,350,163,73.5,63.6,0,33.76829,160,341,72.9,63.6,0,31.760437,335,352,72.6,63.5,0,30.168879,335,203,69.9,64.1,0,36.893673,195,623,74.1,63.5,0,41.357445,609.3408,251,68.8,63.4,0,43.469387,245,179,73.1,63.4,0,43.501163,175,254,72.7,63.5,0,44.876022,245,426,72.2,63.2,0,40.94984,420,163,72.5,63.9,0,26.410727,160,343,72.5,63.6,0,37.841114,335,308,72.6,64,0,32.673504,300,416,71.5,63.3,0,29.508596,400,198,70.2,63.9,0,37.361164,195,402,72.6,63.2,0,31.484663,380,343,70,63.6,0,31.47521,335,178,73.3,63,0,60.858463,175,252,72.9,63.6,0,43.73192,245,357,72.6,63.1,0,40.055786,350,161,73.5,63.5,0,37.483185,160,695,74,63.2,0,61.8012,702.3593,233,73,64.3,0,42.471745,230,289,72.5,63.3,0,38.247158,285,197,69.5,63.8,0,45.035763,195,839,74,63.2,0,55.222088,837.5998,341,70.6,63,0,41.24163,335,180,73.1,63.2,0,55.57716,175,248,73.2,63.2,0,43.711414,245,425,72.4,63.3,0,46.19183,420,167,72.7,63.2,0,33.329247,160,343,74.1,63.2,0,33.91482,335,92,72.4,64.1,0,31.740782,100,344,72.2,63.8,0,39.403282,335,201,70.6,280.5,0,32.964897,195,654,74,63.2,0,48.256237,648.8002,345,71,63.3,0,42.94523,335,204,73.9,63.2,0,30.756056,200,255,73.6,63.3,0,40.18042,245,354,73.3,63.1,0,38.658657,350,163,72.3,63.4,0,32.319626,160,355,73.3,63.1,0,46.716652,335,235,73.9,64,0,38.756367,230,170,72,63.5,0,34.812912,150,200,70.2,64.3,0,36.10466,195,395,75.5,63.4,0,34.49824,380,584,69.8,63,0,60.375076,575,777,73.8,63.4,0,52.72749,773.6245,257,72.9,63.7,0,40.60362,250,187,72.1,63.7,0,50.19584,175,195,73.5,63.6,0,29.04335,190,189,70.8,63.5,0,35.092827,185,316,68.5,63.2,0,35.40664,300,311,74.1,63.1,0,34.049873,338.4999,216,70,63.1,0,53.57012,210,901,66.8,62.8,0,84.87692,880,80.3,78.6,80.5,0,77.5,79.8,1,1.8,29.99
20160722,1015,90.4,64.1,43.45933743,82.22648333,263,49,45.1,5.7,80.9,77.2,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,75.8,58.7,71,15,42.1,58.4,71,0,76.9,1.85,59.4,1.8125,67.1,0,0,34.8,11.2,0,0,0,73.3,74.2,62.4,68.9,15,51.1,60.2,59,0,74.2,1.01,59.4,1.8125,66.4,0,0,97.3,74.5,16.1,4.2,0.7,15,15,90.8,60.9,84.2,100,99,0,81.3,1.3,58.344826,57.844826,0,13.1,0,0,1,100,1,72,210,63.1,0,29.354208,200,72,68,0,75.8,61.9,0,9000,269,71.8,59.7,0,34.291,260,130,69.1,60.5,0,49.329395,125,1022,72.2,60.2,0,26.5527,1000,343,73.9,60.9,0,26.352129,349.1313,615,70.1,60.8,0,43.307957,600,208,68.6,60.7,0,36.068584,200,130,69.9,60.8,0,50.209515,125,339,69.5,61.1,0,33.80127,330,334,70.4,61.4,0,100,650,846,69.2,61.6,0,100,950,512,0,60.6,0,34.426834,500,509,71.1,60.5,0,32.752274,500,179,72.2,63.4,0,46.25304,175,254,70.2,63.8,0,40.67653,245,231,72.3,63.6,0,41.553017,220,356,72.8,63.4,0,33.514954,350,162,73.5,63.6,0,33.76829,160,339,73,63.6,0,31.760437,335,349,72.6,63.4,0,30.168879,335,203,70,64.1,0,36.893673,195,618,74,63.5,0,41.357445,609.3408,249,68.7,63.3,0,43.469387,245,178,73.1,63.4,0,43.501163,175,253,72.6,63.5,0,44.876022,245,423,72.2,63.2,0,40.94984,420,163,72.5,63.9,0,26.410727,160,343,72.6,63.6,0,37.841114,335,308,72.6,63.9,0,32.673504,300,414,71.5,63.3,0,29.508596,400,198,70.2,63.9,0,37.361164,195,397,72.7,63.2,0,31.717793,380,340,70,63.6,0,31.318018,335,177,73.3,63,0,60.858463,175,250,72.9,63.6,0,43.73192,245,356,72.6,63.1,0,40.055786,350,163,73.5,63.4,0,37.923443,160,694,74,63.2,0,61.936356,702.3593,232,73,64.3,0,42.471745,230,287,72.5,63.3,0,38.247158,285,196,69.5,63.8,0,45.035763,195,836,74,63.1,0,55.222088,837.5998,341,70.5,63,0,41.24163,335,179,73.1,63.2,0,55.57716,175,248,73.1,63.2,0,43.711414,245,423,72.4,63.3,0,46.19183,420,166,72.7,63.1,0,33.329247,160,372,74.1,63.2,0,36.33301,374.89978,92,72.5,64,0,31.740782,100,342,72.2,63.7,0,39.403282,335,201,70.6,280.6,0,32.964897,195,657,73.9,63.1,0,48.256237,648.8002,343,71,63.3,0,42.94523,335,206,73.9,63.2,0,30.756056,200,254,73.6,63.3,0,40.18042,245,353,73.3,63.1,0,38.658657,350,162,72.3,63.4,0,32.319626,160,353,73.3,63.1,0,46.716652,335,234,73.9,64,0,38.756367,230,173,72,63.5,0,34.812912,150,199,70.2,64.2,0,36.10466,195,385,75.6,63.4,0,34.49824,380,584,69.9,62.9,0,60.375076,575,771,73.8,63.4,0,52.72749,773.6245,256,72.9,63.7,0,40.60362,250,186,72.1,63.7,0,50.19584,175,194,73.5,63.6,0,29.04335,190,188,70.7,63.5,0,35.092827,185,314,68.5,63.2,0,35.40664,300,366,74.1,63,0,37.26815,371.4999,214,70,63.1,0,53.57012,210,894,66.7,62.8,0,84.87692,880,80.3,78.5,80.5,0,77.5,79.8,3,0,29.99
20160722,1020,90.8,62.9,43.41598638,82.22648333,262,49,45.1,5.7,81.1,77.4,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.3,75.9,58.8,71.5,15,41.1,58.4,71.5,0,76.9,1.8,59.4,1.8125,66.9,0,0,35,11.2,0,0,0,73.3,74.4,62.7,69.5,15,51.1,60.2,59,0,74.4,1.01,59.4,1.8125,66.3,0,0,97.4,75.3,16.1,3.8,1.4,15,15,90.8,60.9,84.2,100,99.2,0,81.3,1.3,58.344826,57.844826,0,13.1,0,0,1,100,1,72,301,63,0,32.791096,344.00043,72,68,0,75.8,61.9,0,9000,265,71.8,59.8,0,34.291,260,129,69.2,60.5,0,49.329395,125,1131,72.4,60.2,0,29.1846,1147.0459,374,73.9,60.8,0,27.410816,370.7315,610,70.1,60.8,0,43.307957,600,205,68.5,60.7,0,36.068584,200,128,69.8,60.8,0,50.209515,125,337,69.6,61.1,0,33.80127,330,331,70.4,61.4,0,100,650,838,69.2,61.6,0,100,950,510,0,60.6,0,34.426834,500,508,71,60.5,0,32.752274,500,180,72.2,63.4,0,46.25304,175,254,70.2,63.8,0,40.67653,245,231,72.4,63.6,0,41.553017,220,357,72.8,63.5,0,33.514954,350,162,73.5,63.6,0,33.76829,160,342,73,63.6,0,31.760437,335,349,72.6,63.5,0,30.168879,335,203,70,64.1,0,36.893673,195,617,74,63.6,0,41.357445,609.3408,250,68.7,63.4,0,43.469387,245,179,73.1,63.4,0,43.501163,175,254,72.6,63.5,0,44.876022,245,425,72.2,63.2,0,40.94984,420,163,72.5,63.9,0,26.410727,160,344,72.7,63.6,0,37.841114,335,308,72.6,64,0,32.673504,300,415,71.5,63.3,0,29.508596,400,198,70.2,63.9,0,37.361164,195,404,72.7,63.2,0,31.092024,380,352,70,63.7,0,31.765417,335,177,73.3,63.1,0,60.858463,175,251,72.9,63.6,0,43.73192,245,356,72.6,63.1,0,40.055786,350,162,73.5,63.5,0,37.923443,160,695,74,63.2,0,61.469467,702.3593,233,73,64.3,0,42.471745,230,289,72.5,63.3,0,38.247158,285,203,69.5,63.8,0,45.484303,195,838,74,63.2,0,55.210083,837.5998,341,70.5,63,0,41.24163,335,179,73.1,63.2,0,55.57716,175,247,73.2,63.3,0,43.711414,245,426,72.4,63.3,0,46.648563,420,164,72.8,63.1,0,33.329247,160,458,74.1,63.1,0,39.870068,454.6998,92,72.4,64,0,31.740782,100,343,72.1,63.8,0,39.403282,335,201,70.6,280.4,0,32.964897,195,653,73.9,63.2,0,48.256237,648.8002,344,71,63.3,0,42.94523,335,204,73.9,63.3,0,30.756056,200,254,73.6,63.3,0,40.18042,245,354,73.3,63.1,0,38.658657,350,162,72.4,63.4,0,32.319626,160,352,73.4,63.1,0,46.716652,335,233,73.9,64,0,38.756367,230,169,72,63.5,0,34.812912,150,200,70.1,64.3,0,36.10466,195,391,75.7,63.5,0,34.49824,380,585,69.9,62.9,0,60.375076,575,770,73.8,63.4,0,52.72749,773.6245,255,72.9,63.7,0,40.60362,250,186,72.1,63.7,0,50.19584,175,194,73.5,63.6,0,29.04335,190,187,70.8,63.5,0,35.092827,185,314,68.5,63.2,0,35.40664,300,440,74.1,63,0,40.523277,437.49994,214,70,63.2,0,53.57012,210,894,66.7,62.9,0,84.87692,880,80.3,78.6,80.5,0,77.5,79.8,1,-0.1,29.99
20160722,1025,91,63.2,43.71274657,82.22648333,259,49,45.2,5.7,81.1,77.4,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.5,76,59.2,72.5,15,43,56.8,72.5,0,77.1,1.85,57.8,1.8125,69,0,0,35.7,11.3,0,0,0,73.3,74.3,62.7,69.9,15,51.7,59.4,58.7,0,74.3,1.02,57.8,1.8125,66.3,0,0,97.4,76.5,15.9,3.9,0.7,15,15,90.8,60.9,84.2,100,98.9,0,81.3,1.3,57.310345,56.810345,0,13.1,0,0,1,100,1,72,467,62.3,0,32.619865,464.11957,72,68,0,75.8,62.1,0,9000,267,71.7,60.1,0,34.291,260,131,69.3,60.7,0,49.329395,125,1280,72.5,60.4,0,30.488256,1249.0457,370,73.8,61,0,29.597239,370.7315,618,70.2,60.9,0,43.307957,600,208,68.5,61,0,36.068584,200,130,69.8,61.1,0,50.209515,125,339,69.5,61.4,0,33.80127,330,333,70.6,61.6,0,100,650,849,69.2,61.9,0,100,950,512,0,60.8,0,34.426834,500,509,71,60.7,0,32.752274,500,179,72.2,63.5,0,46.25304,175,254,70.2,63.9,0,40.67653,245,231,72.4,63.6,0,41.553017,220,355,72.8,63.5,0,33.514954,350,162,73.5,63.6,0,33.76829,160,343,73,63.6,0,31.760437,335,349,72.6,63.5,0,30.168879,335,203,70,64.2,0,36.893673,195,614,74,63.6,0,41.357445,609.3408,249,68.8,63.4,0,43.469387,245,178,73.1,63.5,0,43.501163,175,253,72.6,63.5,0,44.876022,245,424,72.3,63.3,0,40.94984,420,162,72.5,63.9,0,26.410727,160,344,72.7,63.7,0,37.841114,335,308,72.6,64,0,32.673504,300,415,71.6,63.4,0,29.508596,400,197,70.1,63.9,0,37.361164,195,409,72.7,63.3,0,31.57055,380,351,70,63.7,0,31.47521,335,177,73.3,63.1,0,60.858463,175,250,72.9,63.6,0,43.73192,245,355,72.6,63.2,0,40.055786,350,163,73.5,63.5,0,37.923443,160,695,74,63.3,0,61.45718,702.3593,232,73,64.3,0,42.471745,230,289,72.5,63.4,0,38.247158,285,203,69.5,63.8,0,45.484303,195,843,74,63.2,0,55.894356,837.5998,340,70.5,63.1,0,41.24163,335,179,73,63.3,0,55.57716,175,252,73.2,63.3,0,44.147198,245,426,72.4,63.3,0,46.648563,420,164,72.8,63.2,0,33.329247,160,493,74,63.1,0,41.446102,494.5998,93,72.4,64,0,31.740782,100,342,72.1,63.8,0,39.403282,335,201,70.6,280.6,0,32.964897,195,652,73.9,63.2,0,48.256237,648.8002,343,71,63.4,0,42.94523,335,205,73.9,63.3,0,30.756056,200,254,73.6,63.4,0,40.18042,245,354,73.3,63.2,0,38.658657,350,162,72.4,63.5,0,32.319626,160,353,73.4,63.2,0,46.716652,335,234,73.9,64,0,38.756367,230,167,72,63.5,0,34.812912,150,199,70.1,64.3,0,36.10466,195,386,75.7,63.5,0,34.49824,380,587,70,63,0,60.375076,575,771,73.8,63.4,0,52.72749,773.6245,256,72.9,63.8,0,40.60362,250,186,72.1,63.8,0,50.19584,175,194,73.5,63.7,0,29.04335,190,188,70.7,63.6,0,35.092827,185,318,68.5,63.2,0,35.40664,300,468,73.9,63,0,41.72706,470.49994,213,70,63.2,0,53.57012,210,894,66.7,62.9,0,84.87692,880,80.3,78.5,80.5,0,77.6,79.8,-0.7,-0.9,29.99
20160722,1030,91.2,63.5,44.01182416,82.22648333,262,49.4,45.3,5.65,81.8,77.9,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.6,76,59.5,73,15,45.6,56.8,73,0,77.1,1.85,57.8,1.8125,66.4,0,0,36.1,11.4,0,0,0,73.3,74.3,62.2,69.7,15,52.1,59.4,62.8,0,74.4,1.02,57.8,1.8125,66.4,0,0,97,75.7,17.2,4.2,1.6,15,15,91.1,60.9,84.2,100,98.9,0,81.3,1.3,57.310345,56.810345,0,13,0,0,1,100,1,72,698,62.2,0,39.420254,680.1195,72,68,0,75.9,62.4,0,9000,268,71.7,60.3,0,34.291,260,130,69.3,61,0,49.329395,125,1315,72.5,60.7,0,31.582832,1300.0457,346,73.8,61.4,0,26.07595,349.1313,615,70.2,61.2,0,43.307957,600,211,68.5,61.3,0,36.068584,200,130,69.8,61.4,0,50.209515,125,340,69.5,61.7,0,33.80127,330,334,70.5,61.9,0,100,650,850,69.1,62.2,0,100,950,512,0,61.1,0,34.426834,500,509,71,61.1,0,32.752274,500,179,72.2,63.3,0,46.25304,175,255,70.2,63.7,0,40.67653,245,231,72.5,63.4,0,41.553017,220,357,72.8,63.3,0,33.514954,350,162,73.5,63.5,0,33.76829,160,342,73.1,63.5,0,31.760437,335,348,72.7,63.3,0,30.168879,335,203,70,64,0,36.893673,195,618,74,63.3,0,41.357445,609.3408,252,68.8,63.2,0,43.469387,245,178,73.1,63.2,0,43.501163,175,254,72.6,63.3,0,44.876022,245,425,72.3,63,0,40.94984,420,163,72.5,63.8,0,26.410727,160,346,72.8,63.5,0,37.841114,335,308,72.6,63.9,0,32.673504,300,415,71.5,63.2,0,29.508596,400,197,70.2,63.8,0,37.361164,195,392,72.7,63.1,0,31.97546,380,342,70,63.5,0,30.846432,335,177,73.3,62.8,0,60.858463,175,251,72.9,63.4,0,43.73192,245,356,72.6,62.9,0,40.055786,350,162,73.6,63.3,0,37.923443,160,696,73.9,63,0,61.39575,702.3593,233,73,64.2,0,42.471745,230,285,72.5,63.2,0,38.247158,285,203,69.5,63.7,0,45.484303,195,841,74,62.9,0,55.186073,837.5998,342,70.5,62.8,0,41.24163,335,179,73.1,63,0,55.57716,175,252,73.2,63,0,44.147198,245,426,72.4,63.1,0,46.648563,420,165,72.8,63,0,33.329247,160,493,74,62.9,0,41.446102,494.5998,92,72.4,63.9,0,31.740782,100,341,72.2,63.6,0,39.403282,335,202,70.6,280.5,0,32.964897,195,654,73.9,62.9,0,48.256237,648.8002,344,71,63.1,0,42.94523,335,208,73.9,63.1,0,30.756056,200,253,73.6,63.1,0,40.18042,245,352,73.3,63,0,38.658657,350,162,72.4,63.3,0,32.319626,160,357,73.5,62.9,0,46.716652,335,234,73.9,63.9,0,38.756367,230,173,72,63.4,0,34.812912,150,200,70.1,64.1,0,36.10466,195,390,75.8,63.3,0,34.49824,380,586,70,62.7,0,60.375076,575,773,73.6,63.3,0,52.72749,730.12494,256,72.9,63.6,0,40.60362,250,186,72.2,63.6,0,50.19584,175,194,73.6,63.5,0,29.04335,190,188,70.8,63.4,0,35.092827,185,315,68.5,63,0,35.40664,300,468,73.9,62.7,0,41.72706,470.49994,214,70,63,0,53.57012,210,894,66.7,62.6,0,84.87692,880,80.3,78.6,80.5,0,77.6,79.8,0.8,0.1,29.99
20160722,1035,91.2,63.3,43.93989996,82.22648333,263,49.1,45,5.65,82,78,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.5,75.9,58.9,74,15,47.4,56.8,74,0,77,1.8,57.8,1.8125,66.8,0,0,36.5,11.5,0,0,0,73.4,74.5,62.1,69.8,15,52.5,59.4,58.7,0,74.5,0.99,57.8,1.8125,66.2,0,0,97.6,75.9,16,4.2,0.9,15,15,91,60.9,84.2,100,99.8,0,81.3,1.3,57.310345,56.810345,0,12.9,0,0,1,100,1,72,901,61.5,0,44.447163,896.11957,72,68,0,75.9,62.2,0,9000,266,71.6,60.1,0,34.291,260,130,69.2,60.8,0,49.329395,125,1390,72.5,60.5,0,33.353832,1402.0454,350,73.9,61.2,0,26.06444,349.1313,612,70.2,61.1,0,43.307957,600,208,68.4,61,0,36.068584,200,129,69.8,61.1,0,50.209515,125,339,69.5,61.4,0,33.80127,330,333,70.4,61.7,0,100,650,845,69.1,61.9,0,100,950,512,0,60.9,0,34.426834,500,508,71,60.8,0,32.752274,500,179,72.2,63.2,0,46.25304,175,254,70.2,63.5,0,40.67653,245,232,73,63.4,0,41.553017,220,356,72.8,63.2,0,33.514954,350,162,73.5,63.4,0,33.76829,160,343,73.1,63.4,0,31.760437,335,350,72.7,63.2,0,30.168879,335,203,69.9,63.9,0,36.893673,195,596,74,63.3,0,40.676373,609.3408,248,68.7,63.1,0,43.469387,245,178,73.1,63.2,0,43.501163,175,254,72.6,63.2,0,44.876022,245,424,72.3,62.9,0,40.94984,420,163,72.5,63.7,0,26.410727,160,345,72.8,63.4,0,37.841114,335,308,72.7,63.8,0,32.673504,300,415,71.5,63.1,0,29.508596,400,197,70.2,63.7,0,37.361164,195,414,72.7,63,0,31.460121,380,347,70,63.4,0,31.305923,335,177,73.2,62.8,0,60.858463,175,250,72.9,63.3,0,43.73192,245,355,72.6,62.8,0,40.055786,350,163,73.6,63.2,0,37.923443,160,699,73.9,63,0,61.469467,702.3593,233,73,64.1,0,42.471745,230,290,72.5,63,0,38.247158,285,201,69.5,63.6,0,45.035763,195,833,73.9,62.8,0,55.186073,837.5998,340,70.5,62.7,0,41.24163,335,179,73.1,62.9,0,55.57716,175,250,73.2,63,0,44.147198,245,426,72.4,63,0,46.648563,420,164,73,62.9,0,33.329247,160,492,73.9,62.9,0,41.446102,494.5998,92,72.4,63.8,0,31.740782,100,345,72.2,63.5,0,39.403282,335,201,70.6,280.7,0,32.964897,195,656,73.9,62.9,0,48.256237,648.8002,344,71,63.1,0,42.94523,335,204,73.9,63,0,30.756056,200,254,73.6,63.1,0,40.18042,245,353,73.3,62.9,0,38.658657,350,161,72.4,63.2,0,32.319626,160,354,73.5,62.8,0,46.716652,335,233,73.9,63.8,0,38.756367,230,175,72,63.3,0,34.812912,150,200,70.1,64,0,36.10466,195,393,75.8,63.2,0,34.49824,380,589,70,62.7,0,60.375076,575,716,73.8,63.2,0,51.099503,730.12494,259,72.8,63.5,0,40.60362,250,186,72.2,63.5,0,50.19584,175,194,73.6,63.4,0,29.04335,190,188,70.8,63.3,0,35.092827,185,315,68.5,62.9,0,35.40664,300,439,73.9,62.7,0,39.89682,437.50043,214,70,62.9,0,53.57012,210,898,66.7,62.6,0,84.87692,880,80.3,78.6,80.5,0,77.6,79.8,1.2,0.1,29.99
20160722,1040,91.1,64,44.09502831,82.22648333,266,49.6,45.4,5.7,82.1,78.1,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.9,58.2,74.5,15,48.2,56.8,74.5,0,77.1,1.8,57.8,1.8125,67.2,0,0,36.9,11.6,0,0,0,73.3,74.5,62,69.5,15,52.9,59.4,60.4,0,74.4,1.01,57.8,1.8125,66.1,0,0,97.3,75.7,16.4,3.9,1.4,15,15,90.8,60.9,84.2,100,98.9,0,81.3,1.3,57.310345,56.810345,0,12.9,0,0,1,100,1,72,1072,60.9,0,48.091976,1112.1191,72,68,0,75.9,61.7,0,9000,265,71.5,59.5,0,34.291,260,130,69.2,60.4,0,49.329395,125,1518,72.6,60,0,36.317795,1504.0454,346,73.9,60.8,0,25.281933,349.1313,612,70.2,60.7,0,43.307957,600,208,68.4,60.6,0,36.068584,200,129,69.8,60.7,0,50.209515,125,339,69.5,61,0,33.80127,330,333,70.4,61.4,0,100,650,845,69.1,61.5,0,100,950,512,0,60.5,0,34.426834,500,508,71,60.4,0,32.752274,500,181,72.3,63.1,0,46.25304,175,257,70.2,63.5,0,40.67653,245,232,73.3,63.3,0,41.553017,220,362,72.8,63.1,0,33.514954,350,163,73.6,63.4,0,33.76829,160,342,73.1,63.3,0,31.760437,335,352,72.7,63.2,0,30.168879,335,203,69.9,63.9,0,36.893673,195,609,74,63.2,0,41.122593,609.3408,252,68.7,63,0,43.469387,245,180,73.1,63,0,43.501163,175,256,72.6,63.2,0,44.876022,245,426,72.3,62.9,0,40.94984,420,163,72.6,63.6,0,26.410727,160,344,72.8,63.3,0,37.841114,335,308,72.6,63.7,0,32.673504,300,417,71.5,63,0,29.508596,400,198,70.2,63.6,0,37.361164,195,409,72.8,62.9,0,31.337421,380,349,70,63.3,0,31.753326,335,180,73.2,62.6,0,60.858463,175,252,72.9,63.3,0,43.73192,245,360,72.6,62.8,0,40.055786,350,163,73.6,63.2,0,37.923443,160,701,73.9,62.8,0,61.469467,702.3593,233,73,64,0,42.471745,230,291,72.5,63,0,38.247158,285,205,69.4,63.5,0,45.035763,195,834,73.9,62.8,0,55.186073,837.5998,343,70.5,62.6,0,41.24163,335,181,73,62.9,0,55.57716,175,256,73.2,62.9,0,44.147198,245,426,72.4,62.9,0,46.648563,420,166,73.1,62.8,0,33.329247,160,503,73.9,62.8,0,41.446102,494.5998,92,72.4,63.8,0,31.740782,100,348,72.3,63.4,0,39.403282,335,202,70.6,280.9,0,32.964897,195,656,73.8,62.8,0,48.256237,648.8002,345,71,63,0,42.94523,335,204,73.9,62.9,0,30.756056,200,255,73.6,63,0,40.18042,245,356,73.3,62.8,0,38.658657,350,163,72.5,63.2,0,32.319626,160,358,73.5,62.7,0,46.716652,335,236,73.9,63.7,0,38.756367,230,177,72,63.2,0,34.812912,150,200,70.1,64,0,36.10466,195,386,75.9,63.1,0,34.49824,380,587,70,62.5,0,60.375076,575,725,73.8,63.1,0,50.552784,730.12494,258,72.8,63.5,0,40.60362,250,188,72.1,63.5,0,50.19584,175,195,73.6,63.4,0,29.04335,190,190,70.7,63.2,0,35.092827,185,318,68.5,62.8,0,35.40664,300,441,73.8,62.6,0,39.89682,437.50043,216,70,62.8,0,53.57012,210,902,66.7,62.4,0,84.87692,880,80.3,78.7,80.5,0,77.6,79.8,1,0.5,29.99
20160722,1045,90.5,64.2,43.58978807,82.22648333,265,49.7,45.6,5.7,82.1,78.1,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.7,76,58.3,75,15,48.9,56.8,75,0,77.1,1.85,57.8,1.8125,68.4,0,0,37.4,11.6,0,0,0,73.3,74.4,61.9,69.3,15,53.1,59.4,60,0,74.5,0.99,57.8,1.8125,66,0,0,97.5,75.1,16.4,3.7,1.4,15,15,91.2,60.9,84.2,100,99.9,0,81.3,1.3,57.310345,56.810345,0,12.8,0,0,1,100,1,72,1240,60.7,0,49.804306,1220.1191,72,68,0,75.9,61.6,0,9000,265,71.4,59.4,0,34.291,260,131,69.1,60.2,0,49.329395,125,1544,72.5,59.8,0,36.39159,1555.0454,367,73.9,60.6,0,29.562716,370.7315,614,70.2,60.5,0,43.307957,600,208,68.4,60.4,0,36.068584,200,129,69.8,60.5,0,50.209515,125,340,69.4,60.8,0,33.80127,330,334,70.4,61.1,0,100,650,848,68.9,61.3,0,100,950,511,0,60.3,0,34.426834,500,509,70.9,60.2,0,32.752274,500,180,72.3,62.9,0,46.25304,175,254,70.2,63.3,0,40.67653,245,232,73.2,63.1,0,41.553017,220,356,72.8,62.9,0,33.514954,350,162,73.6,63.2,0,33.76829,160,342,73.1,63.1,0,31.760437,335,350,72.7,63,0,30.168879,335,203,69.9,63.7,0,36.893673,195,607,74,63,0,41.122593,609.3408,251,68.7,62.8,0,43.469387,245,179,73.1,62.8,0,43.501163,175,254,72.6,62.9,0,44.876022,245,426,72.3,62.6,0,40.94984,420,163,72.6,63.5,0,26.410727,160,344,72.9,63.1,0,37.841114,335,308,72.6,63.6,0,32.673504,300,417,71.5,62.8,0,29.508596,400,197,70.2,63.5,0,37.361164,195,392,72.7,62.7,0,31.374233,380,345,70,63.2,0,31.293833,335,178,73.2,62.4,0,60.858463,175,250,72.9,63.1,0,43.73192,245,357,72.6,62.6,0,40.055786,350,163,73.6,63,0,37.923443,160,697,73.9,62.6,0,61.45718,702.3593,233,73,63.9,0,42.471745,230,289,72.5,62.8,0,38.247158,285,203,69.4,63.3,0,45.035763,195,836,73.9,62.6,0,55.186073,837.5998,341,70.5,62.4,0,41.24163,335,179,73.1,62.7,0,55.57716,175,253,73.2,62.6,0,44.147198,245,425,72.4,62.7,0,46.648563,420,165,73.2,62.6,0,33.329247,160,496,73.9,62.6,0,41.446102,494.5998,92,73,63.6,0,31.740782,100,344,72.3,63.3,0,39.403282,335,201,70.6,280.6,0,32.964897,195,653,73.8,62.6,0,48.256237,648.8002,343,71,62.8,0,42.94523,335,205,73.9,62.7,0,30.756056,200,253,73.6,62.7,0,40.18042,245,355,73.3,62.6,0,38.658657,350,162,72.5,63,0,32.319626,160,353,73.5,62.6,0,46.716652,335,235,73.9,63.6,0,38.756367,230,174,72,63,0,34.812912,150,200,70.1,63.8,0,36.10466,195,393,75.9,63,0,34.49824,380,590,70,62.3,0,60.375076,575,718,73.8,62.9,0,50.965862,730.12494,258,72.7,63.3,0,40.60362,250,186,72.1,63.3,0,50.19584,175,195,73.6,63.2,0,29.04335,190,189,70.7,63,0,35.092827,185,315,68.4,62.6,0,35.40664,300,439,73.8,62.3,0,39.89682,437.50043,214,70.1,62.6,0,53.57012,210,896,66.7,62.2,0,84.87692,880,80.3,78.6,80.5,0,77.6,79.9,1.1,0,29.99
20160722,1050,91,63.9,43.96283152,82.22648333,267,49.4,44.7,5.7,82.7,78.2,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.7,76,57.7,75.5,15,48.8,56.8,75.5,0,77.1,1.85,57.8,1.8125,67.7,0,0,37.8,11.7,0,0,0,73.3,74.5,61.9,69.2,15,53.3,59.4,59.5,0,74.5,1,57.8,1.8125,65.9,0,0,97.8,74.8,16.2,3.9,1.4,15,15,91.1,60.9,84.2,100,99.5,0,81.3,1.3,57.310345,56.810345,0,12.8,0,0,1,100,1,72,1441,60.2,0,54.733364,1436.1191,72,68,0,76,61.4,0,9000,265,71.5,59.2,0,34.291,260,131,69.1,60,0,49.329395,125,1607,72.3,59.6,0,38.24868,1606.0457,364,73.8,60.2,0,28.791714,370.7315,617,70.2,60.3,0,43.307957,600,209,68.3,60.2,0,36.068584,200,130,69.7,60.3,0,50.209515,125,340,69.4,60.6,0,33.80127,330,334,70.4,61,0,100,650,849,68.9,61.1,0,100,950,512,0,60.1,0,34.426834,500,509,70.9,60,0,32.752274,500,180,72.3,62.9,0,46.25304,175,256,70.2,63.3,0,40.67653,245,232,72.5,63.1,0,41.553017,220,358,72.8,62.9,0,33.514954,350,162,73.6,63.1,0,33.76829,160,341,73.2,63.1,0,31.760437,335,349,72.7,63,0,30.168879,335,203,69.9,63.7,0,36.893673,195,605,73.9,62.9,0,41.122593,609.3408,250,68.7,62.8,0,43.469387,245,179,73.1,62.8,0,43.501163,175,253,72.6,62.9,0,44.876022,245,424,72.3,62.6,0,40.94984,420,163,72.6,63.4,0,26.410727,160,344,73,63.1,0,37.841114,335,308,72.6,63.5,0,32.673504,300,415,71.5,62.8,0,29.508596,400,198,70.1,63.4,0,37.361164,195,403,72.7,62.7,0,31.141106,380,349,70,63.1,0,31.753326,335,178,73.2,62.4,0,60.858463,175,251,72.9,63,0,43.73192,245,357,72.7,62.6,0,40.055786,350,162,73.5,62.9,0,37.923443,160,702,73.9,62.7,0,61.45718,702.3593,233,73,63.8,0,42.471745,230,289,72.5,62.8,0,38.247158,285,203,69.4,63.3,0,45.035763,195,839,73.9,62.6,0,55.186073,837.5998,341,70.5,62.4,0,41.24163,335,179,73.1,62.7,0,55.57716,175,253,73.3,62.7,0,44.147198,245,427,72.4,62.7,0,46.648563,420,165,73.3,62.6,0,33.329247,160,497,73.9,62.6,0,41.446102,494.5998,91,73.2,63.5,0,31.740782,100,341,72.3,63.2,0,39.403282,335,201,70.6,280.5,0,32.964897,195,653,73.8,62.6,0,48.256237,648.8002,344,70.9,62.8,0,42.94523,335,207,74,62.7,0,30.756056,200,254,73.6,62.8,0,40.18042,245,353,73.4,62.5,0,38.658657,350,162,72.5,62.9,0,32.319626,160,355,73.5,62.5,0,46.716652,335,234,73.9,63.5,0,38.756367,230,175,72,63,0,34.812912,150,200,70.1,63.8,0,36.10466,195,388,75.9,62.9,0,34.49824,380,588,70,62.4,0,60.375076,575,726,73.8,62.9,0,51.11165,730.12494,257,72.7,63.2,0,40.60362,250,186,72.1,63.2,0,50.19584,175,195,73.6,63.1,0,29.04335,190,189,70.7,63,0,35.092827,185,314,68.4,62.6,0,35.40664,300,439,73.8,62.4,0,39.89682,437.50043,214,70,62.6,0,53.57012,210,894,66.7,62.3,0,84.87692,880,80.3,78.6,80.5,0,77.5,79.9,-0.5,0.1,29.99
20160722,1055,91.5,62.7,44.0107809,82.22648333,267,49.3,44.9,5.7,82.9,78.7,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.5,75.7,57.4,75.5,15,48.1,56.8,75.5,0,76.8,1.8,57.8,1.8125,67.3,0,0,37.6,11.7,0,0,0,73.3,74.5,61.8,69.6,15,53.6,59.4,60.3,0,74.6,1,57.8,1.8125,65.8,0,0,97.5,75.8,16.5,4.1,1,15,15,90.8,60.9,84.2,100,98.9,0,81.3,1.3,57.310345,56.810345,0,12.8,0,0,1,100,1,72,1433,59.9,0,54.733364,1436.1191,72,68,0,76,61.1,0,9000,265,71.4,58.8,0,34.291,260,130,69,59.6,0,49.329395,125,1621,71.8,59.2,0,37.732136,1606.0461,346,73.8,60,0,25.178368,349.1313,615,70.1,60,0,43.307957,600,209,68.3,59.8,0,36.068584,200,130,69.7,60,0,50.209515,125,341,69.5,60.3,0,33.80127,330,336,70.5,60.6,0,100,650,846,68.9,60.8,0,100,950,511,0,59.7,0,34.426834,500,508,70.9,59.6,0,32.752274,500,180,72.2,62.9,0,46.25304,175,254,70.2,63.3,0,40.67653,245,232,72.2,63.1,0,41.553017,220,358,72.9,62.9,0,33.514954,350,162,73.6,63.1,0,33.76829,160,342,73.2,63.1,0,31.760437,335,350,72.6,63,0,30.168879,335,203,69.9,63.7,0,36.893673,195,605,73.9,63,0,41.122593,609.3408,250,68.7,62.8,0,43.469387,245,179,73.1,62.9,0,43.501163,175,254,72.6,63,0,44.876022,245,425,72.3,62.7,0,40.94984,420,163,72.6,63.4,0,26.410727,160,344,73,63.1,0,37.841114,335,308,72.7,63.5,0,32.673504,300,415,71.5,62.8,0,29.508596,400,198,70.1,63.4,0,37.361164,195,380,72.7,62.7,0,31.521473,380,347,70,63.1,0,31.753326,335,178,73.2,62.5,0,60.858463,175,251,72.9,63.1,0,43.73192,245,356,72.7,62.6,0,40.055786,350,163,73.6,62.9,0,37.923443,160,696,73.9,62.7,0,61.444897,702.3593,232,73.1,63.8,0,42.471745,230,289,72.5,62.8,0,38.247158,285,202,69.4,63.3,0,45.035763,195,840,73.9,62.6,0,55.186073,837.5998,342,70.5,62.5,0,41.24163,335,179,73,62.7,0,55.57716,175,254,73.2,62.7,0,44.147198,245,425,72.4,62.7,0,46.648563,420,165,73.3,62.6,0,33.329247,160,492,73.9,62.6,0,41.446102,494.5998,90,73.3,63.5,0,31.740782,100,345,72.3,63.2,0,39.403282,335,201,70.6,280.6,0,32.964897,195,649,73.8,62.6,0,48.256237,648.8002,344,70.9,62.8,0,42.94523,335,204,74,62.7,0,30.756056,200,253,73.6,62.8,0,40.18042,245,353,73.5,62.6,0,38.658657,350,162,72.6,62.9,0,32.319626,160,355,73.5,62.6,0,46.716652,335,234,73.9,63.5,0,38.756367,230,174,72,63,0,34.812912,150,200,70.1,63.8,0,36.10466,195,389,75.9,62.9,0,34.49824,380,587,70,62.4,0,60.375076,575,778,73.7,62.9,0,53.274208,730.1245,257,72.8,63.2,0,40.60362,250,186,72.1,63.2,0,50.19584,175,194,73.6,63.1,0,29.04335,190,188,70.7,63,0,35.092827,185,313,68.4,62.7,0,35.40664,300,439,73.7,62.4,0,39.89682,437.50043,214,70,62.6,0,53.57012,210,895,66.6,62.3,0,84.87692,880,80.3,78.7,80.5,0,77.5,79.9,-0.6,1.2,29.99
20160722,1100,92.3,59.5,43.59310806,82.22648333,265,49.4,44.9,5.7,83.1,78.8,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.6,57.3,73.5,15,47.3,56.8,73.5,0,76.6,1.8,57.8,1.8125,66.6,0,0,36.6,11.4,0,0,0,73.3,74.7,61.9,69.7,15,53.8,59.4,55.5,0,74.6,1,57.8,1.8125,65.7,0,0,97.7,76.2,14.9,3.9,1.4,15,15,90.8,60.9,84.2,100,99.4,0,81.3,1.35,57.310345,56.810345,0,12.8,0,0,1,100,1,72,1059,59.8,0,46.465263,1040.1206,72,68,0,75.9,60.8,0,9000,266,71.3,58.6,0,34.291,260,130,69,59.4,0,49.329395,125,1423,71.2,59,0,33.870373,1453.0461,347,73.9,59.8,0,25.776756,349.1313,611,70,59.7,0,43.307957,600,208,68.2,59.6,0,36.068584,200,129,69.6,59.7,0,50.209515,125,340,69.3,60.1,0,33.80127,330,334,70.6,60.4,0,100,650,846,68.7,60.6,0,100,950,512,0,59.5,0,34.426834,500,509,70.9,59.4,0,32.752274,500,180,72.2,62.9,0,46.25304,175,255,70.2,63.3,0,40.67653,245,231,72.1,63.1,0,41.553017,220,357,72.9,62.9,0,33.514954,350,162,73.6,63.1,0,33.76829,160,341,73.2,63.1,0,31.760437,335,351,72.7,62.9,0,30.168879,335,202,69.9,63.6,0,36.893673,195,600,73.8,63,0,41.122593,609.3408,251,68.7,62.8,0,43.469387,245,178,73.1,62.8,0,43.501163,175,253,72.6,63,0,44.876022,245,423,72.3,62.6,0,40.94984,420,163,72.6,63.4,0,26.410727,160,343,73.2,63.1,0,37.841114,335,308,72.7,63.5,0,32.673504,300,414,71.5,62.8,0,29.508596,400,197,70.1,63.4,0,37.361164,195,407,72.7,62.7,0,31.705523,380,346,70,63.1,0,30.677145,335,178,73.2,62.5,0,60.858463,175,249,72.9,63,0,43.73192,245,356,72.8,62.6,0,40.055786,350,162,73.5,63,0,37.923443,160,698,73.9,62.6,0,61.444897,702.3593,232,73.1,63.8,0,42.471745,230,288,72.5,62.8,0,38.247158,285,203,69.4,63.3,0,45.035763,195,835,73.9,62.6,0,55.186073,837.5998,340,70.5,62.4,0,41.24163,335,180,73,62.6,0,55.57716,175,253,73.1,62.7,0,44.147198,245,424,72.4,62.7,0,46.648563,420,165,73.4,62.6,0,33.329247,160,497,73.9,62.6,0,41.446102,494.5998,91,73.4,63.5,0,31.740782,100,345,72.3,63.2,0,39.403282,335,200,70.6,280.8,0,32.964897,195,653,73.8,62.6,0,48.256237,648.8002,346,70.9,62.7,0,42.94523,335,206,74,62.7,0,30.756056,200,255,73.6,62.8,0,40.18042,245,354,73.6,62.6,0,38.658657,350,162,72.7,62.9,0,32.319626,160,348,73.5,62.6,0,46.716652,335,235,73.9,63.5,0,38.756367,230,172,72,63,0,34.812912,150,200,70.1,63.7,0,36.10466,195,391,76,62.9,0,34.49824,380,584,70,62.4,0,60.375076,575,730,73.8,62.8,0,51.11165,730.1245,257,72.8,63.2,0,40.60362,250,187,72.1,63.2,0,50.19584,175,194,73.6,63.1,0,29.04335,190,188,70.7,63,0,35.092827,185,312,68.4,62.6,0,35.40664,300,437,73.8,62.4,0,39.89682,437.50043,214,68.5,62.6,0,53.57012,210,892,66.6,62.3,0,84.87692,880,80.3,78.8,80.5,0,77.5,79.9,1.2,-1.4,29.99
20160722,1105,92.5,60.3,44.08006889,89.890575,263,49,44.6,5.7,82.8,78.6,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.3,56.5,71.5,15,45.4,56.8,71.5,0,76.5,1.8,57.8,1.8125,64.8,0,0,34.9,11.2,0,0,0,73.3,74.5,61.6,69.5,15,53.9,59.4,57.6,0,74.5,1.01,57.8,1.8125,65.8,0,0,97.5,75.5,15.7,3.9,1.4,15,15,91.3,60.9,84.2,100,98.3,0,83.3,1.3,57.310345,56.810345,0,12.8,0,0,1,100,1,72,201,60.4,0,27.825344,200,72,68,0,75.9,60.2,0,9000,267,71.4,57.7,0,34.291,260,131,68.9,58.7,0,49.329395,125,1015,70.5,58.5,0,26.478907,1000,349,73.8,59,0,25.903337,349.1313,615,70,59.1,0,43.307957,600,208,68.2,58.9,0,36.068584,200,129,69.6,59.1,0,50.209515,125,339,69.3,59.3,0,33.80127,330,334,70.6,59.8,0,100,650,849,68.6,59.8,0,100,950,513,0,58.8,0,34.426834,500,509,70.9,58.7,0,32.752274,500,180,72.2,62.8,0,46.25304,175,254,70.2,63.2,0,40.67653,245,231,72.1,63,0,41.553017,220,357,72.9,62.8,0,33.514954,350,162,73.6,63,0,33.76829,160,340,73.2,63,0,31.760437,335,351,72.6,62.8,0,30.168879,335,203,69.9,63.6,0,36.893673,195,602,73.8,62.9,0,41.122593,609.3408,249,68.7,62.7,0,43.469387,245,178,73.1,62.7,0,43.501163,175,253,72.6,62.8,0,44.876022,245,422,72.3,62.5,0,40.94984,420,163,72.7,63.3,0,26.410727,160,344,73.3,63,0,37.841114,335,308,72.7,63.4,0,32.673504,300,416,71.5,62.7,0,29.508596,400,197,70.1,63.3,0,37.361164,195,387,72.7,62.6,0,31.484663,380,347,69.9,63,0,31.124548,335,178,73.2,62.3,0,60.858463,175,249,72.9,62.9,0,43.73192,245,357,72.9,62.4,0,40.055786,350,163,73.6,62.8,0,37.923443,160,695,73.9,62.5,0,61.444897,702.3593,232,73.1,63.7,0,42.471745,230,285,72.5,62.7,0,38.687202,285,201,69.4,63.2,0,45.035763,195,838,73.9,62.5,0,55.186073,837.5998,342,70.5,62.3,0,41.24163,335,180,73,62.5,0,55.57716,175,253,73.2,62.6,0,44.147198,245,427,72.4,62.6,0,46.648563,420,165,73.4,62.5,0,33.329247,160,496,73.9,62.4,0,41.446102,494.5998,92,73.4,63.4,0,31.740782,100,343,72.3,63.1,0,39.403282,335,201,70.5,280.8,0,32.964897,195,605,73.8,62.5,0,45.289413,610.4,345,70.8,62.7,0,42.94523,335,205,74,62.6,0,30.756056,200,253,73.6,62.7,0,40.18042,245,354,73.7,62.5,0,38.658657,350,162,72.7,62.8,0,32.319626,160,354,73.5,62.4,0,46.716652,335,234,73.9,63.5,0,38.756367,230,175,72,62.9,0,34.812912,150,200,70,63.7,0,36.10466,195,394,76,62.8,0,35.02002,380,587,70,62.2,0,60.375076,575,729,73.8,62.8,0,51.11165,730.1245,258,72.7,63.1,0,40.60362,250,187,72.1,63.1,0,50.19584,175,193,73.6,63,0,29.04335,190,189,70.7,62.9,0,35.092827,185,316,68.4,62.5,0,35.40664,300,438,73.8,62.3,0,39.89682,437.50043,214,70,62.5,0,53.57012,210,897,66.6,62.1,0,84.87692,880,80.3,78.7,80.5,0,77.6,79.9,1.2,0.1,29.99
20160722,1110,93,59,44.06293702,89.890575,264,49.1,44.8,5.65,82.9,78.8,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.7,75.7,56.7,71.5,15,43.6,56.8,71.5,0,76.8,1.8,57.8,1.8125,65.9,0,0,34.8,11.3,0,0,0,73.4,74.7,61.5,69.4,15,54,59.4,61.7,0,74.6,1.01,57.8,1.8125,65.6,0,0,97.1,75.9,17,4.1,0.8,15,15,91.1,60.9,83.2,100,99.3,0,83.3,1.3,57.310345,56.810345,0,12.7,0,0,1,100,1,72,203,60.8,0,28.277885,200,72,68,0,75.9,60,0,9000,267,71.4,57.6,0,34.291,260,130,68.9,58.5,0,49.329395,125,996,70.3,58.2,0,26.306728,1000,351,73.8,58.9,0,25.903337,349.1313,614,70,58.8,0,43.307957,600,209,68.1,58.7,0,36.068584,200,128,69.5,58.8,0,50.209515,125,339,69.3,59.2,0,33.80127,330,332,70.5,59.5,0,100,650,847,68.7,59.7,0,100,950,512,0,58.6,0,34.426834,500,509,70.9,58.5,0,32.752274,500,180,72.2,62.7,0,46.25304,175,255,70.2,63.1,0,40.67653,245,231,72,62.9,0,41.553017,220,356,72.9,62.7,0,33.514954,350,163,73.6,62.9,0,33.76829,160,342,73.3,62.9,0,31.760437,335,349,72.6,62.7,0,30.168879,335,202,69.8,63.5,0,36.893673,195,604,73.8,62.8,0,41.122593,609.3408,251,68.7,62.6,0,43.469387,245,179,73.1,62.6,0,43.501163,175,254,72.6,62.7,0,44.876022,245,424,72.3,62.4,0,40.94984,420,163,72.6,63.2,0,26.410727,160,343,73.3,62.9,0,37.841114,335,308,72.7,63.3,0,32.673504,300,415,71.5,62.6,0,29.508596,400,197,70.1,63.3,0,37.361164,195,403,72.7,62.5,0,31.226994,380,346,69.9,62.9,0,31.58404,335,179,73.2,62.2,0,60.858463,175,250,72.9,62.9,0,43.73192,245,357,72.9,62.3,0,40.055786,350,162,73.6,62.7,0,37.923443,160,697,73.9,62.4,0,61.444897,702.3593,232,73.1,63.6,0,42.471745,230,296,72.5,62.6,0,38.687202,285,203,69.4,63.1,0,45.035763,195,841,73.8,62.3,0,55.186073,837.5998,342,70.5,62.2,0,41.24163,335,180,73,62.5,0,55.57716,175,253,73.1,62.4,0,44.147198,245,427,72.4,62.5,0,46.648563,420,165,73.5,62.4,0,33.329247,160,494,73.9,62.3,0,41.446102,494.5998,92,73.6,63.4,0,31.740782,100,348,72.3,63.1,0,39.403282,335,200,70.5,280.6,0,32.964897,195,609,73.8,62.4,0,45.289413,610.4,344,70.8,62.6,0,42.94523,335,203,74,62.5,0,30.756056,200,253,73.6,62.5,0,40.18042,245,353,73.7,62.4,0,38.658657,350,162,72.8,62.7,0,32.319626,160,354,73.5,62.4,0,46.716652,335,235,74,63.4,0,38.756367,230,175,72,62.8,0,34.812912,150,199,70,63.6,0,36.10466,195,394,76,62.7,0,35.02002,380,585,70,62.1,0,60.375076,575,725,73.8,62.7,0,51.11165,730.1245,257,72.8,63,0,40.60362,250,187,72.1,63.1,0,50.19584,175,195,73.6,63,0,29.04335,190,188,70.7,62.8,0,35.092827,185,315,68.4,62.4,0,35.40664,300,410,73.7,62.2,0,38.68075,404.49976,215,70,62.4,0,53.57012,210,897,66.6,61.9,0,84.87692,880,80.3,78.7,80.5,0,77.6,79.9,1.1,0,29.99
20160722,1115,93.5,57.8,44.07376844,89.890575,266,49.3,44.9,5.65,82.8,78.5,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.3,75.4,56.6,71,15,41.8,56.8,71,0,76.5,1.85,57.8,1.8125,65.8,0,0,34.9,11.2,0,0,0,73.4,74.7,61.4,69.7,15,53.9,59.4,61.1,0,74.6,1.02,57.8,1.8125,65.7,0,0,97.5,76.5,16.7,3.7,1.2,15,15,91.2,60.9,84,100,98.9,0,83.3,1.3,57.310345,56.810345,0,12.8,0,0,1,100,1,72,207,61,0,28.73043,200,72,68,0,75.9,60,0,9000,268,71.4,57.6,0,34.291,260,131,68.9,58.5,0,49.329395,125,1010,70.3,58.2,0,26.306728,1000,346,73.8,58.9,0,25.903337,349.1313,614,69.9,58.7,0,43.307957,600,208,68,58.7,0,36.068584,200,130,69.4,58.8,0,50.209515,125,340,69.3,59.2,0,33.80127,330,334,70.4,59.5,0,100,650,846,68.6,59.7,0,100,950,513,0,58.6,0,34.426834,500,509,70.8,58.4,0,32.752274,500,180,72.2,62.4,0,46.25304,175,255,70.2,62.8,0,40.67653,245,232,71.9,62.6,0,41.553017,220,359,72.9,62.4,0,33.514954,350,162,73.6,62.7,0,33.76829,160,343,73.3,62.7,0,31.760437,335,350,72.6,62.5,0,30.168879,335,203,69.8,63.3,0,36.893673,195,563,73.7,62.5,0,39.361202,570.9406,251,68.6,62.4,0,43.469387,245,179,73.1,62.3,0,43.501163,175,254,72.6,62.4,0,44.876022,245,426,72.3,62.2,0,40.94984,420,163,72.7,63,0,26.410727,160,346,73.3,62.7,0,37.841114,335,308,72.7,63.2,0,32.673504,300,417,71.4,62.4,0,29.508596,400,199,70.1,63.1,0,37.361164,195,383,72.7,62.3,0,31.717793,380,346,69.9,62.7,0,31.281742,335,179,73.2,61.9,0,60.858463,175,250,72.9,62.6,0,43.73192,245,357,72.9,62.1,0,40.055786,350,163,73.6,62.5,0,37.923443,160,700,73.9,62.2,0,61.358887,702.3593,233,73.1,63.4,0,42.471745,230,295,72.5,62.3,0,38.687202,285,203,69.4,62.9,0,45.035763,195,833,73.8,62.1,0,55.186073,837.5998,342,70.5,61.9,0,41.24163,335,180,73.1,62.2,0,55.57716,175,256,73.1,62.2,0,44.147198,245,429,72.4,62.2,0,46.648563,420,165,73.5,62.2,0,33.329247,160,499,73.9,62.1,0,41.446102,494.5998,93,73.7,63.2,0,31.740782,100,346,72.4,62.9,0,39.403282,335,202,70.5,280.6,0,32.964897,195,577,73.8,62.2,0,44.1148,572,347,70.8,62.3,0,42.94523,335,205,74,62.2,0,30.756056,200,255,73.6,62.3,0,40.18042,245,355,73.8,62.1,0,38.658657,350,162,72.8,62.6,0,32.319626,160,356,73.7,62.1,0,46.716652,335,235,74,63.2,0,38.756367,230,171,72,62.6,0,34.812912,150,200,70.1,63.4,0,36.10466,195,395,76,62.5,0,35.02002,380,587,70,61.8,0,60.375076,575,732,73.8,62.5,0,51.11165,730.1245,258,72.7,62.8,0,40.60362,250,188,72,62.9,0,50.19584,175,195,73.6,62.7,0,29.04335,190,189,70.7,62.6,0,35.092827,185,315,68.3,62.2,0,35.40664,300,374,73.8,61.9,0,36.67854,371.49976,215,70,62.1,0,53.57012,210,901,66.6,61.7,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,3,-0.1,29.99
20160722,1120,93.8,57.8,44.35628607,89.890575,267,49.2,44.9,5.7,83,78.9,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.5,56.8,71.5,15,40.4,56.8,71.5,0,76.6,1.8,57.8,1.8125,66.1,0,0,34.8,11.2,0,0,0,73.4,74.7,61.4,69.2,15,53.8,59.4,61.1,0,74.7,1,57.8,1.8125,65.1,0,0,97.7,74.8,17.4,3.8,0.9,15,15,91.2,60.9,84,100,99.4,0,83.3,1.3,57.310345,56.810345,0,12.8,0,0,1,100,1,72,207,61.1,0,28.73043,200,72,68,0,76,60,0,9000,267,71.3,57.8,0,34.291,260,130,68.8,58.5,0,49.329395,125,1017,70.3,58.3,0,26.749477,1000,346,73.8,59,0,25.24741,349.1313,615,69.9,58.8,0,43.307957,600,207,67.9,58.8,0,36.068584,200,129,69.3,58.9,0,50.209515,125,339,69.4,59.3,0,33.80127,330,333,70.5,59.6,0,100,650,847,68.6,59.8,0,100,950,512,0,58.6,0,34.426834,500,509,70.8,58.5,0,32.752274,500,180,72.2,62.3,0,46.25304,175,256,70.2,62.8,0,40.67653,245,232,71.9,62.5,0,41.553017,220,359,72.9,62.4,0,33.514954,350,162,73.7,62.6,0,33.76829,160,343,73.3,62.6,0,31.760437,335,350,72.6,62.4,0,30.168879,335,203,69.8,63.2,0,36.893673,195,531,73.8,62.5,0,37.76421,532.54065,252,68.6,62.3,0,43.469387,245,179,73.1,62.3,0,43.501163,175,255,72.6,62.4,0,44.876022,245,425,72.3,62.1,0,40.94984,420,163,72.7,62.9,0,26.410727,160,347,73.2,62.6,0,37.841114,335,308,72.7,63,0,32.673504,300,417,71.4,62.3,0,29.508596,400,197,70,63,0,37.361164,195,392,72.7,62.2,0,31.460121,380,346,69.9,62.6,0,31.281742,335,178,73.2,61.9,0,60.858463,175,251,72.9,62.5,0,43.73192,245,358,72.9,62,0,40.055786,350,162,73.6,62.4,0,37.923443,160,698,73.9,62.1,0,61.358887,702.3593,234,73.1,63.3,0,42.471745,230,297,72.5,62.2,0,38.687202,285,202,69.3,62.8,0,45.035763,195,831,73.8,62,0,55.186073,837.5998,341,70.5,61.9,0,41.24163,335,181,73,62.1,0,55.57716,175,253,73.1,62.1,0,44.147198,245,427,72.4,62.2,0,46.648563,420,165,73.5,62.1,0,33.329247,160,497,73.9,62,0,41.446102,494.5998,91,73.8,63.1,0,31.740782,100,344,72.4,62.7,0,39.403282,335,201,70.5,280.6,0,32.964897,195,578,73.8,62.1,0,44.1148,572,345,70.8,62.2,0,42.94523,335,207,74,62.2,0,30.756056,200,255,73.6,62.2,0,40.18042,245,355,73.9,62,0,38.658657,350,162,72.9,62.4,0,32.319626,160,358,73.7,62,0,46.716652,335,236,74,63.1,0,38.756367,230,180,72,62.5,0,34.812912,150,200,70,63.3,0,36.10466,195,396,76,62.4,0,35.02002,380,586,70,61.8,0,60.375076,575,728,73.8,62.4,0,51.11165,730.1245,259,72.7,62.7,0,40.60362,250,187,72,62.8,0,50.19584,175,195,73.6,62.6,0,29.04335,190,189,70.6,62.5,0,35.092827,185,316,68.3,62.1,0,35.40664,300,374,73.8,61.8,0,36.67854,371.49976,215,69.9,62,0,53.57012,210,901,66.5,61.6,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,2,-0.9,29.99
20160722,1125,94.1,56.9,44.28634469,89.890575,266,49.2,44.9,5.7,83,78.9,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.5,57.3,71.5,15,40.8,56,71.5,0,76.6,1.85,57,1.8125,65,0,0,34.9,11.3,0,0,0,73.3,74.9,61.2,69.1,15,53.9,59,56.9,0,74.9,0.98,57,1.8125,65.1,0,0,97.8,74.8,15.5,3.7,0.6,15,15,90.8,60.9,84,100,99.3,0,83.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,208,61.5,0,28.73043,200,72,68,0,76,60.3,0,9000,268,71.4,58.2,0,34.291,260,131,68.8,58.9,0,49.329395,125,1022,70.3,58.5,0,26.749477,1000,341,73.8,59.4,0,26.812428,349.1313,618,69.9,59,0,43.307957,600,210,67.9,59.1,0,36.068584,200,131,69.3,59.2,0,50.209515,125,341,69.3,59.6,0,33.80127,330,335,70.4,59.9,0,100,650,850,68.6,60.1,0,100,950,513,0,58.9,0,34.426834,500,510,70.8,58.9,0,32.752274,500,180,72.2,62.3,0,46.25304,175,254,70.2,62.7,0,40.67653,245,232,71.8,62.5,0,41.553017,220,357,72.9,62.3,0,33.514954,350,162,73.7,62.6,0,33.76829,160,343,73.3,62.5,0,31.760437,335,349,72.6,62.4,0,30.168879,335,202,69.8,63.1,0,36.893673,195,525,73.9,62.4,0,38.644905,532.54065,251,68.6,62.2,0,43.469387,245,179,73.1,62.2,0,43.501163,175,254,72.6,62.3,0,44.876022,245,424,72.2,62,0,40.94984,420,163,72.6,62.9,0,26.410727,160,343,73.3,62.5,0,37.841114,335,308,72.7,63,0,32.673504,300,415,71.4,62.2,0,29.508596,400,197,70,63,0,37.361164,195,400,72.6,62.1,0,31.938652,380,342,69.9,62.6,0,31.571945,335,180,73.2,61.8,0,60.858463,175,253,72.9,62.5,0,43.73192,245,359,72.9,62,0,40.055786,350,163,73.6,62.4,0,37.923443,160,705,73.9,62,0,61.358887,702.3593,234,73.1,63.3,0,42.471745,230,297,72.5,62.2,0,38.687202,285,204,69.3,62.7,0,45.035763,195,759,73.8,62,0,51.260506,760.79956,343,70.5,61.8,0,41.24163,335,180,73,62,0,55.57716,175,252,73.1,62,0,44.147198,245,424,72.4,62.1,0,46.648563,420,165,73.5,62,0,33.329247,160,492,73.9,62,0,41.446102,494.5998,92,73.9,63,0,31.740782,100,346,72.4,62.7,0,39.403282,335,202,70.5,280.6,0,32.964897,195,576,73.7,62,0,44.1148,572,345,70.7,62.2,0,42.94523,335,206,74,62.1,0,30.756056,200,254,73.6,62.2,0,40.18042,245,353,73.9,62,0,38.658657,350,162,72.9,62.3,0,32.319626,160,356,73.7,62,0,46.716652,335,234,74,63,0,38.756367,230,174,72,62.4,0,34.812912,150,200,70,63.3,0,36.10466,195,397,76,62.3,0,35.02002,380,589,70,61.7,0,60.375076,575,731,73.8,62.3,0,51.11165,730.1245,259,72.7,62.7,0,40.60362,250,187,72,62.7,0,50.19584,175,196,73.7,62.6,0,29.04335,190,189,70.7,62.4,0,35.092827,185,317,68.3,62,0,35.40664,300,374,73.7,61.8,0,36.67854,371.49976,214,69.9,62,0,53.57012,210,900,66.4,61.6,0,84.87692,880,80.3,78.8,80.5,0,77.5,79.9,1,0.2,29.99
