20160722,1130,94.7,55.3,44.21192295,89.890575,266,49.2,44.9,5.7,83.1,78.9,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.5,57.3,71,15,41.2,56,71,0,76.5,1.85,57,1.8125,65.6,0,0,34.9,11.1,0,0,0,73.3,74.6,61.2,69.1,15,53.9,59,59,0,74.7,1,57,1.8125,65.1,0,0,97.6,75.2,16.1,4.1,0.8,15,15,90.8,60.9,84,100,98.9,0,83.3,1.35,56.793102,56.293102,0,12.8,0,0,1,100,1,72,206,61.7,0,28.73043,200,72,68,0,76.1,60.5,0,9000,268,71.4,58.3,0,34.291,260,131,68.8,59,0,49.329395,125,1011,70.2,58.8,0,26.749477,1000,348,73.7,59.5,0,26.547756,349.1313,617,69.9,59.3,0,43.307957,600,210,67.9,59.3,0,36.068584,200,130,69.4,59.4,0,50.209515,125,341,69.4,59.8,0,33.80127,330,334,70.3,60.1,0,100,650,848,68.7,60.3,0,100,950,513,0,59.1,0,34.426834,500,509,70.8,59.1,0,32.752274,500,180,72.2,62.1,0,46.25304,175,256,70.2,62.6,0,40.67653,245,232,71.8,62.4,0,41.553017,220,358,72.9,62.2,0,33.514954,350,162,73.7,62.4,0,33.76829,160,342,73.3,62.4,0,31.760437,335,351,72.6,62.3,0,30.168879,335,203,69.8,63,0,36.893673,195,527,73.9,62.3,0,38.644905,532.54065,250,68.5,62.1,0,43.469387,245,179,73,62.1,0,43.501163,175,255,72.6,62.2,0,44.876022,245,425,72.2,61.9,0,40.94984,420,163,72.6,62.7,0,26.410727,160,345,73.2,62.4,0,37.841114,335,308,72.7,62.9,0,32.673504,300,417,71.4,62.1,0,29.508596,400,198,70,62.8,0,37.361164,195,394,72.6,62,0,31.97546,380,347,69.9,62.4,0,31.571945,335,181,73.1,61.7,0,60.858463,175,253,72.9,62.3,0,43.73192,245,361,73,61.8,0,40.055786,350,163,73.6,62.2,0,37.923443,160,704,73.9,61.9,0,61.358887,702.3593,235,73.1,63.1,0,42.471745,230,298,72.4,62.1,0,38.687202,285,204,69.3,62.6,0,44.599346,195,768,73.7,61.8,0,51.260506,760.79956,344,70.4,61.7,0,41.24163,335,181,73,61.9,0,55.57716,175,254,73.2,61.9,0,44.147198,245,426,72.4,62,0,46.648563,420,166,73.6,61.9,0,33.329247,160,497,73.9,61.8,0,41.446102,494.5998,92,73.9,62.9,0,31.740782,100,345,72.4,62.6,0,39.403282,335,202,70.4,280.7,0,32.964897,195,525,73.7,61.9,0,42.44369,533.6,346,70.7,62,0,42.94523,335,207,74,62,0,30.756056,200,255,73.6,62,0,40.18042,245,355,74,61.9,0,38.658657,350,162,73,62.3,0,32.319626,160,358,73.7,61.8,0,46.716652,335,235,74,62.9,0,38.756367,230,170,72,62.3,0,34.812912,150,200,70,63.1,0,36.10466,195,394,76,62.2,0,35.02002,380,589,70,61.6,0,60.375076,575,732,73.8,62.2,0,51.11165,730.1245,259,72.7,62.6,0,40.60362,250,188,72,62.6,0,50.19584,175,195,73.6,62.5,0,29.04335,190,189,70.6,62.3,0,35.092827,185,319,68.2,61.9,0,35.40664,300,340,73.8,61.7,0,35.057117,338.49976,216,69.9,61.9,0,53.57012,210,899,66.4,61.5,0,84.87692,880,80.3,78.8,80.5,0,77.5,79.9,1,0.1,29.99
20160722,1135,95.4,54.6,44.58114857,89.890575,265,49.2,44.8,5.7,83,78.8,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.5,75.6,57.2,71,15,41.6,56,71,0,76.7,1.85,57,1.8125,65.8,0,0,34.7,11.2,0,0,0,73.4,74.7,61.1,68.7,15,54,59,58.8,0,74.7,1.01,57,1.8125,65.1,0,0,97.6,74.4,16,3.7,0.9,15,15,91.3,60.9,84,100,99.6,0,85.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,206,61.7,0,28.73043,200,72,68,0,76,60.5,0,9000,269,71.4,58.3,0,34.291,260,131,68.8,59,0,49.329395,125,1009,70.2,58.8,0,25.23675,1000,322,73.9,59.6,0,21.518988,327.53125,618,69.9,59.3,0,43.307957,600,209,67.7,59.3,0,36.068584,200,130,69.4,59.4,0,50.209515,125,341,69.4,59.7,0,33.80127,330,334,70.4,60.1,0,100,650,849,68.5,60.3,0,100,950,513,0,59.1,0,34.426834,500,509,70.8,59.1,0,32.752274,500,181,72.2,62.1,0,46.25304,175,256,70.1,62.6,0,40.67653,245,232,71.8,62.3,0,41.553017,220,359,72.9,62.1,0,33.514954,350,163,73.7,62.4,0,33.76829,160,343,73.3,62.3,0,31.760437,335,350,72.6,62.2,0,30.168879,335,203,69.7,63,0,36.893673,195,526,73.9,62.3,0,38.644905,532.54065,252,68.6,62.1,0,43.469387,245,180,73.1,62.1,0,43.501163,175,255,72.6,62.2,0,44.876022,245,426,72.3,61.9,0,40.94984,420,163,72.7,62.7,0,26.410727,160,346,73.4,62.4,0,37.841114,335,308,72.7,62.8,0,32.673504,300,417,71.4,62.1,0,29.508596,400,199,70,62.8,0,37.361164,195,402,72.6,62,0,31.349695,380,347,69.8,62.4,0,31.571945,335,183,73.2,61.7,0,60.858463,175,257,72.9,62.3,0,43.73192,245,363,73,61.8,0,40.055786,350,163,73.6,62.2,0,37.923443,160,709,74,61.9,0,61.358887,702.3593,237,73.1,63.1,0,42.471745,230,303,72.4,62,0,38.687202,285,206,69.3,62.6,0,44.150806,195,693,73.7,61.8,0,47.779114,683.99963,348,70.4,61.7,0,41.24163,335,182,73,61.9,0,55.57716,175,255,73.1,61.9,0,44.147198,245,426,72.4,61.9,0,46.648563,420,166,73.6,61.9,0,33.329247,160,496,73.9,61.8,0,41.446102,494.5998,91,73.6,62.9,0,31.740782,100,345,72.4,62.5,0,39.403282,335,203,70.4,280.6,0,32.964897,195,490,73.8,61.9,0,41.09954,495.2,348,70.7,62,0,42.94523,335,208,74,61.9,0,30.756056,200,254,73.6,62.1,0,40.18042,245,356,74,61.8,0,38.658657,350,162,73,62.2,0,32.319626,160,359,73.7,61.8,0,46.716652,335,235,74,62.9,0,38.756367,230,174,72,62.3,0,34.812912,150,200,69.9,63.1,0,36.10466,195,397,76,62.2,0,35.02002,380,588,70,61.6,0,60.375076,575,732,73.8,62.1,0,51.11165,730.1245,259,72.7,62.5,0,40.60362,250,187,72,62.5,0,50.19584,175,195,73.7,62.4,0,29.04335,190,189,70.6,62.2,0,35.092827,185,314,68.2,61.8,0,35.40664,300,342,73.8,61.7,0,35.057117,338.49976,216,69.8,61.8,0,53.57012,210,904,66.4,61.4,0,84.87692,880,80.3,78.8,80.5,0,77.5,79.9,1.1,0,29.99
20160722,1140,95.4,55.8,45.07314677,89.890575,268,49.2,44.9,5.7,83.3,79.2,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.5,57.3,71.5,15,42.1,56,71.5,0,76.7,1.8,57,1.8125,64.4,0,0,34.8,11.3,0,0,0,73.4,74.9,61.1,68.8,15,54,59,58,0,74.9,1.01,57,1.8125,65.1,0,0,97.8,74.4,15.8,3.7,1.1,15,15,91,60.9,84,100,99.3,0,85.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,206,61.7,0,28.73043,200,72,68,0,76,60.5,0,9000,267,71.5,58.3,0,34.291,260,130,68.8,59.1,0,49.329395,125,1015,70.2,58.8,0,26.72488,1000,350,73.9,59.5,0,26.144993,349.13147,614,69.9,59.3,0,43.307957,600,208,67.8,59.3,0,36.068584,200,129,69.4,59.4,0,50.209515,125,339,69.6,59.8,0,33.80127,330,333,70.3,60.1,0,100,650,845,68.6,60.3,0,100,950,512,0,59.1,0,34.426834,500,508,70.8,59.1,0,32.752274,500,180,72.2,62.1,0,46.25304,175,255,70.1,62.6,0,40.67653,245,231,71.7,62.3,0,41.553017,220,357,72.9,62.1,0,33.514954,350,162,73.7,62.3,0,33.76829,160,344,73.3,62.3,0,31.760437,335,351,72.6,62.2,0,30.168879,335,203,69.7,62.9,0,36.893673,195,525,73.8,62.3,0,38.644905,532.54065,250,68.5,62,0,43.469387,245,179,73,62.1,0,43.501163,175,255,72.7,62.2,0,44.876022,245,425,72.4,61.9,0,40.94984,420,163,72.7,62.7,0,26.410727,160,346,73.5,62.3,0,37.841114,335,308,72.7,62.8,0,32.673504,300,415,71.4,62,0,29.508596,400,198,70,62.7,0,37.361164,195,399,72.6,61.9,0,32.1227,380,345,69.8,62.4,0,31.571945,335,179,73.2,61.7,0,58.75486,175,257,72.9,62.3,0,43.73192,245,366,73,61.8,0,40.055786,350,164,73.6,62.2,0,37.923443,160,699,74,61.8,0,60.769135,702.3593,238,73.1,63,0,42.471745,230,302,72.4,62,0,38.687202,285,203,69.3,62.5,0,43.62953,195,644,73.8,61.8,0,45.642258,645.5996,347,70.4,61.6,0,41.24163,335,181,72.9,61.9,0,55.57716,175,253,73,61.9,0,44.147198,245,427,72.4,61.9,0,46.648563,420,165,73.6,61.8,0,33.329247,160,492,73.9,61.8,0,41.446102,494.5998,91,73.4,62.8,0,31.740782,100,348,72.4,62.5,0,39.403282,335,202,70.4,280.5,0,32.964897,195,487,73.8,61.9,0,41.09954,495.2,346,70.7,62,0,42.94523,335,206,74,61.9,0,30.756056,200,254,73.7,62,0,40.18042,245,355,74.1,61.8,0,38.658657,350,162,73.1,62.2,0,32.319626,160,357,73.7,61.8,0,46.716652,335,235,74,62.8,0,38.756367,230,172,72,62.2,0,34.812912,150,200,69.9,63.1,0,36.10466,195,394,76,62.1,0,35.02002,380,587,70,61.6,0,60.375076,575,731,73.9,62.1,0,51.11165,730.1245,259,72.7,62.5,0,40.60362,250,187,72,62.5,0,50.19584,175,195,73.7,62.4,0,29.04335,190,189,70.6,62.2,0,35.092827,185,315,68.1,61.8,0,35.40664,300,340,73.8,61.7,0,35.057117,338.49976,215,69.8,61.8,0,53.57012,210,901,66.3,61.5,0,84.87692,880,80.3,78.8,80.5,0,77.5,79.9,1.1,-0.1,29.99
20160722,1145,95.8,53.9,44.66625938,89.890575,267,49.3,45,5.7,83.4,79.2,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.5,57.3,71,15,42.6,56,71,0,76.6,1.85,57,1.8125,64.9,0,0,34.8,11.2,0,0,0,73.4,74.8,61,69.1,15,54.1,59,59.2,0,74.8,1.01,57,1.8125,65.1,0,0,97.8,75.5,16.1,4.1,1.1,15,15,90.8,60.9,84,100,98.9,0,85.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,207,61.8,0,28.73043,200,72,68,0,76.1,60.5,0,9000,269,71.4,58.3,0,34.291,260,131,68.8,59.1,0,49.329395,125,1018,70.1,58.9,0,26.72488,1000,344,73.9,59.6,0,26.881474,349.13147,615,69.9,59.4,0,43.307957,600,209,67.8,59.3,0,36.068584,200,130,69.4,59.5,0,50.209515,125,341,69.5,59.8,0,33.80127,330,334,70.3,60.1,0,100,650,849,68.7,60.4,0,100,950,513,0,59.2,0,34.426834,500,509,70.9,59.1,0,32.752274,500,180,72.2,62.1,0,46.25304,175,256,70.1,62.5,0,40.67653,245,232,71.7,62.3,0,41.553017,220,359,73,62.1,0,33.514954,350,163,73.7,62.3,0,33.76829,160,344,73.3,62.3,0,31.760437,335,351,72.5,62.2,0,30.168879,335,203,69.7,62.9,0,36.893673,195,530,73.8,62.3,0,38.644905,532.54065,252,68.5,62,0,43.469387,245,180,73.1,62.1,0,43.501163,175,255,72.7,62.2,0,44.876022,245,426,72.4,61.9,0,40.94984,420,164,72.7,62.6,0,26.410727,160,343,73.5,62.3,0,37.841114,335,308,72.9,62.7,0,32.673504,300,416,71.4,62,0,29.508596,400,198,70,62.7,0,37.361164,195,401,72.6,61.9,0,31.77914,380,347,69.8,62.4,0,31.281742,335,178,73.2,61.7,0,58.75486,175,256,72.9,62.3,0,43.73192,245,363,73,61.8,0,40.055786,350,164,73.6,62.2,0,37.923443,160,696,74,61.8,0,60.289963,702.3593,237,73.2,63,0,42.471745,230,302,72.4,61.9,0,38.687202,285,204,69.2,62.5,0,43.62953,195,648,73.8,61.8,0,45.642258,645.5996,350,70.4,61.6,0,41.24163,335,181,72.9,61.9,0,55.57716,175,256,73,61.9,0,44.147198,245,429,72.4,61.9,0,46.648563,420,165,73.5,61.8,0,33.329247,160,497,73.8,61.8,0,41.446102,494.5998,94,73.3,62.8,0,31.740782,100,345,72.4,62.5,0,39.403282,335,202,70.4,280.8,0,32.964897,195,488,73.8,61.9,0,41.547592,495.2,348,70.7,62,0,42.94523,335,206,74,61.9,0,30.756056,200,255,73.7,62,0,40.18042,245,409,74.1,61.8,0,41.56449,412.07794,162,73.1,62.2,0,32.319626,160,356,73.7,61.8,0,46.716652,335,256,74,62.8,0,40.34275,254.53323,173,71.9,62.2,0,34.812912,150,200,69.9,63.1,0,36.10466,195,395,76,62.2,0,35.02002,380,582,70,61.5,0,60.375076,575,731,73.9,62.1,0,51.11165,730.1245,259,72.6,62.4,0,40.60362,250,188,72,62.5,0,50.19584,175,195,73.7,62.4,0,29.04335,190,190,70.6,62.2,0,35.092827,185,319,68.1,61.8,0,35.40664,300,309,73.8,61.7,0,33.140892,305.49976,216,69.8,61.8,0,53.57012,210,903,66.3,61.5,0,84.87692,880,80.3,78.8,80.5,0,77.5,79.9,1,0,29.99
20160722,1150,96.4,53.2,44.93392872,89.890575,267,49.3,44.9,5.7,83.5,79.3,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.5,75.6,57.2,71.5,15,42.9,56,71.5,0,76.6,1.8,57,1.8125,64.5,0,0,34.7,11.1,0,0,0,73.4,74.9,61.1,69.2,15,54.1,59,58.4,0,74.9,1.01,57,1.8125,64.8,0,0,97.9,75.6,15.8,3.9,1.6,15,15,91,60.9,84,100,98.9,0,85.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,206,61.7,0,28.73043,200,72,68,0,76,60.4,0,9000,267,71.5,58.3,0,34.291,260,131,68.8,59.1,0,49.329395,125,1016,70.2,58.8,0,26.72488,1000,347,73.8,59.5,0,26.06444,349.13147,613,69.9,59.3,0,43.307957,600,209,67.8,59.3,0,36.068584,200,129,69.5,59.4,0,50.209515,125,339,69.6,59.7,0,33.80127,330,334,70.2,60.1,0,100,650,849,68.6,60.3,0,100,950,513,0,59.1,0,34.426834,500,509,70.9,59.1,0,32.752274,500,179,72.1,62.1,0,46.25304,175,254,70.1,62.5,0,40.67653,245,231,71.7,62.4,0,41.553017,220,355,73,62.2,0,33.514954,350,162,73.7,62.3,0,33.76829,160,342,73.3,62.3,0,31.760437,335,350,72.5,62.2,0,30.168879,335,202,69.7,62.9,0,36.893673,195,525,73.8,62.3,0,38.644905,532.54065,250,68.5,62.1,0,43.469387,245,179,73.1,62.1,0,43.501163,175,253,72.6,62.2,0,44.876022,245,423,72.4,61.9,0,40.94984,420,163,72.7,62.7,0,26.410727,160,343,73.5,62.4,0,37.841114,335,308,73.2,62.8,0,32.673504,300,415,71.4,62,0,29.508596,400,197,69.9,62.7,0,37.361164,195,400,72.6,61.9,0,31.815952,380,344,69.8,62.4,0,31.571945,335,179,73.1,61.7,0,58.75486,175,258,72.9,62.3,0,43.73192,245,365,73,61.8,0,40.055786,350,164,73.6,62.2,0,37.923443,160,701,74,61.9,0,60.289963,702.3593,239,73.2,63,0,42.471745,230,302,72.4,62,0,38.687202,285,203,69.2,62.5,0,43.62953,195,645,73.8,61.9,0,45.642258,645.5996,346,70.4,61.7,0,41.24163,335,180,72.9,61.9,0,55.57716,175,253,73,61.9,0,44.147198,245,425,72.4,61.9,0,46.648563,420,165,73.5,61.8,0,33.329247,160,498,73.8,61.8,0,41.446102,494.5998,92,73.3,62.8,0,31.740782,100,344,72.4,62.5,0,39.403282,335,201,70.4,280.6,0,32.964897,195,485,73.9,61.9,0,41.547592,495.2,344,70.8,62,0,42.94523,335,206,73.9,61.9,0,30.756056,200,252,73.7,62.1,0,40.18042,245,437,74.1,61.7,0,42.7538,441.47794,162,73.1,62.2,0,32.319626,160,348,73.8,61.8,0,46.716652,335,253,74,62.8,0,40.34275,254.53323,173,71.9,62.2,0,34.812912,150,199,69.9,63.1,0,36.10466,195,390,75.9,62.2,0,35.02002,380,582,70,61.6,0,60.375076,575,731,73.9,62.1,0,51.11165,730.1245,259,72.6,62.5,0,40.60362,250,187,71.9,62.5,0,50.19584,175,196,73.7,62.4,0,29.04335,190,189,70.6,62.2,0,35.092827,185,317,68.1,61.9,0,35.40664,300,307,73.9,61.7,0,33.140892,305.49976,215,69.7,61.8,0,53.57012,210,900,66.3,61.5,0,84.87692,880,80.3,78.9,80.5,0,77.5,79.9,1,0.1,29.99
20160722,1155,95.9,53.2,44.48326,89.890575,264,49.2,44.8,5.7,83.1,78.9,-0.1,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.4,75.5,57.2,71.5,15,43.2,56,71.5,0,76.6,1.8,57,1.8125,63.6,0,0,34.8,11.3,0,0,0,73.5,74.7,61.2,69,15,54.2,59,61,0,74.7,1,57,1.8125,65.1,0,0,97.6,75.1,16.7,4,1.2,15,15,90.8,60.9,84,100,98.9,0,85.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,206,61.8,0,28.73043,200,72,68,0,76,60.4,0,9000,268,71.4,58.3,0,34.291,260,131,68.7,59,0,49.329395,125,1031,70.1,58.8,0,26.72488,1000,347,73.8,59.4,0,26.144993,349.13147,614,70,59.3,0,43.307957,600,208,67.7,59.3,0,36.068584,200,130,69.5,59.4,0,50.209515,125,339,69.6,59.7,0,33.80127,330,333,70.2,60.1,0,100,650,847,68.6,60.2,0,100,950,512,0,59.1,0,34.426834,500,509,70.8,59,0,32.752274,500,181,72.1,62.1,0,46.25304,175,256,70,62.5,0,40.67653,245,231,71.6,62.3,0,41.553017,220,359,73,62.1,0,33.514954,350,163,73.7,62.3,0,33.76829,160,344,73.3,62.3,0,31.760437,335,353,72.5,62.1,0,30.168879,335,203,69.7,62.9,0,36.893673,195,458,73.7,62.3,0,35.310005,455.74063,252,68.5,62,0,43.469387,245,180,73.1,62.1,0,43.501163,175,255,72.6,62.2,0,44.876022,245,427,72.3,61.9,0,40.94984,420,164,72.7,62.6,0,26.410727,160,345,73.5,62.3,0,37.841114,335,308,73.3,62.8,0,32.673504,300,418,71.4,62,0,29.508596,400,199,69.9,62.7,0,37.361164,195,399,72.6,61.9,0,32.012268,380,347,69.8,62.4,0,31.571945,335,181,73.1,61.7,0,58.75486,175,258,72.9,62.3,0,43.73192,245,369,73,61.8,0,40.055786,350,164,73.5,62.1,0,37.923443,160,704,74,61.8,0,60.289963,702.3593,240,73.2,63,0,42.471745,230,307,72.3,62,0,38.687202,285,207,69.2,62.5,0,43.62953,195,609,73.7,61.8,0,43.98559,607.1996,346,70.4,61.6,0,41.24163,335,180,72.9,61.9,0,55.57716,175,255,73,61.9,0,44.147198,245,428,72.4,61.9,0,46.648563,420,166,73.4,61.8,0,33.329247,160,454,73.8,61.8,0,38.775265,454.6996,92,73.2,62.8,0,31.740782,100,348,72.4,62.5,0,39.403282,335,202,70.4,280.7,0,32.964897,195,490,73.8,61.9,0,41.547592,495.2,348,70.8,62,0,42.94523,335,205,73.9,61.9,0,30.756056,200,254,73.7,62.1,0,40.18042,245,503,74.1,61.6,0,45.132416,500.27795,162,73.1,62.2,0,32.319626,160,352,73.8,61.8,0,46.716652,335,255,74,62.8,0,40.34275,254.53323,172,71.9,62.2,0,34.812912,150,200,69.9,63,0,36.10466,195,399,75.9,62.1,0,35.02002,380,587,70,61.5,0,60.375076,575,730,73.9,62.1,0,51.11165,730.1245,261,72.6,62.4,0,40.60362,250,188,71.9,62.5,0,50.19584,175,197,73.8,62.3,0,29.04335,190,189,70.6,62.2,0,35.092827,185,320,68.1,61.8,0,35.40664,300,308,73.9,61.7,0,33.140892,305.49976,216,69.7,61.8,0,53.57012,210,907,66.3,61.4,0,84.87692,880,80.3,78.9,80.5,0,77.5,79.9,1.1,0,29.97
20160722,1200,95.6,54.3,44.65977849,89.890575,266,49.2,44.8,5.7,83,78.8,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.5,57.1,71,15,43.5,56,71,0,76.6,1.8,57,1.8125,63.6,0,0,34.5,11.2,0,0,0,73.4,74.7,61,68.8,15,54.2,59,60,0,74.8,1,57,1.8125,64.9,0,0,97.7,74.3,16.4,4.1,0.8,15,15,90.9,60.9,84.7,100,99,0,85.3,1.3,56.793102,56.293102,0,12.9,0,0,1,100,1,72,206,61.7,0,28.73043,200,72,68,0,76.1,60.4,0,9000,266,71.4,58.2,0,34.291,260,130,68.7,59,0,49.329395,125,1010,70.1,58.8,0,26.72488,1000,351,73.8,59.5,0,24.936708,349.13147,612,69.9,59.3,0,43.307957,600,208,67.7,59.2,0,36.068584,200,128,69.4,59.4,0,50.209515,125,338,69.6,59.7,0,33.80127,330,331,70.2,60.1,0,100,650,843,68.6,60.2,0,100,950,511,0,59.1,0,34.426834,500,508,70.8,59,0,32.752274,500,181,72.1,62,0,46.25304,175,256,70,62.5,0,40.67653,245,233,71.6,62.3,0,41.553017,220,360,73,62.1,0,33.514954,350,163,73.7,62.3,0,33.76829,160,344,73.3,62.2,0,31.760437,335,353,72.5,62.1,0,30.168879,335,204,69.7,62.9,0,36.893673,195,415,73.7,62.3,0,32.99671,417.34064,253,68.5,62,0,43.469387,245,180,73,62,0,43.501163,175,256,72.6,62.1,0,44.876022,245,429,72.3,61.8,0,40.94984,420,164,72.7,62.6,0,26.410727,160,344,73.5,62.3,0,37.841114,335,308,73.4,62.7,0,32.673504,300,417,71.4,62,0,29.508596,400,198,69.9,62.6,0,37.361164,195,371,72.6,61.9,0,31.411043,380,347,69.8,62.3,0,31.571945,335,178,73.1,61.6,0,58.073933,175,261,72.9,62.2,0,43.73192,245,371,72.9,61.7,0,40.055786,350,164,73.5,62.1,0,37.923443,160,699,74,61.8,0,59.3439,702.3593,242,73.2,63,0,42.471745,230,308,72.3,61.9,0,38.687202,285,200,69.2,62.5,0,42.938538,195,571,73.7,61.9,0,42.136852,568.7996,350,70.4,61.6,0,41.24163,335,182,72.9,61.8,0,55.57716,175,257,73,61.8,0,44.147198,245,429,72.4,61.9,0,46.648563,420,167,73.3,61.8,0,33.329247,160,453,73.8,61.8,0,38.775265,454.6996,92,73.1,62.8,0,31.740782,100,349,72.4,62.4,0,39.403282,335,203,70.4,280.4,0,32.964897,195,490,73.8,61.9,0,41.547592,495.2,347,70.8,61.9,0,42.94523,335,206,73.9,61.8,0,30.756056,200,255,73.7,62,0,40.18042,245,531,74,61.5,0,46.064247,529.678,162,73.1,62.2,0,32.319626,160,356,73.8,61.7,0,46.716652,335,255,74,62.7,0,40.34275,254.53323,176,71.9,62.2,0,34.812912,150,200,69.9,63,0,36.10466,195,395,75.8,62.1,0,35.02002,380,586,70,61.5,0,60.375076,575,738,73.9,62,0,51.11165,730.1245,260,72.6,62.4,0,40.60362,250,188,71.9,62.5,0,50.19584,175,195,73.8,62.3,0,29.04335,190,190,70.5,62.2,0,35.092827,185,320,68.1,61.8,0,35.40664,300,309,73.8,61.7,0,33.140892,300,216,69.6,61.8,0,53.57012,210,905,66.2,61.4,0,84.87692,880,80.3,78.9,80.5,0,77.5,79.9,0,0.1,29.97
20160722,1205,95.2,55.4,44.73538148,92.1167,265,49.1,44.8,5.7,83.1,79,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.4,75.5,57.1,71.5,15,43.6,56,71.5,0,76.6,1.8,57,1.8125,63.3,0,0,34.7,11.2,0,0,0,73.4,74.8,61,68.8,15,54.1,59,57.3,0,74.8,1.01,57,1.8125,64.7,0,0,97.7,74.7,15.5,4.2,1.2,15,15,90.8,60.9,84.2,100,99.5,0,85.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,208,61.6,0,28.73043,200,72,68,0,76,60.3,0,9000,267,71.5,58.1,0,34.291,260,131,68.7,59,0,49.329395,125,1019,70,58.7,0,26.72488,1000,344,73.8,59.4,0,26.248562,349.13147,615,69.9,59.2,0,43.307957,600,208,67.7,59.2,0,36.068584,200,130,69.5,59.3,0,50.209515,125,340,69.6,59.6,0,33.80127,330,333,70.2,60,0,100,650,848,68.5,60.2,0,100,950,513,0,59,0,34.426834,500,509,70.8,58.9,0,32.752274,500,181,72.1,62,0,46.25304,175,256,70,62.4,0,40.67653,245,232,71.6,62.2,0,41.553017,220,362,72.9,62,0,33.514954,350,163,73.7,62.2,0,33.76829,160,345,73.2,62.2,0,31.760437,335,353,72.5,62,0,30.168879,335,204,69.7,62.8,0,36.893673,195,386,73.7,62.3,0,33.290276,380,252,68.4,61.9,0,43.469387,245,180,73,61.9,0,43.501163,175,256,72.6,62.1,0,44.876022,245,427,72.2,61.8,0,40.94984,420,163,72.7,62.5,0,26.410727,160,347,73.4,62.2,0,37.841114,335,308,73.5,62.7,0,32.673504,300,418,71.4,61.9,0,29.508596,400,199,69.9,62.6,0,37.361164,195,380,72.6,61.8,0,30.785278,380,355,69.7,62.3,0,30.82225,335,181,73.1,61.6,0,58.073933,175,262,72.9,62.2,0,42.851974,245,377,72.9,61.6,0,40.055786,350,165,73.5,62,0,37.923443,160,707,74,61.7,0,60.289963,702.3593,245,73.2,62.9,0,42.471745,230,315,72.3,61.8,0,38.687202,285,205,69.2,62.4,0,42.938538,195,496,73.8,61.9,0,40.240097,491.9996,343,70.3,61.5,0,41.67985,335,182,73,61.8,0,55.57716,175,257,73,61.8,0,44.147198,245,431,72.4,61.8,0,46.648563,420,168,73.3,61.7,0,33.329247,160,410,73.8,61.7,0,36.946583,414.7996,93,73.1,62.7,0,31.740782,100,348,72.4,62.4,0,39.403282,335,204,70.4,280.5,0,32.964897,195,493,73.8,61.8,0,41.547592,495.2,347,70.8,61.9,0,42.94523,335,204,73.9,61.8,0,30.756056,200,255,73.6,62,0,40.18042,245,530,74,61.5,0,46.064247,529.678,162,73.2,62.1,0,32.319626,160,357,73.5,61.6,0,46.716652,335,255,74,62.7,0,40.34275,254.53323,176,71.9,62.1,0,34.812912,150,200,69.9,63,0,36.10466,195,395,75.7,62,0,35.02002,380,586,70,61.4,0,60.375076,575,731,73.9,62,0,51.11165,730.1245,260,72.6,62.3,0,40.60362,250,188,71.9,62.4,0,50.19584,175,195,73.8,62.3,0,29.04335,190,190,70.5,62.1,0,35.092827,185,320,68.1,61.8,0,35.40664,300,310,73.8,61.6,0,33.140892,300,216,69.6,61.7,0,53.57012,210,904,66.2,61.3,0,84.87692,880,80.3,78.9,80.5,0,77.5,79.9,1.1,1,29.97
20160722,1210,95.2,54.7,44.45012008,92.1167,268,49.1,44.8,5.7,83.3,79.1,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.6,57.1,71,15,43.8,56,71,0,76.7,1.8,57,1.8125,63.2,0,0,34.7,11.1,0,0,0,73.4,74.5,60.8,68.3,15,54.1,59,59.5,0,74.5,1,57,1.8125,64.7,0,0,97.7,73.9,16.1,3.8,0.7,15,15,90.8,60.9,84.2,100,98.7,0,85.3,1.3,56.793102,56.293102,0,12.9,0,0,1,100,1,72,207,61.7,0,28.73043,200,72,68,0,76,60.3,0,9000,267,71.4,58.2,0,34.291,260,130,68.7,58.9,0,49.329395,125,1009,70,58.7,0,26.28213,1000,354,73.8,59.4,0,26.467205,349.13147,613,69.9,59.2,0,43.307957,600,208,67.7,59.2,0,36.068584,200,129,69.5,59.3,0,50.209515,125,339,69.7,59.7,0,33.80127,330,332,70.2,60,0,100,650,845,68.5,60.2,0,100,950,511,0,59,0,34.426834,500,509,70.8,59,0,32.752274,500,181,72.1,61.9,0,46.25304,175,257,70,62.4,0,40.67653,245,232,71.6,62.2,0,41.553017,220,361,73,62,0,33.514954,350,163,73.7,62.2,0,33.76829,160,343,73.2,62.2,0,31.760437,335,351,72.5,62,0,30.168879,335,203,69.7,62.8,0,36.893673,195,385,73.8,62.3,0,33.290276,380,253,68.4,61.9,0,43.469387,245,181,73,61.9,0,43.501163,175,256,72.6,62,0,44.876022,245,426,72.2,61.7,0,40.94984,420,164,72.7,62.5,0,26.410727,160,344,73.5,62.2,0,37.841114,335,308,73.7,62.6,0,32.673504,300,418,71.4,61.9,0,29.508596,400,200,69.9,62.6,0,37.361164,195,400,72.6,61.8,0,32.03681,380,340,69.8,62.3,0,30.665054,335,176,73,61.5,0,59.03453,175,261,72.9,62.1,0,42.851974,245,371,72.9,61.6,0,40.055786,350,165,73.4,62,0,37.923443,160,698,74,61.7,0,60.289963,702.3593,242,73.2,62.9,0,42.471745,230,309,72.3,61.8,0,38.687202,285,201,69.2,62.3,0,42.938538,195,508,73.8,61.8,0,37.82713,491.9996,366,70.4,61.5,0,41.24163,335,183,72.9,61.7,0,55.57716,175,258,73,61.7,0,44.147198,245,430,72.4,61.7,0,46.648563,420,168,73.4,61.7,0,33.329247,160,408,73.8,61.6,0,36.946583,414.7996,95,73,62.7,0,31.740782,100,346,72.3,62.3,0,39.403282,335,203,70.4,280.7,0,32.964897,195,429,73.7,61.8,0,37.47881,418.4,347,70.8,61.8,0,42.94523,335,206,73.9,61.8,0,30.756056,200,253,73.7,61.9,0,40.18042,245,528,74,61.4,0,46.064247,529.678,162,73.2,62,0,32.319626,160,352,73.4,61.6,0,46.716652,335,257,74,62.7,0,40.34275,254.53323,176,71.9,62.1,0,34.812912,150,199,69.8,62.9,0,36.10466,195,393,75.7,62,0,35.02002,380,587,70,61.4,0,60.375076,575,733,73.9,62,0,51.11165,730.1245,260,72.6,62.3,0,40.60362,250,188,71.9,62.4,0,50.19584,175,196,73.8,62.2,0,29.04335,190,190,70.6,62.1,0,35.092827,185,313,68.1,61.6,0,35.40664,300,309,73.7,61.5,0,33.140892,300,216,69.5,61.6,0,53.57012,210,905,66.2,61.2,0,84.87692,880,80.3,78.9,80.5,0,77.5,79.9,1.1,0,29.97
20160722,1215,94.9,55.2,44.37290794,92.1167,267,49.2,44.9,5.7,83.4,79.2,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.6,57.2,71,15,44.1,56,71,0,76.8,1.8,57,1.8125,63.1,0,0,34.6,11,0,0,0,73.3,74.7,60.7,68.7,15,53.9,59,61.2,0,74.7,0.99,57,1.8125,64.5,0,0,97.8,75,16.8,4.1,0.5,15,15,90.8,60.9,84.2,100,98.9,0,85.3,1.3,56.793102,56.293102,0,12.9,0,0,1,100,1,72,205,61.8,0,28.73043,200,72,68,0,76.1,60.4,0,9000,268,71.4,58.2,0,34.291,260,131,68.7,59,0,49.329395,125,1032,70,58.7,0,26.72488,1000,329,73.9,59.7,0,20.943613,327.53125,613,69.9,59.3,0,43.307957,600,208,67.7,59.3,0,36.068584,200,129,69.5,59.4,0,50.209515,125,340,69.7,59.7,0,33.80127,330,333,70.1,60,0,100,650,844,68.6,60.3,0,100,950,512,0,59.1,0,34.426834,500,508,70.9,59,0,32.752274,500,180,72.1,61.8,0,46.25304,175,255,70,62.3,0,40.67653,245,231,71.6,62.1,0,41.553017,220,358,73,61.9,0,33.514954,350,163,73.6,62.1,0,33.76829,160,341,73.2,62.1,0,31.760437,335,350,72.5,61.9,0,30.168879,335,203,69.7,62.7,0,36.893673,195,380,73.8,62.2,0,33.290276,380,251,68.4,61.8,0,43.469387,245,179,73,61.8,0,43.501163,175,255,72.6,61.9,0,44.876022,245,424,72.1,61.7,0,40.94984,420,163,72.7,62.5,0,26.410727,160,345,73.5,62.1,0,37.841114,335,308,73.7,62.6,0,32.673504,300,417,71.4,61.8,0,29.508596,400,198,69.8,62.5,0,37.361164,195,400,72.6,61.7,0,31.325153,380,348,69.8,62.2,0,30.665054,335,177,73,61.4,0,59.484436,175,258,72.8,62,0,42.851974,245,370,72.9,61.5,0,40.055786,350,164,73.4,61.9,0,37.923443,160,691,74,61.6,0,60.818283,702.3593,241,73.2,62.8,0,42.471745,230,309,72.3,61.7,0,38.687202,285,199,69.1,62.3,0,42.938538,195,512,73.8,61.8,0,39.507805,491.9996,363,70.3,61.4,0,41.24163,335,182,72.9,61.6,0,55.57716,175,253,73,61.6,0,43.868782,245,430,72.4,61.7,0,46.648563,420,166,73.4,61.6,0,33.329247,160,410,73.9,61.6,0,36.946583,414.7996,93,73,62.6,0,31.740782,100,347,72.3,62.3,0,39.403282,335,203,70.3,280.6,0,32.964897,195,424,73.8,61.8,0,37.47881,418.4,347,70.8,61.8,0,42.94523,335,205,73.9,61.7,0,30.756056,200,253,73.6,61.8,0,40.18042,245,528,73.9,61.4,0,46.064247,529.678,162,73.2,62,0,32.319626,160,351,73.2,61.6,0,46.716652,335,253,74,62.6,0,40.34275,254.53323,172,71.9,62,0,34.812912,150,199,69.8,62.9,0,36.10466,195,397,75.6,61.9,0,35.02002,380,585,69.9,61.3,0,60.375076,575,726,73.9,61.9,0,51.11165,730.1245,259,72.5,62.3,0,40.60362,250,187,71.9,62.3,0,50.19584,175,196,73.8,62.2,0,29.04335,190,189,70.5,62,0,35.092827,185,316,68,61.6,0,35.40664,300,308,73.7,61.5,0,33.140892,300,215,69.5,61.6,0,53.57012,210,900,66.2,61.2,0,84.87692,880,80.3,78.9,80.5,0,77.6,79.9,2.8,-0.5,29.97
20160722,1220,95.4,54,44.35016016,92.1167,265,49.1,44.8,5.7,83.2,79.1,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.5,75.6,57.1,70.5,15,44.3,56,70.5,0,76.7,1.85,57,1.8125,63.2,0,0,34.7,11,0,0,0,73.3,74.8,60.8,68.5,15,53.7,59,58,0,74.9,0.99,57,1.8125,64.5,0,0,97.8,74.4,15.9,4.1,1.4,15,15,91.2,60.9,84.2,100,99,0,85.3,1.3,56.793102,56.293102,0,12.9,0,0,1,100,1,72,205,61.8,0,28.73043,200,72,68,0,76,60.4,0,9000,268,71.4,58.2,0,34.291,260,130,68.7,59,0,49.329395,125,1016,70,58.8,0,26.72488,1000,354,73.9,59.5,0,26.67434,349.13147,614,69.9,59.3,0,43.307957,600,207,67.7,59.3,0,36.068584,200,129,69.6,59.4,0,50.209515,125,340,69.7,59.8,0,33.80127,330,334,70.1,60.1,0,100,650,845,68.5,60.3,0,100,950,512,0,59.1,0,34.426834,500,509,70.8,59,0,32.752274,500,180,72.2,61.9,0,46.25304,175,255,70,62.3,0,40.67653,245,231,71.6,62.1,0,41.553017,220,358,73,61.9,0,33.514954,350,163,73.6,62.1,0,33.76829,160,344,73.2,62.1,0,31.760437,335,351,72.5,61.9,0,30.168879,335,203,69.6,62.7,0,36.893673,195,381,73.8,62.2,0,33.290276,380,251,68.4,61.8,0,43.469387,245,179,73,61.8,0,43.501163,175,254,72.6,61.9,0,44.876022,245,426,72.1,61.6,0,40.94984,420,163,72.7,62.4,0,26.410727,160,344,73.6,62.1,0,37.841114,335,308,73.8,62.6,0,32.673504,300,416,71.4,61.8,0,29.508596,400,198,69.8,62.5,0,37.361164,195,396,72.6,61.7,0,31.74233,380,345,69.8,62.1,0,31.112453,335,180,73,61.4,0,59.484436,175,261,72.8,62,0,42.851974,245,374,72.9,61.5,0,40.055786,350,165,73.4,61.9,0,37.923443,160,738,74.1,61.6,0,61.77663,732.6593,244,73.2,62.8,0,42.471745,230,312,72.2,61.7,0,38.687202,285,203,69.1,62.3,0,42.938538,195,467,73.8,61.8,0,39.507805,491.9996,338,70.3,61.4,0,41.24163,335,181,72.9,61.7,0,55.57716,175,254,73,61.6,0,43.868782,245,429,72.4,61.7,0,46.648563,420,167,73.5,61.6,0,33.329247,160,409,74,61.6,0,36.946583,414.7996,93,72.9,62.6,0,31.740782,100,344,72.4,62.3,0,39.403282,335,203,70.3,280.5,0,32.964897,195,425,73.8,61.8,0,37.47881,418.4,348,70.8,61.8,0,42.94523,335,205,73.9,61.6,0,30.756056,200,253,73.7,61.9,0,40.18042,245,528,73.9,61.4,0,46.064247,529.678,161,73.2,62,0,32.319626,160,346,73.1,61.6,0,46.716652,335,254,74,62.6,0,40.34275,254.53323,176,71.9,62,0,34.812912,150,200,69.8,62.9,0,36.10466,195,392,75.6,61.9,0,35.02002,380,580,69.9,61.3,0,60.375076,575,728,73.9,61.9,0,51.11165,730.1245,258,72.6,62.2,0,40.60362,250,187,71.9,62.3,0,50.19584,175,197,73.8,62.2,0,29.04335,190,189,70.5,62,0,35.092827,185,311,68,61.6,0,34.961502,300,308,73.7,61.5,0,33.140892,300,215,69.5,61.5,0,53.57012,210,902,66.1,61.2,0,84.87692,880,80.3,78.9,80.5,0,77.6,79.9,1,0,29.97
20160722,1225,95.3,53.6,44.0942149,92.1167,264,49.1,44.8,5.7,83.2,79,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,76,76,57.4,71,15,46.5,54.8,71,0,77.1,1.85,55.8,1.8125,63.6,0,0,34.9,11.1,0,0,0,73.2,74.8,60.7,68.3,15,54,58.4,55.3,0,74.9,0.99,55.8,1.8125,64.4,0,0,97.7,73.8,15,4.1,0.7,15,15,90.8,60.9,84.2,100,99.4,0,85.3,1.3,56.017242,55.517242,0,12.9,0,0,1,100,1,72,206,61.8,0,28.73043,200,72,68,0,76.1,60.5,0,9000,269,71.4,58.4,0,34.291,260,130,68.7,59.1,0,49.329395,125,1014,70,58.8,0,26.72488,1000,348,73.9,59.6,0,27.100117,349.13147,613,70,59.3,0,43.307957,600,208,67.6,59.4,0,36.068584,200,130,69.6,59.5,0,50.209515,125,341,69.7,59.8,0,33.80127,330,334,70.1,60.2,0,100,650,847,68.7,60.4,0,100,950,512,0,59.2,0,34.426834,500,509,70.8,59.1,0,32.752274,500,180,72.3,61.9,0,46.25304,175,255,70.1,62.3,0,40.67653,245,232,71.5,62.1,0,41.553017,220,357,73,61.9,0,33.514954,350,163,73.5,62.1,0,33.76829,160,341,73.2,62.1,0,31.760437,335,352,72.5,61.9,0,30.168879,335,203,69.6,62.7,0,36.893673,195,395,73.9,62.2,0,32.82057,380,254,68.4,61.8,0,43.469387,245,179,73,61.9,0,43.501163,175,255,72.6,62,0,44.876022,245,425,72.1,61.6,0,40.94984,420,163,72.7,62.4,0,26.410727,160,344,73.6,62.1,0,37.841114,335,308,73.8,62.6,0,32.673504,300,417,71.4,61.8,0,29.508596,400,198,69.8,62.5,0,37.361164,195,386,72.6,61.7,0,31.693253,380,341,69.7,62.2,0,31.112453,335,178,73.1,61.4,0,59.484436,175,261,72.8,62.1,0,42.851974,245,373,72.8,61.5,0,40.055786,350,165,73.3,61.9,0,37.923443,160,793,74.1,61.6,0,65.48716,793.2593,242,73.2,62.8,0,42.471745,230,308,72.2,61.7,0,38.687202,285,200,69.1,62.3,0,42.938538,195,477,73.8,61.8,0,39.95198,491.9996,335,70.3,61.4,0,41.67985,335,181,72.9,61.7,0,55.57716,175,255,73,61.7,0,43.868782,245,429,72.4,61.7,0,46.648563,420,166,73.5,61.6,0,33.329247,160,406,73.9,61.6,0,36.946583,414.7996,93,72.9,62.6,0,31.740782,100,348,72.4,62.3,0,39.403282,335,202,70.3,280.7,0,32.964897,195,423,73.8,61.8,0,37.47881,418.4,347,70.8,61.8,0,42.94523,335,205,73.9,61.7,0,30.756056,200,254,73.7,61.9,0,40.18042,245,529,73.9,61.4,0,46.064247,529.678,162,73.2,62,0,32.319626,160,346,73,61.5,0,46.716652,335,253,74,62.6,0,40.34275,254.53323,168,71.9,62,0,34.812912,150,199,69.8,62.9,0,36.10466,195,392,75.5,62,0,35.02002,380,582,69.9,61.3,0,60.375076,575,775,73.9,61.9,0,52.95833,773.62494,258,72.5,62.2,0,40.60362,250,188,71.8,62.3,0,50.19584,175,195,73.8,62.1,0,29.04335,190,189,70.5,62,0,35.092827,185,313,68,61.6,0,34.961502,300,309,73.5,61.5,0,33.140892,300,215,69.5,61.6,0,53.57012,210,900,66.1,61.2,0,84.87692,880,80.3,78.9,80.5,0,77.6,79.9,0.8,1.7,29.97
20160722,1230,95.4,53.7,44.2272656,92.1167,266,49.2,44.8,5.7,83,78.9,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.6,56.9,71.5,15,48.1,54.8,71.5,0,76.8,1.8,55.8,1.8125,63,0,0,34.8,11.1,0,0,0,73.3,74.7,60.7,68.6,15,54.1,58.4,59.2,0,74.7,0.98,55.8,1.8125,64.5,0,0,97.6,74.2,16.1,4.3,1.4,15,15,90.9,60.9,84.2,100,99.3,0,85.3,1.3,56.017242,55.517242,0,12.8,0,0,1,100,1,72,207,61.7,0,28.73043,200,72,68,0,76.1,60.3,0,9000,267,71.4,58,0,34.291,260,131,68.7,58.9,0,49.329395,125,1017,70,58.7,0,26.72488,1000,348,73.8,59.2,0,26.283085,349.13147,616,70,59.2,0,43.307957,600,208,67.6,59.1,0,36.068584,200,129,69.6,59.2,0,50.209515,125,339,69.7,59.6,0,33.80127,330,334,70,60,0,100,650,847,68.5,60.1,0,100,950,512,0,59,0,34.426834,500,509,70.8,58.9,0,32.752274,500,181,72.2,61.9,0,46.25304,175,256,70,62.3,0,40.67653,245,233,71.6,62.1,0,41.553017,220,360,73,61.9,0,33.514954,350,163,73.6,62.1,0,33.76829,160,344,73.3,62.1,0,31.760437,335,351,72.5,61.9,0,30.168879,335,203,69.6,62.7,0,36.893673,195,387,73.9,62.2,0,32.303898,380,256,68.4,61.8,0,43.469387,245,180,73,61.8,0,43.501163,175,255,72.6,62,0,44.876022,245,428,72.1,61.6,0,40.94984,420,164,72.8,62.4,0,26.410727,160,346,73.7,62.1,0,37.841114,335,308,73.8,62.6,0,32.673504,300,417,71.4,61.8,0,29.508596,400,199,69.8,62.5,0,37.361164,195,394,72.6,61.7,0,31.88957,380,343,69.7,62.1,0,31.571945,335,178,73.1,61.4,0,59.484436,175,260,72.8,62,0,42.851974,245,372,72.8,61.5,0,40.055786,350,165,73.4,61.9,0,37.923443,160,823,74,61.5,0,67.096695,823.5593,242,73.2,62.7,0,42.471745,230,310,72.2,61.7,0,38.687202,285,201,69.1,62.3,0,42.938538,195,473,73.8,61.8,0,39.95198,491.9996,339,70.3,61.4,0,42.118076,335,182,72.9,61.6,0,55.57716,175,255,72.9,61.6,0,43.868782,245,433,72.4,61.7,0,46.648563,420,167,73.5,61.6,0,33.329247,160,413,74,61.6,0,36.946583,414.7996,93,72.9,62.6,0,31.740782,100,346,72.4,62.3,0,39.403282,335,204,70.3,280.5,0,32.964897,195,426,73.8,61.8,0,37.47881,418.4,349,70.8,61.7,0,42.94523,335,204,73.9,61.7,0,30.756056,200,256,73.7,61.9,0,40.18042,245,530,73.9,61.4,0,46.064247,529.678,162,73.1,62,0,32.319626,160,356,72.8,61.5,0,46.716652,335,255,74,62.5,0,40.34275,254.53323,175,71.9,61.9,0,34.812912,150,200,69.8,62.9,0,36.10466,195,400,75.5,61.9,0,35.02002,380,585,69.9,61.3,0,60.375076,575,774,74,61.8,0,52.95833,773.62494,259,72.5,62.2,0,40.60362,250,188,71.9,62.3,0,50.19584,175,196,73.8,62.1,0,29.04335,190,189,70.5,62,0,35.092827,185,315,68,61.6,0,34.961502,300,309,73.6,61.5,0,33.140892,300,215,69.4,61.6,0,53.57012,210,903,66.1,61.2,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,1.1,-0.1,29.97
20160722,1235,96,50.7,43.53375252,92.1167,265,49.2,44.8,5.7,83,78.8,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.7,56.2,71,15,48.9,54.8,71,0,76.8,1.8,55.8,1.8125,64.1,0,0,34.5,11.1,0,0,0,73.4,74.9,60.9,68.9,15,54.3,58.4,55.6,0,75,1,55.8,1.8125,64.4,0,0,97.9,75.2,15,4.1,0.2,15,15,90.8,60.9,84.2,100,99.4,0,85.3,1.3,56.017242,55.517242,0,12.8,0,0,1,100,1,72,208,61.2,0,28.73043,200,72,68,0,76,59.9,0,9000,267,71.4,57.5,0,34.291,260,130,68.7,58.5,0,49.329395,125,1023,69.9,58.3,0,26.72488,1000,324,73.8,59,0,19.689297,327.53125,611,70,58.8,0,43.307957,600,209,67.6,58.6,0,36.068584,200,129,69.6,58.8,0,50.209515,125,339,69.8,59.1,0,33.80127,330,333,70,59.6,0,100,650,845,68.6,59.6,0,100,950,512,0,58.5,0,34.426834,500,509,70.8,58.4,0,32.752274,500,180,72.2,61.9,0,46.25304,175,256,70.1,62.4,0,40.67653,245,232,71.5,62.2,0,41.553017,220,358,73,62,0,33.514954,350,163,73.6,62.1,0,33.76829,160,342,73.3,62.1,0,31.760437,335,350,72.5,61.9,0,30.168879,335,203,69.6,62.7,0,36.893673,195,384,73.9,62.3,0,32.585724,380,255,68.3,61.9,0,43.469387,245,179,73,61.9,0,43.501163,175,255,72.5,62,0,44.876022,245,425,72.1,61.7,0,40.94984,420,164,72.8,62.5,0,26.410727,160,345,73.6,62.1,0,37.841114,335,308,73.9,62.6,0,32.673504,300,416,71.4,61.8,0,29.508596,400,198,69.8,62.5,0,37.361164,195,387,72.6,61.7,0,31.914108,380,339,69.7,62.2,0,30.652962,335,177,73.1,61.5,0,59.484436,175,259,72.8,62.1,0,42.851974,245,371,72.8,61.6,0,40.055786,350,164,73.4,61.9,0,37.923443,160,824,74,61.6,0,67.17041,823.5593,241,73.3,62.8,0,42.471745,230,308,72.2,61.7,0,38.687202,285,198,69.1,62.3,0,42.938538,195,476,73.8,61.8,0,39.95198,491.9996,341,70.3,61.5,0,42.118076,335,181,72.9,61.7,0,55.57716,175,254,73,61.7,0,43.868782,245,428,72.4,61.7,0,46.648563,420,167,73.6,61.7,0,33.329247,160,408,74,61.6,0,36.946583,414.7996,94,72.9,62.6,0,31.740782,100,349,72.4,62.3,0,39.403282,335,203,70.3,280.2,0,32.964897,195,424,73.8,61.9,0,37.47881,418.4,348,70.8,61.8,0,42.94523,335,204,73.9,61.7,0,30.756056,200,255,73.7,61.9,0,40.18042,245,527,73.9,61.4,0,46.064247,529.678,162,73.1,62,0,32.319626,160,346,72.7,61.6,0,46.716652,335,255,74.1,62.6,0,40.34275,254.53323,167,71.9,62,0,34.812912,150,199,69.8,62.9,0,36.10466,195,398,75.5,61.9,0,35.02002,380,586,69.8,61.4,0,60.375076,575,773,73.9,61.9,0,52.95833,773.62494,258,72.6,62.2,0,40.60362,250,187,71.8,62.3,0,50.19584,175,194,73.8,62.2,0,29.04335,190,189,70.5,62,0,35.092827,185,313,68,61.7,0,34.961502,300,307,73.6,61.5,0,33.140892,300,216,69.4,61.6,0,53.57012,210,901,66.1,61.3,0,84.87692,880,80.3,78.9,80.5,0,77.6,79.9,1,-0.8,29.97
20160722,1240,96.2,50.3,43.54537842,92.1167,265,49.1,44.7,5.7,82.8,78.6,-0.2,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.4,75.5,56.1,71,15,49.3,54.8,71,0,76.7,1.85,55.8,1.8125,62,0,0,34.8,11.1,0,0,0,73.4,74.9,61,68.6,15,54.6,58.4,59.4,0,74.8,0.98,55.8,1.8125,64.5,0,0,97.8,74.5,16.1,3.7,1.3,15,15,90.8,60.9,84.2,100,99.4,0,85.3,1.3,56.017242,55.517242,0,12.8,0,0,1,100,1,72,208,61,0,28.73043,200,72,68,0,76,59.6,0,9000,267,71.4,57.3,0,34.291,260,131,68.6,58.1,0,49.329395,125,1023,69.9,57.9,0,26.72488,1000,345,73.9,58.7,0,26.52474,349.13147,615,70,58.5,0,43.307957,600,209,67.6,58.3,0,36.068584,200,130,69.6,58.5,0,50.209515,125,339,69.8,58.9,0,33.80127,330,335,70,59.3,0,100,650,848,68.6,59.4,0,100,950,513,0,58.2,0,34.426834,500,509,70.8,58.1,0,32.752274,500,181,72.1,61.9,0,46.25304,175,255,70.1,62.4,0,40.67653,245,233,71.6,62.2,0,41.553017,220,359,73,62,0,33.514954,350,163,73.6,62.1,0,33.76829,160,343,73.4,62.1,0,31.760437,335,352,72.5,62,0,30.168879,335,203,69.6,62.8,0,36.893673,195,392,74,62.3,0,33.184593,380,255,68.4,61.9,0,43.469387,245,180,73,61.9,0,43.501163,175,256,72.5,62,0,44.876022,245,426,72,61.7,0,40.94984,420,164,72.8,62.5,0,26.410727,160,345,73.6,62.2,0,37.841114,335,308,73.9,62.6,0,32.673504,300,417,71.4,61.8,0,29.508596,400,199,69.8,62.5,0,37.361164,195,385,72.6,61.8,0,31.239265,380,339,69.7,62.2,0,30.652962,335,178,73,61.5,0,59.484436,175,259,72.8,62.1,0,42.851974,245,373,72.8,61.6,0,40.055786,350,165,73.3,61.9,0,37.923443,160,825,74,61.6,0,67.17041,823.5593,242,73.2,62.8,0,42.471745,230,309,72.2,61.8,0,38.687202,285,201,69,62.3,0,42.938538,195,475,73.8,61.8,0,39.95198,491.9996,340,70.3,61.5,0,42.118076,335,181,72.9,61.7,0,55.57716,175,255,73,61.7,0,43.868782,245,429,72.4,61.8,0,46.648563,420,168,73.6,61.7,0,33.329247,160,408,74,61.6,0,36.946583,414.7996,94,72.8,62.6,0,31.740782,100,348,72.4,62.3,0,39.403282,335,203,70.3,280.3,0,32.964897,195,424,73.8,61.9,0,37.47881,418.4,348,70.8,61.8,0,42.94523,335,205,73.9,61.7,0,30.756056,200,254,73.7,61.9,0,40.18042,245,529,73.9,61.4,0,46.064247,529.678,161,73.1,62,0,32.319626,160,348,72.6,61.6,0,46.716652,335,286,74,62.6,0,41.8365,282.13324,172,71.8,62,0,34.812912,150,199,69.8,62.9,0,36.10466,195,390,75.4,62,0,35.02002,380,583,69.8,61.4,0,60.375076,575,775,73.9,61.9,0,52.95833,773.62494,258,72.5,62.3,0,40.60362,250,188,71.9,62.3,0,50.19584,175,197,73.9,62.2,0,29.04335,190,190,70.5,62.1,0,35.092827,185,313,68,61.7,0,34.961502,300,307,73.6,61.5,0,33.140892,300,215,69.3,61.6,0,53.57012,210,901,66.1,61.3,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,3,-0.1,29.97
20160722,1245,96.2,50.9,43.79676412,92.1167,265,49.3,45,5.65,83,78.9,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,76,75.9,56.1,70.5,15,49.8,54.8,70.5,0,77,1.85,55.8,1.8125,63.1,0,0,34.6,11,0,0,0,73.3,75.1,61,69,15,54.9,58.4,56.6,0,75,1,55.8,1.8125,64.2,0,0,97.8,75.4,15.3,3.8,1,15,15,90.8,60.9,84.2,100,99.5,0,85.3,1.3,56.017242,55.517242,0,12.8,0,0,1,100,1,72,208,60.9,0,28.73043,200,72,68,0,76.1,59.6,0,9000,268,71.4,57.3,0,34.291,260,131,68.6,58.1,0,49.329395,125,1023,69.9,57.8,0,26.72488,1000,341,73.9,58.6,0,26.915995,349.13147,612,70,58.4,0,43.307957,600,209,67.5,58.4,0,36.068584,200,130,69.6,58.5,0,50.209515,125,340,69.8,58.9,0,33.80127,330,336,69.9,59.2,0,100,650,849,68.7,59.4,0,100,950,512,0,58.2,0,34.426834,500,509,70.8,58.1,0,32.752274,500,180,72.2,61.9,0,46.25304,175,256,70.1,62.4,0,40.67653,245,232,71.5,62.2,0,41.553017,220,359,73,62,0,33.514954,350,162,73.5,62.2,0,33.76829,160,342,73.4,62.1,0,31.760437,335,352,72.5,62,0,30.168879,335,203,69.6,62.8,0,36.893673,195,385,74.1,62.3,0,33.184593,380,255,68.4,61.9,0,43.469387,245,179,73,61.9,0,43.501163,175,254,72.5,62,0,44.876022,245,425,72,61.8,0,40.94984,420,163,72.8,62.5,0,26.410727,160,346,73.7,62.2,0,37.841114,335,308,74,62.6,0,32.673504,300,416,71.4,61.9,0,29.508596,400,198,69.8,62.5,0,37.361164,195,393,72.6,61.8,0,31.496933,380,344,69.7,62.3,0,31.112453,335,180,73,61.5,0,59.922176,175,257,72.8,62.1,0,42.851974,245,371,72.8,61.6,0,40.055786,350,164,73.3,61.9,0,37.923443,160,827,74,61.7,0,67.17041,823.5593,241,73.3,62.8,0,42.471745,230,308,72.2,61.8,0,38.687202,285,200,69.1,62.4,0,43.387077,195,473,73.8,61.9,0,39.95198,491.9996,338,70.3,61.5,0,42.118076,335,181,72.9,61.7,0,55.57716,175,254,72.9,61.8,0,43.868782,245,428,72.4,61.8,0,46.648563,420,167,73.6,61.7,0,33.329247,160,408,74,61.7,0,36.946583,414.7996,91,72.8,62.6,0,31.740782,100,345,72.4,62.3,0,39.403282,335,203,70.3,280.5,0,32.964897,195,429,73.8,61.9,0,37.47881,418.4,347,70.8,61.9,0,42.94523,335,205,73.9,61.7,0,30.756056,200,253,73.7,62,0,40.18042,245,529,73.9,61.4,0,46.064247,529.678,162,73,62,0,32.319626,160,346,72.5,61.6,0,46.716652,335,287,73.9,62.6,0,41.8365,282.13324,176,71.8,62.1,0,34.812912,150,199,69.8,62.9,0,36.10466,195,396,75.4,62,0,35.02002,380,584,69.8,61.4,0,60.375076,575,773,73.9,61.9,0,52.95833,773.62494,257,72.5,62.3,0,40.60362,250,187,71.8,62.3,0,50.19584,175,196,73.9,62.2,0,29.04335,190,189,70.4,62.1,0,35.092827,185,314,68,61.7,0,34.961502,300,309,73.5,61.6,0,33.140892,300,215,69.3,61.7,0,53.57012,210,900,66.1,61.4,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,1,0.1,29.97
20160722,1250,96.3,49.9,43.46666827,92.1167,268,49.5,45.1,5.7,83.1,78.9,-0.2,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.6,55.8,71,15,49.7,54.8,71,0,76.7,1.8,55.8,1.8125,62.4,0,0,34.6,11.2,0,0,0,73.3,74.9,60.7,68.8,15,54.8,58.4,57.7,0,74.8,1,55.8,1.8125,64.2,0,0,97.4,74.6,15.7,3.9,1.7,15,15,90.8,60.9,84.4,100,99.4,0,87.3,1.3,56.017242,55.517242,0,12.9,0,0,1,100,1,72,206,60.7,0,28.73043,200,72,68,0,76.1,59.4,0,9000,266,71.4,57,0,34.291,260,130,68.6,57.9,0,49.329395,125,1020,69.8,57.6,0,27.16763,1000,356,73.8,58.4,0,25.696203,349.13147,609,69.9,58.2,0,43.307957,600,206,67.5,58.1,0,36.068584,200,129,69.6,58.2,0,50.209515,125,336,69.7,58.6,0,33.80127,330,332,69.9,59,0,100,650,844,68.6,59.2,0,100,950,511,0,58,0,34.426834,500,508,70.8,57.8,0,32.752274,500,180,72.1,61.7,0,46.25304,175,255,70,62.2,0,40.67653,245,232,71.5,62,0,41.553017,220,358,73,61.8,0,33.514954,350,163,73.5,62,0,33.76829,160,342,73.4,62,0,31.760437,335,354,72.5,61.8,0,30.168879,335,203,69.5,62.6,0,36.893673,195,422,74,62.1,0,34.41757,417.34082,254,68.3,61.7,0,43.469387,245,179,73,61.7,0,43.501163,175,255,72.5,61.8,0,44.876022,245,427,72,61.5,0,40.94984,420,164,72.8,62.3,0,26.410727,160,345,73.7,62,0,37.841114,335,308,74.1,62.5,0,32.673504,300,415,71.4,61.7,0,29.508596,400,199,69.8,62.4,0,37.361164,195,397,72.6,61.5,0,32.28221,380,341,69.7,62.1,0,31.112453,335,180,73,61.2,0,59.922176,175,259,72.8,61.9,0,42.851974,245,370,72.8,61.4,0,40.055786,350,164,73.3,61.7,0,37.923443,160,823,74,61.4,0,67.17041,823.5593,241,73.3,62.7,0,42.471745,230,307,72.2,61.6,0,38.687202,285,200,69.1,62.2,0,43.387077,195,472,73.8,61.7,0,39.95198,491.9996,340,70.3,61.3,0,42.118076,335,182,72.9,61.5,0,55.57716,175,254,73,61.5,0,43.868782,245,430,72.4,61.6,0,46.648563,420,166,73.6,61.5,0,33.329247,160,408,74,61.5,0,36.946583,414.7996,93,72.8,62.6,0,31.740782,100,345,72.3,62.2,0,39.403282,335,204,70.3,280.6,0,32.964897,195,424,73.8,61.7,0,37.47881,418.4,348,70.8,61.6,0,42.94523,335,206,73.9,61.6,0,30.756056,200,254,73.7,61.7,0,40.18042,245,528,73.9,61.2,0,46.064247,529.678,162,73,61.8,0,32.319626,160,346,72.4,61.4,0,46.716652,335,285,73.9,62.4,0,41.8365,282.13324,173,71.8,61.8,0,34.812912,150,199,69.8,62.7,0,36.10466,195,392,75.4,61.8,0,35.02002,380,587,69.7,61.1,0,60.375076,575,770,73.9,61.7,0,52.95833,773.62494,258,72.5,62.1,0,40.60362,250,187,71.8,62.2,0,50.19584,175,195,73.9,62,0,29.04335,190,189,70.4,61.9,0,35.092827,185,314,68,61.5,0,34.961502,300,308,73.5,61.4,0,33.140892,300,215,69.2,61.4,0,53.57012,210,901,66,61,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,1.1,-0.1,29.97
20160722,1255,96.9,48.4,43.37517733,92.1167,266,49.4,45,5.7,82.9,78.6,-0.2,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.7,55.8,71,15,49.6,54.8,71,0,76.7,1.8,55.8,1.8125,62.3,0,0,34.7,11,0,0,0,73.3,75,60.6,69.1,15,54.9,58.4,57.7,0,74.9,0.99,55.8,1.8125,64.1,0,0,97.7,75.2,15.7,3.7,1.2,15,15,90.7,60.9,84.4,100,98.6,0,87.3,1.3,56.017242,55.517242,0,12.9,0,0,1,100,1,72,207,60.7,0,28.73043,200,72,68,0,76,59.3,0,9000,266,71.3,56.9,0,34.291,260,130,68.5,57.8,0,49.329395,125,1021,69.8,57.5,0,27.16763,1000,333,73.7,58.2,0,22.658228,327.53125,612,69.9,58.1,0,43.307957,600,209,67.4,58,0,36.068584,200,129,69.6,58.1,0,50.209515,125,337,69.7,58.5,0,33.80127,330,332,69.9,58.9,0,100,650,846,68.6,59,0,100,950,512,0,57.9,0,34.426834,500,508,70.8,57.7,0,32.752274,500,181,72.1,61.7,0,46.25304,175,256,70,62.2,0,40.67653,245,233,71.5,61.9,0,41.553017,220,361,73,61.7,0,33.514954,350,163,73.5,61.9,0,33.76829,160,342,73.4,61.9,0,31.760437,335,352,72.5,61.7,0,30.168879,335,204,69.6,62.5,0,36.893673,195,430,73.9,62,0,34.41757,417.34082,254,68.3,61.6,0,43.469387,245,180,73,61.7,0,43.501163,175,256,72.5,61.8,0,44.876022,245,426,72,61.5,0,40.94984,420,164,72.8,62.3,0,26.410727,160,347,73.8,61.9,0,37.841114,335,315,74.2,62.4,0,34.91853,322.1002,418,71.4,61.6,0,29.508596,400,199,69.8,62.3,0,37.361164,195,400,72.6,61.5,0,31.521473,380,345,69.7,62,0,31.112453,335,181,73,61.2,0,59.922176,175,260,72.8,61.8,0,42.851974,245,371,72.7,61.3,0,40.055786,350,164,73.3,61.7,0,37.923443,160,827,74,61.4,0,67.17041,823.5593,242,73.3,62.6,0,42.471745,230,309,72.2,61.5,0,38.687202,285,201,69.1,62.1,0,43.387077,195,472,73.8,61.6,0,39.95198,491.9996,341,70.3,61.2,0,42.118076,335,182,72.9,61.4,0,55.57716,175,255,73,61.5,0,43.868782,245,431,72.4,61.5,0,46.648563,420,168,73.7,61.4,0,33.329247,160,410,74,61.4,0,36.946583,414.7996,94,72.8,62.5,0,31.740782,100,347,72.3,62.1,0,39.403282,335,204,70.3,280.7,0,32.964897,195,426,73.8,61.7,0,37.47881,418.4,348,70.8,61.6,0,42.94523,335,205,73.9,61.5,0,30.756056,200,254,73.7,61.7,0,40.18042,245,508,73.8,61.2,0,44.433548,500.27838,162,73,61.8,0,32.319626,160,353,72.4,61.3,0,46.716652,335,287,73.9,62.3,0,41.8365,282.13324,176,71.8,61.8,0,34.812912,150,200,69.7,62.7,0,36.10466,195,399,75.3,61.7,0,35.02002,380,588,69.7,61.1,0,60.375076,575,777,74,61.7,0,52.95833,773.62494,259,72.5,62,0,40.60362,250,188,71.8,62.1,0,50.19584,175,195,73.9,62,0,29.04335,190,190,70.4,61.8,0,35.092827,185,316,68,61.4,0,34.961502,300,309,73.6,61.3,0,33.140892,300,216,69.2,61.4,0,53.57012,210,904,66,61,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,2.2,-0.7,29.95
