20160722,1300,97.6,47.4,43.55782939,92.1167,268,49.4,45,5.7,82.9,78.7,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.4,75.4,55.5,71,15,49.2,54.8,71,0,76.6,1.8,55.8,1.8125,61.1,0,0,34.5,11.1,0,0,0,73.5,75.1,60.6,68.8,15,55.1,58.4,56.7,0,75.1,0.99,55.8,1.8125,64.4,0,0,97.6,74.8,15.3,4.2,1,15,15,90.8,60.9,84.2,100,98.9,0,87.3,1.3,56.017242,55.517242,0,12.8,0,0,1,100,1,72,204,60.5,0,28.73043,200,72,68,0,76,59.2,0,9000,267,71.3,56.7,0,34.291,260,130,68.5,57.7,0,49.329395,125,1055,69.7,57.4,0,27.16763,1000,331,73.9,58.3,0,21.472958,327.53125,614,69.9,58,0,43.307957,600,209,67.4,57.9,0,36.068584,200,129,69.6,58,0,50.209515,125,338,69.8,58.4,0,33.80127,330,332,69.8,58.8,0,100,650,846,68.5,58.9,0,100,950,512,0,57.7,0,34.426834,500,509,70.8,57.6,0,32.752274,500,180,72.1,61.7,0,46.25304,175,257,70,62.1,0,40.67653,245,232,71.5,61.9,0,41.553017,220,358,73,61.7,0,33.514954,350,162,73.5,61.9,0,33.76829,160,341,73.4,61.9,0,31.760437,335,351,72.5,61.7,0,30.168879,335,203,69.6,62.5,0,36.893673,195,425,73.8,62,0,33.818695,417.34082,253,68.4,61.6,0,43.469387,245,179,73,61.6,0,43.501163,175,253,72.6,61.7,0,44.876022,245,425,71.9,61.5,0,40.94984,420,164,72.8,62.2,0,26.410727,160,345,73.8,61.9,0,37.841114,335,369,74.3,62.3,0,37.018707,368.9001,416,71.4,61.6,0,29.508596,400,198,69.8,62.3,0,37.361164,195,390,72.6,61.5,0,31.374233,380,347,69.6,62,0,31.559855,335,179,73,61.2,0,59.922176,175,258,72.8,61.8,0,42.851974,245,370,72.7,61.3,0,40.055786,350,164,73.2,61.7,0,37.923443,160,822,74,61.3,0,67.17041,823.5593,242,73.3,62.6,0,42.471745,230,308,72.1,61.5,0,38.687202,285,200,69,62.1,0,43.387077,195,466,73.8,61.6,0,39.95198,491.9996,338,70.3,61.2,0,42.118076,335,181,73,61.4,0,55.57716,175,253,73,61.4,0,43.868782,245,428,72.4,61.5,0,46.648563,420,166,73.7,61.4,0,33.329247,160,407,74,61.4,0,36.946583,414.7996,93,72.7,62.5,0,31.740782,100,347,72.4,62.1,0,39.403282,335,203,70.2,280.5,0,32.964897,195,424,73.8,61.7,0,37.47881,418.4,349,70.8,61.6,0,42.94523,335,205,73.9,61.4,0,30.756056,200,254,73.7,61.7,0,40.18042,245,504,73.9,61.2,0,44.433548,500.27838,162,73.1,61.7,0,32.319626,160,347,72.3,61.3,0,46.716652,335,285,74,62.3,0,41.8365,282.13324,175,71.8,61.8,0,34.812912,150,199,69.7,62.6,0,36.10466,195,395,75.3,61.7,0,35.02002,380,584,69.6,61.1,0,60.375076,575,773,74,61.7,0,52.95833,773.62494,257,72.6,62,0,40.60362,250,187,71.8,62.1,0,50.19584,175,195,73.9,62,0,29.04335,190,190,70.4,61.8,0,35.092827,185,312,67.9,61.4,0,34.961502,300,307,73.6,61.3,0,33.140892,300,215,69.2,61.4,0,53.57012,210,900,66,61,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,1,1.6,29.95
20160722,1305,98.8,47.3,44.57937567,91.7962,267,49.4,45.1,5.7,83,78.9,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.4,75.5,55.5,71,15,48.7,54.8,71,0,76.6,1.85,55.8,1.8125,61.3,0,0,34.8,11.2,0,0,0,73.5,75.2,60.7,69.1,15,55.2,58.4,59.7,0,75.2,0.98,55.8,1.8125,64.2,0,0,97.6,75.9,16.7,3.8,1.1,15,15,91.1,60.9,84.2,100,99,0,87.3,1.3,56.017242,55.517242,0,12.9,0,0,1,100,1,72,206,60.4,0,28.73043,200,72,68,0,76,59.1,0,9000,269,71.3,56.7,0,34.291,260,131,68.5,57.6,0,49.329395,125,1040,69.7,57.3,0,27.16763,1000,324,74,58.4,0,21.116226,327.53125,615,69.9,57.9,0,43.307957,600,210,67.3,57.8,0,36.068584,200,129,69.7,57.9,0,50.209515,125,340,69.8,58.3,0,33.80127,330,334,69.8,58.7,0,100,650,848,68.5,58.8,0,100,950,512,0,57.7,0,34.426834,500,509,70.7,57.5,0,32.752274,500,180,72.1,61.7,0,46.25304,175,254,70,62.2,0,40.67653,245,231,71.5,61.9,0,41.553017,220,356,73,61.7,0,33.514954,350,163,73.6,61.9,0,33.76829,160,341,73.5,61.9,0,31.760437,335,350,72.5,61.7,0,30.168879,335,203,69.6,62.5,0,36.893673,195,387,73.7,62,0,32.17473,380,251,68.3,61.6,0,43.469387,245,179,73,61.6,0,43.501163,175,252,72.5,61.8,0,44.876022,245,423,72,61.4,0,40.94984,420,162,72.8,62.2,0,26.410727,160,342,73.8,61.9,0,37.841114,335,422,74.3,62.2,0,39.203377,415.70056,415,71.3,61.6,0,29.508596,400,197,69.8,62.3,0,37.361164,195,378,72.6,61.5,0,32.331287,380,342,69.6,62,0,31.559855,335,179,72.9,61.2,0,59.922176,175,258,72.8,61.8,0,42.851974,245,371,72.8,61.3,0,40.055786,350,164,73.2,61.6,0,37.923443,160,817,74,61.4,0,67.17041,823.5593,241,73.3,62.6,0,42.471745,230,306,72.1,61.5,0,38.687202,285,198,69,62.1,0,43.387077,195,454,73.7,61.6,0,38.331333,453.5996,340,70.2,61.2,0,42.118076,335,180,72.9,61.5,0,55.57716,175,251,72.9,61.5,0,43.868782,245,426,72.5,61.5,0,46.648563,420,165,73.7,61.4,0,33.329247,160,490,74.1,61.4,0,41.241577,494.5998,90,72.9,62.5,0,31.740782,100,345,72.4,62.1,0,39.403282,335,201,70.2,280.4,0,32.964897,195,421,73.8,61.7,0,37.47881,418.4,347,70.8,61.6,0,42.94523,335,204,73.9,61.5,0,30.756056,200,253,73.7,61.7,0,40.18042,245,504,73.9,61.2,0,44.433548,500.27838,162,73.1,61.8,0,32.319626,160,343,72.3,61.4,0,46.716652,335,284,73.9,62.3,0,41.8365,282.13324,166,71.8,61.7,0,34.812912,150,198,69.7,62.7,0,36.10466,195,395,75.3,61.7,0,35.02002,380,582,69.6,61.1,0,60.375076,575,770,74,61.6,0,52.95833,773.62494,257,72.5,62,0,40.60362,250,187,71.8,62.1,0,50.19584,175,194,74,61.9,0,29.04335,190,189,70.4,61.8,0,35.092827,185,311,67.9,61.4,0,34.961502,300,307,73.5,61.3,0,33.140892,300,214,69.2,61.4,0,53.57012,210,899,66,61,0,84.87692,880,80.3,78.9,80.5,0,77.6,79.9,1.1,0.1,29.95
20160722,1310,98.8,48.1,44.94321623,91.7962,268,49.6,45.2,5.7,83.5,79.3,-0.1,4.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.6,75.7,55.7,71,15,48.7,54.8,71,0,76.8,1.8,55.8,1.8125,61.7,0,0,34.6,11.1,0,0,0,73.4,74.9,60.7,69.1,15,55.3,58.4,60.2,0,75,1.01,55.8,1.8125,64.2,0,0,97.6,75.2,16.7,4.3,1.4,15,15,91.1,60.9,84.2,100,99.5,0,87.3,1.3,56.017242,55.517242,0,12.8,0,0,1,100,1,72,209,60.5,0,28.73043,200,72,68,0,76.1,59.1,0,9000,267,71.3,56.8,0,34.291,260,130,68.4,57.6,0,49.329395,125,1026,69.7,57.3,0,27.16763,1000,348,74,58.3,0,26.12198,349.13138,610,70,57.9,0,43.307957,600,209,67.3,57.9,0,36.068584,200,129,69.7,58,0,50.209515,125,339,69.7,58.4,0,33.80127,330,333,69.8,58.7,0,100,650,844,68.5,58.9,0,100,950,512,0,57.7,0,34.426834,500,509,70.7,57.6,0,32.752274,500,180,72.1,61.7,0,46.25304,175,255,70,62.1,0,40.67653,245,232,71.5,61.9,0,41.553017,220,359,73,61.7,0,33.514954,350,163,73.5,61.9,0,33.76829,160,342,73.5,61.9,0,31.760437,335,352,72.5,61.7,0,30.168879,335,203,69.5,62.5,0,36.893673,195,388,73.8,62,0,33.137623,380,252,68.3,61.6,0,43.469387,245,179,73,61.6,0,43.501163,175,254,72.6,61.8,0,44.876022,245,425,71.9,61.4,0,40.94984,420,163,72.8,62.2,0,26.410727,160,344,73.8,61.9,0,37.841114,335,458,74.3,62.1,0,40.4828,462.50055,416,71.3,61.6,0,29.508596,400,198,69.8,62.3,0,37.361164,195,384,72.6,61.5,0,31.90184,380,342,69.6,62,0,31.559855,335,181,73,61.2,0,59.484436,175,260,72.8,61.9,0,42.851974,245,374,73,61.3,0,40.055786,350,165,73.2,61.7,0,37.923443,160,827,74,61.3,0,67.08441,823.5593,243,73.4,62.6,0,42.471745,230,311,72.1,61.5,0,38.687202,285,202,69,62.1,0,43.387077,195,421,73.8,61.7,0,34.89796,415.19962,341,70.2,61.2,0,42.118076,335,181,72.9,61.4,0,55.57716,175,250,72.9,61.5,0,43.868782,245,426,72.5,61.5,0,46.648563,420,166,73.7,61.4,0,33.329247,160,539,74,61.4,0,43.07026,534.49976,95,73,62.4,0,31.740782,100,346,72.4,62.1,0,39.403282,335,203,70.2,280.5,0,32.964897,195,425,73.8,61.7,0,37.47881,418.4,347,70.8,61.6,0,42.94523,335,205,73.9,61.5,0,30.756056,200,254,73.7,61.7,0,40.18042,245,504,73.9,61.2,0,44.433548,500.27838,162,73.2,61.8,0,32.319626,160,347,72.2,61.3,0,46.716652,335,287,74,62.3,0,41.8365,282.13324,170,71.8,61.8,0,34.812912,150,199,69.7,62.6,0,36.10466,195,398,75.2,61.7,0,35.02002,380,585,69.6,61.1,0,60.375076,575,775,74.1,61.7,0,52.95833,773.62494,258,72.5,62,0,40.60362,250,187,71.8,62.1,0,50.19584,175,196,74,62,0,29.04335,190,190,70.4,61.8,0,35.092827,185,311,67.9,61.4,0,34.961502,300,307,73.5,61.3,0,33.140892,300,215,69.1,61.4,0,53.57012,210,902,66,61,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,1,0,29.95
20160722,1315,98.5,49.1,45.12177169,91.7962,267,49.5,45.1,5.7,83.7,79.4,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.4,75.5,55.7,71.5,15,48.3,54.8,71.5,0,76.7,1.8,55.8,1.8125,60.7,0,0,34.8,11.2,0,0,0,73.4,75,60.7,69.3,15,55.5,58.4,59.8,0,75,1,55.8,1.8125,64.2,0,0,97.6,75.2,16.4,3.8,0.6,15,15,90.8,60.9,84.2,100,99.3,0,87.3,1.3,56.017242,55.517242,0,12.8,0,0,1,100,1,72,206,60.5,0,28.73043,200,72,68,0,76,59.1,0,9000,266,71.2,56.8,0,34.291,260,130,68.5,57.7,0,49.329395,125,1028,69.8,57.4,0,27.16763,1000,353,73.9,58.2,0,26.490217,349.13138,612,69.9,58,0,43.307957,600,208,67.3,57.9,0,36.068584,200,129,69.7,58,0,50.209515,125,337,69.7,58.4,0,33.80127,330,332,69.8,58.8,0,100,650,843,68.5,59,0,100,950,512,0,57.8,0,34.426834,500,509,70.7,57.6,0,32.752274,500,180,72.1,61.7,0,46.25304,175,255,70,62.1,0,40.67653,245,232,71.5,62,0,41.553017,220,358,73,61.7,0,33.514954,350,162,73.6,61.9,0,33.76829,160,343,73.5,61.9,0,31.760437,335,351,72.5,61.7,0,30.168879,335,204,69.5,62.6,0,36.893673,195,393,73.8,62,0,33.137623,380,251,68.3,61.7,0,43.469387,245,178,73,61.7,0,43.501163,175,252,72.6,61.8,0,44.876022,245,424,71.9,61.5,0,40.94984,420,163,72.8,62.3,0,26.410727,160,344,73.9,61.9,0,37.841114,335,489,74.3,62.1,0,41.65359,485.90057,417,71.4,61.6,0,29.508596,400,198,69.8,62.3,0,37.361164,195,365,72.6,61.5,0,31.263805,380,341,69.6,62,0,31.100363,335,182,73,61.3,0,59.484436,175,259,72.8,61.9,0,42.851974,245,375,73.1,61.3,0,40.055786,350,165,73.2,61.7,0,37.923443,160,830,74.1,61.4,0,67.85846,840,243,73.4,62.6,0,42.471745,230,309,72.1,61.5,0,38.687202,285,202,69,62.1,0,43.387077,195,420,73.8,61.7,0,34.89796,415.19962,343,70.2,61.2,0,42.118076,335,181,72.8,61.5,0,55.57716,175,252,72.9,61.5,0,43.868782,245,428,72.5,61.5,0,46.648563,420,166,73.7,61.5,0,33.329247,160,542,73.9,61.4,0,43.07026,534.49976,92,73.1,62.4,0,31.740782,100,346,72.3,62.1,0,39.403282,335,203,70.2,280.5,0,32.964897,195,422,73.8,61.7,0,37.47881,418.4,347,70.8,61.6,0,42.94523,335,203,73.9,61.5,0,30.756056,200,253,73.7,61.7,0,40.18042,245,504,73.8,61.2,0,44.433548,500.27838,161,73.2,61.8,0,32.319626,160,354,72.2,61.4,0,46.716652,335,287,74,62.3,0,41.8365,282.13324,175,71.8,61.8,0,34.812912,150,200,69.7,62.7,0,36.10466,195,394,75.2,61.7,0,35.02002,380,582,69.6,61.1,0,60.375076,575,825,74,61.7,0,54.865753,817.12476,258,72.5,62.1,0,40.60362,250,187,71.8,62.1,0,50.19584,175,195,74,62,0,29.04335,190,189,70.4,61.8,0,35.092827,185,314,67.9,61.5,0,34.961502,300,307,73.5,61.3,0,33.140892,300,215,69.1,61.4,0,53.57012,210,901,65.9,61.1,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,2.9,-0.1,29.95
20160722,1320,98.9,48.6,45.26271149,91.7962,268,49.5,45.1,5.7,83.8,79.6,-0.2,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.2,75.5,55.5,71,15,47.9,54.8,71,0,76.6,1.8,55.8,1.8125,60.2,0,0,34.6,11.1,0,0,0,73.5,75.3,60.7,69.3,15,55.8,58.4,59,0,75.3,1,55.8,1.8125,64.2,0,0,97.7,75.4,16.1,4,0.6,15,15,90.8,60.9,84.2,100,99.1,0,87.3,1.3,56.017242,55.517242,0,12.8,0,0,1,100,1,72,208,60.4,0,28.73043,200,72,68,0,76,59.1,0,9000,266,71.5,56.7,0,34.291,260,130,68.5,57.6,0,49.329395,125,1032,70,57.3,0,27.16763,1000,354,73.8,58,0,25.98389,349.13138,610,69.9,57.9,0,43.307957,600,208,67.3,57.8,0,36.068584,200,129,69.8,57.9,0,50.209515,125,338,69.9,58.4,0,33.80127,330,332,69.8,58.8,0,100,650,843,68.5,58.9,0,100,950,512,0,57.7,0,34.426834,500,508,70.7,57.5,0,32.752274,500,180,72.1,61.8,0,46.25304,175,254,70,62.3,0,40.67653,245,231,71.4,62.1,0,41.553017,220,358,73.1,61.9,0,33.514954,350,162,73.6,62,0,33.76829,160,343,73.6,62,0,31.760437,335,351,72.5,61.8,0,30.168879,335,203,69.5,62.6,0,36.893673,195,396,73.7,62.1,0,34.006577,380,254,68.3,61.8,0,43.469387,245,178,73,61.8,0,43.501163,175,251,72.5,61.9,0,44.876022,245,421,71.7,61.6,0,40.94984,420,163,72.8,62.3,0,26.410727,160,343,74,62,0,37.841114,335,536,74.3,62.1,0,43.270973,532.70056,414,71.3,61.7,0,29.508596,400,197,69.8,62.4,0,37.361164,195,389,72.6,61.6,0,31.926382,380,342,69.6,62.1,0,31.547764,335,180,72.9,61.4,0,59.484436,175,258,72.8,62,0,42.851974,245,373,73.2,61.5,0,40.055786,350,164,73.1,61.8,0,37.923443,160,834,74.1,61.5,0,67.23184,840,242,73.4,62.6,0,42.471745,230,310,72.1,61.6,0,38.687202,285,202,69,62.2,0,43.387077,195,419,73.8,61.8,0,34.89796,415.19962,341,70.2,61.4,0,42.118076,335,180,72.9,61.6,0,55.57716,175,251,72.9,61.6,0,43.868782,245,429,72.5,61.6,0,46.648563,420,165,73.7,61.6,0,33.329247,160,538,73.9,61.5,0,43.07026,534.49976,94,73.1,62.5,0,31.740782,100,347,72.3,62.2,0,39.403282,335,201,70.2,280.7,0,32.964897,195,423,73.8,61.8,0,37.47881,418.4,347,70.8,61.7,0,42.94523,335,203,73.9,61.6,0,30.756056,200,253,73.7,61.8,0,40.18042,245,503,73.8,61.4,0,44.433548,500.27838,161,73.3,61.9,0,32.319626,160,348,72.1,61.5,0,46.716652,335,286,74,62.4,0,41.8365,282.13324,171,71.7,61.8,0,34.812912,150,198,69.7,62.7,0,36.10466,195,393,75.1,61.8,0,35.02002,380,582,69.6,61.3,0,60.375076,575,823,74.1,61.7,0,54.938644,817.12476,257,72.5,62.1,0,40.60362,250,187,71.8,62.2,0,50.19584,175,193,74,62,0,29.04335,190,188,70.4,61.9,0,35.092827,185,315,67.9,61.6,0,34.961502,300,307,73.5,61.4,0,33.140892,300,215,69.1,61.5,0,53.57012,210,899,66,61.2,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,1,-1,29.95
20160722,1325,98.7,49.3,45.3969304,91.7962,265,49.6,45.2,5.7,84,79.7,-0.2,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75.1,75.6,55.5,71,15,48.6,54,71,0,76.6,1.85,55,1.8125,59.6,0,0,34.8,11.1,0,0,0,73.5,75.1,60.9,69.4,15,56.2,58,60.4,0,75.1,1.01,55,1.8125,64.2,0,0,97.7,75.5,16.5,3.9,1.4,15,15,90.8,60.9,84.2,100,98.9,0,87.3,1.3,55.5,55,0,12.8,0,0,1,100,1,72,206,60.4,0,28.73043,200,72,68,0,75.9,59,0,9000,267,71.4,56.7,0,34.291,260,131,68.5,57.6,0,49.329395,125,1035,70.8,57.3,0,27.16763,1000,332,73.8,58,0,22.347527,327.53125,615,69.9,57.9,0,43.307957,600,210,67.2,57.8,0,36.068584,200,130,69.8,57.9,0,50.209515,125,339,69.8,58.3,0,33.80127,330,334,69.8,58.7,0,100,650,847,68.6,58.8,0,100,950,513,0,57.6,0,34.426834,500,509,70.8,57.5,0,32.752274,500,181,72.1,61.8,0,46.25304,175,256,70,62.3,0,40.67653,245,233,71.4,62.1,0,41.553017,220,359,73.1,61.9,0,33.514954,350,163,73.7,62.1,0,33.76829,160,344,73.6,62,0,31.760437,335,352,72.5,61.9,0,30.168879,335,203,69.5,62.7,0,36.893673,195,397,73.7,62.1,0,33.572098,380,256,68.3,61.8,0,43.469387,245,179,73,61.8,0,43.501163,175,253,72.5,61.9,0,44.876022,245,423,71.9,61.6,0,40.94984,420,163,72.8,62.4,0,26.410727,160,343,73.9,62,0,37.841114,335,558,74.2,62.1,0,43.95896,556.1006,415,71.4,61.7,0,29.508596,400,198,69.7,62.4,0,37.361164,195,387,72.5,61.6,0,31.582823,380,344,69.6,62.1,0,31.547764,335,181,72.9,61.4,0,59.484436,175,259,72.8,62,0,42.851974,245,373,73.2,61.5,0,40.055786,350,165,73.1,61.8,0,37.923443,160,833,74.1,61.5,0,67.20727,840,243,73.4,62.7,0,42.471745,230,311,72.1,61.6,0,38.687202,285,203,68.9,62.3,0,43.387077,195,421,73.8,61.9,0,34.89796,415.19962,342,70.2,61.4,0,42.118076,335,181,72.9,61.6,0,55.57716,175,251,72.9,61.6,0,43.868782,245,428,72.5,61.7,0,46.648563,420,166,73.8,61.6,0,33.329247,160,543,73.9,61.5,0,43.07026,534.49976,94,73.1,62.5,0,31.740782,100,347,72.4,62.2,0,39.403282,335,203,70.2,280.5,0,32.964897,195,425,73.8,61.8,0,37.47881,418.4,347,70.8,61.7,0,42.94523,335,204,73.9,61.6,0,30.756056,200,254,73.7,61.9,0,40.18042,245,505,73.9,61.4,0,44.433548,500.27838,162,73.3,61.9,0,32.319626,160,352,72.1,61.5,0,46.716652,335,287,74,62.4,0,41.8365,282.13324,178,71.7,61.9,0,34.812912,150,200,69.7,62.8,0,36.10466,195,399,75.1,61.9,0,35.02002,380,588,69.6,61.3,0,60.375076,575,859,74,61.8,0,56.092823,860.6247,257,72.5,62.2,0,40.60362,250,188,71.8,62.2,0,50.19584,175,194,74,62.1,0,29.04335,190,189,70.4,62,0,35.092827,185,314,67.9,61.6,0,34.961502,300,309,73.5,61.4,0,33.140892,300,216,69.1,61.6,0,53.57012,210,901,65.9,61.2,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,1,1.5,29.95
20160722,1330,98.1,50.4,45.33487641,91.7962,268,49.7,45,5.7,84.3,79.8,-0.1,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75,75.6,55.5,70.5,15,49.4,54,70.5,0,76.6,1.8,55,1.8125,59.1,0,0,34.4,11.1,0,0,0,73.5,75.2,60.6,69.8,15,56.2,58,58.4,0,75.2,1,55,1.8125,64,0,0,97.3,75.8,15.8,4.2,0.7,15,15,90.8,62.9,84.2,100,100,0,87.3,1.3,55.5,55,0,12.8,0,0,1,100,1,72,205,60.5,0,28.73043,200,72,68,0,75.9,59.1,0,9000,266,71.3,56.7,0,34.291,260,130,68.5,57.6,0,49.329395,125,1044,71.4,57.3,0,27.16763,1000,339,73.9,58.3,0,19.827389,327.53125,610,69.9,57.9,0,43.307957,600,207,67.2,57.8,0,36.068584,200,128,69.9,57.9,0,50.209515,125,337,69.8,58.4,0,33.80127,330,330,69.7,58.7,0,100,650,842,68.6,58.9,0,100,950,511,0,57.7,0,34.426834,500,508,70.7,57.6,0,32.752274,500,181,72.1,61.6,0,46.25304,175,255,70,62.1,0,40.67653,245,233,71.4,61.9,0,41.553017,220,360,73.1,61.7,0,33.514954,350,163,73.7,61.9,0,33.76829,160,342,73.7,61.9,0,31.760437,335,352,72.5,61.7,0,30.168879,335,203,69.5,62.5,0,36.893673,195,394,73.7,61.9,0,33.572098,380,255,68.4,61.6,0,43.469387,245,179,73,61.6,0,43.501163,175,251,72.6,61.7,0,44.876022,245,432,71.9,61.4,0,41.385994,420,163,72.8,62.2,0,26.410727,160,343,73.9,61.8,0,37.841114,335,605,74.2,61.9,0,45.64876,602.9001,415,71.4,61.5,0,29.508596,400,197,69.8,62.2,0,37.361164,195,391,72.4,61.4,0,31.521473,380,341,69.6,61.9,0,31.378477,335,181,72.9,61.1,0,59.484436,175,260,72.8,61.8,0,42.851974,245,373,73.3,61.3,0,40.055786,350,165,73.1,61.6,0,37.923443,160,835,74.1,61.2,0,67.12127,840,243,73.5,62.6,0,42.471745,230,309,72.1,61.5,0,38.687202,285,203,68.9,62,0,43.387077,195,420,73.8,61.7,0,34.89796,415.19962,343,70.2,61.1,0,42.118076,335,181,72.9,61.4,0,55.57716,175,253,72.9,61.4,0,43.868782,245,431,72.5,61.4,0,46.648563,420,166,73.8,61.4,0,33.329247,160,537,74,61.3,0,42.625122,534.49976,95,73.1,62.4,0,31.740782,100,349,72.4,62.1,0,39.403282,335,204,70.2,280.4,0,32.964897,195,384,73.7,61.6,0,35.8077,380,348,70.8,61.5,0,42.94523,335,206,73.9,61.4,0,30.756056,200,254,73.7,61.6,0,40.18042,245,505,73.9,61.1,0,44.433548,500.27838,162,73.3,61.8,0,32.319626,160,354,72.1,61.3,0,46.716652,335,309,74,62.3,0,43.27235,309.73325,175,71.7,61.7,0,34.812912,150,200,69.7,62.6,0,36.10466,195,397,75.1,61.6,0,35.02002,380,587,69.6,61,0,60.375076,575,858,74,61.6,0,56.092823,860.6247,257,72.5,62,0,40.60362,250,187,71.8,62.1,0,50.19584,175,196,74,62,0,29.04335,190,189,70.4,61.8,0,35.092827,185,312,67.9,61.3,0,34.961502,300,307,73.3,61.2,0,33.140892,300,215,69.1,61.3,0,53.57012,210,902,65.9,60.9,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,2.8,-0.1,29.95
20160722,1335,98,50.5,45.28635487,91.7962,265,49.5,44.9,5.7,84.4,80,-0.1,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,75,75.5,55.3,71.5,15,49.8,54,71.5,0,76.6,1.8,55,1.8125,58.7,0,0,34.8,11.2,0,0,0,73.5,75.3,60.4,69.3,15,56.5,58,59.5,0,75.4,1,55,1.8125,63.8,0,0,97.5,75.2,16.2,4.2,1.1,15,15,90.9,62.9,84.2,100,99.6,0,89.3,1.3,55.5,55,0,12.8,0,0,1,100,1,72,208,60.3,0,28.73043,200,72,68,0,75.8,58.9,0,9000,267,71.2,56.5,0,34.291,260,130,68.5,57.4,0,49.329395,125,1050,71.8,57.1,0,26.712582,1000,349,73.9,58,0,25.972382,349.13147,613,69.9,57.7,0,43.307957,600,209,67.2,57.7,0,36.068584,200,129,69.9,57.8,0,50.209515,125,339,69.8,58.2,0,33.80127,330,333,69.7,58.6,0,100,650,847,68.5,58.7,0,100,950,512,0,57.5,0,34.426834,500,509,70.6,57.4,0,32.752274,500,180,72.1,61.5,0,46.25304,175,256,70,62,0,40.67653,245,232,71.4,61.8,0,41.553017,220,359,73.1,61.6,0,33.514954,350,163,73.7,61.8,0,33.76829,160,342,73.8,61.8,0,31.760437,335,353,72.5,61.6,0,30.168879,335,203,69.5,62.4,0,36.893673,195,403,73.7,61.9,0,33.572098,380,252,68.4,61.6,0,43.469387,245,179,73,61.5,0,43.501163,175,251,72.7,61.6,0,44.876022,245,429,71.9,61.3,0,40.93773,420,163,72.8,62.1,0,26.410727,160,342,73.9,61.7,0,37.841114,335,632,74.1,61.8,0,46.819553,626.30005,417,71.4,61.5,0,29.508596,400,197,69.7,62.2,0,37.361164,195,403,72.3,61.3,0,31.104294,380,347,69.6,61.8,0,31.378477,335,181,72.9,61.1,0,59.484436,175,260,72.8,61.7,0,42.851974,245,374,73.4,61.2,0,40.055786,350,165,73.1,61.5,0,37.923443,160,835,74.2,61.2,0,67.108986,840,243,73.5,62.4,0,42.471745,230,311,72,61.4,0,38.687202,285,203,69,61.9,0,43.387077,195,419,73.8,61.6,0,34.89796,415.19962,342,70.2,61.1,0,42.118076,335,182,72.9,61.3,0,55.57716,175,253,72.9,61.3,0,43.868782,245,429,72.5,61.4,0,46.648563,420,167,73.8,61.3,0,33.329247,160,534,74.1,61.2,0,42.625122,534.49976,93,73.1,62.4,0,31.740782,100,346,72.3,62,0,39.403282,335,203,70.2,280.5,0,32.964897,195,387,73.8,61.6,0,36.255753,380,349,70.8,61.4,0,42.94523,335,204,73.9,61.3,0,30.756056,200,254,73.7,61.6,0,40.18042,245,505,73.8,61.1,0,44.433548,500.27838,162,73.3,61.7,0,32.319626,160,350,72,61.2,0,46.716652,335,308,74,62.2,0,43.27235,309.73325,172,71.7,61.6,0,34.812912,150,199,69.7,62.5,0,36.10466,195,397,75,61.5,0,35.02002,380,586,69.6,60.9,0,60.375076,575,856,74,61.5,0,56.092823,860.6247,257,72.4,61.9,0,40.60362,250,187,71.8,62,0,50.19584,175,194,74,61.8,0,29.04335,190,189,70.3,61.7,0,35.092827,185,312,67.9,61.3,0,34.961502,300,308,73.3,61.1,0,33.140892,300,215,69.2,61.2,0,53.57012,210,901,65.9,60.8,0,84.87692,880,80.3,78.7,80.5,0,77.6,79.9,2.6,0.1,29.95
20160722,1340,98.5,48.8,44.98644094,91.7962,270,49.6,44.9,5.7,84.7,80.2,-0.1,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.9,75.8,55.4,72,15,50.3,54,72,0,76.7,1.8,55,1.8125,58.2,0,0,35.2,11.2,0,0,0,73.6,75.3,60.3,69.6,15,56.6,58,62.4,0,75.3,0.98,55,1.8125,63.8,0,0,97.5,75.3,18.7,4.1,0.5,15,15,90.8,62.9,84.2,100,99.3,0,89.3,1.3,55.5,55,0,12.8,0,0,1,100,1,72,397,59.8,0,33.867416,380,72,68,0,75.8,58.9,0,9000,267,71.3,56.5,0,34.291,260,131,68.4,57.4,0,49.329395,125,1136,72.6,57.1,0,27.413603,1104.4816,344,73.8,57.9,0,26.098963,349.13147,613,69.9,57.7,0,43.307957,600,209,67.1,57.7,0,36.068584,200,129,70,57.8,0,50.209515,125,340,69.8,58.2,0,33.80127,330,333,69.7,58.6,0,100,650,847,68.5,58.7,0,100,950,512,0,57.5,0,34.426834,500,509,70.7,57.4,0,32.752274,500,180,72,61.4,0,46.25304,175,253,70,61.9,0,40.67653,245,231,71.4,61.7,0,41.553017,220,356,73.2,61.5,0,33.514954,350,162,73.7,61.7,0,33.76829,160,341,73.9,61.7,0,31.760437,335,350,72.5,61.5,0,30.168879,335,202,69.5,62.3,0,36.893673,195,397,73.7,61.8,0,33.572098,380,251,68.4,61.4,0,43.469387,245,178,73,61.4,0,43.501163,175,249,72.8,61.5,0,44.876022,245,426,71.9,61.2,0,40.93773,420,162,72.8,62,0,26.410727,160,339,73.9,61.6,0,37.841114,335,627,74,61.6,0,46.819553,626.30005,414,71.4,61.4,0,29.508596,400,195,69.7,62.1,0,37.361164,195,403,72.2,61.2,0,31.619633,380,347,69.6,61.7,0,31.378477,335,180,72.9,60.9,0,59.484436,175,258,72.8,61.6,0,42.851974,245,372,73.4,61,0,40.055786,350,165,73.2,61.4,0,37.923443,160,828,74.2,61.1,0,67.833885,840,243,73.5,62.4,0,42.471745,230,309,72,61.3,0,38.687202,285,201,68.9,61.8,0,43.387077,195,420,73.8,61.5,0,34.89796,415.19962,341,70.2,61,0,42.118076,335,180,72.9,61.2,0,55.57716,175,249,72.9,61.2,0,43.868782,245,428,72.5,61.2,0,46.648563,420,165,73.8,61.2,0,33.329247,160,616,74.1,61.1,0,46.258423,614.2998,92,73.1,62.3,0,31.740782,100,345,72.3,61.9,0,39.403282,335,202,70.1,280.7,0,32.964897,195,387,73.8,61.5,0,37.139744,380,345,70.8,61.3,0,42.94523,335,204,73.9,61.2,0,30.756056,200,253,73.7,61.4,0,40.18042,245,504,73.8,60.9,0,44.433548,500.27838,161,73.3,61.6,0,32.319626,160,344,72.2,61.1,0,46.716652,335,306,74,62.1,0,43.27235,309.73325,169,71.7,61.6,0,34.812912,150,199,69.6,62.5,0,36.10466,195,392,75,61.5,0,35.02002,380,581,69.6,60.8,0,60.375076,575,850,74,61.4,0,56.542343,860.6247,256,72.5,61.8,0,40.60362,250,186,71.8,61.9,0,50.19584,175,210,74.1,61.7,0,30.934546,208.66666,188,70.3,61.6,0,35.092827,185,309,67.9,61.2,0,34.961502,300,307,73.3,61,0,33.140892,300,214,69.1,61.1,0,53.57012,210,897,65.9,60.7,0,84.87692,880,80.3,78.7,80.5,0,77.6,79.9,2.3,-0.4,29.95
20160722,1345,98.3,49.4,45.0727308,91.7962,265,49.7,45,5.7,84.6,80.1,-0.1,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.9,76.2,56.2,76.5,15,51.9,54,76.5,0,77,1.8,55,1.8125,58,0,0,38.5,11.6,0,0,0,73.4,75.3,60.4,69.6,15,56.8,58,58.8,0,75.4,0.99,55,1.8125,63.7,0,0,97.7,75.5,15.8,3.8,1.1,15,15,90.8,62.9,84.2,100,100,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,2008,58.8,0,69.508316,2000,72,68,0,75.8,59.4,0,9000,271,71.2,57.2,0,36.25154,260,130,68.4,57.9,0,49.329395,125,1863,73.2,57.6,0,45.48026,1850,320,73.9,58.5,0,8.515535,327.53125,626,69.9,58.1,0,44.192043,600,209,67.1,58.2,0,36.068584,200,131,70.1,58.3,0,50.65319,125,341,69.5,58.8,0,35.302734,330,333,69.7,59,0,100,650,847,68.4,59.3,0,100,950,511,0,58,0,34.426834,500,508,70.7,57.9,0,32.752274,500,181,72.1,61.4,0,46.25304,175,257,70,61.9,0,40.67653,245,231,71.4,61.6,0,41.553017,220,360,73.2,61.4,0,33.514954,350,163,73.7,61.6,0,33.76829,160,340,73.9,61.6,0,31.760437,335,351,72.4,61.5,0,30.168879,335,202,69.5,62.3,0,36.893673,195,388,73.7,61.7,0,33.12588,380,256,68.3,61.4,0,43.469387,245,179,73,61.4,0,43.501163,175,250,72.9,61.5,0,44.876022,245,426,71.9,61.2,0,40.93773,420,162,72.9,62,0,26.410727,160,341,73.9,61.6,0,37.841114,335,633,74,61.6,0,46.819553,626.30005,418,71.4,61.3,0,29.508596,400,197,69.7,62,0,37.800564,195,414,72.3,61.2,0,31.153376,380,354,69.6,61.7,0,31.83797,335,181,72.9,60.9,0,59.484436,175,262,72.8,61.6,0,42.851974,245,373,73.4,61,0,40.055786,350,165,73.2,61.4,0,37.923443,160,833,74.2,61.1,0,67.13355,840,242,73.5,62.3,0,42.471745,230,309,72,61.2,0,38.687202,285,202,68.9,61.8,0,43.387077,195,419,73.8,61.4,0,34.89796,415.19962,340,70.2,60.9,0,42.118076,335,180,72.9,61.1,0,55.57716,175,251,72.9,61.2,0,43.868782,245,426,72.6,61.2,0,46.648563,420,165,73.8,61.1,0,33.329247,160,677,74,61.1,0,49.903755,694.09985,91,73.1,62.2,0,31.740782,100,347,72.3,61.8,0,39.403282,335,201,70.1,280.3,0,32.964897,195,386,73.8,61.5,0,37.139744,380,348,70.7,61.3,0,42.94523,335,206,73.9,61.2,0,30.756056,200,254,73.7,61.4,0,40.18042,245,504,73.8,60.9,0,44.433548,500.27838,162,73.3,61.5,0,32.319626,160,347,72.4,61,0,46.716652,335,308,74,62.1,0,43.27235,309.73325,171,71.7,61.5,0,34.812912,150,198,69.6,62.5,0,36.10466,195,394,74.9,61.4,0,35.02002,380,583,69.6,60.8,0,60.375076,575,860,74,61.4,0,56.092823,860.6247,255,72.5,61.7,0,40.60362,250,187,71.8,61.8,0,50.19584,175,232,74,61.5,0,33.034508,229.66666,189,70.3,61.6,0,35.092827,185,314,67.8,61.1,0,34.961502,300,307,73.3,61,0,33.140892,300,216,69.1,61.1,0,53.57012,210,897,65.8,60.7,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,1.4,-0.1,29.95
20160722,1350,97.6,51,45.13531576,91.7962,267,49.8,45,5.7,84.6,79.9,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,76,56.1,77,15,53.6,54,77,0,76.9,1.8,55,1.8125,58,0,0,38.7,11.8,0,0,0,73.4,75.4,60.3,69.9,15,57,58,58.8,0,75.3,1,55,1.8125,63.7,0,0,97.5,76.3,15.9,3.7,1.1,15,15,90.8,62.9,84.2,100,99.4,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,2000,58.5,0,69.33708,2000,72,68,0,75.8,59.7,0,9000,268,71.1,57.5,0,36.25154,260,129,68.5,58.2,0,49.329395,125,1855,73.2,57.8,0,45.48026,1850,353,74,58.9,0,25.120827,349.13138,623,69.9,58.5,0,44.192043,600,207,67.1,58.5,0,36.068584,200,131,70.1,58.6,0,50.65319,125,340,69.2,59.1,0,35.302734,330,332,69.7,59.4,0,100,650,843,68.1,59.6,0,100,950,510,0,58.4,0,34.426834,500,508,70.7,58.3,0,32.752274,500,180,72.1,61.4,0,46.25304,175,255,70,61.9,0,40.67653,245,231,71.3,61.6,0,41.553017,220,357,73.2,61.4,0,33.514954,350,163,73.7,61.6,0,33.76829,160,340,73.9,61.6,0,31.760437,335,352,72.4,61.4,0,30.168879,335,202,69.5,62.3,0,36.893673,195,391,73.7,61.7,0,33.12588,380,255,68.3,61.4,0,43.469387,245,178,73,61.3,0,43.501163,175,249,73,61.5,0,44.876022,245,426,71.9,61.1,0,40.93773,420,162,72.9,61.9,0,26.410727,160,340,73.8,61.6,0,37.841114,335,631,73.9,61.6,0,46.819553,626.30005,412,71.4,61.3,0,29.508596,400,197,69.7,62,0,37.800564,195,390,72.4,61.2,0,32.26994,380,334,69.6,61.7,0,31.209188,335,180,72.9,60.9,0,58.59679,175,260,72.8,61.5,0,42.851974,245,375,73.5,61,0,40.055786,350,165,73.2,61.4,0,37.923443,160,834,74.2,61,0,67.12127,840,244,73.6,62.3,0,42.471745,230,312,72,61.2,0,38.687202,285,203,68.9,61.8,0,43.387077,195,381,73.7,61.4,0,33.961586,380,341,70.2,61,0,42.118076,335,180,72.8,61.1,0,55.57716,175,250,72.9,61.2,0,43.868782,245,425,72.5,61.2,0,46.648563,420,165,73.8,61.1,0,33.329247,160,695,73.9,61,0,49.362366,694.09985,92,73.1,62.2,0,31.740782,100,343,72.3,61.8,0,39.403282,335,200,70.1,280.5,0,32.964897,195,382,73.8,61.4,0,37.139744,380,347,70.8,61.3,0,42.94523,335,205,73.9,61.2,0,30.756056,200,253,73.7,61.4,0,40.18042,245,504,73.8,60.9,0,44.433548,500.27838,162,73.3,61.5,0,32.319626,160,344,72.6,61,0,46.716652,335,307,74,62.1,0,43.27235,309.73325,169,71.7,61.5,0,34.812912,150,199,69.7,62.4,0,36.10466,195,395,74.9,61.4,0,35.02002,380,580,69.6,60.8,0,60.375076,575,856,74,61.3,0,56.092823,860.6247,255,72.4,61.7,0,40.60362,250,186,71.8,61.8,0,50.19584,175,232,73.9,61.5,0,33.034508,229.66666,188,70.3,61.5,0,35.092827,185,312,67.8,61.1,0,34.961502,300,308,73.3,61,0,33.140892,300,215,69.1,61.1,0,53.57012,210,895,65.8,60.7,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,1,0.1,29.95
20160722,1355,98,49,44.63450506,91.7962,270,49.8,45,5.7,84.6,79.9,-0.2,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.9,55.7,77,15,54.7,54,77,0,76.8,1.8,55,1.8125,57.7,0,0,38.7,11.8,0,0,0,73.4,75.4,60.3,69.7,15,57.1,58,59.8,0,75.4,0.99,55,1.8125,63.5,0,0,97.6,75.4,16.4,3.8,0.2,15,15,90.8,62.9,84.2,100,99.5,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,1976,58.2,0,68.88454,2000,72,68,1491.3141,75.7,59.5,0,9000,268,71.1,57.2,0,36.25154,260,130,68.5,58.1,0,49.329395,125,1862,72.9,57.5,0,45.46796,1850,342,73.9,58.6,0,24.24626,349.13138,625,69.9,58.4,0,44.192043,600,209,67.1,58.3,0,36.068584,200,131,70.2,58.5,0,50.65319,125,340,69.2,58.9,0,35.302734,330,333,69.9,59.3,0,100,650,844,68.2,59.4,0,100,950,511,0,58.2,0,34.426834,500,509,70.7,58.1,0,32.752274,500,180,72.2,61.4,0,46.25304,175,255,70.1,61.9,0,40.67653,245,231,71.3,61.6,0,41.553017,220,357,73.3,61.4,0,33.514954,350,162,73.7,61.6,0,33.76829,160,342,73.9,61.6,0,31.760437,335,351,72.4,61.4,0,30.168879,335,202,69.4,62.3,0,36.893673,195,390,73.6,61.7,0,33.12588,380,255,68.3,61.4,0,43.469387,245,178,73,61.4,0,43.501163,175,250,73.1,61.5,0,44.876022,245,425,71.9,61.1,0,40.93773,420,161,72.9,61.9,0,26.410727,160,342,73.8,61.5,0,37.841114,335,629,73.9,61.6,0,46.819553,626.30005,414,71.4,61.3,0,29.508596,400,197,69.7,62,0,37.800564,195,378,72.4,61.2,0,32.29448,380,344,69.6,61.7,0,31.209188,335,181,72.9,61,0,58.59679,175,258,72.8,61.6,0,42.851974,245,372,73.6,61,0,40.055786,350,165,73.2,61.4,0,37.923443,160,835,74.2,61,0,67.12127,840,243,73.5,62.3,0,42.471745,230,311,72,61.2,0,38.687202,285,203,68.9,61.8,0,43.387077,195,386,73.7,61.5,0,33.94958,380,342,70.2,60.9,0,42.118076,335,179,72.8,61.2,0,55.57716,175,249,72.9,61.2,0,43.868782,245,428,72.5,61.2,0,46.648563,420,164,73.8,61.1,0,33.329247,160,693,73.9,61,0,49.362366,694.09985,93,73.2,62.2,0,31.740782,100,346,72.3,61.8,0,39.403282,335,200,70.1,280.6,0,32.964897,195,391,73.8,61.4,0,37.575684,380,345,70.7,61.3,0,42.94523,335,204,73.9,61.2,0,30.756056,200,252,73.7,61.4,0,40.18042,245,503,73.8,60.9,0,44.433548,500.27838,162,73.2,61.5,0,32.319626,160,345,72.7,61,0,46.716652,335,306,74,62.1,0,43.27235,309.73325,168,71.7,61.5,0,34.812912,150,198,69.6,62.4,0,36.10466,195,396,74.9,61.4,0,35.02002,380,583,69.6,60.8,0,60.375076,575,856,74,61.3,0,56.092823,860.6247,255,72.4,61.7,0,40.60362,250,186,71.8,61.8,0,50.19584,175,230,73.9,61.5,0,33.034508,229.66666,188,70.2,61.5,0,35.092827,185,312,67.8,61.1,0,34.961502,300,308,73.2,61,0,33.140892,300,214,69.1,61.1,0,53.57012,210,897,65.8,60.7,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,1,0,29.93
20160722,1400,98.5,47.9,44.59517855,91.7962,267,49.8,45,5.7,84.6,80,-0.2,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.9,55.4,77,15,55.2,54,77,0,76.8,1.85,55,1.8125,57.3,0,0,39.1,11.8,0,0,0,73.4,75.4,60.6,70,15,57.4,58,59.6,0,75.4,0.99,55,1.8125,63.5,0,0,97.5,76.8,16.1,4.3,1.5,15,15,90.8,62.9,84.2,100,99.4,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,1991,57.9,0,68.35861,2000,72,68,1491.3141,75.7,59.3,0,9000,270,71.1,56.9,0,36.25154,260,131,68.5,57.8,0,49.329395,125,1868,72.8,57.3,0,45.46796,1850,343,73.9,58.3,0,25.926352,349.13138,631,70,58.2,0,44.192043,600,210,67.1,58,0,36.068584,200,132,70.3,58.2,0,50.65319,125,343,69.3,58.6,0,35.302734,330,334,70,59,0,100,650,851,68.1,59.1,0,100,950,512,0,57.9,0,34.426834,500,509,70.7,57.8,0,32.752274,500,180,72.1,61.5,0,46.25304,175,256,70.1,62,0,40.67653,245,231,71.4,61.7,0,41.553017,220,359,73.3,61.5,0,33.514954,350,163,73.7,61.7,0,33.76829,160,340,74,61.6,0,31.760437,335,351,72.4,61.5,0,30.168879,335,202,69.5,62.3,0,36.893673,195,399,73.6,61.8,0,33.12588,380,252,68.3,61.4,0,43.469387,245,179,73,61.4,0,43.501163,175,250,73.2,61.5,0,44.876022,245,426,71.9,61.3,0,40.93773,420,162,72.9,62,0,26.410727,160,340,73.9,61.6,0,37.841114,335,632,74,61.6,0,46.819553,626.30005,415,71.4,61.4,0,29.508596,400,197,69.7,62.1,0,37.800564,195,401,72.4,61.2,0,32.04908,380,348,69.5,61.8,0,31.366385,335,178,72.9,61.1,0,57.98881,175,262,72.8,61.6,0,42.851974,245,374,73.6,61.1,0,40.055786,350,165,73.3,61.5,0,37.923443,160,833,74.2,61.2,0,67.12127,840,243,73.6,62.3,0,42.471745,230,312,72,61.3,0,38.687202,285,203,68.9,61.9,0,43.387077,195,388,73.8,61.5,0,33.349342,380,342,70.1,61,0,42.118076,335,180,72.8,61.3,0,55.57716,175,251,72.8,61.3,0,43.868782,245,430,72.6,61.3,0,46.648563,420,165,73.8,61.2,0,33.329247,160,657,73.8,61.1,0,47.545715,654.20044,91,73.3,62.2,0,31.740782,100,345,72.3,61.9,0,39.403282,335,200,70.1,280.6,0,32.964897,195,390,73.8,61.5,0,37.575684,380,348,70.8,61.4,0,42.94523,335,205,73.9,61.3,0,30.756056,200,253,73.7,61.5,0,40.18042,245,503,73.8,61,0,44.433548,500.27838,162,73.2,61.6,0,32.319626,160,343,72.8,61.1,0,46.716652,335,308,74,62.1,0,43.27235,309.73325,169,71.7,61.6,0,34.812912,150,199,69.6,62.5,0,36.10466,195,401,74.8,61.5,0,35.02002,380,583,69.6,60.9,0,60.375076,575,859,74,61.4,0,56.092823,860.6247,255,72.4,61.8,0,40.60362,250,186,71.8,61.8,0,50.19584,175,233,73.9,61.6,0,33.034508,229.66666,188,70.2,61.6,0,35.092827,185,309,67.8,61.2,0,34.961502,300,306,73.2,61.1,0,33.140892,300,215,68.5,61.2,0,53.57012,210,895,65.8,60.9,0,84.87692,880,80.3,78.7,80.5,0,77.6,79.9,0,0.8,29.93
20160722,1405,98.8,47.6,44.73023661,94.95190833,269,49.8,44.7,5.7,84.9,80,-0.2,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,76.2,55.4,76.5,15,56,54,76.5,0,77,1.85,55,1.8125,57.3,0,0,38.8,11.8,0,0,0,73.3,75.2,60,69.7,15,57.2,58,57.6,0,75.2,0.98,55,1.8125,63.4,0,0,97.1,76.1,15.5,3.7,1.1,15,15,90.8,62.9,84.2,100,99.4,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,1981,57.8,0,68.40753,2000,72,68,1491.3141,75.7,59.3,0,9000,270,71.1,56.9,0,36.25154,260,130,68.4,57.8,0,49.329395,125,1862,72.6,57.3,0,45.46796,1850,341,73.9,58.3,0,26.559263,349.13138,630,70,58.1,0,44.192043,600,209,67.1,58.1,0,36.068584,200,132,70.4,58.2,0,50.65319,125,342,69.1,58.6,0,35.302734,330,336,69.9,59,0,100,650,847,68.1,59.2,0,100,950,512,0,57.9,0,34.426834,500,509,70.6,57.8,0,32.752274,500,180,72.2,61.2,0,46.25304,175,255,70.2,61.7,0,40.67653,245,232,71.3,61.5,0,41.553017,220,357,73.3,61.2,0,33.514954,350,163,73.7,61.5,0,33.76829,160,339,74,61.4,0,31.760437,335,350,72.4,61.3,0,30.168879,335,202,69.5,62.2,0,36.893673,195,390,73.6,61.6,0,33.12588,380,255,68.2,61.2,0,43.469387,245,178,73,61.1,0,43.501163,175,249,73.2,61.3,0,44.876022,245,427,71.9,60.9,0,40.93773,420,163,72.8,61.8,0,26.410727,160,342,73.9,61.4,0,37.841114,335,630,74,61.4,0,46.819553,626.30005,413,71.4,61.2,0,29.508596,400,198,69.7,61.9,0,37.800564,195,372,72.4,61,0,31.447851,380,337,69.5,61.5,0,31.124548,335,178,72.9,60.7,0,57.98881,175,258,72.8,61.4,0,42.851974,245,375,73.5,60.8,0,40.055786,350,165,73.3,61.2,0,37.923443,160,834,74.3,60.8,0,67.12127,840,243,73.6,62.2,0,42.471745,230,309,72,61.1,0,38.687202,285,203,68.9,61.6,0,43.387077,195,387,73.8,61.4,0,33.349342,380,342,70.1,60.8,0,42.118076,335,181,72.8,61,0,55.57716,175,248,72.9,60.9,0,43.868782,245,425,72.6,61,0,46.648563,420,165,73.8,60.9,0,33.329247,160,656,73.8,60.8,0,47.545715,654.20044,93,73.3,62.1,0,31.740782,100,346,72.3,61.6,0,39.403282,335,201,70.1,280.3,0,32.964897,195,389,73.8,61.3,0,37.575684,380,346,70.8,61.1,0,42.94523,335,204,73.9,61,0,30.756056,200,253,73.7,61.2,0,40.18042,245,503,73.8,60.7,0,44.433548,500.27838,161,73.1,61.4,0,32.319626,160,343,72.8,60.9,0,46.716652,335,307,74,62,0,43.27235,309.73325,170,71.7,61.4,0,34.812912,150,198,69.6,62.3,0,36.10466,195,396,74.8,61.2,0,35.02002,380,583,69.5,60.5,0,60.375076,575,860,74,61.2,0,56.092823,860.6247,255,72.4,61.6,0,40.60362,250,186,71.8,61.7,0,50.19584,175,210,73.9,61.4,0,29.473167,208.66696,188,70.2,61.4,0,35.092827,185,309,67.8,60.9,0,34.961502,300,306,73.2,60.8,0,33.140892,300,215,69,60.9,0,53.57012,210,895,65.7,60.4,0,84.87692,880,80.3,78.7,80.5,0,77.6,79.9,1,0.1,29.93
20160722,1410,98.9,48,45.00337203,94.95190833,270,49.7,44.8,5.7,84.7,80,-0.2,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,76,55.3,77,15,56.3,54,77,0,76.9,1.85,55,1.8125,57,0,0,39,11.9,0,0,0,73.3,75.1,59.8,69.6,15,57.2,58,60.9,0,75.1,1.03,55,1.8125,63.3,0,0,97.3,75.9,16.5,3.7,0.3,15,15,90.8,62.9,84.2,100,99.4,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,1986,57.7,0,68.34638,2000,72,68,1491.3141,75.7,59.1,0,9000,270,71,56.8,0,36.25154,260,130,68.4,57.6,0,49.329395,125,1861,72.5,57.1,0,45.46796,1850,349,73.8,58.1,0,26.144993,349.13138,629,70,58,0,44.192043,600,210,67.1,57.9,0,36.068584,200,131,70.4,58,0,50.65319,125,343,69.1,58.4,0,35.302734,330,334,69.8,58.9,0,100,650,848,68,59,0,100,950,512,0,57.8,0,34.426834,500,509,70.6,57.6,0,32.752274,500,181,72.2,61.1,0,46.25304,175,256,70.2,61.6,0,40.67653,245,232,71.3,61.3,0,41.553017,220,361,73.3,61.1,0,33.514954,350,163,73.7,61.4,0,33.76829,160,343,74,61.3,0,31.760437,335,353,72.4,61.2,0,30.168879,335,203,69.5,62,0,36.893673,195,392,73.6,61.4,0,33.12588,380,258,68.2,61.1,0,43.469387,245,180,73,61,0,43.501163,175,252,73.3,61.1,0,44.876022,245,429,71.9,60.8,0,40.93773,420,163,72.8,61.7,0,26.410727,160,342,73.9,61.3,0,37.841114,335,633,73.8,61.3,0,46.819553,626.30005,418,71.4,61,0,29.508596,400,198,69.7,61.7,0,37.800564,195,378,72.4,60.9,0,31.546011,380,340,69.5,61.4,0,31.571945,335,179,72.9,60.6,0,57.98881,175,262,72.8,61.2,0,42.851974,245,377,73.5,60.7,0,40.055786,350,165,73.3,61.1,0,37.923443,160,839,74.3,60.7,0,67.12127,840,244,73.6,62.1,0,42.471745,230,313,72,60.9,0,38.687202,285,205,68.9,61.5,0,43.387077,195,389,73.8,61.2,0,33.349342,380,342,70.1,60.6,0,42.118076,335,182,72.8,60.8,0,55.57716,175,252,72.9,60.8,0,43.868782,245,429,72.6,60.9,0,46.648563,420,166,73.8,60.8,0,33.329247,160,588,73.7,60.7,0,43.81617,574.3996,95,73.2,61.9,0,31.740782,100,347,72.3,61.5,0,39.403282,335,203,70.1,280.3,0,32.964897,195,393,73.8,61.2,0,37.575684,380,349,70.7,61,0,42.94523,335,204,73.9,60.8,0,30.756056,200,255,73.7,61.1,0,40.18042,245,508,73.8,60.5,0,44.433548,500.27838,162,73.1,61.2,0,32.319626,160,354,72.8,60.7,0,46.716652,335,309,74,61.8,0,43.27235,309.73325,173,71.7,61.2,0,34.812912,150,200,69.6,62.2,0,36.10466,195,395,74.8,61.1,0,35.02002,380,586,69.5,60.4,0,60.375076,575,865,73.9,61.1,0,56.092823,860.6247,257,72.3,61.5,0,40.60362,250,187,71.8,61.5,0,50.19584,175,211,73.9,61.3,0,29.473167,208.66696,190,70.2,61.2,0,35.092827,185,311,67.8,60.8,0,34.961502,300,311,73.2,60.7,0,33.140892,300,216,69,60.7,0,53.57012,210,901,65.7,60.3,0,84.87692,880,80.3,78.7,80.5,0,77.6,79.9,-0.4,0.3,29.93
20160722,1415,98.4,48.8,44.90967251,94.95190833,270,49.8,44.9,5.7,84.7,80,-0.1,3.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,76.4,55.4,76,15,56.9,54,76,0,77,1.85,55,1.8125,56.8,0,0,38.5,11.7,0,0,0,73.4,75.1,59.9,69.6,15,57.1,58,58.9,0,75.1,1.01,55,1.8125,63.1,0,0,97.3,75.6,15.9,4.3,0.9,15,15,90.7,62.9,84.2,100,99.1,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,1979,57.9,0,68.86008,2000,72,68,1491.3141,75.7,59.1,0,9000,270,71,56.9,0,36.25154,260,130,68.4,57.7,0,49.329395,125,1865,72.5,57.2,0,45.455666,1850,326,73.8,58.2,0,20.955122,327.53125,630,69.9,57.9,0,44.192043,600,208,67.1,57.9,0,36.068584,200,132,70.3,58.1,0,50.65319,125,343,69.1,58.5,0,35.302734,330,334,69.8,58.9,0,100,650,847,68,59,0,100,950,511,0,57.8,0,34.426834,500,509,70.6,57.7,0,32.752274,500,180,72.1,61,0,46.25304,175,255,70.2,61.5,0,40.67653,245,232,71.3,61.3,0,41.553017,220,358,73.3,61.1,0,33.514954,350,163,73.7,61.2,0,33.76829,160,342,74.1,61.2,0,31.760437,335,351,72.4,61,0,30.168879,335,203,69.4,61.9,0,36.893673,195,392,73.5,61.3,0,33.12588,380,254,68.2,61,0,43.469387,245,178,73,60.9,0,43.501163,175,251,73.3,61,0,44.876022,245,427,71.9,60.7,0,40.93773,420,163,72.8,61.6,0,26.410727,160,343,73.9,61.2,0,37.841114,335,629,73.8,61.2,0,46.819553,626.30005,416,71.4,60.9,0,29.508596,400,197,69.7,61.6,0,37.800564,195,384,72.3,60.8,0,32,380,343,69.5,61.3,0,31.571945,335,178,72.9,60.5,0,57.98881,175,259,72.7,61.1,0,42.851974,245,374,73.5,60.6,0,40.055786,350,165,73.3,61,0,37.923443,160,838,74.3,60.6,0,67.12127,840,244,73.6,62,0,42.471745,230,309,72,60.8,0,38.687202,285,204,68.8,61.4,0,43.387077,195,386,73.7,61.1,0,33.349342,380,345,70.1,60.5,0,42.118076,335,181,72.8,60.7,0,55.57716,175,252,72.9,60.7,0,43.868782,245,428,72.6,60.8,0,46.648563,420,166,73.8,60.8,0,33.329247,160,540,73.7,60.6,0,42.15592,534.4996,91,73.2,61.8,0,31.740782,100,343,72.3,61.4,0,39.403282,335,203,70.1,280.4,0,32.964897,195,397,73.7,61.1,0,37.575684,380,348,70.7,60.9,0,42.94523,335,203,73.9,60.8,0,30.756056,200,253,73.7,61,0,40.18042,245,508,73.8,60.4,0,44.433548,500.27838,161,73.1,61.1,0,32.319626,160,347,72.9,60.6,0,46.716652,335,307,74,61.7,0,43.27235,309.73325,168,71.7,61.2,0,34.812912,150,199,69.6,62.1,0,36.10466,195,395,74.7,61,0,35.02002,380,586,69.4,60.3,0,60.375076,575,855,73.9,61,0,56.092823,860.6247,256,72.4,61.3,0,40.60362,250,186,71.8,61.4,0,50.19584,175,211,73.9,61.2,0,29.473167,208.66696,188,70.2,61.1,0,35.092827,185,311,67.8,60.7,0,34.961502,300,307,73.2,60.6,0,33.140892,300,215,68.9,60.6,0,53.57012,210,902,65.7,60.2,0,84.87692,880,80.3,78.8,80.5,0,77.7,79.9,3,0,29.93
20160722,1420,97.2,51.1,44.82318528,94.95190833,271,49.8,44.9,5.7,84.5,79.7,-0.2,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,76.1,55.3,77,15,57.4,54,77,0,77.1,1.8,55,1.8125,56.6,0,0,38.8,11.9,0,0,0,73.3,75,59.9,69.6,15,57,58,56.8,0,75.1,1.01,55,1.8125,63.1,0,0,97.4,75.7,15.4,4.1,0.8,15,15,90.8,62.9,84.2,100,98.3,0,89.3,1.3,55.5,55,0,12.8,0,0,1,100,1,72,2001,57.7,0,68.21184,2000,72,68,1491.3141,75.7,59.1,0,9000,269,70.8,56.8,0,36.25154,260,130,68.4,57.7,0,49.329395,125,1867,72.4,57.2,0,45.357277,1850,346,74,58.5,0,24.372843,349.13147,624,69.9,58,0,44.192043,600,208,67,58,0,36.068584,200,130,70.3,58.1,0,50.65319,125,340,69.1,58.5,0,35.302734,330,332,69.8,58.9,0,100,650,844,67.9,59.1,0,100,950,511,0,57.8,0,34.426834,500,508,70.4,57.7,0,32.752274,500,182,72.1,61,0,46.25304,175,258,70.2,61.5,0,40.67653,245,233,71.3,61.2,0,41.553017,220,362,73.3,61,0,33.514954,350,163,73.7,61.2,0,33.76829,160,345,74.1,61.2,0,31.760437,335,355,72.4,61,0,30.168879,335,204,69.4,61.9,0,36.893673,195,405,73.6,61.3,0,33.12588,380,253,68.1,60.9,0,43.469387,245,180,73,60.9,0,43.501163,175,254,73.4,61,0,44.876022,245,431,71.9,60.7,0,40.93773,420,164,72.8,61.5,0,26.410727,160,344,73.9,61.1,0,37.841114,335,528,73.2,61.2,0,42.28123,532.7001,418,71.4,60.9,0,29.508596,400,201,69.6,61.6,0,37.800564,195,369,72.3,60.7,0,31.104294,380,347,69.5,61.3,0,31.571945,335,179,72.8,60.5,0,57.98881,175,262,72.7,61.1,0,42.851974,245,376,73.5,60.6,0,40.055786,350,165,73.3,61,0,37.923443,160,842,74.2,60.6,0,67.12127,840,245,73.6,61.9,0,42.471745,230,313,71.9,60.8,0,38.687202,285,205,68.8,61.4,0,43.387077,195,391,73.7,61.1,0,33.349342,380,346,70.1,60.5,0,42.118076,335,183,72.8,60.7,0,55.57716,175,256,72.8,60.7,0,43.868782,245,434,72.6,60.8,0,46.648563,420,169,73.8,60.7,0,33.329247,160,448,73.6,60.7,0,38.426373,454.6998,92,73.2,61.8,0,31.740782,100,351,72.3,61.4,0,39.403282,335,204,70,280.1,0,32.964897,195,391,73.7,61,0,37.139744,380,351,70.7,60.9,0,42.94523,335,204,73.9,60.7,0,30.756056,200,256,73.6,61,0,40.18042,245,510,73.8,60.4,0,44.433548,500.27838,162,73.1,61.1,0,32.319626,160,358,72.9,60.6,0,46.716652,335,310,74,61.7,0,43.27235,309.73325,174,71.6,61.1,0,34.812912,150,200,69.6,62.1,0,36.10466,195,398,74.7,60.9,0,35.02002,380,588,69.4,60.3,0,60.375076,575,818,73.9,60.9,0,53.918118,817.12537,259,72.3,61.3,0,40.60362,250,188,71.8,61.4,0,50.19584,175,212,73.9,61.2,0,29.473167,208.66696,190,70.2,61.1,0,35.092827,185,315,67.7,60.7,0,34.961502,300,310,73.1,60.5,0,33.140892,300,218,68.8,60.6,0,53.57012,210,907,65.7,60.3,0,84.87692,880,80.3,78.8,80.5,0,77.7,79.9,1.1,1.5,29.93
20160722,1425,96.6,51.4,44.40012302,94.95190833,268,49.8,44.9,5.7,84.5,79.7,-0.1,3.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.9,55.1,77,15,58.8,53.2,77,0,76.9,1.8,54.2,1.8125,56.4,0,0,38.9,11.8,0,0,0,73.3,75.2,59.7,69.2,15,57,58,58.1,0,75.2,1,54.2,1.8125,62.9,0,0,97.3,75.2,16,4.1,0.5,15,15,90.8,62.9,84.2,100,99.2,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,2007,57.6,0,68.33415,2000,72,68,1491.3141,75.6,59,0,9000,268,71.1,56.6,0,36.25154,260,129,68.4,57.5,0,49.329395,125,1870,72.3,57,0,45.062107,1850,351,73.9,58,0,25.362486,349.13147,622,69.9,57.9,0,44.192043,600,208,67,57.8,0,36.068584,200,130,70.3,57.9,0,50.65319,125,340,69.6,58.3,0,35.302734,330,332,69.7,58.8,0,100,650,843,68,58.9,0,100,950,511,0,57.7,0,34.426834,500,508,70.6,57.5,0,32.752274,500,181,72.1,60.9,0,46.25304,175,254,70.2,61.4,0,40.67653,245,232,71.3,61.2,0,41.553017,220,359,73.3,60.9,0,33.514954,350,163,73.7,61.2,0,33.76829,160,395,74,61.1,0,34.809437,400.08884,350,72.4,61,0,30.168879,335,203,69.4,61.9,0,36.893673,195,398,73.6,61.3,0,33.12588,380,252,68.1,60.9,0,43.469387,245,179,73,60.9,0,43.501163,175,254,73.5,61,0,44.876022,245,430,71.9,60.7,0,40.93773,420,164,72.9,61.5,0,26.410727,160,344,73.8,61.1,0,37.841114,335,489,73,61.2,0,40.66385,300,417,71.4,60.9,0,29.508596,400,200,69.6,61.6,0,37.800564,195,388,72.3,60.7,0,32.04908,380,340,69.5,61.2,0,31.571945,335,179,72.8,60.4,0,57.98881,175,260,72.7,61.1,0,42.851974,245,374,73.5,60.5,0,40.055786,350,165,73.2,60.9,0,37.923443,160,834,74.2,60.6,0,67.12127,840,244,73.5,61.9,0,42.471745,230,313,71.9,60.8,0,38.687202,285,204,68.8,61.4,0,43.387077,195,387,73.7,61.1,0,33.349342,380,347,70,60.5,0,42.118076,335,183,72.8,60.7,0,55.57716,175,256,72.8,60.7,0,43.868782,245,432,72.6,60.8,0,46.648563,420,169,73.8,60.7,0,33.329247,160,376,73.6,60.7,0,35.26227,374.89978,97,73.2,61.8,0,31.740782,100,349,72.3,61.4,0,39.403282,335,205,70,280.4,0,32.964897,195,392,73.7,61,0,37.139744,380,350,70.7,60.8,0,42.94523,335,206,73.9,60.7,0,30.756056,200,254,73.6,61,0,40.18042,245,509,73.8,60.4,0,44.433548,500.27838,162,73.1,61,0,32.319626,160,353,72.9,60.5,0,46.716652,335,308,73.9,61.7,0,43.27235,309.73325,175,71.6,61.1,0,34.812912,150,200,69.5,62,0,36.10466,195,396,74.6,60.9,0,35.02002,380,586,69.4,60.3,0,60.375076,575,814,73.9,60.9,0,53.918118,817.12537,258,72.3,61.3,0,40.60362,250,188,71.7,61.4,0,50.19584,175,210,73.9,61.2,0,29.473167,208.66696,189,70.1,61,0,35.092827,185,315,67.7,60.6,0,34.961502,300,309,73,60.5,0,33.140892,300,216,68.8,60.6,0,53.57012,210,904,65.6,60.2,0,84.87692,880,80.3,78.8,80.5,0,77.7,79.9,1,0.1,29.93
