20160722,1430,96.4,51.3,44.17500279,94.95190833,270,49.7,44.8,5.7,84.5,79.8,-0.2,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.6,54.7,76,15,59.7,53.2,76,0,76.6,1.85,54.2,1.8125,56.5,0,0,38.5,11.7,0,0,0,73.3,75.2,59.6,68.5,15,56.8,58,59.7,0,75.2,0.99,54.2,1.8125,63.1,0,0,97.6,74.2,16.5,3.9,1.3,15,15,90.8,62.9,84.2,100,100,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,1883,57.2,0,64.17564,1855.9995,72,68,1491.3141,75.6,58.8,0,9000,271,71.3,56.3,0,36.25154,260,130,68.4,57.3,0,49.329395,125,1774,71.5,56.7,0,41.6062,1798.9995,348,73.8,57.7,0,25.327963,349.13147,628,69.9,57.7,0,44.192043,600,208,67,57.5,0,36.068584,200,131,70.3,57.7,0,50.65319,125,342,70.3,58.1,0,35.302734,330,334,69.7,58.6,0,100,650,844,68.8,58.7,0,100,950,512,0,57.4,0,34.426834,500,509,70.8,57.3,0,32.752274,500,180,72,60.8,0,46.25304,175,255,70.2,61.4,0,40.67653,245,232,71.3,61.1,0,41.553017,220,357,73.3,60.9,0,33.514954,350,162,73.8,61.1,0,33.76829,160,394,74,61,0,34.809437,400.08884,351,72.4,60.9,0,30.168879,335,202,69.4,61.8,0,36.893673,195,388,73.6,61.2,0,33.12588,380,255,68.1,60.8,0,43.469387,245,180,73,60.8,0,43.501163,175,255,73.5,60.9,0,44.876022,245,432,71.9,60.6,0,40.93773,420,163,72.9,61.4,0,26.410727,160,344,73.8,61,0,37.841114,335,308,73.3,61.4,0,32.564877,300,418,71.4,60.8,0,29.508596,400,199,69.6,61.5,0,37.800564,195,381,72.3,60.6,0,31.693253,380,347,69.4,61.2,0,31.112453,335,179,72.8,60.3,0,57.98881,175,263,72.7,61,0,42.851974,245,375,73.5,60.5,0,40.055786,350,165,73.2,60.8,0,37.923443,160,840,74.2,60.4,0,67.12127,840,244,73.5,61.8,0,42.471745,230,312,71.9,60.6,0,38.687202,285,204,68.8,61.2,0,43.387077,195,391,73.7,60.9,0,33.349342,380,344,70.1,60.3,0,42.118076,335,182,72.8,60.6,0,55.57716,175,256,72.8,60.6,0,43.868782,245,432,72.6,60.7,0,46.648563,420,168,73.8,60.6,0,33.329247,160,337,73.7,60.6,0,34.239655,335,93,73.2,61.7,0,31.740782,100,348,72.3,61.3,0,39.403282,335,204,70,280.3,0,32.964897,195,389,73.7,60.9,0,37.139744,380,348,70.7,60.7,0,42.94523,335,208,73.8,60.6,0,30.756056,200,254,73.6,60.9,0,40.18042,245,476,73.7,60.3,0,42.459538,470.8778,162,73,60.9,0,32.319626,160,355,73,60.5,0,46.716652,335,308,73.9,61.6,0,43.27235,309.73325,171,71.6,61,0,34.812912,150,199,69.5,61.9,0,36.10466,195,391,74.6,60.8,0,35.02002,380,586,69.4,60.2,0,60.375076,575,811,73.9,60.8,0,53.905964,817.12537,257,72.3,61.2,0,40.60362,250,187,71.7,61.3,0,50.19584,175,210,73.9,61.1,0,29.473167,208.66696,190,70.1,60.9,0,35.092827,185,312,67.7,60.5,0,34.961502,300,308,73,60.4,0,33.140892,300,215,68.8,60.5,0,53.57012,210,902,65.6,60.1,0,84.87692,880,80.3,78.8,80.5,0,77.7,79.9,1.1,0.1,29.93
20160722,1435,97.2,49.9,44.30298911,94.95190833,271,49.8,45.1,5.7,84.4,79.8,-0.1,3.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,74.9,54.1,71,15,59.6,53.2,71,0,76.2,1.9,54.2,1.8125,56.2,0,0,35.1,11.2,0,0,0,73.5,75.2,59.7,68.6,15,56.6,58,59.1,0,75.2,1.01,54.2,1.8125,63.1,0,0,97.6,74.3,16.1,3.9,1.4,15,15,90.8,62.9,84.2,100,99.3,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,190,57.2,0,26.125244,200,72,68,1491.3141,75.6,58.4,0,9000,279,71.2,55.8,0,35.795315,260,132,68.4,56.9,0,49.329395,125,1007,70.8,56.4,0,26.171442,1000,329,73.8,57.3,0,25.040276,327.53125,633,69.9,57.2,0,43.75,600,211,66.9,57.1,0,36.068584,200,133,70.3,57.3,0,50.65319,125,345,69.6,57.6,0,35.302734,330,339,69.7,58.2,0,100,650,852,68.6,58.2,0,100,950,514,0,57,0,34.426834,500,510,70.8,56.8,0,32.752274,500,180,72,60.8,0,46.25304,175,256,70.1,61.3,0,40.67653,245,231,71.3,61.1,0,41.553017,220,359,73.4,60.8,0,33.514954,350,162,73.8,61.1,0,33.76829,160,394,74,60.9,0,34.809437,400.08884,351,72.4,60.9,0,30.168879,335,202,69.4,61.8,0,36.893673,195,388,73.5,61.1,0,33.12588,380,255,68.1,60.8,0,43.469387,245,179,73,60.8,0,43.501163,175,254,73.5,60.9,0,44.876022,245,431,71.9,60.6,0,40.93773,420,163,72.9,61.4,0,26.410727,160,343,73.9,61,0,37.841114,335,377,73.4,61.4,0,37.344597,369.87518,415,71.4,60.8,0,29.508596,400,200,69.6,61.5,0,37.800564,195,390,72.2,60.6,0,31.521473,380,339,69.4,61.1,0,31.112453,335,179,72.8,60.4,0,57.98881,175,259,72.7,61,0,42.851974,245,375,73.5,60.4,0,40.055786,350,165,73.2,60.8,0,37.923443,160,835,74.2,60.5,0,67.12127,840,244,73.6,61.7,0,42.471745,230,313,71.9,60.6,0,38.687202,285,204,68.8,61.3,0,43.387077,195,384,73.7,60.9,0,33.349342,380,344,70.1,60.3,0,42.118076,335,182,72.8,60.6,0,55.57716,175,255,72.8,60.6,0,43.868782,245,432,72.6,60.7,0,46.648563,420,167,73.8,60.6,0,33.329247,160,338,73.9,60.6,0,34.239655,335,95,73.3,61.6,0,31.740782,100,346,72.2,61.3,0,39.403282,335,204,70,280.4,0,32.964897,195,387,73.7,60.9,0,37.139744,380,349,70.7,60.7,0,42.94523,335,205,73.8,60.6,0,30.756056,200,254,73.6,60.8,0,40.18042,245,474,73.9,60.3,0,42.459538,470.8778,161,73,60.9,0,32.319626,160,353,73,60.4,0,46.716652,335,307,73.9,61.6,0,43.27235,309.73325,169,71.6,60.9,0,34.812912,150,199,69.5,61.9,0,36.10466,195,399,74.6,60.8,0,35.02002,380,581,69.4,60.2,0,60.375076,575,810,73.8,60.8,0,53.97886,817.12537,256,72.3,61.2,0,40.60362,250,187,71.8,61.2,0,50.19584,175,210,73.9,61.1,0,29.473167,208.66696,188,70.1,60.9,0,35.092827,185,314,67.7,60.5,0,34.961502,300,307,73,60.4,0,33.140892,300,215,68.7,60.5,0,53.57012,210,900,65.6,60.1,0,84.87692,880,80.3,78.8,80.5,0,77.7,79.9,1.1,-0.1,29.93
20160722,1440,97.6,49.4,44.44781119,94.95190833,270,49.4,44.8,5.7,84.3,79.8,-0.1,3.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,74.9,53.4,71,15,58,53.2,71,0,76.1,1.8,54.2,1.8125,55.9,0,0,34.7,11.2,0,0,0,73.5,75.6,59.9,68.7,15,56.6,58,57.8,0,75.7,1.01,54.2,1.8125,63,0,0,97.9,74.3,16,4.1,0.2,15,15,91.1,62.9,84.2,100,99.5,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,204,58,0,29.036203,200,72,68,1491.3141,75.6,57.5,0,9000,275,71.2,54.7,0,35.795315,260,131,68.4,55.8,0,49.329395,125,1018,70.2,55.7,0,25.372034,1000,331,73.9,56.6,0,21.96778,327.53125,624,69.8,56.3,0,43.75,600,208,66.9,56,0,36.068584,200,131,70.2,56.2,0,50.65319,125,342,69.5,56.7,0,35.302734,330,333,69.6,57.2,0,100,650,845,68.4,57.2,0,100,950,512,0,56,0,34.426834,500,509,70.7,55.7,0,32.752274,500,181,72,60.9,0,46.25304,175,256,70.1,61.4,0,40.67653,245,232,71.3,61.2,0,41.553017,220,359,73.4,61,0,33.514954,350,163,73.7,61.1,0,33.76829,160,396,74,61,0,34.809437,400.08884,350,72.3,60.9,0,30.168879,335,203,69.3,61.8,0,36.893673,195,393,73.4,61.2,0,33.12588,380,255,68.1,60.9,0,43.469387,245,180,73,60.9,0,43.501163,175,255,73.6,61,0,44.876022,245,433,71.9,60.7,0,40.93773,420,164,72.9,61.5,0,26.410727,160,346,73.9,61.1,0,37.841114,335,320,73.3,61.5,0,33.470127,323.07532,417,71.3,60.9,0,29.508596,400,200,69.6,61.6,0,37.800564,195,404,72.2,60.7,0,31.705523,380,352,69.4,61.2,0,31.559855,335,179,72.8,60.5,0,57.98881,175,263,72.7,61.1,0,42.851974,245,376,73.5,60.6,0,40.055786,350,165,73.2,60.9,0,37.923443,160,835,74.2,60.6,0,67.12127,840,244,73.6,61.8,0,42.471745,230,313,71.9,60.7,0,38.687202,285,204,68.7,61.4,0,43.387077,195,388,73.7,61,0,34.22569,380,345,70.1,60.4,0,42.118076,335,183,72.8,60.7,0,55.57716,175,256,72.8,60.7,0,43.868782,245,435,72.6,60.8,0,46.648563,420,167,73.8,60.7,0,33.329247,160,339,74,60.7,0,34.239655,335,94,73.3,61.7,0,31.740782,100,347,72.2,61.3,0,39.403282,335,205,70,280.5,0,32.964897,195,386,73.7,61,0,37.139744,380,350,70.7,60.8,0,42.94523,335,205,73.8,60.7,0,30.756056,200,254,73.6,61,0,40.18042,245,475,73.9,60.5,0,42.459538,470.8778,162,73,61,0,32.319626,160,352,73.1,60.6,0,46.716652,335,308,73.9,61.6,0,43.27235,309.73325,172,71.6,61,0,34.812912,150,200,69.5,61.9,0,36.10466,195,397,74.5,60.9,0,35.02002,380,590,69.4,60.4,0,60.375076,575,809,73.8,60.8,0,53.97886,817.12537,257,72.2,61.2,0,40.60362,250,187,71.7,61.3,0,50.19584,175,210,73.9,61.1,0,29.473167,208.66696,190,70,61,0,35.092827,185,313,67.7,60.7,0,34.961502,300,309,73,60.5,0,33.140892,300,216,68.7,60.6,0,53.57012,210,902,65.5,60.3,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,1.1,0,29.93
20160722,1445,97.6,49.6,44.53554395,94.95190833,269,49.4,44.8,5.7,84.3,79.8,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,74.8,53.2,71,15,56.5,53.2,71,0,76,1.8,54.2,1.8125,55.7,0,0,34.8,11.2,0,0,0,73.5,75.3,59.7,68.6,15,56.4,58,57.3,0,75.4,1.01,54.2,1.8125,62.9,0,0,97.5,74.4,15.7,4.1,1,15,15,90.8,62.9,84.2,100,100,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,204,58.2,0,29.036203,200,72,68,1491.3141,75.6,57.3,0,9000,274,71,54.6,0,35.795315,260,130,68.3,55.6,0,49.329395,125,1007,70,55.3,0,26.786371,1000,353,73.9,56.1,0,25.914845,349.13147,622,69.7,56,0,43.75,600,207,66.8,55.8,0,36.068584,200,131,70.2,56,0,50.65319,125,340,69.5,56.5,0,35.302734,330,334,69.6,56.9,0,100,650,845,68.4,57,0,100,950,512,0,55.7,0,34.426834,500,509,70.6,55.5,0,32.752274,500,181,72.1,60.9,0,46.25304,175,256,70.1,61.4,0,40.67653,245,232,71.3,61.1,0,41.553017,220,359,73.5,60.9,0,33.514954,350,163,73.8,61.1,0,33.76829,160,396,74,61,0,34.809437,400.08884,352,72.3,60.9,0,30.168879,335,203,69.4,61.8,0,36.893673,195,391,73.4,61.2,0,33.12588,380,255,68.1,60.9,0,43.469387,245,180,72.9,60.9,0,43.501163,175,256,73.6,61,0,44.876022,245,435,71.9,60.7,0,40.93773,420,164,72.9,61.5,0,26.410727,160,345,73.9,61.1,0,37.841114,335,308,73.3,61.5,0,32.540737,300,415,71.3,60.9,0,29.508596,400,201,69.6,61.5,0,37.800564,195,388,72.2,60.7,0,30.895706,380,346,69.4,61.2,0,30.652962,335,180,72.8,60.4,0,57.98881,175,261,72.7,61.1,0,42.851974,245,376,73.5,60.5,0,40.055786,350,165,73.1,60.9,0,37.923443,160,842,74.2,60.5,0,67.12127,840,245,73.5,61.8,0,42.471745,230,312,71.9,60.7,0,38.687202,285,204,68.7,61.3,0,43.387077,195,390,73.7,61,0,34.22569,380,345,70.1,60.4,0,42.118076,335,183,72.8,60.7,0,55.57716,175,256,72.8,60.7,0,43.868782,245,431,72.7,60.7,0,46.648563,420,167,73.8,60.7,0,33.329247,160,342,74.1,60.7,0,34.841194,335,94,73.3,61.7,0,31.740782,100,347,72.2,61.4,0,39.403282,335,204,70,280.4,0,32.964897,195,396,73.7,60.9,0,37.139744,380,349,70.7,60.8,0,42.94523,335,206,73.8,60.7,0,30.756056,200,254,73.6,60.9,0,40.18042,245,476,73.9,60.4,0,42.459538,470.8778,162,73,61,0,32.319626,160,352,73.1,60.5,0,46.716652,335,307,73.9,61.6,0,43.27235,309.73325,174,71.6,61,0,34.812912,150,200,69.5,61.9,0,36.10466,195,402,74.5,60.9,0,35.02002,380,593,69.3,60.3,0,60.375076,575,811,73.8,60.9,0,53.97886,817.12537,257,72.2,61.2,0,40.60362,250,187,71.7,61.3,0,50.19584,175,210,73.9,61.1,0,29.473167,208.66696,189,70,61,0,35.092827,185,315,67.7,60.6,0,34.961502,300,308,72.9,60.5,0,33.140892,300,215,68.7,60.5,0,53.57012,210,902,65.5,60.2,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,1,-0.7,29.93
20160722,1450,97.2,51,44.77980639,94.95190833,269,49.4,44.8,5.7,84.2,79.7,-0.1,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,74.9,53.2,71,15,55.1,53.2,71,0,76.1,1.8,54.2,1.8125,55.6,0,0,34.8,11.1,0,0,0,73.4,75.4,59.8,68.6,15,56.2,58,56.4,0,75.3,1,54.2,1.8125,63,0,0,97.6,74.5,15.3,3.7,0.7,15,15,90.8,62.9,84.2,100,98.9,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,203,58.4,0,29.036203,200,72,68,1491.3141,75.6,57.2,0,9000,274,71,54.6,0,35.795315,260,130,68.3,55.6,0,49.329395,125,1016,70,55.2,0,26.085354,1000,351,73.8,56.1,0,24.913694,349.13147,619,69.6,55.9,0,43.75,600,208,66.8,55.8,0,36.068584,200,130,70.1,55.9,0,50.65319,125,340,69.4,56.5,0,35.302734,330,331,69.5,56.9,0,100,650,844,68.2,57,0,100,950,512,0,55.7,0,34.426834,500,508,70.5,55.5,0,32.752274,500,180,72.2,60.8,0,46.25304,175,254,70.1,61.3,0,40.67653,245,231,71.3,61.1,0,41.553017,220,357,73.5,60.9,0,33.514954,350,162,73.8,61.1,0,33.76829,160,394,74,61,0,34.809437,400.08884,351,72.3,60.9,0,30.168879,335,202,69.3,61.8,0,36.893673,195,390,73.4,61.1,0,33.12588,380,254,68,60.8,0,43.469387,245,179,72.9,60.8,0,43.501163,175,254,73.6,60.9,0,44.876022,245,431,72,60.6,0,40.93773,420,163,72.9,61.5,0,26.410727,160,344,73.9,61.1,0,37.841114,335,307,73.4,61.6,0,32.540737,300,416,71.3,60.8,0,29.508596,400,199,69.6,61.5,0,37.800564,195,400,72.2,60.6,0,31.85276,380,346,69.4,61.2,0,30.652962,335,179,72.8,60.4,0,57.98881,175,260,72.7,61,0,42.851974,245,374,73.5,60.4,0,40.055786,350,165,73.1,60.8,0,37.923443,160,835,74.2,60.4,0,67.12127,840,244,73.6,61.8,0,42.471745,230,312,71.9,60.7,0,38.687202,285,203,68.7,61.2,0,43.387077,195,387,73.7,60.9,0,34.22569,380,342,70.1,60.4,0,42.118076,335,182,72.8,60.6,0,55.57716,175,254,72.7,60.6,0,43.868782,245,430,72.7,60.7,0,46.648563,420,166,73.8,60.6,0,33.329247,160,413,74.1,60.6,0,38.161694,414.7998,93,73.3,61.7,0,31.740782,100,347,72.2,61.3,0,39.403282,335,203,69.9,280.6,0,32.964897,195,394,73.7,60.9,0,37.139744,380,348,70.7,60.8,0,42.94523,335,207,73.8,60.6,0,30.756056,200,252,73.6,60.9,0,40.18042,245,474,73.9,60.3,0,42.459538,470.8778,161,73,60.9,0,32.319626,160,347,73.1,60.5,0,46.716652,335,306,73.9,61.6,0,43.27235,309.73325,166,71.6,61,0,34.812912,150,199,69.5,61.9,0,36.10466,195,395,74.5,60.8,0,35.02002,380,584,69.3,60.2,0,60.375076,575,809,73.9,60.8,0,53.905964,817.12537,257,72.2,61.2,0,40.60362,250,186,71.7,61.3,0,50.19584,175,209,73.9,61.1,0,29.473167,208.66696,188,70,61,0,35.092827,185,313,67.6,60.6,0,34.961502,300,306,73,60.4,0,33.140892,300,214,68.7,60.5,0,53.57012,210,897,65.5,60.1,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,3,0,29.93
20160722,1455,96.7,52.2,44.84845453,94.95190833,271,49.4,44.7,5.7,84.2,79.7,-0.2,3.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,74.9,53.2,70.5,15,53.6,53.2,70.5,0,76.1,1.85,54.2,1.8125,55.6,0,0,34.7,11.2,0,0,0,73.4,75.3,59.8,68.9,15,56.2,58,57,0,75.3,1,54.2,1.8125,62.9,0,0,97.6,75,15.4,3.9,1.6,15,15,90.9,62.9,84.2,100,99,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,203,58.5,0,29.036203,200,72,68,1491.3141,75.6,57.2,0,9000,275,70.8,54.5,0,35.795315,260,131,68.2,55.5,0,49.329395,125,1036,70,55.2,0,26.085354,1000,327,73.9,56.3,0,21.852705,327.53125,623,69.6,55.9,0,43.75,600,209,66.7,55.8,0,36.068584,200,132,70,55.9,0,50.65319,125,342,69.4,56.4,0,35.302734,330,335,69.4,56.9,0,100,650,846,67.7,57,0,100,950,512,0,55.6,0,34.426834,500,508,70.5,55.5,0,32.752274,500,180,72.2,60.8,0,46.25304,175,255,70.1,61.3,0,40.67653,245,231,71.2,61.1,0,41.553017,220,358,73.6,60.8,0,33.514954,350,163,73.8,61,0,33.76829,160,394,74,60.9,0,34.809437,400.08884,351,72.3,60.9,0,30.168879,335,202,69.3,61.8,0,36.893673,195,397,73.4,61.2,0,33.12588,380,252,68,60.8,0,43.469387,245,179,73,60.8,0,43.501163,175,254,73.5,60.9,0,44.876022,245,433,72,60.6,0,40.93773,420,164,72.9,61.4,0,26.410727,160,346,73.9,61.1,0,37.841114,335,308,73.4,61.6,0,32.540737,300,417,71.3,60.8,0,29.508596,400,199,69.5,61.5,0,37.800564,195,403,72.2,60.6,0,31.226994,380,350,69.3,61.1,0,31.100363,335,179,72.8,60.3,0,57.98881,175,261,72.7,61,0,42.851974,245,374,73.5,60.5,0,40.055786,350,165,73,60.8,0,37.923443,160,838,74.2,60.5,0,67.194984,840,244,73.6,61.8,0,42.471745,230,309,71.9,60.6,0,38.687202,285,204,68.7,61.2,0,43.387077,195,389,73.7,60.9,0,34.22569,380,344,69.7,60.3,0,42.118076,335,182,72.8,60.6,0,55.57716,175,252,72.8,60.6,0,43.868782,245,429,72.7,60.7,0,46.648563,420,165,73.8,60.6,0,33.329247,160,500,74.2,60.5,0,41.518288,494.6004,94,73.3,61.7,0,31.740782,100,346,72.2,61.3,0,39.403282,335,203,69.9,280.4,0,32.964897,195,392,73.6,60.9,0,37.139744,380,348,70.7,60.7,0,42.94523,335,203,73.8,60.6,0,30.756056,200,253,73.6,60.9,0,40.18042,245,473,73.9,60.3,0,42.459538,470.8778,161,73.1,60.9,0,32.319626,160,348,73.2,60.4,0,46.716652,335,306,73.9,61.5,0,43.27235,309.73325,169,71.6,60.9,0,34.812912,150,199,69.5,61.9,0,36.10466,195,395,74.5,60.8,0,35.02002,380,585,69.3,60.2,0,60.375076,575,819,73.6,60.8,0,54.59847,773.62476,257,72.3,61.2,0,40.60362,250,186,71.7,61.2,0,50.19584,175,211,73.9,61.1,0,29.473167,208.66696,189,70,60.9,0,35.092827,185,312,67.6,60.5,0,34.961502,300,307,73,60.4,0,33.140892,300,215,68.7,60.5,0,53.57012,210,900,65.5,60.1,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,-0.6,-0.6,29.91
20160722,1500,96.5,52.5,44.79035621,94.95190833,266,49.4,44.9,5.7,84.3,80,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,74.8,53.2,71.5,15,52,53.2,71.5,0,76,1.8,54.2,1.8125,55.3,0,0,35,11.3,0,0,0,73.5,75.3,59.6,68.7,15,56,58,59.5,0,75.4,1,54.2,1.8125,63.1,0,0,97.6,75,16.6,4.2,0.8,15,15,90.9,62.9,84.2,100,99.4,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,205,58.5,0,29.036203,200,72,68,1491.3141,75.6,57.2,0,9000,275,70.8,54.5,0,35.795315,260,131,68.2,55.4,0,49.329395,125,1013,69.9,55.1,0,26.528103,1000,349,73.9,56.3,0,26.777905,349.13147,622,69.6,55.8,0,43.75,600,209,66.6,55.7,0,36.068584,200,131,70.1,55.9,0,50.65319,125,341,69.3,56.4,0,35.302734,330,334,69.4,56.8,0,100,650,847,68.1,56.9,0,100,950,512,0,55.6,0,34.426834,500,509,70.4,55.4,0,32.752274,500,180,72.1,60.8,0,46.25304,175,256,70,61.3,0,40.67653,245,231,71.2,61.1,0,41.553017,220,359,73.6,60.8,0,33.514954,350,163,73.8,61,0,33.76829,160,395,74,60.9,0,34.809437,400.08884,351,72.3,60.8,0,30.168879,335,202,69.3,61.7,0,36.893673,195,395,73.3,61.1,0,33.12588,380,253,68,60.8,0,43.469387,245,180,73,60.7,0,43.501163,175,255,73.5,60.9,0,44.876022,245,431,72.1,60.6,0,40.93773,420,163,72.9,61.4,0,26.410727,160,343,74,61,0,37.841114,335,307,73.4,61.5,0,32.540737,300,415,71.3,60.8,0,29.508596,400,199,69.5,61.5,0,37.800564,195,392,72.2,60.6,0,31.214724,380,336,69.3,61.1,0,31.100363,335,179,72.8,60.3,0,57.98881,175,259,72.7,61,0,42.851974,245,375,73.5,60.4,0,40.055786,350,165,73,60.8,0,37.923443,160,840,74.2,60.4,0,67.194984,840,243,73.6,61.7,0,42.471745,230,312,71.9,60.6,0,38.687202,285,204,68.7,61.2,0,43.387077,195,385,73.6,60.9,0,34.22569,380,343,70.1,60.3,0,42.118076,335,181,72.9,60.6,0,55.57716,175,254,72.7,60.6,0,43.868782,245,429,72.8,60.6,0,46.648563,420,166,73.8,60.6,0,33.329247,160,497,73.9,60.5,0,41.518288,494.6004,92,73.4,61.6,0,31.740782,100,346,72.2,61.2,0,39.403282,335,202,69.9,280.5,0,32.964897,195,390,73.6,60.9,0,37.139744,380,348,70.7,60.7,0,42.94523,335,203,73.8,60.6,0,30.756056,200,255,73.6,60.8,0,40.18042,245,474,73.9,60.3,0,42.459538,470.8778,162,73.1,60.9,0,32.319626,160,345,73.3,60.4,0,46.716652,335,307,73.9,61.5,0,43.27235,309.73325,166,71.6,60.9,0,34.812912,150,199,69.5,61.9,0,36.10466,195,396,74.4,60.8,0,35.02002,380,585,69.3,60.2,0,60.375076,575,685,73.2,60.8,0,47.51549,643.1245,259,72.5,61.2,0,40.60362,250,188,71.7,61.2,0,50.19584,175,210,73.9,61,0,29.473167,208.66696,190,70,60.9,0,35.092827,185,314,67.6,60.5,0,34.961502,300,310,72.9,60.4,0,33.140892,300,216,68.6,60.5,0,53.57012,210,906,65.4,60.1,0,84.87692,880,80.3,78.8,80.5,0,77.6,79.9,-0.2,0.6,29.91
20160722,1505,96.7,51.4,44.50651242,93.91646667,268,49.5,44.9,5.7,84.5,80,-0.1,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,74.9,53.3,70.5,15,50.7,53.2,70.5,0,75.9,1.85,54.2,1.8125,55.2,0,0,34.8,11.1,0,0,0,73.4,75.2,59.8,68.8,15,55.9,58,57,0,75.4,1.01,54.2,1.8125,62.7,0,0,97.6,74.5,15.4,4.2,1,15,15,90.8,62.9,84.2,100,99.4,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,202,58.6,0,29.036203,200,72,68,1491.3141,75.6,57.2,0,9000,274,70.8,54.6,0,35.795315,260,131,68.2,55.5,0,49.329395,125,1012,69.8,55.2,0,26.528103,1000,355,73.7,56,0,25.70771,327.53125,622,69.5,55.9,0,43.75,600,208,66.6,55.8,0,36.068584,200,131,70.1,55.9,0,50.65319,125,341,69.3,56.5,0,35.302734,330,334,69.4,56.9,0,100,650,846,68.1,57,0,100,950,512,0,55.7,0,34.426834,500,509,70.4,55.5,0,32.752274,500,181,72.2,60.8,0,46.25304,175,255,70,61.3,0,40.67653,245,231,71.3,61.1,0,41.553017,220,359,73.7,60.9,0,33.514954,350,163,73.8,61,0,33.76829,160,396,74,61,0,34.809437,400.08884,352,72.3,60.9,0,30.168879,335,203,69.3,61.8,0,36.893673,195,403,73.3,61.2,0,33.12588,380,252,68,60.8,0,43.469387,245,180,73,60.8,0,43.501163,175,256,73.4,60.9,0,44.876022,245,432,72.2,60.6,0,40.93773,420,164,72.9,61.5,0,26.410727,160,346,74.1,61.1,0,37.841114,335,308,73.3,61.6,0,32.540737,300,418,71.3,60.8,0,29.508596,400,200,69.5,61.5,0,37.800564,195,380,72.2,60.6,0,32,380,342,69.3,61.2,0,30.640871,335,180,72.8,60.3,0,57.98881,175,262,72.7,61,0,42.851974,245,376,73.5,60.5,0,40.055786,350,165,73,60.8,0,37.923443,160,839,74.2,60.5,0,67.194984,840,244,73.6,61.7,0,42.471745,230,311,71.9,60.6,0,38.687202,285,204,68.7,61.2,0,43.387077,195,389,73.6,60.9,0,34.22569,380,344,70.1,60.4,0,42.118076,335,182,72.9,60.6,0,55.57716,175,254,72.7,60.6,0,43.868782,245,430,72.9,60.7,0,46.648563,420,167,73.8,60.6,0,33.329247,160,502,73.8,60.5,0,41.518288,494.6004,94,73.5,61.6,0,31.740782,100,348,72.2,61.3,0,39.403282,335,203,69.9,280.5,0,32.964897,195,390,73.6,60.9,0,37.139744,380,348,70.6,60.8,0,42.94523,335,205,73.9,60.6,0,30.756056,200,255,73.6,60.9,0,40.18042,245,477,73.9,60.4,0,42.459538,470.8778,162,73,60.9,0,32.319626,160,350,73.3,60.5,0,46.716652,335,309,73.9,61.5,0,43.27235,309.73325,169,71.6,61,0,34.812912,150,199,69.4,61.9,0,36.10466,195,399,74.4,60.8,0,35.02002,380,588,69.3,60.2,0,60.375076,575,603,73.3,60.9,0,44.696877,599.6245,259,72.5,61.2,0,40.163734,250,189,71.7,61.3,0,50.19584,175,212,74,61.1,0,29.473167,208.66696,191,70,61,0,35.092827,185,314,67.6,60.6,0,34.961502,300,310,72.9,60.4,0,33.140892,300,216,68.6,60.5,0,53.57012,210,909,65.4,60.1,0,84.87692,880,80.3,78.7,80.5,0,77.6,79.9,2.6,-0.2,29.91
20160722,1510,96.8,51.4,44.59847161,93.91646667,271,49.5,44.9,5.7,84.3,79.8,-0.1,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,74.9,53.4,70.9,15,49.5,53.2,70.9,0,76,1.8,54.2,1.8125,55.1,0,0,34.7,11.2,0,0,0,73.5,75.2,59.7,68.5,15,55.8,58,57.9,0,75.3,1,54.2,1.8125,62.8,0,0,97.5,74.6,15.7,4.2,0.8,15,15,90.8,62.9,84.2,100,98.9,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,213,58.7,0,29.488749,200,72,68,0,75.6,57.3,0,9000,275,70.7,54.7,0,35.795315,260,131,68.1,55.6,0,49.329395,125,1038,69.8,55.3,0,26.073053,1000,327,73.9,56.4,0,21.346375,327.53125,622,69.4,56,0,43.75,600,208,66.5,55.9,0,36.068584,200,131,70.1,56,0,50.65319,125,342,69.3,56.5,0,35.302734,330,334,69.4,57,0,100,650,844,68,57.1,0,100,950,512,0,55.7,0,34.426834,500,509,70.3,55.6,0,32.752274,500,180,72.1,60.8,0,46.25304,175,256,70,61.3,0,40.67653,245,231,71.3,61.1,0,41.553017,220,358,73.8,60.8,0,33.514954,350,163,73.8,61.1,0,33.76829,160,395,74.1,60.9,0,34.809437,400.08884,350,72.3,60.8,0,30.168879,335,202,69.3,61.7,0,36.893673,195,399,73.3,61.1,0,33.12588,380,252,68,60.8,0,43.469387,245,180,73,60.8,0,43.501163,175,255,73.4,60.9,0,44.876022,245,429,72.2,60.6,0,40.93773,420,164,72.9,61.4,0,26.410727,160,376,74.1,61,0,38.90843,370.69983,308,73.3,61.5,0,32.540737,300,416,71.4,60.8,0,29.508596,400,199,69.5,61.5,0,37.800564,195,390,72.2,60.6,0,31.202454,380,342,69.3,61.1,0,31.100363,335,179,72.8,60.3,0,57.98881,175,261,72.6,61,0,42.851974,245,375,73.5,60.4,0,40.055786,350,165,73,60.8,0,37.923443,160,834,74.2,60.4,0,67.194984,840,244,73.6,61.7,0,42.471745,230,311,71.9,60.6,0,38.687202,285,203,68.7,61.2,0,43.387077,195,390,73.6,60.9,0,34.22569,380,344,70.1,60.3,0,42.118076,335,182,72.8,60.6,0,55.57716,175,254,72.7,60.6,0,43.868782,245,428,72.9,60.6,0,46.648563,420,166,73.8,60.6,0,33.329247,160,498,73.8,60.5,0,41.518288,494.6004,92,73.6,61.6,0,31.740782,100,349,72.2,61.2,0,39.403282,335,203,69.9,280.5,0,32.964897,195,393,73.6,60.9,0,37.139744,380,348,70.6,60.7,0,42.94523,335,206,73.8,60.6,0,30.756056,200,253,73.6,60.9,0,40.18042,245,475,73.9,60.3,0,42.459538,470.8778,162,73,60.9,0,32.319626,160,344,73.3,60.4,0,46.716652,335,307,73.9,61.5,0,43.27235,309.73325,167,71.6,61,0,34.812912,150,199,69.5,61.9,0,36.10466,195,396,74.4,60.8,0,35.02002,380,582,69.3,60.2,0,60.375076,575,549,73.4,61,0,42.8502,556.12537,259,72.5,61.2,0,40.163734,250,189,71.7,61.2,0,50.19584,175,235,74.1,61,0,32.764336,229.66666,192,69.9,60.9,0,35.092827,185,315,67.6,60.5,0,34.961502,300,310,72.9,60.4,0,33.140892,300,216,68.3,60.5,0,53.57012,210,907,65.4,60.1,0,84.87692,880,80.3,78.8,80.4,0,77.6,79.9,2.5,0,29.91
20160722,1515,97.1,51.2,44.78896309,93.91646667,269,49.5,44.9,5.7,84.4,80,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,74.9,53.4,71,15,48.4,53.2,71,0,76,1.85,54.2,1.8125,55,0,0,34.9,11.2,0,0,0,73.5,75.7,59.8,68.8,15,55.6,58,59.3,0,75.7,1,54.2,1.8125,62.6,0,0,97.8,75.1,16.2,3.9,1.4,15,15,90.8,62.9,84.2,100,99.4,0,89.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,212,58.7,0,29.488749,200,72,68,0,75.6,57.3,0,9000,277,70.6,54.7,0,35.795315,260,131,68.1,55.7,0,49.329395,125,1046,69.9,55.3,0,26.073053,1000,323,73.9,56.4,0,22.002302,327.53125,625,69.4,56,0,43.75,600,210,66.5,55.9,0,36.068584,200,132,70.1,56.1,0,50.65319,125,343,69.1,56.6,0,35.302734,330,335,69.4,57,0,100,650,848,67.9,57.2,0,100,950,513,0,55.8,0,34.426834,500,509,70.3,55.6,0,32.752274,500,180,72.1,60.9,0,46.25304,175,255,70,61.4,0,40.67653,245,231,71.3,61.1,0,41.553017,220,359,73.9,60.9,0,33.514954,350,162,73.8,61.1,0,33.76829,160,432,74.1,61,0,36.30974,430.38882,351,72.3,60.9,0,30.168879,335,202,69.3,61.8,0,36.893673,195,397,73.3,61.2,0,33.12588,380,251,68,60.8,0,43.469387,245,179,73,60.9,0,43.501163,175,252,73.4,61,0,44.876022,245,428,72.3,60.6,0,40.93773,420,163,73,61.5,0,26.410727,160,446,74.1,61,0,42.36507,442.09964,307,73.3,61.6,0,32.540737,300,414,71.3,60.8,0,29.508596,400,199,69.5,61.6,0,37.800564,195,424,72.1,60.7,0,31.067484,380,345,69.3,61.2,0,31.100363,335,179,72.8,60.4,0,57.98881,175,261,72.6,61,0,42.851974,245,375,73.6,60.5,0,40.055786,350,165,73,60.9,0,37.923443,160,837,74.2,60.5,0,67.108986,840,244,73.6,61.7,0,42.471745,230,311,71.9,60.7,0,38.687202,285,204,68.6,61.3,0,43.387077,195,386,73.6,61,0,34.22569,380,343,70.1,60.4,0,42.118076,335,182,72.8,60.6,0,55.57716,175,253,72.8,60.7,0,43.868782,245,430,73,60.7,0,46.648563,420,167,73.8,60.6,0,33.329247,160,501,73.8,60.6,0,41.518288,494.6004,90,73.6,61.7,0,31.740782,100,347,72.2,61.3,0,39.403282,335,202,69.9,280.3,0,32.964897,195,386,73.6,60.9,0,37.139744,380,348,70.7,60.8,0,42.94523,335,205,73.8,60.6,0,30.756056,200,255,73.6,60.9,0,40.18042,245,476,74,60.4,0,42.459538,470.8778,162,73,60.9,0,32.319626,160,348,73.3,60.5,0,46.716652,335,307,73.9,61.6,0,43.27235,309.73325,170,71.5,61,0,34.812912,150,199,69.4,61.9,0,36.10466,195,397,74.4,60.9,0,35.02002,380,583,69.3,60.3,0,60.375076,575,509,73.6,61,0,42.25489,512.62494,260,72.5,61.3,0,40.163734,250,189,71.7,61.3,0,50.19584,175,255,74,61,0,34.213436,250.66666,192,70,61,0,35.092827,185,316,67.6,60.6,0,34.961502,300,311,72.8,60.4,0,33.140892,300,217,68.5,60.5,0,53.57012,210,908,65.4,60.2,0,84.87692,880,80.3,78.8,80.4,0,77.6,79.9,1.1,0,29.91
20160722,1520,97,50.6,44.43798904,93.91646667,270,49.6,45,5.7,84.4,79.9,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,53.5,71,15,47.2,53.2,71,0,76.2,1.8,54.2,1.8125,55,0,0,34.6,11.2,0,0,0,73.4,75.4,59.8,68.8,15,55.5,58,56.2,0,75.4,1.02,54.2,1.8125,62.6,0,0,97.5,74.5,15.2,3.7,1.2,15,15,90.8,62.9,84.2,100,99,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,211,58.7,0,29.488749,200,72,68,0,75.5,57.3,0,9000,276,70.6,54.8,0,35.795315,260,131,68.1,55.7,0,49.329395,125,1042,70,55.4,0,26.073053,1000,326,73.9,56.5,0,20.747986,327.53125,620,69.4,56.1,0,43.75,600,209,66.5,56,0,36.068584,200,131,70.2,56.1,0,50.65319,125,341,69,56.7,0,35.302734,330,333,69.3,57,0,100,650,845,67.8,57.2,0,100,950,512,0,55.8,0,34.426834,500,509,70.2,55.7,0,32.752274,500,180,72,60.8,0,46.25304,175,255,70,61.3,0,40.67653,245,231,71.3,61.1,0,41.553017,220,357,74,60.8,0,33.514954,350,162,73.9,61.1,0,33.76829,160,489,74.1,60.9,0,38.584393,490.98883,351,72.3,60.9,0,30.168879,335,202,69.3,61.7,0,36.893673,195,400,73.3,61.2,0,33.12588,380,252,67.9,60.8,0,43.469387,245,179,73,60.8,0,43.501163,175,254,73.3,61,0,44.876022,245,428,72.4,60.6,0,40.93773,420,163,73,61.5,0,26.410727,160,473,74,61,0,42.61977,477.7998,307,73.3,61.6,0,32.540737,300,415,71.3,60.8,0,29.508596,400,199,69.5,61.5,0,37.800564,195,386,72,60.6,0,31.815952,380,342,69.3,61.1,0,31.088272,335,179,72.8,60.4,0,57.98881,175,262,72.6,61,0,42.851974,245,376,73.7,60.5,0,40.055786,350,165,73,60.8,0,37.923443,160,837,74.2,60.5,0,67.1827,840,244,73.7,61.8,0,42.471745,230,311,71.8,60.6,0,38.687202,285,204,68.6,61.2,0,43.387077,195,387,73.6,60.9,0,34.22569,380,344,70.1,60.4,0,42.118076,335,183,72.8,60.6,0,55.57716,175,255,72.7,60.6,0,43.868782,245,429,73.1,60.7,0,46.648563,420,167,73.8,60.6,0,33.329247,160,455,73.7,60.6,0,38.763233,454.6996,93,73.6,61.7,0,31.740782,100,346,72.2,61.3,0,39.403282,335,203,69.8,280.4,0,32.964897,195,392,73.6,60.9,0,37.139744,380,349,70.6,60.7,0,42.94523,335,205,73.8,60.6,0,30.756056,200,255,73.6,60.9,0,40.18042,245,478,74,60.3,0,42.459538,470.8778,162,73,61,0,32.319626,160,351,73.3,60.5,0,46.716652,335,309,73.9,61.6,0,43.27235,309.73325,172,71.5,61,0,34.812912,150,199,69.5,61.9,0,36.10466,195,396,74.4,60.8,0,35.02002,380,587,69.3,60.2,0,60.375076,575,462,73.7,61.1,0,39.011055,425.6245,262,72.5,61.3,0,40.163734,250,190,71.7,61.3,0,50.19584,175,256,74,61,0,33.759056,250.66666,193,69.9,61,0,35.092827,185,318,67.6,60.6,0,34.961502,300,304,72.9,60.4,0,32.674118,300,217,68.5,60.5,0,53.57012,210,912,65.4,60.1,0,84.87692,880,80.3,78.8,80.4,0,77.6,79.8,-0.4,1.7,29.91
20160722,1525,97.1,50.3,44.3996963,93.91646667,270,49.6,45,5.7,84.4,79.9,-0.2,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,53.6,71,15,46.4,53.2,71,0,76.3,1.8,54.2,1.8125,55.1,0,0,34.7,11.2,0,0,0,73.4,75.2,59.6,68.8,15,55.4,58,59.2,0,75.3,1.02,54.2,1.8125,62.6,0,0,97.5,74.7,16.1,4.1,1.3,15,15,90.8,62.9,84.2,100,98.9,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,212,58.9,0,29.488749,200,72,68,0,75.5,57.5,0,9000,274,70.6,55,0,35.795315,260,130,68.2,55.9,0,49.329395,125,1021,70.1,55.5,0,26.073053,1000,329,74,56.7,0,20.978136,327.53125,619,69.4,56.3,0,43.75,600,209,66.5,56.2,0,36.068584,200,131,70.2,56.3,0,50.65319,125,340,69,56.8,0,35.302734,330,333,69.5,57.3,0,100,650,844,67.7,57.4,0,100,950,512,0,56,0,34.426834,500,509,70.2,55.9,0,32.752274,500,180,72.1,60.8,0,46.25304,175,255,70,61.3,0,40.67653,245,231,71.3,61.1,0,41.553017,220,387,74.1,60.8,0,34.7984,381.73694,162,73.9,61,0,33.76829,160,494,74,60.8,0,38.584393,490.98883,351,72.3,60.8,0,30.168879,335,203,69.3,61.7,0,36.893673,195,393,73.3,61.1,0,33.12588,380,255,68,60.8,0,43.469387,245,179,73,60.7,0,43.501163,175,254,73.3,60.9,0,44.876022,245,430,72.5,60.6,0,40.93773,420,163,73,61.4,0,26.410727,160,474,73.9,60.9,0,42.098244,477.7998,308,73.3,61.5,0,32.540737,300,415,71.4,60.8,0,29.508596,400,199,69.5,61.5,0,37.800564,195,375,72,60.6,0,31.76687,380,350,69.3,61.1,0,31.547764,335,179,72.8,60.3,0,57.98881,175,262,72.6,60.9,0,42.851974,245,375,73.7,60.4,0,40.055786,350,165,72.9,60.8,0,37.923443,160,841,74.2,60.4,0,67.1827,840,244,73.7,61.7,0,42.471745,230,311,71.8,60.6,0,38.687202,285,204,68.6,61.2,0,43.387077,195,391,73.6,60.9,0,34.22569,380,344,70,60.3,0,42.118076,335,183,72.8,60.5,0,55.57716,175,256,72.7,60.6,0,43.868782,245,433,73.2,60.6,0,46.648563,420,167,73.8,60.6,0,33.329247,160,376,73.7,60.5,0,35.286335,374.8996,93,73.6,61.6,0,31.740782,100,347,72.2,61.2,0,39.403282,335,204,69.9,280.7,0,32.964897,195,395,73.6,60.8,0,37.139744,380,349,70.6,60.7,0,42.94523,335,207,73.9,60.5,0,30.756056,200,254,73.6,60.8,0,40.18042,245,524,74.1,60.3,0,45.81903,529.678,162,73,60.9,0,32.319626,160,354,73.3,60.4,0,46.716652,335,308,73.9,61.5,0,43.27235,309.73325,174,71.5,61,0,34.812912,150,200,69.4,61.9,0,36.10466,195,396,74.4,60.8,0,35.02002,380,588,69.3,60.1,0,60.375076,575,424,73.9,61.2,0,37.553154,425.6245,259,72.5,61.3,0,39.71163,250,189,71.7,61.3,0,50.19584,175,250,74,61,0,32.616974,250.66666,194,69.9,60.9,0,35.092827,185,322,67.5,60.5,0,34.961502,300,304,72.9,60.4,0,32.674118,300,218,68.5,60.5,0,53.57012,210,915,65.4,60.1,0,84.87692,880,80.3,78.8,80.4,0,77.7,79.8,2.2,-0.6,29.91
20160722,1530,97.4,50.2,44.6301747,93.91646667,269,49.5,44.9,5.7,84.5,80,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,53.8,71,15,45.9,53.2,71,0,76.3,1.85,54.2,1.8125,54.8,0,0,34.9,11.1,0,0,0,73.5,75.3,59.6,69.1,15,55.1,58,61.7,0,75.4,0.97,54.2,1.8125,62.7,0,0,97.4,76.4,17.1,4.2,0.8,15,15,91.1,62.9,84.2,100,99.5,0,91.3,1.3,55.5,55,0,13,0,0,1,100,1,72,213,59,0,29.488749,200,72,68,0,75.5,57.6,0,9000,276,70.5,55.1,0,35.795315,260,131,68.2,56,0,49.329395,125,1047,70.2,55.7,0,26.073053,1000,321,74,56.9,0,21.634062,327.53125,623,69.4,56.3,0,43.75,600,209,66.4,56.3,0,36.068584,200,131,70.2,56.4,0,50.65319,125,342,69,57,0,35.302734,330,333,69.4,57.3,0,100,650,848,67.6,57.5,0,100,950,513,0,56.1,0,34.426834,500,509,70.2,56,0,32.752274,500,180,72.1,60.8,0,46.25304,175,253,70.1,61.3,0,40.67653,245,230,71.3,61,0,41.553017,220,440,74.2,60.7,0,36.977844,440.5368,162,73.9,61,0,33.76829,160,489,74,60.8,0,38.584393,490.98883,347,72.3,60.8,0,30.168879,335,202,69.3,61.7,0,36.893673,195,393,73.2,61.1,0,33.12588,380,255,67.9,60.7,0,43.469387,245,179,73,60.7,0,43.501163,175,252,73.3,60.9,0,44.876022,245,428,72.6,60.5,0,40.93773,420,163,73,61.4,0,26.410727,160,471,73.9,60.9,0,42.70467,477.7998,307,73.3,61.5,0,32.540737,300,415,71.4,60.7,0,29.508596,400,199,69.5,61.4,0,37.800564,195,400,72,60.6,0,31.595093,380,345,69.3,61.1,0,31.088272,335,178,72.8,60.3,0,57.98881,175,259,72.6,60.9,0,42.851974,245,375,73.8,60.4,0,40.055786,350,165,72.9,60.8,0,37.923443,160,835,74.2,60.4,0,67.096695,840,244,73.7,61.7,0,42.471745,230,312,71.8,60.6,0,38.687202,285,203,68.6,61.2,0,43.387077,195,387,73.6,60.9,0,34.22569,380,342,70,60.3,0,42.118076,335,182,72.9,60.6,0,55.57716,175,255,72.7,60.5,0,43.868782,245,432,73.3,60.6,0,46.648563,420,167,73.8,60.6,0,33.329247,160,376,73.8,60.6,0,35.286335,374.8996,93,73.5,61.6,0,31.740782,100,346,72.2,61.2,0,39.403282,335,203,69.8,280.6,0,32.964897,195,390,73.6,60.8,0,37.139744,380,348,70.6,60.7,0,42.94523,335,203,73.8,60.6,0,30.756056,200,254,73.6,60.8,0,40.18042,245,558,74.1,60.2,0,47.253555,559.07794,161,73,60.9,0,32.319626,160,346,73.3,60.4,0,46.716652,335,307,74,61.5,0,43.27235,309.73325,167,71.5,60.9,0,34.812912,150,199,69.4,61.9,0,36.10466,195,399,74.4,60.8,0,35.02002,380,584,69.3,60.2,0,60.375076,575,422,74,61.2,0,37.553154,425.6245,258,72.5,61.3,0,39.71163,250,189,71.7,61.3,0,50.19584,175,251,74,61,0,32.616974,250.66666,194,69.9,60.9,0,35.092827,185,317,67.5,60.5,0,34.961502,300,303,72.9,60.4,0,32.674118,300,217,68.5,60.4,0,53.57012,210,911,65.4,60.1,0,84.87692,880,80.3,78.8,80.4,0,77.7,79.8,1,0.1,29.91
20160722,1535,97.4,50.1,44.58652818,93.91646667,266,49.5,44.9,5.7,84.5,80.1,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,53.8,71,15,45.3,53.2,71,0,76.3,1.8,54.2,1.8125,54.8,0,0,34.7,11.1,0,0,0,73.5,75.4,59.5,69.1,15,55,58,57.9,0,75.4,1.01,54.2,1.8125,62.5,0,0,97.4,75,15.7,3.7,0.3,15,15,90.8,62.9,84.2,100,99.5,0,91.3,1.3,55.5,55,0,13,0,0,1,100,1,72,212,59.1,0,29.488749,200,72,68,0,75.5,57.6,0,9000,275,70.5,55.1,0,35.795315,260,131,68.1,56,0,49.329395,125,1023,70.2,55.7,0,26.073053,1000,330,74,56.9,0,20.817032,327.53125,617,69.4,56.4,0,43.75,600,208,66.4,56.3,0,36.068584,200,131,70.2,56.4,0,50.65319,125,340,69,56.9,0,35.302734,330,330,69.4,57.4,0,100,650,846,67.6,57.5,0,100,950,512,0,56.1,0,34.426834,500,509,70.1,56,0,32.752274,500,180,72.1,60.7,0,46.25304,175,253,70,61.2,0,40.67653,245,230,71.3,61,0,41.553017,220,475,74.1,60.7,0,38.15232,469.93695,162,74,61,0,33.76829,160,489,73.9,60.8,0,38.584393,490.98883,350,72.3,60.8,0,30.168879,335,202,69.3,61.7,0,36.893673,195,390,73.2,61,0,33.12588,380,255,67.9,60.7,0,43.469387,245,179,73,60.7,0,43.501163,175,253,73.2,60.8,0,44.876022,245,430,72.6,60.5,0,40.93773,420,163,73.1,61.4,0,26.410727,160,475,73.8,60.9,0,42.098244,477.7998,307,73.3,61.5,0,32.540737,300,416,71.4,60.7,0,29.508596,400,199,69.5,61.4,0,37.800564,195,390,71.9,60.5,0,31.66871,380,352,69.3,61,0,31.53567,335,179,72.8,60.3,0,57.98881,175,261,72.6,60.9,0,42.851974,245,376,73.8,60.4,0,40.055786,350,165,73,60.7,0,37.923443,160,838,74.2,60.4,0,67.096695,840,243,73.7,61.7,0,42.471745,230,310,71.8,60.6,0,38.687202,285,204,68.6,61.2,0,43.387077,195,391,73.6,60.8,0,34.22569,380,345,70,60.3,0,42.118076,335,182,72.9,60.5,0,55.57716,175,255,72.7,60.5,0,43.868782,245,431,73.4,60.6,0,46.648563,420,168,73.8,60.6,0,33.329247,160,376,73.9,60.5,0,35.286335,374.8996,94,73.5,61.6,0,31.740782,100,346,72.2,61.2,0,39.403282,335,205,69.8,280.5,0,32.964897,195,394,73.6,60.8,0,37.139744,380,350,70.6,60.7,0,42.94523,335,205,73.9,60.5,0,30.756056,200,253,73.6,60.8,0,40.18042,245,621,74.1,60.1,0,49.816086,617.8779,161,73,60.9,0,32.319626,160,357,73.3,60.4,0,46.716652,335,308,74,61.5,0,43.27235,309.73325,171,71.5,60.9,0,34.812912,150,199,69.4,61.8,0,36.10466,195,392,74.4,60.7,0,35.02002,380,582,69.3,60.1,0,60.375076,575,476,74,61.1,0,40.991375,469.12473,257,72.5,61.2,0,39.71163,250,189,71.7,61.2,0,50.19584,175,250,73.9,60.9,0,32.616974,250.66666,193,69.9,60.9,0,35.092827,185,316,67.5,60.5,0,34.961502,300,304,72.8,60.3,0,32.674118,300,217,68.5,60.4,0,53.57012,210,911,65.4,60,0,84.87692,880,80.3,78.8,80.4,0,77.7,79.8,1.1,-0.1,29.91
20160722,1540,97,50.8,44.52420461,93.91646667,274,49.3,44.7,5.7,84.4,80,-0.1,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,53.9,71,15,44.8,53.2,71,0,76.4,1.8,54.2,1.8125,54.9,0,0,34.7,11.1,0,0,0,73.4,75.2,59.9,69.3,15,55,58,56.9,0,75.3,1.01,54.2,1.8125,62.4,0,0,97.8,75,15.4,4.2,0.8,15,15,90.6,62.9,84.2,100,98.9,0,91.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,213,59.1,0,29.488749,200,72,68,0,75.5,57.6,0,9000,275,70.6,55.2,0,35.795315,260,130,68.1,56.1,0,49.329395,125,1013,70.3,55.8,0,26.515802,1000,344,74,57,0,24.994247,349.13138,618,69.4,56.5,0,43.75,600,207,66.4,56.4,0,36.068584,200,130,70.2,56.6,0,50.65319,125,342,68.9,57.1,0,35.302734,330,332,69.4,57.5,0,100,650,844,67.5,57.6,0,100,950,513,0,56.3,0,34.426834,500,509,70.1,56.1,0,32.752274,500,180,72.1,60.9,0,46.25304,175,252,70,61.4,0,40.67653,245,231,71.3,61.2,0,41.553017,220,530,74.1,60.9,0,40.162247,528.73694,162,74,61.1,0,33.76829,160,489,74,60.9,0,38.584393,490.98883,348,72.2,60.9,0,30.168879,335,202,69.3,61.8,0,36.893673,195,391,73.2,61.2,0,33.12588,380,254,67.9,60.9,0,43.469387,245,179,73,61,0,43.501163,175,253,73.2,61,0,44.876022,245,430,72.6,60.7,0,40.93773,420,164,73.1,61.5,0,26.410727,160,473,73.8,61,0,42.61977,477.7998,307,73.3,61.6,0,32.540737,300,414,71.4,60.9,0,29.508596,400,199,69.5,61.5,0,37.800564,195,397,71.9,60.7,0,31.484663,380,349,69.3,61.2,0,31.53567,335,179,72.8,60.5,0,57.98881,175,260,72.6,61.1,0,42.851974,245,374,73.9,60.6,0,40.055786,350,165,73,60.9,0,37.923443,160,840,74.2,60.6,0,67.08441,840,244,73.7,61.8,0,42.471745,230,311,71.8,60.7,0,38.687202,285,204,68.6,61.3,0,43.387077,195,390,73.6,61,0,34.22569,380,343,70,60.5,0,42.118076,335,183,72.8,60.7,0,55.57716,175,256,72.7,60.8,0,43.868782,245,431,73.4,60.8,0,46.648563,420,167,73.7,60.7,0,33.329247,160,376,73.9,60.7,0,35.286335,374.8996,92,73.5,61.7,0,31.740782,100,346,72.2,61.4,0,39.403282,335,204,69.8,280.4,0,32.964897,195,393,73.6,60.9,0,37.139744,380,350,70.7,60.8,0,42.94523,335,204,73.8,60.7,0,30.756056,200,252,73.6,61,0,40.18042,245,620,74,60.3,0,49.816086,617.8779,161,73,61,0,32.319626,160,359,73.3,60.6,0,46.716652,335,308,74,61.5,0,43.27235,309.73325,171,71.5,61,0,34.812912,150,199,69.5,62,0,36.10466,195,393,74.3,60.9,0,35.02002,380,581,69.3,60.4,0,60.375076,575,473,74,61.2,0,40.541855,469.12473,257,72.5,61.3,0,39.71163,250,190,71.7,61.3,0,50.19584,175,252,73.9,61.1,0,32.616974,250.66666,193,69.9,61,0,35.092827,185,316,67.5,60.7,0,34.961502,300,302,72.9,60.5,0,32.674118,300,217,68.4,60.6,0,53.57012,210,914,65.3,60.3,0,84.87692,880,80.3,78.8,80.4,0,77.7,79.8,1,0.1,29.91
20160722,1545,96.3,52.1,44.43589893,93.91646667,268,49.3,44.8,5.7,84.2,79.8,-0.1,4.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,54,71.5,15,44.6,53.2,71.5,0,76.3,1.8,54.2,1.8125,54.7,0,0,34.9,11.2,0,0,0,73.5,75.3,60.2,69.2,15,55,58,58.4,0,75.3,1,54.2,1.8125,62.8,0,0,97.5,75.5,15.9,3.7,0.7,15,15,90.8,62.9,84.2,100,99.2,0,91.3,1.3,55.5,55,0,13,0,0,1,100,1,72,214,59.2,0,29.488749,200,72,68,0,75.5,57.8,0,9000,275,70.5,55.3,0,35.795315,260,130,68.1,56.2,0,49.329395,125,1018,70.4,55.8,0,26.515802,1000,348,73.8,56.8,0,26.927504,349.13138,621,69.5,56.5,0,43.75,600,209,66.4,56.5,0,36.068584,200,131,70.2,56.6,0,50.65319,125,343,69,57.1,0,35.302734,330,333,69.4,57.5,0,100,650,848,67.5,57.7,0,100,950,512,0,56.3,0,34.426834,500,509,70.1,56.2,0,32.752274,500,180,72.1,61.1,0,46.25304,175,254,70,61.6,0,40.67653,245,231,71.3,61.4,0,41.553017,220,533,73.9,61,0,40.162247,528.73694,162,74,61.2,0,33.76829,160,490,73.9,61.1,0,38.584393,490.98883,350,72.3,61.1,0,30.168879,335,202,69.3,62,0,36.893673,195,392,73.2,61.4,0,33.12588,380,255,67.9,61,0,43.469387,245,180,73,61.1,0,43.501163,175,253,73.2,61.2,0,44.876022,245,429,72.6,60.9,0,40.93773,420,163,73.1,61.7,0,26.410727,160,446,73.7,61.2,0,42.219524,442.09964,307,73.3,61.7,0,32.540737,300,415,71.4,61,0,29.508596,400,200,69.5,61.7,0,37.800564,195,397,71.8,60.9,0,31.472393,380,347,69.3,61.4,0,31.53567,335,178,72.8,60.7,0,57.98881,175,262,72.6,61.3,0,42.851974,245,375,73.8,60.7,0,40.055786,350,165,73,61.1,0,37.923443,160,840,74.1,60.7,0,67.24413,840,244,73.6,61.9,0,42.471745,230,312,71.7,60.9,0,38.687202,285,204,68.6,61.5,0,43.387077,195,390,73.6,61.1,0,34.22569,380,343,70,60.6,0,42.118076,335,183,72.9,60.9,0,55.57716,175,256,72.7,60.9,0,43.868782,245,433,73.4,61,0,46.648563,420,168,73.7,60.9,0,33.329247,160,376,74,60.9,0,35.286335,374.8996,94,73.5,61.8,0,31.740782,100,349,72.2,61.5,0,39.403282,335,204,69.8,280.5,0,32.964897,195,392,73.6,61.1,0,37.139744,380,349,70.7,61,0,42.94523,335,205,73.9,60.9,0,30.756056,200,254,73.6,61.2,0,40.18042,245,620,74,60.5,0,49.816086,617.8779,162,73,61.1,0,32.319626,160,356,73.3,60.7,0,46.716652,335,308,73.9,61.7,0,43.27235,309.73325,172,71.5,61.1,0,34.812912,150,199,69.5,62.1,0,36.10466,195,401,74.3,61.1,0,35.02002,380,581,69.3,60.5,0,60.375076,575,474,74,61.3,0,40.541855,469.12473,257,72.5,61.5,0,39.71163,250,189,71.7,61.5,0,50.19584,175,250,73.9,61.2,0,32.616974,250.66666,193,69.9,61.2,0,35.092827,185,317,67.5,60.9,0,34.961502,300,303,72.8,60.7,0,32.674118,300,217,68.4,60.8,0,53.57012,210,912,65.3,60.5,0,84.87692,880,80.3,78.8,80.4,0,77.7,79.9,1,0,29.91
20160722,1550,96,52.7,44.41141735,93.91646667,271,49.3,44.8,5.7,84.1,79.7,-0.1,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.1,53.9,71.5,15,44.3,53.2,71.5,0,76.3,1.8,54.2,1.8125,54.6,0,0,34.9,11.2,0,0,0,73.5,75.6,60.1,69.1,15,55.2,58,60.3,0,75.5,1.01,54.2,1.8125,62.8,0,0,97.7,75.1,16.7,3.9,0.7,15,15,90.8,62.9,84.2,100,99,0,91.3,1.3,55.5,55,0,12.9,0,0,1,100,1,72,213,59.2,0,29.488749,200,72,68,0,75.5,57.8,0,9000,276,70.4,55.3,0,35.795315,260,131,68.1,56.2,0,49.329395,125,1017,70.4,55.9,0,26.515802,1000,330,73.7,56.9,0,22.4626,327.53125,624,69.5,56.5,0,43.75,600,210,66.4,56.4,0,36.068584,200,132,70.1,56.6,0,50.65319,125,342,69,57.1,0,35.302734,330,334,69.4,57.5,0,100,650,847,67.5,57.7,0,100,950,513,0,56.3,0,34.426834,500,509,70.1,56.1,0,32.752274,500,180,72.1,61.2,0,46.25304,175,254,70,61.6,0,40.67653,245,231,71.3,61.5,0,41.553017,220,532,73.8,61.1,0,40.162247,528.73694,163,74,61.4,0,33.76829,160,491,74,61.2,0,38.584393,490.98883,350,72.3,61.2,0,30.168879,335,203,69.3,62,0,36.893673,195,389,73.1,61.5,0,33.12588,380,255,67.9,61.1,0,43.469387,245,180,73,61.2,0,43.501163,175,256,73.2,61.3,0,44.876022,245,431,72.7,61,0,40.93773,420,163,73.1,61.8,0,26.410727,160,370,73.5,61.3,0,39.041843,370.69983,308,73.3,61.8,0,32.540737,300,417,71.4,61.1,0,29.508596,400,200,69.5,61.8,0,37.800564,195,391,71.8,60.9,0,31.76687,380,340,69,61.5,0,31.076178,335,180,72.8,60.8,0,57.98881,175,262,72.6,61.3,0,42.851974,245,376,73.8,60.9,0,40.055786,350,165,73,61.1,0,37.923443,160,844,74.1,60.8,0,67.24413,840,245,73.6,62,0,42.471745,230,313,71.8,61,0,38.687202,285,205,68.6,61.6,0,43.387077,195,389,73.6,61.2,0,34.22569,380,346,70,60.7,0,42.118076,335,183,72.9,61,0,55.57716,175,255,72.7,61,0,43.868782,245,432,73.4,61,0,46.648563,420,168,73.7,61,0,33.329247,160,375,74,61,0,35.286335,374.8996,94,73.4,61.9,0,31.740782,100,348,72.3,61.6,0,39.403282,335,205,69.8,280.6,0,32.964897,195,391,73.6,61.2,0,37.139744,380,351,70.7,61.1,0,42.94523,335,205,73.8,61,0,30.756056,200,253,73.6,61.3,0,40.18042,245,621,74,60.6,0,49.816086,617.8779,162,73,61.2,0,32.319626,160,360,73.4,60.8,0,46.716652,335,308,73.9,61.8,0,43.27235,309.73325,170,71.5,61.2,0,34.812912,150,199,69.5,62.2,0,36.10466,195,395,74.3,61.2,0,35.02002,380,585,69.3,60.6,0,60.375076,575,474,74,61.4,0,40.541855,469.12473,257,72.5,61.6,0,39.71163,250,189,71.7,61.6,0,50.19584,175,251,73.8,61.3,0,32.616974,250.66666,193,69.9,61.3,0,35.092827,185,314,67.5,60.9,0,34.961502,300,303,72.8,60.8,0,32.674118,300,217,68.5,60.9,0,53.57012,210,914,65.4,60.6,0,84.87692,880,80.3,78.8,80.4,0,77.7,79.9,-0.3,0.1,29.91
20160722,1555,96,52.3,44.25882139,93.91646667,266,49.3,44.8,5.7,84.1,79.8,-0.2,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.1,53.8,71,15,43.7,53.2,71,0,76.2,1.8,54.2,1.8125,54.4,0,0,34.6,11.1,0,0,0,73.6,75.5,60.3,69.3,15,55.3,58,56.3,0,75.6,1,54.2,1.8125,62.6,0,0,97.4,75.4,15.2,4.1,0.7,15,15,90.8,62.9,84.2,100,99.1,0,91.3,1.3,55.5,55,0,13,0,0,1,100,1,72,212,59.1,0,29.488749,200,72,68,0,75.5,57.7,0,9000,274,70.4,55.2,0,35.795315,260,131,68.1,56.1,0,49.329395,125,1046,70.4,55.8,0,26.515802,1000,325,73.8,56.9,0,19.298044,327.53125,620,69.4,56.4,0,43.75,600,209,66.4,56.3,0,36.068584,200,130,70.1,56.5,0,50.65319,125,341,69,57,0,35.302734,330,332,69.4,57.4,0,100,650,844,67.4,57.6,0,100,950,512,0,56.2,0,34.426834,500,509,70.1,56,0,32.752274,500,180,72.1,61.3,0,46.25304,175,254,70,61.8,0,40.67653,245,231,71.3,61.6,0,41.553017,220,533,73.8,61.2,0,40.162247,528.73694,163,73.9,61.5,0,33.76829,160,492,73.9,61.3,0,38.584393,490.98883,350,72.3,61.3,0,30.168879,335,203,69.3,62.1,0,36.893673,195,390,73.1,61.6,0,33.12588,380,255,67.9,61.3,0,43.469387,245,180,73.1,61.3,0,43.501163,175,255,73.2,61.4,0,44.876022,245,431,72.8,61.1,0,40.93773,420,163,73.1,61.9,0,26.410727,160,338,73.5,61.5,0,37.853245,335,308,73.2,61.9,0,32.540737,300,417,71.4,61.2,0,29.508596,400,200,69.5,61.9,0,37.800564,195,379,71.7,61.1,0,31.153376,380,343,69.3,61.6,0,31.076178,335,179,72.8,60.9,0,57.98881,175,261,72.6,61.5,0,42.851974,245,374,73.8,61,0,40.055786,350,165,73.1,61.3,0,37.923443,160,838,74.1,61,0,67.24413,840,245,73.6,62.1,0,42.471745,230,314,71.8,61,0,38.687202,285,205,68.6,61.6,0,43.387077,195,391,73.6,61.4,0,34.22569,380,345,70,60.8,0,42.118076,335,183,72.9,61.1,0,55.57716,175,255,72.8,61.1,0,43.868782,245,432,73.5,61.2,0,46.648563,420,167,73.7,61.1,0,33.329247,160,418,74.1,61.1,0,38.26997,414.7998,95,73.4,62,0,31.740782,100,346,72.3,61.7,0,39.403282,335,204,69.8,280.4,0,32.964897,195,389,73.5,61.3,0,37.139744,380,349,70.8,61.2,0,42.94523,335,206,73.8,61.1,0,30.756056,200,254,73.6,61.4,0,40.18042,245,621,73.9,60.7,0,49.816086,617.8779,161,73,61.3,0,32.319626,160,358,73.4,60.9,0,46.716652,335,307,73.9,61.9,0,43.27235,309.73325,162,71.5,61.3,0,34.812912,150,199,69.4,62.3,0,36.10466,195,395,74.3,61.3,0,35.02002,380,587,69.4,60.7,0,60.375076,575,511,74,61.5,0,42.38853,512.62476,256,72.5,61.7,0,39.71163,250,189,71.7,61.7,0,50.19584,175,250,73.7,61.4,0,32.616974,229.66653,193,69.9,61.4,0,35.092827,185,319,67.5,61.1,0,34.961502,300,303,72.8,60.9,0,32.674118,300,217,68.5,61,0,53.57012,210,911,65.4,60.7,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.9,1.1,1.4,29.89
