20160722,1600,95.1,54.5,44.33496402,93.91646667,269,49.3,44.8,5.7,84.1,79.7,-0.2,4.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.1,54.1,71,15,43.6,53.2,71,0,76.2,1.8,54.2,1.8125,54.4,0,0,34.6,11.1,0,0,0,73.5,75.6,60.1,69.1,15,55.5,58,56.1,0,75.7,1,54.2,1.8125,62.7,0,0,97.6,75.2,15.2,4,0.6,15,15,90.8,62.9,84.2,100,99,0,91.3,1.3,55.5,55,0,13,0,0,1,100,1,72,211,59.3,0,29.488749,200,72,68,0,75.4,57.8,0,9000,275,70.5,55.4,0,35.795315,260,130,68.1,56.2,0,49.329395,125,1037,70.4,55.9,0,26.515802,1000,325,73.9,57.1,0,20.874569,327.53125,620,69.4,56.6,0,43.75,600,208,66.4,56.5,0,36.068584,200,131,70.1,56.7,0,50.65319,125,342,69,57.2,0,35.302734,330,332,69.4,57.6,0,100,650,841,67.4,57.7,0,100,950,512,0,56.4,0,34.426834,500,509,70,56.2,0,32.752274,500,180,72.1,61.3,0,46.25304,175,255,70,61.8,0,40.67653,245,232,71.3,61.5,0,41.553017,220,501,73.7,61.2,0,37.885944,499.3368,162,73.9,61.5,0,33.76829,160,491,73.9,61.3,0,38.584393,490.98883,351,72.3,61.3,0,30.168879,335,203,69.3,62.2,0,36.893673,195,390,73.1,61.6,0,33.12588,380,255,68,61.2,0,43.469387,245,180,73.1,61.3,0,43.501163,175,255,73.1,61.4,0,44.876022,245,432,72.8,61.1,0,40.93773,420,164,73.1,61.9,0,26.410727,160,340,73.6,61.5,0,37.30746,335,308,73.2,61.9,0,32.540737,300,419,71.4,61.2,0,29.508596,400,200,69.5,61.9,0,37.800564,195,398,71.7,61,0,31.398773,380,344,69.3,61.6,0,31.076178,335,180,72.9,60.8,0,57.98881,175,260,72.6,61.4,0,42.851974,245,376,73.7,61,0,40.055786,350,165,73.1,61.3,0,37.923443,160,841,74.1,61,0,67.24413,840,245,73.6,62.1,0,42.471745,230,312,71.8,61.1,0,38.687202,285,205,68.8,61.7,0,43.387077,195,388,73.6,61.4,0,34.22569,380,344,70.1,60.8,0,42.118076,335,183,72.9,61,0,55.57716,175,257,72.8,61.1,0,43.868782,245,433,73.5,61.1,0,46.648563,420,168,73.7,61.1,0,33.329247,160,456,74,61,0,39.65351,454.6998,93,73.4,62.1,0,31.740782,100,349,72.3,61.7,0,39.403282,335,204,69.9,280.5,0,32.964897,195,390,73.5,61.3,0,37.139744,380,350,70.9,61.2,0,42.94523,335,204,73.8,61.1,0,30.756056,200,253,73.6,61.4,0,40.18042,245,621,73.9,60.7,0,49.816086,617.8779,161,73.1,61.4,0,32.319626,160,353,73.4,60.9,0,46.716652,335,308,73.9,61.9,0,43.27235,309.73325,169,71.5,61.3,0,34.812912,150,199,69.4,62.3,0,36.10466,195,401,74.3,61.3,0,35.02002,380,584,69.4,60.7,0,60.375076,575,511,73.9,61.5,0,42.38853,512.62476,258,72.5,61.7,0,39.71163,250,190,71.7,61.7,0,50.19584,175,211,73.7,61.5,0,29.23984,208.66653,194,69.9,61.4,0,35.092827,185,317,67.6,61,0,34.961502,300,304,72.8,60.9,0,32.674118,300,218,68.5,61,0,53.57012,210,912,65.4,60.6,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,-0.5,0.1,29.89
20160722,1605,94.6,54.6,43.91246411,89.9243,267,49.3,44.7,5.7,84.1,79.7,-0.1,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,54.2,71,15,43.6,53.2,70.9,0,76.3,1.8,54.2,1.8125,54.4,0,0,34.6,11.1,0,0,0,73.4,75.3,60,69.3,15,55.5,58,57.4,0,75.4,1,54.2,1.8125,62.7,0,0,97.5,75.9,15.5,4.1,0.5,15,15,90.9,62.9,84.2,100,98.6,0,91.3,1.3,55.5,55,0,13,0,0,1,100,1,72,213,59.3,0,29.488749,200,72,68,0,75.4,57.8,0,9000,276,70.4,55.4,0,35.795315,260,130,68.1,56.3,0,49.329395,125,1049,70.4,56,0,26.515802,1000,327,74,57.2,0,21.127733,327.53125,622,69.4,56.6,0,43.75,600,208,66.3,56.6,0,36.068584,200,131,70,56.7,0,50.65319,125,342,68.9,57.2,0,35.302734,330,334,69.4,57.6,0,100,650,846,67.4,57.8,0,100,950,512,0,56.5,0,34.426834,500,509,70,56.3,0,32.752274,500,180,72.1,61.2,0,46.25304,175,253,70,61.7,0,40.67653,245,231,71.3,61.4,0,41.553017,220,474,73.8,61.1,0,36.880978,469.9368,162,73.8,61.4,0,33.76829,160,490,73.9,61.2,0,38.584393,490.98883,350,72.4,61.2,0,30.168879,335,202,69.3,62.1,0,36.893673,195,390,73.1,61.5,0,33.12588,380,254,67.9,61.1,0,43.469387,245,180,73.1,61.1,0,43.501163,175,254,73.1,61.3,0,44.876022,245,430,72.8,61,0,40.501575,420,164,73.1,61.8,0,26.410727,160,336,73.5,61.4,0,37.064888,335,307,73.2,61.9,0,32.540737,300,416,71.4,61.2,0,29.508596,400,199,69.5,61.8,0,37.800564,195,386,71.7,61,0,31.202454,380,348,69.3,61.5,0,31.076178,335,179,72.9,60.7,0,57.98881,175,260,72.6,61.3,0,42.851974,245,376,73.6,60.8,0,40.055786,350,165,73.3,61.2,0,37.923443,160,835,74,60.8,0,67.24413,840,243,73.6,62.1,0,42.471745,230,311,71.9,61,0,38.687202,285,204,68.9,61.6,0,43.387077,195,384,73.6,61.3,0,33.781513,380,344,70.1,60.7,0,42.118076,335,182,72.9,61,0,55.57716,175,254,72.8,61,0,43.868782,245,429,73.5,61.1,0,46.648563,420,167,73.7,61,0,33.329247,160,459,73.9,61,0,39.65351,454.6998,95,73.4,62,0,31.740782,100,345,72.3,61.7,0,39.403282,335,203,69.9,280.5,0,32.964897,195,395,73.5,61.2,0,37.139744,380,348,70.9,61.1,0,42.94523,335,204,73.8,61,0,30.756056,200,252,73.6,61.3,0,40.18042,245,620,73.9,60.5,0,49.816086,617.8779,161,73,61.3,0,32.319626,160,355,73.2,60.8,0,46.716652,335,307,73.9,61.9,0,43.27235,309.73325,171,71.5,61.3,0,34.812912,150,199,69.5,62.3,0,36.10466,195,391,74.2,61.2,0,35.02002,380,584,69.4,60.6,0,60.375076,575,511,73.9,61.5,0,42.38853,512.62476,257,72.5,61.7,0,39.71163,250,189,71.7,61.7,0,50.19584,175,196,73.8,61.5,0,28.711779,190,193,69.9,61.4,0,35.092827,185,316,67.6,60.9,0,34.961502,300,303,72.8,60.8,0,32.674118,300,217,68.5,60.9,0,53.57012,210,913,65.4,60.5,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,0.7,1.5,29.89
20160722,1610,94.1,55.6,43.84828534,89.9243,269,49.2,44.7,5.7,83.9,79.5,-0.1,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,54.2,71,15,43.6,53.2,71,0,76.3,1.8,54.2,1.8125,54.4,0,0,34.6,11.1,0,0,0,73.4,75.2,60,69.1,15,55.5,58,60.5,0,75.3,1.01,54.2,1.8125,62.6,0,0,97.3,75.7,16.8,4.2,0.8,15,15,90.8,62.9,84.2,100,99.4,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,211,59.4,0,29.488749,200,72,68,0,75.4,57.9,0,9000,274,70.4,55.4,0,35.795315,260,130,68.1,56.3,0,49.329395,125,1045,70.4,56,0,26.515802,1000,328,74.1,57.3,0,20.368238,327.53125,622,69.3,56.7,0,43.75,600,207,66.4,56.6,0,36.068584,200,131,69.9,56.8,0,50.65319,125,341,68.9,57.2,0,35.302734,330,334,69.4,57.7,0,100,650,842,67.3,57.8,0,100,950,512,0,56.5,0,34.426834,500,509,70,56.3,0,32.752274,500,180,72.1,61.1,0,46.25304,175,253,70,61.6,0,40.67653,245,231,71.3,61.4,0,41.553017,220,471,73.8,61,0,36.880978,469.9368,162,73.8,61.3,0,33.76829,160,489,73.8,61.2,0,38.584393,490.98883,349,72.4,61.2,0,30.168879,335,202,69.3,62,0,36.893673,195,401,73.2,61.4,0,33.12588,380,251,68,61.1,0,43.469387,245,179,73,61.1,0,43.501163,175,254,73,61.2,0,44.876022,245,428,72.7,60.9,0,40.501575,420,164,73.2,61.8,0,26.410727,160,341,73.5,61.4,0,37.574287,335,307,73.2,61.9,0,32.540737,300,416,71.4,61.1,0,29.508596,400,200,69.5,61.8,0,37.800564,195,389,71.7,60.9,0,30.920246,380,345,69.3,61.4,0,31.076178,335,179,72.9,60.6,0,57.98881,175,260,72.6,61.3,0,42.851974,245,376,73.5,60.8,0,40.055786,350,165,73.3,61.1,0,37.923443,160,836,73.9,60.8,0,67.24413,840,244,73.5,62.1,0,42.471745,230,313,71.9,60.9,0,38.687202,285,204,69,61.5,0,43.387077,195,385,73.6,61.2,0,33.781513,380,345,70.1,60.6,0,42.118076,335,182,72.9,60.9,0,55.57716,175,254,72.7,60.9,0,43.868782,245,430,73.5,61,0,46.648563,420,166,73.8,60.9,0,33.329247,160,458,73.8,60.8,0,39.65351,454.6998,94,73.3,62,0,31.740782,100,345,72.3,61.6,0,39.403282,335,204,69.9,280.4,0,32.964897,195,386,73.5,61.2,0,37.139744,380,349,70.9,61,0,42.94523,335,205,73.8,60.9,0,30.756056,200,252,73.6,61.2,0,40.18042,245,619,73.8,60.5,0,49.816086,617.8779,161,73,61.2,0,32.319626,160,361,73,60.7,0,46.716652,335,283,73.9,61.8,0,41.025936,282.13367,166,71.5,61.2,0,34.812912,150,199,69.5,62.2,0,36.10466,195,393,74.2,61.1,0,35.02002,380,587,69.4,60.5,0,60.375076,575,466,73.9,61.5,0,39.43628,469.1254,258,72.5,61.6,0,39.71163,250,189,71.7,61.6,0,50.19584,175,190,73.9,61.5,0,27.655655,190,194,69.9,61.3,0,35.092827,185,316,67.6,60.9,0,34.961502,300,303,72.8,60.7,0,32.674118,300,217,68.4,60.8,0,53.57012,210,914,65.4,60.4,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,1.3,-0.9,29.89
20160722,1615,93.9,56.3,43.93804121,89.9243,269,49.2,44.7,5.7,83.8,79.4,-0.2,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,54.1,71,15,43.4,53.2,71,0,76.3,1.85,54.2,1.8125,54.4,0,0,35,11.1,0,0,0,73.5,75.3,60.2,69.2,15,55.6,58,56.3,0,75.3,1.01,54.2,1.8125,62.7,0,0,97.7,75.6,15.1,3.9,1.4,15,15,91,62.9,84.2,100,99.1,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,212,59.4,0,29.488749,200,72,68,0,75.4,57.9,0,9000,277,70.4,55.4,0,35.795315,260,132,68.1,56.3,0,49.329395,125,1022,70.4,56,0,26.515802,1000,343,73.9,56.9,0,27.284235,349.13138,625,69.3,56.7,0,43.75,600,211,66.3,56.6,0,36.068584,200,132,69.9,56.7,0,50.65319,125,344,68.9,57.2,0,35.302734,330,333,69.4,57.6,0,100,650,850,67.3,57.8,0,100,950,513,0,56.5,0,34.426834,500,509,70,56.3,0,32.752274,500,180,72.1,61.1,0,46.25304,175,255,70,61.6,0,40.67653,245,231,71.2,61.4,0,41.553017,220,475,73.8,61.1,0,36.880978,469.9368,163,73.7,61.3,0,33.76829,160,479,73.7,61.2,0,36.551723,460.6887,350,72.3,61.1,0,30.168879,335,203,69.3,62,0,36.893673,195,394,73.3,61.5,0,33.12588,380,253,67.9,61.1,0,43.469387,245,180,73,61.1,0,43.501163,175,255,73,61.2,0,44.876022,245,428,72.8,60.9,0,40.501575,420,164,73.2,61.8,0,26.410727,160,342,73.4,61.4,0,37.574287,335,308,73.2,61.8,0,32.540737,300,417,71.4,61.1,0,29.508596,400,200,69.5,61.8,0,37.800564,195,389,71.6,60.9,0,30.895706,380,349,69.2,61.4,0,31.366385,335,179,72.8,60.6,0,57.98881,175,261,72.6,61.3,0,42.851974,245,376,73.4,60.8,0,40.055786,350,165,73.3,61.1,0,37.923443,160,839,73.9,60.8,0,67.24413,840,244,73.5,62,0,42.471745,230,313,71.9,60.9,0,38.687202,285,204,69.1,61.5,0,43.387077,195,383,73.6,61.2,0,33.781513,380,343,70.1,60.7,0,42.118076,335,182,72.9,60.9,0,55.57716,175,254,72.8,60.9,0,43.868782,245,433,73.5,61,0,46.648563,420,168,73.8,60.9,0,33.329247,160,425,73.7,60.9,0,37.51203,414.7996,94,73.3,61.9,0,31.740782,100,348,72.3,61.6,0,39.403282,335,204,69.9,280.7,0,32.964897,195,389,73.5,61.2,0,37.139744,380,349,70.9,61,0,42.94523,335,204,73.8,60.9,0,30.756056,200,252,73.6,61.2,0,40.18042,245,620,73.8,60.5,0,49.816086,617.8779,162,73,61.2,0,32.319626,160,357,72.8,60.7,0,46.716652,335,283,73.9,61.8,0,41.025936,282.13367,167,71.5,61.2,0,34.812912,150,199,69.5,62.2,0,36.10466,195,399,74.2,61.1,0,35.02002,380,585,69.4,60.5,0,60.375076,575,468,73.9,61.5,0,39.43628,469.1254,259,72.5,61.6,0,39.71163,250,190,71.7,61.6,0,50.19584,175,192,74,61.5,0,29.264399,208.66675,195,69.9,61.3,0,35.092827,185,309,67.6,60.9,0,34.444176,300,303,72.7,60.7,0,32.674118,300,218,68.4,60.8,0,53.57012,210,913,65.3,60.5,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,1,-0.1,29.89
20160722,1620,93.7,56.9,43.98620096,89.9243,265,49.3,44.8,5.7,83.8,79.5,-0.2,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,54.2,71,15,43.5,53.2,71,0,76.3,1.8,54.2,1.8125,54.4,0,0,34.7,11.2,0,0,0,73.4,75.2,60,68.5,15,55.5,58,58.7,0,75.1,0.99,54.2,1.8125,62.6,0,0,97.3,74.3,16.3,3.8,1,15,15,90.9,62.9,84.2,100,99.4,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,210,59.4,0,29.488749,200,72,68,0,75.4,57.9,0,9000,274,70.4,55.5,0,35.795315,260,130,68.1,56.4,0,49.329395,125,1037,70.4,56,0,26.515802,1000,329,73.9,57.1,0,19.896433,327.53168,619,69.3,56.7,0,43.75,600,207,66.3,56.6,0,36.068584,200,130,69.8,56.8,0,50.65319,125,339,68.7,57.3,0,35.302734,330,331,69.4,57.6,0,100,650,844,67.3,57.8,0,100,950,511,0,56.5,0,34.426834,500,509,70,56.3,0,32.752274,500,180,72.2,61.1,0,46.25304,175,254,70,61.6,0,40.67653,245,232,71.3,61.3,0,41.553017,220,474,73.8,61,0,36.880978,469.9368,163,73.7,61.3,0,33.76829,160,435,73.7,61.2,0,35.607986,430.38867,351,72.4,61.1,0,30.168879,335,203,69.3,62,0,36.893673,195,389,73.3,61.4,0,33.12588,380,255,67.9,61,0,43.469387,245,180,73,61,0,43.501163,175,255,73,61.1,0,44.876022,245,429,72.7,60.9,0,40.501575,420,163,73.2,61.7,0,26.410727,160,342,73.4,61.3,0,37.574287,335,308,73.2,61.8,0,32.540737,300,416,71.4,61.1,0,29.508596,400,200,69.5,61.7,0,37.800564,195,409,71.6,60.8,0,31.006134,380,350,69.3,61.4,0,31.983072,335,180,72.8,60.6,0,57.98881,175,261,72.6,61.2,0,42.851974,245,376,73.4,60.7,0,40.055786,350,165,73.3,61.1,0,37.923443,160,839,73.9,60.7,0,67.24413,840,245,73.5,62,0,42.471745,230,311,71.8,60.9,0,38.687202,285,203,69.2,61.5,0,43.387077,195,385,73.6,61.2,0,33.781513,380,343,70.1,60.6,0,42.118076,335,182,72.9,60.8,0,55.57716,175,256,72.8,60.8,0,43.868782,245,432,73.5,60.9,0,46.648563,420,167,73.8,60.9,0,33.329247,160,373,73.7,60.8,0,34.624638,335,93,73.2,61.9,0,31.740782,100,349,72.3,61.5,0,39.403282,335,205,69.9,280.5,0,32.964897,195,397,73.5,61.1,0,37.139744,380,348,70.9,61,0,42.94523,335,204,73.8,60.9,0,30.756056,200,255,73.6,61.1,0,40.18042,245,597,73.7,60.4,0,48.013733,588.4778,162,73,61.2,0,32.319626,160,358,72.7,60.7,0,46.716652,335,283,73.9,61.8,0,41.025936,282.13367,174,71.5,61.2,0,34.812912,150,199,69.4,62.1,0,36.10466,195,395,74.2,61,0,35.02002,380,584,69.4,60.4,0,60.375076,575,468,73.9,61.4,0,39.43628,469.1254,258,72.5,61.6,0,39.71163,250,190,71.7,61.6,0,50.19584,175,209,74,61.4,0,30.29596,208.66675,194,69.9,61.2,0,35.092827,185,309,67.6,60.8,0,34.444176,300,303,72.8,60.6,0,32.674118,300,218,68.4,60.8,0,53.57012,210,915,65.4,60.3,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,1,-0.1,29.89
20160722,1625,93.7,56.4,43.7914205,89.9243,261,49.3,44.8,5.7,83.9,79.5,-0.1,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,54.2,71,15,44.2,52.8,71,0,76.3,1.8,53.8,1.8125,54.2,0,0,34.7,11.1,0,0,0,73.5,75.2,59.9,68.2,15,55.5,58,58.1,0,75.2,1,53.8,1.8125,62.6,0,0,97.5,73.8,15.7,4.2,0.9,15,15,90.8,62.9,84.2,100,98.9,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,211,59.4,0,29.488749,200,72,68,0,75.4,57.9,0,9000,274,70.4,55.5,0,35.795315,260,131,68.1,56.4,0,49.329395,125,1025,70.4,56.1,0,26.515802,1000,332,74,57.2,0,21.887226,327.53168,619,69.3,56.7,0,43.75,600,209,66.3,56.7,0,36.068584,200,131,69.8,56.9,0,50.65319,125,341,68.7,57.3,0,35.302734,330,334,69.4,57.7,0,100,650,845,67.3,57.8,0,100,950,512,0,56.5,0,34.426834,500,509,70,56.4,0,32.752274,500,181,72.2,61,0,46.25304,175,255,70,61.5,0,40.67653,245,232,71.2,61.3,0,41.553017,220,476,73.8,61,0,36.880978,469.9368,162,73.6,61.2,0,33.76829,160,376,73.8,61.1,0,32.679974,369.78867,351,72.4,61.1,0,30.168879,335,203,69.3,61.9,0,36.893673,195,394,73.3,61.4,0,33.12588,380,256,67.9,61,0,43.469387,245,180,73,61,0,43.501163,175,256,73,61.1,0,44.876022,245,431,72.7,60.8,0,40.501575,420,163,73.2,61.7,0,26.410727,160,342,73.3,61.3,0,37.574287,335,308,73.2,61.8,0,32.540737,300,416,71.3,61,0,29.508596,400,200,69.5,61.7,0,37.800564,195,395,71.6,60.8,0,31.288343,380,346,69.3,61.3,0,30.665054,335,180,72.9,60.6,0,57.98881,175,262,72.6,61.2,0,42.851974,245,376,73.3,60.7,0,40.055786,350,165,73.3,61,0,37.923443,160,838,73.8,60.7,0,67.24413,840,244,73.4,61.9,0,42.471745,230,313,71.8,60.8,0,38.687202,285,205,69.3,61.4,0,43.387077,195,388,73.6,61.2,0,34.22569,380,345,70.1,60.6,0,42.118076,335,183,72.9,60.8,0,55.57716,175,255,72.7,60.8,0,43.868782,245,433,73.5,60.9,0,46.648563,420,167,73.9,60.8,0,33.329247,160,341,73.8,60.9,0,34.74495,335,92,73.1,61.9,0,31.740782,100,347,72.3,61.5,0,39.403282,335,204,69.9,280.3,0,32.964897,195,395,73.5,61.1,0,37.139744,380,349,70.9,60.9,0,42.94523,335,205,73.8,60.8,0,30.756056,200,254,73.6,61.1,0,40.18042,245,564,73.7,60.5,0,46.051987,559.0778,162,73,61.1,0,32.319626,160,364,72.5,60.7,0,46.716652,335,285,73.9,61.8,0,41.025936,282.13367,177,71.5,61.2,0,34.812912,150,199,69.4,62.1,0,36.10466,195,393,74.2,61,0,35.02002,380,588,69.4,60.4,0,60.375076,575,468,73.9,61.4,0,39.43628,469.1254,259,72.4,61.5,0,39.71163,250,190,71.7,61.5,0,50.19584,175,209,73.9,61.4,0,30.29596,208.66675,194,69.9,61.2,0,35.092827,185,308,67.6,60.8,0,34.444176,300,303,72.7,60.6,0,32.674118,300,218,68.4,60.7,0,53.57012,210,915,65.4,60.3,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,1.1,0,29.89
20160722,1630,93.5,57.4,43.99348433,89.9243,267,49.3,44.8,5.7,84,79.7,-0.1,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,54.3,71,15,44.9,52.8,71,0,76.4,1.85,53.8,1.8125,54.4,0,0,34.9,11.2,0,0,0,73.4,75.3,60,68.4,15,55.5,58,54.7,0,75.4,1.01,53.8,1.8125,62.7,0,0,97.7,75,14.8,3.7,1.3,15,15,91.4,62.9,84.2,100,99.5,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,214,59.4,0,29.488749,200,72,68,0,75.4,58,0,9000,277,70.3,55.5,0,35.795315,260,131,68.1,56.4,0,49.329395,125,1055,70.4,56.1,0,26.515802,1000,323,74,57.2,0,20.552359,327.53168,623,69.3,56.8,0,43.75,600,209,66.3,56.7,0,36.068584,200,131,69.8,56.9,0,50.65319,125,342,68.6,57.3,0,35.302734,330,335,69.3,57.7,0,100,650,848,67.2,57.9,0,100,950,513,0,56.5,0,34.426834,500,509,70,56.4,0,32.752274,500,181,72.2,61,0,46.25304,175,256,69.9,61.5,0,40.67653,245,232,71.2,61.3,0,41.553017,220,437,73.8,61,0,35.452236,440.5368,163,73.6,61.2,0,33.76829,160,376,73.8,61.2,0,32.679974,369.78867,353,72.4,61.1,0,30.168879,335,203,69.3,61.9,0,36.893673,195,389,73.3,61.4,0,33.12588,380,255,67.9,61,0,43.469387,245,181,73,61,0,43.501163,175,256,72.9,61.1,0,44.876022,245,432,72.7,60.8,0,40.501575,420,163,73.2,61.7,0,26.410727,160,343,73.3,61.3,0,37.574287,335,308,73.1,61.8,0,32.540737,300,417,71.3,61,0,29.508596,400,201,69.5,61.7,0,37.800564,195,396,71.6,60.8,0,31.116564,380,349,69.2,61.3,0,30.665054,335,179,72.8,60.6,0,57.98881,175,261,72.6,61.2,0,42.851974,245,376,73.3,60.7,0,40.055786,350,165,73.3,61,0,37.923443,160,835,73.8,60.7,0,67.13355,840,244,73.4,61.9,0,42.471745,230,312,71.8,60.9,0,38.687202,285,205,69.3,61.5,0,43.387077,195,386,73.6,61.1,0,34.22569,380,344,70.1,60.6,0,42.118076,335,183,72.9,60.8,0,55.57716,175,257,72.7,60.8,0,43.868782,245,431,73.6,60.9,0,46.648563,420,167,73.9,60.9,0,33.329247,160,341,73.8,60.9,0,34.74495,335,95,73.1,61.9,0,31.740782,100,348,72.3,61.5,0,39.403282,335,204,69.9,280.6,0,32.964897,195,389,73.5,61.1,0,36.691692,380,350,70.8,60.9,0,42.94523,335,208,73.8,60.8,0,30.756056,200,254,73.6,61.1,0,40.18042,245,531,73.8,60.5,0,44.409023,529.6778,162,73,61.1,0,32.319626,160,360,72.4,60.7,0,46.716652,335,282,73.9,61.7,0,41.025936,282.13367,174,71.5,61.2,0,34.812912,150,200,69.5,62.1,0,36.10466,195,397,74.1,61,0,35.02002,380,585,69.4,60.5,0,60.375076,575,462,73.9,61.4,0,39.43628,469.1254,259,72.4,61.5,0,39.71163,250,190,71.7,61.5,0,50.19584,175,208,73.9,61.4,0,30.29596,208.66675,194,69.9,61.2,0,35.092827,185,309,67.6,60.8,0,34.444176,300,303,72.8,60.6,0,32.674118,300,218,68.4,60.7,0,53.57012,210,912,65.4,60.4,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,1.1,-0.1,29.89
20160722,1635,93.3,57,43.65283389,89.9243,268,49.3,44.8,5.7,84,79.6,-0.1,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,54.2,71.5,15,45.5,52.8,71.5,0,76.3,1.8,53.8,1.8125,54.1,0,0,34.9,11.2,0,0,0,73.5,75.1,60,67.9,15,55.4,58,59.8,0,75.1,0.99,53.8,1.8125,62.8,0,0,97.4,73.5,16.5,3.9,0.7,15,15,90.8,62.9,84.2,100,99.5,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,214,59.4,0,29.488749,200,72,68,0,75.4,57.9,0,9000,276,70.4,55.5,0,35.795315,260,131,68.1,56.4,0,49.329395,125,1042,70.4,56.1,0,26.515802,1000,350,74,57.1,0,26.490217,349.13138,622,69.3,56.7,0,43.75,600,208,66.3,56.7,0,36.068584,200,131,69.7,56.8,0,50.65319,125,342,68.7,57.3,0,35.302734,330,333,69.3,57.7,0,100,650,847,67.3,57.8,0,100,950,513,0,56.5,0,34.426834,500,509,70,56.4,0,32.752274,500,181,72.2,61,0,46.25304,175,256,69.9,61.5,0,40.67653,245,232,71.2,61.2,0,41.553017,220,437,73.8,61,0,35.452236,440.5368,163,73.6,61.2,0,33.76829,160,376,73.8,61.1,0,32.679974,369.78867,352,72.4,61,0,30.168879,335,204,69.3,61.9,0,36.893673,195,395,73.2,61.4,0,33.12588,380,255,67.9,61,0,43.469387,245,180,73,61,0,43.501163,175,256,72.9,61.1,0,44.876022,245,428,72.8,60.8,0,40.501575,420,164,73.2,61.7,0,26.410727,160,342,73.3,61.3,0,37.574287,335,308,73.1,61.7,0,32.540737,300,416,71.3,61,0,29.508596,400,200,69.5,61.7,0,37.800564,195,391,71.5,60.8,0,31.607363,380,341,69.2,61.3,0,31.124548,335,179,72.9,60.5,0,57.98881,175,260,72.6,61.2,0,42.851974,245,375,73.2,60.7,0,40.055786,350,165,73.3,61,0,37.923443,160,839,73.8,60.7,0,67.13355,840,244,73.4,61.9,0,42.471745,230,312,71.8,60.9,0,38.687202,285,204,69.3,61.4,0,43.387077,195,390,73.6,61.1,0,34.22569,380,346,70.1,60.5,0,42.118076,335,183,72.9,60.8,0,55.57716,175,255,72.7,60.8,0,43.868782,245,430,73.6,60.9,0,46.648563,420,168,74,60.8,0,33.329247,160,341,73.8,60.9,0,34.74495,335,95,73,61.9,0,31.740782,100,344,72.3,61.5,0,39.403282,335,204,69.9,280.7,0,32.964897,195,389,73.5,61.1,0,36.691692,380,349,70.8,61,0,42.94523,335,206,73.8,60.8,0,30.756056,200,254,73.6,61.1,0,40.18042,245,530,73.8,60.5,0,44.409023,529.6778,162,73,61.1,0,32.319626,160,361,72.3,60.7,0,46.716652,335,284,73.9,61.7,0,41.025936,282.13367,178,71.5,61.2,0,34.812912,150,199,69.4,62.1,0,36.10466,195,393,74.1,61,0,35.02002,380,585,69.4,60.4,0,60.375076,575,467,73.8,61.4,0,39.43628,469.1254,258,72.4,61.5,0,39.71163,250,190,71.7,61.5,0,50.19584,175,209,73.9,61.4,0,30.29596,208.66675,194,69.9,61.2,0,35.092827,185,304,67.6,60.8,0,34.444176,300,303,72.6,60.6,0,32.674118,300,218,68.4,60.7,0,53.57012,210,913,65.4,60.3,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,3.1,-0.1,29.89
20160722,1640,93.1,57.9,43.81184876,89.9243,266,49.3,44.8,5.7,83.9,79.5,-0.2,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,54.3,71,15,46.3,52.8,71,0,76.3,1.85,53.8,1.8125,54.2,0,0,35,11.2,0,0,0,73.5,75.4,59.9,68.2,15,55.3,58,56.8,0,75.3,0.99,53.8,1.8125,62.8,0,0,97.8,73.9,15.5,3.7,1.1,15,15,90.8,62.9,84.2,100,99,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,213,59.4,0,29.488749,200,72,68,0,75.4,58,0,9000,276,70.4,55.5,0,35.795315,260,130,68,56.4,0,49.329395,125,1019,70.5,56.1,0,26.515802,1000,342,73.9,57,0,27.606445,349.13138,624,69.3,56.8,0,43.75,600,209,66.3,56.7,0,36.068584,200,132,69.6,56.9,0,50.65319,125,342,68.7,57.3,0,35.302734,330,336,69.3,57.7,0,100,650,846,67.3,57.8,0,100,950,512,0,56.5,0,34.426834,500,509,69.9,56.4,0,32.752274,500,180,72.2,61,0,46.25304,175,256,69.8,61.5,0,40.67653,245,232,71.2,61.2,0,41.553017,220,436,73.8,60.9,0,35.452236,440.5368,163,73.6,61.2,0,33.76829,160,375,73.8,61.1,0,32.679974,369.78867,352,72.4,61,0,30.168879,335,203,69.3,61.9,0,36.893673,195,389,73.2,61.3,0,33.12588,380,255,67.9,61,0,43.469387,245,180,73,61,0,43.501163,175,256,72.9,61.1,0,44.876022,245,429,72.8,60.8,0,40.501575,420,163,73.2,61.6,0,26.410727,160,340,73.3,61.2,0,37.574287,335,308,73.1,61.7,0,32.540737,300,416,71.3,61,0,29.508596,400,200,69.5,61.7,0,37.800564,195,393,71.5,60.7,0,32,380,341,69.2,61.3,0,31.124548,335,179,72.9,60.5,0,57.98881,175,259,72.6,61.1,0,42.851974,245,375,73.1,60.6,0,40.055786,350,165,73.3,61,0,37.923443,160,838,73.8,60.6,0,67.13355,840,244,73.4,61.9,0,42.471745,230,311,71.8,60.8,0,38.687202,285,204,69.2,61.4,0,43.387077,195,387,73.6,61.1,0,34.22569,380,343,70.1,60.6,0,42.118076,335,183,72.9,60.8,0,55.57716,175,255,72.7,60.8,0,43.868782,245,431,73.6,60.9,0,46.648563,420,167,74.1,60.8,0,33.329247,160,340,73.8,60.8,0,34.74495,335,94,73,61.9,0,31.740782,100,347,72.3,61.4,0,39.403282,335,204,69.9,280.5,0,32.964897,195,389,73.5,61,0,36.691692,380,348,70.8,60.9,0,42.94523,335,205,73.9,60.8,0,30.756056,200,254,73.5,61,0,40.18042,245,529,73.9,60.4,0,44.409023,529.6778,162,73,61.1,0,32.319626,160,362,72,60.6,0,46.716652,335,284,73.8,61.7,0,41.025936,282.13367,175,71.5,61.1,0,34.812912,150,199,69.6,62.1,0,36.10466,195,396,74.1,61,0,35.02002,380,586,69.4,60.4,0,60.375076,575,465,73.9,61.3,0,39.43628,469.1254,258,72.4,61.5,0,39.71163,250,189,71.7,61.5,0,50.19584,175,209,73.9,61.4,0,30.29596,208.66675,194,69.9,61.2,0,35.092827,185,306,67.6,60.8,0,34.444176,300,303,72.7,60.6,0,32.674118,300,217,68.3,60.7,0,53.57012,210,912,65.4,60.3,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,3.1,-0.1,29.89
20160722,1645,93.1,57.9,43.81184876,89.9243,265,49.3,44.8,5.7,83.8,79.5,-0.2,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,54.2,71,15,46.8,52.8,71,0,76.3,1.85,53.8,1.8125,54.1,0,0,34.9,11.2,0,0,0,73.5,75.2,59.9,67.9,15,55.4,58,57.8,0,75.3,1.02,53.8,1.8125,62.9,0,0,97.6,73.4,15.7,4.1,0.9,15,15,91,62.9,84.2,100,99,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,215,59.4,0,29.488749,200,72,68,0,75.4,57.9,0,9000,275,70.3,55.4,0,35.795315,260,131,68,56.4,0,49.329395,125,1020,70.4,56.1,0,26.515802,1000,328,73.8,57.1,0,21.864212,327.53125,623,69.3,56.7,0,43.75,600,210,66.3,56.7,0,36.068584,200,131,69.6,56.8,0,50.65319,125,343,68.6,57.3,0,35.302734,330,335,69.3,57.7,0,100,650,848,67.2,57.8,0,100,950,513,0,56.5,0,34.426834,500,509,69.9,56.3,0,32.752274,500,181,72.2,61,0,46.25304,175,256,69.8,61.5,0,40.67653,245,232,71.2,61.3,0,41.553017,220,438,73.8,61,0,35.452236,440.5368,163,73.6,61.2,0,33.76829,160,378,73.8,61.2,0,32.679974,369.78867,352,72.4,61.1,0,30.168879,335,204,69.3,61.9,0,36.893673,195,391,73.1,61.3,0,33.12588,380,256,67.9,61,0,43.469387,245,181,73,61,0,43.501163,175,255,72.8,61.1,0,44.876022,245,433,72.8,60.8,0,40.501575,420,164,73.2,61.7,0,26.410727,160,343,73.2,61.3,0,37.574287,335,308,73.1,61.7,0,32.540737,300,417,71.3,61,0,29.508596,400,200,69.5,61.7,0,37.800564,195,383,71.4,60.8,0,31.276073,380,342,69.2,61.4,0,30.665054,335,179,72.9,60.6,0,57.98881,175,262,72.6,61.2,0,42.851974,245,377,73.1,60.7,0,40.055786,350,165,73.3,61.1,0,37.923443,160,837,73.8,60.7,0,67.12127,840,245,73.4,61.9,0,42.471745,230,313,71.8,60.9,0,38.687202,285,205,69.2,61.4,0,43.387077,195,389,73.5,61.1,0,34.22569,380,343,70,60.6,0,42.118076,335,183,72.9,60.8,0,55.57716,175,256,72.7,60.8,0,43.868782,245,430,73.7,60.9,0,46.648563,420,177,74.1,60.8,0,34.27276,182.79988,343,73.8,60.9,0,34.74495,335,94,72.9,61.9,0,31.740782,100,347,72.3,61.5,0,39.403282,335,204,69.9,280.4,0,32.964897,195,391,73.5,61,0,36.691692,380,350,70.7,61,0,42.94523,335,205,73.9,60.8,0,30.756056,200,252,73.5,61.1,0,40.18042,245,532,73.9,60.5,0,44.409023,529.6778,162,73,61.1,0,32.319626,160,360,72,60.7,0,46.716652,335,284,73.8,61.7,0,41.025936,282.13367,175,71.5,61.1,0,34.812912,150,200,69.7,62.1,0,36.10466,195,393,74.1,61,0,35.02002,380,583,69.4,60.5,0,60.375076,575,466,73.9,61.4,0,39.43628,469.1254,258,72.4,61.5,0,39.71163,250,190,71.7,61.5,0,50.19584,175,210,73.9,61.3,0,30.29596,208.66675,195,69.9,61.2,0,35.092827,185,307,67.6,60.8,0,34.444176,300,303,72.7,60.6,0,32.674118,300,218,68.3,60.7,0,53.57012,210,912,65.3,60.4,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,1.9,-1,29.89
20160722,1650,92.9,58.2,43.73937123,89.9243,268,49.3,44.8,5.7,83.9,79.5,-0.1,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.1,54.1,71.5,15,47.3,52.8,71.5,0,76.2,1.8,53.8,1.8125,54.1,0,0,34.9,11.3,0,0,0,73.5,75.5,60,68.5,15,55.3,58,56.1,0,75.4,1.01,53.8,1.8125,62.8,0,0,97.9,75.2,15.2,3.8,1.3,15,15,91.1,62.9,84.2,100,98.9,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,215,59.3,0,29.488749,200,72,68,0,75.4,57.9,0,9000,276,70.2,55.4,0,35.795315,260,131,68,56.3,0,49.329395,125,1047,70.4,56,0,26.515802,1000,326,73.9,57.1,0,21.95627,327.53125,623,69.3,56.7,0,43.75,600,210,66.3,56.6,0,36.068584,200,131,69.6,56.7,0,50.65319,125,342,68.6,57.2,0,35.302734,330,333,69.3,57.6,0,100,650,847,67.2,57.8,0,100,950,513,0,56.5,0,34.426834,500,509,69.9,56.3,0,32.752274,500,181,72.2,61,0,46.25304,175,255,69.8,61.5,0,40.67653,245,232,71.1,61.3,0,41.553017,220,435,73.8,61,0,35.452236,440.5368,163,73.6,61.2,0,33.76829,160,376,73.9,61.2,0,32.679974,369.78867,351,72.4,61.1,0,30.168879,335,203,69.3,62,0,36.893673,195,391,73,61.4,0,33.12588,380,254,67.9,61,0,43.469387,245,180,73,61,0,43.501163,175,255,72.8,61.1,0,44.876022,245,429,72.8,60.9,0,40.501575,420,163,73.2,61.7,0,26.410727,160,341,73.3,61.3,0,37.574287,335,307,73.1,61.8,0,32.540737,300,416,71.3,61,0,29.508596,400,199,69.5,61.7,0,37.800564,195,395,71.4,60.9,0,32.19632,380,341,69.2,61.4,0,31.124548,335,180,72.9,60.6,0,57.98881,175,260,72.6,61.2,0,42.851974,245,377,73,60.7,0,40.055786,350,165,73.2,61.1,0,37.923443,160,808,73.7,60.7,0,65.35201,809.6997,245,73.4,61.9,0,42.471745,230,313,71.8,60.9,0,38.687202,285,205,69.2,61.5,0,43.387077,195,390,73.5,61.1,0,34.22569,380,347,70,60.6,0,42.118076,335,182,72.8,60.8,0,55.57716,175,253,72.7,60.9,0,43.868782,245,428,73.7,60.9,0,46.648563,420,231,74.1,60.8,0,38.316383,228.39989,339,73.7,60.9,0,34.74495,335,95,72.9,61.9,0,31.740782,100,346,72.3,61.5,0,39.403282,335,203,69.9,280.6,0,32.964897,195,392,73.5,61.1,0,36.691692,380,348,70.6,61,0,42.94523,335,204,73.9,60.9,0,30.756056,200,253,73.5,61.1,0,40.18042,245,530,73.9,60.5,0,44.409023,529.6778,162,73,61.2,0,32.319626,160,358,71.9,60.7,0,46.716652,335,283,73.8,61.7,0,41.025936,282.13367,175,71.5,61.1,0,34.812912,150,199,69.8,62.1,0,36.10466,195,397,74.1,61,0,35.02002,380,583,69.4,60.5,0,60.375076,575,466,73.9,61.4,0,39.43628,469.1254,258,72.4,61.5,0,39.71163,250,189,71.7,61.5,0,50.19584,175,208,73.9,61.4,0,30.29596,208.66675,193,69.9,61.2,0,35.092827,185,309,67.5,60.8,0,34.444176,300,302,72.6,60.7,0,32.674118,300,216,68.3,60.8,0,53.57012,210,913,65.4,60.4,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,1,0,29.89
20160722,1655,92.8,58,43.57768749,89.9243,265,49.3,44.8,5.7,84,79.7,-0.2,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.1,54,70.5,15,47.7,52.8,70.5,0,76.1,1.85,53.8,1.8125,54,0,0,34.6,11.2,0,0,0,73.5,75.2,59.9,68.1,15,55.3,58,59.5,0,75.1,1.01,53.8,1.8125,62.8,0,0,97.6,73.7,16.2,3.8,1.4,15,15,90.8,62.9,84.2,100,99.2,0,89.3,1.25,55.5,55,0,13,0,0,1,100,1,72,212,59.3,0,29.488749,200,72,68,0,75.4,57.8,0,9000,275,70.3,55.4,0,35.795315,260,130,68,56.3,0,49.329395,125,1016,70.4,56,0,26.515802,1000,335,73.9,57.1,0,22.14039,327.53125,626,69.2,56.6,0,43.75,600,209,66.3,56.6,0,36.068584,200,132,69.6,56.7,0,50.65319,125,343,68.6,57.2,0,35.302734,330,335,69.3,57.6,0,100,650,844,67.2,57.7,0,100,950,512,0,56.4,0,34.426834,500,509,69.9,56.2,0,32.752274,500,181,72.1,61.1,0,46.25304,175,256,69.8,61.5,0,40.67653,245,232,71.1,61.3,0,41.553017,220,412,73.7,61,0,34.44727,411.1368,163,73.6,61.3,0,33.76829,160,377,73.9,61.2,0,32.679974,369.78867,351,72.4,61.1,0,30.168879,335,204,69.3,62,0,36.893673,195,393,73,61.4,0,33.12588,380,255,67.9,61,0,43.469387,245,181,73,61.1,0,43.501163,175,255,72.8,61.2,0,44.876022,245,432,72.7,60.9,0,40.501575,420,164,73.2,61.7,0,26.410727,160,344,73.2,61.3,0,37.574287,335,308,73.1,61.8,0,32.540737,300,418,71.3,61,0,29.508596,400,200,69.5,61.7,0,37.800564,195,387,71.4,60.8,0,31.88957,380,339,69.2,61.3,0,31.124548,335,182,72.9,60.6,0,57.98881,175,265,72.6,61.2,0,42.851974,245,380,73,60.7,0,40.055786,350,165,73.2,61.1,0,37.923443,160,767,73.7,60.8,0,61.629192,752.85913,247,73.3,61.9,0,42.471745,230,313,71.8,60.9,0,38.687202,285,200,69.1,61.5,0,42.50212,195,393,73.5,61.2,0,34.22569,380,346,69.3,60.6,0,42.118076,335,182,72.9,60.9,0,55.57716,175,254,72.7,60.8,0,43.868782,245,431,73.6,60.9,0,46.648563,420,274,74.1,60.7,0,41.097904,273.99988,341,73.7,60.9,0,34.74495,335,92,72.8,61.9,0,31.740782,100,347,72.3,61.5,0,39.403282,335,204,69.9,280.5,0,32.964897,195,388,73.5,61.1,0,36.691692,380,347,70.6,61,0,42.94523,335,206,73.9,60.8,0,30.756056,200,255,73.5,61.1,0,40.18042,245,533,73.9,60.6,0,44.409023,529.6778,162,73,61.2,0,32.319626,160,364,71.8,60.7,0,46.716652,335,284,73.8,61.7,0,41.025936,282.13367,172,71.5,61.2,0,34.812912,150,199,69.8,62.1,0,36.10466,195,394,74,61.1,0,35.02002,380,586,69.3,60.5,0,60.375076,575,468,73.8,61.4,0,39.43628,469.1254,259,72.4,61.5,0,39.71163,250,190,71.7,61.5,0,50.19584,175,208,73.9,61.4,0,30.29596,208.66675,194,69.9,61.2,0,35.092827,185,310,67.6,60.8,0,34.444176,300,303,72.7,60.7,0,32.674118,300,217,68.3,60.7,0,53.57012,210,914,65.3,60.4,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,1,-0.1,29.88
20160722,1700,92.4,58.7,43.46912193,89.9243,268,49.3,44.8,5.7,83.9,79.5,-0.2,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.1,54.1,71,15,48,52.8,71,0,76.1,1.8,53.8,1.8125,54,0,0,34.8,11.1,0,0,0,73.4,75.1,60,68.2,15,55.3,58,57.3,0,75.2,1,53.8,1.8125,62.6,0,0,97.6,74.7,15.6,4.2,0.5,15,15,90.8,62.9,84.2,100,100,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,212,59.3,0,29.488749,200,72,68,0,75.4,57.8,0,9000,274,70.3,55.4,0,35.795315,260,130,68,56.3,0,49.329395,125,1021,70.4,55.9,0,26.515802,1000,355,73.9,56.9,0,26.156504,349.13147,622,69.2,56.6,0,43.75,600,208,66.3,56.5,0,36.068584,200,131,69.5,56.7,0,50.65319,125,341,68.5,57.2,0,35.302734,330,334,69.3,57.6,0,100,650,841,67.2,57.7,0,100,950,511,0,56.4,0,34.426834,500,509,69.8,56.2,0,32.752274,500,180,72.2,61,0,46.25304,175,255,69.8,61.5,0,40.67653,245,232,71.1,61.3,0,41.553017,220,381,73.7,61,0,33.272793,381.73682,162,73.6,61.3,0,33.76829,160,375,73.9,61.2,0,32.679974,369.78867,351,72.4,61.1,0,30.168879,335,203,69.3,62,0,36.893673,195,393,73,61.4,0,33.12588,380,254,67.9,61,0,43.469387,245,179,73,61,0,43.501163,175,254,72.8,61.1,0,44.876022,245,429,72.7,60.8,0,40.501575,420,163,73.2,61.7,0,26.410727,160,341,73.2,61.3,0,37.574287,335,307,73,61.8,0,32.540737,300,417,71.3,61,0,29.508596,400,199,69.5,61.7,0,37.800564,195,399,71.4,60.8,0,31.8773,380,339,69.2,61.3,0,30.955261,335,179,72.9,60.6,0,57.551067,175,258,72.6,61.2,0,42.24928,245,380,72.9,60.7,0,40.055786,350,165,73.2,61.1,0,37.923443,160,715,73.7,60.7,0,59.442192,722.55914,247,73.3,61.9,0,42.471745,230,316,71.8,60.9,0,38.687202,285,201,69.1,61.4,0,42.50212,195,393,73.5,61.1,0,34.22569,380,349,70,60.6,0,42.118076,335,180,72.9,60.8,0,55.57716,175,253,72.7,60.8,0,43.868782,245,427,73.6,60.9,0,46.648563,420,295,74.1,60.6,0,42.53155,296.79987,338,73.6,60.9,0,34.74495,335,94,72.8,61.8,0,31.740782,100,346,72.4,61.5,0,39.403282,335,202,69.9,280.2,0,32.964897,195,384,73.4,61.1,0,36.691692,380,348,70.6,60.9,0,42.94523,335,203,73.9,60.8,0,30.756056,200,253,73.5,61.1,0,40.18042,245,528,73.9,60.5,0,44.409023,529.6778,162,73,61.2,0,32.319626,160,354,71.8,60.7,0,46.716652,335,248,73.7,61.7,0,38.964798,254.5331,168,71.5,61.1,0,34.812912,150,199,69.8,62.1,0,36.10466,195,395,74,61.1,0,35.02002,380,583,69.3,60.4,0,60.375076,575,462,73.8,61.4,0,39.43628,469.1254,257,72.3,61.6,0,39.71163,250,189,71.7,61.6,0,50.19584,175,208,73.8,61.4,0,30.29596,208.66675,194,69.9,61.2,0,35.092827,185,309,67.6,60.8,0,34.444176,300,303,72.5,60.6,0,32.674118,300,215,68.3,60.7,0,53.57012,210,910,65.3,60.4,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,-0.6,0.2,29.88
20160722,1705,92.1,58.6,43.15387605,89.55656667,268,49.3,44.7,5.7,83.7,79.4,-0.2,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,54.1,71,15,48.5,52.8,71,0,76.3,1.85,53.8,1.8125,54.2,0,0,34.8,11.2,0,0,0,73.4,75.1,59.9,68,15,55.2,58,55.3,0,75.1,1.01,53.8,1.8125,62.9,0,0,97.5,73.7,15,4.1,0.9,15,15,90.8,62.9,84.4,100,99.2,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,212,59.3,0,29.488749,200,72,68,0,75.4,57.8,0,9000,276,70.3,55.4,0,35.795315,260,132,68,56.3,0,49.329395,125,1033,70.4,56,0,26.515802,1000,323,73.8,57,0,21.933256,327.53125,624,69.2,56.6,0,43.75,600,210,66.3,56.6,0,36.068584,200,131,69.4,56.7,0,50.65319,125,342,68.7,57.2,0,35.302734,330,336,69.2,57.6,0,100,650,848,67.3,57.8,0,100,950,513,0,56.4,0,34.426834,500,509,69.8,56.3,0,32.752274,500,180,72.1,61,0,46.25304,175,257,69.7,61.4,0,40.67653,245,231,71,61.2,0,41.553017,220,352,73.7,61,0,33.41809,350,163,73.6,61.2,0,33.76829,160,375,73.9,61.1,0,32.679974,369.78867,352,72.4,61.1,0,30.168879,335,203,69.3,61.9,0,36.893673,195,391,73,61.3,0,33.12588,380,256,67.9,60.9,0,43.469387,245,180,73,61,0,43.501163,175,255,72.8,61.1,0,44.876022,245,431,72.6,60.8,0,40.501575,420,163,73.2,61.6,0,26.410727,160,341,73.1,61.2,0,37.574287,335,307,73,61.7,0,32.540737,300,416,71.3,60.9,0,29.508596,400,199,69.5,61.7,0,37.800564,195,394,71.4,60.7,0,31.104294,380,344,69.2,61.3,0,30.955261,335,181,72.9,60.5,0,57.551067,175,261,72.6,61.1,0,42.24928,245,383,72.9,60.6,0,40.055786,350,165,73.1,61,0,37.923443,160,652,73.7,60.7,0,56.579433,661.9591,248,73.3,61.9,0,42.022118,230,318,71.7,60.8,0,38.687202,285,203,69.1,61.4,0,42.50212,195,397,73.5,61.1,0,33.781513,380,354,70,60.5,0,42.118076,335,182,72.9,60.7,0,55.57716,175,252,72.7,60.7,0,43.868782,245,429,73.5,60.8,0,46.648563,420,340,74,60.5,0,45.901237,342.3999,338,73.6,60.8,0,34.74495,335,91,72.8,61.8,0,31.740782,100,344,72.4,61.4,0,39.403282,335,203,69.8,280,0,32.964897,195,387,73.4,61.1,0,36.691692,380,347,70.6,60.9,0,42.94523,335,205,73.8,60.8,0,30.756056,200,253,73.5,61,0,40.18042,245,529,73.9,60.4,0,44.409023,529.6778,161,72.9,61.1,0,32.319626,160,360,71.7,60.6,0,46.716652,335,250,73.8,61.7,0,39.891155,254.5331,170,71.5,61.1,0,34.812912,150,199,69.7,62.1,0,36.10466,195,392,74,61,0,35.02002,380,580,69.2,60.3,0,60.375076,575,462,73.8,61.3,0,39.43628,469.1254,257,72.3,61.5,0,39.71163,250,189,71.7,61.5,0,50.19584,175,209,73.8,61.3,0,30.29596,208.66675,193,69.9,61.2,0,35.092827,185,306,67.6,60.7,0,34.444176,300,302,72.6,60.6,0,32.674118,300,216,68.3,60.7,0,53.57012,210,910,65.3,60.3,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,1.1,1.7,29.88
20160722,1710,92.1,58.5,43.11685342,89.55656667,265,49.3,44.9,5.7,83.6,79.3,-0.1,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,54.2,71,15,49.1,52.8,71,0,76.3,1.8,53.8,1.8125,54.2,0,0,34.7,11.1,0,0,0,73.4,74.9,59.8,68.1,15,55.1,58,58,0,75,1.01,53.8,1.8125,62.7,0,0,97.5,74,15.6,4,0.6,15,15,91,62.9,84.4,100,99.3,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,212,59.4,0,29.488749,200,72,68,0,75.4,57.9,0,9000,275,70.3,55.4,0,35.795315,260,131,68,56.4,0,49.329395,125,1045,70.5,56,0,26.515802,1000,329,73.9,57.2,0,21.472958,327.53125,622,69.2,56.7,0,43.75,600,209,66.3,56.6,0,36.068584,200,131,69.4,56.8,0,50.65319,125,340,68.6,57.2,0,35.302734,330,333,69.2,57.6,0,100,650,844,67.4,57.8,0,100,950,513,0,56.4,0,34.426834,500,509,69.8,56.3,0,32.752274,500,181,72.1,60.9,0,46.25304,175,257,69.7,61.3,0,40.67653,245,232,71,61.1,0,41.553017,220,353,73.7,60.9,0,33.41809,350,163,73.5,61.1,0,33.76829,160,377,73.9,61.1,0,32.679974,369.78867,352,72.4,61,0,30.168879,335,204,69.3,61.8,0,36.893673,195,400,73,61.3,0,32.67966,380,253,67.9,60.9,0,43.469387,245,180,73,60.9,0,43.501163,175,256,72.7,61,0,44.876022,245,430,72.5,60.7,0,40.501575,420,164,73.2,61.6,0,26.410727,160,342,73.1,61.1,0,37.574287,335,308,73,61.7,0,32.540737,300,418,71.3,60.9,0,29.508596,400,200,69.5,61.6,0,37.800564,195,381,71.4,60.7,0,31.018406,380,341,69.2,61.2,0,30.955261,335,182,72.9,60.4,0,57.551067,175,263,72.6,61,0,42.24928,245,384,72.8,60.5,0,40.055786,350,166,73.1,60.9,0,37.923443,160,609,73.7,60.6,0,52.832043,601.35913,249,73.3,61.8,0,42.022118,230,319,71.7,60.7,0,38.687202,285,205,69,61.3,0,42.50212,195,406,73.5,61,0,33.781513,380,361,70,60.4,0,42.118076,335,182,72.9,60.6,0,55.57716,175,254,72.7,60.6,0,43.868782,245,431,73.5,60.8,0,46.648563,420,342,74,60.5,0,45.901237,342.3999,339,73.5,60.8,0,34.74495,335,92,72.7,61.7,0,31.740782,100,344,72.4,61.3,0,39.403282,335,203,69.9,280.3,0,32.964897,195,390,73.3,60.9,0,36.691692,380,348,70.6,60.8,0,42.94523,335,206,73.8,60.7,0,30.756056,200,255,73.5,60.9,0,40.18042,245,532,73.9,60.3,0,44.409023,529.6778,162,72.9,61,0,32.319626,160,366,71.5,60.6,0,46.716652,335,251,73.8,61.6,0,39.891155,254.5331,175,71.5,61,0,34.812912,150,200,69.8,62,0,36.10466,195,396,74,60.9,0,35.02002,380,588,69.1,60.3,0,60.375076,575,466,73.8,61.3,0,39.43628,469.1254,258,72.3,61.4,0,39.71163,250,190,71.7,61.4,0,50.19584,175,209,73.8,61.2,0,30.29596,208.66675,195,69.9,61.1,0,35.092827,185,302,67.6,60.6,0,34.444176,300,303,72.6,60.5,0,32.674118,300,217,68.3,60.6,0,53.57012,210,913,65.3,60.2,0,84.87692,880,80.2,78.7,80.4,0,77.7,79.8,1.4,0,29.88
20160722,1715,92.1,59,43.30200539,89.55656667,269,49.3,44.9,5.7,83.5,79.2,-0.2,4.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,54.3,71,15,49.8,52.8,71,0,76.3,1.8,53.8,1.8125,54.4,0,0,34.7,11.2,0,0,0,73.3,74.9,59.6,68,15,54.9,58,55,0,74.9,1,53.8,1.8125,62.6,0,0,97.5,73.6,14.8,3.9,1.6,15,15,91,62.9,84.4,100,99.5,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,209,59.4,0,29.488749,200,72,68,0,75.4,57.9,0,9000,275,70.4,55.5,0,35.795315,260,131,68,56.4,0,49.329395,125,1039,70.4,56.1,0,26.515802,1000,327,74,57.2,0,21.472958,327.53125,621,69.1,56.9,0,43.75,600,210,66.3,56.7,0,36.068584,200,131,69.4,56.9,0,50.65319,125,342,68.5,57.3,0,35.302734,330,333,69.2,57.7,0,100,650,845,67.4,57.9,0,100,950,512,0,56.5,0,34.426834,500,509,69.8,56.4,0,32.752274,500,180,72.1,60.8,0,46.25304,175,255,69.7,61.3,0,40.67653,245,232,71,61.1,0,41.553017,220,359,73.8,60.8,0,33.575493,350,162,73.5,61.1,0,33.76829,160,374,73.9,61,0,32.679974,369.78867,350,72.4,60.9,0,30.168879,335,203,69.3,61.8,0,36.893673,195,388,72.9,61.2,0,32.67966,380,254,67.9,60.8,0,43.469387,245,179,73,60.8,0,43.501163,175,255,72.7,60.9,0,44.876022,245,428,72.6,60.6,0,40.501575,420,163,73.2,61.5,0,26.410727,160,341,73.1,61.1,0,37.574287,335,308,73,61.6,0,32.540737,300,415,71.3,60.8,0,29.508596,400,199,69.5,61.5,0,37.800564,195,389,71.3,60.6,0,31.77914,380,342,69.2,61.1,0,30.955261,335,179,72.9,60.3,0,57.101166,175,258,72.5,61,0,41.81533,245,385,72.8,60.4,0,40.055786,350,166,73,60.8,0,37.642166,160,575,73.8,60.5,0,51.308514,571.05914,248,73.3,61.8,0,40.97703,230,319,71.7,60.7,0,38.234936,285,198,69,61.3,0,41.980846,195,396,73.5,60.9,0,32.82113,380,367,70,60.3,0,42.118076,335,181,72.8,60.6,0,55.57716,175,251,72.7,60.6,0,43.868782,245,429,73.6,60.7,0,46.648563,420,340,74,60.4,0,45.901237,342.3999,338,73.5,60.7,0,34.74495,335,94,72.7,61.7,0,31.740782,100,345,72.4,61.3,0,39.403282,335,203,69.8,280.4,0,32.964897,195,386,73.3,60.9,0,36.691692,380,346,70.6,60.7,0,42.94523,335,207,73.8,60.6,0,30.756056,200,253,73.5,60.8,0,40.18042,245,527,73.8,60.3,0,44.409023,529.6778,161,72.9,61,0,32.319626,160,361,71.5,60.5,0,46.716652,335,251,73.8,61.6,0,39.891155,254.5331,178,71.5,60.9,0,34.812912,150,199,69.8,61.9,0,36.10466,195,393,74,60.8,0,35.02002,380,587,69.1,60.2,0,60.375076,575,422,73.7,61.3,0,37.60175,382.1245,258,72.3,61.4,0,39.71163,250,189,71.7,61.4,0,50.19584,175,208,73.8,61.2,0,30.29596,208.66675,193,69.8,61,0,35.092827,185,307,67.6,60.6,0,34.444176,300,302,72.7,60.5,0,32.674118,300,216,68.3,60.5,0,53.57012,210,913,65.3,60.1,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,1.1,-1.5,29.88
20160722,1720,92.1,59.5,43.48725445,89.55656667,266,49.3,44.9,5.7,83.5,79.3,-0.1,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,54.3,71,15,50.6,52.8,71,0,76.4,1.85,53.8,1.8125,54.4,0,0,34.9,11.2,0,0,0,73.3,75,59.6,68.1,15,54.8,58,56.9,0,74.9,1,53.8,1.8125,62.6,0,0,97.6,75,15.5,3.8,1.2,15,15,91.3,62.9,84.4,100,98.9,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,213,59.5,0,29.488749,200,72,68,0,75.4,58,0,9000,277,70.4,55.6,0,35.795315,260,131,68.1,56.5,0,49.329395,125,1047,70.4,56.1,0,26.515802,1000,323,74,57.3,0,21.472958,327.53125,624,69.1,56.9,0,43.75,600,210,66.3,56.7,0,36.068584,200,132,69.4,56.9,0,50.65319,125,343,68.4,57.3,0,35.302734,330,334,69.2,57.7,0,100,650,849,67.3,57.9,0,100,950,513,0,56.6,0,34.426834,500,509,69.8,56.4,0,32.752274,500,181,72.1,60.8,0,46.25304,175,255,69.7,61.3,0,40.67653,245,231,71,61,0,41.553017,220,360,74,60.9,0,33.575493,350,163,73.5,61.1,0,33.76829,160,376,73.9,61,0,32.679974,369.78867,353,72.4,60.9,0,30.168879,335,204,69.3,61.8,0,36.893673,195,391,72.9,61.1,0,32.67966,380,255,67.9,60.8,0,43.469387,245,180,73,60.8,0,43.501163,175,256,72.7,60.9,0,44.876022,245,429,72.8,60.6,0,40.501575,420,163,73.2,61.5,0,26.410727,160,341,73.1,61.1,0,37.574287,335,308,73,61.6,0,32.540737,300,416,71.3,60.8,0,29.508596,400,199,69.5,61.5,0,37.800564,195,402,71.3,60.6,0,31.76687,380,344,69.2,61.1,0,30.955261,335,180,72.9,60.4,0,57.101166,175,259,72.5,61,0,41.81533,245,385,72.8,60.4,0,40.055786,350,167,73,60.8,0,37.642166,160,575,73.8,60.5,0,51.308514,571.05914,246,73.3,61.7,0,40.527405,230,317,71.7,60.6,0,37.354847,285,199,69,61.3,0,41.980846,195,397,73.5,60.9,0,32.82113,380,362,70,60.3,0,42.118076,335,182,72.8,60.6,0,55.57716,175,253,72.6,60.6,0,43.868782,245,429,73.8,60.7,0,46.648563,420,341,73.9,60.4,0,45.901237,342.3999,339,73.5,60.7,0,34.74495,335,94,72.7,61.6,0,31.740782,100,344,72.4,61.3,0,39.403282,335,202,69.8,280.3,0,32.964897,195,392,73.3,60.9,0,36.691692,380,348,70.6,60.8,0,42.94523,335,206,73.8,60.6,0,30.756056,200,254,73.5,60.9,0,40.18042,245,529,73.8,60.3,0,44.409023,529.6778,162,72.9,60.9,0,32.319626,160,363,71.4,60.5,0,46.716652,335,250,73.9,61.6,0,39.891155,254.5331,171,71.5,61,0,34.812912,150,199,69.8,61.9,0,36.10466,195,398,74,60.8,0,35.02002,380,587,69,60.2,0,60.375076,575,381,73.9,61.3,0,35.75507,382.1245,260,72.3,61.4,0,39.71163,250,190,71.7,61.4,0,50.19584,175,210,73.8,61.2,0,30.29596,208.66675,193,69.8,61,0,34.655987,185,307,67.5,60.6,0,34.444176,300,303,72.6,60.4,0,32.674118,300,217,68.3,60.5,0,53.57012,210,915,65.3,60.1,0,84.87692,880,80.2,78.7,80.4,0,77.7,79.8,1.8,-1.3,29.88
20160722,1725,92.4,58.9,43.54393255,89.55656667,268,49.3,44.8,5.7,83.9,79.6,-0.1,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,54.3,71,15,50.7,53.2,71,0,76.4,1.85,54.2,1.8125,54.5,0,0,34.9,11.2,0,0,0,73.3,74.8,59.6,67.5,15,54.6,58,56,0,74.9,1.02,54.2,1.8125,62.8,0,0,97.5,72.6,15.2,3.7,0.6,15,15,91.2,62.9,84.4,100,100,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,211,59.5,0,29.488749,200,72,68,0,75.4,58,0,9000,276,70.3,55.6,0,35.795315,260,132,68.1,56.5,0,49.329395,125,1056,70.5,56.1,0,26.515802,1000,325,74,57.3,0,20.897583,327.53125,624,69,56.9,0,43.75,600,209,66.3,56.8,0,36.068584,200,131,69.4,56.9,0,50.65319,125,343,68.5,57.3,0,35.302734,330,334,69.2,57.8,0,100,650,849,67.3,57.9,0,100,950,512,0,56.6,0,34.426834,500,509,69.8,56.5,0,32.752274,500,181,72.1,60.8,0,46.25304,175,258,69.7,61.3,0,40.67653,245,233,71,61.1,0,41.553017,220,380,74.2,60.8,0,34.410946,381.73682,164,73.4,61.1,0,33.76829,160,377,73.9,61,0,32.679974,369.78867,353,72.4,60.9,0,30.168879,335,204,69.3,61.7,0,36.893673,195,395,72.9,61.1,0,32.67966,380,256,67.8,60.8,0,43.469387,245,180,73,60.8,0,43.501163,175,257,72.6,60.9,0,44.876022,245,432,73,60.6,0,40.501575,420,163,73.2,61.5,0,26.410727,160,344,73,61.1,0,37.574287,335,308,73,61.5,0,32.540737,300,418,71.3,60.8,0,29.508596,400,201,69.5,61.5,0,37.800564,195,388,71.3,60.6,0,31.66871,380,343,69.2,61.1,0,30.955261,335,181,72.9,60.3,0,57.101166,175,260,72.5,60.9,0,41.81533,245,386,72.7,60.4,0,40.055786,350,167,73.1,60.8,0,37.642166,160,578,73.8,60.5,0,51.308514,571.05914,246,73.3,61.7,0,40.527405,230,317,71.7,60.6,0,37.354847,285,200,68.9,61.3,0,41.980846,195,400,73.4,60.9,0,32.82113,380,366,69.9,60.3,0,42.118076,335,183,72.9,60.6,0,55.57716,175,255,72.6,60.5,0,43.868782,245,432,74,60.7,0,46.648563,420,343,73.9,60.4,0,45.901237,342.3999,338,73.5,60.6,0,34.74495,335,94,72.6,61.6,0,31.740782,100,346,72.3,61.2,0,39.403282,335,203,69.8,280.4,0,32.964897,195,386,73.3,60.9,0,36.691692,380,349,70.6,60.7,0,42.94523,335,207,73.8,60.6,0,30.756056,200,255,73.5,60.8,0,40.18042,245,533,73.8,60.2,0,44.409023,529.6778,162,72.9,60.9,0,32.319626,160,366,71.3,60.5,0,46.716652,335,253,73.9,61.5,0,39.891155,254.5331,178,71.5,60.9,0,34.812912,150,200,69.7,61.9,0,36.10466,195,397,73.9,60.8,0,35.02002,380,588,68.9,60.2,0,60.375076,575,385,73.9,61.3,0,35.75507,382.1245,262,72.3,61.3,0,39.71163,250,190,71.7,61.4,0,50.19584,175,209,73.8,61.2,0,30.29596,208.66675,194,69.8,61,0,34.655987,185,308,67.6,60.6,0,34.444176,300,304,72.7,60.4,0,32.674118,300,219,68.3,60.5,0,53.57012,210,915,65.3,60.1,0,84.87692,880,80.2,78.8,80.4,0,77.8,79.8,1,0.1,29.88
