20160722,1730,92.5,58.7,43.56226561,89.55656667,268,49.3,44.7,5.7,83.9,79.6,-0.1,4.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.5,54.3,70.5,15,50.9,53.2,70.5,0,76.4,1.8,54.2,1.8125,54.4,0,0,34.5,11.1,0,0,0,73.3,75.1,59.8,67.9,15,54.5,58,55.8,0,75,1.01,54.2,1.8125,62.4,0,0,97.6,73.6,15.1,3.7,1.4,15,15,90.8,62.9,84.4,100,98.9,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,212,59.5,0,29.488749,200,72,68,0,75.4,57.9,0,9000,271,70.3,55.5,0,35.795315,260,129,68,56.4,0,49.329395,125,1006,70.5,56.1,0,26.958555,1000,360,73.9,57.1,0,25.489067,349.13138,618,69,56.9,0,43.75,600,206,66.3,56.7,0,36.068584,200,130,69.4,56.9,0,50.65319,125,338,68.5,57.3,0,35.302734,330,331,69.2,57.7,0,100,650,838,67.2,57.9,0,100,950,510,0,56.5,0,34.426834,500,508,69.9,56.4,0,32.752274,500,180,72.1,60.8,0,46.25304,175,255,69.7,61.3,0,40.67653,245,232,71,61,0,41.553017,220,445,74.4,60.8,0,37.00206,440.5374,163,73.4,61,0,33.76829,160,375,73.9,61,0,32.679974,369.78867,350,72.4,60.9,0,30.168879,335,203,69.2,61.8,0,36.893673,195,401,72.9,61.1,0,32.67966,380,252,67.8,60.8,0,43.469387,245,180,73,60.8,0,43.501163,175,256,72.6,60.9,0,44.876022,245,429,73.2,60.6,0,40.501575,420,163,73.2,61.5,0,26.410727,160,343,73,61.1,0,37.574287,335,308,72.9,61.5,0,32.540737,300,417,71.3,60.8,0,29.508596,400,199,69.4,61.5,0,37.800564,195,401,71.3,60.6,0,31.65644,380,347,69.2,61.1,0,31.112453,335,179,72.9,60.4,0,57.101166,175,257,72.5,61,0,41.81533,245,385,72.8,60.5,0,40.055786,350,165,73,60.8,0,37.642166,160,579,73.8,60.5,0,51.308514,571.05914,246,73.2,61.7,0,40.527405,230,318,71.7,60.6,0,37.354847,285,199,68.9,61.2,0,41.980846,195,394,73.4,60.9,0,32.82113,380,359,69.9,60.3,0,41.67985,335,181,72.9,60.6,0,55.57716,175,251,72.6,60.6,0,43.868782,245,437,74.2,60.6,0,47.09295,443.04187,341,73.9,60.4,0,45.901237,342.3999,341,73.4,60.7,0,34.74495,335,92,72.6,61.6,0,31.740782,100,344,72.3,61.2,0,39.403282,335,203,69.8,280.3,0,32.964897,195,384,73.4,60.8,0,36.691692,380,348,70.6,60.7,0,42.94523,335,205,73.8,60.6,0,30.756056,200,254,73.5,60.9,0,40.18042,245,530,73.8,60.3,0,44.409023,529.6778,162,72.9,60.9,0,32.319626,160,361,71.7,60.5,0,46.716652,335,251,73.9,61.5,0,39.891155,254.5331,174,71.4,60.9,0,34.812912,150,199,69.7,61.9,0,36.10466,195,396,73.9,60.8,0,35.02002,380,583,68.9,60.2,0,60.375076,575,383,73.9,61.3,0,35.75507,382.1245,260,72.3,61.3,0,39.71163,250,189,71.7,61.4,0,50.19584,175,210,73.8,61.2,0,30.29596,208.66675,193,69.8,61,0,34.655987,185,311,67.5,60.6,0,34.444176,300,304,72.7,60.4,0,32.674118,300,217,68.2,60.5,0,53.57012,210,914,65.3,60.1,0,84.87692,880,80.2,78.7,80.4,0,77.8,79.8,0.6,0.1,29.88
20160722,1735,92.5,59,43.67486282,89.55656667,271,49.3,44.8,5.7,83.9,79.6,-0.2,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,54.3,71.5,15,51,53.2,71.5,0,76.4,1.8,54.2,1.8125,54.5,0,0,34.9,11.3,0,0,0,73.3,75.1,59.7,67.9,15,54.4,58,57.3,0,75.2,1.01,54.2,1.8125,62.5,0,0,97.7,73.4,15.7,4.1,0.6,15,15,91.1,62.9,84.4,100,99.4,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,210,59.5,0,29.488749,200,72,68,0,75.4,58,0,9000,275,70.2,55.5,0,35.795315,260,131,68,56.4,0,49.329395,125,1044,70.4,56.1,0,26.958555,1000,330,73.8,57,0,21.346375,327.53168,622,69,56.8,0,43.75,600,208,66.3,56.7,0,36.068584,200,131,69.4,56.9,0,50.65319,125,342,68.6,57.3,0,35.302734,330,333,69.2,57.7,0,100,650,845,67.3,57.9,0,100,950,512,0,56.6,0,34.426834,500,509,69.7,56.4,0,32.752274,500,180,72.1,60.9,0,46.25304,175,255,69.7,61.3,0,40.67653,245,231,71,61.1,0,41.553017,220,502,74.4,60.8,0,39.01199,499.33722,162,73.4,61,0,33.76829,160,374,73.9,61,0,32.679974,369.78867,350,72.3,60.9,0,30.168879,335,203,69.3,61.8,0,36.893673,195,392,72.9,61.2,0,32.67966,380,255,67.8,60.8,0,43.469387,245,179,73,60.8,0,43.501163,175,254,72.6,60.9,0,44.876022,245,428,73.3,60.6,0,40.501575,420,163,73.1,61.5,0,26.410727,160,342,73,61.1,0,37.574287,335,308,72.9,61.5,0,32.540737,300,415,71.3,60.8,0,29.508596,400,200,69.5,61.5,0,37.800564,195,375,71.2,60.6,0,32.09816,380,343,69.2,61.2,0,31.112453,335,180,72.9,60.4,0,57.101166,175,258,72.5,61,0,41.81533,245,386,72.8,60.5,0,40.055786,350,166,73.1,60.9,0,37.642166,160,574,73.8,60.6,0,51.308514,571.05914,246,73.2,61.7,0,40.527405,230,315,71.7,60.7,0,37.354847,285,199,68.8,61.3,0,41.980846,195,396,73.4,60.9,0,32.82113,380,361,69.9,60.4,0,41.67985,335,180,72.9,60.6,0,55.57716,175,250,72.6,60.6,0,43.868782,245,491,74.3,60.7,0,49.240833,493.44226,340,73.9,60.4,0,45.901237,342.3999,343,73.4,60.7,0,34.74495,335,92,72.6,61.6,0,31.740782,100,344,72.3,61.3,0,39.403282,335,202,69.8,280.3,0,32.964897,195,389,73.4,60.9,0,36.691692,380,347,70.6,60.7,0,42.94523,335,203,73.9,60.6,0,30.756056,200,252,73.5,60.9,0,40.18042,245,527,73.8,60.3,0,44.409023,529.6778,162,72.9,61,0,32.319626,160,359,71.6,60.5,0,46.716652,335,249,73.9,61.6,0,39.891155,254.5331,170,71.4,61,0,34.812912,150,199,69.8,61.9,0,36.10466,195,398,73.9,60.8,0,35.02002,380,587,68.9,60.3,0,60.375076,575,429,73.9,61.3,0,39.023205,425.62494,258,72.3,61.4,0,39.71163,250,189,71.7,61.4,0,50.19584,175,197,73.8,61.2,0,28.834581,190,192,69.8,61,0,34.655987,185,311,67.5,60.6,0,34.444176,300,302,72.6,60.5,0,32.674118,300,216,68.2,60.6,0,53.57012,210,912,65.3,60.2,0,84.87692,880,80.2,78.8,80.4,0,77.8,79.8,1.1,0,29.88
20160722,1740,92.2,59.3,43.50642549,89.55656667,271,49.3,44.8,5.7,83.9,79.6,-0.1,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,54.1,70.5,15,50.8,53.2,70.5,0,76.3,1.8,54.2,1.8125,54.4,0,0,34.5,11.2,0,0,0,73.3,74.9,59.8,68,15,54.3,58,55.7,0,75,1,54.2,1.8125,62.4,0,0,97.6,73.8,15.1,4,0.9,15,15,90.8,62.9,84.4,100,98.7,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,210,59.4,0,29.488749,200,72,68,0,75.4,57.8,0,9000,272,70.4,55.5,0,35.795315,260,130,68,56.3,0,49.329395,125,1035,70.4,56,0,26.958555,1000,334,73.9,57.1,0,19.056387,327.53168,615,69,56.8,0,43.75,600,206,66.3,56.6,0,36.068584,200,129,69.3,56.7,0,50.65319,125,339,68.6,57.2,0,35.302734,330,330,69.2,57.6,0,100,650,838,67.3,57.8,0,100,950,511,0,56.5,0,34.426834,500,508,69.8,56.3,0,32.752274,500,180,72.2,60.9,0,46.25304,175,254,69.6,61.4,0,40.67653,245,232,71,61.1,0,41.553017,220,533,74.2,60.8,0,40.101707,528.7372,162,73.5,61.1,0,33.76829,160,399,73.9,61,0,34.990925,400.089,350,72.4,60.9,0,30.168879,335,202,69.3,61.8,0,36.893673,195,392,72.9,61.2,0,32.67966,380,254,67.8,60.8,0,43.469387,245,180,73,60.8,0,43.501163,175,256,72.6,61,0,44.876022,245,429,73.2,60.7,0,40.501575,420,163,73.1,61.5,0,26.410727,160,341,72.9,61.1,0,37.574287,335,308,72.9,61.6,0,32.540737,300,417,71.3,60.8,0,29.508596,400,200,69.5,61.5,0,37.800564,195,384,71.2,60.6,0,31.85276,380,345,69.1,61.2,0,31.40266,335,179,72.9,60.4,0,57.101166,175,257,72.5,61,0,41.81533,245,387,72.7,60.5,0,40.055786,350,166,73.1,60.9,0,37.642166,160,575,73.8,60.6,0,51.308514,571.05914,246,73.2,61.8,0,40.527405,230,318,71.7,60.7,0,37.354847,285,199,68.9,61.3,0,41.980846,195,398,73.4,60.9,0,32.82113,380,359,69.9,60.4,0,41.67985,335,181,72.9,60.6,0,55.57716,175,251,72.6,60.7,0,43.868782,245,519,74.2,60.6,0,50.89495,543.84174,319,73.7,60.5,0,43.60985,319.60022,343,73.3,60.7,0,34.74495,335,95,72.6,61.7,0,31.740782,100,344,72.3,61.3,0,39.403282,335,202,69.8,280.5,0,32.964897,195,389,73.3,60.9,0,36.691692,380,346,70.6,60.8,0,42.94523,335,206,73.8,60.6,0,30.756056,200,255,73.5,60.9,0,40.18042,245,472,73.7,60.4,0,42.275627,470.8778,161,72.9,61,0,32.319626,160,357,71.6,60.5,0,46.716652,335,252,73.9,61.6,0,39.891155,254.5331,174,71.4,61,0,34.812912,150,199,69.8,61.9,0,36.10466,195,399,73.9,60.9,0,35.02002,380,581,68.8,60.3,0,60.375076,575,429,73.9,61.3,0,39.023205,425.62494,259,72.3,61.4,0,39.71163,250,190,71.7,61.4,0,50.19584,175,195,73.8,61.3,0,28.834581,190,193,69.8,61,0,34.655987,185,306,67.5,60.6,0,34.444176,300,304,72.6,60.5,0,32.674118,300,217,68.2,60.6,0,53.57012,210,912,65.3,60.2,0,84.87692,880,80.2,78.8,80.4,0,77.8,79.8,1.8,0.1,29.88
20160722,1745,91.9,60.2,43.55858538,89.55656667,268,49.3,44.8,5.7,83.8,79.5,-0.1,4.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,54.1,70.5,15,50.6,53.2,70.5,0,76.4,1.8,54.2,1.8125,54.5,0,0,34.6,11,0,0,0,73.2,75,59.7,68,15,54.3,58,61.6,0,75.1,1,54.2,1.8125,62.5,0,0,97.5,73.9,19.5,4.1,0.9,15,15,90.9,62.9,84.4,100,98.9,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,212,59.4,0,29.488749,200,72,68,0,75.4,57.8,0,9000,272,70.4,55.4,0,35.795315,260,130,68,56.3,0,49.329395,125,1027,70.5,56,0,26.958555,1000,346,74,57.2,0,25.638664,349.13138,620,68.9,56.7,0,43.75,600,207,66.3,56.6,0,36.068584,200,131,69.2,56.7,0,50.65319,125,340,68.5,57.2,0,35.302734,330,333,69.2,57.6,0,100,650,841,67.3,57.7,0,100,950,511,0,56.4,0,34.426834,500,509,69.8,56.3,0,32.752274,500,180,72.3,60.9,0,46.25304,175,255,69.6,61.4,0,40.67653,245,231,70.9,61.1,0,41.553017,220,555,73.9,60.8,0,41.021915,558.13696,162,73.4,61.1,0,33.76829,160,396,73.7,61,0,33.103447,369.78867,352,72.3,60.9,0,30.168879,335,203,69.3,61.8,0,36.893673,195,391,72.8,61.2,0,32.67966,380,254,67.8,60.9,0,43.469387,245,179,73,60.9,0,43.501163,175,255,72.6,61,0,44.876022,245,429,73.2,60.7,0,40.501575,420,163,73.1,61.5,0,26.410727,160,342,72.8,61.1,0,37.574287,335,307,72.9,61.6,0,32.540737,300,415,71.3,60.9,0,29.508596,400,200,69.5,61.6,0,37.800564,195,402,71.2,60.7,0,31.828222,380,356,69.2,61.2,0,31.015718,335,179,72.9,60.4,0,57.101166,175,259,72.5,61.1,0,41.81533,245,384,72.7,60.5,0,40.055786,350,166,73.1,60.9,0,37.642166,160,571,73.8,60.6,0,51.308514,571.05914,244,73.1,61.8,0,40.527405,230,314,71.7,60.7,0,37.354847,285,197,68.9,61.3,0,41.980846,195,400,73.4,61,0,32.82113,380,364,69.9,60.4,0,41.67985,335,181,72.9,60.7,0,55.57716,175,252,72.6,60.7,0,43.868782,245,567,74,60.6,0,51.845448,569.0419,277,73.7,60.5,0,40.313686,273.99976,343,73.3,60.7,0,34.74495,335,94,72.5,61.7,0,31.740782,100,344,72.3,61.3,0,39.403282,335,202,69.8,280.5,0,32.964897,195,390,73.3,60.9,0,36.691692,380,347,70.6,60.8,0,42.94523,335,203,73.8,60.7,0,30.756056,200,254,73.4,60.9,0,40.18042,245,444,73.6,60.5,0,41.025013,412.07794,162,72.9,61,0,32.319626,160,362,71.6,60.6,0,46.716652,335,251,73.9,61.6,0,39.891155,254.5331,174,71.4,61,0,34.812912,150,199,69.7,62,0,36.10466,195,398,73.8,60.9,0,35.02002,380,587,68.8,60.3,0,60.375076,575,428,73.8,61.4,0,39.023205,425.62494,259,72.3,61.4,0,39.71163,250,190,71.7,61.5,0,50.19584,175,195,73.8,61.3,0,28.834581,190,192,69.8,61.1,0,34.655987,185,307,67.5,60.7,0,34.444176,300,303,72.6,60.5,0,32.674118,300,218,68.2,60.6,0,53.57012,210,913,65.3,60.3,0,84.87692,880,80.2,78.8,80.4,0,77.8,79.8,1.1,0,29.88
20160722,1750,91.4,61.5,43.56298852,89.55656667,267,49.3,44.8,5.7,83.8,79.5,-0.2,4.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,54.1,71,15,50.6,53.2,71,0,76.4,1.85,54.2,1.8125,54.6,0,0,34.9,11.2,0,0,0,73.2,75,59.6,67.9,15,54.1,58,56.8,0,75,1,54.2,1.8125,62.5,0,0,97.6,74.4,15.5,3.7,1.3,15,15,91.1,62.9,83.6,100,98.4,0,89.3,1.25,55.5,55,0,12.9,0,0,1,100,1,72,212,59.4,0,29.488749,200,72,68,0,75.4,57.9,0,9000,276,70.3,55.4,0,35.795315,260,131,68,56.3,0,49.329395,125,1030,70.5,56,0,26.958555,1000,351,73.9,56.9,0,27.721518,349.13138,624,68.9,56.8,0,43.75,600,209,66.3,56.6,0,36.068584,200,132,69.2,56.8,0,50.65319,125,343,68.3,57.2,0,35.302734,330,335,69.2,57.6,0,100,650,847,67.2,57.8,0,100,950,513,0,56.5,0,34.426834,500,509,69.8,56.3,0,32.752274,500,179,72.3,60.9,0,46.25304,175,255,69.6,61.3,0,40.67653,245,231,70.9,61.1,0,41.553017,220,536,73.7,60.7,0,39.411552,528.7374,162,73.4,61.1,0,33.76829,160,340,73.6,61,0,31.010284,335,351,72.3,60.9,0,30.168879,335,203,69.3,61.8,0,36.893673,195,385,72.9,61.2,0,32.67966,380,254,67.8,60.8,0,43.469387,245,179,73,60.8,0,43.501163,175,254,72.5,60.9,0,44.876022,245,427,73.1,60.6,0,40.501575,420,163,73,61.4,0,26.410727,160,340,72.7,61.1,0,37.574287,335,307,72.9,61.6,0,32.540737,300,415,71.3,60.8,0,29.508596,400,199,69.5,61.5,0,37.800564,195,402,71.2,60.6,0,31.521473,380,341,69.1,61.2,0,31.015718,335,179,72.9,60.4,0,57.101166,175,258,72.5,61,0,41.81533,245,384,72.7,60.4,0,40.055786,350,166,73,60.8,0,37.642166,160,574,73.8,60.5,0,51.308514,571.05914,245,73.1,61.8,0,40.527405,230,315,71.7,60.7,0,37.354847,285,198,68.8,61.3,0,41.980846,195,394,73.4,60.9,0,32.82113,380,358,69.9,60.4,0,41.67985,335,180,72.9,60.6,0,55.57716,175,250,72.6,60.6,0,43.868782,245,552,73.8,60.6,0,50.857918,543.8423,238,73.6,60.5,0,37.091045,228.39989,344,73.3,60.7,0,34.74495,335,93,72.5,61.7,0,31.740782,100,342,72.3,61.3,0,39.403282,335,202,69.8,280.3,0,32.964897,195,386,73.3,60.9,0,36.691692,380,347,70.6,60.7,0,42.94523,335,205,73.8,60.6,0,30.756056,200,253,73.4,60.9,0,40.18042,245,382,73.6,60.5,0,38.867092,382.67795,162,72.9,60.9,0,32.319626,160,363,71.4,60.5,0,46.716652,335,250,73.9,61.5,0,39.891155,254.5331,172,71.4,61,0,34.812912,150,199,69.6,61.9,0,36.10466,195,394,73.8,60.8,0,35.02002,380,584,68.7,60.2,0,60.375076,575,426,73.8,61.3,0,39.023205,425.62494,258,72.3,61.4,0,39.71163,250,190,71.7,61.4,0,50.19584,175,195,73.7,61.3,0,28.834581,190,192,69.8,61,0,34.655987,185,303,67.5,60.6,0,34.444176,300,303,72.5,60.4,0,32.674118,300,216,68.2,60.5,0,53.57012,210,911,65.3,60.2,0,84.87692,880,80.2,78.8,80.4,0,77.8,79.8,1.1,-0.1,29.88
20160722,1755,91.2,62,43.56969537,89.55656667,270,49.3,44.8,5.7,83.9,79.6,-0.2,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,54,71,15,50.3,53.2,71,0,76.3,1.85,54.2,1.8125,54.5,0,0,35,11.3,0,0,0,73.3,75,59.8,67.2,15,53.9,58,57.8,0,75.1,1.01,54.2,1.8125,62.7,0,0,97.9,72.8,15.9,4.2,1,15,15,91.3,62.9,84.2,100,99,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,212,59.3,0,29.488749,200,72,68,0,75.4,57.8,0,9000,276,70.2,55.3,0,35.795315,260,131,67.9,56.3,0,49.329395,125,1027,70.5,55.9,0,26.958555,1000,326,73.9,57.1,0,21.772152,327.53168,623,69,56.7,0,43.75,600,209,66.3,56.5,0,36.068584,200,131,69.2,56.7,0,50.65319,125,341,68.3,57.1,0,35.302734,330,334,69.2,57.6,0,100,650,847,67.1,57.7,0,100,950,513,0,56.4,0,34.426834,500,509,69.7,56.3,0,32.752274,500,180,72.3,60.8,0,46.25304,175,256,69.6,61.3,0,40.67653,245,231,70.9,61.1,0,41.553017,220,463,73.7,60.8,0,36.32401,469.9368,163,73.4,61.1,0,33.76829,160,341,73.5,61.1,0,31.010284,335,352,72.3,60.9,0,30.168879,335,203,69.3,61.8,0,36.893673,195,395,73,61.1,0,32.67966,380,256,67.8,60.8,0,43.469387,245,180,73,60.8,0,43.501163,175,256,72.5,60.9,0,44.876022,245,429,73,60.6,0,40.501575,420,164,73,61.4,0,26.410727,160,340,72.7,61.1,0,37.574287,335,307,72.9,61.5,0,32.540737,300,417,71.2,60.8,0,29.508596,400,199,69.5,61.5,0,37.800564,195,395,71.1,60.6,0,31.055216,380,346,69.1,61.1,0,31.015718,335,180,72.9,60.4,0,57.101166,175,258,72.5,61,0,41.81533,245,386,72.7,60.4,0,40.055786,350,168,73,60.8,0,37.642166,160,570,73.8,60.6,0,51.308514,571.05914,246,73.1,61.7,0,40.527405,230,317,71.7,60.7,0,37.354847,285,200,68.8,61.3,0,41.980846,195,387,73.4,60.9,0,32.30492,380,358,69.8,60.3,0,41.071213,335,181,72.9,60.6,0,55.57716,175,254,72.6,60.6,0,43.868782,245,554,73.8,60.5,0,50.857918,543.8423,207,73.6,60.5,0,35.57162,205.59988,344,73.2,60.6,0,34.74495,335,93,72.5,61.6,0,31.740782,100,347,72.3,61.3,0,39.403282,335,203,69.8,280.1,0,32.964897,195,388,73.3,60.9,0,36.691692,380,347,70.6,60.7,0,42.94523,335,206,73.8,60.6,0,30.756056,200,254,73.4,60.8,0,40.18042,245,352,73.6,60.6,0,37.309956,350,162,72.9,60.9,0,32.319626,160,363,71.3,60.5,0,46.716652,335,253,73.9,61.5,0,39.891155,254.5331,171,71.4,61,0,34.812912,150,200,69.6,61.9,0,36.10466,195,395,73.8,60.8,0,35.02002,380,587,68.7,60.3,0,60.375076,575,430,73.8,61.3,0,39.023205,425.62494,259,72.3,61.4,0,39.71163,250,190,71.7,61.4,0,50.19584,175,196,73.8,61.3,0,28.834581,190,192,69.8,61,0,34.655987,185,308,67.5,60.6,0,34.444176,300,303,72.5,60.4,0,33.140892,300,217,68.1,60.5,0,53.57012,210,915,65.3,60.2,0,84.87692,880,80.2,78.8,80.4,0,77.8,79.8,2,-0.1,29.86
20160722,1800,91.2,61.9,43.53362002,89.55656667,266,49.3,44.8,5.7,83.9,79.6,-0.1,4.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,54,71,15,50,53.2,71,0,76.3,1.85,54.2,1.8125,54.4,0,0,34.9,11.2,0,0,0,73.3,75,59.6,66.9,15,53.8,58,55.5,0,75,0.99,54.2,1.8125,62.7,0,0,97.9,71.9,15,4.2,1.3,15,15,91.3,62.9,84.2,100,99,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,212,59.3,0,29.488749,200,72,68,0,75.3,57.8,0,9000,277,70.2,55.3,0,35.795315,260,131,67.9,56.3,0,49.329395,125,1036,70.5,55.9,0,26.958555,1000,326,74,57.1,0,21.530495,327.53168,624,68.9,56.7,0,43.75,600,211,66.2,56.6,0,36.068584,200,132,69.1,56.7,0,50.65319,125,342,68.3,57.1,0,35.302734,330,335,69.2,57.5,0,100,650,848,67.1,57.7,0,100,950,513,0,56.4,0,34.426834,500,509,69.7,56.2,0,32.752274,500,181,72.3,60.8,0,46.25304,175,255,69.6,61.2,0,40.67653,245,231,70.9,61,0,41.553017,220,462,73.8,60.7,0,36.32401,469.9368,163,73.3,61,0,33.76829,160,341,73.5,61,0,31.010284,335,352,72.4,60.9,0,30.168879,335,204,69.3,61.7,0,36.893673,195,394,73,61.1,0,32.67966,380,255,67.8,60.7,0,43.469387,245,180,73,60.7,0,43.501163,175,255,72.5,60.8,0,44.876022,245,430,73.1,60.5,0,40.501575,420,163,72.9,61.3,0,26.410727,160,341,72.7,61,0,37.574287,335,307,72.9,61.5,0,32.540737,300,416,71.2,60.7,0,29.508596,400,199,69.4,61.5,0,37.800564,195,395,71.1,60.6,0,31.006134,380,347,69.1,61.1,0,30.846432,335,180,72.9,60.3,0,57.101166,175,259,72.5,60.9,0,41.81533,245,385,72.6,60.4,0,40.055786,350,167,73,60.8,0,37.642166,160,569,73.8,60.5,0,51.308514,571.05914,245,73,61.7,0,40.527405,230,315,71.7,60.6,0,37.354847,285,199,68.8,61.2,0,41.980846,195,386,73.4,60.9,0,32.30492,380,360,69.8,60.3,0,41.071213,335,182,72.9,60.6,0,55.57716,175,253,72.6,60.6,0,43.868782,245,555,73.8,60.5,0,50.857918,543.8423,165,73.6,60.6,0,33.280235,160,345,73.1,60.6,0,34.74495,335,94,72.5,61.6,0,31.740782,100,344,72.3,61.2,0,39.403282,335,203,69.8,280.1,0,32.964897,195,387,73.2,60.8,0,36.691692,380,349,70.6,60.7,0,42.94523,335,205,73.8,60.6,0,30.756056,200,254,73.4,60.8,0,40.18042,245,352,73.6,60.5,0,37.309956,350,162,72.9,60.9,0,32.319626,160,363,71.3,60.4,0,46.716652,335,251,73.8,61.5,0,39.891155,254.5331,171,71.4,60.9,0,34.812912,150,200,69.6,61.9,0,36.10466,195,396,73.7,60.8,0,35.02002,380,587,68.7,60.2,0,60.375076,575,429,73.8,61.2,0,39.023205,425.62494,259,72.3,61.3,0,39.71163,250,189,71.7,61.4,0,50.19584,175,195,73.8,61.2,0,28.834581,190,192,69.8,61,0,34.655987,185,309,67.5,60.5,0,34.444176,300,302,72.5,60.4,0,33.140892,300,217,68.1,60.5,0,53.57012,210,913,65.2,60.1,0,84.87692,880,80.2,78.8,80.4,0,77.8,79.8,2.6,0,29.86
20160722,1805,91.1,62.3,43.58299782,88.64250833,269,49.1,44.6,5.7,83.9,79.6,-0.2,4.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,53.9,71,15,49.6,53.2,71,0,76.3,1.8,54.2,1.8125,54.4,0,0,34.7,11.2,0,0,0,73.3,74.9,60,67.1,15,53.7,58,55.1,0,75,0.98,54.2,1.8125,62.7,0,0,98.3,73,15,4.1,0.7,15,15,91.1,62.9,84.2,100,99.5,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,212,59.3,0,29.488749,200,72,68,0,75.3,57.8,0,9000,274,70.2,55.3,0,35.795315,260,130,67.9,56.2,0,49.329395,125,1036,70.4,55.9,0,26.958555,1000,328,74.1,57.1,0,20.771002,349.13138,620,68.9,56.6,0,43.75,600,209,66.3,56.5,0,36.068584,200,131,69.1,56.6,0,50.65319,125,341,68.3,57.1,0,35.302734,330,333,69.2,57.5,0,100,650,843,67.1,57.6,0,100,950,512,0,56.3,0,34.426834,500,509,69.7,56.1,0,32.752274,500,180,72.3,60.9,0,46.25304,175,256,69.6,61.4,0,40.67653,245,231,70.9,61.1,0,41.553017,220,463,74,60.8,0,37.3653,469.9368,163,73.3,61.1,0,33.76829,160,343,73.4,61.1,0,31.010284,335,352,72.4,60.9,0,30.168879,335,203,69.3,61.8,0,36.893673,195,383,73,61.2,0,32.67966,380,255,67.8,60.9,0,43.469387,245,180,73,60.9,0,43.501163,175,256,72.5,61,0,44.876022,245,428,73.3,60.7,0,40.501575,420,163,72.9,61.4,0,26.410727,160,340,72.6,61.1,0,37.574287,335,308,72.9,61.5,0,32.540737,300,417,71.2,60.8,0,29.508596,400,198,69.4,61.6,0,37.800564,195,397,71.1,60.6,0,31.914108,380,348,69.1,61.2,0,31.922611,335,178,72.9,60.5,0,57.101166,175,260,72.5,61,0,41.81533,245,385,72.7,60.5,0,40.055786,350,166,73.1,60.9,0,37.642166,160,570,73.8,60.6,0,51.308514,571.05914,246,73,61.7,0,40.527405,230,314,71.7,60.7,0,37.354847,285,198,68.8,61.3,0,41.980846,195,384,73.4,60.9,0,32.7491,380,356,69.8,60.4,0,41.071213,335,181,72.9,60.7,0,55.57716,175,253,72.6,60.7,0,43.868782,245,552,74,60.6,0,50.857918,543.8423,163,73.7,60.7,0,33.280235,160,344,73.1,60.7,0,34.74495,335,92,72.4,61.7,0,31.740782,100,346,72.3,61.3,0,39.403282,335,202,69.8,280.1,0,32.964897,195,384,73.2,60.9,0,36.691692,380,347,70.7,60.8,0,42.94523,335,205,73.8,60.7,0,30.756056,200,254,73.4,60.9,0,40.18042,245,353,73.7,60.6,0,38.81805,350,162,72.9,61,0,32.319626,160,357,71.2,60.5,0,46.716652,335,251,73.8,61.5,0,39.891155,254.5331,170,71.4,61,0,34.812912,150,199,69.6,61.9,0,36.10466,195,397,73.7,60.8,0,35.02002,380,584,68.6,60.4,0,60.375076,575,381,73.8,61.3,0,35.84012,382.1245,260,72.3,61.4,0,39.71163,250,190,71.7,61.4,0,50.19584,175,195,73.8,61.3,0,28.834581,190,193,69.8,61,0,34.655987,185,309,67.5,60.7,0,34.444176,300,303,72.5,60.4,0,33.140892,300,217,68.1,60.6,0,53.57012,210,912,65.2,60.3,0,84.87692,880,80.2,78.8,80.4,0,77.8,79.8,1,0,29.86
20160722,1810,91.1,62.5,43.6549395,88.64250833,268,49.1,44.8,5.7,83.8,79.6,-0.1,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.1,54,71,15,49.2,53.2,71,0,76.3,1.85,54.2,1.8125,54.4,0,0,35,11.2,0,0,0,73.3,75.1,60.2,67.3,15,53.8,58,56.3,0,75.1,0.99,54.2,1.8125,62.6,0,0,98,73.2,15.5,3.8,1,15,15,91.1,62.9,84.2,100,99.7,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,212,59.2,0,29.488749,200,72,68,0,75.3,57.7,0,9000,276,70.2,55.3,0,35.795315,260,131,67.9,56.2,0,49.329395,125,1027,70.4,55.8,0,26.958555,1000,342,73.9,56.7,0,26.812428,349.13138,626,68.8,56.5,0,43.75,600,209,66.1,56.4,0,36.068584,200,131,69.1,56.5,0,50.65319,125,343,68.2,57,0,35.302734,330,334,69.2,57.4,0,100,650,847,67.1,57.6,0,100,950,512,0,56.3,0,34.426834,500,509,69.7,56.1,0,32.752274,500,179,72.3,61.1,0,46.25304,175,253,69.6,61.5,0,40.67653,245,230,70.9,61.3,0,41.553017,220,530,74.2,61,0,40.19857,528.73694,162,73.3,61.2,0,33.76829,160,337,73.4,61.2,0,31.010284,335,348,72.3,61.1,0,30.168879,335,201,69.3,61.9,0,36.893673,195,386,73,61.3,0,32.67966,380,252,67.8,61,0,43.469387,245,178,73,61.1,0,43.501163,175,252,72.5,61.2,0,44.876022,245,424,73.4,60.9,0,40.501575,420,163,72.9,61.6,0,26.410727,160,339,72.6,61.3,0,37.574287,335,307,72.8,61.6,0,32.540737,300,412,71.3,61,0,29.508596,400,198,69.4,61.6,0,37.800564,195,378,71.1,60.8,0,31.693253,380,338,69.1,61.4,0,31.378477,335,178,72.9,60.7,0,57.101166,175,255,72.5,61.2,0,41.81533,245,384,72.7,60.7,0,40.055786,350,166,73.1,61.1,0,37.642166,160,565,73.8,60.8,0,51.308514,571.05914,245,73,61.9,0,40.527405,230,314,71.7,60.9,0,37.354847,285,197,68.8,61.5,0,41.980846,195,378,73.4,61.1,0,33.181274,380,351,69.9,60.6,0,41.071213,335,179,72.9,60.9,0,55.57716,175,251,72.6,60.9,0,43.868782,245,560,74.1,60.8,0,51.746696,569.0419,162,73.7,60.8,0,33.280235,160,340,73.1,60.9,0,34.74495,335,93,72.4,61.8,0,31.740782,100,345,72.4,61.5,0,39.403282,335,201,69.8,280.4,0,32.964897,195,384,73.2,61.1,0,36.691692,380,346,70.7,61,0,42.94523,335,205,73.8,60.9,0,30.756056,200,251,73.4,61.1,0,40.18042,245,352,73.7,60.8,0,38.81805,350,161,72.9,61.2,0,32.319626,160,353,71.2,60.8,0,46.716652,335,249,73.8,61.7,0,39.891155,254.5331,166,71.4,61.2,0,34.812912,150,198,69.6,62.1,0,36.10466,195,395,73.7,61,0,35.02002,380,582,68.6,60.5,0,60.375076,575,380,73.9,61.5,0,35.84012,382.1245,257,72.3,61.6,0,39.71163,250,188,71.7,61.5,0,50.19584,175,195,73.8,61.4,0,28.834581,190,192,69.8,61.2,0,34.655987,185,304,67.5,60.9,0,34.444176,300,300,72.5,60.7,0,33.140892,300,215,68.1,60.8,0,53.57012,210,908,65.2,60.5,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.8,2,-0.9,29.86
20160722,1815,91.2,62.4,43.71403362,88.64250833,268,49.2,44.9,5.7,83.7,79.5,-0.1,4.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,54,71.5,15,48.9,53.2,71.5,0,76.3,1.8,54.2,1.8125,54.3,0,0,35,11.1,0,0,0,73.3,75.1,60.2,67.7,15,53.9,58,53.1,0,75,1,54.2,1.8125,62.8,0,0,98,73.4,14.3,3.9,1.3,15,15,91.4,62.9,84.2,100,99,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,211,59.3,0,29.488749,200,72,68,0,75.3,57.8,0,9000,274,70.2,55.4,0,35.795315,260,131,67.9,56.2,0,49.329395,125,1058,70.4,55.8,0,26.958555,1000,347,73.8,56.7,0,25.24741,349.13138,620,68.8,56.6,0,43.75,600,208,66.2,56.5,0,36.068584,200,131,69,56.6,0,50.65319,125,342,68.2,57.1,0,35.302734,330,333,69.2,57.5,0,100,650,847,66.9,57.7,0,100,950,512,0,56.4,0,34.426834,500,509,69.7,56.2,0,32.752274,500,180,72.3,61.2,0,46.25304,175,255,69.6,61.6,0,40.67653,245,231,70.9,61.4,0,41.553017,220,584,74.1,61.1,0,42.37801,587.5368,162,73.3,61.4,0,33.76829,160,338,73.4,61.3,0,31.010284,335,351,72.4,61.2,0,30.168879,335,203,69.3,62,0,36.893673,195,392,73,61.4,0,32.67966,380,254,67.8,61.1,0,43.469387,245,179,73,61.2,0,43.501163,175,254,72.4,61.3,0,44.876022,245,426,73.7,61,0,40.501575,420,163,72.9,61.7,0,26.410727,160,341,72.6,61.4,0,37.574287,335,307,72.8,61.7,0,32.540737,300,415,71.4,61.1,0,29.508596,400,198,69.5,61.8,0,37.800564,195,396,71.1,60.9,0,31.423313,380,344,69.1,61.5,0,31.378477,335,180,72.9,60.7,0,57.101166,175,259,72.5,61.4,0,41.81533,245,386,72.7,60.8,0,40.055786,350,168,73.1,61.2,0,37.642166,160,538,73.8,60.9,0,49.45325,540.75916,246,73,62,0,40.527405,230,317,71.7,61,0,37.354847,285,199,68.8,61.6,0,41.980846,195,389,73.4,61.2,0,33.181274,380,358,69.9,60.7,0,41.071213,335,181,72.9,61,0,55.57716,175,251,72.6,61,0,43.868782,245,614,74.2,60.9,0,53.734104,619.4418,163,73.8,61,0,33.280235,160,342,73.1,61,0,34.74495,335,92,72.4,61.9,0,31.740782,100,345,72.4,61.6,0,39.403282,335,202,69.8,280.4,0,32.964897,195,388,73.2,61.2,0,37.139744,380,347,70.7,61.1,0,42.94523,335,206,73.8,61,0,30.756056,200,254,73.4,61.2,0,40.18042,245,356,73.8,60.9,0,38.81805,350,162,72.9,61.2,0,32.319626,160,361,71.2,60.8,0,46.716652,335,251,73.9,61.7,0,39.891155,254.5331,174,71.4,61.3,0,34.812912,150,199,69.7,62.2,0,36.10466,195,397,73.7,61.1,0,35.02002,380,589,68.6,60.7,0,60.375076,575,382,73.9,61.6,0,35.84012,382.1245,260,72.3,61.7,0,39.71163,250,189,71.7,61.6,0,50.19584,175,196,73.8,61.5,0,28.834581,190,193,69.8,61.3,0,34.655987,185,305,67.5,61,0,34.444176,300,302,72.6,60.8,0,33.140892,300,216,68.2,60.9,0,53.57012,210,913,65.3,60.6,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.7,1.1,0.4,29.86
20160722,1820,91.1,62.7,43.72689583,88.64250833,266,49.2,44.9,5.7,83.7,79.5,-0.2,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,54,71,15,48.6,53.2,71,0,76.3,1.8,54.2,1.8125,54.1,0,0,34.7,11.2,0,0,0,73.4,74.8,60.2,67.4,15,54,58,57.7,0,74.8,1,54.2,1.8125,63.1,0,0,97.8,72.7,15.7,3.9,1,15,15,91.1,62.9,84.4,100,99.2,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,209,59.3,0,29.488749,200,72,68,0,75.3,57.8,0,9000,274,70.1,55.3,0,35.795315,260,130,67.9,56.2,0,49.329395,125,1050,70.4,55.9,0,26.958555,1000,331,73.8,57,0,19.712313,327.53125,619,68.8,56.6,0,43.75,600,207,66.2,56.5,0,36.068584,200,131,68.9,56.6,0,50.65319,125,340,68.2,57.1,0,35.302734,330,332,69.1,57.5,0,100,650,843,67,57.7,0,100,950,511,0,56.3,0,34.426834,500,509,69.7,56.2,0,32.752274,500,179,72.3,61.3,0,46.25304,175,253,69.6,61.7,0,40.67653,245,231,70.9,61.5,0,41.553017,220,626,74,61.1,0,43.794647,616.93695,162,73.3,61.4,0,33.76829,160,339,73.3,61.4,0,31.010284,335,351,72.4,61.3,0,30.168879,335,203,69.4,62.1,0,36.893673,195,392,73,61.5,0,32.67966,380,253,67.8,61.2,0,43.469387,245,179,73,61.2,0,43.501163,175,254,72.4,61.4,0,44.876022,245,426,73.6,61.1,0,40.501575,420,163,72.9,61.8,0,26.410727,160,342,72.5,61.5,0,37.574287,335,307,72.8,61.8,0,32.540737,300,414,71.3,61.2,0,29.508596,400,198,69.5,61.8,0,37.800564,195,403,71.1,61,0,31.239265,380,342,69.1,61.5,0,31.378477,335,180,72.9,60.8,0,57.101166,175,258,72.5,61.4,0,41.81533,245,387,72.7,60.9,0,40.055786,350,168,73.1,61.3,0,37.642166,160,539,73.8,61,0,49.45325,540.75916,246,73,62.1,0,40.527405,230,314,71.7,61.1,0,37.354847,285,198,68.8,61.7,0,41.980846,195,388,73.3,61.3,0,33.181274,380,358,69.9,60.8,0,41.071213,335,181,72.9,61,0,55.57716,175,251,72.6,61.1,0,43.868782,245,662,74.1,61,0,55.79558,669.84174,163,73.8,61.1,0,33.280235,160,344,73,61.1,0,34.74495,335,94,72.4,62,0,31.740782,100,343,72.4,61.7,0,39.403282,335,202,69.8,280,0,32.964897,195,390,73.2,61.3,0,37.139744,380,346,70.7,61.1,0,42.94523,335,205,73.8,61.1,0,30.756056,200,253,73.4,61.3,0,40.18042,245,355,73.8,61,0,38.81805,350,162,72.9,61.4,0,32.319626,160,363,71.2,60.9,0,46.716652,335,251,73.9,61.8,0,39.891155,254.5331,171,71.4,61.4,0,34.812912,150,199,69.6,62.3,0,36.10466,195,392,73.7,61.2,0,35.02002,380,584,68.6,60.7,0,60.375076,575,383,73.9,61.7,0,35.84012,382.1245,259,72.3,61.7,0,39.71163,250,190,71.8,61.7,0,50.19584,175,194,73.8,61.6,0,28.834581,190,192,69.8,61.4,0,34.655987,185,309,67.6,61.1,0,34.444176,300,303,72.6,60.9,0,33.140892,300,216,68.2,61,0,53.57012,210,911,65.3,60.6,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.7,1.4,0,29.86
20160722,1825,90.9,62.8,43.57240911,88.64250833,268,49.2,44.9,5.7,83.8,79.6,-0.1,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,54,71,15,47.7,53.6,71,0,76.3,1.8,54.6,1.8125,54.1,0,0,34.7,11.2,0,0,0,73.4,74.9,60.4,67.8,15,54.3,58,56.6,0,75.1,0.99,54.6,1.8125,63,0,0,97.7,74.1,15.5,4,1,15,15,91.3,62.9,84.4,100,98.3,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,210,59.3,0,29.488749,200,72,68,0,75.3,57.8,0,9000,274,70.1,55.3,0,35.795315,260,130,67.9,56.2,0,49.329395,125,1048,70.4,55.9,0,26.958555,1000,329,74,57.1,0,19.378597,327.53125,619,68.9,56.6,0,43.75,600,208,66.2,56.5,0,36.068584,200,130,68.9,56.6,0,50.65319,125,340,68.2,57.1,0,35.302734,330,332,69.1,57.5,0,100,650,842,66.9,57.6,0,100,950,511,0,56.3,0,34.426834,500,509,69.6,56.2,0,32.752274,500,179,72.3,61.3,0,46.25304,175,255,69.6,61.8,0,40.67653,245,231,70.9,61.6,0,41.553017,220,625,73.7,61.2,0,43.794647,616.93695,162,73.2,61.5,0,33.76829,160,339,73.3,61.5,0,31.010284,335,352,72.4,61.3,0,30.168879,335,202,69.4,62.2,0,36.893673,195,385,73,61.6,0,32.67966,380,254,67.8,61.3,0,43.469387,245,179,73,61.3,0,43.501163,175,253,72.4,61.4,0,44.876022,245,426,73.5,61.1,0,40.501575,420,163,72.9,61.8,0,26.410727,160,341,72.5,61.5,0,37.574287,335,307,72.8,61.9,0,32.540737,300,414,71.3,61.2,0,29.508596,400,198,69.5,61.9,0,37.800564,195,393,71.1,61.1,0,32.14724,380,338,69.1,61.6,0,31.66868,335,180,72.9,60.9,0,57.101166,175,258,72.5,61.5,0,41.81533,245,386,72.7,61,0,40.055786,350,167,73.1,61.3,0,37.642166,160,540,73.8,61.1,0,49.62526,540.75916,246,73,62.1,0,40.527405,230,317,71.7,61.1,0,37.354847,285,198,68.8,61.8,0,41.980846,195,391,73.3,61.4,0,33.181274,380,347,69.9,60.9,0,39.939137,335,180,72.9,61.1,0,55.57716,175,251,72.6,61.1,0,43.868782,245,666,73.8,61,0,55.79558,669.84174,163,73.8,61.2,0,33.280235,160,342,73,61.2,0,34.74495,335,94,72.4,62.1,0,31.740782,100,344,72.4,61.7,0,39.403282,335,201,69.9,280.4,0,32.964897,195,391,73.2,61.4,0,37.139744,380,347,70.8,61.3,0,42.94523,335,207,73.8,61.1,0,30.756056,200,252,73.4,61.4,0,40.18042,245,354,73.8,61.1,0,38.81805,350,162,72.9,61.4,0,32.319626,160,360,71.1,61,0,46.716652,335,252,73.8,61.9,0,39.891155,254.5331,175,71.4,61.4,0,34.812912,150,199,69.6,62.4,0,36.10466,195,392,73.7,61.3,0,35.02002,380,585,68.6,60.8,0,60.375076,575,382,73.9,61.8,0,35.84012,382.1245,259,72.3,61.8,0,39.71163,250,190,71.8,61.8,0,50.19584,175,196,73.8,61.7,0,28.834581,190,192,69.9,61.5,0,34.655987,185,307,67.6,61.1,0,34.444176,300,303,72.5,61,0,33.140892,300,217,68.2,61.1,0,53.57012,210,913,65.3,60.7,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.7,2.1,0,29.86
20160722,1830,90.8,63.5,43.72694642,88.64250833,269,49.2,44.9,5.7,83.7,79.5,-0.1,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,54,71,15,46.8,53.6,71,0,76.3,1.8,54.6,1.8125,54.1,0,0,34.9,11,0,0,0,73.4,74.9,60.4,67.4,15,54.4,58,55.7,0,74.8,0.99,54.6,1.8125,63.1,0,0,97.8,73.7,15.1,4.1,0.8,15,15,91.5,62.9,84.4,100,99,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,211,59.3,0,29.488749,200,72,68,0,75.3,57.8,0,9000,274,70,55.3,0,35.795315,260,131,67.8,56.2,0,49.329395,125,1040,70.4,55.9,0,26.958555,1000,329,74,57.1,0,21.32336,327.53125,621,68.8,56.6,0,43.75,600,210,66.2,56.5,0,36.068584,200,131,68.8,56.7,0,50.65319,125,340,68.2,57.1,0,35.302734,330,332,69.1,57.5,0,100,650,844,67,57.7,0,100,950,512,0,56.4,0,34.426834,500,509,69.7,56.2,0,32.752274,500,180,72.3,61.3,0,46.25304,175,257,69.6,61.8,0,40.67653,245,230,70.9,61.6,0,41.553017,220,560,73.6,61.2,0,40.186462,558.13696,163,73.2,61.6,0,33.76829,160,343,73.2,61.5,0,31.010284,335,353,72.4,61.4,0,30.168879,335,203,69.4,62.2,0,36.893673,195,388,73,61.6,0,32.67966,380,255,67.8,61.3,0,43.469387,245,180,73.1,61.3,0,43.501163,175,255,72.4,61.4,0,44.876022,245,430,73.4,61.1,0,40.501575,420,163,72.9,61.9,0,26.410727,160,343,72.4,61.6,0,37.574287,335,308,72.8,62,0,32.540737,300,417,71.3,61.3,0,29.508596,400,199,69.5,62,0,37.800564,195,404,71,61.1,0,30.809816,380,343,69.1,61.7,0,30.749697,335,179,72.9,60.9,0,57.101166,175,260,72.5,61.5,0,41.81533,245,386,72.7,61,0,40.055786,350,168,73.1,61.4,0,37.116302,160,541,73.8,61.1,0,49.62526,540.75916,247,73,62.2,0,40.527405,230,317,71.7,61.2,0,37.354847,285,199,68.8,61.8,0,41.980846,195,388,73.3,61.4,0,33.181274,380,347,69.9,60.9,0,39.939137,335,181,72.9,61.1,0,55.57716,175,253,72.6,61.1,0,43.868782,245,633,73.7,61,0,53.93161,619.4419,163,73.8,61.2,0,33.280235,160,341,73,61.2,0,34.74495,335,95,72.4,62.1,0,31.740782,100,348,72.4,61.7,0,39.403282,335,202,69.9,280.4,0,32.964897,195,390,73.2,61.4,0,37.139744,380,348,70.8,61.3,0,42.94523,335,205,73.8,61.1,0,30.756056,200,255,73.4,61.3,0,40.18042,245,354,73.8,61.1,0,38.81805,350,162,72.8,61.4,0,32.319626,160,356,71.1,61,0,46.716652,335,253,73.8,61.9,0,39.891155,254.5331,171,71.4,61.5,0,34.812912,150,199,69.6,62.4,0,36.10466,195,397,73.6,61.3,0,35.02002,380,585,68.6,60.8,0,60.375076,575,382,73.9,61.8,0,35.84012,382.1245,261,72.3,61.9,0,39.71163,250,190,71.8,61.9,0,50.19584,175,195,73.8,61.8,0,28.834581,190,193,69.9,61.5,0,34.655987,185,310,67.6,61.1,0,34.444176,300,303,72.6,61,0,33.140892,300,217,68.2,61.1,0,53.57012,210,913,65.3,60.8,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.7,1,0,29.86
20160722,1835,90.7,63.8,43.73800186,88.64250833,269,49.3,44.9,5.7,83.7,79.4,-0.2,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,54,71,15,46,53.6,71,0,76.3,1.85,54.6,1.8125,54.1,0,0,35,11.1,0,0,0,73.4,75,60.4,67.2,15,54.5,58,58.1,0,75.1,1,54.6,1.8125,63.2,0,0,97.9,72.3,15.9,4.2,1.8,15,15,91.5,62.9,84.4,100,99,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,210,59.3,0,29.488749,200,72,68,0,75.3,57.8,0,9000,275,70,55.3,0,35.795315,260,131,67.8,56.3,0,49.329395,125,1047,70.4,55.9,0,26.958555,1000,345,73.9,56.9,0,27.192175,349.13138,623,68.8,56.6,0,43.75,600,210,66.2,56.5,0,36.068584,200,132,68.8,56.7,0,50.65319,125,341,68.2,57.1,0,35.302734,330,334,69.1,57.5,0,100,650,849,67.1,57.7,0,100,950,513,0,56.4,0,34.426834,500,509,69.6,56.2,0,32.752274,500,181,72.3,61.3,0,46.25304,175,255,69.6,61.8,0,40.67653,245,232,70.9,61.6,0,41.553017,220,500,73.7,61.3,0,37.668,499.33694,162,73.2,61.5,0,33.76829,160,340,73.2,61.5,0,31.010284,335,350,72.4,61.4,0,30.168879,335,203,69.4,62.2,0,36.893673,195,390,73,61.6,0,32.67966,380,255,67.8,61.3,0,43.469387,245,179,73,61.3,0,43.501163,175,254,72.4,61.4,0,44.876022,245,427,73.4,61.2,0,40.501575,420,164,72.9,61.9,0,26.410727,160,339,72.4,61.6,0,37.574287,335,308,72.8,62,0,32.540737,300,417,71.3,61.3,0,29.508596,400,199,69.5,62,0,37.800564,195,398,71,61.1,0,31.97546,380,343,69.1,61.6,0,31.209188,335,181,72.9,60.9,0,57.101166,175,260,72.5,61.5,0,41.81533,245,386,72.7,61,0,40.055786,350,170,73.1,61.4,0,36.57821,160,542,73.8,61.1,0,49.62526,540.75916,246,72.9,62.2,0,40.527405,230,317,71.7,61.2,0,37.354847,285,200,68.8,61.8,0,41.980846,195,399,73.3,61.4,0,33.181274,380,349,69.9,60.9,0,39.48874,335,181,72.9,61.1,0,55.57716,175,252,72.6,61.1,0,43.868782,245,605,73.8,61,0,52.90705,594.2419,164,73.8,61.2,0,33.280235,160,344,73,61.2,0,34.74495,335,93,72.4,62.1,0,31.740782,100,348,72.4,61.8,0,39.403282,335,203,69.9,280.3,0,32.964897,195,387,73.2,61.4,0,37.139744,380,347,70.8,61.3,0,42.94523,335,205,73.8,61.1,0,30.756056,200,253,73.4,61.4,0,40.18042,245,356,73.8,61.1,0,38.81805,350,161,72.7,61.4,0,32.319626,160,363,71.1,61,0,46.716652,335,253,73.8,62,0,39.891155,254.5331,172,71.4,61.5,0,34.812912,150,200,69.7,62.3,0,36.10466,195,396,73.6,61.3,0,35.02002,380,585,68.6,60.8,0,60.375076,575,383,74,61.8,0,36.54477,425.62494,259,72.3,61.9,0,39.71163,250,189,71.8,61.9,0,50.19584,175,196,73.8,61.8,0,28.834581,190,193,69.9,61.5,0,34.655987,185,305,67.6,61.1,0,34.444176,300,302,72.5,61,0,33.140892,300,217,68.2,61.1,0,53.57012,210,915,65.4,60.8,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.7,1,-0.1,29.86
20160722,1840,90.6,64.3,43.81945343,88.64250833,266,49.3,44.9,5.7,83.7,79.5,-0.1,4.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.1,54,71.5,15,45.1,53.6,71.5,0,76.3,1.8,54.6,1.8125,54,0,0,35,11.3,0,0,0,73.4,75.1,60.3,67.2,15,54.8,58,57.7,0,75.2,1,54.6,1.8125,63.4,0,0,98,72.3,15.8,4.1,0.3,15,15,91.6,62.9,84.4,100,99.3,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,210,59.3,0,29.488749,200,72,68,0,75.3,57.8,0,9000,273,70.1,55.4,0,35.795315,260,131,67.8,56.3,0,49.329395,125,1040,70.4,56,0,26.958555,1000,345,73.8,56.9,0,25.799768,349.13138,620,68.8,56.6,0,43.75,600,209,66.2,56.6,0,36.068584,200,131,68.8,56.7,0,50.65319,125,342,68.3,57.2,0,35.302734,330,334,69.1,57.6,0,100,650,846,67.1,57.7,0,100,950,512,0,56.4,0,34.426834,500,509,69.6,56.2,0,32.752274,500,181,72.4,61.4,0,46.25304,175,255,69.6,61.9,0,40.67653,245,232,70.9,61.7,0,41.553017,220,501,73.8,61.4,0,37.668,499.33694,163,73.2,61.6,0,33.76829,160,342,73.2,61.6,0,31.010284,335,353,72.4,61.5,0,30.168879,335,203,69.3,62.3,0,36.893673,195,390,72.9,61.7,0,32.67966,380,255,67.8,61.4,0,43.469387,245,180,73,61.4,0,43.501163,175,256,72.4,61.5,0,44.876022,245,427,73.5,61.3,0,40.501575,420,164,72.9,62,0,26.410727,160,342,72.4,61.6,0,37.574287,335,308,72.8,62,0,32.540737,300,418,71.3,61.4,0,29.508596,400,199,69.5,62,0,37.800564,195,389,71,61.2,0,31.926382,380,347,69.1,61.7,0,31.66868,335,181,72.9,61,0,57.101166,175,261,72.5,61.6,0,41.81533,245,386,72.7,61.1,0,39.24327,350,165,73.1,61.4,0,36.57821,160,543,73.8,61.2,0,49.62526,540.75916,247,72.9,62.3,0,40.527405,230,317,71.7,61.3,0,37.354847,285,201,68.8,61.9,0,41.980846,195,392,73.3,61.5,0,33.181274,380,344,69.9,61,0,39.48874,335,181,72.9,61.2,0,55.57716,175,252,72.6,61.2,0,43.868782,245,608,73.8,61.1,0,52.90705,594.2419,164,73.7,61.3,0,33.280235,160,347,73,61.3,0,34.74495,335,95,72.4,62.2,0,31.740782,100,346,72.4,61.8,0,39.403282,335,203,69.9,280.2,0,32.964897,195,393,73.2,61.4,0,37.139744,380,348,70.8,61.3,0,42.94523,335,206,73.8,61.2,0,30.756056,200,256,73.4,61.4,0,40.18042,245,356,73.8,61.2,0,38.81805,350,162,72.7,61.5,0,32.319626,160,367,71.1,61.1,0,46.716652,335,232,73.4,62,0,37.633163,230,178,71.4,61.5,0,34.812912,150,200,69.7,62.5,0,36.10466,195,396,73.6,61.4,0,35.02002,380,586,68.6,60.9,0,60.375076,575,428,73.9,61.8,0,38.93816,425.62494,258,72.4,61.9,0,39.71163,250,190,71.8,61.9,0,50.19584,175,195,73.8,61.8,0,28.834581,190,193,69.9,61.6,0,34.655987,185,307,67.6,61.3,0,34.444176,300,303,72.5,61,0,33.140892,300,217,68.2,61.1,0,53.57012,210,915,65.4,60.9,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.7,1.1,0.1,29.86
20160722,1845,90.5,64.4,43.75869379,88.64250833,270,49.3,45,5.7,83.8,79.5,-0.1,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.1,54,70.5,15,44.3,53.6,70.5,0,76.2,1.85,54.6,1.8125,53.9,0,0,34.8,11.1,0,0,0,73.4,74.9,60.3,67,15,55,58,54.3,0,74.8,1.01,54.6,1.8125,63.2,0,0,97.7,72.4,14.7,3.8,1.2,15,15,91.3,62.9,84.4,100,100,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,210,59.3,0,29.488749,200,72,68,0,75.3,57.8,0,9000,276,70,55.4,0,35.795315,260,131,67.8,56.3,0,49.329395,125,1040,70.4,55.9,0,26.958555,1000,327,73.8,56.9,0,21.783659,327.53125,622,68.8,56.6,0,43.75,600,209,66.1,56.5,0,36.068584,200,131,68.8,56.7,0,50.65319,125,342,68.2,57.1,0,35.302734,330,334,69.1,57.5,0,100,650,848,67,57.7,0,100,950,513,0,56.4,0,34.426834,500,509,69.6,56.2,0,32.752274,500,180,72.4,61.4,0,46.25304,175,256,69.6,61.9,0,40.67653,245,231,70.8,61.7,0,41.553017,220,469,73.7,61.4,0,36.578278,469.9368,162,73.1,61.6,0,33.76829,160,341,73.2,61.6,0,31.010284,335,352,72.3,61.5,0,30.168879,335,203,69.3,62.3,0,36.893673,195,393,72.9,61.7,0,32.67966,380,251,67.8,61.4,0,43.469387,245,179,73,61.4,0,43.501163,175,254,72.4,61.5,0,44.876022,245,427,73.3,61.3,0,40.501575,420,163,72.8,62,0,26.410727,160,340,72.4,61.7,0,37.574287,335,307,72.8,62.1,0,32.540737,300,417,71.3,61.4,0,29.508596,400,199,69.5,62.1,0,37.800564,195,408,71,61.2,0,31.411043,380,347,69.2,61.7,0,31.209188,335,180,72.9,61,0,57.101166,175,258,72.5,61.6,0,41.81533,245,385,72.6,61.1,0,39.24327,350,165,73.1,61.4,0,36.57821,160,539,73.7,61.2,0,49.62526,540.75916,246,72.9,62.3,0,40.527405,230,315,71.7,61.2,0,37.354847,285,198,68.8,61.9,0,41.980846,195,390,73.3,61.5,0,33.181274,380,344,69.9,61,0,39.48874,335,180,72.9,61.2,0,55.57716,175,252,72.7,61.2,0,43.868782,245,576,73.7,61.1,0,51.69732,569.04175,163,73.7,61.2,0,33.280235,160,343,72.9,61.3,0,34.74495,335,93,72.4,62.2,0,31.740782,100,345,72.4,61.9,0,39.403282,335,201,69.9,280.3,0,32.964897,195,383,73.2,61.5,0,37.139744,380,347,70.8,61.4,0,42.94523,335,207,73.9,61.2,0,30.756056,200,252,73.4,61.4,0,40.18042,245,354,73.8,61.2,0,38.81805,350,162,72.6,61.5,0,32.319626,160,357,71,61.1,0,46.716652,335,233,73.9,62,0,38.478462,230,173,71.4,61.5,0,34.812912,150,199,69.7,62.5,0,36.10466,195,400,73.6,61.4,0,35.02002,380,586,68.6,60.9,0,60.375076,575,426,73.8,61.9,0,38.93816,425.62494,258,72.4,61.9,0,39.71163,250,189,71.8,62,0,50.19584,175,193,73.8,61.9,0,28.834581,190,192,69.9,61.6,0,34.655987,185,304,67.7,61.2,0,34.444176,300,301,72.4,61.1,0,33.140892,300,217,68.2,61.2,0,53.57012,210,910,65.4,60.8,0,84.87692,880,80.2,78.7,80.4,0,77.7,79.7,1.1,-0.2,29.86
20160722,1850,90.4,64.5,43.69791299,88.64250833,268,49.2,44.9,5.7,83.7,79.5,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.1,54.1,71,15,43.4,53.6,71,0,76.2,1.8,54.6,1.8125,53.8,0,0,34.7,11.2,0,0,0,73.4,74.8,60.2,66.9,15,55.1,58,54.4,0,74.8,1,54.6,1.8125,63.5,0,0,97.9,72.4,14.8,4.2,1.8,15,15,91.3,62.9,84.4,100,99.3,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,211,59.3,0,29.488749,200,72,68,0,75.3,57.8,0,9000,273,70.2,55.3,0,35.795315,260,130,67.8,56.2,0,49.329395,125,1042,70.4,55.9,0,26.958555,1000,333,73.9,57.1,0,20.414268,327.53125,620,68.8,56.6,0,43.75,600,208,66.1,56.5,0,36.068584,200,130,68.7,56.6,0,50.65319,125,340,68.1,57.1,0,35.302734,330,331,69.1,57.5,0,100,650,843,67,57.6,0,100,950,511,0,56.4,0,34.426834,500,508,69.5,56.2,0,32.752274,500,180,72.4,61.4,0,46.25304,175,256,69.6,61.8,0,40.67653,245,232,70.8,61.6,0,41.553017,220,444,73.7,61.3,0,35.65807,440.5368,163,73.1,61.6,0,33.76829,160,342,73.1,61.6,0,31.010284,335,352,72.3,61.4,0,30.168879,335,203,69.3,62.3,0,36.893673,195,400,72.9,61.7,0,32.67966,380,252,67.8,61.3,0,43.469387,245,180,73,61.4,0,43.501163,175,254,72.4,61.5,0,44.876022,245,426,73.3,61.2,0,40.501575,420,163,72.8,61.9,0,26.410727,160,341,72.3,61.6,0,37.574287,335,307,72.8,62,0,32.540737,300,417,71.3,61.3,0,29.508596,400,198,69.5,62,0,37.800564,195,391,71,61.2,0,31.214724,380,352,69.2,61.7,0,31.65659,335,180,72.9,60.9,0,57.101166,175,260,72.5,61.5,0,41.81533,245,386,72.6,61,0,39.24327,350,165,73.1,61.4,0,36.57821,160,540,73.8,61.1,0,49.62526,540.75916,247,72.9,62.2,0,40.527405,230,316,71.7,61.2,0,37.354847,285,199,68.8,61.8,0,41.980846,195,390,73.3,61.5,0,33.181274,380,345,69.9,60.9,0,39.48874,335,180,72.9,61.1,0,55.57716,175,254,72.6,61.1,0,43.868782,245,523,73.6,61.1,0,49.623505,518.64185,163,73.6,61.2,0,33.280235,160,343,72.9,61.2,0,34.74495,335,94,72.3,62.2,0,31.740782,100,347,72.4,61.8,0,39.403282,335,202,69.9,280,0,32.964897,195,385,73.2,61.4,0,37.139744,380,347,70.9,61.3,0,42.94523,335,205,73.9,61.2,0,30.756056,200,253,73.4,61.4,0,40.18042,245,353,73.7,61.1,0,38.81805,350,161,72.6,61.5,0,32.319626,160,357,71,61,0,46.716652,335,233,73.9,62,0,38.478462,230,172,71.4,61.5,0,34.812912,150,199,69.7,62.4,0,36.10466,195,397,73.6,61.4,0,35.02002,380,580,68.6,60.8,0,60.375076,575,426,73.8,61.8,0,38.93816,425.62494,258,72.3,61.9,0,39.71163,250,189,71.8,61.9,0,50.19584,175,195,73.7,61.8,0,28.834581,190,192,69.9,61.6,0,34.655987,185,310,67.6,61.1,0,34.444176,300,305,72.5,61,0,33.59538,300,216,68.2,61.1,0,53.57012,210,909,65.4,60.7,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.7,1,0,29.86
20160722,1855,90.4,64.4,43.67030257,88.64250833,264,49.2,44.9,5.7,83.7,79.5,-0.2,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.1,54.2,71.5,15,42.9,53.6,71.5,0,76.2,1.8,54.6,1.8125,53.9,0,0,34.9,11.3,0,0,0,73.4,74.9,60.4,66.8,15,55.3,58,56.5,0,75.1,1,54.6,1.8125,63.5,0,0,97.9,72,15.4,4.2,1.4,15,15,91.3,62.9,84.4,100,98.9,0,89.3,1.35,55.5,55,0,13.1,0,0,1,100,1,72,210,59.3,0,29.488749,200,72,68,0,75.3,57.9,0,9000,278,70.1,55.4,0,35.795315,260,131,67.8,56.3,0,49.329395,125,1057,70.4,56,0,26.958555,1000,324,74,57.3,0,19.171461,327.53125,623,68.8,56.7,0,43.75,600,210,66.1,56.6,0,36.068584,200,131,68.7,56.7,0,50.65319,125,342,68.2,57.2,0,35.302734,330,334,69.1,57.6,0,100,650,846,67,57.8,0,100,950,512,0,56.4,0,34.426834,500,509,69.6,56.3,0,32.752274,500,181,72.4,61.4,0,46.25304,175,255,69.6,61.9,0,40.67653,245,232,70.8,61.6,0,41.553017,220,382,73.7,61.4,0,33.22436,381.73682,163,73.1,61.6,0,33.76829,160,342,73,61.6,0,31.010284,335,350,72.2,61.5,0,30.168879,335,204,69.3,62.3,0,36.893673,195,393,72.9,61.7,0,32.67966,380,255,67.8,61.4,0,43.469387,245,179,73,61.4,0,43.501163,175,255,72.4,61.5,0,44.876022,245,428,73.2,61.2,0,40.501575,420,164,72.8,61.9,0,26.410727,160,340,72.2,61.6,0,37.574287,335,307,72.8,62.1,0,32.540737,300,414,71.3,61.3,0,29.508596,400,199,69.5,62,0,37.800564,195,408,71,61.2,0,31.092024,380,349,69.2,61.7,0,31.65659,335,182,72.9,61,0,57.101166,175,258,72.5,61.5,0,41.81533,245,387,72.6,61.1,0,39.24327,350,167,73.1,61.4,0,36.57821,160,484,73.7,61.2,0,45.57071,480.15915,248,72.9,62.3,0,40.527405,230,318,71.7,61.2,0,37.354847,285,201,68.8,61.8,0,41.980846,195,392,73.3,61.5,0,33.181274,380,344,69.9,60.9,0,39.48874,335,183,72.9,61.2,0,55.57716,175,253,72.6,61.2,0,43.868782,245,470,73.6,61.2,0,47.26577,468.24188,164,73.6,61.2,0,33.280235,160,345,72.9,61.3,0,34.74495,335,92,72.3,62.2,0,31.740782,100,345,72.4,61.8,0,39.403282,335,204,69.9,280.1,0,32.964897,195,387,73.2,61.4,0,37.139744,380,347,70.8,61.3,0,42.94523,335,207,73.9,61.2,0,30.756056,200,253,73.4,61.4,0,40.18042,245,356,73.7,61.1,0,38.81805,350,161,72.5,61.5,0,32.319626,160,369,70.9,61.1,0,46.716652,335,234,73.9,62,0,38.478462,230,177,71.4,61.5,0,34.812912,150,200,69.7,62.4,0,36.10466,195,393,73.6,61.4,0,35.02002,380,590,68.6,60.8,0,60.375076,575,426,73.8,61.8,0,38.93816,425.62494,257,72.4,61.9,0,39.71163,250,189,71.8,62,0,50.19584,175,194,73.7,61.8,0,28.834581,190,192,69.9,61.6,0,34.655987,185,307,67.7,61.2,0,34.444176,300,305,72.5,61,0,33.59538,300,216,68.2,61.1,0,53.57012,210,910,65.4,60.8,0,84.87692,880,80.2,78.7,80.4,0,77.7,79.7,1,1.5,29.85
