20160722,1900,90.2,64.7,43.58387129,88.64250833,266,49.2,44.9,5.7,83.8,79.6,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,54.5,71.5,15,42.6,53.6,71.5,0,76.3,1.8,54.6,1.8125,53.9,0,0,34.9,11.2,0,0,0,73.3,75,60.3,66.6,15,55.4,58,54.8,0,74.9,1.01,54.6,1.8125,63.2,0,0,97.7,72.6,15,3.7,1.1,15,15,91.3,62.9,84.4,100,99.7,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,212,59.5,0,29.488749,200,72,68,0,75.3,58,0,9000,276,70.1,55.7,0,35.795315,260,130,67.8,56.5,0,49.329395,125,1030,70.4,56.1,0,26.958555,1000,343,73.9,57.2,0,25.61565,349.13138,624,68.8,56.8,0,43.75,600,209,66.1,56.8,0,36.068584,200,131,68.7,56.9,0,50.65319,125,341,68.2,57.4,0,35.302734,330,333,69.1,57.7,0,100,650,846,66.9,57.9,0,100,950,512,0,56.6,0,34.426834,500,509,69.6,56.5,0,32.752274,500,180,72.4,61.3,0,46.25304,175,256,69.6,61.8,0,40.67653,245,232,70.8,61.6,0,41.553017,220,355,73.8,61.4,0,33.45441,352.3368,163,73.1,61.5,0,33.76829,160,344,73,61.6,0,31.010284,335,351,72.2,61.4,0,30.168879,335,203,69.4,62.2,0,36.893673,195,394,72.9,61.6,0,32.67966,380,256,67.9,61.3,0,43.469387,245,180,73,61.3,0,43.501163,175,254,72.3,61.4,0,44.876022,245,429,73.1,61.1,0,40.501575,420,163,72.8,61.9,0,26.410727,160,342,72.2,61.6,0,37.574287,335,307,72.8,62,0,32.540737,300,418,71.3,61.3,0,29.508596,400,199,69.5,62,0,37.800564,195,387,71.1,61.1,0,31.828222,380,346,69.1,61.7,0,31.197098,335,178,72.9,60.9,0,56.505352,175,260,72.5,61.5,0,41.81533,245,383,72.6,61,0,38.20034,350,166,73.1,61.4,0,36.57821,160,448,73.7,61.1,0,44.1209,449.85913,249,72.9,62.2,0,40.527405,230,319,71.7,61.2,0,37.354847,285,202,68.8,61.8,0,41.980846,195,395,73.3,61.4,0,33.181274,380,349,69.9,60.9,0,39.48874,335,182,72.9,61.1,0,55.57716,175,256,72.6,61.1,0,43.868782,245,433,73.6,61.2,0,45.525246,420,164,73.5,61.1,0,33.280235,160,345,72.9,61.2,0,34.74495,335,94,72.3,62.2,0,31.740782,100,346,72.4,61.8,0,39.403282,335,203,69.9,280.3,0,32.964897,195,390,73.2,61.4,0,37.139744,380,348,70.8,61.3,0,42.94523,335,206,73.9,61.1,0,30.756056,200,255,73.4,61.3,0,40.18042,245,353,73.6,61.1,0,38.81805,350,162,72.5,61.4,0,32.319626,160,359,70.9,61,0,46.716652,335,233,73.9,62,0,38.478462,230,176,71.4,61.5,0,34.812912,150,200,69.7,62.4,0,36.10466,195,392,73.5,61.3,0,35.02002,380,582,68.5,60.7,0,60.375076,575,347,73.9,61.9,0,34.880333,396.62518,261,72.4,61.9,0,39.71163,250,190,71.8,61.9,0,50.19584,175,194,73.8,61.8,0,28.834581,190,194,69.9,61.6,0,34.655987,185,311,67.6,61.1,0,34.444176,300,305,72.6,61,0,33.59538,300,217,68.2,61.1,0,53.57012,210,911,65.4,60.7,0,84.87692,880,80.2,78.6,80.4,0,77.7,79.7,0.5,1.6,29.85
20160722,1905,90.1,64.8,43.52301674,89.22525,267,49.2,44.9,5.7,83.6,79.4,-0.2,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,54.7,70.4,15,42.8,53.6,70.4,0,76.3,1.8,54.6,1.8125,53.9,0,0,34.6,10.9,0,0,0,73.3,74.8,60.1,66.6,15,55.5,58,52.6,0,74.8,1.01,54.6,1.8125,63.2,0,0,97.8,71.4,14.2,4.2,0.9,15,15,91.3,62.9,84.4,100,99.3,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,212,59.7,0,29.488749,200,72,68,0,75.3,58.2,0,9000,274,70.1,55.9,0,35.795315,260,130,67.8,56.7,0,49.329395,125,1018,70.4,56.3,0,26.958555,1000,352,73.8,57.2,0,26.559263,349.13138,623,68.7,57.1,0,43.75,600,207,66.1,57.1,0,36.068584,200,131,68.7,57.2,0,50.65319,125,340,68,57.6,0,35.302734,330,333,69.1,58,0,100,650,843,67,58.2,0,100,950,511,0,56.9,0,34.426834,500,509,69.6,56.7,0,32.752274,500,180,72.3,61.2,0,46.25304,175,254,69.5,61.7,0,40.67653,245,231,70.8,61.4,0,41.553017,220,352,73.8,61.2,0,33.45441,352.3368,162,73.1,61.5,0,33.76829,160,339,73,61.4,0,31.010284,335,351,72.1,61.3,0,30.168879,335,204,69.4,62.2,0,36.893673,195,391,72.9,61.5,0,32.67966,380,254,67.8,61.2,0,43.469387,245,178,73,61.1,0,43.501163,175,254,72.3,61.3,0,44.876022,245,426,73.1,61,0,40.501575,420,163,72.8,61.8,0,26.410727,160,341,72.2,61.5,0,37.574287,335,307,72.8,61.9,0,32.540737,300,415,71.2,61.2,0,29.508596,400,198,69.5,61.9,0,37.800564,195,388,71.1,61,0,31.435581,380,341,69.2,61.5,0,31.487305,335,178,72.9,60.8,0,57.392998,175,259,72.5,61.3,0,41.81533,245,385,72.5,60.8,0,38.20034,350,168,73.1,61.2,0,36.57821,160,393,73.8,61,0,40.901833,389.25916,249,72.8,62.1,0,40.527405,230,316,71.7,61.1,0,37.354847,285,204,68.8,61.7,0,41.980846,195,394,73.3,61.3,0,32.7491,380,350,69.9,60.7,0,39.48874,335,182,72.9,61,0,55.57716,175,252,72.6,61,0,43.868782,245,429,73.6,61,0,45.525246,420,163,73.5,61,0,33.280235,160,344,72.8,61.1,0,34.74495,335,95,72.3,62.1,0,31.740782,100,344,72.4,61.7,0,39.403282,335,203,69.9,280.1,0,32.964897,195,388,73.2,61.3,0,37.139744,380,347,70.8,61.1,0,42.94523,335,208,73.9,61,0,30.756056,200,254,73.4,61.2,0,40.18042,245,355,73.6,60.9,0,38.81805,350,161,72.4,61.3,0,32.319626,160,361,70.9,60.9,0,46.716652,335,233,73.9,61.9,0,38.478462,230,171,71.4,61.4,0,34.812912,150,199,69.7,62.3,0,36.10466,195,396,73.5,61.2,0,35.02002,380,585,68.5,60.6,0,60.375076,575,397,73.8,61.8,0,37.73539,396.62518,256,72.4,61.8,0,39.71163,250,189,71.8,61.8,0,50.19584,175,195,73.7,61.7,0,28.834581,190,192,69.9,61.4,0,34.655987,185,302,67.6,61,0,34.444176,300,304,72.6,60.8,0,33.59538,300,215,68.2,60.9,0,53.57012,210,911,65.4,60.5,0,84.87692,880,80.2,78.7,80.4,0,77.7,79.7,1.1,1.6,29.85
20160722,1910,90.1,64.9,43.55789395,89.22525,269,49.2,44.9,5.7,83.6,79.4,-0.2,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,54.7,71.5,15,42.9,53.6,71.5,0,76.4,1.8,54.6,1.8125,54.1,0,0,34.8,11.2,0,0,0,73.3,75,60.2,66.6,15,55.5,58,55.8,0,74.9,1.02,54.6,1.8125,63.4,0,0,98,72.5,15.2,3.7,0.7,15,15,91.4,62.9,84.4,100,99.5,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,211,59.8,0,29.488749,200,72,68,0,75.3,58.3,0,9000,277,70.1,55.9,0,35.795315,260,131,67.8,56.8,0,49.329395,125,1054,70.4,56.5,0,26.958555,1000,325,73.8,57.5,0,20.402761,327.53125,623,68.8,57.1,0,43.75,600,210,66.1,57.1,0,36.068584,200,131,68.6,57.3,0,50.65319,125,341,68.1,57.6,0,35.302734,330,333,69.2,58,0,100,650,847,67.1,58.2,0,100,950,513,0,56.9,0,34.426834,500,509,69.6,56.8,0,32.752274,500,180,72.3,61.2,0,46.25304,175,256,69.5,61.7,0,40.67653,245,232,70.8,61.4,0,41.553017,220,355,73.9,61.2,0,33.45441,352.3368,163,73,61.4,0,33.76829,160,342,73,61.4,0,31.010284,335,352,72.1,61.3,0,30.168879,335,203,69.3,62.1,0,36.893673,195,398,72.9,61.5,0,32.67966,380,253,67.8,61.2,0,43.469387,245,180,73,61.2,0,43.501163,175,254,72.3,61.3,0,44.876022,245,429,73.2,61,0,40.501575,420,163,72.7,61.8,0,26.410727,160,340,72.2,61.4,0,37.574287,335,308,72.8,61.9,0,32.540737,300,417,71.2,61.2,0,29.508596,400,200,69.5,61.9,0,37.800564,195,388,71,61,0,31.64417,380,352,69.2,61.5,0,31.197098,335,180,72.9,60.7,0,57.392998,175,263,72.5,61.3,0,41.81533,245,386,72.5,60.8,0,38.20034,350,165,73.2,61.2,0,36.05234,160,394,73.8,61.1,0,40.901833,389.25916,246,72.8,62.1,0,40.089928,230,318,71.7,61.1,0,37.354847,285,205,68.8,61.7,0,41.980846,195,401,73.3,61.2,0,32.7491,380,344,69.9,60.7,0,39.050518,335,181,72.9,61,0,55.57716,175,255,72.6,61,0,43.868782,245,427,73.8,61.1,0,45.525246,420,164,73.5,61,0,33.280235,160,344,72.8,61.1,0,34.74495,335,95,72.3,62,0,31.740782,100,345,72.4,61.7,0,39.403282,335,203,69.9,279.9,0,32.964897,195,392,73.2,61.2,0,37.139744,380,347,70.7,61.1,0,42.94523,335,206,73.9,61,0,30.756056,200,254,73.4,61.2,0,40.18042,245,354,73.6,60.9,0,38.81805,350,162,72.4,61.3,0,32.319626,160,357,70.8,60.9,0,46.716652,335,233,73.9,61.9,0,38.478462,230,174,71.4,61.4,0,34.812912,150,200,69.7,62.2,0,36.10466,195,394,73.5,61.2,0,35.02002,380,585,68.5,60.6,0,60.375076,575,398,73.8,61.7,0,37.73539,396.62518,259,72.4,61.8,0,39.71163,250,190,71.8,61.8,0,50.19584,175,195,73.7,61.7,0,28.834581,190,193,69.9,61.4,0,34.655987,185,307,67.6,61,0,34.444176,300,305,72.5,60.8,0,33.59538,300,217,68.2,60.9,0,53.57012,210,910,65.4,60.6,0,84.87692,880,80.2,78.7,80.4,0,77.7,79.7,0.5,0,29.85
20160722,1915,90.1,64.9,43.55789395,89.22525,267,49.2,44.9,5.7,83.6,79.4,-0.2,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,54.6,71,15,42.9,53.6,71,0,76.3,1.8,54.6,1.8125,54.1,0,0,34.7,11.1,0,0,0,73.3,75.1,60.2,66.3,15,55.6,58,57,0,75.1,1,54.6,1.8125,63.4,0,0,98.2,71.4,15.9,3.9,1.3,15,15,91.4,62.9,84.4,100,98.9,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,211,59.7,0,29.488749,200,72,68,0,75.3,58.3,0,9000,274,70.1,55.8,0,35.795315,260,130,67.8,56.7,0,49.329395,125,1044,70.5,56.4,0,26.958555,1000,329,73.9,57.6,0,22.025316,327.53125,621,68.8,57.1,0,43.75,600,209,66.2,57,0,36.068584,200,131,68.6,57.1,0,50.65319,125,342,68.1,57.6,0,35.302734,330,334,69.2,58,0,100,650,844,67,58.1,0,100,950,512,0,56.9,0,34.426834,500,509,69.2,56.7,0,32.752274,500,180,72.3,61.2,0,46.25304,175,254,69.5,61.7,0,40.67653,245,232,70.8,61.5,0,41.553017,220,382,74.1,61.2,0,34.61678,381.7371,162,73,61.4,0,33.76829,160,340,72.9,61.4,0,31.010284,335,350,72.1,61.3,0,30.168879,335,203,69.3,62.1,0,36.893673,195,395,72.8,61.5,0,32.67966,380,251,67.8,61.2,0,43.469387,245,179,73,61.2,0,43.501163,175,253,72.3,61.3,0,44.876022,245,426,73.3,61,0,40.501575,420,163,72.7,61.7,0,26.410727,160,341,72.1,61.4,0,37.574287,335,307,72.7,61.9,0,32.540737,300,415,71.3,61.2,0,29.508596,400,199,69.5,61.8,0,37.800564,195,364,71,61,0,31.8773,380,338,69.2,61.5,0,31.197098,335,177,72.9,60.8,0,57.392998,175,260,72.5,61.4,0,41.81533,245,382,72.5,60.8,0,38.20034,350,165,73.1,61.2,0,36.05234,160,388,73.8,61.1,0,40.901833,389.25916,243,72.8,62.2,0,40.089928,230,313,71.7,61.1,0,36.914803,285,201,68.8,61.7,0,41.980846,195,411,73.3,61.3,0,32.7491,380,364,69.9,60.8,0,39.050518,335,181,72.9,61,0,55.57716,175,254,72.6,61,0,43.868782,245,428,74,61.1,0,45.525246,420,163,73.5,61,0,33.280235,160,343,72.8,61.1,0,34.74495,335,96,72.3,62,0,31.740782,100,346,72.4,61.6,0,39.403282,335,203,69.9,280.4,0,32.964897,195,389,73.2,61.2,0,37.139744,380,346,70.7,61.1,0,42.94523,335,205,73.9,61,0,30.756056,200,254,73.4,61.2,0,40.18042,245,354,73.6,61,0,38.81805,350,162,72.4,61.3,0,32.319626,160,363,70.8,60.9,0,46.716652,335,233,73.9,61.9,0,38.478462,230,172,71.4,61.4,0,34.812912,150,199,69.8,62.2,0,36.10466,195,393,73.5,61.2,0,35.02002,380,582,68.5,60.7,0,60.375076,575,398,73.8,61.8,0,37.73539,396.62518,259,72.4,61.8,0,39.71163,250,189,71.8,61.8,0,50.19584,175,194,73.7,61.6,0,28.834581,190,192,69.9,61.4,0,34.655987,185,306,67.6,61,0,34.444176,300,304,72.5,60.8,0,33.59538,300,215,68.2,60.9,0,53.57012,210,909,65.4,60.6,0,84.87692,880,80.2,78.7,80.4,0,77.7,79.7,1.1,1.2,29.85
20160722,1920,90.2,65.5,43.86390185,89.22525,266,49.2,44.9,5.75,83.7,79.5,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.6,75.2,54.6,71,15,42.9,53.6,71,0,76.2,1.8,54.6,1.8125,53.9,0,0,34.7,11.1,0,0,0,73.3,74.9,60.2,66.6,15,55.6,58,52.7,0,75,1,54.6,1.8125,63.2,0,0,98,71.6,14.3,4.2,1,15,15,91.4,62.9,84.4,100,100,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,212,59.7,0,29.488749,200,72,68,0,75.3,58.2,0,9000,273,70.1,55.8,0,35.795315,260,130,67.8,56.7,0,49.329395,125,1027,70.5,56.4,0,26.958555,1000,331,74,57.5,0,21.438435,327.53125,620,68.8,57.1,0,43.75,600,208,66.2,57,0,36.068584,200,131,68.6,57.1,0,50.65319,125,341,68.2,57.5,0,35.302734,330,332,69.2,57.9,0,100,650,843,67,58.1,0,100,950,512,0,56.9,0,34.426834,500,509,69.6,56.7,0,32.752274,500,180,72.3,61.2,0,46.25304,175,255,69.5,61.7,0,40.67653,245,231,70.8,61.5,0,41.553017,220,438,74,61.2,0,36.80833,440.53696,163,73,61.5,0,33.76829,160,339,72.9,61.5,0,31.010284,335,349,72.1,61.3,0,30.168879,335,203,69.3,62.1,0,36.893673,195,389,72.8,61.5,0,32.67966,380,253,67.8,61.2,0,43.469387,245,179,73,61.2,0,43.501163,175,253,72.2,61.3,0,44.876022,245,426,73.4,61.1,0,40.501575,420,163,72.7,61.8,0,26.410727,160,340,72.1,61.5,0,37.574287,335,307,72.7,61.9,0,32.540737,300,416,71.3,61.2,0,29.508596,400,199,69.5,61.9,0,37.800564,195,413,71,61,0,31.607363,380,348,69.2,61.6,0,31.197098,335,178,72.9,60.8,0,57.392998,175,262,72.5,61.4,0,41.81533,245,386,72.6,60.9,0,38.20034,350,165,73.2,61.3,0,36.05234,160,392,73.8,61.1,0,40.901833,389.25916,245,72.8,62.1,0,40.089928,230,317,71.7,61.1,0,36.914803,285,204,68.8,61.7,0,41.980846,195,399,73.3,61.3,0,32.7491,380,345,69.9,60.8,0,39.050518,335,181,73,61.1,0,55.57716,175,254,72.6,61,0,43.868782,245,429,74.1,61.1,0,45.80916,443.04187,163,73.5,61.1,0,33.280235,160,343,72.8,61.1,0,34.74495,335,93,72.3,62,0,31.740782,100,346,72.4,61.7,0,39.403282,335,203,69.9,280,0,32.964897,195,386,73.2,61.3,0,37.139744,380,347,70.7,61.2,0,42.94523,335,207,73.9,61.1,0,30.756056,200,253,73.4,61.2,0,40.18042,245,354,73.7,61,0,38.81805,350,161,72.3,61.3,0,32.319626,160,361,70.8,60.9,0,46.716652,335,233,73.9,61.9,0,38.478462,230,172,71.4,61.4,0,34.812912,150,199,69.8,62.3,0,36.10466,195,398,73.5,61.2,0,35.02002,380,582,68.5,60.7,0,60.375076,575,398,73.8,61.7,0,37.73539,396.62518,258,72.4,61.8,0,39.71163,250,189,71.9,61.8,0,50.19584,175,193,73.7,61.7,0,28.834581,190,192,69.9,61.5,0,34.655987,185,307,67.6,61.1,0,34.444176,300,305,72.5,60.9,0,33.59538,300,215,68.1,61,0,53.57012,210,910,65.4,60.6,0,84.87692,880,80.2,78.7,80.4,0,77.7,79.7,-0.3,0,29.85
20160722,1925,90.2,66.1,44.07407043,89.22525,266,49.2,44.9,5.7,83.7,79.6,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,54.7,71,15,42.4,54,71,0,76.3,1.85,55,1.8125,53.9,0,0,34.9,11.2,0,0,0,73.3,75.3,60.3,66.7,15,55.7,58,53.4,0,75.1,0.99,55,1.8125,63.3,0,0,98.1,71.8,14.5,3.8,1,15,15,91.6,62.9,84.4,100,98.9,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,212,59.8,0,29.488749,200,72,68,0,75.3,58.3,0,9000,274,70,55.9,0,35.795315,260,131,67.8,56.8,0,49.329395,125,1025,70.5,56.4,0,26.958555,1000,346,73.9,57.3,0,26.087458,349.13138,623,68.8,57.1,0,43.75,600,209,66.2,57.1,0,36.068584,200,131,68.5,57.2,0,50.65319,125,341,68.1,57.6,0,35.302734,330,332,69.2,58,0,100,650,844,67,58.2,0,100,950,512,0,56.9,0,34.426834,500,508,69.6,56.7,0,32.752274,500,180,72.3,61.3,0,46.25304,175,254,69.5,61.8,0,40.67653,245,232,70.8,61.5,0,41.553017,220,440,73.9,61.2,0,36.80833,440.53696,162,73,61.5,0,33.76829,160,339,72.9,61.5,0,31.010284,335,351,72,61.3,0,30.168879,335,203,69.4,62.2,0,36.893673,195,393,72.8,61.6,0,32.67966,380,253,67.8,61.3,0,43.469387,245,178,73,61.3,0,43.501163,175,253,72.2,61.4,0,44.876022,245,428,73.5,61.1,0,40.501575,420,163,72.7,61.8,0,26.410727,160,338,72,61.5,0,37.574287,335,307,72.7,61.9,0,32.540737,300,415,71.2,61.2,0,29.508596,400,199,69.5,61.9,0,37.800564,195,395,71,61,0,31.398773,380,346,69.2,61.6,0,31.487305,335,176,72.9,60.9,0,57.392998,175,260,72.5,61.4,0,41.81533,245,382,72.6,61,0,38.20034,350,165,73.2,61.3,0,36.05234,160,385,73.9,61.1,0,40.901833,389.25916,242,72.8,62.2,0,40.089928,230,314,71.7,61.1,0,36.914803,285,202,68.8,61.7,0,41.980846,195,415,73.3,61.3,0,32.7491,380,362,69.9,60.9,0,39.050518,335,180,72.9,61.1,0,55.57716,175,253,72.6,61.1,0,43.868782,245,488,74.1,61.1,0,49.01864,493.44174,164,73.5,61.1,0,33.280235,160,344,72.7,61.1,0,34.74495,335,92,72.3,62.1,0,31.740782,100,345,72.3,61.7,0,39.403282,335,203,69.9,280.2,0,32.964897,195,391,73.2,61.3,0,37.139744,380,348,70.6,61.2,0,42.94523,335,206,73.9,61.1,0,30.756056,200,253,73.4,61.3,0,40.18042,245,355,73.7,61,0,38.81805,350,162,72.3,61.4,0,32.319626,160,363,70.8,60.9,0,46.716652,335,232,73.9,61.9,0,38.478462,230,171,71.4,61.4,0,34.812912,150,199,69.7,62.3,0,36.10466,195,394,73.5,61.3,0,35.02002,380,585,68.5,60.7,0,60.375076,575,397,73.8,61.8,0,37.73539,396.62518,258,72.4,61.8,0,39.71163,250,188,72,61.8,0,50.19584,175,195,73.7,61.7,0,28.834581,190,192,69.9,61.5,0,34.655987,185,306,67.6,61.1,0,34.444176,300,304,72.5,60.9,0,33.59538,300,215,68.1,61,0,53.57012,210,911,65.4,60.7,0,84.87692,880,80.2,78.7,80.4,0,77.7,79.7,1,1.1,29.85
20160722,1930,90,66.5,44.01876256,89.22525,269,49.3,45,5.7,83.9,79.8,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.1,54.6,71.5,15,41.8,54,71.5,0,76.3,1.8,55,1.8125,53.9,0,0,34.9,11.2,0,0,0,73.3,75.1,60.4,66.8,15,56,58,57.3,0,75,1,55,1.8125,63.3,0,0,97.9,72.3,16,3.8,1,15,15,91.5,62.9,84.4,100,99.1,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,210,59.7,0,29.488749,200,72,68,0,75.3,58.3,0,9000,275,70,55.8,0,35.795315,260,131,67.8,56.7,0,49.329395,125,1048,70.5,56.4,0,26.958555,1000,329,73.9,57.4,0,21.15075,327.53168,621,68.8,57.1,0,43.75,600,209,66.2,57,0,36.068584,200,131,68.5,57.2,0,50.65319,125,342,68.1,57.6,0,35.302734,330,333,69.2,58,0,100,650,846,67.1,58.1,0,100,950,512,0,56.9,0,34.426834,500,509,69.6,56.7,0,32.752274,500,180,72.3,61.4,0,46.25304,175,256,69.5,61.8,0,40.67653,245,232,70.8,61.6,0,41.553017,220,410,73.7,61.3,0,34.507812,411.1368,163,73,61.5,0,33.76829,160,341,72.8,61.5,0,31.010284,335,351,72,61.4,0,30.168879,335,203,69.4,62.2,0,36.893673,195,391,72.8,61.6,0,32.67966,380,251,67.8,61.3,0,43.469387,245,179,73,61.3,0,43.501163,175,254,72.2,61.5,0,44.876022,245,427,73.5,61.1,0,40.501575,420,164,72.7,61.9,0,26.410727,160,341,72,61.6,0,37.574287,335,307,72.7,62,0,32.540737,300,415,71.1,61.3,0,29.508596,400,198,69.5,62,0,37.800564,195,388,71,61.1,0,31.840492,380,344,69.2,61.6,0,31.487305,335,177,72.9,60.9,0,57.392998,175,259,72.4,61.5,0,41.81533,245,382,72.6,61,0,38.20034,350,165,73.2,61.4,0,36.05234,160,390,73.9,61.2,0,40.901833,389.25916,243,72.8,62.3,0,40.089928,230,316,71.7,61.2,0,36.914803,285,202,68.8,61.8,0,41.980846,195,412,73.3,61.4,0,32.7491,380,358,69.9,60.9,0,39.050518,335,181,72.9,61.1,0,55.57716,175,253,72.6,61.1,0,43.868782,245,536,74.1,61.1,0,50.833233,543.84186,164,73.4,61.2,0,33.280235,160,342,72.7,61.2,0,34.74495,335,93,72.3,62.1,0,31.740782,100,343,72.3,61.8,0,39.403282,335,202,69.9,279.9,0,32.964897,195,389,73.3,61.4,0,37.139744,380,348,70.6,61.3,0,42.94523,335,206,73.9,61.2,0,30.756056,200,251,73.4,61.4,0,40.18042,245,353,73.7,61.1,0,38.81805,350,162,72.3,61.4,0,32.319626,160,360,70.8,61,0,46.716652,335,233,73.9,61.9,0,38.478462,230,175,71.4,61.5,0,34.812912,150,199,69.7,62.4,0,36.10466,195,398,73.5,61.3,0,35.02002,380,585,68.5,60.8,0,60.375076,575,398,73.8,61.8,0,37.73539,396.62518,258,72.4,61.9,0,39.71163,250,189,71.9,61.9,0,50.19584,175,195,73.7,61.8,0,28.834581,190,192,69.9,61.6,0,34.655987,185,308,67.6,61.1,0,34.444176,300,305,72.4,61,0,33.59538,300,216,68.2,61.1,0,53.57012,210,911,65.4,60.7,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.7,3.1,-1.6,29.85
20160722,1935,89.8,67,43.997096,89.22525,266,49.6,45.1,5.7,84.1,79.7,-0.1,4.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,54.8,71,15,41.4,54,71,0,76.3,1.8,55,1.8125,54,0,0,34.7,11.2,0,0,0,73.3,75.1,59.7,66.6,15,55.9,58,56.3,0,75.2,0.99,55,1.8125,63.4,0,0,97.3,71.9,16,4,1.1,15,15,91.6,62.9,84.4,100,98.9,0,89.3,1.3,55.5,55,0,13,0,0,1,100,1,72,210,59.8,0,29.488749,200,72,68,0,75.3,58.3,0,9000,274,70.1,56,0,35.795315,260,130,67.8,56.8,0,49.329395,125,1043,70.5,56.4,0,26.958555,1000,328,74,57.6,0,19.72382,327.53168,621,68.8,57.1,0,43.75,600,208,66.2,57.1,0,36.068584,200,131,68.5,57.2,0,50.65319,125,341,68,57.6,0,35.302734,330,332,69.2,58,0,100,650,844,67.1,58.2,0,100,950,511,0,56.9,0,34.426834,500,509,69.6,56.8,0,32.752274,500,180,72.3,61,0,46.25304,175,254,69.5,61.5,0,40.67653,245,231,70.7,61.3,0,41.553017,220,352,73.7,61.1,0,32.243614,352.3368,162,72.9,61.4,0,33.76829,160,341,72.8,61.3,0,31.010284,335,352,72,61.2,0,30.168879,335,203,69.3,62,0,36.893673,195,390,72.8,61.4,0,32.67966,380,255,67.8,61,0,43.469387,245,179,73,61,0,43.501163,175,254,72.2,61.1,0,44.876022,245,425,73.4,60.8,0,40.501575,420,164,72.7,61.6,0,26.410727,160,341,72,61.3,0,37.574287,335,307,72.7,61.8,0,32.540737,300,415,71.2,61.1,0,29.508596,400,199,69.5,61.7,0,37.800564,195,373,71,60.9,0,31.374233,380,343,69.2,61.4,0,31.487305,335,177,72.9,60.5,0,57.392998,175,262,72.4,61.2,0,41.81533,245,384,72.6,60.7,0,38.20034,350,165,73.2,61.1,0,36.05234,160,388,73.9,60.9,0,40.901833,389.25916,244,72.8,62.1,0,40.089928,230,315,71.7,61,0,36.914803,285,203,68.8,61.5,0,41.980846,195,410,73.3,61.2,0,32.7491,380,358,69.8,60.6,0,39.050518,335,182,72.9,60.8,0,55.57716,175,252,72.6,60.8,0,43.868782,245,538,73.9,60.8,0,50.833233,543.84186,164,73.4,60.9,0,33.280235,160,342,72.7,60.9,0,34.74495,335,91,72.2,62,0,31.740782,100,344,72.3,61.6,0,39.403282,335,203,69.9,279.8,0,32.964897,195,386,73.3,61.1,0,37.139744,380,348,70.6,61,0,42.94523,335,205,73.9,60.9,0,30.756056,200,252,73.4,61,0,40.18042,245,355,73.7,60.8,0,38.81805,350,162,72.2,61.2,0,32.319626,160,363,70.7,60.7,0,46.716652,335,234,73.9,61.8,0,38.478462,230,170,71.4,61.3,0,34.812912,150,199,69.8,62.2,0,36.10466,195,396,73.4,61.1,0,35.02002,380,588,68.5,60.4,0,60.375076,575,396,73.8,61.7,0,37.73539,396.62518,258,72.4,61.7,0,39.71163,250,189,71.9,61.8,0,50.19584,175,194,73.7,61.6,0,28.834581,190,192,69.9,61.3,0,34.655987,185,308,67.7,60.8,0,34.444176,300,303,72.4,60.7,0,33.59538,300,216,68.1,60.7,0,53.57012,210,911,65.4,60.3,0,84.87692,880,80.2,78.7,80.4,0,77.7,79.7,1,-1.1,29.85
20160722,1940,89.6,67.4,43.93966837,89.22525,268,49.4,45,5.7,84,79.7,-0.1,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,55.1,70.5,15,41.5,54,70.5,0,76.3,1.85,55,1.8125,54.1,0,0,34.8,11.1,0,0,0,73.3,74.8,59.5,66.7,15,55.6,58,55.9,0,74.8,1,55,1.8125,63.2,0,0,97.7,72.6,15.3,4,0.8,15,15,91.4,62.9,84.4,100,99,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,212,60,0,29.488749,200,72,68,0,75.3,58.5,0,9000,274,70.1,56.2,0,35.795315,260,130,67.8,57,0,49.329395,125,1025,70.6,56.7,0,26.958555,1000,352,74,57.7,0,25.500574,349.13138,624,68.8,57.3,0,43.75,600,208,66.2,57.4,0,36.068584,200,131,68.4,57.5,0,50.65319,125,341,68,57.9,0,35.302734,330,334,69.2,58.2,0,100,650,840,67.1,58.4,0,100,950,511,0,57.2,0,34.426834,500,509,69.5,57.1,0,32.752274,500,180,72.2,60.8,0,46.25304,175,255,69.5,61.3,0,40.67653,245,232,70.7,61,0,41.553017,220,352,73.6,60.8,0,32.243614,350,163,72.9,61.1,0,33.76829,160,341,72.8,61.1,0,31.010284,335,349,72,60.9,0,30.168879,335,203,69.3,61.8,0,36.893673,195,392,72.7,61.1,0,32.67966,380,254,67.8,60.8,0,43.469387,245,179,73,60.7,0,43.501163,175,254,72.2,60.9,0,44.876022,245,427,73.3,60.5,0,40.501575,420,163,72.7,61.4,0,26.410727,160,340,71.9,61.1,0,37.574287,335,307,72.7,61.6,0,32.540737,300,416,71.2,60.8,0,29.508596,400,198,69.5,61.5,0,37.800564,195,398,71,60.6,0,32.31902,380,346,69.2,61.1,0,31.487305,335,178,72.9,60.3,0,57.392998,175,259,72.4,60.9,0,41.81533,245,376,72.5,60.4,0,37.751637,350,165,73.2,60.9,0,36.05234,160,385,73.9,60.6,0,41.872467,389.25916,244,72.8,61.9,0,40.089928,230,316,71.7,60.7,0,36.914803,285,195,68.8,61.3,0,41.89599,195,412,73.3,60.9,0,32.7491,380,358,69.8,60.3,0,39.050518,335,181,72.9,60.6,0,55.57716,175,253,72.5,60.5,0,43.868782,245,539,73.8,60.5,0,50.833233,543.84186,163,73.4,60.6,0,33.280235,160,344,72.7,60.7,0,34.74495,335,93,72.2,61.8,0,31.740782,100,346,72.3,61.3,0,39.403282,335,202,69.9,280.1,0,32.964897,195,392,73.3,60.9,0,37.139744,380,346,70.5,60.7,0,42.94523,335,205,73.9,60.6,0,30.756056,200,253,73.3,60.7,0,40.18042,245,354,73.6,60.6,0,38.81805,350,162,72.2,60.9,0,32.319626,160,357,70.6,60.5,0,46.716652,335,233,73.9,61.6,0,38.478462,230,172,71.4,61.1,0,34.812912,150,199,69.8,61.9,0,36.10466,195,395,73.4,60.8,0,35.02002,380,581,68.4,60.2,0,60.375076,575,346,73.7,61.5,0,34.46726,353.1245,259,72.4,61.5,0,39.71163,250,189,71.9,61.5,0,50.19584,175,195,73.6,61.4,0,28.834581,190,193,69.9,61.1,0,34.655987,185,308,67.6,60.6,0,34.444176,300,304,72.5,60.4,0,33.59538,300,216,68.1,60.5,0,53.57012,210,911,65.4,60.1,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.7,1.1,-0.2,29.85
20160722,1945,89.4,67.6,43.81299676,89.22525,268,49.4,45,5.7,84,79.7,-0.2,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,55.3,71.5,15,42,54,71.5,0,76.4,1.8,55,1.8125,54.4,0,0,34.9,11.1,0,0,0,73.3,74.9,59.4,66.3,15,55.2,58,57,0,74.9,0.99,55,1.8125,63.3,0,0,97.8,71.6,15.9,4,0.7,15,15,91.6,62.9,84.4,100,98.4,0,89.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,209,60.1,0,29.488749,200,72,68,0,75.3,58.7,0,9000,274,70.1,56.4,0,35.795315,260,131,67.8,57.3,0,49.329395,125,1024,70.6,56.9,0,26.958555,1000,352,73.8,57.8,0,26.777905,349.13138,623,68.8,57.6,0,43.75,600,208,66.2,57.6,0,36.068584,200,131,68.5,57.7,0,50.65319,125,342,68.1,58.1,0,35.302734,330,333,69.2,58.4,0,100,650,846,67.1,58.6,0,100,950,512,0,57.4,0,34.426834,500,509,69.5,57.3,0,32.752274,500,180,72.2,60.6,0,46.25304,175,255,69.4,61.1,0,40.67653,245,232,70.6,60.8,0,41.553017,220,352,73.6,60.6,0,32.243614,350,163,72.9,60.9,0,33.76829,160,341,72.7,60.9,0,31.010284,335,352,71.9,60.7,0,30.168879,335,204,69.3,61.6,0,36.893673,195,391,72.7,60.9,0,32.67966,380,256,67.8,60.6,0,43.469387,245,179,73,60.6,0,43.501163,175,254,72.1,60.7,0,44.876022,245,428,73.2,60.4,0,40.501575,420,163,72.7,61.3,0,26.410727,160,340,71.9,60.9,0,37.574287,335,307,72.7,61.4,0,32.540737,300,418,71.2,60.7,0,29.508596,400,199,69.5,61.4,0,37.800564,195,399,71,60.4,0,31.815952,380,345,69.1,60.9,0,31.487305,335,178,72.9,60.1,0,57.392998,175,261,72.4,60.7,0,41.81533,245,376,72.5,60.2,0,37.751637,350,165,73.2,60.7,0,36.05234,160,385,73.9,60.4,0,41.872467,389.25916,244,72.8,61.7,0,40.089928,230,314,71.7,60.5,0,36.914803,285,196,68.8,61.1,0,42.344524,195,414,73.2,60.7,0,32.7491,380,361,69.8,60.1,0,39.050518,335,181,72.9,60.4,0,55.57716,175,254,72.5,60.3,0,43.868782,245,503,73.7,60.3,0,48.8952,493.44174,164,73.3,60.4,0,33.280235,160,343,72.6,60.5,0,34.74495,335,93,72.2,61.5,0,31.740782,100,345,72.2,61.1,0,39.403282,335,203,69.9,280.3,0,32.964897,195,389,73.3,60.7,0,37.139744,380,347,70.5,60.5,0,42.94523,335,206,73.8,60.4,0,30.756056,200,254,73.3,60.5,0,40.18042,245,354,73.6,60.3,0,38.81805,350,162,72.2,60.8,0,32.319626,160,353,70.6,60.3,0,46.2692,335,233,73.9,61.4,0,38.478462,230,177,71.4,60.9,0,34.812912,150,199,69.8,61.7,0,36.10466,195,394,73.4,60.6,0,35.02002,380,584,68.4,60,0,60.375076,575,346,73.8,61.4,0,34.46726,353.1245,260,72.4,61.3,0,39.71163,250,189,71.9,61.4,0,50.19584,175,194,73.6,61.2,0,28.834581,190,193,69.9,60.9,0,34.655987,185,310,67.6,60.4,0,34.444176,300,305,72.5,60.2,0,33.59538,300,217,68.1,60.3,0,53.57012,210,909,65.4,59.9,0,84.87692,880,80.2,78.6,80.4,0,77.7,79.7,1.9,-1.4,29.85
20160722,1950,89.3,68.3,43.95394698,89.22525,268,49.4,45,5.7,84,79.6,-0.2,4.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,55.2,71.5,15,42.4,54,71.5,0,76.4,1.8,55,1.8125,54.1,0,0,34.9,11.2,0,0,0,73.3,75,59.3,66.3,15,55,58,53.3,0,75,1,55,1.8125,63,0,0,98.1,71.2,14.5,4.1,0.2,15,15,91.6,62.9,84.4,100,98.5,0,87.3,1.3,55.5,55,0,13,0,0,1,100,1,72,210,60.2,0,29.488749,200,72,68,0,75.3,58.7,0,9000,274,70.1,56.4,0,35.795315,260,131,67.8,57.3,0,49.329395,125,1022,70.6,57,0,26.958555,1000,347,73.8,57.8,0,25.730726,349.13138,622,68.8,57.6,0,43.75,600,209,66.2,57.6,0,36.068584,200,131,68.4,57.7,0,50.65319,125,341,68.1,58.1,0,35.302734,330,333,69.2,58.5,0,100,650,844,67,58.7,0,100,950,512,0,57.4,0,34.426834,500,509,69.5,57.3,0,32.752274,500,181,72.2,60.6,0,46.25304,175,256,69.4,61,0,40.67653,245,232,70.6,60.8,0,41.553017,220,354,73.5,60.6,0,32.243614,350,163,72.9,60.8,0,33.76829,160,343,72.7,60.8,0,31.010284,335,354,71.9,60.7,0,30.168879,335,204,69.3,61.5,0,36.893673,195,390,72.7,60.9,0,32.67966,380,256,67.7,60.5,0,43.469387,245,179,72.9,60.5,0,43.501163,175,254,72.1,60.6,0,44.876022,245,430,73,60.3,0,40.501575,420,163,72.7,61.2,0,26.410727,160,341,71.8,60.8,0,37.574287,335,308,72.6,61.3,0,32.540737,300,418,71.2,60.6,0,29.508596,400,200,69.5,61.3,0,37.800564,195,400,70.9,60.3,0,31.263805,380,350,69.1,60.9,0,31.487305,335,178,72.9,60.1,0,57.392998,175,262,72.4,60.7,0,41.81533,245,377,72.5,60.2,0,37.751637,350,165,73.2,60.6,0,36.05234,160,385,73.9,60.4,0,41.872467,389.25916,244,72.7,61.6,0,40.089928,230,315,71.7,60.5,0,36.914803,285,198,68.8,61.1,0,42.78094,195,417,73.2,60.6,0,32.30492,380,366,69.8,60.1,0,39.050518,335,183,72.9,60.3,0,55.57716,175,254,72.5,60.3,0,43.868782,245,468,73.6,60.4,0,46.364647,443.04187,165,73.3,60.4,0,33.280235,160,346,72.6,60.4,0,34.74495,335,94,72.2,61.5,0,31.740782,100,345,72.2,61.1,0,39.403282,335,204,69.9,279.7,0,32.964897,195,394,73.3,60.6,0,37.139744,380,349,70.5,60.5,0,42.94523,335,207,73.8,60.3,0,30.756056,200,253,73.3,60.5,0,40.18042,245,355,73.6,60.3,0,38.81805,350,162,72.2,60.7,0,32.319626,160,356,70.6,60.2,0,46.2692,335,234,73.8,61.3,0,38.478462,230,176,71.4,60.8,0,34.812912,150,200,69.7,61.7,0,36.10466,195,394,73.3,60.5,0,35.02002,380,588,68.4,60,0,60.375076,575,347,73.8,61.3,0,34.46726,353.1245,260,72.4,61.2,0,39.71163,250,190,71.8,61.3,0,50.19584,175,196,73.6,61.1,0,28.834581,190,193,69.9,60.8,0,34.655987,185,305,67.6,60.4,0,34.444176,300,305,72.4,60.2,0,33.59538,300,217,68,60.3,0,53.57012,210,914,65.3,59.9,0,84.87692,880,80.2,78.7,80.4,0,77.7,79.7,1.8,0.1,29.85
20160722,1955,89.2,68.3,43.85596968,89.22525,265,49.4,45,5.7,83.9,79.6,-0.2,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,55.3,70.5,15,42.8,54,70.5,0,76.4,1.85,55,1.8125,54.2,0,0,34.7,11,0,0,0,73.2,74.6,59.2,66.1,15,54.6,58,53.1,0,74.6,1,55,1.8125,63,0,0,97.6,71.7,14.4,3.7,1.1,15,15,91.5,62.9,84.4,100,98.4,0,87.3,1.3,55.5,55,0,13,0,0,1,100,1,72,210,60.2,0,29.488749,200,72,68,0,75.3,58.7,0,9000,277,70.1,56.4,0,35.795315,260,131,67.8,57.3,0,49.329395,125,1034,70.6,57,0,26.958555,1000,325,73.8,57.9,0,22.888378,327.53125,625,68.8,57.6,0,43.75,600,210,66.2,57.6,0,36.068584,200,132,68.4,57.7,0,50.65319,125,344,68.1,58.1,0,35.302734,330,335,69.2,58.5,0,100,650,849,67.1,58.7,0,100,950,513,0,57.5,0,34.426834,500,510,69.5,57.3,0,32.752274,500,180,72.2,60.5,0,46.25304,175,254,69.3,61,0,40.67653,245,231,70.5,60.7,0,41.553017,220,352,73.4,60.5,0,32.243614,350,163,72.8,60.8,0,33.76829,160,342,72.7,60.7,0,31.010284,335,351,71.8,60.6,0,30.168879,335,203,69.2,61.5,0,36.893673,195,390,72.6,60.8,0,32.67966,380,255,67.7,60.5,0,43.469387,245,179,72.9,60.4,0,43.501163,175,253,72.1,60.5,0,44.876022,245,428,72.9,60.2,0,40.501575,420,162,72.7,61.1,0,26.410727,160,339,71.7,60.7,0,37.574287,335,307,72.6,61.2,0,32.540737,300,415,71.1,60.5,0,29.508596,400,198,69.5,61.2,0,37.800564,195,389,70.9,60.3,0,31.55828,380,339,69.1,60.8,0,31.197098,335,179,72.9,60,0,57.392998,175,260,72.4,60.6,0,41.81533,245,378,72.5,60.1,0,37.751637,350,165,73.2,60.6,0,36.05234,160,386,73.9,60.3,0,41.872467,389.25916,246,72.7,61.6,0,40.089928,230,316,71.7,60.4,0,36.914803,285,199,68.7,61,0,42.78094,195,399,73.2,60.6,0,32.30492,380,346,69.8,60,0,39.050518,335,181,72.9,60.3,0,55.57716,175,254,72.5,60.2,0,43.868782,245,424,73.6,60.3,0,45.24133,420,163,73.3,60.3,0,33.280235,160,343,72.6,60.3,0,34.74495,335,94,72.1,61.4,0,31.740782,100,345,72.1,61,0,39.403282,335,202,69.8,280.1,0,32.964897,195,386,73.2,60.5,0,37.139744,380,347,70.5,60.4,0,42.94523,335,205,73.8,60.3,0,30.756056,200,252,73.3,60.5,0,40.18042,245,352,73.5,60.2,0,38.81805,350,162,72.1,60.6,0,32.319626,160,351,70.5,60.1,0,46.2692,335,232,73.8,61.2,0,38.478462,230,168,71.4,60.7,0,34.812912,150,198,69.7,61.6,0,36.10466,195,393,73.3,60.5,0,35.02002,380,585,68.3,59.9,0,60.375076,575,345,73.8,61.2,0,34.46726,353.1245,259,72.3,61.1,0,39.71163,250,189,71.8,61.2,0,50.19584,175,194,73.5,61.1,0,28.834581,190,193,69.8,60.7,0,34.655987,185,306,67.6,60.3,0,34.444176,300,305,72.4,60.1,0,33.59538,300,216,68,60.2,0,53.57012,210,909,65.3,59.8,0,84.87692,880,80.2,78.7,80.4,0,77.7,79.7,0.8,1.8,29.85
20160722,2000,89,68.7,43.79556046,89.22525,265,49.4,44.9,5.7,84,79.7,-0.1,4.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,55.2,71.5,15,43.2,54,71.5,0,76.4,1.8,55,1.8125,54.3,0,0,35,11.2,0,0,0,73.2,74.5,59.4,66.1,15,54.3,58,55.9,0,74.5,0.99,55,1.8125,63,0,0,97.8,71.7,15.2,3.8,0.9,15,15,91.6,62.9,84.4,100,99.5,0,87.3,1.3,55.5,55,0,13,0,0,1,100,1,72,211,60.2,0,29.488749,200,72,68,0,75.3,58.7,0,9000,274,70.1,56.4,0,35.795315,260,131,67.8,57.3,0,49.329395,125,1021,70.6,57,0,26.958555,1000,349,73.9,58,0,25.212887,349.13147,620,68.8,57.6,0,43.75,600,208,66.2,57.6,0,36.068584,200,131,68.5,57.7,0,50.65319,125,341,68.1,58.1,0,35.302734,330,332,69.2,58.5,0,100,650,844,67.1,58.6,0,100,950,511,0,57.4,0,34.426834,500,509,69.5,57.3,0,32.752274,500,180,72.2,60.4,0,46.25304,175,256,69.3,60.9,0,40.67653,245,232,70.5,60.6,0,41.553017,220,353,73.3,60.4,0,32.243614,350,163,72.8,60.7,0,33.76829,160,341,72.6,60.6,0,31.010284,335,351,71.8,60.5,0,30.168879,335,204,69.2,61.4,0,36.893673,195,392,72.6,60.7,0,32.67966,380,255,67.7,60.4,0,43.469387,245,179,72.9,60.4,0,43.501163,175,254,72.2,60.5,0,44.876022,245,428,72.7,60.2,0,40.501575,420,163,72.7,61,0,26.410727,160,340,71.7,60.6,0,37.574287,335,307,72.6,61.2,0,32.540737,300,415,71.1,60.4,0,29.508596,400,199,69.4,61.1,0,37.800564,195,391,70.9,60.2,0,31.55828,380,337,69.1,60.7,0,31.064087,335,178,72.8,59.9,0,57.392998,175,260,72.4,60.5,0,41.81533,245,376,72.4,60,0,37.751637,350,165,73.2,60.5,0,36.05234,160,383,73.9,60.3,0,41.872467,389.25916,244,72.7,61.5,0,40.089928,230,314,71.7,60.3,0,36.914803,285,197,68.7,60.9,0,42.78094,195,412,73.2,60.5,0,32.30492,380,364,69.8,59.9,0,39.050518,335,181,72.8,60.2,0,55.57716,175,254,72.5,60.1,0,43.868782,245,424,73.5,60.3,0,45.24133,420,165,73.3,60.2,0,33.280235,160,343,72.5,60.3,0,34.74495,335,94,72.1,61.3,0,31.740782,100,346,72.1,60.9,0,39.403282,335,203,69.8,279.9,0,32.964897,195,387,73.2,60.5,0,37.139744,380,348,70.4,60.3,0,42.94523,335,206,73.8,60.2,0,30.756056,200,251,73.3,60.4,0,40.18042,245,355,73.5,60.1,0,38.81805,350,162,72.1,60.5,0,32.319626,160,354,70.5,60.1,0,46.2692,335,232,73.8,61.1,0,38.478462,230,169,71.4,60.6,0,34.812912,150,200,69.7,61.5,0,36.10466,195,399,73.3,60.4,0,35.02002,380,581,68.3,59.8,0,60.375076,575,347,73.8,61.1,0,34.46726,353.1245,260,72.3,61.1,0,39.71163,250,189,71.8,61.1,0,50.19584,175,195,73.5,61,0,28.834581,190,193,69.8,60.6,0,34.655987,185,306,67.5,60.2,0,34.444176,300,304,72.3,60,0,33.59538,300,216,68,60.1,0,53.57012,210,910,65.3,59.7,0,84.87692,880,80.2,78.7,80.4,0,77.7,79.7,2.1,-0.6,29.85
20160722,2005,88.8,68.9,43.66723446,86.86973333,268,49.4,44.9,5.7,84,79.7,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,55.3,71.5,15,43.5,54,71.5,0,76.4,1.8,55,1.8125,54.4,0,0,34.9,11.2,0,0,0,73.2,74.9,59.4,66.5,15,53.9,58,55.6,0,74.8,1,55,1.8125,63,0,0,98,72.5,15.5,4.2,1.4,15,15,91.6,62.9,84.4,100,99.5,0,87.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,210,60.2,0,29.488749,200,72,68,0,75.3,58.7,0,9000,275,70.1,56.4,0,35.795315,260,131,67.8,57.3,0,49.329395,125,1030,70.6,57,0,26.958555,1000,347,73.9,57.8,0,25.316456,349.13147,622,68.8,57.6,0,43.75,600,209,66.3,57.6,0,36.068584,200,131,68.4,57.7,0,50.65319,125,341,68.1,58.1,0,35.302734,330,332,69.3,58.5,0,100,650,845,67.1,58.6,0,100,950,512,0,57.4,0,34.426834,500,509,69.5,57.3,0,32.752274,500,180,72.1,60.4,0,46.25304,175,255,69.3,60.9,0,40.67653,245,231,70.5,60.6,0,41.553017,220,351,73.2,60.4,0,32.243614,350,163,72.8,60.6,0,33.76829,160,343,72.6,60.6,0,31.010284,335,350,71.8,60.5,0,30.168879,335,203,69.2,61.4,0,36.893673,195,386,72.6,60.7,0,32.67966,380,254,67.6,60.4,0,43.469387,245,179,72.9,60.4,0,43.501163,175,253,72.1,60.5,0,44.876022,245,426,72.6,60.2,0,40.501575,420,163,72.6,61,0,26.410727,160,339,71.7,60.6,0,37.574287,335,307,72.6,61.1,0,32.540737,300,414,71.1,60.4,0,29.508596,400,199,69.4,61.1,0,37.800564,195,386,70.8,60.2,0,31.521473,380,343,69.1,60.7,0,31.064087,335,177,72.8,59.9,0,57.392998,175,261,72.4,60.6,0,41.81533,245,376,72.4,60.1,0,37.751637,350,165,73.1,60.5,0,36.05234,160,386,73.8,60.3,0,41.872467,389.25916,243,72.6,61.4,0,40.089928,230,315,71.7,60.3,0,36.914803,285,197,68.7,60.9,0,42.78094,195,417,73.2,60.5,0,32.30492,380,363,69.7,59.9,0,39.050518,335,181,72.8,60.2,0,55.57716,175,254,72.5,60.2,0,43.868782,245,423,73.4,60.3,0,45.24133,420,163,73.3,60.2,0,33.280235,160,343,72.5,60.2,0,34.74495,335,94,72.1,61.2,0,31.740782,100,345,72.1,60.9,0,39.403282,335,203,69.8,280.3,0,32.964897,195,387,73.2,60.5,0,37.139744,380,348,70.4,60.3,0,42.94523,335,208,73.8,60.2,0,30.756056,200,252,73.2,60.4,0,40.18042,245,355,73.4,60.1,0,38.81805,350,162,72.1,60.5,0,32.319626,160,348,70.4,60,0,46.2692,335,232,73.8,61.1,0,38.478462,230,171,71.4,60.6,0,34.812912,150,199,69.7,61.5,0,36.10466,195,400,73.2,60.4,0,35.02002,380,582,68.3,59.8,0,60.375076,575,344,73.8,61.1,0,34.46726,353.1245,259,72.3,61,0,39.71163,250,190,71.8,61.1,0,50.19584,175,195,73.5,61,0,28.834581,190,192,69.8,60.6,0,34.655987,185,307,67.5,60.2,0,34.444176,300,304,72.3,60,0,33.59538,300,216,67.9,60.1,0,53.57012,210,909,65.2,59.7,0,84.87692,880,80.2,78.8,80.4,0,77.7,79.7,1.1,-0.1,29.85
20160722,2010,88.7,68.9,43.56967099,86.86973333,266,49.4,44.9,5.7,83.9,79.6,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,55.2,71.5,15,43.9,54,71.5,0,76.4,1.8,55,1.8125,54.4,0,0,35,11.2,0,0,0,73.2,75,59.4,66.6,15,53.6,58,55.9,0,74.9,0.99,55,1.8125,63.1,0,0,98.3,73,15.6,3.8,1.2,15,15,91.6,62.9,84.4,100,99.5,0,87.3,1.3,55.5,55,0,13,0,0,1,100,1,72,210,60.2,0,29.488749,200,72,68,0,75.3,58.7,0,9000,275,70.2,56.4,0,35.795315,260,131,67.8,57.3,0,49.329395,125,1028,70.6,56.9,0,26.958555,1000,344,73.8,57.8,0,26.02992,349.13147,620,68.9,57.6,0,43.75,600,210,66.2,57.6,0,36.068584,200,130,68.4,57.7,0,50.65319,125,342,68.2,58.1,0,35.302734,330,333,69.3,58.5,0,100,650,846,67.1,58.6,0,100,950,512,0,57.4,0,34.426834,500,509,69.5,57.3,0,32.752274,500,179,72.1,60.4,0,46.25304,175,255,69.3,60.9,0,40.67653,245,231,70.4,60.6,0,41.553017,220,352,73.1,60.4,0,32.243614,350,163,72.8,60.6,0,33.76829,160,338,72.5,60.6,0,31.010284,335,351,71.7,60.5,0,30.168879,335,203,69.2,61.3,0,36.893673,195,398,72.5,60.7,0,32.67966,380,250,67.6,60.4,0,43.469387,245,179,72.9,60.4,0,43.501163,175,253,72.1,60.5,0,44.876022,245,425,72.5,60.2,0,40.501575,420,163,72.6,61,0,26.410727,160,339,71.6,60.6,0,37.574287,335,307,72.5,61.1,0,32.540737,300,414,71.1,60.4,0,29.508596,400,197,69.4,61.1,0,37.800564,195,370,70.8,60.2,0,31.803682,380,342,69.1,60.7,0,31.511488,335,176,72.8,60,0,57.392998,175,260,72.3,60.6,0,41.81533,245,375,72.3,60.1,0,37.751637,350,165,73.1,60.5,0,36.05234,160,384,73.8,60.3,0,41.872467,389.25916,243,72.6,61.4,0,40.089928,230,315,71.7,60.3,0,36.914803,285,196,68.7,60.9,0,42.78094,195,402,73.1,60.5,0,31.788715,380,360,69.7,59.9,0,39.050518,335,181,72.8,60.2,0,55.57716,175,253,72.4,60.2,0,43.868782,245,423,73.3,60.3,0,45.24133,420,164,73.2,60.2,0,33.280235,160,340,72.4,60.2,0,34.29981,335,95,72.1,61.2,0,31.740782,100,344,72,60.9,0,39.403282,335,203,69.8,280.4,0,32.964897,195,384,73.2,60.4,0,37.139744,380,346,70.4,60.3,0,42.94523,335,207,73.8,60.2,0,30.756056,200,253,73.2,60.4,0,40.18042,245,354,73.3,60.1,0,38.81805,350,161,72.1,60.5,0,32.319626,160,341,70.4,60,0,46.2692,335,231,73.7,61.1,0,38.478462,230,173,71.4,60.6,0,34.812912,150,199,69.7,61.5,0,36.10466,195,400,73.2,60.4,0,35.02002,380,585,68.2,59.8,0,60.375076,575,345,73.8,61.1,0,34.46726,353.1245,258,72.3,61,0,39.71163,250,189,71.7,61,0,50.19584,175,195,73.5,60.9,0,28.834581,190,192,69.7,60.6,0,34.655987,185,305,67.5,60.2,0,34.444176,300,303,72.3,60,0,33.59538,300,215,67.9,60.1,0,53.57012,210,910,65.2,59.8,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,0.8,1.7,29.85
20160722,2015,88.6,69.8,43.77196177,86.86973333,265,49.1,44.9,5.7,83.5,79.5,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,55,71.5,15,43.9,54,71.5,0,76.3,1.8,55,1.8125,54.3,0,0,34.9,11.2,0,0,0,73.3,74.6,59.9,66.2,15,53.6,58,57.5,0,74.7,1,55,1.8125,63.1,0,0,98.6,71.6,16,3.7,1.1,15,15,91.5,62.9,84.4,100,98.9,0,87.3,1.3,55.5,55,0,13.1,0,0,1,100,1,72,210,60.1,0,29.488749,200,72,68,0,75.3,58.6,0,9000,275,70.2,56.3,0,35.795315,260,131,67.8,57.2,0,49.329395,125,1029,70.6,56.9,0,26.958555,1000,348,73.8,57.7,0,25.327963,349.13147,623,68.8,57.5,0,43.75,600,208,66.3,57.4,0,36.068584,200,131,68.4,57.6,0,50.65319,125,342,68.1,57.9,0,35.302734,330,332,69,58.3,0,100,650,846,67,58.5,0,100,950,512,0,57.3,0,34.426834,500,509,69.3,57.1,0,32.752274,500,180,72.1,60.8,0,46.25304,175,256,69.2,61.2,0,40.67653,245,232,70.4,61,0,41.553017,220,354,73.1,60.8,0,32.243614,350,163,72.7,60.9,0,33.76829,160,341,72.5,60.9,0,31.010284,335,352,71.7,60.8,0,30.168879,335,203,69.2,61.6,0,36.893673,195,395,72.5,61,0,32.67966,380,252,67.6,60.7,0,43.469387,245,179,72.8,60.8,0,43.501163,175,254,72.1,60.9,0,44.876022,245,426,72.4,60.6,0,40.501575,420,163,72.6,61.3,0,26.410727,160,341,71.5,61,0,37.574287,335,307,72.5,61.3,0,32.540737,300,417,71,60.7,0,29.508596,400,199,69.4,61.4,0,37.800564,195,399,70.8,60.5,0,31.361965,380,350,69.1,61.1,0,31.511488,335,179,72.8,60.4,0,57.392998,175,262,72.3,60.9,0,41.81533,245,379,72.3,60.4,0,37.751637,350,165,73.1,60.8,0,36.05234,160,388,73.8,60.6,0,41.872467,389.25916,245,72.6,61.6,0,40.089928,230,317,71.7,60.6,0,36.914803,285,199,68.7,61.2,0,42.78094,195,393,73.1,60.8,0,31.788715,380,348,69.7,60.3,0,39.050518,335,181,72.8,60.6,0,55.57716,175,254,72.4,60.6,0,43.868782,245,422,73.2,60.6,0,45.24133,420,164,73.2,60.6,0,33.280235,160,338,72.4,60.5,0,33.782482,335,93,72.1,61.4,0,31.740782,100,345,72,61.1,0,39.403282,335,202,69.8,280,0,32.964897,195,384,73.2,60.8,0,37.139744,380,348,70.4,60.7,0,42.94523,335,206,73.8,60.6,0,30.756056,200,254,73.2,60.8,0,40.18042,245,355,73.3,60.5,0,38.81805,350,162,72,60.8,0,32.319626,160,352,70.4,60.4,0,46.2692,335,232,73.7,61.3,0,38.478462,230,174,71.4,60.8,0,34.812912,150,199,69.6,61.7,0,36.10466,195,401,73.2,60.7,0,35.02002,380,586,68.2,60.2,0,60.375076,575,346,73.8,61.2,0,34.46726,353.1245,260,72.2,61.2,0,39.71163,250,189,71.7,61.2,0,50.19584,175,195,73.4,61.2,0,28.834581,190,193,69.7,60.9,0,34.655987,185,307,67.5,60.6,0,34.444176,300,305,72.3,60.4,0,33.59538,300,216,67.9,60.5,0,53.57012,210,910,65.2,60.3,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,1.1,0,29.85
20160722,2020,88.5,69.8,43.67381909,86.86973333,267,49.3,45.1,5.7,83.4,79.4,-0.2,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,55.1,71,15,44.2,54,71,0,76.3,1.8,55,1.8125,54.1,0,0,34.7,11.1,0,0,0,73.2,74.6,59.9,66.4,15,53.6,58,56.3,0,74.5,0.98,55,1.8125,63,0,0,98.2,72.5,15.6,4.2,0.7,15,15,91.6,62.9,84.4,100,98.9,0,87.3,1.3,55.5,55,0,13,0,0,1,100,1,72,210,60.1,0,29.488749,200,72,68,0,75.3,58.6,0,9000,273,70.3,56.3,0,35.795315,260,131,67.8,57.2,0,49.329395,125,1046,70.6,56.9,0,26.958555,1000,326,73.8,57.8,0,19.735327,327.53125,618,68.8,57.5,0,43.75,600,208,66.3,57.5,0,36.068584,200,131,68.4,57.6,0,50.65319,125,341,67.9,58,0,35.302734,330,331,69.2,58.4,0,100,650,843,67.2,58.6,0,100,950,512,0,57.3,0,34.426834,500,509,69.5,57.2,0,32.752274,500,180,72.1,60.9,0,46.25304,175,255,69.2,61.3,0,40.67653,245,231,70.4,61.1,0,41.553017,220,351,73,60.9,0,32.243614,350,163,72.7,61,0,33.76829,160,341,72.5,61.1,0,31.010284,335,352,71.7,60.9,0,30.168879,335,203,69.2,61.7,0,36.893673,195,390,72.5,61.1,0,32.67966,380,255,67.7,60.8,0,43.469387,245,179,72.8,60.9,0,43.501163,175,253,72.1,61,0,44.876022,245,427,72.3,60.7,0,40.501575,420,163,72.6,61.4,0,26.410727,160,339,71.5,61.1,0,37.574287,335,307,72.5,61.4,0,32.540737,300,416,71,60.8,0,29.508596,400,199,69.3,61.5,0,37.800564,195,401,70.8,60.7,0,31.55828,380,346,69.1,61.2,0,30.979443,335,177,72.8,60.5,0,57.392998,175,261,72.3,61.1,0,41.81533,245,375,72.2,60.6,0,37.751637,350,165,73,60.9,0,36.05234,160,386,73.8,60.7,0,41.872467,389.25916,244,72.5,61.8,0,40.089928,230,314,71.7,60.7,0,36.914803,285,197,68.6,61.3,0,42.78094,195,401,73.1,60.9,0,31.788715,380,361,69.7,60.5,0,39.050518,335,181,72.7,60.7,0,55.57716,175,254,72.4,60.7,0,43.868782,245,421,73.1,60.8,0,45.698063,420,164,73.2,60.7,0,33.280235,160,338,72.4,60.7,0,33.782482,335,95,72,61.5,0,31.740782,100,344,72,61.3,0,39.403282,335,202,69.8,279.8,0,32.964897,195,387,73.1,60.9,0,37.139744,380,347,70.3,60.8,0,42.94523,335,205,73.7,60.7,0,30.756056,200,253,73.2,60.9,0,40.18042,245,353,73.2,60.6,0,38.81805,350,162,72,60.9,0,32.319626,160,347,70.4,60.6,0,46.2692,335,232,73.7,61.4,0,38.478462,230,173,71.4,61,0,34.812912,150,199,69.7,61.9,0,36.10466,195,395,73.1,60.8,0,35.02002,380,583,68.2,60.4,0,60.375076,575,337,73.7,61.4,0,33.8598,335,260,72.2,61.4,0,39.71163,250,190,71.7,61.4,0,50.19584,175,195,73.4,61.3,0,28.834581,190,193,69.8,61.1,0,34.655987,185,308,67.5,60.7,0,34.444176,300,304,72.3,60.5,0,33.59538,300,216,67.9,60.6,0,53.57012,210,911,65.2,60.3,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,1,0.3,29.85
20160722,2025,88.4,70.2,43.70824639,86.86973333,265,49.3,45,5.7,83.4,79.3,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,55.2,71,15,43.9,54.4,71,0,76.4,1.8,55.4,1.8125,54.4,0,0,34.6,11.2,0,0,0,73.1,74.5,60.1,66.2,15,53.5,58.2,55.5,0,74.5,1,55.4,1.8125,63.3,0,0,98.3,71.2,15.1,4.2,0.9,15,15,91.6,62.9,84.4,100,98.9,0,87.3,1.3,55.75862,55.25862,0,13,0,0,1,100,1,72,210,60.1,0,29.488749,200,72,68,0,75.3,58.7,0,9000,273,70.3,56.4,0,35.795315,260,131,67.8,57.3,0,49.329395,125,1051,70.6,56.9,0,26.958555,1000,332,73.9,58,0,20.989643,327.53125,620,68.8,57.6,0,43.75,600,208,66.3,57.5,0,36.068584,200,131,68.3,57.7,0,50.65319,125,341,67.9,58,0,35.302734,330,332,69.2,58.4,0,100,650,844,67.1,58.6,0,100,950,512,0,57.4,0,34.426834,500,509,69.6,57.2,0,32.752274,500,180,72.1,61,0,46.25304,175,255,69.2,61.5,0,40.67653,245,232,70.4,61.2,0,41.553017,220,353,72.9,61,0,32.243614,350,163,72.7,61.1,0,33.76829,160,342,72.5,61.1,0,31.010284,335,353,71.7,61,0,30.168879,335,204,69.2,61.8,0,36.893673,195,393,72.5,61.2,0,32.67966,380,255,67.7,60.9,0,43.469387,245,179,72.8,61,0,43.501163,175,255,72.1,61,0,44.876022,245,430,72.3,60.8,0,40.501575,420,163,72.5,61.5,0,26.410727,160,340,71.5,61.2,0,37.574287,335,308,72.5,61.5,0,32.540737,300,416,71,60.9,0,29.508596,400,200,69.4,61.6,0,37.800564,195,417,70.8,60.7,0,31.435581,380,351,69.1,61.3,0,31.886335,335,181,72.8,60.6,0,57.392998,175,261,72.3,61.2,0,41.81533,245,381,72.2,60.6,0,37.751637,350,165,73,61,0,36.05234,160,391,73.8,60.8,0,41.872467,389.25916,246,72.5,61.8,0,40.089928,230,318,71.7,60.8,0,36.914803,285,201,68.6,61.4,0,42.78094,195,384,73.1,61,0,31.788715,380,344,69.7,60.6,0,39.050518,335,182,72.7,60.8,0,55.57716,175,255,72.5,60.8,0,43.868782,245,426,73.1,60.9,0,45.698063,420,165,73.1,60.7,0,33.280235,160,342,72.4,60.8,0,33.782482,335,91,72,61.7,0,31.740782,100,346,71.9,61.4,0,39.403282,335,204,69.8,280.1,0,32.964897,195,388,73.1,60.9,0,37.139744,380,349,70.3,60.9,0,42.94523,335,207,73.7,60.8,0,30.756056,200,255,73.2,61,0,40.18042,245,354,73.2,60.7,0,38.81805,350,162,72,61,0,32.319626,160,353,70.4,60.6,0,46.2692,335,233,73.7,61.5,0,38.478462,230,176,71.3,61.1,0,34.812912,150,199,69.7,61.9,0,36.10466,195,397,73.1,61,0,35.02002,380,590,68.2,60.4,0,60.375076,575,337,73.8,61.5,0,33.8598,335,261,72.2,61.5,0,39.71163,250,190,71.7,61.5,0,50.19584,175,195,73.4,61.4,0,28.834581,190,193,69.7,61.2,0,34.655987,185,308,67.5,60.8,0,34.444176,300,305,72.3,60.6,0,33.59538,300,217,67.9,60.7,0,53.57012,210,913,65.2,60.4,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,2.8,1.7,29.85
