20160722,2030,88.2,70.2,43.51216772,86.86973333,266,49.3,45.1,5.75,83.5,79.4,-0.2,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.7,75.2,55.2,71,15,43.6,54.4,71,0,76.4,1.85,55.4,1.8125,54.4,0,0,34.8,11.2,0,0,0,73.1,74.6,60.2,66.2,15,53.4,58.2,54.9,0,74.7,1.01,55.4,1.8125,63.2,0,0,98.1,71.5,14.9,4,0.7,15,15,91.6,62.9,84.4,100,100,0,87.3,1.3,55.75862,55.25862,0,13.1,0,0,1,100,1,72,212,60.1,0,29.488749,200,72,68,0,75.3,58.7,0,9000,277,70.2,56.4,0,35.795315,260,131,67.8,57.2,0,49.329395,125,1038,70.6,56.9,0,26.958555,1000,323,74,58,0,19.804373,327.53125,621,68.7,57.6,0,43.75,600,209,66.3,57.5,0,36.068584,200,131,68.3,57.6,0,50.65319,125,342,67.8,58,0,35.302734,330,334,69.2,58.4,0,100,650,848,67.2,58.6,0,100,950,512,0,57.3,0,34.426834,500,509,69.6,57.2,0,32.752274,500,181,72.1,61.1,0,46.25304,175,256,69.2,61.5,0,40.67653,245,232,70.4,61.3,0,41.553017,220,354,72.9,61.1,0,32.243614,350,163,72.6,61.2,0,33.76829,160,342,72.4,61.2,0,31.010284,335,352,71.7,61.1,0,30.168879,335,204,69.2,61.9,0,36.893673,195,391,72.4,61.3,0,32.67966,380,256,67.7,61,0,43.469387,245,180,72.8,61.1,0,43.501163,175,256,72,61.2,0,44.876022,245,429,72.2,60.8,0,40.501575,420,164,72.5,61.6,0,26.410727,160,343,71.4,61.3,0,37.574287,335,308,72.5,61.6,0,32.540737,300,416,71,61,0,29.508596,400,200,69.4,61.6,0,37.800564,195,386,70.8,60.8,0,30.797546,380,352,69.1,61.4,0,31.426844,335,181,72.8,60.7,0,57.392998,175,264,72.3,61.2,0,41.81533,245,380,72.2,60.7,0,37.751637,350,165,73,61.1,0,36.05234,160,393,73.8,60.9,0,41.872467,389.25916,247,72.5,61.9,0,40.089928,230,319,71.7,60.9,0,36.914803,285,201,68.6,61.5,0,42.78094,195,391,73.1,61.1,0,31.788715,380,347,69.7,60.6,0,39.050518,335,182,72.7,60.9,0,55.57716,175,256,72.5,60.9,0,43.868782,245,426,73,60.9,0,45.698063,420,165,73.1,60.9,0,33.280235,160,341,72.4,60.9,0,33.782482,335,92,72,61.8,0,31.740782,100,345,71.9,61.5,0,39.403282,335,204,69.8,280.4,0,32.964897,195,387,73.1,61.1,0,37.139744,380,350,70.2,61,0,42.94523,335,207,73.7,60.9,0,30.756056,200,255,73.2,61.1,0,40.18042,245,354,73.1,60.8,0,38.81805,350,162,72,61.1,0,32.319626,160,359,70.3,60.7,0,46.2692,335,233,73.6,61.6,0,38.478462,230,176,71.3,61.1,0,34.812912,150,200,69.6,62.1,0,36.10466,195,400,73.1,61.1,0,35.02002,380,587,68.2,60.5,0,60.375076,575,337,73.8,61.6,0,33.8598,335,261,72.2,61.6,0,39.71163,250,189,71.7,61.6,0,50.19584,175,196,73.4,61.5,0,28.834581,190,194,69.8,61.3,0,34.655987,185,310,67.5,60.9,0,34.444176,300,305,72.3,60.7,0,33.59538,300,217,67.9,60.8,0,53.57012,210,917,65.3,60.5,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,-0.7,0.8,29.85
20160722,2035,88,70.6,43.44757917,86.86973333,268,49.3,45.1,5.7,83.5,79.4,-0.2,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,55.2,71,15,43.3,54.4,71,0,76.4,1.8,55.4,1.8125,54.2,0,0,34.7,11.1,0,0,0,73.2,74.6,60.1,66.2,15,53.3,58.2,53.6,0,74.6,0.99,55.4,1.8125,63.2,0,0,98.1,71.6,14.6,4.2,0.8,15,15,91.6,62.9,84.4,100,99.5,0,87.3,1.3,55.75862,55.25862,0,13,0,0,1,100,1,72,210,60.2,0,29.488749,200,72,68,0,75.3,58.7,0,9000,273,70.3,56.4,0,35.795315,260,130,67.8,57.3,0,49.329395,125,1034,70.6,56.9,0,26.958555,1000,355,73.9,57.8,0,25.443039,349.13138,615,68.8,57.6,0,43.75,600,208,66.3,57.5,0,36.068584,200,130,68.3,57.7,0,50.65319,125,340,67.9,58.1,0,35.302734,330,330,69.3,58.4,0,100,650,841,67.3,58.6,0,100,950,512,0,57.4,0,34.426834,500,508,69.6,57.2,0,32.752274,500,180,72.1,61,0,46.25304,175,255,69.2,61.5,0,40.67653,245,232,70.4,61.3,0,41.553017,220,354,72.8,61.1,0,32.243614,350,163,72.6,61.2,0,33.76829,160,343,72.4,61.2,0,31.010284,335,353,71.7,61.1,0,30.168879,335,203,69.2,61.9,0,36.893673,195,389,72.4,61.4,0,32.67966,380,255,67.7,61,0,43.469387,245,179,72.8,61,0,43.501163,175,253,72,61.1,0,44.876022,245,428,72.1,60.9,0,40.501575,420,163,72.5,61.6,0,26.410727,160,340,71.4,61.3,0,37.574287,335,307,72.5,61.6,0,32.540737,300,414,71,61,0,29.508596,400,199,69.4,61.6,0,37.800564,195,394,70.8,60.9,0,31.546011,380,357,69.1,61.4,0,30.8948,335,178,72.8,60.7,0,57.392998,175,261,72.3,61.2,0,41.81533,245,377,72.1,60.7,0,37.751637,350,165,73,61.1,0,36.05234,160,359,73.8,61,0,39.058853,358.95914,245,72.5,62,0,40.089928,230,316,71.7,60.9,0,36.914803,285,198,68.7,61.5,0,42.78094,195,406,73.1,61.1,0,31.788715,380,363,69.7,60.6,0,39.050518,335,182,72.7,60.9,0,55.57716,175,256,72.4,60.8,0,43.868782,245,423,72.9,60.9,0,46.154797,420,164,73,60.9,0,33.280235,160,339,72.3,60.9,0,33.782482,335,95,72,61.8,0,31.740782,100,345,71.9,61.5,0,39.403282,335,203,69.8,280.3,0,32.964897,195,385,73.1,61.1,0,37.139744,380,348,70.2,61,0,42.94523,335,207,73.7,60.9,0,30.756056,200,254,73.2,61,0,40.18042,245,355,73.1,60.8,0,38.81805,350,162,72,61.1,0,32.319626,160,353,70.3,60.7,0,46.2692,335,233,73.6,61.6,0,38.478462,230,176,71.4,61.2,0,34.812912,150,199,69.7,62,0,36.10466,195,394,73.1,61.1,0,35.02002,380,583,68.2,60.5,0,60.375076,575,337,73.8,61.7,0,33.8598,335,261,72.2,61.6,0,39.71163,250,190,71.7,61.6,0,50.19584,175,196,73.3,61.5,0,28.834581,190,193,69.7,61.3,0,34.655987,185,308,67.5,60.9,0,34.444176,300,305,72.3,60.7,0,33.59538,300,216,67.9,60.8,0,53.57012,210,911,65.3,60.5,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,0.7,-0.1,29.85
20160722,2040,87.9,70.6,43.34986763,86.86973333,269,49.3,45.1,5.7,83.4,79.3,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,55.2,71.5,15,43.1,54.4,71.5,0,76.4,1.8,55.4,1.8125,54.4,0,0,34.9,11.1,0,0,0,73.1,74.5,59.9,66,15,53.2,58.2,54.1,0,74.5,1.01,55.4,1.8125,63.3,0,0,98,71.2,14.8,4.2,0.7,15,15,91.6,62.9,84.4,100,99.4,0,87.3,1.3,55.75862,55.25862,0,13,0,0,1,100,1,72,213,60.2,0,29.488749,200,72,68,0,75.3,58.7,0,9000,275,70.2,56.5,0,35.795315,260,131,67.8,57.3,0,49.329395,125,1025,70.6,57,0,26.958555,1000,346,73.8,57.8,0,26.973534,349.13138,620,68.8,57.6,0,43.75,600,210,66.3,57.6,0,36.068584,200,131,68.2,57.7,0,50.65319,125,341,68,58.1,0,35.302734,330,333,69.3,58.5,0,100,650,846,67.2,58.6,0,100,950,513,0,57.4,0,34.426834,500,509,69.5,57.3,0,32.752274,500,180,72,61,0,46.25304,175,255,69.2,61.5,0,40.67653,245,231,70.4,61.3,0,41.553017,220,353,72.8,61.1,0,32.243614,350,163,72.6,61.2,0,33.76829,160,341,72.4,61.2,0,31.010284,335,351,71.7,61.1,0,30.168879,335,203,69.2,61.9,0,36.893673,195,387,72.4,61.3,0,32.67966,380,255,67.7,61,0,43.469387,245,179,72.8,61,0,43.501163,175,255,72,61.1,0,44.876022,245,427,72,60.8,0,40.501575,420,163,72.5,61.6,0,26.410727,160,340,71.3,61.2,0,37.574287,335,307,72.4,61.6,0,32.540737,300,415,71,61,0,29.508596,400,199,69.4,61.6,0,37.800564,195,374,70.8,60.8,0,31.914108,380,337,69.1,61.4,0,30.8948,335,180,72.8,60.6,0,57.392998,175,261,72.3,61.2,0,41.81533,245,377,72.1,60.7,0,37.751637,350,165,73,61.1,0,36.05234,160,335,73.7,60.9,0,38.272514,335,246,72.5,62,0,40.089928,230,317,71.7,60.9,0,36.914803,285,200,68.6,61.5,0,42.78094,195,403,73.1,61.1,0,31.788715,380,356,69.7,60.6,0,38.527084,335,181,72.7,60.8,0,55.57716,175,256,72.4,60.8,0,43.868782,245,423,72.9,60.9,0,46.154797,420,164,73,60.8,0,33.280235,160,338,72.3,60.9,0,33.782482,335,92,72,61.8,0,31.740782,100,347,71.9,61.5,0,39.403282,335,203,69.8,280,0,32.964897,195,387,73.1,61,0,37.139744,380,348,70.2,60.9,0,42.94523,335,204,73.7,60.9,0,30.756056,200,254,73.1,61,0,40.18042,245,355,73,60.8,0,38.81805,350,162,72,61.1,0,32.319626,160,351,70.3,60.7,0,46.2692,335,232,73.6,61.6,0,38.478462,230,175,71.4,61.1,0,34.812912,150,199,69.6,62,0,36.10466,195,396,73,61,0,35.02002,380,589,68.2,60.5,0,60.375076,575,337,73.8,61.7,0,33.8598,335,260,72.2,61.6,0,39.71163,250,189,71.7,61.7,0,50.19584,175,195,73.3,61.5,0,28.834581,190,193,69.7,61.3,0,34.655987,185,309,67.5,60.8,0,34.444176,300,305,72.2,60.7,0,33.59538,300,216,67.9,60.8,0,53.57012,210,911,65.3,60.4,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,2.6,0,29.85
20160722,2045,87.8,71.1,43.41459145,86.86973333,268,49.3,45.1,5.7,83.4,79.3,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,55.2,71,15,42.9,54.4,71,0,76.4,1.8,55.4,1.8125,54.4,0,0,34.6,11.1,0,0,0,73.1,74.7,60,66.2,15,53.2,58.2,52.4,0,74.6,1.01,55.4,1.8125,63.3,0,0,98.3,71.6,14.3,3.7,1.1,15,15,91.6,62.9,84.4,100,99.9,0,87.3,1.3,55.75862,55.25862,0,13,0,0,1,100,1,72,211,60.2,0,29.488749,200,72,68,0,75.2,58.7,0,9000,273,70.2,56.4,0,35.795315,260,130,67.8,57.3,0,49.329395,125,1052,70.6,57,0,26.958555,1000,337,73.8,57.9,0,19.401611,327.53125,617,68.8,57.6,0,43.75,600,207,66.3,57.6,0,36.068584,200,130,68.2,57.7,0,50.65319,125,340,68,58.1,0,35.302734,330,330,69.3,58.5,0,100,650,844,67.2,58.7,0,100,950,512,0,57.4,0,34.426834,500,509,69.5,57.3,0,32.752274,500,181,72,61.1,0,46.25304,175,256,69.2,61.5,0,40.67653,245,232,70.4,61.3,0,41.553017,220,353,72.7,61.1,0,32.243614,350,163,72.6,61.2,0,33.76829,160,342,72.4,61.2,0,31.010284,335,352,71.7,61.1,0,30.168879,335,203,69.2,61.9,0,36.893673,195,392,72.4,61.4,0,32.67966,380,255,67.7,61,0,43.469387,245,179,72.8,61.1,0,43.501163,175,254,72,61.2,0,44.876022,245,428,72,60.9,0,40.501575,420,163,72.5,61.6,0,26.410727,160,341,71.3,61.3,0,37.574287,335,307,72.4,61.7,0,32.540737,300,415,71,61,0,29.508596,400,199,69.4,61.7,0,37.800564,195,390,70.8,60.9,0,32.184048,380,337,69.1,61.4,0,30.761791,335,182,72.8,60.7,0,56.943096,175,257,72.3,61.2,0,41.212635,245,380,72,60.7,0,37.751637,350,165,72.9,61.1,0,36.05234,160,340,73.8,61,0,38.272514,335,247,72.5,62,0,40.089928,230,313,71.7,60.9,0,36.376972,285,202,68.6,61.5,0,42.78094,195,389,73,61.1,0,31.788715,380,342,69.7,60.7,0,38.527084,335,181,72.7,60.9,0,55.57716,175,255,72.4,60.9,0,43.868782,245,426,72.8,60.9,0,46.154797,420,164,73,60.9,0,33.280235,160,339,72.3,60.9,0,33.782482,335,94,72,61.8,0,31.740782,100,346,71.9,61.5,0,39.403282,335,202,69.8,280.1,0,32.964897,195,390,73,61.1,0,37.139744,380,348,70.2,61,0,42.94523,335,205,73.7,60.9,0,30.756056,200,254,73.1,61.1,0,40.18042,245,353,72.9,60.8,0,38.81805,350,162,71.9,61.1,0,32.319626,160,353,70.3,60.8,0,46.2692,335,232,73.6,61.6,0,38.478462,230,173,71.4,61.2,0,34.812912,150,199,69.6,62,0,36.10466,195,400,73,61.1,0,35.02002,380,584,68.2,60.6,0,60.375076,575,337,73.7,61.7,0,33.8598,335,260,72.2,61.7,0,39.71163,250,189,71.7,61.7,0,50.19584,175,195,73.3,61.5,0,28.834581,190,193,69.7,61.3,0,34.655987,185,308,67.5,60.9,0,34.444176,300,305,72.2,60.7,0,33.59538,300,217,67.9,60.8,0,53.57012,210,912,65.3,60.5,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,1.1,0,29.85
20160722,2050,87.6,71.2,43.2513971,86.86973333,267,49.3,45,5.7,83.2,79.1,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,55.2,71,15,42.6,54.4,71,0,76.4,1.85,55.4,1.8125,54.4,0,0,34.9,11.2,0,0,0,73.1,74.6,60,66.1,15,53,58.2,54.6,0,74.5,1.01,55.4,1.8125,63.4,0,0,97.9,71.2,15,3.9,1.3,15,15,91.6,62.9,84.4,100,98.4,0,87.3,1.3,55.75862,55.25862,0,13,0,0,1,100,1,72,212,60.2,0,29.488749,200,72,68,0,75.2,58.7,0,9000,277,70,56.4,0,35.795315,260,131,67.8,57.3,0,49.329395,125,1046,70.6,57,0,26.958555,1000,323,73.9,58,0,21.530495,327.53125,624,68.8,57.6,0,43.75,600,210,66.3,57.5,0,36.068584,200,131,68.2,57.7,0,50.65319,125,343,68,58,0,35.302734,330,334,69.3,58.4,0,100,650,847,67.1,58.6,0,100,950,513,0,57.4,0,34.426834,500,509,69.5,57.2,0,32.752274,500,180,72,61.1,0,46.25304,175,256,69.2,61.5,0,40.67653,245,232,70.4,61.3,0,41.553017,220,352,72.7,61.1,0,32.243614,350,163,72.6,61.3,0,33.76829,160,341,72.4,61.3,0,31.010284,335,351,71.7,61.1,0,30.168879,335,203,69.2,62,0,36.893673,195,390,72.4,61.4,0,32.67966,380,254,67.7,61.1,0,43.469387,245,179,72.8,61.1,0,43.501163,175,254,72,61.2,0,44.876022,245,427,71.9,60.9,0,40.501575,420,163,72.5,61.6,0,26.410727,160,342,71.3,61.3,0,37.574287,335,307,72.4,61.7,0,32.540737,300,416,70.9,61,0,29.508596,400,199,69.4,61.7,0,37.800564,195,384,70.8,60.9,0,31.76687,380,343,69.1,61.4,0,31.66868,335,179,72.8,60.7,0,56.943096,175,256,72.3,61.3,0,41.212635,245,378,72,60.8,0,37.751637,350,165,72.9,61.2,0,36.05234,160,339,73.8,61,0,38.272514,335,246,72.5,62,0,40.089928,230,311,71.7,61,0,36.376972,285,200,68.7,61.6,0,42.78094,195,405,73,61.2,0,31.788715,380,357,69.7,60.7,0,38.527084,335,182,72.7,60.9,0,55.57716,175,255,72.4,60.9,0,43.868782,245,428,72.7,61,0,46.154797,420,164,73,60.9,0,33.280235,160,337,72.3,60.9,0,33.782482,335,93,72,61.8,0,31.740782,100,344,71.8,61.5,0,39.403282,335,203,69.8,279.8,0,32.964897,195,386,73,61.1,0,37.139744,380,348,70.1,61,0,42.94523,335,206,73.7,60.9,0,30.756056,200,252,73.1,61.1,0,40.18042,245,353,72.9,60.8,0,38.81805,350,162,71.9,61.2,0,32.319626,160,350,70.2,60.7,0,46.2692,335,232,73.6,61.7,0,38.478462,230,171,71.4,61.2,0,34.812912,150,199,69.6,62.1,0,36.10466,195,393,73,61.1,0,35.02002,380,584,68.2,60.6,0,60.375076,575,337,73.8,61.7,0,33.8598,335,260,72.2,61.7,0,39.71163,250,189,71.7,61.7,0,50.19584,175,194,73.3,61.6,0,28.834581,190,193,69.7,61.3,0,34.655987,185,310,67.5,60.9,0,34.444176,300,305,72.2,60.7,0,33.59538,300,216,67.8,60.8,0,53.57012,210,912,65.3,60.5,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,1,0.1,29.85
20160722,2055,87.5,71.5,43.24259314,86.86973333,268,49.2,45,5.7,83.1,79.1,-0.2,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,55.2,71,15,42.3,54.4,71,0,76.4,1.85,55.4,1.8125,54.4,0,0,34.9,11.1,0,0,0,73.1,74.6,60,65.9,15,52.9,58.2,53.3,0,74.6,0.98,55.4,1.8125,63.3,0,0,98,71.1,14.5,4,0.8,15,15,91.7,62.9,84.4,100,99.5,0,87.3,1.3,55.75862,55.25862,0,13,0,0,1,100,1,72,211,60.2,0,29.488749,200,72,68,0,75.2,58.7,0,9000,275,70.1,56.4,0,35.795315,260,131,67.8,57.3,0,49.329395,125,1036,70.6,56.9,0,26.958555,1000,342,73.9,57.7,0,25.926352,349.13147,623,68.7,57.6,0,43.75,600,209,65.4,57.6,0,36.068584,200,132,68.1,57.7,0,50.65319,125,343,68,58.1,0,35.302734,330,333,69.3,58.4,0,100,650,850,67,58.6,0,100,950,513,0,57.4,0,34.426834,500,509,69.4,57.2,0,32.752274,500,180,72,61.1,0,46.25304,175,256,69.2,61.5,0,40.67653,245,232,70.4,61.3,0,41.553017,220,355,72.6,61.1,0,32.243614,350,163,72.5,61.3,0,33.76829,160,343,72.4,61.2,0,31.010284,335,352,71.7,61.1,0,30.168879,335,203,69.2,61.9,0,36.893673,195,385,72.4,61.3,0,32.67966,380,255,67.7,61,0,43.469387,245,180,72.8,61.1,0,43.501163,175,255,72,61.1,0,44.876022,245,428,71.9,60.8,0,40.501575,420,164,72.4,61.6,0,26.410727,160,341,71.3,61.3,0,37.574287,335,307,72.4,61.7,0,32.540737,300,417,70.9,61,0,29.508596,400,199,69.4,61.7,0,37.800564,195,397,70.7,60.9,0,31.595093,380,341,69.1,61.4,0,31.209188,335,180,72.8,60.6,0,56.943096,175,255,72.3,61.2,0,41.212635,245,380,72,60.7,0,37.751637,350,165,72.9,61.1,0,36.05234,160,339,73.8,60.9,0,38.272514,335,246,72.4,62,0,40.089928,230,311,71.7,60.9,0,36.376972,285,200,68.6,61.5,0,42.78094,195,405,73,61.1,0,31.788715,380,355,69.7,60.6,0,38.527084,335,182,72.6,60.9,0,55.57716,175,257,72.4,60.8,0,43.868782,245,426,72.7,60.9,0,46.154797,420,164,73,60.9,0,33.280235,160,339,72.3,60.9,0,33.782482,335,93,71.9,61.8,0,31.740782,100,345,71.8,61.5,0,39.403282,335,203,69.8,280,0,32.964897,195,388,73,61.1,0,37.139744,380,348,70.1,61,0,42.94523,335,205,73.7,60.9,0,30.756056,200,255,73.1,61,0,40.18042,245,353,72.8,60.8,0,38.81805,350,162,71.9,61.1,0,32.319626,160,357,70.2,60.7,0,46.2692,335,232,73.6,61.7,0,38.478462,230,172,71.4,61.2,0,34.812912,150,199,69.6,62.1,0,36.10466,195,395,73,61,0,35.02002,380,581,68.2,60.5,0,60.375076,575,337,73.7,61.7,0,33.8598,335,260,72.2,61.6,0,39.71163,250,189,71.7,61.7,0,50.19584,175,195,73.3,61.6,0,28.834581,190,194,69.7,61.3,0,34.655987,185,307,67.5,60.9,0,34.444176,300,305,72.2,60.7,0,33.59538,300,217,67.9,60.8,0,53.57012,210,910,65.3,60.4,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,1,-0.1,29.86
20160722,2100,87.3,72.2,43.27104649,86.86973333,267,49.2,45,5.7,83.2,79.1,-0.2,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,55.2,71.5,15,42,54.4,71.5,0,76.4,1.8,55.4,1.8125,54.4,0,0,34.8,11.2,0,0,0,73.1,74.6,59.9,66.1,15,52.9,58.2,52.6,0,74.5,1.01,55.4,1.8125,63.2,0,0,98,71,14.4,3.9,1,15,15,91.7,62.9,84.4,100,99,0,85.3,1.3,55.75862,55.25862,0,13.1,0,0,1,100,1,72,211,60.2,0,29.488749,200,72,68,0,75.2,58.7,0,9000,275,70,56.4,0,35.795315,260,130,67.8,57.2,0,49.329395,125,1028,70.6,56.9,0,26.958555,1000,348,73.8,57.8,0,25.61565,349.13147,620,68.7,57.6,0,43.75,600,209,66.3,57.5,0,36.068584,200,131,68.1,57.7,0,50.65319,125,340,68,58,0,35.302734,330,332,69.3,58.4,0,100,650,842,67,58.6,0,100,950,512,0,57.4,0,34.426834,500,509,69.4,57.2,0,32.752274,500,181,72,61.1,0,46.25304,175,255,69.2,61.5,0,40.67653,245,232,70.3,61.3,0,41.553017,220,354,72.6,61.1,0,32.243614,350,163,72.5,61.2,0,33.76829,160,344,72.3,61.3,0,31.010284,335,351,71.6,61.1,0,30.168879,335,204,69.1,61.9,0,36.893673,195,387,72.3,61.3,0,32.67966,380,256,67.6,61,0,43.469387,245,179,72.8,61,0,43.501163,175,255,72,61.1,0,44.876022,245,428,71.8,60.9,0,40.501575,420,164,72.4,61.6,0,26.410727,160,342,71.3,61.3,0,37.574287,335,308,72.4,61.7,0,32.540737,300,416,71,61,0,29.508596,400,199,69.3,61.7,0,37.800564,195,390,70.7,60.9,0,32.15951,380,345,69.1,61.4,0,31.209188,335,180,72.8,60.6,0,56.943096,175,255,72.3,61.2,0,41.212635,245,378,71.9,60.7,0,37.751637,350,165,72.8,61.1,0,36.05234,160,340,73.8,60.9,0,38.272514,335,246,72.4,62,0,40.089928,230,312,71.7,60.9,0,36.376972,285,200,68.6,61.5,0,42.78094,195,407,73,61.1,0,31.788715,380,358,69.7,60.6,0,38.527084,335,182,72.6,60.9,0,55.57716,175,256,72.4,60.8,0,43.868782,245,429,72.6,60.9,0,46.154797,420,165,72.9,60.8,0,33.280235,160,339,72.2,60.9,0,33.782482,335,93,71.9,61.8,0,31.740782,100,347,71.8,61.5,0,39.403282,335,204,69.8,280.1,0,32.964897,195,390,73,61,0,37.139744,380,348,70.1,61,0,42.94523,335,207,73.7,60.9,0,30.756056,200,254,73.1,61,0,40.18042,245,354,72.8,60.8,0,38.81805,350,162,71.9,61.1,0,32.319626,160,357,70.2,60.7,0,46.2692,335,232,73.6,61.7,0,38.478462,230,175,71.4,61.2,0,34.812912,150,200,69.6,62,0,36.10466,195,396,73,61,0,35.02002,380,588,68.2,60.5,0,60.375076,575,337,73.7,61.8,0,33.8598,335,261,72.1,61.7,0,39.71163,250,189,71.7,61.7,0,50.19584,175,196,73.3,61.5,0,28.834581,190,193,69.7,61.3,0,34.655987,185,309,67.5,60.9,0,34.444176,300,305,72.2,60.7,0,33.59538,300,217,67.9,60.8,0,53.57012,210,912,65.4,60.5,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,1,0.1,29.86
20160722,2105,87.2,72.4,43.23678219,77.928975,265,49.2,45,5.7,83.2,79,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,55.2,71.5,15,41.7,54.4,71.5,0,76.4,1.8,55.4,1.8125,54.4,0,0,34.9,11.2,0,0,0,73.1,74.6,60,66.3,15,52.8,58.2,50.9,0,74.5,0.99,55.4,1.8125,63.6,0,0,98.1,71.6,13.9,3.9,1,15,15,91.7,62.9,84.4,100,99.6,0,85.3,1.3,55.75862,55.25862,0,13.1,0,0,1,100,1,72,211,60.1,0,29.488749,200,72,68,0,75.2,58.7,0,9000,275,70,56.4,0,35.795315,260,131,67.8,57.2,0,49.329395,125,1029,70.6,57,0,26.958555,1000,336,73.7,57.8,0,21.542002,327.53125,622,68.8,57.6,0,43.75,600,210,66.3,57.5,0,36.068584,200,131,68.1,57.7,0,50.65319,125,342,68,58,0,35.302734,330,332,69.3,58.4,0,100,650,848,67,58.6,0,100,950,513,0,57.4,0,34.426834,500,509,69.4,57.2,0,32.752274,500,180,72,61,0,46.25304,175,255,69.2,61.5,0,40.67653,245,232,70.3,61.3,0,41.553017,220,352,72.5,61.1,0,32.243614,350,163,72.5,61.2,0,33.76829,160,341,72.3,61.2,0,31.010284,335,353,71.7,61.1,0,30.168879,335,204,69.2,61.9,0,36.893673,195,394,72.3,61.4,0,32.67966,380,255,67.7,61,0,43.469387,245,179,72.8,61.1,0,43.501163,175,255,72,61.1,0,44.876022,245,427,71.7,60.8,0,40.501575,420,163,72.4,61.6,0,26.410727,160,340,71.3,61.3,0,37.574287,335,307,72.4,61.7,0,32.540737,300,416,70.9,61,0,29.508596,400,199,69.3,61.6,0,37.800564,195,381,70.7,60.8,0,31.030676,380,346,69.1,61.4,0,31.209188,335,179,72.8,60.6,0,56.943096,175,255,72.3,61.2,0,41.212635,245,378,71.9,60.7,0,37.751637,350,165,72.8,61.1,0,36.05234,160,336,73.8,60.9,0,38.727116,335,246,72.4,62,0,40.089928,230,311,71.7,60.9,0,36.376972,285,200,68.6,61.5,0,42.78094,195,408,73,61.1,0,31.788715,380,356,69.7,60.6,0,38.527084,335,181,72.6,60.9,0,55.57716,175,255,72.4,60.8,0,43.868782,245,424,72.5,60.9,0,46.154797,420,164,72.9,60.8,0,33.280235,160,340,72.2,60.9,0,33.782482,335,91,71.9,61.8,0,31.740782,100,347,71.8,61.5,0,39.403282,335,204,69.8,280.4,0,32.964897,195,390,73,61,0,37.139744,380,348,70.1,61,0,42.94523,335,206,73.7,60.9,0,30.756056,200,253,73,61,0,40.18042,245,355,72.8,60.8,0,38.81805,350,162,71.8,61.1,0,32.319626,160,350,70.2,60.7,0,46.2692,335,233,73.6,61.7,0,38.478462,230,174,71.3,61.2,0,34.812912,150,199,69.7,62,0,36.10466,195,394,72.9,61,0,35.02002,380,585,68.2,60.5,0,60.375076,575,337,73.8,61.7,0,33.8598,335,260,72.1,61.7,0,39.71163,250,189,71.7,61.7,0,50.19584,175,195,73.3,61.5,0,28.834581,190,193,69.7,61.3,0,34.655987,185,307,67.5,60.9,0,34.444176,300,305,72.2,60.7,0,33.59538,300,216,67.9,60.8,0,53.57012,210,912,65.4,60.4,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,-0.2,0.6,29.86
20160722,2110,87,72.7,43.13603989,77.928975,268,49.2,44.9,5.7,83.1,79,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,55.1,71,15,41.2,54.4,71,0,76.3,1.8,55.4,1.8125,54.1,0,0,34.7,11.2,0,0,0,73.1,74.5,60,66.2,15,52.7,58.2,55.7,0,74.5,1,55.4,1.8125,63.4,0,0,98.1,71.7,15.7,4,0.7,15,15,91.6,62.9,84.4,100,99,0,85.3,1.3,55.75862,55.25862,0,13.1,0,0,1,100,1,72,210,60.1,0,29.488749,200,72,68,0,75.2,58.6,0,9000,274,70,56.3,0,35.795315,260,130,67.8,57.2,0,49.329395,125,1043,70.6,56.9,0,26.958555,1000,331,73.9,57.9,0,19.58573,327.53125,621,68.7,57.5,0,43.75,600,208,66.3,57.5,0,36.068584,200,130,68.1,57.6,0,50.65319,125,340,68,58,0,35.302734,330,331,69.3,58.3,0,100,650,842,67,58.5,0,100,950,511,0,57.3,0,34.426834,500,508,69.4,57.2,0,32.752274,500,180,72,61.1,0,46.25304,175,255,69.1,61.5,0,40.67653,245,232,70.3,61.2,0,41.553017,220,353,72.5,61.1,0,32.243614,350,163,72.5,61.2,0,33.76829,160,340,72.3,61.2,0,31.010284,335,350,71.6,61.1,0,30.168879,335,203,69.2,61.9,0,36.893673,195,398,72.3,61.4,0,32.67966,380,252,67.6,61,0,43.469387,245,179,72.7,61,0,43.501163,175,253,71.9,61.2,0,44.876022,245,426,71.7,60.8,0,40.501575,420,164,72.4,61.6,0,26.410727,160,341,71.2,61.3,0,37.574287,335,307,72.4,61.7,0,32.540737,300,416,70.9,61,0,29.508596,400,199,69.3,61.7,0,37.800564,195,388,70.7,60.8,0,31.141106,380,349,69.1,61.4,0,31.209188,335,179,72.8,60.6,0,56.943096,175,255,72.2,61.2,0,41.212635,245,378,71.9,60.7,0,37.751637,350,165,72.8,61.1,0,36.05234,160,337,73.8,60.9,0,38.727116,335,245,72.4,62,0,40.089928,230,311,71.7,60.9,0,36.376972,285,199,68.6,61.5,0,42.78094,195,408,73,61.1,0,31.788715,380,357,69.7,60.6,0,38.527084,335,181,72.6,60.9,0,55.57716,175,255,72.4,60.8,0,43.868782,245,424,72.5,60.9,0,46.154797,420,164,72.9,60.8,0,33.280235,160,341,72.2,60.9,0,33.782482,335,94,71.9,61.8,0,31.740782,100,345,71.8,61.5,0,39.403282,335,203,69.8,280,0,32.964897,195,390,73,61.1,0,37.139744,380,348,70,60.9,0,42.94523,335,208,73.7,60.9,0,30.756056,200,253,73,61,0,40.18042,245,355,72.7,60.8,0,38.81805,350,162,71.8,61.1,0,32.319626,160,348,70,60.7,0,46.2692,335,233,73.5,61.7,0,38.478462,230,174,71.4,61.2,0,34.812912,150,199,69.7,62.1,0,36.10466,195,394,72.9,61,0,35.02002,380,583,68.2,60.5,0,60.375076,575,337,73.7,61.7,0,33.8598,335,260,72.1,61.7,0,39.71163,250,189,71.7,61.7,0,50.19584,175,195,73.2,61.5,0,28.834581,190,192,69.7,61.3,0,34.655987,185,307,67.5,60.9,0,34.444176,300,305,72.3,60.7,0,33.59538,300,216,67.9,60.8,0,53.57012,210,913,65.4,60.4,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,1,0,29.86
20160722,2115,86.9,73,43.13278664,77.928975,260,49.2,44.9,5.7,83,78.9,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,55.2,71.5,15,41,54.4,71.5,0,76.3,1.8,55.4,1.8125,54.2,0,0,34.8,11.2,0,0,0,73.1,74.5,60.2,65.9,15,52.6,58.2,54.6,0,74.5,0.98,55.4,1.8125,63.4,0,0,97.9,71.1,15.1,4.2,0.9,15,15,91.7,62.9,84.4,100,99.5,0,85.3,1.3,55.75862,55.25862,0,13.1,0,0,1,100,1,72,210,60.1,0,29.488749,200,72,68,0,75.2,58.7,0,9000,275,70,56.4,0,35.795315,260,130,67.8,57.3,0,49.329395,125,1024,70.6,57,0,26.958555,1000,346,73.9,57.8,0,25.143845,349.13147,623,68.7,57.5,0,43.75,600,209,66.3,57.5,0,36.068584,200,131,68.1,57.6,0,50.65319,125,340,68,58,0,35.302734,330,333,69.2,58.4,0,100,650,845,67,58.6,0,100,950,512,0,57.4,0,34.426834,500,509,69.4,57.2,0,32.752274,500,180,72,61.1,0,46.25304,175,255,69.1,61.5,0,40.67653,245,231,70.3,61.2,0,41.553017,220,352,72.5,61.1,0,32.243614,350,163,72.5,61.2,0,33.76829,160,342,72.3,61.2,0,31.010284,335,351,71.6,61.1,0,30.168879,335,203,69.2,61.9,0,36.893673,195,388,72.3,61.3,0,32.67966,380,255,67.6,61,0,43.469387,245,179,72.7,61,0,43.501163,175,253,71.9,61.1,0,44.876022,245,427,71.7,60.8,0,40.501575,420,163,72.4,61.6,0,26.410727,160,340,71.2,61.3,0,37.574287,335,307,72.4,61.7,0,32.540737,300,415,70.9,61,0,29.508596,400,198,69.3,61.7,0,37.800564,195,402,70.7,60.9,0,32.25767,380,340,69.1,61.4,0,31.051996,335,181,72.8,60.6,0,56.943096,175,254,72.2,61.2,0,41.212635,245,381,71.9,60.7,0,37.751637,350,165,72.8,61.1,0,36.05234,160,340,73.8,60.9,0,38.727116,335,247,72.4,62,0,40.089928,230,313,71.7,60.9,0,36.376972,285,201,68.6,61.6,0,42.78094,195,389,73,61.1,0,31.788715,380,342,69.7,60.6,0,38.527084,335,181,72.6,60.9,0,55.57716,175,254,72.4,60.8,0,43.868782,245,425,72.4,60.9,0,46.154797,420,163,72.8,60.8,0,33.280235,160,338,72.2,60.9,0,33.782482,335,95,72,61.8,0,31.740782,100,346,71.7,61.5,0,39.403282,335,202,69.8,280,0,32.964897,195,391,72.9,61.1,0,37.139744,380,348,70.1,61,0,42.94523,335,205,73.7,60.9,0,30.756056,200,253,73,61.1,0,40.18042,245,354,72.7,60.8,0,38.81805,350,162,71.8,61.1,0,32.319626,160,349,70.2,60.7,0,46.2692,335,233,73.5,61.7,0,38.478462,230,175,71.3,61.2,0,34.812912,150,199,69.6,62.1,0,36.10466,195,395,72.9,61.1,0,35.02002,380,583,68.2,60.5,0,60.375076,575,337,73.7,61.7,0,33.8598,335,260,72.1,61.6,0,39.71163,250,189,71.7,61.7,0,50.19584,175,195,73.3,61.5,0,28.834581,190,193,69.7,61.3,0,34.655987,185,307,67.5,60.9,0,34.444176,300,305,72.2,60.7,0,33.59538,300,215,67.8,60.8,0,53.57012,210,909,65.4,60.4,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,1,0,29.86
20160722,2120,86.8,73.4,43.16054624,77.928975,264,49.2,44.9,5.7,83,79,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.1,55.2,71.5,15,40.7,54.4,71.5,0,76.3,1.85,55.4,1.8125,54,0,0,35,11.2,0,0,0,73.1,74.3,59.9,65.9,15,52.4,58.2,55.7,0,74.3,0.99,55.4,1.8125,63.6,0,0,98,71.3,15.2,4.3,0.8,15,15,91.6,62.9,84.4,100,99.1,0,85.3,1.3,55.75862,55.25862,0,13.1,0,0,1,100,1,72,210,60.1,0,29.488749,200,72,68,0,75.2,58.7,0,9000,275,70,56.4,0,35.795315,260,131,67.7,57.3,0,49.329395,125,1027,70.6,56.9,0,26.958555,1000,344,73.8,57.8,0,26.352129,349.13147,624,68.7,57.5,0,43.75,600,209,66.3,57.5,0,36.068584,200,131,68.1,57.7,0,50.65319,125,343,68,58,0,35.302734,330,333,69.2,58.4,0,100,650,846,66.9,58.6,0,100,950,512,0,57.4,0,34.426834,500,509,69.3,57.2,0,32.752274,500,180,72,61.1,0,46.25304,175,253,69.1,61.6,0,40.67653,245,231,70.2,61.2,0,41.553017,220,352,72.4,61.1,0,32.243614,350,162,72.5,61.2,0,33.76829,160,338,72.3,61.3,0,31.010284,335,349,71.6,61.1,0,30.168879,335,203,69.3,61.9,0,36.893673,195,390,72.3,61.3,0,32.67966,380,254,67.7,61,0,43.469387,245,179,72.7,61,0,43.501163,175,253,71.9,61.2,0,44.876022,245,425,71.6,60.8,0,40.501575,420,163,72.3,61.6,0,26.410727,160,339,71.1,61.3,0,37.574287,335,307,72.4,61.7,0,32.540737,300,415,70.9,61,0,29.508596,400,197,69.3,61.7,0,37.800564,195,375,70.7,60.9,0,31.533741,380,346,69.1,61.4,0,31.499395,335,179,72.8,60.6,0,56.943096,175,256,72.2,61.2,0,41.212635,245,378,71.8,60.7,0,37.751637,350,165,72.8,61.1,0,36.05234,160,339,73.8,61,0,38.727116,335,245,72.4,62,0,40.089928,230,310,71.7,60.9,0,36.376972,285,198,68.6,61.5,0,42.78094,195,404,73,61.1,0,31.788715,380,353,69.7,60.6,0,38.527084,335,180,72.6,60.9,0,55.57716,175,255,72.4,60.8,0,43.868782,245,426,72.4,60.9,0,46.154797,420,163,72.8,60.8,0,33.280235,160,338,72.2,60.9,0,33.782482,335,91,71.9,61.8,0,31.740782,100,344,71.7,61.5,0,39.403282,335,202,69.8,280.1,0,32.964897,195,385,72.9,61.1,0,37.139744,380,347,70,61,0,42.94523,335,206,73.7,60.9,0,30.756056,200,251,73,61,0,40.18042,245,352,72.6,60.8,0,38.81805,350,161,71.8,61.1,0,32.319626,160,346,70.1,60.7,0,46.2692,335,232,73.5,61.7,0,38.478462,230,175,71.3,61.2,0,34.812912,150,198,69.6,62,0,36.10466,195,392,72.9,61.1,0,35.02002,380,583,68.2,60.4,0,60.375076,575,337,73.7,61.7,0,33.8598,335,260,72.1,61.7,0,39.71163,250,188,71.7,61.7,0,50.19584,175,195,73.2,61.5,0,28.834581,190,193,69.7,61.3,0,34.655987,185,306,67.5,60.9,0,34.444176,300,304,72.2,60.7,0,33.59538,300,215,67.8,60.8,0,53.57012,210,908,65.3,60.4,0,84.87692,880,80.2,78.7,80.4,0,77.6,79.7,1.4,-0.5,29.86
20160722,2125,86.7,73.9,43.21903164,77.928975,266,49,44.7,5.7,83,78.9,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.1,55.6,71.5,15,39.5,55.2,71.5,0,76.3,1.8,56.2,1.8125,54.1,0,0,34.9,11.2,0,0,0,73.1,74.4,60.3,66.2,15,52.2,58.6,52.7,0,74.5,1,56.2,1.8125,63.6,0,0,98.8,71.5,14.4,4.2,1,15,15,91.6,62.9,84.4,100,99,0,85.3,1.3,56.275864,55.775864,0,13.1,0,0,1,100,1,72,212,60.3,0,29.488749,200,72,68,0,75.2,58.8,0,9000,275,69.9,56.6,0,35.795315,260,131,67.7,57.4,0,49.329395,125,1029,70.7,57,0,26.958555,1000,327,73.8,57.9,0,20.655928,327.53125,622,68.7,57.6,0,43.75,600,209,66.3,57.7,0,36.068584,200,131,68,57.7,0,50.65319,125,342,68,58.2,0,35.302734,330,332,69.2,58.5,0,100,650,844,67,58.7,0,100,950,512,0,57.5,0,34.426834,500,509,69.3,57.4,0,32.752274,500,180,72,61.1,0,46.25304,175,255,69.1,61.6,0,40.67653,245,232,70.2,61.4,0,41.553017,220,353,72.4,61.2,0,32.243614,350,162,72.4,61.3,0,33.76829,160,341,72.3,61.3,0,31.010284,335,351,71.6,61.2,0,30.168879,335,203,69.4,62,0,36.893673,195,392,72.3,61.4,0,32.67966,380,255,67.6,61.1,0,43.469387,245,179,72.7,61.2,0,43.501163,175,254,71.9,61.2,0,44.876022,245,428,71.5,60.9,0,40.501575,420,163,72.3,61.7,0,26.410727,160,340,71.1,61.3,0,37.574287,335,307,72.4,61.7,0,32.540737,300,413,70.9,61.1,0,29.508596,400,199,69.3,61.7,0,37.800564,195,403,70.7,60.9,0,31.55828,380,351,69.1,61.4,0,31.499395,335,179,72.8,60.8,0,56.943096,175,254,72.2,61.3,0,41.212635,245,378,71.8,60.8,0,37.751637,350,165,72.7,61.2,0,36.05234,160,339,73.8,61,0,38.727116,335,246,72.4,62,0,40.089928,230,311,71.7,61,0,36.376972,285,199,68.6,61.6,0,42.78094,195,408,73,61.1,0,31.788715,380,358,69.7,60.7,0,38.527084,335,182,72.7,60.9,0,55.57716,175,255,72.4,61,0,43.868782,245,423,72.3,61,0,46.154797,420,164,72.8,60.9,0,33.280235,160,341,72.2,61,0,33.782482,335,94,71.9,61.8,0,31.740782,100,346,71.7,61.5,0,39.403282,335,203,69.7,279.9,0,32.964897,195,388,72.9,61.1,0,37.139744,380,347,70,61.1,0,42.94523,335,205,73.7,60.9,0,30.756056,200,254,73,61.2,0,40.18042,245,354,72.6,60.9,0,38.81805,350,162,71.8,61.2,0,32.319626,160,351,70.1,60.8,0,46.2692,335,233,73.5,61.7,0,38.478462,230,168,71.3,61.2,0,34.812912,150,199,69.6,62.1,0,36.10466,195,393,72.9,61.1,0,35.02002,380,585,68.2,60.7,0,60.375076,575,337,73.7,61.8,0,33.8598,335,260,72.1,61.7,0,39.71163,250,189,71.7,61.7,0,50.19584,175,195,73.2,61.6,0,28.834581,190,192,69.7,61.3,0,34.655987,185,309,67.5,61,0,34.444176,300,303,72.1,60.7,0,33.59538,300,216,67.8,60.9,0,53.57012,210,913,65.3,60.6,0,84.87692,880,80.2,78.6,80.4,0,77.6,79.7,1.1,0,29.86
20160722,2130,86.6,74.2,43.21428971,77.928975,268,49.1,45.2,5.7,82.7,78.9,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,56.1,71.5,15,39,55.2,71.5,0,76.3,1.8,56.2,1.8125,54.1,0,0,34.9,11.2,0,0,0,73.1,74.3,60.4,66,15,52.3,58.6,56.7,0,74.4,0.98,56.2,1.8125,63.9,0,0,98.3,71.1,15.5,4.1,1.1,15,15,91.6,62.9,84.4,100,99.9,0,85.3,1.3,56.275864,55.775864,0,13.1,0,0,1,100,1,72,209,60.4,0,29.488749,200,72,68,0,75.2,59,0,9000,274,70,56.9,0,35.795315,260,131,67.7,57.6,0,49.329395,125,1054,70.7,57.3,0,26.958555,1000,328,73.9,58.3,0,20.690449,327.53125,623,68.7,57.8,0,43.75,600,210,66.3,57.9,0,36.068584,200,131,68,58,0,50.65319,125,341,68,58.4,0,35.302734,330,333,69.2,58.7,0,100,650,845,66.9,58.9,0,100,950,512,0,57.7,0,34.426834,500,509,69.3,57.6,0,32.752274,500,181,72,61.4,0,46.25304,175,256,69.1,61.8,0,40.67653,245,232,70.2,61.6,0,41.553017,220,354,72.4,61.4,0,32.243614,350,163,72.4,61.5,0,33.76829,160,343,72.3,61.5,0,31.010284,335,353,71.6,61.4,0,30.168879,335,204,69.4,62.1,0,36.893673,195,391,72.2,61.6,0,32.67966,380,256,67.7,61.3,0,43.469387,245,179,72.7,61.4,0,43.501163,175,255,71.9,61.5,0,44.876022,245,430,71.4,61.2,0,40.501575,420,163,72.3,61.8,0,26.410727,160,342,71.2,61.6,0,37.574287,335,307,72.4,61.9,0,32.540737,300,417,70.9,61.2,0,29.508596,400,200,69.3,61.9,0,37.800564,195,405,70.7,61.2,0,31.496933,380,344,69.1,61.7,0,31.064087,335,182,72.8,61,0,56.943096,175,256,72.2,61.5,0,41.212635,245,381,71.8,61.1,0,37.751637,350,165,72.7,61.4,0,36.05234,160,344,73.8,61.3,0,38.727116,335,248,72.4,62.2,0,40.089928,230,315,71.7,61.2,0,36.376972,285,203,68.6,61.8,0,42.78094,195,393,73,61.4,0,31.788715,380,344,69.7,61,0,38.527084,335,182,72.7,61.2,0,55.57716,175,255,72.4,61.2,0,43.868782,245,427,72.3,61.2,0,46.154797,420,165,72.8,61.1,0,33.280235,160,340,72.1,61.2,0,33.782482,335,93,71.9,62,0,31.740782,100,347,71.7,61.7,0,39.403282,335,204,69.7,280.3,0,32.964897,195,391,72.9,61.3,0,37.139744,380,349,70,61.3,0,42.94523,335,207,73.7,61.2,0,30.756056,200,256,73,61.4,0,40.18042,245,356,72.6,61.1,0,38.81805,350,162,71.8,61.4,0,32.319626,160,357,70.1,61,0,46.2692,335,233,73.5,61.8,0,38.478462,230,176,71.3,61.4,0,34.812912,150,200,69.6,62.3,0,36.10466,195,398,72.9,61.4,0,35.02002,380,587,68.2,60.9,0,60.375076,575,337,73.7,61.9,0,33.8598,335,261,72.1,61.9,0,39.71163,250,190,71.7,61.9,0,50.19584,175,195,73.2,61.8,0,28.834581,190,194,69.7,61.6,0,34.655987,185,307,67.5,61.2,0,34.444176,300,306,72.2,61,0,33.59538,300,217,67.9,61.1,0,53.57012,210,915,65.4,60.8,0,84.87692,880,80.2,78.7,80.4,0,77.5,79.7,-0.2,0.5,29.86
20160722,2135,86.5,74.5,43.20915515,77.928975,263,49.1,45.2,5.7,82.7,78.9,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,56.6,71.5,15,39.6,55.2,71.5,0,76.3,1.8,56.2,1.8125,54.2,0,0,34.9,11.2,0,0,0,73.1,74.4,60.5,66,15,52.1,58.6,52.6,0,74.4,1,56.2,1.8125,63.9,0,0,98.3,70.9,14.4,4.2,0.7,15,15,91.7,62.9,84.4,100,99.9,0,85.3,1.3,56.275864,55.775864,0,13.1,0,0,1,100,1,72,209,61,0,29.488749,200,72,68,0,75.2,59.6,0,9000,274,70,57.5,0,35.795315,260,130,67.8,58.2,0,49.329395,125,1026,70.7,57.9,0,26.958555,1000,353,73.9,58.8,0,25.85731,349.13147,622,68.7,58.4,0,43.75,600,208,66.3,58.5,0,36.068584,200,131,68,58.6,0,50.65319,125,343,68,59,0,35.302734,330,334,69.2,59.3,0,100,650,843,67,59.6,0,100,950,512,0,58.3,0,34.426834,500,509,69.3,58.2,0,32.752274,500,180,72,61.5,0,46.25304,175,255,69.1,61.9,0,40.67653,245,232,70.2,61.6,0,41.553017,220,353,72.4,61.5,0,32.243614,350,163,72.4,61.6,0,33.76829,160,341,72.3,61.6,0,31.010284,335,350,71.6,61.5,0,30.168879,335,203,69.4,62.2,0,36.893673,195,389,72.2,61.7,0,32.67966,380,255,67.7,61.4,0,43.469387,245,179,72.7,61.5,0,43.501163,175,254,71.9,61.6,0,44.876022,245,429,71.5,61.3,0,40.501575,420,164,72.3,61.9,0,26.410727,160,341,71.1,61.6,0,37.574287,335,307,72.4,62,0,32.540737,300,416,70.9,61.4,0,29.508596,400,198,69.3,62,0,37.800564,195,391,70.7,61.2,0,31.77914,380,342,69.1,61.8,0,31.499395,335,179,72.8,61.1,0,56.943096,175,255,72.2,61.6,0,41.212635,245,380,71.7,61.1,0,37.751637,350,165,72.7,61.5,0,36.05234,160,339,73.8,61.4,0,38.727116,335,246,72.4,62.3,0,40.089928,230,311,71.7,61.3,0,36.376972,285,200,68.6,61.9,0,42.78094,195,410,72.9,61.5,0,31.788715,380,356,69.7,61,0,38.527084,335,181,72.7,61.3,0,55.57716,175,255,72.4,61.3,0,43.868782,245,425,72.3,61.3,0,46.154797,420,164,72.8,61.2,0,33.280235,160,342,72.1,61.2,0,33.782482,335,96,71.9,62.1,0,31.740782,100,346,71.7,61.8,0,39.403282,335,203,69.7,280,0,32.964897,195,390,72.9,61.5,0,37.139744,380,348,70,61.4,0,42.94523,335,209,73.7,61.3,0,30.756056,200,253,73,61.4,0,40.18042,245,354,72.5,61.2,0,38.81805,350,161,71.8,61.5,0,32.319626,160,350,70.1,61.1,0,46.2692,335,233,73.5,61.9,0,38.478462,230,171,71.3,61.5,0,34.812912,150,200,69.6,62.4,0,36.10466,195,397,72.8,61.4,0,35.02002,380,584,68.2,60.9,0,60.375076,575,337,73.7,62,0,33.8598,335,260,72.1,62,0,39.71163,250,189,71.7,62,0,50.19584,175,196,73.2,61.9,0,28.834581,190,193,69.7,61.7,0,34.655987,185,310,67.5,61.3,0,34.444176,300,305,72.2,61.1,0,33.59538,300,216,67.9,61.2,0,53.57012,210,910,65.4,60.9,0,84.87692,880,80.2,78.7,80.4,0,77.5,79.7,1.2,-0.1,29.86
20160722,2140,86.4,74.6,43.14158761,77.928975,266,48.9,44.8,5.7,82.9,78.9,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,56.5,71,15,40.1,55.2,71,0,76.3,1.8,56.2,1.8125,54.3,0,0,34.9,11.3,0,0,0,73.2,74.5,60.6,65.9,15,52.2,58.6,56.5,0,74.4,1.02,56.2,1.8125,64.2,0,0,98.3,70.5,15.6,3.8,0.9,15,15,91.7,62.9,84.2,100,99.5,0,85.3,1.3,56.275864,55.775864,0,13,0,0,1,100,1,72,210,61.1,0,29.488749,200,72,68,0,75.2,59.7,0,9000,274,70,57.6,0,35.795315,260,130,67.8,58.3,0,49.329395,125,1025,70.8,58,0,26.958555,1000,353,73.8,58.8,0,25.960875,349.13147,622,68.8,58.5,0,43.75,600,208,66.3,58.6,0,36.068584,200,131,68,58.7,0,50.65319,125,343,68.1,59.1,0,35.302734,330,334,69.3,59.4,0,100,650,843,67.2,59.6,0,100,950,512,0,58.4,0,34.426834,500,509,69.3,58.3,0,32.752274,500,181,72,61.6,0,46.25304,175,257,69.1,62,0,40.67653,245,232,70.2,61.7,0,41.553017,220,356,72.4,61.6,0,32.243614,350,163,72.4,61.7,0,33.76829,160,343,72.3,61.7,0,31.010284,335,354,71.6,61.6,0,30.168879,335,204,69.5,62.3,0,36.893673,195,391,72.2,61.8,0,32.67966,380,256,67.7,61.5,0,43.469387,245,180,72.7,61.6,0,43.501163,175,256,71.9,61.7,0,44.876022,245,430,71.5,61.4,0,40.501575,420,164,72.3,62.1,0,26.410727,160,342,71,61.8,0,37.574287,335,308,72.4,62.1,0,32.540737,300,417,70.9,61.4,0,29.508596,400,200,69.4,62.1,0,37.800564,195,389,70.7,61.4,0,31.607363,380,346,69.1,61.9,0,31.209188,335,181,72.8,61.2,0,56.943096,175,256,72.2,61.7,0,41.212635,245,381,71.7,61.2,0,37.751637,350,165,72.7,61.6,0,36.05234,160,340,73.8,61.4,0,38.727116,335,247,72.4,62.4,0,40.089928,230,313,71.7,61.4,0,36.376972,285,201,68.6,62,0,42.78094,195,407,72.9,61.6,0,31.788715,380,357,69.7,61.1,0,38.527084,335,182,72.7,61.4,0,55.57716,175,257,72.4,61.4,0,43.868782,245,428,72.2,61.4,0,46.154797,420,165,72.7,61.3,0,33.280235,160,340,72.1,61.3,0,33.782482,335,95,71.9,62.2,0,31.740782,100,348,71.7,61.9,0,39.403282,335,204,69.7,279.8,0,32.964897,195,386,72.9,61.5,0,37.139744,380,349,70,61.5,0,42.94523,335,205,73.7,61.4,0,30.756056,200,254,73,61.6,0,40.18042,245,355,72.5,61.3,0,38.81805,350,162,71.7,61.6,0,32.319626,160,361,70.1,61.2,0,46.2692,335,234,73.5,62,0,38.478462,230,173,71.4,61.6,0,34.812912,150,200,69.5,62.5,0,36.10466,195,401,72.8,61.5,0,35.02002,380,589,68.2,61.1,0,60.375076,575,337,73.7,62.1,0,33.8598,335,262,72.1,62.1,0,39.71163,250,190,71.7,62.1,0,50.19584,175,196,73.2,62,0,28.834581,190,194,69.7,61.8,0,34.655987,185,309,67.5,61.4,0,34.444176,300,307,72.1,61.2,0,33.59538,300,218,67.9,61.3,0,53.57012,210,913,65.4,61,0,84.87692,880,80.2,78.7,80.4,0,77.5,79.7,1.1,-0.1,29.86
20160722,2145,86.2,74.9,43.03731069,77.928975,262,48.9,44.8,5.7,82.7,78.7,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,56.5,71.5,15,40.6,55.2,71.5,0,76.3,1.8,56.2,1.8125,54.1,0,0,34.9,11.2,0,0,0,73.1,74.3,60.4,66.1,15,52.1,58.6,55.2,0,74.4,1,56.2,1.8125,64,0,0,98,71.9,15.1,3.9,1.3,15,15,91.6,62.9,84.2,100,100,0,85.3,1.3,56.275864,55.775864,0,13,0,0,1,100,1,72,209,61.1,0,29.488749,200,72,68,0,75.2,59.7,0,9000,273,70,57.5,0,35.795315,260,130,67.8,58.3,0,49.329395,125,1022,70.8,58,0,26.958555,1000,346,73.8,58.8,0,24.810127,349.13147,621,68.8,58.6,0,43.75,600,208,66.4,58.6,0,36.068584,200,131,68.1,58.7,0,50.65319,125,342,68.1,59.1,0,35.302734,330,332,69.3,59.4,0,100,650,845,67.2,59.6,0,100,950,512,0,58.5,0,34.426834,500,509,69.4,58.3,0,32.752274,500,180,72,61.5,0,46.25304,175,255,69.1,62,0,40.67653,245,231,70.2,61.7,0,41.553017,220,352,72.3,61.5,0,32.243614,350,163,72.4,61.7,0,33.76829,160,342,72.3,61.7,0,31.010284,335,350,71.6,61.5,0,30.168879,335,203,69.5,62.3,0,36.893673,195,390,72.2,61.8,0,32.67966,380,254,67.7,61.5,0,43.469387,245,179,72.7,61.5,0,43.501163,175,254,71.9,61.6,0,44.876022,245,426,71.4,61.3,0,40.501575,420,163,72.3,62,0,26.410727,160,340,71.1,61.7,0,37.574287,335,307,72.4,62.1,0,32.540737,300,415,70.9,61.4,0,29.508596,400,198,69.3,62.1,0,37.800564,195,415,70.7,61.3,0,32,380,345,69.1,61.8,0,31.499395,335,181,72.8,61.1,0,56.943096,175,256,72.2,61.7,0,41.212635,245,380,71.7,61.2,0,37.751637,350,165,72.8,61.6,0,36.05234,160,339,73.8,61.4,0,38.727116,335,247,72.4,62.4,0,40.089928,230,313,71.7,61.4,0,36.376972,285,201,68.6,62,0,42.78094,195,393,72.9,61.6,0,31.788715,380,342,69.7,61.1,0,38.527084,335,181,72.6,61.3,0,55.57716,175,256,72.4,61.4,0,43.868782,245,423,72.2,61.4,0,46.154797,420,163,72.8,61.3,0,33.280235,160,340,72.1,61.3,0,33.782482,335,92,71.9,62.2,0,31.740782,100,344,71.7,61.9,0,39.403282,335,203,69.7,280,0,32.964897,195,389,72.9,61.5,0,37.139744,380,347,70,61.4,0,42.94523,335,206,73.7,61.4,0,30.756056,200,254,73,61.5,0,40.18042,245,354,72.5,61.3,0,38.81805,350,162,71.7,61.6,0,32.319626,160,348,70.1,61.2,0,46.2692,335,233,73.5,62.1,0,38.478462,230,170,71.4,61.6,0,34.812912,150,199,69.5,62.5,0,36.10466,195,392,72.8,61.5,0,35.02002,380,579,68.3,61,0,60.375076,575,337,73.7,62.2,0,33.8598,335,259,72.1,62.1,0,39.71163,250,188,71.7,62.1,0,50.19584,175,194,73.2,62,0,28.834581,190,193,69.7,61.7,0,34.655987,185,309,67.5,61.4,0,34.444176,300,305,72.2,61.2,0,33.59538,300,216,67.9,61.3,0,53.57012,210,909,65.4,60.9,0,84.87692,880,80.2,78.7,80.4,0,77.5,79.7,1.1,0,29.86
20160722,2150,86.1,74.9,42.93897624,77.928975,266,48.8,44.7,5.7,82.6,78.6,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,56.5,71.5,15,41,55.2,71.5,0,76.4,1.85,56.2,1.8125,54.4,0,0,35,11.3,0,0,0,73.1,74.5,60.6,66.4,15,52.1,58.6,53,0,74.5,1.01,56.2,1.8125,64.1,0,0,98.2,72.4,14.5,3.9,1.3,15,15,91.7,62.9,84.2,100,99.5,0,85.3,1.3,56.275864,55.775864,0,12.9,0,0,1,100,1,72,210,61.1,0,29.488749,200,72,68,0,75.2,59.7,0,9000,276,70,57.5,0,35.795315,260,131,67.8,58.3,0,49.329395,125,1027,70.8,58,0,26.958555,1000,343,73.8,58.9,0,25.650173,349.13147,624,68.8,58.6,0,43.75,600,210,66.4,58.6,0,36.068584,200,131,68.1,58.7,0,50.65319,125,342,68.1,59.1,0,35.302734,330,334,69.3,59.4,0,100,650,847,67.2,59.6,0,100,950,513,0,58.4,0,34.426834,500,509,69.4,58.3,0,32.752274,500,180,72,61.5,0,46.25304,175,256,69.1,61.9,0,40.67653,245,231,70.2,61.7,0,41.553017,220,354,72.3,61.5,0,32.243614,350,163,72.4,61.7,0,33.76829,160,340,72.3,61.7,0,31.010284,335,351,71.6,61.5,0,30.168879,335,204,69.6,62.3,0,36.893673,195,394,72.2,61.7,0,32.67966,380,255,67.7,61.5,0,43.469387,245,179,72.7,61.5,0,43.501163,175,254,71.9,61.6,0,44.876022,245,429,71.4,61.3,0,40.501575,420,163,72.3,62,0,26.410727,160,341,71,61.7,0,37.574287,335,307,72.4,62.1,0,32.540737,300,415,70.9,61.4,0,29.508596,400,199,69.3,62.1,0,37.800564,195,398,70.7,61.3,0,31.447851,380,348,68.9,61.8,0,31.499395,335,179,72.8,61.1,0,56.943096,175,255,72.2,61.6,0,41.212635,245,379,71.7,61.2,0,37.751637,350,165,72.8,61.5,0,36.05234,160,343,73.8,61.4,0,39.16943,335,245,72.4,62.4,0,40.089928,230,312,71.7,61.4,0,36.376972,285,199,68.6,62,0,42.78094,195,403,72.9,61.6,0,31.788715,380,356,69.7,61.1,0,38.527084,335,181,72.6,61.3,0,55.57716,175,255,72.4,61.3,0,43.868782,245,424,72.2,61.3,0,46.154797,420,164,72.8,61.3,0,33.280235,160,341,72.1,61.3,0,33.782482,335,94,71.9,62.2,0,31.740782,100,346,71.7,61.9,0,39.403282,335,203,69.8,280.3,0,32.964897,195,393,72.9,61.5,0,37.139744,380,349,70,61.4,0,42.94523,335,204,73.7,61.3,0,30.756056,200,254,73,61.5,0,40.18042,245,353,72.4,61.2,0,38.81805,350,162,71.7,61.5,0,32.319626,160,354,70.1,61.1,0,46.2692,335,233,73.5,62.1,0,38.478462,230,178,71.4,61.6,0,34.812912,150,199,69.5,62.4,0,36.10466,195,391,72.8,61.5,0,35.02002,380,583,68.3,61,0,60.375076,575,337,73.7,62.1,0,33.8598,335,260,72.1,62,0,39.71163,250,190,71.7,62.1,0,50.19584,175,196,73.2,62,0,28.834581,190,193,69.7,61.7,0,34.655987,185,308,67.6,61.3,0,34.444176,300,306,72.1,61.1,0,33.59538,300,217,67.9,61.2,0,53.57012,210,913,65.4,60.9,0,84.87692,880,80.2,78.7,80.4,0,77.5,79.7,1,0.2,29.86
20160722,2155,86,74.6,42.74142745,77.928975,266,48.9,44.9,5.7,82.4,78.5,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,56.4,71.5,15,41.4,55.2,71.5,0,76.4,1.8,56.2,1.8125,54.4,0,0,34.9,11.2,0,0,0,73.1,74.5,60.4,65.9,15,52,58.6,54.2,0,74.5,1,56.2,1.8125,64.2,0,0,98.3,70.8,14.7,3.8,1.1,15,15,91.7,62.9,84.2,100,99.5,0,85.3,1.3,56.275864,55.775864,0,13,0,0,1,100,1,72,210,61.1,0,29.488749,200,72,68,0,75.2,59.7,0,9000,274,70,57.5,0,35.795315,260,131,67.8,58.3,0,49.329395,125,1029,70.9,58,0,26.958555,1000,348,73.8,58.8,0,25.028769,349.13147,621,68.9,58.6,0,43.75,600,207,66.4,58.6,0,36.068584,200,130,68.1,58.7,0,50.65319,125,340,68.1,59.1,0,35.302734,330,332,69.4,59.4,0,100,650,843,67.2,59.6,0,100,950,512,0,58.4,0,34.426834,500,509,69.4,58.3,0,32.752274,500,180,72,61.5,0,46.25304,175,255,69.1,62,0,40.67653,245,232,70.2,61.7,0,41.553017,220,353,72.3,61.5,0,32.243614,350,163,72.4,61.7,0,33.76829,160,342,72.2,61.7,0,31.010284,335,350,71.7,61.5,0,30.168879,335,203,69.6,62.4,0,36.893673,195,389,72.2,61.8,0,32.67966,380,254,67.7,61.5,0,43.469387,245,179,72.7,61.5,0,43.501163,175,254,71.9,61.6,0,44.876022,245,427,71.4,61.3,0,40.501575,420,163,72.2,62.1,0,26.410727,160,343,71,61.7,0,37.574287,335,307,72.4,62.1,0,32.540737,300,415,70.9,61.4,0,29.508596,400,199,69.3,62.1,0,37.800564,195,396,70.7,61.3,0,31.68098,380,343,69.1,61.8,0,31.499395,335,179,72.8,61.1,0,56.943096,175,255,72.2,61.7,0,41.212635,245,379,71.7,61.2,0,37.751637,350,165,72.8,61.6,0,36.05234,160,342,73.8,61.4,0,39.16943,335,245,72.4,62.4,0,40.089928,230,310,71.7,61.4,0,36.376972,285,199,68.6,62,0,42.78094,195,406,72.9,61.6,0,31.788715,380,356,69.7,61.1,0,38.527084,335,181,72.6,61.3,0,55.57716,175,254,72.4,61.3,0,43.868782,245,424,72.1,61.4,0,46.154797,420,164,72.8,61.3,0,33.280235,160,340,72.1,61.3,0,33.782482,335,93,71.9,62.2,0,31.740782,100,344,71.6,61.9,0,39.403282,335,203,69.8,280,0,32.964897,195,388,72.9,61.5,0,37.139744,380,348,70,61.4,0,42.94523,335,205,73.7,61.3,0,30.756056,200,252,73,61.5,0,40.18042,245,354,72.4,61.2,0,38.81805,350,162,71.7,61.5,0,32.319626,160,352,70.1,61.2,0,46.2692,335,233,73.5,62.1,0,38.478462,230,181,71.4,61.6,0,34.812912,150,199,69.5,62.5,0,36.10466,195,400,72.8,61.5,0,35.02002,380,585,68.3,61,0,60.375076,575,337,73.7,62.1,0,33.8598,335,260,72.1,62.1,0,39.71163,250,189,71.7,62.1,0,50.19584,175,195,73.2,62,0,28.834581,190,193,69.8,61.7,0,34.655987,185,310,67.6,61.3,0,34.444176,300,305,72.1,61.2,0,33.59538,300,217,67.9,61.3,0,53.57012,210,913,65.5,60.9,0,84.87692,880,80.2,78.6,80.4,0,77.5,79.7,1.1,-0.3,29.87
