20160722,2200,85.9,73.9,42.43059076,77.928975,263,48.9,44.9,5.7,82.3,78.4,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,56.5,71.5,15,41.9,55.2,71.5,0,76.4,1.8,56.2,1.8125,54.4,0,0,34.9,11.2,0,0,0,73.1,74.3,60.4,66.3,15,51.9,58.6,56,0,74.2,1,56.2,1.8125,64,0,0,98,71.6,15.3,3.8,0.7,15,15,91.6,62.9,84.2,100,99.5,0,85.3,1.3,56.275864,55.775864,0,13,0,0,1,100,1,72,210,61.1,0,29.488749,200,72,68,0,75.2,59.7,0,9000,275,70.1,57.6,0,35.795315,260,131,67.9,58.3,0,49.329395,125,1029,70.9,58,0,26.958555,1000,348,73.8,58.8,0,25.995398,349.13147,625,68.8,58.6,0,43.75,600,209,66.5,58.6,0,36.068584,200,131,68.2,58.7,0,50.65319,125,342,68.1,59.1,0,35.302734,330,332,69.3,59.4,0,100,650,845,67.2,59.6,0,100,950,512,0,58.4,0,34.426834,500,509,69.4,58.3,0,32.752274,500,180,72,61.4,0,46.25304,175,256,69.1,61.9,0,40.67653,245,232,70.2,61.6,0,41.553017,220,354,72.3,61.5,0,32.243614,350,163,72.4,61.7,0,33.76829,160,341,72.2,61.6,0,31.010284,335,352,71.6,61.5,0,30.168879,335,204,69.6,62.3,0,36.893673,195,390,72.2,61.7,0,32.67966,380,255,67.7,61.4,0,43.469387,245,179,72.8,61.5,0,43.501163,175,254,71.8,61.5,0,44.876022,245,428,71.4,61.2,0,40.501575,420,164,72.2,62,0,26.410727,160,340,71.1,61.7,0,37.574287,335,307,72.4,62.1,0,32.540737,300,414,70.9,61.4,0,29.508596,400,200,69.3,62,0,37.800564,195,390,70.7,61.2,0,31.8773,380,342,69.1,61.8,0,31.039902,335,180,72.8,61,0,56.943096,175,256,72.2,61.6,0,41.212635,245,380,71.7,61.1,0,37.751637,350,165,72.8,61.5,0,36.05234,160,341,73.8,61.3,0,38.71483,335,246,72.4,62.4,0,40.089928,230,311,71.7,61.3,0,36.376972,285,200,68.6,61.9,0,42.78094,195,405,72.9,61.5,0,31.788715,380,354,69.7,61,0,38.527084,335,182,72.6,61.2,0,55.57716,175,256,72.4,61.3,0,43.868782,245,428,72.1,61.3,0,46.154797,420,165,72.8,61.2,0,33.280235,160,340,72.1,61.3,0,33.782482,335,95,71.9,62.2,0,31.740782,100,347,71.6,61.9,0,39.403282,335,203,69.8,280.2,0,32.964897,195,392,72.9,61.5,0,37.139744,380,347,70,61.4,0,42.94523,335,207,73.7,61.3,0,30.756056,200,253,73,61.4,0,40.18042,245,355,72.4,61.2,0,38.81805,350,162,71.7,61.5,0,32.319626,160,351,70.1,61.1,0,46.2692,335,233,73.5,62,0,38.478462,230,176,71.4,61.6,0,34.812912,150,200,69.5,62.4,0,36.10466,195,397,72.8,61.5,0,35.02002,380,584,68.3,60.9,0,60.375076,575,337,73.7,62.1,0,33.8598,335,261,72.1,62,0,39.71163,250,189,71.7,62.1,0,50.19584,175,195,73.2,61.9,0,28.834581,190,194,69.8,61.7,0,34.655987,185,307,67.6,61.3,0,34.444176,300,305,72.2,61.1,0,33.59538,300,216,67.9,61.2,0,53.57012,210,914,65.5,60.8,0,84.87692,880,80.2,78.7,80.4,0,77.5,79.7,1.1,0.1,29.87
20160722,2205,85.9,74.1,42.49151802,67.49168333,267,48.9,44.9,5.7,82.2,78.3,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,56.5,71,15,42.3,55.2,71,0,76.4,1.85,56.2,1.8125,54.5,0,0,34.9,11.2,0,0,0,73.1,74.4,60.5,66.3,15,51.8,58.6,54,0,74.4,1,56.2,1.8125,64.1,0,0,98.3,72.4,14.8,4.1,0.7,15,15,91.7,62.9,84.2,100,99,0,85.3,1.3,56.275864,55.775864,0,13,0,0,1,100,1,72,210,61.2,0,29.488749,200,72,68,0,75.2,59.7,0,9000,275,70.1,57.6,0,35.795315,260,131,67.9,58.4,0,49.329395,125,1028,70.9,58.1,0,26.958555,1000,349,73.8,58.8,0,25.98389,349.13147,624,68.8,58.6,0,43.75,600,209,66.5,58.6,0,36.068584,200,131,68.1,58.7,0,50.65319,125,343,68.1,59.1,0,35.302734,330,334,69.4,59.4,0,100,650,845,67.2,59.6,0,100,950,512,0,58.5,0,34.426834,500,509,69.3,58.4,0,32.752274,500,181,72,61.4,0,46.25304,175,257,69.1,61.9,0,40.67653,245,232,70.2,61.6,0,41.553017,220,353,72.2,61.4,0,32.243614,350,163,72.4,61.6,0,33.76829,160,344,72.2,61.6,0,31.010284,335,352,71.6,61.5,0,30.168879,335,204,69.7,62.3,0,36.893673,195,387,72.2,61.7,0,32.67966,380,256,67.7,61.4,0,43.469387,245,180,72.8,61.4,0,43.501163,175,255,71.9,61.5,0,44.876022,245,430,71.3,61.2,0,40.501575,420,163,72.2,62,0,26.410727,160,343,71,61.6,0,37.574287,335,308,72.4,62.1,0,32.540737,300,417,70.9,61.3,0,29.508596,400,199,69.3,62,0,37.800564,195,388,70.8,61.2,0,31.411043,380,340,69.1,61.7,0,31.039902,335,180,72.8,61,0,56.943096,175,255,72.2,61.6,0,41.212635,245,380,71.6,61.1,0,37.751637,350,165,72.8,61.5,0,36.05234,160,344,73.8,61.3,0,38.71483,335,246,72.4,62.3,0,40.089928,230,311,71.7,61.3,0,36.376972,285,201,68.6,61.9,0,42.78094,195,405,72.9,61.5,0,31.788715,380,357,69.7,61,0,38.527084,335,183,72.6,61.2,0,55.57716,175,256,72.4,61.3,0,43.868782,245,425,72.1,61.3,0,46.154797,420,164,72.7,61.2,0,33.280235,160,339,72.1,61.2,0,33.782482,335,94,71.9,62.1,0,31.740782,100,347,71.6,61.8,0,39.403282,335,203,69.8,280.2,0,32.964897,195,391,72.8,61.4,0,37.139744,380,349,70,61.4,0,42.94523,335,207,73.7,61.2,0,30.756056,200,254,73,61.4,0,40.18042,245,354,72.4,61.2,0,38.81805,350,162,71.7,61.5,0,32.319626,160,359,70.1,61.1,0,46.2692,335,233,73.5,62,0,38.478462,230,173,71.4,61.6,0,34.812912,150,200,69.5,62.4,0,36.10466,195,394,72.8,61.4,0,35.02002,380,584,68.3,60.9,0,60.375076,575,337,73.7,62.1,0,33.8598,335,261,72.1,62,0,39.71163,250,190,71.7,62,0,50.19584,175,196,73.1,61.9,0,28.834581,190,194,69.7,61.6,0,34.655987,185,308,67.6,61.2,0,34.444176,300,305,72.1,61,0,33.59538,300,218,67.9,61.1,0,53.57012,210,911,65.5,60.8,0,84.87692,880,80.2,78.6,80.4,0,77.5,79.7,1,0.1,29.87
20160722,2210,85.7,73.9,42.23762654,67.49168333,269,48.9,44.8,5.7,82.1,78.2,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,56.4,71,15,42.6,55.2,71,0,76.3,1.85,56.2,1.8125,54.7,0,0,34.8,11.2,0,0,0,73,74.4,60.5,66.1,15,51.8,58.6,52.3,0,74.5,0.98,56.2,1.8125,64.1,0,0,98.3,70.9,14.3,4.1,0.9,15,15,91.6,62.9,84.2,100,98.9,0,85.3,1.3,56.275864,55.775864,0,13,0,0,1,100,1,72,210,61.1,0,29.488749,200,72,68,0,75.2,59.7,0,9000,276,70,57.5,0,35.795315,260,131,67.9,58.3,0,49.329395,125,1058,70.9,58,0,26.958555,1000,323,73.9,59.1,0,20.955122,327.53125,622,68.8,58.6,0,43.75,600,210,66.5,58.6,0,36.068584,200,132,68.1,58.7,0,50.65319,125,343,68.1,59,0,35.302734,330,334,69.4,59.4,0,100,650,847,67.2,59.6,0,100,950,512,0,58.4,0,34.426834,500,509,69.4,58.3,0,32.752274,500,181,72,61.5,0,46.25304,175,256,69.1,61.9,0,40.67653,245,233,70.2,61.7,0,41.553017,220,354,72.2,61.5,0,32.243614,350,163,72.4,61.6,0,33.76829,160,342,72.2,61.7,0,31.010284,335,351,71.6,61.5,0,30.168879,335,205,69.7,62.3,0,36.893673,195,392,72.2,61.7,0,32.67966,380,256,67.7,61.4,0,43.469387,245,180,72.7,61.5,0,43.501163,175,256,71.9,61.6,0,44.876022,245,428,71.3,61.3,0,40.501575,420,164,72.2,62,0,26.410727,160,342,71,61.7,0,37.574287,335,308,72.3,62.1,0,32.540737,300,417,70.9,61.4,0,29.508596,400,200,69.3,62.1,0,37.800564,195,395,70.7,61.3,0,31.104294,380,351,69.1,61.8,0,31.487305,335,180,72.8,61.1,0,56.943096,175,256,72.2,61.6,0,41.212635,245,381,71.6,61.1,0,37.751637,350,165,72.8,61.5,0,36.05234,160,343,73.8,61.4,0,38.71483,335,247,72.3,62.4,0,40.089928,230,313,71.7,61.3,0,36.376972,285,201,68.6,62,0,42.78094,195,404,72.9,61.5,0,31.788715,380,357,69.7,61,0,38.527084,335,182,72.6,61.3,0,55.57716,175,257,72.4,61.3,0,43.868782,245,428,72.1,61.3,0,46.154797,420,165,72.7,61.3,0,33.280235,160,339,72.1,61.3,0,33.782482,335,95,71.9,62.1,0,31.740782,100,350,71.6,61.9,0,39.403282,335,204,69.7,280,0,32.964897,195,393,72.8,61.5,0,37.139744,380,350,70,61.4,0,42.94523,335,208,73.7,61.3,0,30.756056,200,255,72.9,61.5,0,40.18042,245,357,72.3,61.2,0,38.81805,350,162,71.7,61.5,0,32.319626,160,357,70.1,61.2,0,46.2692,335,233,73.4,62,0,38.478462,230,179,71.4,61.6,0,34.812912,150,200,69.5,62.4,0,36.10466,195,395,72.8,61.5,0,35.02002,380,588,68.3,61,0,60.375076,575,337,73.6,62.1,0,33.8598,335,261,72.1,62.1,0,39.71163,250,191,71.7,62,0,50.19584,175,196,73.1,62,0,28.834581,190,194,69.7,61.7,0,34.655987,185,307,67.6,61.3,0,34.444176,300,305,72,61.1,0,33.59538,300,217,67.9,61.2,0,53.57012,210,915,65.5,60.9,0,84.87692,880,80.2,78.7,80.4,0,77.5,79.7,-0.6,0.1,29.87
20160722,2215,85.7,73.6,42.14688091,67.49168333,264,48.9,44.9,5.7,82.2,78.3,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,56.5,71.5,15,42.9,55.2,71.5,0,76.4,1.8,56.2,1.8125,54.7,0,0,34.9,11.2,0,0,0,73,74.4,60.4,66,15,51.7,58.6,56.5,0,74.4,1.02,56.2,1.8125,64,0,0,98,70.8,15.6,4.1,1.3,15,15,91.7,62.9,84.2,100,98.9,0,85.3,1.3,56.275864,55.775864,0,13,0,0,1,100,1,72,209,61.1,0,29.488749,200,72,68,0,75.2,59.7,0,9000,274,70.1,57.5,0,35.795315,260,130,67.9,58.3,0,49.329395,125,1030,70.9,58,0,26.958555,1000,346,74,58.9,0,25.684696,349.13138,622,68.8,58.6,0,43.75,600,208,66.5,58.5,0,36.068584,200,131,68.1,58.7,0,50.65319,125,341,68,59,0,35.302734,330,333,69.4,59.4,0,100,650,846,67.4,59.6,0,100,950,512,0,58.4,0,34.426834,500,508,69.4,58.3,0,32.752274,500,180,72,61.5,0,46.25304,175,254,69.1,61.9,0,40.67653,245,232,70.2,61.6,0,41.553017,220,354,72.2,61.5,0,32.243614,350,163,72.4,61.6,0,33.76829,160,341,72.2,61.7,0,31.010284,335,352,71.7,61.5,0,30.168879,335,204,69.7,62.3,0,36.893673,195,392,72.2,61.7,0,32.67966,380,254,67.7,61.5,0,43.469387,245,179,72.7,61.5,0,43.501163,175,255,71.8,61.6,0,44.876022,245,428,71.2,61.3,0,40.501575,420,163,72.2,62,0,26.410727,160,341,71,61.7,0,37.574287,335,307,72.3,62.1,0,32.540737,300,415,70.9,61.4,0,29.508596,400,199,69.3,62.1,0,37.800564,195,394,70.7,61.3,0,32.306747,380,346,69.1,61.8,0,31.487305,335,181,72.8,61.1,0,56.943096,175,257,72.2,61.6,0,41.212635,245,380,71.6,61.1,0,37.751637,350,165,72.8,61.5,0,36.05234,160,343,73.8,61.3,0,38.71483,335,247,72.3,62.4,0,40.089928,230,312,71.7,61.3,0,36.376972,285,202,68.6,61.9,0,42.78094,195,397,72.9,61.5,0,31.788715,380,349,69.7,61,0,38.527084,335,182,72.6,61.3,0,55.57716,175,255,72.4,61.3,0,43.868782,245,426,72,61.3,0,46.154797,420,165,72.6,61.3,0,33.280235,160,341,72,61.3,0,33.782482,335,95,71.9,62.1,0,31.740782,100,347,71.6,61.9,0,39.403282,335,204,69.7,280.1,0,32.964897,195,390,72.8,61.5,0,37.139744,380,349,70,61.4,0,42.94523,335,206,73.7,61.3,0,30.756056,200,254,72.9,61.4,0,40.18042,245,356,72.3,61.2,0,38.81805,350,162,71.7,61.5,0,32.319626,160,355,70.1,61.1,0,46.2692,335,233,73.4,62.1,0,38.478462,230,170,71.4,61.6,0,34.812912,150,200,69.4,62.4,0,36.10466,195,393,72.8,61.5,0,35.02002,380,587,68.3,60.9,0,60.375076,575,337,73.6,62.1,0,33.8598,335,260,72.1,62,0,39.71163,250,189,71.7,62.1,0,50.19584,175,195,73.2,61.9,0,28.834581,190,193,69.7,61.7,0,34.655987,185,306,67.6,61.3,0,34.444176,300,306,72.1,61.1,0,33.59538,300,217,67.9,61.2,0,53.57012,210,915,65.5,60.9,0,84.87692,880,80.2,78.7,80.4,0,77.4,79.7,1.4,-0.1,29.87
20160722,2220,85.6,74,42.17162232,67.49168333,267,48.9,44.9,5.7,82,78.1,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,56.5,71.5,15,43.5,55.2,71.5,0,76.4,1.8,56.2,1.8125,54.8,0,0,34.9,11.2,0,0,0,73,74.5,60.5,66.1,15,51.6,58.6,50.9,0,74.4,1,56.2,1.8125,64.1,0,0,98.1,71.4,13.9,3.8,0.7,15,15,91.7,62.9,84.2,100,98.9,0,85.3,1.3,56.275864,55.775864,0,13,0,0,1,100,1,72,209,61.1,0,29.488749,200,72,68,0,75.2,59.7,0,9000,273,70.1,57.6,0,35.795315,260,130,67.9,58.4,0,49.329395,125,1018,70.9,58,0,26.958555,1000,351,73.9,58.9,0,26.57077,349.13138,619,68.9,58.6,0,43.75,600,208,66.5,58.6,0,36.068584,200,131,68.1,58.7,0,50.65319,125,341,68,59.1,0,35.302734,330,332,69.4,59.4,0,100,650,844,67.4,59.6,0,100,950,512,0,58.5,0,34.426834,500,509,69.4,58.3,0,32.752274,500,179,72,61.5,0,46.25304,175,255,69.1,61.9,0,40.67653,245,232,70.2,61.6,0,41.553017,220,352,72.2,61.5,0,32.243614,350,163,72.4,61.6,0,33.76829,160,341,72.2,61.6,0,31.010284,335,350,71.6,61.5,0,30.168879,335,203,69.7,62.3,0,36.893673,195,387,72.2,61.7,0,32.67966,380,254,67.7,61.4,0,43.469387,245,178,72.7,61.5,0,43.501163,175,253,71.8,61.6,0,44.876022,245,426,71.2,61.2,0,40.501575,420,163,72.2,62,0,26.410727,160,339,70.9,61.7,0,37.574287,335,307,72.3,62.1,0,32.540737,300,416,70.9,61.4,0,29.508596,400,199,69.3,62.1,0,37.800564,195,374,70.7,61.3,0,32.31902,380,339,69.1,61.8,0,31.487305,335,178,72.8,61.1,0,56.943096,175,254,72.2,61.6,0,41.212635,245,376,71.6,61.1,0,37.751637,350,165,72.8,61.5,0,36.05234,160,338,73.8,61.4,0,38.71483,335,245,72.3,62.4,0,40.089928,230,310,71.7,61.4,0,36.376972,285,198,68.6,61.9,0,42.78094,195,408,72.9,61.5,0,31.788715,380,355,69.7,61,0,38.527084,335,181,72.6,61.3,0,55.57716,175,255,72.4,61.2,0,43.868782,245,426,72,61.3,0,46.154797,420,163,72.6,61.2,0,33.280235,160,340,72,61.3,0,33.782482,335,95,71.8,62.1,0,31.740782,100,345,71.6,61.9,0,39.403282,335,203,69.8,280,0,32.964897,195,385,72.8,61.5,0,37.139744,380,348,70,61.4,0,42.94523,335,204,73.7,61.3,0,30.756056,200,253,72.9,61.5,0,40.18042,245,354,72.3,61.2,0,38.81805,350,162,71.7,61.5,0,32.319626,160,345,70.1,61.1,0,46.2692,335,233,73.4,62,0,38.478462,230,170,71.4,61.6,0,34.812912,150,199,69.4,62.4,0,36.10466,195,393,72.8,61.5,0,35.02002,380,585,68.3,60.9,0,60.375076,575,337,73.6,62.1,0,33.8598,335,260,72.1,62.1,0,39.71163,250,189,71.7,62,0,50.19584,175,196,73.1,61.9,0,28.834581,190,192,69.7,61.7,0,34.655987,185,304,67.6,61.3,0,34.444176,300,304,72.1,61.1,0,33.59538,300,216,67.9,61.2,0,53.57012,210,910,65.5,60.9,0,84.87692,880,80.2,78.7,80.4,0,77.4,79.7,1,0,29.87
20160722,2225,85.5,74.6,42.25591524,67.49168333,264,48.9,44.8,5.7,81.9,78,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,56.5,71.5,15,42.7,56,71.5,0,76.4,1.8,57,1.8125,54.7,0,0,35,11.2,0,0,0,73,74.4,60.4,66.3,15,51.3,59,53.6,0,74.4,1.01,57,1.8125,63.9,0,0,98.1,71.6,14.6,3.7,1,15,15,91.7,62.9,84.2,100,100,0,85.3,1.3,56.793102,56.293102,0,12.9,0,0,1,100,1,72,206,61.1,0,29.488749,200,72,68,0,75.2,59.7,0,9000,274,70.1,57.5,0,35.795315,260,131,67.9,58.3,0,49.329395,125,1021,70.9,58.1,0,26.958555,1000,350,73.8,58.8,0,26.67434,349.13138,621,68.9,58.6,0,43.75,600,208,66.5,58.6,0,36.068584,200,131,68.2,58.7,0,50.65319,125,341,68.1,59.1,0,35.302734,330,333,69.4,59.4,0,100,650,845,67.4,59.6,0,100,950,511,0,58.5,0,34.426834,500,509,69.3,58.3,0,32.752274,500,180,72,61.5,0,46.25304,175,256,69.1,61.9,0,40.67653,245,232,70.1,61.6,0,41.553017,220,354,72.2,61.5,0,32.243614,350,163,72.4,61.6,0,33.76829,160,343,72.2,61.6,0,31.010284,335,351,71.6,61.5,0,30.168879,335,204,69.8,62.3,0,36.893673,195,394,72.2,61.7,0,32.67966,380,256,67.7,61.4,0,43.469387,245,180,72.7,61.4,0,43.501163,175,256,71.8,61.5,0,44.876022,245,430,71.2,61.2,0,40.501575,420,164,72.2,61.9,0,26.410727,160,340,71,61.6,0,37.574287,335,307,72.3,62.1,0,32.540737,300,416,70.9,61.4,0,29.508596,400,200,69.3,62,0,37.800564,195,382,70.7,61.2,0,31.423313,380,342,69.1,61.7,0,31.487305,335,181,72.8,61,0,56.943096,175,258,72.2,61.6,0,41.212635,245,381,71.6,61.1,0,37.751637,350,165,72.8,61.5,0,36.05234,160,343,73.8,61.3,0,38.71483,335,246,72.3,62.4,0,40.089928,230,312,71.7,61.3,0,36.376972,285,201,68.6,61.9,0,42.78094,195,406,72.9,61.5,0,31.788715,380,356,69.7,61,0,38.527084,335,182,72.6,61.2,0,55.57716,175,257,72.4,61.2,0,43.868782,245,427,72,61.3,0,46.154797,420,165,72.6,61.3,0,33.280235,160,343,72,61.2,0,33.782482,335,95,71.8,62.1,0,31.740782,100,346,71.6,61.9,0,39.403282,335,204,69.8,280.1,0,32.964897,195,391,72.8,61.4,0,37.139744,380,349,70,61.4,0,42.94523,335,207,73.7,61.2,0,30.756056,200,254,72.9,61.4,0,40.18042,245,355,72.3,61.2,0,38.81805,350,162,71.7,61.5,0,32.319626,160,359,70.1,61.1,0,46.2692,335,233,73.4,62,0,38.478462,230,173,71.4,61.5,0,34.812912,150,200,69.5,62.4,0,36.10466,195,398,72.8,61.4,0,35.02002,380,589,68.3,60.9,0,60.375076,575,337,73.6,62.1,0,33.8598,335,261,72.1,62,0,39.71163,250,191,71.7,62,0,50.19584,175,195,73.1,61.9,0,28.834581,190,193,69.7,61.6,0,34.655987,185,311,67.5,61.3,0,34.444176,300,305,72.1,61,0,33.59538,300,217,67.9,61.2,0,53.57012,210,915,65.5,60.9,0,84.87692,880,80.2,78.7,80.4,0,77.4,79.7,1,-0.1,29.87
20160722,2230,85.5,74.8,42.31604665,67.49168333,266,48.8,44.9,5.7,81.8,78,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,56.5,71.5,15,42,56,71.5,0,76.5,1.8,57,1.8125,54.9,0,0,34.9,11.2,0,0,0,73,74.3,60.7,66.3,15,51.1,59,56,0,74.2,0.99,57,1.8125,64,0,0,98.9,71.7,15.4,3.8,1,15,15,91.6,62.9,84.2,100,99.1,0,85.3,1.3,56.793102,56.293102,0,13,0,0,1,100,1,72,211,61.2,0,29.488749,200,72,68,0,75.2,59.7,0,9000,274,70.1,57.6,0,35.795315,260,131,67.9,58.3,0,49.329395,125,1021,70.9,58.1,0,26.958555,1000,348,73.8,58.9,0,26.179516,349.13138,621,68.8,58.7,0,43.75,600,209,66.6,58.6,0,36.068584,200,131,68.1,58.7,0,50.65319,125,341,68,59.1,0,35.302734,330,333,69.4,59.4,0,100,650,847,67.4,59.6,0,100,950,512,0,58.5,0,34.426834,500,509,69.3,58.4,0,32.752274,500,181,72,61.6,0,46.25304,175,256,69.1,62,0,40.67653,245,232,70.1,61.8,0,41.553017,220,354,72.2,61.6,0,32.243614,350,163,72.3,61.7,0,33.76829,160,343,72.1,61.7,0,31.010284,335,354,71.6,61.6,0,30.168879,335,204,69.8,62.4,0,36.893673,195,393,72.2,61.8,0,32.67966,380,256,67.7,61.6,0,43.469387,245,180,72.7,61.6,0,43.501163,175,256,71.8,61.7,0,44.876022,245,429,71.2,61.4,0,40.501575,420,164,72.1,62,0,26.410727,160,344,71,61.8,0,37.574287,335,308,72.3,62.1,0,32.540737,300,417,70.9,61.5,0,29.508596,400,200,69.3,62.1,0,37.800564,195,371,70.7,61.4,0,31.337421,380,348,69.1,61.9,0,31.487305,335,180,72.8,61.2,0,56.943096,175,256,72.2,61.7,0,41.212635,245,379,71.6,61.2,0,37.751637,350,165,72.8,61.6,0,36.05234,160,343,73.8,61.5,0,38.71483,335,247,72.3,62.4,0,40.089928,230,311,71.7,61.4,0,36.376972,285,201,68.6,62,0,42.78094,195,410,72.9,61.6,0,31.788715,380,360,69.8,61.2,0,38.527084,335,182,72.6,61.4,0,55.57716,175,256,72.4,61.4,0,43.868782,245,429,72,61.4,0,46.154797,420,165,72.6,61.4,0,33.280235,160,342,72,61.4,0,33.782482,335,93,71.8,62.2,0,31.740782,100,347,71.6,62,0,39.403282,335,204,69.8,280,0,32.964897,195,389,72.8,61.5,0,37.139744,380,350,70,61.5,0,42.94523,335,206,73.7,61.4,0,30.756056,200,253,72.9,61.6,0,40.18042,245,355,72.2,61.3,0,38.81805,350,162,71.7,61.6,0,32.319626,160,356,70.1,61.2,0,46.2692,335,233,73.4,62.1,0,38.478462,230,173,71.4,61.7,0,34.812912,150,200,69.4,62.5,0,36.10466,195,401,72.8,61.6,0,35.02002,380,586,68.3,61.2,0,60.375076,575,337,73.6,62.1,0,33.8598,335,262,72.1,62.1,0,39.71163,250,190,71.7,62.1,0,50.19584,175,195,73.1,62,0,28.834581,190,194,69.7,61.8,0,34.655987,185,309,67.6,61.5,0,34.444176,300,306,72.1,61.2,0,33.59538,300,217,67.9,61.3,0,53.57012,210,915,65.5,61.1,0,84.87692,880,80.2,78.7,80.4,0,77.4,79.7,0.7,0.1,29.87
20160722,2235,85.4,75.1,42.30930524,67.49168333,263,48.7,44.8,5.7,81.7,78,-0.2,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,56.4,71,15,41.1,56,71,0,76.5,1.85,57,1.8125,54.8,0,0,34.9,11.2,0,0,0,73,74.4,61.2,66.2,15,51.2,59,53.5,0,74.3,0.97,57,1.8125,64.2,0,0,98.8,71.8,14.6,4.3,0.8,15,15,91.7,62.9,84.2,100,98.9,0,85.3,1.3,56.793102,56.293102,0,12.9,0,0,1,100,1,72,211,61.1,0,29.488749,200,72,68,0,75.2,59.7,0,9000,275,70.1,57.5,0,35.795315,260,131,67.9,58.3,0,49.329395,125,1024,70.9,58.1,0,26.958555,1000,343,73.8,58.8,0,26.697353,349.13138,626,68.9,58.6,0,43.75,600,209,66.6,58.6,0,36.068584,200,131,68.1,58.7,0,50.65319,125,342,68,59,0,35.302734,330,334,69.4,59.4,0,100,650,846,67.5,59.6,0,100,950,512,0,58.4,0,34.426834,500,509,69.3,58.3,0,32.752274,500,180,72,61.9,0,46.25304,175,255,69.1,62.3,0,40.67653,245,232,70.2,62.1,0,41.553017,220,353,72.1,61.9,0,32.243614,350,163,72.3,61.9,0,33.76829,160,341,72.1,62,0,31.010284,335,351,71.6,61.8,0,30.168879,335,203,69.8,62.6,0,36.893673,195,385,72.2,62.2,0,32.67966,380,255,67.7,61.8,0,43.469387,245,179,72.7,62,0,43.501163,175,253,71.8,62,0,44.876022,245,428,71.2,61.7,0,40.501575,420,163,72.1,62.3,0,26.410727,160,338,70.9,62.1,0,37.574287,335,307,72.3,62.3,0,32.540737,300,416,70.9,61.7,0,29.508596,400,198,69.3,62.3,0,37.800564,195,403,70.7,61.7,0,31.828222,380,347,69.1,62.2,0,31.487305,335,180,72.8,61.6,0,56.943096,175,255,72.2,62.1,0,41.212635,245,377,71.6,61.6,0,37.751637,350,165,72.8,61.9,0,36.05234,160,342,73.8,61.8,0,38.71483,335,246,72.3,62.7,0,40.089928,230,311,71.7,61.6,0,36.376972,285,201,68.6,62.3,0,42.78094,195,408,72.9,61.9,0,31.788715,380,352,69.7,61.5,0,38.527084,335,182,72.6,61.7,0,55.57716,175,254,72.4,61.8,0,43.868782,245,422,71.9,61.7,0,46.154797,420,164,72.6,61.6,0,33.280235,160,338,72,61.7,0,33.782482,335,94,71.8,62.4,0,31.740782,100,347,71.5,62.2,0,39.403282,335,203,69.8,280,0,32.964897,195,387,72.8,61.8,0,37.139744,380,348,70,61.8,0,42.94523,335,204,73.7,61.7,0,30.756056,200,252,72.9,61.9,0,40.18042,245,353,72.2,61.6,0,38.81805,350,162,71.7,61.9,0,32.319626,160,353,70.1,61.6,0,46.2692,335,232,73.4,62.3,0,38.478462,230,171,71.4,61.9,0,34.812912,150,199,69.4,62.7,0,36.10466,195,394,72.8,61.9,0,35.02002,380,582,68.3,61.5,0,60.375076,575,337,73.6,62.4,0,33.8598,335,260,72.2,62.3,0,39.71163,250,189,71.7,62.3,0,50.19584,175,195,73.1,62.2,0,28.834581,190,193,69.7,62,0,34.655987,185,306,67.6,61.8,0,34.444176,300,304,72.1,61.5,0,33.59538,300,216,67.9,61.7,0,53.57012,210,910,65.5,61.5,0,84.87692,880,80.2,78.7,80.4,0,77.4,79.7,1,0.1,29.87
20160722,2240,85.3,75.5,42.33206692,67.49168333,265,48.7,44.9,5.75,81.7,78,-0.2,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.7,75.3,56.4,71.5,15,40.3,56,71.5,0,76.4,1.8,57,1.8125,54.8,0,0,34.9,11.2,0,0,0,73,74.1,61,66.3,15,51.3,59,57.2,0,74.1,1.01,57,1.8125,64.3,0,0,98,72.6,15.7,4.1,0.6,15,15,91.7,62.9,84.2,100,98.9,0,85.3,1.3,56.793102,56.293102,0,12.9,0,0,1,100,1,72,209,61.1,0,29.488749,200,72,68,0,75.2,59.7,0,9000,274,70,57.5,0,35.795315,260,131,67.9,58.3,0,49.329395,125,1022,70.9,58,0,26.958555,1000,350,73.8,58.8,0,26.052935,349.13138,619,68.9,58.6,0,43.75,600,208,66.6,58.6,0,36.068584,200,131,68.1,58.7,0,50.65319,125,341,68,59,0,35.302734,330,334,69.4,59.4,0,100,650,844,67.5,59.6,0,100,950,512,0,58.4,0,34.426834,500,509,69.3,58.3,0,32.752274,500,180,72,62,0,46.25304,175,256,69.1,62.4,0,40.67653,245,232,70.2,62.2,0,41.553017,220,353,72.1,62,0,32.243614,350,163,72.3,62.1,0,33.76829,160,342,72.1,62.1,0,31.010284,335,351,71.7,62,0,30.168879,335,204,69.9,62.7,0,36.893673,195,392,72.2,62.2,0,32.67966,380,255,67.8,61.9,0,43.469387,245,179,72.7,62,0,43.501163,175,254,71.8,62.1,0,44.876022,245,430,71.1,61.8,0,40.501575,420,164,72.1,62.4,0,26.410727,160,341,70.9,62.2,0,37.574287,335,308,72.3,62.5,0,32.540737,300,418,70.9,61.8,0,29.508596,400,199,69.3,62.5,0,37.800564,195,396,70.7,61.8,0,31.65644,380,349,69.1,62.3,0,31.487305,335,180,72.8,61.6,0,56.943096,175,255,72.2,62.1,0,41.212635,245,378,71.6,61.7,0,37.751637,350,165,72.8,62,0,36.05234,160,341,73.8,61.9,0,38.71483,335,246,72.3,62.8,0,40.089928,230,311,71.7,61.8,0,36.376972,285,201,68.6,62.4,0,42.78094,195,408,72.9,62,0,31.788715,380,360,69.8,61.6,0,38.527084,335,182,72.7,61.8,0,55.57716,175,256,72.4,61.8,0,43.868782,245,428,71.9,61.9,0,46.154797,420,164,72.6,61.7,0,33.280235,160,340,72,61.8,0,33.782482,335,94,71.8,62.5,0,31.740782,100,346,71.5,62.3,0,39.403282,335,203,69.8,279.9,0,32.964897,195,390,72.7,61.9,0,37.139744,380,349,70,61.9,0,42.94523,335,208,73.7,61.8,0,30.756056,200,253,72.9,62,0,40.18042,245,354,72.2,61.7,0,38.81805,350,163,71.6,62,0,32.319626,160,355,70.1,61.6,0,46.2692,335,233,73.4,62.4,0,38.478462,230,173,71.4,62,0,34.812912,150,200,69.4,62.8,0,36.10466,195,398,72.8,62,0,35.02002,380,583,68.3,61.5,0,60.375076,575,337,73.6,62.5,0,33.8598,335,261,72.1,62.4,0,39.71163,250,189,71.7,62.5,0,50.19584,175,195,73.1,62.3,0,28.834581,190,193,69.8,62.2,0,34.655987,185,310,67.6,61.8,0,34.444176,300,305,72.1,61.6,0,33.59538,300,217,67.9,61.7,0,53.57012,210,914,65.6,61.4,0,84.87692,880,80.2,78.7,80.4,0,77.4,79.7,1.1,0,29.87
20160722,2245,85.3,75.9,42.45160628,67.49168333,263,48.8,45,5.75,81.8,78.1,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.7,75.2,56.5,71.5,15,39.4,56,71.5,0,76.4,1.8,57,1.8125,54.8,0,0,34.9,11.3,0,0,0,73,74.2,61.2,66.2,15,51.4,59,58.5,0,74.2,1,57,1.8125,64.6,0,0,98.1,71.3,16.3,4,1.2,15,15,91.8,62.9,84.2,100,98.9,0,85.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,210,61.1,0,29.488749,200,72,68,0,75.2,59.7,0,9000,273,70.1,57.5,0,35.795315,260,130,67.9,58.3,0,49.329395,125,1032,70.9,58,0,26.958555,1000,347,73.8,58.8,0,26.052935,349.13138,620,68.9,58.6,0,43.75,600,208,66.6,58.6,0,36.068584,200,131,68.1,58.7,0,50.65319,125,341,68,59,0,35.302734,330,333,69.4,59.4,0,100,650,845,67.4,59.5,0,100,950,512,0,58.4,0,34.426834,500,509,69.3,58.3,0,32.752274,500,181,72,62.1,0,46.25304,175,255,69.1,62.5,0,40.67653,245,232,70.2,62.3,0,41.553017,220,352,72.1,62.1,0,32.243614,350,163,72.3,62.2,0,33.76829,160,341,72.2,62.2,0,31.010284,335,353,71.7,62.1,0,30.168879,335,204,69.9,62.8,0,36.893673,195,394,72.2,62.3,0,32.67966,380,256,67.8,62.1,0,43.469387,245,179,72.7,62.2,0,43.501163,175,255,71.8,62.2,0,44.876022,245,429,71.1,61.9,0,40.501575,420,163,72.1,62.5,0,26.410727,160,342,70.9,62.3,0,37.574287,335,308,72.3,62.6,0,32.540737,300,417,70.9,62,0,29.508596,400,200,69.3,62.6,0,37.800564,195,408,70.7,61.9,0,31.300613,380,344,69.1,62.4,0,31.487305,335,182,72.8,61.8,0,56.943096,175,257,72.2,62.3,0,41.212635,245,380,71.6,61.8,0,37.751637,350,165,72.8,62.1,0,36.05234,160,344,73.8,62,0,38.71483,335,247,72.3,62.9,0,40.089928,230,312,71.7,61.9,0,36.376972,285,203,68.6,62.5,0,42.78094,195,395,72.9,62.1,0,31.788715,380,344,69.7,61.7,0,38.527084,335,182,72.7,61.9,0,55.57716,175,256,72.4,61.9,0,43.868782,245,427,71.9,62,0,46.154797,420,165,72.5,61.8,0,33.280235,160,341,72,61.9,0,33.782482,335,94,71.9,62.6,0,31.740782,100,345,71.5,62.4,0,39.403282,335,204,69.8,280,0,32.964897,195,390,72.8,62.1,0,37.139744,380,348,70,62,0,42.94523,335,207,73.7,62,0,30.756056,200,253,72.9,62.1,0,40.18042,245,355,72.2,61.9,0,38.81805,350,162,71.7,62.1,0,32.319626,160,352,70.1,61.8,0,46.2692,335,234,73.4,62.5,0,38.478462,230,175,71.4,62.1,0,34.812912,150,200,69.5,63,0,36.10466,195,398,72.8,62.1,0,35.02002,380,588,68.3,61.7,0,60.375076,575,337,73.6,62.6,0,33.8598,335,261,72.2,62.6,0,39.71163,250,190,71.7,62.6,0,50.19584,175,197,73.1,62.5,0,28.834581,190,193,69.8,62.3,0,34.655987,185,307,67.7,61.9,0,34.444176,300,304,72,61.7,0,33.59538,300,217,68,61.9,0,53.57012,210,915,65.6,61.6,0,84.87692,880,80.2,78.7,80.4,0,77.4,79.7,1,-0.1,29.87
20160722,2250,85.2,76.3,42.47343585,67.49168333,262,48.8,45,5.7,81.9,78.3,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,56.5,71,15,38.6,56,71,0,76.3,1.85,57,1.8125,54.8,0,0,34.9,11.2,0,0,0,73.1,74.3,61.3,66,15,51.5,59,55.5,0,74.3,1,57,1.8125,64.5,0,0,98.1,71.1,15.2,4,1,15,15,91.9,62.9,84.2,100,99.3,0,85.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,209,61.1,0,29.488749,200,72,68,0,75.2,59.7,0,9000,277,70,57.5,0,35.795315,260,131,67.9,58.3,0,49.329395,125,1056,70.9,58,0,26.958555,1000,326,73.9,58.9,0,22.01381,327.53125,623,68.9,58.5,0,43.75,600,210,66.6,58.6,0,36.068584,200,131,68.1,58.7,0,50.65319,125,343,68,59,0,35.302734,330,334,69.4,59.4,0,100,650,847,67.3,59.5,0,100,950,513,0,58.4,0,34.426834,500,509,69.3,58.3,0,32.752274,500,180,72,62.2,0,46.25304,175,254,69.1,62.6,0,40.67653,245,231,70.2,62.3,0,41.553017,220,352,72.1,62.2,0,32.243614,350,163,72.3,62.3,0,33.76829,160,339,72.1,62.3,0,31.010284,335,351,71.7,62.2,0,30.168879,335,203,69.9,62.9,0,36.893673,195,394,72.2,62.4,0,32.67966,380,255,67.8,62.2,0,43.469387,245,179,72.7,62.2,0,43.501163,175,254,71.8,62.3,0,44.876022,245,428,71.1,62,0,40.501575,420,163,72.1,62.6,0,26.410727,160,340,70.9,62.3,0,37.574287,335,307,72.3,62.7,0,32.540737,300,417,70.9,62,0,29.508596,400,199,69.4,62.6,0,37.800564,195,393,70.7,62,0,31.96319,380,347,69.1,62.4,0,31.487305,335,181,72.8,61.8,0,56.943096,175,254,72.2,62.3,0,41.212635,245,380,71.6,61.8,0,37.751637,350,165,72.8,62.2,0,36.05234,160,342,73.8,62.1,0,38.71483,335,246,72.3,63,0,40.089928,230,311,71.7,62,0,36.376972,285,202,68.7,62.6,0,42.78094,195,396,72.9,62.2,0,31.788715,380,344,69.8,61.7,0,38.527084,335,182,72.7,62,0,55.57716,175,254,72.4,62,0,43.868782,245,428,71.9,62,0,46.154797,420,164,72.5,61.9,0,33.280235,160,339,72,61.9,0,33.782482,335,93,71.9,62.7,0,31.740782,100,350,71.6,62.5,0,39.403282,335,203,69.8,279.6,0,32.964897,195,386,72.8,62.1,0,37.139744,380,348,70,62.1,0,42.94523,335,205,73.7,62,0,30.756056,200,254,72.9,62.2,0,40.18042,245,355,72.2,61.9,0,38.81805,350,161,71.7,62.2,0,32.319626,160,352,70.1,61.9,0,46.2692,335,232,73.4,62.6,0,38.478462,230,173,71.4,62.2,0,34.812912,150,199,69.5,63,0,36.10466,195,390,72.8,62.2,0,35.02002,380,582,68.4,61.7,0,60.375076,575,337,73.6,62.7,0,33.8598,335,259,72.2,62.7,0,39.71163,250,189,71.7,62.7,0,50.19584,175,195,73.1,62.6,0,28.834581,190,193,69.8,62.4,0,34.655987,185,306,67.7,62,0,34.444176,300,305,72.1,61.8,0,33.59538,300,216,68,61.9,0,53.57012,210,912,65.6,61.6,0,84.87692,880,80.2,78.7,80.4,0,77.4,79.7,2.2,-0.5,29.87
20160722,2255,85.1,75.9,42.25715026,67.49168333,264,48.8,45,5.7,82,78.3,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.2,56.6,71.5,15,38,56,71.5,0,76.4,1.8,57,1.8125,54.9,0,0,34.9,11.3,0,0,0,73,74.3,61.4,66,15,51.7,59,55.7,0,74.4,0.99,57,1.8125,64.7,0,0,98.3,71.5,15.3,4,0.7,15,15,91.9,62.9,84.2,100,99.5,0,85.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,209,61.2,0,29.488749,200,72,68,0,75.2,59.8,0,9000,275,70,57.6,0,35.795315,260,131,67.9,58.4,0,49.329395,125,1052,70.9,58.1,0,26.958555,1000,326,74,59.1,0,20.771002,327.53125,621,68.9,58.7,0,43.75,600,208,66.6,58.7,0,36.068584,200,131,68.1,58.8,0,50.65319,125,341,68,59.1,0,35.302734,330,334,69.4,59.5,0,100,650,846,67.3,59.7,0,100,950,512,0,58.5,0,34.426834,500,509,69.3,58.4,0,32.752274,500,180,72,62.3,0,46.25304,175,255,69.1,62.7,0,40.67653,245,231,70.2,62.4,0,41.553017,220,352,72.1,62.2,0,32.243614,350,163,72.3,62.3,0,33.76829,160,339,72.1,62.4,0,31.010284,335,350,71.7,62.3,0,30.168879,335,203,69.9,63,0,36.893673,195,387,72.2,62.5,0,32.67966,380,254,67.8,62.2,0,43.469387,245,179,72.7,62.3,0,43.501163,175,252,71.8,62.4,0,44.876022,245,425,71.1,62.1,0,40.501575,420,164,72.1,62.7,0,26.410727,160,340,70.9,62.4,0,37.574287,335,307,72.3,62.7,0,32.540737,300,416,70.9,62.1,0,29.508596,400,199,69.4,62.7,0,37.800564,195,406,70.7,62,0,31.64417,380,342,69.2,62.5,0,31.487305,335,179,72.8,61.9,0,56.943096,175,254,72.2,62.4,0,41.212635,245,378,71.6,61.9,0,37.751637,350,165,72.8,62.3,0,36.05234,160,341,73.8,62.1,0,38.71483,335,246,72.3,63.1,0,40.089928,230,310,71.7,62,0,36.376972,285,200,68.7,62.7,0,42.78094,195,406,72.9,62.3,0,31.788715,380,357,69.8,61.8,0,38.527084,335,181,72.7,62.1,0,55.57716,175,254,72.4,62.1,0,43.868782,245,425,71.9,62.1,0,46.154797,420,164,72.5,62,0,33.280235,160,339,72,62,0,33.782482,335,94,71.9,62.8,0,31.740782,100,346,71.5,62.6,0,39.403282,335,202,69.8,280.3,0,32.964897,195,393,72.8,62.2,0,37.139744,380,347,70,62.1,0,42.94523,335,206,73.7,62.1,0,30.756056,200,252,72.9,62.2,0,40.18042,245,352,72.2,62,0,38.81805,350,161,71.6,62.3,0,32.319626,160,347,70.2,61.9,0,46.2692,335,232,73.4,62.7,0,38.478462,230,170,71.4,62.3,0,34.812912,150,199,69.5,63.1,0,36.10466,195,397,72.7,62.3,0,35.02002,380,583,68.4,61.8,0,60.375076,575,337,73.7,62.8,0,33.8598,335,260,72.3,62.8,0,39.71163,250,188,71.7,62.7,0,50.19584,175,195,73.1,62.6,0,28.834581,190,192,69.8,62.4,0,34.655987,185,307,67.7,62.1,0,34.444176,300,304,72.1,61.9,0,33.59538,300,216,68,62,0,53.57012,210,911,65.7,61.7,0,84.87692,880,80.2,78.7,80.4,0,77.4,79.7,1.1,-0.2,29.87
20160722,2300,85.1,76.5,42.43530316,67.49168333,262,48.7,44.9,5.7,82,78.3,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.2,57.2,71.5,15,37.9,56,71.5,0,76.4,1.8,57,1.8125,54.9,0,0,34.9,11.2,0,0,0,73.1,74.3,61.4,66.1,15,51.9,59,54.1,0,74.2,0.99,57,1.8125,64.9,0,0,98,71.6,14.8,3.9,1.4,15,15,91.9,62.9,84.2,100,99,0,83.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,209,61.4,0,29.488749,200,72,68,0,75.2,60,0,9000,273,70,57.9,0,35.795315,260,130,67.9,58.6,0,49.329395,125,1023,70.9,58.3,0,26.958555,1000,350,74,59.3,0,24.890678,349.13138,622,68.9,58.8,0,43.75,600,209,66.6,58.9,0,36.068584,200,131,68.1,59,0,50.65319,125,342,68,59.4,0,35.302734,330,333,69.4,59.7,0,100,650,845,67.3,59.9,0,100,950,511,0,58.7,0,34.426834,500,508,69.3,58.6,0,32.752274,500,180,72,62.3,0,46.25304,175,253,69.2,62.7,0,40.67653,245,232,70.2,62.4,0,41.553017,220,352,72.1,62.3,0,32.243614,350,162,72.3,62.4,0,33.76829,160,341,72.1,62.4,0,31.010284,335,351,71.7,62.2,0,30.168879,335,203,70,62.9,0,36.893673,195,403,72.2,62.5,0,32.67966,380,250,67.8,62.2,0,43.469387,245,179,72.7,62.3,0,43.501163,175,253,71.8,62.3,0,44.876022,245,427,71.1,62.1,0,40.501575,420,163,72.1,62.7,0,26.410727,160,340,70.9,62.4,0,37.574287,335,307,72.3,62.8,0,32.540737,300,415,70.9,62.1,0,29.508596,400,199,69.4,62.7,0,37.800564,195,378,70.7,62,0,31.386503,380,345,69.2,62.5,0,31.487305,335,179,72.8,61.9,0,56.943096,175,255,72.2,62.4,0,41.212635,245,378,71.6,61.9,0,37.751637,350,165,72.8,62.3,0,36.05234,160,341,73.8,62.1,0,38.71483,335,245,72.4,63.1,0,40.089928,230,310,71.7,62.1,0,36.376972,285,199,68.7,62.7,0,42.78094,195,404,72.9,62.3,0,31.788715,380,355,69.8,61.8,0,38.527084,335,181,72.7,62.1,0,55.57716,175,254,72.4,62,0,43.868782,245,427,71.9,62.1,0,46.154797,420,164,72.5,62,0,33.280235,160,338,72,62.1,0,33.782482,335,95,71.9,62.8,0,31.740782,100,345,71.6,62.6,0,39.403282,335,202,69.8,280,0,32.964897,195,389,72.8,62.2,0,37.139744,380,349,70,62.2,0,42.94523,335,208,73.7,62.1,0,30.756056,200,254,72.9,62.2,0,40.18042,245,353,72.2,62,0,38.81805,350,162,71.6,62.3,0,32.319626,160,342,70.1,61.9,0,46.2692,335,233,73.4,62.7,0,38.478462,230,167,71.4,62.3,0,34.812912,150,199,69.5,63.1,0,36.10466,195,394,72.7,62.3,0,35.02002,380,585,68.4,61.7,0,60.375076,575,337,73.6,62.8,0,33.8598,335,259,72.2,62.8,0,39.71163,250,188,71.7,62.8,0,50.19584,175,196,73.2,62.7,0,28.834581,190,192,69.8,62.4,0,34.655987,185,306,67.7,62.1,0,34.444176,300,304,72.1,61.9,0,33.59538,300,215,68.1,62,0,53.57012,210,909,65.7,61.6,0,84.87692,880,80.2,78.7,80.4,0,77.4,79.7,1.8,-0.2,29.87
20160722,2305,85.1,76.6,42.46500406,62.68028333,264,48.7,44.9,5.7,81.8,78.1,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,57.4,71,15,38.5,56,71,0,76.4,1.85,57,1.8125,55,0,0,34.9,11.2,0,0,0,73.1,74.2,61.3,66,15,51.9,59,54.9,0,74.2,0.99,57,1.8125,65,0,0,98.1,71.3,15.1,3.7,1,15,15,91.9,62.9,84.2,100,99.3,0,83.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,209,61.7,0,29.488749,200,72,68,0,75.1,60.3,0,9000,276,70.1,58.3,0,35.795315,260,131,67.9,59,0,49.329395,125,1030,71,58.7,0,26.958555,1000,347,73.9,59.5,0,25.926352,349.13138,624,68.9,59.2,0,43.75,600,208,66.6,59.3,0,36.068584,200,132,68.1,59.4,0,50.65319,125,343,68.1,59.8,0,35.302734,330,333,69.4,60.1,0,100,650,845,67.3,60.3,0,100,950,512,0,59.1,0,34.426834,500,509,69.3,59.1,0,32.752274,500,179,72,62.2,0,46.25304,175,253,69.2,62.6,0,40.67653,245,231,70.2,62.3,0,41.553017,220,352,72.1,62.2,0,32.243614,350,163,72.3,62.4,0,33.76829,160,340,72.1,62.4,0,31.010284,335,351,71.7,62.2,0,30.168879,335,203,70,63,0,36.893673,195,390,72.2,62.4,0,32.67966,380,254,67.8,62.2,0,43.469387,245,179,72.8,62.2,0,43.501163,175,254,71.9,62.3,0,44.876022,245,426,71.1,62,0,40.501575,420,163,72.1,62.7,0,26.410727,160,339,70.9,62.4,0,37.574287,335,307,72.4,62.8,0,32.540737,300,414,70.9,62.1,0,29.508596,400,198,69.4,62.7,0,37.800564,195,376,70.7,62,0,32,380,344,69.2,62.5,0,31.487305,335,179,72.8,61.8,0,56.943096,175,254,72.2,62.3,0,41.212635,245,378,71.6,61.9,0,37.751637,350,165,72.8,62.2,0,36.05234,160,342,73.8,62.1,0,38.71483,335,245,72.4,63.1,0,40.089928,230,310,71.8,62.1,0,36.376972,285,199,68.7,62.7,0,42.78094,195,403,72.9,62.3,0,31.788715,380,353,69.8,61.8,0,38.527084,335,181,72.7,62,0,55.57716,175,254,72.4,62,0,43.868782,245,424,71.9,62.1,0,46.154797,420,163,72.5,62,0,33.280235,160,341,72,62,0,33.782482,335,93,71.9,62.8,0,31.740782,100,343,71.6,62.6,0,39.403282,335,203,69.8,280.2,0,32.964897,195,386,72.8,62.2,0,37.139744,380,347,70,62.1,0,42.94523,335,206,73.7,62,0,30.756056,200,251,72.9,62.2,0,40.18042,245,353,72.2,62,0,38.81805,350,162,71.6,62.3,0,32.319626,160,346,70.1,61.9,0,46.2692,335,232,73.4,62.7,0,38.478462,230,172,71.4,62.3,0,34.812912,150,199,69.5,63.1,0,36.10466,195,391,72.8,62.2,0,35.02002,380,584,68.4,61.7,0,60.375076,575,337,73.6,62.8,0,33.8598,335,260,72.2,62.8,0,39.71163,250,188,71.7,62.8,0,50.19584,175,194,73.2,62.6,0,28.834581,190,192,69.9,62.4,0,34.655987,185,308,67.7,62,0,34.444176,300,304,72.1,61.8,0,33.59538,300,215,68.1,61.9,0,53.57012,210,908,65.7,61.6,0,84.87692,880,80.2,78.7,80.4,0,77.4,79.7,1,-0.6,29.87
20160722,2310,84.9,77.1,42.41752596,62.68028333,265,48.7,44.8,5.7,81.7,78.1,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,57.4,71,15,39.2,56,71.4,0,76.5,1.85,57,1.8125,55.1,0,0,34.9,11.3,0,0,0,73.1,74.2,61.4,66.4,15,52.2,59,56.1,0,74.3,1.01,57,1.8125,65,0,0,98.3,72.2,15.4,4.1,0.7,15,15,91.9,62.9,84.2,100,99.3,0,83.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,210,61.8,0,29.488749,200,72,68,0,75.2,60.5,0,9000,274,70.1,58.4,0,35.795315,260,130,67.9,59.2,0,49.329395,125,1028,71,58.8,0,26.958555,1000,347,73.9,59.7,0,25.489067,349.13138,624,69,59.4,0,43.75,600,208,66.7,59.4,0,36.068584,200,131,68.2,59.5,0,50.65319,125,342,68.1,59.9,0,35.302734,330,334,69.5,60.2,0,100,650,843,67.4,60.4,0,100,950,511,0,59.2,0,34.426834,500,509,69.3,59.2,0,32.752274,500,180,72,62.2,0,46.25304,175,255,69.2,62.7,0,40.67653,245,232,70.2,62.4,0,41.553017,220,352,72.1,62.3,0,32.243614,350,163,72.3,62.4,0,33.76829,160,341,72.1,62.4,0,31.010284,335,352,71.7,62.3,0,30.168879,335,204,70,63,0,36.893673,195,389,72.2,62.5,0,32.67966,380,255,67.9,62.2,0,43.469387,245,179,72.8,62.3,0,43.501163,175,255,71.9,62.4,0,44.876022,245,428,71.1,62.1,0,40.501575,420,163,72.1,62.7,0,26.410727,160,341,70.9,62.4,0,37.574287,335,307,72.3,62.8,0,32.540737,300,416,70.9,62.2,0,29.508596,400,199,69.4,62.8,0,37.800564,195,381,70.7,62,0,31.361965,380,342,69.2,62.5,0,31.487305,335,181,72.8,61.8,0,56.943096,175,255,72.2,62.4,0,41.212635,245,382,71.6,61.9,0,37.751637,350,165,72.8,62.3,0,36.05234,160,343,73.8,62.1,0,38.71483,335,246,72.4,63.1,0,40.089928,230,313,71.7,62.1,0,36.376972,285,201,68.7,62.7,0,42.78094,195,393,72.9,62.3,0,31.788715,380,343,69.8,61.8,0,38.527084,335,181,72.6,62,0,55.57716,175,256,72.4,62.1,0,43.868782,245,426,71.9,62.1,0,46.154797,420,164,72.5,62,0,33.280235,160,341,72,62,0,33.782482,335,96,71.9,62.8,0,31.740782,100,348,71.6,62.6,0,39.403282,335,203,69.8,280,0,32.964897,195,390,72.8,62.2,0,37.139744,380,349,70,62.2,0,42.94523,335,207,73.7,62.1,0,30.756056,200,253,72.9,62.2,0,40.18042,245,355,72.2,62,0,38.81805,350,161,71.6,62.3,0,32.319626,160,351,70.1,61.9,0,46.2692,335,233,73.4,62.7,0,38.478462,230,175,71.4,62.3,0,34.812912,150,200,69.5,63.1,0,36.10466,195,395,72.8,62.2,0,35.02002,380,584,68.4,61.7,0,60.375076,575,337,73.6,62.8,0,33.8598,335,260,72.2,62.8,0,39.71163,250,189,71.8,62.8,0,50.19584,175,196,73.2,62.7,0,28.834581,190,193,69.9,62.4,0,34.655987,185,306,67.7,62.1,0,34.444176,300,306,72.2,61.9,0,33.59538,300,216,68.1,62,0,53.57012,210,911,65.7,61.7,0,84.87692,880,80.2,78.7,80.4,0,77.4,79.7,0.8,1.8,29.87
20160722,2315,84.9,76.3,42.18152235,62.68028333,265,48.7,44.8,5.7,81.8,78.2,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,57.4,71,15,39.8,56,71,0,76.4,1.85,57,1.8125,55.1,0,0,34.9,11.2,0,0,0,73.1,74.2,61.2,65.9,15,52.3,59,54.2,0,74.2,0.98,57,1.8125,65.1,0,0,98,70.9,14.8,4.2,1.3,15,15,91.7,62.9,84.2,100,99,0,83.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,209,61.9,0,29.488749,200,72,68,0,75.2,60.5,0,9000,274,70.1,58.5,0,35.795315,260,131,67.9,59.2,0,49.329395,125,1021,71,58.9,0,26.958555,1000,348,73.9,59.7,0,26.133486,349.13138,625,69,59.4,0,43.75,600,209,66.7,59.5,0,36.068584,200,131,68.3,59.6,0,50.65319,125,342,68.1,59.9,0,35.302734,330,334,69.5,60.2,0,100,650,846,67.5,60.4,0,100,950,511,0,59.3,0,34.426834,500,509,69.3,59.2,0,32.752274,500,180,72,62.2,0,46.25304,175,254,69.2,62.7,0,40.67653,245,232,70.2,62.4,0,41.553017,220,352,72.1,62.2,0,32.243614,350,162,72.3,62.4,0,33.76829,160,341,72.1,62.4,0,31.010284,335,351,71.7,62.3,0,30.168879,335,203,70,63,0,36.893673,195,390,72.2,62.5,0,32.67966,380,254,67.8,62.2,0,43.469387,245,179,72.8,62.2,0,43.501163,175,253,71.9,62.4,0,44.876022,245,426,71.1,62,0,40.501575,420,163,72.1,62.7,0,26.410727,160,338,70.9,62.5,0,37.574287,335,307,72.3,62.8,0,32.540737,300,413,70.9,62.2,0,29.508596,400,198,69.4,62.7,0,37.800564,195,378,70.8,62,0,32.26994,380,342,69.1,62.5,0,31.487305,335,179,72.8,61.8,0,56.943096,175,253,72.2,62.4,0,41.212635,245,379,71.6,61.9,0,37.751637,350,165,72.8,62.3,0,36.05234,160,340,73.8,62.1,0,38.71483,335,245,72.4,63.1,0,40.089928,230,309,71.8,62.1,0,36.376972,285,199,68.7,62.7,0,42.78094,195,405,72.9,62.3,0,31.788715,380,357,69.8,61.8,0,38.527084,335,181,72.7,62,0,55.57716,175,255,72.4,62.1,0,43.868782,245,425,71.9,62.1,0,46.154797,420,163,72.5,62,0,33.280235,160,338,72,62.1,0,33.782482,335,93,71.9,62.9,0,31.740782,100,347,71.5,62.6,0,39.403282,335,203,69.8,279.8,0,32.964897,195,387,72.8,62.2,0,37.139744,380,349,70,62.2,0,42.94523,335,206,73.7,62.1,0,30.756056,200,251,72.9,62.2,0,40.18042,245,354,72.1,62,0,38.81805,350,162,71.6,62.3,0,32.319626,160,346,70.2,61.9,0,46.2692,335,232,73.5,62.8,0,38.478462,230,175,71.4,62.3,0,34.812912,150,199,69.5,63.1,0,36.10466,195,395,72.7,62.3,0,35.02002,380,586,68.4,61.7,0,60.375076,575,337,73.6,62.8,0,33.8598,335,260,72.2,62.8,0,39.71163,250,189,71.8,62.8,0,50.19584,175,194,73.2,62.7,0,28.834581,190,192,69.9,62.5,0,34.655987,185,305,67.8,62.1,0,34.444176,300,304,72.1,61.9,0,33.59538,300,215,68.1,62,0,53.57012,210,911,65.7,61.7,0,84.87692,880,80.2,78.7,80.4,0,77.3,79.7,1.1,-0.1,29.87
20160722,2320,84.9,76.5,42.24050845,62.68028333,263,48.7,44.9,5.7,81.8,78.1,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,57.3,71.5,15,40.3,56,71.5,0,76.5,1.8,57,1.8125,55.1,0,0,34.9,11.2,0,0,0,73.1,74.2,61.2,66,15,52.5,59,54.7,0,74.2,0.99,57,1.8125,65.1,0,0,98.2,71.1,15,4.2,0.4,15,15,91.8,62.9,84.2,100,98.5,0,83.3,1.3,56.793102,56.293102,0,12.8,0,0,1,100,1,72,206,61.8,0,29.488749,200,72,68,0,75.2,60.5,0,9000,273,70.1,58.4,0,35.795315,260,130,67.9,59.2,0,49.329395,125,1029,71,58.9,0,26.958555,1000,351,73.9,59.6,0,26.214039,349.13138,621,69,59.4,0,43.75,600,209,66.7,59.4,0,36.068584,200,131,68.2,59.5,0,50.65319,125,341,68.1,59.9,0,35.302734,330,332,69.5,60.2,0,100,650,843,67.5,60.4,0,100,950,511,0,59.3,0,34.426834,500,508,69.4,59.2,0,32.752274,500,180,72,62.3,0,46.25304,175,256,69.2,62.7,0,40.67653,245,232,70.2,62.4,0,41.553017,220,352,72.1,62.3,0,32.243614,350,163,72.3,62.4,0,33.76829,160,339,72.1,62.5,0,31.010284,335,353,71.7,62.3,0,30.168879,335,203,70,63,0,36.893673,195,388,72.2,62.5,0,32.67966,380,255,67.9,62.2,0,43.469387,245,180,72.8,62.3,0,43.501163,175,254,71.9,62.4,0,44.876022,245,428,71.1,62.1,0,40.501575,420,163,72.1,62.7,0,26.410727,160,342,70.8,62.5,0,37.574287,335,307,72.3,62.8,0,32.540737,300,416,70.9,62.2,0,29.508596,400,200,69.4,62.8,0,37.800564,195,403,70.7,62.1,0,30.932516,380,352,69.2,62.6,0,31.487305,335,180,72.8,61.9,0,56.943096,175,255,72.2,62.4,0,41.212635,245,379,71.5,61.9,0,37.751637,350,165,72.8,62.3,0,36.05234,160,343,73.8,62.2,0,38.71483,335,246,72.4,63.1,0,40.089928,230,312,71.8,62.1,0,36.376972,285,200,68.7,62.7,0,42.78094,195,408,72.9,62.3,0,31.788715,380,358,69.8,61.9,0,38.527084,335,181,72.6,62.1,0,55.57716,175,256,72.4,62.1,0,43.868782,245,427,71.9,62.1,0,46.154797,420,164,72.5,62,0,33.280235,160,341,72,62.1,0,33.782482,335,92,71.9,62.9,0,31.740782,100,345,71.5,62.6,0,39.403282,335,204,69.8,280.3,0,32.964897,195,394,72.8,62.3,0,37.139744,380,350,70,62.2,0,42.94523,335,206,73.7,62.1,0,30.756056,200,253,72.9,62.3,0,40.18042,245,355,72.1,62,0,38.81805,350,163,71.6,62.3,0,32.319626,160,355,70.2,62,0,46.2692,335,232,73.4,62.8,0,38.478462,230,170,71.5,62.4,0,34.812912,150,199,69.5,63.1,0,36.10466,195,394,72.7,62.3,0,35.02002,380,585,68.5,61.8,0,60.375076,575,337,73.6,62.8,0,33.8598,335,260,72.3,62.8,0,39.71163,250,190,71.8,62.8,0,50.19584,175,196,73.2,62.7,0,28.834581,190,193,69.9,62.5,0,34.655987,185,306,67.8,62.1,0,34.444176,300,306,72.2,61.9,0,33.59538,300,217,68.1,62,0,53.57012,210,913,65.8,61.7,0,84.87692,880,80.2,78.7,80.4,0,77.3,79.7,1.4,0,29.87
20160722,2325,84.8,75.4,41.82025939,62.68028333,262,48.7,44.9,5.7,81.6,77.9,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,57.3,71.5,15,39.6,56.8,71.5,0,76.5,1.8,57.8,1.8125,55.2,0,0,34.8,11.3,0,0,0,73,74.3,61.3,66.2,15,52.3,59.4,54,0,74.2,1,57.8,1.8125,65,0,0,98.1,71.6,14.8,4.3,0.9,15,15,91.7,62.9,84.2,100,98.8,0,83.3,1.3,57.310345,56.810345,0,12.8,0,0,1,100,1,72,208,61.8,0,29.488749,200,72,68,0,75.2,60.4,0,9000,273,70.1,58.3,0,35.795315,260,130,68,59.1,0,49.329395,125,1022,71,58.8,0,26.958555,1000,352,73.9,59.6,0,26.214039,349.13138,621,69,59.4,0,43.75,600,208,66.7,59.4,0,36.068584,200,130,68.2,59.5,0,50.65319,125,342,68.1,59.8,0,35.302734,330,332,69.5,60.1,0,100,650,843,67.5,60.3,0,100,950,511,0,59.2,0,34.426834,500,509,69.4,59.1,0,32.752274,500,180,72,62.2,0,46.25304,175,254,69.2,62.7,0,40.67653,245,232,70.2,62.4,0,41.553017,220,352,72.1,62.2,0,32.243614,350,163,72.3,62.4,0,33.76829,160,341,72.1,62.4,0,31.010284,335,351,71.7,62.3,0,30.168879,335,203,70,63,0,36.893673,195,389,72.2,62.5,0,32.67966,380,254,67.9,62.2,0,43.469387,245,178,72.8,62.2,0,43.501163,175,253,71.9,62.3,0,44.876022,245,426,71.1,62,0,40.501575,420,163,72.1,62.7,0,26.410727,160,340,70.8,62.4,0,37.574287,335,307,72.3,62.8,0,32.540737,300,416,70.9,62.1,0,29.508596,400,198,69.4,62.8,0,37.800564,195,395,70.7,62,0,32.04908,380,346,69.2,62.5,0,31.487305,335,179,72.8,61.8,0,56.943096,175,253,72.2,62.4,0,41.212635,245,380,71.5,61.9,0,37.751637,350,165,72.8,62.3,0,36.05234,160,341,73.8,62.1,0,38.71483,335,245,72.4,63.1,0,40.089928,230,311,71.8,62.1,0,36.376972,285,199,68.8,62.7,0,42.78094,195,407,72.9,62.3,0,31.788715,380,356,69.8,61.8,0,38.527084,335,182,72.7,62.1,0,55.57716,175,254,72.4,62.1,0,43.868782,245,423,71.8,62.1,0,46.154797,420,165,72.5,62,0,33.280235,160,340,72,62.1,0,33.782482,335,93,71.9,62.8,0,31.740782,100,345,71.5,62.6,0,39.403282,335,203,69.8,280.2,0,32.964897,195,387,72.8,62.2,0,37.139744,380,347,70,62.1,0,42.94523,335,205,73.7,62.1,0,30.756056,200,253,72.9,62.2,0,40.18042,245,353,72.1,62,0,38.81805,350,162,71.6,62.3,0,32.319626,160,346,70.2,61.9,0,46.2692,335,233,73.4,62.7,0,38.478462,230,172,71.5,62.3,0,34.812912,150,199,69.5,63.1,0,36.10466,195,395,72.7,62.2,0,35.02002,380,585,68.5,61.8,0,60.375076,575,337,73.6,62.8,0,33.8598,335,259,72.3,62.8,0,39.71163,250,189,71.8,62.8,0,50.19584,175,195,73.2,62.7,0,28.834581,190,193,69.9,62.5,0,34.655987,185,307,67.8,62.1,0,34.444176,300,305,72.2,61.9,0,33.59538,300,216,68.1,62,0,53.57012,210,911,65.8,61.7,0,84.87692,880,80.2,78.7,80.4,0,77.3,79.7,1.1,-0.5,29.87
