20160722,2330,84.9,74.3,41.59220362,62.68028333,260,48.9,45.3,5.7,81.2,77.7,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,57.3,71,15,38.8,56.8,71,0,76.5,1.85,57.8,1.8125,55.3,0,0,34.9,11.3,0,0,0,73,74.4,61.2,66.3,15,52.3,59.4,57,0,74.3,1,57.8,1.8125,65,0,0,98.1,71.6,16.8,4,0.9,15,15,91.7,60.9,84.2,100,99.4,0,83.3,1.3,57.310345,56.810345,0,12.8,0,0,1,100,1,72,207,61.8,0,29.488749,200,72,68,0,75.2,60.4,0,9000,273,70.2,58.4,0,35.795315,260,131,68,59.1,0,49.329395,125,1025,71.1,58.8,0,26.958555,1000,349,73.9,59.6,0,26.214039,349.13138,622,69,59.4,0,43.75,600,208,66.8,59.4,0,36.068584,200,131,68.3,59.4,0,50.65319,125,341,68.1,59.8,0,35.302734,330,334,69.5,60.1,0,100,650,846,67.5,60.3,0,100,950,511,0,59.2,0,34.426834,500,509,69.4,59.1,0,32.752274,500,180,72,62.3,0,46.25304,175,255,69.2,62.7,0,40.67653,245,233,70.2,62.4,0,41.553017,220,353,72.1,62.3,0,32.243614,350,163,72.3,62.4,0,33.76829,160,344,72.1,62.4,0,31.010284,335,352,71.7,62.3,0,30.168879,335,203,69.9,63,0,36.893673,195,391,72.2,62.5,0,32.67966,380,255,67.9,62.2,0,43.469387,245,179,72.8,62.2,0,43.501163,175,254,71.9,62.4,0,44.876022,245,428,71.1,62,0,40.501575,420,164,72.1,62.7,0,26.410727,160,339,70.9,62.5,0,37.574287,335,307,72.3,62.8,0,32.540737,300,416,70.9,62.2,0,29.508596,400,199,69.4,62.8,0,37.800564,195,403,70.7,62,0,31.79141,380,352,69.2,62.6,0,31.027811,335,180,72.8,61.9,0,56.943096,175,254,72.2,62.4,0,41.212635,245,379,71.5,61.9,0,37.751637,350,165,72.8,62.3,0,36.05234,160,343,73.8,62.1,0,38.71483,335,246,72.4,63.1,0,40.089928,230,310,71.8,62.1,0,36.376972,285,201,68.8,62.7,0,42.78094,195,406,72.9,62.3,0,31.788715,380,358,69.8,61.8,0,38.527084,335,181,72.7,62.1,0,55.57716,175,256,72.5,62.1,0,43.868782,245,427,71.8,62.1,0,46.154797,420,165,72.5,62,0,33.280235,160,342,72,62.1,0,34.05919,335,93,71.9,62.8,0,31.740782,100,347,71.6,62.7,0,39.403282,335,204,69.9,280,0,32.964897,195,388,72.8,62.2,0,37.139744,380,349,70,62.2,0,42.94523,335,205,73.7,62.1,0,30.756056,200,255,72.9,62.2,0,40.18042,245,354,72.1,62,0,38.81805,350,163,71.6,62.3,0,32.319626,160,356,70.1,61.9,0,46.2692,335,233,73.4,62.8,0,38.478462,230,173,71.5,62.3,0,34.812912,150,199,69.5,63.1,0,36.10466,195,395,72.7,62.3,0,35.02002,380,585,68.5,61.8,0,60.375076,575,337,73.6,62.8,0,33.8598,335,261,72.3,62.8,0,39.71163,250,189,71.9,62.8,0,50.19584,175,195,73.2,62.7,0,28.834581,190,193,69.9,62.5,0,34.655987,185,307,67.8,62.1,0,34.444176,300,305,72.2,61.9,0,33.59538,300,217,68.1,62,0,53.57012,210,914,65.8,61.7,0,84.87692,880,80.2,78.6,80.4,0,77.3,79.7,0.1,0.9,29.87
20160722,2335,84.9,74.3,41.59220362,62.68028333,262,49,45.3,5.7,81,77.4,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.3,57.4,71.5,15,38.3,56.8,71.5,0,76.5,1.8,57.8,1.8125,55.3,0,0,34.9,11.2,0,0,0,73.1,74.3,61.3,66,15,52.1,59.4,55.5,0,74.2,0.99,57.8,1.8125,65.1,0,0,97.9,71.3,15.1,3.7,1.4,15,15,92,60.9,84,100,99.4,0,83.3,1.3,57.310345,56.810345,0,12.8,0,0,1,100,1,72,209,61.9,0,29.488749,200,72,68,0,75.2,60.5,0,9000,274,70.2,58.4,0,35.795315,260,131,68,59.2,0,49.329395,125,1038,71.1,58.9,0,26.958555,1000,347,73.9,59.7,0,25.477562,349.13138,623,69.1,59.4,0,43.75,600,208,66.8,59.4,0,36.068584,200,131,68.3,59.5,0,50.65319,125,342,68.1,59.9,0,35.302734,330,331,69.5,60.2,0,100,650,843,67.5,60.4,0,100,950,512,0,59.3,0,34.426834,500,509,69.4,59.2,0,32.752274,500,180,72,62.2,0,46.25304,175,255,69.2,62.7,0,40.67653,245,233,70.2,62.4,0,41.553017,220,353,72.1,62.2,0,32.243614,350,163,72.3,62.4,0,33.76829,160,341,72.1,62.4,0,31.010284,335,353,71.7,62.2,0,30.168879,335,204,69.9,63,0,36.893673,195,387,72.2,62.5,0,32.67966,380,255,67.9,62.2,0,43.469387,245,180,72.8,62.2,0,43.501163,175,255,71.9,62.3,0,44.876022,245,430,71.1,62,0,40.501575,420,163,72,62.7,0,26.410727,160,342,70.8,62.4,0,37.574287,335,308,72.3,62.8,0,32.540737,300,416,70.9,62.1,0,29.508596,400,200,69.4,62.7,0,37.800564,195,384,70.7,62,0,31.055216,380,341,69.2,62.5,0,31.487305,335,181,72.8,61.8,0,56.943096,175,255,72.2,62.3,0,41.212635,245,382,71.6,61.9,0,37.751637,350,165,72.8,62.2,0,36.05234,160,345,73.8,62.1,0,38.71483,335,248,72.4,63.1,0,40.089928,230,314,71.8,62.1,0,36.376972,285,202,68.7,62.7,0,42.78094,195,392,72.9,62.3,0,31.788715,380,345,69.8,61.8,0,38.527084,335,182,72.7,62,0,55.57716,175,255,72.4,62,0,43.868782,245,427,71.8,62.1,0,46.154797,420,164,72.5,62,0,33.280235,160,340,72,62,0,34.05919,335,94,71.9,62.8,0,31.740782,100,345,71.5,62.6,0,39.403282,335,203,69.9,279.9,0,32.964897,195,393,72.8,62.2,0,37.139744,380,348,70,62.1,0,42.94523,335,208,73.7,62,0,30.756056,200,252,72.9,62.1,0,40.18042,245,355,72.1,62,0,38.81805,350,162,71.6,62.3,0,32.319626,160,353,70.2,61.9,0,46.2692,335,233,73.4,62.7,0,38.478462,230,174,71.5,62.3,0,34.812912,150,199,69.5,63.1,0,36.10466,195,392,72.7,62.2,0,35.02002,380,584,68.5,61.7,0,60.375076,575,337,73.6,62.8,0,33.8598,335,261,72.3,62.8,0,39.71163,250,189,71.9,62.8,0,50.19584,175,195,73.2,62.6,0,28.834581,190,194,69.9,62.4,0,34.655987,185,308,67.8,62,0,34.444176,300,306,72.2,61.9,0,33.59538,300,217,68.1,62,0,53.57012,210,915,65.8,61.6,0,84.87692,880,80.2,78.7,80.4,0,77.3,79.7,1.3,-1.3,29.87
20160722,2340,84.9,74.2,41.56276354,62.68028333,265,49,45.2,5.7,81,77.3,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.4,57.5,71,15,37.8,56.8,71,0,76.5,1.85,57.8,1.8125,55.3,0,0,35,11.2,0,0,0,73,74.2,61.4,66.2,15,52.1,59.4,51.7,0,74.3,1,57.8,1.8125,65.1,0,0,98.2,71.5,14.1,4.2,1.4,15,15,91.8,60.9,84,100,99.1,0,83.3,1.3,57.310345,56.810345,0,12.7,0,0,1,100,1,72,211,61.9,0,29.488749,200,72,68,0,75.2,60.6,0,9000,275,70.2,58.5,0,35.795315,260,131,68,59.2,0,49.329395,125,1028,71.1,59,0,26.958555,1000,344,73.9,59.7,0,25.477562,349.13138,623,69.1,59.5,0,43.75,600,208,66.8,59.5,0,36.068584,200,131,68.3,59.6,0,50.65319,125,342,68.1,60,0,35.302734,330,333,69.5,60.2,0,100,650,848,67.6,60.5,0,100,950,512,0,59.3,0,34.426834,500,509,69.4,59.2,0,32.752274,500,180,72,62.3,0,46.25304,175,256,69.2,62.7,0,40.67653,245,232,70.2,62.4,0,41.553017,220,353,72.1,62.3,0,32.243614,350,163,72.3,62.4,0,33.76829,160,341,72.1,62.4,0,31.010284,335,352,71.7,62.3,0,30.168879,335,203,69.8,63,0,36.893673,195,387,72.2,62.5,0,32.67966,380,255,67.9,62.3,0,43.469387,245,179,72.8,62.3,0,43.501163,175,255,71.9,62.4,0,44.876022,245,427,71.1,62.1,0,40.501575,420,163,72,62.7,0,26.410727,160,341,70.9,62.5,0,37.574287,335,307,72.4,62.8,0,32.540737,300,415,71,62.2,0,29.508596,400,199,69.4,62.8,0,37.800564,195,379,70.7,62.1,0,31.926382,380,340,69.2,62.6,0,31.027811,335,180,72.8,61.9,0,56.943096,175,255,72.2,62.4,0,41.212635,245,380,71.5,62,0,37.751637,350,165,72.8,62.3,0,36.05234,160,342,73.8,62.2,0,38.71483,335,245,72.4,63.1,0,40.089928,230,311,71.8,62.1,0,36.376972,285,200,68.7,62.7,0,42.78094,195,405,72.9,62.3,0,31.788715,380,353,69.8,61.9,0,38.527084,335,181,72.7,62.1,0,55.57716,175,255,72.4,62.1,0,43.868782,245,425,71.8,62.1,0,46.154797,420,164,72.5,62,0,33.280235,160,341,71.9,62.1,0,34.05919,335,96,71.9,62.9,0,31.740782,100,346,71.5,62.6,0,39.403282,335,202,69.9,280.2,0,32.964897,195,392,72.8,62.3,0,37.139744,380,348,70,62.2,0,42.94523,335,207,73.7,62.1,0,30.756056,200,253,72.9,62.3,0,40.18042,245,353,72.1,62,0,38.81805,350,162,71.6,62.3,0,32.319626,160,350,70.2,62,0,46.2692,335,232,73.4,62.8,0,38.478462,230,168,71.5,62.3,0,34.812912,150,199,69.5,63.1,0,36.10466,195,399,72.7,62.3,0,35.02002,380,583,68.5,61.8,0,60.375076,575,337,73.6,62.8,0,33.8598,335,260,72.3,62.8,0,39.71163,250,189,71.9,62.8,0,50.19584,175,195,73.2,62.7,0,28.834581,190,193,69.9,62.5,0,34.655987,185,307,67.8,62.1,0,34.444176,300,304,72.2,61.9,0,33.59538,300,217,68.1,62,0,53.57012,210,912,65.8,61.7,0,84.87692,880,80.2,78.7,80.4,0,77.3,79.7,1,0,29.87
20160722,2345,84.9,73.9,41.47445806,62.68028333,263,48.7,44.9,5.7,81,77.3,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.4,57.5,71.5,15,37.3,56.8,71.5,0,76.6,1.8,57.8,1.8125,55.4,0,0,35,11.3,0,0,0,73,74.3,61.5,66.1,15,52.1,59.4,53.1,0,74.2,1,57.8,1.8125,65.1,0,0,98.1,71.1,14.4,4.2,0.7,15,15,91.7,60.9,84,100,98.3,0,83.3,1.3,57.310345,56.810345,0,12.8,0,0,1,100,1,72,209,62,0,29.488749,200,72,68,0,75.2,60.6,0,9000,273,70.2,58.5,0,35.795315,260,130,68,59.3,0,49.329395,125,1021,71.1,59,0,26.958555,1000,351,73.9,59.8,0,25.972382,349.13138,619,69.1,59.5,0,43.75,600,206,66.8,59.5,0,36.068584,200,130,68.3,59.6,0,50.65319,125,342,68.1,60,0,35.302734,330,332,69.6,60.3,0,100,650,843,67.6,60.5,0,100,950,512,0,59.4,0,34.426834,500,509,69.4,59.3,0,32.752274,500,181,72,62.3,0,46.25304,175,257,69.2,62.8,0,40.67653,245,233,70.2,62.5,0,41.553017,220,353,72.1,62.3,0,32.243614,350,163,72.3,62.4,0,33.76829,160,341,72.1,62.4,0,31.010284,335,351,71.7,62.3,0,30.168879,335,204,69.8,63,0,36.893673,195,396,72.2,62.6,0,32.67966,380,253,67.9,62.3,0,43.469387,245,180,72.8,62.3,0,43.501163,175,256,71.9,62.4,0,44.876022,245,430,71.1,62.1,0,40.501575,420,163,72,62.8,0,26.410727,160,342,70.9,62.5,0,37.574287,335,307,72.4,62.9,0,32.540737,300,417,71,62.2,0,29.508596,400,200,69.4,62.8,0,37.800564,195,405,70.8,62.1,0,31.042946,380,345,69.2,62.6,0,31.318018,335,181,72.8,61.9,0,56.943096,175,256,72.2,62.4,0,41.212635,245,379,71.5,62,0,37.751637,350,165,72.8,62.3,0,36.05234,160,342,73.8,62.2,0,38.71483,335,247,72.4,63.1,0,40.089928,230,311,71.8,62.1,0,36.376972,285,201,68.7,62.8,0,42.78094,195,405,72.9,62.3,0,31.788715,380,357,69.8,61.9,0,38.527084,335,182,72.7,62.1,0,55.57716,175,256,72.5,62.1,0,43.868782,245,426,71.8,62.2,0,46.154797,420,165,72.5,62,0,33.280235,160,342,71.9,62.1,0,34.05919,335,93,71.9,62.9,0,31.740782,100,348,71.5,62.7,0,39.403282,335,203,69.9,279.9,0,32.964897,195,391,72.7,62.3,0,37.139744,380,349,70,62.2,0,42.94523,335,207,73.7,62.1,0,30.756056,200,256,73,62.3,0,40.18042,245,354,72.1,62.1,0,38.81805,350,162,71.6,62.3,0,32.319626,160,356,70.2,62,0,46.2692,335,234,73.4,62.8,0,38.478462,230,179,71.5,62.4,0,34.812912,150,200,69.5,63.2,0,36.10466,195,400,72.7,62.3,0,35.02002,380,586,68.5,61.8,0,60.375076,575,337,73.6,62.9,0,33.8598,335,261,72.3,62.9,0,39.71163,250,190,71.9,62.8,0,50.19584,175,196,73.2,62.7,0,28.834581,190,194,69.9,62.5,0,34.655987,185,307,67.8,62.2,0,34.444176,300,306,72.3,62,0,33.59538,300,218,68.1,62,0,53.57012,210,915,65.8,61.7,0,84.87692,880,80.2,78.7,80.4,0,77.3,79.7,1.1,0,29.87
20160722,2350,84.8,73.8,41.35070036,62.68028333,264,48.7,44.9,5.7,81,77.4,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.7,75.4,57.5,71,15,36.9,56.8,71,0,76.6,1.85,57.8,1.8125,55.4,0,0,35,11.2,0,0,0,73,74.1,61.2,66,15,52.1,59.4,55,0,74.2,1.01,57.8,1.8125,65.1,0,0,97.8,71.4,15.1,4.2,0.9,15,15,91.7,60.9,84,100,99.5,0,83.3,1.3,57.310345,56.810345,0,12.8,0,0,1,100,1,72,209,62,0,29.488749,200,72,68,0,75.2,60.6,0,9000,274,70.2,58.6,0,35.795315,260,131,68,59.3,0,49.329395,125,1022,71.1,59,0,26.958555,1000,347,73.9,59.8,0,25.972382,349.13138,625,69.1,59.6,0,43.75,600,208,66.8,59.6,0,36.068584,200,131,68.3,59.7,0,50.65319,125,342,68.1,60,0,35.302734,330,335,69.6,60.3,0,100,650,846,67.5,60.5,0,100,950,512,0,59.4,0,34.426834,500,509,69.4,59.3,0,32.752274,500,180,72,62.3,0,46.25304,175,255,69.2,62.7,0,40.67653,245,231,70.2,62.4,0,41.553017,220,352,72.1,62.3,0,32.243614,350,163,72.3,62.4,0,33.76829,160,340,72.1,62.4,0,31.010284,335,352,71.7,62.3,0,30.168879,335,203,69.8,63,0,36.893673,195,397,72.2,62.5,0,32.67966,380,252,67.9,62.2,0,43.469387,245,179,72.8,62.3,0,43.501163,175,253,71.9,62.4,0,44.876022,245,426,71,62.1,0,40.501575,420,163,72,62.7,0,26.410727,160,338,70.8,62.5,0,37.574287,335,307,72.4,62.8,0,32.540737,300,415,70.9,62.2,0,29.508596,400,199,69.4,62.8,0,37.800564,195,397,70.7,62.1,0,31.938652,380,347,69.2,62.6,0,31.47521,335,178,72.8,61.9,0,56.505352,175,254,72.2,62.4,0,41.212635,245,378,71.5,61.9,0,37.751637,350,165,72.8,62.3,0,36.05234,160,341,73.8,62.1,0,38.71483,335,245,72.4,63.1,0,40.089928,230,310,71.8,62.1,0,36.376972,285,199,68.8,62.7,0,42.78094,195,404,72.9,62.3,0,31.788715,380,354,69.8,61.9,0,38.527084,335,181,72.7,62.1,0,55.57716,175,254,72.5,62,0,43.868782,245,425,71.8,62.1,0,46.154797,420,165,72.5,62,0,33.280235,160,339,71.9,62.1,0,34.05919,335,91,71.9,62.9,0,31.740782,100,347,71.5,62.6,0,39.403282,335,202,69.9,280.2,0,32.964897,195,388,72.7,62.2,0,37.139744,380,348,70.1,62.2,0,42.94523,335,207,73.7,62.1,0,30.756056,200,253,73,62.2,0,40.18042,245,354,72.1,62,0,38.81805,350,162,71.6,62.3,0,32.319626,160,350,70.2,61.9,0,46.2692,335,232,73.4,62.8,0,38.478462,230,171,71.5,62.3,0,34.812912,150,199,69.6,63.1,0,36.10466,195,391,72.7,62.3,0,35.02002,380,586,68.5,61.7,0,60.375076,575,337,73.6,62.8,0,33.8598,335,260,72.3,62.8,0,39.71163,250,188,71.8,62.8,0,50.19584,175,194,73.2,62.7,0,28.834581,190,193,69.9,62.5,0,34.655987,185,306,67.8,62.1,0,34.444176,300,304,72.3,61.9,0,33.59538,300,217,68.1,62,0,53.57012,210,910,65.8,61.6,0,84.87692,880,80.2,78.7,80.4,0,77.3,79.7,1.1,0,29.87
20160722,2355,84.8,73.8,41.35070036,62.68028333,264,48.7,44.9,5.7,81.1,77.4,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.4,57.5,71.5,15,36.4,56.8,71.5,0,76.6,1.8,57.8,1.8125,55.5,0,0,35,11.2,0,0,0,73,74.3,61.3,65.9,15,51.9,59.4,55.5,0,74.2,1,57.8,1.8125,65.1,0,0,98.1,70.6,15.2,3.8,1.2,15,15,91.7,60.9,84,100,98.3,0,83.3,1.3,57.310345,56.810345,0,12.8,0,0,1,100,1,72,209,62,0,29.488749,200,72,68,0,75.2,60.6,0,9000,274,70.2,58.5,0,35.795315,260,130,68,59.3,0,49.329395,125,1021,71.1,59.1,0,26.958555,1000,348,73.9,59.8,0,25.972382,349.13138,620,69.1,59.6,0,43.75,600,208,66.9,59.6,0,36.068584,200,131,68.3,59.7,0,50.65319,125,340,68.2,60,0,35.302734,330,332,69.6,60.3,0,100,650,845,67.6,60.5,0,100,950,512,0,59.4,0,34.426834,500,508,69.4,59.3,0,32.752274,500,180,72,62.2,0,46.25304,175,255,69.2,62.6,0,40.67653,245,233,70.2,62.3,0,41.553017,220,355,72.1,62.2,0,32.243614,350,163,72.3,62.4,0,33.76829,160,340,72.1,62.4,0,31.010284,335,351,71.7,62.3,0,30.168879,335,205,69.8,63,0,36.893673,195,397,72.2,62.5,0,32.67966,380,252,67.9,62.2,0,43.469387,245,179,72.8,62.2,0,43.501163,175,254,71.9,62.3,0,44.876022,245,425,71,62,0,40.501575,420,163,72,62.7,0,26.410727,160,340,70.8,62.4,0,37.574287,335,307,72.3,62.8,0,32.540737,300,416,70.9,62.1,0,29.508596,400,200,69.4,62.7,0,37.800564,195,400,70.7,62,0,31.717793,380,343,69.2,62.5,0,30.943167,335,179,72.8,61.8,0,56.505352,175,256,72.2,62.3,0,41.212635,245,380,71.5,61.8,0,37.751637,350,165,72.8,62.2,0,36.05234,160,341,73.8,62.1,0,38.71483,335,246,72.4,63.1,0,40.089928,230,313,71.8,62.1,0,36.376972,285,200,68.7,62.6,0,42.78094,195,410,72.9,62.2,0,31.788715,380,355,69.8,61.8,0,38.527084,335,182,72.7,62,0,55.57716,175,255,72.4,62,0,43.868782,245,426,71.8,62,0,46.154797,420,165,72.4,62,0,33.280235,160,338,71.9,62,0,34.05919,335,91,71.9,62.8,0,31.740782,100,349,71.5,62.6,0,39.403282,335,205,69.9,280.4,0,32.964897,195,394,72.7,62.2,0,37.139744,380,350,70.1,62.1,0,42.94523,335,206,73.7,62,0,30.756056,200,253,73,62.1,0,40.18042,245,355,72.1,61.9,0,38.81805,350,162,71.6,62.2,0,32.319626,160,348,70.2,61.9,0,46.2692,335,233,73.4,62.7,0,38.478462,230,174,71.5,62.3,0,34.812912,150,200,69.6,63.1,0,36.10466,195,402,72.7,62.2,0,35.02002,380,588,68.5,61.7,0,60.375076,575,337,73.6,62.8,0,33.8598,335,259,72.3,62.8,0,39.71163,250,188,71.9,62.8,0,50.19584,175,197,73.2,62.7,0,28.834581,190,193,69.9,62.4,0,34.655987,185,305,67.8,62,0,34.444176,300,305,72.3,61.8,0,33.59538,300,216,68.1,61.9,0,53.57012,210,916,65.9,61.6,0,84.87692,880,80.2,78.7,80.4,0,77.3,79.7,0.7,0,29.87
