Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20160803,0,72.8,84.5,33.34014591,55.00379417,252,46.9,44.6,5.6,73.9,71.6,-0.2,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.6,62.9,71.8,100,29.3,62,71.8,0,74.7,1.8,63,1.8125,63.3,0,0,35,11.3,0,0,0,72.3,72.6,63.7,65.8,15,35.5,62,53.7,0,72.5,1,63,1.8125,67.8,0,0,93.9,71,14.8,3.8,0.9,15,15,95.7,63.7,79.8,100,34,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,55.5,1,72,211,66.6,0,27.168196,200,72,68,0,73.5,65,0,9000,273,71.4,63.6,0,36.25154,260,128,69.5,64.2,0,48.41885,125,1013,71.2,63.9,0,26.651087,1000,392,73.9,64.5,0,33.399628,392.44977,615,70.4,64.3,0,43.713165,600,206,69.9,64.4,0,35.064297,200,131,70.1,64.5,0,50.554596,125,341,69.4,64.7,0,34.899902,330,334,70.5,64.8,0,100,650,846,69.1,65.2,0,100,950,512,0,64.2,0,34.45141,500,508,70.4,64.2,0,32.76455,500,182,72.2,64.4,0,47.148243,175,254,69.7,64.8,0,39.949078,245,232,70.4,64.5,0,41.08613,220,355,72,64.4,0,33.454235,350,162,72.4,64.6,0,32.66075,160,344,71.2,64.5,0,32.37029,335,349,71.5,64.4,0,30.4956,335,204,69.6,64.9,0,37.4199,195,396,72.2,64.7,0,31.671175,380,256,68.6,64.4,0,42.877697,245,178,72.8,64.4,0,42.48254,175,254,71.8,64.4,0,44.072353,245,432,71.2,64.2,0,41.157948,420,163,72.5,64.7,0,26.539072,160,341,71.9,64.5,0,38.039406,335,305,71.8,64.8,0,32.338066,300,420,70.9,64.2,0,29.586231,400,205,69.7,64.7,0,37.08949,195,405,70.3,64.2,0,30.969965,380,344,69.6,64.5,0,30.541456,335,178,72.7,64,0,56.483166,175,268,71.7,64.4,0,42.027237,245,366,71.3,64,0,36.99359,350,167,72.3,64.3,0,36.172295,160,341,72.9,64.3,0,38.027477,335,236,71.8,65,0,39.29569,230,312,71.7,64.2,0,36.51356,285,202,69.4,64.7,0,43.134163,195,394,71.9,64.3,0,31.320528,380,423,70.3,64,0,43.33374,335,179,72.9,64.2,0,55.08618,175,253,71.7,64.2,0,44.385284,245,427,71,64.2,0,45.981976,420,163,72.2,64.2,0,30.956757,160,343,71.6,64.1,0,34.811794,335,94,71.1,64.7,0,32.63506,100,350,71.6,64.6,0,39.72383,335,205,70.4,283.5,0,33.130775,195,386,71.7,64.2,0,37.799446,380,343,70.4,64.2,0,41.52266,335,208,73.4,64.2,0,31.926605,200,258,70.9,64.2,0,40.59189,245,354,71.6,64.1,0,37.297695,350,164,71.4,64.3,0,31.827137,160,359,70,64,0,46.532978,335,234,72.6,64.6,0,37.628685,230,180,71.3,64.3,0,34.287113,150,203,69.9,65,0,36.483677,195,398,71.3,64.3,0,34.986057,380,592,69.1,63.9,0,60.444874,575,337,72.8,64.7,0,33.636806,335,257,71.8,64.8,0,39.164936,250,181,71.8,64.7,0,51.73213,175,197,72.4,64.6,0,27.717056,190,193,69.7,64.4,0,34.057003,185,310,68.5,64.2,0,32.05529,300,305,70.8,63.9,0,33.214592,300,216,67.7,64,0,53.26498,210,892,66.5,63.8,0,81.26899,880,80.2,77.7,80.5,0,88.9,88.3,0.2,0.1,30.14
20160803,5,72.9,85.8,33.67043008,48.26792917,253,46.9,44.6,5.6,73.9,71.6,-0.1,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.6,63,71.8,100,29.3,62,71.8,0,74.6,1.8,63,1.8125,63.3,0,0,35,11.3,0,0,0,72.3,72.7,63.6,65.6,15,35.3,62,54.2,0,72.4,1,63,1.8125,67.8,0,0,93.9,71.3,16.2,3.6,1.2,15,15,94.5,63.7,79.8,100,35.7,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,55.1,1,72,212,66.6,0,27.168196,200,72,68,0,73.5,65,0,9000,275,71.5,63.6,0,36.25154,260,128,69.6,64.3,0,48.41885,125,1010,71.2,64,0,26.651087,1000,392,73.9,64.5,0,33.6358,392.44977,616,70.4,64.4,0,43.713165,600,206,69.9,64.5,0,35.064297,200,131,70.1,64.5,0,50.554596,125,343,69.4,64.7,0,34.899902,330,334,70.5,64.9,0,100,650,847,69.1,65.2,0,100,950,512,0,64.3,0,34.45141,500,508,70.4,64.3,0,32.76455,500,180,72.2,64.4,0,47.148243,175,253,69.7,64.7,0,39.949078,245,231,70.4,64.5,0,41.08613,220,355,72,64.4,0,33.454235,350,162,72.4,64.6,0,32.66075,160,344,71.2,64.5,0,32.37029,335,349,71.5,64.4,0,30.4956,335,204,69.6,65,0,37.4199,195,398,72.2,64.7,0,31.671175,380,255,68.6,64.3,0,42.877697,245,177,72.8,64.4,0,42.48254,175,254,71.8,64.4,0,44.072353,245,429,71.2,64.2,0,41.157948,420,163,72.5,64.7,0,26.539072,160,340,71.9,64.6,0,38.039406,335,305,71.8,64.8,0,32.338066,300,419,70.9,64.2,0,29.586231,400,203,69.6,64.7,0,37.08949,195,379,70.3,64.1,0,30.957657,380,345,69.6,64.6,0,30.74692,335,177,72.7,64,0,56.483166,175,266,71.7,64.4,0,42.027237,245,364,71.3,64,0,36.99359,350,167,72.3,64.4,0,36.172295,160,340,72.9,64.3,0,38.027477,335,235,71.8,65,0,39.29569,230,312,71.7,64.1,0,36.51356,285,202,69.4,64.7,0,43.134163,195,396,71.9,64.3,0,31.320528,380,422,70.3,64,0,43.33374,335,178,72.9,64.2,0,55.08618,175,251,71.7,64.2,0,44.385284,245,428,71,64.2,0,45.981976,420,162,72.2,64.2,0,30.956757,160,344,71.6,64.1,0,34.811794,335,94,71.1,64.7,0,32.63506,100,349,71.6,64.6,0,39.72383,335,204,70.4,283.4,0,33.130775,195,387,71.7,64.2,0,37.799446,380,341,70.4,64.3,0,41.52266,335,210,73.4,64.2,0,31.926605,200,257,70.9,64.2,0,40.59189,245,354,71.5,64.1,0,37.297695,350,163,71.4,64.3,0,31.827137,160,355,70,64.1,0,46.532978,335,233,72.5,64.7,0,37.628685,230,178,71.3,64.3,0,34.287113,150,203,69.9,65,0,36.483677,195,400,71.3,64.3,0,34.986057,380,583,69.1,63.9,0,60.444874,575,337,72.8,64.7,0,33.636806,335,256,71.8,64.8,0,39.164936,250,181,71.8,64.7,0,51.73213,175,196,72.4,64.6,0,27.717056,190,192,69.7,64.5,0,34.057003,185,308,68.5,64.2,0,32.05529,300,305,71,63.9,0,33.214592,300,215,67.7,64,0,53.26498,210,888,66.5,63.9,0,81.26899,880,80.2,77.6,80.5,0,88.9,88.3,0.2,-1.1,30.14
20160803,10,72.8,86.2,33.66698953,48.26792917,253,47,44.7,5.6,74,71.6,-0.2,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.7,63,71.8,100,29.3,62,71.8,0,74.6,1.8,63,1.8125,63.4,0,0,35.1,11.3,0,0,0,72.3,72.5,63.5,65.5,15,35,62,52.1,0,72.5,1.01,63,1.8125,67.8,0,0,93.8,70.9,14.1,3.9,0.9,15,15,96.7,63.7,79.8,100,33.4,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,54.7,1,72,211,66.7,0,27.168196,200,72,68,0,73.5,65.1,0,9000,274,71.5,63.7,0,36.25154,260,128,69.6,64.3,0,48.41885,125,1016,71.2,64.1,0,26.651087,1000,394,73.9,64.6,0,33.6358,392.44977,618,70.4,64.4,0,43.713165,600,205,70,64.5,0,35.064297,200,130,70.1,64.6,0,50.554596,125,342,69.5,64.8,0,34.899902,330,333,70.6,64.9,0,100,650,847,69.1,65.2,0,100,950,512,0,64.3,0,34.45141,500,508,70.4,64.4,0,32.76455,500,181,72.2,64.4,0,47.148243,175,254,69.7,64.7,0,39.949078,245,232,70.4,64.5,0,41.08613,220,353,71.9,64.3,0,33.454235,350,162,72.4,64.6,0,32.66075,160,344,71.2,64.5,0,32.37029,335,350,71.5,64.4,0,30.4956,335,205,69.6,64.9,0,37.4199,195,395,72.2,64.7,0,31.671175,380,256,68.7,64.4,0,42.877697,245,177,72.8,64.3,0,42.48254,175,254,71.8,64.4,0,44.072353,245,431,71.2,64.2,0,41.157948,420,163,72.5,64.7,0,26.539072,160,341,71.9,64.5,0,38.039406,335,305,71.8,64.8,0,32.338066,300,419,70.9,64.2,0,29.586231,400,203,69.6,64.7,0,37.08949,195,400,70.3,64.1,0,30.945345,380,345,69.6,64.5,0,30.74692,335,177,72.7,64,0,56.483166,175,267,71.7,64.3,0,42.027237,245,364,71.3,64,0,36.99359,350,166,72.3,64.3,0,36.172295,160,340,72.9,64.3,0,38.027477,335,235,71.8,65,0,39.29569,230,311,71.7,64.2,0,36.51356,285,202,69.4,64.7,0,43.134163,195,395,71.9,64.3,0,31.320528,380,424,70.3,64,0,43.33374,335,178,72.8,64.2,0,55.08618,175,252,71.7,64.1,0,44.385284,245,426,71,64.2,0,45.981976,420,162,72.2,64.1,0,30.956757,160,343,71.6,64.1,0,34.811794,335,92,71.1,64.7,0,32.63506,100,350,71.6,64.6,0,39.72383,335,204,70.4,283.5,0,33.130775,195,391,71.7,64.2,0,37.799446,380,343,70.4,64.2,0,41.52266,335,209,73.4,64.2,0,31.926605,200,258,70.9,64.2,0,40.59189,245,355,71.5,64.1,0,37.297695,350,164,71.4,64.3,0,31.827137,160,357,70,64,0,46.532978,335,235,72.5,64.6,0,37.628685,230,176,71.3,64.3,0,34.287113,150,202,69.9,65,0,36.483677,195,395,71.3,64.2,0,34.986057,380,586,69.1,63.9,0,60.444874,575,337,72.7,64.7,0,33.636806,335,257,71.8,64.8,0,39.164936,250,181,71.8,64.7,0,51.73213,175,196,72.4,64.6,0,27.717056,190,193,69.8,64.4,0,34.057003,185,307,68.5,64.2,0,32.05529,300,306,71,63.9,0,33.214592,300,215,67.7,64,0,53.26498,210,889,66.5,63.8,0,81.26899,880,80.2,77.7,80.5,0,88.9,88.3,0.1,0.1,30.14
20160803,15,72.8,86.3,33.68622519,48.26792917,249,46.9,44.7,5.6,74,71.6,-0.1,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74,63.1,71.8,100,29.5,62,71.8,0,74.8,1.8,63,1.8125,63.5,0,0,35,11.4,0,0,0,72.2,72.6,63.7,65.8,15,34.9,62,50.9,0,72.5,1,63,1.8125,67.8,0,0,93.9,71.3,13.7,4.1,0.8,15,15,96,63.7,79.8,100,32.6,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,54.3,1,72,212,66.8,0,27.168196,200,72,68,0,73.5,65.2,0,9000,274,71.5,63.8,0,36.25154,260,128,69.6,64.4,0,48.41885,125,1007,71.2,64.2,0,26.651087,1000,414,73.9,64.6,0,36.096954,414.05,616,70.4,64.4,0,43.713165,600,206,70,64.6,0,35.064297,200,130,70.1,64.6,0,50.554596,125,341,69.5,64.8,0,34.899902,330,333,70.6,65,0,100,650,844,69.2,65.3,0,100,950,511,0,64.4,0,34.45141,500,508,70.4,64.4,0,32.76455,500,180,72.2,64.4,0,47.148243,175,253,69.7,64.8,0,39.949078,245,231,70.4,64.4,0,41.08613,220,352,71.9,64.4,0,33.454235,350,162,72.4,64.6,0,32.66075,160,342,71.2,64.5,0,32.37029,335,347,71.5,64.4,0,30.4956,335,203,69.6,64.9,0,37.4199,195,397,72.2,64.7,0,31.671175,380,255,68.6,64.3,0,42.877697,245,177,72.8,64.3,0,42.48254,175,253,71.8,64.4,0,44.072353,245,430,71.2,64.1,0,41.157948,420,163,72.5,64.7,0,26.539072,160,338,71.9,64.5,0,38.039406,335,305,71.8,64.8,0,32.338066,300,417,70.9,64.2,0,29.586231,400,202,69.6,64.7,0,37.08949,195,385,70.3,64.1,0,30.8838,380,335,69.6,64.5,0,30.287647,335,177,72.7,64,0,56.483166,175,267,71.7,64.4,0,42.027237,245,363,71.3,64,0,36.99359,350,166,72.3,64.3,0,36.172295,160,339,72.9,64.2,0,38.027477,335,235,71.8,65,0,39.29569,230,308,71.7,64.2,0,36.51356,285,201,69.4,64.7,0,43.134163,195,395,71.9,64.3,0,31.320528,380,421,70.3,63.9,0,43.33374,335,177,72.9,64.2,0,55.08618,175,251,71.7,64.1,0,44.385284,245,426,71,64.2,0,45.981976,420,163,72.2,64.1,0,30.956757,160,340,71.5,64.1,0,34.811794,335,93,71.2,64.7,0,32.63506,100,349,71.6,64.6,0,39.72383,335,203,70.4,283.1,0,33.130775,195,390,71.7,64.2,0,37.799446,380,340,70.4,64.2,0,41.52266,335,210,73.3,64.2,0,31.926605,200,257,70.9,64.2,0,40.59189,245,353,71.5,64.1,0,37.297695,350,163,71.4,64.3,0,31.827137,160,352,70,64,0,46.532978,335,234,72.5,64.6,0,37.628685,230,173,71.3,64.2,0,34.287113,150,202,69.9,65,0,36.483677,195,394,71.3,64.2,0,34.986057,380,582,69.1,63.9,0,60.444874,575,337,72.7,64.7,0,33.636806,335,255,71.8,64.7,0,39.164936,250,181,71.8,64.7,0,51.73213,175,195,72.4,64.6,0,27.717056,190,192,69.8,64.4,0,34.057003,185,311,68.5,64.2,0,32.05529,300,303,70.8,64,0,33.214592,300,214,67.7,64,0,53.26498,210,887,66.5,63.8,0,81.26899,880,80.2,77.7,80.5,0,88.9,88.3,0.8,-0.8,30.14
20160803,20,72.8,86.2,33.66698953,48.26792917,251,47,44.7,5.6,74,71.7,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.3,63,71.8,100,29.5,62,71.8,0,74.4,1.8,63,1.8125,63.6,0,0,35.1,11.4,0,0,0,72.3,72.6,63.6,65.9,15,34.6,62,52.4,0,72.4,0.99,63,1.8125,67.9,0,0,93.9,71.2,14.4,3.7,1.4,15,15,94.9,63.7,79.8,100,35.5,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,53.9,1,72,209,66.8,0,27.168196,200,72,68,0,73.5,65.2,0,9000,273,71.5,63.7,0,36.25154,260,128,69.6,64.4,0,48.41885,125,1013,71.2,64.2,0,26.651087,1000,411,73.9,64.6,0,34.903667,414.05,616,70.4,64.5,0,43.713165,600,206,70,64.6,0,35.064297,200,130,70.1,64.6,0,50.554596,125,343,69.5,64.8,0,34.899902,330,333,70.6,65,0,100,650,845,69.2,65.3,0,100,950,512,0,64.4,0,34.45141,500,508,70.4,64.4,0,32.76455,500,180,72.2,64.4,0,47.148243,175,252,69.7,64.7,0,39.949078,245,231,70.4,64.4,0,41.08613,220,353,71.9,64.3,0,33.454235,350,162,72.4,64.6,0,32.66075,160,343,71.2,64.5,0,32.37029,335,348,71.5,64.4,0,30.4956,335,204,69.6,64.9,0,37.4199,195,393,72.2,64.7,0,31.671175,380,255,68.7,64.3,0,42.877697,245,177,72.8,64.4,0,42.48254,175,253,71.8,64.4,0,44.072353,245,430,71.2,64.2,0,41.157948,420,163,72.5,64.7,0,26.539072,160,339,71.9,64.5,0,38.039406,335,304,71.8,64.8,0,32.338066,300,417,70.9,64.2,0,29.586231,400,203,69.6,64.7,0,37.08949,195,392,70.3,64.1,0,31.154602,380,344,69.6,64.5,0,30.74692,335,177,72.7,64,0,56.483166,175,266,71.7,64.3,0,42.027237,245,362,71.3,64,0,36.99359,350,166,72.3,64.4,0,36.172295,160,339,72.9,64.3,0,38.027477,335,235,71.8,65,0,39.29569,230,310,71.7,64.2,0,36.51356,285,200,69.4,64.7,0,43.134163,195,393,71.9,64.3,0,31.320528,380,424,70.3,64,0,43.33374,335,177,72.9,64.2,0,55.08618,175,250,71.7,64.1,0,44.385284,245,428,71,64.2,0,45.981976,420,162,72.2,64.1,0,30.956757,160,341,71.6,64.1,0,34.811794,335,93,71.2,64.7,0,32.63506,100,351,71.6,64.6,0,39.72383,335,203,70.4,283.3,0,33.130775,195,387,71.7,64.2,0,37.799446,380,342,70.4,64.2,0,41.52266,335,208,73.3,64.2,0,31.926605,200,259,70.9,64.2,0,40.59189,245,353,71.5,64,0,37.297695,350,163,71.4,64.3,0,31.827137,160,350,70,64,0,46.532978,335,233,72.5,64.6,0,37.628685,230,177,71.3,64.2,0,34.287113,150,202,69.9,65,0,36.483677,195,395,71.3,64.3,0,34.986057,380,584,69.1,63.9,0,60.444874,575,337,72.7,64.7,0,33.636806,335,255,71.8,64.7,0,39.164936,250,181,71.8,64.7,0,51.73213,175,195,72.4,64.6,0,27.717056,190,191,69.8,64.4,0,34.057003,185,309,68.5,64.2,0,32.05529,300,303,70.8,63.9,0,33.214592,300,214,67.7,64,0,53.26498,210,888,66.5,63.9,0,81.26899,880,80.2,77.5,80.5,0,88.9,88.3,0.1,0,30.14
20160803,25,72.7,86.5,33.64402419,48.26792917,253,47,44.7,5.6,74.4,72.1,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.7,63.1,71.8,100,29.6,62,71.8,0,74.6,1.85,63,1.8125,63.6,0,0,35,11.4,0,0,0,72.2,72.5,63.9,65.5,15,34.6,62,50.4,0,72.5,1.01,63,1.8125,67.9,0,0,93.8,71.3,13.7,3.9,0.9,15,15,96.3,63.7,79.8,100,34,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,53.6,1,72,212,66.8,0,27.168196,200,72,68,0,73.5,65.2,0,9000,276,71.5,63.8,0,36.25154,260,128,69.6,64.4,0,48.41885,125,1021,71.1,64.2,0,26.651087,1000,407,73.8,64.6,0,35.699192,414.05,620,70.4,64.5,0,43.713165,600,206,70,64.6,0,35.064297,200,132,70.1,64.7,0,50.554596,125,343,69.5,64.9,0,34.899902,330,336,70.6,65,0,100,650,848,69.2,65.3,0,100,950,512,0,64.4,0,34.45141,500,509,70.4,64.4,0,32.76455,500,181,72.2,64.5,0,47.148243,175,256,69.7,64.8,0,39.949078,245,232,70.4,64.5,0,41.08613,220,353,71.9,64.4,0,33.454235,350,162,72.4,64.6,0,32.66075,160,345,71.2,64.5,0,32.37029,335,350,71.5,64.4,0,30.4956,335,205,69.6,65,0,37.4199,195,396,72.2,64.7,0,31.671175,380,256,68.7,64.4,0,42.877697,245,178,72.8,64.4,0,42.48254,175,253,71.8,64.5,0,44.072353,245,431,71.2,64.2,0,41.157948,420,163,72.5,64.7,0,26.539072,160,342,71.9,64.6,0,38.039406,335,304,71.8,64.8,0,32.338066,300,419,70.9,64.2,0,29.586231,400,202,69.7,64.7,0,37.08949,195,382,70.3,64.2,0,31.129986,380,348,69.6,64.6,0,30.74692,335,178,72.7,64.1,0,56.483166,175,266,71.7,64.4,0,42.027237,245,363,71.3,64.1,0,36.99359,350,166,72.3,64.4,0,36.172295,160,341,72.9,64.3,0,38.027477,335,235,71.8,65,0,39.29569,230,310,71.7,64.2,0,36.51356,285,202,69.4,64.8,0,43.134163,195,396,71.9,64.4,0,31.320528,380,425,70.3,64,0,43.33374,335,179,72.9,64.2,0,55.08618,175,252,71.7,64.2,0,44.385284,245,430,71,64.2,0,45.981976,420,162,72.2,64.2,0,30.956757,160,344,71.5,64.1,0,34.811794,335,93,71.2,64.7,0,32.63506,100,350,71.6,64.7,0,39.72383,335,205,70.4,283.4,0,33.130775,195,393,71.7,64.3,0,37.799446,380,341,70.4,64.3,0,41.52266,335,210,73.4,64.2,0,31.926605,200,258,70.9,64.3,0,40.59189,245,354,71.5,64.1,0,37.297695,350,163,71.4,64.4,0,31.827137,160,360,69.9,64.1,0,46.532978,335,235,72.5,64.7,0,37.628685,230,182,71.3,64.3,0,34.287113,150,202,69.9,65,0,36.483677,195,401,71.3,64.3,0,34.986057,380,589,69.1,64,0,60.444874,575,337,72.7,64.7,0,33.636806,335,257,71.8,64.8,0,39.164936,250,182,71.8,64.7,0,51.73213,175,196,72.4,64.6,0,27.717056,190,193,69.7,64.5,0,34.057003,185,312,68.6,64.3,0,32.05529,300,307,70.8,64,0,33.214592,300,215,67.7,64.1,0,53.26498,210,893,66.5,63.9,0,81.26899,880,80.2,77.6,80.4,0,88.9,88.3,0.2,0,30.14
20160803,30,72.7,85.6,33.47153978,48.26792917,252,47.1,44.9,5.6,74.3,72,-0.1,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.4,63,71.8,100,29.7,62,71.8,0,74.5,1.8,63,1.8125,63.6,0,0,35.1,11.3,0,0,0,72.3,72.5,63.7,66.1,15,34.4,62,52.5,0,72.5,0.98,63,1.8125,67.9,0,0,93.7,71,14.8,4,0.7,15,15,95.9,63.7,79.8,100,33.6,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,53.3,1,72,209,66.8,0,27.168196,200,72,68,0,73.5,65.1,0,9000,274,71.5,63.7,0,36.25154,260,127,69.6,64.3,0,48.41885,125,1009,71.1,64.2,0,26.651087,1000,411,73.8,64.6,0,34.568054,414.05,615,70.4,64.4,0,43.713165,600,206,70,64.6,0,35.064297,200,131,70.1,64.6,0,50.554596,125,341,69.5,64.8,0,34.899902,330,333,70.6,64.9,0,100,650,843,69.2,65.2,0,100,950,511,0,64.3,0,34.45141,500,509,70.4,64.3,0,32.76455,500,180,72.2,64.5,0,47.148243,175,252,69.7,64.8,0,39.949078,245,230,70.4,64.5,0,41.08613,220,351,71.9,64.4,0,33.454235,350,162,72.4,64.6,0,32.66075,160,341,71.2,64.6,0,32.37029,335,347,71.5,64.4,0,30.4956,335,203,69.6,65,0,37.4199,195,393,72.2,64.7,0,31.671175,380,255,68.7,64.4,0,42.877697,245,177,72.8,64.4,0,42.48254,175,252,71.8,64.5,0,44.072353,245,429,71.2,64.2,0,41.157948,420,162,72.5,64.8,0,26.539072,160,338,71.9,64.6,0,38.039406,335,303,71.8,64.8,0,32.338066,300,418,70.9,64.2,0,29.586231,400,202,69.7,64.8,0,37.08949,195,372,70.3,64.2,0,30.982273,380,347,69.6,64.6,0,31.194103,335,176,72.7,64.1,0,56.483166,175,263,71.6,64.4,0,42.027237,245,362,71.2,64.1,0,36.99359,350,167,72.3,64.4,0,36.172295,160,337,72.9,64.3,0,38.027477,335,234,71.8,65.1,0,39.29569,230,310,71.7,64.2,0,36.51356,285,200,69.4,64.8,0,43.134163,195,393,71.9,64.4,0,31.320528,380,423,70.3,64,0,43.33374,335,177,72.9,64.3,0,55.08618,175,250,71.7,64.2,0,44.385284,245,426,71,64.2,0,45.981976,420,162,72.2,64.2,0,30.956757,160,342,71.6,64.1,0,34.811794,335,93,71.3,64.8,0,32.63506,100,351,71.6,64.7,0,39.72383,335,203,70.4,283.3,0,33.130775,195,392,71.7,64.3,0,37.799446,380,340,70.4,64.3,0,41.52266,335,210,73.4,64.2,0,31.926605,200,256,70.9,64.2,0,40.59189,245,353,71.5,64.1,0,37.297695,350,163,71.4,64.4,0,31.827137,160,348,70,64.1,0,46.532978,335,233,72.5,64.7,0,37.628685,230,178,71.3,64.3,0,34.287113,150,202,69.9,65,0,36.483677,195,397,71.3,64.3,0,34.986057,380,584,69.1,64,0,60.444874,575,337,72.7,64.7,0,33.636806,335,255,71.8,64.8,0,39.164936,250,180,71.8,64.7,0,51.73213,175,195,72.4,64.6,0,27.717056,190,191,69.7,64.5,0,34.057003,185,309,68.6,64.2,0,32.05529,300,302,70.8,64,0,33.214592,300,214,67.6,64.1,0,53.26498,210,886,66.5,63.9,0,81.26899,880,80.2,77.7,80.4,0,88.9,88.3,0.2,0,30.14
20160803,35,72.7,85.7,33.49070049,48.26792917,253,47.2,45,5.6,74.2,71.9,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.7,63.1,71.8,100,29.8,62,71.8,0,74.6,1.8,63,1.8125,63.7,0,0,35,11.4,0,0,0,72.2,72.6,63.6,65.7,15,34.3,62,54.7,0,72.5,1.01,63,1.8125,67.9,0,0,93.7,71.5,16.5,3.6,0.5,15,15,95.7,63.7,79.8,100,33.9,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,53.2,1,72,209,66.8,0,27.168196,200,72,68,0,73.5,65.2,0,9000,273,71.5,63.8,0,36.25154,260,128,69.6,64.4,0,48.41885,125,1010,71.1,64.1,0,26.651087,1000,413,73.8,64.7,0,35.015537,414.05,614,70.4,64.5,0,43.713165,600,206,70,64.6,0,35.064297,200,131,70.2,64.6,0,50.554596,125,342,69.5,64.8,0,34.899902,330,332,70.6,65,0,100,650,847,69.2,65.3,0,100,950,511,0,64.4,0,34.45141,500,508,70.4,64.4,0,32.76455,500,180,72.2,64.5,0,47.148243,175,252,69.7,64.8,0,39.949078,245,231,70.4,64.5,0,41.08613,220,353,71.9,64.5,0,33.454235,350,162,72.4,64.7,0,32.66075,160,343,71.2,64.6,0,32.37029,335,346,71.3,64.5,0,30.4956,335,204,69.6,65,0,37.4199,195,395,72.2,64.7,0,31.671175,380,255,68.7,64.4,0,42.877697,245,177,72.8,64.5,0,42.48254,175,252,71.8,64.5,0,44.072353,245,428,71.2,64.2,0,41.157948,420,162,72.5,64.8,0,26.539072,160,339,71.9,64.6,0,38.039406,335,304,71.7,64.8,0,32.338066,300,418,70.9,64.3,0,29.586231,400,203,69.7,64.8,0,37.08949,195,390,70.3,64.2,0,31.006893,380,345,69.6,64.6,0,30.517282,335,177,72.7,64.1,0,56.483166,175,267,71.6,64.4,0,42.027237,245,362,71.2,64.1,0,36.99359,350,166,72.3,64.4,0,36.172295,160,340,72.8,64.3,0,38.027477,335,235,71.8,65.1,0,39.29569,230,311,71.7,64.2,0,36.51356,285,201,69.4,64.8,0,43.134163,195,392,71.9,64.4,0,31.59664,380,421,70.3,64,0,43.33374,335,177,72.9,64.3,0,55.08618,175,250,71.7,64.2,0,44.385284,245,427,71,64.3,0,45.981976,420,162,72.2,64.2,0,30.956757,160,342,71.5,64.2,0,34.811794,335,95,71.3,64.8,0,32.63506,100,349,71.6,64.6,0,39.72383,335,203,70.4,283.7,0,33.130775,195,387,71.7,64.3,0,37.799446,380,340,70.4,64.3,0,41.52266,335,209,73.4,64.2,0,31.926605,200,257,70.9,64.2,0,40.59189,245,352,71.5,64.1,0,37.297695,350,163,71.4,64.3,0,31.827137,160,349,70,64.1,0,46.532978,335,234,72.5,64.7,0,37.628685,230,179,71.3,64.3,0,34.287113,150,202,69.8,65,0,36.483677,195,393,71.3,64.3,0,34.986057,380,584,69.1,64,0,60.444874,575,337,72.7,64.7,0,33.636806,335,255,71.8,64.8,0,39.164936,250,181,71.8,64.7,0,51.73213,175,196,72.4,64.7,0,27.717056,190,192,69.7,64.5,0,34.057003,185,310,68.5,64.3,0,32.05529,300,303,70.9,64,0,33.214592,300,214,67.7,64.1,0,53.26498,210,888,66.5,63.9,0,81.26899,880,80.2,77.6,80.4,0,88.9,88.3,0.1,-1.2,30.14
20160803,40,72.6,85.9,33.44893823,48.26792917,252,47.2,45.1,5.6,74.1,71.8,-0.1,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.5,63,71.8,100,29.8,62,71.8,0,74.5,1.8,63,1.8125,63.7,0,0,35,11.3,0,0,0,72.2,72.5,63.6,65.5,15,34.1,62,56.7,0,72.5,1.01,63,1.8125,67.9,0,0,93.8,71,15.8,4,0.9,15,15,95.6,63.7,79.8,100,34,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,53.1,1,72,212,66.7,0,27.168196,200,72,68,0,73.5,65.1,0,9000,272,71.6,63.7,0,36.25154,260,127,69.6,64.3,0,48.41885,125,1010,71.1,64.1,0,26.651087,1000,411,73.8,64.6,0,34.829086,414.05,616,70.5,64.4,0,43.713165,600,205,70,64.5,0,35.064297,200,130,70.2,64.6,0,50.554596,125,342,69.5,64.8,0,34.899902,330,333,70.6,64.9,0,100,650,846,69.2,65.2,0,100,950,511,0,64.3,0,34.45141,500,508,70.5,64.3,0,32.76455,500,181,72.2,64.5,0,47.148243,175,255,69.7,64.8,0,39.949078,245,232,70.3,64.5,0,41.08613,220,355,71.9,64.4,0,33.454235,350,162,72.4,64.7,0,32.66075,160,344,71.1,64.6,0,32.37029,335,349,71.5,64.5,0,30.4956,335,205,69.6,65,0,37.4199,195,398,72.2,64.7,0,31.671175,380,255,68.7,64.4,0,42.877697,245,178,72.8,64.4,0,42.48254,175,254,71.8,64.5,0,44.072353,245,431,71.2,64.2,0,41.157948,420,163,72.5,64.7,0,26.539072,160,340,71.9,64.6,0,38.039406,335,305,71.8,64.8,0,32.338066,300,420,70.9,64.3,0,29.586231,400,204,69.7,64.8,0,37.08949,195,401,70.3,64.2,0,31.49926,380,347,69.6,64.6,0,31.133673,335,178,72.8,64.1,0,56.483166,175,269,71.6,64.4,0,42.027237,245,365,71.3,64.1,0,36.99359,350,167,72.3,64.4,0,36.172295,160,341,72.8,64.3,0,38.027477,335,235,71.7,65.1,0,39.29569,230,311,71.7,64.2,0,36.51356,285,201,69.4,64.8,0,43.134163,195,399,71.9,64.4,0,31.59664,380,423,70.3,64,0,43.33374,335,179,72.8,64.3,0,55.08618,175,253,71.7,64.2,0,44.385284,245,431,70.9,64.2,0,45.981976,420,162,72.2,64.2,0,30.956757,160,344,71.5,64.2,0,34.811794,335,95,71.3,64.8,0,32.63506,100,351,71.6,64.7,0,39.72383,335,204,70.4,283.5,0,33.130775,195,386,71.7,64.3,0,37.799446,380,342,70.4,64.3,0,41.52266,335,210,73.3,64.2,0,31.926605,200,260,70.9,64.2,0,40.59189,245,355,71.5,64.2,0,37.297695,350,163,71.4,64.4,0,31.827137,160,361,70,64.1,0,46.532978,335,235,72.5,64.7,0,37.628685,230,180,71.3,64.3,0,34.287113,150,202,69.8,65,0,36.483677,195,398,71.3,64.3,0,34.986057,380,587,69.1,64,0,60.444874,575,337,72.7,64.7,0,33.636806,335,257,71.8,64.8,0,39.164936,250,182,71.8,64.8,0,51.73213,175,196,72.4,64.7,0,27.717056,190,192,69.8,64.5,0,34.057003,185,312,68.6,64.3,0,32.05529,300,306,71,64,0,33.214592,300,216,67.7,64.1,0,53.26498,210,891,66.5,63.9,0,81.26899,880,80.2,77.6,80.4,0,88.9,88.3,0.2,-1.3,30.14
20160803,45,72.5,86,33.38805524,48.26792917,252,47.2,45.1,5.6,74,71.7,-0.2,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.8,62.9,71.8,100,29.5,62,71.8,0,74.6,1.8,63,1.8125,63.7,0,0,35.1,11.3,0,0,0,72.2,72.5,63.8,65.7,15,34,62,56.3,0,72.4,1.01,63,1.8125,68,0,0,93.8,71.4,16.8,3.6,1,15,15,95.7,63.7,79.8,100,33.5,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,52.8,1,72,211,66.6,0,27.168196,200,72,68,0,73.5,65,0,9000,275,71.5,63.6,0,36.25154,260,128,69.6,64.2,0,48.41885,125,1012,71.1,64,0,26.651087,1000,411,73.8,64.4,0,34.580482,414.05,616,70.5,64.3,0,43.713165,600,206,70,64.4,0,35.064297,200,130,70.2,64.4,0,50.554596,125,342,69.5,64.6,0,34.899902,330,333,70.6,64.8,0,100,650,845,69.2,65.1,0,100,950,512,0,64.2,0,34.45141,500,508,70.4,64.2,0,32.76455,500,180,72.2,64.5,0,47.148243,175,255,69.7,64.8,0,39.949078,245,232,70.3,64.6,0,41.08613,220,353,71.9,64.4,0,33.454235,350,162,72.4,64.7,0,32.66075,160,345,71.2,64.6,0,32.37029,335,349,71.5,64.5,0,30.4956,335,204,69.6,65,0,37.4199,195,395,72.2,64.7,0,31.671175,380,256,68.7,64.4,0,42.877697,245,178,72.8,64.4,0,42.48254,175,253,71.8,64.5,0,44.072353,245,430,71.1,64.2,0,41.157948,420,163,72.5,64.8,0,26.539072,160,339,71.9,64.6,0,38.039406,335,304,71.8,64.8,0,32.338066,300,418,70.9,64.3,0,29.586231,400,202,69.7,64.8,0,37.08949,195,377,70.3,64.2,0,31.474644,380,344,69.6,64.6,0,31.133673,335,178,72.7,64.1,0,56.483166,175,268,71.6,64.4,0,42.027237,245,365,71.2,64.1,0,36.99359,350,167,72.3,64.4,0,36.172295,160,339,72.8,64.3,0,38.027477,335,236,71.8,65.1,0,39.29569,230,311,71.7,64.2,0,36.51356,285,202,69.4,64.8,0,43.134163,195,393,71.9,64.4,0,31.59664,380,422,70.3,64,0,43.33374,335,178,72.9,64.3,0,55.08618,175,251,71.7,64.2,0,44.385284,245,429,71,64.3,0,45.981976,420,162,72.1,64.2,0,30.956757,160,341,71.6,64.2,0,34.811794,335,95,71.2,64.8,0,32.63506,100,350,71.5,64.7,0,39.72383,335,203,70.4,283.3,0,33.130775,195,392,71.7,64.3,0,37.799446,380,341,70.4,64.3,0,41.52266,335,210,73.3,64.3,0,31.926605,200,258,70.9,64.3,0,40.59189,245,354,71.5,64.1,0,37.297695,350,163,71.3,64.3,0,31.827137,160,354,70,64.1,0,46.532978,335,235,72.5,64.7,0,37.628685,230,172,71.3,64.3,0,34.287113,150,202,69.8,65,0,36.483677,195,397,71.2,64.3,0,34.986057,380,584,69.1,64,0,60.444874,575,337,72.7,64.7,0,33.636806,335,256,71.8,64.8,0,39.164936,250,182,71.8,64.8,0,51.73213,175,196,72.4,64.6,0,27.717056,190,192,69.8,64.5,0,34.057003,185,310,68.6,64.3,0,32.05529,300,305,71,64,0,33.214592,300,215,67.7,64.1,0,53.26498,210,888,66.5,63.9,0,81.26899,880,80.2,77.6,80.4,0,88.9,88.3,-1,1.6,30.14
20160803,50,72.4,86.9,33.47893469,48.26792917,255,47.1,45,5.6,74,71.7,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.5,62.9,71.8,100,29.4,62,71.8,0,74.6,1.8,63,1.8125,63.7,0,0,35.1,11.3,0,0,0,72.2,72.5,63.9,66,15,33.9,62,52.4,0,72.5,1.02,63,1.8125,68,0,0,93.6,71.1,14.2,4.1,1.1,15,15,95.7,63.7,79.8,100,33.5,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,52.5,1,72,211,66.6,0,27.168196,200,72,68,0,73.5,65,0,9000,273,71.5,63.6,0,36.25154,260,128,69.6,64.3,0,48.41885,125,1014,71.1,64,0,26.651087,1000,415,73.8,64.5,0,36.146675,414.05,616,70.4,64.3,0,43.713165,600,206,70,64.4,0,35.064297,200,130,70.1,64.4,0,50.554596,125,344,69.5,64.7,0,34.899902,330,334,70.6,64.8,0,100,650,847,69.2,65.1,0,100,950,511,0,64.3,0,34.45141,500,508,70.4,64.2,0,32.76455,500,181,72.2,64.6,0,47.148243,175,254,69.7,64.9,0,39.949078,245,231,70.3,64.7,0,41.08613,220,354,71.9,64.6,0,33.454235,350,162,72.4,64.7,0,32.66075,160,344,71.2,64.7,0,32.37029,335,351,71.5,64.6,0,30.4956,335,204,69.6,65.1,0,37.4199,195,397,72.2,64.8,0,31.671175,380,255,68.7,64.6,0,42.877697,245,178,72.9,64.6,0,42.48254,175,254,71.8,64.6,0,44.072353,245,431,71.1,64.4,0,41.157948,420,162,72.5,64.8,0,26.539072,160,342,71.9,64.7,0,38.039406,335,305,71.7,64.9,0,32.338066,300,420,70.9,64.3,0,29.586231,400,204,69.7,64.9,0,37.08949,195,392,70.3,64.3,0,30.957657,380,342,69.6,64.7,0,30.601887,335,178,72.7,64.3,0,56.483166,175,267,71.6,64.6,0,42.027237,245,365,71.2,64.2,0,36.99359,350,167,72.3,64.5,0,36.172295,160,340,72.8,64.5,0,38.027477,335,236,71.7,65.1,0,39.29569,230,312,71.7,64.3,0,36.51356,285,201,69.4,64.9,0,43.134163,195,394,71.9,64.5,0,31.59664,380,422,70.3,64.2,0,43.33374,335,179,72.9,64.4,0,55.08618,175,252,71.7,64.4,0,44.385284,245,428,70.9,64.4,0,45.981976,420,162,72.1,64.3,0,30.956757,160,343,71.5,64.2,0,34.811794,335,93,71.1,64.8,0,32.63506,100,350,71.6,64.8,0,39.72383,335,203,70.4,283.4,0,33.130775,195,389,71.6,64.4,0,37.799446,380,342,70.4,64.4,0,41.52266,335,211,73.3,64.4,0,31.926605,200,258,70.9,64.4,0,40.59189,245,355,71.5,64.3,0,37.297695,350,164,71.3,64.5,0,31.827137,160,355,70,64.2,0,46.532978,335,234,72.5,64.7,0,37.628685,230,175,71.3,64.4,0,34.287113,150,202,69.9,65.1,0,36.483677,195,399,71.2,64.4,0,34.986057,380,587,69.1,64.1,0,60.444874,575,337,72.7,64.8,0,33.636806,335,257,71.8,64.8,0,39.164936,250,181,71.8,64.8,0,51.73213,175,196,72.4,64.7,0,27.717056,190,193,69.8,64.6,0,34.057003,185,311,68.6,64.4,0,32.05529,300,304,71.1,64.1,0,33.214592,300,215,67.7,64.3,0,53.26498,210,892,66.6,64.1,0,81.26899,880,80.2,77.6,80.4,0,88.9,88.3,0.2,-0.2,30.14
20160803,55,72.4,85.6,33.23242126,48.26792917,252,47.1,44.9,5.6,73.9,71.6,-0.2,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.3,62.7,71.8,100,29.2,62,71.8,0,74.4,1.8,63,1.8125,63.8,0,0,35.1,11.3,0,0,0,72.2,72.5,63.9,65.9,15,33.9,62,53.3,0,72.5,0.99,63,1.8125,68,0,0,93.4,71.2,16.1,4.1,1,15,15,95.4,63.7,79.8,100,33.7,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,52.2,1,72,209,66.6,0,27.168196,200,72,68,0,73.4,65,0,9000,274,71.5,63.5,0,36.25154,260,128,69.6,64.2,0,48.41885,125,1016,71.1,63.9,0,26.651087,1000,415,73.8,64.4,0,36.134247,414.05,616,70.4,64.3,0,43.713165,600,205,70,64.4,0,35.064297,200,130,70.1,64.4,0,50.554596,125,343,69.5,64.6,0,34.899902,330,333,70.6,64.7,0,100,650,846,69.2,65.1,0,100,950,512,0,64.2,0,34.45141,500,508,70.4,64.2,0,32.76455,500,179,72.2,64.7,0,47.148243,175,253,69.7,65,0,39.949078,245,230,70.3,64.7,0,41.08613,220,358,71.9,64.6,0,33.44215,350,162,72.4,64.8,0,32.66075,160,343,71.1,64.7,0,32.37029,335,346,71.5,64.6,0,30.4956,335,203,69.6,65.2,0,37.4199,195,393,72.2,64.9,0,31.671175,380,255,68.7,64.6,0,42.877697,245,176,72.9,64.7,0,42.48254,175,251,71.8,64.7,0,44.072353,245,427,71.1,64.5,0,41.157948,420,162,72.5,64.9,0,26.539072,160,339,71.9,64.8,0,38.039406,335,304,71.8,64.9,0,32.338066,300,416,70.9,64.4,0,29.586231,400,202,69.7,64.9,0,37.08949,195,386,70.3,64.3,0,30.736092,380,345,69.6,64.8,0,30.891953,335,176,72.7,64.4,0,56.483166,175,266,71.6,64.6,0,42.027237,245,361,71.2,64.3,0,36.99359,350,166,72.3,64.6,0,36.172295,160,337,72.8,64.5,0,38.027477,335,233,71.7,65.2,0,39.29569,230,310,71.7,64.4,0,36.51356,285,199,69.4,64.9,0,43.134163,195,397,71.9,64.6,0,31.59664,380,422,70.3,64.3,0,43.33374,335,176,72.9,64.4,0,55.08618,175,250,71.7,64.4,0,44.385284,245,424,71,64.4,0,45.981976,420,161,72.1,64.4,0,30.956757,160,340,71.6,64.3,0,34.811794,335,93,71.1,64.9,0,32.63506,100,347,71.6,64.8,0,39.72383,335,202,70.4,283.2,0,33.130775,195,384,71.6,64.4,0,37.799446,380,340,70.4,64.5,0,41.52266,335,211,73.3,64.4,0,31.926605,200,257,70.9,64.5,0,40.59189,245,352,71.5,64.3,0,37.297695,350,163,71.4,64.6,0,31.827137,160,344,70,64.3,0,46.532978,335,233,72.5,64.8,0,37.628685,230,174,71.3,64.5,0,34.287113,150,201,69.8,65.2,0,36.483677,195,398,71.2,64.5,0,34.986057,380,580,69.1,64.2,0,60.444874,575,337,72.7,64.8,0,33.636806,335,255,71.8,65,0,39.164936,250,180,71.8,64.9,0,51.73213,175,195,72.4,64.8,0,27.717056,190,191,69.8,64.6,0,34.057003,185,305,68.6,64.5,0,32.05529,300,303,71.1,64.2,0,33.214592,300,214,67.7,64.3,0,53.26498,210,886,66.6,64.2,0,81.26899,880,80.2,77.5,80.4,0,88.9,88.2,0.1,0.1,30.14
