20160803,100,72.4,85.2,33.1566061,48.26792917,253,47,44.9,5.6,73.8,71.6,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.3,62.7,71.8,100,28.7,62,71.8,0,74.4,1.8,63,1.8125,63.8,0,0,35,11.4,0,0,0,72.2,72.6,64,65.9,15,33.8,62,54,0,72.5,0.99,63,1.8125,68,0,0,93.2,70.9,15,3.6,1.2,15,15,95.4,63.7,79.8,100,33.6,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,51.9,1,72,211,66.5,0,27.168196,200,72,68,0,73.5,64.9,0,9000,274,71.5,63.4,0,36.25154,260,128,69.6,64.1,0,48.41885,125,1018,71.1,63.9,0,26.651087,1000,410,73.8,64.3,0,35.23928,414.05,616,70.4,64.2,0,43.713165,600,205,70,64.3,0,35.064297,200,131,70.1,64.3,0,50.554596,125,343,69.5,64.5,0,34.899902,330,333,70.6,64.7,0,100,650,845,69.2,64.9,0,100,950,512,0,64.1,0,34.45141,500,508,70.4,64,0,32.76455,500,181,72.2,64.7,0,47.148243,175,255,69.7,65,0,39.949078,245,231,70.3,64.8,0,41.08613,220,359,71.9,64.7,0,33.44215,350,162,72.4,64.8,0,32.66075,160,344,71.1,64.8,0,32.37029,335,349,71.5,64.7,0,30.4956,335,204,69.6,65.2,0,37.4199,195,394,72.2,64.9,0,31.671175,380,254,68.7,64.6,0,42.877697,245,177,72.9,64.7,0,42.48254,175,253,71.8,64.7,0,44.072353,245,432,71.1,64.5,0,41.157948,420,163,72.5,65,0,26.539072,160,340,71.9,64.8,0,38.039406,335,304,71.7,65,0,32.338066,300,418,70.9,64.5,0,29.586231,400,203,69.7,65,0,37.08949,195,367,70.3,64.4,0,31.05613,380,342,69.6,64.8,0,30.891953,335,177,72.7,64.3,0,56.483166,175,267,71.6,64.7,0,42.027237,245,362,71.2,64.4,0,36.99359,350,167,72.3,64.6,0,36.172295,160,339,72.8,64.6,0,38.027477,335,235,71.7,65.2,0,39.29569,230,309,71.7,64.4,0,36.51356,285,200,69.4,65,0,43.134163,195,396,71.9,64.6,0,31.59664,380,423,70.3,64.3,0,43.33374,335,177,72.9,64.5,0,55.08618,175,253,71.7,64.5,0,44.385284,245,429,70.9,64.5,0,45.981976,420,162,72.1,64.4,0,30.956757,160,343,71.5,64.4,0,34.811794,335,94,71.1,64.9,0,32.63506,100,349,71.5,64.9,0,39.72383,335,204,70.4,283.6,0,33.130775,195,388,71.6,64.5,0,37.799446,380,341,70.4,64.5,0,41.52266,335,210,73.3,64.5,0,31.926605,200,258,70.9,64.5,0,40.59189,245,355,71.5,64.3,0,37.297695,350,163,71.4,64.6,0,31.827137,160,359,70,64.3,0,46.532978,335,234,72.5,64.9,0,37.628685,230,181,71.3,64.5,0,34.287113,150,202,69.9,65.2,0,36.483677,195,395,71.2,64.6,0,34.986057,380,587,69.1,64.2,0,60.444874,575,337,72.7,64.9,0,33.636806,335,257,71.8,65,0,39.164936,250,182,71.8,64.9,0,51.73213,175,196,72.4,64.8,0,27.717056,190,192,69.8,64.7,0,34.057003,185,307,68.6,64.5,0,32.05529,300,304,71,64.2,0,33.214592,300,215,67.7,64.3,0,53.26498,210,890,66.5,64.2,0,81.26899,880,80.2,77.6,80.4,0,88.8,88.2,2,0,30.14
20160803,105,72.5,84.5,33.10275372,43.35172,253,47.2,45.1,5.6,73.8,71.5,-0.2,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.7,62.8,71.8,100,28.4,62,71.8,0,74.7,1.8,63,1.8125,63.8,0,0,35,11.4,0,0,0,72.2,72.5,63.9,66.1,15,34,62,53.4,0,72.4,0.98,63,1.8125,68,0,0,93.2,71,14.5,3.7,0.4,15,15,95.5,63.7,79.8,100,34.8,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,51.4,1,72,209,66.6,0,27.168196,200,72,68,0,73.5,64.9,0,9000,274,71.5,63.5,0,36.25154,260,127,69.6,64.1,0,48.41885,125,1016,71.1,63.9,0,26.651087,1000,416,73.8,64.4,0,35.898075,414.05,615,70.4,64.2,0,43.713165,600,205,70,64.3,0,35.064297,200,131,70.1,64.3,0,50.554596,125,343,69.5,64.6,0,34.899902,330,333,70.6,64.7,0,100,650,846,69.2,65,0,100,950,511,0,64.1,0,34.45141,500,508,70.4,64.1,0,32.76455,500,181,72.2,64.7,0,47.148243,175,254,69.7,65,0,39.949078,245,232,70.3,64.8,0,41.08613,220,360,71.9,64.7,0,33.44215,350,162,72.4,64.9,0,32.66075,160,345,71.1,64.8,0,32.37029,335,348,71.5,64.7,0,30.4956,335,204,69.6,65.2,0,37.4199,195,396,72.1,65,0,31.671175,380,255,68.7,64.7,0,42.877697,245,178,72.9,64.7,0,42.48254,175,253,71.8,64.8,0,44.072353,245,430,71.1,64.5,0,41.157948,420,163,72.5,65,0,26.539072,160,339,71.9,64.9,0,38.039406,335,304,71.7,65,0,32.338066,300,420,70.9,64.5,0,29.586231,400,203,69.7,65,0,37.08949,195,380,70.3,64.5,0,31.265387,380,336,69.6,64.8,0,30.891953,335,177,72.7,64.3,0,56.483166,175,267,71.6,64.7,0,42.027237,245,364,71.2,64.3,0,36.99359,350,167,72.3,64.7,0,36.172295,160,340,72.8,64.6,0,38.027477,335,235,71.7,65.3,0,39.29569,230,311,71.7,64.5,0,36.51356,285,201,69.5,65,0,43.134163,195,398,71.9,64.7,0,31.59664,380,423,70.3,64.3,0,43.33374,335,178,72.9,64.5,0,55.08618,175,252,71.6,64.5,0,44.385284,245,428,70.9,64.5,0,45.981976,420,163,72.2,64.4,0,30.956757,160,343,71.5,64.4,0,34.811794,335,94,71.1,65,0,32.63506,100,350,71.6,64.9,0,39.72383,335,204,70.4,283.4,0,33.130775,195,391,71.6,64.5,0,37.799446,380,343,70.4,64.5,0,41.52266,335,210,73.3,64.5,0,31.926605,200,259,70.9,64.5,0,40.59189,245,354,71.5,64.4,0,37.297695,350,164,71.4,64.6,0,31.827137,160,356,70,64.3,0,46.532978,335,234,72.5,64.9,0,37.628685,230,174,71.3,64.5,0,34.287113,150,203,69.9,65.2,0,36.483677,195,397,71.2,64.6,0,34.986057,380,590,69.1,64.2,0,60.444874,575,337,72.7,64.9,0,33.636806,335,257,71.8,65,0,39.164936,250,182,71.9,65,0,51.73213,175,196,72.4,64.9,0,27.717056,190,193,69.8,64.7,0,34.057003,185,309,68.6,64.5,0,32.05529,300,304,70.8,64.2,0,33.214592,300,215,67.7,64.3,0,53.26498,210,890,66.6,64.2,0,81.26899,880,80.2,77.6,80.4,0,88.8,88.2,-1.5,0.2,30.14
20160803,110,72.4,85,33.11870472,43.35172,253,47,44.9,5.6,73.8,71.5,-0.1,6.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.3,63.2,71.8,100,28.6,62,71.8,0,74.3,1.8,63,1.8125,63.8,0,0,35,11.4,0,0,0,72.2,72.6,63.9,65.8,15,33.9,62,54.3,0,72.4,1.01,63,1.8125,68,0,0,93.2,71.2,14.9,3.8,1.4,15,15,95.5,63.7,79.8,100,34,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,50.9,1,72,212,66.8,0,27.168196,200,72,68,0,73.5,65.1,0,9000,275,71.5,63.8,0,36.25154,260,127,69.6,64.4,0,48.41885,125,1011,71,64.1,0,26.651087,1000,395,73.8,64.7,0,33.673088,392.44977,616,70.4,64.3,0,43.713165,600,206,70.1,64.6,0,35.064297,200,130,70.2,64.6,0,50.554596,125,342,69.5,64.8,0,34.899902,330,332,70.6,64.9,0,100,650,845,69.2,65.3,0,100,950,512,0,64.4,0,34.45141,500,508,70.4,64.3,0,32.76455,500,180,72.2,64.7,0,47.148243,175,253,69.7,65,0,39.949078,245,232,70.3,64.8,0,41.08613,220,359,71.9,64.7,0,33.44215,350,162,72.4,64.9,0,32.66075,160,344,71.1,64.8,0,32.37029,335,348,71.5,64.7,0,30.4956,335,205,69.6,65.2,0,37.4199,195,394,72.1,65,0,31.671175,380,255,68.7,64.6,0,42.877697,245,178,72.9,64.7,0,42.48254,175,254,71.8,64.7,0,44.072353,245,430,71.1,64.5,0,41.157948,420,163,72.5,65,0,26.539072,160,340,71.9,64.8,0,38.039406,335,304,71.7,65,0,32.338066,300,420,70.9,64.5,0,29.586231,400,203,69.8,65,0,37.08949,195,383,70.3,64.4,0,31.302315,380,344,69.6,64.8,0,31.339136,335,178,72.7,64.3,0,56.483166,175,269,71.6,64.7,0,42.027237,245,365,71.2,64.3,0,36.99359,350,167,72.3,64.6,0,36.172295,160,340,72.8,64.6,0,38.027477,335,235,71.7,65.3,0,39.29569,230,311,71.7,64.5,0,36.51356,285,202,69.5,65,0,43.134163,195,395,71.9,64.7,0,31.59664,380,423,70.3,64.3,0,43.33374,335,177,72.9,64.5,0,55.08618,175,252,71.6,64.4,0,44.385284,245,428,70.9,64.5,0,45.981976,420,163,72.1,64.4,0,30.956757,160,343,71.5,64.4,0,34.811794,335,93,71.1,65,0,32.63506,100,348,71.6,64.9,0,39.72383,335,204,70.4,283.4,0,33.130775,195,392,71.6,64.5,0,37.799446,380,342,70.4,64.5,0,41.52266,335,211,73.4,64.5,0,31.926605,200,260,70.9,64.5,0,40.59189,245,354,71.4,64.4,0,37.297695,350,163,71.3,64.6,0,31.827137,160,356,70,64.3,0,46.532978,335,234,72.5,64.9,0,37.628685,230,178,71.3,64.5,0,34.287113,150,203,69.9,65.2,0,36.483677,195,396,71.2,64.6,0,34.986057,380,585,69.1,64.2,0,60.444874,575,337,72.7,65,0,33.636806,335,256,71.8,65,0,39.164936,250,182,71.9,65,0,51.73213,175,195,72.4,64.9,0,27.717056,190,193,69.8,64.7,0,34.057003,185,309,68.6,64.5,0,32.05529,300,306,70.9,64.2,0,33.214592,300,215,67.7,64.4,0,53.26498,210,891,66.6,64.2,0,81.26899,880,80.2,77.5,80.4,0,88.8,88.2,0.1,0.1,30.14
20160803,115,72.3,84.6,32.96423471,43.35172,250,47.1,45,5.6,73.7,71.5,-0.1,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.3,63.3,71.8,100,29,62,71.8,0,74.4,1.8,63,1.8125,63.8,0,0,35,11.4,0,0,0,72.2,72.5,63.9,65.7,15,33.8,62,54.8,0,72.5,1,63,1.8125,68,0,0,93.3,71.2,15,3.9,1,15,15,95.4,63.7,79.8,100,33.9,0,72.6,1.3,63.948277,63.448277,0,12.3,0,0,1,50.4,1,72,209,66.9,0,27.168196,200,72,68,0,73.5,65.3,0,9000,274,71.5,63.9,0,36.25154,260,128,69.6,64.5,0,48.41885,125,1018,71,64.3,0,26.651087,1000,393,73.9,64.8,0,32.765694,392.44977,615,70.4,64.6,0,43.713165,600,207,70.1,64.8,0,35.064297,200,131,70.1,64.8,0,50.554596,125,343,69.5,64.9,0,34.899902,330,334,70.6,65.1,0,100,650,847,69.2,65.4,0,100,950,511,0,64.5,0,34.45141,500,509,70.4,64.5,0,32.76455,500,181,72.2,64.7,0,47.148243,175,253,69.7,65,0,39.949078,245,231,70.3,64.8,0,41.08613,220,361,71.9,64.7,0,33.44215,350,162,72.4,64.9,0,32.66075,160,345,71.1,64.8,0,32.37029,335,349,71.5,64.7,0,30.4956,335,204,69.7,65.2,0,37.4199,195,398,72.1,64.9,0,31.671175,380,256,68.7,64.7,0,42.877697,245,177,72.9,64.7,0,42.48254,175,252,71.8,64.7,0,44.072353,245,430,71.1,64.4,0,41.157948,420,163,72.4,65,0,26.539072,160,337,71.8,64.8,0,38.039406,335,305,71.7,65,0,32.338066,300,419,70.9,64.5,0,29.586231,400,202,69.7,65,0,37.08949,195,384,70.3,64.4,0,31.585424,380,340,69.6,64.8,0,30.879864,335,177,72.7,64.3,0,56.483166,175,267,71.6,64.6,0,42.027237,245,362,71.2,64.3,0,36.99359,350,167,72.2,64.6,0,36.172295,160,339,72.8,64.6,0,38.027477,335,235,71.7,65.3,0,39.29569,230,311,71.7,64.5,0,36.51356,285,201,69.5,65,0,43.134163,195,398,71.9,64.6,0,31.59664,380,424,70.3,64.3,0,43.33374,335,178,72.9,64.4,0,55.08618,175,252,71.7,64.4,0,44.385284,245,427,70.9,64.5,0,45.981976,420,163,72.1,64.4,0,30.956757,160,342,71.5,64.4,0,34.811794,335,93,71.1,64.9,0,32.63506,100,349,71.6,64.9,0,39.72383,335,203,70.4,283.3,0,33.130775,195,388,71.6,64.5,0,37.799446,380,343,70.4,64.5,0,41.52266,335,210,73.3,64.4,0,31.926605,200,258,70.9,64.4,0,40.59189,245,354,71.5,64.3,0,37.297695,350,163,71.3,64.6,0,31.827137,160,355,70,64.3,0,46.532978,335,235,72.5,64.9,0,37.628685,230,173,71.3,64.5,0,34.287113,150,203,69.9,65.2,0,36.483677,195,399,71.2,64.5,0,34.986057,380,588,69.1,64.2,0,60.444874,575,337,72.6,64.9,0,33.636806,335,256,71.8,65,0,39.164936,250,181,71.9,65,0,51.73213,175,196,72.4,64.9,0,27.717056,190,192,69.8,64.7,0,34.057003,185,312,68.6,64.5,0,32.05529,300,304,70.9,64.2,0,33.214592,300,215,67.7,64.3,0,53.26498,210,889,66.6,64.1,0,81.26899,880,80.2,77.6,80.4,0,88.8,88.2,0.1,-0.1,30.14
20160803,120,72.3,84.6,32.96423471,43.35172,252,47.1,45,5.6,73.6,71.4,-0.1,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.3,63.2,71.8,100,28.8,62.4,71.8,0,74.3,1.8,63.4,1.8125,63.9,0,0,35,11.4,0,0,0,72.2,72.5,63.9,65.8,15,33.7,62.199997,52.5,0,72.5,1,63.4,1.8125,68,0,0,93.3,70.9,14.3,3.6,1.2,15,15,95.9,63.7,79.6,100,32.4,0,72.6,1.3,64.12069,63.62069,0,12.2,0,0,1,49.9,1,72,208,66.9,0,27.168196,200,72,68,0,73.5,65.3,0,9000,274,71.6,63.9,0,36.25154,260,128,69.6,64.5,0,48.41885,125,1016,71.1,64.3,0,26.651087,1000,386,74,64.7,0,33.213177,392.44977,616,70.5,64.6,0,43.713165,600,205,70.1,64.7,0,35.064297,200,130,70.2,64.7,0,50.554596,125,343,69.5,64.9,0,34.899902,330,334,70.6,65.1,0,100,650,845,69.2,65.4,0,100,950,512,0,64.5,0,34.45141,500,508,70.4,64.4,0,32.76455,500,181,72.2,64.7,0,47.148243,175,254,69.7,65,0,39.949078,245,231,70.3,64.7,0,41.08613,220,360,71.9,64.7,0,33.44215,350,162,72.4,64.9,0,32.66075,160,343,71.1,64.8,0,32.37029,335,348,71.5,64.7,0,30.4956,335,204,69.7,65.2,0,37.4199,195,403,72.1,64.9,0,31.671175,380,251,68.7,64.7,0,42.877697,245,177,72.9,64.7,0,42.48254,175,253,71.7,64.7,0,44.072353,245,430,71.1,64.4,0,41.157948,420,163,72.4,64.9,0,26.539072,160,340,71.8,64.8,0,38.039406,335,304,71.7,65,0,32.338066,300,419,71,64.5,0,29.586231,400,203,69.8,65,0,37.08949,195,378,70.3,64.4,0,31.63466,380,343,69.6,64.8,0,30.43268,335,177,72.7,64.3,0,56.483166,175,268,71.6,64.7,0,42.027237,245,363,71.2,64.3,0,36.99359,350,167,72.2,64.6,0,36.172295,160,338,72.8,64.6,0,38.027477,335,235,71.8,65.3,0,39.29569,230,309,71.7,64.4,0,36.51356,285,201,69.5,65,0,43.134163,195,396,71.9,64.6,0,32.112846,380,421,70.3,64.3,0,43.33374,335,177,72.8,64.5,0,55.08618,175,250,71.7,64.4,0,44.385284,245,425,70.9,64.4,0,45.981976,420,162,72.1,64.4,0,30.956757,160,341,71.5,64.4,0,34.811794,335,94,71.1,65,0,32.63506,100,352,71.6,64.8,0,39.72383,335,203,70.4,283.3,0,33.130775,195,385,71.6,64.5,0,37.799446,380,341,70.4,64.5,0,41.52266,335,212,73.4,64.4,0,31.926605,200,257,70.9,64.4,0,40.59189,245,353,71.4,64.3,0,37.297695,350,163,71.4,64.6,0,31.827137,160,352,70,64.3,0,46.532978,335,234,72.5,64.9,0,37.628685,230,175,71.3,64.5,0,34.287113,150,202,69.9,65.2,0,36.483677,195,402,71.2,64.5,0,34.986057,380,589,69.1,64.2,0,60.444874,575,337,72.6,64.9,0,33.636806,335,256,71.8,65,0,39.164936,250,182,71.9,65,0,51.73213,175,195,72.4,64.8,0,27.717056,190,192,69.8,64.7,0,34.057003,185,311,68.6,64.5,0,32.05529,300,305,71,64.2,0,33.214592,300,214,67.7,64.3,0,53.26498,210,887,66.6,64.1,0,81.26899,880,80.2,77.5,80.4,0,88.8,88.2,0.2,0,30.14
20160803,125,72.4,84.5,33.02396933,43.35172,253,47,44.9,5.6,73.6,71.4,-0.1,6.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.3,63.2,71.8,100,28.6,62.4,71.8,0,74.3,1.8,63.4,1.8125,63.9,0,0,35.1,11.4,0,0,0,72.2,72.5,63.9,66.1,15,33.5,62.199997,52.3,0,72.4,0.99,63.4,1.8125,68,0,0,93.2,71.4,14.3,4.1,1,15,15,95.7,63.7,79.6,100,32.4,0,72.6,1.3,64.12069,63.62069,0,12.2,0,0,1,49.3,1,72,210,66.9,0,27.168196,200,72,68,0,73.5,65.3,0,9000,274,71.6,63.9,0,36.25154,260,127,69.6,64.5,0,48.41885,125,1012,71,64.3,0,26.651087,1000,392,74,64.8,0,33.461777,392.44977,617,70.5,64.6,0,43.713165,600,206,70.1,64.7,0,35.064297,200,130,70.1,64.7,0,50.554596,125,343,69.5,64.9,0,34.899902,330,333,70.6,65.1,0,100,650,847,69.2,65.4,0,100,950,511,0,64.5,0,34.45141,500,508,70.4,64.5,0,32.76455,500,180,72.2,64.8,0,47.148243,175,254,69.7,65,0,39.949078,245,232,70.3,64.8,0,41.08613,220,359,71.8,64.7,0,33.44215,350,162,72.4,64.9,0,32.66075,160,344,71.1,64.8,0,32.37029,335,347,71.5,64.7,0,30.4956,335,204,69.6,65.2,0,37.4199,195,404,72.1,65,0,31.671175,380,250,68.7,64.7,0,42.877697,245,178,72.8,64.7,0,42.48254,175,252,71.8,64.7,0,44.072353,245,430,71.1,64.4,0,41.157948,420,163,72.4,65,0,26.539072,160,341,71.8,64.8,0,38.039406,335,304,71.7,65,0,32.338066,300,420,70.9,64.5,0,29.586231,400,202,69.8,65,0,37.08949,195,377,70.3,64.4,0,31.290003,380,338,69.6,64.8,0,30.722746,335,177,72.7,64.3,0,56.483166,175,266,71.6,64.7,0,42.027237,245,364,71.2,64.3,0,36.99359,350,166,72.2,64.6,0,36.172295,160,340,72.8,64.6,0,38.027477,335,235,71.7,65.3,0,39.29569,230,310,71.7,64.5,0,36.51356,285,201,69.5,65,0,43.134163,195,396,71.8,64.6,0,32.112846,380,425,70.3,64.3,0,43.33374,335,178,72.8,64.5,0,55.08618,175,251,71.7,64.4,0,44.385284,245,430,70.9,64.5,0,45.981976,420,163,72.1,64.4,0,30.956757,160,342,71.5,64.4,0,34.811794,335,92,71.1,65,0,32.63506,100,350,71.5,64.9,0,39.72383,335,204,70.4,283.1,0,33.130775,195,389,71.6,64.5,0,37.799446,380,341,70.4,64.5,0,41.52266,335,211,73.4,64.5,0,31.926605,200,258,70.9,64.5,0,40.59189,245,353,71.4,64.3,0,37.297695,350,163,71.4,64.6,0,31.827137,160,353,70,64.3,0,46.532978,335,234,72.5,64.9,0,37.628685,230,181,71.3,64.6,0,34.287113,150,202,69.9,65.2,0,36.483677,195,398,71.2,64.5,0,34.986057,380,587,69.1,64.2,0,60.444874,575,337,72.6,64.9,0,33.636806,335,256,71.8,65,0,39.164936,250,182,71.9,65,0,51.73213,175,195,72.4,64.9,0,27.717056,190,192,69.7,64.7,0,34.057003,185,311,68.6,64.5,0,32.05529,300,306,70.8,64.2,0,33.214592,300,215,67.7,64.3,0,53.26498,210,890,66.6,64.2,0,81.26899,880,80.2,77.5,80.4,0,88.8,88.2,0.9,-1.2,30.14
20160803,130,72.3,85.1,33.05863722,43.35172,253,47,44.9,5.6,73.6,71.5,-0.2,6.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.3,63.2,71.8,100,28.4,62.4,71.8,0,74.4,1.8,63.4,1.8125,63.9,0,0,35.1,11.4,0,0,0,72.2,72.6,64.1,65.7,15,33.3,62.199997,49.5,0,72.4,1.01,63.4,1.8125,68,0,0,93.2,71.2,13.3,3.6,1.2,15,15,95.3,63.7,79.6,100,32.9,0,72.6,1.3,64.12069,63.62069,0,12.2,0,0,1,48.7,1,72,210,66.9,0,27.168196,200,72,68,0,73.5,65.3,0,9000,276,71.6,63.9,0,36.25154,260,127,69.6,64.5,0,48.41885,125,1009,71,64.3,0,26.651087,1000,391,74,64.8,0,33.461777,392.44977,617,70.5,64.6,0,43.713165,600,206,70.1,64.7,0,35.064297,200,130,70.1,64.8,0,50.554596,125,342,69.5,65,0,34.899902,330,333,70.6,65.1,0,100,650,845,69.2,65.4,0,100,950,512,0,64.5,0,34.45141,500,508,70.4,64.5,0,32.76455,500,181,72.2,64.7,0,47.148243,175,252,69.7,65,0,39.949078,245,231,70.3,64.7,0,41.08613,220,358,71.8,64.7,0,33.44215,350,162,72.4,64.9,0,32.66075,160,344,71.1,64.8,0,32.37029,335,348,71.5,64.7,0,30.4956,335,203,69.6,65.2,0,37.4199,195,401,72.1,65,0,31.224274,380,251,68.8,64.6,0,42.877697,245,177,72.8,64.7,0,42.48254,175,253,71.8,64.7,0,44.072353,245,430,71.1,64.5,0,41.157948,420,162,72.4,65,0,26.539072,160,339,71.8,64.8,0,38.039406,335,305,71.7,65,0,32.338066,300,418,70.9,64.5,0,29.586231,400,202,69.8,65,0,37.08949,195,404,70.3,64.4,0,31.696209,380,340,69.6,64.8,0,30.722746,335,177,72.7,64.3,0,56.483166,175,267,71.6,64.7,0,42.027237,245,364,71.2,64.3,0,36.99359,350,167,72.2,64.7,0,36.172295,160,339,72.8,64.6,0,38.027477,335,235,71.7,65.3,0,39.29569,230,309,71.7,64.5,0,36.51356,285,200,69.5,65,0,43.134163,195,399,71.8,64.6,0,32.112846,380,422,70.4,64.3,0,43.33374,335,178,72.8,64.5,0,55.08618,175,251,71.7,64.5,0,44.385284,245,428,70.9,64.5,0,45.981976,420,162,72.1,64.4,0,30.956757,160,341,71.5,64.4,0,34.811794,335,93,71.1,65,0,32.63506,100,351,71.5,64.9,0,39.72383,335,203,70.4,283.4,0,33.130775,195,386,71.6,64.5,0,37.799446,380,341,70.4,64.5,0,41.52266,335,209,73.3,64.5,0,31.926605,200,257,70.9,64.5,0,40.59189,245,354,71.5,64.3,0,37.297695,350,163,71.3,64.6,0,31.827137,160,351,70,64.3,0,46.532978,335,234,72.5,64.9,0,37.628685,230,178,71.3,64.6,0,34.287113,150,202,69.9,65.2,0,36.483677,195,394,71.2,64.5,0,34.986057,380,584,69.1,64.2,0,60.444874,575,337,72.6,64.9,0,33.636806,335,256,71.8,65,0,39.164936,250,182,71.9,65,0,51.73213,175,196,72.3,64.9,0,27.717056,190,192,69.8,64.7,0,34.057003,185,307,68.6,64.5,0,32.05529,300,303,70.8,64.2,0,33.214592,300,214,67.7,64.3,0,53.26498,210,888,66.6,64.2,0,81.26899,880,80.2,77.6,80.4,0,88.8,88.2,0.1,0.1,30.14
20160803,135,72.4,84.8,33.08080747,43.35172,252,47,45,5.6,74.1,71.9,-0.1,6.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73,63.3,71.8,100,28.2,62.4,71.8,0,74.1,1.8,63.4,1.8125,63.9,0,0,35.1,11.4,0,0,0,72.2,72.5,63.9,65.8,15,33.2,62.199997,50.2,0,72.5,1,63.4,1.8125,68,0,0,93.2,70.6,13.4,4,0.6,15,15,95.5,63.7,79.6,100,32.6,0,72.6,1.3,64.12069,63.62069,0,12.2,0,0,1,48.3,1,72,211,66.9,0,27.168196,200,72,68,0,73.5,65.3,0,9000,275,71.6,64,0,36.25154,260,128,69.6,64.6,0,48.41885,125,1014,71,64.3,0,26.651087,1000,392,74,64.9,0,33.374767,392.44977,616,70.5,64.6,0,43.713165,600,204,70.1,64.8,0,35.064297,200,131,70.2,64.8,0,50.554596,125,343,69.5,65,0,34.899902,330,334,70.6,65.1,0,100,650,847,69.3,65.4,0,100,950,512,0,64.6,0,34.45141,500,509,70.4,64.5,0,32.76455,500,181,72.2,64.7,0,47.148243,175,255,69.7,65,0,39.949078,245,231,70.3,64.7,0,41.08613,220,360,71.9,64.7,0,33.44215,350,162,72.4,64.9,0,32.66075,160,346,71.1,64.8,0,32.37029,335,349,71.5,64.7,0,30.4956,335,204,69.6,65.2,0,37.4199,195,409,72.1,65,0,31.224274,380,251,68.7,64.7,0,42.877697,245,178,72.8,64.7,0,42.48254,175,254,71.7,64.7,0,44.072353,245,431,71.1,64.5,0,41.157948,420,163,72.4,65,0,26.539072,160,340,71.8,64.9,0,38.039406,335,305,71.7,65,0,32.338066,300,419,70.9,64.5,0,29.586231,400,202,69.8,65,0,37.08949,195,392,70.3,64.4,0,31.720825,380,343,69.6,64.8,0,30.722746,335,178,72.7,64.3,0,56.483166,175,268,71.6,64.6,0,42.027237,245,365,71.2,64.3,0,36.99359,350,168,72.2,64.6,0,36.172295,160,340,72.8,64.6,0,38.027477,335,236,71.7,65.3,0,39.29569,230,311,71.7,64.5,0,36.51356,285,201,69.5,65,0,43.134163,195,395,71.8,64.6,0,32.112846,380,422,70.3,64.3,0,43.33374,335,179,72.8,64.5,0,55.08618,175,253,71.6,64.4,0,44.385284,245,431,70.9,64.5,0,45.981976,420,163,72.1,64.4,0,30.956757,160,343,71.5,64.4,0,34.811794,335,94,71.1,65,0,32.63506,100,348,71.5,64.9,0,39.72383,335,204,70.4,283.3,0,33.130775,195,388,71.6,64.5,0,37.799446,380,343,70.4,64.5,0,41.52266,335,209,73.3,64.4,0,31.926605,200,257,70.9,64.5,0,40.59189,245,354,71.4,64.3,0,37.297695,350,163,71.3,64.6,0,31.827137,160,360,70,64.3,0,46.532978,335,234,72.5,64.9,0,37.628685,230,180,71.3,64.6,0,34.287113,150,203,69.9,65.2,0,36.483677,195,402,71.2,64.6,0,34.986057,380,587,69.1,64.2,0,60.444874,575,337,72.6,64.9,0,33.636806,335,258,71.8,65,0,39.164936,250,182,71.9,65,0,51.73213,175,196,72.3,64.9,0,27.717056,190,193,69.8,64.7,0,34.057003,185,309,68.6,64.5,0,32.05529,300,304,70.7,64.2,0,33.214592,300,215,67.7,64.3,0,53.26498,210,891,66.6,64.1,0,81.26899,880,80.2,77.5,80.4,0,88.8,88.2,-0.4,1.1,30.14
20160803,140,72.3,86.4,33.30420375,43.35172,251,47.2,45.1,5.6,74.2,72,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,72.8,63.4,71.3,100,28.2,62.4,71.3,0,74,1.8,63.4,1.8125,63.9,0,0,34.8,11.3,0,0,0,72.2,72.6,64,65.9,15,33.1,62.199997,53.9,0,72.4,0.99,63.4,1.8125,68,0,0,93.2,71.3,16.5,3.8,1.5,15,15,94.9,63.7,79.6,100,34.4,0,70.5,1.3,64.12069,63.62069,0,12.3,0,0,1,48.5,1,72,210,67,0,27.168196,200,72,68,0,73.5,65.4,0,9000,274,71.6,64,0,36.25154,260,127,69.6,64.6,0,48.41885,125,1009,71,64.4,0,26.651087,1000,398,74,64.9,0,33.374767,392.44977,614,70.5,64.7,0,43.713165,600,204,70.1,64.8,0,35.064297,200,130,70.2,64.8,0,50.554596,125,341,69.5,65,0,34.899902,330,331,70.6,65.2,0,100,650,841,69.3,65.5,0,100,950,511,0,64.6,0,34.45141,500,508,70.4,64.6,0,32.76455,500,180,72.2,64.7,0,47.148243,175,252,69.7,65,0,39.949078,245,231,70.2,64.8,0,41.08613,220,358,71.8,64.7,0,33.44215,350,162,72.4,64.9,0,32.66075,160,341,71.1,64.8,0,32.37029,335,346,71.5,64.7,0,30.4956,335,203,69.7,65.2,0,37.4199,195,393,72.1,65,0,31.224274,380,255,68.7,64.7,0,42.877697,245,177,72.9,64.7,0,42.48254,175,253,71.8,64.7,0,44.072353,245,429,71.1,64.5,0,41.157948,420,162,72.4,65,0,26.539072,160,338,71.8,64.9,0,38.039406,335,304,71.7,65,0,32.338066,300,419,70.9,64.5,0,29.586231,400,203,69.8,65,0,37.08949,195,413,70.3,64.4,0,31.450024,380,344,69.6,64.8,0,30.722746,335,176,72.7,64.3,0,56.483166,175,266,71.6,64.7,0,42.027237,245,362,71.2,64.3,0,36.99359,350,166,72.2,64.7,0,36.172295,160,338,72.8,64.6,0,38.027477,335,234,71.7,65.3,0,39.29569,230,309,71.7,64.5,0,36.51356,285,200,69.5,65,0,43.134163,195,397,71.8,64.7,0,32.112846,380,421,70.3,64.3,0,43.33374,335,176,72.8,64.5,0,55.08618,175,251,71.6,64.5,0,44.385284,245,425,70.9,64.5,0,45.981976,420,162,72.1,64.4,0,30.956757,160,339,71.5,64.4,0,34.811794,335,94,71.1,65,0,32.63506,100,351,71.5,64.9,0,39.72383,335,203,70.4,283.3,0,33.130775,195,392,71.6,64.5,0,37.799446,380,340,70.4,64.5,0,41.52266,335,210,73.3,64.5,0,31.926605,200,258,70.9,64.5,0,40.59189,245,352,71.4,64.3,0,37.297695,350,163,71.3,64.6,0,31.827137,160,347,70,64.3,0,46.532978,335,233,72.5,64.9,0,37.628685,230,179,71.3,64.5,0,34.287113,150,202,69.9,65.2,0,36.483677,195,394,71.2,64.6,0,34.986057,380,584,69.1,64.2,0,60.444874,575,337,72.6,65,0,33.636806,335,256,71.8,65,0,39.164936,250,181,71.8,65,0,51.73213,175,195,72.4,64.9,0,27.717056,190,192,69.8,64.7,0,34.057003,185,308,68.6,64.5,0,32.05529,300,305,70.7,64.2,0,33.214592,300,214,67.8,64.3,0,53.26498,210,885,66.6,64.2,0,81.26899,880,80.1,77.7,80.4,0,88.8,88.2,-0.9,0.1,30.14
20160803,145,72.3,85.9,33.20973457,43.35172,254,47.1,45,5.55,74.2,72,-0.1,6.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,72.8,63.4,71.3,100,28.2,62.4,71.3,0,73.9,1.8,63.4,1.8125,64,0,0,34.8,11.3,0,0,0,72.2,72.6,64,65.8,15,33,62.199997,53.9,0,72.5,1,63.4,1.8125,68,0,0,93.3,71.5,15.5,3.9,1.1,15,15,96.5,63.7,79.6,100,33,0,70.5,1.3,64.12069,63.62069,0,12.2,0,0,1,48.5,1,72,210,67,0,27.168196,200,72,68,0,73.5,65.4,0,9000,273,71.6,64,0,36.25154,260,127,69.6,64.6,0,48.41885,125,1007,71,64.4,0,26.651087,1000,401,74,65,0,32.84027,392.44977,612,70.5,64.7,0,43.713165,600,205,70.1,64.9,0,35.064297,200,129,70.1,64.9,0,50.554596,125,341,69.5,65.1,0,34.899902,330,331,70.6,65.2,0,100,650,842,69.3,65.5,0,100,950,511,0,64.7,0,34.45141,500,508,70.4,64.6,0,32.76455,500,180,72.2,64.7,0,47.148243,175,255,69.7,65,0,39.949078,245,231,70.3,64.8,0,41.08613,220,359,71.8,64.7,0,33.44215,350,162,72.4,64.9,0,32.66075,160,343,71.1,64.8,0,32.37029,335,347,71.5,64.7,0,30.4956,335,204,69.7,65.2,0,37.4199,195,391,72.1,64.9,0,31.224274,380,255,68.7,64.7,0,42.877697,245,177,72.8,64.7,0,42.48254,175,253,71.8,64.7,0,44.072353,245,430,71.1,64.5,0,41.157948,420,163,72.4,65,0,26.539072,160,340,71.8,64.8,0,38.039406,335,304,71.7,65,0,32.338066,300,419,71,64.5,0,29.586231,400,203,69.8,65,0,37.08949,195,368,70.3,64.4,0,31.339243,380,339,69.6,64.8,0,30.710659,335,177,72.7,64.4,0,56.483166,175,267,71.6,64.7,0,42.027237,245,364,71.2,64.3,0,36.99359,350,166,72.2,64.6,0,36.172295,160,340,72.8,64.6,0,38.027477,335,235,71.7,65.3,0,39.29569,230,309,71.7,64.5,0,36.51356,285,201,69.5,65,0,43.134163,195,394,71.8,64.7,0,32.112846,380,424,70.4,64.3,0,43.33374,335,177,72.8,64.5,0,55.08618,175,251,71.6,64.4,0,44.385284,245,425,70.9,64.5,0,45.981976,420,162,72.1,64.4,0,30.956757,160,340,71.5,64.4,0,34.811794,335,95,71.1,65,0,32.63506,100,351,71.5,64.9,0,39.72383,335,204,70.4,283.5,0,33.130775,195,392,71.6,64.5,0,37.799446,380,342,70.4,64.5,0,41.52266,335,210,73.3,64.5,0,31.926605,200,258,70.9,64.4,0,40.59189,245,353,71.4,64.3,0,37.297695,350,163,71.3,64.6,0,31.827137,160,351,70,64.3,0,46.532978,335,234,72.5,64.9,0,37.628685,230,174,71.3,64.5,0,34.287113,150,202,69.9,65.2,0,36.483677,195,393,71.2,64.5,0,34.986057,380,586,69.1,64.2,0,60.444874,575,337,72.6,65,0,33.636806,335,256,71.8,65,0,39.164936,250,182,71.8,65,0,51.73213,175,195,72.3,64.9,0,27.717056,190,192,69.8,64.7,0,34.057003,185,309,68.6,64.5,0,32.05529,300,305,70.7,64.2,0,33.214592,300,215,67.7,64.4,0,53.26498,210,887,66.6,64.2,0,81.26899,880,80.1,77.6,80.3,0,88.8,88.2,-1.7,0.1,30.14
20160803,150,72.1,86.6,33.18246198,43.35172,254,46.9,44.8,5.55,74.2,72,-0.2,6.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,72.6,63.4,71.3,100,28.2,62.4,71.3,0,73.8,1.8,63.4,1.8125,64.1,0,0,34.8,11.3,0,0,0,72.2,72.5,63.9,65.7,15,32.8,62.199997,51.8,0,72.4,1,63.4,1.8125,68.1,0,0,93.3,70.9,14.1,4.1,0.9,15,15,95.7,63.7,79.6,100,32.5,0,70.5,1.3,64.12069,63.62069,0,12.2,0,0,1,48.5,1,72,210,67,0,27.168196,200,72,68,0,73.5,65.4,0,9000,273,71.6,64.1,0,36.25154,260,128,69.6,64.7,0,48.41885,125,1018,71,64.4,0,26.651087,1000,415,74,64.9,0,35.46302,414.0499,616,70.5,64.7,0,43.713165,600,206,70.1,64.9,0,35.064297,200,130,70.2,64.9,0,50.554596,125,343,69.5,65.1,0,34.899902,330,333,70.6,65.2,0,100,650,846,69.3,65.5,0,100,950,511,0,64.7,0,34.45141,500,509,70.5,64.7,0,32.76455,500,180,72.2,64.7,0,47.148243,175,252,69.7,65,0,39.949078,245,230,70.3,64.7,0,41.08613,220,358,71.8,64.7,0,33.44215,350,162,72.4,64.9,0,32.66075,160,343,71.1,64.8,0,32.37029,335,346,71.5,64.7,0,30.4956,335,203,69.7,65.2,0,37.4199,195,391,72.1,65,0,31.224274,380,254,68.7,64.7,0,42.877697,245,177,72.9,64.7,0,42.48254,175,252,71.8,64.7,0,44.072353,245,429,71.1,64.5,0,41.157948,420,163,72.4,65,0,26.539072,160,340,71.8,64.8,0,38.039406,335,304,71.7,65.1,0,32.338066,300,418,71,64.5,0,29.586231,400,202,69.8,65,0,37.08949,195,396,70.3,64.4,0,31.326931,380,337,69.6,64.8,0,30.710659,335,176,72.8,64.3,0,56.483166,175,266,71.6,64.7,0,42.027237,245,361,71.2,64.3,0,36.99359,350,167,72.2,64.6,0,36.172295,160,337,72.8,64.6,0,38.027477,335,234,71.7,65.3,0,39.29569,230,308,71.7,64.5,0,36.51356,285,200,69.5,65,0,43.134163,195,395,71.8,64.7,0,32.112846,380,421,70.4,64.3,0,43.33374,335,177,72.8,64.5,0,55.08618,175,251,71.6,64.4,0,44.385284,245,425,70.9,64.5,0,45.981976,420,161,72.1,64.4,0,30.956757,160,342,71.5,64.4,0,34.811794,335,92,71.1,65,0,32.63506,100,349,71.5,64.8,0,39.72383,335,202,70.4,283.3,0,33.130775,195,385,71.6,64.5,0,37.799446,380,340,70.4,64.5,0,41.52266,335,210,73.3,64.4,0,31.926605,200,256,70.9,64.5,0,40.59189,245,352,71.4,64.4,0,37.297695,350,163,71.3,64.6,0,31.827137,160,349,70,64.3,0,46.532978,335,234,72.5,64.9,0,37.628685,230,173,71.3,64.5,0,34.287113,150,202,69.9,65.2,0,36.483677,195,397,71.2,64.5,0,34.986057,380,580,69.2,64.2,0,60.444874,575,337,72.6,64.9,0,33.636806,335,255,71.8,65,0,39.164936,250,181,71.8,65,0,51.73213,175,195,72.3,64.9,0,27.717056,190,192,69.8,64.7,0,34.057003,185,308,68.6,64.5,0,32.05529,300,304,70.8,64.2,0,33.214592,300,214,67.8,64.3,0,53.26498,210,885,66.6,64.1,0,81.26899,880,80.1,77.6,80.3,0,88.8,88.2,-0.3,-0.1,30.14
20160803,155,72.1,86,33.07525227,43.35172,250,46.8,44.7,5.55,74.2,71.9,-0.2,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,72.2,63.2,71.8,100,27.9,62.4,71.8,0,73.5,1.8,63.4,1.8125,64.1,0,0,35,11.4,0,0,0,72.2,72.6,64,65.8,15,32.7,62.199997,54.7,0,72.4,1,63.4,1.8125,68.1,0,0,93.2,71.1,15.1,3.6,1.1,15,15,95.5,63.7,79.6,100,32.6,0,70.5,1.3,64.12069,63.62069,0,12.2,0,0,1,48.5,1,72,211,66.9,0,27.168196,200,72,68,0,73.5,65.3,0,9000,273,71.6,63.9,0,36.25154,260,128,69.6,64.6,0,48.41885,125,1012,71,64.3,0,26.651087,1000,414,73.9,64.8,0,35.43816,414.0499,615,70.5,64.6,0,43.713165,600,207,70.2,64.7,0,35.064297,200,131,70.2,64.8,0,50.554596,125,343,69.5,64.9,0,34.899902,330,333,70.7,65.1,0,100,650,845,69.3,65.4,0,100,950,512,0,64.5,0,34.45141,500,509,70.5,64.5,0,32.76455,500,181,72.2,64.7,0,47.148243,175,256,69.7,65,0,39.949078,245,231,70.3,64.8,0,41.08613,220,359,71.8,64.7,0,33.44215,350,163,72.4,64.9,0,32.66075,160,345,71.1,64.8,0,32.37029,335,350,71.5,64.7,0,30.4956,335,205,69.7,65.2,0,37.4199,195,395,71.4,65,0,31.224274,380,256,68.8,64.7,0,42.877697,245,178,72.9,64.7,0,42.48254,175,254,71.7,64.7,0,44.072353,245,432,71.1,64.5,0,41.157948,420,164,72.4,65,0,26.539072,160,339,71.8,64.8,0,38.039406,335,305,71.7,65,0,32.338066,300,420,71,64.5,0,29.586231,400,204,69.8,65,0,37.08949,195,387,70.3,64.4,0,30.686852,380,349,69.7,64.8,0,30.25139,335,178,72.7,64.3,0,56.483166,175,268,71.6,64.7,0,42.027237,245,365,71.2,64.3,0,36.99359,350,167,72.2,64.6,0,36.172295,160,342,72.8,64.6,0,38.027477,335,236,71.7,65.3,0,39.29569,230,310,71.7,64.4,0,36.51356,285,202,69.5,65,0,43.134163,195,393,71.8,64.6,0,32.112846,380,422,70.3,64.3,0,43.33374,335,178,72.8,64.5,0,55.08618,175,253,71.6,64.5,0,44.385284,245,426,70.9,64.5,0,45.981976,420,163,72.1,64.4,0,30.956757,160,342,71.5,64.4,0,34.811794,335,94,71.1,65,0,32.63506,100,350,71.5,64.9,0,39.72383,335,204,70.4,283.3,0,33.130775,195,389,71.6,64.5,0,37.799446,380,341,70.4,64.5,0,41.52266,335,211,73.4,64.5,0,31.926605,200,258,70.9,64.5,0,40.59189,245,355,71.4,64.4,0,37.297695,350,163,71.3,64.6,0,31.827137,160,359,70,64.3,0,46.532978,335,235,72.5,64.9,0,37.628685,230,183,71.3,64.5,0,34.287113,150,202,69.9,65.3,0,36.483677,195,400,71.2,64.5,0,34.986057,380,587,69.2,64.2,0,60.444874,575,337,72.6,64.9,0,33.636806,335,256,71.8,65,0,39.164936,250,183,71.8,65,0,51.73213,175,197,72.3,64.9,0,27.717056,190,193,69.8,64.7,0,34.057003,185,309,68.6,64.5,0,32.05529,300,305,70.8,64.2,0,33.214592,300,215,67.7,64.3,0,53.26498,210,888,66.6,64.2,0,80.81925,880,80.1,77.6,80.3,0,88.8,88.2,2,-0.2,30.13
20160803,200,72.1,85.8,33.03772609,43.35172,250,46.8,44.7,5.6,74.1,71.9,-0.1,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,72.2,63.1,71.8,100,27.5,62.4,71.8,0,73.4,1.8,63.4,1.8125,64.1,0,0,35.1,11.4,0,0,0,72.2,72.5,64,65.8,15,32.7,62.199997,51.5,0,72.4,1.01,63.4,1.8125,68.2,0,0,93,71.2,13.9,3.8,1.4,15,15,95.2,63.7,79.6,100,33.3,0,70.5,1.3,64.12069,63.62069,0,12.2,0,0,1,48.5,1,72,211,66.8,0,27.168196,200,72,68,0,73.5,65.3,0,9000,273,71.6,63.8,0,36.25154,260,127,69.6,64.5,0,48.41885,125,1012,71,64.3,0,26.651087,1000,415,73.9,64.7,0,35.587322,414.0499,616,70.5,64.6,0,43.713165,600,206,70.2,64.7,0,35.064297,200,130,70.2,64.7,0,50.554596,125,342,69.5,64.8,0,34.899902,330,333,70.6,65,0,100,650,846,69.3,65.3,0,100,950,511,0,64.4,0,34.45141,500,508,70.5,64.4,0,32.76455,500,181,72.2,64.8,0,47.148243,175,254,69.7,65.1,0,39.949078,245,232,70.3,64.8,0,41.08613,220,359,71.8,64.7,0,33.44215,350,162,72.4,64.9,0,32.66075,160,345,71.1,64.9,0,32.37029,335,349,71.5,64.8,0,30.4956,335,203,69.7,65.3,0,37.4199,195,393,72.1,65,0,31.224274,380,255,68.7,64.7,0,42.877697,245,178,72.9,64.8,0,42.48254,175,253,71.7,64.8,0,44.072353,245,431,71.1,64.6,0,41.157948,420,163,72.4,65,0,26.539072,160,341,71.8,64.9,0,38.039406,335,305,71.7,65.1,0,32.338066,300,419,71,64.5,0,29.586231,400,204,69.7,65,0,37.08949,195,391,70.3,64.5,0,30.85918,380,343,69.7,64.9,0,30.25139,335,177,72.7,64.5,0,56.483166,175,268,71.6,64.7,0,42.027237,245,364,71.2,64.4,0,36.99359,350,167,72.2,64.7,0,36.172295,160,342,72.8,64.6,0,38.027477,335,235,71.7,65.3,0,39.29569,230,311,71.7,64.5,0,36.51356,285,201,69.5,65.1,0,43.134163,195,396,71.8,64.7,0,32.112846,380,421,70.4,64.4,0,43.33374,335,179,72.8,64.6,0,55.08618,175,253,71.6,64.5,0,44.385284,245,427,70.9,64.5,0,45.981976,420,162,72.1,64.5,0,30.956757,160,343,71.4,64.4,0,34.811794,335,91,71.2,65,0,32.63506,100,350,71.5,64.9,0,39.72383,335,204,70.4,283.4,0,33.130775,195,393,71.6,64.6,0,37.799446,380,342,70.4,64.6,0,41.52266,335,209,73.3,64.5,0,31.926605,200,257,70.9,64.6,0,40.59189,245,354,71.4,64.4,0,37.297695,350,163,71.3,64.7,0,31.827137,160,355,70,64.4,0,46.532978,335,234,72.5,64.9,0,37.628685,230,176,71.3,64.6,0,34.287113,150,202,69.9,65.3,0,36.483677,195,400,71.2,64.6,0,34.986057,380,585,69.2,64.3,0,60.444874,575,337,72.6,65,0,33.636806,335,256,71.8,65.1,0,39.164936,250,182,71.8,65,0,51.73213,175,197,72.3,64.9,0,27.717056,190,193,69.8,64.8,0,34.057003,185,309,68.6,64.6,0,32.05529,300,305,70.9,64.3,0,33.214592,300,215,67.8,64.4,0,53.26498,210,887,66.6,64.3,0,80.81925,880,80.1,77.5,80.3,0,88.8,88.2,0.1,0,30.13
20160803,205,71.9,86.1,32.93581348,41.36500833,254,46.7,44.6,5.6,74,71.8,-0.1,6.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,72.4,63.1,71.8,100,27.1,62.4,71.8,0,73.5,1.8,63.4,1.8125,64.1,0,0,35.1,11.4,0,0,0,72.2,72.5,64.1,65.8,15,32.6,62.199997,52.3,0,72.4,1.01,63.4,1.8125,68.2,0,0,92.9,71.1,14.4,4.1,1,15,15,95.9,63.7,79.6,100,32.4,0,70.5,1.3,64.12069,63.62069,0,12.2,0,0,1,48.4,1,72,211,66.8,0,27.168196,200,72,68,0,73.5,65.2,0,9000,274,71.6,63.8,0,36.25154,260,127,69.6,64.4,0,48.41885,125,1011,71,64.2,0,26.651087,1000,413,73.9,64.6,0,35.574894,414.0499,615,70.5,64.5,0,43.713165,600,206,70.2,64.6,0,35.064297,200,130,70.2,64.7,0,50.554596,125,342,69.5,64.8,0,34.899902,330,333,70.6,65,0,100,650,847,69.3,65.2,0,100,950,512,0,64.4,0,34.45141,500,508,70.5,64.4,0,32.76455,500,181,72.2,64.9,0,47.148243,175,255,69.7,65.2,0,39.949078,245,231,70.3,64.9,0,41.08613,220,360,71.8,64.8,0,33.44215,350,162,72.4,65,0,32.66075,160,345,71.1,64.9,0,32.37029,335,350,71.5,64.8,0,30.4956,335,205,69.7,65.3,0,37.4199,195,391,72.1,65.1,0,31.224274,380,256,68.8,64.8,0,42.877697,245,178,72.9,64.8,0,42.48254,175,254,71.8,64.9,0,44.072353,245,431,71.1,64.6,0,41.157948,420,163,72.4,65.1,0,26.539072,160,342,71.8,64.9,0,38.039406,335,305,71.7,65.1,0,32.338066,300,421,71,64.6,0,29.586231,400,203,69.7,65.1,0,37.08949,195,390,70.3,64.5,0,31.979319,380,337,69.7,65,0,30.25139,335,178,72.7,64.5,0,56.483166,175,268,71.6,64.8,0,42.027237,245,366,71.2,64.5,0,36.99359,350,167,72.2,64.7,0,36.172295,160,340,72.8,64.7,0,38.027477,335,236,71.7,65.4,0,39.29569,230,310,71.7,64.6,0,36.51356,285,202,69.5,65.1,0,43.134163,195,400,71.8,64.8,0,32.112846,380,424,70.3,64.4,0,43.33374,335,179,72.9,64.6,0,55.08618,175,253,71.6,64.6,0,44.385284,245,428,70.9,64.6,0,45.981976,420,163,72.1,64.5,0,30.956757,160,342,71.4,64.5,0,34.811794,335,95,71.1,65.1,0,32.63506,100,351,71.5,65,0,39.72383,335,205,70.4,283.2,0,33.130775,195,390,71.5,64.6,0,37.799446,380,341,70.4,64.6,0,41.52266,335,209,73.3,64.6,0,31.926605,200,258,70.9,64.6,0,40.59189,245,357,71.4,64.5,0,37.297695,350,164,71.3,64.7,0,31.827137,160,358,70,64.5,0,46.532978,335,234,72.5,65,0,37.628685,230,182,71.3,64.6,0,34.287113,150,202,69.9,65.3,0,36.483677,195,399,71.2,64.7,0,34.986057,380,584,69.2,64.4,0,60.444874,575,337,72.6,65,0,33.636806,335,257,71.8,65.1,0,39.164936,250,183,71.8,65.1,0,51.73213,175,197,72.3,65,0,27.717056,190,193,69.8,64.8,0,34.057003,185,307,68.7,64.6,0,32.05529,300,306,70.8,64.3,0,33.214592,300,215,67.8,64.5,0,53.26498,210,892,66.7,64.3,0,81.256836,880,80.1,77.7,80.3,0,88.8,88.2,1.7,-0.2,30.13
20160803,210,71.9,85.6,32.84266983,41.36500833,249,46.6,44.7,5.6,73.8,71.7,-0.1,6.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,72.6,63.5,71.8,100,27.2,62.4,71.8,0,73.7,1.8,63.4,1.8125,64.1,0,0,35,11.3,0,0,0,72.2,72.5,64.1,65.9,15,32.6,62.199997,53.7,0,72.4,0.99,63.4,1.8125,68.2,0,0,92.9,71.3,15.9,4.1,1,15,15,95.5,63.7,79.6,100,32.5,0,70.5,1.3,64.12069,63.62069,0,12.2,0,0,1,48.3,1,72,210,67,0,27.168196,200,72,68,0,73.4,65.4,0,9000,275,71.6,64.1,0,36.25154,260,127,69.6,64.7,0,48.41885,125,1015,71,64.4,0,26.651087,1000,415,73.9,65,0,35.475452,414.0499,615,70.5,64.7,0,43.713165,600,205,70.2,64.9,0,35.064297,200,130,70.2,64.9,0,50.554596,125,342,69.5,65.1,0,34.899902,330,333,70.6,65.2,0,100,650,846,69.3,65.5,0,100,950,512,0,64.7,0,34.45141,500,508,70.5,64.6,0,32.76455,500,180,72.2,64.9,0,47.148243,175,253,69.7,65.2,0,39.949078,245,231,70.3,64.9,0,41.08613,220,356,71.8,64.8,0,33.44215,350,162,72.4,65,0,32.66075,160,344,71.1,64.9,0,32.37029,335,346,71.5,64.8,0,30.4956,335,203,69.7,65.3,0,37.4199,195,394,72.1,65.1,0,31.224274,380,255,68.7,64.8,0,42.877697,245,177,72.9,64.8,0,42.48254,175,251,71.8,64.8,0,44.072353,245,428,71.1,64.6,0,41.157948,420,162,72.4,65.1,0,26.539072,160,339,71.8,65,0,38.039406,335,304,71.7,65.1,0,32.338066,300,418,71,64.6,0,29.586231,400,203,69.7,65.1,0,37.08949,195,378,70.3,64.6,0,31.52388,380,341,69.7,65,0,30.541456,335,177,72.7,64.5,0,56.483166,175,265,71.6,64.8,0,42.027237,245,361,71.2,64.4,0,36.99359,350,167,72.2,64.8,0,36.172295,160,337,72.8,64.7,0,38.027477,335,234,71.7,65.4,0,39.29569,230,309,71.7,64.6,0,36.51356,285,200,69.5,65.1,0,43.134163,195,401,71.8,64.8,0,32.112846,380,420,70.4,64.4,0,43.33374,335,177,72.9,64.6,0,55.08618,175,249,71.6,64.6,0,44.385284,245,424,70.9,64.6,0,45.981976,420,162,72.1,64.5,0,30.956757,160,342,71.5,64.6,0,34.811794,335,94,71.1,65.1,0,32.63506,100,348,71.5,65,0,39.72383,335,203,70.4,283.4,0,33.130775,195,389,71.5,64.6,0,37.799446,380,341,70.4,64.6,0,41.52266,335,210,73.4,64.6,0,31.926605,200,256,70.9,64.6,0,40.59189,245,353,71.4,64.5,0,37.297695,350,163,71.3,64.7,0,31.827137,160,348,70,64.5,0,46.532978,335,233,72.5,65,0,37.628685,230,176,71.3,64.6,0,34.287113,150,202,69.9,65.3,0,36.483677,195,399,71.2,64.7,0,34.986057,380,585,69.2,64.3,0,60.444874,575,337,72.6,65.1,0,33.636806,335,255,71.8,65.2,0,39.164936,250,181,71.8,65.1,0,51.73213,175,195,72.3,65,0,27.717056,190,192,69.8,64.8,0,34.057003,185,307,68.6,64.6,0,32.05529,300,305,70.7,64.4,0,33.214592,300,214,67.8,64.5,0,53.26498,210,886,66.6,64.3,0,81.256836,880,80.1,77.7,80.3,0,88.8,88.2,0.2,0,30.13
20160803,215,71.8,85.7,32.78272173,41.36500833,245,46.8,44.8,5.6,73.6,71.5,-0.2,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,72.5,63.5,71.8,100,27.4,62.4,71.8,0,73.6,1.8,63.4,1.8125,64.2,0,0,35,11.4,0,0,0,72.2,72.5,64,65.6,15,32.5,62.199997,52,0,72.4,1.01,63.4,1.8125,68.2,0,0,92.9,71.5,14.1,3.6,1.1,15,15,95.3,63.7,79.6,100,32.8,0,70.5,1.3,64.12069,63.62069,0,12.2,0,0,1,47.9,1,72,210,67.1,0,27.168196,200,72,68,0,73.4,65.5,0,9000,274,71.6,64.1,0,36.25154,260,128,69.7,64.7,0,48.41885,125,1016,71,64.5,0,26.651087,1000,392,73.9,65,0,32.914852,392.4502,618,70.5,64.8,0,43.713165,600,206,70.2,64.9,0,35.064297,200,131,70.2,65,0,50.554596,125,343,69.5,65.1,0,34.899902,330,333,70.7,65.3,0,100,650,845,69.3,65.6,0,100,950,512,0,64.7,0,34.45141,500,508,70.5,64.7,0,32.76455,500,180,72.2,64.8,0,47.148243,175,253,69.7,65.2,0,39.949078,245,232,70.3,64.9,0,41.08613,220,359,71.8,64.8,0,33.44215,350,162,72.4,65,0,32.66075,160,343,71.1,64.9,0,32.37029,335,346,71.5,64.8,0,30.4956,335,204,69.7,65.3,0,37.4199,195,393,72.1,65.1,0,31.224274,380,255,68.8,64.8,0,42.877697,245,177,72.8,64.8,0,42.48254,175,252,71.7,64.8,0,44.072353,245,428,71.1,64.6,0,41.157948,420,163,72.4,65.1,0,26.539072,160,339,71.8,65,0,38.039406,335,304,71.7,65.2,0,32.338066,300,418,71,64.6,0,29.586231,400,202,69.7,65.1,0,37.08949,195,389,70.3,64.6,0,31.560808,380,338,69.7,65,0,30.541456,335,176,72.7,64.5,0,56.483166,175,267,71.6,64.8,0,42.027237,245,362,71.2,64.4,0,36.99359,350,167,72.2,64.7,0,36.172295,160,338,72.8,64.7,0,38.027477,335,234,71.7,65.4,0,39.29569,230,310,71.6,64.6,0,36.51356,285,201,69.5,65.1,0,43.134163,195,394,71.8,64.8,0,32.112846,380,421,70.4,64.3,0,43.33374,335,177,72.9,64.6,0,55.08618,175,252,71.6,64.6,0,44.385284,245,425,70.9,64.6,0,45.981976,420,161,72.1,64.5,0,30.956757,160,340,71.5,64.5,0,34.811794,335,95,71.1,65.1,0,32.63506,100,351,71.5,65,0,39.72383,335,203,70.4,283.2,0,33.130775,195,388,71.5,64.6,0,37.799446,380,340,70.4,64.6,0,41.52266,335,209,73.4,64.6,0,31.926605,200,256,70.9,64.6,0,40.59189,245,353,71.4,64.5,0,37.297695,350,163,71.3,64.7,0,31.827137,160,351,70,64.4,0,46.532978,335,233,72.5,65,0,37.628685,230,174,71.3,64.7,0,34.287113,150,201,69.9,65.3,0,36.483677,195,396,71.2,64.7,0,34.986057,380,588,69.2,64.3,0,60.444874,575,337,72.6,65.1,0,33.636806,335,255,71.8,65.1,0,39.164936,250,181,71.8,65.1,0,51.73213,175,196,72.3,65,0,27.717056,190,192,69.7,64.8,0,34.057003,185,308,68.7,64.6,0,32.05529,300,304,70.7,64.3,0,33.214592,300,214,67.8,64.5,0,53.26498,210,888,66.7,64.3,0,81.256836,880,80.1,77.6,80.3,0,88.8,88.1,0.1,0,30.13
20160803,220,71.8,85.8,32.80128288,41.36500833,249,46.9,44.9,5.6,73.5,71.4,-0.2,6.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,72.4,63.5,71.8,100,27,62.8,71.8,0,73.6,1.8,63.8,1.8125,64.2,0,0,35,11.4,0,0,0,72.2,72.5,64,66,15,32.2,62.4,52.8,0,72.4,1,63.8,1.8125,68.2,0,0,93,71.3,14.4,3.9,1,15,15,95.4,63.7,79.6,100,32.3,0,70.5,1.3,64.293106,63.793102,0,12.2,0,0,1,47.4,1,72,210,67.1,0,27.168196,200,72,68,0,73.4,65.5,0,9000,275,71.6,64.1,0,36.25154,260,128,69.7,64.8,0,48.41885,125,1015,71,64.5,0,26.651087,1000,389,74,65,0,33.52393,392.4502,616,70.5,64.8,0,43.713165,600,205,70.2,65,0,35.064297,200,131,70.2,65,0,50.554596,125,343,69.5,65.2,0,34.899902,330,333,70.7,65.3,0,100,650,847,69.3,65.6,0,100,950,512,0,64.7,0,34.45141,500,508,70.5,64.7,0,32.76455,500,181,72.2,64.8,0,47.148243,175,254,69.7,65.2,0,39.949078,245,232,70.2,64.9,0,41.08613,220,360,71.8,64.8,0,33.44215,350,162,72.4,65,0,32.66075,160,346,71.1,64.9,0,32.37029,335,349,71.5,64.8,0,30.4956,335,204,69.7,65.3,0,37.4199,195,395,72.1,65.1,0,31.224274,380,256,68.7,64.8,0,42.877697,245,178,72.9,64.8,0,42.48254,175,254,71.7,64.8,0,44.072353,245,431,71.1,64.6,0,41.157948,420,163,72.4,65.1,0,26.539072,160,340,71.7,65,0,38.039406,335,305,71.7,65.1,0,32.338066,300,419,71,64.6,0,29.586231,400,204,69.7,65.1,0,37.08949,195,412,70.3,64.6,0,30.699163,380,340,69.7,65,0,30.541456,335,178,72.7,64.5,0,56.483166,175,268,71.6,64.8,0,42.027237,245,365,71.2,64.4,0,36.99359,350,167,72.2,64.7,0,36.172295,160,339,72.8,64.7,0,38.027477,335,236,71.7,65.4,0,39.29569,230,311,71.7,64.6,0,36.51356,285,201,69.5,65.1,0,43.134163,195,399,71.8,64.7,0,32.112846,380,425,70.4,64.4,0,43.33374,335,179,72.8,64.6,0,55.08618,175,254,71.6,64.6,0,44.385284,245,429,70.9,64.6,0,45.981976,420,163,72.1,64.5,0,30.956757,160,341,71.5,64.5,0,34.811794,335,95,71.1,65.1,0,32.63506,100,349,71.5,65,0,39.72383,335,205,70.4,283.4,0,33.130775,195,388,71.5,64.6,0,37.799446,380,342,70.4,64.6,0,41.52266,335,211,73.3,64.6,0,31.926605,200,258,70.9,64.6,0,40.59189,245,354,71.4,64.5,0,37.297695,350,163,71.3,64.7,0,31.827137,160,357,70,64.4,0,46.532978,335,234,72.5,65,0,37.628685,230,180,71.3,64.6,0,34.287113,150,203,69.9,65.3,0,36.483677,195,398,71.2,64.7,0,34.986057,380,588,69.2,64.3,0,60.444874,575,337,72.6,65.1,0,33.636806,335,257,71.8,65.1,0,39.164936,250,182,71.8,65.1,0,51.73213,175,196,72.3,65,0,27.717056,190,193,69.8,64.8,0,34.057003,185,314,68.6,64.6,0,32.05529,300,306,70.7,64.3,0,33.214592,300,216,67.8,64.4,0,53.26498,210,891,66.7,64.3,0,81.256836,880,80.1,77.7,80.3,0,88.8,88.1,0.1,0.9,30.13
20160803,225,71.8,86.7,32.9683778,41.36500833,252,46.7,44.7,5.6,73.5,71.4,-0.1,6.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,72.4,63.6,71.8,100,26.6,62.8,71.8,0,73.6,1.8,63.8,1.8125,64.2,0,0,35,11.3,0,0,0,72.2,72.5,63.9,66.1,15,32,62.4,52.8,0,72.5,0.99,63.8,1.8125,68.2,0,0,93.1,71.3,16,4.1,1.4,15,15,95.8,63.7,79.6,100,31.7,0,70.5,1.3,64.293106,63.793102,0,12.2,0,0,1,46.8,1,72,209,67.2,0,27.168196,200,72,68,0,73.4,65.5,0,9000,274,71.6,64.2,0,36.25154,260,127,69.7,64.8,0,48.41885,125,1010,71,64.6,0,26.651087,1000,417,74,65,0,35.68676,414.0499,617,70.5,64.8,0,43.713165,600,206,70.2,65,0,35.064297,200,130,70.2,65,0,50.554596,125,342,69.6,65.2,0,34.899902,330,332,70.6,65.3,0,100,650,843,69.3,65.6,0,100,950,512,0,64.8,0,34.45141,500,508,70.5,64.8,0,32.76455,500,180,72.2,64.8,0,47.148243,175,252,69.7,65.1,0,39.949078,245,231,70.3,64.9,0,41.08613,220,358,71.8,64.8,0,33.44215,350,162,72.4,65,0,32.66075,160,343,71.1,64.9,0,32.37029,335,348,71.5,64.8,0,30.4956,335,202,69.7,65.3,0,37.4199,195,390,72.1,65,0,31.224274,380,254,68.7,64.7,0,42.877697,245,177,72.9,64.7,0,42.48254,175,251,71.7,64.8,0,44.072353,245,428,71.1,64.6,0,41.157948,420,163,72.4,65.1,0,26.539072,160,339,71.7,64.9,0,38.039406,335,304,71.7,65.1,0,32.338066,300,417,71,64.6,0,29.586231,400,202,69.7,65.1,0,37.08949,195,406,70.3,64.5,0,30.773016,380,346,69.7,64.9,0,31.000725,335,176,72.7,64.4,0,56.483166,175,266,71.6,64.7,0,42.027237,245,362,71.2,64.4,0,36.99359,350,166,72.2,64.7,0,36.172295,160,338,72.7,64.6,0,38.027477,335,234,71.7,65.4,0,39.29569,230,309,71.7,64.6,0,36.51356,285,200,69.5,65.1,0,43.134163,195,394,71.8,64.7,0,32.112846,380,420,70.3,64.3,0,43.33374,335,176,72.8,64.6,0,55.08618,175,250,71.6,64.6,0,44.385284,245,423,70.9,64.6,0,45.981976,420,162,72.1,64.5,0,30.956757,160,340,71.4,64.5,0,34.811794,335,93,71.1,65.1,0,32.63506,100,347,71.5,65,0,39.72383,335,202,70.4,283.5,0,33.130775,195,388,71.5,64.6,0,37.799446,380,340,70.4,64.6,0,41.52266,335,207,73.3,64.6,0,31.926605,200,257,70.9,64.5,0,40.59189,245,352,71.4,64.4,0,37.297695,350,163,71.3,64.7,0,31.827137,160,345,70,64.4,0,46.532978,335,234,72.5,65,0,37.628685,230,169,71.3,64.6,0,34.287113,150,202,69.9,65.3,0,36.483677,195,396,71.2,64.6,0,34.986057,380,584,69.2,64.3,0,60.444874,575,337,72.6,65,0,33.636806,335,254,71.8,65.1,0,39.164936,250,181,71.8,65.1,0,51.73213,175,194,72.3,65,0,27.717056,190,191,69.8,64.8,0,34.057003,185,307,68.7,64.6,0,32.05529,300,303,70.8,64.3,0,33.214592,300,213,67.8,64.4,0,53.26498,210,885,66.7,64.2,0,81.256836,880,80.1,77.6,80.3,0,88.8,88.1,0.7,-0.1,30.13
