20160803,230,71.8,87.6,33.13555305,41.36500833,253,46.7,44.7,5.6,73.9,71.9,-0.1,6.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,72.1,63.7,71.8,100,26.5,62.8,71.8,0,73.4,1.8,63.8,1.8125,64.3,0,0,35,11.4,0,0,0,72.2,72.5,64.2,65.8,15,31.9,62.4,55,0,72.4,1.01,63.8,1.8125,68.3,0,0,93,71.2,16.6,3.7,1,15,15,95.7,63.7,79.4,100,31.3,0,70.5,1.3,64.293106,63.793102,0,12.1,0,0,1,46.2,1,72,209,67.2,0,27.168196,200,72,68,0,73.4,65.6,0,9000,274,71.6,64.3,0,36.25154,260,128,69.7,64.9,0,48.41885,125,1011,71,64.7,0,26.651087,1000,415,73.9,65.2,0,35.59975,414.0499,617,70.5,64.9,0,43.713165,600,206,70.2,65.1,0,35.064297,200,131,70.2,65.1,0,50.554596,125,343,69.6,65.3,0,34.899902,330,333,70.7,65.4,0,100,650,846,69.3,65.7,0,100,950,512,0,64.8,0,34.45141,500,508,70.5,64.9,0,32.76455,500,181,72.2,64.8,0,47.148243,175,254,69.7,65.1,0,39.949078,245,232,70.2,64.9,0,41.08613,220,360,71.8,64.8,0,33.44215,350,163,72.4,65,0,32.66075,160,344,71.1,64.9,0,32.37029,335,349,71.5,64.8,0,30.4956,335,204,69.7,65.3,0,37.4199,195,394,72.1,65.1,0,31.224274,380,255,68.7,64.8,0,42.877697,245,177,72.9,64.8,0,42.48254,175,253,71.7,64.9,0,44.072353,245,430,71.1,64.6,0,41.157948,420,163,72.4,65.1,0,26.539072,160,342,71.8,65,0,38.039406,335,305,71.7,65.1,0,32.338066,300,420,71,64.6,0,29.586231,400,202,69.8,65.1,0,37.08949,195,378,70.3,64.5,0,31.511572,380,347,69.7,64.9,0,30.98864,335,177,72.7,64.4,0,56.483166,175,268,71.6,64.8,0,42.027237,245,364,71.2,64.4,0,36.99359,350,167,72.2,64.7,0,36.172295,160,339,72.7,64.7,0,38.027477,335,235,71.7,65.4,0,39.29569,230,310,71.7,64.6,0,36.51356,285,201,69.5,65.1,0,43.134163,195,400,71.8,64.8,0,32.112846,380,423,70.4,64.4,0,43.33374,335,178,72.8,64.6,0,55.08618,175,252,71.6,64.6,0,44.385284,245,429,70.9,64.6,0,45.981976,420,162,72.1,64.5,0,30.956757,160,342,71.5,64.5,0,34.811794,335,92,71.1,65.1,0,32.63506,100,349,71.5,65,0,39.72383,335,204,70.4,283.3,0,33.130775,195,385,71.5,64.6,0,37.799446,380,341,70.4,64.6,0,41.52266,335,210,73.3,64.6,0,31.926605,200,259,70.9,64.6,0,40.59189,245,353,71.4,64.5,0,37.297695,350,163,71.3,64.7,0,31.827137,160,357,70,64.4,0,46.532978,335,234,72.5,65,0,37.628685,230,175,71.3,64.7,0,34.287113,150,202,69.9,65.3,0,36.483677,195,401,71.2,64.6,0,34.986057,380,587,69.2,64.3,0,60.444874,575,337,72.6,65,0,33.636806,335,255,71.8,65.1,0,39.164936,250,182,71.8,65.1,0,51.73213,175,196,72.3,65,0,27.717056,190,192,69.8,64.8,0,34.057003,185,308,68.7,64.6,0,32.05529,300,304,70.8,64.3,0,33.214592,300,215,67.8,64.4,0,53.26498,210,892,66.7,64.3,0,81.256836,880,80.1,77.6,80.3,0,88.7,88.1,1.6,1.5,30.13
20160803,235,71.7,87.9,33.11143159,41.36500833,253,46.8,44.8,5.6,74.4,72.3,-0.1,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,72.2,63.8,71.8,100,26.5,62.8,71.8,0,73.4,1.8,63.8,1.8125,64.4,0,0,35,11.3,0,0,0,72.2,72.5,64.1,66,15,31.7,62.4,51.7,0,72.4,1,63.8,1.8125,68.3,0,0,93,71.2,14.3,4.1,1,15,15,95.2,63.7,79.4,100,32.2,0,70.5,1.3,64.293106,63.793102,0,12.1,0,0,1,46.6,1,72,211,67.3,0,27.168196,200,72,68,0,73.4,65.7,0,9000,274,71.6,64.3,0,36.25154,260,127,69.7,65,0,48.41885,125,1016,71,64.7,0,26.651087,1000,414,73.9,65.2,0,35.724052,414.0499,617,70.6,65,0,43.713165,600,205,70.2,65.2,0,35.064297,200,130,70.3,65.2,0,50.554596,125,342,69.6,65.3,0,34.899902,330,333,70.7,65.5,0,100,650,847,69.3,65.8,0,100,950,512,0,64.9,0,34.45141,500,508,70.5,64.9,0,32.76455,500,181,72.2,64.9,0,47.148243,175,254,69.7,65.2,0,39.949078,245,231,70.3,64.9,0,41.08613,220,361,71.8,64.8,0,33.44215,350,162,72.4,65,0,32.66075,160,346,71.1,64.9,0,32.37029,335,346,71.5,64.8,0,30.4956,335,204,69.7,65.3,0,37.4199,195,391,72.1,65.1,0,31.224274,380,255,68.8,64.8,0,42.877697,245,177,72.9,64.8,0,42.48254,175,254,71.7,64.9,0,44.072353,245,431,71.1,64.6,0,41.157948,420,163,72.4,65.1,0,26.539072,160,341,71.8,65,0,38.039406,335,305,71.7,65.2,0,32.338066,300,420,71,64.6,0,29.586231,400,203,69.8,65.1,0,37.08949,195,380,70.3,64.6,0,30.994585,380,346,69.7,65,0,30.98864,335,178,72.7,64.5,0,56.483166,175,266,71.6,64.8,0,42.027237,245,364,71.2,64.5,0,36.99359,350,167,72.2,64.7,0,36.172295,160,339,72.7,64.7,0,38.027477,335,235,71.7,65.4,0,39.29569,230,310,71.7,64.6,0,36.51356,285,201,69.5,65.1,0,43.134163,195,399,71.8,64.8,0,32.112846,380,422,70.3,64.4,0,43.33374,335,177,72.8,64.6,0,55.08618,175,252,71.6,64.6,0,44.385284,245,428,70.9,64.6,0,45.981976,420,163,72.1,64.5,0,30.956757,160,344,71.4,64.5,0,34.811794,335,95,71.1,65.1,0,32.63506,100,351,71.5,65,0,39.72383,335,204,70.4,283.3,0,33.130775,195,389,71.5,64.6,0,37.799446,380,341,70.4,64.7,0,41.52266,335,210,73.3,64.6,0,31.926605,200,258,70.9,64.6,0,40.59189,245,355,71.4,64.5,0,37.297695,350,164,71.3,64.7,0,31.827137,160,356,70,64.5,0,46.532978,335,235,72.5,65,0,37.628685,230,179,71.3,64.7,0,34.287113,150,203,69.9,65.3,0,36.483677,195,397,71.2,64.7,0,34.986057,380,587,69.2,64.3,0,60.444874,575,337,72.6,65.1,0,33.636806,335,257,71.8,65.2,0,39.164936,250,182,71.9,65.1,0,51.73213,175,196,72.3,65,0,27.717056,190,193,69.8,64.9,0,34.057003,185,309,68.6,64.6,0,32.05529,300,305,70.8,64.3,0,33.214592,300,216,67.8,64.5,0,53.26498,210,889,66.7,64.3,0,81.256836,880,80.1,77.6,80.3,0,88.7,88.1,1.5,0,30.13
20160803,240,71.6,87.9,33.03174363,41.36500833,249,46.9,45,5.6,74.6,72.4,-0.2,6.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,72,63.8,71.8,100,26.5,62.8,71.8,0,73.4,1.8,63.8,1.8125,64.4,0,0,35,11.3,0,0,0,72.2,72.4,64.1,65.7,15,31.5,62.4,54.1,0,72.4,1.01,63.8,1.8125,68.3,0,0,92.9,71.5,15,4,1.1,15,15,95.5,63.7,79.4,100,32.7,0,70.5,1.3,64.293106,63.793102,0,12.1,0,0,1,47.1,1,72,209,67.3,0,27.168196,200,72,68,0,73.4,65.7,0,9000,273,71.6,64.4,0,36.25154,260,128,69.7,65,0,48.41885,125,1009,71,64.8,0,26.651087,1000,415,73.9,65.3,0,35.823494,414.0499,615,70.6,65.1,0,43.713165,600,205,70.2,65.2,0,35.064297,200,130,70.2,65.2,0,50.554596,125,342,69.6,65.4,0,34.899902,330,333,70.7,65.5,0,100,650,846,69.3,65.8,0,100,950,511,0,65,0,34.45141,500,508,70.5,65,0,32.76455,500,181,72.2,64.9,0,47.148243,175,255,69.7,65.2,0,39.949078,245,232,70.2,64.9,0,41.08613,220,360,71.8,64.8,0,33.44215,350,162,72.4,65,0,32.66075,160,345,71.1,64.9,0,32.37029,335,350,71.5,64.8,0,30.4956,335,204,69.7,65.4,0,37.4199,195,397,72.1,65.1,0,31.224274,380,257,68.8,64.8,0,42.877697,245,178,72.9,64.8,0,42.48254,175,253,71.7,64.9,0,44.072353,245,430,71.1,64.6,0,41.157948,420,163,72.4,65.1,0,26.539072,160,341,71.8,65,0,38.039406,335,305,71.7,65.2,0,32.338066,300,419,71,64.6,0,29.586231,400,203,69.8,65.1,0,37.08949,195,387,70.3,64.6,0,31.142294,380,349,69.7,65,0,30.831522,335,178,72.7,64.5,0,56.483166,175,267,71.6,64.8,0,42.027237,245,365,71.2,64.4,0,36.99359,350,166,72.2,64.8,0,36.172295,160,341,72.7,64.7,0,38.027477,335,235,71.7,65.4,0,39.29569,230,310,71.7,64.6,0,36.51356,285,202,69.5,65.1,0,43.134163,195,397,71.8,64.8,0,32.112846,380,425,70.4,64.4,0,43.33374,335,179,72.8,64.6,0,55.08618,175,252,71.6,64.6,0,44.385284,245,428,70.9,64.6,0,45.981976,420,163,72.1,64.6,0,30.956757,160,342,71.4,64.5,0,34.811794,335,95,71.1,65.1,0,32.63506,100,350,71.5,65,0,39.72383,335,205,70.4,283.5,0,33.130775,195,391,71.5,64.6,0,37.799446,380,341,70.4,64.7,0,41.52266,335,210,73.4,64.6,0,31.926605,200,259,70.9,64.6,0,40.59189,245,355,71.4,64.5,0,37.297695,350,163,71.3,64.7,0,31.827137,160,357,70,64.5,0,46.532978,335,235,72.4,65,0,37.628685,230,177,71.3,64.7,0,34.287113,150,202,69.9,65.4,0,36.483677,195,396,71.2,64.7,0,34.986057,380,586,69.2,64.3,0,60.444874,575,337,72.5,65.1,0,33.636806,335,256,71.8,65.2,0,39.164936,250,182,71.8,65.1,0,51.73213,175,196,72.3,65,0,27.717056,190,193,69.8,64.9,0,34.057003,185,308,68.7,64.7,0,32.05529,300,306,70.8,64.4,0,33.214592,300,215,67.8,64.5,0,53.26498,210,892,66.7,64.3,0,81.256836,880,80.1,77.7,80.3,0,88.7,88.1,0.1,0,30.13
20160803,245,71.6,88.2,33.08709701,41.36500833,250,46.9,44.9,5.65,74.3,72.1,-0.2,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,71.9,63.7,71.8,100,26.5,62.8,71.8,0,73.2,1.8,63.8,1.8125,64.4,0,0,35,11.3,0,0,0,72.2,72.5,64.3,66,15,31.4,62.4,52.2,0,72.4,0.99,63.8,1.8125,68.3,0,0,93.1,71,14.1,3.8,1.9,15,15,95.6,63.7,79.4,100,33.5,0,70.5,1.3,64.293106,63.793102,0,12.1,0,0,1,47.5,1,72,210,67.3,0,27.168196,200,72,68,0,73.4,65.7,0,9000,274,71.6,64.4,0,36.25154,260,128,69.7,65,0,48.41885,125,1011,71,64.8,0,26.651087,1000,414,73.9,65.2,0,35.711624,414.0499,614,70.6,65.1,0,43.713165,600,205,70.2,65.2,0,35.064297,200,130,70.2,65.2,0,50.554596,125,343,69.6,65.4,0,34.899902,330,332,70.7,65.5,0,100,650,847,69.3,65.8,0,100,950,512,0,65,0,34.45141,500,508,70.6,65,0,32.76455,500,181,72.2,64.9,0,47.148243,175,254,69.7,65.2,0,39.949078,245,231,70.2,64.9,0,41.08613,220,359,71.8,64.9,0,33.44215,350,162,72.4,65,0,32.66075,160,344,71.1,64.9,0,32.37029,335,348,71.5,64.9,0,30.4956,335,204,69.7,65.3,0,37.4199,195,393,72.1,65.1,0,31.224274,380,255,68.8,64.8,0,42.877697,245,177,72.9,64.8,0,42.48254,175,253,71.7,64.9,0,44.072353,245,432,71.1,64.6,0,41.157948,420,163,72.4,65.1,0,26.539072,160,342,71.8,65,0,38.039406,335,305,71.7,65.2,0,32.338066,300,419,71,64.7,0,29.586231,400,203,69.8,65.2,0,37.08949,195,392,70.3,64.6,0,31.85623,380,340,69.7,65,0,31.29079,335,177,72.7,64.5,0,56.483166,175,267,71.6,64.8,0,42.027237,245,364,71.2,64.5,0,36.99359,350,167,72.2,64.8,0,36.172295,160,339,72.7,64.7,0,38.027477,335,235,71.7,65.4,0,39.29569,230,310,71.7,64.6,0,36.51356,285,201,69.5,65.1,0,43.134163,195,402,71.8,64.8,0,32.112846,380,421,70.4,64.4,0,43.33374,335,179,72.8,64.7,0,55.08618,175,252,71.6,64.6,0,44.385284,245,430,70.9,64.6,0,45.981976,420,163,72.1,64.6,0,30.956757,160,342,71.4,64.6,0,34.811794,335,94,71.1,65.1,0,32.63506,100,351,71.5,65,0,39.72383,335,204,70.4,283.5,0,33.130775,195,392,71.5,64.6,0,37.799446,380,343,70.4,64.7,0,41.52266,335,208,73.3,64.6,0,31.926605,200,257,70.9,64.6,0,40.59189,245,354,71.4,64.5,0,37.297695,350,163,71.3,64.8,0,31.827137,160,361,70,64.5,0,46.532978,335,234,72.4,65,0,37.628685,230,182,71.3,64.7,0,34.287113,150,202,69.9,65.4,0,36.483677,195,396,71.2,64.7,0,34.986057,380,587,69.2,64.4,0,60.444874,575,337,72.5,65.1,0,33.636806,335,257,71.8,65.2,0,39.164936,250,182,71.9,65.1,0,51.73213,175,196,72.3,65,0,27.717056,190,193,69.8,64.8,0,34.057003,185,314,68.6,64.6,0,32.05529,300,304,70.8,64.3,0,33.214592,300,215,67.8,64.5,0,53.26498,210,889,66.7,64.3,0,81.256836,880,80.1,77.5,80.3,0,88.7,88.1,0.2,-0.1,30.13
20160803,250,71.6,87.9,33.03174363,41.36500833,249,46.8,44.8,5.6,74.4,72.4,-0.2,6.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.9,63.7,71.3,100,26.3,62.8,71.3,0,73.3,1.8,63.8,1.8125,64.4,0,0,34.8,11.3,0,0,0,72.2,72.5,64.5,65.7,15,31.4,62.4,50.6,0,72.4,1.01,63.8,1.8125,68.3,0,0,92.7,71.3,13.7,3.6,1.2,15,15,95.7,63.7,79.6,100,32.4,0,70.5,1.3,64.293106,63.793102,0,12.2,0,0,1,47.8,1,72,210,67.3,0,27.168196,200,72,68,0,73.4,65.7,0,9000,273,71.7,64.3,0,36.25154,260,127,69.7,65,0,48.41885,125,1005,71,64.8,0,26.651087,1000,422,73.9,65.2,0,34.530766,414.0499,613,70.6,65,0,43.713165,600,205,70.3,65.2,0,35.064297,200,130,70.3,65.2,0,50.554596,125,340,69.6,65.3,0,34.899902,330,331,70.7,65.5,0,100,650,843,69.4,65.8,0,100,950,511,0,64.9,0,34.45141,500,508,70.6,64.9,0,32.76455,500,179,72.2,65,0,47.148243,175,253,69.7,65.3,0,39.949078,245,231,70.2,65,0,41.08613,220,356,71.8,64.9,0,33.44215,350,162,72.4,65.1,0,32.66075,160,342,71.1,65,0,32.37029,335,347,71.5,65,0,30.4956,335,203,69.7,65.4,0,37.4199,195,393,72.1,65.2,0,31.224274,380,255,68.8,64.9,0,42.877697,245,176,72.9,65,0,42.48254,175,251,71.7,65,0,44.072353,245,427,71.1,64.8,0,41.157948,420,162,72.4,65.2,0,26.539072,160,339,71.7,65.1,0,38.039406,335,304,71.7,65.2,0,32.338066,300,417,71,64.7,0,29.586231,400,201,69.8,65.2,0,37.08949,195,395,70.3,64.7,0,31.880846,380,339,69.7,65.1,0,30.299736,335,176,72.7,64.7,0,56.483166,175,266,71.6,64.9,0,42.027237,245,360,71.2,64.6,0,36.99359,350,166,72.2,64.9,0,36.172295,160,338,72.7,64.9,0,38.481354,335,234,71.7,65.5,0,39.29569,230,309,71.7,64.7,0,36.51356,285,200,69.5,65.2,0,43.134163,195,396,71.8,64.9,0,32.112846,380,417,70.4,64.6,0,43.33374,335,177,72.8,64.8,0,55.08618,175,249,71.6,64.7,0,44.385284,245,423,70.9,64.8,0,45.981976,420,161,72.1,64.7,0,30.956757,160,341,71.4,64.7,0,34.811794,335,91,71.1,65.2,0,32.63506,100,350,71.5,65.1,0,39.72383,335,203,70.5,283.4,0,33.130775,195,388,71.5,64.7,0,37.799446,380,339,70.4,64.8,0,41.52266,335,210,73.3,64.7,0,31.926605,200,256,70.9,64.8,0,40.59189,245,351,71.4,64.6,0,37.297695,350,163,71.2,64.8,0,31.827137,160,345,70,64.6,0,46.532978,335,233,72.4,65.1,0,37.628685,230,174,71.4,64.8,0,34.287113,150,201,69.9,65.4,0,36.483677,195,394,71.2,64.8,0,34.986057,380,580,69.2,64.5,0,60.444874,575,337,72.5,65.1,0,33.636806,335,254,71.8,65.2,0,39.164936,250,181,71.9,65.2,0,51.73213,175,195,72.3,65.1,0,27.717056,190,192,69.8,65,0,34.057003,185,309,68.7,64.8,0,32.05529,300,304,70.8,64.5,0,33.214592,300,214,67.8,64.6,0,53.26498,210,886,66.7,64.5,0,81.256836,880,80.1,77.6,80.3,0,88.7,88.1,-0.2,-0.2,30.13
20160803,255,71.7,87.6,33.05588817,41.36500833,248,46.7,44.7,5.6,74.3,72.2,-0.1,6.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,72.2,63.8,71.8,100,26.2,62.8,71.8,0,73.4,1.8,63.8,1.8125,64.5,0,0,34.9,11.3,0,0,0,72.2,72.4,64.3,65.6,15,31.3,62.4,53.6,0,72.5,0.98,63.8,1.8125,68.3,0,0,92.6,71,14.8,4.1,1.4,15,15,95.6,63.7,79.6,100,32.2,0,70.5,1.3,64.293106,63.793102,0,12.2,0,0,1,48.2,1,72,211,67.3,0,27.168196,200,72,68,0,73.4,65.7,0,9000,274,71.7,64.4,0,36.25154,260,127,69.7,65.1,0,48.41885,125,1017,71,64.8,0,26.651087,1000,415,73.9,65.2,0,35.574894,414.0499,614,70.6,65.1,0,43.713165,600,205,70.3,65.2,0,35.064297,200,130,70.3,65.2,0,50.554596,125,342,69.6,65.4,0,34.899902,330,333,70.7,65.5,0,100,650,843,69.4,65.9,0,100,950,512,0,65,0,34.45141,500,508,70.6,65,0,32.76455,500,180,72.2,65.1,0,47.148243,175,252,69.7,65.4,0,39.949078,245,231,70.3,65.1,0,41.08613,220,358,71.8,65,0,33.44215,350,162,72.4,65.2,0,32.66075,160,343,71.1,65.1,0,32.37029,335,347,71.5,65,0,30.4956,335,204,69.7,65.5,0,37.4199,195,397,72.1,65.3,0,31.224274,380,254,68.8,65,0,42.877697,245,177,72.9,65.1,0,42.48254,175,252,71.7,65.1,0,44.072353,245,430,71.1,64.8,0,41.157948,420,163,72.4,65.3,0,26.539072,160,342,71.8,65.2,0,38.039406,335,304,71.7,65.3,0,32.338066,300,419,71,64.8,0,29.586231,400,203,69.7,65.3,0,37.08949,195,376,70.3,64.8,0,31.043821,380,343,69.7,65.2,0,30.74692,335,177,72.7,64.7,0,56.483166,175,267,71.6,65,0,42.027237,245,362,71.2,64.7,0,36.99359,350,168,72.2,64.9,0,36.172295,160,340,72.7,64.9,0,38.481354,335,234,71.7,65.5,0,39.29569,230,311,71.7,64.8,0,36.51356,285,200,69.5,65.3,0,43.134163,195,395,71.8,65,0,32.112846,380,421,70.4,64.6,0,43.33374,335,177,72.8,64.8,0,55.08618,175,252,71.6,64.8,0,44.385284,245,426,70.9,64.8,0,45.981976,420,162,72.1,64.7,0,30.956757,160,342,71.4,64.7,0,34.811794,335,89,71.1,65.2,0,32.63506,100,349,71.5,65.2,0,39.72383,335,203,70.5,283.3,0,33.130775,195,386,71.5,64.8,0,37.799446,380,341,70.4,64.8,0,41.52266,335,211,73.3,64.8,0,31.926605,200,259,70.9,64.8,0,40.59189,245,353,71.4,64.7,0,37.297695,350,163,71.2,64.9,0,31.827137,160,351,69.9,64.7,0,46.532978,335,233,72.4,65.1,0,37.628685,230,178,71.4,64.8,0,34.287113,150,202,69.9,65.5,0,36.483677,195,402,71.2,64.8,0,34.986057,380,585,69.2,64.6,0,60.444874,575,337,72.5,65.2,0,33.636806,335,255,71.8,65.3,0,39.164936,250,181,71.9,65.2,0,51.73213,175,195,72.3,65.2,0,27.717056,190,192,69.8,65,0,34.057003,185,312,68.7,64.8,0,32.05529,300,304,70.7,64.6,0,33.214592,300,214,67.8,64.7,0,53.26498,210,887,66.7,64.5,0,81.256836,880,80.1,77.6,80.3,0,88.7,88.1,0.2,0.1,30.13
20160803,300,71.7,87.3,33.00035361,41.36500833,250,46.7,44.7,5.6,74.1,72,-0.1,6.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,72,63.7,71.8,100,26.1,62.8,71.8,0,73.2,1.8,63.8,1.8125,64.5,0,0,35,11.3,0,0,0,72.2,72.5,64.4,65.6,15,31.4,62.4,51.3,0,72.4,1.02,63.8,1.8125,68.3,0,0,92.4,71.3,13.9,4,1,15,15,95.6,63.7,79.6,100,32.3,0,70.5,1.3,64.293106,63.793102,0,12.2,0,0,1,48.3,1,72,210,67.3,0,27.168196,200,72,68,0,73.4,65.7,0,9000,274,71.7,64.3,0,36.25154,260,128,69.7,64.9,0,48.41885,125,1015,71,64.7,0,26.651087,1000,417,73.9,65.1,0,35.56246,414.0499,618,70.6,65,0,43.713165,600,205,70.3,65.2,0,35.064297,200,130,70.3,65.1,0,50.554596,125,343,69.6,65.3,0,34.899902,330,332,70.7,65.4,0,100,650,848,69.4,65.8,0,100,950,511,0,64.9,0,34.45141,500,508,70.6,64.9,0,32.76455,500,181,72.2,65.1,0,47.148243,175,255,69.7,65.4,0,39.949078,245,231,70.2,65.1,0,41.08613,220,360,71.8,65.1,0,33.44215,350,162,72.4,65.2,0,32.66075,160,344,71.1,65.2,0,32.37029,335,348,71.5,65,0,30.4956,335,204,69.7,65.5,0,37.4199,195,392,72,65.3,0,31.224274,380,256,68.8,65,0,42.877697,245,178,72.9,65.1,0,42.48254,175,253,71.7,65.1,0,44.072353,245,430,71.1,64.9,0,41.157948,420,163,72.4,65.3,0,26.539072,160,340,71.7,65.2,0,38.039406,335,305,71.7,65.3,0,32.338066,300,419,71,64.8,0,29.586231,400,203,69.8,65.4,0,37.08949,195,392,70.3,64.8,0,31.536188,380,343,69.7,65.2,0,30.916122,335,178,72.7,64.7,0,56.483166,175,266,71.6,65,0,42.027237,245,365,71.2,64.7,0,36.99359,350,167,72.2,65,0,36.172295,160,340,72.7,65,0,38.481354,335,235,71.7,65.6,0,39.29569,230,310,71.7,64.8,0,36.51356,285,201,69.5,65.3,0,43.134163,195,398,71.8,65,0,32.112846,380,423,70.4,64.7,0,43.33374,335,178,72.8,64.9,0,55.08618,175,254,71.6,64.9,0,44.385284,245,427,70.9,64.8,0,45.981976,420,163,72.1,64.8,0,30.956757,160,343,71.4,64.7,0,34.811794,335,93,71.1,65.3,0,32.63506,100,350,71.5,65.2,0,39.72383,335,204,70.5,283.4,0,33.130775,195,389,71.5,64.8,0,37.799446,380,342,70.4,64.9,0,41.52266,335,209,73.4,64.9,0,31.926605,200,259,70.9,64.9,0,40.59189,245,354,71.4,64.7,0,37.297695,350,163,71.2,65,0,31.827137,160,360,69.9,64.7,0,46.532978,335,235,72.4,65.2,0,37.628685,230,180,71.4,64.9,0,34.287113,150,202,69.9,65.6,0,36.483677,195,401,71.2,64.9,0,34.986057,380,585,69.2,64.6,0,60.444874,575,337,72.5,65.3,0,33.636806,335,257,71.8,65.4,0,39.164936,250,183,71.9,65.3,0,51.73213,175,196,72.3,65.2,0,27.717056,190,193,69.9,65.1,0,34.057003,185,309,68.7,64.9,0,32.05529,300,304,70.7,64.6,0,33.214592,300,215,67.8,64.7,0,53.26498,210,890,66.7,64.6,0,81.256836,880,80.1,77.6,80.3,0,88.7,88.1,2.2,-0.1,30.13
20160803,305,71.6,88.2,33.08709701,40.51343333,253,46.7,44.7,5.6,73.9,71.8,-0.1,6.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.8,63.7,71.8,100,25.9,62.8,71.8,0,73.2,1.8,63.8,1.8125,64.6,0,0,35,11.3,0,0,0,72.2,72.4,64.4,65.9,15,31.4,62.4,55.4,0,72.3,1.01,63.8,1.8125,68.3,0,0,92.5,71.6,15.5,4.1,0.9,15,15,95.6,63.7,79.6,100,33.6,0,70.5,1.3,64.293106,63.793102,0,12.2,0,0,1,48.2,1,72,211,67.3,0,27.168196,200,72,68,0,73.4,65.7,0,9000,272,71.7,64.3,0,36.25154,260,127,69.7,65,0,48.41885,125,1009,71,64.7,0,26.651087,1000,414,73.9,65.2,0,35.52517,414.0499,616,70.6,65,0,43.713165,600,206,70.3,65.1,0,35.064297,200,130,70.3,65.1,0,50.554596,125,342,69.6,65.3,0,34.899902,330,333,70.7,65.4,0,100,650,845,69.4,65.7,0,100,950,512,0,64.9,0,34.45141,500,508,70.6,64.9,0,32.76455,500,180,72.2,65.1,0,47.148243,175,254,69.7,65.4,0,39.949078,245,232,70.2,65.1,0,41.08613,220,359,71.8,65.1,0,33.44215,350,162,72.4,65.2,0,32.66075,160,343,71.1,65.2,0,32.37029,335,350,71.5,65.1,0,30.4956,335,204,69.7,65.6,0,37.4199,195,393,72,65.3,0,31.224274,380,255,68.8,65,0,42.877697,245,178,72.9,65.1,0,42.48254,175,252,71.7,65.1,0,44.072353,245,430,71.1,64.9,0,41.157948,420,163,72.4,65.3,0,26.539072,160,341,71.7,65.2,0,38.039406,335,305,71.7,65.4,0,32.338066,300,418,71,64.9,0,29.586231,400,203,69.8,65.3,0,37.08949,195,398,70.3,64.8,0,31.979319,380,346,69.7,65.2,0,31.242445,335,177,72.8,64.7,0,56.483166,175,266,71.6,65,0,42.027237,245,363,71.2,64.7,0,36.99359,350,167,72.2,65,0,36.172295,160,339,72.7,65,0,38.481354,335,235,71.7,65.6,0,39.29569,230,309,71.7,64.8,0,36.51356,285,202,69.5,65.3,0,43.134163,195,401,71.8,65,0,32.112846,380,424,70.4,64.7,0,43.33374,335,177,72.8,64.9,0,55.08618,175,252,71.6,64.9,0,44.385284,245,427,70.9,64.9,0,45.981976,420,163,72,64.8,0,30.956757,160,343,71.4,64.8,0,34.811794,335,96,71.2,65.3,0,32.63506,100,348,71.5,65.3,0,39.72383,335,204,70.5,283.5,0,33.130775,195,389,71.5,64.9,0,37.799446,380,340,70.4,64.9,0,41.52266,335,212,73.4,64.9,0,31.926605,200,258,70.9,64.9,0,40.59189,245,353,71.4,64.8,0,37.297695,350,163,71.2,64.9,0,31.827137,160,356,70,64.7,0,46.532978,335,235,72.4,65.2,0,37.628685,230,178,71.3,64.9,0,34.287113,150,202,69.9,65.6,0,36.483677,195,398,71.2,64.9,0,34.986057,380,588,69.2,64.6,0,60.444874,575,337,72.5,65.3,0,33.636806,335,256,71.8,65.4,0,39.164936,250,182,71.9,65.3,0,51.73213,175,197,72.3,65.2,0,27.717056,190,192,69.9,65.1,0,34.057003,185,310,68.7,64.9,0,32.05529,300,305,70.7,64.6,0,33.214592,300,215,67.8,64.7,0,53.26498,210,892,66.7,64.6,0,81.256836,880,80,77.5,80.3,0,88.7,88.1,0.1,0.1,30.13
20160803,310,71.5,88.6,33.0809405,40.51343333,251,46.6,44.6,5.6,73.7,71.7,-0.1,6.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.7,63.9,71.8,100,26,62.8,71.8,0,73.1,1.8,63.8,1.8125,64.6,0,0,35.1,11.3,0,0,0,72.2,72.5,64.4,65.9,15,31.3,62.4,53.5,0,72.3,0.99,63.8,1.8125,68.3,0,0,92.5,71.3,14.9,3.7,1.3,15,15,95.7,63.7,79.6,100,32.7,0,70.5,1.3,64.293106,63.793102,0,12.2,0,0,1,48.1,1,72,211,67.4,0,27.168196,200,72,68,0,73.4,65.8,0,9000,274,71.7,64.5,0,36.25154,260,128,69.7,65,0,48.41885,125,1010,71,64.8,0,26.651087,1000,414,73.9,65.3,0,35.52517,414.0499,617,70.6,65.1,0,43.713165,600,206,70.3,65.2,0,35.064297,200,131,70.3,65.2,0,50.554596,125,343,69.6,65.4,0,34.899902,330,333,70.7,65.5,0,100,650,846,69.4,65.9,0,100,950,512,0,65,0,34.45141,500,508,70.6,65,0,32.76455,500,180,72.2,65.1,0,47.148243,175,251,69.7,65.4,0,39.949078,245,231,70.2,65.1,0,41.08613,220,359,71.8,65.1,0,33.44215,350,162,72.4,65.2,0,32.66075,160,342,71.1,65.2,0,32.37029,335,348,71.5,65.1,0,30.4956,335,203,69.7,65.6,0,37.4199,195,390,72,65.3,0,31.224274,380,255,68.8,65,0,42.877697,245,177,72.9,65.1,0,42.48254,175,252,71.7,65.1,0,44.072353,245,428,71.1,64.9,0,41.157948,420,162,72.4,65.4,0,26.539072,160,340,71.7,65.2,0,38.039406,335,304,71.7,65.4,0,32.338066,300,417,71,64.9,0,29.586231,400,202,69.8,65.3,0,37.08949,195,391,70.3,64.8,0,31.880846,380,344,69.7,65.2,0,30.783176,335,177,72.7,64.7,0,56.483166,175,268,71.6,65.1,0,42.027237,245,363,71.2,64.7,0,36.99359,350,166,72.2,65,0,36.172295,160,339,72.7,65,0,38.481354,335,234,71.7,65.6,0,39.29569,230,309,71.7,64.9,0,36.51356,285,200,69.5,65.3,0,43.134163,195,397,71.8,65,0,32.112846,380,420,70.4,64.7,0,43.33374,335,177,72.9,64.9,0,55.08618,175,250,71.6,64.9,0,44.385284,245,425,70.9,64.9,0,45.981976,420,162,72.1,64.8,0,30.956757,160,342,71.4,64.8,0,34.811794,335,93,71.2,65.3,0,32.63506,100,348,71.5,65.2,0,39.72383,335,202,70.5,283.2,0,33.130775,195,389,71.5,64.9,0,37.799446,380,341,70.4,64.9,0,41.52266,335,208,73.4,64.9,0,31.926605,200,257,70.8,64.9,0,40.59189,245,352,71.4,64.7,0,37.297695,350,163,71.2,65,0,31.827137,160,351,70,64.7,0,46.532978,335,233,72.4,65.2,0,37.628685,230,177,71.4,64.9,0,34.287113,150,202,69.9,65.6,0,36.483677,195,394,71.2,64.9,0,34.986057,380,582,69.2,64.6,0,60.444874,575,337,72.5,65.3,0,33.636806,335,255,71.8,65.4,0,39.164936,250,181,71.9,65.3,0,51.73213,175,195,72.3,65.2,0,27.717056,190,192,69.9,65.1,0,34.057003,185,309,68.7,64.9,0,32.05529,300,304,70.7,64.6,0,33.214592,300,214,67.8,64.7,0,53.26498,210,891,66.8,64.5,0,81.256836,880,80,77.6,80.2,0,88.7,88.1,0.1,0.1,30.13
20160803,315,71.5,87.9,32.95223161,40.51343333,251,46.7,44.8,5.6,73.6,71.6,-0.1,6.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.9,64,71.3,100,26.3,62.8,71.3,0,73.2,1.8,63.8,1.8125,64.7,0,0,34.7,11.3,0,0,0,72.2,72.5,64.3,65.8,15,31.3,62.4,53.3,0,72.3,1,63.8,1.8125,68.3,0,0,92.5,71,15.5,3.6,1.9,15,15,95.7,63.7,79.6,100,32.6,0,70.5,1.3,64.293106,63.793102,0,12.2,0,0,1,47.7,1,72,211,67.5,0,27.168196,200,72,68,0,73.4,65.9,0,9000,274,71.7,64.6,0,36.25154,260,127,69.7,65.2,0,48.41885,125,1005,71,64.9,0,26.651087,1000,415,73.9,65.4,0,35.56246,414.0499,616,70.6,65.2,0,43.713165,600,205,70.3,65.4,0,35.064297,200,130,70.3,65.4,0,50.554596,125,342,69.6,65.5,0,34.899902,330,332,70.7,65.7,0,100,650,847,69.4,66,0,100,950,511,0,65.2,0,34.45141,500,508,70.6,65.2,0,32.76455,500,180,72.2,65.1,0,47.148243,175,251,69.7,65.4,0,39.949078,245,230,70.2,65.1,0,41.08613,220,358,71.8,65,0,33.44215,350,162,72.4,65.3,0,32.66075,160,343,71.1,65.2,0,32.37029,335,348,71.5,65.1,0,30.4956,335,204,69.7,65.5,0,37.4199,195,394,72,65.3,0,31.224274,380,254,68.8,65,0,42.877697,245,177,72.9,65.1,0,42.48254,175,252,71.7,65.1,0,44.072353,245,428,71.1,64.8,0,41.157948,420,163,72.4,65.3,0,26.539072,160,341,71.7,65.2,0,38.039406,335,304,71.7,65.4,0,32.338066,300,417,71,64.8,0,29.586231,400,203,69.8,65.3,0,37.08949,195,395,70.3,64.8,0,31.413095,380,346,69.7,65.2,0,30.783176,335,177,72.8,64.7,0,56.483166,175,266,71.6,65,0,42.027237,245,362,71.2,64.7,0,36.99359,350,167,72.2,65,0,36.172295,160,338,72.7,64.9,0,38.481354,335,235,71.7,65.6,0,39.29569,230,311,71.7,64.8,0,36.51356,285,200,69.5,65.3,0,43.134163,195,396,71.8,65,0,32.112846,380,421,70.4,64.6,0,43.33374,335,177,72.9,64.9,0,55.08618,175,250,71.6,64.8,0,44.385284,245,425,70.9,64.8,0,45.981976,420,162,72,64.8,0,30.956757,160,343,71.4,64.7,0,34.811794,335,94,71.2,65.3,0,32.63506,100,349,71.5,65.2,0,39.72383,335,203,70.5,283.3,0,33.130775,195,389,71.5,64.9,0,37.799446,380,340,70.4,64.9,0,41.52266,335,209,73.4,64.8,0,31.926605,200,257,70.9,64.8,0,40.59189,245,354,71.3,64.7,0,37.297695,350,163,71.2,64.9,0,31.827137,160,351,70,64.7,0,46.532978,335,233,72.4,65.2,0,37.628685,230,175,71.4,64.9,0,34.287113,150,202,69.9,65.6,0,36.483677,195,395,71.2,64.9,0,34.986057,380,585,69.2,64.6,0,60.444874,575,337,72.5,65.3,0,33.636806,335,255,71.9,65.4,0,39.164936,250,181,71.9,65.3,0,51.73213,175,196,72.3,65.2,0,27.717056,190,192,69.8,65.1,0,34.057003,185,307,68.7,64.9,0,32.05529,300,304,70.7,64.6,0,33.214592,300,214,67.8,64.7,0,53.26498,210,889,66.8,64.5,0,81.256836,880,80,77.6,80.2,0,88.7,88.1,0.2,0.1,30.13
20160803,320,71.5,88.5,33.0625506,40.51343333,250,46.8,44.9,5.6,73.5,71.5,-0.1,6.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.8,64.1,71.8,100,26.3,63.199997,71.8,0,73.1,1.8,64.2,1.8125,64.7,0,0,35.1,11.3,0,0,0,72.2,72.4,64.5,65.9,15,31.2,62.6,51.9,0,72.3,1,64.2,1.8125,68.4,0,0,92.6,71,14.1,4,0.8,15,15,95.8,63.7,79.6,100,32.3,0,70.5,1.3,64.465515,63.965515,0,12.2,0,0,1,47.2,1,72,210,67.5,0,27.168196,200,72,68,0,73.4,66,0,9000,272,71.7,64.7,0,36.25154,260,127,69.7,65.2,0,48.41885,125,1009,71,65,0,26.651087,1000,415,73.9,65.5,0,35.64947,414.0499,616,70.6,65.3,0,43.713165,600,205,70.4,65.4,0,35.064297,200,131,70.3,65.5,0,50.554596,125,343,69.6,65.6,0,34.899902,330,333,70.8,65.7,0,100,650,847,69.4,66.1,0,100,950,512,0,65.2,0,34.45141,500,508,70.6,65.2,0,32.76455,500,182,72.2,65.1,0,47.148243,175,255,69.7,65.4,0,39.949078,245,231,70.2,65.1,0,41.08613,220,361,71.8,65,0,33.44215,350,162,72.4,65.2,0,32.66075,160,345,71.1,65.2,0,32.37029,335,350,71.5,65,0,30.4956,335,205,69.7,65.5,0,37.4199,195,392,72,65.3,0,31.224274,380,256,68.8,65,0,42.877697,245,178,72.9,65,0,42.48254,175,256,71.7,65.1,0,44.072353,245,433,71.1,64.9,0,41.157948,420,163,72.4,65.3,0,26.539072,160,343,71.7,65.2,0,38.039406,335,305,71.7,65.4,0,32.338066,300,420,71,64.9,0,29.586231,400,204,69.8,65.3,0,37.08949,195,398,70.3,64.8,0,31.474644,380,347,69.7,65.2,0,31.242445,335,179,72.8,64.7,0,56.483166,175,269,71.6,65,0,42.027237,245,364,71.2,64.7,0,36.99359,350,168,72.2,65,0,36.172295,160,341,72.7,64.9,0,38.481354,335,236,71.7,65.6,0,39.29569,230,312,71.7,64.8,0,36.51356,285,202,69.5,65.4,0,43.134163,195,394,71.8,65,0,32.112846,380,421,70.4,64.6,0,43.33374,335,179,72.9,64.8,0,55.08618,175,255,71.6,64.8,0,44.385284,245,431,70.9,64.8,0,45.981976,420,163,72.1,64.8,0,30.956757,160,342,71.4,64.7,0,34.811794,335,90,71.2,65.3,0,32.63506,100,353,71.5,65.2,0,39.72383,335,205,70.5,283.4,0,33.130775,195,389,71.5,64.9,0,37.799446,380,344,70.4,64.9,0,41.52266,335,212,73.4,64.8,0,31.926605,200,259,70.9,64.8,0,40.59189,245,355,71.3,64.7,0,37.297695,350,164,71.2,64.9,0,31.827137,160,361,70,64.7,0,46.532978,335,235,72.4,65.2,0,37.628685,230,182,71.4,64.9,0,34.287113,150,203,69.9,65.5,0,36.483677,195,397,71.2,64.9,0,34.986057,380,588,69.2,64.6,0,60.444874,575,337,72.5,65.3,0,33.636806,335,258,71.8,65.4,0,39.164936,250,182,71.9,65.3,0,51.73213,175,198,72.3,65.2,0,27.717056,190,194,69.9,65.1,0,34.057003,185,312,68.7,64.8,0,32.05529,300,305,70.7,64.6,0,33.214592,300,216,67.8,64.7,0,53.26498,210,892,66.8,64.5,0,81.256836,880,80,77.5,80.2,0,88.7,88.1,0.2,-0.1,30.13
20160803,325,71.3,89.1,33.01282739,40.51343333,251,46.7,44.8,5.6,73.5,71.4,-0.2,6.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.5,64,71.8,100,26,63.199997,71.8,0,72.8,1.8,64.2,1.8125,64.9,0,0,35,11.4,0,0,0,72.2,72.4,64.3,65.4,15,31,62.6,53,0,72.4,1,64.2,1.8125,68.3,0,0,92.5,70.6,14.4,3.9,1,15,15,96.2,63.7,79.6,100,31.1,0,70.5,1.3,64.465515,63.965515,0,12.2,0,0,1,46.6,1,72,210,67.5,0,27.168196,200,72,68,0,73.4,66,0,9000,273,71.7,64.6,0,36.25154,260,127,69.7,65.3,0,48.41885,125,1009,71,65,0,26.651087,1000,414,73.9,65.5,0,35.55003,414.0499,615,70.6,65.3,0,43.713165,600,206,70.4,65.4,0,35.064297,200,130,70.4,65.4,0,50.554596,125,343,69.6,65.6,0,34.899902,330,333,70.8,65.8,0,100,650,844,69.4,66.1,0,100,950,512,0,65.2,0,34.45141,500,508,70.6,65.2,0,32.76455,500,181,72.2,65.1,0,47.148243,175,254,69.7,65.4,0,39.949078,245,232,70.2,65.1,0,41.08613,220,360,71.8,65,0,33.44215,350,162,72.4,65.2,0,32.66075,160,346,71.1,65.1,0,32.37029,335,350,71.5,65.1,0,30.4956,335,204,69.7,65.6,0,37.4199,195,395,72.1,65.3,0,31.224274,380,255,68.8,65,0,42.877697,245,178,72.9,65,0,42.48254,175,254,71.7,65.1,0,44.072353,245,432,71.1,64.8,0,41.157948,420,163,72.4,65.3,0,26.539072,160,342,71.7,65.2,0,38.039406,335,305,71.7,65.3,0,32.338066,300,418,71,64.8,0,29.586231,400,204,69.8,65.3,0,37.08949,195,404,70.3,64.8,0,31.019201,380,345,69.7,65.2,0,30.783176,335,178,72.8,64.7,0,56.483166,175,268,71.6,65,0,42.027237,245,364,71.2,64.6,0,36.99359,350,167,72.2,65,0,36.172295,160,340,72.7,64.9,0,38.481354,335,236,71.7,65.6,0,39.29569,230,310,71.7,64.8,0,36.51356,285,201,69.5,65.3,0,43.134163,195,398,71.8,65,0,32.112846,380,421,70.4,64.6,0,43.33374,335,178,72.9,64.8,0,55.08618,175,253,71.6,64.8,0,44.385284,245,428,70.9,64.8,0,45.981976,420,162,72,64.8,0,30.956757,160,344,71.5,64.8,0,34.811794,335,93,71.2,65.3,0,32.63506,100,352,71.5,65.2,0,39.72383,335,204,70.5,283.3,0,33.130775,195,394,71.5,64.8,0,37.799446,380,342,70.4,64.9,0,41.52266,335,210,73.4,64.8,0,31.926605,200,259,70.9,64.8,0,40.59189,245,355,71.3,64.7,0,37.297695,350,163,71.2,64.9,0,31.827137,160,360,70,64.7,0,46.532978,335,233,72.4,65.2,0,37.628685,230,180,71.4,64.9,0,34.287113,150,203,69.9,65.5,0,36.483677,195,400,71.2,64.9,0,34.986057,380,587,69.3,64.6,0,60.444874,575,337,72.5,65.3,0,33.636806,335,257,71.8,65.4,0,39.164936,250,182,71.9,65.3,0,51.73213,175,196,72.3,65.2,0,27.717056,190,193,69.9,65.1,0,34.057003,185,309,68.7,64.8,0,32.05529,300,305,70.7,64.6,0,33.214592,300,215,67.8,64.7,0,53.26498,210,888,66.8,64.5,0,81.256836,880,80,77.6,80.2,0,88.7,88.1,1.2,-0.7,30.13
20160803,330,71.2,89.1,32.93305461,40.51343333,250,46.5,44.6,5.6,73.5,71.4,-0.1,6.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.5,63.9,71.8,100,25.7,63.199997,71.8,0,72.9,1.8,64.2,1.8125,64.9,0,0,35,11.3,0,0,0,72.2,72.4,64.5,66,15,30.9,62.6,54.2,0,72.3,1.01,64.2,1.8125,68.4,0,0,92.8,71.5,16.3,4.1,1,15,15,95.7,63.7,79.6,100,32.6,0,70.5,1.3,64.465515,63.965515,0,12.2,0,0,1,46,1,72,210,67.5,0,27.168196,200,72,68,0,73.4,66,0,9000,273,71.7,64.6,0,36.25154,260,128,69.7,65.2,0,48.41885,125,1008,71,65,0,26.651087,1000,414,73.9,65.4,0,35.68676,414.0499,616,70.7,65.3,0,43.713165,600,205,70.4,65.4,0,35.064297,200,130,70.4,65.4,0,50.554596,125,342,69.6,65.6,0,34.899902,330,332,70.8,65.7,0,100,650,845,69.4,66,0,100,950,512,0,65.2,0,34.45141,500,509,70.6,65.2,0,32.76455,500,180,72.2,65.1,0,47.148243,175,252,69.7,65.4,0,39.949078,245,231,70.2,65.1,0,41.08613,220,360,71.8,65,0,33.44215,350,162,72.4,65.2,0,32.66075,160,342,71.1,65.1,0,32.37029,335,348,71.5,65.1,0,30.4956,335,204,69.7,65.5,0,37.4199,195,392,72,65.3,0,31.224274,380,255,68.8,65,0,42.877697,245,177,72.9,65,0,42.48254,175,253,71.7,65.1,0,44.072353,245,431,71.1,64.8,0,41.157948,420,162,72.4,65.3,0,26.539072,160,341,71.7,65.2,0,38.039406,335,305,71.7,65.3,0,32.338066,300,420,71,64.8,0,29.586231,400,203,69.8,65.3,0,37.08949,195,375,70.3,64.8,0,30.994585,380,347,69.7,65.2,0,30.783176,335,177,72.7,64.7,0,56.483166,175,268,71.6,65,0,42.027237,245,364,71.2,64.7,0,36.99359,350,167,72.2,65,0,36.172295,160,340,72.7,64.9,0,38.481354,335,235,71.7,65.6,0,39.29569,230,311,71.7,64.8,0,36.51356,285,201,69.5,65.3,0,43.134163,195,395,71.8,65,0,32.112846,380,424,70.4,64.6,0,43.33374,335,178,72.8,64.8,0,55.08618,175,253,71.6,64.8,0,44.385284,245,427,70.9,64.8,0,45.981976,420,162,72,64.8,0,30.956757,160,343,71.4,64.7,0,34.811794,335,94,71.2,65.3,0,32.63506,100,348,71.5,65.2,0,39.72383,335,204,70.5,283.5,0,33.130775,195,390,71.5,64.8,0,37.799446,380,342,70.4,64.8,0,41.52266,335,211,73.4,64.8,0,31.926605,200,258,70.9,64.8,0,40.59189,245,354,71.3,64.7,0,37.297695,350,163,71.2,64.9,0,31.827137,160,354,70,64.7,0,46.532978,335,234,72.4,65.2,0,37.628685,230,182,71.3,64.9,0,34.287113,150,202,70,65.5,0,36.483677,195,403,71.2,64.9,0,34.986057,380,587,69.3,64.5,0,60.444874,575,337,72.5,65.3,0,33.636806,335,256,71.8,65.4,0,39.164936,250,183,71.9,65.3,0,51.73213,175,196,72.3,65.2,0,27.717056,190,192,69.9,65,0,34.057003,185,307,68.7,64.9,0,32.05529,300,305,70.7,64.6,0,33.214592,300,214,67.8,64.7,0,53.26498,210,889,66.8,64.5,0,81.256836,880,80,77.5,80.2,0,88.7,88.1,0.1,0.3,30.13
20160803,335,71.2,89,32.91485699,40.51343333,251,46.5,44.7,5.6,73.4,71.4,-0.1,6.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.2,63.9,71.8,100,25.4,63.199997,71.8,0,72.7,1.8,64.2,1.8125,64.8,0,0,35,11.3,0,0,0,72.2,72.4,64.3,65.7,15,30.8,62.6,51.1,0,72.3,1,64.2,1.8125,68.4,0,0,92.7,71,14,3.6,1,15,15,95.7,63.7,79.6,100,31.1,0,70.5,1.3,64.465515,63.965515,0,12.2,0,0,1,45.4,1,72,210,67.5,0,27.168196,200,72,68,0,73.4,65.9,0,9000,273,71.7,64.6,0,36.25154,260,127,69.7,65.2,0,48.41885,125,1013,71,65,0,26.651087,1000,415,74,65.4,0,35.46302,414.0499,617,70.6,65.2,0,43.713165,600,205,70.4,65.4,0,35.064297,200,130,70.3,65.4,0,50.554596,125,341,69.7,65.6,0,34.899902,330,333,70.8,65.7,0,100,650,844,69.4,66,0,100,950,511,0,65.2,0,34.45141,500,509,70.6,65.2,0,32.76455,500,180,72.2,65.1,0,47.148243,175,252,69.7,65.3,0,39.949078,245,230,70.2,65.1,0,41.08613,220,357,71.8,65,0,33.44215,350,162,72.4,65.2,0,32.66075,160,342,71.1,65.2,0,32.37029,335,348,71.5,65.1,0,30.4956,335,203,69.7,65.5,0,37.4199,195,388,72,65.3,0,31.224274,380,253,68.8,65,0,42.877697,245,176,72.9,65,0,42.48254,175,251,71.7,65.1,0,44.072353,245,427,71.1,64.8,0,41.157948,420,162,72.4,65.3,0,26.539072,160,339,71.7,65.2,0,38.039406,335,304,71.7,65.3,0,32.338066,300,417,71,64.8,0,29.586231,400,201,69.8,65.3,0,37.08949,195,402,70.3,64.8,0,31.486952,380,343,69.7,65.2,0,31.073242,335,176,72.7,64.7,0,56.483166,175,265,71.6,65,0,42.027237,245,361,71.2,64.7,0,36.99359,350,167,72.2,65,0,36.172295,160,336,72.7,64.9,0,38.481354,335,233,71.7,65.6,0,39.29569,230,308,71.7,64.8,0,36.51356,285,200,69.5,65.3,0,43.134163,195,399,71.8,65,0,32.112846,380,420,70.4,64.6,0,43.33374,335,177,72.8,64.8,0,55.08618,175,250,71.6,64.8,0,44.385284,245,424,70.9,64.8,0,45.981976,420,162,72,64.8,0,30.956757,160,340,71.4,64.7,0,34.811794,335,91,71.2,65.3,0,32.63506,100,346,71.5,65.2,0,39.72383,335,202,70.5,283.4,0,33.130775,195,389,71.5,64.8,0,37.799446,380,339,70.4,64.9,0,41.52266,335,206,73.4,64.8,0,31.926605,200,256,70.8,64.8,0,40.59189,245,350,71.3,64.7,0,37.73909,350,163,71.2,64.9,0,31.827137,160,344,70,64.7,0,46.532978,335,232,72.4,65.2,0,37.628685,230,169,71.4,64.9,0,34.287113,150,201,70,65.5,0,36.483677,195,397,71.2,64.9,0,34.986057,380,581,69.3,64.6,0,60.444874,575,337,72.5,65.3,0,33.636806,335,255,71.8,65.4,0,39.164936,250,180,71.9,65.3,0,51.73213,175,195,72.3,65.2,0,27.717056,190,191,69.9,65,0,34.057003,185,308,68.7,64.8,0,32.05529,300,303,70.7,64.6,0,33.214592,300,213,67.8,64.7,0,53.26498,210,883,66.8,64.5,0,81.256836,880,80,77.6,80.2,0,88.7,88.1,0.2,-1.4,30.13
20160803,340,71.1,89,32.83532602,40.51343333,251,46.7,44.8,5.6,73.5,71.4,-0.1,6.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.7,63.9,71.8,100,24.8,63.199997,71.8,0,72.8,1.8,64.2,1.8125,64.9,0,0,35,11.3,0,0,0,72.2,72.4,64.4,65.8,15,30.6,62.6,52.1,0,72.3,1,64.2,1.8125,68.4,0,0,92.6,71.2,14,3.8,1,15,15,95,63.7,79.6,100,31.6,0,70.5,1.3,64.465515,63.965515,0,12.2,0,0,1,44.8,1,72,209,67.5,0,27.168196,200,72,68,0,73.4,65.9,0,9000,273,71.7,64.5,0,36.25154,260,128,69.8,65.2,0,48.41885,125,1013,71,64.9,0,26.651087,1000,414,73.9,65.4,0,35.37601,414.0499,616,70.7,65.2,0,43.713165,600,206,70.4,65.3,0,35.064297,200,130,70.4,65.4,0,50.554596,125,343,69.6,65.5,0,34.899902,330,333,70.8,65.6,0,100,650,847,69.4,65.9,0,100,950,511,0,65.1,0,34.45141,500,508,70.6,65.1,0,32.76455,500,180,72.2,65.1,0,47.148243,175,253,69.7,65.4,0,39.949078,245,231,70.2,65.1,0,41.08613,220,359,71.8,65,0,33.44215,350,162,72.4,65.2,0,32.66075,160,343,71.1,65.1,0,32.37029,335,348,71.5,65,0,30.4956,335,204,69.7,65.5,0,37.4199,195,392,72,65.3,0,31.224274,380,255,68.8,65,0,42.877697,245,177,72.9,65,0,42.48254,175,253,71.7,65.1,0,44.072353,245,430,71.1,64.8,0,41.157948,420,163,72.4,65.3,0,26.539072,160,341,71.7,65.2,0,38.039406,335,305,71.7,65.4,0,32.338066,300,419,71,64.8,0,29.586231,400,202,69.8,65.3,0,37.08949,195,380,70.3,64.8,0,31.302315,380,344,69.7,65.1,0,31.520426,335,177,72.7,64.7,0,56.483166,175,266,71.6,65,0,42.027237,245,363,71.2,64.7,0,36.99359,350,167,72.2,65,0,36.172295,160,340,72.7,64.9,0,38.481354,335,235,71.7,65.6,0,39.29569,230,310,71.7,64.8,0,36.51356,285,201,69.6,65.3,0,43.134163,195,395,71.8,65,0,32.112846,380,420,70.4,64.6,0,43.33374,335,177,72.8,64.8,0,55.08618,175,252,71.6,64.8,0,44.385284,245,426,70.9,64.8,0,45.981976,420,163,72,64.8,0,30.956757,160,342,71.4,64.7,0,34.811794,335,94,71.2,65.3,0,32.63506,100,347,71.5,65.2,0,39.72383,335,204,70.5,283.4,0,33.130775,195,387,71.4,64.9,0,37.799446,380,341,70.4,64.9,0,41.52266,335,211,73.4,64.8,0,31.926605,200,258,70.8,64.8,0,40.59189,245,352,71.3,64.7,0,37.73909,350,163,71.2,64.9,0,31.827137,160,356,69.9,64.7,0,46.532978,335,235,72.4,65.2,0,37.628685,230,176,71.4,64.9,0,34.287113,150,202,70,65.5,0,36.483677,195,401,71.2,64.9,0,34.986057,380,585,69.3,64.6,0,60.444874,575,337,72.5,65.3,0,33.636806,335,256,71.8,65.3,0,39.164936,250,181,71.9,65.3,0,51.73213,175,196,72.2,65.2,0,27.717056,190,192,69.9,65,0,34.057003,185,310,68.7,64.8,0,32.05529,300,305,70.8,64.6,0,33.214592,300,214,67.8,64.7,0,53.26498,210,891,66.8,64.5,0,81.256836,880,80,77.6,80.2,0,88.7,88.1,0.8,0.1,30.13
20160803,345,71.1,89,32.83532602,40.51343333,250,46.7,44.9,5.6,73.5,71.5,-0.2,6.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.5,64.1,71.8,100,24.5,63.199997,71.8,0,72.9,1.8,64.2,1.8125,65,0,0,35,11.3,0,0,0,72.2,72.4,64.4,65.8,15,30.4,62.6,51.6,0,72.3,1,64.2,1.8125,68.4,0,0,92.7,70.6,14,4.1,1,15,15,95.7,63.7,79.6,100,32.6,0,70.5,1.3,64.465515,63.965515,0,12.2,0,0,1,44.3,1,72,209,67.6,0,27.168196,200,72,68,0,73.4,66,0,9000,273,71.7,64.6,0,36.25154,260,128,69.8,65.2,0,48.41885,125,1010,71,65,0,26.651087,1000,413,74,65.5,0,35.37601,414.0499,615,70.7,65.2,0,43.713165,600,205,70.4,65.4,0,35.064297,200,130,70.4,65.4,0,50.554596,125,342,69.6,65.6,0,34.899902,330,334,70.8,65.7,0,100,650,846,69.4,66,0,100,950,512,0,65.2,0,34.45141,500,509,70.6,65.2,0,32.76455,500,180,72.2,65.1,0,47.148243,175,252,69.7,65.4,0,39.949078,245,230,70.2,65.1,0,41.08613,220,358,71.8,65,0,33.44215,350,162,72.4,65.2,0,32.66075,160,343,71.1,65.1,0,32.37029,335,348,71.5,65.1,0,30.4956,335,203,69.7,65.5,0,37.4199,195,392,72,65.3,0,31.224274,380,254,68.9,65,0,42.877697,245,177,72.9,65,0,42.48254,175,252,71.7,65.1,0,44.072353,245,429,71.1,64.8,0,41.157948,420,162,72.4,65.3,0,26.539072,160,338,71.7,65.2,0,38.039406,335,304,71.7,65.4,0,32.338066,300,419,71,64.8,0,29.586231,400,202,69.8,65.3,0,37.08949,195,381,70.3,64.8,0,31.19153,380,341,69.7,65.2,0,31.23036,335,176,72.8,64.7,0,56.483166,175,266,71.6,65,0,42.027237,245,363,71.2,64.7,0,36.99359,350,167,72.2,65,0,36.172295,160,340,72.7,64.9,0,38.481354,335,234,71.7,65.6,0,39.29569,230,311,71.7,64.8,0,36.51356,285,200,69.6,65.3,0,43.134163,195,392,71.8,65,0,32.112846,380,418,70.4,64.6,0,43.33374,335,177,72.8,64.9,0,55.08618,175,252,71.6,64.8,0,44.385284,245,425,70.9,64.8,0,45.981976,420,161,72.1,64.8,0,30.956757,160,343,71.4,64.8,0,34.811794,335,93,71.2,65.3,0,32.63506,100,349,71.5,65.2,0,39.72383,335,203,70.5,283.4,0,33.130775,195,387,71.4,64.8,0,37.799446,380,341,70.4,64.8,0,41.52266,335,211,73.4,64.8,0,31.926605,200,257,70.9,64.8,0,40.59189,245,352,71.3,64.7,0,37.73909,350,163,71.2,64.9,0,31.827137,160,347,69.9,64.7,0,46.532978,335,233,72.4,65.2,0,37.628685,230,170,71.4,64.9,0,34.287113,150,202,70,65.5,0,36.483677,195,395,71.2,64.9,0,34.986057,380,583,69.3,64.6,0,60.444874,575,337,72.5,65.3,0,33.636806,335,256,71.8,65.4,0,39.164936,250,180,71.9,65.3,0,51.73213,175,196,72.3,65.2,0,27.717056,190,192,69.8,65,0,34.057003,185,310,68.7,64.8,0,32.05529,300,304,70.8,64.6,0,33.214592,300,214,67.8,64.7,0,53.26498,210,885,66.8,64.5,0,81.256836,880,80,77.6,80.2,0,88.7,88.1,0.1,0.1,30.13
20160803,350,71.1,88.9,32.81719463,40.51343333,247,46.7,44.8,5.6,73.6,71.6,-0.1,6.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.5,64.2,71.3,100,24.4,63.199997,71.3,0,72.8,1.8,64.2,1.8125,65,0,0,34.9,11.3,0,0,0,72.2,72.4,64.2,66,15,30.4,62.6,53.5,0,72.4,1,64.2,1.8125,68.4,0,0,92.9,71.6,16,4,1,15,15,95.9,63.7,79.6,100,31.3,0,70.5,1.3,64.465515,63.965515,0,12.2,0,0,1,43.8,1,72,209,67.6,0,27.168196,200,72,68,0,73.4,66,0,9000,271,71.7,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1004,71,65.1,0,26.651087,1000,420,74,65.6,0,34.86638,414.0499,611,70.7,65.3,0,43.713165,600,204,70.4,65.5,0,35.064297,200,129,70.3,65.5,0,50.554596,125,341,69.6,65.7,0,34.899902,330,329,70.8,65.8,0,100,650,840,69.4,66.1,0,100,950,511,0,65.3,0,34.45141,500,508,70.6,65.3,0,32.76455,500,181,72.2,65,0,47.148243,175,253,69.7,65.3,0,39.949078,245,231,70.2,65.1,0,41.08613,220,359,71.8,65,0,33.44215,350,162,72.4,65.2,0,32.66075,160,342,71.1,65.1,0,32.37029,335,348,71.5,65,0,30.4956,335,204,69.7,65.5,0,37.4199,195,395,72,65.3,0,31.224274,380,255,68.9,65,0,42.877697,245,177,72.9,65,0,42.48254,175,252,71.7,65,0,44.072353,245,430,71.1,64.8,0,41.157948,420,162,72.4,65.3,0,26.539072,160,340,71.7,65.2,0,38.039406,335,304,71.7,65.3,0,32.338066,300,418,71,64.8,0,29.586231,400,203,69.8,65.3,0,37.08949,195,385,70.3,64.8,0,31.6839,380,348,69.7,65.1,0,31.60503,335,177,72.8,64.6,0,56.483166,175,267,71.6,65,0,42.027237,245,362,71.3,64.6,0,36.99359,350,166,72.2,65,0,36.172295,160,339,72.7,64.9,0,38.481354,335,234,71.7,65.6,0,39.29569,230,311,71.7,64.8,0,36.51356,285,201,69.6,65.3,0,43.134163,195,396,71.8,65,0,32.112846,380,422,70.4,64.6,0,43.33374,335,177,72.8,64.8,0,55.08618,175,252,71.6,64.8,0,44.385284,245,427,70.9,64.8,0,45.981976,420,163,72,64.7,0,30.956757,160,343,71.4,64.7,0,34.811794,335,94,71.1,65.3,0,32.63506,100,351,71.5,65.2,0,39.72383,335,204,70.5,283.4,0,33.130775,195,390,71.4,64.8,0,37.799446,380,343,70.4,64.9,0,41.52266,335,210,73.4,64.8,0,31.926605,200,259,70.9,64.8,0,40.59189,245,354,71.3,64.7,0,37.73909,350,163,71.2,64.9,0,31.827137,160,354,69.9,64.7,0,46.532978,335,234,72.4,65.2,0,37.628685,230,180,71.4,64.9,0,34.287113,150,202,70,65.5,0,36.483677,195,393,71.2,64.9,0,34.986057,380,585,69.3,64.6,0,60.444874,575,337,72.5,65.3,0,33.636806,335,256,71.8,65.4,0,39.164936,250,181,71.9,65.3,0,51.73213,175,196,72.3,65.2,0,27.717056,190,193,69.8,65,0,34.057003,185,310,68.7,64.8,0,32.05529,300,305,70.7,64.5,0,33.214592,300,215,67.8,64.7,0,53.26498,210,889,66.8,64.5,0,81.256836,880,80,77.6,80.2,0,88.6,88.1,0.1,0.1,30.13
20160803,355,71,89.6,32.86976467,40.51343333,250,46.5,44.7,5.6,73.6,71.6,-0.2,6.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.5,64.1,71.8,100,24.3,63.199997,71.8,0,72.8,1.8,64.2,1.8125,65,0,0,35,11.4,0,0,0,72.2,72.5,64.4,65.9,15,30.2,62.6,52.6,0,72.3,1,64.2,1.8125,68.4,0,0,92.8,71.2,14.6,3.6,1.2,15,15,95.6,63.7,79.6,100,31.2,0,70.5,1.3,64.465515,63.965515,0,12.2,0,0,1,43.4,1,72,210,67.6,0,27.168196,200,72,68,0,73.4,66.1,0,9000,273,71.7,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1032,71,65.1,0,27.09384,1000,414,74,65.6,0,35.40087,414.0499,617,70.7,65.4,0,43.713165,600,205,70.4,65.5,0,35.064297,200,130,70.4,65.5,0,50.554596,125,342,69.7,65.7,0,34.899902,330,333,70.8,65.8,0,100,650,844,69.5,66.1,0,100,950,511,0,65.3,0,34.45141,500,508,70.6,65.3,0,32.76455,500,180,72.2,65.1,0,47.148243,175,253,69.7,65.3,0,39.949078,245,230,70.2,65.1,0,41.08613,220,359,71.8,65,0,33.44215,350,162,72.4,65.2,0,32.66075,160,344,71.1,65.1,0,32.37029,335,348,71.5,65.1,0,30.4956,335,203,69.7,65.6,0,37.4199,195,387,72,65.3,0,31.224274,380,254,68.9,65,0,42.877697,245,177,72.9,65,0,42.48254,175,252,71.7,65.1,0,44.072353,245,429,71.1,64.8,0,41.157948,420,162,72.4,65.3,0,26.539072,160,340,71.7,65.2,0,38.039406,335,304,71.7,65.4,0,32.338066,300,419,71,64.8,0,29.586231,400,202,69.8,65.3,0,37.08949,195,387,70.3,64.8,0,31.573116,380,342,69.7,65.2,0,30.976551,335,177,72.8,64.7,0,56.483166,175,266,71.6,65,0,42.027237,245,363,71.3,64.7,0,36.99359,350,167,72.2,65,0,36.172295,160,339,72.7,64.9,0,38.922962,335,234,71.7,65.6,0,39.29569,230,310,71.7,64.8,0,36.51356,285,200,69.6,65.3,0,43.134163,195,398,71.8,65,0,32.112846,380,421,70.4,64.7,0,43.33374,335,177,72.9,64.8,0,55.08618,175,251,71.6,64.8,0,44.385284,245,428,70.9,64.8,0,45.981976,420,162,72,64.8,0,30.956757,160,342,71.4,64.7,0,34.811794,335,94,71.2,65.3,0,32.63506,100,349,71.5,65.2,0,39.72383,335,203,70.5,283.2,0,33.130775,195,389,71.4,64.8,0,37.799446,380,342,70.4,64.9,0,41.52266,335,209,73.4,64.8,0,31.926605,200,257,70.9,64.8,0,40.59189,245,353,71.3,64.7,0,37.73909,350,163,71.2,64.9,0,31.827137,160,348,70,64.7,0,46.532978,335,234,72.4,65.2,0,37.628685,230,174,71.4,64.9,0,34.287113,150,202,70,65.5,0,36.483677,195,400,71.2,64.9,0,34.986057,380,585,69.3,64.6,0,60.444874,575,337,72.5,65.3,0,33.636806,335,256,71.8,65.4,0,39.164936,250,181,71.9,65.3,0,51.73213,175,195,72.3,65.2,0,27.717056,190,193,69.8,65.1,0,34.057003,185,307,68.7,64.9,0,32.05529,300,304,70.7,64.6,0,33.214592,300,214,67.9,64.7,0,53.26498,210,889,66.8,64.6,0,81.256836,880,80,77.7,80.2,0,88.6,88.1,0.2,-0.7,30.12
