20160803,400,71,89.3,32.81553278,40.51343333,250,46.4,44.5,5.6,73.7,71.7,-0.1,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.6,64.1,71.3,100,24.2,63.199997,71.3,0,72.8,1.8,64.2,1.8125,65,0,0,34.8,11.3,0,0,0,72.2,72.4,64.7,65.8,15,30.2,62.6,50.1,0,72.3,1.01,64.2,1.8125,68.4,0,0,92.3,71.4,13.5,3.6,0.9,15,15,95.6,63.7,79.6,100,31.2,0,70.5,1.3,64.465515,63.965515,0,12.2,0,0,1,43,1,72,208,67.6,0,27.168196,200,72,68,0,73.4,66,0,9000,271,71.7,64.7,0,36.25154,260,126,69.8,65.3,0,48.41885,125,1019,71,65.1,0,27.09384,1000,422,74,65.5,0,34.692356,414.0499,610,70.7,65.3,0,43.713165,600,205,70.4,65.5,0,35.064297,200,129,70.4,65.5,0,50.554596,125,340,69.7,65.6,0,34.899902,330,331,70.8,65.8,0,100,650,843,69.5,66.1,0,100,950,510,0,65.3,0,34.45141,500,508,70.6,65.2,0,32.76455,500,180,72.2,65.2,0,47.148243,175,253,69.7,65.5,0,39.949078,245,231,70.2,65.2,0,41.08613,220,359,71.8,65.1,0,33.44215,350,162,72.4,65.3,0,32.66075,160,343,71.1,65.3,0,32.37029,335,347,71.5,65.2,0,30.4956,335,204,69.7,65.6,0,37.4199,195,391,72,65.4,0,31.224274,380,256,68.9,65.1,0,42.877697,245,178,72.9,65.2,0,42.48254,175,252,71.7,65.2,0,44.072353,245,430,71.1,65,0,41.157948,420,163,72.4,65.4,0,26.539072,160,340,71.7,65.3,0,38.039406,335,304,71.7,65.4,0,32.338066,300,419,71,64.9,0,29.586231,400,202,69.8,65.4,0,37.08949,195,374,70.3,64.9,0,31.068438,380,343,69.7,65.3,0,30.976551,335,177,72.7,64.9,0,56.483166,175,267,71.6,65.1,0,42.027237,245,364,71.3,64.8,0,36.99359,350,166,72.1,65.1,0,36.172295,160,342,72.6,65.1,0,38.922962,335,235,71.7,65.7,0,39.29569,230,309,71.7,64.9,0,36.51356,285,201,69.6,65.4,0,43.134163,195,398,71.8,65.1,0,32.112846,380,422,70.4,64.8,0,43.33374,335,177,72.9,65,0,55.08618,175,252,71.6,65,0,44.385284,245,428,70.9,65,0,45.981976,420,163,72,64.9,0,30.956757,160,342,71.4,64.8,0,34.811794,335,94,71.2,65.4,0,32.63506,100,349,71.5,65.3,0,39.72383,335,204,70.5,283.3,0,33.130775,195,388,71.4,65,0,37.799446,380,341,70.4,65,0,41.52266,335,212,73.4,65,0,31.926605,200,257,70.9,64.9,0,40.59189,245,353,71.3,64.9,0,37.73909,350,162,71.2,65,0,31.827137,160,351,70,64.8,0,46.532978,335,234,72.4,65.3,0,37.628685,230,174,71.4,65,0,34.287113,150,201,70,65.6,0,36.483677,195,395,71.1,65,0,34.986057,380,580,69.3,64.8,0,60.444874,575,337,72.5,65.3,0,33.636806,335,255,71.8,65.5,0,39.164936,250,181,71.8,65.3,0,51.73213,175,195,72.3,65.3,0,27.717056,190,192,69.8,65.1,0,34.057003,185,310,68.7,65,0,32.05529,300,304,70.7,64.7,0,33.214592,300,214,67.9,64.8,0,53.26498,210,889,66.8,64.7,0,81.256836,880,80,77.8,80.2,0,88.6,88.1,0.4,-0.1,30.12
20160803,405,70.9,89.3,32.73613909,39.38034333,250,46.3,44.5,5.65,73.7,71.7,-0.1,6.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,71.4,64,71.3,100,23.9,63.199997,71.3,0,72.7,1.8,64.2,1.8125,65.1,0,0,34.9,11.3,0,0,0,72.2,72.4,64.7,65.7,15,30.2,62.6,53.3,0,72.3,1,64.2,1.8125,68.5,0,0,92.2,70.8,14.5,4.1,1,15,15,95.5,63.7,79.6,100,31.7,0,70.5,1.3,64.465515,63.965515,0,12.2,0,0,1,42.7,1,72,210,67.6,0,27.168196,200,72,68,0,73.4,66,0,9000,274,71.7,64.6,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1030,71,65.1,0,27.09384,1000,414,74,65.5,0,35.46302,414.0499,615,70.7,65.3,0,43.713165,600,205,70.4,65.4,0,35.064297,200,130,70.4,65.5,0,50.554596,125,342,69.7,65.6,0,34.899902,330,333,70.8,65.7,0,100,650,847,69.5,66,0,100,950,511,0,65.3,0,34.45141,500,508,70.6,65.2,0,32.76455,500,181,72.2,65.3,0,47.148243,175,254,69.7,65.5,0,39.949078,245,231,70.2,65.3,0,41.08613,220,361,71.7,65.2,0,33.44215,350,162,72.4,65.4,0,32.66075,160,346,71.1,65.3,0,32.37029,335,350,71.5,65.2,0,30.4956,335,205,69.8,65.7,0,37.4199,195,391,72,65.5,0,31.224274,380,255,68.9,65.2,0,42.877697,245,178,72.9,65.2,0,42.48254,175,255,71.7,65.3,0,44.072353,245,431,71.1,65,0,41.157948,420,164,72.4,65.5,0,26.539072,160,342,71.7,65.4,0,38.039406,335,305,71.7,65.5,0,32.338066,300,420,71,65,0,29.586231,400,203,69.8,65.4,0,37.08949,195,388,70.3,65,0,31.21615,380,349,69.7,65.3,0,30.976551,335,179,72.7,64.9,0,56.483166,175,267,71.6,65.2,0,42.027237,245,368,71.3,64.9,0,36.99359,350,170,72.1,65.2,0,36.172295,160,343,72.6,65.1,0,38.922962,335,237,71.7,65.7,0,39.29569,230,312,71.8,65,0,36.51356,285,203,69.6,65.5,0,43.134163,195,385,71.7,65.2,0,32.112846,380,411,70.4,64.8,0,43.33374,335,179,72.9,65,0,55.08618,175,253,71.6,65,0,44.385284,245,429,70.9,65,0,45.981976,420,163,72,64.9,0,30.956757,160,343,71.4,64.9,0,34.811794,335,94,71.2,65.4,0,32.63506,100,350,71.5,65.3,0,39.72383,335,205,70.5,283.3,0,33.130775,195,391,71.4,65,0,37.799446,380,341,70.4,65,0,41.52266,335,209,73.4,65,0,31.926605,200,259,70.9,65,0,40.59189,245,355,71.3,64.9,0,37.73909,350,163,71.2,65.1,0,31.827137,160,358,70,64.9,0,46.532978,335,235,72.4,65.3,0,37.628685,230,180,71.4,65,0,34.287113,150,202,70,65.7,0,36.483677,195,395,71.2,65.1,0,34.986057,380,587,69.3,64.8,0,60.444874,575,337,72.5,65.4,0,33.636806,335,257,71.8,65.5,0,39.164936,250,183,71.9,65.4,0,51.73213,175,195,72.3,65.3,0,27.717056,190,193,69.9,65.2,0,34.057003,185,308,68.7,65,0,32.05529,300,306,70.7,64.8,0,33.214592,300,215,67.9,64.9,0,53.26498,210,891,66.8,64.7,0,81.256836,880,80,77.6,80.2,0,88.6,88.1,0.2,0,30.12
20160803,410,70.8,89.9,32.76461554,39.38034333,251,46.3,44.4,5.65,73.7,71.7,-0.1,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,71.2,63.9,71.3,100,23.5,63.199997,71.3,0,72.6,1.85,64.2,1.8125,65.1,0,0,34.9,11.3,0,0,0,72.2,72.5,64.7,65.9,15,30.2,62.6,53,0,72.3,1.01,64.2,1.8125,68.5,0,0,92.2,71.2,14.6,3.6,0.9,15,15,95.4,63.7,79.6,100,31.6,0,70.5,1.3,64.465515,63.965515,0,12.2,0,0,1,42.4,1,72,212,67.5,0,27.168196,200,72,68,0,73.4,66,0,9000,274,71.7,64.6,0,36.25154,260,127,69.8,65.2,0,48.41885,125,1028,71,65,0,27.09384,1000,411,74,65.4,0,35.46302,414.0499,616,70.7,65.3,0,43.713165,600,205,70.4,65.4,0,35.064297,200,130,70.4,65.4,0,50.554596,125,342,69.7,65.6,0,34.899902,330,333,70.8,65.7,0,100,650,847,69.5,66,0,100,950,511,0,65.2,0,34.45141,500,509,70.6,65.2,0,32.76455,500,181,72.2,65.3,0,47.148243,175,255,69.7,65.6,0,39.949078,245,231,70.2,65.3,0,41.08613,220,361,71.7,65.2,0,33.44215,350,162,72.4,65.4,0,32.66075,160,346,71.1,65.4,0,32.37029,335,348,71.5,65.2,0,30.4956,335,204,69.7,65.7,0,37.4199,195,393,72,65.5,0,31.224274,380,255,68.9,65.2,0,42.877697,245,177,72.9,65.3,0,42.48254,175,254,71.7,65.3,0,44.072353,245,431,71.1,65.1,0,41.157948,420,163,72.4,65.5,0,26.539072,160,342,71.7,65.4,0,38.039406,335,305,71.7,65.5,0,32.338066,300,420,71,65,0,29.586231,400,204,69.8,65.5,0,37.08949,195,404,70.3,65,0,30.55145,380,345,69.7,65.4,0,30.976551,335,177,72.8,65,0,56.483166,175,268,71.6,65.2,0,42.027237,245,364,71.2,64.9,0,36.99359,350,167,72.1,65.2,0,36.172295,160,342,72.6,65.2,0,38.922962,335,235,71.6,65.8,0,39.29569,230,311,71.7,65,0,36.51356,285,201,69.6,65.5,0,43.134163,195,402,71.7,65.2,0,32.112846,380,424,70.4,64.9,0,43.33374,335,179,72.9,65.1,0,55.08618,175,252,71.6,65,0,44.385284,245,427,70.9,65.1,0,45.981976,420,162,72,65,0,30.956757,160,342,71.4,64.9,0,34.811794,335,94,71.1,65.5,0,32.63506,100,349,71.5,65.4,0,39.72383,335,205,70.5,283.5,0,33.130775,195,386,71.4,65,0,37.799446,380,342,70.4,65.1,0,41.52266,335,209,73.4,65.1,0,31.926605,200,258,70.9,65,0,40.59189,245,355,71.3,64.9,0,37.73909,350,163,71.2,65.1,0,31.827137,160,358,70,64.9,0,46.532978,335,234,72.4,65.4,0,37.628685,230,180,71.4,65.1,0,34.287113,150,203,70,65.7,0,36.483677,195,398,71.1,65.1,0,34.986057,380,586,69.3,64.8,0,60.444874,575,337,72.5,65.4,0,33.636806,335,257,71.8,65.5,0,39.164936,250,181,71.9,65.5,0,51.73213,175,195,72.2,65.4,0,27.717056,190,193,69.8,65.3,0,34.057003,185,309,68.7,65.1,0,32.05529,300,304,70.7,64.8,0,33.214592,300,215,67.9,64.9,0,53.26498,210,889,66.8,64.8,0,81.256836,880,80,77.6,80.2,0,88.6,88.1,0.1,0.3,30.12
20160803,415,70.8,89.5,32.69281541,39.38034333,251,46.3,44.4,5.6,74.1,72.2,-0.1,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.2,64.1,71.8,100,23.1,63.199997,71.8,0,72.6,1.8,64.2,1.8125,65.1,0,0,35,11.3,0,0,0,72.2,72.4,64.5,65.5,15,30.1,62.6,50.2,0,72.3,0.98,64.2,1.8125,68.6,0,0,92.2,71,13.5,3.8,1,15,15,95.4,63.7,79.6,100,30.6,0,70.5,1.3,64.465515,63.965515,0,12.2,0,0,1,42.4,1,72,210,67.5,0,27.168196,200,72,68,0,73.4,66,0,9000,274,71.8,64.6,0,36.25154,260,127,69.8,65.2,0,48.41885,125,1023,71,65,0,27.09384,1000,412,74,65.5,0,34.505905,414.0499,615,70.7,65.3,0,43.713165,600,206,70.4,65.4,0,35.064297,200,130,70.4,65.4,0,50.554596,125,342,69.7,65.6,0,34.899902,330,333,70.8,65.7,0,100,650,846,69.5,66,0,100,950,512,0,65.2,0,34.45141,500,509,70.6,65.2,0,32.76455,500,180,72.2,65.3,0,47.148243,175,253,69.7,65.6,0,39.949078,245,230,70.2,65.3,0,41.08613,220,358,71.7,65.2,0,33.44215,350,161,72.4,65.4,0,32.66075,160,344,71.1,65.4,0,32.37029,335,347,71.6,65.3,0,30.4956,335,204,69.8,65.7,0,37.4199,195,390,72,65.5,0,31.224274,380,254,68.9,65.2,0,42.877697,245,177,72.9,65.2,0,42.48254,175,253,71.7,65.3,0,44.072353,245,430,71.1,65.1,0,41.157948,420,162,72.4,65.5,0,26.539072,160,340,71.7,65.4,0,38.039406,335,304,71.7,65.5,0,32.338066,300,418,71,65,0,29.586231,400,202,69.8,65.5,0,37.08949,195,404,70.3,65,0,31.326931,380,348,69.7,65.4,0,31.435823,335,176,72.7,64.9,0,56.483166,175,267,71.6,65.2,0,42.027237,245,363,71.3,64.9,0,36.99359,350,166,72.1,65.2,0,36.172295,160,340,72.6,65.1,0,38.922962,335,234,71.6,65.8,0,39.29569,230,310,71.8,65,0,36.51356,285,200,69.6,65.5,0,43.134163,195,397,71.7,65.2,0,32.112846,380,420,70.4,64.9,0,43.33374,335,177,72.9,65.1,0,55.08618,175,251,71.5,65,0,44.385284,245,427,70.9,65,0,45.981976,420,162,72,65,0,30.956757,160,339,71.4,64.9,0,34.811794,335,94,71.1,65.5,0,32.63506,100,348,71.5,65.4,0,39.72383,335,203,70.5,283.4,0,33.130775,195,393,71.4,65,0,37.799446,380,341,70.4,65.1,0,41.52266,335,210,73.4,65.1,0,31.926605,200,257,70.9,65,0,40.59189,245,353,71.3,64.9,0,37.73909,350,163,71.2,65.1,0,31.827137,160,350,70,64.9,0,46.532978,335,233,72.3,65.4,0,37.628685,230,174,71.4,65.1,0,34.287113,150,202,70,65.7,0,36.483677,195,394,71.1,65.1,0,34.986057,380,583,69.3,64.8,0,60.444874,575,337,72.5,65.5,0,33.636806,335,255,71.8,65.5,0,39.164936,250,180,71.9,65.5,0,51.73213,175,195,72.2,65.4,0,27.717056,190,192,69.9,65.2,0,34.057003,185,311,68.7,65,0,32.05529,300,303,70.7,64.8,0,33.214592,300,214,67.9,64.9,0,53.26498,210,889,66.8,64.7,0,81.256836,880,80,77.7,80.2,0,88.6,88.1,-1.3,0,30.12
20160803,420,70.8,89.9,32.76461554,39.38034333,250,46.3,44.4,5.6,74,72,-0.1,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.7,64.1,71.3,100,23,63.199997,71.3,0,72.3,1.8,64.2,1.8125,65.2,0,0,34.8,11.3,0,0,0,72.2,72.4,64.6,65.9,15,30.1,62.6,51.6,0,72.3,1,64.2,1.8125,68.5,0,0,92.3,71.2,14,3.9,0.7,15,15,95.7,63.7,79.6,100,31.1,0,70.5,1.3,64.465515,63.965515,0,12.2,0,0,1,42.4,1,72,207,67.6,0,27.168196,200,72,68,0,73.4,66,0,9000,272,71.8,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1025,71,65.1,0,27.09384,1000,421,74,65.5,0,35.288998,414.0499,611,70.8,65.3,0,43.713165,600,205,70.4,65.5,0,35.064297,200,129,70.4,65.5,0,50.554596,125,340,69.7,65.6,0,34.899902,330,330,70.8,65.7,0,100,650,841,69.5,66.1,0,100,950,511,0,65.3,0,34.45141,500,508,70.6,65.3,0,32.76455,500,180,72.2,65.3,0,47.148243,175,253,69.7,65.5,0,39.949078,245,231,70.2,65.3,0,41.08613,220,358,71.7,65.2,0,33.44215,350,162,72.4,65.4,0,32.66075,160,344,71.1,65.3,0,32.37029,335,348,71.5,65.2,0,30.4956,335,204,69.8,65.7,0,37.4199,195,390,72,65.5,0,31.224274,380,255,68.9,65.2,0,42.877697,245,177,72.9,65.2,0,42.48254,175,252,71.7,65.3,0,44.072353,245,428,71.1,65,0,41.157948,420,163,72.4,65.5,0,26.539072,160,339,71.7,65.4,0,38.039406,335,304,71.7,65.5,0,32.338066,300,418,71,65,0,29.586231,400,202,69.8,65.5,0,37.08949,195,402,70.3,65,0,30.686852,380,343,69.7,65.4,0,31.435823,335,177,72.8,64.9,0,56.483166,175,267,71.6,65.2,0,42.027237,245,363,71.3,64.9,0,36.99359,350,167,72.1,65.2,0,36.172295,160,339,72.6,65.1,0,38.922962,335,235,71.6,65.8,0,39.29569,230,310,71.7,65,0,36.51356,285,201,69.6,65.5,0,43.134163,195,399,71.7,65.2,0,32.112846,380,422,70.4,64.8,0,43.33374,335,178,72.9,65,0,55.08618,175,252,71.6,65,0,44.385284,245,427,70.9,65,0,45.981976,420,162,72,64.9,0,30.956757,160,342,71.4,64.9,0,34.811794,335,92,71.1,65.5,0,32.63506,100,350,71.5,65.4,0,39.72383,335,204,70.5,283.4,0,33.130775,195,391,71.4,65,0,37.799446,380,341,70.4,65,0,41.52266,335,210,73.4,65,0,31.926605,200,258,70.8,65,0,40.59189,245,352,71.3,64.9,0,37.73909,350,163,71.2,65.1,0,31.827137,160,354,69.9,64.9,0,46.532978,335,234,72.4,65.4,0,37.628685,230,181,71.4,65.1,0,34.287113,150,201,70,65.7,0,36.483677,195,399,71.1,65.1,0,34.986057,380,582,69.3,64.8,0,60.444874,575,337,72.5,65.5,0,33.636806,335,255,71.8,65.5,0,39.164936,250,181,71.9,65.5,0,51.73213,175,195,72.2,65.4,0,27.717056,190,192,69.9,65.2,0,34.057003,185,310,68.7,65,0,32.05529,300,305,70.7,64.8,0,33.214592,300,214,67.9,64.9,0,53.26498,210,888,66.9,64.7,0,81.256836,880,80,77.5,80.2,0,88.6,88.1,0.1,0,30.12
20160803,425,70.8,89.9,32.76461554,39.38034333,250,46.3,44.4,5.6,73.9,72,-0.1,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.8,64.1,71.8,100,22.9,63.199997,71.8,0,72.2,1.8,64.2,1.8125,65.2,0,0,35,11.4,0,0,0,72.2,72.3,64.6,65.6,15,30.1,62.6,52.3,0,72.3,1.01,64.2,1.8125,68.6,0,0,92.3,70.9,14.2,4.1,0.9,15,15,95.7,63.7,79.6,100,31.3,0,70.5,1.3,64.465515,63.965515,0,12.2,0,0,1,42.4,1,72,211,67.6,0,27.168196,200,72,68,0,73.4,66,0,9000,273,71.7,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1028,71,65.1,0,27.09384,1000,412,74,65.5,0,35.288998,414.0499,617,70.7,65.3,0,43.713165,600,206,70.4,65.4,0,35.064297,200,131,70.4,65.5,0,50.554596,125,343,69.7,65.6,0,34.899902,330,333,70.8,65.8,0,100,650,846,69.5,66.1,0,100,950,512,0,65.3,0,34.45141,500,508,70.6,65.2,0,32.76455,500,180,72.2,65.2,0,47.148243,175,253,69.7,65.5,0,39.949078,245,231,70.2,65.2,0,41.08613,220,357,71.7,65.2,0,33.44215,350,162,72.4,65.4,0,32.66075,160,343,71.1,65.3,0,32.37029,335,348,71.5,65.2,0,30.4956,335,203,69.8,65.7,0,37.4199,195,391,72,65.5,0,31.224274,380,255,68.9,65.2,0,42.877697,245,177,72.9,65.2,0,42.48254,175,252,71.7,65.2,0,44.072353,245,430,71.1,65,0,41.157948,420,163,72.4,65.5,0,26.539072,160,340,71.7,65.4,0,38.039406,335,304,71.7,65.5,0,32.338066,300,418,71,65,0,29.586231,400,203,69.8,65.5,0,37.08949,195,395,70.3,65,0,31.536188,380,339,69.7,65.3,0,30.517282,335,177,72.8,64.9,0,56.483166,175,266,71.6,65.2,0,42.027237,245,363,71.3,64.8,0,36.99359,350,167,72.1,65.2,0,36.172295,160,341,72.6,65.1,0,38.922962,335,235,71.6,65.8,0,39.29569,230,310,71.8,65,0,36.51356,285,200,69.6,65.5,0,43.134163,195,398,71.7,65.2,0,32.112846,380,424,70.4,64.8,0,43.33374,335,176,72.9,65,0,55.08618,175,251,71.6,65,0,44.385284,245,426,70.9,65,0,45.981976,420,162,72,64.9,0,30.956757,160,340,71.4,64.9,0,34.811794,335,94,71.1,65.5,0,32.63506,100,350,71.5,65.4,0,39.72383,335,204,70.5,283.4,0,33.130775,195,386,71.4,65,0,37.799446,380,342,70.4,65,0,41.52266,335,209,73.4,65,0,31.926605,200,257,70.8,65,0,40.59189,245,354,71.3,64.9,0,37.73909,350,163,71.2,65.1,0,31.827137,160,351,70,64.8,0,46.532978,335,234,72.3,65.4,0,37.628685,230,176,71.4,65,0,34.287113,150,202,70,65.7,0,36.483677,195,394,71.1,65.1,0,34.986057,380,582,69.3,64.7,0,60.444874,575,337,72.4,65.4,0,33.636806,335,255,71.8,65.5,0,39.164936,250,181,71.9,65.5,0,51.73213,175,195,72.2,65.4,0,27.717056,190,192,69.9,65.2,0,34.057003,185,310,68.7,65,0,32.05529,300,304,70.7,64.7,0,33.214592,300,214,67.9,64.8,0,53.26498,210,888,66.9,64.7,0,81.256836,880,80,77.6,80.2,0,88.6,88,0.4,-0.1,30.12
20160803,430,70.9,89.5,32.77216296,39.38034333,249,46.3,44.4,5.6,73.9,71.9,-0.2,6.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.7,64.1,71.8,100,22.7,63.199997,71.8,0,72.2,1.8,64.2,1.8125,65.1,0,0,35.1,11.3,0,0,0,72.2,72.3,64.4,65.8,15,30,62.6,53.5,0,72.3,1,64.2,1.8125,68.6,0,0,92.4,70.9,14.5,4,1.1,15,15,95.7,63.7,79.6,100,31.1,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,42.4,1,72,209,67.6,0,27.168196,200,72,68,0,73.3,66,0,9000,273,71.8,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1028,71,65.1,0,27.09384,1000,413,74,65.5,0,35.288998,414.0499,617,70.7,65.3,0,43.713165,600,205,70.4,65.5,0,35.064297,200,130,70.4,65.5,0,50.554596,125,342,69.7,65.6,0,34.899902,330,334,70.8,65.8,0,100,650,847,69.5,66.1,0,100,950,512,0,65.2,0,34.45141,500,509,70.6,65.3,0,32.76455,500,181,72.2,65.2,0,47.148243,175,254,69.7,65.5,0,39.949078,245,232,70.2,65.2,0,41.08613,220,361,71.7,65.2,0,33.44215,350,162,72.4,65.4,0,32.66075,160,344,71.1,65.3,0,32.37029,335,350,71.5,65.2,0,30.4956,335,205,69.8,65.7,0,37.4199,195,397,72,65.5,0,31.224274,380,256,68.9,65.2,0,42.877697,245,178,72.9,65.2,0,42.48254,175,254,71.7,65.2,0,44.072353,245,433,71.1,65,0,41.157948,420,163,72.4,65.5,0,26.539072,160,342,71.7,65.3,0,38.039406,335,305,71.7,65.5,0,32.338066,300,420,71,65,0,29.586231,400,204,69.8,65.5,0,37.08949,195,414,70.3,64.9,0,31.05613,380,348,69.7,65.3,0,30.517282,335,178,72.8,64.9,0,56.483166,175,269,71.6,65.2,0,42.027237,245,364,71.3,64.9,0,36.99359,350,167,72.1,65.2,0,36.172295,160,342,72.6,65.1,0,38.922962,335,236,71.7,65.8,0,39.29569,230,311,71.8,65,0,36.51356,285,202,69.6,65.5,0,43.134163,195,398,71.7,65.2,0,31.668667,380,422,70.4,64.8,0,43.33374,335,179,72.9,65,0,55.08618,175,253,71.6,65,0,44.385284,245,430,70.9,65,0,45.981976,420,162,72,64.9,0,30.956757,160,344,71.4,64.9,0,34.811794,335,93,71.1,65.5,0,32.63506,100,350,71.5,65.4,0,39.72383,335,205,70.5,283.3,0,33.130775,195,388,71.4,65,0,37.799446,380,342,70.4,65,0,41.52266,335,209,73.4,65,0,31.926605,200,258,70.8,65,0,40.59189,245,354,71.3,64.9,0,37.73909,350,163,71.2,65.1,0,31.827137,160,361,69.9,64.9,0,46.532978,335,235,72.3,65.4,0,37.628685,230,182,71.4,65,0,34.287113,150,203,70,65.7,0,36.483677,195,400,71.1,65.1,0,34.986057,380,586,69.3,64.8,0,60.444874,575,337,72.4,65.4,0,33.636806,335,257,71.8,65.5,0,39.164936,250,182,71.9,65.5,0,51.73213,175,197,72.2,65.3,0,27.717056,190,193,69.9,65.2,0,34.057003,185,308,68.8,65,0,32.05529,300,306,70.7,64.8,0,33.214592,300,215,67.9,64.8,0,53.26498,210,891,66.9,64.7,0,81.256836,880,79.9,77.6,80.2,0,88.6,88,-0.1,0,30.12
20160803,435,70.8,89.6,32.71076405,39.38034333,250,46.3,44.4,5.6,73.9,71.9,-0.1,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.3,63.9,71.8,100,22.4,63.199997,71.8,0,71.9,1.8,64.2,1.8125,65.1,0,0,35,11.3,0,0,0,72.2,72.3,64.4,65.7,15,30,62.6,51.5,0,72.3,0.99,64.2,1.8125,68.6,0,0,92.5,70.6,13.9,3.9,0.8,15,15,95.7,63.7,79.6,100,31.2,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,42.3,1,72,209,67.5,0,27.168196,200,72,68,0,73.3,66,0,9000,274,71.8,64.6,0,36.25154,260,127,69.8,65.2,0,48.41885,125,1022,71,65,0,27.09384,1000,414,74,65.4,0,35.288998,414.0499,616,70.7,65.3,0,43.713165,600,206,70.4,65.4,0,35.064297,200,130,70.4,65.4,0,50.554596,125,343,69.7,65.6,0,34.899902,330,333,70.8,65.7,0,100,650,846,69.5,66,0,100,950,512,0,65.2,0,34.45141,500,508,70.6,65.2,0,32.76455,500,180,72.2,65.2,0,47.148243,175,253,69.7,65.5,0,39.949078,245,230,70.2,65.2,0,41.08613,220,359,71.7,65.2,0,33.44215,350,162,72.4,65.4,0,32.66075,160,345,71.1,65.3,0,32.37029,335,348,71.5,65.2,0,30.4956,335,203,69.8,65.7,0,37.4199,195,395,72,65.5,0,31.224274,380,255,68.9,65.2,0,42.877697,245,177,72.9,65.2,0,42.48254,175,253,71.7,65.2,0,44.072353,245,432,71.1,65,0,41.157948,420,162,72.3,65.5,0,26.539072,160,339,71.7,65.3,0,38.039406,335,305,71.7,65.5,0,32.338066,300,417,71,65,0,29.586231,400,203,69.8,65.5,0,37.08949,195,391,70.3,64.9,0,31.80699,380,339,69.7,65.3,0,30.517282,335,177,72.8,64.8,0,56.483166,175,267,71.6,65.1,0,42.027237,245,363,71.3,64.8,0,36.99359,350,167,72.1,65.1,0,36.172295,160,342,72.6,65.1,0,38.922962,335,234,71.6,65.7,0,39.29569,230,310,71.8,65,0,36.51356,285,200,69.6,65.5,0,43.134163,195,396,71.7,65.2,0,31.668667,380,424,70.4,64.8,0,43.33374,335,177,72.9,65,0,55.08618,175,251,71.6,65,0,44.385284,245,429,70.9,65,0,45.981976,420,161,72,64.9,0,30.956757,160,343,71.3,64.9,0,34.811794,335,94,71.1,65.5,0,32.63506,100,348,71.5,65.3,0,39.72383,335,204,70.5,283.4,0,33.130775,195,389,71.4,65,0,37.799446,380,342,70.4,65,0,41.52266,335,210,73.4,65,0,31.926605,200,259,70.8,65,0,40.59189,245,354,71.3,64.9,0,37.73909,350,163,71.2,65.1,0,31.827137,160,351,69.9,64.8,0,46.532978,335,234,72.3,65.4,0,37.628685,230,182,71.4,65,0,34.287113,150,202,70,65.7,0,36.483677,195,399,71.1,65.1,0,34.986057,380,586,69.3,64.7,0,60.444874,575,337,72.4,65.5,0,33.636806,335,256,71.8,65.5,0,39.164936,250,182,71.9,65.5,0,51.73213,175,196,72.2,65.4,0,27.717056,190,193,69.8,65.2,0,34.057003,185,306,68.8,65,0,32.05529,300,304,70.6,64.7,0,33.214592,300,214,67.9,64.8,0,53.26498,210,887,66.8,64.7,0,81.256836,880,79.9,77.6,80.2,0,88.6,88,0.2,0,30.12
20160803,440,70.9,89.3,32.73613909,39.38034333,248,46.1,44.2,5.6,73.8,71.9,-0.1,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.5,64.1,71.8,100,22,63.199997,71.8,0,72,1.8,64.2,1.8125,65.1,0,0,35,11.3,0,0,0,72.2,72.4,64.5,66,15,30,62.6,53.1,0,72.3,0.99,64.2,1.8125,68.6,0,0,92.4,70.8,14.5,3.6,1.2,15,15,95.9,63.7,79.6,100,31.2,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,42.2,1,72,209,67.5,0,27.168196,200,72,68,0,73.3,66,0,9000,274,71.8,64.7,0,36.25154,260,128,69.8,65.2,0,48.41885,125,1025,71,65,0,27.09384,1000,412,74,65.5,0,35.288998,414.0499,616,70.7,65.3,0,43.713165,600,205,70.4,65.4,0,35.064297,200,130,70.4,65.4,0,50.554596,125,343,69.7,65.6,0,34.899902,330,333,70.8,65.7,0,100,650,847,69.5,66,0,100,950,512,0,65.2,0,34.45141,500,508,70.6,65.2,0,32.76455,500,182,72.2,65.2,0,47.148243,175,255,69.7,65.5,0,39.949078,245,232,70.2,65.2,0,41.08613,220,360,71.7,65.2,0,33.44215,350,162,72.4,65.3,0,32.66075,160,346,71.1,65.3,0,32.37029,335,348,71.5,65.2,0,30.4956,335,205,69.8,65.7,0,37.4199,195,394,72,65.4,0,31.224274,380,255,68.9,65.2,0,42.877697,245,178,72.9,65.2,0,42.48254,175,255,71.7,65.2,0,44.072353,245,433,71.1,65,0,41.157948,420,163,72.4,65.4,0,26.539072,160,342,71.7,65.4,0,38.039406,335,306,71.7,65.5,0,32.338066,300,420,71,65,0,29.586231,400,203,69.8,65.5,0,37.08949,195,407,70.3,64.9,0,30.489906,380,351,69.7,65.3,0,30.807348,335,178,72.8,64.8,0,56.483166,175,269,71.6,65.1,0,42.027237,245,364,71.3,64.8,0,36.99359,350,168,72.1,65.1,0,36.172295,160,342,72.6,65.1,0,38.922962,335,235,71.7,65.7,0,39.29569,230,311,71.8,64.9,0,36.51356,285,201,69.6,65.5,0,43.134163,195,403,71.7,65.2,0,31.668667,380,426,70.4,64.8,0,43.33374,335,179,72.9,65,0,55.08618,175,254,71.5,65,0,44.385284,245,432,70.9,65,0,45.981976,420,163,72,64.9,0,30.956757,160,345,71.3,64.9,0,34.811794,335,95,71.1,65.4,0,32.63506,100,351,71.5,65.3,0,39.72383,335,205,70.5,283.3,0,33.130775,195,392,71.4,65,0,37.799446,380,342,70.4,65,0,41.52266,335,211,73.4,65,0,31.926605,200,259,70.8,64.9,0,40.59189,245,355,71.3,64.8,0,37.73909,350,163,71.2,65.1,0,31.827137,160,362,70,64.8,0,46.532978,335,235,72.3,65.3,0,37.628685,230,179,71.4,65,0,34.287113,150,203,70,65.7,0,36.483677,195,400,71.1,65,0,34.986057,380,589,69.3,64.7,0,60.444874,575,337,72.4,65.4,0,33.636806,335,257,71.8,65.5,0,39.164936,250,183,71.9,65.5,0,51.73213,175,197,72.2,65.3,0,27.717056,190,193,69.9,65.2,0,34.057003,185,312,68.8,65,0,32.05529,300,305,70.7,64.7,0,33.214592,300,216,67.9,64.8,0,53.26498,210,891,66.9,64.7,0,81.256836,880,79.9,77.6,80.2,0,88.6,88,0.2,1,30.12
20160803,445,70.9,88.9,32.66410256,39.38034333,248,45.9,44.1,5.6,73.8,71.8,-0.2,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.7,64.1,71.8,100,21.9,63.199997,71.8,0,72,1.8,64.2,1.8125,65.2,0,0,34.9,11.3,0,0,0,72.2,72.4,64.4,65.8,15,29.9,62.6,51.9,0,72.3,1.01,64.2,1.8125,68.6,0,0,92.5,71.4,14.5,3.7,1.1,15,15,95.3,63.7,79.6,100,31.8,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,42,1,72,210,67.6,0,27.168196,200,72,68,0,73.3,66,0,9000,273,71.8,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1031,71,65.1,0,27.09384,1000,412,74,65.5,0,35.288998,414.0499,617,70.7,65.3,0,43.713165,600,206,70.4,65.5,0,35.064297,200,131,70.4,65.5,0,50.554596,125,344,69.7,65.7,0,34.899902,330,332,70.8,65.8,0,100,650,845,69.5,66.1,0,100,950,512,0,65.3,0,34.45141,500,509,70.6,65.3,0,32.76455,500,180,72.2,65.2,0,47.148243,175,253,69.7,65.5,0,39.949078,245,231,70.2,65.2,0,41.08613,220,359,71.7,65.2,0,33.44215,350,162,72.4,65.3,0,32.66075,160,344,71.1,65.3,0,32.37029,335,348,71.5,65.2,0,30.4956,335,203,69.8,65.7,0,37.4199,195,389,72,65.4,0,31.224274,380,254,68.9,65.2,0,42.877697,245,177,72.9,65.2,0,42.48254,175,252,71.7,65.2,0,44.072353,245,429,71.1,65,0,41.157948,420,163,72.3,65.4,0,26.539072,160,341,71.7,65.3,0,38.039406,335,304,71.7,65.5,0,32.338066,300,420,71,65,0,29.586231,400,201,69.8,65.5,0,37.08949,195,387,70.3,64.9,0,31.49926,380,347,69.7,65.3,0,30.517282,335,176,72.8,64.9,0,56.483166,175,266,71.6,65.1,0,42.027237,245,362,71.3,64.8,0,36.99359,350,167,72.1,65.1,0,36.172295,160,341,72.6,65.1,0,38.922962,335,235,71.6,65.7,0,39.29569,230,309,71.8,64.9,0,36.51356,285,200,69.6,65.5,0,43.134163,195,397,71.7,65.1,0,31.668667,380,420,70.4,64.8,0,43.33374,335,177,72.9,65,0,55.08618,175,250,71.5,64.9,0,44.385284,245,428,70.9,65,0,45.981976,420,163,72,64.9,0,30.956757,160,341,71.3,64.9,0,34.811794,335,93,71.1,65.4,0,32.63506,100,346,71.5,65.3,0,39.72383,335,203,70.5,283.7,0,33.130775,195,388,71.4,65,0,37.799446,380,340,70.4,65,0,41.52266,335,209,73.4,64.9,0,31.926605,200,256,70.8,64.9,0,40.59189,245,353,71.3,64.8,0,37.73909,350,163,71.2,65.1,0,31.827137,160,350,69.9,64.8,0,46.532978,335,233,72.3,65.3,0,37.628685,230,179,71.4,65,0,34.287113,150,201,70,65.7,0,36.483677,195,394,71.1,65,0,34.986057,380,583,69.3,64.7,0,60.444874,575,337,72.4,65.4,0,33.636806,335,255,71.8,65.5,0,39.164936,250,181,71.9,65.4,0,51.73213,175,195,72.2,65.3,0,27.717056,190,191,69.9,65.2,0,34.057003,185,307,68.8,65,0,32.05529,300,304,70.7,64.7,0,33.214592,300,214,67.9,64.8,0,53.26498,210,889,66.9,64.7,0,81.256836,880,79.9,77.7,80.2,0,88.6,88,-0.1,1.8,30.12
20160803,450,70.9,88.9,32.66410256,39.38034333,249,45.9,44.1,5.6,73.7,71.8,-0.2,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.4,64.1,71.8,100,21.7,63.199997,71.8,0,71.9,1.8,64.2,1.8125,65.2,0,0,35,11.4,0,0,0,72.2,72.4,64.4,65.8,15,29.8,62.6,52.7,0,72.2,0.99,64.2,1.8125,68.6,0,0,92.4,70.8,14.3,3.7,1.9,15,15,95.3,63.7,79.6,100,30.4,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,41.8,1,72,211,67.6,0,27.168196,200,72,68,0,73.3,66,0,9000,274,71.8,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1027,71,65.1,0,27.09384,1000,414,74,65.5,0,35.288998,414.0499,617,70.7,65.3,0,43.713165,600,206,70.4,65.5,0,35.064297,200,130,70.4,65.5,0,50.554596,125,341,69.7,65.6,0,34.899902,330,332,70.8,65.8,0,100,650,843,69.5,66.1,0,100,950,512,0,65.2,0,34.45141,500,509,70.6,65.2,0,32.76455,500,180,72.2,65.2,0,47.148243,175,252,69.7,65.5,0,39.949078,245,231,70.2,65.2,0,41.08613,220,358,71.7,65.2,0,33.44215,350,162,72.4,65.3,0,32.66075,160,343,71.1,65.3,0,32.37029,335,349,71.5,65.2,0,30.4956,335,203,69.8,65.7,0,37.4199,195,395,72,65.5,0,31.224274,380,255,68.9,65.2,0,42.877697,245,177,72.9,65.2,0,42.48254,175,253,71.7,65.2,0,44.072353,245,427,71.1,65,0,41.157948,420,162,72.3,65.4,0,26.539072,160,340,71.7,65.4,0,38.039406,335,304,71.7,65.5,0,32.338066,300,419,71,65,0,29.586231,400,202,69.8,65.4,0,37.08949,195,393,70.3,64.9,0,31.006893,380,345,69.7,65.3,0,30.843607,335,176,72.8,64.8,0,56.483166,175,266,71.6,65.1,0,42.027237,245,362,71.3,64.8,0,36.99359,350,166,72.1,65.1,0,36.172295,160,340,72.6,65.1,0,38.922962,335,234,71.6,65.7,0,39.29569,230,309,71.8,64.9,0,36.51356,285,200,69.6,65.5,0,43.134163,195,397,71.7,65.1,0,31.668667,380,422,70.4,64.8,0,43.33374,335,177,72.9,65,0,55.08618,175,250,71.6,64.9,0,44.385284,245,428,70.9,65,0,45.981976,420,162,72,64.9,0,30.956757,160,342,71.4,64.9,0,34.811794,335,93,71.1,65.4,0,32.63506,100,349,71.5,65.3,0,39.72383,335,204,70.5,283.3,0,33.130775,195,382,71.4,65,0,37.799446,380,341,70.4,65,0,41.52266,335,210,73.4,65,0,31.926605,200,258,70.8,64.9,0,40.59189,245,354,71.3,64.8,0,37.73909,350,162,71.2,65.1,0,31.211525,160,351,70,64.8,0,46.532978,335,233,72.3,65.3,0,37.628685,230,179,71.4,65,0,34.287113,150,202,70,65.7,0,36.483677,195,397,71.1,65,0,34.986057,380,578,69.3,64.7,0,60.444874,575,337,72.4,65.4,0,33.636806,335,256,71.9,65.5,0,39.164936,250,181,71.9,65.4,0,51.73213,175,196,72.2,65.3,0,27.717056,190,192,69.9,65.2,0,34.057003,185,309,68.7,65,0,32.05529,300,305,70.6,64.7,0,33.214592,300,214,67.8,64.8,0,53.26498,210,888,66.9,64.6,0,81.256836,880,79.9,77.7,80.2,0,88.6,88,0.6,0,30.12
20160803,455,70.8,89.6,32.71076405,39.38034333,248,45.9,44.1,5.6,73.7,71.8,-0.2,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.4,64,71.8,100,21.6,63.199997,71.8,0,71.9,1.8,64.2,1.8125,65.3,0,0,35,11.3,0,0,0,72.2,72.3,64.6,65.9,15,29.8,62.6,51.9,0,72.3,1,64.2,1.8125,68.6,0,0,92.4,71.1,14,4,0.7,15,15,95.5,63.7,79.6,100,31,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,41.6,1,72,211,67.6,0,27.168196,200,72,68,0,73.3,66,0,9000,273,71.7,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1026,71,65.1,0,27.09384,1000,413,74,65.5,0,35.74891,414.0499,613,70.7,65.4,0,43.713165,600,205,70.4,65.5,0,35.064297,200,130,70.4,65.5,0,50.554596,125,343,69.7,65.6,0,34.899902,330,333,70.8,65.8,0,100,650,844,69.5,66.1,0,100,950,512,0,65.3,0,34.45141,500,508,70.6,65.2,0,32.76455,500,181,72.2,65.2,0,47.148243,175,254,69.7,65.5,0,39.949078,245,232,70.2,65.2,0,41.08613,220,360,71.7,65.2,0,33.44215,350,163,72.4,65.3,0,32.66075,160,345,71.1,65.3,0,32.37029,335,349,71.5,65.2,0,30.4956,335,205,69.8,65.7,0,37.4199,195,390,72,65.4,0,31.224274,380,255,68.9,65.2,0,42.877697,245,178,72.9,65.2,0,42.48254,175,253,71.7,65.2,0,44.072353,245,431,71.1,65,0,41.157948,420,163,72.3,65.4,0,26.539072,160,339,71.7,65.3,0,38.039406,335,305,71.7,65.5,0,32.338066,300,419,71,65,0,29.586231,400,203,69.8,65.4,0,37.08949,195,378,70.3,64.9,0,31.486952,380,343,69.7,65.3,0,30.843607,335,178,72.8,64.8,0,56.920647,175,268,71.6,65.1,0,42.027237,245,365,71.2,64.8,0,36.99359,350,168,72.1,65.1,0,36.172295,160,341,72.6,65.1,0,38.922962,335,236,71.6,65.7,0,39.29569,230,311,71.8,64.9,0,36.51356,285,201,69.6,65.4,0,43.134163,195,399,71.7,65.1,0,31.668667,380,425,70.4,64.8,0,43.33374,335,178,72.9,65,0,55.08618,175,254,71.5,64.9,0,44.385284,245,430,70.9,64.9,0,45.981976,420,163,72,64.9,0,30.956757,160,344,71.3,64.8,0,34.811794,335,94,71.1,65.4,0,32.63506,100,349,71.5,65.3,0,39.72383,335,205,70.5,283.6,0,33.130775,195,387,71.4,64.9,0,37.799446,380,343,70.4,65,0,41.52266,335,210,73.4,64.9,0,31.926605,200,259,70.8,64.9,0,40.59189,245,354,71.3,64.8,0,37.73909,350,163,71.2,65.1,0,31.211525,160,359,70,64.8,0,46.532978,335,235,72.3,65.3,0,37.628685,230,181,71.4,65,0,34.287113,150,203,70,65.6,0,36.483677,195,397,71.1,65,0,34.986057,380,587,69.3,64.7,0,60.444874,575,337,72.4,65.4,0,33.636806,335,257,71.9,65.5,0,39.164936,250,182,71.9,65.4,0,51.73213,175,195,72.2,65.3,0,27.717056,190,193,69.9,65.2,0,34.057003,185,309,68.8,64.9,0,32.05529,300,306,70.6,64.7,0,33.214592,300,215,67.8,64.8,0,53.26498,210,890,66.9,64.6,0,81.256836,880,79.9,77.5,80.2,0,88.6,88,0.2,0.1,30.12
20160803,500,70.7,89.3,32.57787772,39.38034333,247,45.9,44,5.55,73.7,71.8,-0.2,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,70.3,64,71.8,100,21.2,63.199997,71.8,0,71.8,1.8,64.2,1.8125,65.2,0,0,35,11.3,0,0,0,72.2,72.3,64.5,65.6,15,29.7,62.6,54.3,0,72.2,1.03,64.2,1.8125,68.7,0,0,92.6,71.5,15,4,0.8,15,15,95.5,63.7,79.6,100,30.4,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,41.4,1,72,210,67.6,0,27.168196,200,72,68,0,73.3,66,0,9000,274,71.8,64.6,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1030,71,65,0,27.09384,1000,414,74,65.4,0,35.74891,414.0499,616,70.7,65.3,0,43.713165,600,206,70.5,65.4,0,35.064297,200,130,70.3,65.4,0,50.554596,125,343,69.7,65.6,0,34.899902,330,332,70.8,65.7,0,100,650,845,69.5,66,0,100,950,511,0,65.2,0,34.45141,500,508,70.6,65.2,0,32.76455,500,181,72.2,65.2,0,47.148243,175,254,69.7,65.5,0,39.949078,245,232,70.2,65.2,0,41.08613,220,359,71.7,65.1,0,33.44215,350,162,72.4,65.3,0,32.66075,160,344,71.1,65.3,0,32.37029,335,349,71.5,65.2,0,30.4956,335,205,69.8,65.6,0,37.4199,195,392,72,65.4,0,31.224274,380,256,68.9,65.1,0,42.877697,245,178,72.9,65.1,0,42.48254,175,254,71.7,65.2,0,44.072353,245,434,71.1,64.9,0,41.157948,420,163,72.3,65.4,0,26.539072,160,341,71.7,65.3,0,38.039406,335,305,71.7,65.5,0,32.338066,300,421,71,64.9,0,29.586231,400,204,69.8,65.4,0,37.08949,195,400,70.3,64.9,0,30.588379,380,346,69.7,65.3,0,30.831522,335,179,72.7,64.8,0,56.920647,175,269,71.6,65.1,0,42.027237,245,363,71.3,64.8,0,36.99359,350,167,72.1,65.1,0,36.172295,160,342,72.6,65,0,38.922962,335,236,71.6,65.7,0,39.29569,230,312,71.8,64.9,0,36.51356,285,202,69.6,65.4,0,43.134163,195,393,71.7,65.1,0,31.668667,380,425,70.4,64.7,0,43.33374,335,179,72.9,64.9,0,55.08618,175,254,71.6,64.9,0,44.385284,245,429,70.9,64.9,0,45.981976,420,164,72,64.9,0,30.956757,160,344,71.4,64.8,0,34.811794,335,94,71.1,65.4,0,32.63506,100,351,71.5,65.3,0,39.72383,335,205,70.5,283.6,0,33.130775,195,391,71.4,65,0,37.799446,380,344,70.4,65,0,41.52266,335,212,73.4,64.9,0,31.926605,200,260,70.8,64.9,0,40.59189,245,355,71.3,64.8,0,37.73909,350,163,71.2,65,0,31.211525,160,363,69.9,64.8,0,46.532978,335,235,72.3,65.3,0,37.628685,230,184,71.4,65,0,34.287113,150,203,70,65.6,0,36.483677,195,396,71.1,65,0,34.986057,380,588,69.3,64.7,0,60.444874,575,337,72.4,65.4,0,33.636806,335,257,71.8,65.5,0,39.164936,250,183,71.9,65.4,0,51.73213,175,196,72.2,65.3,0,27.717056,190,193,69.9,65.2,0,34.057003,185,310,68.8,64.9,0,32.05529,300,306,70.6,64.7,0,33.214592,300,216,67.8,64.8,0,53.26498,210,895,66.9,64.6,0,81.256836,880,79.9,77.5,80.2,0,88.6,88,0.1,-0.1,30.12
20160803,505,70.6,90.4,32.69505813,43.67899167,251,45.9,44,5.6,73.8,71.8,-0.1,6.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.5,64,71.8,100,21,63.199997,71.8,0,72,1.8,64.2,1.8125,65.3,0,0,35,11.3,0,0,0,72.2,72.3,64.4,65.9,15,29.6,62.6,52.8,0,72.3,0.98,64.2,1.8125,68.7,0,0,92.6,70.9,16.3,3.9,1.2,15,15,95.4,63.7,79.6,100,30.4,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,41.2,1,72,211,67.6,0,27.168196,200,72,68,0,73.3,66,0,9000,273,71.8,64.6,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1027,71,65,0,27.09384,1000,414,74,65.5,0,35.736485,414.0499,615,70.7,65.3,0,43.713165,600,205,70.5,65.4,0,35.064297,200,130,70.4,65.5,0,50.554596,125,342,69.7,65.6,0,34.899902,330,333,70.8,65.7,0,100,650,845,69.5,66,0,100,950,512,0,65.2,0,34.45141,500,508,70.6,65.2,0,32.76455,500,180,72.2,65.2,0,47.148243,175,252,69.7,65.5,0,39.949078,245,231,70.2,65.2,0,41.08613,220,357,71.7,65.1,0,33.44215,350,162,72.4,65.3,0,32.66075,160,342,71.1,65.2,0,32.37029,335,347,71.5,65.2,0,30.4956,335,203,69.8,65.6,0,37.4199,195,388,72,65.4,0,31.224274,380,253,68.9,65.1,0,42.877697,245,177,72.9,65.1,0,42.48254,175,252,71.7,65.1,0,44.072353,245,427,71,64.9,0,41.157948,420,163,72.3,65.4,0,26.539072,160,337,71.7,65.3,0,38.039406,335,304,71.7,65.4,0,32.338066,300,417,71,64.9,0,29.586231,400,203,69.8,65.4,0,37.08949,195,384,70.3,64.9,0,30.957657,380,345,69.8,65.2,0,30.831522,335,177,72.7,64.8,0,56.920647,175,266,71.6,65.1,0,42.027237,245,362,71.3,64.7,0,36.99359,350,166,72.1,65.1,0,36.172295,160,341,72.6,65,0,38.922962,335,234,71.6,65.7,0,39.29569,230,311,71.8,64.9,0,36.51356,285,200,69.6,65.4,0,43.134163,195,392,71.7,65.1,0,31.668667,380,418,70.4,64.7,0,43.33374,335,176,72.8,64.9,0,55.08618,175,250,71.5,64.8,0,44.385284,245,427,70.9,64.9,0,45.981976,420,161,72,64.8,0,30.956757,160,340,71.3,64.8,0,34.811794,335,92,71.1,65.4,0,32.63506,100,350,71.5,65.3,0,39.72383,335,202,70.5,283.3,0,33.130775,195,387,71.4,64.9,0,37.799446,380,340,70.4,64.9,0,41.52266,335,208,73.4,64.9,0,31.926605,200,256,70.8,64.9,0,40.59189,245,354,71.2,64.8,0,37.73909,350,162,71.2,65,0,31.211525,160,344,70,64.8,0,46.532978,335,233,72.3,65.3,0,37.628685,230,170,71.4,65,0,34.287113,150,202,70,65.6,0,36.483677,195,397,71.1,65,0,34.986057,380,580,69.3,64.7,0,60.444874,575,337,72.4,65.3,0,33.636806,335,254,71.8,65.4,0,39.164936,250,181,71.9,65.4,0,51.73213,175,195,72.2,65.3,0,27.717056,190,191,69.8,65.1,0,34.057003,185,309,68.7,64.9,0,32.05529,300,304,70.7,64.6,0,33.214592,300,214,67.8,64.7,0,53.26498,210,884,66.9,64.6,0,81.256836,880,79.9,77.6,80.1,0,88.5,88,1.2,-0.6,30.12
20160803,510,70.5,90,32.54461164,43.67899167,252,45.8,44,5.6,73.8,71.8,-0.1,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.4,64.1,71.8,100,20.9,63.199997,71.8,0,71.9,1.8,64.2,1.8125,65.3,0,0,34.9,11.4,0,0,0,72.2,72.4,64.3,65.9,15,29.4,62.6,52.2,0,72.3,1.01,64.2,1.8125,68.7,0,0,92.6,71.6,14.1,3.7,1.4,15,15,95.4,63.7,79.6,100,30.9,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,41,1,72,211,67.6,0,27.168196,200,72,68,0,73.3,66,0,9000,273,71.8,64.7,0,36.25154,260,128,69.8,65.3,0,48.41885,125,1042,71,65,0,27.09384,1000,413,74,65.5,0,35.288998,414.0499,616,70.8,65.3,0,43.713165,600,205,70.5,65.5,0,35.064297,200,130,70.3,65.5,0,50.554596,125,340,69.7,65.6,0,34.899902,330,333,70.8,65.7,0,100,650,845,69.5,66.1,0,100,950,511,0,65.2,0,34.45141,500,508,70.6,65.3,0,32.76455,500,180,72.2,65.1,0,47.148243,175,254,69.7,65.4,0,39.949078,245,231,70.2,65.1,0,41.08613,220,358,71.7,65.1,0,33.44215,350,162,72.4,65.3,0,32.66075,160,343,71.1,65.2,0,32.37029,335,347,71.5,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,387,72,65.4,0,31.224274,380,255,68.9,65.1,0,42.877697,245,177,72.9,65.1,0,42.48254,175,253,71.7,65.1,0,44.072353,245,429,71,64.9,0,41.157948,420,163,72.3,65.4,0,26.539072,160,340,71.7,65.2,0,38.039406,335,304,71.7,65.4,0,32.338066,300,419,71,64.9,0,29.586231,400,202,69.8,65.4,0,37.08949,195,390,70.3,64.8,0,31.511572,380,339,69.8,65.2,0,30.831522,335,178,72.7,64.7,0,56.920647,175,266,71.6,65,0,42.027237,245,363,71.2,64.7,0,36.99359,350,166,72.1,65,0,36.172295,160,342,72.5,64.9,0,38.922962,335,234,71.6,65.6,0,39.29569,230,310,71.8,64.9,0,36.51356,285,200,69.6,65.4,0,43.134163,195,395,71.7,65,0,31.668667,380,424,70.4,64.7,0,43.33374,335,177,72.8,64.8,0,55.08618,175,251,71.5,64.8,0,44.385284,245,426,70.8,64.9,0,45.981976,420,163,72,64.8,0,30.956757,160,342,71.4,64.8,0,34.811794,335,92,71,65.3,0,32.63506,100,349,71.5,65.2,0,39.72383,335,203,70.5,283.3,0,33.130775,195,386,71.4,64.9,0,37.799446,380,340,70.4,64.9,0,41.52266,335,208,73.4,64.9,0,31.926605,200,258,70.8,64.8,0,40.59189,245,354,71.2,64.7,0,37.73909,350,162,71.2,65,0,31.211525,160,354,69.9,64.7,0,46.532978,335,233,72.3,65.3,0,37.628685,230,177,71.4,64.9,0,34.287113,150,202,70,65.6,0,36.483677,195,394,71.1,64.9,0,34.986057,380,583,69.3,64.6,0,60.444874,575,337,72.5,65.3,0,33.636806,335,255,71.9,65.4,0,39.164936,250,182,71.9,65.3,0,51.73213,175,195,72.2,65.2,0,27.717056,190,192,69.9,65.1,0,34.057003,185,308,68.7,64.9,0,32.05529,300,304,70.7,64.6,0,33.214592,300,214,67.8,64.7,0,53.26498,210,890,66.9,64.6,0,81.256836,880,79.9,77.5,80.1,0,88.5,88,2.1,0,30.12
20160803,515,70.4,90.6,32.5718362,43.67899167,251,45.7,43.9,5.6,73.8,71.8,-0.2,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.3,64,71.8,100,20.7,63.199997,71.8,0,71.8,1.8,64.2,1.8125,65.3,0,0,34.9,11.3,0,0,0,72.2,72.4,64.5,65.9,15,29.3,62.6,51,0,72.3,0.99,64.2,1.8125,68.6,0,0,92.6,71.1,13.8,3.6,1.3,15,15,95.4,63.7,79.6,100,30.4,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,40.8,1,72,212,67.6,0,27.168196,200,72,68,0,73.3,66.1,0,9000,273,71.8,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1029,71,65.1,0,27.09384,1000,413,74,65.5,0,35.288998,414.0499,615,70.8,65.3,0,43.713165,600,205,70.5,65.5,0,35.064297,200,130,70.4,65.5,0,50.554596,125,342,69.7,65.6,0,34.899902,330,332,70.8,65.8,0,100,650,845,69.5,66.1,0,100,950,512,0,65.3,0,34.45141,500,508,70.6,65.3,0,32.76455,500,179,72.2,65.2,0,47.148243,175,251,69.7,65.4,0,39.949078,245,230,70.2,65.2,0,41.08613,220,358,71.7,65.1,0,33.44215,350,162,72.4,65.3,0,32.66075,160,343,71.1,65.2,0,32.37029,335,349,71.5,65.1,0,30.4956,335,203,69.8,65.6,0,37.4199,195,392,72,65.4,0,31.224274,380,254,68.9,65.1,0,42.877697,245,177,72.9,65.1,0,42.48254,175,251,71.7,65.2,0,44.072353,245,427,71,64.9,0,41.157948,420,162,72.3,65.4,0,26.539072,160,339,71.7,65.3,0,38.039406,335,304,71.7,65.4,0,32.338066,300,417,71,64.9,0,29.586231,400,201,69.8,65.4,0,37.08949,195,386,70.3,64.9,0,31.548496,380,342,69.8,65.3,0,30.831522,335,176,72.7,64.8,0,56.920647,175,265,71.5,65.1,0,42.027237,245,363,71.2,64.8,0,36.99359,350,166,72.1,65.1,0,36.172295,160,339,72.5,65,0,38.922962,335,234,71.6,65.7,0,39.29569,230,308,71.7,64.9,0,36.51356,285,199,69.6,65.4,0,43.134163,195,398,71.7,65.1,0,31.668667,380,422,70.4,64.7,0,43.33374,335,176,72.8,64.9,0,55.08618,175,250,71.5,64.9,0,44.385284,245,425,70.8,64.9,0,45.981976,420,161,72,64.8,0,30.956757,160,342,71.3,64.8,0,34.811794,335,94,71,65.4,0,32.63506,100,348,71.5,65.3,0,39.72383,335,202,70.6,283.3,0,33.130775,195,389,71.4,64.9,0,37.799446,380,340,70.4,64.9,0,41.52266,335,208,73.4,64.9,0,31.926605,200,256,70.8,64.9,0,40.59189,245,352,71.2,64.8,0,37.73909,350,162,71.2,65,0,31.211525,160,345,69.9,64.8,0,46.532978,335,234,72.3,65.3,0,37.628685,230,177,71.4,64.9,0,34.287113,150,201,70,65.6,0,36.483677,195,399,71.1,65,0,34.986057,380,580,69.3,64.7,0,60.444874,575,337,72.6,65.3,0,33.636806,335,254,71.9,65.4,0,39.164936,250,181,71.9,65.4,0,51.73213,175,195,72.2,65.2,0,27.717056,190,192,69.8,65.1,0,34.057003,185,306,68.7,64.9,0,32.05529,300,303,70.7,64.6,0,33.214592,300,214,67.8,64.8,0,53.26498,210,886,66.9,64.6,0,81.256836,880,79.9,77.5,80.1,0,88.5,88,2,-0.1,30.12
20160803,520,70.4,90.4,32.53643503,43.67899167,249,45.5,43.8,5.6,73.7,71.8,-0.1,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.1,64.1,71.8,100,20.4,63.199997,71.8,0,71.8,1.8,64.2,1.8125,65.3,0,0,34.9,11.3,0,0,0,72.2,72.3,64.4,66,15,29.3,62.6,52.1,0,72.2,0.98,64.2,1.8125,68.8,0,0,92.2,71.3,14.3,3.6,0.8,15,15,95.3,63.7,79.6,100,32,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,40.6,1,72,209,67.6,0,27.168196,200,72,68,0,73.3,66,0,9000,274,71.7,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1030,71,65.1,0,27.09384,1000,412,74,65.5,0,35.288998,414.0499,619,70.7,65.3,0,43.713165,600,206,70.5,65.5,0,35.064297,200,130,70.4,65.5,0,50.554596,125,342,69.7,65.6,0,34.899902,330,333,70.8,65.8,0,100,650,846,69.5,66.1,0,100,950,512,0,65.2,0,34.45141,500,508,70.6,65.2,0,32.76455,500,180,72.2,65.2,0,47.148243,175,252,69.7,65.5,0,39.949078,245,231,70.2,65.2,0,41.08613,220,357,71.7,65.2,0,33.44215,350,162,72.4,65.3,0,32.66075,160,343,71.1,65.3,0,32.37029,335,346,71.5,65.2,0,30.4956,335,203,69.8,65.7,0,37.4199,195,393,71.9,65.4,0,31.224274,380,254,68.9,65.2,0,42.877697,245,177,72.9,65.2,0,42.48254,175,251,71.7,65.2,0,44.072353,245,428,71,65,0,41.157948,420,162,72.3,65.4,0,26.539072,160,340,71.6,65.4,0,38.039406,335,304,71.7,65.4,0,32.338066,300,418,71,65,0,29.586231,400,202,69.8,65.4,0,37.08949,195,402,70.3,64.9,0,31.49926,380,336,69.8,65.3,0,30.831522,335,177,72.7,64.9,0,56.920647,175,267,71.5,65.2,0,42.027237,245,364,71.2,64.9,0,36.99359,350,166,72.1,65.1,0,36.172295,160,340,72.5,65.1,0,38.922962,335,234,71.6,65.7,0,39.29569,230,309,71.8,65,0,36.51356,285,200,69.6,65.5,0,43.134163,195,400,71.7,65.1,0,31.668667,380,420,70.4,64.8,0,43.33374,335,177,72.9,65,0,55.08618,175,249,71.5,65,0,44.385284,245,423,70.8,65,0,45.981976,420,162,72,64.9,0,30.956757,160,342,71.3,64.9,0,34.811794,335,95,71,65.4,0,32.63506,100,348,71.5,65.3,0,39.72383,335,203,70.5,283.2,0,33.130775,195,387,71.4,65,0,37.799446,380,339,70.4,65,0,41.52266,335,210,73.4,65,0,31.926605,200,256,70.8,65,0,40.59189,245,353,71.2,64.9,0,37.73909,350,162,71.2,65.1,0,31.211525,160,346,69.9,64.9,0,46.532978,335,233,72.3,65.3,0,37.628685,230,176,71.4,65,0,34.287113,150,202,70,65.7,0,36.483677,195,391,71.1,65,0,34.986057,380,583,69.3,64.8,0,60.444874,575,337,72.6,65.4,0,33.636806,335,255,71.9,65.5,0,39.164936,250,180,71.9,65.4,0,51.73213,175,195,72.2,65.3,0,27.717056,190,192,69.9,65.2,0,34.057003,185,308,68.7,65,0,32.05529,300,305,70.7,64.7,0,33.214592,300,214,67.8,64.8,0,53.26498,210,885,66.9,64.7,0,81.256836,880,79.9,77.6,80.1,0,88.5,88,0.2,0,30.12
20160803,525,70.5,89.4,32.43806834,43.67899167,249,45.7,43.9,5.6,73.8,71.8,-0.1,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.2,64,71.3,100,20.2,63.199997,71.3,0,71.8,1.8,64.2,1.8125,65.3,0,0,34.8,11.2,0,0,0,72.2,72.3,64.7,65.9,15,29.3,62.6,55.4,0,72.3,1,64.2,1.8125,68.8,0,0,92.3,71.3,15.8,4.1,2,15,15,95.2,63.7,79.6,100,31.2,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,40.4,1,72,210,67.6,0,27.168196,200,72,68,0,73.3,66,0,9000,271,71.7,64.6,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1025,71,65,0,27.09384,1000,418,74,65.5,0,35.288998,414.0499,612,70.8,65.3,0,43.713165,600,206,70.5,65.4,0,35.064297,200,130,70.4,65.4,0,50.554596,125,341,69.7,65.6,0,34.899902,330,331,70.8,65.7,0,100,650,842,69.5,66,0,100,950,511,0,65.2,0,34.45141,500,508,70.6,65.2,0,32.76455,500,181,72.2,65.3,0,47.148243,175,255,69.7,65.6,0,39.949078,245,232,70.2,65.3,0,41.08613,220,361,71.7,65.2,0,33.44215,350,162,72.4,65.4,0,32.66075,160,344,71.1,65.4,0,32.37029,335,349,71.5,65.2,0,30.4956,335,204,69.8,65.7,0,37.4199,195,393,71.9,65.5,0,31.224274,380,256,68.9,65.2,0,42.877697,245,178,72.9,65.2,0,42.48254,175,254,71.7,65.3,0,44.072353,245,432,71,65.1,0,41.157948,420,163,72.3,65.5,0,26.539072,160,341,71.6,65.4,0,38.039406,335,305,71.7,65.5,0,32.338066,300,421,71,65,0,29.586231,400,204,69.8,65.5,0,37.08949,195,382,70.3,65,0,31.117674,380,343,69.8,65.4,0,30.831522,335,178,72.7,64.9,0,56.920647,175,268,71.5,65.2,0,42.027237,245,365,71.2,64.9,0,36.99359,350,167,72.1,65.2,0,36.172295,160,342,72.5,65.1,0,38.922962,335,236,71.6,65.8,0,39.29569,230,311,71.8,65,0,36.51356,285,202,69.6,65.5,0,43.134163,195,405,71.7,65.2,0,31.668667,380,424,70.4,64.9,0,43.33374,335,179,72.9,65.1,0,55.08618,175,253,71.5,65,0,44.385284,245,431,70.8,65,0,45.981976,420,163,72,64.9,0,30.956757,160,344,71.3,64.9,0,34.811794,335,96,71,65.5,0,32.63506,100,351,71.5,65.4,0,39.72383,335,204,70.6,283.6,0,33.130775,195,387,71.4,65,0,37.799446,380,342,70.4,65.1,0,41.52266,335,213,73.4,65,0,31.926605,200,258,70.8,65,0,40.59189,245,354,71.2,64.9,0,37.73909,350,163,71.2,65.1,0,31.211525,160,361,69.9,64.9,0,46.532978,335,235,72.3,65.4,0,37.628685,230,181,71.4,65.1,0,34.287113,150,203,70,65.7,0,36.483677,195,398,71.1,65.1,0,34.986057,380,586,69.3,64.8,0,60.444874,575,337,72.7,65.4,0,33.636806,335,258,71.9,65.5,0,39.164936,250,182,71.9,65.4,0,51.73213,175,197,72.2,65.4,0,27.717056,190,193,69.4,65.2,0,34.057003,185,311,68.7,65,0,32.05529,300,306,70.7,64.8,0,33.214592,300,215,67.9,64.9,0,53.26498,210,893,66.9,64.7,0,81.256836,880,79.9,77.5,80.1,0,88.5,88,-0.5,1.8,30.12
