20160803,530,70.4,89.8,32.43025317,43.67899167,246,45.5,43.8,5.65,73.7,71.8,-0.1,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,70.2,64,71.8,100,19.7,63.199997,71.8,0,71.8,1.8,64.2,1.8125,65.3,0,0,35,11.3,0,0,0,72.2,72.4,64.6,65.6,15,29.4,62.6,53.4,0,72.3,1,64.2,1.8125,68.7,0,0,92.1,70.5,14.7,3.7,1.4,15,15,96,63.7,79.6,100,30,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,40.2,1,72,210,67.5,0,27.168196,200,72,68,0,73.3,66,0,9000,274,71.7,64.6,0,36.25154,260,128,69.8,65.2,0,48.41885,125,1029,71,65,0,27.09384,1000,412,74,65.4,0,35.288998,414.0499,613,70.8,65.3,0,43.713165,600,205,70.5,65.4,0,35.064297,200,130,70.4,65.4,0,50.554596,125,343,69.7,65.6,0,34.899902,330,334,70.8,65.7,0,100,650,847,69.5,66,0,100,950,512,0,65.2,0,34.45141,500,508,70.6,65.2,0,32.76455,500,180,72.2,65.3,0,47.148243,175,253,69.7,65.6,0,39.949078,245,231,70.2,65.3,0,41.08613,220,359,71.7,65.2,0,33.44215,350,162,72.4,65.4,0,32.66075,160,343,71.1,65.4,0,32.37029,335,347,71.5,65.2,0,30.4956,335,203,69.7,65.7,0,37.4199,195,395,71.9,65.5,0,31.224274,380,255,68.9,65.2,0,42.877697,245,177,72.9,65.3,0,42.48254,175,253,71.7,65.3,0,44.072353,245,430,71,65.1,0,41.157948,420,162,72.3,65.5,0,26.539072,160,339,71.7,65.4,0,38.039406,335,305,71.7,65.5,0,32.338066,300,419,71,65,0,29.586231,400,203,69.8,65.5,0,37.08949,195,382,70.3,65,0,31.339243,380,336,69.8,65.4,0,30.831522,335,177,72.8,64.9,0,56.920647,175,266,71.5,65.2,0,42.027237,245,364,71.2,64.9,0,36.99359,350,166,72.1,65.2,0,36.172295,160,341,72.5,65.1,0,38.922962,335,235,71.6,65.8,0,39.29569,230,310,71.8,65,0,36.51356,285,200,69.6,65.5,0,43.134163,195,394,71.7,65.2,0,31.668667,380,421,70.4,64.9,0,43.33374,335,178,72.9,65,0,55.08618,175,250,71.5,65,0,44.385284,245,430,70.8,65.1,0,45.981976,420,162,72,64.9,0,30.956757,160,343,71.3,64.9,0,34.811794,335,96,71.1,65.5,0,32.63506,100,349,71.5,65.4,0,39.72383,335,203,70.6,283.4,0,33.130775,195,384,71.4,65,0,37.799446,380,339,70.4,65.1,0,41.52266,335,209,73.4,65,0,31.926605,200,258,70.8,65,0,40.59189,245,353,71.2,64.9,0,37.73909,350,162,71.2,65.1,0,31.211525,160,352,70,64.9,0,46.532978,335,234,72.3,65.4,0,37.628685,230,174,71.4,65.1,0,34.287113,150,202,70,65.7,0,36.483677,195,391,71.1,65.1,0,34.986057,380,583,69.3,64.8,0,60.444874,575,337,72.7,65.4,0,33.636806,335,255,72,65.6,0,39.164936,250,182,71.9,65.5,0,51.73213,175,194,72.2,65.4,0,27.717056,190,192,69.8,65.2,0,34.057003,185,306,68.7,65,0,32.05529,300,304,70.7,64.8,0,33.214592,300,214,67.9,64.9,0,53.26498,210,884,66.9,64.7,0,81.256836,880,79.9,77.5,80.1,0,88.5,88,0.1,0,30.12
20160803,535,70.4,89.6,32.39486642,43.67899167,251,45.3,43.6,5.65,73.7,71.8,-0.1,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,70.2,64.1,71.8,100,19.7,63.199997,71.8,0,71.8,1.8,64.2,1.8125,65.3,0,0,35,11.3,0,0,0,72.2,72.3,64.5,65.6,15,29.3,62.6,50.4,0,72.2,1.01,64.2,1.8125,68.7,0,0,92.3,70.8,13.5,4.1,1.5,15,15,95.2,63.7,79.6,100,29.9,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,40,1,72,211,67.6,0,27.168196,200,72,68,0,73.3,66,0,9000,273,71.8,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1022,71,65.1,0,27.09384,1000,415,74,65.5,0,35.288998,414.0499,616,70.7,65.3,0,43.713165,600,206,70.5,65.5,0,35.064297,200,130,70.3,65.5,0,50.554596,125,342,69.7,65.6,0,34.899902,330,333,70.8,65.8,0,100,650,847,69.5,66.1,0,100,950,511,0,65.2,0,34.45141,500,508,70.6,65.3,0,32.76455,500,181,72.2,65.3,0,47.148243,175,253,69.7,65.5,0,39.949078,245,231,70.1,65.3,0,41.08613,220,359,71.7,65.2,0,33.44215,350,162,72.4,65.4,0,32.66075,160,345,71.1,65.3,0,32.37029,335,348,71.5,65.2,0,30.4956,335,204,69.8,65.7,0,37.4199,195,394,71.9,65.5,0,31.224274,380,255,68.9,65.2,0,42.877697,245,177,72.9,65.2,0,42.48254,175,254,71.7,65.2,0,44.072353,245,432,71,65,0,41.157948,420,162,72.3,65.5,0,26.539072,160,341,71.6,65.4,0,38.039406,335,305,71.7,65.5,0,32.338066,300,418,71,65,0,29.586231,400,203,69.8,65.5,0,37.08949,195,371,70.3,65,0,31.03151,380,341,69.8,65.3,0,30.831522,335,178,72.7,64.9,0,56.920647,175,267,71.5,65.2,0,42.027237,245,364,71.2,64.9,0,36.99359,350,167,72.1,65.2,0,36.172295,160,343,72.5,65.1,0,38.922962,335,235,71.6,65.8,0,39.29569,230,310,71.8,65,0,36.51356,285,200,69.6,65.5,0,43.134163,195,398,71.7,65.2,0,31.668667,380,417,70.4,64.8,0,43.33374,335,182,72.8,65,0,55.69313,175,251,71.5,65,0,44.385284,245,426,70.8,65,0,45.981976,420,162,72,64.9,0,30.956757,160,343,71.3,64.9,0,34.811794,335,94,71,65.4,0,32.63506,100,350,71.5,65.4,0,39.72383,335,203,70.6,283.3,0,33.130775,195,392,71.3,65,0,37.799446,380,342,70.4,65.1,0,41.52266,335,210,73.4,65,0,31.926605,200,258,70.8,65,0,40.59189,245,355,71.2,64.9,0,37.73909,350,162,71.2,65.1,0,31.211525,160,354,69.9,64.9,0,46.532978,335,233,72.3,65.4,0,37.628685,230,178,71.4,65.1,0,34.287113,150,202,70,65.7,0,36.483677,195,401,71.1,65.1,0,34.986057,380,585,69.3,64.8,0,60.444874,575,337,72.7,65.4,0,33.636806,335,256,72,65.5,0,39.164936,250,181,71.9,65.5,0,51.73213,175,195,72.2,65.4,0,27.717056,190,192,69.9,65.2,0,34.057003,185,308,68.8,65,0,32.05529,300,304,70.7,64.8,0,33.214592,300,215,67.9,64.9,0,53.26498,210,887,66.9,64.7,0,81.256836,880,79.9,77.5,80.1,0,88.5,88,-0.4,0.2,30.12
20160803,540,70.4,90.2,32.50103747,43.67899167,249,45.2,43.5,5.6,73.9,72.1,-0.2,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70,64.1,71.8,100,19.5,63.199997,71.8,0,71.6,1.8,64.2,1.8125,65.3,0,0,34.9,11.3,0,0,0,72.2,72.3,64.4,65.5,15,29.3,62.6,53.4,0,72.2,1,64.2,1.8125,68.8,0,0,92.3,71.3,14.5,3.6,1.8,15,15,95.1,63.7,79.4,100,30,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,39.8,1,72,211,67.6,0,27.168196,200,72,68,0,73.3,66.1,0,9000,274,71.8,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1026,71,65.1,0,27.09384,1000,411,74,65.5,0,35.288998,414.0499,618,70.7,65.3,0,43.713165,600,206,70.5,65.5,0,35.064297,200,131,70.3,65.5,0,50.554596,125,343,69.7,65.6,0,34.899902,330,333,70.8,65.8,0,100,650,845,69.5,66.1,0,100,950,512,0,65.3,0,34.45141,500,509,70.6,65.3,0,32.76455,500,180,72.2,65.3,0,47.148243,175,252,69.7,65.5,0,39.949078,245,232,70.2,65.2,0,41.08613,220,360,71.7,65.2,0,33.44215,350,162,72.4,65.4,0,32.66075,160,342,71.1,65.3,0,32.37029,335,349,71.5,65.2,0,30.4956,335,204,69.8,65.7,0,37.4199,195,395,71.9,65.5,0,31.224274,380,255,68.9,65.2,0,42.877697,245,178,72.9,65.2,0,42.48254,175,253,71.7,65.2,0,44.072353,245,429,71,65,0,41.157948,420,164,72.3,65.5,0,26.539072,160,340,71.7,65.4,0,38.039406,335,304,71.7,65.5,0,32.338066,300,418,71,65,0,29.586231,400,202,69.8,65.5,0,37.08949,195,381,70.3,65,0,31.536188,380,340,69.8,65.3,0,30.831522,335,178,72.7,64.8,0,56.920647,175,265,71.5,65.2,0,42.027237,245,363,71.2,64.8,0,36.99359,350,167,72.1,65.2,0,36.172295,160,342,72.5,65.1,0,38.922962,335,235,71.6,65.8,0,39.29569,230,308,71.8,65,0,36.51356,285,201,69.6,65.5,0,43.134163,195,401,71.7,65.2,0,31.668667,380,426,70.4,64.8,0,43.33374,335,181,72.9,65,0,55.69313,175,251,71.5,65,0,44.385284,245,428,70.8,65,0,45.981976,420,162,72,64.9,0,30.956757,160,344,71.3,64.9,0,34.811794,335,94,71.1,65.4,0,32.63506,100,350,71.5,65.4,0,39.72383,335,203,70.6,283.3,0,33.130775,195,386,71.3,65,0,37.799446,380,341,70.4,65,0,41.52266,335,210,73.4,65,0,31.926605,200,257,70.8,64.9,0,40.59189,245,353,71.2,64.9,0,37.73909,350,163,71.2,65.1,0,31.211525,160,352,69.9,64.8,0,46.532978,335,234,72.2,65.4,0,37.628685,230,174,71.4,65,0,34.287113,150,202,70,65.7,0,36.483677,195,396,71.1,65.1,0,34.986057,380,582,69.3,64.7,0,60.444874,575,337,72.8,65.5,0,33.636806,335,255,72,65.5,0,39.164936,250,181,71.9,65.5,0,51.73213,175,194,72.2,65.4,0,27.717056,190,192,69.9,65.2,0,34.057003,185,306,68.8,65,0,32.05529,300,305,70.6,64.7,0,33.214592,300,215,67.9,64.9,0,53.26498,210,888,66.9,64.7,0,81.256836,880,79.9,77.5,80.1,0,88.5,88,2.1,-0.1,30.12
20160803,545,70.5,88.8,32.33155769,43.67899167,249,45.2,43.5,5.6,73.9,72.1,-0.2,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,69.8,64.1,71.8,100,19.4,63.199997,71.8,0,71.5,1.8,64.2,1.8125,65.3,0,0,35,11.3,0,0,0,72.2,72.3,64.6,65.9,15,29.3,62.6,53,0,72.2,0.97,64.2,1.8125,68.8,0,0,92.3,70.9,14.8,4.1,1.2,15,15,95.1,63.7,79.4,100,29.9,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,40,1,72,210,67.6,0,27.168196,200,72,68,0,73.3,66.1,0,9000,274,71.8,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1026,71,65.1,0,27.09384,1000,412,74,65.5,0,35.288998,414.0499,617,70.8,65.4,0,43.713165,600,206,70.5,65.5,0,35.064297,200,131,70.3,65.5,0,50.554596,125,342,69.7,65.6,0,34.899902,330,335,70.8,65.8,0,100,650,847,69.5,66.1,0,100,950,512,0,65.3,0,34.45141,500,508,70.6,65.3,0,32.76455,500,180,72.2,65.2,0,47.148243,175,252,69.7,65.5,0,39.949078,245,231,70.2,65.2,0,41.08613,220,357,71.7,65.2,0,33.44215,350,162,72.3,65.4,0,32.66075,160,342,71.1,65.3,0,32.37029,335,347,71.5,65.2,0,30.4956,335,203,69.8,65.7,0,37.4199,195,397,71.9,65.5,0,31.224274,380,254,69,65.2,0,42.877697,245,177,72.9,65.2,0,42.48254,175,252,71.7,65.2,0,44.072353,245,429,71,65,0,41.157948,420,162,72.3,65.5,0,26.539072,160,340,71.6,65.4,0,38.039406,335,304,71.7,65.5,0,32.338066,300,416,71,65,0,29.586231,400,202,69.8,65.5,0,37.08949,195,385,70.3,65,0,31.819302,380,341,69.8,65.3,0,30.831522,335,177,72.7,64.9,0,56.920647,175,266,71.5,65.2,0,42.027237,245,363,71.2,64.8,0,36.99359,350,167,72.1,65.2,0,36.172295,160,342,72.5,65.1,0,38.922962,335,234,71.6,65.7,0,39.29569,230,309,71.8,65,0,36.51356,285,200,69.6,65.5,0,43.134163,195,402,71.7,65.2,0,31.668667,380,421,70.4,64.8,0,43.33374,335,179,72.9,65,0,55.24399,175,250,71.5,65,0,44.385284,245,426,70.8,65,0,45.981976,420,162,72,64.9,0,30.956757,160,343,71.3,64.9,0,34.811794,335,94,71,65.4,0,32.63506,100,350,71.5,65.4,0,39.72383,335,202,70.6,283.5,0,33.130775,195,385,71.3,65,0,37.799446,380,340,70.4,65,0,41.52266,335,207,73.4,65,0,31.926605,200,256,70.8,64.9,0,40.59189,245,354,71.2,64.9,0,37.73909,350,162,71.2,65.1,0,31.211525,160,348,69.9,64.8,0,46.532978,335,233,72.3,65.4,0,37.628685,230,171,71.4,65,0,34.287113,150,202,70,65.7,0,36.483677,195,396,71.1,65.1,0,34.986057,380,583,69.3,64.7,0,60.444874,575,337,72.8,65.4,0,33.636806,335,256,72,65.5,0,39.164936,250,180,71.9,65.5,0,51.73213,175,195,72.2,65.3,0,27.717056,190,192,69.9,65.2,0,34.057003,185,310,68.8,65,0,32.05529,300,303,70.6,64.7,0,33.214592,300,214,67.9,64.8,0,53.26498,210,888,66.9,64.7,0,81.256836,880,79.9,77.5,80.1,0,88.5,88,0.2,0,30.12
20160803,550,70.5,89,32.36705761,43.67899167,252,45.2,43.5,5.6,73.9,72,-0.1,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,69.7,64.1,71.8,100,19.1,63.199997,71.8,0,71.4,1.85,64.2,1.8125,65.3,0,0,35,11.3,0,0,0,72.2,72.3,64.4,65.8,15,29.1,62.6,54.3,0,72.2,0.99,64.2,1.8125,68.7,0,0,92.3,70.8,15.1,3.6,0.8,15,15,95.2,63.7,79.4,100,30.9,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,40.2,1,72,210,67.6,0,27.168196,200,72,68,0,73.3,66,0,9000,273,71.8,64.7,0,36.25154,260,128,69.8,65.3,0,48.41885,125,1030,71,65.1,0,27.09384,1000,410,74,65.5,0,35.288998,414.0499,616,70.8,65.3,0,43.713165,600,206,70.5,65.5,0,35.064297,200,131,70.4,65.5,0,50.554596,125,343,69.7,65.6,0,34.899902,330,333,70.8,65.7,0,100,650,847,69.5,66,0,100,950,512,0,65.3,0,34.45141,500,509,70.6,65.2,0,32.76455,500,180,72.2,65.2,0,47.148243,175,253,69.7,65.5,0,39.949078,245,231,70.1,65.2,0,41.08613,220,359,71.7,65.2,0,33.44215,350,162,72.4,65.4,0,32.66075,160,343,71.1,65.3,0,32.37029,335,347,71.5,65.2,0,30.4956,335,203,69.8,65.7,0,37.4199,195,396,71.9,65.4,0,31.224274,380,255,68.9,65.2,0,42.877697,245,177,72.9,65.2,0,42.48254,175,252,71.7,65.2,0,44.072353,245,428,71,65,0,41.157948,420,163,72.3,65.4,0,26.539072,160,340,71.6,65.3,0,38.039406,335,305,71.7,65.5,0,32.338066,300,418,71,65,0,29.586231,400,203,69.8,65.5,0,37.08949,195,383,70.3,65,0,31.228458,380,343,69.8,65.3,0,30.831522,335,176,72.7,64.9,0,56.920647,175,266,71.5,65.2,0,42.027237,245,362,71.2,64.8,0,36.99359,350,167,72.1,65.1,0,36.172295,160,339,72.5,65.1,0,38.922962,335,234,71.6,65.7,0,39.29569,230,310,71.8,65,0,36.51356,285,201,69.6,65.5,0,43.134163,195,399,71.6,65.1,0,31.668667,380,425,70.4,64.8,0,43.33374,335,180,72.8,65,0,55.24399,175,251,71.5,64.9,0,44.385284,245,428,70.8,65,0,45.981976,420,162,72,64.9,0,30.956757,160,340,71.2,64.9,0,34.811794,335,93,71,65.4,0,32.63506,100,349,71.5,65.4,0,39.72383,335,203,70.6,283.5,0,33.130775,195,388,71.3,65,0,37.799446,380,340,70.4,65,0,41.52266,335,211,73.4,65,0,31.926605,200,257,70.8,64.9,0,40.59189,245,354,71.2,64.9,0,37.73909,350,162,71.2,65.1,0,31.211525,160,349,69.9,64.8,0,46.532978,335,234,72.2,65.3,0,37.628685,230,176,71.4,65,0,34.287113,150,202,70,65.7,0,36.483677,195,394,71.1,65,0,34.986057,380,584,69.4,64.7,0,60.444874,575,337,72.8,65.5,0,33.636806,335,256,72,65.5,0,39.164936,250,181,71.9,65.5,0,51.73213,175,195,72.2,65.4,0,27.717056,190,192,69.9,65.2,0,34.057003,185,307,68.8,65,0,32.05529,300,304,70.6,64.7,0,33.214592,300,214,67.9,64.8,0,53.26498,210,887,66.9,64.7,0,81.256836,880,79.9,77.6,80.1,0,88.5,88,0.1,0,30.12
20160803,555,70.5,89.9,32.51625818,43.67899167,248,45.3,43.5,5.6,73.9,72,-0.1,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,69.3,64.3,71.8,100,19.2,63.199997,71.8,0,71.1,1.8,64.2,1.8125,65.3,0,0,35,11.3,0,0,0,72.2,72.3,64.4,65.7,15,29,62.6,49.6,0,72.1,1,64.2,1.8125,68.8,0,0,92.5,71.1,13.2,3.8,0.9,15,15,95.7,63.7,79.4,100,29.3,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,40.2,1,72,210,67.8,0,27.168196,200,72,68,0,73.3,66.2,0,9000,275,71.8,64.9,0,36.25154,260,127,69.8,65.4,0,48.41885,125,1030,71,65.2,0,27.09384,1000,411,74,65.7,0,35.288998,414.0499,616,70.7,65.5,0,43.713165,600,206,70.5,65.6,0,35.064297,200,130,70.4,65.6,0,50.554596,125,344,69.7,65.8,0,34.899902,330,334,70.8,65.9,0,100,650,848,69.5,66.3,0,100,950,511,0,65.4,0,34.45141,500,509,70.6,65.4,0,32.76455,500,180,72.2,65.2,0,47.148243,175,252,69.7,65.5,0,39.949078,245,231,70.1,65.2,0,41.08613,220,358,71.7,65.2,0,33.44215,350,162,72.4,65.4,0,32.66075,160,344,71.1,65.3,0,32.37029,335,346,71.5,65.2,0,30.4956,335,203,69.8,65.7,0,37.4199,195,393,71.9,65.4,0,31.224274,380,255,68.9,65.1,0,42.877697,245,177,72.9,65.2,0,42.48254,175,252,71.7,65.2,0,44.072353,245,430,71,64.9,0,41.157948,420,163,72.3,65.4,0,26.539072,160,339,71.6,65.3,0,38.039406,335,304,71.7,65.5,0,32.338066,300,417,71,64.9,0,29.586231,400,202,69.8,65.5,0,37.08949,195,377,70.3,64.9,0,31.179222,380,343,69.8,65.3,0,30.831522,335,178,72.7,64.8,0,56.920647,175,266,71.5,65.1,0,42.027237,245,364,71.2,64.8,0,36.99359,350,167,72.1,65.1,0,36.172295,160,341,72.5,65.1,0,38.922962,335,235,71.6,65.7,0,39.29569,230,310,71.8,65,0,36.51356,285,200,69.6,65.4,0,43.134163,195,394,71.6,65.1,0,31.668667,380,421,70.4,64.8,0,43.33374,335,180,72.8,64.9,0,55.24399,175,252,71.5,64.9,0,44.385284,245,425,70.8,64.9,0,45.981976,420,163,72,64.9,0,30.956757,160,344,71.2,64.8,0,34.811794,335,93,71,65.4,0,32.63506,100,349,71.5,65.3,0,39.72383,335,203,70.6,283.3,0,33.130775,195,390,71.3,64.9,0,37.799446,380,341,70.4,65,0,41.52266,335,210,73.4,64.9,0,31.926605,200,257,70.8,64.9,0,40.59189,245,354,71.2,64.8,0,37.73909,350,162,71.2,65.1,0,31.211525,160,352,69.9,64.8,0,46.532978,335,233,72.3,65.4,0,37.628685,230,176,71.4,65,0,34.287113,150,202,70,65.6,0,36.483677,195,397,71.1,65,0,34.986057,380,584,69.4,64.7,0,60.444874,575,337,72.9,65.4,0,33.636806,335,255,72,65.5,0,39.164936,250,181,71.9,65.4,0,51.73213,175,195,72.2,65.3,0,27.717056,190,192,69.9,65.2,0,34.057003,185,308,68.8,64.9,0,32.05529,300,304,70.6,64.7,0,33.214592,300,214,67.9,64.8,0,53.26498,210,886,66.9,64.6,0,81.256836,880,79.9,77.7,80.1,0,88.5,88,0.2,0,30.14
20160803,600,70.5,90.8,32.67601526,43.67899167,249,45.2,43.5,5.55,73.9,72,-0.2,6.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,69.2,64.3,71.8,100,19.4,63.199997,71.8,0,70.9,1.8,64.2,1.8125,65.4,0,0,35,11.3,0,0,0,72.2,72.2,64.6,65.8,15,28.9,62.6,54.5,0,72.2,0.99,64.2,1.8125,68.8,0,0,92.6,70.6,15.4,4.1,1,15,15,95.7,63.7,79.4,100,30.4,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,40.2,1,72,212,67.9,0,27.168196,200,72,68,0,73.3,66.3,0,9000,274,71.8,64.9,0,36.25154,260,128,69.8,65.5,0,48.41885,125,1027,71,65.3,0,27.09384,1000,412,74,65.8,0,35.288998,414.0499,616,70.8,65.6,0,43.713165,600,205,70.5,65.7,0,35.064297,200,131,70.4,65.7,0,50.554596,125,343,69.7,65.9,0,34.899902,330,334,70.8,66,0,100,650,848,69.5,66.3,0,100,950,512,0,65.5,0,34.45141,500,508,70.6,65.5,0,32.76455,500,180,72.2,65.2,0,47.148243,175,253,69.7,65.5,0,39.949078,245,230,70.1,65.2,0,41.08613,220,359,71.7,65.1,0,33.44215,350,162,72.3,65.3,0,32.66075,160,345,71.1,65.3,0,32.37029,335,347,71.5,65.1,0,30.4956,335,203,69.8,65.7,0,37.4199,195,394,71.9,65.4,0,31.224274,380,254,68.9,65.1,0,42.877697,245,177,72.9,65.1,0,42.48254,175,252,71.7,65.2,0,44.072353,245,430,71,64.9,0,41.157948,420,162,72.3,65.4,0,26.539072,160,338,71.6,65.3,0,38.039406,335,305,71.7,65.4,0,32.338066,300,419,71,64.9,0,29.586231,400,203,69.9,65.5,0,37.08949,195,402,70.3,64.9,0,31.38848,380,346,69.8,65.3,0,31.278706,335,177,72.7,64.8,0,56.920647,175,266,71.5,65.1,0,42.027237,245,361,71.2,64.8,0,36.99359,350,167,72.1,65.1,0,36.172295,160,339,72.5,65,0,38.922962,335,235,71.6,65.7,0,39.29569,230,310,71.8,64.9,0,36.51356,285,200,69.6,65.4,0,43.134163,195,398,71.6,65.1,0,31.668667,380,423,70.4,64.7,0,43.33374,335,180,72.8,64.9,0,55.24399,175,251,71.5,64.9,0,44.385284,245,428,70.8,64.9,0,45.981976,420,162,72,64.9,0,30.956757,160,343,71.2,64.8,0,34.811794,335,94,71,65.4,0,32.63506,100,349,71.5,65.3,0,39.72383,335,203,70.6,283.8,0,33.130775,195,389,71.3,64.9,0,37.799446,380,340,70.4,65,0,41.52266,335,212,73.4,64.9,0,31.926605,200,258,70.8,64.9,0,40.59189,245,354,71.2,64.8,0,37.73909,350,162,71.2,65.1,0,31.211525,160,354,69.9,64.8,0,46.532978,335,233,72.2,65.3,0,37.628685,230,178,71.4,65,0,34.287113,150,202,70,65.6,0,36.483677,195,400,71.1,65,0,34.986057,380,584,69.4,64.7,0,60.444874,575,337,72.9,65.4,0,33.636806,335,256,72,65.5,0,39.164936,250,182,71.9,65.4,0,51.73213,175,196,72.2,65.3,0,27.717056,190,192,69.9,65.2,0,34.057003,185,310,68.8,64.9,0,32.05529,300,304,70.6,64.7,0,33.214592,300,214,67.9,64.8,0,53.26498,210,888,66.9,64.6,0,81.256836,880,79.9,77.6,80.1,0,88.5,88,0.1,-0.1,30.14
20160803,605,70.3,91.4,32.62308998,54.86478667,249,45.2,43.5,5.55,73.8,72,-0.2,6.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,69,64.2,71.3,100,19.4,63.199997,71.3,0,70.8,1.8,64.2,1.8125,65.5,0,0,34.7,11.3,0,0,0,72.2,72.2,64.3,65.7,15,28.9,62.6,48,0,72.2,0.98,64.2,1.8125,68.8,0,0,92.8,70.5,12.7,3.9,0.9,15,15,95.9,63.7,79.4,100,29.8,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,40.2,1,72,209,67.8,0,27.168196,200,72,68,0,73.3,66.2,0,9000,271,71.8,64.9,0,36.25154,260,127,69.8,65.5,0,48.41885,125,1022,71,65.3,0,27.09384,1000,417,74,65.7,0,35.288998,414.0499,613,70.8,65.5,0,43.713165,600,204,70.5,65.7,0,35.064297,200,130,70.4,65.7,0,50.554596,125,342,69.7,65.8,0,34.899902,330,332,70.8,66,0,100,650,842,69.5,66.3,0,100,950,510,0,65.5,0,34.45141,500,508,70.6,65.4,0,32.76455,500,180,72.2,65.1,0,47.148243,175,253,69.7,65.4,0,39.949078,245,231,70.2,65.2,0,41.08613,220,357,71.7,65.1,0,33.44215,350,162,72.3,65.3,0,32.66075,160,342,71.1,65.2,0,32.37029,335,346,71.5,65.1,0,30.4956,335,203,69.8,65.6,0,37.4199,195,394,71.9,65.4,0,31.224274,380,253,68.9,65.1,0,42.877697,245,176,72.9,65.1,0,42.48254,175,251,71.7,65.1,0,44.072353,245,425,71,64.9,0,41.157948,420,162,72.3,65.4,0,26.539072,160,338,71.6,65.3,0,38.039406,335,304,71.7,65.4,0,32.338066,300,418,71,64.9,0,29.586231,400,202,69.9,65.4,0,37.08949,195,393,70.3,64.8,0,31.536188,380,342,69.8,65.3,0,30.650229,335,176,72.7,64.8,0,56.920647,175,267,71.5,65.1,0,42.027237,245,361,71.2,64.8,0,36.99359,350,167,72.1,65.1,0,36.172295,160,339,72.5,65,0,38.922962,335,234,71.6,65.7,0,39.29569,230,309,71.8,64.9,0,36.51356,285,199,69.6,65.4,0,43.134163,195,401,71.6,65.1,0,31.668667,380,420,70.4,64.7,0,43.33374,335,179,72.9,64.9,0,55.24399,175,249,71.5,64.9,0,44.385284,245,427,70.8,64.9,0,45.981976,420,161,72,64.8,0,30.956757,160,341,71.2,64.8,0,34.811794,335,94,71.1,65.4,0,32.63506,100,348,71.5,65.3,0,39.72383,335,202,70.6,283.3,0,33.130775,195,389,71.3,64.9,0,37.799446,380,340,70.4,64.9,0,41.52266,335,208,73.4,64.9,0,31.926605,200,257,70.8,64.9,0,40.59189,245,351,71.2,64.8,0,37.73909,350,162,71.2,65,0,31.211525,160,347,69.9,64.8,0,46.532978,335,232,72.2,65.3,0,37.628685,230,171,71.4,64.9,0,34.287113,150,202,70,65.6,0,36.483677,195,400,71,65,0,34.986057,380,585,69.3,64.6,0,60.444874,575,336,72.8,65.4,0,33.636806,335,254,72,65.4,0,39.164936,250,180,71.9,65.4,0,51.73213,175,194,72.2,65.3,0,27.717056,190,191,69.8,65.1,0,34.057003,185,308,68.8,64.9,0,32.05529,300,303,70.6,64.7,0,33.214592,300,213,67.9,64.7,0,53.26498,210,885,66.9,64.6,0,81.256836,880,79.9,77.6,80.1,0,88.5,88,2.2,0.1,30.14
20160803,610,70.1,92.2,32.60440226,54.86478667,249,45.2,43.5,5.55,73.8,71.9,-0.2,6.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,69.2,64.3,71.8,100,19.5,63.199997,71.8,0,70.8,1.8,64.2,1.8125,65.5,0,0,34.9,11.3,0,0,0,72.2,72.2,64.4,65.8,15,28.7,62.6,53.4,0,72.2,1,64.2,1.8125,68.8,0,0,92.8,71.2,14.7,4.1,0.8,15,15,96.2,63.7,79.4,100,30.4,0,68.5,1.3,64.465515,63.965515,0,12.2,0,0,1,40.2,1,72,210,67.8,0,27.168196,200,72,68,0,73.2,66.2,0,9000,274,71.8,64.9,0,36.25154,260,127,69.9,65.5,0,48.41885,125,1021,71,65.3,0,27.09384,1000,438,74,65.7,0,37.165943,435.6499,618,70.8,65.5,0,43.713165,600,206,70.6,65.7,0,35.064297,200,131,70.4,65.7,0,50.554596,125,343,69.7,65.9,0,34.899902,330,333,70.8,66,0,100,650,845,69.5,66.3,0,100,950,512,0,65.5,0,34.45141,500,508,70.6,65.5,0,32.76455,500,181,72.2,65.2,0,47.148243,175,254,69.7,65.4,0,39.949078,245,231,70.2,65.2,0,41.08613,220,361,71.7,65.1,0,33.44215,350,162,72.3,65.3,0,32.66075,160,343,71.1,65.2,0,32.37029,335,349,71.5,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,398,71.9,65.3,0,31.224274,380,256,68.9,65.1,0,42.877697,245,178,72.9,65.1,0,42.48254,175,253,71.7,65.1,0,44.072353,245,429,71,64.9,0,41.157948,420,163,72.3,65.3,0,26.539072,160,344,71.6,65.3,0,38.474556,335,304,71.7,65.4,0,32.338066,300,420,71,64.9,0,29.586231,400,203,69.9,65.4,0,37.08949,195,394,70.3,64.9,0,31.560808,380,337,69.8,65.2,0,31.1095,335,178,72.7,64.8,0,57.370274,175,267,71.5,65.1,0,42.027237,245,363,71.2,64.7,0,36.99359,350,166,72.1,65,0,36.172295,160,341,72.5,65,0,38.922962,335,235,71.6,65.7,0,39.29569,230,310,71.8,64.9,0,36.51356,285,201,69.6,65.4,0,43.134163,195,402,71.6,65,0,31.668667,380,426,70.4,64.7,0,43.33374,335,181,72.8,64.9,0,55.24399,175,252,71.5,64.9,0,44.385284,245,429,70.8,64.9,0,45.981976,420,163,72,64.8,0,30.956757,160,341,71.2,64.8,0,34.811794,335,96,71.1,65.3,0,32.63506,100,350,71.5,65.3,0,39.72383,335,205,70.6,283.5,0,33.130775,195,389,71.3,64.9,0,37.799446,380,341,70.4,64.9,0,41.52266,335,211,73.4,64.9,0,31.926605,200,258,70.8,64.9,0,40.59189,245,355,71.2,64.8,0,38.19274,350,163,71.1,65,0,31.211525,160,359,69.9,64.8,0,46.532978,335,235,72.2,65.3,0,37.628685,230,179,71.4,64.9,0,34.287113,150,203,70,65.6,0,36.483677,195,395,71.1,65,0,34.986057,380,585,69.3,64.6,0,60.444874,575,337,72.9,65.3,0,33.636806,335,256,72,65.4,0,39.164936,250,181,71.9,65.3,0,51.73213,175,196,72.2,65.3,0,27.717056,190,192,69.9,65.1,0,34.057003,185,308,68.8,64.9,0,32.05529,300,306,70.6,64.6,0,33.214592,300,215,67.9,64.7,0,53.26498,210,892,66.9,64.6,0,81.256836,880,79.9,77.6,80.1,0,88.5,88,0.2,-0.1,30.14
20160803,615,70.1,92.2,32.60440226,54.86478667,248,45.2,43.5,5.6,73.8,71.9,-0.2,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,69.4,64.3,71.8,100,20,62.8,71.8,0,71,1.8,63.8,1.8125,65.5,0,0,35,11.3,0,0,0,72.2,72.2,64.4,66,15,28.7,62.4,53,0,72.1,1,63.8,1.8125,68.8,0,0,92.7,71.3,14.4,4,1,15,15,96,63.7,79.4,100,30.6,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,40.1,1,72,212,67.8,0,27.168196,200,72,68,0,73.3,66.2,0,9000,272,71.8,64.9,0,36.25154,260,128,69.9,65.5,0,48.41885,125,1024,71,65.2,0,27.09384,1000,430,73.9,65.7,0,36.75575,435.6499,616,70.8,65.6,0,43.713165,600,206,70.6,65.7,0,35.064297,200,130,70.4,65.7,0,50.554596,125,343,69.7,65.8,0,34.899902,330,333,70.8,66,0,100,650,847,69.5,66.3,0,100,950,511,0,65.5,0,34.45141,500,509,70.6,65.5,0,32.76455,500,181,72.2,65.1,0,47.148243,175,255,69.7,65.4,0,39.949078,245,232,70.1,65.2,0,41.08613,220,361,71.7,65.1,0,33.44215,350,162,72.3,65.3,0,32.66075,160,345,71.1,65.2,0,32.37029,335,348,71.5,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,397,71.9,65.4,0,31.224274,380,256,68.9,65.1,0,42.877697,245,178,72.9,65.1,0,42.48254,175,254,71.7,65.1,0,44.072353,245,432,71,64.9,0,41.157948,420,163,72.3,65.4,0,26.539072,160,345,71.6,65.2,0,38.474556,335,305,71.7,65.4,0,32.338066,300,418,71,64.9,0,29.586231,400,203,69.9,65.4,0,37.08949,195,387,70.3,64.8,0,31.597736,380,351,69.7,65.2,0,30.529367,335,179,72.8,64.7,0,57.370274,175,268,71.5,65,0,42.027237,245,364,71.2,64.7,0,36.99359,350,167,72.1,65,0,36.172295,160,342,72.5,65,0,38.922962,335,236,71.6,65.7,0,39.29569,230,311,71.8,64.9,0,36.51356,285,202,69.6,65.4,0,43.134163,195,403,71.6,65.1,0,31.668667,380,422,70.4,64.7,0,43.33374,335,182,72.8,64.9,0,55.24399,175,254,71.5,64.9,0,44.385284,245,428,70.8,64.9,0,45.981976,420,164,72,64.8,0,30.956757,160,346,71.2,64.8,0,34.811794,335,94,71.1,65.3,0,32.63506,100,350,71.5,65.3,0,39.72383,335,205,70.6,283.3,0,33.130775,195,391,71.3,64.9,0,37.799446,380,343,70.4,64.9,0,41.52266,335,208,73.4,64.9,0,31.926605,200,259,70.8,64.8,0,40.59189,245,356,71.2,64.8,0,38.19274,350,163,71.1,65,0,31.211525,160,358,69.9,64.7,0,46.532978,335,234,72.2,65.3,0,37.628685,230,179,71.4,64.9,0,34.287113,150,203,70,65.6,0,36.483677,195,395,71.1,64.9,0,34.986057,380,583,69.3,64.6,0,60.444874,575,337,73,65.3,0,33.636806,335,257,72,65.4,0,39.164936,250,182,71.9,65.3,0,51.73213,175,196,72.2,65.2,0,27.717056,190,193,69.8,65.1,0,34.057003,185,309,68.8,64.9,0,32.05529,300,305,70.6,64.6,0,33.214592,300,215,67.8,64.7,0,53.26498,210,894,66.9,64.6,0,81.256836,880,79.9,77.5,80.1,0,88.4,88,-0.8,0,30.14
20160803,620,70.4,90.4,32.52581774,54.86478667,252,45.3,43.5,5.6,73.8,71.9,-0.1,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,69.3,64.3,71.8,100,20.8,62.8,71.8,0,71.1,1.8,63.8,1.8125,65.6,0,0,35,11.3,0,0,0,72.2,72.2,64.3,65.8,15,28.7,62.4,51.8,0,72.2,1,63.8,1.8125,68.8,0,0,92.7,70.9,14,3.6,1,15,15,95.5,63.7,79.4,100,32.2,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,40,1,72,209,67.8,0,27.168196,200,72,68,0,73.3,66.3,0,9000,274,71.8,64.9,0,36.25154,260,127,69.9,65.5,0,48.41885,125,1030,71,65.3,0,27.09384,1000,431,73.9,65.7,0,36.89248,435.6499,615,70.8,65.6,0,43.713165,600,207,70.6,65.7,0,35.064297,200,131,70.4,65.7,0,50.554596,125,343,69.7,65.9,0,34.899902,330,334,70.8,66,0,100,650,846,69.5,66.3,0,100,950,512,0,65.5,0,34.45141,500,509,70.6,65.5,0,32.76455,500,181,72.2,65.1,0,47.148243,175,254,69.7,65.4,0,39.949078,245,231,70.1,65.1,0,41.08613,220,358,71.7,65.1,0,33.44215,350,162,72.3,65.3,0,32.66075,160,343,71.1,65.2,0,32.37029,335,349,71.5,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,391,71.9,65.3,0,31.224274,380,255,69,65.1,0,42.877697,245,177,72.9,65.1,0,42.48254,175,253,71.7,65.1,0,44.072353,245,431,71,64.9,0,41.157948,420,163,72.3,65.3,0,26.539072,160,344,71.6,65.2,0,38.474556,335,304,71.7,65.4,0,32.338066,300,419,71,64.9,0,29.586231,400,204,69.9,65.4,0,37.08949,195,360,70.3,64.8,0,30.957657,380,339,69.7,65.2,0,30.529367,335,177,72.7,64.8,0,57.370274,175,268,71.5,65,0,42.027237,245,363,71.2,64.7,0,36.99359,350,167,72.1,65,0,36.172295,160,342,72.5,65,0,38.922962,335,235,71.6,65.6,0,39.29569,230,310,71.8,64.9,0,36.51356,285,200,69.6,65.4,0,43.134163,195,399,71.6,65,0,31.668667,380,421,70.4,64.7,0,43.33374,335,180,72.8,64.9,0,55.24399,175,253,71.5,64.8,0,44.385284,245,430,70.8,64.9,0,45.981976,420,162,72,64.8,0,30.956757,160,344,71.2,64.8,0,34.811794,335,95,71.1,65.3,0,32.63506,100,350,71.5,65.2,0,39.72383,335,204,70.6,283.2,0,33.130775,195,388,71.3,64.9,0,37.799446,380,343,70.4,64.9,0,41.52266,335,211,73.4,64.9,0,31.926605,200,258,70.8,64.9,0,40.59189,245,354,71.2,64.8,0,38.19274,350,162,71.2,65,0,31.211525,160,355,69.9,64.7,0,46.532978,335,234,72.2,65.3,0,37.628685,230,178,71.4,64.9,0,34.287113,150,202,70,65.6,0,36.483677,195,398,71.1,64.9,0,34.986057,380,590,69.3,64.6,0,60.444874,575,337,73,65.3,0,33.636806,335,256,72,65.4,0,39.164936,250,182,71.9,65.3,0,51.73213,175,196,72.2,65.2,0,27.717056,190,193,69.8,65.1,0,34.057003,185,307,68.7,64.9,0,32.05529,300,305,70.6,64.6,0,33.214592,300,215,67.8,64.7,0,53.26498,210,889,66.9,64.6,0,81.256836,880,79.8,77.5,80.1,0,88.4,88,-1.3,0,30.14
20160803,625,70.5,89.6,32.46302213,54.86478667,249,45.3,43.6,5.6,73.7,71.8,-0.1,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,69.5,64.2,71.8,100,21.4,62.8,71.8,0,71.1,1.8,63.8,1.8125,65.6,0,0,35,11.3,0,0,0,72.2,72.3,64.5,65.9,15,28.7,62.4,57.4,0,72.2,0.99,63.8,1.8125,68.8,0,0,92.5,71,17.3,3.6,1.3,15,15,96.3,63.7,79.4,100,30.9,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,39.9,1,72,212,67.8,0,27.168196,200,72,68,0,73.3,66.2,0,9000,275,71.8,64.8,0,36.25154,260,128,69.9,65.5,0,48.41885,125,1027,71,65.2,0,27.09384,1000,438,73.9,65.7,0,37.588562,435.6499,616,70.8,65.5,0,43.713165,600,205,70.6,65.7,0,35.064297,200,131,70.4,65.6,0,50.554596,125,343,69.8,65.8,0,34.899902,330,333,70.8,65.9,0,100,650,848,69.5,66.2,0,100,950,512,0,65.4,0,34.45141,500,508,70.6,65.4,0,32.76455,500,180,72.2,65.1,0,47.148243,175,254,69.7,65.4,0,39.949078,245,232,70.1,65.2,0,41.08613,220,357,71.7,65.1,0,33.44215,350,162,72.3,65.3,0,32.66075,160,343,71.1,65.2,0,32.37029,335,349,71.5,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,391,71.9,65.4,0,31.224274,380,254,68.9,65.1,0,42.877697,245,177,72.9,65.1,0,42.48254,175,252,71.7,65.1,0,44.072353,245,429,71,64.9,0,41.157948,420,163,72.3,65.4,0,26.539072,160,343,71.6,65.2,0,38.474556,335,304,71.7,65.4,0,32.338066,300,418,71,64.9,0,29.586231,400,202,69.9,65.4,0,37.08949,195,391,70.3,64.8,0,30.809944,380,349,69.7,65.2,0,30.601887,335,177,72.7,64.8,0,57.370274,175,265,71.5,65.1,0,42.027237,245,363,71.2,64.7,0,36.99359,350,166,72.1,65,0,36.172295,160,341,72.5,65,0,38.922962,335,235,71.6,65.7,0,39.29569,230,309,71.8,64.9,0,36.51356,285,201,69.6,65.4,0,43.134163,195,395,71.6,65,0,31.668667,380,424,70.4,64.7,0,43.33374,335,180,72.8,64.9,0,55.24399,175,252,71.5,64.9,0,44.385284,245,427,70.8,64.9,0,45.981976,420,163,72,64.8,0,30.956757,160,341,71.2,64.8,0,34.811794,335,95,71.1,65.3,0,32.63506,100,350,71.5,65.2,0,39.72383,335,204,70.6,283.2,0,33.130775,195,386,71.3,64.9,0,37.799446,380,341,70.4,64.9,0,41.52266,335,210,73.4,64.9,0,31.926605,200,258,70.8,64.9,0,40.59189,245,353,71.2,64.8,0,38.19274,350,162,71.2,65,0,31.211525,160,351,69.9,64.7,0,46.532978,335,234,72.2,65.3,0,37.628685,230,176,71.4,64.9,0,34.287113,150,202,70,65.6,0,36.483677,195,395,71.1,64.9,0,34.986057,380,582,69.3,64.6,0,60.444874,575,337,73,65.3,0,33.636806,335,256,72,65.4,0,39.164936,250,182,71.9,65.4,0,51.73213,175,196,72.2,65.2,0,27.717056,190,192,69.9,65.1,0,34.057003,185,307,68.8,64.9,0,32.05529,300,305,70.6,64.6,0,33.214592,300,215,67.9,64.7,0,53.26498,210,889,66.9,64.7,0,81.256836,880,79.8,77.5,80.1,0,88.4,88,0.5,-1,30.14
20160803,630,70.4,89.6,32.38434737,54.86478667,251,45.3,43.5,5.6,73.7,71.8,-0.1,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,69.5,64.1,71.8,100,21.8,62.8,71.8,0,71.1,1.8,63.8,1.8125,65.6,0,0,35,11.3,0,0,0,72.2,72.3,64.5,65.6,15,28.7,62.4,52.9,0,72.1,1.01,63.8,1.8125,68.8,0,0,92.8,70.9,14.4,3.6,1.3,15,15,95.9,63.7,79.4,100,30.7,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,39.8,1,72,210,67.7,0,27.168196,200,72,68,0,73.2,66.2,0,9000,273,71.9,64.7,0,36.25154,260,127,69.9,65.4,0,48.41885,125,1028,71,65.2,0,27.09384,1000,413,73.9,65.6,0,35.36358,414.05023,616,70.8,65.4,0,43.713165,600,205,70.6,65.6,0,35.064297,200,130,70.4,65.6,0,50.554596,125,343,69.7,65.7,0,34.899902,330,333,70.8,65.8,0,100,650,848,69.6,66.1,0,100,950,512,0,65.3,0,34.45141,500,508,70.6,65.3,0,32.76455,500,181,72.2,65.1,0,47.148243,175,255,69.7,65.4,0,39.949078,245,232,70.1,65.1,0,41.08613,220,359,71.7,65.1,0,33.44215,350,162,72.3,65.3,0,32.66075,160,345,71.1,65.2,0,32.37029,335,348,71.5,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,393,71.9,65.3,0,31.224274,380,254,68.9,65,0,42.877697,245,178,72.9,65.1,0,42.48254,175,254,71.7,65.1,0,44.072353,245,431,71,64.9,0,41.157948,420,163,72.3,65.3,0,26.539072,160,345,71.6,65.2,0,38.474556,335,304,71.6,65.4,0,32.338066,300,419,71,64.9,0,29.586231,400,204,69.9,65.4,0,37.08949,195,410,70.3,64.9,0,31.893154,380,345,69.7,65.2,0,30.601887,335,178,72.7,64.7,0,57.370274,175,268,71.5,65,0,42.027237,245,366,71.2,64.7,0,36.99359,350,166,72.1,65,0,36.172295,160,342,72.5,65,0,38.922962,335,235,71.6,65.6,0,39.29569,230,311,71.8,64.9,0,36.51356,285,202,69.6,65.4,0,43.134163,195,400,71.6,65,0,31.668667,380,425,70.4,64.7,0,43.33374,335,181,72.8,64.9,0,55.24399,175,253,71.5,64.9,0,44.385284,245,431,70.8,64.9,0,45.981976,420,162,72,64.8,0,30.956757,160,344,71.2,64.8,0,34.811794,335,94,71.1,65.3,0,32.63506,100,350,71.5,65.2,0,39.72383,335,204,70.6,283.5,0,33.130775,195,389,71.3,64.9,0,37.799446,380,342,70.4,64.9,0,41.52266,335,208,73.4,64.9,0,31.926605,200,259,70.8,64.8,0,40.59189,245,356,71.2,64.8,0,38.19274,350,163,71.1,65,0,31.211525,160,355,69.9,64.8,0,46.532978,335,234,72.2,65.2,0,37.628685,230,180,71.4,64.9,0,34.287113,150,204,70,65.6,0,36.483677,195,400,71.1,64.9,0,34.986057,380,582,69.3,64.6,0,60.444874,575,337,73,65.3,0,33.636806,335,257,72,65.4,0,39.164936,250,182,71.9,65.4,0,51.73213,175,196,72.2,65.2,0,27.717056,190,193,69.8,65.1,0,34.057003,185,312,68.7,64.9,0,32.05529,300,305,70.6,64.6,0,33.214592,300,215,67.9,64.7,0,53.26498,210,891,66.9,64.6,0,81.256836,880,79.8,77.5,80.1,0,88.4,88,-0.2,1.5,30.14
20160803,635,70.3,90.1,32.39394034,54.86478667,250,45.1,43.4,5.6,73.7,71.8,-0.1,6.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,69.7,64,71.8,100,22.1,62.8,71.8,0,71.3,1.8,63.8,1.8125,65.6,0,0,34.9,11.3,0,0,0,72.2,72.2,64.3,65.6,15,28.8,62.4,51.8,0,72.2,1.01,63.8,1.8125,68.8,0,0,92.8,70.9,14,4,0.7,15,15,96.1,63.7,79.4,100,29.1,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,39.6,1,72,213,67.6,0,27.168196,200,72,68,0,73.2,66.1,0,9000,275,71.8,64.6,0,36.25154,260,128,69.9,65.3,0,48.41885,125,1030,71,65.1,0,27.09384,1000,412,74,65.5,0,35.81106,414.05023,618,70.8,65.3,0,43.713165,600,206,70.6,65.4,0,35.064297,200,131,70.4,65.5,0,50.554596,125,344,69.7,65.6,0,34.899902,330,335,70.8,65.7,0,100,650,848,69.5,66,0,100,950,512,0,65.2,0,34.45141,500,509,70.6,65.2,0,32.76455,500,180,72.2,65.2,0,47.148243,175,254,69.7,65.4,0,39.949078,245,232,70.1,65.1,0,41.08613,220,360,71.7,65.1,0,33.44215,350,162,72.3,65.3,0,32.66075,160,344,71.2,65.2,0,32.37029,335,348,71.5,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,392,71.9,65.3,0,31.224274,380,255,68.9,65,0,42.877697,245,177,72.9,65.1,0,42.48254,175,253,71.7,65.1,0,44.072353,245,431,71,64.9,0,41.157948,420,162,72.3,65.4,0,26.539072,160,343,71.7,65.2,0,38.474556,335,304,71.7,65.4,0,32.338066,300,420,71,64.9,0,29.586231,400,203,69.9,65.4,0,37.08949,195,392,70.3,64.8,0,30.785328,380,346,69.7,65.2,0,30.92821,335,177,72.7,64.7,0,57.370274,175,267,71.5,65,0,42.027237,245,364,71.2,64.7,0,36.99359,350,166,72.1,65,0,36.172295,160,340,72.5,65,0,38.922962,335,235,71.6,65.6,0,39.29569,230,311,71.8,64.9,0,36.51356,285,200,69.6,65.3,0,43.134163,195,397,71.6,65,0,31.668667,380,422,70.4,64.7,0,43.33374,335,180,72.8,64.9,0,55.24399,175,252,71.5,64.8,0,44.385284,245,428,70.8,64.9,0,45.981976,420,163,72,64.8,0,30.956757,160,341,71.2,64.8,0,34.811794,335,95,71.1,65.3,0,32.63506,100,346,71.5,65.2,0,39.72383,335,203,70.6,283.3,0,33.130775,195,388,71.3,64.8,0,37.799446,380,342,70.4,64.9,0,41.52266,335,209,73.4,64.9,0,31.926605,200,258,70.8,64.8,0,40.59189,245,355,71.2,64.8,0,38.19274,350,163,71.2,65,0,31.211525,160,358,69.9,64.7,0,46.532978,335,234,72.2,65.3,0,37.628685,230,176,71.4,64.9,0,34.287113,150,202,70,65.5,0,36.483677,195,396,71.1,64.9,0,34.986057,380,590,69.3,64.6,0,60.444874,575,337,73,65.3,0,33.636806,335,256,72,65.4,0,39.164936,250,182,71.9,65.3,0,51.73213,175,195,72.2,65.2,0,27.717056,190,192,69.8,65.1,0,34.057003,185,309,68.7,64.9,0,32.05529,300,304,70.6,64.6,0,33.214592,300,215,67.8,64.7,0,53.26498,210,889,66.9,64.6,0,81.256836,880,79.8,77.5,80.1,0,88.4,88,2.2,-0.3,30.14
20160803,640,70.4,89.6,32.38434737,54.86478667,246,45,43.3,5.6,73.7,71.8,-0.1,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,69.7,64,71.8,100,22.3,62.8,71.8,0,71.3,1.8,63.8,1.8125,65.6,0,0,35,11.3,0,0,0,72.2,72.2,64.4,65.9,15,28.8,62.4,53,0,72.2,1,63.8,1.8125,68.8,0,0,92.7,71.5,14.5,4.1,1.5,15,15,95.7,63.7,79.4,100,29.1,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,39.4,1,72,211,67.6,0,27.168196,200,72,68,0,73.2,66,0,9000,275,71.8,64.6,0,36.25154,260,127,69.9,65.2,0,48.41885,125,1035,71,65,0,27.09384,1000,413,74,65.4,0,35.338722,414.05023,617,70.8,65.3,0,43.713165,600,206,70.6,65.4,0,35.064297,200,130,70.4,65.4,0,50.554596,125,342,69.8,65.5,0,34.899902,330,333,70.8,65.7,0,100,650,848,69.5,66,0,100,950,512,0,65.2,0,34.45141,500,508,70.7,65.2,0,32.76455,500,181,72.2,65.1,0,47.148243,175,254,69.7,65.4,0,39.949078,245,232,70.1,65.1,0,41.08613,220,361,71.7,65.1,0,33.44215,350,162,72.3,65.3,0,32.66075,160,345,71.2,65.2,0,32.37029,335,349,71.5,65.1,0,30.4956,335,205,69.8,65.6,0,37.4199,195,395,71.9,65.3,0,31.224274,380,257,68.9,65,0,42.877697,245,178,72.9,65.1,0,42.48254,175,253,71.7,65.1,0,44.072353,245,432,71,64.8,0,41.157948,420,164,72.3,65.3,0,26.539072,160,344,71.6,65.2,0,38.474556,335,304,71.6,65.4,0,32.338066,300,419,71,64.8,0,29.586231,400,202,69.9,65.4,0,37.08949,195,413,70.3,64.8,0,30.834564,380,347,69.7,65.2,0,31.387478,335,179,72.8,64.7,0,57.370274,175,267,71.5,65,0,42.027237,245,363,71.2,64.7,0,36.99359,350,166,72.1,65,0,36.172295,160,343,72.5,65,0,38.922962,335,235,71.6,65.6,0,39.29569,230,309,71.8,64.9,0,36.51356,285,202,69.6,65.4,0,43.134163,195,399,71.7,65,0,31.668667,380,425,70.4,64.7,0,43.33374,335,182,72.8,64.9,0,55.24399,175,253,71.6,64.9,0,44.385284,245,429,70.8,64.8,0,45.981976,420,163,72,64.8,0,30.956757,160,342,71.2,64.8,0,34.811794,335,95,71,65.3,0,32.63506,100,350,71.5,65.2,0,39.72383,335,205,70.6,283.4,0,33.130775,195,389,71.3,64.9,0,37.799446,380,340,70.4,64.9,0,41.52266,335,210,73.4,64.9,0,31.926605,200,260,70.9,64.8,0,40.59189,245,354,71.2,64.7,0,38.19274,350,163,71.2,65,0,31.211525,160,356,69.9,64.7,0,46.532978,335,235,72.2,65.3,0,37.628685,230,178,71.4,64.9,0,34.287113,150,202,70,65.6,0,36.483677,195,396,71.1,64.9,0,34.986057,380,590,69.3,64.6,0,60.880077,575,337,73.1,65.3,0,33.636806,335,257,72,65.4,0,39.164936,250,182,71.9,65.3,0,51.73213,175,196,72.2,65.2,0,27.717056,190,193,69.8,65.1,0,34.057003,185,309,68.7,64.9,0,32.05529,300,305,70.5,64.6,0,33.214592,300,215,67.8,64.7,0,53.26498,210,890,66.9,64.6,0,81.256836,880,79.8,77.7,80.1,0,88.4,88,0.1,1.2,30.14
20160803,645,70.5,89.3,32.40979424,54.86478667,250,45,43.3,5.6,73.7,71.8,-0.2,6.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,69.6,64,71.8,100,22.4,62.8,71.8,0,71.2,1.8,63.8,1.8125,65.6,0,0,35,11.3,0,0,0,72.2,72.2,64.5,65.6,15,28.7,62.4,53.5,0,72.2,1.01,63.8,1.8125,68.8,0,0,92.7,71.2,15.1,3.8,0.9,15,15,95.1,63.7,79.4,100,30.4,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,39.2,1,72,211,67.5,0,27.168196,200,72,68,0,73.2,66,0,9000,274,71.8,64.6,0,36.25154,260,127,69.8,65.2,0,48.41885,125,1030,71,65,0,27.09384,1000,411,74,65.5,0,35.27657,414.05023,618,70.8,65.3,0,43.713165,600,206,70.6,65.4,0,35.064297,200,131,70.4,65.4,0,50.554596,125,342,69.7,65.6,0,34.899902,330,334,70.8,65.7,0,100,650,848,69.5,66,0,100,950,512,0,65.2,0,34.45141,500,509,70.7,65.2,0,32.76455,500,180,72.2,65.1,0,47.148243,175,253,69.7,65.4,0,39.949078,245,231,70.1,65.1,0,41.08613,220,360,71.7,65.1,0,33.44215,350,162,72.3,65.2,0,32.66075,160,343,71.2,65.2,0,32.37029,335,348,71.5,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,395,71.9,65.3,0,31.224274,380,256,68.9,65.1,0,42.877697,245,178,72.9,65.1,0,42.48254,175,253,71.7,65.1,0,44.072353,245,429,71.1,64.9,0,41.157948,420,162,72.3,65.3,0,26.539072,160,343,71.7,65.2,0,38.474556,335,304,71.6,65.4,0,32.338066,300,420,71,64.9,0,29.586231,400,203,69.9,65.4,0,37.08949,195,395,70.3,64.8,0,31.03151,380,349,69.7,65.2,0,30.31182,335,178,72.8,64.7,0,57.370274,175,267,71.5,65,0,42.027237,245,362,71.2,64.7,0,36.99359,350,167,72.1,65,0,36.172295,160,340,72.5,65,0,38.922962,335,235,71.6,65.6,0,39.29569,230,309,71.8,64.9,0,36.51356,285,201,69.6,65.4,0,43.134163,195,394,71.7,65,0,31.668667,380,425,70.4,64.7,0,43.33374,335,181,72.8,64.9,0,55.24399,175,251,71.6,64.8,0,44.385284,245,429,70.9,64.9,0,45.981976,420,162,72,64.8,0,30.956757,160,343,71.2,64.8,0,34.811794,335,97,71.1,65.3,0,32.63506,100,349,71.5,65.2,0,39.72383,335,204,70.6,283.6,0,33.130775,195,390,71.3,64.9,0,37.799446,380,341,70.4,64.9,0,41.52266,335,211,73.4,64.9,0,31.926605,200,258,70.9,64.8,0,40.59189,245,355,71.2,64.7,0,38.19274,350,163,71.1,65,0,31.211525,160,354,69.9,64.7,0,46.532978,335,234,72.2,65.2,0,37.628685,230,176,71.4,64.9,0,34.287113,150,202,70,65.5,0,36.483677,195,398,71.1,64.9,0,34.986057,380,591,69.3,64.6,0,60.880077,575,337,73.1,65.3,0,33.636806,335,256,72,65.4,0,39.164936,250,182,71.9,65.4,0,51.73213,175,197,72.2,65.2,0,27.717056,190,192,69.9,65.1,0,34.057003,185,308,68.7,64.9,0,32.05529,300,305,70.6,64.6,0,33.214592,300,214,67.9,64.7,0,53.26498,210,890,66.9,64.6,0,81.256836,880,79.8,77.5,80.1,0,88.4,88,0.1,0.1,30.14
20160803,650,70.4,90.2,32.49044474,54.86478667,250,45.1,43.4,5.6,73.7,71.8,-0.1,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,69.7,63.9,71.8,100,22.7,62.8,71.8,0,71.2,1.85,63.8,1.8125,65.6,0,0,35,11.3,0,0,0,72.2,72.3,64.4,65.6,15,28.8,62.4,52.2,0,72.1,1.02,63.8,1.8125,68.8,0,0,92.7,71.4,14.2,3.6,1.1,15,15,95.3,63.7,79.4,100,30.2,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,39,1,72,209,67.5,0,27.168196,200,72,68,0,73.2,66,0,9000,276,71.8,64.6,0,36.25154,260,128,69.8,65.2,0,48.41885,125,1030,71,65,0,27.09384,1000,411,74,65.4,0,35.711624,414.05023,620,70.7,65.2,0,43.713165,600,206,70.6,65.4,0,35.064297,200,131,70.4,65.4,0,50.554596,125,344,69.7,65.5,0,34.899902,330,334,70.8,65.6,0,100,650,848,69.5,66,0,100,950,512,0,65.2,0,34.45141,500,509,70.7,65.2,0,32.76455,500,181,72.2,65.1,0,47.148243,175,256,69.7,65.4,0,39.949078,245,232,70.1,65.1,0,41.08613,220,361,71.7,65.1,0,33.44215,350,162,72.3,65.2,0,32.66075,160,345,71.2,65.2,0,32.37029,335,349,71.5,65.1,0,30.4956,335,205,69.8,65.6,0,37.4199,195,397,71.9,65.3,0,31.224274,380,256,68.9,65.1,0,42.877697,245,178,72.9,65.1,0,42.48254,175,254,71.7,65.1,0,44.072353,245,433,71.1,64.9,0,41.157948,420,163,72.3,65.3,0,26.539072,160,345,71.6,65.2,0,38.027317,335,305,71.6,65.4,0,32.338066,300,420,71,64.9,0,29.586231,400,203,69.8,65.4,0,37.08949,195,389,70.3,64.9,0,31.794682,380,343,69.7,65.2,0,30.31182,335,178,72.8,64.7,0,57.370274,175,268,71.6,65,0,42.027237,245,364,71.2,64.7,0,36.99359,350,167,72.1,65,0,36.172295,160,343,72.4,65,0,38.922962,335,236,71.6,65.6,0,39.29569,230,312,71.8,64.9,0,36.51356,285,202,69.6,65.4,0,43.134163,195,404,71.7,65,0,31.668667,380,429,70.4,64.7,0,43.33374,335,182,72.8,64.9,0,55.24399,175,254,71.6,64.8,0,44.385284,245,429,70.9,64.9,0,45.981976,420,162,72,64.8,0,30.956757,160,344,71.2,64.8,0,34.811794,335,93,71,65.3,0,32.63506,100,351,71.5,65.2,0,39.72383,335,205,70.6,283.4,0,33.130775,195,393,71.3,64.9,0,37.799446,380,342,70.4,64.9,0,41.52266,335,209,73.4,64.9,0,31.926605,200,260,70.9,64.8,0,40.59189,245,356,71.2,64.8,0,38.19274,350,163,71.1,65,0,31.211525,160,360,69.9,64.7,0,46.532978,335,235,72.2,65.3,0,37.628685,230,179,71.4,64.9,0,34.287113,150,203,70,65.6,0,36.483677,195,401,71.1,64.9,0,34.986057,380,593,69.3,64.6,0,60.880077,575,337,73.1,65.3,0,33.636806,335,257,72,65.4,0,39.164936,250,182,71.9,65.3,0,51.73213,175,196,72.2,65.2,0,27.717056,190,193,69.9,65.1,0,34.057003,185,309,68.7,64.9,0,32.05529,300,305,70.6,64.6,0,33.214592,300,215,67.9,64.7,0,53.26498,210,892,66.9,64.6,0,81.256836,880,79.8,77.6,80.1,0,88.4,88,0.2,-0.1,30.14
20160803,655,70.6,89.1,32.44232336,54.86478667,245,45.2,43.5,5.6,73.7,71.9,-0.1,6.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,69.8,63.9,71.3,100,22.8,62.8,71.3,0,71.4,1.8,63.8,1.8125,65.6,0,0,34.8,11.3,0,0,0,72.2,72.3,64.3,65.8,15,28.8,62.4,51.4,0,72.1,1,63.8,1.8125,68.8,0,0,92.7,71.4,14.7,3.8,1.5,15,15,95.5,63.7,79.4,100,30.3,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,38.9,1,72,209,67.5,0,27.168196,200,72,68,0,73.2,66,0,9000,273,71.7,64.5,0,36.25154,260,127,69.8,65.2,0,48.41885,125,1019,70.9,65,0,27.09384,1000,415,74,65.4,0,35.1647,414.05023,612,70.7,65.2,0,43.713165,600,205,70.6,65.4,0,35.064297,200,130,70.4,65.4,0,50.554596,125,341,69.7,65.5,0,34.899902,330,332,70.8,65.6,0,100,650,844,69.5,65.9,0,100,950,511,0,65.1,0,34.45141,500,507,70.6,65.1,0,32.76455,500,180,72.2,65.1,0,47.148243,175,251,69.7,65.4,0,39.949078,245,231,70.2,65.1,0,41.08613,220,357,71.7,65.1,0,33.44215,350,161,72.3,65.2,0,32.66075,160,342,71.2,65.2,0,32.37029,335,347,71.5,65.1,0,30.4956,335,203,69.8,65.6,0,37.4199,195,390,71.9,65.3,0,31.224274,380,255,68.9,65.1,0,42.877697,245,177,72.9,65.1,0,42.48254,175,251,71.7,65.1,0,44.072353,245,428,71.1,64.9,0,41.157948,420,163,72.3,65.3,0,26.539072,160,342,71.6,65.3,0,38.027317,335,304,71.7,65.4,0,32.338066,300,417,71,64.9,0,29.586231,400,202,69.9,65.4,0,37.08949,195,398,70.3,64.8,0,31.610044,380,339,69.8,65.2,0,30.759005,335,176,72.7,64.7,0,57.370274,175,266,71.6,65.1,0,42.027237,245,362,71.2,64.7,0,36.99359,350,166,72.1,65,0,36.172295,160,340,72.5,65,0,38.922962,335,234,71.6,65.6,0,39.29569,230,310,71.8,64.9,0,36.51356,285,200,69.6,65.4,0,43.134163,195,402,71.7,65,0,31.668667,380,422,70.4,64.7,0,43.33374,335,180,72.8,64.9,0,54.806988,175,250,71.6,64.9,0,44.385284,245,426,70.9,64.9,0,45.981976,420,162,72,64.8,0,30.956757,160,342,71.2,64.8,0,34.811794,335,93,71,65.3,0,32.63506,100,346,71.5,65.2,0,39.72383,335,203,70.6,283.3,0,33.130775,195,389,71.3,64.9,0,37.799446,380,340,70.4,64.9,0,41.52266,335,208,73.3,64.9,0,31.926605,200,256,70.9,64.8,0,40.59189,245,353,71.2,64.7,0,38.19274,350,162,71.1,65,0,31.211525,160,344,69.9,64.8,0,46.532978,335,233,72.2,65.2,0,37.628685,230,178,71.4,64.9,0,34.287113,150,202,70,65.6,0,36.483677,195,394,71.2,65,0,34.986057,380,586,69.3,64.6,0,60.880077,575,337,73.1,65.3,0,33.636806,335,254,72,65.4,0,39.164936,250,180,71.9,65.3,0,51.73213,175,194,72.2,65.2,0,27.717056,190,192,69.9,65.1,0,34.057003,185,307,68.7,64.9,0,32.05529,300,304,70.6,64.6,0,33.214592,300,214,67.9,64.7,0,53.26498,210,887,66.9,64.6,0,81.256836,880,79.8,77.7,80.1,0,88.4,87.9,1.6,-0.1,30.16
