20160803,700,70.5,89.8,32.48794462,54.86478667,247,45.2,43.5,5.6,73.8,71.9,-0.2,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.1,64.1,71.8,100,23.3,62.8,71.8,0,71.6,1.8,63.8,1.8125,65.6,0,0,34.9,11.3,0,0,0,72.2,72.2,64.4,65.7,15,28.6,62.4,50.6,0,72.1,1.01,63.8,1.8125,68.8,0,0,92.7,71.2,13.8,4,1,15,15,95.6,63.7,79.4,100,29.7,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,38.8,1,72,209,67.6,0,27.168196,200,72,68,0,73.2,66,0,9000,274,71.8,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1031,70.9,65,0,27.09384,1000,409,74,65.5,0,35.26414,414.05023,617,70.7,65.3,0,43.713165,600,207,70.6,65.5,0,35.064297,200,131,70.4,65.5,0,50.554596,125,343,69.7,65.6,0,34.899902,330,334,70.8,65.7,0,100,650,847,69.5,66.1,0,100,950,512,0,65.3,0,34.45141,500,509,70.6,65.2,0,32.76455,500,181,72.2,65.1,0,47.148243,175,255,69.7,65.4,0,39.949078,245,232,70.2,65.1,0,41.08613,220,362,71.7,65.1,0,33.44215,350,162,72.3,65.2,0,32.66075,160,345,71.2,65.2,0,32.37029,335,349,71.5,65.1,0,30.4956,335,205,69.8,65.6,0,37.4199,195,393,72,65.3,0,31.224274,380,256,68.9,65.1,0,42.877697,245,178,72.9,65.1,0,42.48254,175,253,71.7,65.1,0,44.072353,245,431,71.1,64.9,0,41.157948,420,163,72.3,65.3,0,26.539072,160,344,71.6,65.3,0,38.027317,335,305,71.7,65.4,0,32.338066,300,420,71,64.8,0,29.586231,400,203,69.9,65.4,0,37.08949,195,379,70.3,64.8,0,31.610044,380,341,69.7,65.2,0,29.85255,335,179,72.7,64.7,0,57.370274,175,268,71.6,65,0,42.027237,245,365,71.2,64.7,0,36.99359,350,166,72.1,65,0,36.172295,160,343,72.5,65,0,38.922962,335,236,71.6,65.6,0,39.29569,230,310,71.8,64.8,0,36.51356,285,202,69.6,65.4,0,43.134163,195,397,71.7,65,0,31.668667,380,423,70.4,64.7,0,43.33374,335,180,72.8,64.9,0,54.28502,175,252,71.7,64.8,0,44.385284,245,428,70.9,64.9,0,45.981976,420,163,72,64.8,0,30.956757,160,346,71.3,64.8,0,34.811794,335,93,71.1,65.3,0,32.63506,100,351,71.5,65.2,0,39.72383,335,204,70.6,283.4,0,33.130775,195,392,71.3,64.9,0,37.799446,380,342,70.4,64.9,0,41.52266,335,211,73.4,64.9,0,31.926605,200,259,70.9,64.8,0,40.59189,245,356,71.2,64.7,0,38.19274,350,163,71.2,65,0,31.211525,160,362,69.9,64.7,0,46.532978,335,235,72.2,65.2,0,37.628685,230,176,71.4,64.9,0,34.287113,150,203,70,65.6,0,36.483677,195,399,71.2,64.9,0,34.986057,380,593,69.3,64.6,0,60.880077,575,337,73.1,65.3,0,33.636806,335,257,72,65.4,0,39.164936,250,182,71.9,65.3,0,51.73213,175,195,72.2,65.2,0,27.717056,190,193,69.9,65.1,0,34.057003,185,308,68.7,64.8,0,32.05529,300,304,70.6,64.6,0,33.214592,300,216,67.9,64.7,0,53.26498,210,892,66.9,64.6,0,81.256836,880,79.8,77.6,80.1,0,88.4,87.9,0.2,-0.2,30.16
20160803,705,70.4,90.3,32.49754016,61.09123333,248,45.3,43.6,5.65,73.8,71.9,-0.2,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,70,64.1,71.8,100,23.7,62.8,71.8,0,71.6,1.8,63.8,1.8125,65.6,0,0,35,11.3,0,0,0,72.2,72.3,64.3,65.8,15,28.6,62.4,54.1,0,72.1,1,63.8,1.8125,68.8,0,0,92.7,71.1,16.4,3.7,0.8,15,15,95.6,63.7,79.4,100,30.4,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,38.7,1,72,212,67.7,0,27.168196,200,72,68,0,73.2,66.1,0,9000,274,71.8,64.7,0,36.25154,260,127,69.8,65.4,0,48.41885,125,1028,70.9,65.1,0,27.09384,1000,412,74,65.6,0,35.338722,414.05023,619,70.7,65.3,0,43.713165,600,207,70.6,65.5,0,35.064297,200,130,70.4,65.5,0,50.554596,125,344,69.7,65.7,0,34.899902,330,335,70.8,65.8,0,100,650,847,69.5,66.1,0,100,950,512,0,65.3,0,34.45141,500,508,70.6,65.3,0,32.76455,500,180,72.2,65.1,0,47.148243,175,251,69.7,65.4,0,39.949078,245,230,70.2,65.1,0,41.08613,220,359,71.7,65.1,0,33.44215,350,162,72.4,65.2,0,32.66075,160,342,71.2,65.2,0,32.37029,335,348,71.5,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,389,72,65.3,0,31.224274,380,254,68.9,65.1,0,42.877697,245,177,72.9,65.1,0,42.48254,175,251,71.7,65.1,0,44.072353,245,427,71.1,64.9,0,41.157948,420,163,72.3,65.3,0,26.539072,160,343,71.7,65.2,0,38.027317,335,304,71.6,65.4,0,32.338066,300,416,71,64.8,0,29.586231,400,202,69.9,65.4,0,37.08949,195,395,70.3,64.8,0,31.326931,380,348,69.7,65.2,0,29.85255,335,177,72.7,64.7,0,57.370274,175,266,71.6,65,0,42.027237,245,361,71.2,64.7,0,36.99359,350,166,72.1,65,0,36.172295,160,341,72.5,65,0,38.922962,335,234,71.6,65.6,0,39.29569,230,309,71.8,64.9,0,36.51356,285,200,69.6,65.3,0,43.134163,195,396,71.7,65,0,31.668667,380,423,70.4,64.7,0,43.33374,335,179,72.8,64.9,0,54.28502,175,250,71.7,64.8,0,44.385284,245,425,70.9,64.8,0,45.981976,420,162,72,64.8,0,30.956757,160,342,71.3,64.7,0,34.811794,335,94,71.1,65.3,0,32.63506,100,347,71.5,65.2,0,39.72383,335,203,70.6,283.3,0,33.130775,195,387,71.3,64.8,0,37.799446,380,340,70.4,64.9,0,41.52266,335,209,73.4,64.8,0,31.926605,200,259,70.9,64.8,0,40.59189,245,352,71.2,64.7,0,38.19274,350,162,71.2,65,0,31.211525,160,347,69.9,64.7,0,46.532978,335,234,72.2,65.2,0,37.628685,230,176,71.4,64.9,0,34.287113,150,201,70,65.6,0,36.483677,195,392,71.2,64.9,0,34.986057,380,588,69.3,64.6,0,60.880077,575,337,73.1,65.3,0,33.636806,335,255,72,65.4,0,39.164936,250,181,71.9,65.3,0,51.73213,175,195,72.2,65.2,0,27.717056,190,192,69.8,65.1,0,34.057003,185,309,68.7,64.8,0,32.05529,300,304,70.6,64.6,0,33.214592,300,214,67.9,64.7,0,53.26498,210,887,66.9,64.5,0,81.256836,880,79.8,77.6,80.1,0,88.3,87.9,0.2,-0.1,30.16
20160803,710,70.5,90.2,32.55888584,61.09123333,248,45.3,43.6,5.6,74.2,72.3,-0.2,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,70.1,64.2,71.3,100,24.2,62.8,71.3,0,71.7,1.8,63.8,1.8125,65.6,0,0,34.8,11.3,0,0,0,72.2,72.3,64.3,65.8,15,28.6,62.4,52.4,0,72.2,0.99,63.8,1.8125,68.8,0,0,92.7,70.8,14.2,3.6,1.3,15,15,95.5,63.7,79.4,100,29.8,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,38.6,1,72,209,67.7,0,27.168196,200,72,68,0,73.2,66.1,0,9000,273,71.8,64.8,0,36.25154,260,127,69.8,65.4,0,48.41885,125,1025,71,65.1,0,27.09384,1000,419,74,65.6,0,34.655064,414.05023,614,70.7,65.4,0,43.713165,600,205,70.6,65.5,0,35.064297,200,130,70.4,65.5,0,50.554596,125,341,69.7,65.7,0,34.899902,330,331,70.8,65.8,0,100,650,843,69.5,66.1,0,100,950,511,0,65.3,0,34.45141,500,508,70.6,65.3,0,32.76455,500,180,72.2,65.1,0,47.148243,175,253,69.7,65.4,0,39.949078,245,231,70.2,65.1,0,41.08613,220,358,71.7,65,0,33.44215,350,162,72.3,65.2,0,32.66075,160,345,71.1,65.2,0,32.37029,335,348,71.5,65.1,0,30.4956,335,203,69.8,65.6,0,37.4199,195,395,72,65.3,0,31.224274,380,255,68.9,65,0,42.877697,245,178,72.9,65,0,42.48254,175,252,71.7,65.1,0,44.072353,245,429,71.1,64.8,0,41.157948,420,162,72.3,65.3,0,26.539072,160,343,71.6,65.2,0,38.027317,335,304,71.7,65.4,0,32.338066,300,418,71,64.8,0,29.586231,400,202,69.9,65.4,0,37.08949,195,404,70.3,64.8,0,30.773016,380,346,69.7,65.2,0,31.218275,335,178,72.8,64.7,0,57.370274,175,266,71.6,65,0,42.027237,245,363,71.2,64.7,0,36.99359,350,166,72.1,65,0,36.172295,160,342,72.5,64.9,0,38.922962,335,235,71.6,65.6,0,39.29569,230,311,71.8,64.8,0,36.51356,285,201,69.6,65.3,0,43.134163,195,389,71.7,65,0,31.236494,380,424,70.4,64.6,0,43.33374,335,180,72.9,64.8,0,54.28502,175,251,71.6,64.8,0,44.385284,245,428,70.9,64.9,0,45.981976,420,162,72,64.8,0,30.956757,160,342,71.2,64.7,0,34.811794,335,94,71.1,65.3,0,32.63506,100,349,71.5,65.2,0,39.72383,335,203,70.6,283.3,0,33.130775,195,390,71.3,64.9,0,37.799446,380,341,70.4,64.9,0,41.52266,335,211,73.3,64.8,0,31.926605,200,256,70.9,64.8,0,40.59189,245,354,71.2,64.7,0,38.19274,350,162,71.2,64.9,0,31.211525,160,352,69.9,64.7,0,46.532978,335,234,72.2,65.2,0,37.628685,230,173,71.4,64.9,0,34.287113,150,202,70,65.5,0,36.483677,195,395,71.2,64.9,0,34.986057,380,587,69.3,64.6,0,60.880077,575,337,73.1,65.3,0,33.636806,335,255,72.1,65.4,0,39.164936,250,182,71.9,65.3,0,51.73213,175,195,72.2,65.2,0,27.717056,190,192,69.9,65.1,0,34.057003,185,307,68.8,64.8,0,32.05529,300,303,70.7,64.6,0,33.214592,300,214,67.9,64.7,0,53.26498,210,888,66.9,64.5,0,81.256836,880,79.8,77.6,80.1,0,88.3,87.9,-0.8,0.8,30.16
20160803,715,70.8,89.1,32.59982582,61.09123333,251,45.4,43.7,5.6,74.3,72.4,-0.2,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,70.2,64.1,71.3,100,24.7,62.8,71.3,0,71.7,1.8,63.8,1.8125,65.6,0,0,34.8,11.3,0,0,0,72.2,72.3,64.3,65.6,15,28.6,62.4,52.8,0,72.1,1.01,63.8,1.8125,68.8,0,0,92.8,71.3,14.3,3.8,1.5,15,15,95.4,63.7,79.4,100,29.5,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,39.3,1,72,211,67.6,0,27.168196,200,72,68,0,73.2,66.1,0,9000,271,71.8,64.7,0,36.25154,260,127,69.9,65.3,0,48.41885,125,1020,71,65.1,0,27.09384,1000,419,74,65.6,0,35.338722,414.05023,613,70.7,65.4,0,43.713165,600,205,70.6,65.5,0,35.064297,200,130,70.4,65.5,0,50.554596,125,342,69.7,65.7,0,34.899902,330,332,70.8,65.8,0,100,650,842,69.5,66.1,0,100,950,511,0,65.3,0,34.45141,500,508,70.7,65.3,0,32.76455,500,181,72.2,65.1,0,47.148243,175,254,69.7,65.4,0,39.949078,245,231,70.2,65.1,0,41.08613,220,360,71.7,65.1,0,33.44215,350,162,72.3,65.2,0,32.66075,160,345,71.1,65.2,0,32.37029,335,348,71.5,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,395,72,65.3,0,31.224274,380,256,68.9,65,0,42.877697,245,178,72.9,65.1,0,42.48254,175,253,71.7,65.1,0,44.072353,245,431,71.1,64.8,0,41.157948,420,163,72.3,65.3,0,26.539072,160,343,71.6,65.2,0,38.027317,335,305,71.6,65.4,0,32.338066,300,420,71,64.9,0,29.586231,400,203,69.9,65.3,0,37.08949,195,387,70.3,64.8,0,30.933037,380,352,69.8,65.2,0,30.759005,335,178,72.7,64.7,0,57.370274,175,267,71.6,65,0,42.027237,245,364,71.2,64.7,0,36.99359,350,167,72.1,65,0,36.172295,160,342,72.5,64.9,0,38.922962,335,236,71.6,65.6,0,39.29569,230,310,71.8,64.8,0,36.51356,285,202,69.6,65.3,0,43.134163,195,395,71.7,65,0,31.236494,380,425,70.4,64.7,0,43.33374,335,180,72.8,64.9,0,54.28502,175,252,71.6,64.8,0,44.385284,245,430,70.9,64.8,0,45.981976,420,162,72,64.8,0,30.956757,160,343,71.3,64.8,0,34.811794,335,94,71.1,65.3,0,32.63506,100,348,71.5,65.2,0,39.72383,335,204,70.6,283.5,0,33.130775,195,390,71.3,64.8,0,37.799446,380,341,70.4,64.9,0,41.52266,335,210,73.4,64.9,0,31.926605,200,259,70.9,64.8,0,40.59189,245,355,71.2,64.7,0,38.19274,350,162,71.2,65,0,31.211525,160,356,69.9,64.7,0,46.532978,335,234,72.2,65.2,0,37.628685,230,178,71.4,64.9,0,34.287113,150,202,70,65.6,0,36.483677,195,400,71.2,64.9,0,34.986057,380,581,69.3,64.6,0,60.444874,575,337,73.2,65.3,0,33.636806,335,256,72.1,65.4,0,39.164936,250,182,71.9,65.3,0,51.73213,175,196,72.2,65.2,0,27.717056,190,193,70,65.1,0,34.057003,185,307,68.8,64.9,0,32.05529,300,304,70.6,64.6,0,33.214592,300,215,67.9,64.7,0,53.26498,210,891,66.9,64.5,0,81.256836,880,79.8,77.6,80.1,0,88.3,87.9,0.2,0.1,30.16
20160803,720,71,88.1,32.57758307,61.09123333,249,45.4,43.7,5.6,74.2,72.3,-0.1,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,70,64.1,71.8,100,25.2,62.8,71.8,0,71.6,1.8,63.8,1.8125,65.6,0,0,35,11.3,0,0,0,72.2,72.2,64.3,65.9,15,28.5,62.4,53.7,0,72.2,0.99,63.8,1.8125,68.8,0,0,92.7,70.8,15.4,4.1,1,15,15,95.6,63.7,79.4,100,31.2,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,39.9,1,72,209,67.6,0,27.168196,200,72,68,0,73.2,66.1,0,9000,273,71.8,64.7,0,36.25154,260,127,69.8,65.3,0,48.41885,125,1031,70.9,65.1,0,27.09384,1000,411,74,65.5,0,35.32629,414.05023,617,70.7,65.4,0,43.713165,600,205,70.6,65.5,0,35.064297,200,131,70.4,65.5,0,50.554596,125,342,69.8,65.6,0,34.899902,330,334,70.8,65.8,0,100,650,848,69.5,66.1,0,100,950,512,0,65.3,0,34.45141,500,509,70.7,65.3,0,32.76455,500,181,72.2,65.1,0,47.148243,175,254,69.7,65.4,0,39.949078,245,231,70.2,65.1,0,41.08613,220,360,71.8,65.1,0,33.44215,350,162,72.3,65.3,0,32.66075,160,344,71.1,65.2,0,32.37029,335,348,71.5,65.1,0,30.4956,335,203,69.8,65.6,0,37.4199,195,391,72,65.3,0,31.224274,380,254,68.9,65.1,0,42.877697,245,178,72.9,65.1,0,42.48254,175,254,71.7,65.1,0,44.072353,245,430,71.1,64.9,0,41.157948,420,163,72.3,65.4,0,26.539072,160,342,71.6,65.2,0,38.027317,335,305,71.7,65.4,0,32.338066,300,420,71,64.8,0,29.586231,400,203,69.9,65.3,0,37.08949,195,383,70.3,64.8,0,31.437716,380,347,69.8,65.2,0,30.31182,335,178,72.8,64.7,0,57.370274,175,267,71.6,65,0,42.027237,245,363,71.2,64.7,0,36.99359,350,168,72.1,65,0,36.172295,160,340,72.5,65,0,38.922962,335,235,71.6,65.6,0,39.29569,230,312,71.8,64.8,0,36.51356,285,201,69.6,65.4,0,43.134163,195,387,71.7,65,0,31.236494,380,422,70.4,64.7,0,43.33374,335,179,72.7,64.9,0,54.28502,175,253,71.7,64.9,0,44.385284,245,430,70.9,64.8,0,45.981976,420,162,72,64.8,0,30.956757,160,345,71.2,64.8,0,34.811794,335,95,71.1,65.3,0,32.63506,100,348,71.5,65.2,0,39.72383,335,203,70.6,283.3,0,33.130775,195,387,71.3,64.9,0,37.799446,380,342,70.4,64.9,0,41.52266,335,211,73.3,64.9,0,31.926605,200,257,70.9,64.9,0,40.59189,245,354,71.2,64.7,0,38.19274,350,162,71.1,65,0,31.211525,160,357,69.9,64.7,0,46.532978,335,234,72.2,65.2,0,37.628685,230,180,71.4,64.9,0,34.287113,150,203,70,65.5,0,36.483677,195,400,71.2,64.9,0,34.986057,380,587,69.3,64.6,0,60.444874,575,337,73.2,65.3,0,33.636806,335,257,72.1,65.4,0,39.164936,250,181,71.9,65.3,0,51.73213,175,196,72.2,65.2,0,27.717056,190,192,70,65.1,0,34.057003,185,308,68.8,64.9,0,32.05529,300,303,70.6,64.6,0,33.214592,300,215,67.9,64.7,0,53.26498,210,889,66.9,64.6,0,81.256836,880,79.8,77.6,80.1,0,88.3,87.9,1.8,-0.8,30.16
20160803,725,71.1,87.8,32.60198676,61.09123333,248,45.4,43.7,5.6,74.1,72.2,-0.2,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,70,64.1,71.8,100,25.6,62.8,71.8,0,71.6,1.8,63.8,1.8125,65.6,0,0,34.9,11.3,0,0,0,72.2,72.3,64.4,65.7,15,28.5,62.4,55.9,0,72.1,1,63.8,1.8125,68.8,0,0,92.6,71.1,17.2,4.1,1,15,15,95.6,63.7,79.4,100,30,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,40.1,1,72,209,67.6,0,27.168196,200,72,68,0,73.2,66.1,0,9000,275,71.8,64.7,0,36.25154,260,128,69.9,65.3,0,48.41885,125,1025,70.9,65.1,0,27.09384,1000,415,74,65.5,0,35.26414,414.05023,617,70.8,65.3,0,43.713165,600,205,70.6,65.5,0,35.064297,200,130,70.4,65.5,0,50.554596,125,343,69.8,65.6,0,34.899902,330,334,70.8,65.7,0,100,650,845,69.5,66.1,0,100,950,512,0,65.3,0,34.45141,500,508,70.7,65.3,0,32.76455,500,180,72.2,65.1,0,47.148243,175,253,69.7,65.4,0,39.949078,245,231,70.2,65.1,0,41.08613,220,358,71.8,65.1,0,33.44215,350,162,72.3,65.2,0,32.66075,160,342,71.1,65.2,0,32.37029,335,349,71.5,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,392,72,65.4,0,31.224274,380,254,68.9,65.1,0,42.877697,245,177,72.9,65.1,0,42.48254,175,252,71.7,65.1,0,44.072353,245,429,71.1,64.9,0,41.157948,420,163,72.3,65.3,0,26.539072,160,343,71.8,65.2,0,38.027317,335,305,71.7,65.4,0,32.338066,300,417,71,64.9,0,29.586231,400,203,69.9,65.4,0,37.08949,195,404,70.3,64.8,0,31.093058,380,341,69.7,65.2,0,30.759005,335,178,72.8,64.7,0,57.370274,175,266,71.6,65,0,42.027237,245,364,71.2,64.7,0,36.99359,350,167,72.1,65,0,36.172295,160,342,72.5,65,0,38.922962,335,235,71.6,65.6,0,39.29569,230,309,71.8,64.9,0,36.51356,285,201,69.6,65.3,0,43.134163,195,388,71.7,65,0,31.236494,380,422,70.4,64.7,0,43.33374,335,180,72.7,64.9,0,54.28502,175,250,71.7,64.9,0,44.385284,245,428,70.9,64.8,0,45.981976,420,162,72,64.8,0,30.956757,160,343,71.3,64.8,0,34.811794,335,95,71.1,65.3,0,32.63506,100,352,71.5,65.2,0,39.72383,335,204,70.6,283.4,0,33.130775,195,389,71.3,64.9,0,37.799446,380,340,70.4,64.9,0,41.52266,335,211,73.4,64.8,0,31.926605,200,258,70.9,64.9,0,40.59189,245,354,71.2,64.8,0,38.19274,350,162,71.1,65,0,31.211525,160,352,69.9,64.7,0,46.532978,335,234,72.2,65.2,0,37.628685,230,175,71.4,64.9,0,34.287113,150,202,70,65.6,0,36.483677,195,401,71.3,64.9,0,34.986057,380,586,69.3,64.6,0,60.444874,575,337,73.3,65.3,0,33.636806,335,256,72.1,65.4,0,39.164936,250,181,71.9,65.3,0,51.73213,175,195,72.2,65.2,0,27.717056,190,192,70,65.1,0,34.057003,185,309,68.8,64.8,0,32.05529,300,304,70.6,64.6,0,33.214592,300,214,67.9,64.7,0,53.26498,210,889,66.9,64.6,0,81.256836,880,79.8,77.6,80.1,0,88.3,87.9,0.1,0.1,30.16
20160803,730,71.2,88.2,32.75335271,61.09123333,248,45.4,43.7,5.6,74,72.1,-0.1,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,70.7,64.2,71.8,100,26.2,62.8,71.8,0,72,1.8,63.8,1.8125,65.6,0,0,35.1,11.4,0,0,0,72.2,72.2,64.4,65.8,15,28.6,62.4,50.1,0,72.2,0.99,63.8,1.8125,68.8,0,0,92.6,71,13.4,4.1,1.1,15,15,95.6,63.7,79.4,100,30,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,40.3,1,72,210,67.7,0,27.168196,200,72,68,0,73.2,66.1,0,9000,274,71.8,64.7,0,36.25154,260,128,69.9,65.3,0,48.41885,125,1032,70.9,65.1,0,27.09384,1000,412,74,65.6,0,35.475452,414.05023,617,70.8,65.4,0,43.713165,600,205,70.6,65.5,0,35.064297,200,131,70.4,65.6,0,50.554596,125,343,69.8,65.7,0,34.899902,330,334,70.8,65.8,0,100,650,849,69.5,66.1,0,100,950,512,0,65.3,0,34.45141,500,508,70.7,65.3,0,32.76455,500,181,72.2,65.1,0,47.148243,175,254,69.7,65.4,0,39.949078,245,231,70.2,65.2,0,41.08613,220,361,71.8,65.1,0,33.44215,350,162,72.3,65.3,0,32.66075,160,345,71.1,65.2,0,32.37029,335,351,71.5,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,397,72,65.3,0,31.224274,380,256,68.9,65.1,0,42.877697,245,178,72.9,65.1,0,42.48254,175,254,71.8,65.1,0,44.072353,245,433,71.1,64.9,0,41.157948,420,163,72.3,65.4,0,26.539072,160,344,71.9,65.2,0,38.027317,335,305,71.7,65.4,0,32.338066,300,419,71,64.9,0,29.586231,400,204,69.9,65.4,0,37.08949,195,382,70.3,64.8,0,31.203838,380,341,69.7,65.2,0,30.759005,335,178,72.8,64.8,0,57.370274,175,268,71.6,65.1,0,42.027237,245,364,71.2,64.7,0,36.99359,350,169,72.1,65,0,36.172295,160,341,72.5,65,0,38.922962,335,235,71.6,65.6,0,39.29569,230,312,71.8,64.9,0,36.51356,285,201,69.6,65.4,0,43.134163,195,391,71.7,65.1,0,31.236494,380,424,70.4,64.7,0,43.33374,335,180,72.7,64.9,0,54.28502,175,253,71.7,64.9,0,44.385284,245,429,70.9,64.9,0,45.981976,420,162,72,64.8,0,30.956757,160,345,71.3,64.8,0,34.811794,335,95,71.1,65.3,0,32.63506,100,353,71.5,65.2,0,39.72383,335,204,70.6,283.5,0,33.130775,195,388,71.3,64.9,0,37.799446,380,342,70.4,64.9,0,41.52266,335,212,73.4,64.9,0,31.926605,200,261,70.9,64.8,0,40.59189,245,356,71.2,64.8,0,38.19274,350,163,71.1,65,0,31.211525,160,359,69.9,64.7,0,46.532978,335,234,72.2,65.2,0,37.628685,230,186,71.4,64.9,0,34.287113,150,203,70,65.6,0,36.483677,195,402,71.3,65,0,34.986057,380,588,69.3,64.7,0,60.444874,575,337,73.3,65.3,0,33.636806,335,257,72.2,65.4,0,39.164936,250,182,72,65.3,0,51.73213,175,196,72.2,65.2,0,27.717056,190,193,69.8,65.1,0,34.057003,185,311,68.8,64.9,0,32.05529,300,304,70.7,64.6,0,33.214592,300,215,67.9,64.7,0,53.26498,210,888,66.9,64.6,0,81.256836,880,79.8,77.7,80.1,0,88.3,87.9,-0.8,0.2,30.16
20160803,735,71.4,87.8,32.83858135,61.09123333,249,45.4,43.7,5.55,74,72.1,-0.1,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74,70.3,64.2,71.3,100,26.8,62.8,71.3,0,71.9,1.8,63.8,1.8125,65.6,0,0,34.9,11.4,0,0,0,72.2,72.3,64.3,66,15,28.6,62.4,53.6,0,72.2,1,63.8,1.8125,68.8,0,0,92.7,71.4,16.3,4.1,0.8,15,15,95.5,63.7,79.4,100,29.9,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,40.4,1,72,210,67.7,0,27.168196,200,72,68,0,73.2,66.2,0,9000,271,71.8,64.8,0,36.25154,260,127,69.9,65.4,0,48.41885,125,1023,71,65.2,0,27.09384,1000,418,74,65.6,0,34.543194,414.05023,615,70.8,65.4,0,43.713165,600,204,70.6,65.5,0,35.064297,200,130,70.4,65.6,0,50.554596,125,342,69.8,65.7,0,34.899902,330,331,70.8,65.9,0,100,650,841,69.5,66.1,0,100,950,510,0,65.3,0,34.45141,500,507,70.7,65.3,0,32.76455,500,180,72.2,65.2,0,47.148243,175,253,69.7,65.4,0,39.949078,245,232,70.2,65.2,0,41.08613,220,359,71.8,65.1,0,33.44215,350,162,72.3,65.3,0,32.66075,160,344,71.1,65.2,0,32.37029,335,347,71.5,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,392,72,65.4,0,31.224274,380,256,68.9,65.1,0,42.877697,245,177,72.9,65.1,0,42.48254,175,252,71.8,65.2,0,44.072353,245,429,71.1,64.9,0,41.157948,420,162,72.3,65.4,0,26.539072,160,343,72,65.3,0,38.027317,335,305,71.7,65.4,0,32.338066,300,418,71,64.9,0,29.586231,400,203,69.9,65.4,0,37.08949,195,384,70.3,64.9,0,31.52388,380,341,69.7,65.3,0,31.206188,335,178,72.8,64.8,0,57.370274,175,266,71.6,65.1,0,42.027237,245,363,71.2,64.8,0,36.99359,350,166,72.1,65.1,0,36.172295,160,342,72.6,65,0,38.922962,335,235,71.7,65.7,0,39.29569,230,310,71.8,64.9,0,36.51356,285,201,69.6,65.4,0,43.134163,195,391,71.7,65.1,0,31.236494,380,424,70.4,64.7,0,43.33374,335,179,72.8,64.9,0,54.28502,175,252,71.7,64.9,0,44.385284,245,427,70.9,64.9,0,45.981976,420,162,71.9,64.9,0,30.956757,160,343,71.3,64.8,0,34.811794,335,92,71.1,65.3,0,32.63506,100,351,71.5,65.3,0,39.72383,335,204,70.6,283.3,0,33.130775,195,396,71.3,64.9,0,37.799446,380,340,70.4,65,0,41.52266,335,209,73.4,64.9,0,31.926605,200,258,70.9,64.9,0,40.59189,245,355,71.2,64.8,0,38.19274,350,162,71.1,65,0,31.211525,160,351,69.9,64.8,0,46.532978,335,235,72.2,65.3,0,37.628685,230,177,71.4,65,0,34.287113,150,202,70,65.6,0,36.483677,195,396,71.3,65,0,34.986057,380,588,69.3,64.7,0,60.444874,575,337,73.3,65.3,0,33.636806,335,256,72.2,65.4,0,39.164936,250,181,72,65.4,0,51.73213,175,197,72.2,65.3,0,27.717056,190,192,70,65.1,0,34.057003,185,308,68.8,64.9,0,32.05529,300,304,70.6,64.7,0,33.214592,300,214,67.9,64.8,0,53.26498,210,888,66.9,64.6,0,81.256836,880,79.8,77.6,80.1,0,88.3,87.9,-1.6,1,30.16
20160803,740,71.4,88.2,32.91177984,61.09123333,246,45.4,43.7,5.55,74,72.1,-0.2,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,70.4,64.2,71.8,100,27.4,62.8,71.8,0,71.8,1.8,63.8,1.8125,65.6,0,0,35,11.4,0,0,0,72.2,72.3,64.3,65.9,15,28.6,62.4,49.5,0,72.2,1,63.8,1.8125,68.8,0,0,92.6,70.6,13,3.8,0.9,15,15,95.3,63.7,79.4,100,29.8,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,40.5,1,72,211,67.7,0,27.168196,200,72,68,0,73.1,66.2,0,9000,275,71.8,64.8,0,36.25154,260,127,69.9,65.4,0,48.41885,125,1029,71,65.2,0,27.09384,1000,414,74,65.7,0,35.92293,414.05023,616,70.8,65.5,0,43.713165,600,207,70.6,65.6,0,35.064297,200,131,70.4,65.6,0,50.554596,125,343,69.8,65.8,0,34.899902,330,334,70.8,65.9,0,100,650,848,69.6,66.2,0,100,950,512,0,65.4,0,34.45141,500,509,70.7,65.4,0,32.76455,500,181,72.2,65.2,0,47.148243,175,253,69.7,65.5,0,39.949078,245,232,70.2,65.2,0,41.08613,220,361,71.8,65.1,0,33.44215,350,162,72.3,65.3,0,32.66075,160,343,71.1,65.2,0,32.37029,335,349,71.5,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,397,72,65.4,0,31.224274,380,255,68.9,65.1,0,42.877697,245,177,72.9,65.1,0,42.48254,175,253,71.8,65.2,0,44.072353,245,431,71.1,65,0,41.157948,420,163,72.3,65.4,0,26.539072,160,342,72.1,65.3,0,38.027317,335,305,71.7,65.5,0,32.338066,300,419,71,64.9,0,29.586231,400,203,69.9,65.4,0,37.08949,195,391,70.3,64.9,0,31.80699,380,342,69.8,65.3,0,30.74692,335,178,72.8,64.8,0,57.370274,175,268,71.6,65.1,0,42.027237,245,363,71.2,64.8,0,36.99359,350,166,72.2,65.1,0,36.172295,160,340,72.6,65,0,38.922962,335,235,71.7,65.7,0,39.29569,230,311,71.8,64.9,0,36.51356,285,201,69.6,65.4,0,43.134163,195,393,71.8,65.1,0,31.236494,380,422,70.4,64.7,0,43.33374,335,180,72.8,64.9,0,54.28502,175,252,71.7,64.9,0,44.385284,245,430,70.9,64.9,0,45.981976,420,163,71.9,64.9,0,30.956757,160,344,71.3,64.8,0,34.811794,335,96,71.1,65.4,0,32.63506,100,348,71.5,65.3,0,39.72383,335,204,70.6,283.3,0,33.130775,195,389,71.4,64.9,0,37.799446,380,341,70.4,65,0,41.52266,335,212,73.4,64.9,0,31.926605,200,258,70.9,64.9,0,40.59189,245,355,71.3,64.8,0,38.19274,350,163,71.2,65,0,31.211525,160,357,69.9,64.8,0,46.532978,335,234,72.2,65.3,0,37.628685,230,173,71.4,64.9,0,34.287113,150,202,70,65.6,0,36.483677,195,396,71.3,65,0,34.986057,380,585,69.3,64.7,0,60.444874,575,337,73.3,65.3,0,33.636806,335,256,72.2,65.5,0,39.164936,250,182,72,65.4,0,51.73213,175,195,72.2,65.3,0,27.717056,190,193,70,65.1,0,34.057003,185,309,68.8,64.9,0,32.05529,300,305,70.7,64.7,0,33.214592,300,215,67.9,64.8,0,53.26498,210,888,66.9,64.6,0,81.256836,880,79.8,77.6,80.1,0,88.3,87.9,0.1,-0.1,30.16
20160803,745,71.5,87.7,32.89943159,61.09123333,249,45.6,43.8,5.6,74,72.1,-0.1,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,70.8,64.2,71.8,100,28,62.8,71.8,0,72.2,1.8,63.8,1.8125,65.6,0,0,35.1,11.4,0,0,0,72.2,72.3,64.5,65.6,15,28.7,62.4,53.3,0,72.2,1,63.8,1.8125,68.8,0,0,92.6,70.6,14.5,3.6,1.1,15,15,95.3,63.7,79.4,100,31.1,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,40.6,1,72,210,67.7,0,27.168196,200,72,68,0,73.1,66.2,0,9000,274,71.9,64.8,0,36.25154,260,127,69.9,65.4,0,48.41885,125,1027,71,65.2,0,27.09384,1000,413,74,65.7,0,35.35115,414.05023,616,70.8,65.5,0,43.713165,600,205,70.6,65.6,0,35.064297,200,131,70.4,65.6,0,50.554596,125,343,69.8,65.8,0,34.899902,330,333,70.9,65.9,0,100,650,847,69.6,66.2,0,100,950,512,0,65.4,0,34.45141,500,508,70.8,65.4,0,32.76455,500,181,72.2,65.2,0,47.148243,175,253,69.7,65.5,0,39.949078,245,232,70.3,65.2,0,41.08613,220,360,71.8,65.1,0,33.44215,350,162,72.3,65.3,0,32.66075,160,345,71.1,65.3,0,32.37029,335,348,71.5,65.2,0,30.4956,335,204,69.8,65.6,0,37.4199,195,393,72.1,65.4,0,31.224274,380,254,69,65.1,0,42.877697,245,177,72.9,65.1,0,42.48254,175,253,71.8,65.2,0,44.072353,245,432,71.1,65,0,41.157948,420,163,72.3,65.4,0,26.539072,160,342,72.3,65.3,0,38.027317,335,305,71.7,65.5,0,32.338066,300,419,71.1,64.9,0,29.586231,400,204,69.9,65.4,0,37.08949,195,386,70.5,64.9,0,30.686852,380,345,69.8,65.3,0,31.206188,335,178,72.8,64.8,0,57.370274,175,268,71.6,65.1,0,42.027237,245,363,71.2,64.8,0,36.99359,350,168,72.2,65.1,0,36.172295,160,341,72.6,65.1,0,38.922962,335,235,71.7,65.7,0,39.29569,230,310,71.8,64.9,0,36.51356,285,201,69.6,65.5,0,43.134163,195,391,71.8,65.1,0,31.236494,380,422,70.4,64.8,0,43.33374,335,179,72.8,64.9,0,54.28502,175,252,71.7,64.9,0,44.385284,245,428,70.9,64.9,0,45.981976,420,162,72,64.9,0,30.956757,160,343,71.3,64.8,0,34.811794,335,93,71.1,65.4,0,32.63506,100,350,71.5,65.3,0,39.72383,335,204,70.6,283.5,0,33.130775,195,387,71.4,64.9,0,37.799446,380,343,70.4,65,0,41.52266,335,212,73.4,65,0,31.926605,200,258,71,64.9,0,40.59189,245,354,71.3,64.8,0,38.19274,350,162,71.2,65,0,31.211525,160,355,69.9,64.8,0,46.532978,335,233,72.2,65.3,0,37.628685,230,180,71.4,65,0,34.287113,150,203,70,65.6,0,36.483677,195,402,71.4,65,0,34.986057,380,586,69.4,64.7,0,60.444874,575,337,73.3,65.4,0,33.636806,335,257,72.2,65.5,0,39.164936,250,182,72,65.4,0,51.73213,175,197,72.3,65.3,0,27.717056,190,193,70,65.1,0,34.057003,185,309,68.8,64.9,0,32.05529,300,305,70.8,64.7,0,33.214592,300,215,67.9,64.8,0,53.26498,210,887,66.9,64.7,0,81.256836,880,79.8,77.6,80,0,88.4,87.9,0.1,-0.1,30.16
20160803,750,71.5,87.9,32.93615854,61.09123333,250,45.8,44,5.6,74,72.1,-0.2,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.1,64.3,71.3,100,28.7,62.8,71.3,0,72.5,1.8,63.8,1.8125,65.7,0,0,34.9,11.3,0,0,0,72.2,72.4,64.4,66.1,15,28.8,62.4,51.7,0,72.3,1.02,63.8,1.8125,68.8,0,0,92.6,71,14.1,3.6,1.2,15,15,95.4,63.7,79.4,100,31,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,40.7,1,72,211,67.7,0,27.168196,200,72,68,0,73.1,66.2,0,9000,272,72,64.9,0,36.25154,260,127,69.9,65.5,0,48.41885,125,1018,71,65.2,0,27.09384,1000,419,74,65.8,0,34.580482,414.05023,613,70.8,65.5,0,43.713165,600,205,70.6,65.7,0,35.064297,200,129,70.4,65.7,0,50.554596,125,342,69.9,65.9,0,34.899902,330,331,71,66,0,100,650,843,69.6,66.3,0,100,950,511,0,65.5,0,34.45141,500,508,70.8,65.5,0,32.76455,500,181,72.2,65.2,0,47.148243,175,255,69.7,65.5,0,39.949078,245,232,70.3,65.2,0,41.08613,220,361,71.8,65.2,0,33.44215,350,163,72.3,65.3,0,32.66075,160,347,71.1,65.3,0,32.37029,335,350,71.5,65.2,0,30.4956,335,205,69.8,65.7,0,37.4199,195,394,72.1,65.4,0,31.224274,380,254,68.9,65.2,0,42.877697,245,178,72.9,65.2,0,42.48254,175,254,71.8,65.2,0,44.072353,245,433,71.1,65,0,41.157948,420,164,72.3,65.4,0,26.539072,160,344,72.4,65.3,0,38.027317,335,305,71.7,65.5,0,32.338066,300,419,71.1,65,0,29.586231,400,204,69.9,65.5,0,37.08949,195,398,70.5,64.9,0,31.585424,380,348,69.8,65.3,0,30.74692,335,179,72.8,64.9,0,57.370274,175,270,71.6,65.2,0,42.027237,245,366,71.2,64.8,0,36.99359,350,168,72.2,65.2,0,36.172295,160,344,72.6,65.1,0,38.922962,335,237,71.7,65.7,0,39.29569,230,313,71.8,65,0,36.51356,285,203,69.6,65.4,0,43.134163,195,386,71.8,65.1,0,31.236494,380,422,70.4,64.8,0,43.33374,335,180,72.8,65,0,54.28502,175,253,71.7,64.9,0,44.385284,245,430,70.9,65,0,45.981976,420,163,72,64.9,0,30.956757,160,344,71.3,64.9,0,34.811794,335,96,71.1,65.4,0,32.63506,100,352,71.5,65.3,0,39.72383,335,205,70.6,283.4,0,33.130775,195,392,71.4,64.9,0,37.799446,380,343,70.4,65,0,41.52266,335,212,73.4,65,0,31.926605,200,260,71,64.9,0,40.59189,245,356,71.3,64.8,0,38.19274,350,163,71.1,65.1,0,31.211525,160,364,69.9,64.9,0,46.532978,335,235,72.2,65.3,0,37.628685,230,183,71.4,65,0,34.287113,150,204,70,65.7,0,36.483677,195,404,71.4,65,0,34.986057,380,587,69.4,64.7,0,60.444874,575,337,73.3,65.4,0,33.636806,335,257,72.2,65.5,0,39.164936,250,183,72,65.4,0,51.73213,175,197,72.3,65.3,0,27.717056,190,193,70,65.2,0,34.057003,185,311,68.8,65,0,32.05529,300,305,70.7,64.7,0,33.214592,300,216,67.9,64.8,0,53.26498,210,892,66.9,64.7,0,81.256836,880,79.8,77.5,80,0,88.4,87.9,0.1,0,30.16
20160803,755,71.7,87.6,33.03975719,61.09123333,248,45.9,44.1,5.6,74,72.1,-0.1,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.2,64.2,71.8,100,29.3,62.8,71.8,0,72.5,1.8,63.8,1.8125,65.7,0,0,35.1,11.4,0,0,0,72.2,72.3,64.6,65.5,15,28.8,62.4,54.4,0,72.2,1.01,63.8,1.8125,68.8,0,0,92.5,70.9,15.2,4.1,1,15,15,95.7,63.7,79.4,100,31.5,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,40.8,1,72,211,67.8,0,27.168196,200,72,68,0,73.1,66.2,0,9000,275,72,64.9,0,36.25154,260,128,70,65.5,0,48.41885,125,1028,71,65.3,0,27.09384,1000,413,74,65.7,0,35.25171,414.05023,618,70.8,65.5,0,43.713165,600,205,70.6,65.7,0,35.064297,200,130,70.4,65.7,0,50.554596,125,343,69.9,65.8,0,34.899902,330,333,71,66,0,100,650,847,69.6,66.2,0,100,950,512,0,65.4,0,34.45141,500,508,70.8,65.4,0,32.76455,500,180,72.2,65.2,0,47.148243,175,254,69.7,65.5,0,39.949078,245,230,70.3,65.2,0,41.08613,220,357,71.8,65.2,0,33.44215,350,162,72.3,65.4,0,32.66075,160,343,71.1,65.3,0,32.37029,335,347,71.5,65.2,0,30.4956,335,204,69.8,65.7,0,37.4199,195,390,72.1,65.5,0,31.224274,380,255,69,65.2,0,42.877697,245,177,72.9,65.2,0,42.48254,175,252,71.8,65.2,0,44.072353,245,428,71.2,65,0,41.157948,420,163,72.3,65.4,0,26.539072,160,343,72.4,65.3,0,38.027317,335,305,71.7,65.5,0,32.338066,300,419,71.1,65,0,29.586231,400,202,69.9,65.5,0,37.08949,195,396,70.6,65,0,31.36386,380,342,69.8,65.3,0,31.073242,335,177,72.8,64.9,0,57.370274,175,268,71.6,65.2,0,42.027237,245,363,71.3,64.8,0,36.99359,350,166,72.2,65.2,0,36.172295,160,340,72.6,65.1,0,38.922962,335,234,71.7,65.8,0,39.29569,230,311,71.8,65,0,36.51356,285,200,69.6,65.5,0,43.134163,195,389,71.8,65.2,0,31.236494,380,422,70.4,64.8,0,43.33374,335,179,72.8,65,0,54.28502,175,252,71.7,65,0,44.385284,245,427,70.9,65,0,45.981976,420,162,72,64.9,0,30.956757,160,344,71.3,64.9,0,34.811794,335,94,71.1,65.4,0,32.63506,100,349,71.5,65.3,0,39.72383,335,203,70.6,283.5,0,33.130775,195,392,71.4,65,0,37.799446,380,340,70.4,65,0,41.52266,335,209,73.4,65,0,31.926605,200,257,71,65,0,40.59189,245,354,71.3,64.9,0,38.19274,350,162,71.2,65.1,0,31.211525,160,353,70,64.8,0,46.532978,335,234,72.2,65.3,0,37.628685,230,177,71.4,65,0,34.287113,150,202,70,65.7,0,36.483677,195,397,71.4,65.1,0,34.986057,380,584,69.4,64.7,0,60.444874,575,337,73.4,65.4,0,33.636806,335,255,72.3,65.5,0,39.164936,250,181,72,65.4,0,51.73213,175,195,72.3,65.3,0,27.717056,190,192,70,65.2,0,34.057003,185,307,68.8,65,0,32.05529,300,304,70.8,64.7,0,33.214592,300,214,68,64.8,0,53.26498,210,886,66.9,64.7,0,81.256836,880,79.8,77.5,80,0,88.4,87.9,-0.5,1.3,30.16
20160803,800,72,86.8,33.12958972,61.09123333,247,46.1,44.3,5.6,74.1,72.2,-0.2,6.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.4,64.3,71.8,100,30.2,62.8,71.8,0,72.6,1.8,63.8,1.8125,65.7,0,0,35,11.4,0,0,0,72.2,72.4,64.6,65.7,15,28.9,62.4,54.6,0,72.4,1,63.8,1.8125,68.8,0,0,92.4,70.8,15.5,3.6,1.2,15,15,95.2,63.7,79.4,100,33.6,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,40.9,1,72,213,67.8,0,27.168196,200,72,68,0,73.1,66.2,0,9000,274,72,64.9,0,36.25154,260,128,70,65.5,0,48.41885,125,1028,71,65.3,0,27.09384,1000,413,74,65.8,0,35.152267,414.05023,616,70.8,65.6,0,43.713165,600,205,70.6,65.7,0,35.064297,200,130,70.4,65.7,0,50.554596,125,343,70,65.9,0,34.899902,330,332,71,66,0,100,650,847,69.6,66.3,0,100,950,512,0,65.5,0,34.45141,500,509,70.8,65.5,0,32.76455,500,181,72.2,65.2,0,47.148243,175,254,69.8,65.5,0,39.949078,245,232,70.3,65.3,0,41.08613,220,360,71.9,65.2,0,33.44215,350,162,72.3,65.4,0,32.66075,160,344,71.1,65.3,0,32.37029,335,348,71.5,65.2,0,30.4956,335,204,69.8,65.7,0,37.4199,195,392,72.1,65.5,0,31.224274,380,256,68.9,65.2,0,42.877697,245,177,72.9,65.2,0,42.48254,175,253,71.8,65.3,0,44.072353,245,430,71.2,65,0,41.157948,420,163,72.3,65.5,0,26.539072,160,343,72.5,65.4,0,38.027317,335,305,71.7,65.5,0,32.338066,300,419,71.1,65,0,29.586231,400,203,69.9,65.5,0,37.08949,195,383,70.6,65,0,31.696209,380,345,69.8,65.3,0,30.613972,335,178,72.8,64.9,0,57.370274,175,269,71.6,65.2,0,42.027237,245,364,71.3,64.9,0,36.99359,350,167,72.2,65.2,0,36.172295,160,340,72.7,65.1,0,38.922962,335,235,71.7,65.8,0,39.29569,230,311,71.8,65,0,36.51356,285,201,69.6,65.5,0,43.134163,195,393,71.8,65.2,0,31.236494,380,427,70.4,64.8,0,43.33374,335,179,72.7,65,0,54.28502,175,253,71.7,65,0,44.385284,245,431,70.9,65,0,45.981976,420,162,72,64.9,0,30.956757,160,343,71.3,64.9,0,34.811794,335,94,71.1,65.4,0,32.63506,100,350,71.5,65.4,0,39.72383,335,204,70.6,283.4,0,33.130775,195,392,71.4,65,0,37.799446,380,343,70.4,65,0,41.52266,335,210,73.4,65,0,31.926605,200,258,71,65,0,40.59189,245,355,71.3,64.9,0,38.19274,350,162,71.1,65.1,0,31.211525,160,357,70,64.8,0,46.532978,335,234,72.2,65.4,0,37.628685,230,181,71.4,65,0,34.287113,150,203,70,65.7,0,36.483677,195,398,71.4,65.1,0,34.986057,380,585,69.4,64.8,0,60.444874,575,337,73.4,65.4,0,33.636806,335,256,72.3,65.5,0,39.164936,250,182,72,65.4,0,51.73213,175,195,72.3,65.4,0,27.717056,190,193,70,65.2,0,34.057003,185,307,68.8,65,0,32.05529,300,304,70.8,64.8,0,33.214592,300,215,68,64.8,0,53.26498,210,890,66.9,64.7,0,81.256836,880,79.8,77.5,80,0,88.4,87.9,0.2,0.1,30.16
20160803,805,72.4,84.9,33.08908771,67.52233917,248,46.4,44.5,5.6,74.2,72.3,-0.2,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,71.8,64.1,71.8,100,30.7,62.8,71.8,0,72.9,1.8,63.8,1.8125,65.7,0,0,35.1,11.3,0,0,0,72.2,72.4,64.7,65.6,15,29,62.4,53.4,0,72.4,1.01,63.8,1.8125,68.8,0,0,92.3,71.1,14.6,4.1,1.5,15,15,95.3,63.7,79.4,100,32.7,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,41.2,1,72,212,67.7,0,27.168196,200,72,68,0,73.1,66.2,0,9000,274,72,64.8,0,36.25154,260,127,70,65.4,0,48.41885,125,1038,71,65.2,0,27.09384,1000,410,74,65.6,0,35.798634,414.05023,617,70.8,65.5,0,43.713165,600,207,70.6,65.6,0,35.064297,200,131,70.4,65.6,0,50.554596,125,342,69.9,65.7,0,34.899902,330,334,71,65.9,0,100,650,847,69.6,66.2,0,100,950,512,0,65.4,0,34.45141,500,508,70.8,65.4,0,32.76455,500,181,72.2,65.3,0,47.148243,175,254,69.8,65.6,0,39.949078,245,232,70.3,65.3,0,41.08613,220,360,71.9,65.2,0,33.44215,350,163,72.3,65.4,0,32.66075,160,344,71.1,65.3,0,32.37029,335,350,71.5,65.2,0,30.4956,335,204,69.8,65.7,0,37.4199,195,394,72.1,65.5,0,31.224274,380,254,69,65.2,0,42.877697,245,177,72.9,65.3,0,42.48254,175,253,71.9,65.3,0,44.072353,245,431,71.2,65.1,0,41.157948,420,163,72.4,65.5,0,26.539072,160,343,72.6,65.4,0,38.027317,335,304,71.7,65.6,0,32.338066,300,419,71.2,65,0,29.586231,400,203,69.9,65.5,0,37.08949,195,398,70.7,65,0,31.979319,380,335,69.8,65.4,0,31.073242,335,180,72.8,64.9,0,57.370274,175,266,71.6,65.2,0,42.027237,245,365,71.3,64.9,0,36.99359,350,167,72.2,65.2,0,36.172295,160,344,72.7,65.2,0,38.922962,335,236,71.7,65.8,0,39.29569,230,311,71.8,65,0,36.51356,285,203,69.6,65.5,0,43.134163,195,379,71.8,65.2,0,31.512606,380,408,70.4,64.9,0,43.33374,335,179,72.7,65,0,54.28502,175,253,71.7,65,0,44.385284,245,429,70.9,65,0,45.981976,420,163,72,65,0,30.956757,160,345,71.4,64.9,0,34.811794,335,96,71.1,65.5,0,32.63506,100,349,71.5,65.4,0,39.72383,335,204,70.6,283.5,0,33.130775,195,388,71.4,65,0,37.799446,380,342,70.4,65.1,0,41.52266,335,210,73.4,65,0,31.926605,200,259,71,65,0,40.59189,245,355,71.3,64.9,0,38.19274,350,163,71.2,65.2,0,31.211525,160,356,70,64.9,0,46.532978,335,234,72.2,65.4,0,37.628685,230,175,71.4,65.1,0,34.287113,150,203,70,65.7,0,36.483677,195,396,71.5,65.1,0,34.986057,380,585,69.4,64.8,0,60.444874,575,337,73.4,65.5,0,33.636806,335,256,72.3,65.6,0,39.164936,250,182,72,65.5,0,51.73213,175,196,72.3,65.4,0,27.717056,190,193,70,65.2,0,34.057003,185,311,68.8,65.1,0,32.05529,300,305,71,64.8,0,33.214592,300,215,68,64.9,0,53.26498,210,889,66.9,64.8,0,81.256836,880,79.8,77.5,80,0,88.4,87.9,0.2,-0.1,30.16
20160803,810,72.8,83.7,33.17578195,67.52233917,250,46.4,44.6,5.6,74.3,72.4,-0.1,6.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,71.8,64.1,71.8,100,31,62.8,71.8,0,73.1,1.8,63.8,1.8125,65.8,0,0,35,11.3,0,0,0,72.2,72.5,64.6,65.8,15,29,62.4,52.7,0,72.3,1,63.8,1.8125,68.8,0,0,92.3,70.9,14.4,3.8,1.5,15,15,95.7,63.7,79.4,100,31.1,0,68.5,1.3,64.293106,63.793102,0,12.2,0,0,1,41.5,1,72,211,67.6,0,27.168196,200,72,68,0,73.1,66,0,9000,272,71.9,64.6,0,36.25154,260,127,70,65.3,0,48.41885,125,1023,71,65.1,0,27.09384,1000,411,74,65.5,0,35.09012,414.05023,614,70.8,65.4,0,43.713165,600,206,70.6,65.4,0,35.064297,200,130,70.4,65.5,0,50.554596,125,343,69.9,65.6,0,34.899902,330,333,71,65.7,0,100,650,846,69.6,66.1,0,100,950,512,0,65.2,0,34.45141,500,509,70.8,65.2,0,32.76455,500,181,72.3,65.3,0,47.148243,175,253,69.8,65.6,0,39.949078,245,231,70.3,65.3,0,41.08613,220,359,71.9,65.2,0,33.44215,350,162,72.3,65.4,0,32.66075,160,344,71.2,65.4,0,32.37029,335,348,71.6,65.3,0,30.4956,335,203,69.8,65.7,0,37.4199,195,394,72.1,65.5,0,31.224274,380,254,69,65.2,0,42.877697,245,177,72.9,65.3,0,42.48254,175,253,71.9,65.3,0,44.072353,245,431,71.2,65.1,0,41.157948,420,162,72.4,65.6,0,26.539072,160,342,72.7,65.4,0,38.027317,335,305,71.7,65.6,0,32.338066,300,419,71.2,65.1,0,29.586231,400,203,69.9,65.6,0,37.08949,195,383,70.7,65,0,30.785328,380,349,69.8,65.4,0,31.073242,335,178,72.8,65,0,57.370274,175,267,71.6,65.2,0,42.027237,245,365,71.3,64.9,0,36.99359,350,168,72.2,65.2,0,36.172295,160,342,72.7,65.2,0,38.922962,335,236,71.7,65.9,0,39.29569,230,311,71.8,65,0,36.51356,285,201,69.6,65.6,0,43.134163,195,392,71.8,65.2,0,31.512606,380,423,70.4,64.9,0,43.33374,335,180,72.8,65.1,0,54.28502,175,252,71.7,65.1,0,44.385284,245,429,71,65.1,0,45.981976,420,162,72,65,0,30.956757,160,343,71.4,65,0,34.811794,335,96,71.2,65.5,0,32.63506,100,349,71.6,65.4,0,39.72383,335,204,70.6,283.5,0,33.130775,195,387,71.4,65.1,0,37.799446,380,343,70.5,65.1,0,41.52266,335,208,73.4,65.1,0,31.926605,200,259,71,65.1,0,40.59189,245,353,71.3,65,0,38.19274,350,162,71.1,65.2,0,31.211525,160,352,69.9,65,0,46.532978,335,233,72.3,65.4,0,37.628685,230,180,71.4,65.1,0,34.287113,150,203,70,65.7,0,36.483677,195,396,71.6,65.1,0,34.986057,380,582,69.4,64.8,0,60.444874,575,337,73.5,65.5,0,33.636806,335,257,72.3,65.6,0,39.164936,250,181,72,65.5,0,51.73213,175,195,72.3,65.4,0,27.717056,190,193,70,65.3,0,34.057003,185,308,68.8,65.1,0,32.05529,300,304,71.2,64.8,0,33.214592,300,214,68,64.9,0,53.26498,210,888,66.9,64.8,0,81.256836,880,79.7,77.5,80,0,88.4,87.9,0.2,0,30.16
20160803,815,73.4,81.9,33.29892682,67.52233917,246,46.4,44.5,5.6,74.4,72.4,-0.2,6.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,72.6,64.1,71.8,100,32.8,61.6,71.8,0,73.6,1.8,62.6,1.8125,65.8,0,0,35,11.3,0,0,0,72.3,72.5,64.6,65.6,15,29.5,61.8,51.7,0,72.4,1,62.6,1.8125,68.8,0,0,92.3,70.8,14,3.6,0.7,15,15,95.1,63.7,79.4,100,31.6,0,70.5,1.3,63.775864,63.275864,0,12.2,0,0,1,41.9,1,72,212,67.7,0,27.168196,200,72,68,0,73.1,66.2,0,9000,274,71.9,64.8,0,36.25154,260,128,70,65.4,0,48.41885,125,1029,71,65.2,0,27.09384,1000,412,74,65.6,0,35.20199,414.05023,616,70.8,65.4,0,43.713165,600,206,70.6,65.6,0,35.064297,200,130,70.4,65.6,0,50.554596,125,343,69.9,65.8,0,34.899902,330,333,71,65.9,0,100,650,848,69.6,66.2,0,100,950,512,0,65.4,0,34.45141,500,509,70.8,65.4,0,32.76455,500,180,72.3,65.3,0,47.148243,175,253,69.8,65.6,0,39.949078,245,231,70.3,65.4,0,41.08613,220,359,71.9,65.3,0,33.44215,350,162,72.3,65.5,0,32.66075,160,345,71.2,65.4,0,32.37029,335,347,71.6,65.3,0,30.4956,335,203,69.8,65.8,0,37.4199,195,386,72.1,65.5,0,31.224274,380,254,69,65.3,0,42.877697,245,177,72.9,65.3,0,42.48254,175,252,71.9,65.4,0,44.072353,245,429,71.2,65.1,0,41.157948,420,162,72.4,65.6,0,26.539072,160,343,72.8,65.5,0,38.027317,335,304,71.9,65.6,0,32.338066,300,418,71.2,65.1,0,29.586231,400,203,69.9,65.6,0,37.08949,195,396,70.7,65.1,0,31.610044,380,343,69.8,65.4,0,30.904037,335,178,72.8,65,0,57.370274,175,268,71.6,65.3,0,42.027237,245,362,71.3,65,0,36.99359,350,167,72.2,65.3,0,36.172295,160,341,72.7,65.2,0,38.922962,335,234,71.7,65.9,0,39.29569,230,310,71.8,65.1,0,36.51356,285,200,69.6,65.6,0,43.134163,195,395,71.8,65.3,0,31.512606,380,419,70.4,64.9,0,43.33374,335,180,72.9,65.1,0,54.28502,175,251,71.7,65.1,0,44.385284,245,429,71,65.1,0,45.981976,420,162,72,65,0,30.956757,160,342,71.5,65,0,34.811794,335,92,71.2,65.5,0,32.63506,100,348,71.6,65.4,0,39.72383,335,204,70.6,283.5,0,33.130775,195,387,71.4,65.1,0,37.799446,380,340,70.5,65.2,0,41.52266,335,208,73.4,65.1,0,31.926605,200,259,71,65.1,0,40.59189,245,354,71.3,65,0,38.19274,350,162,71.1,65.2,0,31.211525,160,351,70,65,0,46.532978,335,233,72.3,65.4,0,37.628685,230,173,71.4,65.1,0,34.287113,150,202,70,65.8,0,36.483677,195,397,72.3,65.2,0,34.986057,380,585,69.5,64.9,0,60.444874,575,337,73.5,65.5,0,33.636806,335,255,72.4,65.6,0,39.164936,250,181,72,65.5,0,51.73213,175,195,72.3,65.4,0,27.717056,190,192,70,65.3,0,34.057003,185,311,68.8,65.1,0,32.05529,300,304,71.3,64.9,0,33.214592,300,214,68,64.9,0,53.26498,210,887,66.9,64.8,0,81.256836,880,79.7,77.5,80,0,88.4,87.9,0.1,0.1,30.16
20160803,820,73.5,81.3,33.2596634,67.52233917,246,46.8,45,5.6,74.3,72.3,-0.2,6.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,72.7,63.6,71.8,100,34.4,61.6,71.8,0,73.9,1.8,62.6,1.8125,65.6,0,0,35,11.3,0,0,0,72.3,72.5,64.8,66.2,15,30,61.8,52.8,0,72.5,0.99,62.6,1.8125,68.8,0,0,91.9,71.3,14.6,4.1,1.1,15,15,94.8,63.7,79.4,100,32.9,0,70.5,1.3,63.775864,63.275864,0,12.2,0,0,1,42.3,1,72,211,67.4,0,27.168196,200,72,68,0,73.1,65.9,0,9000,274,71.9,64.4,0,36.25154,260,127,70,65.1,0,48.41885,125,1030,71,64.9,0,27.09384,1000,412,74,65.2,0,35.27657,414.05023,616,70.8,65.2,0,43.713165,600,205,70.6,65.2,0,35.064297,200,130,70.4,65.3,0,50.554596,125,342,70,65.4,0,34.899902,330,333,71,65.6,0,100,650,848,69.6,65.8,0,100,950,512,0,65,0,34.45141,500,508,70.8,65,0,32.76455,500,180,72.3,65.4,0,47.148243,175,254,69.8,65.7,0,39.949078,245,231,70.3,65.4,0,41.08613,220,359,71.9,65.3,0,33.44215,350,162,72.3,65.5,0,32.66075,160,344,71.2,65.5,0,32.37029,335,348,71.7,65.4,0,30.4956,335,204,69.8,65.8,0,37.4199,195,391,72.1,65.6,0,31.224274,380,255,69,65.3,0,42.877697,245,177,72.9,65.4,0,42.48254,175,252,71.9,65.4,0,44.072353,245,429,71.2,65.2,0,41.157948,420,163,72.5,65.6,0,26.539072,160,343,72.9,65.5,0,38.027317,335,304,71.8,65.7,0,32.338066,300,418,71.2,65.1,0,29.586231,400,202,70.2,65.7,0,37.08949,195,390,70.8,65.2,0,31.314623,380,333,69.8,65.5,0,31.327047,335,177,72.8,65.1,0,57.370274,175,267,71.6,65.3,0,42.027237,245,362,71.3,65,0,36.99359,350,167,72.2,65.3,0,36.172295,160,341,72.8,65.3,0,38.481354,335,235,71.8,65.9,0,39.29569,230,310,71.8,65.2,0,36.51356,285,201,69.6,65.7,0,43.134163,195,396,71.9,65.3,0,32.028812,380,421,70.4,65,0,43.33374,335,178,72.9,65.2,0,54.28502,175,252,71.7,65.2,0,44.385284,245,428,71,65.2,0,45.981976,420,162,72,65.1,0,30.956757,160,341,71.7,65.1,0,34.811794,335,97,71.2,65.6,0,32.63506,100,352,71.6,65.5,0,39.72383,335,204,70.6,283.5,0,33.130775,195,390,71.5,65.2,0,37.799446,380,342,70.6,65.2,0,41.52266,335,212,73.4,65.2,0,31.926605,200,258,71,65.2,0,40.59189,245,351,71.4,65,0,38.19274,350,163,71.1,65.3,0,31.211525,160,352,70,65.1,0,46.532978,335,234,72.3,65.5,0,37.628685,230,175,71.4,65.2,0,34.287113,150,202,70,65.8,0,36.483677,195,393,72.4,65.2,0,34.986057,380,587,69.5,65,0,60.444874,575,337,73.5,65.6,0,33.636806,335,256,72.4,65.7,0,39.164936,250,182,72,65.6,0,51.73213,175,195,72.4,65.5,0,27.717056,190,192,70,65.4,0,34.057003,185,308,68.8,65.2,0,32.05529,300,305,71.5,64.9,0,33.214592,300,214,68,65,0,53.26498,210,890,66.9,64.9,0,81.256836,880,79.7,77.5,80,0,88.4,87.9,-0.1,1.7,30.16
20160803,825,74,80.4,33.47351691,67.52233917,249,47.1,45.2,5.6,74.5,72.4,-0.1,6.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,72.8,63.3,71.8,100,35.7,61.6,71.8,0,73.9,1.8,62.6,1.8125,65.6,0,0,35,11.4,0,0,0,72.3,72.5,65,66.1,15,30.5,61.8,54.8,0,72.4,0.99,62.6,1.8125,68.8,0,0,91.9,70.6,16.4,3.6,0.9,15,15,95.3,63.7,79.4,100,32.3,0,70.5,1.3,63.775864,63.275864,0,12.2,0,0,1,42.7,1,72,211,67.2,0,27.168196,200,72,68,0,73.1,65.6,0,9000,273,71.9,64.1,0,36.25154,260,127,70,64.8,0,48.41885,125,1030,71,64.6,0,27.09384,1000,415,74,65,0,35.26414,414.05023,616,70.8,64.9,0,43.713165,600,206,70.6,65,0,35.064297,200,130,70.4,65,0,50.554596,125,344,69.9,65.2,0,34.899902,330,333,71,65.3,0,100,650,847,69.5,65.6,0,100,950,512,0,64.8,0,34.45141,500,509,70.8,64.8,0,32.76455,500,180,72.3,65.5,0,47.148243,175,252,69.8,65.8,0,39.949078,245,230,70.4,65.5,0,41.08613,220,358,71.9,65.5,0,33.44215,350,162,72.4,65.5,0,32.66075,160,342,71.3,65.5,0,32.37029,335,348,71.7,65.5,0,30.4956,335,203,69.8,65.9,0,37.4199,195,392,72.8,65.7,0,31.224274,380,255,69,65.4,0,42.877697,245,177,72.9,65.5,0,42.48254,175,252,72,65.5,0,44.072353,245,428,71.2,65.3,0,41.157948,420,163,72.5,65.7,0,26.539072,160,342,73,65.6,0,38.027317,335,304,71.8,65.8,0,32.338066,300,417,71.2,65.2,0,29.586231,400,202,70.2,65.7,0,37.08949,195,381,70.8,65.2,0,31.462332,380,335,70.1,65.6,0,30.166786,335,176,72.8,65.2,0,57.370274,175,267,71.6,65.4,0,42.027237,245,362,71.3,65.1,0,36.99359,350,166,72.2,65.4,0,36.172295,160,340,72.8,65.4,0,38.481354,335,234,71.8,66,0,39.29569,230,310,71.8,65.2,0,36.51356,285,200,69.6,65.8,0,43.134163,195,393,72,65.4,0,32.028812,380,423,70.4,65.1,0,43.33374,335,178,72.9,65.3,0,54.28502,175,250,71.7,65.3,0,44.385284,245,426,71,65.3,0,45.981976,420,162,72,65.2,0,30.956757,160,342,71.9,65.2,0,34.811794,335,95,71.2,65.6,0,32.63506,100,350,71.6,65.6,0,39.72383,335,203,70.6,283.5,0,33.130775,195,389,71.5,65.3,0,37.799446,380,340,70.6,65.3,0,41.52266,335,212,73.4,65.3,0,31.926605,200,257,71,65.3,0,40.59189,245,353,71.4,65.1,0,38.19274,350,162,71.2,65.3,0,31.211525,160,351,70,65.1,0,46.532978,335,233,72.4,65.6,0,37.628685,230,176,71.4,65.3,0,34.287113,150,202,70,65.9,0,36.483677,195,399,72.5,65.3,0,34.986057,380,584,69.5,65.1,0,60.444874,575,337,73.6,65.6,0,33.636806,335,255,72.4,65.7,0,39.164936,250,181,72,65.6,0,51.73213,175,195,72.4,65.5,0,27.717056,190,192,70,65.4,0,34.057003,185,308,68.8,65.3,0,32.05529,300,304,71.6,65,0,33.214592,300,214,68.2,65.1,0,53.26498,210,886,66.9,65,0,81.256836,880,79.7,77.6,80,0,88.4,87.9,0,1.4,30.16
