20160803,830,74.4,78,33.30272638,67.52233917,252,47.1,45.2,5.65,74.6,72.6,-0.1,6.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74,73.3,62.9,71.8,100,36.2,61.6,71.8,0,74.2,1.8,62.6,1.8125,65.5,0,0,35,11.3,0,0,0,72.3,72.5,64.9,65.8,15,31.2,61.8,52.2,0,72.5,0.99,62.6,1.8125,68.8,0,0,91.7,70.9,14.6,4.1,0.8,15,15,94.8,63.7,79.4,100,32.5,0,70.5,1.3,63.775864,63.275864,0,12.2,0,0,1,43.1,1,72,212,66.8,0,27.168196,200,72,68,0,73.1,65.2,0,9000,273,71.9,63.7,0,36.25154,260,127,70,64.4,0,48.41885,125,1028,70.9,64.2,0,27.09384,1000,414,73.9,64.6,0,35.1647,414.05023,615,70.8,64.5,0,43.713165,600,205,70.6,64.6,0,35.064297,200,131,70.4,64.6,0,50.554596,125,342,69.9,64.8,0,34.899902,330,334,70.9,64.9,0,100,650,847,69.5,65.2,0,100,950,512,0,64.4,0,34.45141,500,508,70.7,64.3,0,32.76455,500,180,72.3,65.6,0,47.148243,175,253,69.8,65.9,0,39.949078,245,231,70.4,65.5,0,41.08613,220,358,72,65.5,0,33.44215,350,162,72.4,65.6,0,32.66075,160,343,71.3,65.6,0,32.37029,335,348,71.8,65.5,0,30.4956,335,203,69.8,66,0,37.4199,195,394,73.5,65.7,0,31.224274,380,254,69.1,65.5,0,42.877697,245,177,72.9,65.5,0,42.48254,175,252,72,65.6,0,44.072353,245,428,71.3,65.3,0,41.157948,420,162,72.5,65.8,0,26.539072,160,342,73.1,65.7,0,38.027317,335,304,71.8,65.8,0,32.338066,300,417,71.2,65.3,0,29.586231,400,201,70.2,65.8,0,37.08949,195,392,71,65.3,0,31.253078,380,342,70.2,65.7,0,30.626059,335,176,72.8,65.2,0,57.370274,175,267,71.6,65.5,0,42.027237,245,362,71.3,65.2,0,36.99359,350,165,72.2,65.5,0,36.172295,160,339,72.8,65.4,0,38.481354,335,233,71.8,66.1,0,39.29569,230,310,71.8,65.3,0,36.51356,285,200,69.6,65.8,0,43.134163,195,392,72.1,65.4,0,32.028812,380,421,70.4,65.2,0,43.33374,335,178,72.9,65.3,0,54.28502,175,251,71.8,65.3,0,44.385284,245,425,71,65.3,0,45.981976,420,162,72,65.2,0,30.956757,160,343,72,65.2,0,34.811794,335,93,71.2,65.7,0,32.63506,100,348,71.6,65.6,0,39.72383,335,202,70.6,283.4,0,33.130775,195,385,71.6,65.3,0,37.799446,380,339,70.6,65.3,0,41.52266,335,212,73.4,65.3,0,31.926605,200,256,71.1,65.3,0,40.59189,245,353,71.4,65.2,0,38.19274,350,162,71.3,65.4,0,31.211525,160,348,70,65.2,0,46.532978,335,233,72.4,65.6,0,37.628685,230,176,71.4,65.3,0,34.287113,150,202,70,66,0,36.483677,195,396,72.6,65.4,0,34.986057,380,579,69.5,65.1,0,60.444874,575,337,73.6,65.7,0,33.636806,335,255,72.5,65.8,0,39.164936,250,181,72,65.7,0,51.73213,175,194,72.4,65.6,0,27.717056,190,192,70.1,65.5,0,34.057003,185,305,68.8,65.3,0,32.05529,300,303,71.7,65.1,0,33.214592,300,214,68.4,65.1,0,53.26498,210,887,66.9,65,0,81.256836,880,79.7,77.5,80,0,88.3,87.9,0.7,0,30.16
20160803,835,74.8,76.3,33.26513548,67.52233917,254,47.3,45.3,5.6,75.2,73.1,-0.1,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,73.2,62.5,71.3,100,36.3,61.6,71.3,0,74.1,1.8,62.6,1.8125,65.4,0,0,34.8,11.3,0,0,0,72.4,72.6,64.9,65.4,15,31.8,61.8,53.8,0,72.5,1.02,62.6,1.8125,68.8,0,0,91.7,71.1,14.7,3.6,1,15,15,94.9,63.7,79.4,100,32.8,0,70.5,1.3,63.775864,63.275864,0,12.2,0,0,1,44,1,72,210,66.6,0,27.168196,200,72,68,0,73,65,0,9000,273,71.8,63.4,0,36.25154,260,127,69.9,64.2,0,48.41885,125,1025,70.9,64,0,27.09384,1000,418,73.9,64.3,0,34.70479,414.05023,613,70.7,64.2,0,43.713165,600,205,70.6,64.3,0,35.064297,200,130,70.4,64.3,0,50.554596,125,342,69.9,64.5,0,34.899902,330,332,70.9,64.7,0,100,650,845,69.5,64.9,0,100,950,511,0,64.1,0,34.45141,500,508,70.7,64.1,0,32.76455,500,180,72.1,65.6,0,47.148243,175,254,69.8,65.9,0,39.949078,245,231,71.1,65.6,0,41.08613,220,358,72,65.5,0,33.44215,350,162,72.5,65.7,0,32.66075,160,344,71.3,65.6,0,32.37029,335,349,71.8,65.5,0,30.4956,335,204,69.8,66,0,37.4199,195,392,73.8,65.8,0,31.224274,380,255,69.1,65.5,0,42.877697,245,178,72.9,65.6,0,42.48254,175,252,72,65.6,0,44.072353,245,430,71.3,65.4,0,41.157948,420,163,72.5,65.8,0,26.539072,160,342,73.1,65.7,0,38.027317,335,304,71.8,65.9,0,32.338066,300,418,71.2,65.3,0,29.586231,400,202,70.1,65.8,0,37.08949,195,394,71,65.3,0,31.52388,380,345,70.3,65.7,0,31.556684,335,178,72.8,65.2,0,57.370274,175,266,71.7,65.5,0,42.027237,245,363,71.3,65.2,0,36.99359,350,167,72.2,65.5,0,36.172295,160,341,72.9,65.4,0,38.481354,335,235,71.8,66.1,0,39.29569,230,311,71.8,65.3,0,36.51356,285,201,69.6,65.8,0,43.134163,195,395,72.2,65.5,0,32.028812,380,428,70.4,65.2,0,43.33374,335,180,72.8,65.4,0,54.28502,175,253,71.8,65.4,0,44.385284,245,427,71,65.4,0,45.981976,420,163,72,65.3,0,30.956757,160,342,72.1,65.2,0,34.811794,335,95,71.2,65.7,0,32.63506,100,350,71.6,65.7,0,39.72383,335,204,70.6,283.3,0,33.130775,195,391,71.6,65.4,0,37.799446,380,340,70.6,65.4,0,41.52266,335,211,73.4,65.4,0,31.926605,200,258,71.1,65.4,0,40.59189,245,354,71.4,65.2,0,38.19274,350,162,71.4,65.4,0,31.211525,160,354,70,65.2,0,46.532978,335,235,72.5,65.7,0,37.628685,230,180,71.4,65.4,0,34.287113,150,202,70,66,0,36.483677,195,395,72.9,65.4,0,34.986057,380,585,69.5,65.1,0,60.444874,575,337,73.6,65.7,0,33.636806,335,256,72.5,65.8,0,39.164936,250,182,72,65.7,0,51.73213,175,195,72.4,65.6,0,27.717056,190,192,70.1,65.5,0,34.057003,185,308,68.8,65.4,0,32.05529,300,305,71.8,65.1,0,33.214592,300,214,68.5,65.2,0,53.26498,210,891,66.9,65.1,0,81.256836,880,79.7,77.6,80,0,88.3,87.9,0.2,-0.1,30.16
20160803,840,74.9,75.1,33.09514319,67.52233917,251,47.5,45.5,5.6,75.4,73.2,-0.2,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,73.3,61.9,71.8,100,35.1,61.6,71.8,0,74.3,1.85,62.6,1.8125,65.2,0,0,35.1,11.3,0,0,0,72.4,72.6,65,66.2,15,32.3,61.8,50.9,0,72.5,0.97,62.6,1.8125,68.8,0,0,91.6,71.2,13.7,4.1,1,15,15,94.2,63.7,79.4,100,32.4,0,70.5,1.3,63.775864,63.275864,0,12.2,0,0,1,45,1,72,211,66.1,0,27.168196,200,72,68,0,73,64.5,0,9000,275,71.7,62.8,0,36.25154,260,128,69.9,63.6,0,48.41885,125,1031,70.8,63.4,0,27.09384,1000,410,73.9,63.7,0,35.76134,414.05023,620,70.6,63.7,0,43.713165,600,206,70.5,63.7,0,35.064297,200,131,70.3,63.8,0,50.554596,125,344,69.8,63.9,0,34.899902,330,335,70.8,64.1,0,100,650,846,69.4,64.3,0,100,950,512,0,63.6,0,34.45141,500,509,70.6,63.5,0,32.76455,500,180,72.1,65.6,0,47.148243,175,253,69.9,65.9,0,39.949078,245,231,71.4,65.6,0,41.08613,220,358,72,65.6,0,33.44215,350,162,72.5,65.7,0,32.66075,160,343,71.3,65.7,0,32.37029,335,347,71.9,65.6,0,30.4956,335,203,69.8,66,0,37.4199,195,391,73.9,65.8,0,31.224274,380,255,69.1,65.5,0,42.877697,245,177,72.9,65.6,0,42.48254,175,252,72,65.6,0,44.072353,245,429,71.3,65.4,0,41.157948,420,162,72.5,65.9,0,26.539072,160,341,73.2,65.7,0,38.027317,335,305,71.9,65.9,0,32.338066,300,418,71.3,65.4,0,29.586231,400,202,70.1,65.8,0,37.08949,195,404,71.1,65.3,0,31.179222,380,351,70.2,65.7,0,31.097412,335,177,72.8,65.3,0,57.370274,175,267,71.7,65.5,0,42.027237,245,362,71.4,65.2,0,36.99359,350,167,72.2,65.5,0,36.172295,160,341,72.9,65.5,0,38.481354,335,234,71.8,66.2,0,39.29569,230,309,71.8,65.3,0,36.51356,285,201,69.6,65.8,0,43.134163,195,400,72.3,65.5,0,32.184875,380,422,70.4,65.2,0,43.33374,335,179,72.8,65.4,0,54.28502,175,252,71.8,65.4,0,44.385284,245,425,71,65.4,0,45.981976,420,162,72,65.3,0,30.956757,160,343,72.2,65.2,0,34.811794,335,94,71.3,65.8,0,32.63506,100,351,71.6,65.7,0,39.72383,335,203,70.6,283.2,0,33.130775,195,385,71.7,65.4,0,37.799446,380,341,70.7,65.4,0,41.52266,335,209,73.4,65.4,0,31.926605,200,257,71.1,65.3,0,40.59189,245,355,71.4,65.2,0,38.19274,350,163,71.4,65.5,0,31.211525,160,352,70.3,65.2,0,46.532978,335,234,72.5,65.7,0,37.628685,230,171,71.4,65.4,0,34.287113,150,201,70,66,0,36.483677,195,394,72.8,65.5,0,34.986057,380,584,69.5,65.1,0,60.444874,575,337,73.7,65.7,0,33.636806,335,256,72.6,65.9,0,39.164936,250,181,72,65.8,0,51.73213,175,195,72.4,65.7,0,27.717056,190,191,70.2,65.6,0,34.057003,185,309,68.9,65.4,0,32.05529,300,304,72,65.1,0,33.214592,300,214,68.7,65.2,0,53.26498,210,887,67,65.1,0,81.256836,880,79.7,77.7,80,0,88.3,87.9,0.2,-0.1,30.16
20160803,845,75.2,75,33.30384783,67.52233917,249,47.4,45.5,5.6,75.1,72.9,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,73,61.8,71.3,100,33.9,61.6,71.3,0,74,1.8,62.6,1.8125,65,0,0,34.9,11.3,0,0,0,72.4,72.7,64.9,66.2,15,32.9,61.8,49.1,0,72.6,0.98,62.6,1.8125,68.7,0,0,91.6,71.4,13.2,3.7,1.2,15,15,94.5,63.7,79.4,100,32,0,70.5,1.3,63.775864,63.275864,0,12.2,0,0,1,46.2,1,72,209,65.8,0,27.168196,200,72,68,0,73,64.3,0,9000,272,71.7,62.6,0,36.25154,260,127,69.8,63.4,0,48.41885,125,1022,70.8,63.1,0,27.09384,1000,417,73.9,63.5,0,35.052826,414.05023,616,70.6,63.5,0,43.713165,600,205,70.4,63.5,0,35.064297,200,130,70.3,63.5,0,50.554596,125,343,69.7,63.8,0,34.899902,330,332,70.8,63.9,0,100,650,842,69.3,64.1,0,100,950,511,0,63.3,0,34.45141,500,508,70.6,63.3,0,32.76455,500,179,72.2,65.7,0,47.148243,175,253,69.9,65.9,0,39.949078,245,230,71.6,65.6,0,41.08613,220,358,72,65.6,0,33.44215,350,162,72.6,65.8,0,32.66075,160,343,71.4,65.7,0,32.37029,335,347,71.9,65.6,0,30.4956,335,203,69.8,66.1,0,37.4199,195,391,73.8,65.8,0,31.224274,380,254,69.1,65.6,0,42.877697,245,177,72.9,65.6,0,42.48254,175,251,72,65.7,0,44.072353,245,428,71.3,65.4,0,41.157948,420,162,72.5,65.9,0,26.539072,160,341,73.2,65.8,0,38.027317,335,304,71.9,65.9,0,32.338066,300,416,71.3,65.4,0,29.586231,400,201,70.1,65.9,0,37.08949,195,384,71.2,65.4,0,30.957657,380,348,70.1,65.8,0,31.097412,335,177,72.8,65.3,0,57.370274,175,266,71.7,65.6,0,42.027237,245,363,71.4,65.3,0,36.99359,350,165,72.2,65.6,0,36.172295,160,341,72.9,65.5,0,38.481354,335,234,71.8,66.2,0,39.29569,230,308,71.8,65.4,0,36.51356,285,200,69.7,65.9,0,43.134163,195,393,72.3,65.6,0,32.184875,380,420,70.4,65.2,0,43.33374,335,179,72.8,65.4,0,54.28502,175,250,71.8,65.4,0,44.385284,245,424,71,65.4,0,45.981976,420,162,72,65.3,0,30.956757,160,339,72.3,65.3,0,34.811794,335,94,71.3,65.8,0,32.63506,100,347,71.6,65.8,0,39.72383,335,203,70.6,283.2,0,33.130775,195,388,71.8,65.5,0,37.799446,380,340,70.7,65.5,0,41.52266,335,209,73.4,65.4,0,31.926605,200,257,71.1,65.4,0,40.59189,245,353,71.4,65.3,0,38.19274,350,162,71.5,65.5,0,31.211525,160,348,70.6,65.3,0,46.532978,335,234,72.6,65.8,0,37.628685,230,173,71.5,65.4,0,34.287113,150,201,70,66.1,0,36.483677,195,398,72.7,65.5,0,34.986057,380,582,69.5,65.2,0,60.444874,575,337,73.8,65.8,0,33.636806,335,255,72.6,65.9,0,39.164936,250,181,72,65.8,0,51.73213,175,195,72.4,65.7,0,27.717056,190,191,70.2,65.6,0,34.057003,185,307,68.9,65.5,0,32.05529,300,303,72.1,65.2,0,33.214592,300,214,68.8,65.3,0,53.26498,210,887,67,65.1,0,81.256836,880,79.7,77.6,80,0,88.3,87.9,0.2,-0.2,30.16
20160803,850,75.5,74.8,33.49257017,67.52233917,252,47.4,45.4,5.6,74.8,72.6,-0.1,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,73.4,62,71.8,100,33.1,61.6,71.8,0,74.5,1.8,62.6,1.8125,64.9,0,0,35,11.3,0,0,0,72.5,72.7,65,65.9,15,33.5,61.8,50,0,72.7,0.99,62.6,1.8125,68.6,0,0,91.4,71.2,13.6,3.9,0.9,15,15,94.3,63.7,79.4,100,32.3,0,70.5,1.3,63.775864,63.275864,0,12.2,0,0,1,47.4,1,72,212,65.9,0,27.168196,200,72,68,0,73,64.4,0,9000,274,71.7,62.8,0,36.25154,260,128,69.8,63.5,0,48.41885,125,1033,70.8,63.2,0,27.09384,1000,411,73.8,63.7,0,35.20199,414.05023,618,70.5,63.5,0,43.713165,600,206,70.4,63.7,0,35.064297,200,131,70.2,63.7,0,50.554596,125,343,69.8,63.9,0,34.899902,330,335,70.7,64,0,100,650,847,69.3,64.3,0,100,950,512,0,63.5,0,34.45141,500,509,70.5,63.4,0,32.76455,500,180,72.2,65.7,0,47.148243,175,254,69.9,66,0,39.949078,245,232,71.6,65.7,0,41.08613,220,360,72,65.6,0,33.44215,350,162,72.7,65.8,0,32.66075,160,342,71.4,65.7,0,32.37029,335,349,71.9,65.7,0,30.4956,335,204,69.8,66.1,0,37.4199,195,390,73.7,65.9,0,31.224274,380,255,69.1,65.6,0,42.877697,245,177,72.9,65.7,0,42.48254,175,252,72,65.7,0,44.072353,245,429,71.4,65.5,0,41.157948,420,163,72.5,65.9,0,26.539072,160,341,73.3,65.8,0,38.027317,335,304,71.9,65.9,0,32.338066,300,418,71.3,65.4,0,29.586231,400,202,70.1,65.9,0,37.08949,195,399,71.2,65.4,0,32.077797,380,342,70.2,65.8,0,31.5446,335,178,72.8,65.3,0,57.370274,175,266,71.7,65.6,0,42.027237,245,363,71.4,65.3,0,36.99359,350,166,72.1,65.6,0,36.172295,160,344,73,65.6,0,38.481354,335,235,71.8,66.2,0,39.29569,230,308,71.9,65.4,0,36.51356,285,201,69.7,65.9,0,43.134163,195,400,72.4,65.6,0,32.184875,380,423,70.4,65.3,0,43.33374,335,180,72.9,65.5,0,54.28502,175,251,71.8,65.4,0,44.385284,245,428,71.1,65.4,0,45.981976,420,162,72,65.3,0,30.956757,160,342,72.3,65.3,0,34.811794,335,96,71.3,65.9,0,32.63506,100,350,71.6,65.8,0,39.72383,335,204,70.6,283.3,0,33.130775,195,386,71.9,65.5,0,37.799446,380,341,70.7,65.5,0,41.52266,335,211,73.5,65.4,0,31.926605,200,258,71.1,65.4,0,40.59189,245,353,71.4,65.3,0,38.19274,350,162,71.6,65.6,0,31.211525,160,350,70.9,65.3,0,46.532978,335,235,72.6,65.8,0,37.628685,230,173,71.5,65.5,0,34.287113,150,202,70,66.1,0,36.483677,195,399,72.8,65.5,0,34.986057,380,584,69.5,65.2,0,60.444874,575,337,73.8,65.8,0,33.636806,335,256,72.7,65.9,0,39.164936,250,180,72.1,65.8,0,51.73213,175,196,72.5,65.8,0,27.717056,190,192,70.3,65.7,0,34.057003,185,309,68.9,65.5,0,32.05529,300,304,72.1,65.2,0,33.214592,300,214,68.9,65.3,0,53.26498,210,888,67,65.2,0,81.256836,880,79.7,77.7,80,0,88.3,87.9,1.6,-0.3,30.16
20160803,855,76,70.5,32.95622623,67.52233917,254,47.4,45.4,5.6,74.9,72.7,-0.2,6.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.1,61.5,71.8,100,31.7,61.6,71.8,0,74.8,1.8,62.6,1.8125,64.8,0,0,35,11.3,0,0,0,72.5,72.7,65,66,15,34.2,61.8,52.2,0,72.7,0.99,62.6,1.8125,68.6,0,0,91.2,71.1,14.2,4,1.3,15,15,92.6,63.7,79.4,100,32.9,0,70.5,1.3,63.775864,63.275864,0,12.2,0,0,1,48.2,1,72,211,65.7,0,27.168196,200,72,68,0,73,64.1,0,9000,275,71.7,62.4,0,36.25154,260,128,69.7,63.2,0,48.41885,125,1034,70.7,63,0,27.09384,1000,411,73.8,63.3,0,35.67433,414.05023,617,70.5,63.4,0,43.713165,600,207,70.4,63.4,0,35.064297,200,131,70.2,63.4,0,50.554596,125,344,69.7,63.6,0,34.899902,330,335,70.7,63.8,0,100,650,848,69.2,64,0,100,950,513,0,63.2,0,34.45141,500,508,70.6,63.1,0,32.76455,500,180,72.2,65.7,0,47.148243,175,254,69.9,66,0,39.949078,245,232,71.6,65.7,0,41.08613,220,359,72,65.7,0,33.44215,350,162,72.8,65.9,0,32.66075,160,343,71.4,65.8,0,32.37029,335,348,72,65.7,0,30.4956,335,204,69.8,66.2,0,37.4199,195,393,73.8,65.9,0,31.224274,380,256,69.1,65.6,0,42.877697,245,177,72.9,65.7,0,42.48254,175,254,72.1,65.7,0,44.072353,245,431,71.4,65.5,0,41.157948,420,162,72.4,65.9,0,26.539072,160,344,73.3,65.8,0,38.027317,335,304,71.9,66,0,32.338066,300,418,71.3,65.5,0,29.586231,400,203,70.1,65.9,0,37.08949,195,388,71.3,65.5,0,31.486952,380,350,70.2,65.8,0,31.085327,335,178,72.8,65.4,0,57.370274,175,269,71.7,65.6,0,42.027237,245,365,71.4,65.3,0,36.99359,350,167,72.1,65.6,0,36.172295,160,343,73,65.6,0,38.481354,335,235,71.9,66.2,0,39.29569,230,311,71.9,65.5,0,36.51356,285,201,69.7,66,0,43.134163,195,395,72.5,65.6,0,32.184875,380,420,70.4,65.3,0,43.33374,335,180,72.8,65.5,0,54.28502,175,252,71.8,65.5,0,44.385284,245,429,71.1,65.5,0,45.981976,420,162,72,65.4,0,30.956757,160,343,72.3,65.4,0,34.811794,335,92,71.3,65.9,0,32.63506,100,352,71.6,65.8,0,39.72383,335,204,70.6,283.3,0,33.130775,195,389,72,65.6,0,37.799446,380,342,70.7,65.5,0,41.52266,335,211,73.4,65.5,0,31.926605,200,258,71.1,65.5,0,40.59189,245,354,71.4,65.4,0,38.19274,350,163,71.6,65.6,0,31.211525,160,355,71.1,65.4,0,46.532978,335,234,72.7,65.8,0,37.628685,230,182,71.5,65.5,0,34.287113,150,203,70,66.1,0,36.483677,195,404,72.9,65.6,0,34.986057,380,587,69.6,65.3,0,60.444874,575,337,73.8,65.8,0,33.636806,335,257,72.7,66,0,39.164936,250,182,72,65.9,0,51.73213,175,195,72.5,65.8,0,27.717056,190,193,70.4,65.7,0,34.057003,185,310,68.9,65.5,0,32.05529,300,304,72.2,65.3,0,33.214592,300,215,69.1,65.3,0,53.26498,210,888,67,65.2,0,81.256836,880,79.7,77.6,80,0,88.3,87.8,0.2,0,30.17
20160803,900,76.3,70.3,33.1376333,67.52233917,254,47.4,45.3,5.6,74.5,72.2,-0.2,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.4,61.6,71.8,100,30,61.6,71.8,0,75.1,1.8,62.6,1.8125,64.5,0,0,35.1,11.3,0,0,0,72.5,72.8,65.1,65.7,15,34.8,61.8,53.5,0,72.7,1,62.6,1.8125,68.5,0,0,91,70.7,14.8,3.7,1.3,15,15,92.7,63.7,79.4,100,32.3,0,72.5,1.3,63.775864,63.275864,0,12.2,0,0,1,48.6,1,72,213,65.5,0,27.168196,200,72,68,0,73,63.9,0,9000,274,71.6,62.3,0,36.25154,260,128,69.7,63,0,48.41885,125,1031,70.7,62.7,0,27.09384,1000,411,73.9,63.2,0,35.30143,414.05023,616,70.4,63.1,0,43.713165,600,207,70.4,63.2,0,35.064297,200,131,70.1,63.2,0,50.554596,125,342,69.8,63.4,0,34.899902,330,334,70.6,63.5,0,100,650,847,69.2,63.8,0,100,950,512,0,62.9,0,34.45141,500,509,70.6,62.9,0,32.76455,500,181,72.2,65.7,0,47.148243,175,254,69.9,66,0,39.949078,245,231,71.6,65.7,0,41.08613,220,359,72,65.7,0,33.44215,350,162,72.8,65.9,0,32.66075,160,342,71.4,65.8,0,32.37029,335,348,72,65.7,0,30.4956,335,204,69.8,66.2,0,37.4199,195,395,73.9,66,0,31.224274,380,255,69.1,65.7,0,42.877697,245,178,72.9,65.7,0,42.48254,175,253,72.1,65.8,0,44.072353,245,430,71.4,65.5,0,41.157948,420,163,72.5,65.9,0,26.539072,160,343,73.4,65.8,0,38.027317,335,305,71.9,66,0,32.338066,300,418,71.4,65.5,0,29.586231,400,202,70.1,66,0,37.08949,195,394,71.4,65.5,0,30.785328,380,348,70.2,65.8,0,31.085327,335,177,72.8,65.4,0,57.370274,175,266,71.7,65.7,0,42.027237,245,364,71.4,65.3,0,36.99359,350,166,72.1,65.6,0,36.172295,160,340,73,65.6,0,38.481354,335,234,71.9,66.3,0,39.29569,230,310,71.9,65.5,0,36.51356,285,200,69.7,66,0,43.134163,195,402,72.7,65.7,0,32.184875,380,422,70.5,65.3,0,43.33374,335,179,72.8,65.5,0,54.28502,175,252,71.9,65.5,0,44.385284,245,428,71.1,65.5,0,45.981976,420,162,72,65.4,0,30.956757,160,344,72.3,65.4,0,34.811794,335,93,71.3,65.9,0,32.63506,100,350,71.6,65.8,0,39.72383,335,204,70.6,283.4,0,33.130775,195,387,72.1,65.6,0,37.799446,380,342,70.7,65.5,0,41.52266,335,210,73.5,65.5,0,31.926605,200,259,71.1,65.5,0,40.59189,245,354,71.4,65.4,0,38.19274,350,162,71.7,65.6,0,31.211525,160,355,71.3,65.4,0,46.532978,335,234,72.7,65.9,0,37.628685,230,175,71.5,65.6,0,34.287113,150,202,70,66.2,0,36.483677,195,397,73,65.6,0,34.986057,380,588,69.6,65.3,0,60.444874,575,337,73.8,65.9,0,33.636806,335,257,72.8,66,0,39.164936,250,181,72,65.9,0,51.73213,175,195,72.5,65.8,0,27.717056,190,192,70.4,65.7,0,34.057003,185,311,68.9,65.5,0,32.05529,300,304,72.3,65.3,0,33.214592,300,215,69.2,65.4,0,53.26498,210,889,67,65.2,0,81.256836,880,79.7,77.7,80,0,88.3,87.8,-0.1,0,30.17
20160803,905,76.9,67.5,32.97437522,67.8043875,252,47.3,45.3,5.6,74.2,72,-0.1,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.6,61.8,71.3,100,28.9,61.6,71.3,0,75.2,1.8,62.6,1.8125,64.4,0,0,34.8,11.3,0,0,0,72.5,72.8,65,66,15,35.4,61.8,52,0,72.8,0.99,62.6,1.8125,68.5,0,0,91.1,71.2,14.5,4,0.8,15,15,91.9,63.7,79.4,100,33.8,0,72.5,1.3,63.775864,63.275864,0,12.2,0,0,1,48.7,1,72,212,65.7,0,27.168196,200,72,68,0,73,64.1,0,9000,272,71.6,62.5,0,36.25154,260,127,69.7,63.2,0,48.41885,125,1021,70.7,62.9,0,27.09384,1000,416,73.8,63.4,0,35.20199,414.05023,616,70.4,63.2,0,43.713165,600,205,70.3,63.4,0,35.064297,200,130,70.1,63.4,0,50.554596,125,341,69.8,63.6,0,34.899902,330,331,70.6,63.8,0,100,650,842,69.3,64,0,100,950,512,0,63.1,0,34.45141,500,508,70.6,63.1,0,32.76455,500,180,72.2,65.7,0,47.148243,175,252,70.1,66,0,39.949078,245,232,71.1,65.7,0,41.08613,220,359,72.1,65.7,0,33.44215,350,162,72.8,65.9,0,32.66075,160,342,71.5,65.8,0,32.37029,335,347,72.1,65.7,0,30.4956,335,203,69.8,66.1,0,37.4199,195,395,74,65.9,0,31.224274,380,255,69.1,65.6,0,42.877697,245,177,72.9,65.7,0,42.48254,175,251,72.1,65.7,0,44.072353,245,429,71.5,65.5,0,41.157948,420,163,72.5,65.9,0,26.539072,160,342,73.5,65.9,0,38.027317,335,304,71.9,66,0,32.338066,300,419,71.4,65.5,0,29.586231,400,202,70.1,66,0,37.08949,195,399,71.5,65.5,0,30.982273,380,344,70.2,65.8,0,30.384338,335,178,72.8,65.3,0,57.370274,175,264,71.7,65.6,0,42.027237,245,364,71.4,65.3,0,36.99359,350,167,72.2,65.6,0,36.172295,160,338,73.1,65.6,0,38.481354,335,234,71.9,66.3,0,39.29569,230,311,71.9,65.5,0,36.51356,285,201,69.7,66,0,43.134163,195,396,72.8,65.7,0,32.184875,380,420,70.5,65.3,0,43.33374,335,179,72.8,65.5,0,54.28502,175,250,71.9,65.5,0,44.385284,245,426,71.1,65.5,0,45.981976,420,162,72.1,65.4,0,30.956757,160,342,72.5,65.4,0,34.811794,335,94,71.4,65.9,0,32.63506,100,350,71.6,65.8,0,39.72383,335,203,70.6,283.2,0,33.130775,195,384,72.2,65.6,0,37.799446,380,341,70.7,65.5,0,41.52266,335,212,73.5,65.5,0,31.926605,200,258,71.1,65.5,0,40.59189,245,354,71.5,65.4,0,38.19274,350,162,71.7,65.6,0,31.211525,160,356,71.5,65.3,0,46.532978,335,233,72.7,65.9,0,37.628685,230,177,71.5,65.5,0,34.287113,150,202,70.1,66.2,0,36.483677,195,400,73.1,65.6,0,34.986057,380,584,69.6,65.3,0,60.444874,575,337,73.9,65.9,0,33.636806,335,256,72.9,66,0,39.164936,250,181,72,65.9,0,51.73213,175,196,72.6,65.8,0,27.717056,190,192,70.4,65.7,0,34.057003,185,314,68.9,65.5,0,32.05529,300,303,72.4,65.3,0,33.214592,300,214,69.3,65.3,0,53.26498,210,888,67,65.2,0,81.256836,880,79.7,77.5,80,0,88.3,87.8,0.1,0.1,30.17
20160803,910,77.2,67,33.08524346,67.8043875,251,47.1,45.1,5.6,73.9,71.7,-0.2,6.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.9,61.9,71.8,100,27.8,61.6,71.8,0,75.5,1.85,62.6,1.8125,64.2,0,0,35.1,11.3,0,0,0,72.6,72.9,65,65.6,15,36,61.8,52.2,0,72.8,1.01,62.6,1.8125,68.3,0,0,91.2,70.9,14.2,3.8,1.5,15,15,92,63.7,79.4,100,32.9,0,72.5,1.3,63.775864,63.275864,0,12.2,0,0,1,48.7,1,72,214,65.7,0,27.168196,200,72,68,0,73,64.1,0,9000,275,71.6,62.6,0,36.25154,260,128,69.7,63.2,0,48.41885,125,1030,70.6,63,0,27.09384,1000,408,73.8,63.5,0,35.947792,414.05023,618,70.4,63.3,0,43.713165,600,207,70.3,63.5,0,35.064297,200,131,70.1,63.5,0,50.554596,125,344,69.9,63.7,0,34.899902,330,334,70.6,63.8,0,100,650,848,69.3,64.1,0,100,950,513,0,63.2,0,34.45141,500,509,70.6,63.2,0,32.76455,500,180,72.2,65.7,0,47.148243,175,252,70.3,66,0,39.949078,245,231,71.1,65.7,0,41.08613,220,359,72.1,65.6,0,33.44215,350,162,72.9,65.8,0,32.66075,160,343,71.5,65.8,0,32.37029,335,347,72.1,65.7,0,30.4956,335,203,69.8,66.1,0,37.4199,195,420,74.1,65.9,0,32.37681,418.3998,255,69.1,65.6,0,42.877697,245,177,73,65.6,0,42.48254,175,253,72.1,65.7,0,44.072353,245,432,71.7,65.4,0,41.157948,420,163,72.5,65.9,0,26.539072,160,342,73.5,65.8,0,38.027317,335,305,71.9,66,0,32.338066,300,419,71.4,65.5,0,29.586231,400,203,70.1,66,0,37.08949,195,393,71.6,65.4,0,31.646973,380,347,70.2,65.8,0,31.29079,335,177,72.8,65.3,0,57.370274,175,269,71.7,65.6,0,42.027237,245,364,71.4,65.3,0,36.99359,350,167,72.2,65.6,0,36.172295,160,341,73.1,65.5,0,38.481354,335,235,71.9,66.2,0,39.29569,230,310,71.9,65.4,0,36.51356,285,200,69.7,65.9,0,43.134163,195,401,72.9,65.6,0,32.184875,380,422,70.5,65.2,0,43.33374,335,179,72.9,65.4,0,54.28502,175,252,72.1,65.4,0,44.385284,245,427,71.1,65.4,0,45.981976,420,162,72.1,65.4,0,30.956757,160,342,72.6,65.3,0,34.811794,335,96,71.4,65.9,0,32.63506,100,350,71.7,65.8,0,39.72383,335,204,70.6,283.3,0,33.130775,195,387,72.3,65.5,0,37.799446,380,341,70.7,65.5,0,41.52266,335,208,73.5,65.4,0,31.926605,200,258,71.2,65.4,0,40.59189,245,353,71.5,65.3,0,38.19274,350,162,71.8,65.6,0,31.211525,160,355,71.6,65.3,0,46.532978,335,234,72.7,65.9,0,37.628685,230,180,71.5,65.5,0,34.287113,150,203,70.1,66.2,0,36.483677,195,401,73.2,65.5,0,34.986057,380,588,69.6,65.2,0,60.444874,575,337,73.9,65.8,0,33.636806,335,257,72.9,66,0,39.164936,250,182,72.1,65.9,0,51.73213,175,196,72.6,65.8,0,27.717056,190,192,70.4,65.7,0,34.057003,185,310,69,65.4,0,32.05529,300,304,72.4,65.2,0,33.214592,300,214,69.4,65.3,0,53.26498,210,889,67,65.1,0,81.256836,880,79.7,77.5,80,0,88.3,87.8,0.2,0,30.17
20160803,915,79.3,60.1,33.02579256,67.8043875,254,47,44.9,5.6,73.7,71.5,-0.1,6.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.9,62.2,71.8,15,28.4,60.4,71.8,0,75.7,1.85,61.4,1.8125,64.1,0,0,35.1,11.2,0,0,0,72.6,73,65,66.2,15,36.7,61.2,54.4,0,72.9,1,61.4,1.8125,68.3,0,0,91.3,71.7,15.4,3.8,0.8,15,15,89.7,63.7,79.4,100,32.3,0,72.5,1.3,63.25862,62.75862,0,12.1,0,0,1,48.3,1,72,215,65.9,0,27.168196,200,72,68,0,73,64.3,0,9000,277,71.7,62.8,0,36.25154,260,129,69.7,63.4,0,48.41885,125,1042,70.7,63.2,0,27.09384,1000,402,73.9,63.7,0,36.842762,414.05023,623,70.4,63.4,0,43.713165,600,209,70.2,63.6,0,35.064297,200,132,70.1,63.7,0,50.554596,125,347,69.9,63.9,0,34.899902,330,338,70.5,64,0,100,650,852,69.3,64.3,0,100,950,513,0,63.4,0,34.45141,500,509,70.7,63.4,0,32.76455,500,180,72.2,65.6,0,47.148243,175,253,70.4,65.9,0,39.949078,245,232,71.2,65.6,0,41.08613,220,358,72.1,65.6,0,33.44215,350,162,72.9,65.8,0,32.66075,160,343,71.5,65.7,0,32.37029,335,348,72.1,65.6,0,30.4956,335,204,69.8,66.1,0,37.4199,195,503,74.2,65.8,0,36.26955,495.19962,255,69.1,65.5,0,42.877697,245,177,73,65.5,0,42.48254,175,252,72.1,65.6,0,44.072353,245,430,71.8,65.3,0,41.157948,420,163,72.6,65.8,0,26.539072,160,344,73.6,65.7,0,38.027317,335,304,71.9,65.9,0,32.338066,300,417,71.4,65.4,0,29.586231,400,203,70.1,65.9,0,37.08949,195,378,71.7,65.3,0,32.040867,380,338,70.2,65.7,0,30.843607,335,178,72.9,65.2,0,57.370274,175,266,71.7,65.5,0,42.027237,245,362,71.4,65.2,0,36.99359,350,166,72.2,65.5,0,36.172295,160,342,73.2,65.4,0,38.481354,335,235,71.9,66.2,0,39.29569,230,311,71.9,65.3,0,36.51356,285,201,69.7,65.9,0,43.134163,195,394,73.1,65.6,0,32.184875,380,423,70.6,65.1,0,43.33374,335,179,72.9,65.3,0,54.28502,175,251,72.3,65.3,0,44.385284,245,427,71.1,65.3,0,45.981976,420,163,72.2,65.3,0,30.956757,160,343,72.6,65.3,0,34.811794,335,93,71.4,65.9,0,32.63506,100,351,71.7,65.7,0,39.72383,335,204,70.6,283.4,0,33.130775,195,391,72.4,65.4,0,37.799446,380,341,70.8,65.4,0,41.52266,335,209,73.5,65.4,0,31.926605,200,258,71.2,65.4,0,40.59189,245,353,71.5,65.2,0,38.19274,350,162,72,65.5,0,31.211525,160,352,71.8,65.2,0,46.532978,335,235,72.7,65.9,0,37.628685,230,178,71.5,65.4,0,34.287113,150,202,70.1,66.1,0,36.483677,195,401,73.3,65.5,0,34.986057,380,585,69.7,65.1,0,60.444874,575,337,73.9,65.8,0,33.636806,335,255,72.9,65.9,0,39.164936,250,182,72.1,65.8,0,51.73213,175,195,72.6,65.7,0,27.717056,190,192,70.4,65.6,0,34.057003,185,307,68.9,65.4,0,32.05529,300,305,72.5,65.1,0,33.214592,300,214,69.4,65.2,0,53.26498,210,891,67.1,65,0,81.256836,880,79.7,77.6,79.9,0,88.3,87.8,0.3,-0.1,30.17
20160803,920,81.6,55.2,33.44901771,67.8043875,250,47.1,45,5.6,73.4,71.2,-0.1,6.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.5,62.6,71.3,15,30.2,60.4,71.3,0,75.5,1.8,61.4,1.8125,64.2,0,0,34.9,11.2,0,0,0,72.7,72.9,64.8,66.4,15,37.6,61.2,51.9,0,72.9,1.01,61.4,1.8125,68.2,0,0,91.3,71.4,14.1,4,1,15,15,90.1,63.7,79.4,100,32.4,0,72.5,1.3,63.25862,62.75862,0,12.1,0,0,1,47.8,1,72,211,66.2,0,27.168196,200,72,68,0,73,64.7,0,9000,274,71.7,63.2,0,36.25154,260,127,69.7,63.8,0,48.41885,125,1032,70.6,63.5,0,27.09384,1000,416,73.8,64.1,0,35.76134,414.05023,614,70.4,63.8,0,43.713165,600,206,70.2,64,0,35.064297,200,131,70.1,64,0,50.554596,125,343,69.9,64.2,0,34.899902,330,333,70.5,64.3,0,100,650,846,69.4,64.7,0,100,950,512,0,63.8,0,34.45141,500,508,70.8,63.7,0,32.76455,500,180,72.3,65.5,0,47.148243,175,253,70.4,65.9,0,39.949078,245,232,71.3,65.6,0,41.08613,220,358,72.1,65.5,0,33.44215,350,162,72.9,65.7,0,32.66075,160,342,71.6,65.6,0,32.37029,335,347,72.2,65.6,0,30.4956,335,203,69.8,66,0,37.4199,195,537,74.2,65.7,0,37.09279,533.5996,251,69.1,65.5,0,42.877697,245,177,73,65.5,0,42.48254,175,251,72.1,65.5,0,44.072353,245,430,71.8,65.3,0,41.157948,420,163,72.6,65.8,0,26.539072,160,344,73.6,65.7,0,38.027317,335,305,71.9,65.9,0,32.338066,300,417,71.4,65.3,0,29.586231,400,203,70.1,65.8,0,37.08949,195,410,71.8,65.3,0,30.896109,380,338,70.2,65.6,0,30.843607,335,178,72.9,65.2,0,57.370274,175,268,71.7,65.4,0,42.027237,245,364,71.5,65.1,0,36.99359,350,167,72.2,65.4,0,36.172295,160,343,73.2,65.4,0,38.481354,335,235,72,66.1,0,39.29569,230,310,71.9,65.3,0,36.51356,285,201,69.7,65.8,0,43.134163,195,400,73.2,65.5,0,32.184875,380,421,70.6,65.1,0,43.33374,335,180,72.9,65.3,0,54.28502,175,251,72.5,65.3,0,44.385284,245,426,71.1,65.3,0,45.981976,420,162,72.2,65.3,0,30.956757,160,343,72.7,65.2,0,34.811794,335,94,71.4,65.8,0,32.63506,100,351,71.7,65.7,0,39.72383,335,204,70.7,283.5,0,33.130775,195,389,72.5,65.4,0,37.799446,380,341,70.9,65.3,0,41.52266,335,210,73.6,65.3,0,31.926605,200,258,71.2,65.3,0,40.59189,245,355,71.5,65.2,0,38.19274,350,162,72,65.5,0,31.211525,160,354,72,65.2,0,46.532978,335,234,72.7,65.8,0,37.628685,230,175,71.5,65.4,0,34.287113,150,203,70.1,66.1,0,36.483677,195,398,73.6,65.4,0,34.986057,380,587,69.8,65,0,60.444874,575,337,74,65.8,0,33.636806,335,256,73,65.9,0,39.164936,250,181,72.1,65.8,0,51.73213,175,195,72.5,65.7,0,27.717056,190,192,70.5,65.5,0,34.057003,185,306,69,65.3,0,32.05529,300,304,72.6,65.1,0,33.214592,300,214,69.4,65.2,0,53.26498,210,889,67.1,65,0,81.256836,880,79.7,77.4,79.9,0,88.3,87.8,0.2,-0.4,30.17
20160803,925,82.4,55,33.96496813,67.8043875,251,47.3,45.2,5.6,73.4,71.2,-0.1,6.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.5,62.6,71.3,15,32,60.4,71.3,0,75.6,1.8,61.4,1.8125,64.2,0,0,34.9,11.2,0,0,0,72.7,72.9,64.6,66,15,38.1,61.2,54.9,0,72.8,1,61.4,1.8125,68.2,0,0,92,71.4,14.9,4,1.2,15,15,90.2,63.7,79.4,100,32.6,0,72.5,1.3,63.25862,62.75862,0,12.1,0,0,1,47,1,72,212,66.2,0,27.168196,200,72,68,0,73,64.9,0,9000,273,71.7,63.3,0,36.25154,260,127,69.7,63.9,0,48.41885,125,1033,70.6,63.6,0,27.09384,1000,416,73.9,64.1,0,35.67433,414.05023,615,70.4,63.9,0,43.713165,600,207,70.2,64.1,0,35.064297,200,130,70.1,64.1,0,50.554596,125,343,69.9,64.3,0,34.899902,330,334,70.5,64.4,0,100,650,847,69.4,64.8,0,100,950,512,0,63.9,0,34.45141,500,508,70.8,63.9,0,32.76455,500,179,72.2,65.4,0,47.148243,175,252,70.5,65.7,0,39.949078,245,231,71.4,65.4,0,41.08613,220,356,72.1,65.3,0,33.44215,350,162,73,65.7,0,32.66075,160,343,71.6,65.5,0,32.37029,335,347,72.2,65.4,0,30.4956,335,203,69.8,65.9,0,37.4199,195,604,74.1,65.5,0,39.45666,610.3998,250,69.1,65.3,0,42.877697,245,177,73,65.3,0,42.48254,175,252,72.2,65.4,0,44.072353,245,429,71.9,65.1,0,41.157948,420,163,72.6,65.7,0,26.539072,160,342,73.7,65.5,0,38.027317,335,304,72,65.8,0,32.338066,300,418,71.4,65.2,0,29.586231,400,202,70.1,65.7,0,37.08949,195,391,71.9,65.2,0,30.969965,380,347,70.2,65.5,0,30.831522,335,177,72.9,64.9,0,57.370274,175,268,71.7,65.3,0,42.027237,245,362,71.5,64.9,0,36.99359,350,166,72.3,65.3,0,36.172295,160,340,73.2,65.3,0,38.481354,335,234,72,66,0,39.29569,230,311,71.9,65.2,0,36.51356,285,201,69.7,65.7,0,43.134163,195,397,73.3,65.3,0,32.184875,380,424,70.6,64.9,0,43.33374,335,179,72.8,65.1,0,54.28502,175,252,72.7,65.1,0,44.385284,245,429,71.1,65.1,0,45.981976,420,163,72.3,65.1,0,30.956757,160,342,72.8,65.1,0,34.811794,335,96,71.4,65.7,0,32.63506,100,349,71.7,65.5,0,39.72383,335,204,70.6,283.5,0,33.130775,195,386,72.6,65.3,0,37.799446,380,340,70.9,65.2,0,41.52266,335,215,73.6,65.1,0,31.926605,200,257,71.2,65.1,0,40.59189,245,353,71.5,65,0,38.19274,350,162,72.1,65.4,0,31.211525,160,355,72.1,65.1,0,46.532978,335,234,72.7,65.7,0,37.628685,230,173,71.5,65.3,0,34.287113,150,202,70.1,65.9,0,36.483677,195,396,73.8,65.3,0,34.986057,380,586,69.9,64.8,0,60.444874,575,337,74,65.6,0,33.636806,335,256,73,65.7,0,39.164936,250,182,72.1,65.6,0,51.73213,175,195,72.5,65.6,0,27.717056,190,192,70.5,65.4,0,34.057003,185,310,68.9,65.1,0,32.05529,300,304,72.6,64.9,0,33.214592,300,214,69.4,65,0,53.26498,210,889,67.1,64.8,0,81.256836,880,79.7,77.4,79.9,0,88.3,87.8,0.2,1.2,30.17
20160803,930,82.8,55.3,34.3320691,67.8043875,246,47.6,45.5,5.6,73.5,71.3,-0.2,6.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.6,62.7,71.3,15,33.8,60.4,71.3,0,75.7,1.8,61.4,1.8125,64.1,0,0,34.9,11.2,0,0,0,72.7,73,64.3,66.1,15,38.7,61.2,56.2,0,73,1,61.4,1.8125,68.2,0,0,92.3,71.5,15.4,4,0.8,15,15,91.5,63.7,79.4,100,32.9,0,72.5,1.3,63.25862,62.75862,0,12.1,0,0,1,46.2,1,72,208,66.3,0,27.168196,200,72,68,0,72.9,64.9,0,9000,274,71.8,63.3,0,36.25154,260,128,69.7,63.9,0,48.41885,125,1026,70.6,63.7,0,27.09384,1000,416,73.9,64.2,0,35.67433,414.05023,618,70.4,64,0,43.713165,600,205,70.2,64.1,0,35.064297,200,130,70.2,64.2,0,50.554596,125,343,70,64.4,0,34.899902,330,333,70.5,64.4,0,100,650,847,69.4,64.8,0,100,950,511,0,63.9,0,34.45141,500,508,70.9,63.9,0,32.76455,500,180,72.2,65.2,0,47.148243,175,252,70.6,65.6,0,39.949078,245,231,71.6,65.3,0,41.08613,220,357,72.1,65.2,0,33.44215,350,162,73,65.5,0,32.66075,160,343,71.6,65.4,0,32.37029,335,347,72.2,65.3,0,30.4956,335,204,69.9,65.8,0,37.4199,195,650,74.1,65.3,0,40.397507,648.7998,250,69.1,65.1,0,42.877697,245,177,72.9,65.1,0,42.48254,175,253,72.2,65.2,0,44.072353,245,429,72,65,0,41.157948,420,162,72.7,65.6,0,26.539072,160,343,73.8,65.4,0,38.027317,335,304,72,65.7,0,32.338066,300,418,71.4,65.1,0,29.586231,400,203,70.1,65.6,0,37.08949,195,388,72,65,0,32.00394,380,341,70.2,65.3,0,31.29079,335,178,72.9,64.8,0,57.370274,175,266,71.7,65.2,0,42.027237,245,363,71.5,64.8,0,36.99359,350,166,72.3,65.2,0,36.172295,160,341,73.3,65.1,0,38.481354,335,235,72,65.9,0,39.29569,230,310,72,65,0,36.51356,285,201,69.7,65.6,0,43.134163,195,397,73.5,65.2,0,32.184875,380,426,70.7,64.8,0,43.33374,335,181,72.8,65,0,54.28502,175,252,72.8,64.9,0,44.385284,245,427,71.2,65,0,45.981976,420,163,72.3,65,0,30.956757,160,343,72.9,64.9,0,34.811794,335,94,71.4,65.6,0,32.63506,100,351,71.8,65.4,0,39.72383,335,204,70.6,283.5,0,33.130775,195,392,72.7,65.2,0,37.799446,380,341,71,65,0,41.52266,335,210,73.5,65,0,31.926605,200,259,71.2,65,0,40.59189,245,356,71.6,64.9,0,38.19274,350,163,72.1,65.2,0,31.211525,160,356,72.3,64.9,0,46.532978,335,234,72.7,65.6,0,37.628685,230,179,71.5,65.2,0,34.287113,150,203,70.1,65.9,0,36.483677,195,396,74,65.2,0,34.986057,380,587,70,64.7,0,60.444874,575,337,74,65.6,0,33.636806,335,257,73,65.6,0,39.164936,250,182,72.1,65.6,0,51.73213,175,196,72.6,65.4,0,27.717056,190,192,70.5,65.3,0,34.057003,185,309,69,65,0,32.05529,300,306,72.6,64.8,0,33.214592,300,215,69.4,64.9,0,53.26498,210,894,67,64.6,0,81.256836,880,79.7,77.4,79.9,0,88.3,87.8,0.2,-0.1,30.17
20160803,935,83.2,55.2,34.59540522,67.8043875,254,47.4,45.1,5.6,73.9,71.5,-0.2,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.6,62.6,71.3,15,35.7,60.4,71.3,0,75.8,1.8,61.4,1.8125,64.1,0,0,34.9,11.2,0,0,0,72.7,73,64.3,66.3,15,39.2,61.2,56.1,0,73,0.99,61.4,1.8125,68.1,0,0,92.9,71.8,16.8,4,1,15,15,93.3,63.7,79.4,100,32.3,0,72.5,1.3,63.25862,62.75862,0,12.1,0,0,1,45.5,1,72,209,66.3,0,27.168196,200,72,68,0,72.9,64.9,0,9000,274,71.8,63.3,0,36.25154,260,127,69.7,64,0,48.41885,125,1032,70.7,63.7,0,27.09384,1000,415,73.9,64.2,0,35.67433,414.05023,617,70.4,64,0,43.713165,600,207,70.2,64.1,0,35.064297,200,130,70.4,64.2,0,50.554596,125,342,70,64.4,0,34.899902,330,334,70.5,64.5,0,100,650,846,69.5,64.8,0,100,950,512,0,63.9,0,34.45141,500,509,71,63.9,0,32.76455,500,179,72.2,65.1,0,47.148243,175,252,70.6,65.4,0,39.949078,245,231,71.6,65.2,0,41.08613,220,357,72.2,65.1,0,33.44215,350,162,72.9,65.4,0,32.66075,160,340,71.7,65.2,0,32.37029,335,346,72.2,65.1,0,30.4956,335,203,69.8,65.7,0,37.4199,195,690,74,65.1,0,41.879337,687.1998,249,69.1,65,0,42.877697,245,177,72.9,65,0,42.48254,175,252,72.2,65.1,0,44.072353,245,427,72.1,64.8,0,41.157948,420,162,72.7,65.4,0,26.539072,160,343,73.8,65.3,0,38.027317,335,304,72,65.5,0,32.338066,300,418,71.4,64.9,0,29.586231,400,201,70.1,65.5,0,37.08949,195,394,72,64.9,0,31.228458,380,350,70.2,65.2,0,31.29079,335,177,72.9,64.6,0,57.370274,175,265,71.7,65,0,42.027237,245,363,71.5,64.7,0,36.99359,350,166,72.4,65,0,36.172295,160,340,73.3,65,0,38.481354,335,234,72,65.8,0,39.29569,230,310,72,64.9,0,36.51356,285,200,69.7,65.4,0,43.134163,195,398,73.6,65.1,0,32.184875,380,422,70.7,64.6,0,43.33374,335,179,73,64.8,0,54.28502,175,251,72.9,64.8,0,44.385284,245,427,71.2,64.8,0,45.981976,420,162,72.3,64.8,0,30.956757,160,342,73,64.8,0,34.811794,335,94,71.4,65.5,0,32.63506,100,348,71.7,65.3,0,39.72383,335,203,70.7,283.4,0,33.130775,195,389,72.7,65,0,37.799446,380,340,71,64.9,0,41.52266,335,209,73.5,64.8,0,31.926605,200,257,71.2,64.8,0,40.59189,245,354,71.6,64.8,0,38.19274,350,162,72.2,65.1,0,31.211525,160,350,72.5,64.8,0,46.532978,335,233,72.7,65.5,0,37.628685,230,174,71.5,65,0,34.287113,150,202,70.1,65.7,0,36.483677,195,397,74.2,65,0,34.986057,380,581,70,64.6,0,60.444874,575,337,74,65.5,0,33.636806,335,256,73,65.5,0,39.164936,250,181,72,65.4,0,51.73213,175,196,72.6,65.3,0,27.717056,190,192,70.5,65.1,0,34.057003,185,309,69,64.9,0,32.05529,300,303,72.7,64.7,0,33.214592,300,214,69.5,64.7,0,53.26498,210,889,67,64.5,0,81.256836,880,79.7,77.5,79.9,0,88.3,87.9,0.1,0,30.17
20160803,940,84.2,53.6,34.88301291,67.8043875,253,47.3,45,5.6,74.2,71.8,-0.2,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.6,62.1,71.3,15,36.8,60.4,71.3,0,75.8,1.8,61.4,1.8125,64.1,0,0,34.8,11.2,0,0,0,72.7,73.2,64.2,66.5,15,39.8,61.2,54.4,0,73,1,61.4,1.8125,68.1,0,0,92.9,71.8,15,3.7,1.8,15,15,91,63.7,79.4,100,33.2,0,72.5,1.3,63.25862,62.75862,0,12.1,0,0,1,44.8,1,72,211,66,0,27.168196,200,72,68,0,72.9,64.7,0,9000,274,72,63,0,36.25154,260,128,69.7,63.7,0,48.41885,125,1030,70.6,63.5,0,27.09384,1000,415,73.9,63.8,0,35.661903,414.05023,618,70.4,63.8,0,43.713165,600,206,70.2,63.8,0,35.064297,200,131,70.6,63.9,0,50.554596,125,343,70,64.1,0,34.899902,330,334,70.6,64.2,0,100,650,847,69.5,64.4,0,100,950,512,0,63.6,0,34.45141,500,508,71.1,63.6,0,32.76455,500,181,72.3,65,0,47.148243,175,254,70.7,65.4,0,39.949078,245,231,71.7,65.1,0,41.08613,220,360,72.2,65,0,33.44215,350,162,73,65.3,0,32.66075,160,344,71.7,65.2,0,32.37029,335,347,72.3,65.1,0,30.4956,335,204,69.8,65.6,0,37.4199,195,694,74,65.1,0,41.879337,687.1998,250,69.1,65,0,42.877697,245,178,72.9,65,0,42.935913,175,254,72.2,65.1,0,44.072353,245,432,72.1,64.8,0,41.157948,420,163,72.7,65.4,0,26.539072,160,343,73.8,65.2,0,38.027317,335,305,72,65.5,0,32.338066,300,419,71.5,64.8,0,29.586231,400,203,70.1,65.4,0,37.08949,195,398,72,64.9,0,31.043821,380,345,70.2,65.2,0,30.819433,335,178,72.9,64.6,0,57.370274,175,267,71.7,65,0,42.027237,245,364,71.5,64.7,0,36.99359,350,167,72.5,65,0,36.172295,160,341,73.3,64.9,0,38.481354,335,235,72,65.7,0,39.29569,230,311,72,64.9,0,36.51356,285,202,69.7,65.4,0,43.134163,195,400,73.7,65,0,32.184875,380,424,70.7,64.6,0,43.33374,335,181,73,64.8,0,54.28502,175,254,72.9,64.8,0,44.385284,245,431,71.2,64.8,0,45.981976,420,163,72.4,64.8,0,30.956757,160,345,73,64.7,0,34.811794,335,96,71.4,65.4,0,32.63506,100,350,71.8,65.2,0,39.72383,335,205,70.7,283.4,0,33.130775,195,390,72.8,65,0,37.799446,380,343,71,64.9,0,41.52266,335,209,73.6,64.8,0,31.926605,200,260,71.2,64.8,0,40.59189,245,355,71.6,64.7,0,38.19274,350,163,72.3,65,0,31.211525,160,361,72.6,64.7,0,46.532978,335,235,72.7,65.4,0,37.628685,230,178,71.5,65,0,34.287113,150,203,70.1,65.7,0,36.483677,195,397,74.1,65,0,34.986057,380,588,70,64.6,0,60.444874,575,337,74,65.4,0,33.636806,335,258,73,65.4,0,39.164936,250,182,72,65.3,0,51.73213,175,197,72.6,65.2,0,27.717056,190,194,70.5,65.1,0,34.057003,185,313,68.9,64.8,0,32.05529,300,306,72.7,64.6,0,33.214592,300,216,69.5,64.7,0,53.26498,210,890,67,64.5,0,81.256836,880,79.7,77.5,79.9,0,88.3,87.9,2.2,-0.1,30.17
20160803,945,84.9,51.6,34.823618,67.8043875,256,47.6,45.3,5.6,74.6,72.2,-0.2,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.6,61.7,70.8,15,37.1,60.4,70.8,0,75.9,1.8,61.4,1.8125,63.9,0,0,34.7,11.2,0,0,0,72.7,73.2,64.1,66.6,15,40.3,61.2,49.7,0,73,0.98,61.4,1.8125,68,0,0,93.1,71.2,13.3,3.7,1.5,15,15,92.2,63.7,79.4,100,34.7,0,72.5,1.3,63.25862,62.75862,0,12.1,0,0,1,45,1,72,212,65.6,0,27.168196,200,72,68,0,72.9,64.3,0,9000,272,72,62.5,0,36.25154,260,127,69.7,63.3,0,48.41885,125,1028,70.6,63.1,0,27.09384,1000,422,73.9,63.4,0,34.70479,414.05023,614,70.4,63.4,0,43.713165,600,205,70.2,63.5,0,35.064297,200,130,70.7,63.5,0,50.554596,125,341,70,63.7,0,34.899902,330,331,70.6,63.8,0,100,650,843,69.5,64.1,0,100,950,511,0,63.2,0,34.45141,500,508,71.1,63.2,0,32.76455,500,179,72.2,65,0,47.148243,175,251,70.7,65.3,0,39.949078,245,230,71.8,65.1,0,41.08613,220,355,72.2,64.9,0,33.44215,350,162,73,65.3,0,32.66075,160,343,71.7,65.1,0,32.37029,335,346,72.3,65,0,30.4956,335,203,69.8,65.5,0,37.4199,195,686,74,65,0,41.879337,687.1998,248,69.1,64.9,0,42.877697,245,177,73,64.9,0,42.935913,175,251,72.2,65,0,44.072353,245,427,72.1,64.7,0,41.157948,420,162,72.7,65.3,0,26.539072,160,341,73.9,65.1,0,38.027317,335,303,72,65.4,0,32.338066,300,418,71.5,64.8,0,29.586231,400,202,70.1,65.4,0,37.08949,195,388,72.1,64.8,0,30.920729,380,345,70.2,65.1,0,30.819433,335,176,72.9,64.6,0,57.370274,175,267,71.7,64.9,0,42.027237,245,360,71.5,64.6,0,36.99359,350,166,72.6,64.9,0,36.172295,160,338,73.4,64.8,0,38.481354,335,234,72,65.7,0,39.29569,230,307,72,64.8,0,36.51356,285,199,69.7,65.3,0,43.134163,195,397,73.8,65,0,32.184875,380,418,70.7,64.5,0,43.33374,335,179,73,64.7,0,54.28502,175,251,73,64.7,0,44.385284,245,425,71.2,64.7,0,45.981976,420,161,72.4,64.7,0,30.956757,160,342,73.1,64.7,0,34.811794,335,92,71.4,65.3,0,32.63506,100,349,71.8,65.2,0,39.72383,335,203,70.7,283.4,0,33.130775,195,390,72.9,64.9,0,37.799446,380,340,71,64.8,0,41.52266,335,211,73.6,64.7,0,31.926605,200,256,71.2,64.7,0,40.59189,245,354,71.6,64.7,0,38.19274,350,162,72.3,65,0,31.211525,160,350,72.7,64.6,0,46.532978,335,233,72.7,65.3,0,37.628685,230,173,71.6,64.9,0,34.287113,150,202,70.1,65.6,0,36.483677,195,399,74.2,64.9,0,34.986057,380,582,70.1,64.5,0,60.444874,575,337,74,65.3,0,33.636806,335,255,72.9,65.3,0,39.164936,250,181,72,65.3,0,51.73213,175,195,72.6,65.2,0,27.717056,190,192,70.5,65,0,34.057003,185,309,68.9,64.7,0,32.05529,300,303,72.8,64.6,0,33.214592,300,214,69.6,64.6,0,53.26498,210,886,67,64.4,0,81.256836,880,79.7,77.5,79.9,0,88.3,87.9,0.1,0.1,30.17
20160803,950,84.6,53.2,35.06184172,67.8043875,254,47.5,45.3,5.65,74.7,72.3,-0.2,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,74.6,61.6,71.3,15,37.3,60.4,71.3,0,75.9,1.8,61.4,1.8125,63.9,0,0,34.9,11.2,0,0,0,72.8,73.2,64.1,66.5,15,40.7,61.2,51.9,0,73,0.99,61.4,1.8125,68,0,0,93.1,71.8,14.1,3.6,0.9,15,15,92.2,63.7,79.4,100,33.6,0,72.5,1.3,63.25862,62.75862,0,12.1,0,0,1,45,1,72,209,65.5,0,27.168196,200,72,68,0,73,64.2,0,9000,274,72,62.4,0,36.25154,260,128,69.7,63.2,0,48.41885,125,1021,70.6,62.9,0,27.09384,1000,415,73.9,63.4,0,35.64947,414.05023,619,70.4,63.3,0,43.713165,600,206,70.3,63.4,0,35.064297,200,131,70.6,63.3,0,50.554596,125,344,70,63.6,0,34.899902,330,334,70.6,63.7,0,100,650,846,69.5,64,0,100,950,512,0,63.2,0,34.45141,500,508,71.1,63.1,0,32.76455,500,179,72.2,64.9,0,47.148243,175,253,70.8,65.3,0,39.949078,245,231,71.9,65,0,41.08613,220,356,72.2,64.9,0,33.44215,350,162,73,65.2,0,32.66075,160,340,71.7,65.1,0,32.37029,335,347,72.3,65,0,30.4956,335,203,69.8,65.5,0,37.4199,195,694,74,65,0,41.879337,687.1998,249,69.1,64.8,0,42.877697,245,177,73,64.9,0,42.935913,175,251,72.1,65,0,44.072353,245,427,72.2,64.7,0,41.157948,420,162,72.8,65.3,0,26.539072,160,343,73.9,65.1,0,38.027317,335,304,72,65.4,0,32.338066,300,418,71.5,64.7,0,29.586231,400,201,70.1,65.3,0,37.08949,195,367,72.1,64.7,0,31.043821,380,339,70.2,65.1,0,30.662315,335,177,72.9,64.5,0,57.370274,175,265,71.8,64.9,0,42.027237,245,362,71.5,64.5,0,36.99359,350,165,72.6,64.9,0,36.172295,160,342,73.4,64.8,0,38.481354,335,234,72,65.6,0,39.29569,230,307,72,64.7,0,36.51356,285,200,69.7,65.2,0,43.134163,195,399,73.9,65,0,32.460983,380,419,70.7,64.5,0,43.33374,335,179,73,64.7,0,54.28502,175,251,73,64.7,0,44.385284,245,427,71.2,64.7,0,45.981976,420,162,72.4,64.7,0,30.956757,160,341,73.1,64.6,0,34.811794,335,94,71.4,65.3,0,32.63506,100,348,71.8,65.2,0,39.72383,335,203,70.7,283.3,0,33.130775,195,387,73.1,64.9,0,37.799446,380,340,71,64.8,0,41.52266,335,206,73.7,64.7,0,31.926605,200,255,71.2,64.7,0,40.59189,245,353,71.6,64.6,0,38.19274,350,162,72.3,64.9,0,31.211525,160,346,72.7,64.6,0,46.532978,335,233,72.7,65.3,0,37.628685,230,174,71.6,64.9,0,34.287113,150,202,70.1,65.5,0,36.483677,195,397,74.2,64.9,0,34.986057,380,585,70.1,64.4,0,60.444874,575,337,74.1,65.2,0,33.636806,335,255,72.9,65.3,0,39.164936,250,181,72,65.2,0,51.73213,175,196,72.7,65.1,0,27.717056,190,192,70.5,65,0,34.057003,185,309,68.9,64.7,0,32.05529,300,303,72.8,64.5,0,33.214592,300,214,69.6,64.6,0,53.26498,210,886,67,64.3,0,81.256836,880,79.7,77.5,79.9,0,88.4,87.9,0.1,0,30.17
20160803,955,84,54.5,34.98285271,67.8043875,256,47.7,45.4,5.6,75.1,72.7,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.6,61.4,71.3,15,37.5,60.4,71.3,0,75.9,1.85,61.4,1.8125,63.9,0,0,34.9,11.2,0,0,0,72.8,73.2,64,66.5,15,41.1,61.2,52.7,0,73.1,1.01,61.4,1.8125,68,0,0,93,71.9,16.2,4.1,0.9,15,15,92.1,63.7,79.4,100,33.6,0,74.5,1.3,63.25862,62.75862,0,12.1,0,0,1,45.5,1,72,210,65.4,0,27.168196,200,72,68,0,73,64.1,0,9000,275,72.2,62.3,0,36.25154,260,128,69.7,63.1,0,48.41885,125,1028,70.7,62.8,0,27.09384,1000,414,73.8,63.2,0,35.637043,414.05023,618,70.4,63.2,0,43.713165,600,206,70.3,63.3,0,35.064297,200,131,70.8,63.3,0,50.554596,125,343,70.1,63.5,0,34.899902,330,335,70.5,63.7,0,100,650,847,69.6,63.9,0,100,950,512,0,63.1,0,34.45141,500,509,71.2,63,0,32.76455,500,179,72.2,64.8,0,47.148243,175,251,70.8,65.2,0,39.949078,245,230,72,65,0,41.08613,220,354,72.2,64.9,0,33.44215,350,161,73.1,65.2,0,32.66075,160,341,71.8,65,0,32.37029,335,345,72.3,64.9,0,30.4956,335,201,69.8,65.5,0,37.4199,195,689,74,64.9,0,41.879337,687.1998,248,69.1,64.7,0,42.877697,245,176,73,64.8,0,42.935913,175,252,72.2,64.9,0,44.072353,245,427,72.1,64.6,0,41.157948,420,162,72.8,65.2,0,26.539072,160,340,73.9,65.1,0,38.027317,335,304,72,65.3,0,32.338066,300,417,71.5,64.7,0,29.586231,400,201,70.1,65.3,0,37.08949,195,372,72.2,64.7,0,32.102413,380,334,70.2,65,0,31.1095,335,176,72.9,64.5,0,57.370274,175,266,71.8,64.8,0,42.027237,245,361,71.5,64.5,0,36.99359,350,166,72.6,64.8,0,36.172295,160,340,73.5,64.8,0,38.481354,335,233,72,65.6,0,39.29569,230,309,72,64.7,0,36.51356,285,199,69.7,65.2,0,43.134163,195,396,74,64.9,0,32.460983,380,420,70.7,64.4,0,43.33374,335,178,72.9,64.6,0,54.28502,175,250,73.1,64.6,0,44.385284,245,426,71.2,64.7,0,45.981976,420,161,72.4,64.6,0,30.956757,160,342,73.1,64.6,0,34.811794,335,94,71.4,65.2,0,32.63506,100,349,71.8,65.1,0,39.72383,335,202,70.7,283.3,0,33.130775,195,385,73.2,64.9,0,37.799446,380,340,71,64.7,0,41.52266,335,210,73.6,64.6,0,31.926605,200,256,71.2,64.7,0,40.59189,245,352,71.6,64.6,0,38.19274,350,162,72.4,64.9,0,31.211525,160,345,72.8,64.5,0,46.532978,335,233,72.7,65.3,0,37.628685,230,175,71.6,64.8,0,34.287113,150,202,70.1,65.5,0,36.483677,195,391,74.3,64.8,0,34.986057,380,579,70.2,64.4,0,60.444874,575,384,74,65.1,0,36.6958,378.4998,254,72.9,65.2,0,39.164936,250,181,72,65.2,0,51.73213,175,194,72.6,65.1,0,27.717056,190,191,70.6,64.9,0,34.057003,185,308,68.9,64.7,0,32.05529,300,302,72.9,64.5,0,33.214592,300,214,69.6,64.5,0,53.26498,210,883,67,64.3,0,81.256836,880,79.7,77.6,79.9,0,88.4,87.9,0.2,-0.1,30.18
