20160803,1000,83.7,54.8,34.84613455,67.8043875,255,47.7,45.3,5.6,75.4,72.9,-0.1,6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.6,61.4,71.3,15,37.5,60.4,71.3,0,75.9,1.8,61.4,1.8125,63.7,0,0,34.9,11.2,0,0,0,72.8,73.2,63.9,66.5,15,41.4,61.2,54.1,0,73.1,0.99,61.4,1.8125,68,0,0,93.3,72.3,16.6,3.9,0.8,15,15,91.6,63.7,79.4,100,33.6,0,74.5,1.3,63.25862,62.75862,0,12.1,0,0,1,46.5,1,72,209,65.2,0,27.168196,200,72,68,0,73,64,0,9000,274,72.3,62.2,0,36.25154,260,127,69.6,62.9,0,48.41885,125,1020,71.1,62.7,0,27.09384,1000,416,73.8,63.1,0,35.661903,414.05023,616,70.4,63,0,43.713165,600,207,70.3,63.1,0,35.064297,200,130,70.9,63.1,0,50.554596,125,342,70.1,63.4,0,34.899902,330,333,70.7,63.5,0,100,650,847,69.6,63.8,0,100,950,511,0,62.9,0,34.45141,500,508,71.2,62.9,0,32.76455,500,178,72.2,64.8,0,47.148243,175,250,70.8,65.2,0,39.949078,245,230,72.1,64.9,0,41.08613,220,356,72.3,64.8,0,33.44215,350,162,73.1,65.1,0,32.66075,160,341,72,64.9,0,32.37029,335,346,72.3,64.8,0,30.4956,335,202,69.8,65.4,0,37.4199,195,720,74.1,64.9,0,42.432083,725.59985,249,69.1,64.7,0,42.877697,245,177,73,64.7,0,42.935913,175,250,72.2,64.8,0,44.072353,245,426,72.1,64.6,0,41.157948,420,162,72.8,65.2,0,26.539072,160,341,74,65,0,38.027317,335,304,72,65.2,0,32.338066,300,417,71.5,64.7,0,29.586231,400,200,70.3,65.2,0,37.08949,195,400,72.3,64.6,0,31.486952,380,339,70.2,64.9,0,30.662315,335,176,72.9,64.4,0,57.370274,175,265,71.8,64.7,0,42.027237,245,363,71.5,64.4,0,36.99359,350,166,72.7,64.8,0,36.172295,160,339,73.5,64.7,0,38.481354,335,233,72.1,65.5,0,39.29569,230,309,72,64.6,0,36.51356,285,200,69.7,65.1,0,43.134163,195,397,74.1,64.8,0,32.460983,380,419,70.8,64.3,0,43.33374,335,178,72.9,64.6,0,54.28502,175,250,73.2,64.5,0,44.385284,245,426,71.2,64.6,0,45.981976,420,161,72.5,64.6,0,30.956757,160,341,73.2,64.5,0,34.811794,335,93,71.4,65.2,0,32.63506,100,349,71.8,65,0,39.72383,335,203,70.6,283.5,0,33.130775,195,386,73.3,64.8,0,37.799446,380,340,71.1,64.7,0,41.52266,335,212,73.6,64.6,0,31.926605,200,257,71.2,64.6,0,40.59189,245,351,71.6,64.5,0,38.19274,350,161,72.5,64.8,0,31.211525,160,344,72.9,64.5,0,46.532978,335,233,72.7,65.2,0,37.628685,230,171,71.6,64.7,0,34.287113,150,202,70.1,65.4,0,36.483677,195,395,74.4,64.7,0,34.986057,380,583,70.2,64.3,0,60.444874,575,385,74,65,0,36.6958,378.4998,253,73,65.2,0,39.164936,250,181,72,65.1,0,51.73213,175,194,72.7,65,0,27.717056,190,191,70.6,64.9,0,34.057003,185,307,68.9,64.6,0,32.05529,300,303,72.8,64.3,0,33.214592,300,213,69.7,64.4,0,53.26498,210,884,66.9,64.2,0,81.256836,880,79.7,77.6,79.9,0,88.4,87.9,2.1,0,30.18
20160803,1005,82.1,60,35.05175102,75.37308333,252,47.6,45.2,5.55,75.3,72.8,-0.2,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.6,74.7,61.3,70.8,15,37.4,60.4,70.8,0,76,1.8,61.4,1.8125,63.6,0,0,34.6,11.2,0,0,0,72.8,73.1,64.1,66.4,15,41.8,61.2,54,0,73.1,1.01,61.4,1.8125,68,0,0,93.3,72.1,14.6,4.1,1,15,15,91.7,63.7,79.4,100,33.7,0,74.5,1.3,63.25862,62.75862,0,12.2,0,0,1,47.3,1,72,210,65.2,0,27.168196,200,72,68,0,73,64,0,9000,273,72.3,62.2,0,36.25154,260,127,69.6,62.9,0,48.41885,125,1019,71.8,62.7,0,27.09384,1000,389,73.8,63.1,0,33.300186,392.44977,615,70.4,63,0,43.713165,600,206,70.3,63.1,0,35.064297,200,130,71,63.1,0,50.554596,125,342,70.1,63.4,0,34.899902,330,333,70.6,63.5,0,100,650,846,69.6,63.7,0,100,950,511,0,62.9,0,34.45141,500,508,71.3,62.8,0,32.76455,500,180,72.3,64.8,0,47.148243,175,252,70.9,65.2,0,39.949078,245,230,72.2,64.9,0,41.08613,220,356,72.3,64.8,0,33.44215,350,162,73.2,65.1,0,32.66075,160,341,72,64.9,0,32.37029,335,346,72.3,64.8,0,30.4956,335,203,69.8,65.3,0,37.4199,195,797,74,64.9,0,44.47842,802.3998,247,69.1,64.7,0,42.877697,245,177,73,64.7,0,42.935913,175,253,72.2,64.8,0,44.072353,245,429,72.1,64.6,0,41.157948,420,162,72.8,65.2,0,26.539072,160,342,74.1,65,0,38.027317,335,304,72,65.2,0,32.338066,300,419,71.5,64.6,0,29.586231,400,202,70.4,65.2,0,37.08949,195,376,72.3,64.6,0,31.646973,380,347,70.2,64.9,0,31.1095,335,178,72.9,64.4,0,58.41536,175,262,71.8,64.7,0,42.027237,245,359,71.5,64.4,0,36.99359,350,165,72.7,64.7,0,36.172295,160,336,73.5,64.7,0,38.481354,335,231,72.1,65.5,0,39.29569,230,306,72,64.6,0,36.51356,285,196,69.7,65.1,0,43.134163,195,476,74.1,64.7,0,36.914764,463.1998,417,70.9,64.3,0,43.33374,335,180,73,64.6,0,54.28502,175,251,73.2,64.5,0,44.385284,245,427,71.2,64.6,0,45.981976,420,162,72.5,64.5,0,30.956757,160,343,73.3,64.5,0,34.811794,335,92,71.5,65.2,0,32.63506,100,348,71.8,65,0,39.72383,335,204,70.6,283.5,0,33.130775,195,391,73.3,64.8,0,37.799446,380,340,71.1,64.7,0,41.52266,335,211,73.6,64.6,0,31.926605,200,257,71.2,64.6,0,40.59189,245,355,71.6,64.5,0,38.19274,350,163,72.6,64.8,0,31.211525,160,354,72.9,64.5,0,46.532978,335,233,72.7,65.2,0,37.628685,230,179,71.6,64.7,0,34.287113,150,202,70.1,65.4,0,36.483677,195,396,74.4,64.7,0,34.986057,380,587,70.3,64.3,0,60.444874,575,386,74,65,0,36.6958,378.4998,255,73,65.1,0,39.164936,250,181,72,65,0,51.73213,175,195,72.7,65,0,27.717056,190,191,70.6,64.8,0,34.057003,185,308,68.9,64.6,0,32.05529,300,304,72.7,64.4,0,33.214592,300,214,69.7,64.5,0,53.26498,210,888,66.9,64.2,0,81.256836,880,79.7,77.6,79.9,0,88.4,87.9,0.2,-0.1,30.18
20160803,1010,82.3,58.1,34.70304317,75.37308333,255,47.6,45.2,5.6,75.2,72.7,-0.1,6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.8,61.3,70.8,15,37.2,60.4,70.8,0,76,1.8,61.4,1.8125,63.6,0,0,34.8,11.2,0,0,0,72.8,73.1,64.1,66.9,15,42.2,61.2,55.5,0,73.1,0.99,61.4,1.8125,67.9,0,0,93.5,72.1,15.1,4.1,1.5,15,15,91.8,63.7,79.4,100,34.5,0,74.5,1.3,63.25862,62.75862,0,12.1,0,0,1,48.1,1,72,210,65.1,0,27.168196,309.1718,72,68,0,73,63.9,0,9000,273,72.3,62.1,0,36.25154,260,127,69.6,62.8,0,48.41885,125,1080,72.4,62.6,0,28.815645,1098.6951,398,73.8,63.1,0,31.970167,392.44977,612,70.4,62.9,0,43.713165,600,206,70.3,63,0,35.064297,200,129,70.9,63,0,50.554596,125,341,70,63.3,0,34.899902,330,331,70.6,63.4,0,100,650,843,69.6,63.7,0,100,950,511,0,62.8,0,34.45141,500,508,71.3,62.8,0,32.76455,500,180,72.3,64.7,0,47.148243,175,252,70.9,65.1,0,39.949078,245,230,72.2,64.8,0,41.08613,220,357,72.3,64.8,0,33.44215,350,162,73.2,65,0,32.66075,160,342,72.1,64.9,0,32.37029,335,346,72.3,64.8,0,30.4956,335,203,69.8,65.3,0,37.4199,195,807,73.9,64.8,0,44.631306,802.3998,248,69.1,64.7,0,42.877697,245,178,73,64.7,0,42.935913,175,253,72.2,64.8,0,44.072353,245,429,72.3,64.5,0,41.157948,420,162,72.8,65.1,0,26.539072,160,375,74.1,64.9,0,39.405296,370.69983,304,72,65.2,0,32.338066,300,417,71.5,64.6,0,29.586231,400,202,70.5,65.2,0,37.08949,195,369,72.4,64.6,0,31.166914,380,349,70.1,64.9,0,31.56877,335,178,72.9,64.4,0,58.41536,175,264,71.8,64.7,0,42.027237,245,356,71.5,64.3,0,36.99359,350,165,72.7,64.7,0,36.172295,160,339,73.6,64.6,0,39.37684,335,230,72.1,65.5,0,39.29569,230,307,72,64.6,0,36.51356,285,201,69.7,65.1,0,43.570477,195,539,74.1,64.7,0,40.02401,539.9998,414,71,64.3,0,43.33374,335,180,72.9,64.5,0,54.28502,175,252,73.3,64.5,0,44.385284,245,430,71.2,64.5,0,45.981976,420,162,72.5,64.5,0,30.956757,160,343,73.3,64.5,0,34.811794,335,93,71.5,65.1,0,32.63506,100,350,71.9,65,0,39.72383,335,204,70.6,283.3,0,33.130775,195,390,73.4,64.7,0,37.799446,380,343,71.1,64.6,0,41.52266,335,210,73.6,64.5,0,31.926605,200,257,71.2,64.5,0,40.59189,245,354,71.6,64.4,0,38.19274,350,163,72.7,64.7,0,31.211525,160,358,73,64.4,0,46.532978,335,234,72.9,65.1,0,37.628685,230,178,71.6,64.7,0,34.287113,150,203,70.1,65.4,0,36.483677,195,400,74.4,64.7,0,34.986057,380,587,70.3,64.2,0,60.444874,575,420,74,64.9,0,38.565186,421.9998,255,73,65.1,0,39.164936,250,182,71.9,65,0,51.73213,175,195,72.8,64.9,0,27.717056,190,191,70.6,64.8,0,34.057003,185,311,68.9,64.6,0,32.05529,300,303,72.8,64.3,0,33.214592,300,215,69.7,64.4,0,53.26498,210,886,67,64.2,0,81.256836,880,79.7,77.6,79.9,0,88.4,88,0.1,0.2,30.18
20160803,1015,83.6,54,34.55377807,75.37308333,254,47.7,45.3,5.6,75.2,72.7,-0.2,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.8,61.5,72.3,15,37.9,59.6,72.3,0,76.1,1.8,60.6,1.8125,63.4,0,0,35.8,11.3,0,0,0,72.8,73.2,64,67.1,15,42.7,60.8,53.7,0,73.1,0.99,60.6,1.8125,67.9,0,0,93.5,73,14.5,3.7,1.4,15,15,91.8,63.7,79.4,100,35.3,0,74.5,1.3,62.91379,62.41379,0,12.1,0,0,1,48.8,1,72,640,64.3,0,38.324158,633.1718,72,68,0,73,64,0,9000,274,72.2,62.3,0,36.25154,260,127,69.6,62.9,0,48.41885,125,1258,72.9,62.6,0,31.336859,1251.6954,389,73.9,63.2,0,33.461777,392.44977,615,70.4,63,0,43.713165,600,207,70.4,63.1,0,35.064297,200,131,70.8,63.1,0,50.554596,125,344,70.1,63.4,0,34.899902,330,334,70.5,63.5,0,100,650,846,69.6,63.8,0,100,950,512,0,62.9,0,34.45141,500,508,71.4,62.9,0,32.76455,500,179,72.3,64.7,0,47.148243,175,252,71,65.1,0,39.949078,245,230,72.3,64.8,0,41.08613,220,357,72.4,64.7,0,33.44215,350,161,73.3,65,0,32.66075,160,342,72.2,64.8,0,32.37029,335,347,72.3,64.7,0,30.4956,335,203,69.8,65.3,0,37.4199,195,802,73.9,64.7,0,44.631306,802.3998,248,69.1,64.6,0,42.877697,245,177,72.9,64.7,0,42.935913,175,250,72.3,64.8,0,44.072353,245,427,72.3,64.5,0,41.157948,420,162,72.9,65.1,0,26.539072,160,442,74.1,64.9,0,42.10081,442.09982,304,72,65.2,0,32.338066,300,415,71.5,64.6,0,29.586231,400,201,70.6,65.1,0,37.08949,195,380,72.4,64.5,0,31.36386,380,339,70.1,64.9,0,31.1095,335,178,72.9,64.3,0,58.864986,175,261,71.8,64.7,0,42.027237,245,354,71.5,64.4,0,36.99359,350,165,72.8,64.7,0,36.172295,160,344,73.6,64.6,0,39.99019,335,234,72.1,65.5,0,41.238613,230,303,72,64.5,0,36.51356,285,198,69.7,65.1,0,43.570477,195,589,74.1,64.6,0,41.27251,578.3998,410,71,64.3,0,43.33374,335,179,72.9,64.5,0,54.28502,175,251,73.3,64.5,0,44.385284,245,425,71.2,64.5,0,45.981976,420,162,72.5,64.5,0,30.956757,160,343,73.3,64.4,0,34.811794,335,92,71.5,65.1,0,32.63506,100,347,71.9,65,0,39.72383,335,204,70.6,283.5,0,33.130775,195,392,73.4,64.7,0,37.799446,380,341,71.1,64.6,0,41.52266,335,209,73.6,64.5,0,31.926605,200,258,71.2,64.6,0,40.59189,245,355,71.7,64.4,0,38.19274,350,163,72.7,64.7,0,31.211525,160,357,73.1,64.4,0,46.532978,335,234,72.9,65.1,0,37.628685,230,180,71.6,64.7,0,34.287113,150,202,70.1,65.4,0,36.483677,195,398,74.4,64.7,0,34.986057,380,584,70.3,64.3,0,60.444874,575,421,74,64.9,0,38.565186,421.9998,254,73,65.1,0,39.164936,250,181,71.9,65,0,51.73213,175,195,72.8,64.9,0,27.717056,190,191,70.6,64.8,0,34.057003,185,308,68.9,64.5,0,32.05529,300,303,72.8,64.3,0,33.214592,300,214,69.7,64.4,0,53.26498,210,885,67,64.2,0,81.256836,880,79.7,77.6,79.9,0,88.4,88,0.2,-0.3,30.18
20160803,1020,83,52,33.58628755,75.37308333,255,47.8,45.2,5.6,75.1,72.4,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.8,61.5,74.3,15,39.3,59.6,74.3,0,76.2,1.8,60.6,1.8125,63.3,0,0,37.2,11.6,0,0,0,72.8,73.2,63.9,66.8,15,43.2,60.8,55,0,73.2,0.99,60.6,1.8125,67.8,0,0,93.2,73,15,3.8,1.3,15,15,90.4,63.7,79.4,100,33.9,0,74.5,1.3,62.91379,62.41379,0,12.1,0,0,1,49.4,1,72,1130,64.1,0,49.883793,2000,72,68,0,73,64.2,0,9000,268,71.9,62.5,0,36.25154,260,127,69.6,63.1,0,48.751076,125,1854,73.2,62.8,0,43.869144,1850,394,73.9,63.4,0,32.4798,392.44977,615,70.4,63.2,0,43.713165,600,205,70.3,63.3,0,35.064297,200,130,70.7,63.3,0,50.554596,125,342,70,63.6,0,34.899902,330,334,70.5,63.7,0,100,650,846,69.4,64.1,0,100,950,510,0,63.1,0,34.45141,500,507,71.3,63.1,0,32.76455,500,180,72.4,64.7,0,47.148243,175,253,71,65.1,0,39.949078,245,231,72.7,64.8,0,41.08613,220,358,72.4,64.7,0,33.44215,350,162,73.3,65,0,32.66075,160,342,72.3,64.8,0,32.37029,335,347,72.4,64.7,0,30.4956,335,203,69.8,65.3,0,37.4199,195,806,73.9,64.8,0,44.631306,802.3998,249,69.1,64.6,0,42.877697,245,177,73,64.7,0,42.935913,175,251,72.3,64.7,0,44.072353,245,428,72.3,64.5,0,41.157948,420,162,72.8,65.1,0,26.539072,160,444,74,64.8,0,42.10081,442.09982,304,72,65.2,0,32.338066,300,416,71.5,64.5,0,29.586231,400,202,70.7,65.1,0,37.08949,195,386,72.4,64.5,0,31.65928,380,349,70.1,64.9,0,31.1095,335,180,72.9,64.3,0,59.302467,175,258,71.8,64.7,0,42.027237,245,354,71.5,64.3,0,38.408516,350,165,72.8,64.7,0,36.172295,160,343,73.6,64.6,0,39.99019,335,233,72.1,65.4,0,41.238613,230,301,72,64.5,0,36.51356,285,204,69.7,65,0,44.091625,195,659,74.1,64.5,0,44.69388,655.1998,407,71.1,64.3,0,43.33374,335,180,72.9,64.5,0,54.28502,175,253,73.3,64.5,0,44.385284,245,427,71.2,64.5,0,45.981976,420,162,72.6,64.5,0,30.956757,160,345,73.4,64.4,0,34.811794,335,92,71.5,65.1,0,32.63506,100,347,71.9,64.9,0,39.72383,335,204,70.6,283.3,0,33.130775,195,383,73.5,64.7,0,37.799446,380,341,71.2,64.6,0,41.52266,335,212,73.7,64.5,0,31.926605,200,257,71.3,64.6,0,40.59189,245,355,71.7,64.4,0,38.19274,350,163,72.8,64.7,0,31.211525,160,358,73.2,64.4,0,46.532978,335,235,73,65.1,0,37.628685,230,183,71.6,64.7,0,34.287113,150,202,70.1,65.4,0,36.483677,195,394,74.4,64.7,0,34.986057,380,585,70.4,64.2,0,60.444874,575,422,74,64.9,0,38.565186,421.9998,255,73,65.1,0,39.164936,250,182,72,65,0,51.73213,175,195,72.8,64.9,0,27.717056,190,191,70.6,64.8,0,34.057003,185,309,68.9,64.5,0,32.05529,300,304,72.8,64.3,0,33.214592,300,215,69.8,64.4,0,53.26498,210,889,66.9,64.2,0,81.256836,880,79.7,77.6,80,0,88.4,88,0.1,1.7,30.18
20160803,1025,82.9,54.5,34.18533562,75.37308333,256,47.7,45.2,5.6,75.1,72.4,-0.2,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.9,61.7,76.8,15,41.2,59.6,76.8,0,76.2,1.8,60.6,1.8125,63.4,0,0,38.8,11.8,0,0,0,72.8,73.2,63.8,67.3,15,43.7,60.8,55.3,0,73.2,1,60.6,1.8125,67.8,0,0,93.6,73.3,15.1,3.9,0.9,15,15,91.5,63.7,79.4,100,34.3,0,74.5,1.3,62.91379,62.41379,0,12.1,0,0,1,49.8,1,72,2021,63.7,0,69.7737,2000,72,68,0,73,64.4,0,9000,268,71.8,62.7,0,36.25154,260,129,69.6,63.3,0,48.86182,125,1858,73.3,63,0,43.893738,1850,410,73.9,63.6,0,35.152267,414.05,616,70.4,63.4,0,43.713165,600,207,70.3,63.6,0,35.064297,200,130,70.8,63.6,0,50.554596,125,342,70,63.9,0,34.899902,330,334,70.6,64,0,100,650,846,69.3,64.2,0,100,950,511,0,63.4,0,34.45141,500,508,71.2,63.4,0,32.76455,500,180,72.3,64.7,0,47.148243,175,254,71,65,0,39.949078,245,230,72.9,64.7,0,41.08613,220,357,72.4,64.6,0,33.44215,350,162,73.3,64.9,0,32.66075,160,343,72.4,64.8,0,32.37029,335,350,72.4,64.7,0,30.4956,335,203,69.8,65.2,0,37.4199,195,815,73.9,64.7,0,43.949196,802.3998,249,69.1,64.5,0,42.877697,245,178,72.9,64.6,0,42.935913,175,251,72.3,64.7,0,44.072353,245,429,72.4,64.4,0,41.157948,420,162,72.9,65,0,26.539072,160,446,74,64.8,0,42.10081,442.09982,304,72,65.1,0,32.338066,300,417,71.5,64.5,0,29.586231,400,202,70.8,65,0,37.08949,195,398,72.4,64.5,0,31.203838,380,348,70.1,64.8,0,30.650229,335,179,72.8,64.2,0,59.302467,175,254,71.8,64.6,0,42.027237,245,356,71.6,64.3,0,38.843876,350,165,72.8,64.6,0,36.172295,160,341,73.7,64.6,0,39.99019,335,232,72.1,65.4,0,41.238613,230,298,72,64.5,0,36.51356,285,201,69.7,65,0,44.091625,195,733,74.1,64.4,0,47.94718,731.9998,404,71.1,64.2,0,43.33374,335,180,72.9,64.4,0,54.28502,175,251,73.4,64.4,0,44.385284,245,426,71.2,64.4,0,45.981976,420,162,72.6,64.4,0,30.956757,160,345,73.4,64.4,0,34.811794,335,93,71.5,65,0,32.63506,100,350,71.8,64.9,0,39.72383,335,204,70.6,283.6,0,33.130775,195,389,73.6,64.6,0,37.799446,380,341,71.2,64.5,0,41.52266,335,210,73.6,64.4,0,31.926605,200,258,71.2,64.4,0,40.59189,245,354,71.7,64.4,0,38.19274,350,162,72.9,64.7,0,31.211525,160,358,73.3,64.3,0,46.532978,335,234,73,65.1,0,37.628685,230,179,71.6,64.6,0,34.287113,150,202,70,65.3,0,36.483677,195,398,74.5,64.6,0,34.986057,380,587,70.4,64.1,0,60.444874,575,422,74,64.8,0,38.565186,421.9998,254,72.9,65,0,39.164936,250,182,72,64.9,0,51.73213,175,196,72.8,64.8,0,27.717056,190,192,70.7,64.7,0,34.057003,185,313,68.9,64.4,0,32.05529,300,304,72.8,64.2,0,33.214592,300,215,69.8,64.3,0,53.26498,210,888,66.9,64.1,0,81.256836,880,79.7,77.8,80,0,88.4,88,0.1,-0.1,30.18
20160803,1030,83.9,52.2,34.27324651,75.37308333,256,48,45.4,5.6,75.2,72.5,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.8,61.3,76.8,15,42.2,59.6,76.8,0,76.1,1.8,60.6,1.8125,63.4,0,0,38.8,11.8,0,0,0,72.8,73.2,63.9,67.3,15,44.2,60.8,56.8,0,73.3,1.01,60.6,1.8125,67.7,0,0,93.6,73.5,15.7,4.1,1.4,15,15,91.4,63.7,79.4,100,33.9,0,74.5,1.3,62.91379,62.41379,0,12.1,0,0,1,50.2,1,72,2037,63.3,0,68.91743,2000,72,68,0,72.9,64.2,0,9000,269,71.8,62.4,0,36.25154,260,129,69.6,63.1,0,48.86182,125,1858,73.1,62.7,0,43.893738,1850,409,73.9,63.3,0,34.878807,414.05,617,70.4,63.2,0,43.713165,600,205,70.3,63.3,0,35.064297,200,130,71,63.3,0,50.554596,125,342,70,63.6,0,34.899902,330,334,70.7,63.7,0,100,650,847,69.2,64,0,100,950,511,0,63.1,0,34.45141,500,508,71.2,63.1,0,32.76455,500,179,72.3,64.6,0,47.148243,175,252,71.1,65,0,39.949078,245,231,72.9,64.7,0,41.08613,220,357,72.4,64.6,0,33.44215,350,161,73.3,64.9,0,32.66075,160,342,72.5,64.7,0,32.37029,335,348,72.4,64.7,0,30.4956,335,203,69.8,65.2,0,37.4199,195,799,73.9,64.6,0,44.584267,802.3998,249,69.1,64.5,0,42.877697,245,177,73,64.5,0,42.935913,175,250,72.3,64.6,0,44.072353,245,425,72.4,64.4,0,41.157948,420,162,72.9,65,0,26.539072,160,480,74,64.7,0,43.478786,477.7998,304,72,65.1,0,32.338066,300,415,71.4,64.4,0,29.586231,400,202,70.9,65,0,37.08949,195,382,72.5,64.4,0,31.65928,380,343,70.1,64.7,0,31.1095,335,177,72.9,64.2,0,59.302467,175,256,71.8,64.6,0,42.027237,245,354,71.6,64.2,0,38.843876,350,165,72.8,64.6,0,36.172295,160,338,73.7,64.5,0,39.99019,335,235,72.1,65.3,0,41.675774,230,295,72,64.4,0,36.51356,285,199,69.7,65,0,44.091625,195,770,74.1,64.3,0,49.735893,770.3998,403,71.2,64.1,0,43.33374,335,180,72.9,64.4,0,54.28502,175,251,73.4,64.3,0,44.385284,245,426,71.2,64.4,0,45.981976,420,162,72.6,64.4,0,30.956757,160,341,73.4,64.3,0,34.811794,335,93,71.5,65,0,32.63506,100,351,71.9,64.9,0,39.72383,335,204,70.6,283.3,0,33.130775,195,388,73.6,64.6,0,37.799446,380,339,71.2,64.5,0,41.52266,335,210,73.7,64.4,0,31.926605,200,257,71.3,64.4,0,40.59189,245,354,71.7,64.3,0,38.19274,350,162,72.9,64.7,0,31.211525,160,355,73.3,64.3,0,46.532978,335,234,73.1,65,0,37.628685,230,178,71.6,64.5,0,34.287113,150,202,70,65.3,0,36.483677,195,398,74.5,64.6,0,34.986057,380,589,70.4,64.1,0,60.444874,575,420,74,64.8,0,38.565186,421.9998,255,72.9,65,0,39.164936,250,182,72,64.9,0,51.73213,175,195,72.8,64.8,0,27.717056,190,192,70.9,64.7,0,34.057003,185,307,68.9,64.4,0,32.05529,300,305,72.9,64.2,0,33.214592,300,215,69.8,64.2,0,53.26498,210,890,66.9,64,0,81.256836,880,79.7,77.9,80,0,88.4,88,1.4,0.1,30.18
20160803,1035,85,50.4,34.54666679,75.37308333,257,48,45.2,5.6,75.5,72.7,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.8,60.8,76.8,15,42.7,59.6,76.8,0,76.1,1.8,60.6,1.8125,63.3,0,0,38.8,11.8,0,0,0,72.8,73.3,63.8,67.5,15,44.7,60.8,55.4,0,73.2,1,60.6,1.8125,67.7,0,0,93.8,73.1,15.1,4.1,1.9,15,15,90.9,63.7,79.4,100,34.4,0,74.5,1.3,62.91379,62.41379,0,12.1,0,0,1,50.8,1,72,2019,62.8,0,69.785934,2000,72,68,0,72.9,63.9,0,9000,268,71.8,62,0,36.25154,260,129,69.6,62.8,0,48.86182,125,1853,73,62.4,0,43.893738,1850,412,73.9,62.9,0,34.95339,414.05,615,70.4,63,0,43.713165,600,205,70.3,63,0,35.064297,200,131,71,63,0,50.554596,125,344,70,63.2,0,34.899902,330,333,70.6,63.4,0,100,650,847,69.2,63.6,0,100,950,511,0,62.8,0,34.45141,500,508,71.2,62.7,0,32.76455,500,180,72.2,64.5,0,47.148243,175,253,71.2,64.9,0,39.949078,245,230,72.8,64.6,0,41.08613,220,359,72.4,64.5,0,33.44215,350,162,73.4,64.8,0,32.66075,160,343,72.6,64.7,0,32.37029,335,348,72.4,64.6,0,30.4956,335,203,69.8,65.1,0,37.4199,195,801,73.9,64.6,0,44.584267,802.3998,249,69.1,64.4,0,42.877697,245,177,73,64.5,0,42.935913,175,251,72.3,64.6,0,44.072353,245,428,72.4,64.3,0,41.157948,420,162,72.9,64.9,0,26.539072,160,481,74,64.6,0,43.478786,477.7998,304,72,65,0,32.338066,300,415,71.4,64.3,0,29.586231,400,202,70.9,64.9,0,37.08949,195,400,72.5,64.3,0,31.019201,380,352,70.1,64.7,0,31.1095,335,182,72.9,64.1,0,59.910076,175,255,71.8,64.5,0,42.027237,245,361,71.6,64.2,0,39.29133,350,164,72.8,64.5,0,36.172295,160,347,73.7,64.4,0,40.431793,335,234,72.1,65.3,0,41.675774,230,296,72,64.4,0,36.51356,285,199,69.7,64.9,0,44.091625,195,816,74,64.2,0,51.72869,808.7998,398,71.3,64,0,43.33374,335,181,72.9,64.3,0,54.28502,175,252,73.4,64.2,0,44.385284,245,430,71.2,64.3,0,45.981976,420,163,72.7,64.3,0,30.956757,160,343,73.5,64.3,0,34.811794,335,94,71.4,65,0,32.63506,100,351,71.9,64.8,0,39.72383,335,205,70.6,283.4,0,33.130775,195,387,73.7,64.6,0,37.799446,380,343,71.2,64.4,0,41.52266,335,210,73.7,64.3,0,31.926605,200,259,71.3,64.4,0,40.59189,245,355,71.7,64.3,0,38.19274,350,163,73,64.6,0,31.211525,160,358,73.3,64.2,0,46.532978,335,234,73.1,65,0,37.628685,230,183,71.6,64.5,0,34.287113,150,203,70,65.2,0,36.483677,195,401,74.5,64.5,0,34.986057,380,588,70.4,64,0,60.444874,575,421,74,64.7,0,38.565186,421.9998,255,72.9,64.9,0,39.164936,250,183,72,64.8,0,51.73213,175,196,72.8,64.7,0,27.717056,190,192,71,64.6,0,34.057003,185,308,68.9,64.3,0,32.05529,300,305,72.9,64.2,0,33.214592,300,215,69.8,64.2,0,53.26498,210,890,66.9,63.9,0,81.256836,880,79.7,78,80,0,88.4,88,2.1,-0.1,30.18
20160803,1040,85.4,48,34.13479409,75.37308333,254,47.7,45,5.6,75.7,72.8,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.7,60.6,76.8,15,42.7,59.6,76.8,0,76,1.8,60.6,1.8125,63.3,0,0,38.8,11.9,0,0,0,72.8,73.3,63.6,67.4,15,45.2,60.8,54.1,0,73.3,1,60.6,1.8125,67.7,0,0,93.7,73.1,14.7,4,0.7,15,15,90.6,63.7,79.4,100,33.3,0,74.5,1.3,62.91379,62.41379,0,12.1,0,0,1,51.4,1,72,2032,62.6,0,69.17432,2000,72,68,0,72.9,63.7,0,9000,268,71.8,61.7,0,36.25154,260,129,69.6,62.5,0,48.86182,125,1852,72.9,62.1,0,43.893738,1850,413,73.9,62.7,0,35.02797,414.05,616,70.4,62.7,0,43.713165,600,206,70.3,62.7,0,35.064297,200,130,71,62.7,0,50.554596,125,342,70,63,0,34.899902,330,335,70.6,63.2,0,100,650,847,69.2,63.4,0,100,950,511,0,62.6,0,34.45141,500,508,71.1,62.5,0,32.76455,500,179,72.2,64.5,0,47.148243,175,251,71.2,64.9,0,39.949078,245,229,72.8,64.6,0,41.08613,220,355,72.4,64.5,0,33.44215,350,161,73.4,64.8,0,32.66075,160,342,72.7,64.7,0,32.37029,335,347,72.4,64.6,0,30.4956,335,203,69.8,65.1,0,37.4199,195,732,73.8,64.5,0,44.01976,764.00037,248,69,64.4,0,42.877697,245,176,72.9,64.4,0,42.935913,175,251,72.3,64.5,0,44.072353,245,426,72.4,64.3,0,41.157948,420,161,72.9,64.9,0,26.539072,160,477,74,64.6,0,43.478786,477.7998,303,72,65,0,32.338066,300,418,71.4,64.3,0,29.586231,400,202,71,64.9,0,37.08949,195,405,72.5,64.3,0,30.686852,380,342,70.1,64.7,0,31.556684,335,181,72.9,64.1,0,59.910076,175,253,71.8,64.5,0,42.027237,245,359,71.6,64.2,0,39.29133,350,164,72.9,64.5,0,36.172295,160,344,73.7,64.4,0,40.431793,335,234,72.1,65.3,0,41.675774,230,293,72.1,64.3,0,36.51356,285,198,69.7,64.9,0,44.091625,195,819,73.9,64.3,0,51.392555,808.7998,397,71.4,64.1,0,43.33374,335,179,72.8,64.3,0,54.28502,175,251,73.5,64.3,0,44.385284,245,425,71.2,64.3,0,45.981976,420,161,72.7,64.3,0,30.956757,160,344,73.5,64.2,0,34.811794,335,93,71.5,64.9,0,32.63506,100,347,72,64.7,0,39.72383,335,203,70.6,283.4,0,33.130775,195,385,73.7,64.5,0,37.799446,380,340,71.2,64.4,0,41.52266,335,208,73.7,64.3,0,31.926605,200,257,71.3,64.4,0,40.59189,245,354,71.7,64.3,0,38.19274,350,162,73,64.5,0,31.211525,160,349,73.4,64.2,0,46.532978,335,233,73.2,64.9,0,37.628685,230,178,71.6,64.4,0,34.287113,150,202,70,65.2,0,36.483677,195,396,74.5,64.5,0,34.986057,380,587,70.4,64,0,60.444874,575,420,74,64.7,0,38.565186,421.9998,254,72.9,64.9,0,39.164936,250,181,72,64.8,0,51.73213,175,194,72.8,64.7,0,27.717056,190,191,71,64.6,0,34.057003,185,307,68.9,64.3,0,32.05529,300,302,72.9,64.1,0,33.214592,300,214,69.8,64.2,0,53.26498,210,885,66.9,63.9,0,81.256836,880,79.7,78.1,80,0,88.4,88,0.1,0.1,30.18
20160803,1045,85.8,46.9,34.08900627,75.37308333,256,48,45.3,5.6,75.4,72.5,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.7,60.6,76.3,15,42.6,59.6,76.3,0,76,1.8,60.6,1.8125,63.2,0,0,38.6,11.8,0,0,0,72.9,73.2,63.6,67.7,15,45.4,60.8,58.2,0,73.1,0.99,60.6,1.8125,67.5,0,0,93.9,72.8,16.8,4,0.8,15,15,88.6,63.7,79.4,100,34.3,0,76.5,1.3,62.91379,62.41379,0,12.1,0,0,1,52.2,1,72,2022,62.6,0,69.345566,2000,72,68,0,72.9,63.6,0,9000,267,71.7,61.7,0,36.25154,260,126,69.6,62.4,0,48.246586,125,1852,72.9,62,0,43.893738,1850,418,73.9,62.6,0,34.940956,414.05,611,70.4,62.5,0,43.713165,600,205,70.2,62.7,0,35.064297,200,130,70.9,62.7,0,50.554596,125,341,69.9,62.9,0,34.899902,330,332,70.5,63.1,0,100,650,841,69.2,63.3,0,100,950,510,0,62.5,0,34.45141,500,507,71.2,62.4,0,32.76455,500,179,72.3,64.4,0,47.148243,175,251,71.2,64.8,0,39.949078,245,230,72.7,64.5,0,41.08613,220,357,72.5,64.4,0,33.44215,350,162,73.4,64.7,0,32.66075,160,342,72.7,64.6,0,32.37029,335,346,72.4,64.4,0,30.4956,335,203,69.8,65,0,37.4199,195,769,73.8,64.4,0,43.925674,764.00037,249,69,64.2,0,42.877697,245,177,72.9,64.3,0,42.935913,175,249,72.3,64.4,0,44.072353,245,426,72.4,64.1,0,41.157948,420,162,72.9,64.8,0,26.539072,160,479,74,64.5,0,43.478786,477.7998,304,72,64.9,0,32.338066,300,417,71.4,64.2,0,29.586231,400,202,71,64.8,0,37.08949,195,400,72.5,64.2,0,31.560808,380,351,70.1,64.5,0,31.556684,335,181,72.9,63.9,0,59.910076,175,254,71.8,64.4,0,42.027237,245,360,71.6,64,0,39.29133,350,164,72.9,64.4,0,36.172295,160,344,73.8,64.3,0,40.431793,335,233,72.1,65.2,0,41.675774,230,295,72,64.2,0,36.51356,285,198,69.7,64.8,0,44.091625,195,809,73.9,64.1,0,52.136856,808.7998,396,71.5,63.9,0,43.33374,335,179,72.8,64.1,0,54.28502,175,251,73.5,64.1,0,44.385284,245,426,71.2,64.2,0,45.981976,420,161,72.8,64.2,0,30.956757,160,341,73.5,64.1,0,34.811794,335,93,71.5,64.9,0,32.63506,100,349,72.1,64.6,0,39.72383,335,203,70.6,283.3,0,33.130775,195,387,73.8,64.4,0,37.799446,380,342,71.3,64.2,0,41.52266,335,209,73.8,64.2,0,31.926605,200,256,71.3,64.2,0,40.59189,245,353,71.7,64.1,0,38.19274,350,162,73,64.4,0,31.211525,160,351,73.4,64.1,0,46.532978,335,234,73.2,64.9,0,37.628685,230,182,71.6,64.3,0,34.287113,150,202,70,65.1,0,36.483677,195,397,74.6,64.4,0,34.986057,380,584,70.4,63.8,0,60.444874,575,421,74,64.6,0,38.565186,421.9998,254,73,64.7,0,39.164936,250,181,71.9,64.7,0,51.73213,175,194,72.8,64.6,0,27.717056,190,191,71.1,64.4,0,34.057003,185,310,68.9,64.1,0,32.05529,300,304,73,64,0,33.214592,300,214,69.8,64.1,0,53.26498,210,884,66.9,63.7,0,81.256836,880,79.7,77.9,80,0,88.4,88,0,-0.1,30.18
20160803,1050,85.5,48.9,34.46569459,75.37308333,259,48.1,45.4,5.6,75.7,72.9,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.6,60.6,76.8,15,42.6,59.6,76.8,0,76,1.8,60.6,1.8125,63,0,0,38.7,11.8,0,0,0,72.9,73.3,63.4,67.4,15,45.7,60.8,56.6,0,73.2,1,60.6,1.8125,67.4,0,0,94.1,73.2,15.6,3.8,1,15,15,89.5,63.7,79.4,100,34,0,76.5,1.3,62.91379,62.41379,0,12.1,0,0,1,53,1,72,2005,62.6,0,68.623856,2000,72,68,0,72.9,63.6,0,9000,268,71.8,61.6,0,36.25154,260,127,69.6,62.4,0,48.246586,125,1857,72.4,62,0,43.893738,1850,434,74.1,62.5,0,37.0665,435.6499,616,70.4,62.5,0,43.713165,600,206,70.2,62.6,0,35.064297,200,131,70.9,62.6,0,50.554596,125,342,70.1,62.9,0,34.899902,330,333,70.5,63.1,0,100,650,846,69.2,63.3,0,100,950,511,0,62.4,0,34.45141,500,508,71.2,62.4,0,32.76455,500,180,72.4,64.3,0,47.148243,175,252,71.2,64.7,0,39.949078,245,230,72.6,64.4,0,41.08613,220,358,72.5,64.3,0,33.44215,350,162,73.4,64.6,0,32.66075,160,343,72.8,64.4,0,32.37029,335,348,72.4,64.4,0,30.4956,335,203,69.8,64.9,0,37.4199,195,768,73.8,64.3,0,43.913914,764.00037,249,69,64.2,0,42.877697,245,177,72.9,64.2,0,42.935913,175,251,72.3,64.3,0,44.072353,245,426,72.4,64,0,41.157948,420,161,72.9,64.7,0,26.539072,160,482,73.9,64.3,0,43.478786,477.7998,304,72,64.8,0,32.338066,300,417,71.4,64.1,0,29.586231,400,202,71,64.7,0,37.08949,195,404,72.5,64.1,0,31.129986,380,342,70,64.4,0,30.638144,335,181,72.9,63.8,0,59.46044,175,254,71.8,64.3,0,42.027237,245,358,71.6,63.9,0,39.29133,350,164,72.9,64.3,0,36.172295,160,344,73.8,64.2,0,40.431793,335,235,72.2,65.1,0,41.675774,230,296,72.1,64.1,0,36.51356,285,199,69.6,64.7,0,44.091625,195,807,73.9,64,0,52.160866,808.7998,397,71.6,63.8,0,43.33374,335,179,72.8,64,0,54.28502,175,252,73.5,64,0,44.385284,245,428,71.2,64.1,0,45.981976,420,162,72.9,64.1,0,30.956757,160,344,73.5,64,0,34.811794,335,93,71.4,64.7,0,32.63506,100,347,72.1,64.5,0,39.72383,335,204,70.6,283.5,0,33.130775,195,388,73.8,64.3,0,37.799446,380,341,71.6,64.1,0,41.52266,335,211,73.8,64,0,31.926605,200,258,71.3,64.1,0,40.59189,245,353,71.8,64,0,38.19274,350,162,73,64.3,0,31.211525,160,353,73.5,64,0,46.532978,335,234,73.2,64.8,0,37.628685,230,184,71.6,64.3,0,34.287113,150,203,70,65.1,0,36.483677,195,396,74.5,64.2,0,34.986057,380,586,70.4,63.7,0,60.444874,575,421,74,64.5,0,38.565186,421.9998,255,73,64.7,0,39.164936,250,182,71.9,64.6,0,51.73213,175,195,72.8,64.5,0,27.717056,190,192,71.1,64.3,0,34.057003,185,312,68.9,64,0,32.05529,300,304,73,63.9,0,33.214592,300,215,69.8,64,0,53.26498,210,887,66.9,63.6,0,81.256836,880,79.7,78.1,80,0,88.4,88,0.1,0,30.18
20160803,1055,86.3,45.6,34.04528663,75.37308333,255,48.1,45.3,5.6,75.5,72.7,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.5,60.5,76.8,15,42.6,59.6,76.8,0,75.8,1.8,60.6,1.8125,62.9,0,0,38.8,11.9,0,0,0,72.9,73.4,63.4,67.3,15,45.9,60.8,57,0,73.3,1.01,60.6,1.8125,67.4,0,0,94.1,73.5,17.1,3.6,1.5,15,15,89.4,63.7,79.4,100,34.6,0,76.5,1.3,62.91379,62.41379,0,12.1,0,0,1,53.7,1,72,1973,62.5,0,69.3211,2000,72,68,0,72.9,63.5,0,9000,269,71.7,61.6,0,36.25154,260,127,69.6,62.3,0,48.246586,125,1827,71.9,61.9,0,44.33649,1850,456,74.1,62.5,0,38.844,457.2498,616,70.3,62.5,0,43.713165,600,206,70.2,62.6,0,35.064297,200,131,70.9,62.6,0,50.554596,125,342,70,62.9,0,34.899902,330,334,70.5,63,0,100,650,847,69.2,63.3,0,100,950,511,0,62.4,0,34.45141,500,509,71.2,62.3,0,32.76455,500,179,72.4,64.2,0,47.148243,175,251,71.3,64.6,0,39.949078,245,230,72.6,64.3,0,41.08613,220,356,72.5,64.2,0,33.44215,350,162,73.5,64.6,0,32.66075,160,343,72.8,64.4,0,32.37029,335,345,72.4,64.3,0,30.4956,335,202,69.8,64.9,0,37.4199,195,769,73.7,64.3,0,43.902153,764.00037,249,69,64.1,0,42.877697,245,177,73,64.1,0,42.935913,175,250,72.3,64.2,0,44.072353,245,425,72.4,64,0,41.157948,420,162,73,64.6,0,26.539072,160,478,73.9,64.2,0,43.478786,477.7998,303,72.1,64.7,0,32.338066,300,416,71.4,64.1,0,29.586231,400,202,71,64.6,0,37.08949,195,400,72.5,64,0,31.314623,380,342,70,64.3,0,30.92821,335,180,72.9,63.8,0,59.46044,175,254,71.8,64.2,0,42.027237,245,358,71.6,63.9,0,39.29133,350,164,72.9,64.2,0,36.172295,160,343,73.8,64.1,0,40.431793,335,233,72.4,65,0,41.675774,230,296,72.1,64.1,0,36.51356,285,198,69.6,64.6,0,44.091625,195,803,73.9,63.9,0,52.184875,808.7998,396,71.6,63.7,0,43.33374,335,180,72.9,64,0,54.28502,175,251,73.5,63.9,0,44.385284,245,427,71.2,64,0,45.981976,420,162,72.9,64,0,30.956757,160,343,73.6,63.9,0,34.811794,335,93,71.4,64.7,0,32.63506,100,347,72.1,64.5,0,39.72383,335,203,70.6,283.3,0,33.130775,195,390,73.8,64.2,0,38.31708,380,339,71.6,64.1,0,41.52266,335,210,73.8,64,0,31.926605,200,257,71.3,64.1,0,40.59189,245,354,71.8,63.9,0,38.19274,350,162,73,64.3,0,31.211525,160,349,73.5,63.9,0,46.532978,335,233,73.2,64.7,0,37.628685,230,180,71.7,64.2,0,34.287113,150,202,70,64.9,0,36.483677,195,391,74.6,64.2,0,34.986057,380,584,70.4,63.7,0,60.444874,575,419,74,64.4,0,38.565186,421.9998,253,73,64.6,0,39.164936,250,182,71.9,64.5,0,51.73213,175,194,72.8,64.4,0,27.717056,190,191,71.2,64.3,0,34.057003,185,309,68.9,64,0,32.05529,300,303,73,63.8,0,33.214592,300,214,69.8,63.9,0,53.26498,210,885,66.9,63.6,0,81.256836,880,79.7,78.1,80,0,88.4,88,0.7,0.1,30.18
20160803,1100,87.1,42,33.491592,75.37308333,256,48,45.2,5.6,75.2,72.3,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.4,60.3,76.3,15,42.2,59.6,76.3,0,75.7,1.85,60.6,1.8125,62.9,0,0,38.5,11.8,0,0,0,72.9,73.3,63.5,67.4,15,46.1,60.8,57.4,0,73.3,0.99,60.6,1.8125,67.4,0,0,93.9,73.2,17,3.7,1.5,15,15,87.9,63.7,79.4,100,34.5,0,76.5,1.3,62.91379,62.41379,0,12.1,0,0,1,54.4,1,72,1903,62.4,0,66.642204,1891.9989,72,68,0,72.9,63.4,0,9000,269,72,61.5,0,36.25154,260,127,69.5,62.2,0,48.246586,125,1758,71.5,61.8,0,41.24954,1749.1016,478,74,62.3,0,40.397762,478.84988,621,70.4,62.3,0,43.713165,600,207,70.2,62.5,0,35.064297,200,131,70.8,62.5,0,50.554596,125,345,70,62.7,0,34.899902,330,335,70.4,62.9,0,100,650,850,69.3,63.2,0,100,950,512,0,62.3,0,34.45141,500,509,71.3,62.2,0,32.76455,500,180,72.4,64.2,0,47.148243,175,252,71.3,64.6,0,39.949078,245,230,72.6,64.3,0,41.08613,220,356,72.5,64.2,0,33.44215,350,161,73.5,64.5,0,32.66075,160,342,72.9,64.3,0,32.37029,335,347,72.4,64.2,0,30.4956,335,202,69.8,64.8,0,37.4199,195,680,73.7,64.2,0,40.962013,687.1996,249,69,64.1,0,42.877697,245,176,73.1,64.1,0,42.935913,175,250,72.2,64.2,0,44.072353,245,426,72.4,64,0,41.157948,420,162,73,64.6,0,26.539072,160,478,74,64.3,0,43.478786,477.7998,303,72.1,64.7,0,32.338066,300,415,71.4,64,0,29.586231,400,201,71.1,64.6,0,37.08949,195,387,72.5,64,0,31.38848,380,346,70,64.4,0,30.92821,335,181,72.9,63.8,0,59.46044,175,254,71.8,64.2,0,42.027237,245,360,71.6,63.8,0,39.29133,350,164,72.9,64.2,0,36.172295,160,344,73.8,64.1,0,40.431793,335,234,72.5,65,0,41.675774,230,296,72.1,64,0,36.51356,285,198,69.6,64.6,0,44.091625,195,805,73.9,63.9,0,52.196877,808.7998,398,71.7,63.7,0,43.33374,335,180,73,63.9,0,54.28502,175,251,73.6,63.9,0,44.385284,245,426,71.2,64,0,45.981976,420,161,72.9,64,0,30.956757,160,342,73.6,63.9,0,34.811794,335,92,71.4,64.6,0,32.63506,100,348,72.2,64.5,0,39.72383,335,203,70.6,283.3,0,33.130775,195,390,73.9,64.2,0,38.31708,380,341,71.7,64.1,0,41.52266,335,210,73.8,64,0,31.926605,200,257,71.3,64.1,0,40.59189,245,352,71.8,63.9,0,38.19274,350,162,73,64.2,0,31.211525,160,351,73.5,63.9,0,46.532978,335,234,73.3,64.7,0,37.628685,230,176,71.7,64.2,0,34.287113,150,201,70,64.9,0,36.483677,195,395,74.6,64.2,0,34.986057,380,586,70.4,63.7,0,60.444874,575,470,74.1,64.3,0,40.5681,465.49976,252,73,64.6,0,39.164936,250,181,71.9,64.5,0,51.73213,175,193,72.8,64.4,0,27.717056,190,190,71.2,64.2,0,34.057003,185,306,68.9,64,0,32.05529,300,304,73,63.8,0,33.214592,300,214,69.8,63.8,0,53.26498,210,883,66.9,63.6,0,81.256836,880,79.7,78.2,80,0,88.4,88,-1.1,0.1,30.18
20160803,1105,86.5,45,34.0012013,78.9585725,254,47.8,45,5.6,74.8,72,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,60,75.3,15,41.6,59.6,75.3,0,75.6,1.8,60.6,1.8125,62.7,0,0,37.9,11.7,0,0,0,72.9,73.4,63.4,67.4,15,46.4,60.8,56.2,0,73.2,1,60.6,1.8125,67.3,0,0,94,73,16.3,3.6,0.7,15,15,85.1,63.7,79.4,100,33.9,0,76.5,1.3,62.91379,62.41379,0,12.1,0,0,1,54.3,1,72,1581,62.2,0,59.021408,1567.6096,72,68,0,72.9,63.2,0,9000,270,71.9,61.3,0,36.25154,260,127,69.5,62.1,0,48.246586,125,1608,71.1,61.6,0,38.470055,1596.1013,482,74,62.1,0,40.261032,478.84988,616,70.4,62.2,0,43.713165,600,205,70.2,62.3,0,35.064297,200,130,70.7,62.3,0,50.554596,125,343,69.9,62.6,0,34.899902,330,333,70.4,62.8,0,100,650,846,69.3,63,0,100,950,511,0,62.1,0,34.45141,500,508,71.3,62,0,32.76455,500,179,72.4,64.2,0,47.148243,175,252,71.3,64.6,0,39.949078,245,230,72.7,64.3,0,41.08613,220,357,72.5,64.2,0,33.44215,350,162,73.4,64.5,0,32.66075,160,342,72.9,64.3,0,32.37029,335,347,72.4,64.2,0,30.4956,335,203,69.8,64.8,0,37.4199,195,686,73.8,64.2,0,41.561802,687.1996,249,69,64.1,0,42.877697,245,177,73.1,64.1,0,42.935913,175,250,72.2,64.2,0,44.072353,245,426,72.4,63.9,0,41.157948,420,161,73,64.5,0,26.539072,160,479,74.1,64.3,0,43.478786,477.7998,303,72.1,64.7,0,32.338066,300,415,71.3,64,0,29.586231,400,201,71,64.6,0,37.08949,195,378,72.5,64,0,32.3486,380,333,70,64.3,0,30.771091,335,180,72.9,63.8,0,59.46044,175,253,71.8,64.2,0,42.027237,245,359,71.6,63.8,0,39.29133,350,164,73,64.2,0,36.172295,160,346,73.9,64.1,0,40.431793,335,234,72.6,65,0,41.675774,230,296,72.1,64,0,36.51356,285,198,69.6,64.6,0,44.091625,195,807,73.9,63.9,0,52.184875,808.7998,394,71.7,63.7,0,43.33374,335,180,72.9,63.9,0,54.28502,175,250,73.6,64,0,44.385284,245,425,71.2,64,0,45.981976,420,162,73,64,0,30.956757,160,342,73.6,63.9,0,34.811794,335,94,71.4,64.6,0,32.63506,100,350,72.2,64.4,0,39.72383,335,203,70.6,283.4,0,33.130775,195,393,73.9,64.1,0,38.31708,380,339,71.7,64,0,41.52266,335,211,73.8,64,0,31.926605,200,256,71.3,64.1,0,40.59189,245,352,71.8,63.9,0,38.19274,350,162,73.1,64.2,0,31.211525,160,354,73.6,63.9,0,46.532978,335,233,73.3,64.7,0,37.628685,230,176,71.7,64.2,0,34.287113,150,202,70,64.9,0,36.483677,195,394,74.6,64.2,0,34.986057,380,585,70.4,63.7,0,60.444874,575,470,74,64.3,0,40.5681,465.49976,253,73,64.5,0,39.164936,250,181,71.8,64.5,0,51.73213,175,194,72.8,64.4,0,27.717056,190,190,71.2,64.3,0,34.057003,185,307,68.9,64,0,32.05529,300,303,73,63.8,0,33.214592,300,214,69.8,63.8,0,53.26498,210,885,66.9,63.6,0,81.256836,880,79.7,78.2,80,0,88.4,88,0.2,0,30.18
20160803,1110,87,46.4,34.76752636,78.9585725,258,48,45.2,5.6,74.8,72,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,59.8,73.8,15,40.3,59.6,73.8,0,75.6,1.8,60.6,1.8125,62.5,0,0,36.7,11.5,0,0,0,72.9,73.3,62.8,67.5,15,46.5,60.8,54.7,0,73.3,0.99,60.6,1.8125,67.3,0,0,94.1,73.4,14.8,4.1,1,15,15,87,63.7,79.4,100,35.5,0,76.5,1.3,62.91379,62.41379,0,12.1,0,0,1,54.3,1,72,1462,62,0,55.681957,1351.6095,72,68,0,72.9,63,0,9000,272,71.9,61,0,36.25154,260,127,69.5,61.8,0,48.246586,125,1011,70.9,61.5,0,26.626492,1000,480,74,61.8,0,39.90056,478.84988,611,70.3,61.9,0,43.713165,600,205,70.2,62,0,35.064297,200,130,70.7,62,0,50.554596,125,341,69.9,62.3,0,34.899902,330,332,70.4,62.5,0,100,650,842,69.3,62.7,0,100,950,511,0,61.8,0,34.45141,500,508,71.3,61.7,0,32.76455,500,180,72.4,64,0,47.148243,175,252,71.3,64.4,0,39.949078,245,231,72.7,64.1,0,41.08613,220,357,72.5,64,0,33.44215,350,162,73.4,64.4,0,32.66075,160,340,73,64.2,0,32.37029,335,347,72.4,64.1,0,30.4956,335,202,69.7,64.7,0,37.4199,195,687,73.8,64.1,0,41.561802,687.1996,250,69,63.9,0,42.877697,245,177,73,63.9,0,42.935913,175,249,72.2,64,0,44.072353,245,425,72.4,63.7,0,41.157948,420,162,73.1,64.4,0,26.539072,160,548,74,64.1,0,45.582016,549.1998,304,72.2,64.6,0,32.338066,300,415,71.3,63.9,0,29.586231,400,200,70.9,64.5,0,37.08949,195,382,72.4,63.8,0,31.585424,380,349,70,64.2,0,31.387478,335,181,72.9,63.5,0,59.010815,175,255,71.8,64,0,42.027237,245,360,71.6,63.6,0,39.29133,350,164,73,64,0,36.172295,160,347,73.9,63.9,0,40.431793,335,234,72.7,64.9,0,41.675774,230,297,72.1,63.9,0,36.51356,285,199,69.6,64.4,0,44.091625,195,768,73.8,63.7,0,50.336136,770.4004,399,71.8,63.5,0,43.33374,335,180,72.8,63.8,0,54.28502,175,251,73.7,63.7,0,44.385284,245,427,71.2,63.8,0,45.981976,420,162,73,63.8,0,30.956757,160,343,73.7,63.8,0,34.811794,335,92,71.4,64.5,0,32.63506,100,350,72.2,64.3,0,39.72383,335,203,70.6,283.7,0,33.130775,195,387,73.9,64,0,38.31708,380,340,71.7,63.9,0,41.52266,335,211,73.8,63.8,0,31.926605,200,259,71.3,63.8,0,40.59189,245,355,71.8,63.7,0,38.19274,350,162,73.1,64.1,0,31.211525,160,352,73.7,63.7,0,46.532978,335,234,73.3,64.6,0,37.628685,230,176,71.7,64,0,34.287113,150,202,70,64.8,0,36.483677,195,401,74.6,64,0,34.986057,380,584,70.4,63.4,0,60.444874,575,468,74,64.2,0,40.5681,465.49976,253,73,64.4,0,39.164936,250,181,71.8,64.4,0,51.73213,175,194,72.8,64.3,0,27.717056,190,190,71.2,64.1,0,34.057003,185,310,68.9,63.8,0,32.05529,300,304,73,63.7,0,33.214592,300,214,69.8,63.6,0,53.26498,210,888,66.8,63.3,0,81.864586,880,79.7,78.2,80,0,88.4,88,0.2,0,30.18
20160803,1115,88,44.5,34.87047523,78.9585725,256,48.1,45.2,5.6,75,72.1,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,59.8,71.3,15,40.1,58.8,71.3,0,75.6,1.8,59.8,1.8125,62.3,0,0,34.9,11.2,0,0,0,72.9,73.3,62.9,67.6,15,46.6,60.4,56.9,0,73.3,0.99,59.8,1.8125,67.1,0,0,94.7,73.6,17.1,3.9,1.1,15,15,91.6,63.7,79.4,100,34.5,0,76.5,1.3,62.568966,62.068966,0,12.1,0,0,1,54.3,1,72,201,62.7,0,29.321102,200,72,68,0,72.9,62.9,0,9000,274,71.9,60.8,0,36.25154,260,127,69.5,61.6,0,48.246586,125,1009,70.8,61.4,0,25.999264,1000,509,74,61.6,0,41.36731,500.4499,614,70.3,61.8,0,43.713165,600,207,70.1,61.9,0,35.064297,200,130,70.6,61.9,0,50.554596,125,343,69.9,62.2,0,34.899902,330,333,70.4,62.4,0,100,650,846,69.3,62.6,0,100,950,511,0,61.7,0,34.45141,500,508,71.3,61.6,0,32.76455,500,180,72.3,63.8,0,47.148243,175,253,71.3,64.2,0,39.949078,245,230,72.3,63.9,0,41.08613,220,357,72.5,63.8,0,33.44215,350,162,73.5,64.2,0,32.66075,160,342,73,64,0,32.37029,335,348,72.4,63.9,0,30.4956,335,203,69.7,64.5,0,37.4199,195,682,73.9,63.9,0,41.385395,687.1996,250,68.9,63.7,0,42.877697,245,176,73,63.7,0,42.935913,175,249,72.2,63.8,0,44.072353,245,426,72.3,63.5,0,41.157948,420,162,73.1,64.2,0,26.539072,160,550,74,63.9,0,45.582016,549.1998,303,72.4,64.4,0,32.338066,300,415,71.3,63.7,0,29.586231,400,201,70.8,64.3,0,37.08949,195,395,72.4,63.6,0,31.400787,380,349,70,64,0,31.834661,335,181,72.9,63.3,0,59.010815,175,254,71.8,63.8,0,42.027237,245,360,71.6,63.4,0,39.29133,350,164,73,63.8,0,36.172295,160,347,73.9,63.7,0,40.431793,335,235,72.7,64.7,0,41.675774,230,297,72.1,63.7,0,36.51356,285,199,69.6,64.2,0,44.091625,195,777,73.8,63.5,0,50.348137,770.4004,399,71.8,63.3,0,43.33374,335,179,72.8,63.5,0,54.28502,175,250,73.8,63.5,0,44.385284,245,428,71.3,63.6,0,45.981976,420,162,73,63.6,0,30.956757,160,342,73.7,63.6,0,34.811794,335,95,71.4,64.4,0,32.63506,100,349,72.2,64.1,0,39.72383,335,203,70.6,283.4,0,33.130775,195,387,73.9,63.8,0,38.31708,380,341,71.7,63.7,0,41.52266,335,211,73.8,63.6,0,31.926605,200,257,71.3,63.6,0,40.59189,245,354,71.8,63.6,0,38.19274,350,162,73.1,63.9,0,31.211525,160,353,73.9,63.5,0,46.532978,335,233,73.3,64.4,0,37.628685,230,181,71.7,63.9,0,34.287113,150,202,70,64.6,0,36.483677,195,399,74.6,63.8,0,34.986057,380,587,70.4,63.2,0,60.444874,575,470,74,64,0,40.5681,465.49976,256,73,64.2,0,39.604443,250,182,71.7,64.2,0,51.73213,175,195,72.8,64.1,0,27.717056,190,190,71.1,63.9,0,34.057003,185,305,68.9,63.6,0,32.05529,300,303,73,63.4,0,33.214592,300,214,69.7,63.5,0,53.26498,210,889,66.8,63.1,0,81.864586,880,79.7,78.2,80,0,88.4,88,0.2,0,30.18
20160803,1120,87.5,43,34.06282477,78.9585725,260,47.7,45,5.6,75,72.2,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,59.5,71.3,15,39.6,58.8,71.3,0,75.7,1.8,59.8,1.8125,62.1,0,0,34.9,11.2,0,0,0,72.8,73.3,62.9,67.5,15,46.8,60.4,54.1,0,73.3,0.98,59.8,1.8125,67.1,0,0,94.9,72.8,14.6,4.1,1.6,15,15,86.7,63.7,79.4,100,36.2,0,76.5,1.3,62.568966,62.068966,0,12.1,0,0,1,54.3,1,72,206,63.3,0,29.321102,200,72,68,0,72.9,62.6,0,9000,274,72,60.5,0,36.25154,260,127,69.5,61.3,0,48.246586,125,1012,70.4,61.1,0,25.999264,1000,507,73.9,61.3,0,41.7775,500.4499,618,70.3,61.5,0,43.713165,600,207,70.1,61.5,0,35.064297,200,131,70.6,61.6,0,50.554596,125,343,69.9,61.9,0,34.899902,330,334,70.3,62.1,0,100,650,847,69.3,62.3,0,100,950,512,0,61.3,0,34.45141,500,508,71.3,61.3,0,32.76455,500,179,72.3,63.7,0,47.148243,175,252,71.2,64.2,0,39.949078,245,229,72.3,63.8,0,41.08613,220,356,72.5,63.7,0,33.44215,350,161,73.5,64.1,0,32.66075,160,341,73.1,63.9,0,32.37029,335,348,72.4,63.8,0,30.4956,335,202,69.7,64.4,0,37.4199,195,672,73.9,63.8,0,41.820534,687.1996,249,68.9,63.6,0,42.877697,245,177,73,63.6,0,42.935913,175,248,72.2,63.7,0,44.072353,245,424,72.3,63.5,0,41.157948,420,161,73.1,64.1,0,26.539072,160,547,74,63.8,0,45.582016,549.1998,303,72.6,64.3,0,32.338066,300,414,71.3,63.6,0,29.586231,400,201,70.7,64.2,0,37.08949,195,391,72.4,63.5,0,31.302315,380,351,70,63.9,0,30.92821,335,177,72.9,63.3,0,57.965733,175,254,71.8,63.7,0,42.027237,245,360,71.6,63.3,0,39.29133,350,164,73,63.7,0,36.172295,160,345,74,63.6,0,40.431793,335,233,72.8,64.6,0,41.675774,230,295,72.1,63.6,0,36.51356,285,198,69.5,64.1,0,44.091625,195,781,73.8,63.4,0,49.555824,770.4004,399,71.8,63.2,0,43.33374,335,178,72.8,63.4,0,53.678078,175,250,73.9,63.4,0,44.385284,245,423,71.2,63.5,0,45.981976,420,162,73.1,63.5,0,30.956757,160,341,73.7,63.5,0,34.811794,335,92,71.4,64.2,0,32.63506,100,348,72.2,64,0,39.72383,335,203,70.5,283.3,0,33.130775,195,390,73.9,63.7,0,38.31708,380,339,71.7,63.6,0,41.52266,335,210,73.9,63.5,0,31.926605,200,256,71.3,63.5,0,40.59189,245,352,71.8,63.4,0,38.19274,350,162,73.1,63.8,0,31.211525,160,348,74,63.4,0,46.532978,335,233,73.3,64.3,0,37.628685,230,175,71.7,63.7,0,34.287113,150,202,70,64.6,0,36.483677,195,393,74.5,63.7,0,34.986057,380,588,70.4,63.2,0,60.444874,575,467,74,63.9,0,40.5681,465.49976,255,73,64.1,0,39.604443,250,181,71.7,64.1,0,51.73213,175,193,72.8,64,0,27.717056,190,189,71.1,63.8,0,34.057003,185,307,68.9,63.5,0,32.05529,300,303,73,63.3,0,33.214592,300,213,69.7,63.4,0,53.26498,210,888,66.7,63.1,0,81.864586,880,79.7,78.2,80,0,88.4,88,-0.2,1.6,30.18
20160803,1125,87.1,45.1,34.43906168,78.9585725,259,47.9,45.2,5.6,74.8,71.9,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.4,59.6,71.3,15,39.3,58.8,71.3,0,75.8,1.8,59.8,1.8125,61.9,0,0,34.9,11.3,0,0,0,72.8,73.3,62.6,67.1,15,46.9,60.4,56.4,0,73.2,1.01,59.8,1.8125,66.9,0,0,94.8,73.3,15.4,3.7,1.4,15,15,90.8,63.7,79.4,100,34.9,0,76.5,1.3,62.568966,62.068966,0,12.1,0,0,1,54.3,1,72,204,63.5,0,29.321102,200,72,68,0,72.9,62.5,0,9000,274,71.9,60.5,0,36.25154,260,127,69.5,61.2,0,48.246586,125,1011,70.4,61,0,25.999264,1000,501,73.9,61.3,0,40.932255,500.4499,616,70.2,61.4,0,43.713165,600,206,70,61.5,0,35.064297,200,131,70.5,61.5,0,50.554596,125,343,69.9,61.8,0,34.899902,330,334,70.3,62,0,100,650,846,69.2,62.2,0,100,950,512,0,61.3,0,34.45141,500,508,71.3,61.2,0,32.76455,500,179,72.4,63.6,0,47.148243,175,252,71.2,64.1,0,39.949078,245,230,72.3,63.8,0,41.08613,220,357,72.4,63.7,0,33.44215,350,161,73.5,64,0,32.66075,160,342,73.1,63.8,0,32.37029,335,347,72.4,63.7,0,30.4956,335,203,69.7,64.3,0,37.4199,195,691,73.8,63.7,0,41.820534,687.1996,249,68.9,63.6,0,42.877697,245,177,73,63.6,0,42.935913,175,248,72.2,63.7,0,44.072353,245,425,72.4,63.4,0,41.157948,420,162,73.1,64.1,0,26.539072,160,548,74,63.7,0,45.582016,549.1998,303,72.7,64.2,0,32.338066,300,415,71.3,63.5,0,29.586231,400,202,70.5,64.1,0,37.08949,195,404,72.4,63.5,0,31.326931,380,342,69.9,63.9,0,30.92821,335,177,72.9,63.2,0,57.965733,175,256,71.8,63.7,0,42.027237,245,361,71.6,63.3,0,39.29133,350,164,73,63.7,0,36.172295,160,343,74,63.6,0,40.431793,335,234,72.8,64.5,0,41.675774,230,295,72.1,63.5,0,36.51356,285,198,69.5,64.1,0,44.091625,195,771,73.8,63.4,0,50.336136,770.4004,400,71.8,63.2,0,43.33374,335,179,72.8,63.4,0,53.678078,175,250,73.8,63.4,0,44.385284,245,426,71.2,63.5,0,45.981976,420,162,73.1,63.5,0,30.956757,160,342,73.7,63.4,0,34.811794,335,94,71.4,64.2,0,32.63506,100,350,72.3,64,0,39.72383,335,203,70.5,283.4,0,33.130775,195,387,73.8,63.7,0,38.31708,380,340,71.7,63.5,0,41.52266,335,210,73.9,63.5,0,31.926605,200,257,71.3,63.5,0,40.59189,245,352,71.8,63.4,0,38.19274,350,162,73.1,63.8,0,31.211525,160,348,74,63.4,0,46.532978,335,233,73.4,64.2,0,37.628685,230,178,71.7,63.7,0,34.287113,150,201,70,64.4,0,36.483677,195,395,74.5,63.7,0,34.986057,380,588,70.4,63.1,0,60.444874,575,509,74,63.8,0,42.243263,508.9998,254,73,64,0,39.604443,250,180,71.7,64,0,51.73213,175,195,72.8,63.9,0,27.717056,190,189,71,63.7,0,34.057003,185,306,68.8,63.5,0,32.05529,300,303,73,63.3,0,33.214592,300,214,69.6,63.4,0,53.26498,210,885,66.7,63,0,81.864586,880,79.7,78.2,80,0,88.4,88,0.2,0,30.18
