20160803,1130,87.7,39.9,33.23171389,78.9585725,259,47.8,45.1,5.6,74.6,71.8,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.4,59.5,71.3,15,38.9,58.8,71.3,0,75.8,1.8,59.8,1.8125,61.7,0,0,35,11.2,0,0,0,72.8,73.4,62.5,67.7,15,47,60.4,54.2,0,73.2,0.99,59.8,1.8125,67,0,0,94.7,73.6,14.6,3.8,1.1,15,15,84.1,63.7,79.4,100,34.9,0,76.5,1.3,62.568966,62.068966,0,12.1,0,0,1,54.3,1,72,205,63.6,0,29.321102,200,72,68,0,72.9,62.4,0,9000,275,71.9,60.4,0,36.25154,260,127,69.5,61.2,0,48.246586,125,1013,70.4,60.9,0,25.999264,1000,474,73.9,61.3,0,40.261032,478.85022,617,70.2,61.3,0,43.713165,600,206,70,61.4,0,35.064297,200,131,70.4,61.5,0,50.554596,125,344,69.9,61.8,0,34.899902,330,334,70.2,62,0,100,650,847,69.2,62.2,0,100,950,512,0,61.2,0,34.45141,500,509,71.2,61.1,0,32.76455,500,180,72.3,63.6,0,47.148243,175,253,71.2,64,0,39.949078,245,231,72.4,63.7,0,41.08613,220,357,72.4,63.6,0,33.44215,350,162,73.5,64,0,32.66075,160,341,73.2,63.7,0,32.37029,335,346,72.4,63.7,0,30.4956,335,203,69.7,64.3,0,37.4199,195,688,73.8,63.7,0,41.820534,687.1996,249,68.9,63.5,0,42.877697,245,177,73,63.5,0,42.935913,175,249,72.3,63.6,0,44.072353,245,427,72.4,63.4,0,41.157948,420,162,73.2,64,0,26.539072,160,549,74,63.7,0,45.582016,549.1998,303,72.8,64.1,0,32.338066,300,416,71.2,63.4,0,29.586231,400,201,70.4,64.1,0,37.08949,195,400,72.3,63.4,0,32.040867,380,343,69.9,63.8,0,31.218275,335,179,72.9,63.2,0,57.965733,175,255,71.8,63.6,0,42.027237,245,363,71.6,63.2,0,39.29133,350,165,73,63.6,0,36.172295,160,344,74,63.5,0,40.431793,335,236,72.8,64.5,0,41.675774,230,298,72,63.5,0,36.51356,285,200,69.5,64,0,44.091625,195,732,73.7,63.3,0,47.887154,731.99963,401,71.9,63.1,0,43.33374,335,179,72.9,63.4,0,53.678078,175,251,73.8,63.3,0,44.385284,245,427,71.2,63.4,0,45.981976,420,162,73.1,63.4,0,30.956757,160,342,73.8,63.3,0,34.811794,335,92,71.4,64.1,0,32.63506,100,348,72.3,63.9,0,39.72383,335,203,70.5,283.5,0,33.130775,195,390,73.8,63.6,0,38.31708,380,341,71.8,63.5,0,41.52266,335,209,73.9,63.4,0,31.926605,200,257,71.3,63.5,0,40.59189,245,353,71.7,63.3,0,38.19274,350,162,73.1,63.7,0,31.211525,160,377,74.1,63.3,0,47.22155,368.66693,234,73.4,64.2,0,37.628685,230,178,71.7,63.6,0,34.287113,150,202,69.9,64.4,0,36.483677,195,396,74.6,63.6,0,34.986057,380,582,70.4,63.1,0,60.444874,575,509,74,63.7,0,42.243263,508.9998,255,73,64,0,39.604443,250,181,71.7,63.9,0,51.73213,175,195,72.8,63.8,0,27.717056,190,189,71,63.7,0,34.057003,185,307,68.8,63.4,0,32.05529,300,303,73,63.2,0,33.214592,300,214,69.6,63.3,0,53.26498,210,889,66.7,63,0,81.864586,880,79.7,78.3,80,0,88.5,88,0.2,-0.2,30.18
20160803,1135,87.3,39.3,32.79362538,78.9585725,258,47.7,45,5.6,74.6,71.8,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.4,59.5,71.3,15,38.5,58.8,71.3,0,75.8,1.8,59.8,1.8125,61.5,0,0,34.9,11.2,0,0,0,72.8,73.3,62.8,67.4,15,47.1,60.4,55.8,0,73.2,1,59.8,1.8125,66.8,0,0,94.4,73.4,15.1,3.6,1.2,15,15,77.7,63.7,79.4,100,34.3,0,76.5,1.3,62.568966,62.068966,0,12.1,0,0,1,54.1,1,72,202,63.7,0,29.321102,200,72,68,0,72.9,62.4,0,9000,274,71.9,60.4,0,36.25154,260,127,69.5,61.1,0,48.246586,125,1013,70.4,60.9,0,25.999264,1000,475,74,61.2,0,40.06215,478.85022,616,70.2,61.3,0,43.713165,600,207,69.9,61.4,0,35.064297,200,130,70.4,61.4,0,50.554596,125,343,69.8,61.7,0,34.899902,330,334,70.2,61.9,0,100,650,847,69.2,62.2,0,100,950,511,0,61.2,0,34.45141,500,508,71.2,61.1,0,32.76455,500,180,72.4,63.6,0,47.148243,175,252,71,64,0,39.949078,245,231,72.3,63.7,0,41.08613,220,359,72.4,63.6,0,33.44215,350,162,73.5,63.9,0,32.66075,160,342,73.2,63.7,0,32.37029,335,348,72.4,63.6,0,30.4956,335,203,69.7,64.2,0,37.4199,195,640,73.7,63.6,0,40.03293,648.7996,248,68.9,63.4,0,42.877697,245,177,73,63.5,0,43.377037,175,248,72.4,63.6,0,44.072353,245,425,72.4,63.3,0,41.157948,420,162,73.2,64,0,26.539072,160,623,74.2,63.6,0,49.30497,620.5996,303,72.9,64.1,0,32.338066,300,415,71.2,63.4,0,29.586231,400,201,70.4,64,0,37.08949,195,402,72.3,63.4,0,31.782373,380,346,69.9,63.7,0,31.665459,335,180,72.9,63.1,0,57.965733,175,257,71.8,63.6,0,42.027237,245,364,71.6,63.2,0,39.29133,350,165,73,63.6,0,36.172295,160,350,74.1,63.5,0,40.431793,335,237,72.9,64.4,0,41.675774,230,300,72,63.4,0,36.51356,285,203,69.5,64,0,44.091625,195,650,73.7,63.3,0,44.87395,655.1996,405,71.9,63.1,0,43.33374,335,179,72.8,63.3,0,53.678078,175,251,73.8,63.3,0,44.385284,245,428,71.2,63.4,0,45.981976,420,166,73.1,63.4,0,31.557026,160,343,73.8,63.3,0,34.811794,335,94,71.4,64.1,0,32.63506,100,348,72.3,63.8,0,39.72383,335,203,70.6,283.6,0,33.130775,195,388,73.7,63.6,0,38.31708,380,341,71.8,63.4,0,41.52266,335,209,73.8,63.3,0,31.926605,200,257,71.3,63.5,0,40.59189,245,353,71.7,63.3,0,38.19274,350,162,73.1,63.6,0,31.211525,160,415,74.1,63.2,0,49.081905,429.2669,233,73.4,64.1,0,37.628685,230,181,71.7,63.6,0,34.287113,150,202,69.9,64.3,0,36.483677,195,401,74.7,63.5,0,34.986057,380,585,70.4,63,0,60.444874,575,510,74,63.6,0,42.243263,508.9998,255,73,63.9,0,39.604443,250,181,71.7,63.9,0,51.73213,175,192,72.8,63.8,0,27.717056,190,189,70.9,63.6,0,34.057003,185,310,68.8,63.3,0,32.05529,300,303,73,63.2,0,33.214592,300,214,69.6,63.3,0,53.26498,210,893,66.6,63,0,81.85243,880,79.7,78.3,80,0,88.5,88,0.2,-0.1,30.18
20160803,1140,87.7,41.5,33.72934009,78.9585725,259,47.8,45.2,5.55,74.1,71.4,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,59.5,71.3,15,38,58.8,71.3,0,75.7,1.8,59.8,1.8125,61.3,0,0,35.1,11.2,0,0,0,72.8,73.3,62.6,67.8,15,47.2,60.4,58.1,0,73.2,0.99,59.8,1.8125,66.8,0,0,94.4,73.7,16.2,3.8,1.5,15,15,82.3,61.1,79.4,100,35.2,0,76.5,1.3,62.568966,62.068966,0,12.1,0,0,1,53.5,1,72,204,63.7,0,29.321102,200,72,68,0,72.9,62.4,0,9000,274,71.9,60.4,0,36.25154,260,127,69.4,61.1,0,48.246586,125,1013,70.5,60.8,0,25.999264,1000,474,74,61.2,0,40.23617,478.85022,618,70.2,61.3,0,43.713165,600,205,69.8,61.4,0,35.064297,200,131,70.6,61.4,0,50.554596,125,343,69.8,61.7,0,34.899902,330,335,70.2,61.9,0,100,650,848,69.2,62.2,0,100,950,512,0,61.1,0,34.45141,500,509,71.2,61.1,0,32.76455,500,180,72.4,63.5,0,47.148243,175,253,70.9,63.9,0,39.949078,245,231,72.3,63.7,0,41.08613,220,358,72.5,63.5,0,33.44215,350,162,73.5,63.9,0,32.66075,160,343,73.3,63.7,0,32.37029,335,348,72.4,63.6,0,30.4956,335,203,69.7,64.2,0,37.4199,195,609,73.7,63.6,0,39.315536,610.3996,249,68.9,63.4,0,42.877697,245,177,73,63.5,0,43.377037,175,249,72.5,63.6,0,44.072353,245,423,72.4,63.3,0,41.157948,420,161,73.3,63.9,0,26.539072,160,702,74.3,63.6,0,51.359844,692.00037,303,73,64,0,32.338066,300,416,71.2,63.4,0,29.586231,400,200,70.4,64,0,37.08949,195,400,72.3,63.3,0,31.166914,380,342,69.9,63.7,0,31.375393,335,181,72.9,63.1,0,57.965733,175,258,71.8,63.5,0,42.027237,245,366,71.6,63.2,0,39.29133,350,165,73,63.5,0,36.172295,160,401,74.1,63.4,0,43.48626,400.64984,237,72.9,64.4,0,41.675774,230,300,72,63.4,0,36.51356,285,203,69.5,63.9,0,44.091625,195,574,73.7,63.3,0,41.596638,578.3996,408,72,63,0,43.33374,335,179,72.9,63.3,0,53.678078,175,251,73.8,63.3,0,44.385284,245,427,71.2,63.3,0,45.981976,420,165,73.2,63.3,0,31.557026,160,341,73.9,63.3,0,34.811794,335,93,71.4,64.1,0,32.63506,100,351,72.3,63.8,0,39.72383,335,204,70.8,283.3,0,33.130775,195,389,73.7,63.5,0,38.31708,380,341,71.8,63.4,0,41.52266,335,211,73.8,63.3,0,31.926605,200,258,71.3,63.4,0,40.59189,245,353,71.7,63.3,0,38.19274,350,162,73,63.6,0,31.211525,160,480,74.1,63.2,0,50.748974,489.86694,234,73.4,64.1,0,37.628685,230,176,71.8,63.6,0,34.287113,150,202,69.9,64.3,0,36.483677,195,393,74.7,63.5,0,34.986057,380,586,70.4,63,0,60.444874,575,510,74,63.6,0,42.243263,508.9998,256,73,63.9,0,39.604443,250,182,71.6,63.9,0,51.73213,175,195,72.8,63.7,0,27.717056,190,190,70.9,63.6,0,34.057003,185,311,68.8,63.3,0,32.05529,300,304,73,63.1,0,33.214592,300,214,69.5,63.2,0,53.26498,210,891,66.6,62.9,0,81.85243,880,79.7,78.3,80,0,88.5,88,-0.5,1.3,30.18
20160803,1145,87.8,41.7,33.85727522,78.9585725,255,48,45.4,5.55,74,71.3,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.5,74.4,59.5,71.3,15,37.6,58.8,71.3,0,75.8,1.8,59.8,1.8125,61.2,0,0,35,11.2,0,0,0,72.8,73.2,62.6,67.5,15,47.4,60.4,56.3,0,73.2,1,59.8,1.8125,66.6,0,0,94.5,73.2,15.3,4.1,1.3,15,15,83.8,61.1,79.4,100,34.3,0,76.5,1.3,62.568966,62.068966,0,12.1,0,0,1,52.9,1,72,202,63.7,0,29.321102,200,72,68,0,72.9,62.4,0,9000,274,71.8,60.4,0,36.25154,260,128,69.4,61.1,0,48.246586,125,1014,70.4,60.8,0,25.999264,1000,477,74,61.2,0,39.552517,478.85022,615,70.2,61.3,0,43.713165,600,207,69.8,61.4,0,35.064297,200,131,70.7,61.4,0,50.554596,125,344,69.8,61.7,0,34.899902,330,334,70.1,61.9,0,100,650,847,69.2,62.2,0,100,950,512,0,61.2,0,34.45141,500,509,71.2,61.1,0,32.76455,500,181,72.3,63.5,0,47.148243,175,252,70.9,64,0,39.949078,245,230,72.4,63.7,0,41.08613,220,359,72.5,63.5,0,33.44215,350,162,73.5,63.9,0,32.66075,160,345,73.3,63.7,0,32.37029,335,347,72.4,63.6,0,30.4956,335,203,69.6,64.2,0,37.4199,195,571,73.8,63.7,0,37.222157,571.99963,250,68.9,63.5,0,42.877697,245,177,73,63.5,0,43.377037,175,248,72.5,63.6,0,44.072353,245,425,72.4,63.3,0,41.157948,420,161,73.3,63.9,0,26.539072,160,727,74.3,63.5,0,52.641125,727.7004,303,73.1,64,0,32.338066,300,417,71.2,63.4,0,29.586231,400,201,70.3,64,0,37.08949,195,372,72.2,63.3,0,31.573116,380,334,69.8,63.7,0,31.133673,335,177,72.9,63.1,0,57.358124,175,260,71.8,63.6,0,42.027237,245,366,71.6,63.2,0,39.29133,350,165,73,63.5,0,36.172295,160,427,74.1,63.5,0,44.76202,430.94986,238,72.9,64.3,0,41.675774,230,301,72,63.4,0,36.51356,285,203,69.4,63.9,0,43.29172,195,531,73.8,63.4,0,40.036015,539.99963,410,72,63.1,0,43.33374,335,179,72.9,63.3,0,53.678078,175,252,73.7,63.3,0,44.385284,245,427,71.2,63.3,0,45.981976,420,166,73.1,63.3,0,31.557026,160,342,73.9,63.3,0,34.811794,335,93,71.4,64,0,32.63506,100,349,72.3,63.8,0,39.72383,335,204,70.9,283.3,0,33.130775,195,390,73.7,63.5,0,38.31708,380,341,71.8,63.4,0,41.52266,335,210,73.8,63.3,0,31.926605,200,258,71.2,63.5,0,40.59189,245,354,71.7,63.3,0,38.19274,350,162,73,63.6,0,31.211525,160,516,74.1,63.2,0,51.763714,520.16693,233,73.4,64.1,0,37.628685,230,177,71.8,63.5,0,34.287113,150,202,69.9,64.3,0,36.483677,195,397,74.6,63.5,0,34.986057,380,583,70.4,63,0,60.444874,575,509,74,63.6,0,42.243263,508.9998,255,72.9,63.9,0,39.604443,250,181,71.6,63.9,0,51.73213,175,195,72.9,63.7,0,27.717056,190,190,70.8,63.6,0,34.057003,185,306,68.8,63.3,0,32.05529,300,305,72.9,63.2,0,33.214592,300,214,69.5,63.2,0,53.26498,210,885,66.6,62.9,0,81.24468,880,79.7,78.1,80,0,88.5,88,2,-0.1,30.18
20160803,1150,88.8,40.9,34.26263139,78.9585725,256,48,45.4,5.6,74.2,71.5,-0.2,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.4,59.5,70.8,15,37.1,58.8,70.8,0,75.8,1.8,59.8,1.8125,60.9,0,0,34.8,11.2,0,0,0,72.8,73.4,62.6,68,15,47.5,60.4,55.8,0,73.4,1.01,59.8,1.8125,66.5,0,0,94.4,73.9,15.1,3.9,0.8,15,15,86.2,61.1,79.4,100,34.6,0,78.5,1.3,62.568966,62.068966,0,12,0,0,1,52.3,1,72,204,63.8,0,29.321102,200,72,68,0,72.9,62.4,0,9000,274,71.8,60.4,0,36.25154,260,128,69.4,61.2,0,48.246586,125,1013,70.5,60.9,0,25.999264,1000,505,74.1,61.2,0,41.42946,500.4499,616,70.2,61.3,0,43.713165,600,207,69.8,61.4,0,35.064297,200,131,70.7,61.4,0,50.554596,125,344,69.8,61.7,0,34.899902,330,334,70.1,61.9,0,100,650,848,69.1,62.2,0,100,950,512,0,61.2,0,34.45141,500,509,71.1,61.1,0,32.76455,500,180,72.3,63.6,0,47.148243,175,253,70.8,64,0,39.949078,245,231,72.4,63.7,0,41.08613,220,360,72.5,63.6,0,33.44215,350,162,73.6,63.9,0,32.66075,160,345,73.3,63.7,0,32.37029,335,351,72.3,63.6,0,30.4956,335,204,69.6,64.2,0,37.4199,195,539,73.7,63.7,0,35.81089,533.5996,253,68.8,63.4,0,42.877697,245,177,72.9,63.5,0,43.377037,175,249,72.6,63.6,0,44.072353,245,424,72.4,63.3,0,41.157948,420,162,73.3,63.9,0,26.539072,160,802,74.3,63.6,0,55.300373,799.10034,303,73.1,64,0,32.338066,300,416,71.2,63.4,0,29.586231,400,201,70.3,64,0,37.08949,195,385,72.2,63.3,0,30.933037,380,351,69.9,63.7,0,31.036982,335,177,72.9,63.2,0,57.807755,175,258,71.8,63.6,0,42.027237,245,366,71.6,63.2,0,39.29133,350,164,73,63.6,0,36.172295,160,494,74.1,63.4,0,48.393032,491.54987,237,73,64.4,0,41.675774,230,300,72,63.4,0,36.51356,285,200,69.4,63.9,0,43.29172,195,543,73.8,63.4,0,40.360146,539.99963,409,72,63.1,0,43.33374,335,181,72.9,63.3,0,53.678078,175,252,73.7,63.3,0,44.385284,245,431,71.2,63.3,0,45.981976,420,166,73.2,63.3,0,31.557026,160,344,73.9,63.3,0,34.811794,335,92,71.4,64,0,32.63506,100,349,72.3,63.8,0,39.72383,335,204,71.1,283.5,0,33.130775,195,393,73.6,63.6,0,38.31708,380,341,71.9,63.4,0,41.52266,335,210,73.8,63.3,0,31.926605,200,257,71.3,63.5,0,40.59189,245,354,71.7,63.3,0,38.19274,350,162,73,63.6,0,31.211525,160,518,73.8,63.2,0,51.473785,520.16736,234,73.4,64.1,0,37.628685,230,179,71.7,63.5,0,34.287113,150,202,69.8,64.3,0,36.483677,195,395,74.6,63.5,0,34.986057,380,588,70.4,63.1,0,60.444874,575,512,74,63.6,0,42.243263,508.9998,255,72.9,63.9,0,39.604443,250,182,71.6,63.8,0,51.73213,175,195,72.9,63.7,0,27.717056,190,190,70.8,63.6,0,34.057003,185,310,68.7,63.4,0,32.05529,300,304,72.9,63.2,0,33.214592,300,215,69.4,63.2,0,53.26498,210,886,66.6,63,0,81.24468,880,79.7,78.1,80,0,88.5,88,0.2,0,30.18
20160803,1155,89.3,40.1,34.33680235,78.9585725,258,48.1,45.4,5.6,74.5,71.8,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.5,59.5,71.3,15,36.7,58.8,71.3,0,75.8,1.8,59.8,1.8125,60.9,0,0,35,11.3,0,0,0,72.8,73.4,62.7,67.8,15,47.6,60.4,55.1,0,73.4,1.01,59.8,1.8125,66.5,0,0,94.1,73.9,14.8,3.6,1.3,15,15,84.7,61.1,79.4,100,35.6,0,78.5,1.3,62.568966,62.068966,0,12.1,0,0,1,51.9,1,72,202,63.8,0,29.321102,200,72,68,0,72.9,62.4,0,9000,273,71.9,60.4,0,36.25154,260,127,69.4,61.2,0,48.246586,125,1009,70.5,60.9,0,25.999264,1000,503,73.9,61.2,0,41.839653,500.4499,617,70.2,61.3,0,43.713165,600,206,69.8,61.4,0,35.064297,200,131,70.8,61.4,0,50.554596,125,343,69.7,61.8,0,34.899902,330,333,70.1,61.9,0,100,650,845,69.1,62.2,0,100,950,512,0,61.1,0,34.45141,500,509,71.1,61.1,0,32.76455,500,181,72.2,63.6,0,47.148243,175,253,71,64,0,39.949078,245,231,72.4,63.8,0,41.08613,220,360,72.4,63.6,0,33.44215,350,162,73.6,63.9,0,32.66075,160,345,73.3,63.8,0,32.37029,335,349,72.3,63.6,0,30.4956,335,205,70,64.2,0,37.4199,195,457,73.6,63.8,0,33.141243,456.7998,251,68.8,63.5,0,42.877697,245,176,72.9,63.6,0,43.377037,175,246,72.6,63.7,0,44.072353,245,425,72.4,63.4,0,41.157948,420,161,73.4,64,0,26.539072,160,873,74.3,63.6,0,59.035416,870.50037,303,73.1,64.1,0,32.338066,300,418,71.2,63.4,0,29.586231,400,201,70.6,64,0,37.08949,195,375,72.2,63.4,0,32.33629,380,337,69.8,63.7,0,31.327047,335,175,72.9,63.2,0,58.779926,175,259,71.8,63.6,0,42.027237,245,362,71.6,63.3,0,39.29133,350,165,73,63.6,0,36.172295,160,548,74.1,63.4,0,51.5211,552.14984,236,73,64.4,0,41.675774,230,301,72,63.4,0,36.51356,285,199,69.4,64,0,43.29172,195,537,73.8,63.5,0,40.360146,539.99963,404,72,63.1,0,43.33374,335,180,72.9,63.4,0,53.678078,175,252,73.7,63.4,0,44.385284,245,429,71.2,63.4,0,45.981976,420,166,73.2,63.4,0,31.557026,160,343,73.9,63.4,0,34.811794,335,93,71.4,64,0,32.63506,100,350,72.3,63.8,0,39.72383,335,204,71.1,283.5,0,33.130775,195,389,73.5,63.6,0,38.31708,380,342,72,63.5,0,41.52266,335,208,73.7,63.4,0,31.926605,200,258,71.3,63.5,0,40.59189,245,354,71.7,63.3,0,38.19274,350,162,72.9,63.6,0,31.211525,160,517,73.8,63.2,0,51.473785,520.16736,233,73.4,64.1,0,37.628685,230,178,71.8,63.6,0,34.287113,150,201,69.9,64.4,0,36.483677,195,397,74.7,63.6,0,34.986057,380,580,70.4,63.1,0,60.444874,575,512,74,63.6,0,42.243263,508.9998,256,72.9,63.9,0,39.604443,250,182,71.7,63.9,0,51.73213,175,197,72.9,63.7,0,27.717056,190,191,70.7,63.6,0,34.057003,185,308,68.7,63.4,0,32.05529,300,304,72.9,63.2,0,33.214592,300,215,69.4,63.3,0,53.26498,210,886,66.6,63.1,0,81.24468,880,79.7,78.2,80,0,88.5,88,0.2,0,30.17
20160803,1200,89.3,40.5,34.46797979,78.9585725,255,48.2,45.1,5.6,74.8,71.7,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.5,59.6,71.3,15,36.5,58.8,71.3,0,75.8,1.8,59.8,1.8125,60.8,0,0,35,11.3,0,0,0,72.9,73.4,62.3,68.1,15,47.5,60.4,57.6,0,73.3,0.98,59.8,1.8125,66.3,0,0,94.5,73.5,16.1,3.6,0.7,15,15,87.2,61.1,79.4,100,34.9,0,78.5,1.3,62.568966,62.068966,0,12,0,0,1,51.5,1,72,203,63.9,0,29.321102,200,72,68,0,72.9,62.5,0,9000,274,71.8,60.5,0,36.25154,260,127,69.4,61.2,0,48.246586,125,1009,70.4,60.9,0,25.999264,1000,497,73.9,61.3,0,42.050964,500.4499,617,70.2,61.3,0,43.713165,600,207,69.8,61.5,0,35.064297,200,130,70.8,61.5,0,50.554596,125,344,69.9,61.8,0,34.899902,330,334,70.1,62,0,100,650,847,69.1,62.3,0,100,950,512,0,61.3,0,34.45141,500,508,71.1,61.2,0,32.76455,500,181,72.3,63.4,0,47.148243,175,253,71,63.8,0,39.949078,245,231,72.9,63.5,0,41.08613,220,359,72.4,63.4,0,33.44215,350,162,73.5,63.8,0,32.66075,160,345,73.2,63.6,0,32.37029,335,348,72.3,63.5,0,30.4956,335,204,70.4,64.1,0,37.4199,195,414,73.7,63.7,0,30.518639,418.3998,251,68.8,63.3,0,42.877697,245,176,72.9,63.3,0,43.377037,175,246,72.7,63.4,0,44.35346,245,422,72.4,63.1,0,41.157948,420,160,73.4,63.8,0,26.977936,160,931,74.3,63.3,0,60.872715,930,303,73.1,63.9,0,32.338066,300,419,71.2,63.2,0,29.586231,400,199,70.8,63.9,0,37.08949,195,382,72.2,63.2,0,31.696209,380,341,69.9,63.6,0,31.327047,335,176,72.9,62.9,0,59.2174,175,256,71.8,63.4,0,42.027237,245,360,71.6,63,0,39.29133,350,164,73,63.4,0,36.172295,160,580,74.1,63.1,0,53.287537,582.4498,235,73,64.3,0,41.675774,230,298,72,63.3,0,36.51356,285,197,69.4,63.8,0,43.29172,195,535,73.8,63.3,0,40.38415,539.99963,402,72.1,62.9,0,43.33374,335,180,73,63.2,0,53.678078,175,252,73.8,63.1,0,44.385284,245,428,71.2,63.2,0,45.981976,420,165,73.2,63.2,0,31.557026,160,344,73.9,63.2,0,34.811794,335,93,71.4,64,0,32.63506,100,348,72.2,63.7,0,39.72383,335,203,71.1,283.4,0,33.130775,195,395,73.5,63.4,0,38.31708,380,342,72.1,63.3,0,41.52266,335,208,73.7,63.2,0,31.926605,200,259,71.3,63.3,0,40.59189,245,353,71.7,63.1,0,38.19274,350,162,72.9,63.5,0,31.211525,160,516,73.7,63,0,51.473785,520.16736,233,73.4,64,0,37.628685,230,178,71.8,63.4,0,34.287113,150,202,69.8,64.3,0,36.483677,195,396,74.6,63.4,0,34.986057,380,584,70.4,62.8,0,60.444874,575,512,74,63.5,0,42.243263,508.9998,255,72.9,63.8,0,39.604443,250,181,71.7,63.7,0,51.73213,175,194,72.9,63.6,0,27.717056,190,190,70.7,63.5,0,34.057003,185,311,68.7,63.2,0,32.05529,300,303,72.8,63,0,33.214592,300,214,69.3,63,0,53.26498,210,885,66.5,62.7,0,81.24468,880,79.8,78.1,80,0,88.5,88,0.2,0,30.17
20160803,1205,89.8,39.7,34.53441857,77.72906667,257,47.8,44.9,5.6,75.1,72.2,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,59.4,71.3,15,35.8,58.8,71.3,0,75.8,1.8,59.8,1.8125,60.7,0,0,35,11.3,0,0,0,72.9,73.5,62.2,67.6,15,47.4,60.4,56.2,0,73.4,1.02,59.8,1.8125,66.2,0,0,94.9,74,15.4,3.7,1.5,15,15,86.1,61.1,79.4,100,34.9,0,78.5,1.3,62.568966,62.068966,0,12,0,0,1,51.6,1,72,206,63.7,0,29.7737,200,72,68,0,72.9,62.4,0,9000,274,71.7,60.4,0,36.25154,260,127,69.4,61.1,0,48.246586,125,1013,70.4,60.9,0,25.999264,1000,502,73.9,61.2,0,41.789932,500.4499,616,70.3,61.3,0,43.713165,600,207,69.8,61.4,0,35.064297,200,131,70.9,61.4,0,50.554596,125,343,69.9,61.7,0,34.899902,330,334,70.1,61.9,0,100,650,846,69.1,62.2,0,100,950,511,0,61.1,0,34.45141,500,508,71.1,61.1,0,32.76455,500,181,72.3,63.2,0,47.148243,175,254,71.1,63.7,0,39.949078,245,232,72.9,63.4,0,41.08613,220,361,72.4,63.3,0,33.44215,350,162,73.6,63.7,0,32.66075,160,347,73.2,63.4,0,32.37029,335,351,72.3,63.3,0,30.4956,335,205,70.4,64,0,37.4199,195,388,73.8,63.6,0,29.977655,380,256,68.8,63.2,0,42.877697,245,177,73,63.1,0,43.377037,175,249,72.7,63.2,0,44.964554,245,436,72.3,62.9,0,41.763565,420,161,73.5,63.7,0,27.428991,160,929,74.1,63.2,0,60.812283,930,303,73.2,63.8,0,32.338066,300,418,71.2,63.1,0,29.586231,400,201,71.1,63.7,0,37.08949,195,397,72.1,63.1,0,32.16396,380,340,69.8,63.4,0,31.327047,335,181,72.9,62.7,0,59.73994,175,258,71.8,63.2,0,42.027237,245,361,71.6,62.8,0,39.29133,350,164,73,63.2,0,36.172295,160,645,74.1,63,0,57.163887,643.04987,234,72.9,64.1,0,41.675774,230,301,72,63.1,0,36.51356,285,198,69.4,63.6,0,43.29172,195,501,73.7,63.1,0,39.2437,501.5996,401,72,62.7,0,43.33374,335,181,72.9,63,0,53.678078,175,253,73.8,62.9,0,44.385284,245,429,71.2,63,0,45.981976,420,166,73.2,63,0,31.557026,160,344,74,63,0,34.811794,335,93,71.5,63.8,0,32.63506,100,350,72.3,63.6,0,39.72383,335,205,71,283.2,0,33.130775,195,389,73.5,63.2,0,38.31708,380,343,71.9,63.1,0,41.52266,335,207,73.7,63,0,31.926605,200,259,71.3,63.1,0,40.59189,245,356,71.7,63,0,38.19274,350,162,72.9,63.3,0,31.211525,160,457,73.7,62.8,0,49.96376,459.56677,234,73.4,63.8,0,37.628685,230,176,71.8,63.2,0,34.287113,150,203,69.7,64.1,0,36.483677,195,398,74.6,63.2,0,34.986057,380,587,70.4,62.7,0,60.444874,575,512,74,63.4,0,42.243263,508.9998,256,72.9,63.6,0,39.604443,250,182,71.8,63.6,0,51.73213,175,195,72.9,63.5,0,27.717056,190,190,70.6,63.3,0,34.057003,185,308,68.7,63,0,32.05529,300,305,72.8,62.8,0,33.214592,300,215,69.2,62.9,0,53.26498,210,889,66.5,62.6,0,81.24468,880,79.8,78.1,80,0,88.5,88,0.1,0.1,30.17
20160803,1210,89.7,40.8,34.8339468,77.72906667,259,47.9,45,5.6,75.2,72.2,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.4,59.5,71.3,15,35.3,58.8,71.3,0,75.8,1.8,59.8,1.8125,60.6,0,0,35,11.3,0,0,0,72.9,73.5,62,67.8,15,47.3,60.4,54,0,73.3,1,59.8,1.8125,66.1,0,0,94.9,73.8,14.5,3.7,1.3,15,15,85.7,61.1,79.4,100,35.2,0,78.5,1.3,62.568966,62.068966,0,12.1,0,0,1,51.6,1,72,207,63.7,0,29.7737,200,72,68,0,72.9,62.4,0,9000,275,71.7,60.4,0,36.25154,260,127,69.4,61.1,0,48.246586,125,1013,70.4,60.8,0,25.999264,1000,502,73.8,61.2,0,41.019268,500.4499,616,70.3,61.3,0,43.713165,600,207,69.8,61.3,0,35.064297,200,130,70.8,61.4,0,50.554596,125,343,69.9,61.7,0,34.899902,330,333,70,61.9,0,100,650,848,69.1,62.2,0,100,950,512,0,61.1,0,34.45141,500,509,71.1,61.1,0,32.76455,500,181,72.4,63.1,0,47.148243,175,255,71.2,63.6,0,39.949078,245,232,72.9,63.3,0,41.08613,220,361,72.4,63.2,0,33.44215,350,162,73.6,63.6,0,32.66075,160,345,73.1,63.3,0,32.37029,335,349,72.3,63.3,0,30.4956,335,204,70.4,63.9,0,37.4199,195,385,73.8,63.6,0,30.424557,380,256,68.7,63.1,0,42.877697,245,177,73,63.1,0,43.377037,175,249,72.7,63.2,0,44.964554,245,434,72.3,62.9,0,41.763565,420,160,73.4,63.6,0,27.428991,160,930,74.1,63.1,0,60.836456,930,303,73.2,63.7,0,32.338066,300,418,71.2,63,0,29.586231,400,199,71.4,63.6,0,37.08949,195,396,72.1,62.9,0,31.326931,380,345,69.8,63.3,0,31.327047,335,179,72.9,62.7,0,57.722687,175,259,71.8,63.2,0,42.027237,245,365,71.6,62.7,0,39.29133,350,165,73,63.1,0,36.172295,160,716,74.1,62.9,0,59.764473,703.6499,237,72.9,64,0,41.675774,230,303,72,63,0,36.51356,285,201,69.7,63.5,0,43.29172,195,427,73.7,63.1,0,35.942375,424.79962,377,72.1,62.7,0,43.33374,335,180,72.8,62.9,0,53.678078,175,252,73.8,62.8,0,44.385284,245,429,71.2,63,0,45.981976,420,166,73.3,63,0,31.557026,160,342,74,62.9,0,34.811794,335,94,71.4,63.7,0,32.63506,100,351,72.2,63.5,0,39.72383,335,204,71,283.5,0,33.130775,195,393,73.5,63.2,0,38.31708,380,340,71.9,63,0,41.52266,335,209,73.7,62.9,0,31.926605,200,259,71.3,63,0,40.59189,245,355,71.7,62.9,0,38.19274,350,162,72.8,63.3,0,31.211525,160,417,73.8,62.8,0,48.840298,429.26678,234,73.4,63.8,0,37.628685,230,177,71.8,63.2,0,34.287113,150,202,69.7,64,0,36.483677,195,400,74.5,63.1,0,34.986057,380,587,70.4,62.6,0,60.444874,575,511,74,63.3,0,42.243263,508.9998,254,72.9,63.5,0,39.604443,250,182,71.8,63.5,0,51.73213,175,196,72.9,63.4,0,27.717056,190,190,70.6,63.2,0,34.057003,185,312,68.7,62.9,0,32.05529,300,305,72.8,62.7,0,33.214592,300,215,69.2,62.8,0,53.26498,210,886,66.5,62.5,0,81.24468,880,79.8,78.1,80,0,88.5,88,-1.4,0.1,30.17
20160803,1215,89.6,40,34.50187923,77.72906667,260,47.9,45,5.6,75.3,72.4,-0.2,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,59.6,71.3,15,35.7,58,71.3,0,75.8,1.85,59,1.8125,60.5,0,0,35,11.2,0,0,0,72.8,73.4,62.1,67.7,15,47.3,60,53.8,0,73.3,1,59,1.8125,66.1,0,0,95.1,73.5,14.5,3.8,1.1,15,15,85.8,61.1,79.4,100,34.5,0,78.5,1.3,62.224136,61.724136,0,12,0,0,1,51.9,1,72,209,63.7,0,29.7737,200,72,68,0,72.8,62.4,0,9000,275,71.7,60.5,0,36.25154,260,128,69.4,61.2,0,48.246586,125,1011,70.4,60.9,0,25.999264,1000,504,73.8,61.3,0,42.386578,500.4499,617,70.3,61.3,0,43.713165,600,207,69.8,61.4,0,35.064297,200,131,70.8,61.5,0,50.554596,125,343,69.9,61.8,0,34.899902,330,336,70,62,0,100,650,848,69.1,62.2,0,100,950,513,0,61.2,0,34.45141,500,509,71,61.2,0,32.76455,500,180,72.3,63,0,47.148243,175,252,71.3,63.5,0,39.949078,245,231,72.9,63.2,0,41.08613,220,358,72.4,63,0,33.44215,350,162,73.6,63.5,0,32.66075,160,343,73.1,63.2,0,32.37029,335,348,72.3,63.1,0,30.4956,335,203,70.6,63.8,0,37.4199,195,386,73.8,63.4,0,30.871456,380,254,68.7,63,0,42.877697,245,176,73,63,0,43.377037,175,248,72.7,63,0,44.964554,245,432,72.4,62.8,0,41.763565,420,164,73.6,63.5,0,28.038523,160,930,74,62.9,0,61.16282,930,302,73.3,63.6,0,32.338066,300,416,71.2,62.9,0,29.586231,400,199,71.7,63.5,0,37.08949,195,389,72.1,62.8,0,32.077797,380,346,69.8,63.2,0,31.798405,335,178,72.9,62.5,0,57.722687,175,260,71.8,63,0,42.027237,245,363,71.6,62.6,0,39.29133,350,164,73,63,0,36.172295,160,729,74,62.7,0,60.500492,733.9498,237,72.8,63.9,0,41.675774,230,305,71.9,62.9,0,36.51356,285,201,69.9,63.4,0,43.29172,195,383,73.8,63.1,0,33.457382,380,374,72.1,62.6,0,43.33374,335,179,72.9,62.8,0,53.678078,175,251,73.8,62.7,0,44.385284,245,426,71.1,62.8,0,45.981976,420,165,73.3,62.8,0,31.557026,160,344,74,62.8,0,34.811794,335,94,71.5,63.6,0,32.63506,100,350,72.3,63.4,0,39.72383,335,203,70.9,283.5,0,33.130775,195,387,73.5,63.1,0,38.31708,380,341,71.9,63,0,41.52266,335,208,73.7,62.8,0,31.926605,200,257,71.2,62.9,0,40.59189,245,352,71.7,62.8,0,38.19274,350,162,72.8,63.1,0,31.211525,160,415,73.8,62.6,0,48.840298,429.26678,232,73.4,63.7,0,37.628685,230,179,71.7,63.1,0,34.287113,150,202,69.7,63.9,0,36.483677,195,394,74.5,63,0,34.986057,380,582,70.3,62.5,0,60.444874,575,510,74.1,63.1,0,42.243263,508.9998,253,72.9,63.4,0,39.604443,250,181,71.7,63.4,0,51.73213,175,195,73,63.3,0,27.717056,190,190,70.6,63.1,0,34.057003,185,306,68.7,62.8,0,32.05529,300,303,72.8,62.6,0,33.214592,300,214,69.1,62.7,0,53.26498,210,883,66.4,62.4,0,81.24468,880,79.8,78.2,80,0,88.5,88.1,-1.4,0.3,30.17
20160803,1220,89.4,40,34.3698489,77.72906667,259,47.8,45,5.6,75.5,72.7,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,59.6,71.3,15,36.6,58,71.3,0,75.8,1.8,59,1.8125,60.4,0,0,35.1,11.3,0,0,0,72.8,73.4,62.1,67.5,15,47.2,60,55.2,0,73.4,1,59,1.8125,66,0,0,95.2,74,14.8,4.1,1,15,15,85.9,61.1,79.4,100,35.6,0,78.5,1.3,62.224136,61.724136,0,12,0,0,1,52.4,1,72,208,63.8,0,29.7737,200,72,68,0,72.8,62.5,0,9000,274,71.7,60.5,0,36.25154,260,128,69.4,61.2,0,48.246586,125,1021,70.4,60.9,0,26.442013,1000,481,73.8,61.3,0,39.639526,478.84976,615,70.3,61.3,0,43.713165,600,207,69.8,61.5,0,35.064297,200,131,70.8,61.5,0,50.554596,125,344,69.9,61.8,0,34.899902,330,334,70,62,0,100,650,846,69.1,62.3,0,100,950,512,0,61.2,0,34.45141,500,508,71,61.2,0,32.76455,500,181,72.3,63,0,47.148243,175,254,71.2,63.4,0,39.949078,245,232,72.8,63.1,0,41.08613,220,361,72.4,63,0,33.44215,350,162,73.5,63.4,0,32.66075,160,343,73.1,63.2,0,32.37029,335,350,72.2,63.1,0,30.4956,335,204,70.7,63.7,0,37.4199,195,387,73.8,63.4,0,30.871456,380,256,68.7,63,0,42.877697,245,177,73,62.9,0,43.377037,175,249,72.7,63,0,44.964554,245,435,72.3,62.7,0,41.763565,420,165,73.6,63.4,0,28.038523,160,935,74,62.9,0,60.95733,930,303,73.3,63.5,0,32.338066,300,417,71.2,62.8,0,29.586231,400,199,71.9,63.4,0,37.08949,195,384,72,62.8,0,31.63466,380,347,69.8,63.2,0,31.339136,335,180,72.9,62.5,0,57.722687,175,261,71.8,63,0,42.027237,245,367,71.5,62.6,0,39.29133,350,165,73,63,0,36.172295,160,731,74,62.7,0,60.500492,733.9498,238,72.8,63.8,0,41.675774,230,306,71.9,62.8,0,36.51356,285,201,70.1,63.3,0,43.29172,195,390,73.8,63.1,0,32.689075,380,378,72.1,62.5,0,43.33374,335,179,72.9,62.8,0,53.678078,175,252,73.8,62.7,0,44.385284,245,428,71.1,62.8,0,45.981976,420,166,73.3,62.8,0,31.557026,160,341,74,62.7,0,34.811794,335,95,71.5,63.6,0,32.63506,100,350,72.3,63.3,0,39.72383,335,204,70.9,283.4,0,33.130775,195,387,73.5,63,0,38.31708,380,340,72,62.9,0,41.52266,335,210,73.7,62.8,0,31.926605,200,259,71.2,62.9,0,40.59189,245,355,71.7,62.7,0,38.19274,350,162,72.8,63.1,0,31.211525,160,419,73.8,62.6,0,48.840298,429.26678,234,73.4,63.6,0,37.628685,230,180,71.7,63,0,34.287113,150,203,69.7,63.8,0,36.483677,195,393,74.4,63,0,34.986057,380,585,70.3,62.5,0,60.444874,575,553,74,63.1,0,43.918427,552.49976,255,72.9,63.4,0,39.604443,250,181,71.7,63.3,0,51.73213,175,194,73,63.2,0,27.717056,190,189,70.5,63,0,34.057003,185,308,68.6,62.7,0,32.05529,300,305,72.6,62.6,0,33.214592,300,215,69.1,62.6,0,53.26498,210,888,66.4,62.3,0,81.68227,880,79.8,78.2,80,0,88.5,88.1,0.1,0,30.17
20160803,1225,89,41.4,34.56199861,77.72906667,259,47.8,45,5.6,75.4,72.5,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,59.6,71.3,15,37.4,58,71.3,0,75.8,1.85,59,1.8125,60.3,0,0,35,11.3,0,0,0,72.8,73.5,62,67.5,15,47.2,60,58.2,0,73.4,1.01,59,1.8125,66,0,0,95.1,73.5,16.3,3.6,1.1,15,15,86.9,61.1,79.4,100,35.1,0,78.5,1.3,62.224136,61.724136,0,12,0,0,1,53,1,72,209,63.7,0,29.7737,200,72,68,0,72.8,62.4,0,9000,275,71.7,60.5,0,36.25154,260,128,69.4,61.2,0,48.246586,125,1017,70.4,60.9,0,26.442013,1000,525,74.4,61.3,0,42.6849,520,618,70.3,61.3,0,43.713165,600,208,69.8,61.5,0,35.064297,200,131,70.8,61.5,0,50.554596,125,344,69.9,61.8,0,34.899902,330,335,70,62,0,100,650,849,69.1,62.3,0,100,950,512,0,61.3,0,34.45141,500,509,71,61.2,0,32.76455,500,181,72.2,63,0,47.148243,175,254,71.2,63.4,0,39.949078,245,232,72.7,63.1,0,41.08613,220,359,72.4,63,0,33.44215,350,162,73.5,63.3,0,32.66075,160,344,73.1,63.1,0,32.37029,335,349,72.2,63,0,30.4956,335,204,70.9,63.7,0,37.4199,195,388,73.8,63.4,0,30.871456,380,257,68.7,62.9,0,42.877697,245,177,72.9,62.9,0,43.377037,175,250,72.7,63,0,44.964554,245,435,72.4,62.7,0,41.763565,420,164,73.6,63.4,0,28.038523,160,932,73.9,62.9,0,60.95733,930,303,73.4,63.5,0,32.338066,300,417,71.1,62.8,0,29.586231,400,199,72,63.4,0,37.08949,195,382,72,62.8,0,31.38848,380,338,69.8,63.2,0,31.182014,335,180,73,62.5,0,57.722687,175,261,71.8,63,0,42.027237,245,364,71.5,62.5,0,39.29133,350,165,73,62.9,0,36.172295,160,731,74,62.7,0,60.500492,733.9498,237,72.8,63.8,0,41.675774,230,305,72,62.8,0,36.51356,285,201,70.3,63.3,0,43.29172,195,385,73.8,63.1,0,33.57743,380,378,72.2,62.5,0,43.33374,335,179,72.8,62.7,0,53.678078,175,253,73.8,62.7,0,44.385284,245,428,71.1,62.7,0,45.981976,420,165,73.4,62.8,0,31.557026,160,344,74,62.7,0,34.811794,335,91,71.5,63.5,0,32.63506,100,350,72.3,63.3,0,39.72383,335,204,70.8,283.3,0,33.130775,195,392,73.5,63,0,38.31708,380,342,72,62.9,0,41.52266,335,209,73.6,62.7,0,31.926605,200,260,71.2,62.8,0,40.59189,245,354,71.7,62.7,0,38.19274,350,163,72.8,63,0,31.211525,160,417,73.8,62.6,0,48.840298,429.26678,234,73.4,63.5,0,37.628685,230,177,71.7,63,0,34.287113,150,203,69.7,63.8,0,36.483677,195,396,74.4,62.9,0,34.986057,380,589,70.3,62.4,0,60.444874,575,554,74,63,0,43.918427,552.49976,254,72.9,63.3,0,39.604443,250,181,71.7,63.3,0,51.73213,175,194,73,63.2,0,27.717056,190,190,70.5,63,0,34.057003,185,311,68.6,62.7,0,32.05529,300,303,72.5,62.6,0,33.214592,300,215,69,62.6,0,53.26498,210,888,66.4,62.3,0,81.68227,880,79.8,78.2,80.1,0,88.5,88.1,-0.4,0.1,30.17
20160803,1230,89.5,40.4,34.56783803,77.72906667,255,47.7,44.9,5.6,75.4,72.5,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,59.5,71.3,15,38.2,58,71.3,0,75.8,1.85,59,1.8125,60.3,0,0,35,11.2,0,0,0,72.8,73.5,62,67.4,15,47.1,60,57.2,0,73.3,1.02,59,1.8125,65.9,0,0,95.2,73.8,15.7,3.6,1.4,15,15,85.1,61.1,79.4,100,35.7,0,78.5,1.3,62.224136,61.724136,0,12,0,0,1,53.6,1,72,210,63.8,0,29.7737,200,72,68,0,72.8,62.4,0,9000,276,71.7,60.5,0,36.25154,260,128,69.5,61.2,0,48.246586,125,1020,70.4,60.9,0,26.442013,1000,522,74.7,61.2,0,43.33126,520,621,70.3,61.3,0,43.713165,600,207,69.8,61.4,0,35.064297,200,131,70.8,61.5,0,50.554596,125,345,69.9,61.8,0,34.899902,330,336,70,62,0,100,650,848,69.1,62.3,0,100,950,513,0,61.3,0,34.45141,500,509,71,61.2,0,32.76455,500,181,72.3,62.9,0,47.148243,175,253,71.2,63.4,0,39.949078,245,232,72.6,63.1,0,41.08613,220,359,72.4,63,0,33.44215,350,162,73.5,63.3,0,32.66075,160,345,73.1,63.1,0,32.37029,335,350,72.2,63,0,30.4956,335,204,71,63.6,0,37.4199,195,386,73.8,63.3,0,30.871456,380,257,68.7,62.9,0,42.877697,245,178,72.9,62.9,0,43.377037,175,250,72.7,62.9,0,44.964554,245,436,72.4,62.7,0,41.763565,420,164,73.7,63.3,0,28.038523,160,928,73.9,62.9,0,60.78811,930,303,73.4,63.4,0,32.338066,300,417,71.1,62.8,0,29.586231,400,200,72.2,63.4,0,37.08949,195,405,71.9,62.7,0,31.486952,380,341,69.7,63.1,0,31.629198,335,180,73,62.5,0,57.722687,175,261,71.8,62.9,0,42.027237,245,368,71.5,62.5,0,39.29133,350,165,73,62.9,0,36.172295,160,727,74,62.7,0,60.488224,733.9498,238,72.8,63.7,0,41.675774,230,304,72,62.7,0,36.51356,285,202,70.4,63.3,0,43.29172,195,384,73.8,63.1,0,33.57743,380,378,72.2,62.4,0,43.33374,335,180,72.9,62.7,0,53.678078,175,251,73.7,62.6,0,44.385284,245,430,71.1,62.7,0,45.981976,420,166,73.4,62.7,0,31.557026,160,364,74.1,62.7,0,36.058502,368.2501,95,71.5,63.5,0,32.63506,100,350,72.3,63.3,0,39.72383,335,204,70.8,283.3,0,33.130775,195,389,73.5,62.9,0,38.31708,380,341,72,62.8,0,41.52266,335,210,73.7,62.7,0,31.926605,200,258,71.2,62.8,0,40.59189,245,354,71.7,62.7,0,38.19274,350,163,72.7,63,0,31.211525,160,417,73.8,62.6,0,48.840298,429.26678,234,73.4,63.5,0,37.628685,230,181,71.7,63,0,34.287113,150,202,69.7,63.8,0,36.483677,195,398,74.3,62.9,0,34.986057,380,589,70.3,62.4,0,60.444874,575,555,74,63,0,43.918427,552.49976,254,73,63.3,0,39.604443,250,182,71.7,63.3,0,51.73213,175,195,73,63.1,0,27.717056,190,189,70.4,63,0,34.057003,185,310,68.6,62.7,0,32.05529,300,304,72.5,62.5,0,33.214592,300,215,68.9,62.6,0,53.26498,210,890,66.3,62.3,0,81.68227,880,79.8,78.2,80.1,0,88.5,88.1,0.1,0,30.17
20160803,1235,89.8,40.1,34.66772935,77.72906667,259,47.8,45,5.6,75.3,72.3,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,59.5,71.3,15,39,58,71.3,0,75.8,1.8,59,1.8125,60.2,0,0,35,11.2,0,0,0,72.8,73.4,61.9,68,15,47.1,60,56.9,0,73.3,1,59,1.8125,65.7,0,0,95.1,74.3,15.4,4.1,0.8,15,15,88.6,61.1,79.4,100,35.6,0,78.5,1.3,62.224136,61.724136,0,12,0,0,1,54.1,1,72,208,63.7,0,29.7737,200,72,68,0,72.8,62.4,0,9000,273,71.7,60.5,0,36.25154,260,127,69.5,61.2,0,48.246586,125,1016,70.4,60.9,0,26.442013,1000,521,74.3,61.3,0,43.3064,520,617,70.3,61.3,0,43.713165,600,208,69.8,61.4,0,35.064297,200,130,70.8,61.5,0,50.554596,125,343,70,61.8,0,34.899902,330,334,69.9,62,0,100,650,846,69.1,62.3,0,100,950,511,0,61.2,0,34.45141,500,508,71,61.2,0,32.76455,500,181,72.2,63,0,47.148243,175,255,71.2,63.4,0,39.949078,245,232,72.5,63.1,0,41.08613,220,362,72.4,63,0,33.44215,350,162,73.5,63.3,0,32.66075,160,346,73,63.1,0,32.37029,335,351,72.2,63,0,30.4956,335,205,71.1,63.7,0,37.4199,195,390,73.8,63.3,0,30.871456,380,257,68.6,62.9,0,42.877697,245,178,72.9,62.9,0,43.377037,175,250,72.7,63,0,44.964554,245,438,72.4,62.7,0,41.763565,420,165,73.7,63.4,0,28.038523,160,933,73.9,62.9,0,60.812283,930,303,73.4,63.5,0,32.338066,300,418,71.1,62.8,0,29.586231,400,201,72.3,63.4,0,37.08949,195,367,71.9,62.8,0,31.179222,380,344,69.7,63.1,0,31.16993,335,181,72.9,62.5,0,57.722687,175,261,71.8,63,0,42.027237,245,367,71.5,62.6,0,39.29133,350,165,73,62.9,0,36.172295,160,732,74,62.7,0,60.488224,733.9498,239,72.8,63.7,0,41.675774,230,305,71.9,62.8,0,36.51356,285,203,70.5,63.3,0,43.29172,195,386,73.8,63.1,0,33.57743,380,381,72.2,62.5,0,43.33374,335,181,72.9,62.7,0,53.678078,175,253,73.7,62.7,0,44.385284,245,431,71.1,62.8,0,45.981976,420,166,73.4,62.7,0,31.557026,160,456,74.1,62.6,0,39.89451,448.0501,94,71.5,63.5,0,32.63506,100,352,72.3,63.3,0,39.72383,335,205,70.8,283.4,0,33.130775,195,396,73.5,62.9,0,38.31708,380,343,72,62.9,0,41.52266,335,211,73.7,62.7,0,31.926605,200,259,71.2,62.9,0,40.59189,245,357,71.7,62.7,0,38.19274,350,163,72.7,63,0,31.211525,160,422,73.8,62.6,0,48.840298,429.26678,235,73.4,63.5,0,37.628685,230,181,71.7,63,0,34.287113,150,203,69.6,63.8,0,36.483677,195,395,74.3,63,0,34.986057,380,588,70.2,62.5,0,60.444874,575,557,73.9,63,0,43.918427,552.49976,255,72.9,63.3,0,39.604443,250,182,71.6,63.3,0,51.73213,175,195,73.1,63.2,0,27.717056,190,190,70.4,63,0,34.057003,185,307,68.5,62.7,0,32.05529,300,305,72.5,62.5,0,33.214592,300,216,68.9,62.6,0,53.26498,210,892,66.3,62.3,0,81.68227,880,79.8,78.4,80.1,0,88.5,88.1,2.1,-0.1,30.17
20160803,1240,89.3,42,34.96033497,77.72906667,256,47.8,44.9,5.6,75.2,72.3,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,59.5,71.3,15,39.8,58,71.3,0,75.8,1.85,59,1.8125,60.2,0,0,35,11.3,0,0,0,72.8,73.4,62.1,67.8,15,47.1,60,56.6,0,73.3,1,59,1.8125,65.7,0,0,95.1,73.9,15.3,3.6,1.1,15,15,88.1,61.1,79.4,100,35.1,0,78.5,1.3,62.224136,61.724136,0,12,0,0,1,54.6,1,72,210,63.8,0,29.7737,200,72,68,0,72.8,62.4,0,9000,274,71.7,60.5,0,36.25154,260,128,69.5,61.2,0,48.246586,125,1016,70.4,60.9,0,26.442013,1000,520,73.9,61.2,0,43.3064,520,620,70.4,61.3,0,43.713165,600,207,69.7,61.4,0,35.064297,200,132,70.9,61.4,0,50.554596,125,344,70.1,61.8,0,34.899902,330,335,70,62,0,100,650,848,69.1,62.3,0,100,950,512,0,61.2,0,34.45141,500,509,71,61.2,0,32.76455,500,180,72.2,63,0,47.148243,175,253,71.2,63.4,0,39.949078,245,231,72.5,63.1,0,41.08613,220,358,72.4,63,0,33.44215,350,162,73.5,63.3,0,32.66075,160,343,73,63.1,0,32.37029,335,347,72.2,63,0,30.4956,335,204,71.2,63.6,0,37.4199,195,385,74.1,63.4,0,30.871456,380,255,68.6,62.9,0,42.877697,245,177,72.9,62.9,0,43.377037,175,248,72.6,63,0,44.964554,245,433,72.4,62.7,0,41.763565,420,164,73.7,63.4,0,28.038523,160,928,73.9,62.9,0,60.921066,930,303,73.5,63.4,0,32.338066,300,417,71.1,62.8,0,29.586231,400,199,72.4,63.4,0,37.08949,195,373,71.8,62.8,0,31.868538,380,347,69.7,63.1,0,31.459995,335,179,72.9,62.5,0,57.722687,175,260,71.8,63,0,42.027237,245,364,71.5,62.6,0,39.29133,350,164,73,62.9,0,36.172295,160,726,73.9,62.7,0,60.9421,733.9498,236,72.9,63.7,0,41.675774,230,303,72,62.8,0,36.51356,285,200,70.6,63.3,0,43.29172,195,386,73.7,63.1,0,33.57743,380,379,72.2,62.5,0,43.33374,335,179,72.8,62.7,0,53.678078,175,249,73.8,62.7,0,44.385284,245,427,71.1,62.7,0,45.981976,420,165,73.4,62.7,0,31.557026,160,448,74,62.6,0,39.45097,448.0501,93,71.5,63.5,0,32.63506,100,349,72.3,63.3,0,39.72383,335,202,70.7,283.5,0,33.130775,195,391,73.5,62.9,0,38.31708,380,340,71.9,62.8,0,41.52266,335,210,73.7,62.7,0,31.926605,200,257,71.2,62.8,0,40.59189,245,353,71.6,62.7,0,38.19274,350,162,72.7,63,0,31.211525,160,417,73.8,62.6,0,48.840298,429.26678,233,73.4,63.5,0,37.628685,230,175,71.6,62.9,0,34.287113,150,201,69.6,63.8,0,36.483677,195,393,74.2,62.9,0,34.986057,380,585,70.2,62.4,0,60.444874,575,551,73.9,63,0,43.918427,552.49976,253,72.9,63.3,0,39.604443,250,180,71.6,63.2,0,51.73213,175,194,73.1,63.1,0,27.717056,190,188,70.4,63,0,34.057003,185,303,68.6,62.7,0,32.05529,300,303,72.4,62.5,0,33.214592,300,214,68.8,62.6,0,53.26498,210,884,66.3,62.3,0,81.68227,880,79.8,78.3,80.1,0,88.5,88.1,0.1,0.1,30.17
20160803,1245,90.8,38.9,34.92566844,77.72906667,259,47.8,44.9,5.6,75.3,72.4,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,59.5,71.3,15,40.5,58,71.3,0,75.8,1.8,59,1.8125,60.1,0,0,34.9,11.3,0,0,0,72.8,73.4,61.9,68.1,15,47,60,59,0,73.3,0.99,59,1.8125,65.6,0,0,95.1,74.3,17,4.1,1,15,15,88.9,61.1,79.4,100,35.7,0,78.5,1.3,62.224136,61.724136,0,12,0,0,1,55,1,72,209,63.7,0,29.7737,200,72,68,0,72.8,62.4,0,9000,273,71.8,60.4,0,36.25154,260,127,69.5,61.2,0,48.246586,125,1016,70.4,60.9,0,26.442013,1000,500,73.7,61.2,0,41.62834,498.39978,616,70.4,61.3,0,43.713165,600,206,69.7,61.4,0,35.064297,200,131,70.9,61.4,0,50.554596,125,343,70.1,61.8,0,34.899902,330,334,70,62,0,100,650,844,69.1,62.3,0,100,950,511,0,61.2,0,34.45141,500,508,71,61.2,0,32.76455,500,180,72.2,63,0,47.148243,175,253,71.2,63.4,0,39.949078,245,231,72.4,63.1,0,41.08613,220,358,72.4,63,0,33.44215,350,162,73.5,63.3,0,32.66075,160,344,73,63.1,0,32.37029,335,348,72.2,63,0,30.4956,335,203,71.3,63.6,0,37.4199,195,505,74.3,63.3,0,36.03434,495.20038,253,68.6,62.9,0,42.877697,245,176,72.9,62.9,0,43.377037,175,248,72.6,63,0,44.964554,245,434,72.4,62.7,0,41.763565,420,164,73.8,63.4,0,28.038523,160,930,73.9,62.9,0,60.993595,930,303,73.6,63.5,0,32.338066,300,418,71.1,62.7,0,29.586231,400,199,72.5,63.4,0,37.08949,195,371,71.8,62.7,0,31.696209,380,336,69.7,63.1,0,31.459995,335,179,72.9,62.6,0,57.722687,175,259,71.8,63,0,42.027237,245,366,71.5,62.6,0,39.29133,350,165,73,62.9,0,36.172295,160,728,74,62.7,0,60.488224,733.9498,237,72.9,63.7,0,41.675774,230,305,71.9,62.7,0,36.51356,285,201,70.7,63.3,0,43.29172,195,385,73.7,63.1,0,33.57743,380,376,72.2,62.5,0,43.33374,335,179,72.9,62.7,0,53.678078,175,250,73.8,62.7,0,44.385284,245,425,71.1,62.7,0,45.981976,420,165,73.4,62.7,0,31.557026,160,449,74,62.6,0,39.45097,448.0501,94,71.5,63.5,0,32.63506,100,350,72.4,63.2,0,39.72383,335,203,70.7,283.3,0,33.130775,195,389,73.5,63,0,38.31708,380,340,72,62.9,0,41.52266,335,209,73.7,62.7,0,31.926605,200,258,71.2,62.9,0,40.59189,245,354,71.6,62.7,0,38.19274,350,161,72.7,63,0,31.211525,160,416,73.9,62.6,0,48.840298,429.26678,233,73.4,63.5,0,37.628685,230,178,71.6,62.9,0,34.287113,150,202,69.6,63.8,0,36.483677,195,397,74.1,62.9,0,34.986057,380,585,70.2,62.4,0,60.444874,575,551,73.9,63,0,43.918427,552.49976,253,72.9,63.3,0,39.604443,250,180,71.6,63.3,0,51.73213,175,194,73.1,63.1,0,27.717056,190,189,70.4,63,0,34.057003,185,306,68.5,62.7,0,32.05529,300,304,72.4,62.5,0,33.214592,300,214,68.8,62.6,0,53.26498,210,886,66.3,62.3,0,81.68227,880,79.8,78.3,80.1,0,88.5,88.1,0.2,0,30.17
20160803,1250,91.2,39.4,35.36652119,77.72906667,259,47.8,45,5.6,75.3,72.4,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,59.5,71.3,15,41.3,58,71.3,0,75.8,1.8,59,1.8125,60.1,0,0,35,11.2,0,0,0,72.8,73.5,62,68.1,15,47,60,57.2,0,73.4,1,59,1.8125,65.6,0,0,94.8,74.2,15.5,3.6,1.2,15,15,91.3,61.1,79.4,100,34.3,0,78.5,1.3,62.224136,61.724136,0,12,0,0,1,55.4,1,72,209,63.8,0,29.7737,200,72,68,0,72.8,62.4,0,9000,273,71.7,60.4,0,36.25154,260,128,69.4,61.2,0,48.246586,125,1014,70.4,60.9,0,26.442013,1000,506,73.8,61.2,0,41.39217,498.39978,615,70.4,61.3,0,43.713165,600,206,69.7,61.4,0,35.064297,200,131,71,61.4,0,50.554596,125,343,70.1,61.8,0,34.899902,330,334,70,62,0,100,650,847,69.1,62.2,0,100,950,512,0,61.2,0,34.45141,500,508,71,61.1,0,32.76455,500,180,72.3,63,0,47.148243,175,253,71.2,63.4,0,39.949078,245,231,72.4,63.1,0,41.08613,220,358,72.4,63,0,33.44215,350,162,73.4,63.3,0,32.66075,160,345,73,63.1,0,32.37029,335,347,72.2,63,0,30.4956,335,203,71.4,63.7,0,37.4199,195,532,74.2,63.2,0,36.42244,533.6004,252,68.6,62.9,0,42.877697,245,177,72.9,62.9,0,43.377037,175,249,72.6,63,0,44.964554,245,433,72.4,62.7,0,41.763565,420,165,73.8,63.4,0,28.038523,160,930,74,62.9,0,60.993595,930,303,73.6,63.5,0,32.338066,300,418,71.1,62.8,0,29.586231,400,199,72.6,63.4,0,37.08949,195,366,71.7,62.7,0,31.351551,380,342,69.7,63.1,0,31.459995,335,179,72.9,62.6,0,57.722687,175,261,71.8,63,0,42.027237,245,364,71.5,62.6,0,39.29133,350,164,72.9,63,0,36.172295,160,726,74,62.7,0,60.561825,733.9498,237,72.9,63.7,0,41.675774,230,304,71.9,62.8,0,36.51356,285,201,70.8,63.3,0,43.29172,195,395,73.7,63.1,0,33.57743,380,377,72.2,62.5,0,43.33374,335,180,72.8,62.7,0,53.678078,175,251,73.7,62.7,0,44.385284,245,427,71.1,62.8,0,45.981976,420,165,73.4,62.7,0,31.557026,160,446,74,62.6,0,39.45097,448.0501,93,71.5,63.5,0,32.63506,100,352,72.4,63.2,0,39.72383,335,203,70.6,283.5,0,33.130775,195,391,73.5,63,0,38.31708,380,341,71.9,62.8,0,41.52266,335,209,73.7,62.8,0,31.926605,200,258,71.2,62.9,0,40.59189,245,353,71.6,62.7,0,38.19274,350,162,72.7,63.1,0,31.211525,160,416,73.9,62.6,0,48.840298,429.26678,233,73.4,63.5,0,37.628685,230,179,71.6,63,0,34.287113,150,202,69.7,63.8,0,36.483677,195,398,74.1,62.9,0,34.986057,380,586,70.1,62.5,0,60.444874,575,554,74,63,0,43.918427,552.49976,254,72.9,63.3,0,39.604443,250,181,71.6,63.3,0,51.73213,175,194,73.1,63.2,0,27.717056,190,189,70.4,63,0,34.057003,185,309,68.5,62.8,0,32.05529,300,304,72.4,62.6,0,33.214592,300,215,68.8,62.6,0,53.26498,210,887,66.3,62.3,0,81.68227,880,79.8,78.2,80.1,0,88.5,88.1,0.2,-0.3,30.17
20160803,1255,91.9,36.5,34.81241686,77.72906667,257,47.8,44.9,5.65,75.3,72.4,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.6,74.5,59.4,71.3,15,41.9,58,71.3,0,75.8,1.8,59,1.8125,60,0,0,35,11.2,0,0,0,72.8,73.5,62,68.4,15,47,60,58.3,0,73.4,0.99,59,1.8125,65.4,0,0,94.9,74.2,17.5,3.7,1.1,15,15,85,61.1,79.4,100,35.8,0,78.5,1.3,62.224136,61.724136,0,12,0,0,1,55.8,1,72,210,63.6,0,29.7737,200,72,68,0,72.8,62.3,0,9000,272,71.7,60.3,0,36.25154,260,127,69.4,61.1,0,48.246586,125,1019,70.4,60.8,0,26.442013,1000,481,73.9,61.1,0,39.664387,478.84976,616,70.4,61.2,0,43.713165,600,206,69.6,61.3,0,35.064297,200,131,70.9,61.3,0,50.554596,125,342,70.1,61.7,0,34.899902,330,333,69.9,61.9,0,100,650,848,69.2,62.2,0,100,950,511,0,61.1,0,34.45141,500,508,70.9,61,0,32.76455,500,179,72.3,63,0,47.148243,175,252,71.2,63.4,0,39.949078,245,230,72.3,63.1,0,41.08613,220,357,72.4,63,0,33.44215,350,162,73.5,63.3,0,32.66075,160,342,73,63.1,0,32.37029,335,347,72.2,63,0,30.4956,335,202,71.5,63.7,0,37.4199,195,612,74.2,63.2,0,39.315536,610.3996,250,68.6,62.9,0,42.877697,245,175,72.9,62.9,0,43.377037,175,247,72.6,63,0,44.964554,245,432,72.4,62.7,0,41.763565,420,164,73.8,63.4,0,28.038523,160,926,74.1,62.9,0,60.993595,930,302,73.6,63.5,0,32.338066,300,416,71.1,62.8,0,29.586231,400,198,72.7,63.4,0,37.08949,195,387,71.7,62.7,0,31.560808,380,342,69.7,63.1,0,31.496254,335,178,72.9,62.5,0,57.722687,175,258,71.8,63,0,42.027237,245,362,71.5,62.6,0,39.29133,350,164,72.9,62.9,0,36.172295,160,725,74,62.7,0,61.003433,733.9498,236,72.9,63.8,0,41.675774,230,304,71.9,62.8,0,36.51356,285,200,70.8,63.3,0,43.29172,195,383,73.7,63.1,0,33.57743,380,375,72.3,62.5,0,43.33374,335,178,72.9,62.7,0,53.678078,175,249,73.8,62.7,0,44.385284,245,424,71.1,62.7,0,45.981976,420,165,73.4,62.8,0,31.557026,160,445,74,62.6,0,39.45097,448.0501,92,71.5,63.5,0,32.63506,100,348,72.5,63.3,0,39.72383,335,202,70.6,283.2,0,33.130775,195,388,73.4,63,0,38.31708,380,340,71.9,62.9,0,41.52266,335,208,73.6,62.7,0,31.926605,200,257,71.2,62.8,0,40.59189,245,352,71.6,62.7,0,38.19274,350,161,72.7,63,0,31.211525,160,415,73.8,62.6,0,48.840298,429.26678,233,73.4,63.5,0,37.628685,230,178,71.6,63,0,34.287113,150,201,69.8,63.8,0,36.483677,195,395,73.9,62.9,0,34.986057,380,579,70,62.4,0,60.444874,575,554,74,63,0,43.918427,552.49976,253,72.9,63.3,0,39.604443,250,180,71.6,63.3,0,51.73213,175,195,73.2,63.2,0,27.717056,190,189,70.4,63,0,34.057003,185,305,68.5,62.7,0,32.05529,300,302,72.4,62.5,0,33.214592,300,213,68.8,62.6,0,53.26498,210,884,66.3,62.3,0,81.68227,880,79.8,78.3,80.1,0,88.5,88.1,0.2,0.5,30.16
