20160803,1300,92.7,36,35.15314982,77.72906667,259,47.8,45,5.6,75.1,72.2,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,59.4,71.3,15,42.5,58,71.3,0,75.8,1.8,59,1.8125,60,0,0,35,11.2,0,0,0,72.8,73.5,62,68.6,15,47,60,56,0,73.4,0.99,59,1.8125,65.3,0,0,94.6,74.5,15.1,4.1,1,15,15,87.3,61.1,79.4,100,37.1,0,80.5,1.3,62.224136,61.724136,0,12,0,0,1,56.2,1,72,211,63.6,0,29.7737,200,72,68,0,72.8,62.3,0,9000,273,71.7,60.3,0,36.25154,260,127,69.4,61,0,48.246586,125,1018,70.4,60.8,0,26.442013,1000,479,73.9,61.1,0,39.639526,478.84976,615,70.5,61.2,0,43.713165,600,206,69.6,61.2,0,35.064297,200,131,70.9,61.3,0,50.554596,125,343,70.1,61.7,0,34.899902,330,334,69.9,61.9,0,100,650,847,69.2,62.1,0,100,950,512,0,61.1,0,34.45141,500,508,70.9,61,0,32.76455,500,180,72.3,63,0,47.148243,175,252,71.2,63.4,0,39.949078,245,230,72.3,63.2,0,41.08613,220,357,72.4,63,0,33.44215,350,162,73.4,63.4,0,32.66075,160,341,73,63.2,0,32.37029,335,348,72.3,63,0,30.4956,335,203,71.6,63.7,0,37.4199,195,650,74.1,63.1,0,39.797718,648.7998,249,68.6,62.9,0,42.877697,245,176,72.9,63,0,43.377037,175,247,72.6,63,0,44.964554,245,433,72.4,62.8,0,41.763565,420,164,73.8,63.4,0,28.038523,160,929,74,62.9,0,60.993595,930,302,73.6,63.5,0,32.338066,300,418,71.1,62.8,0,29.586231,400,199,72.8,63.4,0,37.08949,195,379,71.7,62.8,0,31.376167,380,337,69.6,63.2,0,31.036982,335,179,72.9,62.6,0,57.722687,175,259,71.8,63,0,42.027237,245,363,71.5,62.6,0,39.29133,350,165,72.9,63,0,36.172295,160,730,74,62.7,0,60.537292,733.9498,237,73,63.7,0,41.675774,230,302,72,62.8,0,36.51356,285,201,70.7,63.4,0,43.29172,195,389,73.7,63.1,0,33.661465,380,373,72.3,62.5,0,43.33374,335,179,72.9,62.8,0,53.678078,175,248,73.8,62.7,0,44.385284,245,425,71.1,62.8,0,45.981976,420,165,73.3,62.7,0,31.557026,160,537,74,62.6,0,42.50779,527.8501,90,71.5,63.5,0,32.63506,100,347,72.5,63.3,0,39.72383,335,202,70.6,283.5,0,33.130775,195,388,73.4,63,0,38.31708,380,341,72,62.9,0,41.52266,335,209,73.6,62.8,0,31.926605,200,258,71.3,62.9,0,40.59189,245,353,71.6,62.7,0,38.19274,350,162,72.7,63.1,0,31.211525,160,416,73.8,62.6,0,48.840298,429.26678,233,73.4,63.5,0,37.628685,230,179,71.6,63,0,34.287113,150,202,69.9,63.8,0,36.483677,195,396,73.8,63,0,34.986057,380,584,70,62.5,0,60.444874,575,557,74,63,0,43.918427,552.49976,254,72.9,63.3,0,39.604443,250,181,71.6,63.3,0,51.73213,175,194,73.2,63.2,0,27.717056,190,189,70.3,63,0,34.057003,185,310,68.5,62.7,0,32.05529,300,303,72.4,62.6,0,33.214592,300,214,68.8,62.6,0,53.26498,210,888,66.2,62.4,0,81.68227,880,79.8,78.1,80.1,0,88.5,88.1,0.4,0,30.16
20160803,1305,93,36.9,35.68167988,78.59534167,258,47.9,45.1,5.55,75.8,72.9,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.6,74.5,59.2,71.3,15,43,58,71.3,0,75.8,1.8,59,1.8125,60,0,0,35,11.2,0,0,0,72.7,73.5,62.2,68.7,15,47,60,58.7,0,73.4,1,59,1.8125,65.5,0,0,94.6,75,15.9,3.7,1.7,15,15,87.6,61.1,79.2,100,35.4,0,80.5,1.3,62.224136,61.724136,0,12,0,0,1,57,1,72,209,63.5,0,29.7737,200,72,68,0,72.8,62.2,0,9000,274,71.7,60.2,0,36.25154,260,127,69.7,61,0,48.246586,125,1018,70.4,60.7,0,26.442013,1000,499,74,61,0,40.882538,500.45,617,70.5,61.1,0,43.713165,600,206,69.6,61.2,0,35.064297,200,131,70.9,61.3,0,50.554596,125,342,70.1,61.6,0,34.899902,330,333,69.9,61.8,0,100,650,847,69.2,62,0,100,950,512,0,61,0,34.45141,500,508,70.9,61,0,32.76455,500,181,72.3,63,0,47.148243,175,254,71.2,63.4,0,39.949078,245,232,72.3,63.2,0,41.08613,220,360,72.4,63,0,33.44215,350,162,73.4,63.4,0,32.66075,160,345,73.1,63.2,0,32.37029,335,349,72.3,63,0,30.4956,335,204,71.7,63.7,0,37.4199,195,643,74,63.2,0,39.868282,648.7998,251,68.6,62.9,0,42.877697,245,177,72.9,63,0,43.377037,175,249,72.6,63,0,44.964554,245,437,72.4,62.8,0,41.763565,420,164,73.8,63.4,0,28.038523,160,934,73.9,63,0,60.981506,930,304,73.7,63.5,0,32.338066,300,417,71.1,62.8,0,29.586231,400,200,72.9,63.5,0,37.08949,195,379,71.7,62.8,0,32.077797,380,338,69.6,63.2,0,31.036982,335,180,72.9,62.6,0,57.722687,175,261,71.8,63,0,42.027237,245,366,71.5,62.7,0,39.29133,350,165,73,63,0,36.172295,160,732,74,62.7,0,60.537292,733.9498,238,73,63.8,0,41.675774,230,306,71.9,62.8,0,36.51356,285,203,70.6,63.4,0,43.29172,195,389,73.7,63.1,0,33.661465,380,376,72.3,62.6,0,43.33374,335,181,72.8,62.8,0,53.678078,175,253,73.8,62.8,0,44.385284,245,426,71,62.8,0,45.981976,420,166,73.3,62.8,0,31.557026,160,533,73.9,62.6,0,42.411892,527.8501,94,71.5,63.5,0,32.63506,100,349,72.4,63.3,0,39.72383,335,203,70.6,283.2,0,33.130775,195,393,73.4,63,0,37.871674,380,342,72,62.9,0,41.52266,335,210,73.6,62.8,0,31.926605,200,258,71.3,62.9,0,40.59189,245,354,71.6,62.8,0,38.19274,350,162,72.7,63.1,0,31.211525,160,422,73.9,62.6,0,48.840298,429.26678,234,73.4,63.6,0,37.628685,230,181,71.6,63,0,34.287113,150,203,69.9,63.8,0,36.483677,195,396,73.8,63,0,34.986057,380,591,69.9,62.5,0,60.444874,575,557,74,63,0,43.918427,552.49976,255,72.9,63.3,0,39.604443,250,183,71.5,63.3,0,51.73213,175,197,73.2,63.2,0,27.717056,190,191,70.4,63.1,0,34.057003,185,308,68.5,62.8,0,32.05529,300,304,72.4,62.6,0,33.214592,300,216,68.7,62.7,0,53.26498,210,891,66.2,62.4,0,81.68227,880,79.8,78,80.1,0,88.5,88.1,1.1,0.1,30.16
20160803,1310,92.5,37.6,35.60382307,78.59534167,259,48,45.2,5.55,75.5,72.6,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.6,74.5,59.1,71.3,15,43,58,71.3,0,75.8,1.85,59,1.8125,59.9,0,0,34.9,11.2,0,0,0,72.8,73.5,62.1,68.5,15,47.1,60,60.3,0,73.3,1,59,1.8125,65.3,0,0,94.5,74.8,17.9,3.6,1.2,15,15,89.2,61.1,79.2,100,36.7,0,80.5,1.3,62.224136,61.724136,0,12,0,0,1,57.8,1,72,210,63.4,0,29.7737,200,72,68,0,72.8,62.1,0,9000,275,71.7,60,0,36.25154,260,128,69.6,60.8,0,48.246586,125,1028,70.4,60.6,0,26.442013,1000,495,74,60.8,0,41.76507,500.45,619,70.4,61,0,43.713165,600,208,69.5,61,0,35.064297,200,132,70.9,61.1,0,50.554596,125,344,70.1,61.5,0,34.899902,330,335,69.9,61.6,0,100,650,848,69.3,61.9,0,100,950,513,0,60.8,0,34.45141,500,509,70.9,60.8,0,32.76455,500,179,72.3,63,0,47.148243,175,252,71.1,63.5,0,39.949078,245,230,72.5,63.2,0,41.08613,220,356,72.4,63.1,0,33.44215,350,162,73.4,63.4,0,32.66075,160,339,73.1,63.2,0,32.37029,335,346,72.3,63,0,30.4956,335,202,72,63.8,0,37.4199,195,647,74,63.2,0,40.620956,648.7998,249,68.6,63,0,42.877697,245,175,72.9,63,0,43.377037,175,248,72.6,63.1,0,44.964554,245,433,72.4,62.8,0,41.763565,420,164,73.9,63.4,0,28.038523,160,891,73.7,63,0,59.313427,894.2996,302,73.7,63.5,0,32.338066,300,414,71.1,62.8,0,29.586231,400,198,73,63.5,0,37.08949,195,382,71.6,62.8,0,31.770065,380,338,69.7,63.2,0,31.423737,335,178,72.9,62.7,0,57.722687,175,258,71.8,63.1,0,42.027237,245,364,71.5,62.7,0,39.29133,350,164,73,63,0,36.172295,160,722,74,62.8,0,61.138374,733.9498,234,73,63.8,0,41.675774,230,300,71.9,62.8,0,36.51356,285,197,70.6,63.4,0,43.29172,195,408,73.6,63.1,0,33.60144,380,377,72.3,62.6,0,43.33374,335,178,72.8,62.8,0,53.678078,175,248,73.8,62.8,0,44.385284,245,425,71,62.8,0,45.981976,420,163,73.3,62.8,0,31.557026,160,527,73.9,62.7,0,42.411892,527.8501,92,71.6,63.6,0,32.63506,100,348,72.4,63.3,0,39.72383,335,202,70.5,283.5,0,33.130775,195,386,73.4,63,0,37.871674,380,339,72,62.9,0,41.52266,335,212,73.5,62.8,0,31.926605,200,257,71.3,63,0,40.59189,245,352,71.6,62.8,0,38.19274,350,162,72.7,63.1,0,31.211525,160,416,74,62.7,0,48.840298,429.26678,233,73.5,63.6,0,37.628685,230,175,71.6,63,0,34.287113,150,202,69.9,63.9,0,36.483677,195,397,73.7,63,0,34.986057,380,582,69.9,62.5,0,60.444874,575,551,74.1,63,0,43.918427,552.49976,253,72.9,63.3,0,39.604443,250,181,71.6,63.3,0,51.73213,175,195,73.3,63.2,0,27.717056,190,190,70.5,63.1,0,34.057003,185,309,68.5,62.8,0,32.05529,300,303,72.3,62.6,0,33.214592,300,214,68.7,62.7,0,53.26498,210,886,66.2,62.4,0,81.68227,880,79.8,78.1,80.1,0,88.5,88.1,2,1.3,30.16
20160803,1315,91.9,38.3,35.45379918,78.59534167,260,47.8,44.8,5.55,75.4,72.4,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.6,74.5,59,71.3,15,43.4,57.6,71.3,0,75.7,1.85,58.6,1.8125,59.8,0,0,35,11.2,0,0,0,72.8,73.6,62.2,68.6,15,47.3,59.8,59.1,0,73.5,1.01,58.6,1.8125,65.1,0,0,94.4,75.1,16.1,3.6,1.1,15,15,87.9,61.1,79.4,100,35.1,0,80.5,1.3,62.051723,61.551723,0,12,0,0,1,58.3,1,72,209,63.3,0,29.7737,200,72,68,0,72.8,62,0,9000,276,71.7,59.9,0,36.25154,260,128,69.5,60.7,0,48.246586,125,1017,70.4,60.4,0,26.442013,1000,499,74,60.7,0,40.733376,500.45,618,70.5,60.9,0,43.713165,600,207,69.5,60.9,0,35.064297,200,132,70.9,61,0,50.554596,125,344,70.1,61.3,0,34.899902,330,335,69.8,61.6,0,100,650,849,69.3,61.8,0,100,950,512,0,60.8,0,34.45141,500,509,70.9,60.7,0,32.76455,500,180,72.3,63.1,0,47.148243,175,252,71.1,63.5,0,39.949078,245,231,72.7,63.2,0,41.08613,220,358,72.4,63.1,0,33.44215,350,162,73.5,63.4,0,32.66075,160,341,73,63.2,0,32.37029,335,347,72,63.1,0,30.4956,335,202,72,63.8,0,37.4199,195,653,73.9,63.2,0,40.620956,648.7998,249,68.6,63,0,42.877697,245,176,72.9,63,0,43.377037,175,253,72.6,63.1,0,45.40455,245,435,72.4,62.9,0,41.763565,420,165,73.8,63.5,0,28.038523,160,898,73.7,63,0,59.55518,894.2996,303,73.8,63.6,0,32.338066,300,416,71.1,62.9,0,29.586231,400,199,73.1,63.5,0,37.08949,195,388,71.6,62.8,0,31.462332,380,346,69.6,63.3,0,31.713802,335,179,72.9,62.7,0,57.722687,175,259,71.8,63.1,0,42.027237,245,363,71.5,62.7,0,39.29133,350,164,73,63,0,36.172295,160,767,74.1,62.8,0,62.708538,764.2498,236,73,63.8,0,41.675774,230,303,71.9,62.9,0,36.51356,285,200,70.6,63.5,0,43.29172,195,387,73.6,63.2,0,33.60144,380,373,72.2,62.6,0,43.33374,335,179,72.8,62.9,0,53.678078,175,250,73.8,62.8,0,44.385284,245,428,71,62.9,0,45.981976,420,166,73.3,62.9,0,31.557026,160,487,73.8,62.7,0,41.069286,487.95068,92,71.6,63.6,0,32.63506,100,349,72.4,63.4,0,39.72383,335,203,70.5,283.5,0,33.130775,195,390,73.4,63.1,0,37.871674,380,341,72,63,0,41.52266,335,209,73.6,62.8,0,31.926605,200,258,71.3,63,0,40.59189,245,354,71.6,62.8,0,38.19274,350,162,72.7,63.1,0,31.211525,160,502,74.2,62.7,0,51.26842,489.86694,234,73.6,63.6,0,37.628685,230,174,71.6,63.1,0,34.287113,150,202,69.9,63.9,0,36.483677,195,400,73.7,63,0,34.986057,380,585,69.8,62.6,0,60.444874,575,598,74,63.1,0,45.42365,595.99976,254,72.9,63.4,0,39.604443,250,181,71.6,63.3,0,51.73213,175,195,73.3,63.2,0,27.717056,190,189,70.6,63.1,0,34.057003,185,308,68.5,62.9,0,32.05529,300,304,72.3,62.6,0,33.214592,300,214,68.7,62.7,0,53.26498,210,889,66.2,62.5,0,81.68227,880,79.8,78,80.1,0,88.5,88.1,0.1,0,30.16
20160803,1320,92.1,38.3,35.58814748,78.59534167,260,47.8,44.9,5.6,75.3,72.3,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,58.5,71.3,15,43.6,57.6,71.3,0,75.7,1.8,58.6,1.8125,59.7,0,0,34.9,11.2,0,0,0,72.8,73.5,62.3,68.9,15,47.5,59.8,59.4,0,73.6,1,58.6,1.8125,65.1,0,0,94.4,74.9,16.2,4.1,0.7,15,15,88.6,61.1,79.6,100,36.6,0,80.5,1.3,62.051723,61.551723,0,12.1,0,0,1,58.8,1,72,208,63.2,0,29.7737,200,72,68,0,72.8,61.9,0,9000,274,71.7,59.7,0,36.25154,260,127,69.5,60.5,0,48.246586,125,1013,70.3,60.3,0,26.442013,1000,498,74,60.5,0,40.832813,500.45,615,70.5,60.7,0,43.713165,600,206,69.4,60.8,0,35.064297,200,131,70.9,60.8,0,50.554596,125,342,70.1,61.2,0,34.899902,330,333,69.8,61.4,0,100,650,846,69.3,61.6,0,100,950,512,0,60.6,0,34.45141,500,508,70.9,60.5,0,32.76455,500,180,72.2,63.1,0,47.148243,175,252,71.1,63.6,0,39.949078,245,230,72.5,63.3,0,41.08613,220,357,72.4,63.1,0,33.44215,350,162,73.4,63.4,0,32.66075,160,342,73,63.3,0,32.37029,335,347,72.3,63.1,0,30.4956,335,202,71.9,63.8,0,37.4199,195,648,73.9,63.3,0,40.620956,648.7998,250,68.6,63.1,0,42.877697,245,177,72.9,63.1,0,43.377037,175,254,72.6,63.2,0,45.40455,245,437,72.5,62.9,0,41.763565,420,165,73.9,63.5,0,28.038523,160,820,73.8,63.1,0,55.324547,822.89966,303,73.9,63.6,0,32.338066,300,415,71.1,63,0,29.586231,400,200,73.2,63.6,0,37.08949,195,395,71.5,62.9,0,31.696209,380,342,69.6,63.3,0,31.254534,335,177,72.9,62.8,0,57.722687,175,260,71.8,63.2,0,42.027237,245,361,71.5,62.8,0,39.29133,350,164,73,63.1,0,36.172295,160,819,74.1,62.9,0,66.33955,824.84985,236,73.1,63.9,0,41.675774,230,303,71.9,62.9,0,36.51356,285,199,70.6,63.5,0,43.29172,195,379,73.6,63.3,0,34.04562,380,373,72.2,62.7,0,43.33374,335,179,72.7,62.9,0,53.678078,175,251,73.8,62.9,0,44.385284,245,426,71,63,0,45.981976,420,166,73.3,62.9,0,31.557026,160,491,73.8,62.8,0,41.069286,487.95068,94,71.6,63.6,0,32.63506,100,348,72.5,63.4,0,39.72383,335,204,70.5,283.5,0,33.130775,195,390,73.4,63.1,0,37.871674,380,342,72,63.1,0,41.52266,335,210,73.6,62.9,0,31.926605,200,258,71.3,63.1,0,40.59189,245,355,71.6,62.9,0,38.19274,350,163,72.7,63.2,0,31.211525,160,550,74.3,62.8,0,52.71805,550.4674,233,73.6,63.7,0,37.628685,230,177,71.5,63.1,0,34.287113,150,202,69.8,63.9,0,36.483677,195,395,73.6,63.1,0,34.986057,380,589,69.8,62.7,0,60.444874,575,600,74,63.1,0,45.42365,595.99976,254,72.9,63.4,0,39.604443,250,182,71.5,63.4,0,51.73213,175,195,73.3,63.3,0,27.717056,190,189,70.6,63.2,0,34.057003,185,311,68.5,63,0,32.05529,300,306,72.2,62.7,0,33.214592,300,215,68.6,62.8,0,53.26498,210,891,66.2,62.6,0,81.68227,880,79.8,77.8,80.1,0,88.5,88.1,-1.6,1.5,30.16
20160803,1325,92.2,38.4,35.6915263,78.59534167,253,48,45,5.6,75.3,72.3,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.4,58.4,71.3,15,43.2,57.6,71.3,0,75.7,1.8,58.6,1.8125,59.6,0,0,35,11.2,0,0,0,72.9,73.5,62.3,69.2,15,47.8,59.8,58.1,0,73.6,1,58.6,1.8125,65.1,0,0,94.1,75.6,15.8,4.1,1,15,15,90.8,61.1,79.6,100,35.9,0,80.5,1.3,62.051723,61.551723,0,12.1,0,0,1,59.2,1,72,208,62.9,0,29.7737,200,72,68,0,72.8,61.5,0,9000,274,71.6,59.4,0,36.25154,260,127,69.4,60.2,0,48.246586,125,1013,70.3,59.9,0,26.442013,1000,498,74,60.2,0,40.807957,500.45,616,70.5,60.4,0,43.713165,600,206,69.4,60.4,0,35.064297,200,130,70.9,60.5,0,50.554596,125,342,70.1,60.9,0,34.899902,330,334,69.8,61.1,0,100,650,848,69.3,61.3,0,100,950,512,0,60.2,0,34.45141,500,509,70.8,60.2,0,32.76455,500,180,72.2,63.2,0,47.148243,175,252,71.1,63.6,0,39.949078,245,230,72.6,63.3,0,41.08613,220,358,72.4,63.2,0,33.44215,350,162,73.5,63.5,0,32.66075,160,343,73,63.3,0,32.37029,335,348,72.3,63.2,0,30.4956,335,203,71.9,63.8,0,37.4199,195,651,73.9,63.3,0,40.620956,648.7998,250,68.6,63.1,0,42.877697,245,177,72.9,63.2,0,43.377037,175,254,72.6,63.2,0,45.40455,245,435,72.5,63,0,41.763565,420,164,73.9,63.6,0,28.038523,160,819,73.8,63.2,0,55.324547,822.89966,303,73.9,63.7,0,32.338066,300,414,71.1,63,0,29.586231,400,199,73.2,63.6,0,37.08949,195,388,71.5,63,0,31.905466,380,341,69.6,63.4,0,30.553541,335,176,72.9,62.8,0,57.722687,175,258,71.8,63.2,0,42.027237,245,361,71.4,62.9,0,39.29133,350,164,73,63.2,0,36.172295,160,844,74.1,62.9,0,67.44357,840,234,73.2,64,0,41.675774,230,300,71.9,63,0,36.51356,285,197,70.6,63.6,0,43.29172,195,385,73.6,63.3,0,34.04562,380,369,72.2,62.8,0,43.33374,335,180,72.8,63,0,53.678078,175,251,73.8,63,0,44.385284,245,428,71,63,0,45.981976,420,165,73.3,63,0,31.557026,160,493,73.9,62.8,0,41.069286,487.95068,92,71.6,63.7,0,32.63506,100,350,72.5,63.5,0,39.72383,335,204,70.5,283.7,0,33.130775,195,389,73.4,63.2,0,37.871674,380,341,72,63.1,0,41.52266,335,207,73.6,63,0,31.926605,200,257,71.3,63.1,0,40.59189,245,353,71.6,62.9,0,38.19274,350,162,72.7,63.2,0,31.211525,160,610,74.3,62.8,0,54.37304,611.0674,234,73.6,63.7,0,37.628685,230,176,71.5,63.2,0,34.287113,150,200,69.8,64,0,36.483677,195,398,73.6,63.2,0,34.986057,380,586,69.8,62.7,0,60.444874,575,598,74,63.1,0,45.42365,595.99976,254,72.9,63.5,0,39.604443,250,182,71.5,63.4,0,51.73213,175,195,73.4,63.3,0,27.717056,190,189,70.6,63.2,0,34.057003,185,305,68.5,63,0,32.05529,300,305,72.2,62.8,0,33.214592,300,215,68.6,62.9,0,53.26498,210,888,66.2,62.6,0,81.68227,880,79.8,77.8,80.1,0,88.5,88.1,0.2,-0.1,30.16
20160803,1330,91.8,38.9,35.60016634,78.59534167,264,47.9,45,5.6,75.4,72.3,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.4,58.3,71.3,15,42.7,57.6,71.3,0,75.6,1.8,58.6,1.8125,59.5,0,0,35,11.2,0,0,0,72.9,73.7,62.3,69.3,15,48,59.8,59.7,0,73.6,1.01,58.6,1.8125,65.1,0,0,94.1,76.2,16.9,3.7,1.4,15,15,90.1,61.1,79.6,100,36.3,0,80.5,1.3,62.051723,61.551723,0,12.1,0,0,1,59.6,1,72,209,62.7,0,29.7737,200,72,68,0,72.8,61.4,0,9000,273,71.6,59.3,0,36.25154,260,127,69.4,60.1,0,48.246586,125,1013,70.3,59.8,0,26.442013,1000,498,74,60.1,0,40.857677,500.45,616,70.5,60.3,0,43.713165,600,206,69.4,60.3,0,35.064297,200,131,71,60.4,0,50.554596,125,342,70.1,60.8,0,34.899902,330,332,69.8,61,0,100,650,847,69.2,61.2,0,100,950,512,0,60.1,0,34.45141,500,508,70.8,60,0,32.76455,500,180,72.2,63.2,0,47.148243,175,253,71.1,63.7,0,39.949078,245,231,72.7,63.4,0,41.08613,220,356,72.4,63.2,0,33.44215,350,162,73.4,63.5,0,32.66075,160,341,73,63.3,0,32.37029,335,347,72.3,63.2,0,30.4956,335,202,71.8,63.9,0,37.4199,195,651,74,63.4,0,40.620956,648.7998,251,68.6,63.1,0,42.877697,245,177,72.9,63.2,0,43.377037,175,256,72.6,63.2,0,45.40455,245,437,72.5,63,0,41.763565,420,165,73.9,63.6,0,28.038523,160,821,73.8,63.2,0,55.25203,822.89966,303,73.9,63.7,0,32.338066,300,417,71.1,63.1,0,29.586231,400,199,73.2,63.6,0,37.08949,195,384,71.5,63,0,30.8838,380,348,69.6,63.4,0,31.000725,335,178,72.9,62.8,0,58.172314,175,257,71.8,63.3,0,42.027237,245,361,71.5,62.9,0,39.29133,350,164,73,63.2,0,36.172295,160,844,74.1,62.9,0,67.44357,840,234,73.3,64,0,41.675774,230,302,71.9,63,0,36.51356,285,198,70.6,63.6,0,43.29172,195,387,73.6,63.3,0,34.04562,380,370,72.2,62.8,0,43.33374,335,181,72.8,63,0,53.678078,175,253,73.8,63,0,44.385284,245,428,71,63,0,45.981976,420,166,73.3,63,0,31.557026,160,492,73.9,62.9,0,41.069286,487.95068,93,71.6,63.7,0,32.63506,100,351,72.5,63.5,0,39.72383,335,204,70.5,283.3,0,33.130775,195,391,73.4,63.2,0,37.871674,380,341,72,63.1,0,41.52266,335,209,73.6,63,0,31.926605,200,259,71.3,63.1,0,40.59189,245,354,71.6,62.9,0,38.19274,350,162,72.8,63.2,0,31.211525,160,641,74.3,62.8,0,55.303215,641.36743,235,73.7,63.7,0,37.628685,230,179,71.5,63.2,0,34.287113,150,201,69.7,64,0,36.483677,195,404,73.6,63.2,0,34.986057,380,590,69.8,62.7,0,60.444874,575,602,74,63.2,0,45.42365,595.99976,255,72.9,63.5,0,39.604443,250,182,71.5,63.5,0,51.73213,175,194,73.4,63.4,0,27.717056,190,189,70.6,63.3,0,34.057003,185,311,68.5,63,0,32.05529,300,305,72.2,62.8,0,33.214592,300,215,68.6,62.9,0,53.26498,210,890,66.2,62.6,0,81.68227,880,79.8,78,80.1,0,88.5,88.1,0.1,0,30.16
20160803,1335,91.2,40.2,35.65034566,78.59534167,259,48,45,5.6,75.3,72.3,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.4,58.3,71.3,15,42.2,57.6,71.3,0,75.6,1.85,58.6,1.8125,59.4,0,0,34.9,11.2,0,0,0,72.8,73.7,62.3,69.7,15,48.3,59.8,57.6,0,73.6,0.99,58.6,1.8125,65.1,0,0,94.1,76.1,16.1,3.6,0.7,15,15,90.4,61.1,79.6,100,36.3,0,80.5,1.3,62.051723,61.551723,0,12,0,0,1,60,1,72,212,62.7,0,29.7737,200,72,68,0,72.8,61.4,0,9000,274,71.6,59.2,0,36.25154,260,128,69.4,60,0,48.246586,125,1020,70.2,59.7,0,26.442013,1000,493,74,60,0,42.038532,500.45,618,70.5,60.2,0,43.713165,600,207,69.3,60.3,0,35.064297,200,132,71,60.3,0,50.554596,125,344,70.1,60.8,0,34.899902,330,335,69.7,60.9,0,100,650,848,69.2,61.2,0,100,950,513,0,60.1,0,34.45141,500,509,70.8,60,0,32.76455,500,179,72.2,63.3,0,47.148243,175,251,71.1,63.7,0,39.949078,245,230,72.8,63.4,0,41.08613,220,356,72.5,63.3,0,33.44215,350,161,73.4,63.6,0,32.66075,160,339,73,63.4,0,32.37029,335,347,72.3,63.3,0,30.4956,335,201,71.7,63.9,0,37.4199,195,685,74.1,63.4,0,41.77349,687.1998,249,68.6,63.2,0,42.877697,245,176,73,63.3,0,43.377037,175,253,72.6,63.3,0,45.40455,245,432,72.5,63,0,41.763565,420,164,74,63.7,0,28.038523,160,817,73.8,63.3,0,55.55421,822.89966,302,74,63.8,0,32.338066,300,417,71.1,63.1,0,29.586231,400,198,73.3,63.7,0,37.08949,195,393,71.5,63,0,31.646973,380,343,69.6,63.4,0,31.447908,335,176,72.9,62.9,0,58.172314,175,257,71.8,63.3,0,42.027237,245,361,71.5,62.9,0,39.29133,350,164,73,63.2,0,36.172295,160,838,74.1,63,0,67.44357,840,234,73.4,64,0,41.675774,230,299,71.9,63.1,0,36.51356,285,196,70.6,63.6,0,43.29172,195,383,73.6,63.3,0,34.04562,380,367,72.2,62.8,0,43.33374,335,179,72.8,63,0,53.678078,175,249,73.8,63,0,44.385284,245,424,71.1,63.1,0,45.981976,420,164,73.3,63,0,31.557026,160,488,74,62.9,0,41.069286,487.95068,89,71.7,63.8,0,32.63506,100,349,72.5,63.6,0,39.72383,335,202,70.4,283.4,0,33.130775,195,385,73.4,63.2,0,37.871674,380,340,71.9,63.2,0,41.52266,335,208,73.5,63.1,0,31.926605,200,258,71.3,63.2,0,40.59189,245,352,71.6,63,0,38.19274,350,161,72.8,63.3,0,31.211525,160,702,74.4,62.9,0,57.079006,701.96716,232,73.7,63.8,0,37.628685,230,172,71.5,63.2,0,34.287113,150,200,69.7,64.1,0,36.483677,195,399,73.3,63.2,0,34.986057,380,582,69.8,62.8,0,60.444874,575,597,74.1,63.2,0,45.42365,595.99976,253,72.9,63.5,0,39.604443,250,181,71.5,63.5,0,51.73213,175,194,73.4,63.4,0,27.717056,190,188,70.6,63.3,0,34.057003,185,309,68.5,63.1,0,32.05529,300,303,72.1,62.8,0,33.214592,300,214,68.6,62.9,0,53.26498,210,885,66.2,62.7,0,81.68227,880,79.8,77.7,80.1,0,88.5,88.1,0.2,-0.4,30.16
20160803,1340,92.1,39.5,36.01920518,78.59534167,260,48.1,45,5.65,75.5,72.5,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.5,74.4,58.3,71.3,15,41.8,57.6,71.3,0,75.6,1.8,58.6,1.8125,59.4,0,0,34.9,11.2,0,0,0,72.9,73.6,62.5,70.1,15,48.6,59.8,60.4,0,73.6,0.99,58.6,1.8125,65.1,0,0,94,76.6,16.5,3.8,1.3,15,15,90.8,61.1,79.6,100,36.2,0,82.5,1.3,62.051723,61.551723,0,12.1,0,0,1,60.3,1,72,210,62.7,0,29.7737,200,72,68,0,72.8,61.3,0,9000,273,71.5,59.2,0,36.25154,260,127,69.4,60,0,48.246586,125,1018,70.2,59.7,0,26.442013,1000,497,74,60,0,41.35488,500.45,616,70.4,60.2,0,43.713165,600,207,69.2,60.2,0,35.064297,200,130,71,60.3,0,50.554596,125,343,70.1,60.7,0,34.899902,330,334,69.7,60.9,0,100,650,846,69.2,61.1,0,100,950,512,0,60,0,34.45141,500,508,70.8,60,0,32.76455,500,180,72.2,63.3,0,47.148243,175,252,71,63.7,0,39.949078,245,231,72.9,63.5,0,41.08613,220,357,72.5,63.3,0,33.44215,350,162,73.5,63.6,0,32.66075,160,340,73,63.5,0,32.37029,335,349,72.3,63.3,0,30.4956,335,202,71.7,64,0,37.4199,195,766,74.1,63.4,0,43.43173,763.99976,250,68.6,63.2,0,42.877697,245,178,73,63.3,0,43.377037,175,256,72.6,63.4,0,45.40455,245,438,72.5,63.1,0,41.763565,420,164,74,63.7,0,28.038523,160,822,73.9,63.3,0,55.324547,822.89966,303,74.1,63.8,0,32.338066,300,418,71.1,63.2,0,29.586231,400,200,73.6,63.7,0,37.08949,195,392,71.5,63.1,0,31.80699,380,341,69.6,63.5,0,30.904037,335,178,72.9,63,0,58.172314,175,259,71.8,63.4,0,42.027237,245,361,71.5,63,0,39.29133,350,164,73,63.3,0,36.172295,160,843,74.1,63.1,0,67.44357,840,235,73.4,64.1,0,41.675774,230,302,71.9,63.1,0,36.51356,285,199,70.6,63.7,0,43.29172,195,384,73.5,63.4,0,34.04562,380,372,72.2,62.9,0,43.33374,335,182,72.8,63.1,0,53.678078,175,252,73.8,63.1,0,44.385284,245,426,71.1,63.2,0,45.981976,420,166,73.2,63.1,0,31.557026,160,490,74,63,0,41.069286,487.95068,94,71.7,63.8,0,32.63506,100,353,72.6,63.6,0,39.72383,335,204,70.4,283.4,0,33.130775,195,389,73.4,63.3,0,37.871674,380,342,71.9,63.2,0,41.52266,335,210,73.6,63.1,0,31.926605,200,260,71.3,63.3,0,40.59189,245,354,71.6,63.1,0,38.19274,350,162,72.9,63.3,0,31.211525,160,771,74.4,62.9,0,58.697754,762.5672,234,73.7,63.9,0,37.628685,230,178,71.5,63.3,0,34.287113,150,202,69.7,64.1,0,36.483677,195,399,73.2,63.3,0,34.986057,380,587,69.8,62.9,0,60.444874,575,645,74,63.3,0,47.09881,639.49976,254,72.9,63.6,0,39.604443,250,182,71.5,63.6,0,51.73213,175,196,73.4,63.5,0,27.717056,190,189,70.7,63.4,0,34.057003,185,311,68.5,63.1,0,32.05529,300,307,72.1,62.9,0,33.214592,300,215,68.5,63,0,53.26498,210,891,66.2,62.8,0,81.68227,880,79.8,77.6,80.1,0,88.5,88.1,0.1,1.1,30.16
20160803,1345,91.7,40.6,36.13583778,78.59534167,258,48,44.9,5.6,76.1,73,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.3,58.4,71.3,15,41.3,57.6,71.3,0,75.6,1.85,58.6,1.8125,59.2,0,0,34.9,11.2,0,0,0,72.9,73.7,62.4,70,15,48.9,59.8,59.5,0,73.6,1.01,58.6,1.8125,65.1,0,0,93.8,76.4,16.1,3.8,1,15,15,91.5,61.1,79.6,100,36.8,0,82.5,1.3,62.051723,61.551723,0,12.1,0,0,1,61.2,1,72,211,62.7,0,29.7737,200,72,68,0,72.8,61.3,0,9000,275,71.5,59.2,0,36.25154,260,128,69.4,60,0,48.246586,125,1024,70.2,59.7,0,26.442013,1000,494,74,60.1,0,41.901802,500.45,619,70.4,60.2,0,43.713165,600,208,69.2,60.3,0,35.064297,200,132,71,60.2,0,50.554596,125,346,70.1,60.7,0,34.899902,330,336,69.7,60.9,0,100,650,849,69.1,61.2,0,100,950,513,0,60,0,34.45141,500,509,70.8,60,0,32.76455,500,181,72.2,63.4,0,47.148243,175,252,71,63.8,0,39.949078,245,231,73,63.5,0,41.08613,220,358,72.5,63.4,0,33.44215,350,162,73.5,63.7,0,32.66075,160,341,73,63.5,0,32.37029,335,347,72.4,63.4,0,30.4956,335,202,71.2,64,0,37.4199,195,806,74,63.4,0,45.054688,802.3998,249,68.6,63.3,0,42.877697,245,177,73,63.3,0,43.377037,175,256,72.6,63.4,0,45.40455,245,436,72.6,63.2,0,41.763565,420,164,74,63.8,0,28.038523,160,820,73.9,63.4,0,55.324547,822.89966,329,74.2,63.8,0,35.40814,323.39975,418,71.1,63.2,0,29.586231,400,201,73.8,63.8,0,37.08949,195,386,71.4,63.1,0,31.462332,380,339,69.6,63.6,0,30.904037,335,178,72.9,63,0,58.172314,175,258,71.8,63.4,0,42.027237,245,362,71.5,63,0,39.29133,350,164,73,63.4,0,36.172295,160,847,74.1,63.1,0,67.431305,840,236,73.5,64.1,0,41.675774,230,302,71.9,63.2,0,36.51356,285,199,70.6,63.7,0,43.29172,195,388,73.5,63.5,0,34.04562,380,370,72.2,63,0,43.33374,335,180,72.7,63.2,0,53.678078,175,253,73.8,63.1,0,44.385284,245,427,71.1,63.2,0,45.981976,420,166,73.3,63.2,0,31.557026,160,494,74,63,0,41.069286,487.95068,93,71.7,63.9,0,32.63506,100,350,72.6,63.6,0,39.72383,335,205,70.4,283.5,0,33.130775,195,390,73.4,63.3,0,37.871674,380,342,71.9,63.3,0,41.52266,335,207,73.5,63.2,0,31.926605,200,257,71.3,63.3,0,40.59189,245,355,71.6,63.1,0,38.19274,350,162,72.9,63.4,0,31.211525,160,824,74.4,63,0,60.38898,823.16724,234,73.8,63.9,0,37.628685,230,174,71.5,63.3,0,34.287113,150,202,69.7,64.2,0,36.483677,195,396,73.2,63.3,0,34.986057,380,585,69.8,62.9,0,60.444874,575,642,74.1,63.3,0,47.09881,639.49976,255,72.9,63.6,0,39.604443,250,182,71.5,63.6,0,51.73213,175,195,73.5,63.5,0,27.717056,190,189,70.7,63.4,0,34.057003,185,312,68.5,63.2,0,32.05529,300,306,72.1,62.9,0,33.214592,300,215,68.5,63.1,0,53.26498,210,893,66.2,62.7,0,81.68227,880,79.8,77.7,80.1,0,88.5,88.1,-0.9,0.7,30.16
20160803,1350,91.9,39.1,35.73923647,78.59534167,259,48.2,45.1,5.6,76.3,73.2,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58.5,71.3,15,41.2,57.6,71.3,0,75.5,1.85,58.6,1.8125,59.2,0,0,34.9,11.3,0,0,0,72.9,73.7,62.2,70.3,15,49.1,59.8,56.5,0,73.7,1,58.6,1.8125,65.1,0,0,94.4,77,15.1,3.9,0.8,15,15,90.7,61.1,79.6,100,38,0,82.5,1.3,62.051723,61.551723,0,12.1,0,0,1,62.2,1,72,211,62.8,0,29.7737,200,72,68,0,72.8,61.5,0,9000,275,71.5,59.4,0,36.25154,260,128,69.3,60.1,0,48.246586,125,1022,70.2,59.8,0,26.442013,1000,496,74,60.2,0,41.591053,500.45,619,70.4,60.3,0,43.713165,600,207,69.2,60.4,0,35.064297,200,131,71.1,60.4,0,50.554596,125,344,70.1,60.9,0,34.899902,330,335,69.6,61.1,0,100,650,849,69.2,61.3,0,100,950,513,0,60.2,0,34.45141,500,509,70.7,60.1,0,32.76455,500,180,72.3,63.2,0,47.148243,175,253,71,63.6,0,39.949078,245,230,73,63.3,0,41.08613,220,358,72.5,63.2,0,33.44215,350,162,73.5,63.5,0,32.66075,160,343,73,63.3,0,32.37029,335,347,72.4,63.2,0,30.4956,335,202,70.9,63.9,0,37.4199,195,810,74,63.2,0,44.901802,802.3998,249,68.6,63.1,0,42.877697,245,177,73,63.1,0,43.377037,175,256,72.6,63.2,0,45.40455,245,435,72.6,62.9,0,41.763565,420,165,74,63.6,0,28.038523,160,816,73.9,63.1,0,55.54212,822.89966,374,74.2,63.6,0,36.79268,370.19977,417,71.1,63,0,29.586231,400,201,73.8,63.6,0,37.08949,195,388,71.4,63,0,31.671589,380,341,69.6,63.4,0,30.759005,335,177,72.9,62.7,0,58.172314,175,258,71.8,63.2,0,42.027237,245,364,71.5,62.8,0,39.29133,350,164,73,63.2,0,36.172295,160,845,74.1,62.9,0,67.431305,840,235,73.6,64,0,41.675774,230,300,71.9,63,0,36.51356,285,199,70.6,63.5,0,43.29172,195,389,73.5,63.3,0,34.04562,380,370,72.2,62.7,0,43.33374,335,181,72.7,62.9,0,53.678078,175,253,73.9,62.9,0,44.385284,245,430,71.1,63,0,45.981976,420,167,73.3,62.9,0,31.557026,160,494,74,62.8,0,41.069286,487.95068,94,71.7,63.8,0,32.63506,100,350,72.5,63.5,0,39.72383,335,205,70.4,283.2,0,33.130775,195,392,73.5,63.2,0,37.871674,380,343,71.9,63.1,0,41.52266,335,210,73.5,62.9,0,31.926605,200,259,71.3,63.1,0,40.59189,245,354,71.6,62.9,0,38.19274,350,162,72.9,63.2,0,31.211525,160,845,74.4,62.7,0,61.077553,840,234,73.8,63.8,0,37.628685,230,175,71.5,63.2,0,34.287113,150,201,69.7,64,0,36.483677,195,400,73.3,63.2,0,34.986057,380,589,69.9,62.6,0,60.444874,575,644,74,63.2,0,47.09881,639.49976,255,72.9,63.5,0,39.604443,250,182,71.5,63.5,0,51.73213,175,195,73.5,63.4,0,27.717056,190,189,70.7,63.3,0,34.057003,185,310,68.5,63,0,32.05529,300,304,72.1,62.8,0,33.214592,300,216,68.5,62.8,0,53.26498,210,894,66.2,62.5,0,81.68227,880,79.8,77.6,80.1,0,88.5,88.1,0.3,0,30.16
20160803,1355,91.9,38.8,35.63676227,78.59534167,260,48.2,45.1,5.6,76.3,73.2,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58.5,71.3,15,41,57.6,71.3,0,75.6,1.8,58.6,1.8125,59.1,0,0,35,11.2,0,0,0,72.9,73.8,62.1,70.2,15,49.2,59.8,61.5,0,73.8,1.01,58.6,1.8125,65.1,0,0,94.4,77.1,16.9,3.9,0.9,15,15,90.8,61.1,79.6,100,36.2,0,82.5,1.3,62.051723,61.551723,0,12.1,0,0,1,63.4,1,72,209,62.9,0,29.7737,200,72,68,0,72.8,61.5,0,9000,274,71.5,59.4,0,36.25154,260,127,69.3,60.2,0,48.246586,125,1012,70.2,59.9,0,26.442013,1000,497,74,60.3,0,41.31759,500.45,615,70.5,60.4,0,43.713165,600,207,69.2,60.5,0,35.064297,200,131,71.1,60.5,0,50.554596,125,343,70.1,60.9,0,34.899902,330,334,69.7,61.1,0,100,650,846,69.2,61.4,0,100,950,511,0,60.2,0,34.45141,500,508,70.7,60.2,0,32.76455,500,180,72.2,63.1,0,47.148243,175,252,71,63.5,0,39.949078,245,231,73.1,63.2,0,41.08613,220,356,72.5,63.1,0,33.44215,350,162,73.5,63.5,0,32.66075,160,341,73,63.2,0,32.37029,335,347,72.3,63.1,0,30.4956,335,202,70.8,63.8,0,37.4199,195,802,74,63.1,0,44.33729,802.3998,249,68.6,63,0,42.877697,245,177,72.9,63,0,43.377037,175,254,72.6,63.1,0,45.40455,245,436,72.6,62.8,0,41.763565,420,165,74.1,63.5,0,28.038523,160,819,73.9,63.1,0,55.276196,822.89966,390,74.1,63.5,0,38.117023,393.59976,415,71.1,62.9,0,29.586231,400,200,73.8,63.6,0,37.08949,195,388,71.4,62.8,0,31.954702,380,343,69.6,63.3,0,31.665459,335,177,72.8,62.7,0,58.172314,175,258,71.8,63.1,0,42.027237,245,362,71.5,62.7,0,39.29133,350,164,73,63.1,0,36.172295,160,846,74.1,62.8,0,67.431305,840,236,73.6,63.9,0,41.675774,230,302,71.9,62.9,0,36.51356,285,199,70.5,63.5,0,43.29172,195,387,73.5,63.2,0,34.04562,380,371,72.2,62.6,0,43.33374,335,181,72.7,62.9,0,53.678078,175,251,73.8,62.8,0,44.385284,245,429,71.1,62.9,0,45.981976,420,165,73.4,62.9,0,31.557026,160,574,74.1,62.7,0,44.37785,567.7501,93,71.7,63.7,0,32.63506,100,352,72.6,63.4,0,39.72383,335,204,70.4,283.4,0,33.130775,195,391,73.5,63.1,0,37.871674,380,342,72,63,0,41.52266,335,211,73.6,62.9,0,31.926605,200,257,71.3,63,0,40.59189,245,354,71.6,62.8,0,38.19274,350,162,73,63.2,0,31.211525,160,841,74.4,62.6,0,61.077553,840,234,73.9,63.7,0,37.628685,230,175,71.5,63.1,0,34.287113,150,201,69.7,63.9,0,36.483677,195,400,73.3,63.1,0,34.986057,380,589,70,62.6,0,60.444874,575,643,74,63.1,0,47.09881,639.49976,255,72.9,63.4,0,39.604443,250,182,71.5,63.4,0,51.73213,175,196,73.5,63.3,0,27.717056,190,188,70.7,63.2,0,34.057003,185,310,68.5,62.9,0,32.05529,300,306,72.1,62.7,0,33.214592,300,216,68.5,62.7,0,53.26498,210,892,66.2,62.4,0,81.68227,880,79.8,77.8,80.1,0,88.5,88.1,-1.3,0.1,30.15
20160803,1400,92.4,38.5,35.86774521,78.59534167,259,48,45,5.6,76,72.9,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.3,58.5,71.3,15,40.9,57.6,71.3,0,75.6,1.8,58.6,1.8125,59.1,0,0,35,11.2,0,0,0,72.9,73.7,62.1,70.5,15,49.3,59.8,59.1,0,73.7,1,58.6,1.8125,65.1,0,0,94.4,76.7,15.9,4,0.8,15,15,90.3,61.1,79.6,100,36.6,0,82.5,1.3,62.051723,61.551723,0,12.1,0,0,1,64.7,1,72,209,62.9,0,29.7737,200,72,68,0,72.8,61.5,0,9000,274,71.6,59.5,0,36.25154,260,127,69.3,60.2,0,48.246586,125,1016,70.2,59.9,0,26.442013,1000,501,73.9,60.3,0,40.882538,500.45,616,70.5,60.4,0,43.713165,600,206,69.1,60.4,0,35.064297,200,131,71.2,60.5,0,50.554596,125,343,70.1,60.9,0,34.899902,330,334,69.7,61.2,0,100,650,847,69.1,61.4,0,100,950,511,0,60.3,0,34.45141,500,508,70.7,60.2,0,32.76455,500,180,72.2,63.1,0,47.148243,175,253,71,63.5,0,39.949078,245,229,73.2,63.3,0,41.08613,220,357,72.5,63.1,0,33.44215,350,161,73.5,63.4,0,32.66075,160,340,73,63.2,0,32.37029,335,347,72.3,63.1,0,30.4956,335,202,70.7,63.8,0,37.4199,195,798,73.9,63.2,0,44.325535,802.3998,248,68.6,63,0,42.877697,245,176,72.9,63,0,43.377037,175,253,72.6,63.1,0,45.40455,245,435,72.7,62.9,0,41.763565,420,184,74.1,63.5,0,30.635134,182.79988,813,73.9,63,0,56.00145,822.89966,442,74.1,63.4,0,40.10354,440.39987,415,71.1,62.9,0,29.586231,400,200,73.8,63.5,0,37.08949,195,381,71.3,62.9,0,31.646973,380,342,69.6,63.3,0,31.206188,335,177,72.9,62.7,0,58.172314,175,257,71.8,63.1,0,42.027237,245,357,71.5,62.7,0,39.29133,350,164,73,63.1,0,36.172295,160,839,74.1,62.8,0,67.345436,840,235,73.7,63.9,0,41.675774,230,302,71.9,62.9,0,36.51356,285,198,70.4,63.4,0,43.29172,195,386,73.5,63.2,0,34.04562,380,370,72.2,62.6,0,43.33374,335,179,72.7,62.9,0,53.678078,175,251,73.8,62.8,0,44.385284,245,426,71.1,62.9,0,45.981976,420,166,73.5,62.9,0,31.557026,160,614,74.1,62.7,0,45.696476,607.6501,94,71.7,63.7,0,32.63506,100,350,72.5,63.4,0,39.72383,335,203,70.4,283.6,0,33.130775,195,388,73.6,63.1,0,37.871674,380,341,71.9,63,0,41.52266,335,208,73.6,62.9,0,31.926605,200,255,71.3,63,0,40.59189,245,353,71.6,62.8,0,38.19274,350,162,73,63.1,0,31.211525,160,840,74.4,62.7,0,61.077553,840,233,73.9,63.7,0,37.628685,230,170,71.4,63.1,0,34.287113,150,202,69.7,63.9,0,36.483677,195,399,73.3,63,0,34.986057,380,582,70,62.6,0,60.444874,575,644,74,63,0,47.09881,639.49976,254,72.9,63.4,0,39.604443,250,182,71.5,63.4,0,51.73213,175,194,73.5,63.2,0,27.717056,190,189,70.7,63.1,0,34.057003,185,309,68.3,62.9,0,32.05529,300,303,72.1,62.7,0,33.214592,300,216,68.5,62.7,0,53.26498,210,893,66.1,62.5,0,81.68227,880,79.8,77.8,80.1,0,88.5,88.1,-1.1,0.5,30.15
20160803,1405,93,38.4,36.24057146,80.75465,257,48,45,5.65,75.8,72.7,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.6,74.4,58.5,71.3,15,40.7,57.6,71.3,0,75.6,1.85,58.6,1.8125,59.1,0,0,35,11.2,0,0,0,72.9,73.8,62.2,71,15,49.5,59.8,58.8,0,73.7,0.99,58.6,1.8125,65.1,0,0,94.4,77.4,15.7,3.6,1.2,15,15,90.8,61.1,79.6,100,35.6,0,82.5,1.3,62.051723,61.551723,0,12.1,0,0,1,65.4,1,72,210,62.9,0,29.7737,200,72,68,0,72.8,61.5,0,9000,276,71.6,59.5,0,36.25154,260,128,69.3,60.2,0,48.246586,125,1021,70.2,59.9,0,26.442013,1000,492,73.9,60.2,0,42.299564,500.45,620,70.5,60.3,0,43.713165,600,207,69.1,60.4,0,35.064297,200,131,71.2,60.5,0,50.554596,125,345,70.2,60.9,0,34.899902,330,335,69.7,61.1,0,100,650,849,69.2,61.4,0,100,950,513,0,60.3,0,34.45141,500,509,70.8,60.2,0,32.76455,500,180,72.2,63.1,0,47.148243,175,251,71,63.5,0,39.949078,245,230,73.5,63.3,0,41.08613,220,356,72.6,63.1,0,33.44215,350,162,73.6,63.4,0,32.66075,160,339,73,63.2,0,32.37029,335,348,72.3,63.1,0,30.4956,335,202,70.6,63.8,0,37.4199,195,801,73.9,63.1,0,44.325535,802.3998,249,68.6,63,0,42.877697,245,178,72.9,63,0,43.90393,175,251,72.6,63.1,0,45.40455,245,432,72.7,62.9,0,41.763565,420,228,74.1,63.4,0,33.14641,228.39989,814,73.9,63.1,0,56.037712,822.89966,490,74.1,63.3,0,41.99374,487.1999,412,71.1,62.9,0,29.586231,400,198,73.7,63.6,0,37.08949,195,374,71.3,62.8,0,31.462332,380,340,69.6,63.3,0,31.653372,335,177,72.9,62.7,0,58.172314,175,257,71.8,63.1,0,42.027237,245,360,71.5,62.7,0,39.29133,350,164,73,63.1,0,36.172295,160,842,74.1,62.9,0,67.345436,840,234,73.7,63.9,0,41.675774,230,300,71.9,62.9,0,36.51356,285,197,70.4,63.5,0,43.29172,195,387,73.5,63.2,0,34.04562,380,369,72.2,62.6,0,43.33374,335,179,72.7,62.8,0,53.678078,175,249,73.7,62.8,0,44.385284,245,425,71.1,62.9,0,45.981976,420,165,73.5,62.9,0,31.557026,160,650,74,62.7,0,47.830257,647.5501,93,71.8,63.7,0,32.63506,100,349,72.5,63.4,0,39.72383,335,203,70.4,283.4,0,33.130775,195,388,73.6,63,0,37.871674,380,340,71.9,63,0,41.52266,335,208,73.6,62.9,0,31.926605,200,258,71.3,63,0,40.59189,245,352,71.6,62.9,0,38.19274,350,162,73,63.1,0,31.211525,160,840,74.5,62.7,0,61.077553,840,233,73.9,63.7,0,37.628685,230,172,71.4,63.1,0,34.287113,150,201,69.7,63.9,0,36.483677,195,397,73.4,63.1,0,34.986057,380,585,70,62.6,0,60.444874,575,684,74,63,0,48.761837,682.99976,253,72.9,63.4,0,39.604443,250,182,71.6,63.4,0,51.73213,175,195,73.5,63.3,0,27.717056,190,188,70.6,63.1,0,34.057003,185,308,68.5,62.9,0,32.05529,300,304,72.1,62.7,0,33.214592,300,215,68.4,62.7,0,53.26498,210,890,66.1,62.5,0,81.68227,880,79.8,77.6,80.1,0,88.5,88.1,0.2,-0.5,30.15
20160803,1410,93.4,37.5,36.17874687,80.75465,260,48.2,45.2,5.6,75.9,72.9,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.3,58.5,71.3,15,40.6,57.6,71.3,0,75.6,1.8,58.6,1.8125,59,0,0,34.9,11.2,0,0,0,72.9,73.6,62.1,71.3,15,49.7,59.8,61.5,0,73.6,0.99,58.6,1.8125,65.1,0,0,94.2,77.7,16.5,3.7,1.5,15,15,90.3,61.1,79.6,100,38.7,0,82.5,1.3,62.051723,61.551723,0,12.1,0,0,1,66,1,72,209,62.9,0,29.7737,200,72,68,0,72.8,61.5,0,9000,274,71.5,59.5,0,36.25154,260,127,69.3,60.2,0,48.246586,125,1024,70.2,59.9,0,26.442013,1000,499,73.8,60.3,0,40.870106,500.45,614,70.5,60.4,0,43.713165,600,206,69.1,60.4,0,35.064297,200,131,71.2,60.5,0,50.554596,125,343,70.2,60.9,0,34.899902,330,332,69.8,61.1,0,100,650,845,69.2,61.4,0,100,950,512,0,60.3,0,34.45141,500,508,70.7,60.2,0,32.76455,500,180,72.2,63.1,0,47.148243,175,251,71,63.6,0,39.949078,245,230,73.8,63.3,0,41.08613,220,357,72.6,63.1,0,33.44215,350,162,73.6,63.4,0,32.66075,160,339,73,63.2,0,32.37029,335,346,72.3,63.1,0,30.4956,335,202,70.5,63.8,0,37.4199,195,805,73.9,63.2,0,44.325535,802.3998,251,68.6,63,0,42.877697,245,177,72.9,63.1,0,43.90393,175,249,72.6,63.2,0,45.40455,245,430,72.8,62.9,0,41.763565,420,273,74.2,63.3,0,36.86456,273.99976,812,73.8,63.1,0,56.2432,822.89966,515,74,63.3,0,42.92078,510.5999,413,71.1,62.9,0,29.586231,400,198,73.9,63.5,0,37.08949,195,397,71.3,62.9,0,31.880846,380,340,69.5,63.3,0,31.194103,335,177,72.8,62.7,0,58.172314,175,255,71.8,63.2,0,42.027237,245,361,71.5,62.8,0,39.29133,350,164,73,63.1,0,36.172295,160,841,74.2,62.8,0,67.345436,840,234,72,63.9,0,41.675774,230,302,71.9,62.9,0,36.51356,285,198,70.3,63.5,0,43.29172,195,382,73.5,63.2,0,34.04562,380,369,72.2,62.7,0,43.33374,335,180,72.8,62.9,0,53.678078,175,249,73.7,62.9,0,44.385284,245,425,71.1,62.9,0,45.981976,420,165,73.5,62.9,0,31.557026,160,655,74,62.7,0,47.830257,647.5501,93,71.8,63.7,0,32.63506,100,349,72.5,63.4,0,39.72383,335,202,70.4,283.4,0,33.130775,195,390,73.6,63.1,0,37.871674,380,340,71.9,63,0,41.52266,335,207,73.6,62.9,0,31.926605,200,257,71.3,63,0,40.59189,245,352,71.6,62.9,0,38.19274,350,162,73,63.2,0,31.211525,160,839,74.4,62.7,0,61.077553,840,233,73.9,63.7,0,37.628685,230,170,71.4,63.1,0,34.287113,150,201,69.7,63.9,0,36.483677,195,398,73.5,63.1,0,34.986057,380,587,70,62.6,0,60.444874,575,685,74,63,0,48.761837,682.99976,254,72.9,63.4,0,39.604443,250,181,71.6,63.4,0,51.73213,175,195,73.6,63.3,0,27.717056,190,189,70.5,63.2,0,34.057003,185,305,68.5,62.9,0,32.05529,300,305,72.1,62.7,0,33.214592,300,215,68.4,62.8,0,53.26498,210,889,66.1,62.5,0,81.68227,880,79.8,77.6,80.1,0,88.5,88.1,0.1,0.2,30.15
20160803,1415,92.4,39.6,36.26697992,80.75465,263,48.4,45.4,5.6,75.8,72.7,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58.6,71.3,15,41,57.2,71.3,0,75.6,1.8,58.2,1.8125,59,0,0,34.9,11.2,0,0,0,72.9,73.7,62,70.8,15,49.9,59.6,62.4,0,73.7,1.02,58.2,1.8125,65.1,0,0,94.2,78,16.9,3.9,1.3,15,15,91.6,61.1,79.6,100,37.3,0,82.5,1.3,61.87931,61.37931,0,12.1,0,0,1,66.8,1,72,208,62.9,0,29.7737,200,72,68,0,72.8,61.5,0,9000,273,71.6,59.5,0,36.25154,260,127,69.3,60.2,0,48.246586,125,1020,70.1,60,0,26.442013,1000,474,73.7,60.3,0,40.03729,478.84976,615,70.6,60.4,0,43.713165,600,208,69.1,60.5,0,35.064297,200,131,71.3,60.5,0,50.554596,125,342,70.2,61,0,34.899902,330,335,69.8,61.1,0,100,650,846,69.2,61.4,0,100,950,512,0,60.3,0,34.45141,500,508,70.7,60.2,0,32.76455,500,181,72.2,63.1,0,47.148243,175,255,71,63.5,0,39.949078,245,232,73.9,63.2,0,41.08613,220,358,72.6,63.1,0,33.44215,350,162,73.6,63.4,0,32.66075,160,343,73,63.2,0,32.37029,335,349,72.3,63.1,0,30.4956,335,204,70.4,63.8,0,37.4199,195,805,74,63.1,0,44.325535,802.3998,251,68.6,63,0,42.877697,245,178,72.9,63,0,43.90393,175,251,72.6,63.1,0,45.40455,245,433,72.8,62.8,0,41.763565,420,300,74.1,63.2,0,38.010483,296.79987,815,73.8,63,0,55.953102,822.89966,515,74,63.3,0,42.90874,510.5999,413,71.1,62.9,0,29.586231,400,199,73.9,63.5,0,37.08949,195,408,71.3,62.8,0,31.745445,380,339,69.5,63.3,0,31.653372,335,178,72.9,62.6,0,58.172314,175,260,71.9,63.1,0,42.027237,245,362,71.5,62.7,0,39.29133,350,164,73,63.1,0,36.172295,160,845,74.2,62.8,0,67.345436,840,236,73.7,63.9,0,41.675774,230,302,71.9,62.9,0,36.51356,285,199,70.3,63.4,0,43.29172,195,387,73.5,63.2,0,34.04562,380,373,72.2,62.6,0,43.33374,335,181,72.7,62.9,0,53.678078,175,252,73.7,62.8,0,44.385284,245,428,71.1,62.9,0,45.981976,420,166,73.6,62.8,0,31.557026,160,655,73.9,62.7,0,47.590508,647.5501,94,71.8,63.7,0,32.63506,100,350,72.6,63.4,0,39.72383,335,204,70.4,283.6,0,33.130775,195,390,73.5,63.1,0,37.871674,380,342,71.8,63,0,41.52266,335,208,73.6,62.9,0,31.926605,200,259,71.3,63,0,40.59189,245,355,71.6,62.8,0,38.19274,350,162,73.1,63.2,0,31.211525,160,845,74.5,62.7,0,61.077553,840,235,74,63.7,0,37.628685,230,172,71.4,63.1,0,34.287113,150,202,69.7,63.9,0,36.483677,195,396,73.5,63.1,0,34.986057,380,589,70.1,62.6,0,60.444874,575,687,74,63,0,48.761837,682.99976,255,72.9,63.4,0,39.604443,250,182,71.6,63.4,0,51.73213,175,195,73.6,63.3,0,27.717056,190,189,70.5,63.1,0,34.057003,185,312,68.5,62.8,0,32.05529,300,306,72.1,62.7,0,33.214592,300,217,68.4,62.7,0,53.26498,210,895,66.1,62.4,0,81.68227,880,79.8,77.9,80.1,0,88.5,88.1,0.2,-0.1,30.15
20160803,1420,91.8,39.7,35.88953149,80.75465,259,48.5,45.4,5.6,75.6,72.4,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.4,58.6,70.8,15,41.6,57.2,70.8,0,75.6,1.8,58.2,1.8125,59,0,0,34.7,11.2,0,0,0,72.9,73.7,61.9,71,15,50.1,59.6,62.3,0,73.7,0.99,58.2,1.8125,65.1,0,0,94.7,77.6,17,3.9,0.9,15,15,90.8,61.1,79.6,100,36.6,0,82.5,1.3,61.87931,61.37931,0,12.1,0,0,1,67.2,1,72,208,62.9,0,29.7737,200,72,68,0,72.8,61.6,0,9000,273,71.6,59.5,0,36.25154,260,127,69.3,60.3,0,48.246586,125,1011,70.1,60,0,26.442013,1000,440,73.7,60.4,0,36.208828,435.64978,609,70.6,60.4,0,43.713165,600,206,69,60.5,0,35.064297,200,130,71.3,60.5,0,50.554596,125,341,70.1,61,0,34.899902,330,332,69.7,61.2,0,100,650,842,69.1,61.4,0,100,950,511,0,60.4,0,34.45141,500,508,70.7,60.3,0,32.76455,500,181,72.1,62.9,0,47.148243,175,253,71,63.4,0,39.949078,245,231,74,63.1,0,41.08613,220,359,72.6,63,0,33.44215,350,162,73.6,63.3,0,32.66075,160,343,73.1,63.1,0,32.37029,335,347,72.3,63,0,30.4956,335,202,70.4,63.7,0,37.4199,195,802,74,63,0,44.325535,802.3998,249,68.6,62.9,0,42.877697,245,178,72.9,62.9,0,43.90393,175,248,72.6,63,0,45.40455,245,430,72.8,62.7,0,41.763565,420,344,74.1,63.1,0,41.935875,342.3999,809,73.8,62.9,0,56.327812,822.89966,517,74,63.2,0,42.90874,510.5999,412,71.1,62.8,0,29.586231,400,198,73.9,63.4,0,37.08949,195,410,71.2,62.8,0,31.893154,380,343,69.5,63.2,0,31.81049,335,177,72.9,62.5,0,58.172314,175,260,71.9,63,0,42.027237,245,362,71.5,62.6,0,39.29133,350,164,73,63,0,36.172295,160,845,74.3,62.7,0,67.345436,840,235,73.8,63.8,0,41.675774,230,301,71.8,62.8,0,36.51356,285,198,70.3,63.3,0,43.29172,195,388,73.4,63.1,0,34.04562,380,369,72.3,62.5,0,43.33374,335,180,72.8,62.7,0,53.678078,175,249,73.7,62.7,0,44.385284,245,426,71.1,62.8,0,45.981976,420,165,73.6,62.7,0,31.557026,160,653,73.9,62.5,0,47.878204,647.5501,91,71.8,63.6,0,32.63506,100,350,72.6,63.3,0,39.72383,335,203,70.4,283.3,0,33.130775,195,390,73.5,63,0,37.871674,380,343,71.9,62.9,0,41.52266,335,205,73.6,62.7,0,31.926605,200,257,71.3,62.9,0,40.59189,245,354,71.6,62.7,0,38.19274,350,162,73.1,63,0,31.211525,160,847,74.4,62.5,0,61.077553,840,234,74,63.6,0,37.628685,230,175,71.4,63,0,34.287113,150,203,69.7,63.9,0,36.483677,195,400,73.5,62.9,0,34.986057,380,584,70.1,62.4,0,60.444874,575,683,74,62.9,0,48.761837,682.99976,253,72.9,63.3,0,39.604443,250,182,71.6,63.3,0,51.73213,175,195,73.6,63.2,0,27.717056,190,189,70.5,63,0,34.057003,185,311,68.5,62.7,0,32.05529,300,305,72,62.6,0,33.214592,300,216,68.4,62.6,0,53.26498,210,892,66.1,62.3,0,81.68227,880,79.8,77.7,80.1,0,88.5,88.1,-1.6,0.4,30.15
20160803,1425,91.6,39.6,35.71726027,80.75465,262,48.5,45.4,5.6,75.4,72.2,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.4,58.6,71.3,15,42.2,57.2,71.3,0,75.6,1.8,58.2,1.8125,58.9,0,0,34.9,11.2,0,0,0,72.9,73.8,61.9,71.1,15,50.2,59.6,58.4,0,73.8,1,58.2,1.8125,65.1,0,0,94.6,77.7,15.6,3.7,1.4,15,15,91.4,61.1,79.6,100,37.7,0,82.5,1.3,61.87931,61.37931,0,12.1,0,0,1,67.4,1,72,208,62.9,0,29.7737,200,72,68,0,72.8,61.6,0,9000,274,71.6,59.5,0,36.25154,260,127,69.3,60.3,0,48.246586,125,1013,70.1,60,0,26.442013,1000,438,73.8,60.4,0,38.023617,435.64978,616,70.7,60.5,0,43.713165,600,208,69.1,60.5,0,35.064297,200,131,71.4,60.6,0,50.554596,125,344,70.2,61,0,34.899902,330,334,69.7,61.2,0,100,650,846,69.2,61.4,0,100,950,512,0,60.3,0,34.45141,500,509,70.7,60.3,0,32.76455,500,180,72.1,62.9,0,47.148243,175,251,71,63.4,0,39.949078,245,230,74,63.1,0,41.08613,220,357,72.6,63,0,33.44215,350,162,73.7,63.3,0,32.66075,160,342,73.1,63.1,0,32.37029,335,348,72.3,63,0,30.4956,335,202,70.4,63.6,0,37.4199,195,759,73.6,63,0,43.514053,763.99963,248,68.6,62.9,0,42.877697,245,177,72.9,62.9,0,43.90393,175,248,72.6,63,0,45.40455,245,428,72.8,62.7,0,41.763565,420,367,74.1,63,0,43.179325,365.1999,818,73.8,62.9,0,56.64209,822.89966,513,74,63.1,0,42.90874,510.5999,413,71.1,62.8,0,29.586231,400,197,73.9,63.4,0,37.08949,195,399,71.2,62.7,0,32.090103,380,345,69.5,63.1,0,31.556684,335,176,72.9,62.5,0,58.172314,175,255,71.9,63,0,42.027237,245,359,71.5,62.6,0,39.29133,350,164,73,63,0,36.172295,160,841,74.3,62.6,0,67.345436,840,234,73.9,63.8,0,41.675774,230,301,71.9,62.8,0,36.51356,285,198,70.2,63.3,0,43.29172,195,384,73.4,63.1,0,34.04562,380,367,72.3,62.5,0,43.33374,335,178,72.7,62.7,0,53.678078,175,248,73.7,62.7,0,44.385284,245,425,71.1,62.8,0,45.981976,420,165,73.6,62.7,0,31.557026,160,642,73.8,62.6,0,47.194916,647.5501,92,71.8,63.5,0,32.63506,100,350,72.6,63.2,0,39.72383,335,202,70.4,283.4,0,33.130775,195,384,73.5,62.9,0,37.871674,380,340,71.9,62.9,0,41.52266,335,208,73.6,62.7,0,31.926605,200,256,71.3,62.9,0,40.59189,245,352,71.6,62.7,0,38.19274,350,161,73.2,63,0,31.211525,160,842,74.4,62.5,0,61.077553,840,233,74,63.6,0,37.628685,230,174,71.4,62.9,0,34.287113,150,201,69.7,63.8,0,36.483677,195,397,73.4,62.9,0,34.986057,380,586,70.2,62.5,0,60.444874,575,723,74,62.9,0,50.60694,726.49976,252,72.9,63.3,0,39.604443,250,181,71.6,63.3,0,51.73213,175,193,73.6,63.1,0,27.717056,190,187,70.5,63,0,34.057003,185,311,68.5,62.7,0,32.05529,300,303,72,62.5,0,33.214592,300,215,68.3,62.6,0,53.26498,210,887,66.1,62.3,0,81.68227,880,79.8,77.8,80.1,0,88.5,88.1,0.4,0,30.15
