20160803,1430,92.6,37.1,35.49305948,80.75465,258,48.4,45.3,5.6,75.2,72.1,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.4,58.6,71.3,15,42.8,57.2,71.3,0,75.6,1.8,58.2,1.8125,58.8,0,0,34.9,11.2,0,0,0,72.9,73.8,62,71,15,50.4,59.6,60.7,0,73.8,1.01,58.2,1.8125,64.9,0,0,94.4,77.9,16.3,3.9,1.3,15,15,90.5,61.1,79.6,100,36.8,0,82.5,1.3,61.87931,61.37931,0,12.1,0,0,1,67.6,1,72,208,62.9,0,29.7737,200,72,68,0,72.8,61.6,0,9000,275,71.6,59.5,0,36.25154,260,127,69.4,60.3,0,48.246586,125,1020,70.1,60,0,26.442013,1000,416,73.8,60.4,0,36.109386,414.0498,617,70.7,60.4,0,43.713165,600,207,69.1,60.5,0,35.064297,200,131,71.5,60.6,0,50.554596,125,342,70.1,61,0,34.899902,330,334,69.7,61.2,0,100,650,846,69.2,61.4,0,100,950,512,0,60.3,0,34.45141,500,508,70.7,60.3,0,32.76455,500,181,72.2,63,0,47.148243,175,255,71,63.4,0,39.949078,245,232,74,63.1,0,41.08613,220,360,72.7,63,0,33.44215,350,162,73.6,63.3,0,32.66075,160,345,73.1,63.1,0,32.37029,335,351,72.3,63,0,30.4956,335,203,70.4,63.7,0,37.4199,195,643,73.3,63,0,39.762436,648.8004,251,68.5,62.8,0,42.877697,245,177,72.9,62.9,0,43.90393,175,254,72.6,63,0,45.844536,245,432,72.8,62.8,0,41.763565,420,411,74.1,63,0,45.31269,410.79987,823,73.8,62.9,0,56.71461,822.89966,516,74,63.1,0,42.90874,510.5999,413,71.1,62.8,0,29.586231,400,203,73.9,63.4,0,38.15163,195,392,71.2,62.7,0,31.203838,380,348,69.5,63.2,0,31.266617,335,178,72.9,62.5,0,58.609795,175,258,71.9,63,0,42.027237,245,361,71.5,62.6,0,39.29133,350,164,73,62.9,0,36.172295,160,845,74.3,62.7,0,67.345436,840,235,74,63.8,0,41.675774,230,302,71.9,62.8,0,36.51356,285,198,70.2,63.3,0,43.29172,195,389,73.4,63.1,0,34.04562,380,371,72.3,62.5,0,43.33374,335,182,72.7,62.7,0,53.678078,175,252,73.6,62.7,0,44.385284,245,429,71.1,62.8,0,45.981976,420,166,73.6,62.7,0,31.557026,160,611,73.7,62.5,0,45.204987,607.6499,92,71.8,63.5,0,32.63506,100,354,72.6,63.3,0,39.72383,335,204,70.4,283.3,0,33.130775,195,392,73.5,63,0,37.871674,380,341,71.8,62.9,0,41.52266,335,210,73.6,62.7,0,31.926605,200,256,71.3,62.9,0,40.59189,245,355,71.7,62.7,0,38.805786,350,162,73.1,63,0,31.211525,160,846,74.4,62.6,0,61.077553,840,234,74,63.6,0,37.628685,230,176,71.4,63,0,34.287113,150,202,69.6,63.8,0,36.483677,195,398,73.4,62.9,0,34.986057,380,589,70.2,62.5,0,60.444874,575,728,73.9,62.8,0,50.60694,726.49976,253,72.9,63.2,0,39.604443,250,182,71.6,63.2,0,51.73213,175,196,73.6,63.1,0,27.717056,190,188,70.5,63,0,34.057003,185,309,68.5,62.7,0,32.05529,300,306,72,62.5,0,33.214592,300,216,68.3,62.6,0,53.26498,210,893,66,62.3,0,81.68227,880,79.8,77.7,80.1,0,88.5,88.1,0.1,-0.7,30.15
20160803,1435,92.2,38.5,35.732149,80.75465,262,48.3,45.2,5.6,75,71.9,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.4,58.5,71.3,15,43.2,57.2,71.3,0,75.6,1.8,58.2,1.8125,58.8,0,0,34.9,11.3,0,0,0,72.9,73.8,61.9,70.9,15,50.5,59.6,60.5,0,73.7,1,58.2,1.8125,64.8,0,0,94.6,77.4,16.2,4,0.7,15,15,89.7,61.1,79.6,100,36.4,0,84.5,1.3,61.87931,61.37931,0,12.1,0,0,1,67.6,1,72,211,62.9,0,29.7737,200,72,68,0,72.8,61.5,0,9000,275,71.6,59.5,0,36.25154,260,127,69.3,60.2,0,48.246586,125,1019,70.1,60,0,26.442013,1000,416,73.9,60.4,0,36.183964,414.0498,618,70.6,60.4,0,43.713165,600,208,69.2,60.5,0,35.064297,200,131,71.7,60.5,0,50.554596,125,343,70.1,60.9,0,34.899902,330,333,69.7,61.1,0,100,650,847,69.2,61.4,0,100,950,512,0,60.3,0,34.45141,500,509,70.7,60.2,0,32.76455,500,182,72.2,62.9,0,47.148243,175,255,71,63.4,0,39.949078,245,233,74,63.1,0,41.08613,220,360,72.7,62.9,0,33.44215,350,162,73.6,63.3,0,32.66075,160,344,73.1,63.1,0,32.37029,335,349,72.3,62.9,0,30.4956,335,204,70.3,63.6,0,37.4199,195,564,73.1,63,0,36.692932,571.99963,252,68.5,62.8,0,42.877697,245,177,72.9,62.9,0,43.90393,175,256,72.5,62.9,0,45.844536,245,433,72.9,62.7,0,41.763565,420,409,74,62.9,0,44.42277,410.79987,823,73.8,62.8,0,56.71461,822.89966,516,74.1,63.1,0,42.90874,510.5999,416,71.1,62.8,0,29.586231,400,202,74,63.4,0,38.15163,195,394,71.2,62.7,0,31.696209,380,343,69.5,63.1,0,31.04907,335,178,72.9,62.5,0,58.609795,175,259,71.9,63,0,42.027237,245,364,71.6,62.6,0,39.29133,350,164,73,62.9,0,36.172295,160,845,74.3,62.6,0,67.345436,840,236,74.1,63.7,0,41.675774,230,300,71.9,62.8,0,36.51356,285,198,70.2,63.3,0,43.29172,195,387,73.4,63,0,34.04562,380,374,72.3,62.5,0,43.33374,335,181,72.7,62.7,0,53.678078,175,252,73.6,62.7,0,44.385284,245,429,71.1,62.8,0,45.981976,420,165,73.7,62.7,0,31.557026,160,564,73.8,62.6,0,43.754494,567.7499,94,71.8,63.5,0,32.63506,100,351,72.6,63.2,0,39.72383,335,205,70.4,283.3,0,33.130775,195,397,73.5,62.9,0,37.871674,380,343,71.8,62.9,0,41.52266,335,210,73.5,62.7,0,31.926605,200,257,71.3,62.9,0,40.59189,245,358,71.7,62.7,0,38.805786,350,162,73.1,63,0,31.211525,160,846,74.4,62.5,0,61.077553,840,234,74,63.5,0,37.628685,230,176,71.4,62.9,0,34.287113,150,202,69.7,63.8,0,36.483677,195,399,73.4,62.9,0,34.986057,380,587,70.2,62.4,0,60.444874,575,729,73.9,62.8,0,50.60694,726.49976,254,72.9,63.2,0,39.604443,250,182,71.6,63.2,0,51.73213,175,196,73.7,63.1,0,27.717056,190,188,70.5,63,0,34.057003,185,310,68.5,62.7,0,32.05529,300,305,72,62.5,0,33.214592,300,216,68.3,62.6,0,53.26498,210,893,66,62.3,0,81.68227,880,79.8,77.8,80.1,0,88.5,88.1,0,1.8,30.15
20160803,1440,91.8,40.1,36.03200644,80.75465,258,48.4,45.3,5.6,75.1,72,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.3,58.5,71.3,15,43.7,57.2,71.3,0,75.5,1.8,58.2,1.8125,58.8,0,0,34.9,11.3,0,0,0,72.9,73.8,61.8,70.5,15,50.7,59.6,62,0,73.8,1.01,58.2,1.8125,64.8,0,0,94.6,77.5,17.1,4,1.1,15,15,90.4,61.1,79.6,100,38.4,0,84.5,1.3,61.87931,61.37931,0,12.1,0,0,1,67.6,1,72,208,62.9,0,29.7737,200,72,68,0,72.8,61.5,0,9000,275,71.5,59.4,0,36.25154,260,128,69.3,60.2,0,48.246586,125,1025,70.1,59.9,0,26.442013,1000,414,73.9,60.4,0,36.208828,414.0498,617,70.6,60.4,0,43.713165,600,208,69.2,60.5,0,35.064297,200,131,71.8,60.5,0,50.554596,125,343,70.2,60.9,0,34.899902,330,335,69.7,61.1,0,100,650,846,69.1,61.4,0,100,950,512,0,60.3,0,34.45141,500,509,70.7,60.2,0,32.76455,500,181,72.2,62.9,0,47.148243,175,254,71,63.3,0,39.949078,245,231,74.1,63.1,0,41.08613,220,358,72.8,62.9,0,33.44215,350,162,73.7,63.3,0,32.66075,160,343,73.1,63,0,32.37029,335,349,72.3,62.9,0,30.4956,335,203,70.3,63.6,0,37.4199,195,529,73.3,63.1,0,36.504765,533.5998,252,68.5,62.8,0,42.877697,245,177,72.9,62.8,0,43.90393,175,253,72.5,62.9,0,45.844536,245,429,72.8,62.7,0,41.763565,420,405,73.9,62.9,0,45.48336,410.79987,820,73.8,62.8,0,56.71461,822.89966,562,74.1,63,0,44.58223,557.3999,411,71.1,62.7,0,29.586231,400,200,74,63.4,0,38.15163,195,377,71.1,62.7,0,32.13934,380,340,69.5,63.1,0,31.496254,335,176,72.9,62.5,0,58.609795,175,255,71.9,63,0,42.027237,245,359,71.6,62.5,0,39.29133,350,164,73,62.9,0,36.172295,160,840,74.3,62.6,0,67.590775,840,285,74.1,63.7,0,45.79235,285.1997,300,71.9,62.7,0,36.51356,285,196,70.1,63.3,0,43.29172,195,394,73.4,63,0,34.64586,380,365,72.3,62.4,0,43.33374,335,180,72.7,62.7,0,53.678078,175,251,73.6,62.7,0,44.385284,245,425,71.1,62.7,0,45.981976,420,166,73.7,62.7,0,31.557026,160,564,73.9,62.5,0,43.754494,567.7499,93,71.9,63.5,0,32.63506,100,348,72.6,63.2,0,39.72383,335,203,70.3,283.5,0,33.130775,195,391,73.6,62.9,0,37.871674,380,341,71.9,62.8,0,41.52266,335,207,73.5,62.7,0,31.926605,200,257,71.3,62.8,0,40.59189,245,354,71.7,62.6,0,38.805786,350,162,73.1,63,0,31.211525,160,839,74.3,62.5,0,61.077553,840,233,74,63.5,0,37.628685,230,173,71.4,62.9,0,34.287113,150,201,69.6,63.8,0,36.483677,195,395,73.4,62.9,0,34.986057,380,585,70.3,62.4,0,60.444874,575,722,73.9,62.8,0,50.60694,726.49976,252,72.9,63.2,0,39.604443,250,181,71.6,63.2,0,51.73213,175,195,73.7,63.1,0,27.717056,190,188,70.5,62.9,0,34.057003,185,307,68.5,62.6,0,32.05529,300,304,71.9,62.5,0,33.214592,300,215,68.3,62.5,0,53.26498,210,887,66,62.3,0,81.68227,880,79.8,77.9,80.1,0,88.5,88.1,0.2,0,30.15
20160803,1445,92.4,37.5,35.50519979,80.75465,261,48.5,45.4,5.6,75.2,72.2,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.3,58.3,71.3,15,43.7,57.2,71.3,0,75.5,1.8,58.2,1.8125,58.8,0,0,34.9,11.3,0,0,0,72.9,73.8,61.9,70.7,15,50.8,59.6,61.2,0,73.7,1,58.2,1.8125,64.8,0,0,94.6,77.4,16.7,3.7,1.9,15,15,89.8,61.1,79.6,100,38.7,0,84.5,1.3,61.87931,61.37931,0,12.1,0,0,1,67.6,1,72,207,62.7,0,29.7737,200,72,68,0,72.8,61.3,0,9000,274,71.4,59.2,0,36.25154,260,128,69.3,60.1,0,48.246586,125,1019,70.1,59.8,0,26.442013,1000,414,73.9,60.2,0,36.208828,414.0498,617,70.6,60.3,0,43.713165,600,207,69.2,60.3,0,35.064297,200,131,71.8,60.3,0,50.554596,125,342,70.2,60.8,0,34.899902,330,334,69.7,61,0,100,650,847,69.1,61.2,0,100,950,512,0,60.1,0,34.45141,500,509,70.6,60,0,32.76455,500,180,72.2,62.9,0,47.148243,175,253,71,63.3,0,39.949078,245,230,74.2,63.1,0,41.08613,220,358,72.8,62.9,0,33.44215,350,162,73.7,63.3,0,32.66075,160,342,73.1,63.1,0,32.37029,335,347,72.3,62.9,0,30.4956,335,202,70.2,63.6,0,37.4199,195,524,73.7,63.1,0,36.504765,533.5998,251,68.5,62.8,0,42.877697,245,177,72.9,62.8,0,43.90393,175,252,72.5,62.9,0,45.844536,245,427,72.7,62.6,0,41.763565,420,411,73.9,62.9,0,45.812508,410.79987,777,73.7,62.8,0,55.19159,787.19965,602,74,63,0,46.111244,604.1998,411,71.1,62.7,0,29.586231,400,201,74.1,63.3,0,38.15163,195,380,71.1,62.6,0,32.16396,380,342,69.5,63.1,0,31.955523,335,178,72.9,62.5,0,59.65488,175,255,71.9,62.9,0,42.027237,245,357,71.6,62.5,0,39.29133,350,164,73.1,62.9,0,36.172295,160,833,74.3,62.6,0,67.57851,840,309,74.1,63.6,0,47.63813,312.79987,297,71.9,62.7,0,36.51356,285,197,70.1,63.3,0,44.176464,195,394,73.4,63,0,34.64586,380,362,72.3,62.4,0,43.33374,335,179,72.7,62.7,0,53.678078,175,250,73.5,62.6,0,44.385284,245,425,71.2,62.7,0,45.981976,420,165,73.7,62.7,0,31.557026,160,566,73.9,62.5,0,43.742508,567.7499,93,71.9,63.5,0,32.63506,100,349,72.6,63.2,0,39.72383,335,203,70.3,283.2,0,33.130775,195,388,73.6,62.9,0,37.871674,380,341,71.8,62.8,0,41.52266,335,207,73.5,62.7,0,31.926605,200,255,71.3,62.8,0,40.59189,245,354,71.7,62.6,0,38.805786,350,161,73.2,63,0,31.211525,160,839,73.9,62.5,0,61.077553,840,233,74.1,63.5,0,37.628685,230,175,71.4,62.9,0,34.287113,150,201,69.6,63.8,0,36.483677,195,401,73.3,62.9,0,34.986057,380,586,70.3,62.4,0,60.444874,575,721,73.9,62.8,0,50.60694,726.49976,252,72.8,63.2,0,39.604443,250,181,71.6,63.2,0,51.73213,175,194,73.7,63,0,27.717056,190,187,70.5,62.9,0,34.057003,185,309,68.5,62.7,0,32.05529,300,304,71.9,62.5,0,33.214592,300,214,68.3,62.5,0,53.26498,210,887,66.1,62.2,0,81.68227,880,79.8,77.9,80.1,0,88.5,88.1,0.1,1.7,30.15
20160803,1450,92.5,37.6,35.60835575,80.75465,262,48.7,45.5,5.6,75.7,72.5,-0.2,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.3,58.3,71.3,15,43.9,57.2,71.3,0,75.6,1.8,58.2,1.8125,58.7,0,0,35,11.3,0,0,0,72.9,73.8,61.7,71.1,15,50.9,59.6,59.6,0,73.8,0.98,58.2,1.8125,64.6,0,0,94.5,77.6,16.1,4.1,1,15,15,90.7,61.1,79.6,100,38.8,0,84.5,1.3,61.87931,61.37931,0,12.1,0,0,1,68,1,72,209,62.7,0,29.7737,200,72,68,0,72.8,61.3,0,9000,276,71.6,59.3,0,36.25154,260,127,69.3,60,0,48.246586,125,1017,70.1,59.8,0,26.442013,1000,414,73.8,60.2,0,35.972656,414.0498,615,70.7,60.2,0,43.713165,600,207,69.2,60.3,0,35.064297,200,131,71.9,60.3,0,50.554596,125,343,70.3,60.8,0,34.899902,330,334,69.7,61,0,100,650,847,69.1,61.2,0,100,950,512,0,60.1,0,34.45141,500,508,70.6,60,0,32.76455,500,181,72.1,62.8,0,47.148243,175,254,71.1,63.2,0,39.949078,245,231,74.2,62.9,0,41.08613,220,357,72.9,62.8,0,33.44215,350,162,73.7,63.2,0,32.66075,160,343,73.1,62.9,0,32.37029,335,348,72.2,62.8,0,30.4956,335,203,70.2,63.5,0,37.4199,195,537,74,63,0,36.63413,533.6,251,68.5,62.7,0,42.877697,245,177,72.9,62.7,0,43.90393,175,254,72.5,62.7,0,45.844536,245,429,72.7,62.5,0,41.763565,420,413,73.9,62.7,0,45.812508,410.79987,718,73.7,62.7,0,52.048832,715.7996,603,74,62.9,0,46.111244,604.1998,409,71.1,62.6,0,29.586231,400,219,74.1,63.2,0,38.9696,216.2999,390,71.1,62.5,0,32.200886,380,342,69.5,63,0,32.402706,335,178,72.9,62.3,0,59.65488,175,253,71.8,62.8,0,42.027237,245,356,71.6,62.4,0,39.29133,350,163,73,62.8,0,36.172295,160,834,74.3,62.4,0,67.56624,840,343,73.9,63.4,0,49.605343,340.39987,295,71.9,62.6,0,36.51356,285,203,70.1,63.1,0,44.612774,195,396,73.4,62.9,0,34.64586,380,361,72.4,62.3,0,43.33374,335,180,72.8,62.5,0,53.678078,175,250,73.5,62.4,0,44.385284,245,427,71.2,62.6,0,45.981976,420,165,73.7,62.6,0,31.557026,160,565,73.9,62.4,0,43.742508,567.7499,93,71.9,63.4,0,32.63506,100,349,72.6,63.1,0,39.72383,335,203,70.3,283.5,0,33.130775,195,384,73.7,62.8,0,37.871674,380,341,71.8,62.7,0,41.52266,335,209,73.5,62.6,0,31.926605,200,257,71.4,62.7,0,40.59189,245,354,71.7,62.5,0,38.805786,350,161,73.2,62.9,0,31.211525,160,837,73.8,62.3,0,61.077553,840,284,74.1,63.5,0,41.85078,283.6665,173,71.4,62.8,0,34.287113,150,201,69.6,63.7,0,36.483677,195,396,73.3,62.7,0,34.986057,380,584,70.3,62.2,0,60.444874,575,725,73.9,62.7,0,50.60694,726.49976,256,72.8,63.1,0,40.04395,250,182,71.6,63.1,0,51.73213,175,194,73.7,63,0,27.717056,190,188,70.4,62.8,0,34.057003,185,309,68.5,62.5,0,32.05529,300,304,72,62.3,0,33.214592,300,215,68.3,62.4,0,53.26498,210,890,66,62,0,81.68227,880,79.8,78,80.1,0,88.5,88.1,0.3,0.1,30.15
20160803,1455,92.8,37.6,35.8144294,80.75465,261,48,44.6,5.55,75.7,72.4,-0.2,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.6,74.3,58.1,71.3,15,43.8,57.2,71.3,0,75.5,1.8,58.2,1.8125,58.6,0,0,34.9,11.3,0,0,0,72.9,73.9,61.5,71.1,15,50.8,59.6,59.9,0,73.8,0.99,58.2,1.8125,64.6,0,0,95.1,77.7,16.1,3.6,1.2,15,15,90.4,61.1,79.6,100,38.9,0,84.5,1.3,61.87931,61.37931,0,12.1,0,0,1,68.2,1,72,210,62.6,0,29.7737,200,72,68,0,72.8,61.2,0,9000,275,71.6,59.1,0,36.25154,260,127,69.3,59.9,0,48.246586,125,1022,70.1,59.7,0,26.442013,1000,414,73.8,60,0,36.072094,414.0498,617,70.6,60.1,0,43.713165,600,208,69.1,60.2,0,35.064297,200,131,72,60.2,0,50.554596,125,343,70.2,60.6,0,34.899902,330,335,69.6,60.9,0,100,650,847,69,61.1,0,100,950,512,0,60,0,34.45141,500,509,70.6,59.9,0,32.76455,500,181,72.1,62.6,0,47.148243,175,253,71.1,63,0,39.949078,245,231,74.2,62.8,0,41.08613,220,356,73,62.6,0,33.44215,350,161,73.7,63,0,32.66075,160,340,73.1,62.8,0,32.37029,335,348,72.3,62.7,0,30.4956,335,203,70.1,63.4,0,37.4199,195,567,74.1,62.8,0,37.622017,571.9998,252,68.5,62.5,0,42.877697,245,177,72.9,62.5,0,43.90393,175,253,72.5,62.6,0,45.844536,245,428,72.7,62.3,0,41.763565,420,412,73.9,62.6,0,45.812508,410.79987,676,73.7,62.5,0,51.13018,680.0996,603,73.9,62.7,0,46.111244,604.1998,410,71.1,62.4,0,29.586231,400,260,74.1,63,0,41.71652,258.8999,391,71.1,62.3,0,31.770065,380,342,69.5,62.8,0,31.23036,335,177,72.9,62.1,0,59.65488,175,254,71.9,62.6,0,42.027237,245,356,71.6,62.2,0,39.29133,350,163,73.1,62.6,0,36.172295,160,829,74.3,62.2,0,68.16732,840,342,73.9,63.2,0,49.605343,340.39987,296,71.9,62.4,0,36.51356,285,202,70,63,0,44.612774,195,394,73.4,62.7,0,34.64586,380,361,72.4,62.1,0,43.33374,335,180,72.8,62.4,0,53.678078,175,250,73.5,62.3,0,44.385284,245,428,71.2,62.4,0,45.981976,420,165,73.7,62.4,0,31.557026,160,567,73.9,62.2,0,43.742508,567.7499,91,71.9,63.3,0,32.63506,100,350,72.6,63,0,39.72383,335,203,70.3,283.5,0,33.130775,195,387,73.6,62.6,0,37.871674,380,341,71.8,62.5,0,41.52266,335,206,73.5,62.4,0,31.926605,200,256,71.3,62.6,0,40.59189,245,354,71.7,62.3,0,38.805786,350,161,73.1,62.7,0,31.211525,160,805,73.7,62.1,0,60.06282,809.6997,329,74.1,63.3,0,44.73106,338.86652,170,71.3,62.6,0,34.287113,150,201,69.6,63.5,0,36.483677,195,399,73.3,62.6,0,34.986057,380,581,70.3,62,0,60.444874,575,721,73.9,62.5,0,50.60694,726.49976,256,72.8,63,0,40.04395,250,181,71.6,63,0,51.73213,175,194,73.7,62.8,0,27.717056,190,188,70.4,62.6,0,34.057003,185,308,68.4,62.3,0,32.05529,300,305,72,62.2,0,33.214592,300,215,68.2,62.2,0,53.26498,210,886,66,61.9,0,81.68227,880,79.8,77.9,80.1,0,88.5,88.1,-0.2,1.4,30.14
20160803,1500,92.9,38.5,36.21365093,80.75465,262,48,44.6,5.6,75.8,72.5,-0.2,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58.1,71.3,15,43.6,57.2,71.3,0,75.5,1.8,58.2,1.8125,58.6,0,0,34.9,11.2,0,0,0,72.9,73.9,61.5,70.9,15,50.7,59.6,61.2,0,73.8,1,58.2,1.8125,64.5,0,0,95.1,77.9,16.6,3.7,1.4,15,15,91.1,61.1,79.6,100,38.1,0,84.5,1.3,61.87931,61.37931,0,12.1,0,0,1,68.4,1,72,209,62.5,0,29.7737,200,72,68,0,72.8,61.1,0,9000,277,71.6,59,0,36.25154,260,127,69.3,59.8,0,48.246586,125,1021,70.1,59.5,0,26.442013,1000,410,73.7,60,0,36.096954,414.0498,616,70.6,60,0,43.713165,600,208,69.1,60.1,0,35.064297,200,131,72,60.1,0,50.554596,125,344,70.2,60.5,0,34.899902,330,335,69.6,60.8,0,100,650,847,69,61,0,100,950,512,0,59.9,0,34.45141,500,509,70.6,59.8,0,32.76455,500,181,72.1,62.5,0,47.148243,175,255,71,62.9,0,39.949078,245,231,74.3,62.7,0,41.08613,220,358,73.1,62.5,0,33.44215,350,162,73.8,62.9,0,32.66075,160,342,73.1,62.7,0,32.37029,335,349,72.3,62.6,0,30.4956,335,203,70.1,63.3,0,37.4199,195,606,74,62.7,0,39.562508,610.3998,251,68.5,62.4,0,42.877697,245,178,72.9,62.4,0,43.90393,175,255,72.5,62.5,0,45.844536,245,430,72.7,62.2,0,41.763565,420,415,73.8,62.5,0,45.361454,410.79987,607,73.7,62.4,0,47.479755,608.69965,605,73.9,62.6,0,46.111244,604.1998,409,71.1,62.3,0,29.586231,400,281,74.1,62.9,0,42.79087,280.1999,395,71.1,62.3,0,31.880846,380,348,69.5,62.7,0,31.689629,335,179,72.9,62,0,59.65488,175,255,71.9,62.6,0,42.027237,245,357,71.7,62.1,0,39.29133,350,164,73.1,62.5,0,36.172295,160,834,74.3,62.2,0,67.45584,840,344,73.9,63.1,0,49.605343,340.39987,299,71.9,62.4,0,36.51356,285,203,70,62.9,0,44.612774,195,393,73.4,62.6,0,34.64586,380,363,72.4,62,0,43.33374,335,180,72.7,62.3,0,53.678078,175,250,73.5,62.2,0,44.385284,245,427,71.2,62.3,0,45.981976,420,166,73.7,62.3,0,31.557026,160,567,74,62.1,0,43.742508,567.7499,92,71.9,63.2,0,32.63506,100,352,72.6,62.9,0,39.72383,335,203,70.3,283.2,0,33.130775,195,390,73.6,62.6,0,37.871674,380,342,71.7,62.4,0,41.52266,335,205,73.5,62.2,0,31.926605,200,255,71.3,62.4,0,40.59189,245,355,71.8,62.2,0,38.805786,350,161,73.2,62.6,0,31.211525,160,747,73.6,62,0,58.202465,752.4669,371,74.1,63,0,46.4893,366.4665,172,71.3,62.6,0,34.287113,150,201,69.6,63.4,0,36.483677,195,397,73.3,62.5,0,34.986057,380,586,70.3,61.9,0,60.444874,575,724,73.9,62.4,0,50.60694,726.49976,256,72.8,62.8,0,40.04395,250,182,71.6,62.9,0,51.73213,175,193,73.8,62.7,0,27.717056,190,187,70.4,62.6,0,34.057003,185,307,68.4,62.2,0,32.05529,300,303,72,62,0,33.214592,300,215,68.2,62.1,0,53.26498,210,890,65.9,61.8,0,81.68227,880,79.8,77.9,80.1,0,88.6,88.1,0.2,0,30.14
20160803,1505,92.8,38.1,35.99812059,83.20641667,262,48,44.7,5.6,75.8,72.5,-0.1,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58,70.8,15,43.4,57.2,70.8,0,75.5,1.85,58.2,1.8125,58.6,0,0,34.7,11.2,0,0,0,72.9,73.8,61.4,70.9,15,50.5,59.6,60.2,0,73.7,1.01,58.2,1.8125,64.5,0,0,95.4,78,16.2,3.6,1.3,15,15,91.7,61.1,79.6,100,37.6,0,84.5,1.3,61.87931,61.37931,0,12.1,0,0,1,68.9,1,72,208,62.5,0,29.7737,200,72,68,0,72.8,61.1,0,9000,276,71.5,59,0,36.25154,260,128,69.3,59.8,0,48.246586,125,1024,70.1,59.5,0,26.159143,1000,385,73.9,60,0,33.85954,392.44977,620,70.6,60,0,43.713165,600,207,69.2,60,0,35.064297,200,131,72.2,60.1,0,50.554596,125,343,70.1,60.5,0,34.899902,330,335,69.6,60.7,0,100,650,849,69,61,0,100,950,513,0,59.8,0,34.45141,500,508,70.6,59.8,0,32.76455,500,182,72.2,62.4,0,47.148243,175,256,71.1,62.8,0,39.949078,245,232,74.1,62.6,0,41.08613,220,360,73.2,62.4,0,33.44215,350,163,73.8,62.8,0,32.66075,160,346,73.1,62.6,0,32.37029,335,351,72.3,62.5,0,30.4956,335,205,70,63.2,0,37.4199,195,616,74,62.6,0,39.562508,610.3998,252,68.4,62.3,0,42.877697,245,179,72.8,62.3,0,43.90393,175,258,72.5,62.4,0,45.844536,245,434,72.7,62.1,0,41.763565,420,413,73.7,62.4,0,45.800316,410.79987,612,74,62.3,0,47.479755,608.69965,609,73.9,62.5,0,46.111244,604.1998,412,71.1,62.2,0,29.586231,400,302,73.9,62.7,0,43.93847,301.49988,378,71,62.1,0,31.486952,380,342,69.4,62.6,0,31.061155,335,180,72.9,61.9,0,59.65488,175,258,71.9,62.5,0,42.027237,245,360,71.7,62,0,39.29133,350,164,73.1,62.4,0,36.172295,160,837,74.3,62,0,67.52944,840,345,73.9,63,0,49.605343,340.39987,299,71.8,62.2,0,36.51356,285,205,70,62.8,0,44.612774,195,396,73.4,62.5,0,34.64586,380,363,72.4,61.9,0,43.33374,335,182,72.7,62.1,0,53.678078,175,254,73.4,62.1,0,44.385284,245,431,71.3,62.2,0,45.981976,420,167,73.7,62.2,0,31.557026,160,569,74,62,0,43.742508,567.7499,92,71.9,63.1,0,32.63506,100,355,72.6,62.8,0,39.72383,335,205,70.3,283.3,0,33.130775,195,390,73.6,62.4,0,37.871674,380,343,71.7,62.3,0,41.52266,335,209,73.5,62.1,0,31.926605,200,259,71.3,62.3,0,40.59189,245,356,71.8,62.1,0,38.805786,350,162,73.2,62.5,0,31.211525,160,697,73.6,61.9,0,56.330032,691.86694,429,74.1,62.8,0,49.323307,421.6665,179,71.3,62.5,0,34.287113,150,203,69.6,63.3,0,36.483677,195,400,73.3,62.3,0,34.986057,380,589,70.3,61.8,0,60.444874,575,685,73.9,62.3,0,48.082058,683.0005,260,72.8,62.7,0,40.04395,250,183,71.6,62.7,0,51.73213,175,197,73.8,62.6,0,27.717056,190,190,70.4,62.4,0,34.057003,185,308,68.4,62.1,0,32.05529,300,305,72,61.9,0,33.214592,300,217,68.1,62,0,53.26498,210,896,65.9,61.7,0,81.68227,880,79.8,77.9,80.1,0,88.6,88.1,0.3,0.1,30.14
20160803,1510,92.4,39.1,36.09016172,83.20641667,262,47.9,44.7,5.6,75.7,72.4,-0.1,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,57.9,71.3,15,43.1,57.2,71.3,0,75.5,1.85,58.2,1.8125,58.5,0,0,34.9,11.2,0,0,0,72.9,73.8,61.2,71,15,50.4,59.6,60.2,0,73.7,0.99,58.2,1.8125,64.5,0,0,95.4,78.1,16.2,3.7,1,15,15,91.3,61.1,79.6,100,37.5,0,84.5,1.3,61.87931,61.37931,0,12.1,0,0,1,69.4,1,72,209,62.5,0,29.7737,200,72,68,0,72.8,61.1,0,9000,276,71.4,58.9,0,36.25154,260,128,69.2,59.7,0,48.246586,125,1023,70,59.5,0,26.159143,1000,387,74,60,0,33.511497,392.44977,619,70.6,59.9,0,43.713165,600,207,69.2,60,0,35.064297,200,131,72.3,60,0,50.554596,125,344,70.1,60.4,0,34.899902,330,336,69.7,60.7,0,100,650,849,68.9,60.9,0,100,950,513,0,59.8,0,34.45141,500,509,70.6,59.7,0,32.76455,500,181,72.1,62.3,0,47.148243,175,253,71.1,62.8,0,39.949078,245,231,73.9,62.5,0,41.08613,220,359,73.3,62.3,0,33.44215,350,162,73.9,62.7,0,32.66075,160,343,73.2,62.5,0,32.37029,335,348,72.4,62.4,0,30.4956,335,204,70,63.1,0,37.4199,195,603,74,62.5,0,38.96272,610.3998,253,68.4,62.2,0,42.877697,245,177,72.8,62.2,0,43.90393,175,256,72.5,62.3,0,45.844536,245,430,72.7,62,0,41.763565,420,365,73.7,62.3,0,42.6917,365.19977,680,74.1,62.2,0,51.794994,680.09985,604,73.9,62.4,0,46.111244,604.1998,410,71.1,62.1,0,29.586231,400,280,73.8,62.7,0,42.742035,280.20023,382,71,62.1,0,31.339243,380,343,69.4,62.5,0,31.339136,335,178,72.9,61.8,0,59.65488,175,255,71.9,62.4,0,42.027237,245,359,71.7,61.9,0,39.29133,350,163,73.1,62.3,0,36.172295,160,836,74.3,62,0,67.51717,840,344,73.9,62.9,0,49.605343,340.39987,296,71.8,62.2,0,36.51356,285,202,70.3,62.7,0,44.612774,195,388,73.3,62.4,0,34.64586,380,363,72.3,61.8,0,43.33374,335,181,72.7,62.1,0,53.678078,175,251,73.4,62,0,44.385284,245,428,71.3,62.2,0,45.981976,420,166,73.8,62.1,0,31.557026,160,565,74,61.9,0,43.742508,567.7499,91,71.9,63,0,32.63506,100,351,72.6,62.7,0,39.72383,335,204,70.3,283.5,0,33.130775,195,386,73.6,62.3,0,37.871674,380,341,71.7,62.3,0,41.52266,335,208,73.5,62,0,31.926605,200,256,71.3,62.3,0,40.59189,245,355,71.8,62,0,38.805786,350,161,73.1,62.4,0,31.211525,160,655,73.6,61.8,0,55.64146,661.5669,463,74.1,62.6,0,52.700985,476.86652,172,71.3,62.4,0,34.287113,150,201,69.5,63.2,0,36.483677,195,396,73.2,62.3,0,34.986057,380,583,70.2,61.7,0,60.444874,575,681,73.9,62.3,0,48.082058,683.0005,258,72.8,62.6,0,40.04395,250,181,71.6,62.6,0,51.73213,175,195,73.8,62.5,0,27.717056,190,188,70.4,62.4,0,34.057003,185,311,68.4,62.1,0,32.05529,300,305,72,61.8,0,33.214592,300,215,68.1,61.9,0,53.26498,210,892,65.9,61.6,0,81.68227,880,79.8,77.9,80.1,0,88.6,88.1,0.2,-0.2,30.14
20160803,1515,92.5,38,35.75840422,83.20641667,261,48.2,45,5.6,75.5,72.3,-0.2,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58.1,71.3,15,43.1,56.8,71.3,0,75.5,1.8,57.8,1.8125,58.5,0,0,34.9,11.2,0,0,0,72.9,73.8,61.4,70.8,15,50.2,59.4,62.6,0,73.9,1.01,57.8,1.8125,64.4,0,0,95.4,77.5,17,4.1,1,15,15,90.8,61.1,79.6,100,38.9,0,84.5,1.3,61.706898,61.206898,0,12.1,0,0,1,69.9,1,72,210,62.4,0,29.7737,200,72,68,0,72.8,61.1,0,9000,274,71.4,59,0,36.25154,260,128,69.2,59.8,0,48.246586,125,1018,70,59.5,0,26.159143,1000,415,74.1,60,0,36.246117,414.0499,618,70.6,59.9,0,43.713165,600,208,69.2,60.1,0,35.064297,200,131,72.3,60.1,0,50.554596,125,343,70,60.5,0,34.899902,330,335,69.8,60.7,0,100,650,846,68.9,61,0,100,950,512,0,59.8,0,34.45141,500,509,70.6,59.8,0,32.76455,500,181,72.2,62.3,0,47.148243,175,254,71.2,62.7,0,39.949078,245,232,73.8,62.5,0,41.08613,220,359,73.3,62.3,0,33.44215,350,162,73.9,62.7,0,32.66075,160,346,73.2,62.5,0,32.37029,335,349,72.3,62.4,0,30.4956,335,203,70,63.1,0,37.4199,195,609,74,62.5,0,38.96272,610.3998,252,68.4,62.2,0,42.877697,245,178,72.8,62.2,0,43.90393,175,256,72.6,62.3,0,45.844536,245,432,72.8,62,0,41.763565,420,321,73.7,62.4,0,39.802513,319.59976,761,74.2,62.2,0,54.33337,751.49963,577,73.8,62.4,0,44.77486,580.80023,411,71.1,62.1,0,29.586231,400,254,73.6,62.7,0,40.922962,258.8999,385,71,62,0,31.548496,380,348,69.4,62.5,0,32.233505,335,180,72.9,61.8,0,59.65488,175,256,71.9,62.3,0,42.027237,245,359,71.7,61.9,0,39.29133,350,164,73.1,62.3,0,36.172295,160,842,74.3,62,0,67.51717,840,311,73.8,62.9,0,46.180935,312.8003,300,71.8,62.1,0,36.51356,285,204,70.4,62.7,0,44.176464,195,391,73.3,62.4,0,34.64586,380,362,72.3,61.8,0,43.33374,335,180,72.7,62,0,53.678078,175,251,73.4,62,0,44.385284,245,428,71.4,62.1,0,45.981976,420,166,73.8,62.1,0,31.557026,160,566,73.9,61.9,0,43.742508,567.7499,93,71.9,63,0,32.63506,100,350,72.6,62.6,0,39.72383,335,204,70.2,283.3,0,33.130775,195,387,73.6,62.3,0,37.871674,380,340,71.7,62.2,0,41.52266,335,206,73.5,62,0,31.926605,200,256,71.3,62.2,0,40.59189,245,355,71.9,62,0,38.805786,350,161,73.1,62.4,0,31.211525,160,597,73.6,61.8,0,54.010628,600.9669,508,74,62.4,0,53.927124,504.46652,172,71.3,62.4,0,34.287113,150,200,69.6,63.2,0,36.483677,195,400,73.2,62.2,0,34.986057,380,587,70.1,61.7,0,60.444874,575,679,73.9,62.2,0,48.082058,683.0005,259,72.8,62.6,0,40.04395,250,182,71.6,62.6,0,51.73213,175,195,73.8,62.5,0,27.717056,190,189,70.4,62.3,0,34.057003,185,310,68.4,62,0,32.05529,300,306,71.9,61.8,0,33.214592,300,215,68,61.9,0,53.26498,210,890,65.9,61.6,0,81.68227,880,79.8,77.9,80.1,0,88.6,88.1,0.2,-0.1,30.14
20160803,1520,92.1,37.9,35.4536045,83.20641667,261,48.3,45.1,5.65,75.3,72.1,-0.2,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.5,74.3,58.1,71.3,15,43.6,56.8,71.3,0,75.5,1.8,57.8,1.8125,58.3,0,0,35,11.3,0,0,0,72.9,73.8,61.1,71,15,50.1,59.4,60.3,0,73.8,0.98,57.8,1.8125,64.3,0,0,95.4,77.6,16.4,4.1,0.9,15,15,90.5,61.1,79.6,100,37.6,0,84.5,1.3,61.706898,61.206898,0,12.1,0,0,1,70.4,1,72,210,62.5,0,29.7737,200,72,68,0,72.8,61.1,0,9000,273,71.4,59.1,0,36.25154,260,127,69.2,59.8,0,48.246586,125,1010,70,59.5,0,26.159143,1000,463,74.1,59.9,0,38.70727,457.24988,615,70.6,60,0,43.713165,600,206,69.2,60.1,0,35.064297,200,131,72.4,60.1,0,50.554596,125,342,70,60.6,0,34.899902,330,333,70,60.8,0,100,650,843,68.8,61,0,100,950,512,0,59.9,0,34.45141,500,508,70.6,59.8,0,32.76455,500,181,72.2,62.2,0,47.148243,175,253,71.2,62.7,0,39.949078,245,232,73.7,62.5,0,41.08613,220,357,73.5,62.3,0,33.44215,350,162,73.9,62.7,0,32.66075,160,343,73.2,62.4,0,32.37029,335,349,72.3,62.3,0,30.4956,335,203,69.9,63,0,37.4199,195,603,74.1,62.4,0,38.96272,610.3998,251,68.4,62.2,0,42.877697,245,178,72.8,62.2,0,43.90393,175,257,72.6,62.3,0,45.844536,245,430,72.8,62,0,41.763565,420,294,73.7,62.4,0,37.21809,296.79977,784,74.1,62.2,0,55.663002,787.1998,578,73.8,62.4,0,44.77486,580.80023,411,71,62.1,0,29.586231,400,216,73.3,62.7,0,38.835308,216.30011,379,71,62,0,32.385525,380,342,69.4,62.5,0,31.085327,335,178,72.8,61.8,0,59.65488,175,255,71.9,62.3,0,42.027237,245,358,71.8,61.9,0,39.29133,350,164,73.2,62.3,0,36.172295,160,833,74.3,61.9,0,67.51717,840,309,73.8,62.9,0,46.180935,312.8003,299,71.8,62.1,0,36.51356,285,203,70.5,62.6,0,44.176464,195,392,73.3,62.4,0,34.64586,380,365,72.3,61.8,0,43.33374,335,180,72.6,62,0,53.678078,175,250,73.4,62,0,44.385284,245,428,71.4,62.1,0,45.981976,420,165,73.8,62.1,0,31.557026,160,563,73.9,61.9,0,43.742508,567.7499,93,71.9,62.9,0,32.63506,100,348,72.5,62.6,0,39.72383,335,203,70.2,283.3,0,33.130775,195,387,73.5,62.3,0,37.871674,380,342,71.8,62.2,0,41.52266,335,207,73.5,62,0,31.926605,200,256,71.3,62.2,0,40.59189,245,356,71.9,62,0,38.805786,350,161,73.1,62.3,0,31.211525,160,529,73.5,61.8,0,52.15028,540.36707,505,73.9,62.4,0,53.927124,504.46652,167,71.3,62.3,0,34.287113,150,200,69.5,63.2,0,36.483677,195,394,73.1,62.2,0,34.986057,380,584,70,61.7,0,60.444874,575,680,73.9,62.2,0,48.082058,683.0005,257,72.8,62.6,0,40.04395,250,181,71.6,62.6,0,51.73213,175,195,73.8,62.5,0,27.717056,190,188,70.4,62.3,0,34.057003,185,309,68.4,62,0,32.05529,300,304,71.9,61.8,0,33.214592,300,215,68,61.9,0,53.26498,210,889,65.9,61.6,0,81.68227,880,79.8,77.9,80.1,0,88.6,88.1,0.1,-0.1,30.14
20160803,1525,90.3,40.7,35.21885133,83.20641667,260,48.3,45.1,5.6,75.5,72.3,-0.2,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58.1,71.3,15,44.1,56.8,71.3,0,75.5,1.8,57.8,1.8125,58.3,0,0,35,11.3,0,0,0,72.8,73.8,61.2,70.9,15,50,59.4,60.4,0,73.8,0.99,57.8,1.8125,64.4,0,0,95.3,77.4,16.3,3.7,1.9,15,15,89.4,61.1,79.8,100,37.1,0,82.5,1.35,61.706898,61.206898,0,12.1,0,0,1,70.3,1,72,209,62.5,0,29.7737,200,72,68,0,72.8,61.1,0,9000,274,71.4,59.1,0,36.25154,260,127,69.2,59.9,0,48.246586,125,1010,70,59.6,0,26.159143,1000,477,73.9,59.9,0,39.54009,478.84988,615,70.6,60,0,43.713165,600,207,69.2,60.1,0,35.064297,200,131,72.3,60.1,0,50.554596,125,343,69.9,60.6,0,34.899902,330,334,69.8,60.8,0,100,650,847,68.8,61,0,100,950,512,0,59.9,0,34.45141,500,508,70.6,59.8,0,32.76455,500,182,72.1,62.2,0,47.148243,175,256,71.2,62.7,0,39.949078,245,232,73.6,62.4,0,41.08613,220,361,73.5,62.3,0,33.44215,350,162,73.9,62.7,0,32.66075,160,346,73.2,62.4,0,32.37029,335,349,72.3,62.3,0,30.4956,335,204,69.9,63,0,37.4199,195,654,74,62.4,0,40.20934,648.7998,252,68.4,62.1,0,42.877697,245,178,72.8,62.2,0,43.90393,175,257,72.6,62.2,0,45.844536,245,433,72.8,62,0,41.763565,420,275,73.8,62.4,0,36.876755,273.99976,825,74,62.2,0,57.16185,822.8998,555,73.7,62.4,0,44.12473,557.3998,412,71,62,0,29.586231,400,200,73.2,62.7,0,37.00403,195,395,70.9,62,0,31.351551,380,347,69.4,62.5,0,31.53251,335,180,72.8,61.8,0,59.65488,175,258,71.9,62.3,0,42.027237,245,360,71.8,61.9,0,39.29133,350,164,73.2,62.2,0,36.172295,160,841,74.2,61.9,0,67.51717,840,312,73.7,62.9,0,46.180935,312.8003,301,71.8,62.1,0,36.51356,285,204,70.6,62.6,0,44.176464,195,394,73.2,62.4,0,34.64586,380,364,72.3,61.8,0,43.33374,335,180,72.6,62,0,53.678078,175,253,73.4,61.9,0,44.385284,245,428,71.4,62,0,45.981976,420,167,73.8,62,0,31.557026,160,569,73.9,61.9,0,43.742508,567.7499,92,71.9,62.9,0,32.63506,100,352,72.5,62.6,0,39.72383,335,205,70.2,283.6,0,33.130775,195,390,73.5,62.2,0,37.871674,380,342,71.8,62.2,0,41.52266,335,208,73.5,62,0,31.926605,200,258,71.4,62.2,0,40.59189,245,357,71.9,62,0,38.805786,350,162,73.1,62.3,0,31.211525,160,511,73.6,61.8,0,51.20802,510.06708,473,73.8,62.3,0,51.463276,476.86694,174,71.3,62.3,0,34.287113,150,201,69.5,63.1,0,36.483677,195,399,73.1,62.2,0,34.986057,380,589,70,61.7,0,60.444874,575,680,73.9,62.2,0,48.082058,683.0005,259,72.7,62.5,0,40.04395,250,182,71.6,62.6,0,51.73213,175,195,73.7,62.4,0,27.717056,190,189,70.4,62.3,0,34.057003,185,312,68.3,62,0,32.05529,300,305,71.8,61.8,0,33.214592,300,216,68,61.8,0,53.26498,210,894,65.8,61.5,0,81.68227,880,79.8,77.9,80.1,0,88.6,88.1,0.2,0,30.14
20160803,1530,89.3,42.1,35.00694921,83.20641667,262,48.2,45,5.6,75.1,71.8,-0.2,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58.1,71.3,15,44.6,56.8,71.3,0,75.5,1.8,57.8,1.8125,58.3,0,0,34.9,11.3,0,0,0,72.9,73.8,61.2,70.4,15,49.8,59.4,60.3,0,73.9,1,57.8,1.8125,64.3,0,0,95.3,77,16.3,4.1,0.9,15,15,89.9,61.1,79.6,100,37.9,0,84.5,1.3,61.706898,61.206898,0,12.1,0,0,1,70.5,1,72,205,62.5,0,29.7737,200,72,68,0,72.8,61.1,0,9000,274,71.3,59.1,0,36.25154,260,127,69.2,59.8,0,48.246586,125,1018,70,59.5,0,26.159143,1000,478,73.9,59.9,0,39.61467,478.84988,615,70.6,60,0,43.713165,600,207,69.2,60.1,0,35.064297,200,130,72.4,60.1,0,50.554596,125,343,69.9,60.6,0,34.899902,330,333,69.8,60.8,0,100,650,846,68.8,61.1,0,100,950,512,0,59.9,0,34.45141,500,509,70.5,59.8,0,32.76455,500,180,72.1,62.2,0,47.148243,175,253,71.2,62.7,0,39.949078,245,232,73.5,62.4,0,41.08613,220,358,73.6,62.2,0,33.44215,350,162,74,62.6,0,32.66075,160,343,73.2,62.4,0,32.37029,335,348,72.3,62.3,0,30.4956,335,203,69.9,63,0,37.4199,195,652,74,62.3,0,40.20934,648.7998,251,68.4,62.1,0,42.877697,245,178,72.8,62.1,0,43.90393,175,258,72.5,62.2,0,45.844536,245,431,72.8,61.9,0,41.763565,420,275,73.8,62.4,0,36.876755,273.99976,823,73.9,62.1,0,56.920097,822.8998,506,73.6,62.4,0,42.499397,510.5999,413,71,62,0,29.586231,400,200,73.1,62.7,0,37.00403,195,378,70.9,62,0,31.930082,380,338,69.4,62.4,0,31.53251,335,180,72.8,61.8,0,59.65488,175,256,71.9,62.3,0,42.027237,245,360,71.8,61.8,0,39.29133,350,164,73.2,62.2,0,36.172295,160,839,74.2,61.9,0,67.345436,840,255,73.7,62.9,0,42.161507,257.59973,299,71.8,62,0,36.51356,285,204,70.8,62.6,0,44.176464,195,396,73.3,62.3,0,34.64586,380,367,72.2,61.7,0,43.33374,335,179,72.6,62,0,53.678078,175,251,73.4,61.9,0,44.385284,245,427,71.5,62,0,45.981976,420,166,73.8,62,0,31.557026,160,567,73.8,61.8,0,43.742508,567.7499,93,71.9,62.8,0,32.63506,100,351,72.5,62.5,0,39.72383,335,203,70.2,283.3,0,33.130775,195,388,73.5,62.2,0,37.871674,380,342,71.8,62.1,0,41.52266,335,207,73.5,62,0,31.926605,200,257,71.5,62.2,0,40.59189,245,354,72,61.9,0,38.805786,350,161,73.1,62.3,0,31.211525,160,448,73.6,61.8,0,49.782555,449.46692,471,73.8,62.4,0,51.463276,476.86694,166,71.3,62.3,0,34.287113,150,201,69.5,63.1,0,36.483677,195,400,73.1,62.2,0,34.986057,380,586,69.9,61.6,0,60.444874,575,677,73.9,62.1,0,48.082058,683.0005,258,72.7,62.5,0,40.04395,250,181,71.6,62.5,0,51.73213,175,195,73.7,62.4,0,27.717056,190,188,70.4,62.2,0,34.057003,185,307,68.3,61.9,0,32.05529,300,303,71.9,61.7,0,33.214592,300,215,68,61.8,0,53.26498,210,888,65.8,61.5,0,81.68227,880,79.8,78.1,80.1,0,88.6,88.1,-1,0.1,30.14
20160803,1535,89.5,42.9,35.40832009,83.20641667,263,48.4,45.2,5.6,75.1,71.9,-0.1,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,57.5,71.3,15,44.7,56.8,71.3,0,75.5,1.8,57.8,1.8125,58.2,0,0,35,11.2,0,0,0,72.8,73.7,61,70.2,15,49.7,59.4,59.9,0,73.6,0.99,57.8,1.8125,64.3,0,0,95.4,76.8,17.5,4,1,15,15,89.6,61.1,79.6,100,38.4,0,84.5,1.25,61.706898,61.206898,0,12.1,0,0,1,70.4,1,72,209,62.4,0,29.7737,200,72,68,0,72.8,61,0,9000,272,71.3,58.8,0,36.25154,260,127,69.2,59.7,0,48.246586,125,1011,70,59.5,0,26.159143,1000,486,73.9,59.6,0,40.23617,478.84988,615,70.6,59.9,0,43.713165,600,207,69.2,60,0,35.064297,200,131,72.4,60,0,50.554596,125,342,70,60.4,0,34.899902,330,333,69.7,60.7,0,100,650,846,68.8,60.9,0,100,950,512,0,59.8,0,34.45141,500,509,70.5,59.7,0,32.76455,500,180,72.2,62.2,0,47.148243,175,253,71.2,62.6,0,39.949078,245,230,73.4,62.4,0,41.08613,220,358,73.7,62.2,0,33.44215,350,162,74,62.6,0,32.66075,160,340,73.2,62.4,0,32.37029,335,346,72.2,62.2,0,30.4956,335,202,69.8,63,0,37.4199,195,648,73.9,62.3,0,40.20934,648.7998,249,68.4,62.1,0,42.877697,245,178,72.8,62.1,0,43.90393,175,259,72.5,62.2,0,45.844536,245,432,72.9,61.9,0,41.763565,420,276,73.8,62.3,0,36.876755,273.99976,780,73.7,62.1,0,54.949837,787.19965,459,73.5,62.4,0,39.983143,463.8,412,71,62,0,29.586231,400,197,72.8,62.7,0,37.370285,195,384,70.9,61.9,0,31.043821,380,343,69.3,62.4,0,31.085327,335,180,72.8,61.7,0,59.65488,175,257,71.9,62.3,0,42.027237,245,360,71.9,61.8,0,39.29133,350,164,73.2,62.2,0,36.172295,160,844,74.2,61.8,0,67.345436,840,232,73.7,63,0,41.566486,230,297,71.8,62,0,36.51356,285,202,70.9,62.6,0,43.122047,195,396,73.3,62.3,0,34.64586,380,367,72.2,61.7,0,43.33374,335,179,72.8,61.9,0,53.678078,175,249,73.3,61.9,0,44.385284,245,425,71.6,62,0,45.981976,420,164,73.8,62,0,31.557026,160,563,73.8,61.8,0,43.742508,567.7499,93,71.9,62.8,0,32.63506,100,350,72.5,62.5,0,39.72383,335,202,70.2,283.5,0,33.130775,195,392,73.5,62.2,0,37.871674,380,340,71.8,62.1,0,41.52266,335,208,73.6,61.9,0,31.926605,200,258,71.6,62.2,0,40.59189,245,354,72,61.9,0,38.805786,350,161,73.2,62.3,0,31.211525,160,413,73.7,61.7,0,48.610775,419.16675,471,73.8,62.3,0,51.9491,476.86694,167,71.2,62.2,0,34.287113,150,200,69.5,63.1,0,36.483677,195,400,73.1,62.1,0,34.986057,380,584,69.8,61.6,0,60.444874,575,674,73.9,62.1,0,48.082058,683.0005,256,72.7,62.5,0,40.04395,250,181,71.6,62.5,0,51.73213,175,194,73.7,62.4,0,27.717056,190,186,70.4,62.2,0,34.057003,185,312,68.3,61.9,0,32.05529,300,303,71.9,61.7,0,33.214592,300,215,68,61.8,0,53.26498,210,885,65.8,61.5,0,81.68227,880,79.8,78,80.1,0,88.6,88.1,0.2,0,30.14
20160803,1540,89.4,42.3,35.14110313,83.20641667,262,48.5,45.3,5.6,75.2,71.9,-0.1,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,57.4,71.3,15,44,56.8,71.3,0,75.5,1.8,57.8,1.8125,58,0,0,35.1,11.3,0,0,0,72.8,73.8,61.1,69.7,15,49.6,59.4,59.2,0,73.7,1.02,57.8,1.8125,64.3,0,0,95.5,76.4,15.9,3.6,1.2,15,15,90.2,61.1,79.6,100,40.4,0,84.5,1.3,61.706898,61.206898,0,12.1,0,0,1,70.2,1,72,210,62,0,29.7737,200,72,68,0,72.8,60.6,0,9000,274,71.3,58.5,0,36.25154,260,127,69.2,59.3,0,48.246586,125,1013,70,59,0,26.159143,1000,463,73.8,59.3,0,38.508392,457.2502,618,70.5,59.5,0,43.713165,600,207,69.1,59.6,0,35.064297,200,131,72.4,59.6,0,50.554596,125,343,69.9,60,0,34.899902,330,334,69.7,60.2,0,100,650,846,68.7,60.4,0,100,950,512,0,59.3,0,34.45141,500,509,70.5,59.3,0,32.76455,500,181,72.2,62.2,0,47.148243,175,254,71.2,62.6,0,39.949078,245,231,73.3,62.4,0,41.08613,220,359,73.9,62.2,0,33.44215,350,162,74,62.6,0,32.66075,160,343,73.2,62.4,0,32.37029,335,348,72.3,62.2,0,30.4956,335,203,70.2,63,0,37.4199,195,655,74,62.3,0,40.20934,648.7998,251,68.4,62.1,0,42.877697,245,179,72.8,62.1,0,43.90393,175,261,72.4,62.2,0,45.844536,245,435,73,61.9,0,41.763565,420,278,73.8,62.3,0,36.425697,273.99976,709,73.6,62.1,0,51.468636,715.7998,410,73.5,62.4,0,38.851433,417,413,70.9,62,0,29.586231,400,198,72.7,62.7,0,37.370285,195,390,70.9,61.9,0,31.622353,380,344,69.3,62.4,0,31.085327,335,181,72.9,61.7,0,59.65488,175,257,71.9,62.3,0,42.027237,245,360,71.9,61.8,0,39.29133,350,164,73.3,62.2,0,36.172295,160,845,74.1,61.9,0,67.345436,840,233,73.8,63,0,41.566486,230,299,71.7,62,0,36.51356,285,203,71,62.5,0,43.122047,195,398,73.2,62.3,0,34.64586,380,371,72.2,61.7,0,43.33374,335,180,72.7,61.9,0,53.678078,175,251,73.3,61.9,0,44.385284,245,429,71.6,62,0,45.981976,420,165,73.8,62,0,31.557026,160,569,73.8,61.8,0,43.742508,567.7499,92,71.9,62.8,0,32.63506,100,349,72.5,62.5,0,39.72383,335,204,70.2,283.4,0,33.130775,195,393,73.5,62.2,0,37.871674,380,343,71.8,62.1,0,41.52266,335,212,73.5,61.9,0,31.926605,200,259,71.7,62.2,0,40.59189,245,356,72.1,61.9,0,38.805786,350,162,73.2,62.3,0,31.211525,160,391,73.8,61.8,0,47.23363,388.86676,443,73.8,62.4,0,50.769234,449.26636,177,71.2,62.2,0,34.287113,150,201,69.5,63.1,0,36.483677,195,401,73,62.1,0,34.986057,380,588,69.7,61.6,0,60.444874,575,678,73.9,62.1,0,48.082058,683.0005,258,72.7,62.5,0,40.04395,250,182,71.7,62.5,0,51.73213,175,194,73.7,62.4,0,27.717056,190,188,70.4,62.2,0,34.057003,185,308,68.3,61.9,0,32.05529,300,305,71.9,61.7,0,33.214592,300,215,67.9,61.8,0,53.26498,210,893,65.8,61.5,0,81.68227,880,79.8,78,80.1,0,88.6,88.1,2.2,-0.1,30.14
20160803,1545,88.9,43.3,35.12520808,83.20641667,263,48.5,45.3,5.6,75.1,71.8,-0.1,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.2,57.4,71.3,15,43.4,56.8,71.3,0,75.5,1.8,57.8,1.8125,58,0,0,35,11.3,0,0,0,72.8,73.8,61.1,70,15,49.5,59.4,57.8,0,73.7,0.99,57.8,1.8125,64.2,0,0,95.6,76.3,15.5,3.6,1.3,15,15,89.9,61.1,79.6,100,42.3,0,84.5,1.3,61.706898,61.206898,0,12.1,0,0,1,70.2,1,72,209,61.9,0,29.7737,200,72,68,0,72.8,60.5,0,9000,274,71.3,58.3,0,36.25154,260,127,69.1,59.2,0,48.246586,125,1014,70,58.9,0,26.159143,1000,455,73.9,59.2,0,38.297077,457.2502,615,70.5,59.4,0,43.713165,600,207,69.1,59.5,0,35.064297,200,131,72.4,59.5,0,50.554596,125,343,69.8,59.9,0,34.899902,330,334,69.7,60.2,0,100,650,846,68.6,60.3,0,100,950,512,0,59.2,0,34.45141,500,509,70.5,59.1,0,32.76455,500,179,72.2,62.2,0,47.148243,175,250,71.2,62.6,0,39.949078,245,230,73.2,62.4,0,41.08613,220,354,73.9,62.2,0,33.44215,350,161,74,62.6,0,32.66075,160,338,73.2,62.3,0,32.37029,335,348,72.3,62.2,0,30.4956,335,201,70.3,63,0,37.4199,195,695,74.1,62.3,0,42.14983,687.1998,249,68.4,62.1,0,42.877697,245,178,72.8,62.1,0,43.90393,175,259,72.4,62.2,0,45.844536,245,433,73,61.9,0,41.763565,420,275,73.8,62.3,0,36.876755,273.99976,644,73.6,62.2,0,49.35332,644.3998,386,73.6,62.5,0,36.961235,393.59988,412,71,62,0,29.586231,400,197,72.5,62.7,0,37.370285,195,381,70.9,61.9,0,31.351551,380,342,69.3,62.4,0,31.085327,335,179,72.9,61.7,0,59.65488,175,255,70.6,62.3,0,42.027237,245,358,71.9,61.8,0,39.29133,350,164,73.3,62.2,0,36.172295,160,839,74.1,61.9,0,67.345436,840,232,73.7,63,0,41.566486,230,296,71.7,62,0,36.51356,285,202,71,62.6,0,43.122047,195,397,73.2,62.3,0,34.64586,380,369,72.2,61.7,0,43.33374,335,179,72.7,61.9,0,53.678078,175,248,73.3,61.9,0,44.385284,245,423,71.7,62,0,45.981976,420,164,73.8,62,0,31.557026,160,561,73.7,61.8,0,43.742508,567.7499,94,71.8,62.8,0,32.63506,100,349,72.5,62.5,0,39.72383,335,202,70.2,283.5,0,33.130775,195,386,73.5,62.2,0,37.871674,380,340,71.7,62.1,0,41.52266,335,210,73.5,61.9,0,31.926605,200,258,71.7,62.2,0,40.59189,245,354,72.1,61.9,0,38.805786,350,161,73.2,62.3,0,31.211525,160,384,73.8,61.8,0,47.23363,388.86676,442,73.8,62.4,0,50.83864,449.26636,165,71.2,62.2,0,34.287113,150,200,69.5,63.1,0,36.483677,195,395,73,62.2,0,34.986057,380,582,69.7,61.6,0,60.444874,575,674,73.9,62.1,0,48.082058,683.0005,257,72.7,62.5,0,40.04395,250,180,71.7,62.5,0,51.73213,175,193,73.7,62.3,0,27.717056,190,187,70.4,62.2,0,34.057003,185,308,68.3,61.9,0,32.05529,300,304,71.9,61.7,0,33.214592,300,213,67.9,61.8,0,53.26498,210,885,65.8,61.5,0,81.68227,880,79.8,78,80.1,0,88.6,88.1,0.9,0.1,30.14
20160803,1550,88.2,43.3,34.64621913,83.20641667,263,48.5,45.3,5.6,75,71.7,-0.1,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.2,57.3,70.8,15,42.5,56.8,70.8,0,75.5,1.8,57.8,1.8125,58,0,0,34.8,11.2,0,0,0,72.9,73.6,61.2,69.3,15,49.3,59.4,57.1,0,73.6,1.02,57.8,1.8125,64.1,0,0,95.4,75.6,15.2,3.8,1.3,15,15,90.3,61.1,79.6,100,41.5,0,82.5,1.3,61.706898,61.206898,0,12.1,0,0,1,70.2,1,72,208,61.9,0,29.7737,200,72,68,0,72.8,60.5,0,9000,273,71.3,58.3,0,36.25154,260,127,69.1,59.1,0,48.246586,125,1000,70,58.8,0,26.159143,1000,462,73.9,59.2,0,37.613426,457.2502,613,70.4,59.3,0,43.713165,600,205,69.1,59.4,0,35.064297,200,130,72.3,59.4,0,50.554596,125,340,69.7,59.8,0,34.899902,330,331,69.7,60.1,0,100,650,841,68.5,60.3,0,100,950,512,0,59.2,0,34.45141,500,508,70.4,59.1,0,32.76455,500,180,72.3,62.2,0,47.148243,175,254,71.3,62.6,0,39.949078,245,230,73.1,62.4,0,41.08613,220,358,73.9,62.2,0,33.44215,350,161,73.9,62.6,0,32.66075,160,341,73.2,62.3,0,32.37029,335,346,72.3,62.2,0,30.4956,335,202,70.5,62.9,0,37.4199,195,685,74,62.3,0,41.455956,687.1998,250,68.4,62.1,0,42.877697,245,180,72.7,62.1,0,43.90393,175,263,72.3,62.2,0,45.844536,245,438,72.9,61.9,0,41.763565,420,271,73.8,62.3,0,36.072166,273.99976,560,73.5,62.2,0,47.1413,573,346,73.6,62.5,0,36.202744,346.79987,417,71,62,0,29.586231,400,200,72.4,62.7,0,37.370285,195,387,70.9,61.9,0,31.65928,380,346,69.3,62.4,0,30.626059,335,181,72.8,61.7,0,59.65488,175,257,71.9,62.2,0,42.027237,245,360,71.9,61.8,0,39.29133,350,164,73.3,62.1,0,36.172295,160,847,74,61.8,0,67.345436,840,235,73.7,63,0,41.566486,230,302,71.7,62,0,36.51356,285,204,71.1,62.6,0,43.122047,195,394,73.2,62.3,0,34.64586,380,366,72.2,61.7,0,43.33374,335,180,72.8,61.9,0,53.678078,175,252,73.3,61.9,0,44.385284,245,428,71.7,62,0,45.981976,420,166,73.9,62,0,31.557026,160,486,73.7,61.8,0,40.062336,487.9499,93,71.8,62.8,0,32.63506,100,350,72.5,62.5,0,39.72383,335,204,70.2,283.4,0,33.130775,195,387,73.5,62.2,0,37.871674,380,342,71.8,62.1,0,41.52266,335,207,73.5,61.9,0,31.926605,200,259,71.8,62.2,0,40.59189,245,355,72.1,62,0,38.805786,350,162,73.3,62.3,0,31.211525,160,388,73.9,61.8,0,47.23363,388.86676,448,73.8,62.4,0,50.42221,449.26636,170,71.2,62.2,0,34.287113,150,201,69.5,63.1,0,36.483677,195,400,73,62.1,0,34.986057,380,588,69.6,61.6,0,60.444874,575,676,73.9,62.1,0,48.082058,683.0005,258,72.7,62.4,0,40.04395,250,182,71.7,62.5,0,51.73213,175,196,73.6,62.3,0,27.717056,190,188,70.4,62.2,0,34.057003,185,309,68.3,61.9,0,32.05529,300,304,71.8,61.7,0,33.214592,300,215,67.9,61.8,0,53.26498,210,889,65.7,61.5,0,81.68227,880,79.8,77.9,80.1,0,88.6,88.1,-0.5,1.3,30.14
20160803,1555,88.4,43,34.69570427,83.20641667,262,48.4,45.2,5.6,74.9,71.6,-0.2,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.2,57.5,71.3,15,42.2,56.8,71.3,0,75.4,1.8,57.8,1.8125,57.9,0,0,35,11.3,0,0,0,72.9,74,61,69.5,15,49.1,59.4,59.7,0,73.8,1,57.8,1.8125,64,0,0,95.5,75.9,17.7,4,1,15,15,90.8,61.1,79.6,100,41.2,0,82.5,1.3,61.706898,61.206898,0,12.1,0,0,1,69.9,1,72,208,62,0,29.7737,200,72,68,0,72.8,60.6,0,9000,275,71.3,58.5,0,36.25154,260,128,69.1,59.3,0,48.246586,125,1011,70,58.9,0,26.159143,1000,459,73.9,59.4,0,38.30951,457.2502,615,70.4,59.4,0,43.713165,600,207,69.1,59.6,0,35.064297,200,130,72.2,59.6,0,50.554596,125,342,69.7,60,0,34.899902,330,333,69.6,60.3,0,100,650,845,68.5,60.5,0,100,950,512,0,59.3,0,34.45141,500,509,70.5,59.3,0,32.76455,500,179,72.3,62.1,0,47.148243,175,251,71.3,62.6,0,39.949078,245,229,73.1,62.4,0,41.08613,220,355,74,62.1,0,33.44215,350,161,74,62.5,0,32.66075,160,338,73.2,62.3,0,32.37029,335,346,72.2,62.2,0,30.4956,335,201,70.6,62.9,0,37.4199,195,682,74,62.3,0,41.455956,687.1998,249,68.4,62,0,42.877697,245,179,72.8,62.1,0,43.90393,175,262,72.3,62.2,0,45.844536,245,437,73.1,61.9,0,41.763565,420,272,73.8,62.3,0,36.754845,273.99976,529,73.6,62.2,0,45.171036,537.3,324,73.7,62.6,0,33.93932,323.39975,414,71,62,0,29.586231,400,198,72.2,62.7,0,37.370285,195,381,70.9,61.9,0,31.893154,380,336,69.3,62.4,0,30.456852,335,180,72.8,61.7,0,59.65488,175,256,71.9,62.2,0,42.027237,245,359,72,61.8,0,39.29133,350,164,73.3,62.1,0,36.172295,160,842,74,61.8,0,67.345436,840,233,73.7,63,0,41.566486,230,299,71.7,62,0,36.51356,285,203,71.2,62.5,0,43.122047,195,396,73.2,62.3,0,34.64586,380,365,72.4,61.7,0,43.33374,335,178,72.7,61.9,0,53.678078,175,251,73.3,61.8,0,44.385284,245,425,71.8,62,0,45.981976,420,164,73.9,62,0,31.557026,160,446,73.8,61.8,0,39.522896,448.0499,93,71.8,62.8,0,32.63506,100,350,72.5,62.5,0,39.72383,335,202,70.2,283.5,0,33.130775,195,392,73.5,62.1,0,37.871674,380,341,71.7,62.1,0,41.52266,335,208,73.5,61.9,0,31.926605,200,257,71.9,62.1,0,40.59189,245,353,72.2,61.9,0,38.805786,350,161,73.3,62.2,0,31.211525,160,409,74.1,61.7,0,48.76782,419.16693,416,73.7,62.4,0,48.43262,421.66638,166,71.2,62.2,0,34.287113,150,200,69.5,63.1,0,36.483677,195,392,73,62.1,0,34.986057,380,583,69.6,61.6,0,60.444874,575,674,73.9,62.1,0,48.082058,683.0005,256,72.7,62.4,0,40.04395,250,180,71.7,62.5,0,51.73213,175,193,73.6,62.3,0,27.717056,190,187,70.4,62.2,0,34.057003,185,308,68.3,61.9,0,32.05529,300,303,71.9,61.7,0,33.214592,300,214,67.9,61.7,0,53.26498,210,883,65.7,61.4,0,81.68227,880,79.8,78,80.1,0,88.6,88.1,-0.1,0,30.12
