20160803,1600,87.6,44.8,34.71693689,83.20641667,262,48.4,45.2,5.6,75.3,72.1,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.5,71.3,15,41.7,56.8,71.3,0,75.4,1.8,57.8,1.8125,57.8,0,0,34.9,11.3,0,0,0,72.8,73.8,61.1,69.7,15,49,59.4,58.3,0,73.8,0.99,57.8,1.8125,64.1,0,0,95.6,75.5,15.7,3.9,0.8,15,15,90.8,61.1,79.6,100,41.3,0,82.5,1.3,61.706898,61.206898,0,12.1,0,0,1,69.6,1,72,208,62,0,29.7737,200,72,68,0,72.8,60.6,0,9000,273,71.2,58.5,0,36.25154,260,128,69.1,59.3,0,48.246586,125,1016,70,59,0,26.159143,1000,459,73.8,59.4,0,38.458668,457.2502,615,70.4,59.5,0,43.713165,600,208,69.1,59.6,0,35.064297,200,131,72.4,59.6,0,50.554596,125,343,69.7,60,0,34.899902,330,334,69.6,60.3,0,100,650,844,68.6,60.5,0,100,950,512,0,59.3,0,34.45141,500,509,70.4,59.3,0,32.76455,500,180,72.3,62.1,0,47.148243,175,253,71.3,62.6,0,39.949078,245,230,73,62.4,0,41.08613,220,379,74.2,62.2,0,34.53029,382.66663,162,74,62.5,0,32.66075,160,342,73.2,62.3,0,32.37029,335,348,72.3,62.1,0,30.4956,335,202,70.8,62.9,0,37.4199,195,688,74,62.2,0,41.455956,687.1998,250,68.3,62,0,42.877697,245,181,72.8,62.1,0,43.90393,175,266,72.3,62.2,0,45.844536,245,441,73.1,61.9,0,41.763565,420,277,73.8,62.3,0,36.754845,273.99976,462,73.6,62.2,0,42.39091,465.89984,302,73.6,62.7,0,33.433662,300,419,71.1,62,0,29.586231,400,200,72,62.6,0,37.370285,195,379,70.8,61.9,0,31.708517,380,345,69.3,62.3,0,30.456852,335,182,72.8,61.7,0,59.65488,175,259,71.9,62.2,0,42.027237,245,361,72,61.8,0,39.29133,350,164,73.3,62.2,0,36.172295,160,846,74,61.8,0,67.345436,840,234,73.7,63,0,41.566486,230,302,71.7,61.9,0,36.51356,285,203,71.2,62.5,0,43.122047,195,400,73.1,62.2,0,34.64586,380,370,72.4,61.6,0,43.33374,335,181,72.7,61.9,0,53.678078,175,254,73.3,61.8,0,44.385284,245,430,71.9,61.9,0,45.981976,420,166,73.9,61.9,0,31.557026,160,451,73.8,61.8,0,39.522896,448.0499,94,71.8,62.8,0,32.63506,100,353,72.6,62.5,0,39.72383,335,204,70.1,283.2,0,33.130775,195,394,73.6,62.2,0,37.871674,380,343,71.7,62.1,0,41.52266,335,209,73.4,61.9,0,31.926605,200,260,71.9,62.1,0,40.59189,245,356,72.3,61.9,0,38.805786,350,162,73.3,62.2,0,31.211525,160,494,74.2,61.7,0,51.06306,479.76678,373,73.7,62.5,0,44.99711,366.46637,175,71.2,62.2,0,34.287113,150,202,69.5,63,0,36.483677,195,400,72.9,62.1,0,34.986057,380,589,69.6,61.6,0,60.444874,575,679,73.9,62.1,0,48.082058,683.0005,258,72.6,62.4,0,40.04395,250,182,71.7,62.4,0,51.73213,175,194,73.6,62.3,0,27.717056,190,189,70.4,62.2,0,34.057003,185,311,68.3,61.9,0,32.05529,300,305,71.8,61.7,0,33.214592,300,215,67.8,61.8,0,53.26498,210,891,65.7,61.4,0,81.68227,880,79.8,78.1,80.1,0,88.6,88.1,0.1,0.1,30.12
20160803,1605,87.5,43.9,34.36866115,80.17756667,258,48.4,45.2,5.6,75.3,72,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.5,71.3,15,41.3,56.8,71.3,0,75.4,1.8,57.8,1.8125,57.7,0,0,35,11.3,0,0,0,72.9,73.7,61.1,69.2,15,48.9,59.4,59.1,0,73.8,1.01,57.8,1.8125,64,0,0,95.5,75.5,16.3,3.9,1,15,15,90.7,61.1,79.6,100,41.4,0,82.5,1.3,61.706898,61.206898,0,12.1,0,0,1,69.8,1,72,208,62,0,29.7737,200,72,68,0,72.8,60.6,0,9000,275,71.2,58.5,0,36.25154,260,128,69.1,59.3,0,48.246586,125,1015,70,59,0,26.159143,1000,435,73.7,59.4,0,37.973896,435.64978,619,70.4,59.5,0,43.713165,600,208,69,59.6,0,35.064297,200,131,72.3,59.6,0,50.554596,125,343,69.6,60,0,34.899902,330,334,69.6,60.3,0,100,650,847,68.5,60.5,0,100,950,513,0,59.4,0,34.45141,500,509,70.4,59.3,0,32.76455,500,180,72.2,62.1,0,47.148243,175,250,71.4,62.6,0,39.949078,245,229,73,62.4,0,41.08613,220,439,74.2,62,0,36.960464,441.46646,161,74,62.5,0,32.66075,160,338,73.2,62.3,0,32.37029,335,344,72.3,62.1,0,30.4956,335,201,70.9,62.9,0,37.4199,195,683,73.9,62.2,0,41.455956,687.1998,249,68.3,62,0,42.877697,245,180,72.8,62,0,43.90393,175,265,72.3,62.1,0,45.844536,245,438,73.2,61.9,0,41.763565,420,275,73.8,62.3,0,36.754845,273.99976,427,73.6,62.2,0,41.000847,430.19983,302,73.6,62.7,0,33.433662,300,415,71.1,62,0,29.586231,400,199,71.8,62.7,0,37.370285,195,374,70.8,61.8,0,30.773016,380,348,69.3,62.3,0,30.456852,335,181,72.8,61.6,0,59.65488,175,259,71.8,62.2,0,42.027237,245,361,72.1,61.7,0,39.29133,350,164,73.3,62.1,0,36.172295,160,838,73.9,61.8,0,67.45584,840,233,73.7,63,0,41.566486,230,299,71.7,62,0,36.51356,285,203,71.3,62.5,0,43.122047,195,397,73.1,62.2,0,34.64586,380,365,72.4,61.6,0,43.33374,335,179,72.7,61.9,0,53.678078,175,251,73.3,61.8,0,44.385284,245,426,71.9,61.9,0,45.981976,420,164,73.9,61.9,0,31.557026,160,446,73.9,61.8,0,39.522896,448.0499,92,71.8,62.8,0,32.63506,100,347,72.5,62.4,0,39.72383,335,203,70.1,283.3,0,33.130775,195,390,73.6,62.1,0,37.871674,380,342,71.7,62,0,41.52266,335,208,73.5,61.9,0,31.926605,200,256,72,62.1,0,40.59189,245,353,72.3,61.9,0,38.805786,350,162,73.4,62.2,0,31.211525,160,507,74,61.7,0,51.54627,510.06677,338,73.7,62.6,0,44.59225,338.86636,174,71.2,62.2,0,34.287113,150,201,69.4,63.1,0,36.483677,195,393,72.9,62.1,0,34.986057,380,581,69.6,61.5,0,60.444874,575,674,73.8,62,0,48.082058,683.0005,256,72.6,62.4,0,40.04395,250,180,71.7,62.4,0,51.73213,175,193,73.6,62.3,0,27.717056,190,188,70.4,62.1,0,34.057003,185,309,68.3,61.8,0,32.05529,300,302,71.8,61.6,0,33.214592,300,214,67.8,61.7,0,53.26498,210,886,65.7,61.4,0,81.68227,880,79.8,78.1,80.1,0,88.6,88.1,-1.6,0.2,30.12
20160803,1610,87.7,44.7,34.75452369,80.17756667,262,48.4,45.2,5.6,75.2,72,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.2,57.5,71.3,15,40.9,56.8,71.3,0,75.4,1.8,57.8,1.8125,57.7,0,0,35,11.3,0,0,0,72.9,73.9,61,69.3,15,48.6,59.4,54.8,0,73.8,0.99,57.8,1.8125,64,0,0,95.6,75.5,14.6,4,1.1,15,15,90.8,61.1,79.6,100,40.9,0,84.5,1.3,61.706898,61.206898,0,12.1,0,0,1,70.1,1,72,209,62,0,29.7737,200,72,68,0,72.8,60.6,0,9000,274,71.2,58.5,0,36.25154,260,128,69.1,59.3,0,48.246586,125,1018,70,59,0,26.159143,1000,412,73.8,59.5,0,36.009945,414.0498,618,70.4,59.5,0,43.713165,600,208,69.1,59.6,0,35.064297,200,131,72.3,59.6,0,50.554596,125,343,69.6,60,0,34.899902,330,334,69.6,60.3,0,100,650,846,68.5,60.5,0,100,950,512,0,59.4,0,34.45141,500,508,70.4,59.3,0,32.76455,500,179,72.2,62.1,0,47.148243,175,251,71.3,62.5,0,39.949078,245,230,72.9,62.3,0,41.08613,220,503,74.3,62,0,39.13674,500.26706,161,74,62.5,0,32.66075,160,341,73.1,62.2,0,32.37029,335,347,72.3,62.1,0,30.4956,335,201,71,62.9,0,37.4199,195,630,73.7,62.2,0,40.19758,636,250,68.3,62,0,42.877697,245,180,72.8,62,0,43.90393,175,266,72.3,62.1,0,45.844536,245,441,73.4,61.8,0,41.763565,420,274,73.8,62.3,0,36.218456,273.99976,355,73.6,62.2,0,37.169106,358.7998,302,73.6,62.7,0,33.433662,300,417,71.2,62,0,29.586231,400,200,71.6,62.6,0,37.370285,195,399,70.8,61.8,0,31.511572,380,341,69.3,62.3,0,30.456852,335,181,72.8,61.6,0,59.65488,175,258,71.8,62.1,0,42.027237,245,359,72.1,61.7,0,39.29133,350,164,73.4,62.1,0,36.172295,160,842,73.9,61.7,0,67.45584,840,234,73.7,62.9,0,41.566486,230,300,71.7,61.9,0,36.51356,285,203,71.4,62.5,0,43.122047,195,400,73.1,62.2,0,34.64586,380,371,72.5,61.6,0,43.33374,335,180,72.8,61.8,0,53.678078,175,251,73.3,61.8,0,44.385284,245,427,72,61.9,0,45.981976,420,165,73.9,61.9,0,31.557026,160,449,73.9,61.8,0,39.522896,448.0499,94,71.8,62.7,0,32.63506,100,349,72.5,62.4,0,39.72383,335,204,70.1,283.5,0,33.130775,195,387,73.6,62.1,0,37.871674,380,341,71.7,62,0,41.52266,335,208,73.5,61.8,0,31.926605,200,258,72,62.1,0,40.59189,245,355,72.4,61.8,0,38.805786,350,162,73.5,62.2,0,31.211525,160,513,73.9,61.6,0,51.54627,510.06677,339,73.8,62.6,0,44.59225,338.86636,179,71.2,62.2,0,34.287113,150,202,69.5,63,0,36.483677,195,392,72.9,62,0,34.986057,380,585,69.6,61.5,0,60.444874,575,678,73.8,62,0,48.082058,683.0005,256,72.6,62.4,0,40.04395,250,181,71.7,62.4,0,51.73213,175,194,73.6,62.3,0,27.717056,190,188,70.4,62.1,0,34.057003,185,307,68.3,61.8,0,32.05529,300,304,71.7,61.6,0,33.214592,300,215,67.8,61.7,0,53.26498,210,887,65.7,61.4,0,81.68227,880,79.8,78,80.1,0,88.6,88.1,0.1,0,30.12
20160803,1615,87.2,45.1,34.53508078,80.17756667,262,48.2,45,5.6,75.1,71.9,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.5,71.3,15,40.8,56.4,71.3,0,75.4,1.8,57.4,1.8125,57.7,0,0,35,11.3,0,0,0,72.9,73.9,61.4,69.4,15,48.7,59.2,58.7,0,73.8,1.01,57.4,1.8125,64,0,0,95.9,75.7,16.8,3.6,1,15,15,90.8,61.1,79.6,100,40.7,0,84.5,1.3,61.534485,61.034485,0,12.1,0,0,1,70.2,1,72,207,62,0,29.7737,200,72,68,0,72.8,60.6,0,9000,275,71.1,58.5,0,36.25154,260,128,69.1,59.3,0,48.246586,125,1011,70,59,0,26.159143,1000,413,73.7,59.4,0,35.997513,414.0498,617,70.4,59.5,0,43.713165,600,208,69.1,59.6,0,35.064297,200,132,72.2,59.6,0,50.554596,125,343,69.6,60,0,34.899902,330,334,69.6,60.3,0,100,650,847,68.5,60.5,0,100,950,513,0,59.3,0,34.45141,500,509,70.4,59.3,0,32.76455,500,179,72.2,62.2,0,47.148243,175,250,71.2,62.7,0,39.949078,245,230,72.9,62.5,0,41.08613,220,557,74.3,62.2,0,41.24048,559.0671,161,74,62.5,0,32.66075,160,337,73.1,62.4,0,32.37029,335,347,72.2,62.2,0,30.4956,335,201,71.1,62.9,0,37.4199,195,637,73.8,62.4,0,40.103493,636,249,68.3,62.2,0,42.877697,245,180,72.8,62.3,0,43.90393,175,266,72.3,62.3,0,45.844536,245,441,73.4,62,0,41.763565,420,274,73.8,62.5,0,36.218456,273.99976,336,73.6,62.4,0,38.172367,335,302,73.6,62.8,0,33.433662,300,417,71.2,62.1,0,29.586231,400,199,71.5,62.7,0,36.918568,195,396,70.8,62,0,31.49926,380,340,69.3,62.4,0,29.997583,335,180,72.8,61.9,0,59.65488,175,258,71.9,62.3,0,42.027237,245,360,72.2,61.9,0,39.29133,350,164,73.4,62.2,0,36.172295,160,840,73.9,62,0,67.369965,840,233,73.7,63,0,41.566486,230,300,71.7,62,0,36.51356,285,204,71.3,62.6,0,43.122047,195,397,73.1,62.3,0,34.64586,380,367,72.5,61.8,0,43.33374,335,180,72.7,62,0,53.678078,175,251,73.3,62,0,44.385284,245,427,72,62.1,0,45.981976,420,165,73.9,62.1,0,31.557026,160,446,73.9,61.9,0,39.522896,448.0499,90,71.8,62.8,0,32.63506,100,350,72.5,62.5,0,39.72383,335,203,70.1,283.6,0,33.130775,195,391,73.6,62.2,0,37.871674,380,340,71.7,62.1,0,41.52266,335,210,73.6,62,0,31.926605,200,258,72.1,62.3,0,40.59189,245,355,72.4,62,0,38.805786,350,161,73.5,62.3,0,31.211525,160,512,73.9,61.9,0,51.54627,510.06677,339,73.8,62.7,0,44.59225,338.86636,174,71.2,62.3,0,34.287113,150,201,69.5,63.1,0,36.483677,195,400,72.9,62.2,0,34.986057,380,583,69.6,61.8,0,60.444874,575,630,73.5,62.1,0,45.78781,639.49976,257,72.7,62.5,0,40.04395,250,181,71.7,62.5,0,51.73213,175,194,73.6,62.3,0,27.717056,190,188,70.4,62.2,0,34.057003,185,307,68.3,62,0,32.05529,300,304,71.8,61.8,0,33.214592,300,214,67.8,61.9,0,53.26498,210,887,65.7,61.7,0,81.68227,880,79.8,77.9,80.1,0,88.6,88.1,0.1,-0.1,30.12
20160803,1620,87.5,44.8,34.64820197,80.17756667,260,48,44.8,5.6,75.1,71.9,-0.2,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.4,71.3,15,40.8,56.4,71.3,0,75.4,1.85,57.4,1.8125,57.5,0,0,35,11.3,0,0,0,72.9,73.9,61.8,69.2,15,48.9,59.2,57,0,73.8,0.99,57.4,1.8125,63.9,0,0,94.8,75,15.4,3.6,0.4,15,15,91.1,61.1,79.6,100,40.8,0,84.5,1.3,61.534485,61.034485,0,12.1,0,0,1,70.2,1,72,209,61.9,0,29.7737,200,72,68,0,72.8,60.5,0,9000,275,71.1,58.4,0,36.25154,260,128,69.1,59.2,0,48.246586,125,1022,70,58.9,0,26.159143,1000,388,73.9,59.4,0,33.72281,392.44977,618,70.3,59.4,0,43.713165,600,208,69.1,59.5,0,35.064297,200,131,72.2,59.5,0,50.554596,125,344,69.6,59.9,0,34.899902,330,335,69.6,60.2,0,100,650,848,68.5,60.4,0,100,950,513,0,59.2,0,34.45141,500,509,70.4,59.2,0,32.76455,500,181,72.2,62.5,0,47.148243,175,252,71.1,62.9,0,39.949078,245,230,72.8,62.7,0,41.08613,220,583,74.1,62.4,0,42.413254,588.4666,162,74,62.8,0,32.66075,160,340,73.1,62.6,0,32.37029,335,346,72.3,62.4,0,30.4956,335,202,71.2,63.2,0,37.4199,195,639,73.8,62.6,0,40.103493,636,250,68.3,62.4,0,42.877697,245,181,72.8,62.5,0,43.90393,175,266,72.3,62.5,0,45.844536,245,443,73.4,62.3,0,41.763565,420,275,73.8,62.7,0,36.218456,273.99976,338,73.7,62.7,0,38.172367,335,302,73.5,63,0,33.433662,300,419,71.2,62.3,0,29.586231,400,200,71.4,62.9,0,36.918568,195,400,70.8,62.2,0,31.49926,380,339,69.3,62.7,0,30.456852,335,181,72.8,62.1,0,59.65488,175,259,71.9,62.6,0,42.027237,245,361,72.2,62.2,0,39.29133,350,164,73.4,62.5,0,36.172295,160,844,73.8,62.2,0,67.369965,840,234,73.6,63.2,0,41.566486,230,302,71.7,62.3,0,36.51356,285,200,71.2,62.8,0,42.685734,195,399,73.1,62.5,0,34.64586,380,371,72.5,62,0,43.33374,335,180,72.7,62.3,0,53.678078,175,252,73.3,62.3,0,44.385284,245,429,72.1,62.3,0,45.981976,420,166,73.9,62.3,0,31.557026,160,450,73.9,62.2,0,39.522896,448.0499,94,71.8,63,0,32.63506,100,351,72.5,62.8,0,39.72383,335,204,70.1,283.5,0,33.130775,195,387,73.6,62.5,0,37.871674,380,344,71.7,62.4,0,41.52266,335,210,73.6,62.3,0,31.926605,200,259,72.1,62.5,0,40.59189,245,356,72.5,62.2,0,38.805786,350,162,73.5,62.5,0,31.211525,160,517,73.9,62.1,0,51.54627,510.06677,313,73.7,62.9,0,42.278774,311.2664,176,71.2,62.5,0,34.287113,150,202,69.5,63.3,0,36.483677,195,399,72.9,62.4,0,34.986057,380,585,69.6,62,0,60.444874,575,544,73.4,62.4,0,42.80165,552.50024,260,72.8,62.7,0,40.04395,250,182,71.7,62.6,0,51.73213,175,196,73.6,62.6,0,27.717056,190,190,70.4,62.5,0,34.057003,185,309,68.3,62.2,0,32.05529,300,305,71.8,62.1,0,33.214592,300,216,67.8,62.1,0,53.26498,210,894,65.7,61.9,0,81.68227,880,79.8,78.1,80.1,0,88.6,88.1,0.2,-0.3,30.12
20160803,1625,87.2,44.9,34.47354398,80.17756667,258,47.9,44.7,5.6,75,71.8,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.3,71.3,15,40.7,56.4,71.3,0,75.4,1.85,57.4,1.8125,57.5,0,0,34.9,11.3,0,0,0,72.9,73.9,61.5,68.9,15,49.1,59.2,58.1,0,73.9,1,57.4,1.8125,64,0,0,94.8,75.2,16.4,4.1,1.4,15,15,91.5,61.1,79.6,100,41.4,0,84.5,1.3,61.534485,61.034485,0,12.1,0,0,1,70.1,1,72,211,61.8,0,29.7737,200,72,68,0,72.8,60.5,0,9000,277,71.1,58.3,0,36.25154,260,128,69.1,59.1,0,48.246586,125,1019,70,58.8,0,26.159143,1000,393,73.8,59.3,0,34.307022,392.44977,617,70.3,59.3,0,43.713165,600,207,69.1,59.4,0,35.064297,200,131,72.2,59.4,0,50.554596,125,344,69.6,59.8,0,34.899902,330,336,69.5,60.1,0,100,650,849,68.5,60.4,0,100,950,512,0,59.2,0,34.45141,500,509,70.4,59.1,0,32.76455,500,180,72.2,62.6,0,47.148243,175,251,71.1,63,0,39.949078,245,229,72.8,62.8,0,41.08613,220,582,73.9,62.5,0,42.413254,588.4666,162,74,62.9,0,32.66075,160,340,73.1,62.7,0,32.37029,335,347,72.3,62.5,0,30.4956,335,202,71.3,63.3,0,37.4199,195,632,73.8,62.7,0,40.103493,636,249,68.3,62.5,0,42.877697,245,180,72.8,62.5,0,43.90393,175,265,72.3,62.6,0,45.844536,245,440,73.4,62.3,0,41.763565,420,275,73.8,62.7,0,36.218456,273.99976,336,73.7,62.7,0,38.172367,335,302,73.5,63.1,0,33.433662,300,416,71.3,62.4,0,29.586231,400,200,71.3,63,0,36.918568,195,398,70.8,62.3,0,32.102413,380,342,69.3,62.8,0,30.904037,335,180,72.8,62.1,0,59.65488,175,257,71.9,62.6,0,42.027237,245,362,72.2,62.2,0,39.29133,350,164,73.4,62.6,0,36.172295,160,844,73.8,62.3,0,67.369965,840,233,73.7,63.3,0,41.566486,230,299,71.7,62.3,0,36.51356,285,199,71.1,62.9,0,42.685734,195,398,73.1,62.6,0,34.64586,380,367,72.6,62.1,0,43.33374,335,180,72.7,62.3,0,53.678078,175,251,73.4,62.3,0,44.385284,245,427,72.1,62.4,0,45.981976,420,165,73.9,62.4,0,31.557026,160,447,73.9,62.2,0,39.522896,448.0499,93,71.8,63.1,0,32.63506,100,348,72.5,62.8,0,39.72383,335,203,70.1,283.4,0,33.130775,195,393,73.6,62.5,0,37.871674,380,341,71.7,62.5,0,41.52266,335,210,73.5,62.3,0,31.926605,200,258,72.1,62.5,0,40.59189,245,355,72.5,62.3,0,38.805786,350,162,73.5,62.7,0,31.211525,160,516,73.8,62.1,0,51.54627,510.06677,260,73.6,63,0,39.38693,256.06653,175,71.2,62.5,0,34.287113,150,202,69.5,63.4,0,36.483677,195,391,72.8,62.5,0,34.986057,380,587,69.6,62.1,0,60.444874,575,509,73.5,62.5,0,41.126488,509.00024,261,72.8,62.8,0,40.04395,250,182,71.7,62.8,0,51.73213,175,195,73.7,62.7,0,27.717056,190,190,70.4,62.6,0,34.057003,185,309,68.3,62.3,0,32.05529,300,305,71.8,62.1,0,33.214592,300,215,67.8,62.2,0,53.26498,210,891,65.7,61.9,0,81.68227,880,79.8,78.1,80.1,0,88.6,88.1,0.2,-0.1,30.12
20160803,1630,87.5,43,34.08934423,80.17756667,261,47.9,44.7,5.65,75.1,71.9,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.4,74.2,57.3,70.8,15,40.5,56.4,70.8,0,75.4,1.8,57.4,1.8125,57.3,0,0,34.8,11.2,0,0,0,72.9,73.9,61.5,68.4,15,49.3,59.2,55.9,0,73.8,1.01,57.4,1.8125,64,0,0,94.9,74.2,15.2,3.7,1.2,15,15,90.7,61.1,79.6,100,40.7,0,84.5,1.3,61.534485,61.034485,0,12.1,0,0,1,70,1,72,209,61.8,0,29.7737,200,72,68,0,72.8,60.5,0,9000,275,71.1,58.3,0,36.25154,260,127,69.1,59.1,0,48.246586,125,1015,70,58.8,0,26.159143,1000,397,73.8,59.3,0,34.381603,392.44977,614,70.3,59.3,0,43.713165,600,207,69.1,59.4,0,35.064297,200,131,72.2,59.4,0,50.554596,125,342,69.5,59.8,0,34.899902,330,332,69.5,60.1,0,100,650,844,68.4,60.3,0,100,950,511,0,59.2,0,34.45141,500,509,70.4,59,0,32.76455,500,180,72.2,62.5,0,47.148243,175,250,71.1,63,0,39.949078,245,229,72.8,62.7,0,41.08613,220,584,74,62.4,0,42.413254,588.4666,162,74.1,62.9,0,32.66075,160,341,73.1,62.7,0,32.37029,335,346,72.2,62.5,0,30.4956,335,201,71.4,63.3,0,37.4199,195,636,73.8,62.7,0,40.103493,636,248,68.3,62.4,0,42.877697,245,181,72.8,62.5,0,43.90393,175,266,72.2,62.6,0,45.844536,245,441,73.7,62.3,0,41.763565,420,274,73.8,62.8,0,36.218456,273.99976,336,73.7,62.7,0,38.172367,335,302,73.4,63.1,0,33.433662,300,419,71.3,62.4,0,29.586231,400,199,71.2,63,0,36.918568,195,371,70.8,62.3,0,30.85918,380,345,69.3,62.7,0,30.456852,335,181,72.8,62.1,0,58.609795,175,258,71.9,62.6,0,42.027237,245,360,72.3,62.2,0,39.29133,350,164,73.5,62.5,0,36.172295,160,811,73.8,62.2,0,65.395,809.6997,235,74.1,63.3,0,41.566486,230,302,71.8,62.4,0,36.51356,285,201,71,62.9,0,42.685734,195,399,73.1,62.6,0,34.64586,380,366,72.7,62,0,43.33374,335,179,72.9,62.3,0,53.678078,175,252,73.4,62.2,0,44.385284,245,428,72.2,62.4,0,45.981976,420,165,73.9,62.4,0,31.557026,160,448,73.9,62.2,0,39.522896,448.0499,94,71.8,63.1,0,32.63506,100,350,72.5,62.8,0,39.72383,335,204,70.1,283.4,0,33.130775,195,388,73.7,62.5,0,37.871674,380,343,71.7,62.4,0,41.52266,335,209,73.6,62.3,0,31.926605,200,258,72.2,62.5,0,40.59189,245,356,72.6,62.3,0,38.805786,350,162,73.6,62.7,0,31.211525,160,517,73.8,62.1,0,51.54627,510.06677,233,73.7,63.1,0,38.484676,230,177,71.2,62.5,0,34.287113,150,202,69.5,63.4,0,36.483677,195,399,72.8,62.5,0,34.986057,380,586,69.6,62,0,60.444874,575,421,73.6,62.6,0,37.290607,422,262,72.9,62.9,0,40.04395,250,183,71.7,62.8,0,51.73213,175,196,73.7,62.7,0,27.717056,190,192,70.4,62.6,0,34.057003,185,310,68.3,62.3,0,32.05529,300,305,71.8,62.1,0,33.214592,300,215,67.8,62.2,0,53.26498,210,891,65.7,61.9,0,81.24468,880,79.8,78.1,80,0,88.6,88.1,0.2,-0.2,30.12
20160803,1635,87.1,48,35.35708039,80.17756667,259,47.9,44.7,5.6,75,71.8,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.3,70.8,15,40.3,56.4,70.8,0,75.4,1.85,57.4,1.8125,57.3,0,0,34.8,11.2,0,0,0,73,73.8,61.5,68.4,15,49.4,59.2,56.4,0,73.8,1,57.4,1.8125,63.9,0,0,94.9,74.6,15.1,3.8,1.1,15,15,90.8,61.1,79.6,100,39.4,0,84.5,1.3,61.534485,61.034485,0,12.1,0,0,1,69.8,1,72,211,61.8,0,29.7737,200,72,68,0,72.8,60.4,0,9000,276,71.1,58.3,0,36.25154,260,128,69.2,59.1,0,48.246586,125,1023,70,58.8,0,26.159143,1000,368,73.8,59.3,0,31.821007,370.8498,619,70.3,59.3,0,43.713165,600,208,69.1,59.4,0,35.064297,200,132,72.1,59.4,0,50.554596,125,344,69.5,59.8,0,34.899902,330,335,69.5,60.1,0,100,650,850,68.4,60.3,0,100,950,513,0,59.1,0,34.45141,500,509,70.4,59.1,0,32.76455,500,179,72.2,62.5,0,47.148243,175,250,71.1,63,0,39.949078,245,230,72.7,62.7,0,41.08613,220,581,73.9,62.3,0,42.413254,588.4666,161,74.1,62.9,0,32.66075,160,339,73,62.7,0,32.37029,335,346,72.2,62.5,0,30.4956,335,202,71.5,63.3,0,37.4199,195,637,73.8,62.6,0,40.103493,636,249,68.3,62.4,0,42.877697,245,180,72.8,62.4,0,43.90393,175,266,72.2,62.5,0,45.844536,245,441,73.6,62.3,0,41.763565,420,274,73.8,62.7,0,36.218456,273.99976,340,73.7,62.7,0,38.172367,335,302,73.4,63.1,0,33.433662,300,416,71.3,62.4,0,29.586231,400,199,71.2,63,0,36.918568,195,395,70.8,62.2,0,31.979319,380,336,69.3,62.7,0,30.916122,335,180,72.8,62,0,58.609795,175,256,71.9,62.5,0,42.027237,245,362,72.3,62.2,0,39.29133,350,164,73.4,62.5,0,36.172295,160,785,73.7,62.2,0,64.11923,784.4497,287,74.4,63.3,0,45.768063,285.2001,297,71.8,62.3,0,36.51356,285,198,70.8,62.9,0,42.685734,195,397,73.1,62.6,0,34.64586,380,369,72.7,62,0,43.33374,335,180,72.9,62.2,0,53.678078,175,250,73.4,62.2,0,44.385284,245,427,72.2,62.4,0,45.981976,420,165,73.9,62.3,0,31.557026,160,448,73.9,62.2,0,39.522896,448.0499,91,71.8,63.1,0,32.63506,100,350,72.5,62.9,0,39.72383,335,203,70.1,283.2,0,33.130775,195,388,73.7,62.5,0,37.871674,380,340,71.7,62.4,0,41.52266,335,208,73.5,62.3,0,31.926605,200,257,72.2,62.5,0,40.59189,245,357,72.6,62.3,0,38.805786,350,162,73.6,62.6,0,31.211525,160,516,73.8,62.1,0,51.54627,510.06677,234,73.8,63.1,0,38.484676,230,180,71.2,62.5,0,34.287113,150,201,69.5,63.4,0,36.483677,195,395,72.8,62.5,0,34.986057,380,587,69.6,61.9,0,60.444874,575,381,73.7,62.7,0,35.61544,378.4998,263,72.9,62.8,0,40.04395,250,182,71.7,62.8,0,51.73213,175,196,73.7,62.7,0,27.717056,190,192,70.4,62.5,0,34.057003,185,309,68.3,62.3,0,32.05529,300,306,71.9,62.1,0,33.214592,300,215,67.8,62.1,0,53.26498,210,890,65.7,61.8,0,81.24468,880,79.8,78,80,0,88.6,88.1,0.4,0.1,30.12
20160803,1640,85.9,48.3,34.59838909,80.17756667,260,47.9,44.7,5.6,75.4,72.2,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.2,57.3,71.3,15,40.2,56.4,71.3,0,75.4,1.85,57.4,1.8125,57.3,0,0,35,11.3,0,0,0,73,73.8,61.4,68.2,15,49.5,59.2,58.3,0,73.7,1.01,57.4,1.8125,63.9,0,0,95.1,74.4,15.9,3.8,1.5,15,15,93,61.1,79.6,100,37.4,0,82.5,1.3,61.534485,61.034485,0,12.1,0,0,1,69.6,1,72,209,61.8,0,29.7737,200,72,68,0,72.8,60.4,0,9000,277,71.1,58.3,0,36.25154,260,128,69.2,59.1,0,48.246586,125,1020,69.9,58.8,0,26.159143,1000,366,73.8,59.3,0,32.628963,370.8498,617,70.2,59.2,0,43.713165,600,208,69.1,59.3,0,35.064297,200,131,72,59.4,0,50.554596,125,343,69.4,59.8,0,34.899902,330,335,69.5,60.1,0,100,650,848,68.4,60.3,0,100,950,512,0,59.1,0,34.45141,500,509,70.4,59,0,32.76455,500,179,72.2,62.4,0,47.148243,175,251,71.1,62.9,0,39.949078,245,230,72.7,62.7,0,41.08613,220,567,73.8,62.3,0,41.119576,559.0671,209,74.2,62.6,0,37.35262,205.59976,340,73,62.7,0,32.37029,335,346,72.2,62.5,0,30.4956,335,202,71.6,63.2,0,37.4199,195,634,73.9,62.6,0,40.103493,636,249,68.3,62.3,0,42.877697,245,180,72.8,62.4,0,43.90393,175,267,72.2,62.5,0,45.844536,245,441,73.5,62.3,0,41.763565,420,275,73.8,62.7,0,36.218456,273.99976,343,73.7,62.7,0,38.172367,335,302,73.3,63.1,0,33.433662,300,418,71.3,62.4,0,29.586231,400,199,71.1,63,0,36.918568,195,385,70.8,62.2,0,31.413095,380,339,69.3,62.7,0,30.916122,335,181,72.8,62,0,58.609795,175,258,71.9,62.5,0,42.027237,245,361,72.3,62.1,0,39.29133,350,164,73.5,62.5,0,36.172295,160,725,73.7,62.2,0,60.206085,723.84973,345,74.5,63.1,0,49.605343,340.4,300,71.9,62.3,0,36.51356,285,199,70.7,62.9,0,42.685734,195,401,73.1,62.6,0,34.64586,380,368,72.7,62,0,43.33374,335,180,72.8,62.2,0,53.678078,175,252,73.5,62.2,0,44.385284,245,427,72.2,62.3,0,45.981976,420,165,73.9,62.3,0,31.557026,160,446,73.8,62.2,0,39.522896,448.0499,92,71.8,63.1,0,32.63506,100,350,72.5,62.8,0,39.72383,335,203,70.1,283.3,0,33.130775,195,389,73.7,62.5,0,37.871674,380,342,71.7,62.4,0,41.52266,335,210,73.5,62.2,0,31.926605,200,259,72.3,62.4,0,40.59189,245,356,72.6,62.2,0,38.805786,350,162,73.5,62.6,0,31.211525,160,480,73.7,62.1,0,50.362408,479.76678,235,73.8,63.1,0,38.484676,230,177,71.2,62.5,0,34.287113,150,202,69.5,63.4,0,36.483677,195,395,72.8,62.4,0,34.986057,380,591,69.7,61.9,0,60.444874,575,382,73.8,62.7,0,35.61544,378.4998,264,72.9,62.8,0,40.04395,250,183,71.7,62.8,0,51.73213,175,195,73.7,62.7,0,27.717056,190,193,70.4,62.5,0,34.057003,185,310,68.3,62.2,0,32.05529,300,306,71.7,62,0,33.214592,300,216,67.8,62.1,0,53.26498,210,893,65.7,61.8,0,81.24468,880,79.8,78.1,80,0,88.6,88.1,0.2,-0.1,30.12
20160803,1645,84.9,50,34.39015907,80.17756667,260,47.8,44.7,5.6,75,71.9,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.2,70.8,15,39.8,56.4,70.8,0,75.4,1.85,57.4,1.8125,57.3,0,0,34.7,11.2,0,0,0,72.9,73.9,61.5,68.2,15,49.6,59.2,55.4,0,73.8,0.98,57.4,1.8125,64,0,0,95.1,74.3,14.9,3.7,1.3,15,15,92.3,61.1,79.6,100,37.5,0,82.5,1.3,61.534485,61.034485,0,12.1,0,0,1,69.6,1,72,210,61.8,0,29.7737,200,72,68,0,72.8,60.4,0,9000,276,71.1,58.2,0,36.25154,260,128,69.1,59,0,48.246586,125,1023,70,58.7,0,26.159143,1000,369,73.8,59.3,0,31.733995,370.8498,615,70.2,59.2,0,43.713165,600,208,69,59.3,0,35.064297,200,131,71.9,59.3,0,50.554596,125,343,69.4,59.7,0,34.899902,330,335,69.5,60,0,100,650,847,68.4,60.2,0,100,950,513,0,59.1,0,34.45141,500,509,70.4,59,0,32.76455,500,179,72.2,62.4,0,47.148243,175,249,71.2,62.9,0,39.949078,245,229,72.8,62.7,0,41.08613,220,527,73.8,62.3,0,39.01584,529.6665,228,74.1,62.5,0,38.252098,228.39989,339,73,62.7,0,32.37029,335,344,72.2,62.5,0,30.4956,335,201,71.7,63.3,0,37.4199,195,632,74,62.6,0,40.103493,636,249,68.3,62.3,0,42.877697,245,180,72.8,62.4,0,43.90393,175,264,72.2,62.5,0,45.844536,245,438,73.4,62.2,0,41.763565,420,273,73.7,62.7,0,36.218456,273.99976,339,73.7,62.7,0,38.172367,335,301,73.3,63.1,0,33.433662,300,417,71.3,62.4,0,29.586231,400,198,71,63,0,36.918568,195,376,70.8,62.2,0,31.905466,380,351,69.3,62.6,0,30.916122,335,180,72.9,62,0,58.609795,175,258,71.9,62.5,0,42.027237,245,360,72.3,62.1,0,39.29133,350,164,73.4,62.5,0,36.172295,160,660,73.7,62.2,0,57.151623,663.2497,394,74.5,63,0,53.114754,395.6,298,71.8,62.3,0,36.51356,285,197,70.6,62.8,0,42.685734,195,399,73.1,62.6,0,34.64586,380,371,72.6,62,0,43.33374,335,179,72.8,62.2,0,53.678078,175,249,73.5,62.2,0,44.385284,245,422,72.2,62.3,0,45.981976,420,164,73.9,62.3,0,31.557026,160,445,73.7,62.2,0,39.522896,448.0499,91,71.7,63.1,0,32.63506,100,348,72.5,62.8,0,39.72383,335,202,70.1,283.5,0,33.130775,195,385,73.7,62.5,0,37.871674,380,340,71.7,62.4,0,41.52266,335,209,73.5,62.2,0,31.926605,200,257,72.3,62.4,0,40.59189,245,355,72.6,62.2,0,38.805786,350,161,73.5,62.6,0,31.211525,160,422,73.7,62.1,0,49.190624,419.16693,234,73.8,63.1,0,38.484676,230,175,71.2,62.5,0,34.287113,150,201,69.5,63.4,0,36.483677,195,396,72.8,62.4,0,34.986057,380,585,69.7,61.9,0,60.444874,575,380,73.9,62.7,0,35.61544,378.4998,262,72.9,62.8,0,40.04395,250,181,71.7,62.8,0,51.73213,175,195,73.7,62.7,0,27.717056,190,191,70.4,62.5,0,34.057003,185,309,68.3,62.2,0,32.05529,300,305,71.8,62,0,33.214592,300,214,67.8,62.1,0,53.26498,210,890,65.7,61.8,0,81.24468,880,79.8,78,80,0,88.6,88.1,-0.3,0.1,30.12
20160803,1650,84.6,50,34.17961785,80.17756667,258,48,45,5.6,75,71.9,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.3,71.3,15,39.7,56.4,71.3,0,75.4,1.85,57.4,1.8125,57.3,0,0,34.9,11.3,0,0,0,72.9,73.9,61.4,67.8,15,49.7,59.2,56.2,0,73.8,1,57.4,1.8125,64,0,0,95.2,73.3,15.2,3.6,1.8,15,15,92.2,61.1,79.6,100,37.9,0,84.5,1.25,61.534485,61.034485,0,12.1,0,0,1,69.6,1,72,209,61.8,0,29.7737,200,72,68,0,72.8,60.4,0,9000,275,71,58.2,0,36.25154,260,128,69.1,59,0,48.246586,125,1015,70,58.7,0,26.159143,1000,369,73.8,59.3,0,31.684277,370.8498,616,70.2,59.2,0,43.713165,600,208,69,59.3,0,35.064297,200,132,71.8,59.4,0,50.554596,125,344,69.4,59.8,0,34.899902,330,335,69.5,60,0,100,650,849,68.4,60.2,0,100,950,512,0,59.1,0,34.45141,500,509,70.4,59,0,32.76455,500,179,72.2,62.4,0,47.148243,175,250,71.2,62.9,0,39.949078,245,228,72.9,62.7,0,41.08613,220,528,74,62.3,0,40.18861,559.0668,270,74.1,62.5,0,42.396988,273.99988,339,73,62.6,0,32.37029,335,343,72.2,62.5,0,30.4956,335,201,71.7,63.2,0,37.4199,195,632,74,62.6,0,40.103493,636,248,68.3,62.3,0,42.877697,245,180,72.8,62.4,0,43.90393,175,265,72.2,62.5,0,45.844536,245,439,73.7,62.2,0,41.763565,420,232,73.7,62.7,0,32.719738,228.39978,341,73.7,62.6,0,38.172367,335,302,73.3,63.1,0,33.433662,300,417,71.3,62.3,0,29.586231,400,198,71,63,0,36.918568,195,387,70.8,62.2,0,31.290003,380,339,69.3,62.6,0,30.904037,335,180,72.9,62,0,58.609795,175,258,71.9,62.5,0,42.027237,245,357,72.3,62.1,0,39.29133,350,164,73.5,62.4,0,36.172295,160,634,73.8,62.2,0,55.875862,632.9497,422,74.3,62.9,0,55.276264,423.2,298,71.8,62.3,0,36.51356,285,198,70.6,62.8,0,42.685734,195,402,73.1,62.5,0,34.64586,380,377,72.6,61.9,0,43.33374,335,178,72.8,62.2,0,53.678078,175,251,73.5,62.1,0,44.385284,245,427,72.3,62.3,0,45.981976,420,166,73.9,62.3,0,31.557026,160,363,73.7,62.2,0,34.79981,368.2499,93,71.8,63.1,0,32.63506,100,347,72.5,62.8,0,39.72383,335,203,70.1,283.3,0,33.130775,195,389,73.7,62.5,0,37.871674,380,342,71.7,62.3,0,41.52266,335,207,73.5,62.2,0,31.926605,200,258,72.3,62.4,0,40.59189,245,354,72.7,62.2,0,38.805786,350,162,73.5,62.6,0,31.211525,160,386,73.7,62.1,0,47.040348,388.86676,233,73.8,63.1,0,38.484676,230,179,71.2,62.5,0,34.287113,150,202,69.5,63.4,0,36.483677,195,397,72.8,62.4,0,34.986057,380,585,69.7,61.9,0,60.444874,575,381,73.9,62.7,0,35.61544,378.4998,263,72.9,62.8,0,40.04395,250,182,71.7,62.8,0,51.73213,175,196,73.7,62.7,0,27.717056,190,192,70.4,62.5,0,34.057003,185,309,68.3,62.2,0,32.05529,300,305,71.8,62,0,33.214592,300,214,67.8,62,0,53.26498,210,889,65.7,61.8,0,81.24468,880,79.8,78.1,80,0,88.6,88.1,0,1.5,30.12
20160803,1655,84.8,49.7,34.23433212,80.17756667,261,48.1,45,5.6,74.9,71.9,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.2,57.3,70.8,15,39.5,56.4,70.8,0,75.4,1.85,57.4,1.8125,57.3,0,0,34.7,11.2,0,0,0,73,73.9,61.4,67.7,15,49.8,59.2,58.2,0,73.9,1.01,57.4,1.8125,63.9,0,0,95.4,73.6,15.9,3.8,1.5,15,15,91.9,61.1,79.6,100,38.3,0,84.5,1.3,61.534485,61.034485,0,12.1,0,0,1,69.4,1,72,211,61.8,0,29.7737,200,72,68,0,72.8,60.4,0,9000,276,71,58.3,0,36.25154,260,128,69.1,59.1,0,48.246586,125,1020,70,58.8,0,26.159143,1000,366,73.8,59.4,0,30.963331,370.8498,615,70.2,59.3,0,43.713165,600,207,68.9,59.4,0,35.064297,200,131,71.9,59.4,0,50.554596,125,344,69.4,59.8,0,34.899902,330,335,69.5,60.1,0,100,650,848,68.4,60.3,0,100,950,513,0,59.1,0,34.45141,500,509,70.4,59,0,32.76455,500,180,72.3,62.4,0,47.148243,175,250,71.2,62.9,0,39.949078,245,229,73,62.6,0,41.08613,220,559,74.1,62.3,0,41.36138,559.0668,320,74.1,62.4,0,44.657837,319.59988,339,73,62.6,0,32.37029,335,344,72.2,62.5,0,30.4956,335,201,72,63.2,0,37.4199,195,633,74,62.6,0,40.103493,636,248,68.3,62.3,0,42.877697,245,180,72.8,62.4,0,43.90393,175,267,72.2,62.4,0,45.844536,245,440,74,62.2,0,41.763565,420,208,73.7,62.8,0,31.354383,205.59976,343,73.7,62.6,0,38.172367,335,302,73.2,63,0,33.433662,300,420,71.4,62.3,0,29.586231,400,199,70.9,63,0,36.918568,195,399,70.8,62.2,0,31.228458,380,359,69.3,62.6,0,30.662315,335,181,72.9,62,0,58.609795,175,258,71.9,62.5,0,42.027237,245,361,72.4,62.1,0,39.29133,350,164,73.5,62.4,0,36.172295,160,636,73.8,62.1,0,55.875862,632.9497,427,73.9,62.9,0,55.276264,423.2,299,71.8,62.3,0,36.51356,285,199,70.5,62.8,0,42.685734,195,399,73.1,62.5,0,34.64586,380,370,72.6,61.9,0,43.33374,335,180,72.8,62.2,0,53.678078,175,253,73.6,62.2,0,44.385284,245,429,72.4,62.3,0,45.981976,420,166,74,62.3,0,31.557026,160,343,73.7,62.2,0,34.787823,335,93,71.8,63.1,0,32.63506,100,351,72.5,62.8,0,39.72383,335,204,70.1,283.3,0,33.130775,195,388,73.7,62.4,0,37.871674,380,342,71.7,62.4,0,41.52266,335,212,73.5,62.2,0,31.926605,200,259,72.3,62.4,0,40.59189,245,357,72.8,62.2,0,38.805786,350,162,73.4,62.6,0,31.211525,160,359,73.6,62.1,0,46.01353,335,234,73.8,63.1,0,38.484676,230,179,71.2,62.5,0,34.287113,150,202,69.5,63.4,0,36.483677,195,396,72.8,62.4,0,34.986057,380,591,69.7,61.9,0,60.444874,575,383,73.9,62.7,0,35.61544,378.4998,265,72.9,62.8,0,40.04395,250,183,71.7,62.8,0,51.73213,175,197,73.7,62.7,0,27.717056,190,193,70.4,62.5,0,34.057003,185,311,68.3,62.2,0,32.05529,300,305,71.8,62,0,33.214592,300,216,67.8,62.1,0,53.26498,210,893,65.7,61.8,0,81.24468,880,79.8,77.9,80,0,88.6,88.1,0.5,-1.4,30.12
20160803,1700,85.2,50.3,34.68863005,80.17756667,260,48.2,45.1,5.6,75.1,72,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.3,70.8,15,39.4,56.4,70.8,0,75.4,1.85,57.4,1.8125,57.3,0,0,34.7,11.2,0,0,0,73,74.1,61.5,68.5,15,49.9,59.2,57.8,0,74,0.98,57.4,1.8125,63.8,0,0,95.4,74.4,16.2,3.8,1.5,15,15,91.9,61.1,79.6,100,39.6,0,84.5,1.3,61.534485,61.034485,0,12.1,0,0,1,69.2,1,72,210,61.8,0,29.7737,200,72,68,0,72.8,60.4,0,9000,277,71,58.3,0,36.25154,260,128,69.1,59.1,0,48.246586,125,1023,69.9,58.8,0,26.159143,1000,349,73.8,59.4,0,29.036669,349.2498,618,70.1,59.3,0,43.713165,600,207,68.9,59.4,0,35.064297,200,131,71.8,59.4,0,50.554596,125,344,69.4,59.8,0,34.899902,330,335,69.4,60.1,0,100,650,848,68.4,60.3,0,100,950,513,0,59.2,0,34.45141,500,509,70.4,59.1,0,32.76455,500,178,72.3,62.5,0,47.148243,175,247,71.2,62.9,0,40.39767,245,228,73.1,62.7,0,41.08613,220,621,74.2,62.3,0,44.03337,617.86646,342,74.1,62.4,0,46.90653,342.3999,341,73.1,62.6,0,32.899963,335,342,72.2,62.5,0,30.4956,335,200,72.2,63.2,0,37.4199,195,632,73.9,62.6,0,40.256382,636,248,68.3,62.4,0,42.877697,245,179,72.8,62.4,0,43.90393,175,266,72.2,62.5,0,45.56343,245,440,74.2,62.3,0,41.763565,420,163,73.7,62.9,0,27.270512,160,340,73.8,62.7,0,38.172367,335,302,73.2,63.1,0,33.433662,300,418,71.4,62.4,0,29.586231,400,199,70.8,63,0,36.918568,195,394,70.8,62.2,0,31.425407,380,348,69.3,62.7,0,30.662315,335,180,72.9,62,0,58.609795,175,257,71.9,62.5,0,42.027237,245,363,72.5,62.2,0,39.29133,350,164,73.6,62.5,0,36.172295,160,636,74.1,62.2,0,55.875862,632.9497,398,73.7,63,0,52.009712,395.59973,298,71.8,62.3,0,36.51356,285,199,70.5,62.9,0,43.122047,195,400,73.1,62.6,0,34.64586,380,372,72.6,62,0,43.33374,335,179,72.9,62.3,0,53.678078,175,252,73.7,62.2,0,44.385284,245,428,72.6,62.3,0,45.981976,420,165,74,62.3,0,31.557026,160,343,73.8,62.3,0,34.787823,335,94,71.7,63.1,0,32.63506,100,351,72.5,62.8,0,39.72383,335,203,70.1,283.5,0,33.130775,195,388,73.8,62.5,0,37.871674,380,341,71.7,62.4,0,41.52266,335,212,73.5,62.2,0,31.926605,200,257,72.2,62.5,0,40.59189,245,355,72.9,62.2,0,38.805786,350,162,73.4,62.6,0,31.211525,160,353,73.5,62.2,0,46.448418,335,234,73.8,63.1,0,38.484676,230,177,71.2,62.6,0,34.287113,150,202,69.5,63.4,0,36.483677,195,402,72.8,62.5,0,34.986057,380,589,69.7,62,0,60.444874,575,380,73.9,62.8,0,35.61544,378.4998,263,72.9,62.9,0,40.04395,250,182,71.7,62.8,0,51.73213,175,196,73.7,62.7,0,27.717056,190,192,70.4,62.5,0,34.057003,185,312,68.3,62.2,0,32.05529,300,306,71.7,62,0,33.214592,300,214,67.8,62.1,0,53.26498,210,891,65.7,61.9,0,81.24468,880,79.8,78,80,0,88.6,88.1,0.1,0.4,30.12
20160803,1705,85.4,49.4,34.56931996,78.50518333,261,48.2,45.2,5.6,75.3,72.2,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.4,70.8,15,39.3,56.4,70.8,0,75.3,1.8,57.4,1.8125,57.1,0,0,34.7,11.2,0,0,0,73,73.9,61.5,68.4,15,50.1,59.2,57.8,0,73.9,0.99,57.4,1.8125,63.9,0,0,95.1,74.1,15.6,4,0.7,15,15,92.2,61.1,80.4,100,40.1,0,84.5,1.3,61.534485,61.034485,0,12.3,0,0,1,69.3,1,72,208,61.8,0,29.7737,200,72,68,0,72.8,60.4,0,9000,275,71,58.3,0,36.25154,260,127,69.1,59.1,0,48.246586,125,1018,70,58.8,0,26.159143,1000,348,73.9,59.5,0,27.818521,349.2498,616,70.1,59.3,0,43.713165,600,207,68.9,59.4,0,35.064297,200,131,71.7,59.4,0,50.554596,125,343,69.4,59.8,0,34.899902,330,334,69.4,60.1,0,100,650,846,68.3,60.3,0,100,950,512,0,59.2,0,34.45141,500,509,70.4,59.1,0,32.76455,500,177,72.3,62.5,0,47.148243,175,254,71.1,63,0,41.282734,245,226,73.3,62.8,0,41.08613,220,678,74.2,62.4,0,46.137108,676.66705,390,74.1,62.4,0,50.41935,387.99988,349,73.1,62.7,0,33.501865,335,340,72.2,62.5,0,30.4956,335,198,72.1,63.3,0,37.4199,195,644,73.9,62.7,0,40.773846,636,248,68.3,62.4,0,43.753,245,179,72.9,62.5,0,43.90393,175,263,72.2,62.6,0,45.56343,245,438,74.3,62.4,0,41.763565,447.9828,162,73.8,63.1,0,27.270512,160,341,73.8,62.7,0,38.172367,335,302,73.2,63.1,0,33.433662,300,416,71.4,62.4,0,29.586231,400,198,70.8,63.1,0,36.918568,195,386,70.8,62.3,0,31.720825,380,337,69.3,62.7,0,31.1095,335,179,72.9,62.1,0,58.609795,175,256,71.9,62.6,0,42.027237,245,359,72.5,62.2,0,39.29133,350,164,73.6,62.5,0,36.172295,160,727,74.3,62.3,0,61.81305,723.85034,335,73.7,63.1,0,47.759563,340.39987,300,71.8,62.4,0,36.51356,285,198,70.5,62.9,0,43.122047,195,398,73.1,62.6,0,34.64586,380,367,72.5,62,0,43.33374,335,178,72.9,62.3,0,53.678078,175,251,73.7,62.3,0,44.385284,245,427,72.7,62.4,0,45.981976,420,165,74,62.4,0,31.557026,160,341,73.7,62.3,0,34.787823,335,93,71.7,63.1,0,32.63506,100,350,72.5,62.9,0,39.72383,335,202,70.1,283.3,0,33.130775,195,391,73.8,62.5,0,37.871674,380,340,71.8,62.4,0,41.52266,335,210,73.5,62.3,0,31.926605,200,258,72.2,62.5,0,40.59189,245,355,73,62.3,0,38.805786,350,162,73.4,62.7,0,31.211525,160,347,73.4,62.2,0,46.448418,335,233,73.8,63.1,0,38.484676,230,177,71.2,62.6,0,34.287113,150,202,69.5,63.5,0,36.483677,195,397,72.8,62.5,0,34.986057,380,586,69.7,62,0,60.444874,575,380,73.9,62.8,0,35.61544,378.4998,263,72.9,62.9,0,40.04395,250,182,71.8,62.9,0,51.73213,175,196,73.6,62.8,0,27.717056,190,192,70.4,62.6,0,34.057003,185,313,68.3,62.3,0,32.05529,300,304,71.8,62.1,0,33.214592,300,214,67.8,62.2,0,53.26498,210,889,65.7,61.9,0,81.24468,880,79.8,78,80,0,88.6,88.1,0.2,0,30.12
20160803,1710,85.5,48.8,34.46488302,78.50518333,258,48.2,45.1,5.65,75.3,72.2,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.4,74.2,57.4,70.8,15,39.2,56.4,70.8,0,75.4,1.8,57.4,1.8125,57.3,0,0,34.7,11.2,0,0,0,73.1,74.1,61.7,68.7,15,50.4,59.2,56.4,0,74,1,57.4,1.8125,63.8,0,0,95.3,74.4,15.1,3.8,1.4,15,15,91.8,61.1,79.8,100,42.2,0,84.5,1.3,61.534485,61.034485,0,12.2,0,0,1,69.4,1,72,210,61.8,0,29.7737,200,72,68,0,72.8,60.4,0,9000,276,71.1,58.3,0,36.25154,260,128,69.1,59.1,0,48.246586,125,1011,69.9,58.8,0,25.458124,1000,348,73.9,59.5,0,27.818521,349.2498,613,70.1,59.3,0,43.713165,600,208,68.8,59.4,0,35.064297,200,131,71.7,59.4,0,50.554596,125,343,69.3,59.8,0,34.899902,330,334,69.5,60.1,0,100,650,846,68.3,60.3,0,100,950,512,0,59.2,0,34.45141,500,508,70.4,59.1,0,32.76455,500,177,72.2,62.6,0,47.148243,175,252,71.1,63,0,41.282734,245,226,73.4,62.8,0,41.08613,220,727,74.2,62.4,0,48.47056,735.46643,411,74.1,62.5,0,52.048134,410.79987,346,73.1,62.7,0,33.056458,335,338,72.2,62.6,0,30.4956,335,198,72,63.3,0,37.4199,195,639,73.8,62.7,0,40.773846,636,248,68.3,62.5,0,43.753,245,179,72.9,62.6,0,43.90393,175,264,72.2,62.6,0,45.56343,245,470,74.5,62.4,0,42.93847,474.86258,162,73.8,63.1,0,27.270512,160,341,73.8,62.8,0,38.172367,335,301,73.1,63.2,0,33.433662,300,417,71.5,62.5,0,29.586231,400,198,70.7,63.1,0,36.918568,195,381,70.7,62.3,0,31.326931,380,337,69.3,62.8,0,31.1095,335,179,72.9,62.2,0,58.609795,175,256,71.9,62.7,0,42.027237,245,358,72.6,62.3,0,39.29133,350,164,73.6,62.6,0,36.172295,160,784,74.4,62.3,0,64.51178,784.4501,280,73.7,63.2,0,43.922283,285.1997,299,71.7,62.4,0,36.51356,285,198,70.4,63,0,43.122047,195,397,73.1,62.7,0,34.64586,380,368,72.5,62.2,0,43.33374,335,178,72.9,62.4,0,53.678078,175,251,73.8,62.3,0,44.385284,245,426,72.7,62.5,0,45.981976,420,183,74.1,62.4,0,31.949038,182.79988,343,73.7,62.4,0,34.787823,335,93,71.7,63.2,0,32.63506,100,349,72.5,62.9,0,39.72383,335,202,70.1,283.2,0,33.130775,195,390,73.8,62.6,0,37.871674,380,340,71.7,62.5,0,41.52266,335,211,73.5,62.4,0,31.926605,200,258,72.1,62.6,0,40.59189,245,355,73.1,62.4,0,38.805786,350,162,73.4,62.7,0,31.211525,160,352,73.3,62.3,0,46.448418,335,234,73.8,63.2,0,38.484676,230,176,71.2,62.7,0,34.287113,150,202,69.5,63.5,0,36.483677,195,398,72.8,62.6,0,34.986057,380,585,69.8,62.1,0,60.444874,575,380,73.9,62.9,0,35.61544,378.4998,263,72.9,62.9,0,40.04395,250,182,71.8,62.9,0,51.73213,175,196,73.6,62.8,0,27.717056,190,192,70.3,62.6,0,34.057003,185,309,68.4,62.4,0,32.05529,300,305,71.8,62.2,0,33.214592,300,215,67.7,62.2,0,53.26498,210,889,65.7,62,0,81.24468,880,79.8,77.9,80,0,88.6,88.1,0.2,-0.1,30.12
20160803,1715,85.1,49.1,34.27213122,78.50518333,261,48.2,45.2,5.6,75.5,72.4,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.1,57.3,70.8,15,38.7,56.8,70.8,0,75.3,1.8,57.8,1.8125,57.3,0,0,34.8,11.2,0,0,0,73.1,74.1,61.6,68.9,15,50.6,59.4,60.8,0,74,0.99,57.8,1.8125,63.8,0,0,94.8,75.2,17.7,3.9,1.1,15,15,91.3,61.1,79.8,100,41.4,0,84.5,1.3,61.706898,61.206898,0,12.2,0,0,1,69.9,1,72,205,61.8,0,29.7737,200,72,68,0,72.8,60.4,0,9000,275,71,58.3,0,36.25154,260,127,69,59.1,0,48.246586,125,1005,69.9,58.8,0,25.458124,1000,364,73.9,59.5,0,31.199503,370.84998,614,70.1,59.3,0,43.713165,600,207,68.8,59.4,0,35.064297,200,131,71.6,59.4,0,50.554596,125,343,69.3,59.8,0,34.899902,330,333,69.6,60.1,0,100,650,843,68.3,60.3,0,100,950,512,0,59.2,0,34.45141,500,509,70.4,59.1,0,32.76455,500,178,72.2,62.6,0,47.58604,175,250,71.1,63.1,0,41.282734,245,226,73.4,62.9,0,41.08613,220,783,74.3,62.5,0,51.33599,794.2671,458,74,62.5,0,54.065884,456.39987,345,73.1,62.8,0,33.056458,335,336,72.2,62.7,0,30.4956,335,197,71.9,63.4,0,37.4199,195,642,73.8,62.8,0,40.773846,636,248,68.3,62.5,0,43.753,245,179,72.9,62.6,0,43.90393,175,264,72.2,62.7,0,45.56343,245,470,74.6,62.5,0,42.93847,474.86258,162,73.8,63.2,0,27.270512,160,340,73.7,62.9,0,38.172367,335,301,73.1,63.2,0,33.433662,300,416,71.5,62.6,0,29.586231,400,199,70.7,63.2,0,36.918568,195,389,70.7,62.4,0,31.253078,380,345,69.3,62.9,0,31.556684,335,177,72.9,62.2,0,58.609795,175,254,71.9,62.7,0,42.027237,245,359,72.7,62.4,0,39.29133,350,163,73.7,62.7,0,36.172295,160,814,74.4,62.4,0,66.53582,814.7501,281,73.8,63.3,0,45.05161,285.1997,297,71.7,62.5,0,36.51356,285,197,70.4,63,0,43.570477,195,394,73,62.8,0,34.64586,380,364,72.5,62.2,0,43.33374,335,179,72.9,62.4,0,53.678078,175,250,73.8,62.4,0,44.385284,245,427,72.8,62.5,0,45.981976,420,234,74.1,62.4,0,35.905914,228.39989,342,73.6,62.4,0,34.787823,335,93,71.7,63.3,0,32.63506,100,349,72.5,63,0,39.72383,335,203,70.1,283.4,0,33.130775,195,384,73.8,62.7,0,37.871674,380,340,71.7,62.6,0,41.52266,335,209,73.6,62.4,0,31.926605,200,257,72.1,62.6,0,40.59189,245,356,73.2,62.5,0,38.805786,350,162,73.3,62.8,0,31.211525,160,354,73.1,62.4,0,46.448418,335,234,73.8,63.2,0,38.484676,230,172,71.2,62.7,0,34.287113,150,201,69.5,63.6,0,36.483677,195,395,72.8,62.6,0,34.986057,380,586,69.8,62.2,0,60.444874,575,381,73.9,62.9,0,35.61544,378.4998,263,72.9,63,0,40.04395,250,183,71.7,63,0,51.73213,175,196,73.7,62.9,0,27.717056,190,191,70.2,62.7,0,34.057003,185,310,68.3,62.4,0,32.05529,300,306,71.9,62.2,0,33.214592,300,215,67.8,62.3,0,53.26498,210,891,65.7,62.1,0,81.24468,880,79.8,78,80,0,88.6,88.1,2,-0.2,30.12
20160803,1720,85.1,49.1,34.27213122,78.50518333,260,48.3,45.2,5.6,75.7,72.6,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.1,57.4,70.8,15,38.2,56.8,70.8,0,75.4,1.85,57.8,1.8125,57.1,0,0,34.7,11.2,0,0,0,73.1,74.1,61.7,69.2,15,50.8,59.4,57.1,0,74.1,1,57.8,1.8125,63.8,0,0,94.7,75.2,15.4,3.6,1.2,15,15,91.9,61.1,79.8,100,41.4,0,84.5,1.3,61.706898,61.206898,0,12.2,0,0,1,70.4,1,72,208,61.9,0,29.7737,200,72,68,0,72.8,60.5,0,9000,275,71,58.4,0,36.25154,260,128,69,59.1,0,48.246586,125,1014,70,58.8,0,25.458124,1000,362,73.8,59.5,0,31.733995,370.84998,620,70,59.3,0,43.713165,600,208,68.8,59.4,0,35.064297,200,131,71.6,59.4,0,50.554596,125,344,69.2,59.9,0,34.899902,330,335,69.5,60.1,0,100,650,848,68.3,60.4,0,100,950,512,0,59.2,0,34.45141,500,509,70.4,59.1,0,32.76455,500,178,72.2,62.7,0,47.58604,175,251,71,63.2,0,41.282734,245,225,73.3,63,0,41.08613,220,824,74.2,62.5,0,52.823112,823.66705,461,74,62.6,0,54.843807,456.39987,345,73.1,62.9,0,33.056458,335,347,72.2,62.7,0,31.098518,335,197,71.9,63.5,0,37.4199,195,556,73.7,62.9,0,36.857582,559.1996,248,68.3,62.6,0,43.753,245,179,72.9,62.7,0,43.90393,175,263,72.2,62.8,0,45.56343,245,505,74.8,62.5,0,44.11337,501.74234,163,73.9,63.3,0,27.270512,160,339,73.7,63,0,38.172367,335,303,73.1,63.3,0,33.867085,300,418,71.5,62.6,0,29.586231,400,199,70.7,63.3,0,36.918568,195,388,70.7,62.5,0,31.450024,380,345,69.3,62.9,0,31.556684,335,178,72.9,62.3,0,59.04727,175,255,71.9,62.8,0,42.027237,245,356,72.8,62.4,0,39.29133,350,163,73.7,62.8,0,36.172295,160,841,74.2,62.5,0,67.79931,840,283,73.8,63.4,0,45.50091,285.1997,296,71.7,62.6,0,36.51356,285,203,70.4,63.1,0,44.612774,195,394,73,62.8,0,34.64586,380,359,72.4,62.3,0,43.33374,335,178,72.9,62.5,0,53.678078,175,251,73.8,62.5,0,44.385284,245,425,72.9,62.7,0,45.981976,420,250,74.1,62.4,0,37.400467,251.19989,340,73.6,62.5,0,34.787823,335,93,71.7,63.3,0,32.63506,100,348,72.5,63,0,39.72383,335,203,70.1,283.4,0,33.130775,195,386,73.8,62.7,0,37.871674,380,341,71.7,62.6,0,41.52266,335,211,73.6,62.5,0,31.926605,200,258,72,62.7,0,40.59189,245,356,73.3,62.5,0,38.805786,350,162,73.3,62.8,0,31.211525,160,353,73,62.5,0,46.448418,335,234,73.7,63.3,0,38.484676,230,177,71.2,62.8,0,34.287113,150,202,69.6,63.7,0,36.483677,195,397,72.8,62.7,0,34.986057,380,589,69.8,62.2,0,60.444874,575,381,73.9,63,0,35.61544,378.4998,264,72.9,63.1,0,40.04395,250,181,71.6,63.1,0,51.73213,175,196,73.7,63,0,27.717056,190,193,70.2,62.8,0,34.057003,185,313,68.3,62.5,0,32.05529,300,304,71.8,62.3,0,33.214592,300,215,67.7,62.4,0,53.26498,210,893,65.7,62.2,0,81.24468,880,79.8,77.9,80,0,88.6,88.1,1.7,-0.3,30.12
20160803,1725,84.7,50.8,34.47702035,78.50518333,261,48.3,45.3,5.6,75.9,72.8,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.4,70.8,15,37.6,56.8,70.8,0,75.4,1.8,57.8,1.8125,57.1,0,0,34.8,11.2,0,0,0,73.1,73.9,61.8,68.8,15,50.9,59.4,60,0,73.9,1.01,57.8,1.8125,63.8,0,0,94.7,75.1,16.2,3.9,0.7,15,15,92.4,61.1,79.8,100,41.4,0,84.5,1.3,61.706898,61.206898,0,12.2,0,0,1,71.1,1,72,208,61.9,0,29.7737,200,72,68,0,72.8,60.5,0,9000,276,71,58.4,0,36.25154,260,128,69,59.2,0,48.246586,125,1012,69.9,58.9,0,25.458124,1000,350,73.8,59.6,0,28.017403,349.2498,612,70,59.3,0,43.713165,600,207,68.7,59.4,0,35.064297,200,131,71.4,59.5,0,50.554596,125,343,69.2,59.9,0,34.899902,330,334,69.5,60.1,0,100,650,846,68.3,60.4,0,100,950,512,0,59.3,0,34.45141,500,509,70.4,59.2,0,32.76455,500,178,72.3,62.8,0,47.58604,175,249,70.9,63.3,0,41.282734,245,225,73,63,0,41.08613,220,837,74.1,62.6,0,53.41555,840,454,73.9,62.6,0,54.078037,456.39987,344,73,62.9,0,33.056458,335,349,72.2,62.8,0,31.098518,335,196,71.6,63.5,0,37.4199,195,519,73.7,63,0,35.610962,520.7996,248,68.3,62.7,0,43.753,245,179,72.9,62.7,0,43.90393,175,263,72.2,62.8,0,45.56343,245,527,74.7,62.6,0,44.791664,523.5829,162,73.9,63.3,0,27.270512,160,339,73.7,63,0,38.172367,335,302,73,63.4,0,33.867085,300,416,71.5,62.7,0,29.586231,400,199,70.6,63.3,0,36.918568,195,390,70.7,62.5,0,31.142294,380,345,69.3,63,0,31.556684,335,179,72.9,62.3,0,59.04727,175,255,71.9,62.9,0,42.027237,245,360,72.8,62.5,0,39.29133,350,164,73.7,62.8,0,36.172295,160,847,74.1,62.5,0,67.79931,840,235,73.7,63.5,0,40.388584,230,299,71.7,62.6,0,36.51356,285,203,70.4,63.2,0,44.612774,195,393,73,62.9,0,34.64586,380,366,72.4,62.3,0,43.33374,335,179,72.9,62.6,0,53.678078,175,250,73.8,62.5,0,44.385284,245,425,72.9,62.7,0,45.981976,420,299,74.1,62.4,0,40.98983,296.79987,340,73.5,62.6,0,34.787823,335,93,71.7,63.4,0,32.63506,100,349,72.5,63.1,0,39.72383,335,203,70.2,283.5,0,33.130775,195,387,73.8,62.8,0,37.871674,380,341,71.7,62.7,0,41.52266,335,210,73.5,62.5,0,31.926605,200,257,72,62.7,0,40.59189,245,356,73.3,62.5,0,38.805786,350,162,73.3,62.9,0,31.211525,160,354,73,62.5,0,46.448418,335,234,73.7,63.3,0,38.484676,230,176,71.2,62.8,0,34.287113,150,202,69.6,63.7,0,36.483677,195,401,72.7,62.7,0,34.986057,380,588,69.8,62.3,0,60.444874,575,380,73.9,63,0,35.61544,378.4998,264,72.9,63.1,0,40.04395,250,183,71.6,63.1,0,51.73213,175,196,73.7,63,0,27.717056,190,193,70.2,62.8,0,34.057003,185,312,68.3,62.6,0,32.05529,300,306,71.8,62.3,0,33.214592,300,215,67.8,62.4,0,53.26498,210,891,65.7,62.2,0,81.24468,880,79.8,77.9,80,0,88.6,88.1,0.6,-0.1,30.12
