20160803,1730,84.3,52.2,34.58749029,78.50518333,261,48.6,45.4,5.65,75.5,72.3,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.4,74.2,57.7,70.8,15,37.4,56.8,70.8,0,75.4,1.8,57.8,1.8125,57.1,0,0,34.7,11.2,0,0,0,73.1,74.1,61.4,69.3,15,50.9,59.4,57,0,74,1,57.8,1.8125,63.8,0,0,94.9,75.3,15.3,3.7,0.4,15,15,92.7,61.1,79.8,100,41.2,0,84.5,1.3,61.706898,61.206898,0,12.2,0,0,1,71.8,1,72,207,62.1,0,29.7737,200,72,68,0,72.8,60.7,0,9000,275,71,58.6,0,36.25154,260,128,69,59.4,0,48.246586,125,1010,69.9,59,0,25.458124,1000,352,73.9,59.8,0,29.22312,349.2498,614,70,59.5,0,43.713165,600,208,68.7,59.7,0,35.064297,200,130,71.3,59.7,0,50.554596,125,342,69.2,60.1,0,34.899902,330,332,69.5,60.3,0,100,650,843,68.3,60.6,0,100,950,512,0,59.4,0,34.45141,500,508,70.3,59.4,0,32.76455,500,179,72.4,62.5,0,47.58604,175,248,70.8,63,0,41.282734,245,226,72.8,62.8,0,41.08613,220,841,73.9,62.2,0,53.41555,840,455,73.8,62.3,0,54.078037,456.39987,348,72.9,62.7,0,33.056458,335,349,72.2,62.6,0,31.098518,335,197,71.3,63.4,0,37.4199,195,450,73.7,62.9,0,32.54146,443.9996,249,68.3,62.5,0,43.753,245,179,72.9,62.5,0,43.90393,175,263,72.2,62.6,0,45.56343,245,528,74.7,62.3,0,44.791664,523.5829,162,73.9,63.2,0,27.270512,160,341,73.7,62.8,0,38.172367,335,303,73,63.3,0,33.867085,300,419,71.5,62.6,0,29.586231,400,199,70.6,63.2,0,36.918568,195,396,70.7,62.3,0,31.462332,380,356,69.3,62.8,0,31.097412,335,179,72.9,62,0,59.04727,175,256,71.9,62.6,0,42.027237,245,357,72.9,62.2,0,39.29133,350,164,73.7,62.6,0,36.172295,160,844,74,62.2,0,67.71345,840,235,73.6,63.4,0,40.388584,230,300,71.7,62.5,0,36.51356,285,204,70.3,62.9,0,44.176464,195,395,73,62.7,0,34.64586,380,366,72.4,62.1,0,43.33374,335,179,72.8,62.3,0,53.678078,175,249,73.9,62.2,0,44.385284,245,426,72.9,62.5,0,45.981976,420,344,74.1,62.1,0,44.530197,342.3999,340,73.5,62.4,0,34.787823,335,92,71.7,63.2,0,32.63506,100,346,72.5,62.9,0,39.72383,335,203,70.2,283.2,0,33.130775,195,385,73.8,62.6,0,37.871674,380,340,71.7,62.5,0,41.52266,335,206,73.5,62.3,0,31.926605,200,259,72,62.5,0,40.59189,245,356,73.4,62.4,0,38.805786,350,162,73.2,62.8,0,31.211525,160,358,72.8,62.2,0,46.448418,335,235,73.7,63.2,0,38.484676,230,179,71.1,62.7,0,34.287113,150,203,69.6,63.5,0,36.483677,195,400,72.7,62.5,0,34.986057,380,588,69.7,62,0,60.444874,575,381,73.9,63,0,35.61544,378.4998,264,73,63,0,40.04395,250,182,71.6,63,0,51.73213,175,197,73.7,62.9,0,27.717056,190,192,70.2,62.7,0,34.057003,185,312,68.3,62.3,0,32.05529,300,306,71.8,62.2,0,33.214592,300,216,67.8,62.2,0,53.26498,210,892,65.7,61.8,0,81.24468,880,79.8,78,80,0,88.6,88.1,0.6,0.5,30.12
20160803,1735,84,54.4,34.98517762,78.50518333,260,48.6,45.4,5.65,75.7,72.5,-0.2,5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.4,74.2,57.8,70.8,15,37.3,56.8,70.8,0,75.4,1.85,57.8,1.8125,57.3,0,0,34.7,11.2,0,0,0,73,74.1,61.4,68.9,15,50.8,59.4,58.2,0,74,1.01,57.8,1.8125,64,0,0,95.6,75.1,15.8,3.8,1.5,15,15,93.2,61.1,79.8,100,41.8,0,84.5,1.3,61.706898,61.206898,0,12.2,0,0,1,72.3,1,72,210,62.2,0,29.7737,200,72,68,0,72.8,60.8,0,9000,276,71,58.7,0,36.25154,260,128,69,59.5,0,48.246586,125,1020,70,59.2,0,25.458124,1000,344,73.9,59.9,0,29.28527,349.2498,620,70,59.6,0,43.713165,600,208,68.7,59.7,0,35.064297,200,131,71.3,59.8,0,50.554596,125,344,69.2,60.2,0,34.899902,330,336,69.5,60.4,0,100,650,848,68.3,60.7,0,100,950,513,0,59.5,0,34.45141,500,509,70.3,59.5,0,32.76455,500,179,72.5,62.3,0,47.58604,175,249,70.7,62.8,0,41.282734,245,226,72.7,62.6,0,41.08613,220,837,73.9,62.1,0,53.41555,840,430,73.8,62.2,0,52.437096,433.59976,346,72.8,62.5,0,33.056458,335,349,72.2,62.4,0,31.098518,335,197,71.1,63.2,0,37.4199,195,447,74.1,62.8,0,33.69399,444,247,68.3,62.3,0,43.753,245,179,72.9,62.3,0,43.90393,175,264,72.2,62.4,0,45.56343,245,528,74.6,62.1,0,44.791664,523.5829,162,73.9,63,0,27.270512,160,339,73.7,62.6,0,38.172367,335,303,73,63.1,0,33.867085,300,416,71.5,62.4,0,29.586231,400,199,70.6,63,0,36.918568,195,380,70.7,62.1,0,31.019201,380,343,69.3,62.6,0,31.097412,335,178,72.9,61.9,0,59.04727,175,255,71.9,62.4,0,42.027237,245,359,72.9,62,0,39.29133,350,164,73.7,62.4,0,36.172295,160,842,73.9,62,0,67.71345,840,235,73.7,63.3,0,40.388584,230,298,71.7,62.3,0,36.51356,285,204,70.2,62.8,0,44.176464,195,392,73,62.5,0,34.64586,380,367,72.6,61.9,0,43.33374,335,178,72.9,62.1,0,53.678078,175,248,73.9,62.1,0,44.385284,245,424,73,62.3,0,45.981976,420,369,74.1,61.9,0,45.669483,365.1999,340,73.5,62.2,0,34.787823,335,92,71.7,63.1,0,32.63506,100,346,72.5,62.8,0,39.72383,335,202,70.2,283.5,0,33.130775,195,387,73.8,62.4,0,37.871674,380,339,71.7,62.3,0,41.52266,335,210,73.5,62.1,0,31.926605,200,258,72,62.3,0,40.59189,245,356,73.5,62.2,0,38.805786,350,162,73.2,62.6,0,31.211525,160,355,72.7,62.1,0,46.448418,335,234,73.7,63.1,0,38.484676,230,177,71.1,62.5,0,34.287113,150,202,69.6,63.4,0,36.483677,195,400,72.7,62.4,0,34.986057,380,585,69.6,61.8,0,60.444874,575,381,73.9,62.8,0,35.61544,378.4998,263,73,62.9,0,40.04395,250,182,71.5,62.9,0,51.73213,175,197,73.8,62.7,0,27.717056,190,192,70.2,62.5,0,34.057003,185,308,68.3,62.2,0,32.05529,300,306,71.8,61.9,0,33.214592,300,215,67.7,62,0,53.26498,210,891,65.7,61.6,0,81.24468,880,79.8,77.9,80,0,88.6,88.1,0.1,0.1,30.12
20160803,1740,83.5,54.1,34.53834313,78.50518333,260,48.6,45.4,5.6,76,72.8,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.8,70.8,15,37.4,56.8,70.8,0,75.4,1.8,57.8,1.8125,57.3,0,0,34.7,11.2,0,0,0,73,74,61.2,69,15,50.7,59.4,58.6,0,73.9,1.01,57.8,1.8125,64,0,0,95.7,75.8,15.8,4.1,1,15,15,93.1,61.1,79.8,100,42.3,0,82.5,1.3,61.706898,61.206898,0,12.2,0,0,1,72.8,1,72,211,62.2,0,29.7737,200,72,68,0,72.8,60.8,0,9000,274,70.9,58.8,0,36.25154,260,127,69,59.5,0,48.246586,125,1005,70,59.2,0,25.458124,1000,366,73.9,59.9,0,31.808577,370.84998,614,70,59.7,0,43.713165,600,207,68.7,59.8,0,35.064297,200,131,71.3,59.8,0,50.554596,125,343,69.1,60.2,0,34.899902,330,333,69.5,60.5,0,100,650,844,68.3,60.7,0,100,950,512,0,59.6,0,34.45141,500,508,70.3,59.5,0,32.76455,500,179,72.5,62.3,0,47.58604,175,249,70.8,62.8,0,41.282734,245,225,72.7,62.5,0,41.08613,220,794,73.6,62.1,0,51.142544,784.4666,415,73.7,62.2,0,51.330982,410.79974,346,72.8,62.5,0,33.056458,335,350,72.3,62.3,0,31.098518,335,198,71,63.2,0,37.4199,195,519,74.2,62.6,0,36.91638,520.7996,248,68.3,62.2,0,43.753,245,179,73,62.3,0,43.90393,175,263,72.2,62.4,0,45.56343,245,528,74.4,62.1,0,44.791664,523.5829,161,74,62.9,0,27.270512,160,338,73.7,62.6,0,38.172367,335,303,72.9,63,0,33.867085,300,417,71.5,62.3,0,29.586231,400,198,70.5,63,0,36.918568,195,384,70.7,62.1,0,30.846872,380,341,69.3,62.5,0,31.097412,335,178,72.9,61.8,0,59.04727,175,253,71.9,62.4,0,42.027237,245,358,72.9,62,0,39.29133,350,164,73.8,62.4,0,36.172295,160,841,73.9,62,0,67.71345,840,231,73.6,63.2,0,40.388584,230,296,71.7,62.2,0,36.51356,285,203,70.2,62.8,0,44.176464,195,395,73,62.4,0,34.64586,380,371,72.8,61.8,0,43.33374,335,179,72.9,62.1,0,53.678078,175,248,73.9,62,0,44.385284,245,423,72.9,62.2,0,45.981976,420,406,74.1,61.8,0,48.830086,410.79987,339,73.5,62.1,0,35.063534,335,91,71.7,63,0,32.63506,100,346,72.5,62.7,0,39.72383,335,202,70.2,283.4,0,33.130775,195,387,73.8,62.4,0,37.871674,380,339,71.7,62.2,0,41.52266,335,211,73.5,62.1,0,31.926605,200,257,72,62.2,0,40.59189,245,356,73.4,62.1,0,38.805786,350,162,73.1,62.5,0,31.211525,160,352,72.6,62,0,46.448418,335,235,73.6,63,0,38.484676,230,173,71.1,62.5,0,34.287113,150,202,69.6,63.3,0,36.483677,195,398,72.7,62.3,0,34.986057,380,585,69.6,61.8,0,60.444874,575,381,73.9,62.7,0,35.61544,378.4998,263,72.9,62.8,0,40.04395,250,182,71.6,62.8,0,51.73213,175,195,73.7,62.6,0,27.717056,190,192,70.1,62.4,0,34.057003,185,311,68.3,62.1,0,32.05529,300,304,71.8,61.8,0,33.214592,300,215,67.7,61.9,0,53.26498,210,889,65.6,61.6,0,81.24468,880,79.8,78,80,0,88.6,88.1,0.1,0,30.12
20160803,1745,83.2,55.4,34.67443907,78.50518333,259,48.6,45.4,5.6,75.8,72.6,-0.1,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.8,70.8,15,37.4,56.8,70.8,0,75.4,1.8,57.8,1.8125,57.3,0,0,34.8,11.2,0,0,0,73,73.8,61.3,69.2,15,50.6,59.4,56.7,0,73.8,1,57.8,1.8125,64,0,0,95.9,75.5,15.2,3.9,1.1,15,15,93,61.1,79.8,100,43.9,0,82.5,1.3,61.706898,61.206898,0,12.2,0,0,1,73.6,1,72,207,62.2,0,29.7737,200,72,68,0,72.8,60.8,0,9000,275,70.9,58.8,0,36.25154,260,127,69,59.6,0,48.246586,125,1007,70,59.3,0,25.900873,1000,371,73.8,59.9,0,30.752022,370.84998,614,70,59.7,0,43.713165,600,207,68.8,59.8,0,35.064297,200,130,71.3,59.9,0,50.554596,125,342,69.1,60.3,0,34.899902,330,332,69.5,60.5,0,100,650,844,68.2,60.8,0,100,950,511,0,59.6,0,34.45141,500,509,70.2,59.5,0,32.76455,500,179,72.5,62.2,0,47.58604,175,254,70.7,62.8,0,41.282734,245,227,72.6,62.5,0,41.08613,220,728,73.5,62.1,0,48.22875,725.66675,360,73.7,62.1,0,48.571777,365.19977,347,72.8,62.4,0,33.056458,335,351,72.3,62.3,0,31.098518,335,198,71,63.1,0,37.4199,195,597,74.2,62.5,0,38.72751,597.6004,249,68.3,62.2,0,43.753,245,180,73,62.2,0,43.90393,175,264,72.1,62.3,0,45.56343,245,528,74.2,62,0,44.791664,523.5829,161,74,62.9,0,27.270512,160,340,73.6,62.6,0,38.172367,335,303,72.9,63,0,33.867085,300,417,71.5,62.3,0,29.586231,400,198,70.5,62.9,0,36.918568,195,394,70.7,62,0,31.129986,380,345,69.3,62.5,0,31.556684,335,179,72.8,61.8,0,59.04727,175,257,71.9,62.4,0,42.027237,245,360,72.8,61.9,0,39.29133,350,164,73.7,62.4,0,36.172295,160,811,73.7,62,0,64.99019,809.6997,233,73.6,63.2,0,40.837887,230,298,71.7,62.2,0,36.51356,285,204,70.1,62.7,0,44.176464,195,396,73,62.4,0,34.64586,380,370,73.1,61.8,0,43.33374,335,178,72.9,62.1,0,53.678078,175,248,73.9,62,0,44.82091,245,430,72.9,62.1,0,46.809036,420,457,74,61.8,0,52.407204,456.39987,342,73.4,62.1,0,35.063534,335,91,71.7,62.9,0,32.63506,100,345,72.5,62.7,0,39.72383,335,201,70.2,283.5,0,33.130775,195,388,73.8,62.3,0,37.871674,380,339,71.7,62.2,0,41.52266,335,207,73.5,62,0,31.926605,200,259,71.9,62.2,0,40.59189,245,357,73.4,62,0,38.805786,350,162,72.9,62.4,0,31.211525,160,350,72.5,62,0,46.448418,335,234,73.6,62.9,0,38.068245,230,177,71.1,62.4,0,34.287113,150,202,69.6,63.3,0,36.483677,195,396,72.7,62.3,0,34.986057,380,583,69.5,61.7,0,60.444874,575,381,73.9,62.6,0,35.61544,378.4998,264,72.9,62.7,0,40.04395,250,183,71.6,62.7,0,51.73213,175,197,73.7,62.6,0,27.717056,190,192,70,62.4,0,34.057003,185,308,68.3,62.1,0,32.05529,300,305,71.8,61.8,0,33.214592,300,216,67.6,61.9,0,53.26498,210,890,65.6,61.6,0,81.24468,880,79.8,77.9,80,0,88.6,88.1,1.8,0,30.12
20160803,1750,83.1,55.3,34.57441874,78.50518333,260,48.6,45.4,5.6,75.6,72.3,-0.1,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.2,57.9,70.8,15,37.5,56.8,70.8,0,75.4,1.8,57.8,1.8125,57.3,0,0,34.7,11.2,0,0,0,73,73.9,61.2,68.8,15,50.5,59.4,59.5,0,73.8,1.01,57.8,1.8125,64,0,0,95.6,75,17.4,3.7,1.5,15,15,93.5,61.1,79.8,100,42.6,0,82.5,1.3,61.706898,61.206898,0,12.2,0,0,1,74.4,1,72,207,62.3,0,29.7737,200,72,68,0,72.8,60.9,0,9000,274,70.9,58.8,0,36.25154,260,127,69,59.6,0,48.246586,125,1017,70,59.3,0,25.900873,1000,378,73.8,59.9,0,31.497824,370.84998,613,70,59.7,0,43.713165,600,207,68.8,59.9,0,35.064297,200,130,71.3,59.9,0,50.554596,125,342,69.1,60.3,0,34.899902,330,333,69.5,60.5,0,100,650,841,68.3,60.8,0,100,950,512,0,59.7,0,34.45141,500,508,70.2,59.6,0,32.76455,500,179,72.5,62.2,0,47.58604,175,254,70.7,62.7,0,41.282734,245,227,72.5,62.5,0,41.08613,220,698,73.5,62.1,0,46.80208,696.2669,319,73.6,62.1,0,45.60593,319.59988,347,72.8,62.4,0,33.056458,335,351,72.3,62.2,0,31.098518,335,198,70.8,63.1,0,37.4199,195,634,74.2,62.4,0,40.67976,635.99963,248,68.3,62.2,0,43.753,245,179,72.9,62.2,0,43.90393,175,263,72.1,62.3,0,45.56343,245,508,74,62,0,43.095932,498.3828,162,74,62.9,0,27.270512,160,341,73.6,62.5,0,38.172367,335,304,72.8,62.9,0,33.867085,300,416,71.4,62.2,0,29.586231,400,198,70.5,62.9,0,36.918568,195,396,70.6,62,0,32.28705,380,344,69.3,62.5,0,31.556684,335,180,72.8,61.8,0,59.04727,175,257,71.9,62.3,0,42.027237,245,359,72.8,61.9,0,39.29133,350,164,73.8,62.3,0,36.172295,160,785,73.6,62,0,64.30324,784.4497,233,73.5,63.1,0,40.837887,230,301,71.7,62.1,0,36.51356,285,203,70,62.7,0,43.122047,195,397,72.9,62.4,0,34.64586,380,367,72.9,61.8,0,43.33374,335,177,72.9,62,0,53.678078,175,248,73.7,62,0,44.82091,245,431,72.8,62.1,0,46.809036,420,455,73.9,61.7,0,52.407204,456.39987,340,73.3,62.1,0,35.063534,335,91,71.7,62.9,0,32.63506,100,343,72.5,62.6,0,39.72383,335,201,70.2,283.7,0,33.130775,195,386,73.7,62.3,0,37.871674,380,339,71.7,62.2,0,41.52266,335,209,73.4,62,0,31.926605,200,258,71.9,62.2,0,40.59189,245,355,73.3,62,0,38.805786,350,162,72.9,62.4,0,31.211525,160,348,72.4,61.9,0,46.448418,335,233,73.6,62.9,0,38.068245,230,180,71.1,62.4,0,34.287113,150,201,69.5,63.2,0,36.483677,195,398,72.6,62.2,0,34.986057,380,582,69.4,61.7,0,60.444874,575,380,73.8,62.6,0,35.61544,378.4998,263,72.9,62.7,0,40.04395,250,182,71.6,62.7,0,51.73213,175,195,73.7,62.5,0,27.717056,190,192,69.9,62.3,0,34.057003,185,311,68.3,62,0,32.05529,300,304,71.7,61.8,0,33.214592,300,215,67.6,61.9,0,53.26498,210,887,65.6,61.6,0,81.24468,880,79.8,77.8,80,0,88.6,88.1,0.1,0,30.12
20160803,1755,82.5,56.2,34.37841644,78.50518333,261,48.5,45.3,5.6,75.4,72.1,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.8,70.8,15,37.5,56.8,70.8,0,75.4,1.8,57.8,1.8125,57.3,0,0,34.8,11.3,0,0,0,72.9,73.8,61,68.6,15,50.4,59.4,58.5,0,73.7,1.01,57.8,1.8125,64,0,0,95.8,74.5,15.8,3.6,0.8,15,15,93.3,61.1,79.8,100,41.4,0,82.5,1.3,61.706898,61.206898,0,12.2,0,0,1,74.6,1,72,206,62.2,0,29.7737,200,72,68,0,72.8,60.8,0,9000,274,70.9,58.8,0,36.25154,260,127,69,59.6,0,48.246586,125,1016,70,59.3,0,25.900873,1000,353,73.8,60,0,29.14854,349.2498,615,69.9,59.7,0,43.713165,600,206,68.8,59.8,0,35.064297,200,131,71.2,59.9,0,50.554596,125,341,69,60.2,0,34.899902,330,333,69.5,60.5,0,100,650,845,68.3,60.7,0,100,950,512,0,59.6,0,34.45141,500,509,70.2,59.6,0,32.76455,500,181,72.5,62.2,0,47.58604,175,257,70.6,62.7,0,41.282734,245,228,72.4,62.4,0,41.08613,220,632,73.4,62.1,0,43.332123,637.4669,293,73.6,62.1,0,43.332928,296.79987,350,72.8,62.4,0,33.056458,335,352,72.3,62.2,0,30.652355,335,199,70.7,63,0,37.4199,195,717,74.2,62.3,0,42.831944,712.7996,248,68.3,62.1,0,43.753,245,180,72.9,62.2,0,43.90393,175,265,72.1,62.3,0,45.56343,245,492,73.9,62,0,42.49031,498.3828,162,74,62.8,0,27.270512,160,342,73.5,62.5,0,38.172367,335,304,72.8,62.9,0,33.867085,300,418,71.4,62.2,0,29.586231,400,199,70.5,62.8,0,36.918568,195,398,70.6,62,0,32.213196,380,350,69.3,62.5,0,31.556684,335,179,72.8,61.7,0,57.722687,175,261,71.9,62.3,0,42.027237,245,363,72.8,61.9,0,39.29133,350,165,73.7,62.3,0,36.172295,160,722,73.6,61.9,0,59.887146,723.84985,236,73.4,63.1,0,40.837887,230,304,71.7,62.1,0,36.51356,285,202,70,62.6,0,42.685734,195,399,72.9,62.3,0,34.201683,380,378,72.7,61.7,0,43.33374,335,177,72.8,62,0,53.678078,175,248,73.6,61.9,0,44.82091,245,433,72.8,62.1,0,46.809036,420,458,73.9,61.7,0,52.407204,456.39987,343,73.3,62,0,35.063534,335,93,71.6,62.9,0,32.63506,100,347,72.5,62.6,0,39.72383,335,201,70.2,283.5,0,33.130775,195,385,73.7,62.2,0,37.871674,380,341,71.7,62.1,0,41.52266,335,211,73.4,62,0,31.926605,200,259,71.9,62.1,0,40.59189,245,358,73.3,62,0,38.805786,350,162,72.8,62.3,0,31.211525,160,352,72.3,61.9,0,46.448418,335,234,73.5,62.8,0,38.068245,230,178,71.1,62.3,0,34.287113,150,202,69.5,63.2,0,36.483677,195,398,72.6,62.2,0,34.986057,380,585,69.4,61.6,0,60.444874,575,381,73.8,62.6,0,35.61544,378.4998,264,72.9,62.6,0,40.04395,250,183,71.6,62.7,0,51.73213,175,196,73.7,62.5,0,27.717056,190,192,69.9,62.2,0,34.057003,185,310,68.3,62,0,32.05529,300,305,71.8,61.7,0,33.214592,300,215,67.6,61.8,0,53.26498,210,891,65.6,61.6,0,81.24468,880,79.8,78,80,0,88.6,88.1,0.1,0.6,30.12
20160803,1800,82.2,55.7,34.02965314,78.50518333,259,48.4,45.2,5.6,75.1,71.8,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.2,57.8,70.8,15,37.5,56.8,70.8,0,75.4,1.8,57.8,1.8125,57.3,0,0,34.7,11.2,0,0,0,72.9,73.7,61.1,68.6,15,50.3,59.4,57.2,0,73.7,0.99,57.8,1.8125,64,0,0,95.8,74.9,15.4,4.1,0.9,15,15,93.3,61.1,79.8,100,39.1,0,82.5,1.3,61.706898,61.206898,0,12.2,0,0,1,74.5,1,72,208,62.2,0,29.7737,200,72,68,0,72.8,60.8,0,9000,274,70.8,58.8,0,36.25154,260,128,69,59.6,0,48.246586,125,1015,70,59.3,0,25.900873,1000,353,73.8,60,0,28.750778,349.2498,613,70,59.7,0,43.713165,600,208,68.8,59.8,0,35.064297,200,131,71.1,59.8,0,50.554596,125,343,69,60.2,0,34.899902,330,334,69.5,60.5,0,100,650,845,68.3,60.7,0,100,950,512,0,59.6,0,34.45141,500,509,70.1,59.6,0,32.76455,500,180,72.5,62.1,0,47.58604,175,257,70.5,62.6,0,40.83414,245,228,72.3,62.3,0,41.08613,220,578,73.4,62,0,41.470196,578.66693,251,73.6,62.1,0,40.573723,251.19989,347,72.8,62.3,0,32.454556,335,351,72.3,62.2,0,30.652355,335,200,70.6,63,0,37.4199,195,794,74.2,62.2,0,45.066444,789.5996,248,68.3,62,0,43.753,245,179,72.9,62.1,0,43.90393,175,265,72.1,62.2,0,45.56343,245,490,73.8,61.9,0,42.49031,498.3828,162,74,62.8,0,26.660978,160,340,73.5,62.4,0,38.172367,335,303,72.8,62.8,0,33.867085,300,417,71.4,62.1,0,29.586231,400,200,70.4,62.8,0,36.918568,195,391,70.6,61.9,0,31.979319,380,343,69.3,62.4,0,30.481026,335,181,72.8,61.7,0,57.722687,175,260,71.9,62.2,0,42.027237,245,368,72.8,61.8,0,39.29133,350,165,73.7,62.2,0,36.172295,160,667,73.6,61.9,0,56.501472,663.2499,237,73.4,63,0,40.388584,230,305,71.7,62,0,36.51356,285,205,70,62.6,0,42.685734,195,385,72.9,62.3,0,33.793518,380,380,72.5,61.7,0,43.33374,335,179,72.8,61.9,0,53.678078,175,249,73.5,61.8,0,44.82091,245,434,72.8,62,0,46.809036,420,435,73.8,61.6,0,50.189884,433.60025,339,73.3,61.9,0,35.063534,335,92,71.6,62.8,0,32.63506,100,347,72.5,62.5,0,39.72383,335,202,70.2,283.4,0,33.130775,195,388,73.6,62.2,0,38.31708,380,339,71.6,62,0,41.52266,335,210,73.4,61.9,0,31.926605,200,259,71.8,62.1,0,40.59189,245,357,73.3,61.9,0,38.805786,350,162,72.8,62.3,0,31.211525,160,355,72.2,61.8,0,46.448418,335,233,73.5,62.8,0,38.068245,230,179,71.1,62.3,0,34.287113,150,202,69.5,63.1,0,36.483677,195,398,72.6,62.1,0,34.986057,380,587,69.3,61.6,0,60.444874,575,381,73.8,62.5,0,35.61544,378.4998,263,72.8,62.6,0,40.04395,250,182,71.6,62.6,0,51.73213,175,196,73.7,62.5,0,27.717056,190,191,69.8,62.2,0,34.057003,185,311,68.2,61.9,0,32.05529,300,305,71.7,61.7,0,33.214592,300,215,67.6,61.7,0,53.26498,210,891,65.6,61.4,0,81.24468,880,79.8,77.9,80,0,88.6,88.1,0.8,0.1,30.12
20160803,1805,82.2,56,34.1083045,80.22943333,261,48.3,45.1,5.6,74.9,71.7,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.2,57.8,70.3,15,37.5,56.8,70.3,0,75.4,1.85,57.8,1.8125,57.3,0,0,34.4,11.2,0,0,0,72.9,73.6,60.8,67.7,15,50,59.4,58.4,0,73.6,1.03,57.8,1.8125,63.9,0,0,95.9,74.1,15.9,4.1,1,15,15,94,61.1,79.8,100,38.4,0,82.5,1.3,61.706898,61.206898,0,12.2,0,0,1,74.2,1,72,207,62.2,0,29.7737,200,72,68,0,72.8,60.8,0,9000,275,70.8,58.8,0,36.25154,260,128,69,59.5,0,48.246586,125,1013,70,59.2,0,25.900873,1000,350,73.9,59.9,0,28.091982,349.2498,614,69.9,59.7,0,43.713165,600,207,68.8,59.8,0,35.064297,200,130,71.1,59.8,0,50.554596,125,341,69,60.2,0,34.899902,330,333,69.5,60.5,0,100,650,846,68.3,60.7,0,100,950,512,0,59.6,0,34.45141,500,509,70.1,59.5,0,32.76455,500,181,72.5,62,0,47.58604,175,258,70.4,62.5,0,40.39767,245,230,72.3,62.3,0,41.08613,220,522,73.4,61.9,0,38.713577,519.86694,203,73.6,62.1,0,36.197887,205.59988,351,72.7,62.3,0,32.454556,335,355,72.3,62.1,0,30.652355,335,201,70.5,62.9,0,37.4199,195,791,74,62.2,0,44.23145,789.5996,251,68.3,61.9,0,43.753,245,180,72.9,62,0,43.90393,175,267,72.1,62.1,0,45.56343,245,478,73.6,61.8,0,41.957363,473.18256,162,74,62.7,0,26.660978,160,342,73.4,62.4,0,38.172367,335,304,72.8,62.8,0,33.867085,300,417,71.4,62,0,29.586231,400,200,70.4,62.7,0,36.918568,195,386,70.6,61.8,0,30.8838,380,338,69.2,62.3,0,30.481026,335,176,72.8,61.6,0,57.55256,175,263,71.9,62.1,0,42.027237,245,367,72.7,61.7,0,39.29133,350,165,73.7,62.1,0,36.172295,160,605,73.5,61.8,0,53.27527,602.65,238,73.3,62.9,0,40.388584,230,307,71.7,62,0,36.51356,285,199,69.9,62.5,0,42.51606,195,395,72.9,62.2,0,33.349342,380,403,72.4,61.6,0,43.33374,335,180,72.8,61.8,0,53.678078,175,252,73.4,61.7,0,44.82091,245,432,72.7,61.9,0,46.809036,420,407,73.7,61.5,0,48.69533,410.79974,339,73.2,61.9,0,35.063534,335,91,71.6,62.7,0,32.63506,100,347,72.5,62.4,0,39.72383,335,202,70.2,283.5,0,33.130775,195,393,73.6,62.1,0,38.31708,380,341,71.6,62,0,41.52266,335,210,73.4,61.8,0,31.926605,200,258,71.8,62,0,40.59189,245,357,73.2,61.8,0,38.805786,350,162,72.7,62.2,0,31.211525,160,357,72,61.7,0,46.448418,335,234,73.5,62.7,0,38.068245,230,176,71.1,62.2,0,34.287113,150,202,69.5,63.1,0,36.483677,195,399,72.6,62,0,34.986057,380,587,69.2,61.5,0,60.444874,575,383,73.8,62.4,0,35.61544,378.4998,263,72.9,62.5,0,40.04395,250,182,71.6,62.5,0,51.73213,175,196,73.6,62.4,0,27.717056,190,192,69.8,62.1,0,34.057003,185,310,68.2,61.8,0,32.05529,300,306,71.6,61.6,0,33.214592,300,215,67.6,61.7,0,53.26498,210,888,65.6,61.4,0,81.24468,880,79.7,77.8,80,0,88.6,88.1,-1.6,0,30.12
20160803,1810,82,55.2,33.75600693,80.22943333,259,48.2,45,5.6,74.8,71.6,-0.2,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.2,57.7,70.8,15,37.3,56.8,70.8,0,75.4,1.8,57.8,1.8125,57.3,0,0,34.7,11.2,0,0,0,72.8,73.6,60.7,67.3,15,49.8,59.4,54,0,73.6,1.03,57.8,1.8125,64,0,0,96,73.4,14.4,4,1,15,15,93.7,61.1,79.8,100,36.9,0,82.5,1.3,61.706898,61.206898,0,12.1,0,0,1,73.9,1,72,208,62.2,0,29.7737,200,72,68,0,72.8,60.8,0,9000,274,70.9,58.7,0,36.25154,260,128,69,59.5,0,48.246586,125,1009,70,59.2,0,25.900873,1000,351,73.9,59.9,0,29.247982,349.2498,613,69.8,59.7,0,43.713165,600,207,68.8,59.7,0,35.064297,200,130,71,59.8,0,50.554596,125,342,68.9,60.1,0,34.899902,330,333,69.5,60.5,0,100,650,847,68.3,60.7,0,100,950,512,0,59.5,0,34.45141,500,509,70.1,59.5,0,32.76455,500,182,72.6,61.9,0,47.58604,175,253,70.4,62.4,0,39.949078,245,230,72.2,62.1,0,41.08613,220,493,73.5,61.8,0,37.540806,490.46692,182,73.6,62.1,0,35.128235,182.79988,350,72.6,62.1,0,32.009148,335,358,72.3,62,0,30.037382,335,203,70.5,62.8,0,37.4199,195,787,73.8,62,0,44.23145,789.5996,251,68.2,61.8,0,43.753,245,181,72.9,61.9,0,43.90393,175,269,72.1,61.9,0,45.56343,245,446,73.5,61.7,0,40.697674,444.62277,163,74,62.6,0,26.660978,160,344,73.4,62.2,0,38.172367,335,304,72.7,62.7,0,33.867085,300,420,71.3,61.9,0,29.586231,400,201,70.4,62.6,0,36.918568,195,380,70.6,61.7,0,31.006893,380,347,69.2,62.2,0,30.481026,335,180,72.8,61.4,0,57.55256,175,264,71.9,62,0,42.027237,245,374,72.7,61.6,0,38.843876,350,165,73.7,62,0,36.172295,160,573,73.5,61.7,0,51.422966,572.35,234,73.3,62.9,0,39.866425,230,309,71.7,61.8,0,36.51356,285,202,69.8,62.4,0,42.51606,195,382,72.9,62.1,0,32.064827,380,393,72.3,61.4,0,43.33374,335,180,72.8,61.7,0,53.678078,175,253,73.2,61.6,0,44.82091,245,436,72.7,61.8,0,46.809036,420,361,73.7,61.5,0,45.15497,365.19977,342,73.1,61.8,0,35.063534,335,93,71.6,62.6,0,32.63506,100,347,72.5,62.3,0,39.72383,335,203,70.2,283.4,0,33.130775,195,392,73.6,62,0,38.31708,380,341,71.6,61.9,0,41.52266,335,214,73.4,61.7,0,31.926605,200,259,71.7,61.8,0,40.59189,245,358,73.1,61.7,0,38.805786,350,163,72.6,62.1,0,31.211525,160,362,71.9,61.6,0,46.448418,335,234,73.4,62.6,0,38.068245,230,182,71.1,62,0,34.287113,150,203,69.5,63,0,36.483677,195,395,72.5,61.9,0,34.986057,380,592,69.2,61.3,0,60.444874,575,337,73.8,62.5,0,33.770332,335,263,72.9,62.4,0,39.71432,250,182,71.5,62.4,0,51.73213,175,197,73.6,62.3,0,27.717056,190,194,69.7,62,0,34.057003,185,311,68.2,61.7,0,32.05529,300,306,71.7,61.5,0,33.214592,300,216,67.5,61.6,0,53.26498,210,891,65.6,61.2,0,80.794945,880,79.7,77.9,80,0,88.6,88.1,0,0,30.12
20160803,1815,82,55.9,33.93823573,80.22943333,261,48,44.8,5.6,74.9,71.8,-0.1,5.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.2,57.7,70.8,15,36.8,57.2,70.8,0,75.4,1.85,58.2,1.8125,57.3,0,0,34.7,11.2,0,0,0,72.8,73.7,60.6,67.1,15,49.2,59.6,54.4,0,73.7,1.01,58.2,1.8125,63.9,0,0,96.1,72.7,14.7,4,0.4,15,15,93.1,61.1,79.8,100,36.7,0,82.5,1.3,61.87931,61.37931,0,12.2,0,0,1,73.3,1,72,208,62.1,0,29.7737,200,72,68,0,72.8,60.8,0,9000,276,70.9,58.6,0,36.25154,260,128,69.1,59.5,0,48.246586,125,1020,70,59.2,0,25.900873,1000,346,73.9,59.9,0,29.857054,349.2498,619,69.8,59.6,0,43.713165,600,209,68.8,59.7,0,35.064297,200,132,71,59.8,0,50.554596,125,345,68.9,60.1,0,34.899902,330,336,69.5,60.4,0,100,650,848,68.2,60.6,0,100,950,513,0,59.5,0,34.45141,500,509,70.1,59.4,0,32.76455,500,182,72.6,61.8,0,47.58604,175,255,70.4,62.2,0,39.949078,245,230,72.2,62,0,41.08613,220,428,73.5,61.7,0,35.11063,431.66675,161,73.6,62.2,0,32.818768,160,351,72.6,62,0,32.009148,335,351,72.3,61.9,0,29.15712,335,203,70.4,62.7,0,37.4199,195,748,73.7,61.9,0,42.890747,751.1996,251,68.2,61.7,0,43.753,245,181,72.9,61.8,0,43.90393,175,267,72.1,61.8,0,45.56343,245,448,73.4,61.6,0,40.697674,444.62277,162,74,62.5,0,26.660978,160,343,73.3,62.1,0,38.172367,335,304,72.7,62.5,0,33.867085,300,420,71.3,61.8,0,29.586231,400,200,70.4,62.5,0,36.918568,195,406,70.6,61.6,0,31.573116,380,345,69.2,62.1,0,30.481026,335,180,72.8,61.3,0,57.55256,175,267,71.9,61.8,0,42.027237,245,372,72.6,61.5,0,37.79175,350,165,73.6,61.9,0,36.172295,160,516,73.5,61.6,0,47.43621,511.75,235,73.2,62.8,0,39.866425,230,310,71.7,61.7,0,36.51356,285,203,69.8,62.3,0,42.51606,195,391,72.9,62,0,32.58103,380,400,72.2,61.3,0,43.33374,335,180,72.8,61.6,0,53.678078,175,252,73.2,61.5,0,44.82091,245,435,72.6,61.6,0,46.809036,420,320,73.6,61.4,0,42.533382,319.59988,344,73,61.6,0,35.063534,335,92,71.6,62.5,0,32.63506,100,348,72.4,62.2,0,39.72383,335,203,70.1,283.5,0,33.130775,195,390,73.5,61.8,0,38.31708,380,342,71.6,61.7,0,41.52266,335,211,73.4,61.6,0,31.926605,200,259,71.7,61.7,0,40.59189,245,357,73.1,61.6,0,38.805786,350,162,72.5,61.9,0,31.211525,160,357,71.8,61.5,0,46.448418,335,234,73.4,62.5,0,38.068245,230,179,71.1,62,0,34.287113,150,203,69.5,62.8,0,36.483677,195,402,72.5,61.8,0,34.986057,380,589,69.1,61.2,0,60.444874,575,337,73.8,62.3,0,33.770332,335,263,72.9,62.3,0,39.71432,250,183,71.5,62.3,0,51.73213,175,197,73.5,62.2,0,27.717056,190,193,69.7,61.9,0,34.057003,185,310,68.2,61.6,0,32.05529,300,307,71.7,61.4,0,33.214592,300,216,67.5,61.4,0,53.26498,210,888,65.5,61.1,0,80.794945,880,79.7,77.9,80,0,88.6,88.1,0.1,-1.1,30.12
20160803,1820,82,57.2,34.27691371,80.22943333,259,48,44.8,5.6,75.3,72,-0.1,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.2,57.9,70.8,15,36.2,57.2,70.8,0,75.4,1.8,58.2,1.8125,57.3,0,0,34.6,11.2,0,0,0,72.8,73.7,60.4,66.5,15,48.7,59.6,53.5,0,73.6,1.02,58.2,1.8125,63.8,0,0,96.3,72.9,14.5,4,0.9,15,15,92.7,61.1,79.8,100,38.3,0,80.5,1.3,61.87931,61.37931,0,12.2,0,0,1,73.4,1,72,207,62.2,0,29.7737,200,72,68,0,72.8,60.8,0,9000,276,70.8,58.8,0,36.25154,260,127,69.1,59.5,0,48.246586,125,1017,70,59.2,0,25.900873,1000,350,73.9,60,0,28.067123,349.2498,613,69.8,59.7,0,43.713165,600,206,68.7,59.8,0,35.064297,200,131,70.9,59.8,0,50.554596,125,343,68.9,60.2,0,34.899902,330,334,69.5,60.4,0,100,650,846,68.2,60.7,0,100,950,512,0,59.6,0,34.45141,500,509,70.1,59.5,0,32.76455,500,182,72.5,61.6,0,47.58604,175,253,70.4,62.1,0,39.949078,245,231,72.1,61.9,0,41.08613,220,403,73.5,61.7,0,34.179665,402.26675,162,73.6,62.1,0,32.818768,160,348,72.5,61.9,0,31.575779,335,352,72.3,61.8,0,29.15712,335,203,70.4,62.6,0,37.4199,195,675,73.6,61.8,0,41.06786,674.3998,250,68.2,61.6,0,43.753,245,180,72.9,61.6,0,43.90393,175,267,72.1,61.7,0,45.56343,245,423,73.3,61.5,0,40.649223,420,162,74,62.4,0,27.550898,160,343,73.3,62,0,38.172367,335,304,72.7,62.4,0,33.867085,300,420,71.2,61.7,0,29.586231,400,201,70.3,62.4,0,36.918568,195,392,70.6,61.5,0,31.462332,380,343,69.2,62,0,30.033842,335,179,72.8,61.2,0,57.102932,175,265,71.9,61.7,0,42.027237,245,368,72.5,61.3,0,37.79175,350,165,73.6,61.7,0,36.172295,160,448,73.5,61.5,0,44.22228,451.15,234,73.1,62.7,0,39.866425,230,307,71.6,61.6,0,36.51356,285,201,69.8,62.2,0,42.51606,195,404,72.9,61.8,0,31.740696,380,418,72.1,61.2,0,43.33374,335,179,72.7,61.4,0,53.678078,175,253,73.1,61.4,0,44.82091,245,435,72.5,61.5,0,46.809036,420,271,73.5,61.3,0,38.613255,274,344,72.9,61.5,0,35.063534,335,94,71.5,62.5,0,32.63506,100,349,72.4,62.1,0,39.72383,335,203,70.1,283.5,0,33.130775,195,393,73.5,61.7,0,38.31708,380,342,71.6,61.6,0,41.52266,335,211,73.4,61.4,0,31.926605,200,257,71.7,61.6,0,40.59189,245,356,73,61.4,0,38.805786,350,162,72.5,61.8,0,31.211525,160,356,71.7,61.3,0,46.448418,335,232,73.4,62.4,0,38.068245,230,177,71.1,61.8,0,34.287113,150,202,69.5,62.7,0,36.483677,195,400,72.5,61.6,0,34.986057,380,589,69.1,61.1,0,60.444874,575,337,73.8,62.3,0,33.770332,335,262,72.8,62.2,0,39.71432,250,182,71.4,62.2,0,51.73213,175,198,73.5,62.1,0,27.717056,190,193,69.6,61.8,0,34.057003,185,309,68.2,61.5,0,32.05529,300,306,71.5,61.2,0,33.214592,300,215,67.5,61.3,0,53.26498,210,889,65.5,61,0,80.794945,880,79.7,77.9,80,0,88.6,88.1,2.1,0,30.12
20160803,1825,81.9,56.7,34.07419311,80.22943333,260,47.7,44.6,5.6,75.1,71.9,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.2,57.9,70.8,15,35.8,57.2,70.8,0,75.4,1.8,58.2,1.8125,57.3,0,0,34.6,11.2,0,0,0,72.8,73.5,60.7,66.4,15,48.2,59.6,54.9,0,73.5,1.01,58.2,1.8125,63.8,0,0,96.6,72.1,14.9,3.9,1.2,15,15,92.9,61.1,79.8,100,38.2,0,80.5,1.3,61.87931,61.37931,0,12.2,0,0,1,73.4,1,72,204,62.3,0,29.7737,200,72,68,0,72.8,60.9,0,9000,275,70.8,58.8,0,36.25154,260,128,69.1,59.6,0,48.246586,125,1015,70,59.3,0,25.900873,1000,349,73.9,60.1,0,28.850218,349.2498,616,69.7,59.8,0,43.713165,600,207,68.7,59.9,0,35.064297,200,130,70.8,59.9,0,50.554596,125,344,68.9,60.3,0,34.899902,330,333,69.5,60.6,0,100,650,845,68.2,60.8,0,100,950,512,0,59.7,0,34.45141,500,509,70.1,59.6,0,32.76455,500,183,72.5,61.8,0,47.58604,175,255,70.3,62.2,0,39.949078,245,231,72,62.1,0,41.08613,220,358,73.5,61.8,0,33.56305,350,162,73.5,62.2,0,32.818768,160,342,72.5,62,0,32.37029,335,355,72.3,61.8,0,29.15712,335,204,70.3,62.6,0,37.4199,195,600,73.6,62,0,37.986595,597.5998,254,68.2,61.7,0,43.753,245,181,72.9,61.8,0,43.90393,175,268,72,61.8,0,45.56343,245,432,73.2,61.6,0,41.17006,420,163,74,62.4,0,27.550898,160,345,73.2,62.1,0,37.72513,335,305,72.6,62.4,0,33.867085,300,419,71.2,61.8,0,29.586231,400,202,70.3,62.4,0,36.918568,195,390,70.5,61.5,0,31.19153,380,345,69.2,62.1,0,30.033842,335,181,72.8,61.4,0,57.102932,175,265,71.9,61.9,0,42.027237,245,369,72.5,61.5,0,37.35639,350,166,73.6,61.8,0,36.172295,160,420,73.5,61.6,0,42.357704,420.85,236,73.1,62.7,0,39.866425,230,310,71.6,61.6,0,36.51356,285,204,69.7,62.3,0,42.079746,195,406,72.8,61.8,0,31.740696,380,422,72,61.3,0,43.33374,335,180,72.7,61.6,0,53.678078,175,254,73,61.6,0,44.82091,245,435,72.5,61.6,0,46.809036,420,231,73.4,61.5,0,36.114174,228.40012,346,72.9,61.6,0,35.063534,335,91,71.5,62.4,0,32.63506,100,349,72.4,62.2,0,39.72383,335,204,70.1,283.2,0,33.130775,195,391,73.4,61.8,0,38.31708,380,344,71.5,61.7,0,41.52266,335,213,73.4,61.5,0,31.926605,200,259,71.7,61.7,0,40.59189,245,358,73,61.5,0,38.805786,350,163,72.4,61.9,0,31.211525,160,356,71.6,61.5,0,46.448418,335,235,73.3,62.3,0,38.068245,230,185,71.1,61.8,0,34.287113,150,203,69.4,62.7,0,36.483677,195,401,72.4,61.7,0,34.986057,380,590,69,61.3,0,60.444874,575,337,73.8,62.2,0,33.770332,335,263,72.8,62.2,0,39.71432,250,182,71.4,62.2,0,51.73213,175,197,73.4,62.1,0,27.717056,190,193,69.6,61.8,0,34.057003,185,309,68.1,61.6,0,32.05529,300,306,71.6,61.3,0,33.214592,300,216,67.4,61.4,0,53.26498,210,889,65.5,61.2,0,80.794945,880,79.7,77.8,80,0,88.6,88.1,-0.6,1.3,30.12
20160803,1830,81.8,56.3,33.89842345,80.22943333,261,47.7,44.6,5.6,74.8,71.7,-0.2,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,57.9,70.8,15,35.3,57.2,70.8,0,75.5,1.8,58.2,1.8125,57.3,0,0,34.7,11.2,0,0,0,72.7,73.8,61,66.2,15,47.9,59.6,51.3,0,73.6,1.02,58.2,1.8125,63.8,0,0,96.1,72.3,13.8,3.7,1.8,15,15,92.9,61.1,79.8,100,38.2,0,80.5,1.3,61.87931,61.37931,0,12.2,0,0,1,73.4,1,72,207,62.3,0,29.7737,200,72,68,0,72.8,60.9,0,9000,275,70.8,58.8,0,36.25154,260,128,69.1,59.7,0,48.246586,125,1020,70,59.4,0,25.900873,1000,352,73.9,60,0,28.850218,349.2498,615,69.7,59.8,0,43.713165,600,207,68.7,59.9,0,35.064297,200,130,70.7,59.9,0,50.554596,125,343,68.9,60.3,0,34.899902,330,334,69.5,60.6,0,100,650,844,68.2,60.8,0,100,950,512,0,59.7,0,34.45141,500,508,70.1,59.6,0,32.76455,500,183,72.5,61.9,0,47.58604,175,254,70.3,62.4,0,39.949078,245,232,71.9,62.2,0,41.08613,220,356,73.5,62,0,33.56305,350,162,73.5,62.3,0,32.818768,160,341,72.4,62.1,0,32.37029,335,354,72.3,61.9,0,29.15712,335,204,70.3,62.7,0,37.4199,195,554,73.6,62.2,0,37.410324,559.1998,253,68.2,61.8,0,43.753,245,181,72.9,61.9,0,43.90393,175,268,72,62,0,45.56343,245,427,73.1,61.8,0,40.734013,420,162,74,62.5,0,27.550898,160,341,73.2,62.2,0,37.277893,335,304,72.6,62.5,0,33.867085,300,421,71.2,61.9,0,29.586231,400,201,70.3,62.5,0,36.918568,195,360,70.5,61.7,0,31.08075,380,348,69.2,62.2,0,30.033842,335,179,72.8,61.6,0,56.66545,175,267,71.9,62,0,42.027237,245,368,72.4,61.6,0,37.35639,350,166,73.6,62,0,36.172295,160,361,73.5,61.8,0,39.0579,360.25,237,73,62.8,0,39.866425,230,312,71.6,61.7,0,36.51356,285,199,69.7,62.4,0,41.643436,195,391,72.8,62,0,31.12845,380,423,71.9,61.4,0,43.33374,335,180,72.7,61.7,0,53.678078,175,255,73,61.7,0,44.82091,245,437,72.4,61.8,0,46.809036,420,188,73.4,61.7,0,32.488056,182.80011,342,72.8,61.7,0,34.619995,335,93,71.4,62.5,0,32.63506,100,350,72.4,62.3,0,39.72383,335,204,70.1,283.3,0,33.130775,195,389,73.4,61.9,0,38.31708,380,341,71.4,61.9,0,41.52266,335,212,73.3,61.7,0,31.926605,200,258,71.6,61.9,0,40.59189,245,357,72.9,61.7,0,38.805786,350,162,72.4,62,0,31.211525,160,356,71.5,61.6,0,46.448418,335,234,73.3,62.5,0,38.068245,230,177,71.1,61.9,0,34.287113,150,202,69.4,62.8,0,36.483677,195,395,72.4,61.9,0,34.986057,380,586,69,61.4,0,60.444874,575,337,73.8,62.4,0,33.770332,335,262,72.8,62.3,0,39.71432,250,183,71.4,62.3,0,51.73213,175,196,73.4,62.2,0,27.717056,190,192,69.6,62,0,34.057003,185,308,68.1,61.7,0,32.05529,300,306,71.6,61.5,0,33.214592,300,215,67.5,61.6,0,53.26498,210,892,65.5,61.4,0,81.23253,880,79.7,77.7,80,0,88.6,88.1,0.1,-0.1,30.12
20160803,1835,81.5,58.2,34.17036457,80.22943333,260,47.7,44.9,5.6,74.4,71.5,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.2,58.4,70.8,15,35.6,57.2,70.8,0,75.5,1.8,58.2,1.8125,57.3,0,0,34.8,11.2,0,0,0,72.7,73.4,60.9,66,15,47.4,59.6,54.4,0,73.4,1.01,58.2,1.8125,63.9,0,0,95.8,71.3,14.8,4.1,1,15,15,93.3,61.1,79.8,100,36.7,0,80.5,1.3,61.87931,61.37931,0,12.2,0,0,1,72.9,1,72,206,62.6,0,29.7737,200,72,68,0,72.8,61.2,0,9000,274,70.8,59.3,0,36.25154,260,128,69.1,60,0,48.246586,125,1011,70,59.6,0,25.900873,1000,351,73.9,60.4,0,28.850218,349.2498,615,69.7,60,0,43.713165,600,207,68.7,60.2,0,35.064297,200,131,70.6,60.3,0,50.554596,125,343,68.9,60.6,0,34.899902,330,333,69.5,60.9,0,100,650,845,68.2,61.2,0,100,950,512,0,60,0,34.45141,500,509,70,60,0,32.76455,500,183,72.4,61.9,0,47.58604,175,254,70.2,62.3,0,39.949078,245,231,71.9,62.1,0,41.08613,220,355,73.5,61.9,0,33.56305,350,162,73.4,62.3,0,32.818768,160,341,72.4,62.1,0,32.37029,335,354,72.3,62,0,29.15712,335,204,70.2,62.7,0,37.4199,195,480,73.7,62.2,0,34.187935,482.3996,254,68.2,61.8,0,43.753,245,181,72.9,61.9,0,43.90393,175,268,72,62,0,45.56343,245,428,73,61.7,0,40.734013,420,163,74,62.5,0,27.550898,160,343,73.2,62.2,0,37.277893,335,304,72.5,62.5,0,33.867085,300,421,71.2,61.8,0,29.586231,400,201,70.2,62.5,0,36.918568,195,383,70.5,61.7,0,30.612999,380,344,69.2,62.2,0,30.468937,335,179,72.7,61.5,0,56.66545,175,267,71.9,61.9,0,42.027237,245,371,72.4,61.5,0,37.35639,350,167,73.6,62,0,36.172295,160,338,73.5,61.8,0,37.818943,335,238,72.9,62.8,0,39.866425,230,312,71.6,61.7,0,36.51356,285,200,69.6,62.3,0,41.643436,195,393,72.8,62,0,31.12845,380,425,71.9,61.4,0,43.33374,335,180,72.8,61.7,0,53.678078,175,253,72.9,61.6,0,44.82091,245,438,72.3,61.7,0,46.809036,420,163,73.4,61.7,0,30.871004,160,343,72.8,61.7,0,34.619995,335,94,71.4,62.5,0,32.63506,100,352,72.4,62.3,0,39.72383,335,205,70.1,283.8,0,33.130775,195,394,73.3,61.9,0,38.31708,380,342,71.3,61.8,0,41.52266,335,212,73.3,61.7,0,31.926605,200,259,71.6,61.8,0,40.59189,245,357,72.8,61.6,0,38.805786,350,162,72.4,62,0,31.211525,160,357,71.4,61.6,0,46.448418,335,234,73.3,62.4,0,38.068245,230,177,71.1,61.9,0,34.287113,150,202,69.4,62.8,0,36.483677,195,398,72.4,61.9,0,34.986057,380,588,68.9,61.3,0,60.444874,575,337,73.7,62.3,0,33.770332,335,262,72.7,62.3,0,39.71432,250,182,71.4,62.3,0,51.73213,175,196,73.3,62.2,0,27.717056,190,192,69.6,62,0,34.057003,185,310,68.1,61.7,0,32.05529,300,305,71.7,61.5,0,33.214592,300,215,67.4,61.5,0,53.26498,210,890,65.5,61.2,0,81.23253,880,79.7,77.8,80,0,88.6,88.1,0.7,-0.9,30.12
20160803,1840,81.2,59.4,34.2564426,80.22943333,257,47.8,45,5.6,74.3,71.4,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.2,58.5,70.8,15,36.1,57.2,70.8,0,75.5,1.8,58.2,1.8125,57.3,0,0,34.7,11.2,0,0,0,72.7,73.6,61.1,66.1,15,47.2,59.6,54.3,0,73.5,0.98,58.2,1.8125,64,0,0,96.1,71.1,14.8,3.7,1.4,15,15,93.3,61.1,79.8,100,36.8,0,80.5,1.3,61.87931,61.37931,0,12.2,0,0,1,72.5,1,72,206,62.8,0,29.7737,200,72,68,0,72.8,61.4,0,9000,276,70.8,59.5,0,36.25154,260,128,69.1,60.2,0,48.246586,125,1014,70,59.9,0,25.900873,1000,351,73.9,60.6,0,28.850218,349.2498,615,69.7,60.3,0,43.713165,600,208,68.7,60.4,0,35.064297,200,131,70.5,60.5,0,50.554596,125,343,68.9,60.8,0,34.899902,330,333,69.5,61.1,0,100,650,847,68.2,61.4,0,100,950,512,0,60.2,0,34.45141,500,508,70,60.2,0,32.76455,500,183,72.4,62,0,47.58604,175,255,70.2,62.4,0,39.949078,245,230,71.8,62.2,0,41.08613,220,357,73.4,62,0,33.56305,350,162,73.4,62.3,0,32.818768,160,341,72.3,62.2,0,32.37029,335,354,72.3,62,0,29.15712,335,204,70.2,62.8,0,37.4199,195,446,73.7,62.3,0,32.294483,443.9996,258,68.2,61.9,0,43.753,245,182,72.9,62,0,43.90393,175,268,72,62.1,0,45.56343,245,431,72.9,61.8,0,40.734013,420,163,74,62.6,0,27.550898,160,342,73.1,62.2,0,37.277893,335,304,72.5,62.6,0,33.867085,300,420,71.1,61.9,0,29.586231,400,201,70.2,62.6,0,36.918568,195,377,70.5,61.7,0,31.351551,380,344,69.2,62.3,0,30.916122,335,180,72.7,61.6,0,56.66545,175,268,71.8,62.1,0,42.027237,245,371,72.4,61.7,0,37.35639,350,166,73.5,62.1,0,36.172295,160,341,73.5,61.9,0,38.726692,335,238,72.8,62.9,0,39.866425,230,312,71.6,61.8,0,36.51356,285,201,69.7,62.4,0,41.643436,195,386,72.8,62.1,0,31.12845,380,422,71.9,61.5,0,43.33374,335,179,72.8,61.8,0,53.678078,175,255,72.8,61.8,0,44.82091,245,435,72.3,61.9,0,46.809036,420,163,73.4,61.8,0,30.785252,160,342,72.7,61.8,0,34.619995,335,93,71.4,62.6,0,32.63506,100,349,72.4,62.3,0,39.72383,335,204,70.1,283.4,0,33.130775,195,391,73.2,61.9,0,38.31708,380,342,71.3,61.9,0,41.52266,335,210,73.3,61.8,0,31.926605,200,260,71.6,62,0,40.59189,245,356,72.8,61.7,0,38.805786,350,162,72.4,62,0,31.211525,160,355,71.4,61.7,0,46.448418,335,234,73.2,62.5,0,38.068245,230,177,71.1,62,0,34.287113,150,203,69.4,62.9,0,36.483677,195,396,72.3,61.9,0,34.986057,380,585,68.9,61.5,0,60.444874,575,337,73.7,62.4,0,33.770332,335,262,72.7,62.4,0,39.71432,250,182,71.4,62.4,0,51.73213,175,195,73.3,62.3,0,27.717056,190,193,69.6,62.1,0,34.057003,185,312,68.1,61.8,0,32.05529,300,305,71.6,61.5,0,33.214592,300,215,67.4,61.6,0,53.26498,210,891,65.5,61.4,0,81.23253,880,79.7,77.9,80,0,88.6,88.1,1,-0.1,30.12
20160803,1845,81.1,58.1,33.85390306,80.22943333,254,47.8,44.9,5.6,74.2,71.3,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58.6,70.8,15,36.7,57.2,70.8,0,75.5,1.85,58.2,1.8125,57.4,0,0,34.7,11.2,0,0,0,72.7,73.6,61.1,66,15,47,59.6,53,0,73.5,0.99,58.2,1.8125,64,0,0,96,71.5,14.4,3.8,0.9,15,15,93.3,61.1,79.8,100,37,0,80.5,1.3,61.87931,61.37931,0,12.2,0,0,1,71.8,1,72,210,62.8,0,29.7737,200,72,68,0,72.8,61.5,0,9000,278,70.8,59.5,0,36.25154,260,128,69.1,60.2,0,48.246586,125,1016,70,60,0,25.900873,1000,345,73.9,60.7,0,28.775639,349.2498,620,69.7,60.3,0,43.713165,600,208,68.7,60.5,0,35.064297,200,132,70.4,60.5,0,50.554596,125,344,68.9,60.9,0,34.899902,330,334,69.5,61.1,0,100,650,848,68.2,61.4,0,100,950,513,0,60.3,0,34.45141,500,509,70,60.2,0,32.76455,500,184,72.4,62.1,0,47.58604,175,257,70.1,62.5,0,39.949078,245,232,71.7,62.3,0,41.08613,220,359,73.3,62.1,0,33.56305,350,162,73.3,62.5,0,32.818768,160,343,72.2,62.2,0,32.37029,335,355,72.3,62.1,0,29.15712,335,205,70.1,62.9,0,37.4199,195,403,73.8,62.5,0,30.189344,405.5996,257,68.1,62,0,43.321342,245,182,72.9,62.1,0,43.90393,175,269,71.9,62.2,0,45.56343,245,431,72.8,61.9,0,40.734013,420,163,74,62.7,0,27.550898,160,341,73,62.4,0,37.277893,335,305,72.5,62.7,0,33.867085,300,420,71.1,62,0,29.586231,400,202,70.1,62.6,0,36.918568,195,408,70.4,61.8,0,31.08075,380,346,69.2,62.4,0,30.916122,335,180,72.7,61.7,0,56.66545,175,269,71.8,62.2,0,42.027237,245,372,72.3,61.8,0,37.35639,350,169,73.5,62.2,0,36.172295,160,341,73.5,62,0,38.726692,335,239,72.8,63,0,39.866425,230,313,71.6,61.9,0,36.51356,285,201,69.7,62.5,0,41.643436,195,392,72.8,62.2,0,31.12845,380,426,71.8,61.6,0,43.33374,335,180,72.8,61.9,0,53.678078,175,256,72.8,61.9,0,44.82091,245,438,72.2,61.9,0,46.809036,420,163,73.4,61.9,0,30.981258,160,345,72.7,61.9,0,34.619995,335,94,71.4,62.7,0,32.63506,100,351,72.4,62.5,0,39.72383,335,205,70.1,283.4,0,33.130775,195,395,73.2,62,0,38.31708,380,343,71.3,62,0,41.52266,335,211,73.3,61.9,0,31.926605,200,261,71.6,62.1,0,40.59189,245,359,72.7,61.8,0,38.805786,350,163,72.3,62.1,0,31.211525,160,361,71.2,61.7,0,46.448418,335,235,73.2,62.6,0,38.068245,230,184,71.1,62.1,0,34.287113,150,203,69.4,63,0,36.483677,195,401,72.3,62,0,34.986057,380,589,68.9,61.6,0,60.444874,575,337,73.7,62.5,0,33.770332,335,263,72.7,62.5,0,39.71432,250,183,71.4,62.4,0,51.73213,175,196,73.2,62.4,0,27.717056,190,193,69.5,62.2,0,34.057003,185,308,68.1,61.9,0,32.05529,300,306,71.6,61.6,0,33.214592,300,216,67.3,61.8,0,53.26498,210,892,65.5,61.5,0,81.23253,880,79.7,77.8,79.9,0,88.6,88.1,0.1,0.1,30.12
20160803,1850,80.9,58.2,33.73448795,80.22943333,258,47.8,44.9,5.6,74.1,71.2,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.3,58.6,70.8,15,37.3,57.2,70.8,0,75.5,1.8,58.2,1.8125,57.4,0,0,34.7,11.2,0,0,0,72.7,73.5,61.1,65.6,15,46.8,59.6,54,0,73.4,1.01,58.2,1.8125,64,0,0,95.7,71.1,14.7,3.8,1.5,15,15,93.2,61.1,79.8,100,36.8,0,80.5,1.3,61.87931,61.37931,0,12.2,0,0,1,71.1,1,72,206,62.9,0,29.7737,200,72,68,0,72.8,61.5,0,9000,274,70.8,59.5,0,36.25154,260,128,69.1,60.3,0,48.246586,125,1031,70,60,0,25.900873,1000,351,73.9,60.7,0,28.775639,349.2498,613,69.7,60.4,0,43.713165,600,207,68.7,60.5,0,35.064297,200,131,70.4,60.6,0,50.554596,125,343,68.9,60.9,0,34.899902,330,332,69.6,61.2,0,100,650,847,68.2,61.4,0,100,950,512,0,60.3,0,34.45141,500,509,70,60.3,0,32.76455,500,182,72.4,62.1,0,47.58604,175,254,70.1,62.6,0,39.949078,245,231,71.7,62.4,0,41.08613,220,356,73.2,62.2,0,33.56305,350,162,73.3,62.5,0,32.818768,160,340,72.2,62.3,0,32.37029,335,353,72.3,62.2,0,29.15712,335,204,70.1,62.9,0,37.4199,195,400,73.9,62.6,0,30.189344,405.5996,255,68.2,62.1,0,42.877697,245,181,72.9,62.2,0,43.90393,175,267,71.9,62.2,0,45.56343,245,426,72.7,62,0,40.734013,420,181,74.1,62.7,0,29.160065,182.79988,340,73,62.4,0,37.277893,335,304,72.5,62.7,0,33.867085,300,419,71.1,62.1,0,29.586231,400,200,70.1,62.7,0,36.918568,195,398,70.4,61.9,0,31.240767,380,345,69.2,62.4,0,30.299736,335,179,72.7,61.7,0,56.66545,175,266,71.8,62.2,0,42.027237,245,371,72.2,61.8,0,37.35639,350,166,73.4,62.2,0,36.172295,160,339,73.5,62,0,38.726692,335,237,72.7,63,0,39.866425,230,312,71.6,62,0,36.51356,285,199,69.7,62.6,0,41.643436,195,388,72.8,62.2,0,31.12845,380,424,71.8,61.7,0,43.33374,335,180,72.7,62,0,53.678078,175,253,72.7,61.9,0,44.82091,245,434,72.1,62,0,46.809036,420,161,73.5,62,0,30.981258,160,341,72.7,62,0,34.619995,335,95,71.4,62.7,0,32.63506,100,349,72.4,62.5,0,39.72383,335,204,70.1,283.3,0,33.130775,195,393,73.2,62.1,0,38.31708,380,342,71.3,62.1,0,41.52266,335,209,73.3,61.9,0,31.926605,200,258,71.5,62.1,0,40.59189,245,357,72.6,61.9,0,38.805786,350,162,72.3,62.2,0,31.211525,160,353,71.2,61.8,0,46.448418,335,233,73.1,62.6,0,38.068245,230,175,71,62.2,0,34.287113,150,202,69.3,63,0,36.483677,195,399,72.3,62.1,0,34.986057,380,586,68.9,61.6,0,60.444874,575,337,73.7,62.5,0,33.770332,335,261,72.7,62.5,0,39.71432,250,182,71.4,62.5,0,51.73213,175,197,73.2,62.4,0,27.717056,190,192,69.5,62.2,0,34.057003,185,310,68.1,61.9,0,32.05529,300,306,71.6,61.7,0,33.214592,300,214,67.4,61.8,0,53.26498,210,889,65.5,61.5,0,81.23253,880,79.7,77.8,79.9,0,88.6,88.1,0.2,0,30.12
20160803,1855,80.8,58.8,33.81258022,80.22943333,256,47.8,44.9,5.6,74.3,71.5,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.3,58.6,70.8,15,37.9,57.2,70.8,0,75.5,1.8,58.2,1.8125,57.5,0,0,34.6,11.2,0,0,0,72.7,73.6,61.2,65.8,15,46.5,59.6,50.2,0,73.5,1,58.2,1.8125,64,0,0,95.8,71.3,13.4,3.9,0.9,15,15,93.3,61.1,79.8,100,37.3,0,80.5,1.3,61.87931,61.37931,0,12.2,0,0,1,70.3,1,72,206,62.9,0,29.7737,200,72,68,0,72.8,61.5,0,9000,275,70.8,59.5,0,36.25154,260,128,69.1,60.2,0,48.246586,125,1010,70,60,0,25.900873,1000,351,73.9,60.7,0,28.775639,349.2498,613,69.7,60.4,0,43.713165,600,207,68.7,60.5,0,35.064297,200,130,70.4,60.6,0,50.554596,125,342,68.9,60.9,0,34.899902,330,332,69.6,61.2,0,100,650,844,68.2,61.4,0,100,950,512,0,60.3,0,34.45141,500,509,70,60.3,0,32.76455,500,182,72.4,62.2,0,47.58604,175,255,70,62.6,0,39.949078,245,231,71.6,62.4,0,41.08613,220,355,73.2,62.2,0,33.56305,350,162,73.2,62.5,0,32.818768,160,341,72.1,62.3,0,32.37029,335,353,72.3,62.2,0,29.15712,335,204,70.1,62.9,0,37.4199,195,397,73.9,62.7,0,30.189344,405.5996,255,68.2,62.1,0,42.877697,245,181,72.8,62.2,0,43.90393,175,267,71.8,62.2,0,45.56343,245,426,72.7,62,0,40.734013,420,204,74,62.6,0,31.220284,205.59988,341,72.9,62.4,0,37.277893,335,304,72.4,62.8,0,33.867085,300,419,71.1,62.1,0,29.586231,400,200,70.1,62.8,0,36.918568,195,378,70.4,61.9,0,31.253078,380,342,69.2,62.5,0,31.206188,335,179,72.7,61.8,0,56.66545,175,267,71.8,62.2,0,42.027237,245,369,72.2,61.8,0,37.35639,350,166,73.4,62.2,0,36.172295,160,339,73.5,62.1,0,38.726692,335,237,72.7,63,0,39.866425,230,311,71.6,62,0,36.51356,285,199,69.7,62.6,0,41.643436,195,391,72.8,62.3,0,31.12845,380,424,71.8,61.7,0,43.33374,335,179,72.7,62,0,53.678078,175,253,72.6,61.9,0,44.82091,245,435,72.1,62,0,46.809036,420,163,73.5,62.1,0,31.06701,160,340,72.6,62,0,34.619995,335,91,71.3,62.8,0,32.63506,100,349,72.3,62.6,0,39.72383,335,203,70.1,283.3,0,33.130775,195,387,73.1,62.1,0,38.31708,380,342,71.2,62.1,0,41.52266,335,211,73.3,61.9,0,31.926605,200,258,71.5,62.1,0,40.59189,245,356,72.6,61.9,0,38.805786,350,162,72.3,62.2,0,31.211525,160,353,71.1,61.8,0,46.448418,335,233,73.1,62.6,0,38.068245,230,175,71,62.2,0,34.287113,150,202,69.3,63,0,36.483677,195,400,72.3,62.1,0,34.986057,380,585,68.8,61.7,0,60.444874,575,337,73.6,62.6,0,33.770332,335,262,72.7,62.6,0,39.71432,250,181,71.4,62.6,0,51.73213,175,196,73.1,62.4,0,27.717056,190,192,69.5,62.3,0,34.057003,185,311,68.1,62,0,32.05529,300,306,71.5,61.7,0,33.214592,300,215,67.4,61.8,0,53.26498,210,889,65.5,61.6,0,81.23253,880,79.7,77.8,79.9,0,88.6,88.1,0.2,0.9,30.12
