20160803,1900,80.8,59.8,34.06310212,80.22943333,258,47.8,44.9,5.6,74.6,71.6,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58.6,70.8,15,38.5,57.2,70.8,0,75.5,1.8,58.2,1.8125,57.6,0,0,34.7,11.2,0,0,0,72.7,73.5,61.2,66,15,46.3,59.6,52.7,0,73.5,0.99,58.2,1.8125,64,0,0,95.6,71.3,14.4,3.8,1.3,15,15,93.6,61.1,79.8,100,36.9,0,80.5,1.3,61.87931,61.37931,0,12.2,0,0,1,69.5,1,72,208,62.9,0,29.7737,200,72,68,0,72.8,61.5,0,9000,276,70.8,59.5,0,36.25154,260,127,69.1,60.3,0,48.246586,125,1014,70.1,60,0,25.900873,1000,351,73.9,60.7,0,28.775639,349.2498,614,69.7,60.4,0,43.713165,600,206,68.7,60.5,0,35.064297,200,131,70.4,60.6,0,50.554596,125,342,68.8,60.9,0,34.899902,330,333,69.6,61.1,0,100,650,843,68.2,61.4,0,100,950,512,0,60.3,0,34.45141,500,509,70,60.2,0,32.76455,500,182,72.4,62.2,0,47.58604,175,254,70,62.6,0,39.949078,245,232,71.6,62.4,0,41.08613,220,357,73.1,62.2,0,33.56305,350,162,73.2,62.6,0,32.818768,160,341,72.1,62.4,0,32.37029,335,353,72.3,62.2,0,29.15712,335,203,70,63,0,37.4199,195,405,73.9,62.7,0,31.236034,405.5996,254,68.2,62.2,0,42.877697,245,181,72.8,62.2,0,43.90393,175,265,71.8,62.3,0,45.56343,245,427,72.5,62.1,0,40.734013,420,204,73.9,62.6,0,31.220284,205.59988,340,72.9,62.5,0,37.277893,335,305,72.4,62.8,0,33.867085,300,419,71.1,62.1,0,29.586231,400,200,70.1,62.8,0,36.918568,195,389,70.4,62,0,31.043821,380,345,69.2,62.5,0,30.74692,335,179,72.7,61.8,0,56.66545,175,266,71.8,62.3,0,42.027237,245,369,72.2,61.9,0,37.35639,350,166,73.3,62.2,0,36.172295,160,340,73.5,62.1,0,38.726692,335,237,72.7,63.1,0,39.866425,230,312,71.5,62.1,0,36.51356,285,200,69.7,62.6,0,41.643436,195,388,72.7,62.3,0,31.12845,380,424,71.7,61.7,0,43.33374,335,179,72.7,62,0,53.678078,175,254,72.6,61.9,0,44.82091,245,434,72,62,0,46.809036,420,161,73.4,62,0,30.907753,160,341,72.6,62,0,34.619995,335,94,71.3,62.8,0,32.63506,100,348,72.3,62.6,0,39.72383,335,204,70.1,283.3,0,33.130775,195,394,73.1,62.2,0,38.31708,380,342,71.2,62.1,0,41.52266,335,209,73.3,62,0,31.926605,200,258,71.4,62.1,0,40.59189,245,357,72.5,62,0,38.805786,350,162,72.2,62.3,0,31.211525,160,354,71,61.9,0,46.448418,335,234,73.1,62.7,0,38.068245,230,180,71,62.2,0,34.287113,150,202,69.3,63,0,36.483677,195,397,72.2,62.2,0,34.986057,380,585,68.8,61.7,0,60.444874,575,337,73.6,62.6,0,33.770332,335,261,72.7,62.6,0,39.71432,250,182,71.4,62.6,0,51.73213,175,196,73.1,62.5,0,27.717056,190,193,69.5,62.3,0,34.057003,185,312,68.1,62,0,32.05529,300,305,71.4,61.7,0,33.214592,300,215,67.3,61.8,0,53.26498,210,888,65.5,61.6,0,81.23253,880,79.7,77.8,79.9,0,88.6,88.1,0.6,0.1,30.12
20160803,1905,80.7,61,34.28956766,75.76534167,260,47.8,44.9,5.6,74.6,71.6,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58.6,70.8,15,39,57.2,70.8,0,75.5,1.8,58.2,1.8125,57.6,0,0,34.7,11.2,0,0,0,72.6,73.3,61.2,65.9,15,46.2,59.6,54.7,0,73.3,0.99,58.2,1.8125,64.1,0,0,95.6,71,15.1,4.1,1.2,15,15,93.5,61.1,79.8,100,36.9,0,80.5,1.35,61.87931,61.37931,0,12.2,0,0,1,69.1,1,72,204,62.9,0,29.7737,200,72,68,0,72.8,61.5,0,9000,275,70.8,59.5,0,36.25154,260,128,69,60.3,0,48.246586,125,1015,70.1,60,0,25.900873,1000,350,73.9,60.7,0,28.775639,349.2498,616,69.7,60.4,0,43.713165,600,207,68.7,60.5,0,35.064297,200,131,70.3,60.6,0,50.554596,125,344,68.8,60.9,0,34.899902,330,332,69.6,61.1,0,100,650,846,68.2,61.4,0,100,950,512,0,60.3,0,34.45141,500,508,70,60.3,0,32.76455,500,182,72.3,62.2,0,47.58604,175,254,70,62.6,0,39.949078,245,231,71.5,62.4,0,41.08613,220,355,73,62.2,0,33.56305,350,161,73.2,62.6,0,32.818768,160,340,72.1,62.4,0,32.37029,335,352,72.3,62.3,0,29.15712,335,204,70,63,0,37.4199,195,400,73.9,62.7,0,31.236034,405.5996,255,68.2,62.2,0,42.877697,245,180,72.8,62.2,0,43.90393,175,265,71.9,62.3,0,45.56343,245,427,72.5,62,0,40.734013,420,203,73.9,62.6,0,31.220284,205.59988,338,72.9,62.5,0,37.277893,335,304,72.4,62.8,0,33.867085,300,417,71,62.2,0,29.586231,400,200,70.1,62.8,0,36.918568,195,368,70.4,62,0,31.49926,380,338,69.2,62.5,0,31.206188,335,178,72.7,61.8,0,56.66545,175,266,71.8,62.2,0,42.027237,245,367,72.1,61.9,0,37.35639,350,166,73.3,62.3,0,36.172295,160,338,73.5,62.1,0,38.726692,335,237,72.6,63.1,0,39.866425,230,311,71.6,62.1,0,36.51356,285,199,69.7,62.7,0,41.643436,195,385,72.7,62.3,0,31.12845,380,425,71.7,61.8,0,43.33374,335,179,72.7,62,0,53.678078,175,252,72.6,62,0,44.82091,245,434,72,62.1,0,46.809036,420,161,73.4,62.1,0,30.907753,160,340,72.5,62,0,34.619995,335,93,71.3,62.8,0,32.63506,100,347,72.3,62.6,0,39.72383,335,203,70.1,283.4,0,33.130775,195,389,73,62.2,0,38.31708,380,340,71.2,62.2,0,41.52266,335,210,73.3,62,0,31.926605,200,256,71.4,62.1,0,40.59189,245,356,72.5,62,0,38.805786,350,162,72.1,62.3,0,31.211525,160,350,71,61.9,0,46.448418,335,233,73,62.7,0,38.068245,230,181,71,62.2,0,34.287113,150,201,69.3,63.1,0,36.483677,195,394,72.2,62.2,0,34.986057,380,582,68.8,61.7,0,60.444874,575,337,73.6,62.6,0,33.770332,335,260,72.6,62.6,0,39.71432,250,181,71.4,62.6,0,51.73213,175,195,73,62.5,0,27.717056,190,191,69.5,62.3,0,34.057003,185,310,68.1,62,0,32.05529,300,303,71.5,61.8,0,33.214592,300,214,67.3,61.9,0,53.26498,210,884,65.5,61.6,0,81.23253,880,79.7,77.7,79.9,0,88.6,88.1,-1.7,1.6,30.12
20160803,1910,80.6,61.1,34.24023291,75.76534167,258,47.4,44.6,5.6,74.6,71.7,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.3,58.5,70.8,15,39.5,57.2,70.8,0,75.5,1.8,58.2,1.8125,57.6,0,0,34.7,11.2,0,0,0,72.6,73.3,61.8,66,15,46.2,59.6,52.9,0,73.3,0.99,58.2,1.8125,64.2,0,0,95.8,71.2,14.3,4.1,0.4,15,15,93.6,61.1,79.8,100,37.2,0,80.5,1.3,61.87931,61.37931,0,12.2,0,0,1,68.8,1,72,207,62.8,0,29.7737,200,72,68,0,72.8,61.5,0,9000,275,70.8,59.5,0,36.25154,260,127,69,60.2,0,48.246586,125,1009,70.1,60,0,25.900873,1000,352,73.9,60.7,0,28.775639,349.2498,614,69.7,60.4,0,43.713165,600,207,68.7,60.5,0,35.064297,200,131,70.3,60.5,0,50.554596,125,343,68.8,60.9,0,34.899902,330,334,69.7,61.1,0,100,650,845,68.2,61.4,0,100,950,512,0,60.3,0,34.45141,500,508,70,60.2,0,32.76455,500,183,72.3,62.5,0,47.58604,175,255,70,62.8,0,39.949078,245,231,71.5,62.7,0,41.08613,220,357,73,62.4,0,33.56305,350,162,73,62.7,0,32.818768,160,341,72,62.6,0,32.37029,335,353,72.3,62.4,0,29.15712,335,204,70,63.1,0,37.4199,195,402,73.9,62.8,0,31.236034,405.5996,256,68.2,62.4,0,42.877697,245,181,72.8,62.5,0,43.90393,175,266,71.9,62.5,0,45.56343,245,427,72.4,62.3,0,40.734013,420,204,73.8,62.8,0,31.220284,205.59988,341,72.8,62.6,0,37.277893,335,305,72.3,62.9,0,33.867085,300,419,71,62.3,0,29.586231,400,201,70.1,62.9,0,36.918568,195,378,70.4,62.2,0,31.019201,380,351,69.2,62.7,0,30.74692,335,178,72.7,62.1,0,56.66545,175,268,71.8,62.5,0,42.027237,245,369,72.1,62.1,0,37.35639,350,167,73.2,62.5,0,36.172295,160,339,73.5,62.4,0,38.726692,335,237,72.6,63.2,0,39.866425,230,310,71.6,62.2,0,36.51356,285,199,69.7,62.9,0,41.643436,195,394,72.7,62.5,0,32.17287,380,421,71.7,62,0,43.33374,335,180,72.7,62.3,0,53.678078,175,253,72.5,62.3,0,44.82091,245,434,71.9,62.3,0,46.809036,420,162,73.4,62.3,0,30.907753,160,341,72.5,62.2,0,34.619995,335,92,71.3,62.9,0,32.63506,100,350,72.2,62.7,0,39.72383,335,204,70.1,283.1,0,33.130775,195,391,73,62.3,0,38.31708,380,341,71.1,62.3,0,41.52266,335,212,73.3,62.2,0,31.926605,200,258,71.3,62.4,0,40.59189,245,357,72.4,62.2,0,38.805786,350,163,72.1,62.4,0,31.211525,160,353,70.9,62.1,0,46.448418,335,234,73,62.8,0,38.068245,230,176,71,62.4,0,34.287113,150,202,69.3,63.2,0,36.483677,195,397,72.2,62.4,0,34.986057,380,585,68.8,62,0,60.444874,575,337,73.6,62.7,0,33.770332,335,261,72.6,62.8,0,39.71432,250,182,71.4,62.7,0,51.73213,175,196,73,62.6,0,27.717056,190,192,69.5,62.5,0,34.057003,185,309,68.1,62.2,0,32.05529,300,305,71.4,62,0,33.214592,300,214,67.3,62.1,0,53.26498,210,891,65.5,62,0,81.23253,880,79.7,77.8,79.9,0,88.6,88.1,0.1,-0.1,30.12
20160803,1915,80.2,62.5,34.28859017,75.76534167,258,47.3,44.6,5.6,74.5,71.6,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58.4,70.8,15,38.7,58.4,70.8,0,75.5,1.8,59.4,1.8125,57.7,0,0,34.7,11.2,0,0,0,72.6,73.3,61.7,65.6,15,46.1,60.2,54,0,73.2,1.01,59.4,1.8125,64.3,0,0,95,71.5,14.8,4.1,1,15,15,93.9,61.1,79.8,100,35.9,0,80.5,1.3,62.396553,61.896553,0,12.2,0,0,1,68.5,1,72,209,62.8,0,29.7737,200,72,68,0,72.8,61.4,0,9000,276,70.8,59.4,0,36.25154,260,128,69,60.1,0,48.246586,125,1019,70.1,59.9,0,25.900873,1000,351,73.9,60.5,0,28.775639,349.2498,614,69.7,60.3,0,43.713165,600,206,68.7,60.4,0,35.064297,200,131,70.2,60.4,0,50.554596,125,343,68.8,60.8,0,34.899902,330,333,69.7,61,0,100,650,846,68.3,61.3,0,100,950,512,0,60.2,0,34.45141,500,508,70,60.1,0,32.76455,500,182,72.3,62.7,0,47.58604,175,254,69.9,63.1,0,39.949078,245,232,71.5,62.8,0,41.08613,220,357,72.9,62.6,0,33.56305,350,162,73.1,62.9,0,32.818768,160,342,72,62.8,0,32.37029,335,353,72.3,62.6,0,29.15712,335,205,70,63.3,0,37.4199,195,410,73.9,63,0,31.236034,405.5996,253,68.2,62.6,0,42.877697,245,181,72.8,62.7,0,43.90393,175,267,71.9,62.7,0,45.56343,245,428,72.3,62.5,0,40.734013,420,205,73.8,63,0,31.220284,205.59988,341,72.8,62.9,0,37.277893,335,305,72.3,63.1,0,33.867085,300,418,71,62.5,0,29.586231,400,201,70.1,63.1,0,36.918568,195,377,70.4,62.4,0,31.930082,380,340,69.2,62.9,0,30.73483,335,179,72.7,62.3,0,56.66545,175,266,71.8,62.7,0,42.027237,245,371,72,62.3,0,37.35639,350,166,73.2,62.6,0,36.172295,160,339,73.5,62.5,0,38.726692,335,237,72.5,63.4,0,39.866425,230,311,71.6,62.4,0,36.51356,285,200,69.7,63,0,41.643436,195,396,72.7,62.6,0,32.17287,380,426,71.6,62.2,0,43.33374,335,181,72.7,62.5,0,53.678078,175,254,72.4,62.4,0,44.82091,245,437,71.9,62.5,0,46.809036,420,164,73.3,62.5,0,31.348768,160,343,72.4,62.4,0,34.619995,335,93,71.3,63.1,0,32.63506,100,352,72.2,63,0,39.72383,335,204,70.1,283.5,0,33.130775,195,392,72.9,62.5,0,38.31708,380,341,71.1,62.5,0,41.52266,335,211,73.2,62.4,0,31.926605,200,258,71.3,62.6,0,40.59189,245,357,72.4,62.4,0,38.805786,350,163,72.1,62.6,0,31.211525,160,358,70.8,62.3,0,46.448418,335,233,73,62.9,0,38.068245,230,180,71,62.6,0,34.287113,150,202,69.4,63.4,0,36.483677,195,395,72.2,62.6,0,34.986057,380,586,68.8,62.2,0,60.444874,575,337,73.6,62.9,0,33.770332,335,262,72.5,62.9,0,39.71432,250,182,71.4,62.9,0,51.73213,175,196,72.9,62.8,0,27.717056,190,192,69.5,62.6,0,34.057003,185,311,68.1,62.4,0,32.05529,300,306,71.5,62.2,0,33.214592,300,215,67.3,62.3,0,53.26498,210,891,65.5,62.1,0,81.23253,880,79.7,77.8,79.9,0,88.6,88.1,0.1,0,30.12
20160803,1920,80,61.5,33.89504409,75.76534167,257,47.6,45,5.6,74.1,71.5,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58.5,70.8,15,37.3,58.4,70.8,0,75.6,1.85,59.4,1.8125,57.7,0,0,34.7,11.2,0,0,0,72.6,73.4,61.8,66,15,45.8,60.2,52.2,0,73.3,1,59.4,1.8125,64.4,0,0,94.8,71.7,14.1,3.7,1.5,15,15,93.7,61.1,79.8,100,35.5,0,80.5,1.3,62.396553,61.896553,0,12.2,0,0,1,68.2,1,72,208,62.8,0,29.7737,200,72,68,0,72.8,61.4,0,9000,277,70.8,59.4,0,36.25154,260,128,69,60.1,0,48.246586,125,1018,70.1,59.9,0,25.900873,1000,345,73.9,60.6,0,28.775639,349.2498,621,69.6,60.3,0,43.713165,600,209,68.7,60.4,0,35.064297,200,132,70.1,60.5,0,50.554596,125,345,68.8,60.8,0,34.899902,330,336,69.7,61,0,100,650,850,68.3,61.3,0,100,950,513,0,60.2,0,34.45141,500,509,69.9,60.1,0,32.76455,500,183,72.3,62.7,0,47.58604,175,255,69.9,63.1,0,39.949078,245,232,71.4,62.9,0,41.08613,220,357,72.9,62.7,0,33.56305,350,162,73.1,63,0,32.818768,160,341,72,62.9,0,32.37029,335,353,72.2,62.7,0,29.15712,335,204,70,63.4,0,37.4199,195,402,73.8,63.1,0,30.624485,405.5996,255,68.2,62.7,0,42.877697,245,181,72.8,62.8,0,43.90393,175,266,71.8,62.8,0,45.56343,245,427,72.3,62.6,0,40.734013,420,204,73.8,63.1,0,31.220284,205.59988,341,72.8,62.9,0,37.277893,335,305,72.3,63.2,0,33.867085,300,419,71,62.6,0,29.586231,400,200,70.1,63.2,0,36.918568,195,380,70.4,62.5,0,31.03151,380,347,69.2,63,0,31.16993,335,179,72.7,62.4,0,56.66545,175,269,71.8,62.8,0,42.027237,245,363,72,62.4,0,36.908936,350,167,73.1,62.7,0,36.172295,160,339,73.5,62.6,0,38.726692,335,238,72.5,63.5,0,39.866425,230,312,71.6,62.5,0,36.51356,285,200,69.7,63.1,0,41.643436,195,398,72.7,62.8,0,32.17287,380,424,71.6,62.3,0,43.33374,335,180,72.7,62.5,0,53.678078,175,255,72.4,62.5,0,44.82091,245,436,71.8,62.6,0,46.809036,420,164,73.3,62.6,0,31.348768,160,342,72.4,62.5,0,34.619995,335,92,71.3,63.2,0,32.63506,100,347,72.1,63,0,39.72383,335,204,70.1,283.4,0,33.130775,195,393,72.9,62.6,0,38.31708,380,342,71,62.6,0,41.52266,335,209,73.2,62.5,0,31.926605,200,258,71.3,62.6,0,40.59189,245,358,72.3,62.5,0,38.805786,350,162,72.1,62.7,0,31.211525,160,355,70.8,62.4,0,46.448418,335,233,72.9,63.1,0,38.068245,230,179,71,62.7,0,34.287113,150,202,69.3,63.5,0,36.483677,195,398,72.1,62.7,0,34.986057,380,588,68.8,62.3,0,60.444874,575,337,73.6,63,0,33.770332,335,262,72.5,63.1,0,39.71432,250,181,71.4,63,0,51.73213,175,196,72.9,62.9,0,27.717056,190,192,69.5,62.8,0,34.057003,185,311,68.1,62.5,0,32.05529,300,306,71.4,62.3,0,33.214592,300,215,67.3,62.4,0,53.26498,210,891,65.5,62.2,0,81.23253,880,79.7,77.7,79.9,0,88.6,88.1,1.9,-0.6,30.12
20160803,1925,79.7,62.1,33.81963502,75.76534167,256,47.8,44.9,5.6,74.2,71.3,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58.6,70.8,15,36.1,58.4,70.8,0,75.5,1.8,59.4,1.8125,57.7,0,0,34.7,11.2,0,0,0,72.5,73.4,61.8,66,15,45.7,60.2,53.2,0,73.3,1.01,59.4,1.8125,64.5,0,0,94.8,71.5,14.5,3.8,1.8,15,15,92.8,61.1,79.8,100,37.2,0,78.5,1.3,62.396553,61.896553,0,12.2,0,0,1,67.7,1,72,210,62.9,0,29.7737,200,72,68,0,72.8,61.5,0,9000,275,70.8,59.5,0,36.25154,260,128,69,60.2,0,48.246586,125,1011,70.1,60,0,25.900873,1000,351,73.9,60.7,0,28.775639,349.2498,615,69.6,60.4,0,43.713165,600,207,68.7,60.5,0,35.064297,200,131,70,60.5,0,50.554596,125,344,68.8,60.9,0,34.899902,330,333,69.7,61.1,0,100,650,846,68.3,61.4,0,100,950,512,0,60.3,0,34.45141,500,509,69.9,60.2,0,32.76455,500,183,72.3,62.8,0,47.58604,175,257,69.9,63.2,0,39.949078,245,232,71.4,62.9,0,41.08613,220,360,72.9,62.7,0,33.56305,350,162,73,63,0,32.818768,160,341,71.9,62.9,0,32.37029,335,355,72.2,62.8,0,29.15712,335,204,69.9,63.4,0,37.4199,195,404,73.8,63.1,0,30.624485,405.5996,257,68.2,62.7,0,42.877697,245,181,72.8,62.8,0,43.90393,175,266,71.8,62.8,0,45.56343,245,427,72.2,62.6,0,40.734013,420,205,73.8,63.1,0,31.220284,205.59988,342,72.7,63,0,37.277893,335,305,72.3,63.3,0,33.867085,300,419,71,62.7,0,29.586231,400,201,70,63.2,0,36.918568,195,384,70.4,62.5,0,31.05613,380,347,69.2,63,0,31.16993,335,181,72.7,62.4,0,56.66545,175,269,71.8,62.8,0,42.027237,245,366,72,62.4,0,36.908936,350,168,73.1,62.7,0,36.172295,160,343,73.5,62.6,0,38.726692,335,240,72.5,63.6,0,39.866425,230,313,71.6,62.6,0,36.51356,285,202,69.7,63.1,0,41.643436,195,385,72.7,62.8,0,32.17287,380,409,71.6,62.3,0,43.33374,335,180,72.7,62.6,0,53.678078,175,256,72.4,62.5,0,44.82091,245,437,71.8,62.6,0,46.809036,420,165,73.2,62.6,0,31.348768,160,343,72.4,62.5,0,34.619995,335,94,71.3,63.2,0,32.63506,100,349,72.1,63.1,0,39.72383,335,205,70.1,283.4,0,33.130775,195,394,72.9,62.7,0,38.31708,380,343,71,62.7,0,41.52266,335,210,73.2,62.5,0,31.926605,200,260,71.3,62.7,0,40.59189,245,358,72.3,62.5,0,38.805786,350,163,72,62.8,0,31.211525,160,359,70.8,62.4,0,46.448418,335,234,72.9,63.1,0,38.068245,230,183,71,62.7,0,34.287113,150,202,69.3,63.5,0,36.483677,195,403,72.1,62.7,0,34.986057,380,587,68.8,62.3,0,60.444874,575,337,73.5,63.1,0,33.770332,335,262,72.5,63.1,0,39.71432,250,182,71.4,63.1,0,51.73213,175,196,72.9,63,0,27.717056,190,193,69.5,62.8,0,34.057003,185,312,68.1,62.6,0,32.05529,300,305,71.4,62.3,0,33.214592,300,215,67.4,62.4,0,53.26498,210,893,65.5,62.2,0,81.23253,880,79.7,77.8,79.9,0,88.6,88.1,0.1,0.1,30.12
20160803,1930,79.4,63,33.81443176,75.76534167,258,47.6,44.9,5.6,74.1,71.3,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,58.5,70.8,15,34.7,58.4,70.8,0,75.6,1.8,59.4,1.8125,57.8,0,0,34.7,11.2,0,0,0,72.5,73.2,61.8,65.8,15,45.5,60.2,54.4,0,73.2,1.02,59.4,1.8125,64.6,0,0,95,71.3,15,4.1,1.4,15,15,93.7,61.1,79.8,100,36.2,0,78.5,1.3,62.396553,61.896553,0,12.2,0,0,1,67.1,1,72,208,62.9,0,29.7737,200,72,68,0,72.8,61.4,0,9000,275,70.9,59.5,0,36.25154,260,128,69,60.2,0,48.246586,125,1022,70.1,60,0,25.900873,1000,351,73.9,60.6,0,28.067123,349.2498,617,69.6,60.4,0,43.713165,600,208,68.6,60.5,0,35.064297,200,131,70,60.5,0,50.554596,125,344,68.7,60.9,0,34.899902,330,332,69.7,61.1,0,100,650,845,68.3,61.4,0,100,950,512,0,60.3,0,34.45141,500,508,69.9,60.2,0,32.76455,500,183,72.3,62.8,0,47.58604,175,256,69.8,63.2,0,39.949078,245,232,71.4,62.9,0,41.08613,220,358,72.8,62.7,0,33.56305,350,162,73,63,0,32.818768,160,342,71.9,62.9,0,32.37029,335,353,72.2,62.8,0,29.15712,335,205,69.9,63.4,0,37.4199,195,385,73.7,63.1,0,29.6954,380,256,68.2,62.7,0,42.877697,245,182,72.8,62.8,0,43.90393,175,268,71.8,62.8,0,45.56343,245,429,72.2,62.6,0,40.734013,420,157,73.7,63.2,0,27.57528,160,342,72.7,63,0,37.277893,335,305,72.3,63.3,0,33.867085,300,420,71,62.7,0,29.586231,400,202,70,63.3,0,36.918568,195,393,70.4,62.5,0,31.733137,380,339,69.2,63,0,31.000725,335,181,72.7,62.4,0,56.66545,175,270,71.8,62.8,0,42.027237,245,363,71.9,62.4,0,36.908936,350,167,73.1,62.8,0,36.172295,160,340,73.5,62.6,0,38.726692,335,238,72.5,63.6,0,39.866425,230,312,71.6,62.6,0,36.51356,285,201,69.6,63.2,0,41.643436,195,394,72.7,62.8,0,32.17287,380,427,71.6,62.3,0,43.33374,335,180,72.6,62.6,0,53.678078,175,255,72.4,62.5,0,44.82091,245,437,71.7,62.6,0,46.809036,420,165,73.1,62.6,0,31.348768,160,343,72.4,62.5,0,34.619995,335,92,71.3,63.3,0,32.63506,100,351,72,63.1,0,39.72383,335,204,70.1,283.5,0,33.130775,195,393,72.8,62.7,0,38.31708,380,342,71,62.7,0,41.52266,335,209,73.3,62.5,0,31.926605,200,258,71.2,62.7,0,40.59189,245,357,72.2,62.5,0,38.805786,350,163,72,62.8,0,31.211525,160,357,70.7,62.4,0,46.448418,335,234,72.9,63.2,0,38.068245,230,172,71,62.8,0,34.287113,150,203,69.4,63.6,0,36.483677,195,398,72.1,62.7,0,34.986057,380,587,68.8,62.3,0,60.444874,575,337,73.5,63.1,0,33.770332,335,262,72.5,63.1,0,39.71432,250,182,71.4,63.1,0,51.73213,175,196,72.9,63,0,27.717056,190,193,69.5,62.8,0,34.057003,185,310,68.1,62.6,0,32.05529,300,306,71.4,62.3,0,33.214592,300,215,67.4,62.4,0,53.26498,210,890,65.6,62.2,0,81.23253,880,79.7,77.8,79.9,0,88.6,88.1,0.1,0,30.12
20160803,1935,79.3,63,33.74047665,75.76534167,258,47.5,44.7,5.6,74.1,71.4,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.3,58.8,70.8,15,33.6,58.4,70.8,0,75.6,1.8,59.4,1.8125,57.9,0,0,34.7,11.2,0,0,0,72.5,73.2,61.9,65.6,15,45.4,60.2,53.2,0,73.2,1,59.4,1.8125,64.6,0,0,94.9,70.9,14.9,3.9,0.7,15,15,93.4,61.1,79.8,100,35.7,0,78.5,1.3,62.396553,61.896553,0,12.2,0,0,1,66.4,1,72,210,63,0,29.7737,200,72,68,0,72.8,61.6,0,9000,274,70.9,59.7,0,36.25154,260,128,69,60.3,0,48.246586,125,1030,70.1,60,0,25.900873,1000,349,73.9,60.8,0,28.067123,349.2498,614,69.6,60.4,0,43.713165,600,206,68.6,60.6,0,35.064297,200,131,70,60.6,0,50.554596,125,344,68.8,61,0,34.899902,330,333,69.7,61.2,0,100,650,844,68.3,61.5,0,100,950,512,0,60.4,0,34.45141,500,508,70,60.3,0,32.76455,500,182,72.3,62.8,0,47.58604,175,253,69.8,63.2,0,39.949078,245,231,71.3,62.9,0,41.08613,220,354,72.8,62.8,0,33.56305,350,162,72.9,63.1,0,32.818768,160,339,71.9,63,0,32.37029,335,352,72.2,62.8,0,29.15712,335,203,69.9,63.5,0,37.4199,195,380,73.7,63.2,0,31.024345,380,255,68.2,62.7,0,42.877697,245,180,72.8,62.8,0,43.90393,175,266,71.8,62.9,0,45.56343,245,426,72.1,62.6,0,40.734013,420,161,73.7,63.3,0,27.051079,160,340,72.7,63,0,37.277893,335,304,72.3,63.3,0,33.867085,300,417,71,62.7,0,29.586231,400,200,70.1,63.3,0,36.918568,195,389,70.4,62.5,0,31.930082,380,333,69.2,63,0,31.447908,335,179,72.7,62.4,0,56.66545,175,266,71.8,62.8,0,42.027237,245,362,71.9,62.4,0,36.908936,350,167,73,62.8,0,36.172295,160,337,73.5,62.7,0,38.726692,335,237,72.5,63.6,0,39.866425,230,310,71.6,62.6,0,36.51356,285,199,69.6,63.2,0,41.643436,195,393,72.6,62.9,0,32.17287,380,423,71.5,62.3,0,43.33374,335,179,72.7,62.6,0,53.678078,175,252,72.3,62.5,0,44.82091,245,435,71.7,62.6,0,46.809036,420,162,73.1,62.6,0,31.018007,160,338,72.3,62.6,0,34.619995,335,94,71.3,63.3,0,32.63506,100,346,72,63.1,0,39.72383,335,202,70.1,283.3,0,33.130775,195,391,72.8,62.7,0,38.31708,380,340,71,62.7,0,41.52266,335,208,73.3,62.6,0,31.926605,200,256,71.2,62.7,0,40.59189,245,355,72.2,62.5,0,38.805786,350,162,72,62.8,0,31.211525,160,349,70.7,62.4,0,46.448418,335,233,72.9,63.2,0,38.068245,230,171,71,62.7,0,34.287113,150,201,69.4,63.5,0,36.483677,195,398,72.1,62.7,0,34.986057,380,583,68.8,62.3,0,60.444874,575,337,73.5,63.2,0,33.770332,335,260,72.5,63.1,0,39.71432,250,181,71.4,63.1,0,51.73213,175,195,72.9,63,0,27.717056,190,192,69.4,62.9,0,34.057003,185,307,68.1,62.6,0,32.05529,300,304,71.4,62.4,0,33.214592,300,214,67.4,62.4,0,53.26498,210,885,65.6,62.2,0,81.23253,880,79.7,77.8,79.9,0,88.6,88.1,0.2,-0.1,30.12
20160803,1940,79.1,62.9,33.56933655,75.76534167,258,47.5,44.9,5.6,74.3,71.6,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.4,59.1,70.8,15,33,58.4,70.8,0,75.6,1.8,59.4,1.8125,58,0,0,34.7,11.2,0,0,0,72.5,73.4,61.8,65.7,15,45.2,60.2,50.7,0,73.3,1.01,59.4,1.8125,64.6,0,0,94.9,71.4,13.6,4.1,1,15,15,93.3,61.1,79.8,100,36.2,0,78.5,1.3,62.396553,61.896553,0,12.2,0,0,1,65.7,1,72,208,63.2,0,29.7737,200,72,68,0,72.8,61.8,0,9000,275,70.9,59.9,0,36.25154,260,127,69,60.6,0,48.246586,125,1015,70.1,60.3,0,25.900873,1000,351,73.9,61,0,28.067123,349.2498,615,69.6,60.7,0,43.713165,600,207,68.6,60.9,0,35.064297,200,130,70,60.9,0,50.554596,125,344,68.8,61.3,0,34.899902,330,333,69.7,61.5,0,100,650,845,68.3,61.8,0,100,950,512,0,60.6,0,34.45141,500,509,70,60.6,0,32.76455,500,183,72.3,62.8,0,47.58604,175,255,69.8,63.2,0,39.949078,245,232,71.3,62.9,0,41.08613,220,357,72.7,62.8,0,33.56305,350,161,72.9,63.1,0,32.818768,160,340,71.9,62.9,0,32.37029,335,354,72.2,62.8,0,29.15712,335,204,69.9,63.5,0,37.4199,195,384,73.6,63.2,0,30.589205,380,255,68.2,62.8,0,42.877697,245,181,72.8,62.8,0,43.90393,175,268,71.8,62.8,0,45.56343,245,427,72.1,62.7,0,40.734013,420,161,73.8,63.3,0,27.051079,160,342,72.7,63,0,37.277893,335,304,72.2,63.3,0,33.867085,300,420,71,62.7,0,29.586231,400,201,70.1,63.3,0,36.918568,195,382,70.4,62.6,0,30.871492,380,346,69.2,63,0,30.529367,335,178,72.7,62.4,0,56.66545,175,266,71.8,62.8,0,42.027237,245,362,71.9,62.5,0,36.908936,350,166,73,62.8,0,36.172295,160,342,73.5,62.6,0,38.726692,335,238,72.4,63.6,0,39.866425,230,310,71.6,62.6,0,36.51356,285,199,69.6,63.2,0,41.643436,195,389,72.6,62.8,0,32.17287,380,428,71.5,62.3,0,43.33374,335,180,72.7,62.6,0,53.678078,175,255,72.3,62.6,0,44.82091,245,436,71.7,62.6,0,46.809036,420,163,73,62.6,0,31.018007,160,339,72.3,62.6,0,34.619995,335,93,71.3,63.3,0,32.63506,100,351,72,63.1,0,39.72383,335,204,70.1,283.4,0,33.130775,195,391,72.8,62.7,0,38.31708,380,342,71,62.7,0,41.52266,335,209,73.3,62.6,0,31.926605,200,259,71.2,62.7,0,40.59189,245,358,72.2,62.5,0,38.805786,350,162,72,62.8,0,31.211525,160,361,70.7,62.5,0,46.448418,335,233,72.9,63.2,0,38.068245,230,184,71,62.7,0,34.287113,150,202,69.4,63.6,0,36.483677,195,396,72.1,62.7,0,34.986057,380,588,68.8,62.3,0,60.444874,575,337,73.5,63.2,0,33.770332,335,262,72.5,63.2,0,39.71432,250,182,71.3,63.2,0,51.73213,175,196,72.8,63,0,27.717056,190,192,69.5,62.9,0,34.057003,185,309,68.1,62.6,0,32.05529,300,306,71.3,62.4,0,33.214592,300,215,67.4,62.5,0,53.26498,210,889,65.6,62.2,0,81.23253,880,79.7,77.7,79.9,0,88.6,88.1,1.5,-1.3,30.12
20160803,1945,78.9,63.7,33.61086529,75.76534167,254,47.6,44.9,5.6,74.3,71.6,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.4,59.3,70.8,15,33,58.4,70.8,0,75.6,1.8,59.4,1.8125,58,0,0,34.7,11.2,0,0,0,72.5,73.3,61.7,65.8,15,45,60.2,53.7,0,73.2,1,59.4,1.8125,64.8,0,0,94.9,71.3,15,4,0.7,15,15,93.5,61.1,79.6,100,36.7,0,78.5,1.3,62.396553,61.896553,0,12.1,0,0,1,65.5,1,72,207,63.4,0,29.7737,200,72,68,0,72.8,62,0,9000,275,70.9,60.2,0,36.25154,260,127,69.1,60.9,0,48.246586,125,1013,70.2,60.6,0,25.900873,1000,350,73.9,61.3,0,28.067123,349.2498,613,69.6,60.9,0,43.713165,600,206,68.7,61.1,0,35.064297,200,131,70,61.1,0,50.554596,125,343,68.8,61.5,0,34.899902,330,333,69.7,61.7,0,100,650,845,68.3,62,0,100,950,512,0,60.9,0,34.45141,500,508,70,60.8,0,32.76455,500,183,72.3,62.8,0,47.58604,175,255,69.8,63.2,0,39.949078,245,232,71.3,62.9,0,41.08613,220,358,72.7,62.8,0,33.56305,350,162,72.9,63.1,0,32.818768,160,343,71.8,62.9,0,32.37029,335,354,72.2,62.8,0,29.15712,335,204,69.9,63.5,0,37.4199,195,390,73.6,63.2,0,30.589205,380,256,68.2,62.8,0,42.877697,245,181,72.8,62.8,0,43.90393,175,268,71.8,62.8,0,45.56343,245,430,72,62.6,0,40.734013,420,162,73.8,63.3,0,27.051079,160,340,72.6,63,0,37.277893,335,305,72.2,63.3,0,33.867085,300,419,71,62.7,0,29.586231,400,201,70.1,63.3,0,36.918568,195,413,70.4,62.5,0,31.843918,380,351,69.2,63,0,30.082184,335,180,72.7,62.4,0,56.66545,175,266,71.8,62.8,0,42.027237,245,364,71.8,62.4,0,36.908936,350,167,73,62.8,0,36.172295,160,340,73.5,62.7,0,38.726692,335,238,72.4,63.6,0,39.866425,230,311,71.6,62.6,0,36.51356,285,200,69.6,63.2,0,41.643436,195,392,72.6,62.8,0,32.17287,380,421,71.5,62.3,0,43.33374,335,180,72.7,62.6,0,53.678078,175,256,72.3,62.5,0,44.82091,245,436,71.7,62.6,0,46.809036,420,163,73,62.6,0,31.018007,160,341,72.3,62.6,0,34.619995,335,91,71.3,63.3,0,32.63506,100,349,72,63.1,0,39.72383,335,204,70.1,283.4,0,33.130775,195,392,72.8,62.7,0,38.31708,380,342,71,62.7,0,41.52266,335,209,73.2,62.6,0,31.926605,200,258,71.2,62.7,0,40.59189,245,357,72.1,62.5,0,38.805786,350,162,72,62.8,0,31.211525,160,354,70.6,62.4,0,46.448418,335,234,72.9,63.2,0,38.068245,230,182,71.1,62.8,0,34.287113,150,202,69.3,63.6,0,36.483677,195,395,72.1,62.7,0,34.986057,380,585,68.8,62.3,0,60.444874,575,337,73.5,63.2,0,33.770332,335,262,72.5,63.2,0,39.71432,250,183,71.4,63.2,0,51.73213,175,196,72.8,63,0,27.717056,190,193,69.4,62.9,0,34.057003,185,311,68.1,62.6,0,32.05529,300,304,71.3,62.3,0,33.214592,300,215,67.4,62.4,0,53.26498,210,890,65.6,62.2,0,81.23253,880,79.7,77.7,79.9,0,88.6,88.1,0.1,0.1,30.12
20160803,1950,78.7,63.9,33.51022139,75.76534167,255,47.6,44.9,5.55,74.2,71.5,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.6,74.4,59.3,70.8,15,32.9,58.4,70.8,0,75.6,1.8,59.4,1.8125,58,0,0,34.7,11.3,0,0,0,72.5,73.2,61.9,66,15,44.8,60.2,52.4,0,73.2,0.99,59.4,1.8125,64.9,0,0,95.1,71.2,14.2,3.8,1.1,15,15,93.3,61.1,79.6,100,35.6,0,78.5,1.3,62.396553,61.896553,0,12.2,0,0,1,65.4,1,72,206,63.4,0,29.7737,200,72,68,0,72.9,62.1,0,9000,274,70.8,60.2,0,36.25154,260,127,69.1,61,0,48.246586,125,1013,70.2,60.7,0,25.900873,1000,350,73.9,61.4,0,27.905533,349.2498,614,69.6,61.1,0,43.713165,600,207,68.7,61.2,0,35.064297,200,131,69.9,61.2,0,50.554596,125,344,68.8,61.6,0,34.899902,330,333,69.7,61.8,0,100,650,843,68.3,62.1,0,100,950,511,0,61,0,34.45141,500,508,70,61,0,32.76455,500,183,72.3,62.8,0,47.58604,175,255,69.8,63.2,0,39.949078,245,232,71.2,62.9,0,41.08613,220,358,72.6,62.7,0,33.56305,350,162,72.9,63.1,0,32.818768,160,342,71.8,62.9,0,32.37029,335,355,72.2,62.8,0,29.15712,335,205,69.8,63.5,0,37.4199,195,388,73.5,63.1,0,30.589205,380,256,68.2,62.7,0,42.877697,245,181,72.8,62.7,0,43.90393,175,268,71.7,62.8,0,45.56343,245,429,72,62.6,0,40.734013,420,162,73.8,63.3,0,27.502134,160,339,72.5,63,0,37.277893,335,305,72.2,63.3,0,33.867085,300,419,71,62.7,0,29.586231,400,201,70.1,63.3,0,36.918568,195,374,70.4,62.5,0,32.040867,380,345,69.2,63,0,30.98864,335,179,72.7,62.3,0,56.66545,175,268,71.8,62.8,0,42.027237,245,362,71.8,62.4,0,36.908936,350,167,72.9,62.8,0,36.172295,160,338,73.5,62.6,0,38.726692,335,238,72.4,63.6,0,39.866425,230,312,71.6,62.6,0,36.51356,285,200,69.6,63.2,0,41.643436,195,390,72.6,62.8,0,32.17287,380,427,71.4,62.3,0,43.33374,335,180,72.7,62.6,0,53.678078,175,255,72.2,62.5,0,44.82091,245,435,71.6,62.6,0,46.809036,420,162,72.9,62.6,0,31.018007,160,342,72.3,62.5,0,34.619995,335,94,71.2,63.3,0,32.63506,100,348,71.9,63.1,0,39.72383,335,204,70.1,283.4,0,33.130775,195,392,72.7,62.7,0,38.31708,380,342,71,62.7,0,41.52266,335,210,73.2,62.5,0,31.926605,200,258,71.2,62.7,0,40.59189,245,357,72.1,62.5,0,38.805786,350,162,71.9,62.8,0,31.211525,160,353,70.6,62.4,0,46.448418,335,234,72.8,63.2,0,38.068245,230,180,71,62.7,0,34.287113,150,203,69.4,63.5,0,36.483677,195,401,72,62.7,0,34.986057,380,586,68.8,62.3,0,60.444874,575,337,73.4,63.2,0,33.770332,335,262,72.5,63.2,0,39.71432,250,182,71.5,63.2,0,51.73213,175,195,72.8,63,0,27.717056,190,193,69.5,62.8,0,34.057003,185,310,68.1,62.6,0,32.05529,300,305,71.4,62.3,0,33.214592,300,215,67.4,62.4,0,53.26498,210,888,65.6,62.2,0,81.23253,880,79.7,77.8,79.9,0,88.6,88.1,0.1,0.3,30.12
20160803,1955,78.4,65.3,33.60374932,75.76534167,256,47.2,44.7,5.6,73.8,71.2,-0.2,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.4,59.3,70.8,15,32.7,58.4,70.8,0,75.6,1.8,59.4,1.8125,58.2,0,0,34.7,11.2,0,0,0,72.4,73.1,62.1,65.7,15,44.9,60.2,52.5,0,73.1,1,59.4,1.8125,65.1,0,0,94.6,71,14.2,4.1,1,15,15,94,61.1,79.6,100,35.7,0,78.5,1.3,62.396553,61.896553,0,12.1,0,0,1,64.8,1,72,207,63.5,0,29.7737,200,72,68,0,72.9,62.1,0,9000,275,70.8,60.2,0,36.25154,260,128,69.1,60.9,0,48.246586,125,1010,70.2,60.7,0,25.900873,1000,348,74,61.4,0,28.601616,349.2498,616,69.6,61.1,0,43.713165,600,207,68.7,61.2,0,35.064297,200,131,69.9,61.2,0,50.554596,125,344,68.8,61.5,0,34.899902,330,333,69.7,61.8,0,100,650,845,68.3,62.1,0,100,950,512,0,61,0,34.45141,500,509,70,60.9,0,32.76455,500,182,72.3,63,0,47.58604,175,255,69.8,63.4,0,39.949078,245,232,71.2,63.2,0,41.08613,220,356,72.6,63,0,33.56305,350,161,72.8,63.3,0,32.818768,160,340,71.8,63.1,0,32.37029,335,353,72.2,63,0,29.15712,335,203,69.8,63.6,0,37.4199,195,386,73.5,63.3,0,30.589205,380,256,68.2,63,0,42.877697,245,181,72.8,63,0,43.90393,175,267,71.7,63.1,0,45.56343,245,427,71.9,62.8,0,40.734013,420,161,73.8,63.5,0,27.502134,160,339,72.6,63.2,0,37.61634,335,304,72.2,63.4,0,33.867085,300,418,71,62.9,0,29.586231,400,199,70,63.4,0,36.918568,195,403,70.4,62.8,0,31.265387,380,339,69.2,63.2,0,30.98864,335,179,72.7,62.7,0,56.66545,175,264,71.7,63,0,42.027237,245,362,71.8,62.7,0,36.908936,350,166,72.9,63,0,36.172295,160,339,73.4,62.9,0,38.726692,335,237,72.4,63.7,0,39.866425,230,311,71.6,62.8,0,36.51356,285,199,69.6,63.4,0,41.643436,195,391,72.6,63,0,32.17287,380,424,71.4,62.6,0,43.33374,335,179,72.7,62.8,0,53.678078,175,253,72.2,62.8,0,44.82091,245,436,71.6,62.8,0,46.809036,420,162,72.9,62.8,0,31.018007,160,339,72.2,62.7,0,34.619995,335,95,71.2,63.5,0,32.63506,100,350,71.9,63.2,0,39.72383,335,203,70.1,283.7,0,33.130775,195,390,72.7,62.9,0,38.31708,380,341,70.9,62.9,0,41.52266,335,209,73.2,62.8,0,31.926605,200,258,71.1,62.9,0,40.59189,245,355,72,62.7,0,38.805786,350,162,71.9,63,0,31.211525,160,348,70.6,62.7,0,46.448418,335,233,72.8,63.3,0,38.068245,230,181,71.1,62.9,0,34.287113,150,201,69.4,63.7,0,36.483677,195,396,72,62.9,0,34.986057,380,583,68.8,62.6,0,60.444874,575,337,73.4,63.3,0,33.770332,335,261,72.5,63.3,0,39.71432,250,181,71.5,63.3,0,51.73213,175,195,72.8,63.2,0,27.717056,190,192,69.4,63,0,34.057003,185,308,68.1,62.8,0,32.05529,300,304,71.3,62.6,0,33.214592,300,214,67.4,62.7,0,53.26498,210,886,65.6,62.5,0,81.23253,880,79.7,77.7,79.9,0,88.6,88.1,-0.2,1.7,30.14
20160803,2000,78.2,64.2,33.20271767,75.76534167,256,47.3,44.9,5.6,73.6,71,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.4,59.4,70.3,15,32.7,58.4,70.3,0,75.7,1.8,59.4,1.8125,58.3,0,0,34.4,11.2,0,0,0,72.5,73.1,62.3,65.9,15,45,60.2,55.3,0,73,1,59.4,1.8125,65.1,0,0,94.4,70.9,15.7,4.1,1,15,15,93.1,61.1,79.6,100,35,0,78.5,1.3,62.396553,61.896553,0,12.1,0,0,1,63.9,1,72,207,63.6,0,29.7737,200,72,68,0,72.9,62.2,0,9000,275,70.8,60.3,0,36.25154,260,128,69.1,61,0,48.246586,125,1009,70.2,60.7,0,25.458124,1000,347,74,61.4,0,28.601616,349.2498,617,69.6,61.1,0,43.713165,600,207,68.7,61.2,0,35.064297,200,130,69.9,61.2,0,50.554596,125,343,68.8,61.6,0,34.899902,330,333,69.8,61.8,0,100,650,846,68.3,62.1,0,100,950,512,0,61,0,34.45141,500,509,70,61,0,32.76455,500,183,72.3,63.1,0,47.58604,175,255,69.8,63.5,0,39.949078,245,232,71.2,63.2,0,41.08613,220,357,72.6,63.1,0,33.56305,350,162,72.8,63.3,0,32.818768,160,341,71.7,63.2,0,32.37029,335,354,72.1,63.1,0,29.15712,335,203,69.8,63.7,0,37.4199,195,386,73.5,63.4,0,30.589205,380,256,68.2,63.1,0,42.877697,245,181,72.8,63.1,0,43.90393,175,267,71.7,63.2,0,45.56343,245,430,71.9,63,0,40.734013,420,163,73.8,63.6,0,27.502134,160,340,72.5,63.3,0,37.61634,335,305,72.2,63.6,0,33.867085,300,420,71,63,0,29.586231,400,201,70,63.5,0,36.918568,195,397,70.4,62.9,0,31.511572,380,343,69.3,63.3,0,30.98864,335,180,72.7,62.8,0,56.66545,175,268,71.7,63.1,0,42.027237,245,361,71.8,62.8,0,36.908936,350,167,72.9,63.1,0,36.172295,160,339,73.4,63,0,38.726692,335,237,72.4,63.8,0,39.866425,230,312,71.6,62.9,0,36.51356,285,200,69.7,63.5,0,41.643436,195,398,72.6,63.1,0,32.17287,380,429,71.3,62.7,0,43.33374,335,179,72.7,62.9,0,53.678078,175,255,72.2,62.9,0,44.82091,245,439,71.6,62.9,0,46.809036,420,163,72.9,62.9,0,31.018007,160,342,72.2,62.9,0,34.619995,335,94,71.2,63.6,0,32.63506,100,351,71.9,63.4,0,39.72383,335,204,70.1,283.3,0,33.130775,195,392,72.7,63,0,38.31708,380,342,70.9,63,0,41.52266,335,209,73.2,62.9,0,31.926605,200,257,71.1,63,0,40.59189,245,356,72,62.8,0,38.805786,350,162,71.9,63.1,0,31.211525,160,357,70.5,62.7,0,46.448418,335,234,72.8,63.4,0,38.068245,230,177,71.1,63,0,34.287113,150,202,69.4,63.8,0,36.483677,195,404,72,63,0,34.986057,380,585,68.8,62.6,0,60.444874,575,337,73.4,63.4,0,33.770332,335,261,72.5,63.4,0,39.71432,250,182,71.5,63.4,0,51.73213,175,195,72.8,63.3,0,27.717056,190,193,69.4,63.1,0,34.057003,185,311,68.2,62.9,0,32.05529,300,305,71.3,62.7,0,33.214592,300,214,67.4,62.8,0,53.26498,210,890,65.7,62.6,0,81.23253,880,79.7,77.7,79.9,0,88.6,88.1,0.2,-1.3,30.14
20160803,2005,78,64.7,33.17072766,70.235025,256,47.6,45.1,5.6,73.5,70.9,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,59.4,70.8,15,32.7,58.4,70.8,0,75.7,1.8,59.4,1.8125,58.3,0,0,34.7,11.2,0,0,0,72.4,73.3,62.2,65.9,15,45,60.2,51.4,0,73.1,0.99,59.4,1.8125,65.1,0,0,94.5,71,13.9,3.6,1.1,15,15,92.4,61.1,79.6,100,35.9,0,78.5,1.3,62.396553,61.896553,0,12.2,0,0,1,62.8,1,72,208,63.6,0,29.7737,200,72,68,0,72.9,62.2,0,9000,275,70.8,60.3,0,36.25154,260,127,69.1,61,0,48.246586,125,1009,70.2,60.8,0,25.458124,1000,351,74,61.5,0,28.601616,349.2498,614,69.6,61.2,0,43.713165,600,206,68.7,61.3,0,35.064297,200,131,69.9,61.3,0,50.554596,125,343,68.8,61.7,0,34.899902,330,334,69.8,61.9,0,100,650,843,68.3,62.2,0,100,950,512,0,61.1,0,34.45141,500,508,70,61,0,32.76455,500,182,72.3,63.2,0,47.58604,175,255,69.7,63.5,0,39.949078,245,231,71.2,63.3,0,41.08613,220,355,72.5,63.1,0,33.56305,350,161,72.8,63.4,0,32.818768,160,339,71.7,63.3,0,32.37029,335,353,72.1,63.1,0,29.15712,335,203,69.8,63.8,0,37.4199,195,387,73.4,63.5,0,31.036106,380,254,68.2,63.1,0,42.877697,245,180,72.8,63.1,0,43.90393,175,266,71.7,63.2,0,45.56343,245,424,71.9,63,0,40.734013,420,162,73.9,63.6,0,27.502134,160,338,72.5,63.4,0,37.61634,335,304,72.2,63.6,0,33.867085,300,419,71,63,0,29.586231,400,200,70.1,63.6,0,36.918568,195,401,70.4,62.9,0,31.326931,380,350,69.3,63.3,0,30.98864,335,178,72.7,62.8,0,56.66545,175,266,71.7,63.2,0,42.027237,245,362,71.8,62.8,0,36.908936,350,166,72.9,63.1,0,36.172295,160,337,73.4,63,0,38.726692,335,237,72.4,63.9,0,39.866425,230,312,71.6,62.9,0,36.51356,285,198,69.7,63.5,0,41.643436,195,392,72.6,63.2,0,32.17287,380,422,71.3,62.7,0,43.33374,335,179,72.7,63,0,53.678078,175,253,72.2,62.9,0,44.82091,245,435,71.5,63,0,46.809036,420,162,72.9,62.9,0,31.018007,160,341,72.2,62.9,0,34.619995,335,94,71.2,63.6,0,32.63506,100,348,71.9,63.4,0,39.72383,335,203,70.1,283.6,0,33.130775,195,387,72.7,63,0,37.871674,380,340,70.9,63,0,41.52266,335,209,73.2,62.9,0,31.926605,200,255,71.1,63,0,40.59189,245,356,72,62.8,0,38.805786,350,162,71.9,63.1,0,31.211525,160,352,70.5,62.8,0,46.448418,335,232,72.8,63.5,0,38.068245,230,175,71.1,63.1,0,34.287113,150,202,69.4,63.8,0,36.483677,195,395,72,63.1,0,34.986057,380,579,68.8,62.7,0,60.444874,575,337,73.4,63.5,0,33.770332,335,261,72.5,63.5,0,39.71432,250,180,71.5,63.4,0,51.73213,175,196,72.8,63.4,0,27.717056,190,192,69.4,63.2,0,34.057003,185,309,68.2,62.9,0,32.05529,300,305,71.3,62.7,0,33.214592,300,214,67.4,62.8,0,53.26498,210,888,65.7,62.6,0,81.23253,880,79.7,77.8,79.9,0,88.6,88.1,0.2,-0.1,30.14
20160803,2010,77.9,64.5,33.05209316,70.235025,258,47.6,45.1,5.6,73.5,70.9,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,59.5,70.8,15,32.9,58.4,70.8,0,75.7,1.8,59.4,1.8125,58.5,0,0,34.7,11.2,0,0,0,72.4,73.1,62.3,65.9,15,45,60.2,53.3,0,73.1,1.02,59.4,1.8125,65.1,0,0,94.1,71.4,14.5,4.1,1.4,15,15,94.5,61.1,79.6,100,35.4,0,78.5,1.3,62.396553,61.896553,0,12.2,0,0,1,61.7,1,72,210,63.6,0,29.7737,200,72,68,0,72.9,62.3,0,9000,275,70.8,60.4,0,36.25154,260,128,69.2,61.1,0,48.246586,125,1005,70.2,60.8,0,25.458124,1000,347,74,61.5,0,28.601616,349.2498,617,69.7,61.2,0,43.713165,600,207,68.7,61.4,0,35.064297,200,131,69.8,61.4,0,50.554596,125,344,68.8,61.7,0,34.899902,330,334,69.8,61.9,0,100,650,845,68.3,62.2,0,100,950,512,0,61.1,0,34.45141,500,509,70,61.1,0,32.76455,500,183,72.3,63.2,0,47.58604,175,255,69.7,63.5,0,39.949078,245,232,71.2,63.3,0,41.08613,220,358,72.5,63.2,0,33.56305,350,162,72.8,63.5,0,32.818768,160,341,71.7,63.3,0,32.37029,335,354,72,63.2,0,29.15712,335,205,69.8,63.8,0,37.4199,195,388,73.4,63.5,0,31.036106,380,258,68.3,63.1,0,42.877697,245,181,72.8,63.2,0,43.90393,175,268,71.7,63.3,0,45.56343,245,429,71.8,63,0,40.734013,420,163,73.9,63.7,0,27.502134,160,342,72.5,63.4,0,37.61634,335,305,72.1,63.7,0,33.867085,300,421,71,63.1,0,29.586231,400,201,70.1,63.6,0,36.918568,195,409,70.4,62.9,0,31.265387,380,342,69.3,63.4,0,30.529367,335,179,72.7,62.8,0,56.66545,175,267,71.7,63.2,0,42.027237,245,362,71.7,62.8,0,36.908936,350,167,72.8,63.2,0,36.172295,160,340,73.4,63.1,0,38.726692,335,238,72.4,63.9,0,39.866425,230,311,71.6,63,0,36.51356,285,200,69.7,63.6,0,41.643436,195,393,72.6,63.2,0,32.17287,380,424,71.3,62.7,0,43.33374,335,180,72.9,63,0,53.678078,175,255,72.1,62.9,0,44.82091,245,438,71.5,63,0,46.809036,420,164,72.8,63,0,31.018007,160,343,72.2,62.9,0,34.619995,335,95,71.2,63.6,0,32.63506,100,349,71.9,63.5,0,39.72383,335,204,70.1,283.3,0,33.130775,195,392,72.7,63.1,0,37.871674,380,341,70.9,63.1,0,41.52266,335,212,73.2,63,0,31.926605,200,259,71.1,63.1,0,40.59189,245,359,71.9,62.9,0,38.805786,350,163,71.8,63.2,0,31.211525,160,360,70.5,62.8,0,46.448418,335,234,72.8,63.5,0,38.068245,230,182,71.1,63.1,0,34.287113,150,202,69.4,63.9,0,36.483677,195,397,72,63.1,0,34.986057,380,590,68.8,62.7,0,60.444874,575,337,73.4,63.5,0,33.770332,335,262,72.4,63.5,0,39.71432,250,182,71.5,63.5,0,51.73213,175,196,72.8,63.4,0,27.717056,190,193,69.4,63.2,0,34.057003,185,312,68.2,63,0,32.05529,300,306,71.3,62.7,0,33.214592,300,215,67.4,62.9,0,53.26498,210,890,65.7,62.6,0,81.23253,880,79.7,77.7,79.9,0,88.6,88.1,-0.6,1,30.14
20160803,2015,77.8,66,33.31910085,70.235025,253,47.5,44.9,5.6,73.6,71,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,59.5,70.8,15,32,59.6,70.8,0,75.7,1.8,60.6,1.8125,58.5,0,0,34.7,11.2,0,0,0,72.4,73.2,62.3,65.7,15,44.9,60.8,55.1,0,73,1.01,60.6,1.8125,65.1,0,0,94.2,71.5,15.3,3.7,1,15,15,93.2,61.1,79.6,100,35.4,0,78.5,1.3,62.91379,62.41379,0,12.1,0,0,1,60.6,1,72,209,63.7,0,29.7737,200,72,68,0,72.9,62.3,0,9000,274,70.9,60.4,0,36.25154,260,128,69.2,61.1,0,48.246586,125,1012,70.2,60.8,0,25.458124,1000,347,74,61.5,0,28.601616,349.2498,617,69.7,61.3,0,43.713165,600,207,68.7,61.4,0,35.064297,200,131,69.9,61.4,0,50.554596,125,345,68.8,61.7,0,34.899902,330,333,69.8,61.9,0,100,650,846,68.3,62.3,0,100,950,512,0,61.1,0,34.45141,500,508,70,61.1,0,32.76455,500,183,72.3,63.2,0,47.58604,175,254,69.7,63.6,0,39.949078,245,233,71.1,63.3,0,41.08613,220,356,72.5,63.2,0,33.56305,350,162,72.8,63.5,0,32.818768,160,340,71.7,63.4,0,32.37029,335,353,72,63.2,0,29.15712,335,205,69.7,63.9,0,37.4199,195,386,73.4,63.6,0,31.036106,380,255,68.3,63.2,0,42.877697,245,181,72.8,63.2,0,43.90393,175,269,71.7,63.3,0,45.56343,245,429,71.8,63,0,40.734013,420,162,73.8,63.7,0,27.502134,160,338,72.4,63.4,0,37.61634,335,304,72.1,63.7,0,33.867085,300,419,71,63.1,0,29.586231,400,202,70.1,63.7,0,36.918568,195,404,70.4,63,0,31.006893,380,346,69.3,63.4,0,29.997583,335,180,72.7,62.8,0,56.66545,175,267,71.7,63.2,0,42.027237,245,363,71.7,62.9,0,36.908936,350,167,72.8,63.2,0,36.172295,160,340,73.4,63.1,0,38.726692,335,239,72.3,63.9,0,39.866425,230,311,71.6,63,0,36.51356,285,200,69.7,63.6,0,41.643436,195,398,72.6,63.2,0,32.17287,380,428,71.2,62.8,0,43.33374,335,181,72.8,63,0,53.678078,175,256,72.1,63,0,44.82091,245,434,71.5,63,0,46.809036,420,164,72.9,63,0,31.018007,160,343,72.2,63,0,34.619995,335,93,71.2,63.7,0,32.63506,100,353,72,63.5,0,39.72383,335,204,70.1,283.4,0,33.130775,195,392,72.7,63.1,0,37.871674,380,342,70.9,63.1,0,41.52266,335,209,73.3,63,0,31.926605,200,258,71.1,63.1,0,40.59189,245,358,71.9,62.9,0,38.805786,350,163,71.8,63.2,0,31.211525,160,361,70.5,62.9,0,46.448418,335,233,72.8,63.6,0,38.068245,230,179,71.1,63.2,0,34.287113,150,202,69.4,63.9,0,36.483677,195,396,71.9,63.1,0,34.986057,380,589,68.8,62.7,0,60.444874,575,337,73.4,63.6,0,33.770332,335,262,72.4,63.6,0,39.71432,250,183,71.5,63.6,0,51.73213,175,196,72.7,63.5,0,27.717056,190,192,69.4,63.3,0,34.057003,185,311,68.2,63,0,32.05529,300,306,71.3,62.8,0,33.214592,300,215,67.4,62.9,0,53.26498,210,893,65.7,62.7,0,81.23253,880,79.7,77.7,79.9,0,88.6,88.1,0.5,-1.4,30.14
20160803,2020,77.6,65.6,33.08141141,70.235025,256,47.4,44.9,5.65,73.7,71.1,-0.1,6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.6,74.5,59.8,70.8,15,30.7,59.6,70.8,0,75.8,1.8,60.6,1.8125,58.5,0,0,34.6,11.2,0,0,0,72.4,73.2,62.4,65.9,15,44.7,60.8,52.2,0,73.1,1,60.6,1.8125,65.1,0,0,94.1,71.4,14.3,4.1,0.6,15,15,93,61.1,79.1,100,34.5,0,76.5,1.3,62.91379,62.41379,0,12,0,0,1,59.5,1,72,207,63.8,0,29.7737,200,72,68,0,72.9,62.4,0,9000,274,70.9,60.6,0,36.25154,260,127,69.2,61.3,0,48.246586,125,1004,70.2,61,0,25.458124,1000,351,74,61.7,0,28.601616,349.2498,615,69.7,61.4,0,43.713165,600,206,68.7,61.5,0,35.064297,200,131,69.9,61.5,0,50.554596,125,343,68.8,61.9,0,34.899902,330,332,69.8,62.1,0,100,650,843,68.4,62.4,0,100,950,512,0,61.3,0,34.45141,500,508,70,61.3,0,32.76455,500,182,72.3,63.3,0,47.58604,175,255,69.7,63.6,0,39.949078,245,231,71.1,63.4,0,41.08613,220,355,72.4,63.3,0,33.56305,350,162,72.7,63.5,0,32.818768,160,338,71.7,63.4,0,32.37029,335,352,71.9,63.3,0,29.15712,335,203,69.8,63.9,0,37.4199,195,391,73.3,63.6,0,31.024345,380,255,68.3,63.2,0,42.877697,245,181,72.8,63.3,0,43.90393,175,267,71.7,63.3,0,45.56343,245,427,71.8,63.1,0,40.734013,420,162,73.8,63.7,0,27.502134,160,341,72.4,63.5,0,37.61634,335,304,72.1,63.7,0,33.867085,300,420,71,63.1,0,29.586231,400,200,70.1,63.7,0,36.918568,195,389,70.4,63,0,31.905466,380,343,69.3,63.4,0,30.287647,335,178,72.7,62.9,0,56.66545,175,266,71.7,63.3,0,42.027237,245,361,71.7,62.9,0,36.908936,350,167,72.8,63.2,0,36.172295,160,340,73.4,63.1,0,38.726692,335,237,72.3,64,0,39.866425,230,311,71.6,63.1,0,36.51356,285,198,69.7,63.6,0,41.643436,195,393,72.5,63.3,0,32.17287,380,423,71.2,62.8,0,43.33374,335,179,72.9,63,0,53.678078,175,253,72.1,63,0,44.82091,245,435,71.4,63.1,0,46.809036,420,162,72.9,63,0,31.018007,160,339,72.2,63,0,34.619995,335,92,71.2,63.7,0,32.63506,100,349,72,63.5,0,39.72383,335,203,70.1,283.5,0,33.130775,195,388,72.7,63.1,0,37.871674,380,340,70.8,63.1,0,41.52266,335,211,73.2,63,0,31.926605,200,259,71.1,63.1,0,40.59189,245,355,71.9,63,0,38.805786,350,162,71.8,63.3,0,31.211525,160,350,70.4,62.9,0,46.448418,335,233,72.7,63.6,0,38.068245,230,175,71.1,63.2,0,34.287113,150,202,69.4,63.9,0,36.483677,195,400,71.9,63.2,0,34.986057,380,586,68.8,62.8,0,60.444874,575,337,73.4,63.6,0,33.770332,335,261,72.4,63.6,0,39.71432,250,181,71.5,63.6,0,51.73213,175,196,72.7,63.5,0,27.717056,190,192,69.5,63.3,0,34.057003,185,307,68.2,63,0,32.05529,300,305,71.3,62.8,0,33.214592,300,214,67.4,62.9,0,53.26498,210,885,65.7,62.7,0,81.23253,880,79.7,77.7,79.9,0,88.6,88.1,0.8,-1,30.14
20160803,2025,77.4,66.4,33.11384017,70.235025,254,47.4,44.9,5.6,73.7,71.1,-0.1,5.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.6,74.5,60,70.8,15,29.9,59.6,70.8,0,75.7,1.8,60.6,1.8125,58.6,0,0,34.6,11.2,0,0,0,72.4,73.1,62.3,65.8,15,44.4,60.8,54.8,0,73,0.99,60.6,1.8125,65.1,0,0,94.1,71.1,16.2,3.7,1.4,15,15,93.2,61.1,79.6,100,34,0,76.5,1.3,62.91379,62.41379,0,12.1,0,0,1,58.5,1,72,208,64,0,29.7737,200,72,68,0,72.9,62.7,0,9000,277,70.9,60.8,0,36.25154,260,128,69.2,61.5,0,48.246586,125,1017,70.2,61.2,0,25.900873,1000,368,73.9,61.9,0,31.808577,370.84988,618,69.7,61.6,0,43.713165,600,207,68.8,61.8,0,35.064297,200,131,69.8,61.8,0,50.554596,125,345,68.8,62.1,0,34.899902,330,334,69.8,62.3,0,100,650,849,68.4,62.6,0,100,950,513,0,61.5,0,34.45141,500,509,70,61.5,0,32.76455,500,182,72.3,63.3,0,47.58604,175,253,69.7,63.6,0,39.949078,245,231,71.1,63.3,0,41.08613,220,356,72.4,63.2,0,33.56305,350,162,72.7,63.5,0,32.818768,160,340,71.7,63.4,0,32.37029,335,353,71.9,63.3,0,29.15712,335,203,69.8,63.9,0,37.4199,195,387,73.3,63.6,0,31.024345,380,254,68.3,63.2,0,42.877697,245,180,72.8,63.2,0,43.90393,175,267,71.6,63.3,0,45.56343,245,427,71.7,63.1,0,40.734013,420,162,73.9,63.7,0,27.502134,160,338,72.4,63.5,0,37.61634,335,304,72.1,63.7,0,33.867085,300,417,71,63.2,0,29.586231,400,200,70.1,63.7,0,36.918568,195,389,70.4,63,0,31.843918,380,337,69.3,63.4,0,30.287647,335,178,72.6,62.8,0,56.66545,175,266,71.7,63.2,0,42.027237,245,361,71.7,62.9,0,36.908936,350,166,72.8,63.2,0,36.172295,160,338,73.4,63.1,0,38.726692,335,237,72.3,64,0,39.866425,230,311,71.6,63,0,36.51356,285,199,69.7,63.6,0,41.643436,195,392,72.5,63.3,0,32.17287,380,423,71.2,62.8,0,43.33374,335,179,72.8,63,0,53.678078,175,253,72.1,63,0,44.82091,245,436,71.4,63.1,0,46.809036,420,163,72.9,63,0,31.018007,160,341,72.1,63,0,34.619995,335,92,71.2,63.7,0,32.63506,100,350,72,63.5,0,39.72383,335,203,70.1,283.4,0,33.130775,195,385,72.7,63.2,0,37.871674,380,340,70.8,63.1,0,41.52266,335,207,73.2,63,0,31.926605,200,256,71.1,63.1,0,40.59189,245,355,71.9,63,0,38.805786,350,162,71.8,63.2,0,31.211525,160,350,70.4,62.9,0,46.448418,335,233,72.7,63.6,0,38.068245,230,176,71.1,63.2,0,34.287113,150,201,69.4,64,0,36.483677,195,400,71.9,63.2,0,34.986057,380,582,68.8,62.7,0,60.444874,575,337,73.4,63.6,0,33.770332,335,260,72.3,63.6,0,39.71432,250,182,71.5,63.6,0,51.73213,175,195,72.7,63.5,0,27.717056,190,191,69.5,63.3,0,34.057003,185,309,68.2,63,0,32.05529,300,303,71.3,62.8,0,33.214592,300,214,67.4,62.9,0,53.26498,210,886,65.7,62.7,0,81.23253,880,79.7,77.7,79.9,0,88.6,88.1,0.2,-0.1,30.14
