20160803,2030,77.2,67.2,33.14447495,70.235025,256,47.1,44.7,5.6,74.1,71.6,-0.2,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.5,60.4,70.8,15,29.3,59.6,70.8,0,75.8,1.85,60.6,1.8125,58.8,0,0,34.7,11.2,0,0,0,72.4,73,62.3,65.6,15,44.1,60.8,53.4,0,73,1.01,60.6,1.8125,65.1,0,0,94.2,71.5,14.5,4.1,1.4,15,15,92.6,63.1,79.6,100,33.8,0,76.5,1.3,62.91379,62.41379,0,12.1,0,0,1,57.9,1,72,209,64.2,0,29.7737,200,72,68,0,72.9,62.9,0,9000,276,70.9,61.1,0,36.25154,260,128,69.2,61.8,0,48.246586,125,1016,70.3,61.4,0,25.900873,1000,365,73.9,62.1,0,32.29335,370.84988,619,69.7,61.8,0,43.713165,600,208,68.8,62,0,35.064297,200,131,69.8,62,0,50.554596,125,344,68.8,62.4,0,34.899902,330,335,69.9,62.5,0,100,650,848,68.4,62.9,0,100,950,512,0,61.8,0,34.45141,500,510,70,61.8,0,32.76455,500,184,72.3,63.2,0,47.58604,175,256,69.7,63.6,0,39.949078,245,233,71.1,63.3,0,41.08613,220,359,72.4,63.2,0,33.56305,350,162,72.7,63.5,0,32.818768,160,344,71.6,63.4,0,32.37029,335,357,71.9,63.2,0,29.15712,335,206,69.8,63.9,0,37.4199,195,393,73.3,63.6,0,31.024345,380,257,68.3,63.2,0,42.877697,245,182,72.8,63.2,0,43.90393,175,269,71.6,63.3,0,45.56343,245,430,71.7,63,0,40.734013,420,163,73.8,63.7,0,27.502134,160,344,72.4,63.4,0,37.61634,335,305,72.1,63.7,0,33.867085,300,421,71,63.1,0,29.586231,400,201,70.1,63.7,0,36.918568,195,406,70.4,62.9,0,30.612999,380,347,69.3,63.4,0,30.74692,335,181,72.7,62.8,0,56.66545,175,269,71.7,63.2,0,42.027237,245,364,71.7,62.8,0,36.908936,350,167,72.8,63.2,0,36.172295,160,342,73.4,63.1,0,38.726692,335,239,72.3,64,0,39.866425,230,311,71.6,63,0,36.51356,285,201,69.7,63.6,0,41.643436,195,393,72.5,63.2,0,32.17287,380,425,71.1,62.7,0,43.33374,335,181,72.8,63,0,53.678078,175,255,72,62.9,0,44.82091,245,440,71.4,63,0,46.809036,420,164,72.9,63,0,31.018007,160,344,72.1,63,0,34.619995,335,95,71.2,63.7,0,32.63506,100,352,72,63.5,0,39.72383,335,205,70.1,283.5,0,33.130775,195,389,72.7,63.1,0,37.871674,380,343,70.9,63.1,0,41.52266,335,213,73.2,63,0,31.926605,200,260,71.1,63.1,0,40.59189,245,359,71.8,62.9,0,38.805786,350,163,71.8,63.2,0,31.211525,160,362,70.4,62.9,0,46.448418,335,234,72.7,63.6,0,38.068245,230,182,71.1,63.2,0,34.287113,150,203,69.4,63.9,0,36.483677,195,402,71.9,63.1,0,34.986057,380,590,68.8,62.7,0,60.444874,575,337,73.3,63.6,0,33.770332,335,263,72.3,63.6,0,39.71432,250,183,71.5,63.6,0,51.73213,175,197,72.7,63.4,0,27.717056,190,193,69.6,63.3,0,34.057003,185,311,68.2,63,0,32.05529,300,305,71.3,62.8,0,33.214592,300,216,67.4,62.8,0,53.26498,210,895,65.8,62.6,0,81.23253,880,79.7,77.8,79.9,0,88.6,88.1,0.3,-1.4,30.14
20160803,2035,77,66.5,32.84238117,70.235025,254,47.3,44.8,5.6,74.1,71.5,-0.1,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.6,60.7,71.3,15,29.5,59.6,71.3,0,75.9,1.8,60.6,1.8125,58.8,0,0,34.9,11.3,0,0,0,72.4,73.1,62.3,65.7,15,43.9,60.8,53.3,0,73,1.01,60.6,1.8125,65.1,0,0,94.3,71,14.6,3.6,1.3,15,15,92.6,63.1,79.6,100,35.7,0,76.5,1.3,62.91379,62.41379,0,12.2,0,0,1,57.8,1,72,209,64.5,0,29.7737,200,72,68,0,72.9,63.1,0,9000,276,70.9,61.4,0,36.25154,260,128,69.2,62,0,48.246586,125,1019,70.3,61.8,0,25.900873,1000,370,73.8,62.4,0,31.274084,370.84988,616,69.7,62.1,0,43.713165,600,207,68.8,62.3,0,35.064297,200,131,69.9,62.3,0,50.554596,125,345,68.9,62.6,0,34.899902,330,334,69.9,62.8,0,100,650,847,68.4,63.2,0,100,950,512,0,62.1,0,34.45141,500,509,70,62.1,0,32.76455,500,184,72.3,63.2,0,47.58604,175,257,69.7,63.5,0,39.949078,245,232,71,63.3,0,41.08613,220,359,72.4,63.2,0,33.56305,350,162,72.7,63.5,0,32.818768,160,343,71.6,63.3,0,32.37029,335,356,71.8,63.2,0,29.15712,335,205,69.8,63.9,0,37.4199,195,391,73.2,63.5,0,31.024345,380,257,68.3,63.2,0,42.877697,245,182,72.8,63.2,0,43.90393,175,268,71.6,63.2,0,45.56343,245,430,71.7,63,0,40.734013,420,162,73.8,63.7,0,27.502134,160,342,72.4,63.4,0,37.61634,335,305,72.1,63.7,0,33.867085,300,420,71,63.1,0,29.586231,400,201,70,63.7,0,36.918568,195,400,70.4,62.9,0,30.969965,380,346,69.3,63.4,0,30.904037,335,181,72.7,62.8,0,56.66545,175,269,71.7,63.2,0,42.027237,245,365,71.7,62.8,0,36.908936,350,168,72.8,63.2,0,36.172295,160,342,73.4,63.1,0,38.726692,335,239,72.3,64,0,39.866425,230,313,71.6,63,0,36.51356,285,202,69.7,63.6,0,41.643436,195,393,72.5,63.2,0,32.17287,380,425,71.1,62.7,0,43.33374,335,181,72.8,63,0,53.678078,175,255,72.1,62.9,0,44.82091,245,438,71.4,63,0,46.809036,420,164,72.9,63,0,31.018007,160,344,72.1,63,0,34.619995,335,93,71.2,63.7,0,32.63506,100,351,71.9,63.5,0,39.72383,335,205,70.1,283.5,0,33.130775,195,392,72.6,63.1,0,37.871674,380,344,70.8,63.1,0,41.52266,335,210,73.2,62.9,0,31.926605,200,259,71.1,63,0,40.59189,245,358,71.8,62.9,0,38.805786,350,163,71.8,63.2,0,31.211525,160,356,70.4,62.8,0,46.448418,335,235,72.7,63.6,0,38.068245,230,184,71.1,63.1,0,34.287113,150,204,69.4,63.9,0,36.483677,195,398,71.9,63.1,0,34.986057,380,587,68.8,62.7,0,60.444874,575,337,73.3,63.6,0,33.770332,335,262,72.3,63.6,0,39.71432,250,182,71.5,63.5,0,51.73213,175,196,72.7,63.5,0,27.717056,190,194,69.6,63.2,0,34.057003,185,314,68.2,63,0,32.05529,300,306,71.3,62.7,0,33.214592,300,216,67.4,62.8,0,53.26498,210,892,65.8,62.6,0,81.23253,880,79.7,77.8,80,0,88.6,88.1,0.2,-0.1,30.14
20160803,2040,76.9,66.3,32.7253552,70.235025,253,47.2,44.7,5.6,74,71.4,-0.1,6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.6,60.8,70.8,15,29.8,59.6,70.8,0,75.9,1.8,60.6,1.8125,59,0,0,34.6,11.2,0,0,0,72.4,73,62.2,66,15,43.6,60.8,53.4,0,73,0.99,60.6,1.8125,65.1,0,0,94.2,71,14.5,4.1,0.9,15,15,92.8,63.1,79.6,100,34.4,0,76.5,1.3,62.91379,62.41379,0,12.1,0,0,1,57.7,1,72,206,64.6,0,29.7737,200,72,68,0,72.9,63.3,0,9000,275,71,61.5,0,36.25154,260,127,69.2,62.2,0,48.246586,125,1011,70.3,61.9,0,25.900873,1000,370,73.8,62.5,0,31.249222,370.84988,614,69.7,62.3,0,43.713165,600,208,68.9,62.4,0,35.064297,200,130,69.9,62.4,0,50.554596,125,343,68.9,62.8,0,34.899902,330,332,70,63,0,100,650,843,68.4,63.3,0,100,950,511,0,62.3,0,34.45141,500,508,70.1,62.2,0,32.76455,500,183,72.3,63.2,0,47.58604,175,255,69.7,63.5,0,39.949078,245,232,71,63.3,0,41.08613,220,357,72.4,63.1,0,33.56305,350,162,72.7,63.4,0,32.818768,160,340,71.6,63.3,0,32.37029,335,354,71.8,63.2,0,29.15712,335,204,69.7,63.9,0,37.4199,195,390,73.2,63.5,0,31.024345,380,257,68.3,63.1,0,42.877697,245,181,72.8,63.1,0,43.90393,175,268,71.6,63.2,0,45.56343,245,429,71.7,63,0,40.734013,420,162,73.7,63.7,0,27.502134,160,341,72.3,63.4,0,37.61634,335,304,72.1,63.7,0,33.867085,300,420,71,63.1,0,29.586231,400,201,70.1,63.7,0,36.918568,195,401,70.4,62.9,0,30.502214,380,349,69.4,63.4,0,30.37225,335,180,72.6,62.7,0,56.66545,175,266,71.7,63.1,0,42.027237,245,363,71.6,62.8,0,36.908936,350,167,72.7,63.1,0,36.172295,160,338,73.3,63,0,38.726692,335,238,72.3,63.9,0,39.866425,230,311,71.6,62.9,0,36.51356,285,200,69.7,63.5,0,41.643436,195,388,72.5,63.2,0,32.17287,380,425,71.1,62.7,0,43.33374,335,180,72.8,62.9,0,53.678078,175,254,72,62.9,0,44.82091,245,434,71.4,63,0,46.809036,420,163,72.9,63,0,31.018007,160,343,72.1,62.9,0,34.619995,335,92,71.2,63.6,0,32.63506,100,350,71.9,63.5,0,39.72383,335,204,70.1,283.3,0,33.130775,195,388,72.6,63.1,0,37.871674,380,342,70.8,63,0,41.52266,335,211,73.2,62.9,0,31.926605,200,258,71,63,0,40.59189,245,358,71.8,62.9,0,38.805786,350,163,71.8,63.2,0,31.211525,160,354,70.4,62.8,0,46.448418,335,234,72.7,63.5,0,38.068245,230,184,71.1,63.1,0,34.287113,150,203,69.4,63.9,0,36.483677,195,401,71.9,63.1,0,34.986057,380,591,68.8,62.6,0,60.444874,575,337,73.3,63.6,0,33.770332,335,261,72.3,63.5,0,39.71432,250,182,71.6,63.5,0,51.73213,175,195,72.6,63.4,0,27.717056,190,192,69.6,63.2,0,34.057003,185,311,68.2,63,0,32.05529,300,305,71.3,62.7,0,33.214592,300,215,67.4,62.8,0,53.26498,210,888,65.8,62.5,0,81.23253,880,79.7,77.7,80,0,88.7,88.2,0,-0.5,30.14
20160803,2045,76.8,66.5,32.69637851,70.235025,254,46.9,44.6,5.6,73.7,71.2,-0.2,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.6,60.8,71.3,15,30,59.6,71.3,0,75.9,1.85,60.6,1.8125,59.1,0,0,34.9,11.2,0,0,0,72.4,72.9,62.4,65.7,15,43.4,60.8,54.5,0,72.9,0.99,60.6,1.8125,65.1,0,0,94.1,70.8,15.5,4,1.1,15,15,92.5,63.1,79.6,100,34.5,0,76.5,1.3,62.91379,62.41379,0,12.1,0,0,1,57,1,72,209,64.7,0,29.7737,200,72,68,0,72.9,63.3,0,9000,277,71,61.6,0,36.25154,260,128,69.2,62.2,0,48.246586,125,1019,70.4,62,0,25.900873,1000,368,73.8,62.5,0,31.721565,370.84988,617,69.8,62.4,0,43.713165,600,207,68.9,62.5,0,35.064297,200,131,70,62.5,0,50.554596,125,345,68.9,62.8,0,34.899902,330,336,70,63,0,100,650,849,68.5,63.3,0,100,950,513,0,62.3,0,34.45141,500,509,70.1,62.2,0,32.76455,500,182,72.3,63.2,0,47.58604,175,254,69.7,63.6,0,39.949078,245,230,71,63.3,0,41.08613,220,355,72.3,63.2,0,33.56305,350,162,72.7,63.5,0,32.818768,160,341,71.6,63.4,0,32.37029,335,353,71.8,63.2,0,29.15712,335,204,69.7,63.9,0,37.4199,195,395,73.1,63.6,0,31.671175,380,255,68.3,63.2,0,42.877697,245,180,72.8,63.2,0,43.90393,175,267,71.6,63.3,0,45.56343,245,428,71.6,63.1,0,40.734013,420,162,73.7,63.7,0,27.502134,160,339,72.3,63.5,0,37.61634,335,304,72.1,63.7,0,33.867085,300,419,71,63.1,0,29.586231,400,200,70,63.7,0,36.918568,195,390,70.4,63,0,30.994585,380,346,69.3,63.4,0,30.662315,335,178,72.6,62.9,0,56.66545,175,267,71.7,63.3,0,42.027237,245,362,71.6,62.9,0,36.908936,350,167,72.7,63.2,0,36.172295,160,337,73.4,63.1,0,38.726692,335,237,72.3,64,0,39.866425,230,310,71.6,63,0,36.51356,285,199,69.7,63.6,0,41.643436,195,392,72.5,63.2,0,32.17287,380,420,71,62.8,0,43.33374,335,179,72.7,63,0,53.678078,175,252,72,63,0,44.82091,245,434,71.3,63.1,0,46.809036,420,163,72.9,63,0,31.018007,160,343,72,63,0,34.619995,335,94,71.2,63.7,0,32.63506,100,347,71.9,63.5,0,39.72383,335,203,70.1,283.3,0,33.130775,195,390,72.6,63.1,0,37.871674,380,342,70.8,63.1,0,41.52266,335,209,73.2,63,0,31.926605,200,257,71,63.1,0,40.59189,245,355,71.8,62.9,0,38.805786,350,162,71.8,63.2,0,31.211525,160,350,70.4,62.9,0,46.448418,335,233,72.7,63.6,0,38.068245,230,177,71.1,63.2,0,34.287113,150,202,69.4,63.9,0,36.483677,195,402,71.9,63.1,0,34.986057,380,583,68.8,62.8,0,60.444874,575,337,73.3,63.6,0,33.770332,335,261,72.2,63.6,0,39.71432,250,181,71.5,63.5,0,51.73213,175,195,72.6,63.4,0,27.717056,190,192,69.6,63.3,0,34.057003,185,310,68.2,63,0,32.05529,300,304,71.2,62.8,0,33.214592,300,214,67.5,62.9,0,53.26498,210,885,65.8,62.7,0,81.23253,880,79.7,77.8,80,0,88.7,88.2,0.1,0.1,30.14
20160803,2050,76.6,67.6,32.7902745,70.235025,254,47.4,45.2,5.6,73.4,71,-0.1,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.6,60.9,70.8,15,30.4,59.6,70.8,0,75.9,1.8,60.6,1.8125,59.2,0,0,34.6,11.2,0,0,0,72.4,73,62.4,65.9,15,43.2,60.8,53.6,0,72.9,0.98,60.6,1.8125,65.3,0,0,94,71.4,16.2,3.8,1,15,15,91.9,63.1,79.6,100,34.5,0,76.5,1.3,62.91379,62.41379,0,12.1,0,0,1,56.1,1,72,206,64.7,0,29.7737,200,72,68,0,72.9,63.4,0,9000,275,71,61.6,0,36.25154,260,127,69.2,62.3,0,48.246586,125,1012,70.4,62,0,25.900873,1000,373,73.8,62.6,0,31.187073,370.84988,614,69.8,62.4,0,43.713165,600,206,68.9,62.6,0,35.064297,200,130,70,62.5,0,50.554596,125,343,68.9,62.9,0,34.899902,330,333,70,63,0,100,650,845,68.5,63.4,0,100,950,512,0,62.3,0,34.45141,500,509,70.1,62.3,0,32.76455,500,182,72.3,63.3,0,47.58604,175,253,69.6,63.7,0,39.949078,245,231,71,63.4,0,41.08613,220,354,72.3,63.3,0,33.56305,350,161,72.7,63.6,0,32.818768,160,340,71.6,63.4,0,32.37029,335,352,71.8,63.3,0,29.15712,335,203,69.7,63.9,0,37.4199,195,390,73.1,63.6,0,31.224274,380,254,68.3,63.3,0,42.877697,245,180,72.8,63.3,0,43.90393,175,266,71.6,63.4,0,45.56343,245,426,71.6,63.1,0,40.734013,420,161,73.6,63.7,0,27.502134,160,339,72.3,63.5,0,37.61634,335,304,72.1,63.8,0,33.867085,300,418,71,63.2,0,29.586231,400,200,70,63.7,0,36.918568,195,402,70.4,63.1,0,31.38848,380,341,69.4,63.5,0,30.360165,335,178,72.6,62.9,0,56.66545,175,266,71.7,63.3,0,42.027237,245,360,71.6,63,0,36.908936,350,166,72.7,63.3,0,36.172295,160,339,73.3,63.2,0,38.726692,335,237,72.2,64,0,39.866425,230,310,71.6,63.1,0,36.51356,285,198,69.7,63.6,0,41.643436,195,393,72.5,63.3,0,32.17287,380,420,71,62.8,0,43.33374,335,179,72.8,63.1,0,53.678078,175,251,72,63.1,0,44.82091,245,434,71.3,63.1,0,46.809036,420,162,72.9,63.1,0,31.018007,160,339,72,63.1,0,34.619995,335,96,71.2,63.7,0,32.63506,100,347,71.9,63.6,0,39.72383,335,202,70.1,283.5,0,33.130775,195,387,72.6,63.2,0,37.871674,380,339,70.8,63.2,0,41.52266,335,209,73.2,63.1,0,31.926605,200,257,71,63.2,0,40.59189,245,355,71.7,63,0,38.805786,350,162,71.7,63.3,0,31.211525,160,348,70.4,62.9,0,46.448418,335,232,72.6,63.6,0,38.068245,230,173,71.1,63.2,0,34.287113,150,201,69.4,64,0,36.483677,195,395,71.8,63.2,0,34.986057,380,582,68.8,62.8,0,60.444874,575,337,73.3,63.6,0,33.770332,335,261,72.2,63.6,0,39.71432,250,180,71.5,63.6,0,51.73213,175,194,72.6,63.5,0,27.717056,190,191,69.6,63.4,0,34.057003,185,306,68.2,63.1,0,32.05529,300,303,71.3,62.9,0,33.214592,300,214,67.4,63,0,53.26498,210,887,65.8,62.8,0,81.23253,880,79.7,77.7,80,0,88.7,88.2,0.2,-0.1,30.14
20160803,2055,76.4,66.8,32.46617882,70.235025,253,47.5,45.2,5.6,73.3,70.9,-0.2,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.6,61,70.8,15,31,59.6,70.8,0,75.9,1.8,60.6,1.8125,59.4,0,0,34.7,11.2,0,0,0,72.3,72.9,62.4,65.9,15,43.1,60.8,52.8,0,72.9,1,60.6,1.8125,65.4,0,0,93.8,71.4,14.5,4.1,1.5,15,15,91.7,63.1,79.6,100,34,0,76.5,1.3,62.91379,62.41379,0,12.2,0,0,1,55,1,72,207,64.8,0,29.7737,200,72,68,0,72.9,63.5,0,9000,275,71,61.8,0,36.25154,260,128,69.3,62.4,0,48.246586,125,1012,70.4,62.2,0,25.900873,1000,373,73.8,62.7,0,32.007458,370.84988,615,69.8,62.5,0,43.713165,600,207,69,62.7,0,35.064297,200,131,70,62.7,0,50.554596,125,343,68.9,63,0,34.899902,330,333,70,63.2,0,100,650,846,68.6,63.5,0,100,950,512,0,62.5,0,34.45141,500,508,70,62.4,0,32.76455,500,183,72.3,63.3,0,47.58604,175,255,69.6,63.7,0,39.949078,245,231,71,63.5,0,41.08613,220,356,72.3,63.3,0,33.56305,350,162,72.6,63.6,0,32.818768,160,341,71.6,63.5,0,32.37029,335,355,71.8,63.3,0,29.15712,335,204,69.7,63.9,0,37.4199,195,392,73.1,63.6,0,31.224274,380,255,68.3,63.3,0,42.877697,245,181,72.8,63.3,0,43.90393,175,268,71.6,63.4,0,45.56343,245,427,71.6,63.2,0,40.734013,420,162,73.6,63.8,0,27.502134,160,342,72.3,63.5,0,37.61634,335,304,72.1,63.8,0,33.867085,300,420,71,63.2,0,29.586231,400,200,70,63.8,0,36.918568,195,395,70.4,63.1,0,31.597736,380,343,69.3,63.6,0,30.650229,335,179,72.6,63,0,56.66545,175,268,71.7,63.3,0,42.027237,245,363,71.6,63,0,36.908936,350,167,72.6,63.3,0,36.172295,160,340,73.3,63.2,0,38.726692,335,239,72.2,64.1,0,39.866425,230,313,71.6,63.2,0,36.51356,285,200,69.6,63.7,0,41.643436,195,389,72.5,63.4,0,32.17287,380,415,71,62.9,0,43.33374,335,179,72.8,63.1,0,53.678078,175,252,72,63.1,0,44.82091,245,435,71.3,63.2,0,46.809036,420,162,72.9,63.1,0,31.018007,160,342,72,63.1,0,34.619995,335,95,71.2,63.8,0,32.63506,100,350,71.9,63.6,0,39.72383,335,204,70.1,283.2,0,33.130775,195,394,72.6,63.2,0,37.871674,380,342,70.8,63.2,0,41.52266,335,212,73.2,63.1,0,31.926605,200,259,71,63.2,0,40.59189,245,357,71.7,63,0,38.805786,350,162,71.7,63.3,0,31.211525,160,352,70.4,63,0,46.448418,335,234,72.6,63.7,0,38.068245,230,182,71.1,63.3,0,34.287113,150,203,69.4,64,0,36.483677,195,395,71.8,63.2,0,34.986057,380,590,68.8,62.8,0,60.444874,575,337,73.2,63.6,0,33.770332,335,262,72.2,63.7,0,39.71432,250,181,71.5,63.7,0,51.73213,175,195,72.6,63.5,0,27.717056,190,192,69.6,63.4,0,34.057003,185,307,68.2,63.2,0,32.05529,300,306,71.3,62.9,0,33.214592,300,214,67.5,63,0,53.26498,210,888,65.8,62.8,0,81.23253,880,79.8,77.7,80,0,88.7,88.2,-1.6,0.1,30.15
20160803,2100,76.2,67,32.36443539,70.235025,252,47.6,45.3,5.6,73.3,70.9,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.7,61.1,70.8,15,31.6,59.6,70.8,0,76,1.85,60.6,1.8125,59.5,0,0,34.7,11.2,0,0,0,72.3,73,62.5,66.1,15,42.9,60.8,55.2,0,72.9,0.99,60.6,1.8125,65.4,0,0,93.8,71.5,15.9,3.8,1.5,15,15,92.2,63.1,79.6,100,34.6,0,76.5,1.3,62.91379,62.41379,0,12.1,0,0,1,53.9,1,72,207,64.9,0,29.7737,200,72,68,0,72.9,63.5,0,9000,275,71,61.8,0,36.25154,260,128,69.3,62.5,0,48.246586,125,1012,70.4,62.2,0,25.900873,1000,370,73.8,62.8,0,31.920448,370.84988,616,69.9,62.6,0,43.713165,600,207,69,62.7,0,35.064297,200,131,70,62.7,0,50.554596,125,344,68.9,63,0,34.899902,330,336,70.1,63.2,0,100,650,849,68.6,63.5,0,100,950,513,0,62.6,0,34.45141,500,509,70,62.5,0,32.76455,500,183,72.3,63.4,0,47.58604,175,255,69.6,63.7,0,39.949078,245,233,70.9,63.5,0,41.08613,220,357,72.2,63.4,0,33.56305,350,162,72.6,63.6,0,32.818768,160,342,71.5,63.5,0,32.37029,335,355,71.7,63.4,0,29.15712,335,205,69.7,64,0,37.4199,195,404,73.1,63.7,0,31.224274,380,252,68.3,63.3,0,42.877697,245,182,72.8,63.4,0,43.90393,175,268,71.6,63.4,0,45.56343,245,429,71.5,63.2,0,40.734013,420,163,73.6,63.8,0,27.502134,160,341,72.3,63.6,0,37.61634,335,305,72.1,63.8,0,33.867085,300,419,71,63.2,0,29.586231,400,202,70,63.8,0,36.918568,195,376,70.4,63.1,0,31.511572,380,348,69.4,63.6,0,30.19096,335,179,72.6,63,0,56.66545,175,267,71.7,63.4,0,42.027237,245,363,71.6,63,0,36.908936,350,167,72.6,63.4,0,36.172295,160,340,73.3,63.3,0,38.726692,335,238,72.2,64.1,0,39.866425,230,311,71.6,63.2,0,36.51356,285,200,69.6,63.7,0,41.643436,195,393,72.5,63.4,0,32.17287,380,424,70.9,62.9,0,43.33374,335,180,72.8,63.2,0,53.678078,175,254,71.9,63.1,0,44.82091,245,436,71.3,63.2,0,46.809036,420,163,72.9,63.2,0,31.018007,160,343,72,63.2,0,34.619995,335,94,71.2,63.8,0,32.63506,100,348,71.9,63.6,0,39.72383,335,204,70.1,283.3,0,33.130775,195,387,72.6,63.3,0,37.871674,380,342,70.8,63.3,0,41.52266,335,210,73.2,63.2,0,31.926605,200,258,71,63.2,0,40.59189,245,357,71.7,63.1,0,38.805786,350,163,71.7,63.4,0,31.211525,160,357,70.3,63,0,46.448418,335,234,72.6,63.7,0,38.068245,230,181,71.1,63.3,0,34.287113,150,203,69.4,64.1,0,36.483677,195,398,71.8,63.3,0,34.986057,380,587,68.8,62.9,0,60.444874,575,337,73.2,63.7,0,33.770332,335,262,72.2,63.7,0,39.71432,250,182,71.5,63.7,0,51.73213,175,196,72.6,63.6,0,27.717056,190,193,69.6,63.4,0,34.057003,185,307,68.2,63.2,0,32.05529,300,305,71.3,62.9,0,33.214592,300,215,67.5,63.1,0,53.26498,210,890,65.8,62.8,0,81.23253,880,79.8,77.8,80,0,88.7,88.2,0.2,0,30.15
20160803,2105,76.1,67.4,32.3776803,62.24493333,254,47.7,45.4,5.6,73.3,70.9,-0.2,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,74.7,61,70.8,15,32.3,59.6,70.8,0,76,1.8,60.6,1.8125,59.5,0,0,34.7,11.2,0,0,0,72.3,72.9,62.6,65.5,15,42.8,60.8,52.8,0,72.8,1.01,60.6,1.8125,65.3,0,0,93.7,70.9,14.3,3.6,1.9,15,15,91.8,63.1,79.6,100,33.9,0,76.5,1.3,62.91379,62.41379,0,12.1,0,0,1,52.8,1,72,205,64.9,0,29.7737,200,72,68,0,72.9,63.6,0,9000,274,71,61.8,0,36.25154,260,127,69.3,62.6,0,48.246586,125,1011,70.4,62.3,0,25.900873,1000,373,73.8,62.8,0,30.7023,370.84988,614,69.9,62.6,0,43.713165,600,207,69,62.7,0,35.064297,200,130,70,62.8,0,50.554596,125,342,69,63.1,0,34.899902,330,333,70.1,63.2,0,100,650,844,68.6,63.5,0,100,950,512,0,62.6,0,34.45141,500,508,70,62.5,0,32.76455,500,182,72.2,63.4,0,47.58604,175,254,69.6,63.8,0,39.949078,245,232,70.9,63.5,0,41.08613,220,357,72.2,63.4,0,33.56305,350,162,72.6,63.7,0,32.818768,160,339,71.5,63.5,0,32.37029,335,352,71.7,63.4,0,29.15712,335,204,69.7,64,0,37.4199,195,399,73.1,63.7,0,30.777374,380,251,68.3,63.4,0,42.877697,245,181,72.8,63.4,0,43.90393,175,268,71.5,63.5,0,45.56343,245,429,71.5,63.3,0,40.734013,420,162,73.7,63.9,0,27.502134,160,340,72.3,63.6,0,37.61634,335,304,72,63.8,0,33.867085,300,419,71,63.3,0,29.586231,400,200,70,63.9,0,36.918568,195,363,70.4,63.2,0,31.326931,380,349,69.4,63.6,0,30.19096,335,179,72.6,63,0,56.66545,175,267,71.6,63.4,0,42.027237,245,362,71.6,63.1,0,36.908936,350,167,72.6,63.4,0,36.172295,160,339,73.3,63.3,0,38.726692,335,238,72.2,64.1,0,39.866425,230,310,71.5,63.2,0,36.51356,285,199,69.6,63.8,0,41.643436,195,392,72.5,63.4,0,32.17287,380,423,70.9,63,0,43.33374,335,180,72.7,63.2,0,53.678078,175,253,71.9,63.2,0,44.82091,245,436,71.2,63.3,0,46.809036,420,162,72.9,63.2,0,31.018007,160,342,72,63.2,0,34.619995,335,91,71.2,63.9,0,32.63506,100,349,71.8,63.7,0,39.72383,335,204,70.1,283.6,0,33.130775,195,392,72.6,63.3,0,37.871674,380,341,70.8,63.3,0,41.52266,335,210,73.3,63.2,0,31.926605,200,258,71,63.3,0,40.59189,245,355,71.7,63.1,0,38.805786,350,162,71.7,63.4,0,31.211525,160,354,70.3,63.1,0,46.448418,335,233,72.6,63.7,0,38.068245,230,173,71.1,63.3,0,34.287113,150,202,69.4,64.1,0,36.483677,195,399,71.8,63.3,0,34.986057,380,585,68.8,62.9,0,60.444874,575,337,73.2,63.7,0,33.770332,335,261,72.2,63.8,0,39.71432,250,181,71.4,63.7,0,51.73213,175,197,72.6,63.6,0,27.717056,190,192,69.6,63.5,0,34.057003,185,309,68.3,63.2,0,32.05529,300,304,71.3,63,0,33.214592,300,214,67.4,63.1,0,53.26498,210,887,65.8,62.9,0,81.23253,880,79.8,77.7,80,0,88.7,88.2,0.1,0,30.15
20160803,2110,75.8,67.4,32.1609514,62.24493333,255,47.7,45.4,5.6,73.4,71,-0.1,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.7,61,71.3,15,32.9,59.6,71.3,0,76,1.85,60.6,1.8125,59.5,0,0,34.9,11.3,0,0,0,72.3,73,62.5,65.7,15,42.7,60.8,51.1,0,72.8,1.01,60.6,1.8125,65.5,0,0,93.7,71.2,13.8,3.6,1.2,15,15,92,63.1,79.6,100,34.5,0,76.5,1.3,62.91379,62.41379,0,12.1,0,0,1,51.7,1,72,208,64.9,0,29.7737,200,72,68,0,72.9,63.5,0,9000,278,71,61.8,0,36.25154,260,128,69.3,62.5,0,48.246586,125,1020,70.4,62.3,0,25.900873,1000,366,73.9,62.8,0,30.7023,370.84988,617,69.9,62.7,0,43.713165,600,207,69,62.8,0,35.064297,200,131,70,62.7,0,50.554596,125,344,68.9,63,0,34.899902,330,335,70.1,63.2,0,100,650,849,68.6,63.6,0,100,950,512,0,62.6,0,34.45141,500,509,70.1,62.5,0,32.76455,500,182,72.2,63.5,0,47.58604,175,254,69.6,63.8,0,39.949078,245,232,70.9,63.6,0,41.08613,220,356,72.2,63.4,0,33.56305,350,162,72.6,63.7,0,32.818768,160,340,71.5,63.6,0,32.37029,335,353,71.7,63.4,0,29.15712,335,204,69.7,64.1,0,37.4199,195,393,73,63.7,0,30.777374,380,256,68.3,63.4,0,42.877697,245,181,72.8,63.4,0,43.90393,175,268,71.6,63.5,0,45.56343,245,429,71.5,63.3,0,40.734013,420,162,73.6,63.9,0,27.502134,160,341,72.2,63.7,0,37.61634,335,305,72,63.9,0,33.867085,300,419,71,63.3,0,29.586231,400,201,70,63.9,0,36.918568,195,401,70.4,63.2,0,30.85918,380,352,69.4,63.6,0,31.556684,335,181,72.6,63.1,0,56.66545,175,268,71.6,63.4,0,42.027237,245,364,71.5,63.1,0,36.908936,350,168,72.6,63.4,0,36.172295,160,346,73.3,63.3,0,38.665356,335,240,72.2,64.1,0,39.866425,230,312,71.5,63.2,0,36.51356,285,202,69.5,63.8,0,41.643436,195,378,72.5,63.5,0,32.388954,380,410,70.9,63,0,43.33374,335,180,72.7,63.2,0,53.678078,175,254,71.9,63.2,0,44.82091,245,435,71.2,63.3,0,46.809036,420,163,72.9,63.2,0,31.018007,160,341,72,63.2,0,34.619995,335,93,71.2,63.9,0,32.63506,100,351,71.8,63.7,0,39.72383,335,204,70.1,283.3,0,33.130775,195,390,72.6,63.3,0,37.871674,380,341,70.8,63.3,0,41.52266,335,211,73.2,63.2,0,31.926605,200,259,71,63.3,0,40.59189,245,356,71.7,63.1,0,38.805786,350,163,71.7,63.4,0,31.211525,160,358,70.3,63.1,0,46.448418,335,234,72.6,63.8,0,38.068245,230,179,71.1,63.4,0,34.287113,150,202,69.4,64.1,0,36.483677,195,400,71.8,63.4,0,34.986057,380,585,68.9,63,0,60.444874,575,337,73.2,63.7,0,33.770332,335,263,72.2,63.8,0,39.71432,250,182,71.5,63.7,0,51.73213,175,196,72.6,63.6,0,27.717056,190,192,69.6,63.5,0,34.057003,185,312,68.3,63.3,0,32.05529,300,305,71.3,63,0,33.214592,300,215,67.5,63.1,0,53.26498,210,890,65.9,62.9,0,81.23253,880,79.8,77.7,80,0,88.7,88.2,1.9,-0.2,30.15
20160803,2115,75.6,68.3,32.20628411,62.24493333,252,47.7,45.4,5.6,73.5,71.1,-0.2,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.7,61,70.8,15,32.8,60.4,70.8,0,76,1.8,61.4,1.8125,59.6,0,0,34.8,11.2,0,0,0,72.3,72.9,62.5,65.7,15,42.5,61.2,51.7,0,72.8,1,61.4,1.8125,65.5,0,0,93.6,70.9,14,3.8,1,15,15,92.1,63.1,79.6,100,35.3,0,74.5,1.3,63.25862,62.75862,0,12.1,0,0,1,50.7,1,72,208,64.9,0,29.7737,200,72,68,0,72.9,63.6,0,9000,274,71,61.8,0,36.25154,260,127,69.3,62.5,0,48.246586,125,1011,70.4,62.3,0,25.900873,1000,373,73.9,62.8,0,31.783718,370.84988,614,69.9,62.7,0,43.713165,600,207,69.1,62.8,0,35.064297,200,131,70,62.7,0,50.554596,125,343,68.9,63.1,0,34.899902,330,333,70.1,63.2,0,100,650,845,68.6,63.5,0,100,950,512,0,62.6,0,34.45141,500,508,70,62.5,0,32.76455,500,182,72.2,63.5,0,47.58604,175,254,69.6,63.8,0,39.949078,245,231,70.9,63.6,0,41.08613,220,355,72.2,63.5,0,33.56305,350,162,72.6,63.7,0,32.818768,160,339,71.5,63.6,0,32.37029,335,353,71.7,63.5,0,29.15712,335,203,69.7,64.1,0,37.4199,195,389,73,63.8,0,30.777374,380,255,68.3,63.4,0,42.877697,245,181,72.8,63.5,0,43.90393,175,266,71.5,63.5,0,45.56343,245,426,71.5,63.3,0,40.734013,420,162,73.6,63.9,0,27.502134,160,340,72.2,63.7,0,37.61634,335,304,72,63.9,0,33.867085,300,418,70.9,63.4,0,29.586231,400,200,70,63.9,0,36.918568,195,378,70.4,63.3,0,31.437716,380,342,69.4,63.7,0,30.638144,335,179,72.6,63.1,0,56.66545,175,266,71.6,63.5,0,42.027237,245,360,71.5,63.1,0,36.908936,350,167,72.6,63.5,0,36.172295,160,341,73.3,63.4,0,38.34642,335,237,72.2,64.2,0,39.866425,230,310,71.6,63.3,0,36.51356,285,199,69.5,63.8,0,41.643436,195,394,72.5,63.5,0,32.60504,380,423,70.9,63,0,43.33374,335,178,72.7,63.3,0,53.678078,175,254,71.9,63.2,0,44.82091,245,434,71.2,63.3,0,46.809036,420,162,72.9,63.3,0,31.018007,160,340,72,63.2,0,34.619995,335,94,71.2,63.9,0,32.63506,100,349,71.8,63.8,0,39.72383,335,203,70.1,283.5,0,33.130775,195,386,72.6,63.4,0,37.871674,380,340,70.8,63.3,0,41.52266,335,212,73.2,63.2,0,31.926605,200,256,71,63.3,0,40.59189,245,355,71.6,63.2,0,38.805786,350,162,71.7,63.5,0,31.211525,160,349,70.3,63.2,0,46.448418,335,233,72.6,63.8,0,38.068245,230,179,71.1,63.4,0,34.287113,150,202,69.4,64.1,0,36.483677,195,396,71.8,63.4,0,34.986057,380,584,68.9,63,0,60.444874,575,337,73.2,63.8,0,33.770332,335,261,72.1,63.8,0,39.71432,250,181,71.5,63.8,0,51.73213,175,195,72.6,63.7,0,27.717056,190,192,69.6,63.5,0,34.057003,185,310,68.3,63.3,0,32.05529,300,304,71.2,63,0,33.214592,300,214,67.4,63.1,0,53.26498,210,886,65.9,62.9,0,81.23253,880,79.8,77.7,80,0,88.7,88.2,-1.4,0.1,30.15
20160803,2120,75.5,70.2,32.53207092,62.24493333,251,47.7,45.4,5.6,73.6,71.2,-0.2,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.7,61,70.8,15,32.2,60.4,70.8,0,76,1.8,61.4,1.8125,59.7,0,0,34.7,11.2,0,0,0,72.3,72.9,62.6,65.5,15,42.2,61.2,53.7,0,72.7,1.01,61.4,1.8125,65.5,0,0,93.6,71.6,14.6,3.6,1.2,15,15,92.2,63.1,79.6,100,35.2,0,74.5,1.3,63.25862,62.75862,0,12.1,0,0,1,49.7,1,72,206,64.9,0,29.7737,200,72,68,0,72.9,63.6,0,9000,274,71,61.8,0,36.25154,260,127,69.4,62.5,0,48.246586,125,1011,70.4,62.3,0,25.900873,1000,378,73.9,62.8,0,31.771288,370.84988,614,69.9,62.6,0,43.713165,600,206,69.1,62.8,0,35.064297,200,130,70,62.8,0,50.554596,125,343,68.9,63,0,34.899902,330,333,70.2,63.2,0,100,650,845,68.6,63.6,0,100,950,512,0,62.5,0,34.45141,500,508,70,62.5,0,32.76455,500,183,72.2,63.5,0,47.58604,175,257,69.6,63.9,0,39.949078,245,233,70.9,63.6,0,41.08613,220,358,72.1,63.5,0,33.56305,350,162,72.6,63.8,0,32.818768,160,343,71.5,63.6,0,32.37029,335,355,71.7,63.5,0,29.15712,335,205,69.7,64.1,0,37.4199,195,394,73,63.8,0,30.777374,380,256,68.3,63.5,0,42.877697,245,182,72.8,63.5,0,43.90393,175,270,71.6,63.6,0,45.56343,245,429,71.5,63.3,0,40.734013,420,163,73.5,63.9,0,27.502134,160,342,72.2,63.7,0,37.61634,335,305,72,64,0,33.867085,300,420,71,63.4,0,29.586231,400,202,70,63.9,0,36.918568,195,377,70.4,63.3,0,31.474644,380,340,69.4,63.7,0,30.638144,335,180,72.6,63.2,0,56.66545,175,268,71.6,63.5,0,42.027237,245,364,71.5,63.2,0,36.908936,350,167,72.6,63.5,0,36.172295,160,341,73.3,63.4,0,37.818943,335,239,72.2,64.2,0,39.866425,230,312,71.6,63.3,0,36.51356,285,201,69.5,63.9,0,41.643436,195,401,72.5,63.5,0,32.60504,380,427,70.8,63.1,0,43.33374,335,181,72.7,63.3,0,53.678078,175,256,71.9,63.3,0,44.82091,245,436,71.2,63.3,0,46.809036,420,164,72.9,63.3,0,31.018007,160,344,72,63.3,0,34.619995,335,92,71.2,64,0,32.63506,100,351,71.8,63.8,0,39.72383,335,205,70.1,283.4,0,33.130775,195,394,72.6,63.4,0,37.871674,380,342,70.8,63.4,0,41.52266,335,211,73.2,63.3,0,31.926605,200,260,71,63.4,0,40.59189,245,359,71.6,63.2,0,38.805786,350,163,71.7,63.5,0,31.211525,160,364,70.2,63.2,0,46.448418,335,235,72.6,63.8,0,38.068245,230,182,71.1,63.4,0,34.287113,150,203,69.5,64.1,0,36.483677,195,398,71.8,63.4,0,34.986057,380,590,68.9,63,0,60.444874,575,337,73.2,63.8,0,33.770332,335,263,72.1,63.9,0,39.71432,250,182,71.4,63.8,0,51.73213,175,196,72.5,63.7,0,27.717056,190,193,69.6,63.6,0,34.057003,185,313,68.3,63.3,0,32.05529,300,307,71.2,63.1,0,33.214592,300,216,67.5,63.2,0,53.26498,210,895,65.9,63,0,81.23253,880,79.8,77.7,80,0,88.7,88.2,0.2,0,30.15
20160803,2125,75.4,69.9,32.395843,62.24493333,252,47.6,45.3,5.65,73.7,71.3,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.8,74.7,61,70.8,15,31.6,60.4,70.8,0,76.1,1.8,61.4,1.8125,59.7,0,0,34.7,11.2,0,0,0,72.4,73,63,65.5,15,42,61.2,53.1,0,72.8,1.02,61.4,1.8125,65.4,0,0,93.2,71.6,15.7,3.6,1.1,15,15,92.7,63.1,79.6,100,34,0,74.5,1.3,63.25862,62.75862,0,12.1,0,0,1,49,1,72,207,64.9,0,29.7737,200,72,68,0,72.9,63.6,0,9000,275,71,61.8,0,36.25154,260,127,69.4,62.5,0,48.246586,125,1006,70.4,62.3,0,25.900873,1000,379,73.9,62.8,0,31.771288,370.84988,614,69.9,62.7,0,43.713165,600,206,69.1,62.8,0,35.064297,200,130,70,62.7,0,50.554596,125,343,69,63,0,34.899902,330,332,70.2,63.2,0,100,650,842,68.6,63.5,0,100,950,511,0,62.6,0,34.45141,500,508,70.1,62.5,0,32.76455,500,182,72.2,63.7,0,47.58604,175,254,69.6,64,0,39.949078,245,232,70.9,63.7,0,41.08613,220,355,72.1,63.6,0,33.56305,350,162,72.6,63.8,0,32.818768,160,342,71.5,63.7,0,32.37029,335,353,71.7,63.6,0,29.15712,335,204,69.7,64.2,0,37.4199,195,391,72.9,63.9,0,30.777374,380,254,68.3,63.6,0,42.877697,245,181,72.8,63.6,0,43.90393,175,267,71.5,63.7,0,45.56343,245,427,71.4,63.5,0,40.734013,420,162,73.5,64.1,0,27.502134,160,339,72.2,63.8,0,37.61634,335,304,72,64,0,33.867085,300,419,70.9,63.5,0,29.586231,400,200,70,64,0,36.918568,195,399,70.4,63.4,0,31.536188,380,347,69.4,63.8,0,30.92821,335,179,72.6,63.3,0,56.66545,175,267,71.6,63.6,0,42.027237,245,362,71.5,63.3,0,36.908936,350,166,72.6,63.6,0,36.172295,160,340,73.2,63.5,0,37.818943,335,237,72.2,64.3,0,39.866425,230,310,71.6,63.4,0,36.51356,285,200,69.5,64,0,41.643436,195,401,72.4,63.6,0,32.60504,380,424,70.8,63.2,0,43.33374,335,179,72.6,63.5,0,53.678078,175,254,71.9,63.4,0,44.82091,245,438,71.2,63.5,0,46.809036,420,163,72.9,63.4,0,31.018007,160,340,72,63.4,0,34.619995,335,95,71.2,64,0,32.63506,100,352,71.8,63.9,0,39.72383,335,203,70.2,283.5,0,33.130775,195,392,72.6,63.5,0,37.871674,380,341,70.8,63.5,0,41.52266,335,211,73.2,63.4,0,31.926605,200,258,71,63.5,0,40.59189,245,356,71.6,63.3,0,38.805786,350,163,71.7,63.6,0,31.211525,160,352,70.3,63.3,0,46.448418,335,233,72.6,63.9,0,38.068245,230,178,71.1,63.5,0,34.287113,150,202,69.5,64.3,0,36.483677,195,397,71.8,63.5,0,34.986057,380,583,68.9,63.2,0,60.444874,575,337,73.2,63.9,0,33.770332,335,261,72.1,63.9,0,39.71432,250,181,71.4,63.9,0,51.73213,175,196,72.5,63.8,0,27.717056,190,192,69.6,63.7,0,34.057003,185,308,68.3,63.5,0,32.05529,300,304,71.1,63.2,0,33.214592,300,214,67.5,63.3,0,53.26498,210,890,65.9,63.1,0,81.23253,880,79.8,77.7,80,0,88.7,88.2,0.1,0,30.15
20160803,2130,75.3,69.5,32.23940973,62.24493333,251,47.5,45.2,5.6,74.3,72,-0.2,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.7,61,71.3,15,31,60.4,71.3,0,76.1,1.85,61.4,1.8125,59.7,0,0,34.9,11.3,0,0,0,72.3,73,63,66.1,15,41.9,61.2,51.7,0,72.9,0.98,61.4,1.8125,65.5,0,0,93.1,71.4,14.1,4,0.5,15,15,91.2,63.1,79.6,100,33.1,0,74.5,1.3,63.25862,62.75862,0,12.1,0,0,1,49,1,72,207,64.9,0,29.7737,200,72,68,0,72.9,63.6,0,9000,276,71.1,61.8,0,36.25154,260,128,69.4,62.5,0,48.246586,125,1016,70.4,62.2,0,25.900873,1000,371,73.9,62.7,0,31.771288,370.84988,618,70,62.7,0,43.713165,600,207,69.1,62.7,0,35.064297,200,131,70,62.7,0,50.554596,125,344,69,63,0,34.899902,330,335,70.2,63.2,0,100,650,848,68.6,63.5,0,100,950,513,0,62.5,0,34.45141,500,509,70.1,62.5,0,32.76455,500,182,72.2,63.7,0,47.58604,175,253,69.6,64.1,0,39.949078,245,232,70.9,63.8,0,41.08613,220,355,72.1,63.7,0,33.56305,350,162,72.5,63.9,0,32.818768,160,340,71.5,63.8,0,32.37029,335,352,71.7,63.7,0,29.15712,335,204,69.7,64.2,0,37.4199,195,388,72.9,64,0,30.777374,380,254,68.3,63.7,0,42.877697,245,181,72.8,63.7,0,43.90393,175,266,71.5,63.8,0,45.56343,245,427,71.4,63.5,0,40.734013,420,162,73.5,64.1,0,27.502134,160,338,72.2,63.9,0,37.61634,335,304,72,64.1,0,33.867085,300,417,70.9,63.6,0,29.586231,400,200,70,64.1,0,36.918568,195,395,70.4,63.4,0,31.733137,380,348,69.4,63.9,0,30.92821,335,178,72.6,63.4,0,56.66545,175,266,71.6,63.7,0,42.027237,245,361,71.5,63.4,0,36.908936,350,166,72.6,63.6,0,36.172295,160,338,73.2,63.6,0,37.818943,335,236,72.1,64.3,0,39.866425,230,311,71.6,63.5,0,36.51356,285,199,69.5,64.1,0,41.643436,195,402,72.4,63.7,0,32.60504,380,420,70.8,63.3,0,43.33374,335,179,72.6,63.5,0,53.678078,175,253,71.9,63.4,0,44.82091,245,434,71.2,63.5,0,46.809036,420,162,72.8,63.5,0,31.018007,160,339,71.9,63.5,0,34.619995,335,97,71.2,64.1,0,32.63506,100,348,71.8,64,0,39.72383,335,203,70.2,283.5,0,33.130775,195,388,72.6,63.6,0,37.426266,380,340,70.8,63.6,0,41.52266,335,211,73.2,63.5,0,31.926605,200,257,71,63.6,0,40.59189,245,355,71.6,63.4,0,38.805786,350,162,71.6,63.7,0,31.211525,160,350,70.3,63.4,0,46.448418,335,233,72.5,64,0,38.068245,230,179,71.1,63.6,0,34.287113,150,202,69.5,64.3,0,36.483677,195,399,71.8,63.6,0,34.986057,380,584,68.9,63.2,0,60.444874,575,337,73.2,64,0,33.770332,335,261,72.1,64,0,39.71432,250,181,71.4,64,0,51.73213,175,196,72.5,63.9,0,27.717056,190,192,69.6,63.7,0,34.057003,185,306,68.3,63.5,0,32.05529,300,305,71.2,63.2,0,33.214592,300,214,67.5,63.4,0,53.26498,210,888,65.9,63.2,0,81.23253,880,79.8,77.7,80,0,88.7,88.2,0.2,0,30.15
20160803,2135,75.2,69.6,32.18740334,62.24493333,253,47.6,45.4,5.6,74.6,72.3,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.7,61,70.8,15,30.4,60.4,70.8,0,76.1,1.8,61.4,1.8125,59.8,0,0,34.8,11.3,0,0,0,72.3,73,63,65.9,15,41.9,61.2,50.4,0,72.8,1,61.4,1.8125,65.5,0,0,92.9,71.6,13.5,3.8,1.5,15,15,91.7,63.1,79.6,100,34.1,0,74.5,1.3,63.25862,62.75862,0,12.2,0,0,1,49.1,1,72,208,64.9,0,29.7737,200,72,68,0,72.9,63.6,0,9000,274,71.1,61.8,0,36.25154,260,127,69.4,62.5,0,48.246586,125,1012,70.4,62.2,0,25.900873,1000,377,73.8,62.8,0,31.323803,370.84988,612,69.9,62.6,0,43.713165,600,206,69.1,62.7,0,35.064297,200,130,70,62.7,0,50.554596,125,343,69,63,0,34.899902,330,332,70.2,63.2,0,100,650,844,68.6,63.5,0,100,950,511,0,62.5,0,34.45141,500,508,70.1,62.5,0,32.76455,500,182,72.2,63.8,0,47.58604,175,255,69.6,64.1,0,39.949078,245,231,70.9,63.9,0,41.08613,220,356,72.1,63.7,0,33.56305,350,162,72.5,64,0,32.818768,160,340,71.5,63.9,0,32.37029,335,355,71.7,63.7,0,29.15712,335,204,69.7,64.3,0,37.4199,195,388,72.9,64,0,30.777374,380,256,68.3,63.7,0,42.877697,245,181,72.9,63.8,0,43.90393,175,267,71.5,63.9,0,45.56343,245,427,71.4,63.6,0,40.734013,420,162,73.5,64.2,0,27.502134,160,338,72.2,64,0,37.61634,335,304,72,64.2,0,33.867085,300,418,70.9,63.6,0,29.586231,400,200,70,64.1,0,36.918568,195,388,70.4,63.5,0,30.625307,380,349,69.4,63.9,0,30.92821,335,179,72.6,63.4,0,56.66545,175,268,71.6,63.7,0,42.027237,245,363,71.5,63.4,0,36.908936,350,166,72.6,63.7,0,36.172295,160,340,73.2,63.6,0,37.818943,335,237,72.1,64.4,0,39.866425,230,309,71.6,63.6,0,36.51356,285,199,69.5,64.1,0,41.643436,195,396,72.4,63.8,0,32.60504,380,425,70.8,63.4,0,43.33374,335,179,72.7,63.6,0,53.678078,175,253,71.9,63.5,0,44.82091,245,437,71.2,63.6,0,46.809036,420,163,72.8,63.5,0,31.018007,160,339,71.9,63.5,0,34.619995,335,93,71.2,64.2,0,32.63506,100,350,71.8,64,0,39.72383,335,203,70.2,283.4,0,33.130775,195,386,72.6,63.6,0,37.426266,380,341,70.7,63.6,0,41.52266,335,207,73.2,63.5,0,31.926605,200,257,71,63.6,0,40.59189,245,356,71.6,63.5,0,38.805786,350,162,71.7,63.7,0,31.211525,160,353,70.3,63.5,0,46.448418,335,234,72.5,64,0,38.068245,230,180,71.1,63.7,0,34.287113,150,202,69.5,64.4,0,36.483677,195,397,71.7,63.6,0,34.986057,380,586,68.9,63.3,0,60.444874,575,337,73.2,64,0,33.770332,335,261,72.1,64.1,0,39.71432,250,182,71.4,64,0,51.73213,175,195,72.5,63.9,0,27.717056,190,192,69.6,63.8,0,34.057003,185,309,68.3,63.6,0,32.05529,300,305,71.2,63.3,0,33.214592,300,214,67.5,63.4,0,53.26498,210,887,66,63.2,0,81.23253,880,79.8,77.8,80,0,88.7,88.2,0.2,0,30.15
20160803,2140,75.1,70.6,32.32144394,62.24493333,254,47.6,45.2,5.6,74.7,72.1,-0.2,6.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.7,61,71.3,15,29.8,60.4,71.3,0,76,1.8,61.4,1.8125,59.8,0,0,34.9,11.3,0,0,0,72.3,72.8,63,65.9,15,41.7,61.2,50.2,0,72.8,0.98,61.4,1.8125,65.7,0,0,92.9,71,13.4,3.9,0.9,15,15,92.8,63.1,79.6,100,33,0,74.5,1.3,63.25862,62.75862,0,12.1,0,0,1,49.3,1,72,207,64.9,0,29.7737,200,72,68,0,72.9,63.6,0,9000,276,71.1,61.8,0,36.25154,260,128,69.4,62.5,0,48.246586,125,1021,70.4,62.3,0,25.900873,1000,371,73.9,62.8,0,30.86389,370.84988,616,69.9,62.6,0,43.713165,600,207,69.2,62.7,0,35.064297,200,131,70,62.7,0,50.554596,125,344,69,63.1,0,34.899902,330,333,70.2,63.2,0,100,650,845,68.7,63.5,0,100,950,512,0,62.6,0,34.45141,500,509,70.1,62.5,0,32.76455,500,182,72.2,63.8,0,47.58604,175,255,69.6,64.1,0,39.949078,245,232,70.9,63.9,0,41.08613,220,356,72.1,63.7,0,33.56305,350,162,72.5,64,0,32.818768,160,341,71.5,63.9,0,32.37029,335,353,71.7,63.8,0,29.15712,335,204,69.7,64.4,0,37.4199,195,389,72.9,64.1,0,30.777374,380,256,68.4,63.7,0,42.877697,245,181,72.9,63.7,0,43.90393,175,268,71.6,63.8,0,45.56343,245,428,71.4,63.6,0,40.734013,420,162,73.4,64.2,0,27.502134,160,340,72.2,64,0,37.61634,335,305,72,64.2,0,33.867085,300,420,70.9,63.6,0,29.586231,400,201,70,64.2,0,36.918568,195,375,70.4,63.5,0,30.7484,380,344,69.4,63.9,0,30.481026,335,179,72.6,63.4,0,56.66545,175,267,71.6,63.7,0,42.027237,245,363,71.5,63.4,0,36.908936,350,167,72.5,63.7,0,36.172295,160,341,73.2,63.6,0,37.818943,335,238,72.1,64.4,0,39.866425,230,311,71.6,63.6,0,36.51356,285,200,69.5,64.1,0,41.643436,195,401,72.4,63.7,0,32.60504,380,423,70.8,63.3,0,43.33374,335,179,72.7,63.6,0,53.678078,175,252,71.9,63.5,0,44.82091,245,434,71.2,63.6,0,46.809036,420,163,72.7,63.5,0,31.018007,160,340,71.9,63.5,0,34.619995,335,96,71.2,64.2,0,32.63506,100,349,71.8,64,0,39.72383,335,204,70.2,283.5,0,33.130775,195,384,72.6,63.6,0,37.426266,380,342,70.7,63.6,0,41.52266,335,211,73.2,63.5,0,31.926605,200,259,70.9,63.6,0,40.59189,245,356,71.6,63.4,0,38.805786,350,162,71.7,63.7,0,31.211525,160,351,70.2,63.4,0,46.448418,335,234,72.6,64,0,38.068245,230,178,71.1,63.6,0,34.287113,150,203,69.5,64.4,0,36.483677,195,399,71.7,63.6,0,34.986057,380,587,68.9,63.3,0,60.444874,575,337,73.1,64,0,33.770332,335,261,72.1,64.1,0,39.71432,250,182,71.4,64.1,0,51.73213,175,197,72.5,64,0,27.717056,190,193,69.6,63.8,0,34.057003,185,313,68.3,63.6,0,32.05529,300,304,71.3,63.3,0,33.214592,300,214,67.5,63.4,0,53.26498,210,888,65.9,63.2,0,81.23253,880,79.8,77.9,80,0,88.7,88.2,0.2,-0.1,30.15
20160803,2145,74.9,71.5,32.35994885,62.24493333,252,47.3,44.9,5.65,74.5,72,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.8,74.7,61.1,70.8,15,29.3,60.4,70.8,0,76,1.8,61.4,1.8125,59.8,0,0,34.7,11.2,0,0,0,72.3,72.8,62.8,65.7,15,41.5,61.2,55.4,0,72.8,0.98,61.4,1.8125,65.7,0,0,93.1,71.5,16.4,4.1,0.7,15,15,91.7,63.1,79.6,100,33,0,74.5,1.3,63.25862,62.75862,0,12.1,0,0,1,49.4,1,72,206,65,0,29.7737,200,72,68,0,73,63.6,0,9000,274,71,61.9,0,36.25154,260,128,69.4,62.6,0,48.246586,125,1012,70.4,62.3,0,25.900873,1000,375,73.9,62.8,0,30.86389,370.84988,613,69.9,62.7,0,43.713165,600,207,69.2,62.8,0,35.064297,200,130,69.9,62.8,0,50.554596,125,342,68.9,63.1,0,34.899902,330,333,70.2,63.2,0,100,650,843,68.6,63.6,0,100,950,511,0,62.6,0,34.45141,500,508,70,62.5,0,32.76455,500,182,72.2,63.8,0,47.58604,175,254,69.6,64.1,0,39.949078,245,232,70.9,63.8,0,41.08613,220,354,72.1,63.7,0,33.56305,350,161,72.5,64,0,32.818768,160,340,71.5,63.9,0,32.37029,335,352,71.7,63.8,0,29.15712,335,204,69.7,64.4,0,37.4199,195,390,72.9,64.1,0,30.777374,380,255,68.3,63.7,0,42.877697,245,180,72.9,63.7,0,43.90393,175,268,71.6,63.8,0,45.56343,245,426,71.4,63.5,0,40.734013,420,162,73.4,64.2,0,27.502134,160,337,72.1,64,0,37.61634,335,304,72,64.2,0,33.867085,300,418,70.9,63.6,0,29.586231,400,202,70,64.2,0,36.918568,195,399,70.5,63.5,0,31.05613,380,351,69.4,63.9,0,30.481026,335,178,72.6,63.3,0,56.66545,175,266,71.6,63.7,0,42.027237,245,360,71.5,63.4,0,36.908936,350,166,72.6,63.7,0,36.172295,160,338,73.2,63.6,0,37.818943,335,237,72.1,64.4,0,39.866425,230,310,71.6,63.6,0,36.51356,285,198,69.5,64.1,0,41.643436,195,397,72.4,63.8,0,32.60504,380,424,70.8,63.3,0,43.33374,335,180,72.7,63.5,0,53.678078,175,253,71.8,63.5,0,44.82091,245,434,71.2,63.5,0,46.809036,420,163,72.7,63.5,0,31.018007,160,339,71.9,63.5,0,34.619995,335,97,71.2,64.2,0,32.63506,100,350,71.8,64,0,39.72383,335,203,70.2,283.5,0,33.130775,195,383,72.6,63.6,0,37.426266,380,340,70.8,63.6,0,41.52266,335,210,73.2,63.5,0,31.926605,200,257,70.9,63.6,0,40.59189,245,356,71.5,63.4,0,38.805786,350,162,71.6,63.7,0,31.211525,160,349,70.3,63.4,0,46.448418,335,233,72.5,64.1,0,38.068245,230,174,71.1,63.7,0,34.287113,150,202,69.5,64.4,0,36.483677,195,393,71.7,63.7,0,34.986057,380,587,68.9,63.3,0,60.444874,575,337,73.1,64.1,0,33.770332,335,261,72.1,64.1,0,39.71432,250,181,71.5,64.1,0,51.73213,175,196,72.5,64,0,27.717056,190,191,69.6,63.8,0,34.057003,185,309,68.3,63.5,0,32.05529,300,305,71.3,63.3,0,33.214592,300,214,67.5,63.4,0,53.26498,210,887,65.9,63.2,0,81.23253,880,79.8,77.8,80,0,88.8,88.2,0.3,-0.1,30.15
20160803,2150,74.8,72.2,32.42968423,62.24493333,253,47.3,45,5.6,74.8,72.4,-0.2,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.7,61.1,70.8,15,28.8,60.4,70.8,0,76,1.8,61.4,1.8125,60,0,0,34.6,11.2,0,0,0,72.3,72.8,62.9,65.9,15,41.4,61.2,51,0,72.7,1,61.4,1.8125,65.8,0,0,93.1,71.2,13.8,4,0.8,15,15,92.4,63.1,79.6,100,34.4,0,74.5,1.3,63.25862,62.75862,0,12.2,0,0,1,49.5,1,72,206,65,0,29.7737,200,72,68,0,73,63.7,0,9000,275,71,61.9,0,36.25154,260,127,69.4,62.6,0,48.246586,125,1012,70.5,62.3,0,25.900873,1000,374,73.9,62.9,0,30.86389,370.84988,614,69.9,62.8,0,43.713165,600,206,69.2,62.8,0,35.064297,200,130,70,62.8,0,50.554596,125,343,68.9,63.2,0,34.899902,330,333,70.2,63.3,0,100,650,844,68.6,63.6,0,100,950,512,0,62.7,0,34.45141,500,509,70,62.6,0,32.76455,500,182,72.2,63.8,0,47.58604,175,254,69.6,64.1,0,39.949078,245,231,70.8,63.8,0,41.08613,220,356,72.1,63.7,0,33.56305,350,162,72.5,64,0,32.818768,160,341,71.4,63.9,0,32.37029,335,354,71.7,63.7,0,29.15712,335,203,69.7,64.3,0,37.4199,195,390,72.9,64,0,30.777374,380,254,68.4,63.7,0,42.877697,245,181,72.9,63.7,0,43.90393,175,266,71.6,63.8,0,45.56343,245,427,71.4,63.6,0,40.734013,420,161,73.3,64.2,0,27.502134,160,340,72.1,63.9,0,37.61634,335,304,72,64.2,0,33.867085,300,417,70.9,63.6,0,29.586231,400,200,69.9,64.2,0,36.918568,195,376,70.5,63.5,0,31.954702,380,335,69.4,63.9,0,30.92821,335,179,72.7,63.4,0,56.66545,175,267,71.6,63.7,0,42.027237,245,361,71.5,63.4,0,36.908936,350,167,72.6,63.7,0,36.172295,160,339,73.2,63.6,0,37.818943,335,237,72.1,64.4,0,39.866425,230,310,71.6,63.5,0,36.51356,285,199,69.5,64.1,0,41.643436,195,398,72.4,63.7,0,32.60504,380,419,70.7,63.3,0,43.33374,335,178,72.6,63.5,0,53.678078,175,253,71.8,63.5,0,44.82091,245,435,71.1,63.6,0,46.809036,420,162,72.7,63.5,0,31.018007,160,340,71.9,63.5,0,34.619995,335,92,71.2,64.2,0,32.63506,100,350,71.8,64,0,39.72383,335,203,70.2,283.3,0,33.130775,195,390,72.6,63.6,0,37.426266,380,341,70.7,63.6,0,41.52266,335,209,73.2,63.5,0,31.926605,200,257,70.9,63.6,0,40.59189,245,356,71.5,63.5,0,38.805786,350,162,71.6,63.7,0,31.211525,160,352,70.2,63.4,0,46.448418,335,233,72.5,64,0,38.068245,230,178,71.1,63.7,0,34.287113,150,202,69.5,64.4,0,36.483677,195,397,71.7,63.6,0,34.986057,380,581,68.9,63.3,0,60.444874,575,337,73.1,64.1,0,33.770332,335,261,72.1,64.1,0,39.71432,250,181,71.5,64.1,0,51.73213,175,195,72.5,63.9,0,27.717056,190,192,69.6,63.8,0,34.057003,185,310,68.3,63.5,0,32.05529,300,303,71.3,63.3,0,33.214592,300,214,67.5,63.4,0,53.26498,210,887,66,63.2,0,81.23253,880,79.8,77.7,80.1,0,88.8,88.2,2.2,-0.1,30.15
20160803,2155,74.7,72.9,32.4936887,62.24493333,252,47.2,44.9,5.6,75,72.5,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.7,61.1,70.8,15,28.5,60.4,70.8,0,76.1,1.8,61.4,1.8125,60,0,0,34.7,11.2,0,0,0,72.3,72.8,62.8,65.8,15,41.3,61.2,52.7,0,72.8,0.99,61.4,1.8125,65.8,0,0,93.1,71.2,14.3,3.6,0.9,15,15,93.5,63.1,79.6,100,33.1,0,74.5,1.3,63.25862,62.75862,0,12.1,0,0,1,50.1,1,72,208,65,0,29.7737,200,72,68,0,73,63.7,0,9000,273,71,61.9,0,36.25154,260,128,69.4,62.7,0,48.246586,125,1015,70.5,62.4,0,25.900873,1000,374,73.9,63,0,30.86389,370.84988,614,69.9,62.8,0,43.713165,600,206,69.2,62.9,0,35.064297,200,130,70,62.9,0,50.554596,125,342,68.9,63.2,0,34.899902,330,333,70.2,63.4,0,100,650,843,68.6,63.7,0,100,950,511,0,62.7,0,34.45141,500,508,70,62.6,0,32.76455,500,183,72.2,63.7,0,47.58604,175,254,69.6,64.1,0,39.949078,245,232,70.8,63.8,0,41.08613,220,357,72,63.7,0,33.56305,350,162,72.5,64,0,32.818768,160,341,71.4,63.9,0,32.37029,335,353,71.7,63.8,0,29.15712,335,204,69.7,64.3,0,37.4199,195,392,72.8,64.1,0,30.777374,380,255,68.3,63.7,0,42.877697,245,181,72.9,63.7,0,43.90393,175,268,71.6,63.8,0,45.56343,245,428,71.3,63.6,0,40.734013,420,163,73.3,64.2,0,27.502134,160,340,72.1,63.9,0,37.61634,335,305,72,64.2,0,33.867085,300,418,70.9,63.6,0,29.586231,400,201,69.9,64.2,0,36.918568,195,381,70.5,63.5,0,31.351551,380,344,69.4,64,0,30.92821,335,179,72.7,63.4,0,56.66545,175,268,71.6,63.7,0,42.027237,245,364,71.5,63.4,0,36.908936,350,167,72.6,63.7,0,36.172295,160,340,73.2,63.6,0,37.818943,335,238,72.1,64.4,0,39.866425,230,311,71.6,63.6,0,36.51356,285,199,69.5,64.1,0,41.643436,195,401,72.4,63.7,0,32.60504,380,421,70.7,63.3,0,43.33374,335,180,72.6,63.5,0,53.678078,175,255,71.8,63.5,0,44.82091,245,438,71.1,63.6,0,46.809036,420,162,72.6,63.5,0,31.018007,160,341,71.9,63.5,0,34.619995,335,95,71.2,64.2,0,32.63506,100,349,71.8,64,0,39.72383,335,204,70.2,283.4,0,33.130775,195,390,72.6,63.6,0,37.426266,380,343,70.7,63.6,0,41.52266,335,211,73.3,63.5,0,31.926605,200,258,70.9,63.6,0,40.59189,245,356,71.5,63.4,0,38.805786,350,163,71.6,63.7,0,31.211525,160,356,70.2,63.4,0,46.448418,335,234,72.5,64,0,38.068245,230,177,71.1,63.7,0,34.287113,150,202,69.5,64.4,0,36.483677,195,401,71.7,63.7,0,34.986057,380,585,68.9,63.2,0,60.444874,575,337,73.1,64.1,0,33.770332,335,262,72.1,64.1,0,39.71432,250,182,71.5,64.1,0,51.73213,175,196,72.5,64,0,27.717056,190,192,69.6,63.8,0,34.057003,185,311,68.4,63.6,0,32.05529,300,306,71.3,63.3,0,33.214592,300,215,67.5,63.4,0,53.26498,210,889,66,63.2,0,81.23253,880,79.8,77.8,80.1,0,88.8,88.2,0.2,1.7,30.16
