20160803,2200,74.5,73.3,32.42637601,62.24493333,252,46.8,44.4,5.6,74.7,72.2,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.7,61.6,70.8,15,28.4,60.4,70.8,0,76.1,1.85,61.4,1.8125,60,0,0,34.6,11.2,0,0,0,72.3,72.7,62.8,66.1,15,41,61.2,52.6,0,72.7,0.97,61.4,1.8125,65.8,0,0,93.2,70.9,14.3,4,0.5,15,15,91.8,63.1,79.6,100,35.1,0,74.5,1.3,63.25862,62.75862,0,12.1,0,0,1,50.6,1,72,208,65.2,0,29.7737,200,72,68,0,73,63.9,0,9000,276,71,62.2,0,36.25154,260,128,69.4,62.8,0,48.246586,125,1016,70.5,62.5,0,25.900873,1000,366,73.9,63.2,0,30.86389,370.84988,618,70,62.9,0,43.713165,600,207,69.2,63.1,0,35.064297,200,131,70,63.1,0,50.554596,125,344,68.9,63.4,0,34.899902,330,335,70.2,63.5,0,100,650,848,68.6,63.8,0,100,950,513,0,62.9,0,34.45141,500,509,70,62.8,0,32.76455,500,182,72.2,63.7,0,47.58604,175,255,69.6,64,0,39.949078,245,231,70.8,63.8,0,41.08613,220,355,72,63.7,0,33.56305,350,162,72.5,64,0,32.818768,160,339,71.4,63.8,0,32.37029,335,354,71.7,63.7,0,29.15712,335,203,69.7,64.3,0,37.4199,195,389,72.8,64,0,30.777374,380,255,68.3,63.6,0,42.877697,245,181,72.9,63.7,0,43.90393,175,266,71.6,63.7,0,45.56343,245,427,71.3,63.5,0,40.734013,420,162,73.3,64.1,0,27.502134,160,340,72.1,63.9,0,37.61634,335,304,72,64.2,0,33.867085,300,418,70.9,63.6,0,29.586231,400,200,70,64.1,0,36.918568,195,392,70.5,63.5,0,32.053177,380,336,69.4,63.9,0,30.468937,335,174,72.7,63.3,0,56.422405,175,263,71.6,63.6,0,41.593346,245,363,71.5,63.3,0,36.908936,350,166,72.5,63.7,0,36.172295,160,333,73.2,63.6,0,37.573605,335,238,72.1,64.4,0,39.866425,230,311,71.6,63.5,0,36.51356,285,199,69.4,64,0,41.643436,195,396,72.4,63.7,0,32.60504,380,421,70.7,63.2,0,43.33374,335,178,72.7,63.5,0,53.678078,175,252,71.8,63.4,0,44.82091,245,433,71.1,63.5,0,46.809036,420,162,72.6,63.5,0,31.018007,160,342,71.9,63.4,0,34.619995,335,95,71.2,64.1,0,32.63506,100,346,71.8,64,0,39.72383,335,203,70.2,283.2,0,33.130775,195,383,72.5,63.6,0,37.426266,380,342,70.7,63.6,0,41.52266,335,207,73.2,63.5,0,31.926605,200,257,70.9,63.5,0,40.59189,245,356,71.5,63.4,0,38.805786,350,162,71.6,63.7,0,31.211525,160,344,70.2,63.3,0,46.448418,335,232,72.5,64,0,38.068245,230,178,71.1,63.6,0,34.287113,150,202,69.5,64.4,0,36.483677,195,397,71.7,63.6,0,34.986057,380,585,68.9,63.2,0,60.444874,575,337,73.1,64,0,33.770332,335,261,72,64.1,0,39.71432,250,181,71.5,64,0,51.73213,175,195,72.5,63.9,0,27.717056,190,192,69.7,63.8,0,34.057003,185,312,68.4,63.5,0,32.05529,300,304,71.3,63.3,0,33.214592,300,214,67.5,63.3,0,53.26498,210,885,66,63.1,0,81.23253,880,79.8,77.8,80.1,0,88.8,88.2,0.6,0,30.16
20160803,2205,74.4,74.1,32.51375337,54.779225,251,47.2,45.2,5.6,74.1,71.9,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.7,61.8,70.8,15,29.1,60.4,70.8,0,76.1,1.8,61.4,1.8125,60.1,0,0,34.7,11.2,0,0,0,72.3,72.8,63,65.7,15,40.9,61.2,53.1,0,72.7,1.01,61.4,1.8125,65.9,0,0,93.1,71.6,16.1,3.7,1.5,15,15,93.2,63.1,79.6,100,34.1,0,74.5,1.3,63.25862,62.75862,0,12.1,0,0,1,50.6,1,72,207,65.4,0,29.7737,200,72,68,0,73,64.1,0,9000,273,71.1,62.5,0,36.25154,260,128,69.4,63.1,0,48.246586,125,1011,70.5,62.8,0,25.900873,1000,375,73.9,63.4,0,30.86389,370.84988,615,70,63.2,0,43.713165,600,206,69.3,63.3,0,35.064297,200,130,70,63.3,0,50.554596,125,343,69,63.6,0,34.899902,330,332,70.2,63.8,0,100,650,844,68.7,64.1,0,100,950,511,0,63.1,0,34.45141,500,509,70.1,63.1,0,32.76455,500,182,72.2,63.8,0,47.58604,175,254,69.6,64.1,0,39.949078,245,232,70.8,63.9,0,41.08613,220,354,72,63.8,0,33.56305,350,162,72.5,64,0,32.818768,160,338,71.4,63.9,0,32.37029,335,352,71.7,63.8,0,29.15712,335,204,69.7,64.4,0,37.4199,195,388,72.8,64.1,0,30.777374,380,255,68.4,63.7,0,42.877697,245,181,72.8,63.8,0,43.90393,175,268,71.6,63.8,0,45.56343,245,426,71.3,63.6,0,40.734013,420,162,73.2,64.2,0,27.502134,160,339,72.1,63.9,0,37.61634,335,304,72,64.2,0,33.867085,300,418,70.9,63.6,0,29.586231,400,201,70,64.2,0,36.918568,195,398,70.5,63.5,0,30.994585,380,346,69.4,63.9,0,30.468937,335,178,72.7,63.4,0,57.917126,175,262,71.6,63.7,0,41.593346,245,363,71.5,63.4,0,36.908936,350,167,72.6,63.7,0,36.172295,160,337,73.2,63.6,0,38.714428,335,238,72.1,64.4,0,39.866425,230,310,71.6,63.5,0,36.51356,285,200,69.4,64.1,0,41.643436,195,396,72.4,63.8,0,32.60504,380,420,70.7,63.3,0,43.33374,335,179,72.7,63.6,0,53.678078,175,253,71.8,63.5,0,44.82091,245,433,71.1,63.6,0,46.809036,420,162,72.6,63.5,0,31.018007,160,340,71.9,63.5,0,34.619995,335,95,71.2,64.1,0,32.63506,100,348,71.7,64,0,39.72383,335,203,70.2,283.3,0,33.130775,195,387,72.5,63.6,0,37.426266,380,341,70.7,63.6,0,41.52266,335,209,73.2,63.6,0,31.926605,200,258,70.9,63.6,0,40.59189,245,356,71.5,63.4,0,38.805786,350,162,71.6,63.7,0,31.211525,160,350,70.2,63.4,0,46.448418,335,232,72.5,64,0,38.068245,230,174,71.2,63.7,0,34.287113,150,201,69.5,64.4,0,36.483677,195,398,71.7,63.7,0,34.986057,380,582,68.9,63.3,0,60.444874,575,337,73.1,64.1,0,33.770332,335,261,72,64.1,0,39.71432,250,180,71.5,64.1,0,51.73213,175,194,72.4,64,0,27.717056,190,192,69.7,63.8,0,34.057003,185,310,68.4,63.6,0,32.05529,300,304,71.3,63.3,0,33.214592,300,214,67.5,63.4,0,53.26498,210,887,66.1,63.2,0,81.23253,880,79.8,77.8,80.1,0,88.8,88.2,1,-0.9,30.16
20160803,2210,74.2,74.6,32.46493705,54.779225,252,47.4,45.2,5.6,74,71.6,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,74.8,62,70.8,15,29.9,60.4,70.8,0,76.2,1.85,61.4,1.8125,60.3,0,0,34.7,11.1,0,0,0,72.3,72.7,62.8,65.5,15,40.8,61.2,52.8,0,72.6,0.99,61.4,1.8125,66,0,0,93.1,71.3,14.3,3.7,1,15,15,94.2,63.1,79.6,100,32.9,0,74.5,1.3,63.25862,62.75862,0,12.1,0,0,1,50.6,1,72,208,65.6,0,29.7737,200,72,68,0,73,64.3,0,9000,276,71.1,62.7,0,36.25154,260,128,69.4,63.3,0,48.246586,125,1015,70.5,63,0,25.900873,1000,365,73.9,63.6,0,30.86389,370.84988,619,70,63.4,0,43.713165,600,207,69.3,63.5,0,35.064297,200,131,70,63.5,0,50.554596,125,344,69,63.8,0,34.899902,330,335,70.2,64,0,100,650,848,68.7,64.3,0,100,950,512,0,63.3,0,34.45141,500,509,70.1,63.3,0,32.76455,500,183,72.2,63.8,0,47.58604,175,255,69.5,64.1,0,39.949078,245,232,70.8,63.9,0,41.08613,220,359,72,63.7,0,33.56305,350,162,72.5,64,0,32.818768,160,341,71.4,63.9,0,32.37029,335,354,71.7,63.8,0,29.15712,335,204,69.7,64.3,0,37.4199,195,391,72.8,64,0,30.777374,380,255,68.4,63.7,0,42.877697,245,181,72.8,63.8,0,43.90393,175,268,71.6,63.8,0,45.56343,245,427,71.3,63.5,0,40.734013,420,162,73.2,64.2,0,27.502134,160,341,72.1,64,0,37.61634,335,305,72,64.2,0,33.867085,300,419,70.9,63.6,0,29.586231,400,202,70,64.2,0,36.918568,195,390,70.5,63.5,0,31.560808,380,348,69.4,63.9,0,30.92821,335,179,72.7,63.4,0,57.917126,175,262,71.6,63.7,0,41.593346,245,363,71.4,63.4,0,36.908936,350,167,72.5,63.7,0,36.172295,160,338,73.2,63.7,0,38.714428,335,238,72.1,64.4,0,39.866425,230,311,71.6,63.6,0,36.51356,285,200,69.4,64.1,0,41.643436,195,402,72.4,63.8,0,32.60504,380,422,70.6,63.4,0,43.33374,335,181,72.7,63.6,0,53.678078,175,255,71.8,63.5,0,44.82091,245,436,71.1,63.6,0,46.809036,420,163,72.5,63.5,0,31.018007,160,342,71.9,63.5,0,34.619995,335,93,71.2,64.2,0,32.63506,100,351,71.7,64,0,39.72383,335,204,70.2,283.4,0,33.130775,195,387,72.5,63.6,0,37.426266,380,342,70.7,63.6,0,41.52266,335,211,73.2,63.6,0,31.926605,200,259,70.9,63.6,0,40.59189,245,358,71.5,63.5,0,38.805786,350,163,71.6,63.7,0,31.211525,160,358,70.2,63.4,0,46.448418,335,234,72.5,64.1,0,38.068245,230,183,71.2,63.7,0,34.287113,150,202,69.5,64.4,0,36.483677,195,399,71.7,63.7,0,34.986057,380,585,68.9,63.3,0,60.444874,575,337,73,64.1,0,33.770332,335,263,72.1,64.1,0,39.71432,250,181,71.6,64.1,0,51.73213,175,196,72.5,64,0,27.717056,190,193,69.7,63.8,0,34.057003,185,310,68.3,63.6,0,32.05529,300,306,71.3,63.3,0,33.214592,300,215,67.5,63.4,0,53.26498,210,890,66,63.2,0,81.23253,880,79.9,77.8,80.1,0,88.8,88.3,0.1,-0.1,30.16
20160803,2215,74.1,75.2,32.51026032,54.779225,243,46.9,44.8,5.6,73.9,71.6,-0.1,6.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.9,62.6,71.3,47.8,0,61.2,71.3,0,76.3,1.8,62.2,1.8125,60.3,0,0,34.8,10.8,0,0,0,72.3,72.8,62.8,65.6,15,40.5,61.6,53.1,0,72.7,1.01,62.2,1.8125,65.9,0,0,93.2,71,14.4,3.8,1.5,15,15,93.2,63.1,79.6,100,33.1,0,74.5,1.3,63.603447,63.103447,0,12.1,0,0,1,50.3,1,72,207,65.7,0,29.7737,200,72,68,0,73,64.4,0,9000,275,71.1,62.8,0,36.25154,260,127,69.4,63.4,0,48.246586,125,1009,70.6,63.1,0,25.900873,1000,375,74,63.7,0,30.86389,370.84988,614,70,63.5,0,43.713165,600,205,69.3,63.6,0,35.064297,200,130,70.1,63.6,0,50.554596,125,342,69,63.9,0,34.899902,330,333,70.3,64,0,100,650,844,68.8,64.4,0,100,950,511,0,63.4,0,34.45141,500,508,70.1,63.4,0,32.76455,500,183,72.2,63.7,0,47.58604,175,254,69.5,64.1,0,39.949078,245,231,70.8,63.8,0,41.08613,220,356,72,63.7,0,33.56305,350,162,72.5,64,0,32.818768,160,339,71.4,63.9,0,32.37029,335,354,71.7,63.8,0,29.15712,335,204,69.7,64.3,0,37.4199,195,392,72.8,64,0,30.777374,380,255,68.4,63.7,0,42.877697,245,181,72.8,63.7,0,43.90393,175,267,71.6,63.7,0,45.56343,245,427,71.2,63.5,0,40.734013,420,162,73.1,64.2,0,27.502134,160,341,72.1,63.9,0,37.61634,335,305,72,64.2,0,33.867085,300,418,70.9,63.6,0,29.586231,400,201,70,64.2,0,36.918568,195,364,70.5,63.5,0,30.920729,380,347,69.5,63.9,0,31.387478,335,178,72.7,63.3,0,57.917126,175,263,71.6,63.7,0,41.593346,245,362,71.4,63.4,0,36.908936,350,167,72.6,63.8,0,36.172295,160,339,73.2,63.6,0,38.714428,335,238,72.1,64.4,0,39.866425,230,311,71.6,63.5,0,36.51356,285,200,69.5,64.1,0,41.643436,195,404,72.4,63.7,0,32.60504,380,424,70.7,63.3,0,43.33374,335,179,72.6,63.5,0,53.678078,175,253,71.8,63.5,0,44.82091,245,434,71.1,63.5,0,46.809036,420,163,72.5,63.5,0,31.018007,160,342,71.9,63.5,0,34.619995,335,95,71.2,64.1,0,32.63506,100,347,71.7,64,0,39.72383,335,204,70.2,283.5,0,33.130775,195,392,72.5,63.6,0,37.426266,380,341,70.7,63.6,0,41.52266,335,210,73.2,63.5,0,31.926605,200,259,70.9,63.5,0,40.59189,245,357,71.5,63.4,0,38.805786,350,162,71.6,63.7,0,31.211525,160,350,70.2,63.4,0,46.448418,335,233,72.5,64,0,38.068245,230,178,71.2,63.6,0,34.287113,150,202,69.5,64.4,0,36.483677,195,401,71.7,63.6,0,34.986057,380,584,68.9,63.2,0,60.444874,575,337,73,64.1,0,33.770332,335,261,72,64.1,0,39.71432,250,182,71.6,64.1,0,51.73213,175,196,72.4,63.9,0,27.717056,190,192,69.7,63.8,0,34.057003,185,310,68.3,63.6,0,32.05529,300,305,71.3,63.3,0,33.214592,300,215,67.5,63.4,0,53.26498,210,888,66,63.2,0,81.23253,880,79.9,77.8,80.1,0,88.8,88.3,0.2,-0.2,30.16
20160803,2220,74.2,75.9,32.72595281,54.779225,248,45.6,43.7,5.6,73.4,71.4,-0.1,6.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,75.9,69.7,71.8,100,10.2,61.2,71.8,0,76.8,1.8,62.2,1.8125,60.8,0,0,34.8,11.3,0,0,0,72.3,72.7,63,65.9,15,40.1,61.6,54.8,0,72.7,1.02,62.2,1.8125,66,0,0,93.4,71.5,15.4,4.1,0.9,15,15,93.1,63.1,79.6,100,34.3,0,74.5,1.3,63.603447,63.103447,0,12.1,0,0,1,49.7,1,72,206,69.2,0,29.7737,200,72,68,0,73,68.2,0,9000,275,71.2,67.7,0,36.25154,260,127,69.5,67.2,0,48.246586,125,1014,70.6,66.3,0,25.900873,1000,374,74,68.2,0,30.86389,370.84988,616,70.2,66.5,0,43.713165,600,207,69.4,67.4,0,35.064297,200,131,70.2,67.4,0,50.554596,125,342,69.2,67.9,0,34.899902,330,332,70.4,67.3,0,100,650,846,68.8,68.2,0,100,950,511,0,67.2,0,34.45141,500,508,70.1,67.4,0,32.76455,500,183,72.2,63.7,0,47.58604,175,256,69.5,64.1,0,39.949078,245,233,70.8,63.8,0,41.08613,220,357,72,63.7,0,33.56305,350,162,72.5,63.9,0,32.818768,160,341,71.4,63.8,0,32.37029,335,354,71.7,63.7,0,29.15712,335,205,69.7,64.4,0,37.4199,195,392,72.8,64,0,30.777374,380,256,68.4,63.7,0,42.877697,245,181,72.8,63.7,0,43.90393,175,268,71.6,63.7,0,45.56343,245,429,71.2,63.5,0,40.734013,420,162,73.1,64.1,0,27.502134,160,343,72.1,63.9,0,37.61634,335,305,72,64.1,0,33.867085,300,421,70.9,63.6,0,29.586231,400,201,70,64.1,0,36.918568,195,377,70.5,63.5,0,31.930082,380,343,69.4,63.9,0,30.468937,335,180,72.7,63.3,0,57.917126,175,264,71.6,63.7,0,41.593346,245,364,71.4,63.4,0,36.908936,350,166,72.6,63.7,0,36.172295,160,343,73.2,63.6,0,39.1683,335,239,72.1,64.4,0,39.866425,230,312,71.6,63.5,0,36.51356,285,201,69.5,64.1,0,41.643436,195,395,72.4,63.7,0,32.160862,380,424,70.7,63.3,0,43.33374,335,180,72.6,63.5,0,53.678078,175,254,71.8,63.5,0,44.82091,245,437,71.1,63.5,0,46.809036,420,164,72.5,63.5,0,31.018007,160,343,71.9,63.5,0,34.619995,335,95,71.2,64.1,0,32.63506,100,350,71.7,64,0,39.72383,335,205,70.2,283.5,0,33.130775,195,388,72.5,63.6,0,37.426266,380,342,70.7,63.6,0,41.52266,335,210,73.2,63.5,0,31.926605,200,258,70.9,63.6,0,40.59189,245,357,71.5,63.4,0,38.805786,350,163,71.6,63.7,0,31.211525,160,360,70.2,63.4,0,46.448418,335,234,72.5,64.1,0,38.068245,230,183,71.2,63.6,0,34.287113,150,203,69.5,64.4,0,36.483677,195,402,71.7,63.6,0,34.986057,380,588,68.9,63.2,0,60.444874,575,337,73.1,64.1,0,33.770332,335,263,72,64.1,0,39.71432,250,182,71.5,64,0,51.73213,175,196,72.5,63.9,0,27.717056,190,193,69.7,63.8,0,34.057003,185,310,68.4,63.5,0,32.05529,300,306,71.2,63.3,0,33.214592,300,215,67.5,63.4,0,53.26498,210,891,66,63.2,0,81.23253,880,79.9,77.8,80.1,0,88.8,88.3,0.1,0,30.16
20160803,2225,74.2,74.9,32.52515406,54.779225,249,45.4,43.6,5.6,73.2,71.2,-0.1,6.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.6,69.6,71.8,100,22.5,61.2,71.8,0,76.6,1.8,62.2,1.8125,61.2,0,0,34.8,11.3,0,0,0,72.3,72.8,63,65.6,15,39.8,61.6,52.9,0,72.7,1.01,62.2,1.8125,65.8,0,0,93.2,71.1,14.3,3.8,0.4,15,15,92.9,63.1,79.6,100,33.5,0,74.5,1.3,63.603447,63.103447,0,12.1,0,0,1,49,1,72,204,70.9,0,29.7737,200,72,68,0,73,69.9,0,9000,274,71.4,69.2,0,36.25154,260,127,69.6,69.1,0,48.246586,125,1015,70.8,68.8,0,25.900873,1000,369,74.1,69.4,0,30.86389,370.84988,617,70.4,68.7,0,43.713165,600,206,69.5,69.1,0,35.064297,200,131,70.5,69.2,0,50.554596,125,344,69.4,69.3,0,34.899902,330,332,70.5,68.9,0,100,650,847,69.1,69.4,0,100,950,512,0,68.8,0,34.45141,500,508,70.3,69,0,32.76455,500,183,72.2,63.8,0,47.58604,175,255,69.5,64.1,0,39.949078,245,232,70.8,63.9,0,41.08613,220,355,72,63.7,0,33.56305,350,162,72.5,64,0,32.818768,160,341,71.4,63.9,0,32.37029,335,353,71.6,63.8,0,29.15712,335,204,69.7,64.4,0,37.4199,195,391,72.7,64,0,30.777374,380,255,68.4,63.7,0,42.877697,245,181,72.8,63.8,0,43.90393,175,268,71.6,63.8,0,45.56343,245,428,71.2,63.6,0,40.734013,420,162,73,64.2,0,27.502134,160,341,72.1,64,0,37.61634,335,304,72,64.2,0,33.867085,300,421,70.9,63.6,0,29.586231,400,201,70,64.2,0,36.918568,195,378,70.5,63.5,0,31.708517,380,340,69.5,63.9,0,30.92821,335,179,72.7,63.4,0,57.917126,175,263,71.6,63.7,0,41.593346,245,362,71.4,63.4,0,36.908936,350,167,72.6,63.7,0,36.172295,160,341,73.2,63.6,0,39.1683,335,239,72,64.4,0,39.866425,230,310,71.6,63.6,0,36.51356,285,200,69.4,64.1,0,41.643436,195,397,72.3,63.8,0,32.160862,380,424,70.6,63.3,0,43.33374,335,179,72.5,63.6,0,53.678078,175,253,71.8,63.5,0,44.82091,245,435,71.1,63.6,0,46.809036,420,163,72.4,63.5,0,31.018007,160,341,71.8,63.5,0,34.619995,335,94,71.2,64.1,0,32.63506,100,353,71.7,64,0,39.72383,335,204,70.2,283.5,0,33.130775,195,388,72.5,63.6,0,37.426266,380,342,70.8,63.6,0,41.52266,335,209,73.2,63.5,0,31.926605,200,259,70.9,63.6,0,40.59189,245,358,71.4,63.5,0,38.805786,350,162,71.6,63.7,0,31.211525,160,354,70.2,63.4,0,46.448418,335,234,72.5,64.1,0,38.068245,230,176,71.2,63.7,0,34.287113,150,202,69.5,64.4,0,36.483677,195,397,71.7,63.7,0,34.986057,380,589,68.9,63.3,0,60.444874,575,337,73,64.1,0,33.770332,335,261,72,64.1,0,39.71432,250,182,71.5,64.1,0,51.73213,175,196,72.5,64,0,27.717056,190,193,69.7,63.8,0,34.057003,185,308,68.4,63.6,0,32.05529,300,304,71.3,63.3,0,33.214592,300,215,67.5,63.4,0,53.26498,210,890,66.1,63.3,0,81.23253,880,79.9,77.7,80.1,0,88.8,88.3,0.2,0.1,30.16
20160803,2230,74.2,75.5,32.64561939,54.779225,250,46.4,44.4,5.6,73.1,71,-0.1,6.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.4,66.4,71.8,100,28.7,61.2,71.8,0,76.4,1.8,62.2,1.8125,61.3,0,0,34.8,11.3,0,0,0,72.3,72.8,63.1,65.7,15,39.5,61.6,53,0,72.7,1,62.2,1.8125,65.8,0,0,92.9,71,14.5,4,0.8,15,15,93.2,63.1,79.6,100,34.3,0,74.5,1.3,63.603447,63.103447,0,12.2,0,0,1,48.1,1,72,206,69.9,0,29.7737,200,72,68,0,73,68.5,0,9000,274,71.6,67.4,0,36.25154,260,127,69.7,68,0,48.246586,125,1012,70.9,68.1,0,25.900873,1000,414,74.1,67.8,0,35.873215,414.0499,616,70.6,68.1,0,43.713165,600,205,69.7,68,0,35.064297,200,131,70.7,68,0,50.554596,125,344,69.6,68.1,0,34.899902,330,333,70.7,68.1,0,100,650,846,69.3,68.3,0,100,950,512,0,67.8,0,34.45141,500,508,70.5,67.8,0,32.76455,500,182,72.2,63.9,0,47.58604,175,254,69.5,64.2,0,39.949078,245,231,70.8,64,0,41.08613,220,356,71.9,63.8,0,33.56305,350,162,72.4,64.1,0,32.818768,160,339,71.4,63.9,0,32.37029,335,352,71.7,63.8,0,29.15712,335,204,69.7,64.4,0,37.4199,195,392,72.7,64.1,0,30.777374,380,255,68.4,63.8,0,42.877697,245,181,72.8,63.8,0,43.90393,175,267,71.6,63.9,0,45.56343,245,427,71.2,63.6,0,40.734013,420,162,73,64.2,0,27.502134,160,341,72,64,0,37.61634,335,305,72,64.2,0,33.867085,300,419,70.9,63.7,0,29.586231,400,201,70,64.2,0,36.918568,195,380,70.5,63.6,0,31.277695,380,348,69.5,64,0,30.916122,335,178,72.7,63.5,0,57.917126,175,264,71.6,63.8,0,41.593346,245,360,71.4,63.5,0,36.908936,350,167,72.6,63.8,0,36.172295,160,340,73.1,63.7,0,39.1683,335,237,72,64.5,0,39.866425,230,310,71.6,63.6,0,36.51356,285,199,69.4,64.2,0,41.643436,195,394,72.3,63.8,0,32.160862,380,424,70.6,63.4,0,43.33374,335,179,72.6,63.7,0,53.678078,175,253,71.8,63.6,0,44.82091,245,435,71,63.6,0,46.809036,420,163,72.4,63.6,0,31.018007,160,342,71.8,63.6,0,34.619995,335,95,71.2,64.2,0,32.63506,100,350,71.7,64.1,0,39.72383,335,204,70.2,283.4,0,33.130775,195,385,72.5,63.7,0,37.426266,380,341,70.7,63.7,0,41.52266,335,211,73.2,63.6,0,31.926605,200,257,70.9,63.7,0,40.59189,245,355,71.4,63.5,0,38.805786,350,162,71.5,63.8,0,31.211525,160,351,70.2,63.5,0,46.448418,335,233,72.5,64.1,0,38.068245,230,178,71.2,63.7,0,34.287113,150,202,69.5,64.5,0,36.483677,195,395,71.7,63.7,0,34.986057,380,582,68.9,63.4,0,60.444874,575,337,73,64.1,0,33.770332,335,261,72,64.2,0,39.71432,250,181,71.5,64.1,0,51.73213,175,196,72.5,64,0,27.717056,190,193,69.7,63.9,0,34.057003,185,310,68.4,63.7,0,32.05529,300,304,71.2,63.4,0,33.214592,300,214,67.6,63.5,0,53.26498,210,887,66.1,63.3,0,81.23253,880,79.9,77.8,80.1,0,88.8,88.2,0.1,0,30.16
20160803,2235,74.1,75.6,32.59029611,54.779225,251,47,44.9,5.6,73.3,71.1,-0.1,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.8,64.9,71.8,100,32.8,61.2,71.8,0,76.5,1.8,62.2,1.8125,61.4,0,0,34.9,11.4,0,0,0,72.3,72.8,62.8,65.8,15,39.1,61.6,55,0,72.7,1,62.2,1.8125,65.8,0,0,93.2,71.2,16.6,4,0.8,15,15,94.4,63.1,79.6,100,32.9,0,74.5,1.3,63.603447,63.103447,0,12.1,0,0,1,47.2,1,72,206,68.9,0,29.7737,200,72,68,0,73,67.3,0,9000,274,71.7,66,0,36.25154,260,127,69.8,66.8,0,48.246586,125,1016,70.9,66.8,0,26.343622,1000,417,74,66.7,0,36.034805,414.0499,615,70.7,67,0,43.713165,600,206,69.8,66.9,0,35.064297,200,131,70.8,66.8,0,50.554596,125,343,69.8,67,0,34.899902,330,333,70.8,67.2,0,100,650,845,69.5,67.4,0,100,950,511,0,66.7,0,34.45141,500,508,70.6,66.7,0,32.76455,500,182,72.2,63.8,0,47.58604,175,254,69.5,64.1,0,39.949078,245,232,70.8,63.9,0,41.08613,220,356,71.9,63.8,0,33.56305,350,161,72.4,64,0,32.818768,160,340,71.4,63.9,0,32.37029,335,352,71.7,63.8,0,29.15712,335,203,69.7,64.4,0,37.4199,195,394,72.7,64.1,0,30.777374,380,254,68.4,63.7,0,42.877697,245,180,72.8,63.7,0,43.90393,175,267,71.6,63.8,0,45.56343,245,426,71.2,63.6,0,40.734013,420,163,73,64.1,0,27.502134,160,339,72,64,0,37.61634,335,304,72,64.2,0,33.867085,300,418,70.9,63.6,0,29.586231,400,200,69.9,64.2,0,36.918568,195,401,70.4,63.5,0,30.674543,380,345,69.5,63.9,0,30.299736,335,178,72.7,63.4,0,57.917126,175,262,71.6,63.7,0,41.593346,245,360,71.4,63.4,0,36.908936,350,167,72.6,63.8,0,36.172295,160,340,73.1,63.6,0,39.1683,335,237,72,64.5,0,39.866425,230,310,71.6,63.6,0,36.51356,285,199,69.4,64.1,0,41.643436,195,399,72.3,63.8,0,32.160862,380,425,70.6,63.3,0,43.33374,335,180,72.5,63.6,0,53.678078,175,253,71.8,63.5,0,44.82091,245,435,71,63.6,0,46.809036,420,163,72.4,63.5,0,31.018007,160,341,71.8,63.5,0,34.619995,335,95,71.2,64.2,0,32.63506,100,347,71.7,64,0,39.72383,335,203,70.2,283.4,0,33.130775,195,384,72.5,63.6,0,37.426266,380,341,70.7,63.6,0,41.52266,335,209,73.2,63.5,0,31.926605,200,257,70.9,63.6,0,40.59189,245,356,71.4,63.5,0,38.805786,350,162,71.6,63.8,0,31.211525,160,353,70.2,63.4,0,46.448418,335,234,72.5,64.1,0,38.068245,230,171,71.2,63.7,0,34.287113,150,201,69.5,64.4,0,36.483677,195,398,71.7,63.7,0,34.986057,380,586,68.9,63.3,0,60.444874,575,337,73,64.1,0,33.770332,335,261,72,64.2,0,39.71432,250,181,71.5,64.1,0,51.73213,175,195,72.5,64,0,27.717056,190,192,69.7,63.8,0,34.057003,185,309,68.4,63.6,0,32.05529,300,303,71.1,63.3,0,33.214592,300,214,67.6,63.4,0,53.26498,210,887,66.1,63.2,0,81.23253,880,79.9,77.7,80.2,0,88.7,88.2,0.2,0,30.16
20160803,2240,74.1,76.2,32.71038436,54.779225,253,47.2,45.1,5.6,73.5,71.3,-0.1,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.4,63.8,71.8,100,35.3,61.2,71.8,0,76.3,1.85,62.2,1.8125,61.6,0,0,35,11.3,0,0,0,72.3,72.8,63,65.7,15,38.7,61.6,54,0,72.7,1.02,62.2,1.8125,65.9,0,0,93.4,70.9,14.7,3.6,0.8,15,15,93.6,63.1,79.6,100,32.5,0,74.5,1.3,63.603447,63.103447,0,12.2,0,0,1,46.3,1,72,207,68.1,0,29.7737,200,72,68,0,73,66.3,0,9000,274,71.7,65,0,36.25154,260,127,69.8,65.8,0,48.246586,125,1022,70.9,65.8,0,26.343622,1000,412,73.9,65.8,0,35.773773,414.0499,618,70.8,66.1,0,43.713165,600,207,69.9,66,0,35.064297,200,131,70.8,66,0,50.554596,125,343,69.7,66.2,0,34.899902,330,334,70.8,66.5,0,100,650,845,69.5,66.7,0,100,950,512,0,65.8,0,34.45141,500,509,70.6,65.8,0,32.76455,500,183,72.2,63.8,0,47.58604,175,255,69.5,64.1,0,39.949078,245,232,70.8,63.8,0,41.08613,220,357,71.9,63.7,0,33.56305,350,162,72.4,64,0,32.818768,160,342,71.4,63.9,0,32.37029,335,354,71.7,63.8,0,29.15712,335,205,69.7,64.4,0,37.4199,195,390,72.7,64.1,0,30.777374,380,256,68.4,63.7,0,42.877697,245,181,72.8,63.7,0,43.90393,175,267,71.6,63.8,0,45.56343,245,430,71.2,63.5,0,40.734013,420,162,72.9,64.1,0,27.502134,160,341,72,63.9,0,37.61634,335,304,72,64.2,0,33.867085,300,419,70.9,63.6,0,29.586231,400,201,69.9,64.2,0,36.918568,195,395,70.5,63.5,0,31.413095,380,346,69.5,63.9,0,30.299736,335,179,72.7,63.4,0,57.917126,175,264,71.5,63.7,0,41.593346,245,364,71.4,63.4,0,36.908936,350,168,72.6,63.7,0,36.172295,160,342,73.1,63.6,0,39.1683,335,238,72,64.4,0,39.866425,230,312,71.6,63.6,0,36.51356,285,201,69.4,64.1,0,41.643436,195,395,72.3,63.7,0,32.160862,380,425,70.6,63.3,0,43.33374,335,179,72.6,63.5,0,53.678078,175,255,71.8,63.5,0,44.82091,245,437,71,63.5,0,46.809036,420,164,72.4,63.5,0,31.018007,160,342,71.8,63.5,0,34.619995,335,93,71.2,64.1,0,32.63506,100,352,71.7,64,0,39.72383,335,205,70.2,283.4,0,33.130775,195,389,72.5,63.6,0,37.426266,380,341,70.7,63.6,0,41.52266,335,212,73.2,63.5,0,31.926605,200,258,70.9,63.6,0,40.59189,245,357,71.4,63.4,0,38.805786,350,162,71.5,63.7,0,31.211525,160,357,70.2,63.4,0,46.448418,335,234,72.5,64.1,0,38.068245,230,176,71.2,63.7,0,34.287113,150,203,69.5,64.4,0,36.483677,195,400,71.7,63.6,0,34.986057,380,587,68.9,63.2,0,60.444874,575,337,73,64.1,0,33.770332,335,262,72,64.1,0,39.71432,250,182,71.5,64,0,51.73213,175,196,72.4,64,0,27.717056,190,192,69.6,63.8,0,34.057003,185,309,68.4,63.5,0,32.05529,300,306,71.2,63.3,0,33.214592,300,216,67.6,63.4,0,53.26498,210,890,66.1,63.2,0,81.23253,880,79.9,77.7,80.2,0,88.7,88.2,0.2,0,30.16
20160803,2245,74.1,76.4,32.750423,54.779225,253,47.4,45.2,5.6,73.9,71.6,-0.2,6.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.6,62.9,71.3,100,36.5,61.2,71.3,0,76.3,1.8,62.2,1.8125,61.6,0,0,34.8,11.3,0,0,0,72.3,72.8,63.1,66,15,38.4,61.6,53.3,0,72.7,0.99,62.2,1.8125,65.8,0,0,93.1,71.2,15.8,4.1,1.5,15,15,93.5,63.1,79.6,100,32.9,0,74.5,1.3,63.603447,63.103447,0,12.2,0,0,1,45.8,1,72,206,67.4,0,29.7737,200,72,68,0,73,65.6,0,9000,273,71.8,64.2,0,36.25154,260,126,69.8,65,0,48.246586,125,1012,70.9,64.9,0,26.343622,1000,417,73.9,65,0,34.779366,414.0499,613,70.7,65.3,0,43.713165,600,205,69.9,65.2,0,35.064297,200,130,70.7,65.2,0,50.554596,125,341,69.7,65.4,0,34.899902,330,332,70.8,65.7,0,100,650,843,69.5,66,0,100,950,511,0,65.1,0,34.45141,500,508,70.6,65,0,32.76455,500,182,72.2,63.9,0,47.58604,175,255,69.5,64.2,0,39.949078,245,232,70.8,64,0,41.08613,220,355,71.9,63.9,0,33.56305,350,161,72.4,64.1,0,32.818768,160,340,71.4,64,0,32.37029,335,352,71.6,63.8,0,29.15712,335,203,69.7,64.5,0,37.4199,195,392,72.7,64.1,0,30.777374,380,256,68.4,63.8,0,42.877697,245,181,72.8,63.9,0,43.90393,175,266,71.6,63.9,0,45.56343,245,424,71.1,63.7,0,40.734013,420,163,72.9,64.2,0,27.502134,160,338,72,64,0,37.61634,335,304,71.9,64.2,0,33.867085,300,419,70.9,63.7,0,29.586231,400,201,69.9,64.2,0,36.918568,195,384,70.5,63.6,0,31.105366,380,339,69.5,64,0,30.759005,335,178,72.7,63.5,0,57.917126,175,263,71.5,63.8,0,41.593346,245,362,71.4,63.5,0,36.908936,350,166,72.6,63.8,0,36.172295,160,341,73.1,63.7,0,39.1683,335,237,72,64.5,0,39.866425,230,308,71.6,63.6,0,36.51356,285,199,69.4,64.2,0,41.643436,195,393,72.3,63.8,0,32.160862,380,421,70.6,63.5,0,43.33374,335,179,72.6,63.6,0,53.678078,175,252,71.8,63.6,0,44.82091,245,435,71,63.6,0,46.809036,420,163,72.4,63.6,0,31.018007,160,342,71.8,63.6,0,34.619995,335,95,71.2,64.2,0,32.63506,100,349,71.7,64.1,0,39.72383,335,204,70.2,283.3,0,33.130775,195,382,72.5,63.7,0,37.426266,380,340,70.7,63.7,0,41.52266,335,209,73.2,63.6,0,31.926605,200,257,70.9,63.7,0,40.59189,245,356,71.4,63.5,0,38.805786,350,162,71.5,63.8,0,31.211525,160,350,70.2,63.5,0,46.448418,335,233,72.5,64.1,0,38.068245,230,175,71.2,63.7,0,34.287113,150,202,69.5,64.5,0,36.483677,195,399,71.7,63.7,0,34.986057,380,586,68.9,63.4,0,60.444874,575,337,73,64.1,0,33.770332,335,261,72,64.2,0,39.71432,250,181,71.5,64.2,0,51.73213,175,195,72.4,64,0,27.717056,190,192,69.7,63.9,0,34.057003,185,308,68.4,63.7,0,32.05529,300,304,71.1,63.4,0,33.214592,300,214,67.6,63.5,0,53.26498,210,885,66.1,63.4,0,81.23253,880,79.9,77.7,80.2,0,88.7,88.2,0.1,0.1,30.16
20160803,2250,74.1,77.3,32.93065394,54.779225,253,47.4,45.2,5.6,74.2,71.8,-0.1,6.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,75.4,62.5,71.8,100,36.8,61.2,71.8,0,76.3,1.85,62.2,1.8125,61.6,0,0,35.1,11.4,0,0,0,72.3,72.7,63.2,65.9,15,38.4,61.6,51.3,0,72.7,0.99,62.2,1.8125,65.9,0,0,92.5,70.8,13.9,3.9,1,15,15,93.7,63.1,79.6,100,33.6,0,74.5,1.3,63.603447,63.103447,0,12.1,0,0,1,45.3,1,72,209,66.8,0,29.7737,200,72,68,0,73,65.1,0,9000,276,71.7,63.6,0,36.25154,260,127,69.8,64.4,0,48.246586,125,1021,70.8,64.2,0,26.343622,1000,411,73.9,64.5,0,35.67433,414.0499,617,70.6,64.6,0,43.713165,600,206,70,64.6,0,35.064297,200,131,70.6,64.6,0,50.554596,125,345,69.7,64.8,0,34.899902,330,334,70.8,65.1,0,100,650,848,69.5,65.4,0,100,950,512,0,64.4,0,34.45141,500,509,70.5,64.3,0,32.76455,500,183,72.2,64,0,47.58604,175,255,69.5,64.4,0,39.949078,245,232,70.8,64.1,0,41.08613,220,357,71.9,64,0,33.56305,350,162,72.4,64.2,0,32.818768,160,342,71.4,64.1,0,32.37029,335,356,71.6,64,0,29.15712,335,205,69.7,64.6,0,37.4199,195,390,72.7,64.3,0,30.777374,380,256,68.4,64,0,42.877697,245,182,72.8,64.1,0,43.90393,175,267,71.6,64.1,0,45.56343,245,427,71.1,63.9,0,40.734013,420,162,72.9,64.4,0,27.502134,160,340,72,64.2,0,37.61634,335,305,71.9,64.3,0,33.867085,300,419,70.9,63.8,0,29.586231,400,200,69.9,64.3,0,36.918568,195,370,70.5,63.8,0,31.38848,380,339,69.5,64.2,0,30.759005,335,179,72.7,63.7,0,57.917126,175,263,71.5,64,0,41.593346,245,363,71.4,63.7,0,36.908936,350,167,72.6,64,0,36.172295,160,340,73.1,63.9,0,39.1683,335,238,72,64.6,0,39.866425,230,310,71.6,63.8,0,36.51356,285,200,69.4,64.3,0,41.643436,195,398,72.3,64,0,32.160862,380,423,70.6,63.6,0,43.33374,335,179,72.5,63.8,0,53.678078,175,254,71.7,63.8,0,44.82091,245,436,71,63.8,0,46.809036,420,164,72.4,63.8,0,31.018007,160,342,71.8,63.7,0,34.619995,335,95,71.2,64.3,0,32.63506,100,348,71.7,64.2,0,39.72383,335,204,70.2,283.4,0,33.130775,195,384,72.5,63.8,0,37.426266,380,342,70.7,63.9,0,41.52266,335,211,73.2,63.8,0,31.926605,200,258,70.9,63.9,0,40.59189,245,356,71.4,63.7,0,38.805786,350,162,71.5,63.9,0,31.211525,160,354,70.1,63.7,0,46.448418,335,234,72.5,64.2,0,38.068245,230,176,71.2,63.9,0,34.287113,150,203,69.5,64.6,0,36.483677,195,399,71.7,63.9,0,34.986057,380,587,69,63.6,0,60.444874,575,337,73,64.2,0,33.770332,335,262,72,64.3,0,39.71432,250,182,71.5,64.2,0,51.73213,175,196,72.4,64.2,0,27.717056,190,193,69.7,64,0,34.057003,185,309,68.4,63.8,0,32.05529,300,304,71.1,63.6,0,33.214592,300,215,67.6,63.7,0,53.26498,210,889,66.1,63.5,0,81.23253,880,79.9,77.7,80.2,0,88.7,88.1,0.2,0,30.16
20160803,2255,74,76.8,32.74934066,54.779225,252,47.4,45.2,5.65,74.4,72.1,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,75.3,62.4,71.8,100,37.2,61.2,71.8,0,76.2,1.8,62.2,1.8125,61.7,0,0,35.1,11.4,0,0,0,72.3,72.7,63.3,65.7,15,38.3,61.6,53,0,72.7,1,62.2,1.8125,65.9,0,0,92.4,71.2,14.5,4,1.4,15,15,94.3,63.1,79.6,100,33.4,0,74.5,1.3,63.603447,63.103447,0,12.1,0,0,1,45.4,1,72,206,66.6,0,29.7737,200,72,68,0,73,64.8,0,9000,274,71.7,63.4,0,36.25154,260,128,69.7,64.1,0,48.246586,125,1023,70.8,63.9,0,26.343622,1000,411,73.8,64.2,0,35.67433,414.0499,616,70.6,64.3,0,43.713165,600,206,70,64.3,0,35.064297,200,131,70.6,64.3,0,50.554596,125,343,69.6,64.6,0,34.899902,330,334,70.8,64.9,0,100,650,846,69.4,65.2,0,100,950,512,0,64.1,0,34.45141,500,509,70.4,64.1,0,32.76455,500,182,72.2,64.1,0,47.58604,175,253,69.5,64.4,0,39.949078,245,232,70.8,64.2,0,41.08613,220,356,71.9,64.1,0,33.56305,350,161,72.4,64.3,0,32.818768,160,339,71.3,64.2,0,32.37029,335,352,71.6,64.1,0,29.15712,335,203,69.7,64.7,0,37.4199,195,392,72.6,64.4,0,30.777374,380,254,68.4,64.1,0,42.877697,245,180,72.8,64.1,0,43.90393,175,267,71.6,64.2,0,45.56343,245,427,71.1,63.9,0,40.734013,420,162,72.8,64.4,0,27.502134,160,340,72,64.3,0,37.61634,335,304,71.9,64.4,0,33.867085,300,419,70.9,63.9,0,29.586231,400,201,69.9,64.4,0,36.918568,195,398,70.5,63.8,0,31.21615,380,347,69.5,64.3,0,30.759005,335,177,72.7,63.8,0,57.917126,175,261,71.5,64.1,0,41.593346,245,361,71.4,63.8,0,36.908936,350,166,72.6,64.1,0,36.172295,160,340,73.1,64,0,39.1683,335,237,72,64.7,0,39.866425,230,311,71.6,63.9,0,36.51356,285,198,69.4,64.4,0,41.643436,195,401,72.3,64.1,0,32.160862,380,425,70.6,63.7,0,43.33374,335,180,72.6,64,0,53.678078,175,253,71.7,63.9,0,44.82091,245,436,71,63.9,0,46.809036,420,162,72.4,63.9,0,31.018007,160,341,71.8,63.8,0,35.051544,335,93,71.2,64.4,0,32.63506,100,349,71.7,64.3,0,39.72383,335,204,70.2,283.4,0,33.130775,195,383,72.4,63.9,0,37.426266,380,341,70.7,64,0,41.52266,335,209,73.2,63.9,0,31.926605,200,257,70.9,64,0,40.59189,245,357,71.4,63.8,0,38.805786,350,162,71.5,64,0,31.211525,160,352,70.1,63.8,0,46.448418,335,233,72.4,64.3,0,38.068245,230,173,71.2,64,0,34.287113,150,202,69.6,64.7,0,36.483677,195,400,71.6,64,0,34.986057,380,584,69,63.7,0,60.444874,575,337,73,64.3,0,33.770332,335,261,72,64.4,0,39.71432,250,181,71.5,64.3,0,51.73213,175,196,72.4,64.2,0,27.717056,190,192,69.7,64.1,0,34.057003,185,312,68.4,63.9,0,32.05529,300,305,71.2,63.7,0,33.214592,300,214,67.6,63.8,0,53.26498,210,888,66.1,63.6,0,81.23253,880,79.9,77.7,80.2,0,88.6,88.1,0.6,-1.2,30.17
20160803,2300,73.9,77.2,32.75294337,54.779225,254,47.5,45.3,5.6,74.9,72.6,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,75.6,62.3,71.8,100,37.6,61.2,71.8,0,76.3,1.8,62.2,1.8125,61.7,0,0,35,11.4,0,0,0,72.3,72.7,63.3,65.4,15,38.1,61.6,55.7,0,72.6,1.02,62.2,1.8125,65.9,0,0,92.3,71.4,15.5,3.9,0.7,15,15,94.9,63.1,79.6,100,32.9,0,72.5,1.3,63.603447,63.103447,0,12.1,0,0,1,45.9,1,72,209,66.5,0,29.7737,200,72,68,0,73,64.8,0,9000,275,71.6,63.3,0,36.25154,260,128,69.7,64,0,48.246586,125,1019,70.8,63.8,0,26.343622,1000,412,73.8,64.2,0,35.500313,414.0499,617,70.6,64.2,0,43.713165,600,206,70,64.3,0,35.064297,200,131,70.5,64.3,0,50.554596,125,344,69.5,64.5,0,34.899902,330,334,70.7,64.8,0,100,650,848,69.3,65.1,0,100,950,512,0,64.1,0,34.45141,500,509,70.4,64,0,32.76455,500,183,72.1,64.2,0,47.58604,175,256,69.5,64.5,0,39.949078,245,232,70.8,64.3,0,41.08613,220,357,71.9,64.2,0,33.56305,350,161,72.4,64.4,0,32.818768,160,341,71.3,64.3,0,32.37029,335,355,71.7,64.2,0,29.15712,335,205,69.7,64.7,0,37.4199,195,392,72.6,64.4,0,30.777374,380,255,68.4,64.2,0,42.877697,245,181,72.8,64.2,0,43.90393,175,268,71.6,64.2,0,45.56343,245,428,71.1,64,0,40.734013,420,162,72.8,64.5,0,27.502134,160,342,72,64.4,0,37.61634,335,304,71.9,64.5,0,33.867085,300,420,70.9,64,0,29.586231,400,201,69.9,64.5,0,36.918568,195,410,70.5,63.9,0,31.03151,380,354,69.5,64.4,0,30.759005,335,178,72.7,63.9,0,57.917126,175,263,71.5,64.2,0,41.593346,245,363,71.4,63.8,0,36.908936,350,167,72.5,64.1,0,36.172295,160,342,73.1,64.1,0,39.1683,335,238,72,64.8,0,39.866425,230,310,71.6,63.9,0,36.51356,285,199,69.4,64.5,0,41.643436,195,398,72.3,64.2,0,32.160862,380,426,70.6,63.7,0,43.33374,335,180,72.6,64,0,53.678078,175,255,71.7,63.9,0,44.82091,245,438,71,64,0,46.809036,420,163,72.3,63.9,0,31.018007,160,343,71.8,63.9,0,35.051544,335,93,71.1,64.5,0,32.63506,100,352,71.7,64.4,0,39.72383,335,204,70.2,283.5,0,33.130775,195,389,72.4,64,0,37.426266,380,342,70.7,64,0,41.52266,335,209,73.2,64,0,31.926605,200,259,70.9,64,0,40.59189,245,357,71.4,63.9,0,38.805786,350,162,71.5,64.1,0,31.211525,160,351,70.1,63.8,0,46.363857,335,234,72.4,64.4,0,38.068245,230,182,71.2,64,0,34.287113,150,203,69.6,64.8,0,36.483677,195,399,71.6,64.1,0,34.986057,380,592,69,63.8,0,60.444874,575,337,73,64.4,0,33.770332,335,262,72,64.5,0,39.71432,250,182,71.5,64.4,0,51.73213,175,196,72.4,64.3,0,27.717056,190,193,69.7,64.2,0,34.057003,185,311,68.4,64,0,32.05529,300,304,71,63.7,0,33.214592,300,215,67.6,63.8,0,53.26498,210,888,66.1,63.7,0,81.23253,880,79.9,77.7,80.2,0,88.6,88.1,0.2,0,30.17
20160803,2305,73.9,77.3,32.77282531,54.9836525,255,47.5,45.3,5.6,75.1,72.6,-0.1,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,75.3,61.9,71.3,100,37,61.2,71.3,0,76,1.85,62.2,1.8125,61.6,0,0,34.8,11.3,0,0,0,72.3,72.7,63.6,65.9,15,38.1,61.6,49.8,0,72.6,0.99,62.2,1.8125,66,0,0,92.1,71.1,13.3,3.7,1.5,15,15,93.2,63.1,79.6,100,33.3,0,72.5,1.3,63.603447,63.103447,0,12.1,0,0,1,46.5,1,72,207,66.1,0,29.7737,200,72,68,0,73.1,64.4,0,9000,277,71.6,62.8,0,36.25154,260,128,69.7,63.6,0,48.246586,125,1017,70.8,63.4,0,26.343622,1000,390,73.8,63.8,0,33.113735,392.44977,618,70.5,63.9,0,43.713165,600,205,70,63.9,0,35.064297,200,131,70.4,63.9,0,50.554596,125,344,69.5,64.1,0,34.899902,330,335,70.7,64.4,0,100,650,848,69.3,64.7,0,100,950,513,0,63.7,0,34.45141,500,508,70.4,63.6,0,32.76455,500,182,72.1,64.3,0,47.58604,175,254,69.5,64.6,0,39.949078,245,232,70.8,64.3,0,41.08613,220,355,71.9,64.2,0,33.56305,350,162,72.4,64.4,0,32.818768,160,339,71.3,64.3,0,32.37029,335,354,71.6,64.2,0,29.15712,335,203,69.7,64.8,0,37.4199,195,390,72.6,64.5,0,30.777374,380,255,68.4,64.2,0,42.877697,245,181,72.8,64.2,0,43.90393,175,267,71.6,64.3,0,45.56343,245,429,71.1,64.1,0,40.734013,420,162,72.8,64.6,0,27.502134,160,341,72,64.4,0,37.61634,335,304,71.9,64.6,0,33.867085,300,419,70.9,64,0,29.586231,400,200,70,64.6,0,36.918568,195,376,70.5,64,0,31.560808,380,338,69.5,64.4,0,31.218275,335,179,72.7,63.9,0,57.917126,175,262,71.5,64.2,0,41.593346,245,363,71.4,63.9,0,36.908936,350,167,72.5,64.2,0,36.172295,160,343,73.1,64.1,0,39.1683,335,238,72,64.9,0,39.866425,230,310,71.6,64,0,36.51356,285,200,69.4,64.6,0,41.643436,195,398,72.3,64.2,0,32.160862,380,422,70.5,63.8,0,43.33374,335,179,72.6,64,0,53.678078,175,253,71.7,64,0,44.82091,245,437,71,64,0,46.809036,420,163,72.3,63.9,0,31.018007,160,344,71.8,63.9,0,35.051544,335,95,71.2,64.5,0,32.63506,100,352,71.7,64.4,0,39.72383,335,204,70.2,283.3,0,33.130775,195,388,72.4,64.1,0,37.426266,380,342,70.7,64.1,0,41.52266,335,212,73.2,64,0,31.926605,200,257,70.9,64.1,0,40.59189,245,357,71.4,63.9,0,38.805786,350,162,71.5,64.2,0,31.211525,160,348,70.2,63.9,0,46.363857,335,234,72.4,64.4,0,38.068245,230,178,71.2,64.1,0,34.287113,150,202,69.6,64.8,0,36.483677,195,401,71.6,64.1,0,34.986057,380,589,69,63.8,0,60.444874,575,337,73,64.5,0,33.770332,335,262,72,64.5,0,39.71432,250,182,71.5,64.5,0,51.73213,175,197,72.4,64.4,0,27.717056,190,192,69.7,64.3,0,34.057003,185,312,68.4,64,0,32.05529,300,305,71,63.8,0,33.214592,300,215,67.6,63.9,0,53.26498,210,889,66.2,63.7,0,81.23253,880,79.9,77.6,80.2,0,88.6,88.1,1.8,-0.8,30.17
20160803,2310,73.7,78.1,32.77875275,54.9836525,253,47.5,45.2,5.6,75,72.6,-0.2,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,75.2,61.8,71.3,100,36.4,61.2,71.3,0,76,1.85,62.2,1.8125,61.6,0,0,34.9,11.3,0,0,0,72.3,72.7,63.6,65.6,15,38.1,61.6,55.5,0,72.7,0.99,62.2,1.8125,66,0,0,92.1,71.1,15.5,3.9,1.3,15,15,94.2,63.1,79.6,100,33.1,0,72.5,1.3,63.603447,63.103447,0,12.2,0,0,1,47.1,1,72,206,66,0,29.7737,200,72,68,0,73.1,64.2,0,9000,276,71.6,62.7,0,36.25154,260,128,69.6,63.4,0,48.246586,125,1022,70.8,63.2,0,26.343622,1000,389,73.9,63.7,0,33.648228,392.44977,617,70.4,63.6,0,43.713165,600,206,70,63.7,0,35.064297,200,131,70.4,63.7,0,50.554596,125,343,69.4,63.9,0,34.899902,330,334,70.6,64.2,0,100,650,847,69.2,64.5,0,100,950,513,0,63.5,0,34.45141,500,509,70.4,63.4,0,32.76455,500,182,72.1,64.3,0,47.58604,175,255,69.5,64.6,0,39.949078,245,232,70.8,64.4,0,41.08613,220,356,71.9,64.3,0,33.56305,350,162,72.4,64.5,0,32.818768,160,340,71.3,64.4,0,32.37029,335,352,71.6,64.3,0,29.15712,335,204,69.7,64.8,0,37.4199,195,386,72.6,64.5,0,30.777374,380,255,68.5,64.2,0,42.877697,245,181,72.8,64.3,0,43.90393,175,267,71.6,64.3,0,45.56343,245,429,71.1,64.1,0,40.734013,420,163,72.8,64.6,0,27.502134,160,342,72,64.4,0,37.61634,335,305,71.9,64.7,0,33.867085,300,419,71,64.1,0,29.586231,400,201,70,64.6,0,36.918568,195,367,70.5,64.1,0,30.896109,380,346,69.5,64.4,0,30.589798,335,178,72.7,63.9,0,57.917126,175,262,71.5,64.2,0,41.593346,245,361,71.4,63.9,0,36.908936,350,167,72.5,64.2,0,36.172295,160,342,73.1,64.2,0,39.1683,335,238,72,64.9,0,39.866425,230,309,71.6,64.1,0,36.51356,285,200,69.4,64.6,0,41.643436,195,395,72.2,64.3,0,32.160862,380,426,70.6,63.9,0,43.33374,335,179,72.7,64.1,0,53.678078,175,253,71.7,64,0,44.82091,245,434,71,64.1,0,46.809036,420,163,72.3,64,0,31.018007,160,343,71.8,64,0,35.051544,335,94,71.2,64.6,0,32.63506,100,349,71.7,64.5,0,39.72383,335,203,70.2,283.4,0,33.130775,195,392,72.4,64.1,0,37.426266,380,341,70.7,64.1,0,41.52266,335,210,73.2,64.1,0,31.926605,200,258,70.9,64.1,0,40.59189,245,357,71.4,64,0,38.805786,350,162,71.5,64.2,0,31.211525,160,349,70.1,63.9,0,46.363857,335,233,72.4,64.5,0,38.068245,230,176,71.2,64.1,0,34.287113,150,202,69.6,64.9,0,36.483677,195,394,71.6,64.2,0,34.986057,380,584,69,63.8,0,60.444874,575,337,73,64.5,0,33.770332,335,261,72,64.6,0,39.71432,250,181,71.5,64.5,0,51.73213,175,196,72.4,64.4,0,27.717056,190,192,69.7,64.3,0,34.057003,185,309,68.4,64.1,0,32.05529,300,305,71.2,63.8,0,33.214592,300,214,67.6,63.9,0,53.26498,210,888,66.2,63.8,0,81.23253,880,79.9,77.7,80.2,0,88.6,88.1,0.3,0,30.17
20160803,2315,73.7,78.1,32.77875275,54.9836525,254,47.5,45.2,5.6,74.9,72.5,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,75.2,61.8,71.3,100,35.4,61.6,71.3,0,76,1.8,62.6,1.8125,61.6,0,0,34.9,11.4,0,0,0,72.3,72.7,63.6,65.5,15,37.9,61.8,52.1,0,72.7,1.01,62.6,1.8125,66,0,0,92.2,70.9,14.2,4.1,1.5,15,15,94.5,63.1,79.6,100,33.5,0,72.5,1.3,63.775864,63.275864,0,12.2,0,0,1,47.6,1,72,206,66,0,29.7737,200,72,68,0,73.1,64.1,0,9000,274,71.5,62.7,0,36.25154,260,127,69.6,63.4,0,48.246586,125,1009,70.8,63.1,0,26.343622,1000,393,73.9,63.6,0,32.964577,392.44977,613,70.4,63.5,0,43.713165,600,206,69.9,63.6,0,35.064297,200,130,70.4,63.7,0,50.554596,125,342,69.4,63.9,0,34.899902,330,333,70.6,64.1,0,100,650,845,69.2,64.4,0,100,950,512,0,63.4,0,34.45141,500,507,70.4,63.4,0,32.76455,500,182,72.1,64.3,0,47.58604,175,255,69.5,64.6,0,39.949078,245,232,70.8,64.4,0,41.08613,220,356,71.9,64.3,0,33.56305,350,162,72.4,64.5,0,32.818768,160,340,71.3,64.4,0,32.37029,335,354,71.6,64.3,0,29.15712,335,204,69.7,64.8,0,37.4199,195,391,72.6,64.6,0,30.777374,380,255,68.5,64.3,0,42.877697,245,181,72.8,64.3,0,43.90393,175,267,71.6,64.3,0,45.56343,245,427,71.1,64.1,0,40.734013,420,162,72.7,64.7,0,27.502134,160,340,72,64.5,0,37.61634,335,304,71.9,64.7,0,33.867085,300,419,71,64.1,0,29.586231,400,201,70,64.7,0,36.918568,195,395,70.5,64.1,0,31.880846,380,343,69.5,64.5,0,30.142614,335,178,72.7,64,0,57.917126,175,261,71.5,64.3,0,41.593346,245,363,71.4,63.9,0,36.908936,350,167,72.5,64.3,0,36.172295,160,341,73.1,64.2,0,39.1683,335,238,72,64.9,0,39.866425,230,310,71.6,64.1,0,36.51356,285,200,69.4,64.6,0,41.643436,195,398,72.2,64.3,0,32.160862,380,421,70.5,63.9,0,43.33374,335,179,72.6,64.1,0,53.678078,175,255,71.7,64.1,0,44.82091,245,436,71,64.1,0,46.809036,420,163,72.3,64.1,0,31.018007,160,346,71.8,64,0,35.051544,335,93,71.2,64.6,0,32.63506,100,350,71.7,64.5,0,39.72383,335,204,70.2,283.3,0,33.130775,195,388,72.4,64.2,0,37.426266,380,341,70.7,64.1,0,41.52266,335,209,73.2,64.1,0,31.926605,200,258,70.9,64.1,0,40.59189,245,356,71.4,64,0,38.805786,350,163,71.5,64.2,0,31.211525,160,344,70.2,64,0,46.363857,335,234,72.4,64.5,0,38.068245,230,179,71.2,64.2,0,34.287113,150,202,69.6,64.9,0,36.483677,195,392,71.6,64.2,0,34.986057,380,586,69,63.8,0,60.444874,575,337,73,64.5,0,33.770332,335,262,72,64.6,0,39.71432,250,182,71.5,64.6,0,51.73213,175,195,72.4,64.5,0,27.717056,190,192,69.7,64.3,0,34.057003,185,308,68.4,64.1,0,32.05529,300,306,71.2,63.9,0,33.214592,300,215,67.6,63.9,0,53.26498,210,890,66.2,63.8,0,81.23253,880,79.9,77.7,80.2,0,88.6,88.1,0.2,0,30.17
20160803,2320,73.6,78.2,32.72209593,54.9836525,253,47.4,45.1,5.6,74.9,72.4,-0.1,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,75.2,61.9,71.8,100,34.3,61.6,71.8,0,75.8,1.85,62.6,1.8125,61.6,0,0,35.1,11.3,0,0,0,72.3,72.7,63.6,65.8,15,37.8,61.8,54.8,0,72.6,0.99,62.6,1.8125,66,0,0,92,71.1,15,3.8,0.4,15,15,94.2,63.1,79.6,100,32.7,0,72.5,1.3,63.775864,63.275864,0,12.2,0,0,1,48.1,1,72,208,66,0,29.7737,200,72,68,0,73.1,64.2,0,9000,275,71.5,62.7,0,36.25154,260,128,69.6,63.3,0,48.246586,125,1017,70.8,63.1,0,26.343622,1000,389,73.9,63.6,0,33.66066,392.44977,618,70.4,63.5,0,43.713165,600,207,69.9,63.6,0,35.064297,200,131,70.4,63.6,0,50.554596,125,343,69.4,63.9,0,34.899902,330,334,70.6,64.1,0,100,650,848,69.1,64.4,0,100,950,512,0,63.4,0,34.45141,500,509,70.3,63.4,0,32.76455,500,182,72.1,64.3,0,47.58604,175,255,69.5,64.7,0,39.949078,245,231,70.8,64.4,0,41.08613,220,356,71.9,64.3,0,33.56305,350,161,72.4,64.6,0,32.818768,160,342,71.3,64.4,0,32.37029,335,352,71.6,64.3,0,29.15712,335,204,69.7,64.9,0,37.4199,195,392,72.6,64.6,0,30.777374,380,256,68.5,64.3,0,42.877697,245,181,72.8,64.3,0,43.90393,175,268,71.6,64.3,0,45.56343,245,428,71.1,64.1,0,40.734013,420,163,72.7,64.7,0,27.502134,160,340,72,64.5,0,37.61634,335,304,71.9,64.7,0,33.867085,300,420,71,64.1,0,29.586231,400,202,70,64.7,0,36.918568,195,404,70.5,64.1,0,30.686852,380,341,69.6,64.5,0,30.589798,335,179,72.7,64,0,57.917126,175,263,71.5,64.3,0,41.593346,245,363,71.4,64,0,36.908936,350,167,72.5,64.3,0,36.172295,160,341,73,64.2,0,39.1683,335,238,72,65,0,39.866425,230,311,71.6,64.1,0,36.51356,285,200,69.4,64.7,0,41.643436,195,397,72.2,64.3,0,32.160862,380,424,70.5,63.9,0,43.33374,335,180,72.6,64.1,0,53.678078,175,255,71.7,64.1,0,44.82091,245,437,71,64.1,0,46.809036,420,163,72.3,64.1,0,31.018007,160,344,71.8,64,0,35.051544,335,96,71.2,64.7,0,32.63506,100,350,71.7,64.5,0,39.72383,335,204,70.2,283.4,0,33.130775,195,386,72.4,64.2,0,37.426266,380,341,70.7,64.2,0,41.52266,335,211,73.2,64.1,0,31.926605,200,258,70.9,64.1,0,40.59189,245,356,71.4,64,0,38.805786,350,162,71.5,64.3,0,31.211525,160,359,70.2,64,0,46.810825,335,234,72.4,64.5,0,38.068245,230,183,71.2,64.2,0,34.287113,150,203,69.6,64.9,0,36.483677,195,396,71.6,64.2,0,34.986057,380,587,69,63.9,0,60.444874,575,337,73,64.6,0,33.770332,335,262,72,64.7,0,39.71432,250,182,71.5,64.6,0,51.73213,175,195,72.4,64.5,0,27.717056,190,192,69.8,64.3,0,34.057003,185,311,68.5,64.2,0,32.05529,300,306,71,63.9,0,33.214592,300,215,67.7,64,0,53.26498,210,891,66.3,63.8,0,81.23253,880,79.9,77.8,80.2,0,88.6,88.1,0.6,0.1,30.17
20160803,2325,73.6,78.3,32.74177862,54.9836525,252,47.4,45.1,5.6,74.8,72.4,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,75.3,62,71.3,100,33.2,61.6,71.3,0,76,1.8,62.6,1.8125,61.6,0,0,34.8,11.3,0,0,0,72.3,72.8,63.6,65.8,15,37.7,61.8,55.5,0,72.7,0.99,62.6,1.8125,66,0,0,92.1,70.8,16.7,3.6,1.3,15,15,94.9,63.1,79.6,100,32.3,0,72.5,1.3,63.775864,63.275864,0,12.2,0,0,1,48.5,1,72,205,66,0,29.7737,200,72,68,0,73.1,64.2,0,9000,273,71.5,62.8,0,36.25154,260,127,69.6,63.4,0,48.246586,125,1011,70.8,63.2,0,26.343622,1000,388,73.9,63.7,0,32.08204,392.44977,613,70.4,63.5,0,43.713165,600,206,69.9,63.7,0,35.064297,200,130,70.4,63.7,0,50.554596,125,342,69.3,64,0,34.899902,330,331,70.6,64.2,0,100,650,842,69.1,64.5,0,100,950,511,0,63.5,0,34.45141,500,508,70.3,63.4,0,32.76455,500,181,72.1,64.4,0,47.58604,175,253,69.5,64.7,0,39.949078,245,231,70.8,64.4,0,41.08613,220,353,71.9,64.3,0,33.56305,350,162,72.4,64.6,0,32.818768,160,339,71.3,64.5,0,32.37029,335,351,71.7,64.3,0,29.15712,335,204,69.7,64.9,0,37.4199,195,389,72.6,64.6,0,30.777374,380,253,68.5,64.3,0,42.877697,245,180,72.8,64.3,0,43.90393,175,267,71.6,64.3,0,45.56343,245,426,71.1,64.1,0,40.734013,420,162,72.7,64.7,0,27.502134,160,337,72,64.5,0,37.61634,335,304,71.9,64.7,0,33.867085,300,418,71,64.2,0,29.586231,400,199,70,64.7,0,36.918568,195,397,70.5,64.1,0,31.720825,380,337,69.6,64.5,0,30.589798,335,177,72.7,63.9,0,57.917126,175,260,71.5,64.3,0,41.593346,245,360,71.4,64,0,36.908936,350,166,72.5,64.3,0,36.172295,160,339,73,64.2,0,39.1683,335,237,72,65,0,39.866425,230,308,71.6,64.1,0,36.51356,285,198,69.4,64.7,0,41.643436,195,391,72.2,64.3,0,32.160862,380,422,70.6,63.9,0,43.33374,335,178,72.6,64.1,0,53.678078,175,252,71.7,64.1,0,44.82091,245,432,71,64.1,0,46.809036,420,161,72.4,64.1,0,31.018007,160,342,71.8,64,0,35.051544,335,94,71.2,64.6,0,32.63506,100,349,71.7,64.6,0,39.72383,335,203,70.3,283.6,0,33.130775,195,384,72.4,64.2,0,37.426266,380,339,70.7,64.2,0,41.52266,335,212,73.2,64.1,0,31.926605,200,257,70.9,64.1,0,40.59189,245,354,71.3,64,0,38.805786,350,162,71.5,64.3,0,31.211525,160,351,70.2,63.9,0,46.810825,335,232,72.4,64.6,0,38.068245,230,173,71.2,64.2,0,34.287113,150,201,69.6,64.9,0,36.483677,195,400,71.6,64.2,0,34.986057,380,583,69,63.8,0,60.444874,575,337,72.9,64.6,0,33.770332,335,260,72,64.7,0,39.71432,250,181,71.5,64.6,0,51.73213,175,194,72.4,64.6,0,27.717056,190,192,69.7,64.3,0,34.057003,185,309,68.5,64.1,0,32.05529,300,303,71.1,63.9,0,33.214592,300,214,67.7,63.9,0,53.26498,210,884,66.3,63.8,0,81.23253,880,79.9,77.8,80.2,0,88.6,88.1,-0.9,1.8,30.17
