20160803,2330,73.5,78.6,32.72430963,54.9836525,254,47.1,44.8,5.6,74.7,72.3,-0.2,6.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,75.4,61.9,71.3,100,32.2,61.6,71.3,0,76,1.85,62.6,1.8125,61.6,0,0,34.8,11.3,0,0,0,72.3,72.8,63.8,66.1,15,37.6,61.8,54.8,0,72.6,0.98,62.6,1.8125,66,0,0,91.9,70.7,15.4,3.6,1.3,15,15,94.2,63.1,79.6,100,32.8,0,72.5,1.3,63.775864,63.275864,0,12.2,0,0,1,48.9,1,72,207,66,0,29.7737,200,72,68,0,73.1,64.2,0,9000,276,71.5,62.8,0,36.25154,260,128,69.6,63.5,0,48.246586,125,1020,70.8,63.2,0,26.343622,1000,386,73.9,63.7,0,33.399628,392.44977,616,70.4,63.6,0,43.713165,600,205,69.9,63.7,0,35.064297,200,131,70.4,63.7,0,50.554596,125,342,69.4,64,0,34.899902,330,334,70.6,64.2,0,100,650,847,69.1,64.5,0,100,950,512,0,63.5,0,34.45141,500,509,70.2,63.4,0,32.76455,500,182,72.1,64.4,0,47.58604,175,254,69.5,64.8,0,39.949078,245,232,70.8,64.5,0,41.08613,220,356,71.9,64.4,0,33.56305,350,162,72.4,64.6,0,32.818768,160,342,71.3,64.5,0,32.37029,335,354,71.7,64.4,0,29.15712,335,204,69.7,64.9,0,37.4199,195,390,72.6,64.7,0,30.777374,380,256,68.5,64.4,0,42.877697,245,181,72.8,64.4,0,43.90393,175,267,71.6,64.4,0,45.56343,245,428,71.1,64.2,0,40.734013,420,162,72.7,64.7,0,27.502134,160,341,72,64.6,0,37.61634,335,305,71.9,64.7,0,33.867085,300,420,71,64.2,0,29.586231,400,200,70,64.7,0,36.918568,195,392,70.5,64.2,0,31.622353,380,342,69.6,64.5,0,31.04907,335,178,72.7,64.1,0,57.917126,175,262,71.5,64.3,0,41.593346,245,361,71.4,64.1,0,36.908936,350,167,72.4,64.3,0,36.172295,160,341,73,64.3,0,39.1683,335,237,72,65,0,39.866425,230,310,71.6,64.2,0,36.51356,285,200,69.4,64.7,0,41.643436,195,399,72.2,64.4,0,32.160862,380,420,70.6,64,0,43.33374,335,178,72.6,64.2,0,53.678078,175,254,71.7,64.2,0,44.82091,245,435,71,64.2,0,46.809036,420,163,72.4,64.2,0,31.018007,160,343,71.8,64.1,0,35.051544,335,97,71.2,64.7,0,32.63506,100,347,71.7,64.6,0,39.72383,335,203,70.3,283.5,0,33.130775,195,386,72.4,64.2,0,37.426266,380,340,70.7,64.2,0,41.52266,335,212,73.2,64.2,0,31.926605,200,258,70.9,64.2,0,40.59189,245,356,71.3,64.1,0,38.805786,350,162,71.5,64.3,0,31.211525,160,358,70.1,64.1,0,46.810825,335,234,72.4,64.6,0,38.068245,230,180,71.2,64.3,0,34.287113,150,202,69.6,65,0,36.483677,195,399,71.6,64.3,0,34.986057,380,586,69.1,64,0,60.444874,575,337,72.9,64.6,0,33.770332,335,261,72,64.7,0,39.71432,250,182,71.5,64.7,0,51.73213,175,197,72.4,64.6,0,27.717056,190,192,69.7,64.4,0,34.057003,185,307,68.5,64.2,0,32.05529,300,304,71,64,0,33.214592,300,214,67.7,64,0,53.26498,210,888,66.3,63.9,0,81.23253,880,79.9,77.7,80.2,0,88.6,88,0.2,0,30.17
20160803,2335,73.5,78.6,32.72430963,54.9836525,249,47.1,44.8,5.6,74.6,72.2,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,75,62.4,71.8,100,31.5,61.6,71.8,0,76,1.8,62.6,1.8125,61.6,0,0,35,11.3,0,0,0,72.3,72.7,63.7,65.8,15,37.6,61.8,51.8,0,72.7,1,62.6,1.8125,66,0,0,91.8,71.4,13.9,3.9,0.9,15,15,94,63.1,79.6,100,33.4,0,72.5,1.3,63.775864,63.275864,0,12.2,0,0,1,49.1,1,72,208,66,0,29.7737,200,72,68,0,73.1,64.3,0,9000,274,71.5,62.9,0,36.25154,260,128,69.6,63.5,0,48.246586,125,1020,70.9,63.2,0,26.343622,1000,389,73.9,63.9,0,33.648228,392.44977,617,70.4,63.6,0,43.713165,600,206,69.9,63.7,0,35.064297,200,131,70.4,63.7,0,50.554596,125,344,69.3,64,0,34.899902,330,334,70.5,64.2,0,100,650,847,69.1,64.5,0,100,950,512,0,63.5,0,34.45141,500,509,70.3,63.5,0,32.76455,500,182,72.2,64.5,0,47.58604,175,255,69.5,64.8,0,39.949078,245,232,70.8,64.5,0,41.08613,220,356,71.9,64.5,0,33.56305,350,162,72.4,64.6,0,32.818768,160,340,71.3,64.6,0,32.37029,335,352,71.7,64.5,0,29.15712,335,204,69.8,65,0,37.4199,195,388,72.6,64.7,0,30.777374,380,255,68.5,64.4,0,42.877697,245,181,72.8,64.5,0,43.90393,175,267,71.6,64.5,0,45.56343,245,428,71.1,64.3,0,40.734013,420,162,72.6,64.8,0,27.502134,160,341,72,64.6,0,37.61634,335,304,71.9,64.8,0,33.867085,300,420,71,64.3,0,29.586231,400,201,70,64.8,0,36.918568,195,394,70.5,64.2,0,31.905466,380,348,69.6,64.6,0,31.04907,335,178,72.7,64.1,0,57.917126,175,263,71.5,64.4,0,41.593346,245,362,71.4,64.1,0,36.908936,350,166,72.4,64.4,0,36.172295,160,342,73,64.3,0,39.1683,335,237,72,65.1,0,39.866425,230,311,71.6,64.3,0,36.51356,285,199,69.4,64.8,0,41.643436,195,400,72.2,64.4,0,32.160862,380,420,70.6,64.1,0,43.33374,335,179,72.6,64.3,0,53.678078,175,253,71.7,64.2,0,44.82091,245,435,71,64.3,0,46.809036,420,162,72.4,64.2,0,31.018007,160,346,71.7,64.2,0,35.051544,335,95,71.2,64.8,0,32.63506,100,348,71.7,64.7,0,39.72383,335,203,70.3,283.3,0,33.130775,195,385,72.4,64.3,0,37.426266,380,340,70.7,64.3,0,41.52266,335,209,73.2,64.3,0,31.926605,200,257,70.9,64.3,0,40.59189,245,356,71.4,64.2,0,38.805786,350,162,71.5,64.4,0,31.211525,160,357,70.1,64.1,0,46.810825,335,233,72.4,64.7,0,38.068245,230,174,71.2,64.3,0,34.287113,150,202,69.6,65,0,36.483677,195,397,71.6,64.3,0,34.986057,380,587,69.1,64,0,60.444874,575,337,72.9,64.7,0,33.770332,335,262,72,64.8,0,39.71432,250,182,71.5,64.7,0,51.73213,175,196,72.4,64.6,0,27.717056,190,192,69.8,64.5,0,34.057003,185,307,68.5,64.3,0,32.05529,300,305,71.1,64,0,33.214592,300,214,67.7,64.1,0,53.26498,210,890,66.2,64,0,81.23253,880,79.9,77.8,80.2,0,88.6,88,0.2,0.1,30.17
20160803,2340,73.6,78.1,32.70241436,54.9836525,254,47.2,44.9,5.6,74.5,72.1,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74,63.1,71.8,100,32.7,61.6,71.8,0,75.1,1.8,62.6,1.8125,61.6,0,0,35,11.3,0,0,0,72.3,72.8,63.9,65.8,15,37.7,61.8,51.3,0,72.7,1.01,62.6,1.8125,66.1,0,0,91.8,71.3,14,3.6,1.1,15,15,94.6,63.1,79.6,100,33.4,0,72.5,1.3,63.775864,63.275864,0,12.2,0,0,1,49.3,1,72,208,66.8,0,29.7737,200,72,68,0,73.1,65.1,0,9000,274,71.5,63.8,0,36.25154,260,128,69.8,64.4,0,48.246586,125,1015,71,64,0,26.343622,1000,392,73.9,64.7,0,33.77253,392.44977,616,70.4,64.3,0,43.713165,600,206,69.9,64.6,0,35.064297,200,131,70.4,64.7,0,50.554596,125,343,69.4,64.9,0,34.899902,330,333,70.6,65.1,0,100,650,847,69.1,65.5,0,100,950,512,0,64.4,0,34.45141,500,509,70.4,64.4,0,32.76455,500,183,72.2,64.5,0,47.58604,175,254,69.5,64.8,0,39.949078,245,232,70.8,64.6,0,41.08613,220,356,71.8,64.5,0,33.56305,350,162,72.4,64.7,0,32.818768,160,341,71.3,64.7,0,32.37029,335,352,71.6,64.5,0,29.15712,335,205,69.7,65,0,37.4199,195,390,72.5,64.8,0,30.777374,380,255,68.5,64.5,0,42.877697,245,181,72.8,64.5,0,43.90393,175,268,71.6,64.6,0,45.56343,245,428,71.1,64.3,0,40.734013,420,163,72.6,64.8,0,27.502134,160,341,72,64.7,0,37.61634,335,304,71.9,64.9,0,33.867085,300,420,71,64.3,0,29.586231,400,201,70,64.8,0,36.918568,195,374,70.5,64.3,0,31.720825,380,341,69.6,64.7,0,31.036982,335,179,72.7,64.2,0,57.917126,175,263,71.5,64.5,0,41.593346,245,363,71.4,64.2,0,36.908936,350,166,72.4,64.5,0,36.172295,160,342,73,64.4,0,39.1683,335,238,72,65.1,0,39.866425,230,311,71.6,64.3,0,36.51356,285,199,69.4,64.8,0,41.643436,195,397,72.2,64.5,0,32.160862,380,427,70.6,64.1,0,43.33374,335,180,72.6,64.3,0,53.678078,175,254,71.7,64.3,0,44.82091,245,436,71,64.3,0,46.809036,420,163,72.4,64.3,0,31.018007,160,344,71.8,64.3,0,35.051544,335,95,71.2,64.8,0,32.63506,100,351,71.7,64.7,0,39.72383,335,204,70.3,283.4,0,33.130775,195,385,72.4,64.3,0,37.426266,380,341,70.7,64.3,0,41.52266,335,207,73.2,64.3,0,31.926605,200,259,70.9,64.3,0,40.59189,245,356,71.3,64.2,0,38.805786,350,163,71.5,64.4,0,31.211525,160,358,70.2,64.2,0,46.810825,335,234,72.4,64.7,0,38.068245,230,180,71.2,64.3,0,34.287113,150,201,69.6,65.1,0,36.483677,195,401,71.6,64.4,0,34.986057,380,590,69.1,64.1,0,60.444874,575,337,72.9,64.7,0,33.770332,335,262,72,64.9,0,39.71432,250,182,71.5,64.8,0,51.73213,175,196,72.4,64.7,0,27.717056,190,192,69.8,64.6,0,34.057003,185,310,68.5,64.3,0,32.05529,300,307,71,64.1,0,33.214592,300,215,67.7,64.1,0,53.26498,210,892,66.3,64,0,81.23253,880,79.9,78,80.2,0,88.6,88,0.2,0.1,30.17
20160803,2345,73.7,77.8,32.71950486,54.9836525,254,47.2,44.8,5.6,74.5,72.1,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.1,62.8,71.3,100,33.2,61.6,71.3,0,74.9,1.8,62.6,1.8125,61.8,0,0,34.8,11.3,0,0,0,72.3,72.7,63.8,65.8,15,37.6,61.8,54.9,0,72.6,1,62.6,1.8125,66.2,0,0,91.7,71,15.2,3.7,1.2,15,15,94.6,63.1,79.6,100,33,0,72.5,1.3,63.775864,63.275864,0,12.1,0,0,1,49.4,1,72,205,66.8,0,29.7737,200,72,68,0,73.1,65,0,9000,274,71.5,63.7,0,36.25154,260,127,69.8,64.4,0,48.246586,125,1018,71,64.2,0,26.343622,1000,400,73.9,64.6,0,32.604103,392.44977,612,70.4,64.5,0,43.713165,600,205,69.9,64.6,0,35.064297,200,130,70.4,64.6,0,50.554596,125,341,69.5,64.8,0,34.899902,330,332,70.6,65.1,0,100,650,843,69.2,65.4,0,100,950,512,0,64.4,0,34.45141,500,508,70.4,64.4,0,32.76455,500,182,72.2,64.6,0,47.58604,175,254,69.5,64.9,0,39.949078,245,232,70.8,64.6,0,41.08613,220,356,71.8,64.5,0,33.56305,350,162,72.4,64.7,0,32.818768,160,340,71.3,64.6,0,32.37029,335,353,71.7,64.5,0,29.15712,335,204,69.8,65.1,0,37.4199,195,390,72.5,64.8,0,30.777374,380,256,68.5,64.5,0,42.877697,245,181,72.9,64.5,0,43.90393,175,268,71.6,64.6,0,45.56343,245,426,71.1,64.3,0,40.734013,420,162,72.6,64.8,0,26.8926,160,340,72,64.7,0,37.61634,335,304,71.9,64.9,0,33.867085,300,419,71,64.3,0,29.586231,400,201,70,64.8,0,36.918568,195,393,70.5,64.3,0,31.068438,380,347,69.6,64.7,0,31.036982,335,178,72.7,64.2,0,57.917126,175,263,71.5,64.5,0,41.593346,245,361,71.4,64.1,0,36.908936,350,167,72.4,64.5,0,36.172295,160,341,73,64.4,0,39.1683,335,237,72,65.1,0,39.866425,230,310,71.6,64.3,0,36.51356,285,199,69.4,64.8,0,41.643436,195,397,72.2,64.5,0,32.160862,380,424,70.6,64.1,0,43.33374,335,179,72.7,64.3,0,53.678078,175,253,71.7,64.3,0,44.82091,245,437,71,64.3,0,46.809036,420,163,72.4,64.3,0,31.018007,160,344,71.7,64.2,0,35.051544,335,95,71.2,64.9,0,32.63506,100,349,71.7,64.7,0,39.72383,335,204,70.3,283.3,0,33.130775,195,385,72.4,64.3,0,37.426266,380,341,70.7,64.4,0,41.52266,335,208,73.2,64.3,0,31.926605,200,258,70.9,64.3,0,40.59189,245,356,71.3,64.2,0,38.805786,350,162,71.5,64.4,0,31.211525,160,357,70.2,64.2,0,46.810825,335,234,72.4,64.7,0,38.068245,230,176,71.2,64.4,0,34.287113,150,202,69.6,65.1,0,36.483677,195,396,71.6,64.4,0,34.986057,380,583,69.1,64,0,60.444874,575,337,72.9,64.8,0,33.770332,335,262,72,64.9,0,39.71432,250,182,71.5,64.8,0,51.73213,175,195,72.4,64.7,0,27.717056,190,191,69.8,64.5,0,34.057003,185,309,68.5,64.3,0,32.05529,300,305,71.1,64.1,0,33.214592,300,215,67.7,64.2,0,53.26498,210,888,66.3,64,0,81.23253,880,79.9,78,80.2,0,88.6,88,0.1,0.1,30.17
20160803,2350,73.7,77.4,32.64052337,54.9836525,254,47.1,44.9,5.6,74.3,71.9,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,74.1,62.4,71.3,100,32.8,61.6,71.3,0,74.8,1.8,62.6,1.8125,61.9,0,0,34.8,11.3,0,0,0,72.3,72.7,63.6,65.7,15,37.6,61.8,52.4,0,72.6,1,62.6,1.8125,66.2,0,0,91.9,70.8,14.2,3.9,0.8,15,15,94,63.1,79.6,100,32.9,0,72.5,1.3,63.775864,63.275864,0,12.1,0,0,1,49.4,1,72,206,66.5,0,29.7737,200,72,68,0,73.1,64.7,0,9000,272,71.6,63.3,0,36.25154,260,127,69.7,64,0,48.246586,125,1012,70.9,63.8,0,26.343622,1000,396,73.9,64.2,0,33.064014,392.44977,613,70.4,64.1,0,43.713165,600,206,70,64.2,0,35.064297,200,130,70.4,64.2,0,50.554596,125,342,69.5,64.4,0,34.899902,330,331,70.6,64.7,0,100,650,841,69.2,65,0,100,950,510,0,64,0,34.45141,500,508,70.4,64,0,32.76455,500,182,72.2,64.5,0,47.58604,175,254,69.5,64.8,0,39.949078,245,231,70.8,64.5,0,41.08613,220,354,71.8,64.5,0,33.56305,350,161,72.4,64.7,0,32.818768,160,341,71.3,64.6,0,32.37029,335,351,71.7,64.5,0,29.15712,335,204,69.8,65,0,37.4199,195,390,72.5,64.8,0,30.777374,380,255,68.6,64.4,0,42.877697,245,180,72.9,64.5,0,43.90393,175,266,71.6,64.5,0,45.56343,245,426,71,64.3,0,40.734013,420,162,72.6,64.8,0,26.8926,160,341,72,64.7,0,37.61634,335,304,71.9,64.9,0,33.867085,300,418,71,64.3,0,29.586231,400,200,70,64.8,0,36.918568,195,387,70.5,64.2,0,31.03151,380,336,69.6,64.6,0,29.961323,335,178,72.7,64.1,0,57.917126,175,261,71.5,64.4,0,41.593346,245,361,71.4,64.1,0,36.908936,350,166,72.4,64.4,0,36.172295,160,341,73,64.3,0,39.1683,335,237,72,65.1,0,39.866425,230,310,71.6,64.3,0,36.51356,285,199,69.5,64.8,0,41.643436,195,396,72.2,64.5,0,32.160862,380,416,70.5,64,0,43.33374,335,178,72.6,64.3,0,53.678078,175,254,71.7,64.2,0,44.82091,245,435,71,64.3,0,46.809036,420,162,72.4,64.2,0,31.018007,160,344,71.7,64.2,0,35.051544,335,95,71.2,64.8,0,32.63506,100,349,71.7,64.7,0,39.72383,335,202,70.3,283.3,0,33.130775,195,385,72.4,64.3,0,37.426266,380,341,70.7,64.3,0,41.52266,335,210,73.2,64.3,0,31.926605,200,258,70.9,64.3,0,40.59189,245,355,71.3,64.2,0,38.805786,350,162,71.4,64.4,0,31.211525,160,355,70.2,64.1,0,46.810825,335,232,72.4,64.7,0,38.068245,230,175,71.2,64.4,0,34.287113,150,202,69.6,65.1,0,36.483677,195,394,71.6,64.3,0,34.986057,380,584,69.1,64,0,60.444874,575,337,72.9,64.8,0,33.770332,335,261,72,64.9,0,39.71432,250,181,71.5,64.8,0,51.73213,175,195,72.4,64.7,0,27.717056,190,192,69.8,64.5,0,34.057003,185,309,68.5,64.3,0,32.05529,300,304,71,64,0,33.214592,300,214,67.7,64.1,0,53.26498,210,886,66.3,63.9,0,81.23253,880,79.9,77.8,80.2,0,88.6,88,0.1,0.9,30.17
20160803,2355,73.5,77.7,32.55285441,54.9836525,249,47.2,45,5.6,74.1,71.8,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.9,62.3,71.3,100,32.4,61.6,71.3,0,74.8,1.8,62.6,1.8125,61.9,0,0,34.7,11.3,0,0,0,72.3,72.7,63.6,65.9,15,37.5,61.8,52,0,72.6,0.99,62.6,1.8125,66.2,0,0,91.8,70.9,14,3.8,1.1,15,15,94,63.1,79.6,100,32.8,0,72.5,1.3,63.775864,63.275864,0,12.1,0,0,1,49.3,1,72,207,66.3,0,29.7737,200,72,68,0,73.1,64.6,0,9000,273,71.6,63.1,0,36.25154,260,127,69.7,63.8,0,48.246586,125,1015,70.9,63.6,0,26.343622,1000,408,74,64.1,0,35.798634,414.05,613,70.4,64,0,43.713165,600,205,70,64,0,35.064297,200,130,70.4,64.1,0,50.554596,125,343,69.5,64.3,0,34.899902,330,332,70.6,64.5,0,100,650,842,69.2,64.8,0,100,950,511,0,63.9,0,34.45141,500,508,70.4,63.8,0,32.76455,500,183,72.2,64.5,0,47.58604,175,255,69.5,64.8,0,39.949078,245,231,70.8,64.5,0,41.08613,220,357,71.8,64.4,0,33.56305,350,162,72.4,64.7,0,32.818768,160,342,71.3,64.6,0,32.37029,335,354,71.7,64.5,0,29.15712,335,204,69.8,65,0,37.4199,195,392,72.5,64.8,0,30.777374,380,256,68.5,64.4,0,42.877697,245,181,72.8,64.4,0,43.90393,175,267,71.6,64.5,0,45.56343,245,429,71,64.3,0,40.734013,420,162,72.6,64.8,0,26.8926,160,340,71.9,64.6,0,37.61634,335,304,71.9,64.8,0,33.867085,300,419,71,64.3,0,29.586231,400,201,70,64.8,0,36.918568,195,372,70.5,64.2,0,31.068438,380,347,69.6,64.6,0,30.867779,335,178,72.7,64.1,0,57.917126,175,262,71.5,64.4,0,41.593346,245,364,71.4,64.1,0,36.908936,350,167,72.4,64.4,0,36.172295,160,342,73,64.4,0,39.1683,335,238,72,65.1,0,39.866425,230,312,71.6,64.3,0,36.51356,285,200,69.5,64.8,0,41.643436,195,394,72.2,64.5,0,32.160862,380,424,70.5,64,0,43.33374,335,180,72.6,64.2,0,53.678078,175,255,71.7,64.2,0,44.82091,245,438,71,64.3,0,46.809036,420,163,72.3,64.2,0,31.018007,160,344,71.8,64.2,0,35.051544,335,94,71.2,64.8,0,32.63506,100,351,71.7,64.7,0,39.72383,335,203,70.3,283.5,0,33.130775,195,388,72.4,64.3,0,37.426266,380,342,70.7,64.3,0,41.52266,335,211,73.2,64.2,0,31.926605,200,258,70.9,64.2,0,40.59189,245,356,71.3,64.1,0,38.805786,350,163,71.4,64.4,0,31.211525,160,361,70.2,64.1,0,46.810825,335,234,72.4,64.7,0,38.068245,230,176,71.2,64.4,0,34.287113,150,203,69.6,65.1,0,36.483677,195,400,71.6,64.4,0,34.986057,380,588,69.1,64,0,60.444874,575,337,72.9,64.7,0,33.770332,335,262,72,64.8,0,39.71432,250,182,71.5,64.8,0,51.73213,175,196,72.4,64.7,0,27.717056,190,192,69.8,64.5,0,34.057003,185,311,68.5,64.3,0,32.05529,300,303,71,64,0,33.214592,300,215,67.7,64.1,0,53.26498,210,889,66.4,63.9,0,81.23253,880,79.9,77.8,80.2,0,88.6,88,0.2,0.1,30.16
