Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20160819,0,76.8,92.6,38.58337883,66.40533333,260,48.1,45.1,5.6,76.9,73.8,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.3,59.9,71.5,15,33.4,58.8,71.5,0,76.7,1.8,59.8,1.8125,57.6,0,0,34.9,11,0,0,0,73.2,74,61.9,66.9,15,46.3,60.4,53.8,0,73.9,1.01,59.8,1.8125,64.3,0,0,97.4,72.9,14.5,3.9,0.9,15,15,96.9,61.9,81,100,39.8,0,74,1.3,64.94827,64.44827,0,12.3,0,0,1,100,1,72,209,64,0,29.688072,200,72,68,0,74.4,62.7,0,9000,275,70.4,60.8,0,35.96794,260,128,68.5,61.4,0,48.49268,125,1019,70.6,61.2,0,26.10995,1000,356,74,61.8,0,29.061104,358.50827,620,69.9,61.6,0,43.50442,600,206,68.3,61.7,0,35.064297,200,130,69.6,61.8,0,50.554596,125,342,68.2,62.1,0,34.46045,330,333,70.3,62.3,0,100,650,845,68,62.6,0,100,950,512,0,61.5,0,34.45141,500,508,69.1,61.5,0,32.76455,500,183,72.4,62.7,0,47.58604,175,252,69.4,63.1,0,39.609604,245,231,70.3,62.9,0,41.08613,220,356,72.9,62.7,0,32.317738,350,162,72.9,62.9,0,32.502735,160,341,72.3,62.8,0,31.75635,335,354,72.2,62.7,0,30.483541,335,205,69.5,63.4,0,36.621933,195,396,73.1,63,0,31.53005,380,253,68.3,62.7,0,42.625896,245,181,72.9,62.7,0,42.899155,175,269,72.3,62.8,0,45.02567,245,430,71.3,62.5,0,40.394863,420,162,72.5,63.1,0,26.441544,160,375,73.9,62.8,0,38.450382,376.64963,308,72.7,63.1,0,33.97544,300,419,71.1,62.5,0,29.586231,400,204,69.5,63.1,0,36.808693,195,412,70.9,62.5,0,30.785328,380,344,69.1,63,0,30.335993,335,180,73,62.4,0,58.500427,175,264,72.2,62.8,0,41.930817,245,358,72.2,62.4,0,37.59826,350,164,73.1,62.7,0,35.59716,160,424,73.8,62.6,0,42.553974,425.9003,233,73,63.6,0,39.732845,230,311,71.8,62.5,0,38.1505,285,200,69.1,63.1,0,43.35232,195,404,72.8,62.7,0,32.881153,380,429,69.9,62.3,0,43.248817,335,179,73.1,62.5,0,55.535324,175,258,72.2,62.5,0,44.760406,245,427,72.1,62.6,0,45.87088,420,163,72.8,62.5,0,31.030258,160,344,72.2,62.5,0,35.13546,335,98,72.3,63.2,0,33.161827,100,348,72.1,63,0,39.72383,335,199,70.4,283.9,0,33.167233,195,393,73,62.6,0,37.9439,380,344,70.6,62.6,0,42.97281,335,207,73.9,62.5,0,31.755352,200,257,71.9,62.7,0,40.59189,245,354,73.5,62.5,0,38.97744,350,163,72.3,62.8,0,31.6917,160,358,70.2,62.4,0,46.59338,335,245,73.9,63.1,0,39.10931,246.86633,171,72.2,62.8,0,34.739544,150,200,70.1,63.6,0,35.872356,195,393,72.7,62.6,0,34.3678,380,587,68.6,62.2,0,60.60203,575,337,73.8,63.3,0,33.843166,335,262,72.7,63.2,0,39.94628,250,186,73.2,63.3,0,52.670605,175,195,73.7,63.1,0,28.232838,190,192,70.2,62.9,0,34.554276,185,313,69,62.6,0,32.091347,300,306,72.8,62.3,0,32.981205,300,217,68.1,62.4,0,53.63115,210,891,66.1,62.2,0,82.3508,880,80.4,78.8,80.5,0,90,89.3,-1.5,0.4,29.96
20160819,5,77.2,92.6,38.95948596,52.80549167,258,48.2,45.2,5.6,77,74,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.2,60,71.5,15,33.7,58.8,71.5,0,76.7,1.8,59.8,1.8125,57.6,0,0,34.8,10.9,0,0,0,73.3,74.1,62,66.9,15,46,60.4,55.3,0,74,1.02,59.8,1.8125,64.3,0,0,97.4,72.1,15.5,3.6,1.3,15,15,97.8,61.9,81,100,39.1,0,74,1.3,64.94827,64.44827,0,12.3,0,0,1,100,1,72,208,64.1,0,29.688072,200,72,68,0,74.4,62.7,0,9000,273,70.4,60.9,0,35.96794,260,128,68.6,61.5,0,48.49268,125,1016,70.6,61.3,0,26.10995,1000,357,74,61.9,0,29.061104,358.50827,618,69.9,61.7,0,43.50442,600,207,68.4,61.8,0,35.064297,200,130,69.6,61.8,0,50.554596,125,341,68.2,62.2,0,34.46045,330,334,70.3,62.4,0,100,650,846,68,62.6,0,100,950,512,0,61.6,0,34.45141,500,508,69.1,61.6,0,32.76455,500,182,72.4,62.8,0,47.58604,175,249,69.5,63.2,0,39.609604,245,230,70.4,62.9,0,41.08613,220,354,72.9,62.8,0,32.317738,350,162,72.9,63,0,32.502735,160,338,72.3,62.9,0,31.75635,335,356,72.2,62.8,0,30.483541,335,204,69.6,63.4,0,36.621933,195,392,73.1,63.1,0,31.53005,380,252,68.3,62.7,0,42.625896,245,180,72.9,62.8,0,42.899155,175,267,72.3,62.8,0,45.02567,245,429,71.3,62.6,0,40.394863,420,162,72.5,63.2,0,26.441544,160,373,73.9,62.9,0,38.450382,376.64963,307,72.7,63.2,0,33.97544,300,419,71.1,62.6,0,29.586231,400,202,69.4,63.2,0,36.808693,195,405,70.9,62.6,0,31.277695,380,351,69.1,63,0,31.411652,335,179,73,62.4,0,58.500427,175,264,72.2,62.8,0,41.930817,245,357,72.3,62.4,0,37.59826,350,164,73.2,62.8,0,35.59716,160,422,73.8,62.6,0,42.553974,425.9003,231,73,63.6,0,39.732845,230,310,71.8,62.6,0,38.1505,285,198,69.1,63.2,0,43.35232,195,402,72.8,62.8,0,32.881153,380,426,70,62.3,0,43.248817,335,178,73.1,62.6,0,55.535324,175,253,72.3,62.6,0,44.760406,245,425,72.1,62.6,0,45.87088,420,162,72.8,62.6,0,31.030258,160,342,72.2,62.6,0,35.13546,335,96,72.3,63.2,0,33.161827,100,345,72.1,63.1,0,39.72383,335,199,70.4,283.9,0,33.167233,195,387,73,62.7,0,37.9439,380,344,70.6,62.7,0,42.97281,335,210,73.9,62.6,0,31.755352,200,256,71.9,62.8,0,40.59189,245,352,73.5,62.6,0,38.97744,350,163,72.3,62.8,0,31.6917,160,353,70.3,62.5,0,46.59338,335,243,73.9,63.2,0,39.10931,246.86633,166,72.2,62.8,0,34.739544,150,200,70.2,63.6,0,35.872356,195,391,72.7,62.7,0,34.3678,380,583,68.7,62.3,0,60.60203,575,337,73.8,63.4,0,33.843166,335,263,72.7,63.3,0,39.94628,250,186,73.2,63.3,0,52.670605,175,193,73.7,63.2,0,28.232838,190,192,70.2,63,0,34.554276,185,310,69,62.7,0,32.091347,300,305,72.7,62.4,0,32.981205,300,216,68.1,62.5,0,53.63115,210,887,66.1,62.2,0,82.3508,880,80.4,78.9,80.5,0,90,89.3,0.1,0.1,29.96
20160819,10,77.4,94.8,39.65275268,52.80549167,257,48.2,45.2,5.6,77.5,74.7,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.3,60,71,15,34,58.8,71,0,76.7,1.8,59.8,1.8125,57.7,0,0,34.6,10.9,0,0,0,73.3,74,61.9,66.6,15,45.8,60.4,51.1,0,73.9,1,59.8,1.8125,64.4,0,0,97.2,71.5,13.7,4.1,0.9,15,15,97.6,61.9,81,100,38.1,0,74,1.3,64.94827,64.44827,0,12.3,0,0,1,100,1,72,206,64.1,0,29.688072,200,72,68,0,74.4,62.8,0,9000,272,70.5,61,0,35.96794,260,127,68.6,61.6,0,48.49268,125,1014,70.6,61.4,0,26.10995,1000,364,74.1,62,0,29.061104,358.50827,612,69.9,61.8,0,43.50442,600,205,68.5,61.9,0,35.064297,200,130,69.7,61.9,0,50.554596,125,340,68.2,62.2,0,34.46045,330,331,70.3,62.4,0,100,650,840,68.1,62.7,0,100,950,512,0,61.7,0,34.45141,500,508,69.1,61.6,0,32.76455,500,181,72.4,62.8,0,47.58604,175,249,69.5,63.3,0,39.609604,245,230,70.4,63,0,41.08613,220,352,72.9,62.8,0,32.317738,350,162,72.9,63,0,32.502735,160,337,72.3,62.9,0,31.75635,335,354,72.2,62.8,0,30.483541,335,204,69.6,63.5,0,36.621933,195,390,73.1,63.1,0,31.53005,380,252,68.3,62.8,0,42.625896,245,180,72.9,62.8,0,42.899155,175,267,72.3,62.9,0,45.02567,245,426,71.3,62.7,0,40.394863,420,161,72.5,63.3,0,26.441544,160,373,73.9,63,0,38.450382,376.64963,307,72.7,63.3,0,33.97544,300,420,71.2,62.6,0,29.586231,400,202,69.5,63.3,0,36.808693,195,390,70.9,62.6,0,30.933037,380,348,69.1,63.1,0,30.783176,335,178,72.9,62.4,0,58.500427,175,263,72.2,62.9,0,41.930817,245,356,72.3,62.5,0,37.59826,350,164,73.2,62.9,0,35.59716,160,418,73.8,62.7,0,42.553974,425.9003,231,73,63.7,0,39.732845,230,309,71.8,62.7,0,38.1505,285,198,69.1,63.2,0,43.35232,195,403,72.8,62.8,0,32.881153,380,426,70,62.4,0,43.248817,335,177,73.1,62.7,0,55.535324,175,254,72.3,62.7,0,44.760406,245,423,72.1,62.7,0,45.87088,420,162,72.8,62.6,0,31.030258,160,341,72.2,62.6,0,35.13546,335,96,72.3,63.3,0,33.161827,100,346,72.1,63.2,0,39.72383,335,198,70.4,283.5,0,33.167233,195,387,73,62.8,0,37.9439,380,346,70.7,62.7,0,42.97281,335,208,73.9,62.7,0,31.755352,200,254,71.9,62.8,0,40.59189,245,352,73.5,62.6,0,38.97744,350,163,72.3,62.9,0,31.6917,160,348,70.3,62.5,0,46.59338,335,243,73.9,63.3,0,39.10931,246.86633,166,72.2,62.9,0,34.739544,150,199,70.2,63.7,0,35.872356,195,392,72.7,62.8,0,34.3678,380,584,68.7,62.3,0,60.60203,575,337,73.8,63.4,0,33.843166,335,261,72.7,63.4,0,39.94628,250,186,73.2,63.4,0,52.670605,175,194,73.7,63.3,0,28.232838,190,192,70.2,63,0,34.554276,185,309,69.1,62.7,0,32.091347,300,305,72.7,62.4,0,32.981205,300,216,68.1,62.6,0,53.63115,210,887,66.2,62.2,0,82.3508,880,80.4,78.8,80.5,0,90,89.3,0,0,29.96
20160819,15,77.5,94.1,39.58858471,52.80549167,256,48.3,45.3,5.55,78.2,75.3,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.3,60.2,71.5,15,34.5,58.8,71.5,0,76.8,1.8,59.8,1.8125,58,0,0,34.8,10.9,0,0,0,73.3,74.1,62.2,67,15,45.6,60.4,53.1,0,74,1,59.8,1.8125,64.4,0,0,97.9,72.4,14.3,3.9,0.7,15,15,96.6,61.9,81.2,100,39.6,0,74,1.3,64.94827,64.44827,0,12.4,0,0,1,100,1,72,206,64.3,0,29.688072,200,72,68,0,74.4,62.9,0,9000,273,70.5,61.1,0,35.96794,260,128,68.7,61.7,0,48.49268,125,1013,70.6,61.4,0,26.10995,1000,381,74,62.1,0,31.5077,380.10815,617,69.9,61.9,0,43.50442,600,207,68.5,62,0,35.064297,200,130,69.7,62,0,50.554596,125,340,68.3,62.3,0,34.46045,330,332,70.4,62.6,0,100,650,845,68.1,62.8,0,100,950,512,0,61.8,0,34.45141,500,508,69.1,61.7,0,32.76455,500,182,72.4,63,0,47.58604,175,251,69.5,63.3,0,39.609604,245,231,70.4,63.1,0,41.08613,220,355,72.9,63,0,32.317738,350,162,72.9,63.2,0,32.502735,160,341,72.3,63.1,0,31.75635,335,354,72.2,62.9,0,30.483541,335,205,69.6,63.6,0,36.621933,195,392,73.1,63.3,0,31.53005,380,253,68.3,62.9,0,42.625896,245,180,72.9,63,0,42.899155,175,268,72.3,63,0,45.02567,245,427,71.3,62.8,0,40.394863,420,162,72.5,63.4,0,26.441544,160,374,73.9,63.1,0,38.450382,376.64963,307,72.7,63.4,0,33.97544,300,419,71.2,62.8,0,29.586231,400,203,69.5,63.4,0,36.808693,195,380,70.9,62.8,0,31.302315,380,342,69.2,63.2,0,30.783176,335,179,73,62.6,0,58.500427,175,264,72.3,63.1,0,41.930817,245,360,72.3,62.6,0,37.59826,350,164,73.2,63,0,35.59716,160,421,73.9,62.8,0,42.553974,425.9003,232,73,63.8,0,39.732845,230,310,71.8,62.8,0,38.1505,285,200,69.1,63.4,0,43.35232,195,403,72.8,62.9,0,32.881153,380,428,70,62.5,0,43.248817,335,179,73.1,62.8,0,55.535324,175,257,72.3,62.8,0,44.760406,245,425,72.1,62.8,0,45.87088,420,163,72.8,62.8,0,31.030258,160,342,72.2,62.7,0,35.13546,335,98,72.3,63.4,0,33.161827,100,349,72.2,63.3,0,39.72383,335,199,70.4,283.7,0,33.167233,195,387,73,62.9,0,37.9439,380,344,70.7,62.9,0,42.97281,335,207,73.9,62.8,0,31.755352,200,257,71.9,63,0,40.59189,245,354,73.5,62.8,0,38.97744,350,163,72.3,63,0,31.6917,160,358,70.3,62.6,0,46.59338,335,244,73.9,63.4,0,39.10931,246.86633,170,72.2,63,0,34.739544,150,200,70.2,63.8,0,35.872356,195,391,72.7,62.9,0,34.3678,380,584,68.7,62.6,0,60.60203,575,337,73.8,63.5,0,33.843166,335,262,72.7,63.5,0,39.94628,250,186,73.2,63.5,0,52.670605,175,194,73.7,63.4,0,28.232838,190,192,70.3,63.2,0,34.554276,185,312,69.1,62.9,0,32.091347,300,306,72.7,62.6,0,32.981205,300,217,68.1,62.7,0,53.63115,210,887,66.2,62.5,0,82.3508,880,80.4,78.9,80.5,0,90,89.3,1,0,29.96
20160819,20,77.6,93.1,39.45439304,52.80549167,253,48.2,45.2,5.55,78,75,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.4,60.2,71,15,35.1,58.8,71,0,76.8,1.8,59.8,1.8125,58.2,0,0,34.5,10.9,0,0,0,73.3,74.1,62.4,67.3,15,45.8,60.4,55.8,0,73.9,1.01,59.8,1.8125,64.6,0,0,97.4,73.1,15.1,3.6,0.7,15,15,97.1,61.9,81.2,100,39.8,0,74,1.3,64.94827,64.44827,0,12.4,0,0,1,100,1,72,206,64.3,0,29.688072,200,72,68,0,74.4,63,0,9000,273,70.6,61.1,0,35.96794,260,128,68.7,61.8,0,48.49268,125,1021,70.6,61.5,0,26.10995,1000,379,73.9,62.1,0,30.7998,380.10815,617,69.4,62,0,43.50442,600,208,68.6,62.1,0,35.064297,200,130,69.7,62.1,0,50.554596,125,341,68.3,62.4,0,34.46045,330,332,70.4,62.6,0,100,650,846,68.1,62.9,0,100,950,512,0,61.9,0,34.45141,500,508,69.2,61.8,0,32.76455,500,182,72.4,63.2,0,47.58604,175,250,69.5,63.6,0,39.609604,245,231,70.4,63.3,0,41.08613,220,356,72.9,63.2,0,32.317738,350,162,72.9,63.3,0,32.502735,160,341,72.3,63.3,0,31.75635,335,355,72.2,63.2,0,30.483541,335,205,69.6,63.8,0,36.621933,195,393,73.1,63.5,0,31.53005,380,253,68.3,63.1,0,42.625896,245,181,72.9,63.3,0,42.899155,175,269,72.2,63.3,0,45.02567,245,429,71.3,63,0,40.394863,420,162,72.5,63.6,0,26.441544,160,374,74,63.3,0,38.450382,376.64963,308,72.7,63.6,0,33.97544,300,419,71.2,63,0,29.586231,400,204,69.6,63.6,0,36.808693,195,410,70.9,63,0,31.450024,380,348,69.2,63.4,0,29.87672,335,180,73,62.9,0,58.500427,175,264,72.3,63.3,0,41.930817,245,359,72.3,62.9,0,37.59826,350,164,73.2,63.2,0,35.59716,160,422,73.9,63.1,0,42.553974,425.9003,233,73.1,64,0,39.732845,230,311,71.8,63,0,38.1505,285,200,69.2,63.6,0,43.35232,195,404,72.8,63.2,0,32.881153,380,427,70,62.8,0,43.248817,335,179,73.1,63.1,0,55.535324,175,257,72.3,63.1,0,44.760406,245,426,72.1,63.1,0,45.87088,420,163,72.8,63,0,31.030258,160,343,72.2,63,0,35.13546,335,97,72.3,63.6,0,33.161827,100,348,72.2,63.5,0,39.72383,335,200,70.4,283.6,0,33.167233,195,389,73,63.1,0,37.9439,380,346,70.7,63.1,0,42.97281,335,209,73.9,63.1,0,31.755352,200,258,71.9,63.3,0,40.59189,245,355,73.5,63,0,38.97744,350,163,72.3,63.2,0,31.6917,160,360,70.3,62.9,0,46.59338,335,244,73.9,63.5,0,39.10931,246.86633,171,72.3,63.2,0,34.739544,150,200,70.2,64,0,35.872356,195,394,72.7,63.1,0,34.3678,380,589,68.7,62.8,0,60.60203,575,337,73.8,63.7,0,33.843166,335,264,72.7,63.7,0,39.94628,250,187,73.2,63.7,0,52.670605,175,194,73.7,63.6,0,28.232838,190,193,70.3,63.4,0,34.554276,185,314,69.1,63.1,0,32.091347,300,306,72.7,62.8,0,32.981205,300,217,68.2,62.9,0,53.63115,210,892,66.2,62.7,0,82.3508,880,80.4,78.8,80.5,0,90,89.3,0.2,-0.2,29.96
20160819,25,77.6,91.7,39.13172598,52.80549167,258,48.1,45.1,5.55,77.9,74.9,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.4,60.2,71.5,15,35.7,58.8,71.5,0,76.9,1.8,59.8,1.8125,58.3,0,0,34.8,10.9,0,0,0,73.3,74.1,62.5,66.5,15,45.8,60.4,54.9,0,74,1,59.8,1.8125,64.7,0,0,97,71.6,14.9,3.6,1.2,15,15,96.6,61.9,81.2,100,40,0,74,1.25,64.94827,64.44827,0,12.4,0,0,1,100,1,72,206,64.3,0,29.688072,200,72,68,0,74.4,63,0,9000,274,70.6,61.1,0,35.96794,260,128,68.7,61.8,0,48.49268,125,1017,70.7,61.5,0,26.10995,1000,381,73.9,62.1,0,31.756084,380.10815,619,70.1,62,0,43.50442,600,206,68.6,62.1,0,35.064297,200,131,69.7,62.1,0,50.554596,125,341,68.3,62.4,0,34.46045,330,334,70.4,62.6,0,100,650,844,68.2,62.9,0,100,950,512,0,61.9,0,34.45141,500,508,69.2,61.8,0,32.76455,500,182,72.4,63.3,0,47.58604,175,250,69.5,63.7,0,39.609604,245,231,70.4,63.4,0,41.08613,220,354,72.9,63.3,0,32.317738,350,162,72.9,63.5,0,32.502735,160,341,72.3,63.4,0,31.75635,335,355,72.2,63.3,0,30.483541,335,204,69.6,63.9,0,36.621933,195,389,73.1,63.6,0,31.53005,380,252,68.4,63.2,0,42.625896,245,180,72.9,63.3,0,42.899155,175,268,72.3,63.4,0,45.02567,245,427,71.4,63.1,0,40.394863,420,162,72.5,63.7,0,26.441544,160,374,74,63.4,0,38.450382,376.64963,307,72.7,63.7,0,33.97544,300,420,71.2,63.1,0,29.586231,400,203,69.6,63.7,0,36.808693,195,404,70.9,63.1,0,31.36386,380,353,69.2,63.5,0,29.417452,335,179,73,63,0,58.500427,175,262,72.3,63.4,0,41.930817,245,358,72.3,63,0,37.59826,350,164,73.3,63.3,0,35.59716,160,423,73.9,63.2,0,42.553974,425.9003,233,73.1,64.1,0,39.732845,230,309,71.8,63.1,0,38.1505,285,199,69.3,63.7,0,43.35232,195,404,72.8,63.3,0,32.881153,380,427,70,62.8,0,43.248817,335,179,73.1,63.1,0,55.535324,175,257,72.3,63.1,0,44.760406,245,426,72.1,63.2,0,45.87088,420,163,72.8,63.1,0,31.030258,160,344,72.2,63.1,0,35.13546,335,98,72.3,63.7,0,33.161827,100,349,72.2,63.6,0,39.72383,335,199,70.4,284.2,0,33.167233,195,396,73,63.2,0,37.9439,380,344,70.7,63.2,0,42.97281,335,208,73.9,63.1,0,31.755352,200,256,71.9,63.3,0,40.59189,245,353,73.5,63.1,0,38.97744,350,163,72.3,63.3,0,31.6917,160,360,70.3,63,0,46.59338,335,245,73.9,63.7,0,39.10931,246.86633,168,72.3,63.3,0,34.739544,150,200,70.2,64.1,0,35.872356,195,395,72.7,63.3,0,34.3678,380,587,68.8,62.9,0,60.60203,575,337,73.8,63.8,0,33.843166,335,262,72.7,63.8,0,39.94628,250,186,73.2,63.8,0,52.670605,175,193,73.8,63.7,0,28.232838,190,192,70.3,63.5,0,34.554276,185,311,69.1,63.2,0,32.091347,300,304,72.7,62.9,0,32.981205,300,217,68.2,63,0,53.63115,210,889,66.3,62.8,0,82.3508,880,80.4,78.8,80.6,0,90,89.3,0.1,0,29.96
20160819,30,77.6,91.9,39.17780312,52.80549167,259,48,45,5.55,77.8,74.7,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.4,60.2,71,15,33,60.4,71,0,76.9,1.8,61.4,1.8125,58.5,0,0,34.6,11,0,0,0,73.3,74.1,62.6,67,15,45.1,61.2,54.5,0,74,1.02,61.4,1.8125,64.9,0,0,97.2,73,14.8,3.8,1.5,15,15,97.6,61.9,81.2,100,38.4,0,74,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,205,64.3,0,29.688072,200,72,68,0,74.4,63,0,9000,274,70.6,61.1,0,35.96794,260,128,68.7,61.8,0,48.49268,125,1019,70.7,61.6,0,26.10995,1000,381,73.9,62.1,0,31.756084,380.10815,618,70.1,62,0,43.50442,600,206,68.6,62.1,0,35.064297,200,130,69.8,62.1,0,50.554596,125,341,68.3,62.4,0,34.46045,330,333,70.4,62.6,0,100,650,844,68.2,62.9,0,100,950,512,0,61.9,0,34.45141,500,508,69.2,61.8,0,32.76455,500,182,72.4,63.4,0,47.58604,175,250,69.5,63.7,0,39.609604,245,231,70.4,63.5,0,41.08613,220,356,72.9,63.3,0,32.317738,350,162,72.9,63.6,0,32.502735,160,340,72.3,63.5,0,31.75635,335,355,72.3,63.3,0,30.483541,335,204,69.6,64,0,36.621933,195,396,73.1,63.7,0,31.53005,380,253,68.4,63.3,0,42.625896,245,181,72.9,63.4,0,42.899155,175,269,72.3,63.5,0,45.02567,245,430,71.4,63.2,0,40.394863,420,162,72.5,63.7,0,26.441544,160,374,74,63.5,0,38.450382,376.64963,307,72.7,63.8,0,33.97544,300,420,71.2,63.2,0,29.586231,400,203,69.6,63.8,0,36.808693,195,389,71,63.1,0,31.314623,380,340,69.2,63.6,0,30.323904,335,179,73,63,0,58.500427,175,263,72.3,63.5,0,41.930817,245,357,72.3,63.1,0,37.59826,350,164,73.3,63.4,0,35.59716,160,419,73.9,63.2,0,43.00785,425.9003,233,73.2,64.2,0,39.732845,230,310,71.9,63.2,0,38.1505,285,200,69.4,63.8,0,43.35232,195,401,72.8,63.4,0,32.881153,380,427,70.1,63,0,43.248817,335,179,73.1,63.2,0,55.535324,175,256,72.3,63.2,0,44.760406,245,427,72.1,63.2,0,45.87088,420,163,72.8,63.2,0,31.030258,160,341,72.2,63.1,0,35.13546,335,98,72.3,63.8,0,33.161827,100,350,72.2,63.7,0,39.72383,335,200,70.4,283.7,0,33.167233,195,389,73,63.3,0,37.9439,380,344,70.7,63.3,0,42.97281,335,207,73.9,63.2,0,31.755352,200,256,71.9,63.4,0,40.59189,245,353,73.5,63.2,0,38.97744,350,163,72.3,63.4,0,31.6917,160,358,70.3,63,0,46.59338,335,245,73.9,63.7,0,39.10931,246.86633,171,72.3,63.4,0,34.739544,150,199,70.2,64.2,0,35.872356,195,396,72.7,63.3,0,34.3678,380,588,68.8,62.9,0,60.60203,575,337,73.8,63.9,0,33.843166,335,263,72.8,63.9,0,39.94628,250,187,73.2,63.9,0,52.670605,175,194,73.8,63.8,0,28.232838,190,192,70.3,63.5,0,34.554276,185,311,69.1,63.3,0,32.091347,300,306,72.7,63,0,32.981205,300,216,68.2,63.1,0,53.63115,210,891,66.3,62.9,0,82.3508,880,80.4,78.8,80.6,0,90,89.3,-1.6,1,29.96
20160819,35,77.5,93.5,39.45066185,52.80549167,257,47.8,44.8,5.55,77.6,74.6,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.4,60.5,71.5,15,31.4,60.4,71.5,0,76.8,1.8,61.4,1.8125,58.5,0,0,34.8,11,0,0,0,73.3,74,62.5,66.9,15,44.8,61.2,52.3,0,74,1,61.4,1.8125,65.1,0,0,97.1,72.1,14.1,3.9,1.1,15,15,97.5,61.9,81.2,100,38.9,0,74,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,207,64.4,0,29.688072,200,72,68,0,74.4,63.1,0,9000,275,70.6,61.2,0,35.96794,260,128,68.8,61.9,0,48.49268,125,1013,70.7,61.6,0,26.10995,1000,381,73.9,62.2,0,31.048187,380.10815,619,70.1,62.1,0,43.50442,600,207,68.7,62.2,0,35.064297,200,130,69.8,62.2,0,50.554596,125,340,68.4,62.5,0,34.46045,330,333,70.4,62.7,0,100,650,846,68.2,63,0,100,950,512,0,62,0,34.45141,500,508,69.2,61.9,0,32.76455,500,182,72.4,63.4,0,47.58604,175,250,69.5,63.8,0,39.609604,245,231,70.4,63.5,0,41.08613,220,354,72.9,63.4,0,32.317738,350,162,72.9,63.6,0,32.502735,160,339,72.3,63.5,0,31.75635,335,355,72.3,63.4,0,30.483541,335,204,69.6,64.1,0,36.621933,195,396,73.1,63.7,0,31.53005,380,253,68.4,63.4,0,42.625896,245,181,72.9,63.4,0,42.899155,175,268,72.2,63.5,0,45.02567,245,427,71.4,63.2,0,40.394863,420,162,72.5,63.8,0,26.441544,160,374,74,63.5,0,38.450382,376.64963,307,72.7,63.8,0,33.97544,300,419,71.2,63.2,0,29.586231,400,203,69.6,63.8,0,36.808693,195,379,71,63.2,0,31.646973,380,346,69.2,63.6,0,30.323904,335,180,73,63,0,58.500427,175,263,72.3,63.5,0,41.930817,245,358,72.3,63.1,0,37.59826,350,164,73.3,63.4,0,35.59716,160,421,73.9,63.3,0,43.00785,425.9003,233,73.2,64.3,0,39.732845,230,311,71.9,63.3,0,38.1505,285,200,69.5,63.8,0,43.35232,195,400,72.8,63.4,0,32.881153,380,426,70.1,63,0,43.248817,335,179,73.1,63.3,0,55.535324,175,255,72.3,63.2,0,44.760406,245,426,72.1,63.3,0,45.87088,420,163,72.8,63.2,0,31.030258,160,343,72.2,63.2,0,35.13546,335,96,72.3,63.8,0,33.161827,100,348,72.2,63.7,0,39.72383,335,200,70.4,283.8,0,33.167233,195,385,73.1,63.3,0,37.9439,380,344,70.6,63.3,0,42.97281,335,211,73.9,63.2,0,31.755352,200,256,72,63.4,0,40.59189,245,354,73.5,63.2,0,38.97744,350,163,72.3,63.5,0,31.6917,160,355,70.4,63.1,0,46.59338,335,244,73.9,63.8,0,39.10931,246.86633,168,72.3,63.4,0,34.739544,150,200,70.2,64.2,0,35.872356,195,397,72.7,63.4,0,34.3678,380,586,68.8,62.9,0,60.60203,575,337,73.8,64,0,33.843166,335,263,72.8,64,0,39.94628,250,187,73.2,63.9,0,52.670605,175,193,73.8,63.8,0,28.232838,190,192,70.4,63.6,0,34.554276,185,309,69.2,63.3,0,32.091347,300,305,72.6,63.1,0,32.981205,300,217,68.2,63.2,0,53.63115,210,890,66.3,62.9,0,82.3508,880,80.4,78.7,80.6,0,90,89.3,0.1,0.1,29.96
20160819,40,77.4,94.9,39.67567409,52.80549167,254,47.8,44.8,5.6,77.6,74.6,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.4,60.7,71,15,30.3,60.4,71,0,76.8,1.8,61.4,1.8125,58.5,0,0,34.6,10.9,0,0,0,73.3,74.1,62.4,66.8,15,44.5,61.2,52.8,0,74,1.01,61.4,1.8125,65.1,0,0,96.9,71.6,14.2,4,1.2,15,15,97.2,61.9,81.2,100,38.7,0,74,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,205,64.6,0,29.688072,200,72,68,0,74.4,63.3,0,9000,272,70.6,61.5,0,35.96794,260,127,68.8,62.1,0,48.49268,125,1008,70.7,61.8,0,26.10995,1000,384,73.9,62.4,0,31.669151,380.10815,616,70.2,62.2,0,43.50442,600,206,68.7,62.4,0,35.064297,200,130,69.9,62.4,0,50.554596,125,340,68.4,62.7,0,34.46045,330,332,70.4,62.9,0,100,650,843,68.3,63.2,0,100,950,511,0,62.1,0,34.45141,500,507,69.3,62.1,0,32.76455,500,182,72.4,63.4,0,47.58604,175,250,69.6,63.8,0,39.609604,245,232,70.4,63.5,0,41.08613,220,354,72.9,63.4,0,32.317738,350,162,72.9,63.6,0,32.502735,160,341,72.3,63.5,0,31.75635,335,357,72.2,63.4,0,30.483541,335,205,69.7,64,0,36.621933,195,394,73.1,63.7,0,31.53005,380,253,68.4,63.3,0,42.625896,245,181,72.9,63.4,0,42.899155,175,269,72.2,63.4,0,45.02567,245,429,71.4,63.2,0,40.394863,420,162,72.5,63.8,0,26.441544,160,374,74,63.6,0,38.450382,376.64963,308,72.7,63.8,0,33.97544,300,419,71.2,63.3,0,29.586231,400,204,69.7,63.8,0,36.808693,195,380,71,63.2,0,31.38848,380,344,69.2,63.6,0,30.783176,335,180,73,63,0,58.500427,175,264,72.3,63.5,0,41.930817,245,360,72.3,63.1,0,37.59826,350,164,73.4,63.4,0,35.59716,160,425,73.9,63.3,0,43.00785,425.9003,233,73.2,64.3,0,39.732845,230,312,71.9,63.3,0,38.1505,285,200,69.6,63.8,0,43.35232,195,400,72.8,63.4,0,32.881153,380,426,70.1,62.9,0,43.248817,335,179,73.1,63.2,0,55.535324,175,257,72.3,63.2,0,44.760406,245,425,72.1,63.3,0,45.87088,420,162,72.9,63.2,0,31.030258,160,343,72.3,63.2,0,35.13546,335,97,72.3,63.9,0,33.161827,100,349,72.2,63.7,0,39.72383,335,200,70.5,283.5,0,33.167233,195,387,73.1,63.3,0,37.9439,380,345,70.6,63.3,0,42.97281,335,207,73.9,63.3,0,31.755352,200,256,72,63.4,0,40.59189,245,355,73.6,63.2,0,38.97744,350,163,72.3,63.5,0,31.6917,160,356,70.4,63.1,0,46.59338,335,244,73.9,63.9,0,39.10931,246.86633,172,72.3,63.5,0,34.739544,150,200,70.2,64.2,0,35.872356,195,395,72.7,63.4,0,34.3678,380,590,68.8,62.9,0,60.60203,575,337,73.8,64,0,33.843166,335,263,72.8,64,0,39.94628,250,187,73.2,63.9,0,52.670605,175,194,73.8,63.8,0,28.232838,190,192,70.4,63.6,0,34.554276,185,311,69.2,63.3,0,32.091347,300,306,72.7,63,0,32.981205,300,217,68.3,63.1,0,53.63115,210,891,66.4,62.9,0,82.3508,880,80.4,78.7,80.6,0,90,89.4,0.2,0,29.96
20160819,45,77.4,96.7,40.08851548,52.80549167,253,47.7,44.7,5.6,77.9,75,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.5,60.9,71,15,29.6,60.4,71,0,76.8,1.8,61.4,1.8125,58.6,0,0,34.6,10.8,0,0,0,73.3,74.2,62.8,66.8,15,44.2,61.2,49.3,0,74,1,61.4,1.8125,65.1,0,0,97.5,72,13.1,4.1,1.1,15,15,97.4,61.9,81.2,100,38.3,0,74,1.25,65.43104,64.93104,0,12.4,0,0,1,100,1,72,206,64.8,0,29.688072,200,72,68,0,74.5,63.5,0,9000,273,70.6,61.7,0,35.96794,260,128,68.8,62.3,0,48.49268,125,1015,70.7,62.1,0,26.10995,1000,379,74,62.7,0,31.669151,380.10815,615,70.1,62.5,0,43.50442,600,206,68.8,62.7,0,35.064297,200,130,69.9,62.7,0,50.554596,125,341,68.4,62.9,0,34.46045,330,332,70.5,63.1,0,100,650,843,68.3,63.4,0,100,950,511,0,62.4,0,34.45141,500,508,69.3,62.4,0,32.76455,500,181,72.4,63.5,0,47.58604,175,249,69.6,63.9,0,39.609604,245,230,70.4,63.7,0,41.08613,220,353,72.9,63.5,0,32.317738,350,162,72.9,63.7,0,32.502735,160,337,72.3,63.6,0,31.75635,335,355,72.3,63.5,0,30.483541,335,203,69.7,64.1,0,36.621933,195,392,73.1,63.8,0,31.53005,380,251,68.4,63.5,0,42.625896,245,179,73,63.5,0,42.899155,175,267,72.3,63.6,0,45.02567,245,426,71.4,63.3,0,40.394863,420,161,72.5,63.9,0,26.441544,160,372,74,63.7,0,38.450382,376.64963,307,72.8,63.9,0,33.97544,300,419,71.2,63.3,0,29.586231,400,202,69.6,63.9,0,36.808693,195,375,71,63.3,0,31.166914,380,345,69.3,63.7,0,30.783176,335,178,73,63.2,0,58.500427,175,262,72.3,63.6,0,41.930817,245,356,72.3,63.2,0,37.59826,350,164,73.3,63.6,0,35.59716,160,423,73.9,63.4,0,43.00785,425.9003,232,73.3,64.3,0,39.732845,230,309,71.9,63.3,0,38.1505,285,199,69.7,63.9,0,43.35232,195,400,72.8,63.5,0,32.881153,380,427,70.1,63.1,0,43.248817,335,178,73.2,63.3,0,55.535324,175,255,72.4,63.4,0,44.760406,245,423,72.1,63.4,0,45.87088,420,162,72.9,63.3,0,31.030258,160,343,72.2,63.3,0,35.13546,335,97,72.3,63.9,0,33.161827,100,346,72.2,63.8,0,39.72383,335,198,70.5,283.8,0,33.167233,195,388,73.1,63.4,0,37.9439,380,342,70.5,63.4,0,42.97281,335,207,74,63.4,0,32.19572,217.1875,256,72,63.5,0,40.59189,245,353,73.6,63.3,0,38.97744,350,162,72.3,63.6,0,31.6917,160,349,70.4,63.2,0,46.59338,335,242,73.9,63.9,0,39.10931,246.86633,166,72.3,63.6,0,34.739544,150,199,70.3,64.3,0,35.872356,195,392,72.7,63.5,0,34.3678,380,580,68.9,63.1,0,60.60203,575,337,73.7,64,0,33.843166,335,261,72.8,64,0,39.94628,250,186,73.2,64,0,52.670605,175,193,73.8,64,0,28.232838,190,191,70.4,63.7,0,34.554276,185,310,69.2,63.4,0,32.091347,300,303,72.7,63.1,0,32.981205,300,216,68.3,63.3,0,53.63115,210,885,66.4,63.1,0,82.3508,880,80.4,78.8,80.6,0,90,89.4,0.1,0.1,29.96
20160819,50,77.2,95.9,39.71024577,52.80549167,257,47.7,44.9,5.6,77.7,74.9,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,61.6,71.5,15,29.6,60.4,71.5,0,77,1.8,61.4,1.8125,59.2,0,0,34.8,10.9,0,0,0,73.3,74.1,62.8,66.8,15,44,61.2,55.6,0,73.9,1,61.4,1.8125,65.1,0,0,96.8,72,16.6,3.8,0.8,15,15,97.1,61.9,81.2,100,38.3,0,74,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,207,65.2,0,29.688072,200,72,68,0,74.5,63.9,0,9000,272,70.7,62.2,0,35.96794,260,128,68.8,62.8,0,48.49268,125,1015,70.7,62.4,0,26.10995,1000,379,74,63.2,0,31.669151,380.10815,617,70.1,62.9,0,43.50442,600,207,68.8,63.1,0,35.064297,200,130,70,63.1,0,50.554596,125,341,68.5,63.4,0,34.46045,330,332,70.5,63.5,0,100,650,844,68.4,63.9,0,100,950,512,0,62.9,0,34.45141,500,508,69.3,62.8,0,32.76455,500,181,72.4,63.6,0,47.58604,175,249,69.6,63.9,0,39.609604,245,229,70.4,63.7,0,41.08613,220,354,72.9,63.5,0,32.317738,350,162,72.9,63.8,0,32.502735,160,338,72.3,63.7,0,31.75635,335,353,72.3,63.5,0,30.483541,335,204,69.7,64.2,0,36.621933,195,396,73.1,63.9,0,31.53005,380,251,68.4,63.5,0,42.625896,245,180,73,63.6,0,42.899155,175,267,72.2,63.6,0,45.02567,245,426,71.4,63.4,0,40.394863,420,161,72.5,63.9,0,26.441544,160,374,74,63.7,0,38.450382,376.64963,307,72.7,64,0,33.97544,300,419,71.2,63.4,0,29.586231,400,202,69.6,63.9,0,36.808693,195,373,71,63.3,0,31.65928,380,350,69.3,63.8,0,30.613972,335,178,73.1,63.2,0,58.500427,175,263,72.3,63.6,0,41.930817,245,358,72.3,63.2,0,37.59826,350,164,73.3,63.6,0,35.59716,160,421,73.9,63.4,0,43.00785,425.9003,232,73.3,64.4,0,39.732845,230,310,71.9,63.4,0,38.1505,285,198,69.7,64,0,43.35232,195,402,72.8,63.6,0,32.881153,380,428,70.2,63.1,0,43.248817,335,177,73.2,63.4,0,55.535324,175,255,72.4,63.4,0,44.760406,245,425,72.1,63.4,0,45.87088,420,162,72.9,63.4,0,31.030258,160,343,72.3,63.4,0,35.13546,335,96,72.4,64,0,33.161827,100,348,72.2,63.9,0,39.72383,335,199,70.5,283.9,0,33.167233,195,391,73.1,63.5,0,37.9439,380,345,70.5,63.5,0,42.97281,335,219,74,63.4,0,32.636086,217.1875,256,72,63.5,0,40.59189,245,353,73.6,63.4,0,38.97744,350,163,72.3,63.7,0,31.6917,160,351,70.4,63.2,0,46.59338,335,245,73.9,64,0,39.10931,246.86633,168,72.3,63.6,0,34.739544,150,199,70.3,64.4,0,35.872356,195,394,72.7,63.5,0,34.3678,380,583,68.9,63.1,0,60.60203,575,337,73.8,64.1,0,33.843166,335,262,72.9,64.1,0,39.94628,250,185,73.2,64.1,0,52.670605,175,193,73.8,64,0,28.232838,190,192,70.4,63.8,0,34.554276,185,308,69.2,63.5,0,32.091347,300,304,72.8,63.2,0,32.981205,300,216,68.3,63.3,0,53.63115,210,887,66.4,63,0,82.3508,880,80.4,78.9,80.6,0,90.1,89.4,0.2,-0.1,29.96
20160819,55,77.1,95.7,39.56059753,52.80549167,253,47.9,45.1,5.6,77.6,74.7,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.6,61.8,71.5,15,30.3,60.4,71.5,0,77.1,1.8,61.4,1.8125,59.5,0,0,34.8,10.9,0,0,0,73.3,74,62.7,67.2,15,43.8,61.2,51.7,0,73.9,1.01,61.4,1.8125,65.1,0,0,96.9,72.6,13.9,4,0.9,15,15,97.1,61.9,81.2,100,38.9,0,74,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,203,65.5,0,29.688072,200,72,68,0,74.5,64.2,0,9000,273,70.8,62.6,0,35.96794,260,128,68.9,63.1,0,48.49268,125,1018,70.8,62.8,0,26.10995,1000,380,74,63.5,0,32.11624,380.10815,616,70.2,63.3,0,43.50442,600,206,68.9,63.4,0,35.064297,200,130,70,63.4,0,50.554596,125,341,68.5,63.7,0,34.46045,330,333,70.6,63.9,0,100,650,846,68.4,64.3,0,100,950,512,0,63.2,0,34.45141,500,508,69.4,63.2,0,32.76455,500,182,72.4,63.6,0,47.58604,175,249,69.6,64,0,39.609604,245,230,70.4,63.7,0,41.08613,220,354,72.9,63.6,0,32.317738,350,162,72.9,63.8,0,32.502735,160,339,72.4,63.8,0,31.75635,335,354,72.3,63.6,0,30.483541,335,204,69.7,64.2,0,36.621933,195,392,73.1,63.9,0,31.53005,380,252,68.4,63.6,0,42.625896,245,181,73,63.6,0,42.899155,175,267,72.3,63.7,0,45.02567,245,428,71.4,63.4,0,40.394863,420,161,72.5,64,0,26.441544,160,375,74,63.7,0,38.450382,376.64963,307,72.8,64,0,33.97544,300,418,71.2,63.4,0,29.586231,400,202,69.7,64,0,36.808693,195,405,71,63.4,0,31.019201,380,351,69.3,63.8,0,31.061155,335,178,73.1,63.3,0,58.500427,175,264,72.3,63.7,0,41.930817,245,359,72.3,63.3,0,37.59826,350,164,73.3,63.6,0,35.59716,160,424,73.9,63.5,0,43.00785,425.9003,232,73.3,64.4,0,39.732845,230,309,71.9,63.4,0,38.1505,285,199,69.6,64,0,43.35232,195,401,72.8,63.6,0,32.881153,380,426,70.1,63.2,0,43.248817,335,178,73.2,63.4,0,55.535324,175,254,72.4,63.4,0,44.760406,245,425,72.1,63.5,0,45.87088,420,162,72.9,63.4,0,31.030258,160,342,72.3,63.4,0,35.13546,335,94,72.4,64.1,0,33.161827,100,348,72.2,63.9,0,39.72383,335,200,70.5,283.6,0,33.167233,195,390,73.1,63.5,0,37.9439,380,346,70.6,63.5,0,42.97281,335,219,74,63.4,0,32.636086,217.1875,256,72,63.6,0,40.59189,245,353,73.6,63.4,0,38.97744,350,163,72.3,63.7,0,31.6917,160,352,70.4,63.3,0,46.59338,335,244,73.9,64,0,39.10931,246.86633,162,72.3,63.6,0,34.739544,150,199,70.3,64.4,0,35.872356,195,391,72.7,63.6,0,34.3678,380,584,68.9,63.2,0,60.60203,575,337,73.8,64.2,0,33.843166,335,263,72.9,64.1,0,39.94628,250,186,73.3,64.1,0,52.670605,175,194,73.8,64,0,28.232838,190,193,70.4,63.8,0,34.554276,185,309,69.2,63.5,0,32.091347,300,305,72.8,63.3,0,32.981205,300,216,68.3,63.3,0,53.63115,210,890,66.4,63.1,0,82.3508,880,80.4,78.8,80.6,0,90.1,89.4,0.1,0.1,29.97
