20160819,100,77,95.1,39.32840737,52.80549167,253,47.8,44.9,5.6,77.4,74.4,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.6,61.9,71,15,31.1,60.4,71,0,77.1,1.8,61.4,1.8125,59.9,0,0,34.5,10.9,0,0,0,73.3,74.1,62.7,66.8,15,43.5,61.2,53.6,0,73.9,1,61.4,1.8125,65.1,0,0,96.9,71.3,14.6,3.8,1,15,15,97.9,61.9,81.2,100,37.7,0,74,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,204,65.7,0,29.688072,200,72,68,0,74.5,64.4,0,9000,273,70.8,62.7,0,35.96794,260,127,68.9,63.3,0,48.49268,125,1014,70.8,63.1,0,26.10995,1000,380,74.1,63.6,0,31.669151,380.10815,616,70.3,63.5,0,43.50442,600,205,68.9,63.6,0,35.064297,200,130,70.1,63.6,0,50.554596,125,340,68.6,63.9,0,34.46045,330,333,70.6,64.1,0,100,650,845,68.5,64.4,0,100,950,511,0,63.4,0,34.45141,500,508,69.4,63.4,0,32.76455,500,182,72.4,63.6,0,47.58604,175,251,69.6,64,0,39.609604,245,231,70.4,63.7,0,41.08613,220,356,72.9,63.6,0,32.317738,350,163,72.9,63.8,0,32.502735,160,339,72.3,63.7,0,31.75635,335,355,72.4,63.6,0,30.483541,335,205,69.7,64.2,0,36.621933,195,390,73.1,63.9,0,31.53005,380,253,68.5,63.6,0,42.625896,245,181,73,63.6,0,42.899155,175,269,72.3,63.6,0,45.02567,245,428,71.4,63.4,0,40.394863,420,162,72.5,64,0,26.441544,160,375,74,63.7,0,38.450382,376.64963,308,72.8,64,0,33.97544,300,420,71.2,63.4,0,29.586231,400,203,69.7,64,0,36.808693,195,385,71,63.4,0,31.671589,380,345,69.3,63.8,0,30.601887,335,179,73.1,63.3,0,58.500427,175,264,72.3,63.7,0,41.930817,245,360,72.3,63.3,0,37.59826,350,164,73.3,63.6,0,35.59716,160,422,74,63.5,0,43.00785,425.9003,233,73.3,64.5,0,39.732845,230,311,71.9,63.4,0,38.1505,285,199,69.6,64,0,43.35232,195,400,72.8,63.6,0,32.881153,380,426,70.1,63.2,0,43.248817,335,178,73.2,63.4,0,55.535324,175,257,72.4,63.4,0,44.760406,245,427,72.1,63.5,0,45.87088,420,163,72.9,63.4,0,31.030258,160,340,72.3,63.4,0,35.13546,335,96,72.4,64.1,0,33.161827,100,350,72.2,63.9,0,39.72383,335,201,70.5,283.7,0,33.167233,195,391,73.1,63.5,0,37.9439,380,346,70.6,63.5,0,42.97281,335,217,74,63.4,0,32.636086,217.1875,256,72,63.6,0,40.59189,245,353,73.6,63.4,0,38.97744,350,163,72.3,63.7,0,31.6917,160,356,70.4,63.3,0,46.59338,335,245,73.9,64.1,0,39.10931,246.86633,163,72.3,63.6,0,34.739544,150,200,70.3,64.4,0,35.872356,195,396,72.7,63.5,0,34.3678,380,591,68.9,63.1,0,60.60203,575,337,73.8,64.2,0,33.843166,335,264,72.9,64.1,0,39.94628,250,187,73.3,64.2,0,52.670605,175,194,73.8,64,0,28.232838,190,193,70.4,63.8,0,34.554276,185,312,69.2,63.5,0,32.091347,300,307,72.9,63.2,0,32.981205,300,217,68.3,63.3,0,53.63115,210,890,66.5,63.1,0,82.3508,880,80.5,78.7,80.6,0,90.1,89.4,1.6,-0.3,29.97
20160819,105,77,94.8,39.26063317,46.76020833,254,47.7,44.8,5.6,77.3,74.4,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75.7,62,71.5,15,32,60.4,71.5,0,77.1,1.8,61.4,1.8125,60.2,0,0,34.7,10.9,0,0,0,73.3,74.1,62.7,66.6,15,43.4,61.2,53.6,0,73.9,1,61.4,1.8125,65.2,0,0,96.8,71.2,14.6,4.1,1.5,15,15,97.4,61.9,81.2,100,37.7,0,74,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,207,65.8,0,29.688072,200,72,68,0,74.5,64.5,0,9000,274,70.8,62.8,0,35.96794,260,128,68.9,63.4,0,48.49268,125,1015,70.9,63.2,0,26.10995,1000,398,74,63.7,0,33.631397,401.70816,617,70.4,63.6,0,43.50442,600,207,69,63.7,0,35.064297,200,130,70.2,63.7,0,50.554596,125,341,68.6,64,0,34.46045,330,333,70.7,64.2,0,100,650,844,68.6,64.5,0,100,950,511,0,63.5,0,34.45141,500,508,69.6,63.4,0,32.76455,500,181,72.4,63.6,0,47.58604,175,249,69.6,64,0,39.609604,245,230,70.4,63.8,0,41.08613,220,353,72.9,63.6,0,32.317738,350,162,72.9,63.9,0,32.502735,160,340,72.3,63.8,0,31.75635,335,355,72.4,63.6,0,30.483541,335,204,69.8,64.3,0,36.621933,195,392,73.1,63.9,0,31.53005,380,252,68.5,63.6,0,42.625896,245,180,73,63.6,0,42.899155,175,267,72.3,63.7,0,45.02567,245,426,71.4,63.4,0,40.394863,420,161,72.5,64,0,26.441544,160,374,74,63.8,0,38.450382,376.64963,307,72.8,64.1,0,33.97544,300,418,71.3,63.5,0,29.586231,400,203,69.7,64,0,36.808693,195,386,71,63.4,0,30.896109,380,344,69.3,63.8,0,29.985497,335,178,73.1,63.3,0,58.500427,175,263,72.3,63.7,0,41.930817,245,357,72.3,63.3,0,37.59826,350,164,73.3,63.7,0,35.59716,160,421,74,63.5,0,43.00785,425.9003,232,73.4,64.5,0,39.732845,230,310,71.9,63.5,0,38.1505,285,199,69.5,64,0,43.35232,195,400,72.8,63.6,0,32.881153,380,423,70.2,63.2,0,43.248817,335,177,73.2,63.5,0,55.535324,175,255,72.4,63.4,0,44.760406,245,423,72.1,63.5,0,45.87088,420,162,72.9,63.5,0,31.030258,160,340,72.3,63.4,0,35.13546,335,96,72.4,64.1,0,33.161827,100,347,72.2,64,0,39.72383,335,199,70.5,283.8,0,33.167233,195,388,73.1,63.5,0,37.9439,380,343,70.6,63.5,0,42.97281,335,219,73.9,63.4,0,32.636086,217.1875,255,72,63.6,0,40.59189,245,353,73.6,63.4,0,38.97744,350,162,72.3,63.7,0,31.6917,160,352,70.4,63.3,0,46.59338,335,244,73.9,64,0,39.10931,246.86633,162,72.3,63.7,0,34.739544,150,199,70.3,64.5,0,35.872356,195,392,72.7,63.6,0,34.3678,380,583,68.9,63.2,0,60.60203,575,337,73.8,64.2,0,33.843166,335,262,72.8,64.2,0,39.94628,250,186,73.3,64.2,0,52.670605,175,194,73.8,64.1,0,28.232838,190,192,70.4,63.8,0,34.554276,185,310,69.3,63.5,0,32.091347,300,304,72.8,63.3,0,32.981205,300,216,68.4,63.4,0,53.63115,210,889,66.5,63.1,0,82.3508,880,80.5,78.8,80.6,0,90.1,89.4,-1.6,0.7,29.97
20160819,110,77,94.5,39.19287206,46.76020833,255,47.7,44.8,5.6,77.2,74.3,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75.7,62,71.5,15,32.9,60.4,71.5,0,77.2,1.8,61.4,1.8125,60.3,0,0,34.7,11,0,0,0,73.3,73.9,62.7,66.8,15,43.1,61.2,54.5,0,73.9,1.02,61.4,1.8125,65.4,0,0,96.9,71.3,14.7,4.1,1.5,15,15,95.9,61.9,81.2,100,38.5,0,74,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,207,65.8,0,29.688072,200,72,68,0,74.5,64.5,0,9000,273,70.9,62.8,0,35.96794,260,127,69,63.4,0,48.49268,125,1016,70.9,63.2,0,26.10995,1000,403,73.9,63.7,0,33.71833,401.70816,616,70.4,63.6,0,43.50442,600,205,69.1,63.7,0,35.064297,200,130,70.3,63.7,0,50.554596,125,340,68.7,64,0,34.46045,330,330,70.7,64.2,0,100,650,842,68.6,64.5,0,100,950,511,0,63.5,0,34.45141,500,508,69.6,63.5,0,32.76455,500,182,72.4,63.7,0,47.58604,175,251,69.6,64.1,0,39.609604,245,232,70.4,63.8,0,41.08613,220,358,73,63.7,0,32.317738,350,162,72.9,63.9,0,32.502735,160,340,72.4,63.8,0,31.75635,335,357,72.4,63.7,0,30.483541,335,205,69.8,64.3,0,36.621933,195,398,73.1,63.9,0,31.53005,380,254,68.5,63.6,0,42.625896,245,182,73,63.7,0,42.899155,175,269,72.3,63.7,0,45.02567,245,430,71.4,63.5,0,40.394863,420,162,72.5,64,0,26.441544,160,377,74,63.8,0,38.450382,376.64963,308,72.8,64.1,0,33.97544,300,419,71.3,63.5,0,29.586231,400,203,69.7,64.1,0,36.808693,195,391,71,63.4,0,31.819302,380,338,69.3,63.9,0,29.985497,335,180,73.1,63.3,0,58.500427,175,266,72.3,63.7,0,41.930817,245,361,72.3,63.3,0,37.59826,350,164,73.2,63.7,0,35.59716,160,423,74,63.5,0,43.00785,425.9003,234,73.4,64.5,0,39.732845,230,310,71.9,63.5,0,38.1505,285,201,69.5,64.1,0,43.35232,195,402,72.8,63.7,0,32.881153,380,424,70.2,63.2,0,43.248817,335,179,73.2,63.5,0,55.535324,175,258,72.4,63.5,0,44.760406,245,428,72.1,63.5,0,45.87088,420,163,72.9,63.5,0,31.030258,160,343,72.3,63.4,0,35.13546,335,98,72.4,64.1,0,33.161827,100,349,72.2,64,0,39.72383,335,201,70.5,283.8,0,33.167233,195,392,73.1,63.6,0,37.9439,380,347,70.6,63.6,0,42.97281,335,220,73.9,63.5,0,32.636086,217.1875,256,72,63.7,0,40.59189,245,355,73.6,63.5,0,38.97744,350,163,72.3,63.7,0,31.6917,160,362,70.4,63.4,0,46.59338,335,246,74,64.1,0,39.10931,246.86633,165,72.4,63.7,0,34.739544,150,200,70.3,64.5,0,35.872356,195,391,72.7,63.6,0,34.3678,380,590,69,63.2,0,60.60203,575,337,73.8,64.2,0,33.843166,335,263,72.8,64.2,0,39.94628,250,187,73.3,64.2,0,52.670605,175,194,73.8,64.1,0,28.232838,190,193,70.4,63.9,0,34.554276,185,313,69.3,63.6,0,32.091347,300,307,72.8,63.3,0,32.981205,300,218,68.4,63.4,0,53.63115,210,893,66.5,63.2,0,82.3508,880,80.5,78.8,80.6,0,90.1,89.4,0.5,0,29.97
20160819,115,76.9,94.9,39.18748971,46.76020833,255,47.7,44.9,5.55,77.6,74.8,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.8,75.7,61.9,71.5,15,33.7,60.4,71.5,0,77.2,1.8,61.4,1.8125,60.4,0,0,34.7,10.9,0,0,0,73.3,73.9,62.9,66.7,15,43,61.2,58.6,0,73.9,1.02,61.4,1.8125,65.6,0,0,96.8,71.6,16.4,3.9,1,15,15,97.7,61.9,81.2,100,37.8,0,74,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,203,65.8,0,29.688072,200,72,68,0,74.5,64.5,0,9000,274,70.9,62.8,0,35.96794,260,127,69,63.4,0,48.49268,125,1008,70.9,63.2,0,26.10995,1000,404,73.9,63.6,0,33.618977,401.70816,614,70.4,63.6,0,43.50442,600,206,69.1,63.7,0,35.064297,200,130,70.3,63.7,0,50.554596,125,340,68.7,64,0,34.46045,330,332,70.8,64.1,0,100,650,843,68.6,64.4,0,100,950,511,0,63.5,0,34.45141,500,508,69.6,63.5,0,32.76455,500,182,72.4,63.8,0,47.58604,175,252,69.6,64.1,0,39.609604,245,231,70.4,63.9,0,41.08613,220,354,73,63.7,0,32.317738,350,162,72.9,64,0,32.502735,160,342,72.4,63.9,0,31.75635,335,353,72.4,63.7,0,30.483541,335,205,69.8,64.3,0,36.621933,195,395,73.1,64,0,31.53005,380,252,68.5,63.7,0,42.625896,245,181,73,63.7,0,42.899155,175,268,72.3,63.8,0,45.02567,245,429,71.4,63.6,0,40.394863,420,162,72.5,64.1,0,26.441544,160,375,74,63.9,0,38.450382,376.64963,308,72.8,64.1,0,33.97544,300,418,71.3,63.5,0,29.586231,400,203,69.8,64.1,0,36.808693,195,382,71,63.5,0,31.511572,380,342,69.3,63.9,0,30.444769,335,180,73.1,63.4,0,58.500427,175,264,72.3,63.8,0,41.930817,245,358,72.3,63.4,0,37.59826,350,164,73.3,63.8,0,35.59716,160,423,74,63.6,0,43.00785,425.9003,233,73.4,64.6,0,39.732845,230,313,71.9,63.5,0,38.1505,285,200,69.5,64.1,0,43.35232,195,402,72.8,63.7,0,32.881153,380,427,70.2,63.3,0,43.248817,335,178,73.2,63.6,0,55.535324,175,256,72.4,63.6,0,44.760406,245,427,72.1,63.6,0,45.87088,420,163,72.9,63.6,0,31.030258,160,344,72.3,63.5,0,35.13546,335,95,72.4,64.2,0,33.161827,100,348,72.1,64.1,0,39.72383,335,200,70.5,283.7,0,33.167233,195,389,73.1,63.6,0,37.9439,380,345,70.6,63.6,0,42.97281,335,216,73.9,63.5,0,32.636086,217.1875,257,72,63.7,0,40.59189,245,354,73.6,63.5,0,38.97744,350,163,72.3,63.8,0,31.6917,160,358,70.4,63.4,0,46.59338,335,245,74,64.1,0,39.10931,246.86633,169,72.4,63.8,0,34.739544,150,200,70.3,64.5,0,35.872356,195,395,72.7,63.7,0,34.3678,380,586,69,63.3,0,60.60203,575,337,73.8,64.3,0,33.843166,335,263,72.9,64.3,0,39.94628,250,186,73.3,64.3,0,52.670605,175,194,73.8,64.2,0,28.232838,190,192,70.4,63.9,0,34.554276,185,311,69.3,63.6,0,32.091347,300,307,72.8,63.4,0,32.981205,300,217,68.4,63.5,0,53.63115,210,892,66.5,63.2,0,82.3508,880,80.5,78.8,80.7,0,90.1,89.4,0.1,-0.1,29.97
20160819,120,76.9,95.3,39.27754327,46.76020833,255,47.7,44.8,5.55,77.4,74.5,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.8,75.7,61.9,71.5,15,34.4,60.4,71.5,0,77.2,1.85,61.4,1.8125,60.5,0,0,34.7,10.9,0,0,0,73.3,73.9,62.8,67.1,15,42.9,61.2,56.7,0,73.8,1.01,61.4,1.8125,65.7,0,0,96.8,74,15.7,3.9,0.7,15,15,97.2,61.9,81.4,100,38,0,74,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,206,65.7,0,29.688072,200,72,68,0,74.5,64.4,0,9000,275,70.9,62.7,0,35.96794,260,128,69,63.4,0,48.49268,125,1019,70.9,63.2,0,26.10995,1000,397,73.9,63.6,0,33.780426,401.70816,618,70.4,63.6,0,43.50442,600,207,69.2,63.6,0,35.064297,200,130,70.3,63.7,0,50.554596,125,342,68.7,63.9,0,34.46045,330,335,70.8,64.1,0,100,650,848,68.7,64.4,0,100,950,512,0,63.4,0,34.45141,500,508,69.6,63.4,0,32.76455,500,181,72.4,63.7,0,47.58604,175,250,69.6,64.1,0,39.609604,245,230,70.4,63.9,0,41.08613,220,354,73,63.7,0,32.317738,350,162,72.9,64,0,32.502735,160,338,72.4,63.9,0,31.75635,335,353,72.4,63.8,0,30.483541,335,203,69.8,64.4,0,36.621933,195,389,73.1,64,0,31.53005,380,253,68.5,63.7,0,42.625896,245,180,73,63.7,0,42.899155,175,268,72.3,63.8,0,45.02567,245,427,71.4,63.5,0,40.394863,420,162,72.5,64.1,0,26.441544,160,373,74,63.9,0,38.450382,376.64963,308,72.8,64.2,0,33.97544,300,419,71.3,63.6,0,29.586231,400,203,69.8,64.1,0,36.808693,195,385,71.1,63.5,0,31.450024,380,336,69.3,63.9,0,30.444769,335,178,73.1,63.4,0,58.500427,175,261,72.3,63.8,0,41.930817,245,356,72.3,63.4,0,37.59826,350,164,73.2,63.7,0,35.59716,160,417,74,63.6,0,43.00785,425.9003,232,73.5,64.6,0,39.732845,230,308,72,63.5,0,38.1505,285,198,69.5,64.1,0,43.35232,195,399,72.8,63.7,0,32.881153,380,423,70.2,63.3,0,43.248817,335,179,73.2,63.5,0,55.535324,175,256,72.4,63.5,0,44.760406,245,423,72.1,63.6,0,45.87088,420,162,72.9,63.6,0,31.030258,160,342,72.3,63.5,0,35.13546,335,95,72.4,64.2,0,33.161827,100,347,72.2,64.1,0,39.72383,335,199,70.6,283.7,0,33.167233,195,390,73.1,63.6,0,37.9439,380,343,70.6,63.6,0,42.97281,335,217,73.9,63.5,0,32.636086,217.1875,256,72,63.7,0,40.59189,245,354,73.6,63.5,0,38.97744,350,162,72.3,63.8,0,31.6917,160,355,70.5,63.4,0,46.59338,335,243,74,64.1,0,39.10931,246.86633,169,72.4,63.8,0,34.739544,150,199,70.4,64.5,0,35.872356,195,390,72.7,63.7,0,34.3678,380,582,69,63.3,0,60.60203,575,337,73.8,64.3,0,33.843166,335,262,72.8,64.3,0,39.94628,250,187,73.1,64.3,0,52.670605,175,193,73.8,64.2,0,28.232838,190,192,70.4,63.9,0,34.554276,185,309,69.3,63.6,0,32.091347,300,305,72.8,63.4,0,32.981205,300,216,68.4,63.5,0,53.63115,210,887,66.6,63.2,0,82.3508,880,80.5,78.9,80.7,0,90.1,89.4,-1.6,0.1,29.97
20160819,125,76.7,95.3,39.0861113,46.76020833,253,47.7,44.8,5.55,77.3,74.4,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.8,75.7,61.9,71.5,15,35.2,60.4,71.5,0,77.2,1.8,61.4,1.8125,60.7,0,0,34.8,11,0,0,0,73.3,74,62.9,66.7,15,42.7,61.2,55.2,0,73.9,1,61.4,1.8125,65.7,0,0,96.9,71.2,15.3,3.6,1.3,15,15,97.2,61.9,81.4,100,37.7,0,74,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,205,65.7,0,29.688072,200,72,68,0,74.5,64.5,0,9000,272,71,62.7,0,35.96794,260,127,69,63.4,0,48.49268,125,1015,71,63.1,0,26.10995,1000,403,73.9,63.6,0,33.780426,401.70816,619,70.5,63.6,0,43.50442,600,206,69.2,63.6,0,35.064297,200,130,70.4,63.6,0,50.554596,125,340,68.7,63.9,0,34.46045,330,332,70.8,64.1,0,100,650,843,68.7,64.4,0,100,950,512,0,63.4,0,34.45141,500,508,69.7,63.4,0,32.76455,500,182,72.4,63.8,0,47.58604,175,250,69.6,64.1,0,39.609604,245,231,70.4,63.9,0,41.08613,220,353,73,63.7,0,32.317738,350,162,72.9,64,0,32.502735,160,339,72.4,63.9,0,31.75635,335,354,72.4,63.8,0,30.483541,335,204,69.8,64.4,0,36.621933,195,392,73.1,64,0,31.53005,380,252,68.5,63.7,0,42.625896,245,181,73,63.7,0,42.899155,175,267,72.3,63.8,0,45.02567,245,427,71.5,63.5,0,40.394863,420,161,72.5,64.1,0,26.441544,160,415,74,63.9,0,40.90415,412.34982,307,72.8,64.2,0,33.97544,300,419,71.3,63.6,0,29.586231,400,203,69.8,64.2,0,36.808693,195,395,71.1,63.5,0,31.142294,380,348,69.4,64,0,30.904037,335,180,73.1,63.4,0,58.500427,175,264,72.3,63.8,0,41.930817,245,358,72.3,63.4,0,37.59826,350,164,73.2,63.8,0,35.59716,160,421,74,63.7,0,43.00785,425.9003,232,73.5,64.6,0,39.732845,230,310,72,63.6,0,38.1505,285,199,69.5,64.2,0,43.35232,195,403,72.8,63.7,0,32.881153,380,424,70.2,63.3,0,43.248817,335,178,73.2,63.6,0,55.535324,175,255,72.4,63.6,0,44.760406,245,425,72.1,63.6,0,45.87088,420,162,72.9,63.6,0,31.030258,160,342,72.3,63.5,0,35.13546,335,96,72.4,64.2,0,33.161827,100,347,72.1,64.1,0,39.72383,335,200,70.6,283.7,0,33.167233,195,389,73.1,63.7,0,37.9439,380,344,70.6,63.6,0,42.97281,335,219,74,63.6,0,32.636086,217.1875,257,72,63.7,0,40.59189,245,353,73.6,63.6,0,38.97744,350,163,72.3,63.8,0,31.6917,160,353,70.5,63.5,0,46.59338,335,244,74,64.2,0,39.10931,246.86633,171,72.4,63.8,0,34.739544,150,199,70.4,64.6,0,35.872356,195,392,72.7,63.7,0,34.3678,380,586,69,63.3,0,60.60203,575,337,73.8,64.3,0,33.843166,335,263,72.8,64.3,0,39.94628,250,187,73.3,64.3,0,52.670605,175,194,73.8,64.2,0,28.232838,190,192,70.4,64,0,34.554276,185,310,69.3,63.7,0,32.091347,300,305,72.9,63.4,0,32.981205,300,216,68.4,63.5,0,53.63115,210,891,66.6,63.3,0,82.3508,880,80.5,78.8,80.7,0,90.1,89.4,0.2,-0.1,29.97
20160819,130,76.6,95.4,39.01301013,46.76020833,258,47.8,44.9,5.55,77.2,74.2,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.8,75.7,61.8,71.5,15,36.6,60,71.5,0,77.2,1.85,61,1.8125,60.8,0,0,34.8,10.9,0,0,0,73.3,74,63.1,67.3,15,42.8,61,53.4,0,73.9,1,61,1.8125,65.8,0,0,96.8,73.4,14.4,3.8,1,15,15,97.2,61.9,81.4,100,38,0,74,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,206,65.7,0,29.688072,200,72,68,0,74.5,64.4,0,9000,275,71,62.6,0,35.96794,260,128,69,63.3,0,48.49268,125,1015,71,63.1,0,26.10995,1000,398,73.9,63.5,0,33.656235,401.70816,620,70.6,63.5,0,43.50442,600,207,69.3,63.6,0,35.064297,200,131,70.4,63.5,0,50.554596,125,342,68.7,63.8,0,34.46045,330,334,70.8,64,0,100,650,847,68.7,64.3,0,100,950,512,0,63.3,0,34.45141,500,509,69.7,63.3,0,32.76455,500,181,72.4,63.9,0,47.58604,175,250,69.7,64.2,0,39.609604,245,230,70.4,64,0,41.08613,220,354,73,63.8,0,32.317738,350,162,72.9,64.1,0,32.502735,160,339,72.4,63.9,0,31.75635,335,353,72.4,63.8,0,30.483541,335,204,69.8,64.4,0,36.621933,195,404,73.1,64.1,0,31.53005,380,248,68.6,63.8,0,42.625896,245,180,73,63.8,0,42.899155,175,266,72.3,63.9,0,45.02567,245,426,71.5,63.6,0,40.394863,420,161,72.5,64.2,0,26.441544,160,414,74,63.9,0,40.90415,412.34982,308,72.8,64.2,0,33.97544,300,418,71.3,63.7,0,29.586231,400,202,69.8,64.2,0,36.808693,195,393,71.1,63.6,0,31.093058,380,347,69.4,64,0,30.444769,335,178,73.1,63.5,0,58.500427,175,262,72.4,63.9,0,41.930817,245,358,72.3,63.5,0,37.59826,350,164,73.2,63.8,0,35.59716,160,420,74,63.7,0,43.00785,425.9003,232,73.5,64.7,0,39.732845,230,308,71.9,63.7,0,38.1505,285,198,69.5,64.3,0,43.35232,195,402,72.8,63.8,0,32.881153,380,422,70.2,63.5,0,43.248817,335,178,73.2,63.7,0,55.535324,175,255,72.4,63.6,0,44.760406,245,425,72.1,63.7,0,45.87088,420,163,72.9,63.6,0,31.030258,160,342,72.4,63.6,0,35.13546,335,96,72.4,64.3,0,33.161827,100,348,72.1,64.2,0,39.72383,335,199,70.6,283.9,0,33.167233,195,390,73.1,63.7,0,37.9439,380,344,70.6,63.7,0,42.97281,335,219,74,63.7,0,32.636086,217.1875,257,72,63.8,0,40.59189,245,353,73.6,63.6,0,38.97744,350,163,72.3,63.9,0,31.6917,160,351,70.5,63.5,0,46.59338,335,244,74,64.2,0,39.10931,246.86633,168,72.4,63.9,0,34.739544,150,199,70.4,64.6,0,35.872356,195,391,72.7,63.8,0,34.3678,380,584,69,63.4,0,60.60203,575,337,73.8,64.4,0,33.843166,335,262,72.9,64.3,0,39.94628,250,186,73.3,64.3,0,52.670605,175,195,73.8,64.3,0,28.232838,190,192,70.4,64,0,34.554276,185,313,69.3,63.7,0,32.091347,300,304,72.8,63.5,0,32.981205,300,216,68.4,63.6,0,53.63115,210,887,66.6,63.3,0,82.3508,880,80.5,78.9,80.7,0,90.1,89.4,0.1,0,29.97
20160819,135,76.6,96,39.14670755,46.76020833,255,47.8,44.9,5.55,77.2,74.3,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.8,75.7,61.6,71.5,15,37.5,60,71.5,0,77.2,1.8,61,1.8125,60.8,0,0,34.9,11,0,0,0,73.3,74,63,67.2,15,42.8,61,57,0,73.8,0.99,61,1.8125,65.9,0,0,96.7,72.4,17,3.6,1.3,15,15,97.3,61.9,81.4,100,38.8,0,74,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,207,65.6,0,29.688072,200,72,68,0,74.5,64.3,0,9000,273,71,62.5,0,35.96794,260,128,69.1,63.2,0,48.49268,125,1020,71,63,0,26.10995,1000,402,73.9,63.4,0,33.656235,401.70816,617,70.5,63.4,0,43.50442,600,207,69.3,63.4,0,35.064297,200,130,70.4,63.4,0,50.554596,125,340,68.8,63.7,0,34.46045,330,333,70.8,63.9,0,100,650,844,68.7,64.2,0,100,950,511,0,63.2,0,34.45141,500,507,69.7,63.2,0,32.76455,500,181,72.4,63.9,0,47.58604,175,250,69.7,64.3,0,39.609604,245,230,70.4,64,0,41.08613,220,354,73,63.9,0,32.317738,350,162,72.9,64.1,0,32.502735,160,337,72.4,64,0,31.75635,335,354,72.4,63.8,0,30.483541,335,204,69.8,64.5,0,36.621933,195,398,73.1,64.2,0,31.53005,380,250,68.6,63.8,0,42.625896,245,180,73,63.9,0,42.899155,175,267,72.3,63.9,0,45.02567,245,426,71.5,63.7,0,40.394863,420,162,72.4,64.2,0,26.441544,160,414,74,64,0,40.90415,412.34982,307,72.8,64.3,0,33.97544,300,418,71.3,63.7,0,29.586231,400,203,69.8,64.2,0,36.808693,195,409,71.1,63.6,0,30.945345,380,345,69.4,64,0,30.444769,335,179,73.2,63.5,0,58.500427,175,263,72.4,63.9,0,41.930817,245,357,72.3,63.5,0,37.59826,350,164,73.2,63.9,0,35.59716,160,420,74,63.7,0,43.00785,425.9003,232,73.5,64.7,0,39.732845,230,310,72,63.7,0,38.1505,285,198,69.5,64.3,0,43.35232,195,400,72.8,63.9,0,32.881153,380,419,70.2,63.4,0,43.248817,335,178,73.2,63.7,0,55.535324,175,255,72.4,63.6,0,44.760406,245,424,72.1,63.7,0,45.87088,420,162,72.9,63.7,0,31.030258,160,342,72.4,63.6,0,35.13546,335,95,72.4,64.3,0,33.161827,100,347,72.1,64.2,0,39.72383,335,199,70.6,283.5,0,33.167233,195,387,73.1,63.8,0,37.9439,380,344,70.6,63.7,0,42.97281,335,218,74,63.7,0,32.636086,217.1875,255,72,63.8,0,40.59189,245,353,73.6,63.6,0,38.97744,350,163,72.3,63.9,0,31.6917,160,351,70.5,63.6,0,46.59338,335,245,74,64.3,0,39.10931,246.86633,159,72.4,63.9,0,34.739544,150,199,70.4,64.7,0,35.872356,195,388,72.7,63.8,0,34.3678,380,583,69,63.4,0,60.60203,575,337,73.8,64.4,0,33.843166,335,263,72.9,64.4,0,39.94628,250,187,73.3,64.4,0,52.670605,175,194,73.9,64.3,0,28.232838,190,193,70.5,64.1,0,34.554276,185,309,69.3,63.8,0,32.091347,300,304,72.8,63.5,0,32.981205,300,216,68.4,63.6,0,53.63115,210,890,66.6,63.4,0,82.3508,880,80.5,78.8,80.7,0,90.1,89.4,0.1,0.1,29.97
20160819,140,76.5,96.7,39.20648783,46.76020833,257,47.9,45.1,5.55,77.3,74.3,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.8,75.7,61.6,71.5,15,38.3,60,71.5,0,77.2,1.85,61,1.8125,60.8,0,0,34.7,10.9,0,0,0,73.3,74,63,67,15,42.8,61,54.5,0,73.8,1,61,1.8125,66,0,0,96.8,71.8,14.8,3.7,1.2,15,15,96.6,61.9,81.4,100,38.8,0,74,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,207,65.5,0,29.688072,200,72,68,0,74.5,64.2,0,9000,276,71,62.4,0,35.96794,260,128,69.1,63.1,0,48.49268,125,1022,71,62.9,0,26.10995,1000,395,73.9,63.3,0,34.2772,401.70816,620,70.5,63.3,0,43.50442,600,207,69.3,63.4,0,35.064297,200,131,70.4,63.4,0,50.554596,125,342,68.7,63.6,0,34.46045,330,335,70.8,63.8,0,100,650,847,68.7,64.1,0,100,950,512,0,63.1,0,34.45141,500,508,69.7,63.1,0,32.76455,500,182,72.4,63.9,0,47.58604,175,250,69.7,64.3,0,39.609604,245,231,70.5,64,0,41.08613,220,354,73,63.9,0,32.317738,350,162,72.9,64.1,0,32.502735,160,341,72.4,64,0,31.75635,335,355,72.4,63.9,0,30.483541,335,205,69.8,64.5,0,36.621933,195,403,73.1,64.2,0,31.53005,380,249,68.6,63.9,0,42.625896,245,181,73,63.9,0,42.899155,175,267,72.3,64,0,45.02567,245,429,71.5,63.7,0,40.394863,420,162,72.5,64.3,0,26.441544,160,414,73.9,64,0,40.90415,412.34982,307,72.8,64.3,0,33.97544,300,420,71.3,63.7,0,29.586231,400,204,69.8,64.3,0,36.808693,195,387,71.1,63.7,0,31.203838,380,347,69.4,64.1,0,30.444769,335,179,73.1,63.6,0,58.500427,175,265,72.4,64,0,41.930817,245,360,72.4,63.6,0,37.59826,350,164,73.2,63.9,0,35.59716,160,423,74,63.8,0,43.00785,425.9003,233,73.6,64.7,0,39.732845,230,311,72,63.7,0,38.1505,285,199,69.5,64.3,0,43.35232,195,402,72.8,63.9,0,32.881153,380,428,70.2,63.5,0,43.248817,335,179,73.3,63.7,0,55.535324,175,257,72.4,63.7,0,44.760406,245,423,72.1,63.8,0,45.87088,420,163,72.9,63.7,0,31.030258,160,342,72.4,63.7,0,35.13546,335,94,72.4,64.4,0,33.161827,100,348,72.1,64.2,0,39.72383,335,200,70.6,283.7,0,33.167233,195,393,73.1,63.8,0,37.9439,380,345,70.6,63.8,0,42.97281,335,221,74,63.7,0,32.636086,217.1875,257,72,63.9,0,40.59189,245,354,73.6,63.7,0,38.97744,350,163,72.3,64,0,31.6917,160,357,70.5,63.6,0,46.59338,335,245,74,64.3,0,39.10931,246.86633,172,72.4,63.9,0,34.739544,150,200,70.4,64.7,0,35.872356,195,393,72.7,63.9,0,34.3678,380,584,69.1,63.5,0,60.60203,575,337,73.8,64.5,0,33.843166,335,264,72.9,64.5,0,39.94628,250,187,73.3,64.5,0,52.670605,175,194,73.9,64.3,0,28.232838,190,192,70.5,64.1,0,34.554276,185,311,69.4,63.8,0,32.091347,300,306,72.8,63.5,0,32.981205,300,217,68.5,63.6,0,53.63115,210,891,66.6,63.4,0,82.3508,880,80.5,78.9,80.7,0,90.1,89.4,-0.6,1.7,29.97
20160819,145,76.4,96.2,38.99977384,46.76020833,252,48,45.2,5.55,77.3,74.4,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.7,75.7,61.5,71,15,39,60,71,0,77.2,1.8,61,1.8125,60.9,0,0,34.6,10.9,0,0,0,73.3,74,63,67.2,15,42.9,61,52.5,0,73.9,1.01,61,1.8125,66,0,0,96.8,72.7,14.2,3.7,1.2,15,15,97.9,61.9,81.4,100,37.6,0,74,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,209,65.4,0,29.688072,200,72,68,0,74.5,64.1,0,9000,272,71,62.3,0,35.96794,260,127,69.1,63,0,48.49268,125,1022,71,62.8,0,26.10995,1000,403,73.9,63.2,0,33.618977,401.70816,617,70.6,63.2,0,43.50442,600,205,69.3,63.3,0,35.064297,200,130,70.4,63.3,0,50.554596,125,341,68.7,63.6,0,34.46045,330,332,70.8,63.8,0,100,650,845,68.7,64,0,100,950,510,0,63,0,34.45141,500,508,69.7,63,0,32.76455,500,182,72.5,63.9,0,47.58604,175,249,69.7,64.3,0,39.609604,245,231,70.4,64.1,0,41.08613,220,354,73,63.9,0,32.317738,350,162,72.9,64.2,0,32.502735,160,339,72.4,64.1,0,31.75635,335,356,72.4,63.9,0,30.483541,335,205,69.8,64.6,0,36.621933,195,402,73.1,64.2,0,31.53005,380,247,68.6,63.9,0,42.625896,245,181,73,63.9,0,42.899155,175,267,72.3,64,0,45.02567,245,428,71.5,63.8,0,40.394863,420,162,72.5,64.3,0,26.441544,160,414,73.9,64,0,40.90415,412.34982,307,72.8,64.3,0,33.97544,300,419,71.3,63.8,0,29.586231,400,203,69.9,64.3,0,36.808693,195,395,71.1,63.7,0,32.188576,380,338,69.4,64.2,0,30.444769,335,179,73.1,63.6,0,58.500427,175,263,72.4,64,0,41.930817,245,359,72.4,63.6,0,37.59826,350,164,73.2,64,0,35.59716,160,422,74,63.8,0,43.00785,425.9003,232,73.6,64.8,0,39.732845,230,309,72,63.8,0,38.1505,285,198,69.6,64.4,0,43.35232,195,404,72.8,63.9,0,32.881153,380,425,70.2,63.5,0,43.248817,335,178,73.3,63.8,0,55.535324,175,255,72.4,63.8,0,44.760406,245,425,72.2,63.8,0,45.87088,420,162,72.9,63.8,0,31.030258,160,343,72.3,63.7,0,35.13546,335,95,72.4,64.4,0,33.161827,100,349,72.1,64.3,0,39.72383,335,200,70.6,283.6,0,33.167233,195,394,73.1,63.9,0,37.9439,380,344,70.6,63.8,0,42.97281,335,220,74,63.8,0,32.636086,217.1875,255,72,63.9,0,40.59189,245,353,73.6,63.7,0,38.97744,350,163,72.3,64,0,31.6917,160,351,70.5,63.6,0,46.59338,335,245,74,64.3,0,39.10931,246.86633,166,72.4,64,0,34.739544,150,200,70.4,64.8,0,35.872356,195,397,72.7,63.9,0,34.3678,380,587,69.1,63.5,0,60.60203,575,337,73.8,64.5,0,33.843166,335,263,72.9,64.5,0,39.94628,250,187,73.3,64.5,0,52.670605,175,194,73.9,64.3,0,28.232838,190,193,70.5,64.2,0,34.554276,185,312,69.4,63.8,0,32.091347,300,306,72.9,63.6,0,32.981205,300,217,68.5,63.7,0,53.63115,210,890,66.7,63.5,0,82.3508,880,80.5,78.9,80.7,0,90.1,89.4,-1.3,0.2,29.97
20160819,150,76.3,96.1,38.88230355,46.76020833,255,47.9,45.1,5.6,77.3,74.3,-0.2,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75.6,61.4,71.5,15,39.5,60,71.5,0,77.2,1.8,61,1.8125,60.9,0,0,34.8,11,0,0,0,73.3,73.9,63.1,66.8,15,42.9,61,52.9,0,73.9,1,61,1.8125,66.1,0,0,96.9,71.6,14.3,4.1,1.5,15,15,97.5,61.9,81.4,100,38.8,0,74,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,205,65.3,0,29.688072,200,72,68,0,74.5,64.1,0,9000,273,71,62.3,0,35.96794,260,127,69.1,62.9,0,48.49268,125,1014,71,62.7,0,26.10995,1000,402,73.9,63.2,0,32.836563,401.70816,614,70.6,63.2,0,43.50442,600,206,69.4,63.2,0,35.064297,200,130,70.4,63.3,0,50.554596,125,340,68.7,63.5,0,34.46045,330,332,70.8,63.7,0,100,650,844,68.7,64,0,100,950,511,0,63,0,34.45141,500,508,69.7,63,0,32.76455,500,183,72.4,64,0,47.58604,175,253,69.7,64.3,0,39.609604,245,232,70.5,64.1,0,41.08613,220,357,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,341,72.4,64.1,0,31.75635,335,357,72.4,64,0,30.483541,335,205,69.8,64.6,0,36.621933,195,393,73.1,64.2,0,31.53005,380,253,68.6,63.9,0,42.625896,245,181,73,64,0,42.899155,175,269,72.3,64,0,45.02567,245,430,71.5,63.8,0,40.394863,420,162,72.5,64.3,0,26.441544,160,419,73.9,64.1,0,40.468998,412.34982,308,72.8,64.4,0,33.97544,300,419,71.3,63.8,0,29.586231,400,203,69.9,64.3,0,36.808693,195,395,71.1,63.7,0,31.868538,380,342,69.4,64.2,0,30.444769,335,182,73.2,63.6,0,58.500427,175,264,72.4,64,0,41.930817,245,364,72.4,63.6,0,37.59826,350,165,73.2,64,0,35.59716,160,429,74.1,63.8,0,44.700687,456.19983,236,73.6,64.8,0,39.732845,230,313,72,63.8,0,38.1505,285,203,69.5,64.4,0,43.35232,195,385,72.9,63.9,0,32.881153,380,411,70.2,63.6,0,43.248817,335,180,73.3,63.8,0,55.535324,175,259,72.4,63.8,0,44.760406,245,426,72.2,63.9,0,45.87088,420,163,72.9,63.8,0,31.030258,160,343,72.4,63.7,0,35.13546,335,97,72.4,64.4,0,33.161827,100,351,72.1,64.3,0,39.72383,335,200,70.6,283.6,0,33.167233,195,394,73.1,63.9,0,37.9439,380,343,70.7,63.8,0,42.97281,335,222,74,63.8,0,32.636086,217.1875,257,72.1,64,0,40.59189,245,355,73.7,63.8,0,38.97744,350,163,72.3,64,0,31.6917,160,364,70.5,63.7,0,46.59338,335,245,74,64.3,0,39.10931,246.86633,171,72.4,64,0,34.739544,150,201,70.4,64.8,0,35.872356,195,393,72.8,63.9,0,34.3678,380,590,69.1,63.5,0,60.60203,575,337,73.8,64.5,0,33.843166,335,263,72.9,64.5,0,39.94628,250,186,73.3,64.5,0,52.670605,175,194,73.9,64.4,0,28.232838,190,193,70.5,64.2,0,34.554276,185,313,69.4,63.9,0,32.091347,300,306,72.8,63.6,0,32.981205,300,218,68.5,63.7,0,53.63115,210,894,66.7,63.5,0,82.3508,880,80.6,78.9,80.8,0,90.1,89.4,1.7,-0.1,29.97
20160819,155,76.3,96.3,38.93349867,46.76020833,257,48,45,5.6,77.2,74.2,-0.2,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.6,61.1,71.5,15,39.7,60,71.5,0,77.1,1.8,61,1.8125,60.9,0,0,34.7,11,0,0,0,73.3,73.8,63.2,67,15,43,61,54.7,0,73.8,0.99,61,1.8125,66.2,0,0,96.6,71.9,14.8,3.9,0.8,15,15,97.2,61.9,81.4,100,38.3,0,74.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,206,65.2,0,29.688072,200,72,68,0,74.5,63.9,0,9000,274,71,62,0,35.96794,260,127,69.1,62.7,0,48.49268,125,1012,70.9,62.5,0,26.10995,1000,403,73.9,62.9,0,33.817684,401.70816,615,70.6,63,0,43.50442,600,207,69.4,63,0,35.064297,200,130,70.4,63,0,50.554596,125,340,68.7,63.3,0,34.46045,330,331,70.8,63.5,0,100,650,844,68.7,63.8,0,100,950,511,0,62.8,0,34.45141,500,508,69.7,62.7,0,32.76455,500,182,72.4,64,0,47.58604,175,251,69.7,64.4,0,39.609604,245,231,70.5,64.1,0,41.08613,220,357,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,340,72.4,64.1,0,31.75635,335,355,72.4,64,0,30.483541,335,205,69.8,64.6,0,36.621933,195,392,73.1,64.3,0,31.53005,380,253,68.6,63.9,0,42.625896,245,181,73,64,0,42.899155,175,268,72.3,64.1,0,45.02567,245,427,71.5,63.8,0,40.394863,420,162,72.5,64.3,0,26.441544,160,417,73.9,64.1,0,40.90415,412.34982,307,72.8,64.4,0,33.97544,300,418,71.3,63.8,0,29.586231,400,204,69.9,64.4,0,36.808693,195,402,71.1,63.7,0,30.637615,380,350,69.4,64.2,0,30.891953,335,179,73.2,63.6,0,58.500427,175,263,72.4,64.1,0,41.930817,245,356,72.4,63.7,0,37.59826,350,164,73.2,64,0,35.59716,160,488,74,63.9,0,46.9578,486.49985,232,73.6,64.8,0,39.732845,230,311,72,63.8,0,38.1505,285,198,69.6,64.4,0,43.35232,195,395,72.9,64,0,32.881153,380,422,70.3,63.6,0,43.248817,335,179,73.3,63.9,0,55.535324,175,257,72.5,63.8,0,44.760406,245,425,72.2,63.9,0,45.87088,420,163,72.9,63.9,0,31.030258,160,344,72.4,63.8,0,35.13546,335,94,72.4,64.4,0,33.161827,100,349,72.1,64.3,0,39.72383,335,201,70.6,283.7,0,33.167233,195,395,73.1,63.9,0,37.9439,380,345,70.7,63.9,0,42.97281,335,220,74,63.8,0,32.636086,217.1875,258,72.1,64,0,40.59189,245,353,73.7,63.8,0,38.97744,350,163,72.3,64.1,0,31.6917,160,360,70.6,63.7,0,46.59338,335,245,74,64.4,0,39.10931,246.86633,171,72.4,64,0,34.739544,150,200,70.4,64.8,0,35.872356,195,394,72.8,63.9,0,34.3678,380,588,69.1,63.5,0,60.60203,575,337,73.9,64.6,0,33.843166,335,264,72.9,64.6,0,39.94628,250,186,73.3,64.5,0,52.670605,175,195,73.9,64.4,0,28.232838,190,192,70.5,64.2,0,34.554276,185,313,69.4,63.9,0,32.091347,300,306,72.9,63.6,0,32.981205,300,217,68.5,63.7,0,53.63115,210,891,66.7,63.5,0,82.3508,880,80.6,78.8,80.8,0,90.1,89.4,0.2,-0.2,29.96
20160819,200,76.3,96.2,38.91143711,46.76020833,256,47.9,44.9,5.6,77.3,74.2,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.6,61,71,15,39.6,60,71,0,77.1,1.8,61,1.8125,60.9,0,0,34.6,10.9,0,0,0,73.3,73.8,63.1,66.8,15,43.1,61,54.9,0,73.9,1,61,1.8125,66.3,0,0,96.6,71.7,14.8,4.1,0.8,15,15,96.8,61.9,81.4,100,38.9,0,74.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,207,65.1,0,29.688072,200,72,68,0,74.5,63.8,0,9000,274,71,61.9,0,35.96794,260,128,69.1,62.6,0,48.49268,125,1013,70.9,62.4,0,26.10995,1000,401,73.9,62.8,0,33.5693,401.70816,619,70.5,62.8,0,43.50442,600,206,69.4,62.9,0,35.064297,200,130,70.4,62.9,0,50.554596,125,340,68.7,63.2,0,34.46045,330,333,70.8,63.4,0,100,650,844,68.7,63.7,0,100,950,512,0,62.6,0,34.45141,500,508,69.7,62.6,0,32.76455,500,182,72.4,64,0,47.58604,175,251,69.7,64.4,0,39.609604,245,231,70.5,64.1,0,41.08613,220,355,73,64.1,0,32.317738,350,162,72.9,64.2,0,32.502735,160,340,72.4,64.1,0,31.75635,335,354,72.4,64,0,30.483541,335,204,69.8,64.7,0,36.621933,195,393,73.1,64.3,0,31.53005,380,253,68.6,64,0,42.625896,245,180,73,64,0,42.899155,175,267,72.3,64.1,0,45.02567,245,426,71.5,63.8,0,40.394863,420,162,72.5,64.4,0,26.441544,160,415,73.9,64.1,0,40.90415,412.34982,307,72.8,64.4,0,33.97544,300,419,71.3,63.9,0,29.586231,400,203,69.9,64.4,0,36.808693,195,381,71.1,63.8,0,31.05613,380,344,69.4,64.2,0,30.891953,335,178,73.2,63.7,0,58.500427,175,263,72.4,64.1,0,41.930817,245,357,72.4,63.7,0,37.59826,350,164,73.2,64.1,0,35.59716,160,484,74,63.9,0,46.9578,486.49985,232,73.6,64.9,0,40.182148,230,309,72,63.9,0,38.1505,285,198,69.5,64.4,0,43.35232,195,401,72.9,64,0,32.436977,380,421,70.3,63.6,0,43.248817,335,179,73.3,63.9,0,55.535324,175,255,72.5,63.8,0,44.760406,245,426,72.2,63.9,0,45.87088,420,162,72.9,63.8,0,31.030258,160,343,72.4,63.8,0,35.13546,335,96,72.5,64.5,0,33.161827,100,350,72.1,64.4,0,39.72383,335,199,70.7,283.6,0,33.167233,195,391,73.1,63.9,0,37.9439,380,344,70.6,63.9,0,42.97281,335,218,74,63.9,0,32.636086,217.1875,257,72,64,0,40.59189,245,354,73.7,63.8,0,38.97744,350,163,72.3,64.1,0,31.6917,160,361,70.6,63.7,0,46.59338,335,243,74,64.4,0,39.10931,246.86633,166,72.4,64.1,0,34.739544,150,199,70.4,64.8,0,35.872356,195,391,72.8,64,0,34.3678,380,586,69.1,63.6,0,60.60203,575,337,73.8,64.6,0,33.843166,335,261,72.9,64.6,0,39.94628,250,185,73.3,64.6,0,52.670605,175,194,73.9,64.4,0,28.232838,190,191,70.6,64.3,0,34.554276,185,310,69.4,63.9,0,32.091347,300,306,72.9,63.7,0,32.981205,300,217,68.5,63.8,0,53.63115,210,890,66.7,63.5,0,82.3508,880,80.6,78.9,80.8,0,90.1,89.4,-0.2,0.1,29.96
20160819,205,76.3,96.4,38.95556162,44.1720275,255,47.8,44.8,5.6,77.4,74.5,-0.2,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.6,60.9,71.5,15,39.5,60,71.5,0,77.1,1.8,61,1.8125,60.8,0,0,34.8,11,0,0,0,73.3,74,63.4,67,15,43.3,61,56.6,0,73.8,1,61,1.8125,66.4,0,0,96.8,71.7,15.7,3.7,1.4,15,15,97.8,61.9,81.4,100,38.9,0,74.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,207,65,0,29.688072,200,72,68,0,74.5,63.7,0,9000,273,70.9,61.8,0,35.96794,260,127,69.1,62.5,0,48.49268,125,1012,70.9,62.3,0,26.10995,1000,403,73.9,62.7,0,33.5693,401.70816,615,70.5,62.7,0,43.50442,600,205,69.4,62.9,0,35.064297,200,130,70.4,62.8,0,50.554596,125,340,68.7,63.1,0,34.46045,330,332,70.8,63.3,0,100,650,843,68.7,63.6,0,100,950,511,0,62.6,0,34.45141,500,508,69.6,62.6,0,32.76455,500,182,72.5,64.1,0,47.58604,175,251,69.7,64.4,0,39.609604,245,232,70.5,64.2,0,41.08613,220,353,73,64,0,32.317738,350,162,72.9,64.3,0,32.502735,160,340,72.4,64.2,0,31.75635,335,354,72.4,64.1,0,30.483541,335,205,69.9,64.7,0,36.621933,195,394,73.1,64.3,0,31.53005,380,253,68.6,64,0,42.625896,245,181,73.1,64.1,0,42.899155,175,267,72.3,64.1,0,45.02567,245,428,71.5,63.9,0,40.394863,420,162,72.5,64.4,0,26.441544,160,415,73.9,64.1,0,40.90415,412.34982,308,72.8,64.5,0,33.97544,300,419,71.3,63.9,0,29.586231,400,204,70,64.4,0,36.808693,195,380,71.1,63.8,0,32.188576,380,343,69.4,64.2,0,30.891953,335,180,73.2,63.7,0,58.500427,175,263,72.4,64.1,0,41.930817,245,358,72.4,63.7,0,37.59826,350,164,73.2,64.1,0,35.59716,160,488,74,63.9,0,46.9578,486.49985,233,73.5,64.9,0,40.61931,230,311,72,63.9,0,38.1505,285,206,69.5,64.4,0,43.80075,195,379,72.9,64.1,0,32.713085,380,406,70.3,63.6,0,43.248817,335,179,73.3,63.9,0,55.535324,175,255,72.5,63.9,0,44.760406,245,425,72.2,63.9,0,45.87088,420,163,72.9,63.9,0,31.030258,160,344,72.4,63.8,0,35.13546,335,96,72.5,64.5,0,33.161827,100,348,72.1,64.4,0,39.72383,335,201,70.7,283.9,0,33.167233,195,389,73.1,64,0,37.9439,380,346,70.6,63.9,0,42.97281,335,220,74,63.9,0,32.636086,217.1875,258,72.1,64,0,40.59189,245,355,73.7,63.9,0,38.97744,350,163,72.3,64.1,0,31.6917,160,357,70.6,63.7,0,46.59338,335,245,74,64.4,0,39.10931,246.86633,166,72.4,64.1,0,34.739544,150,200,70.4,64.8,0,35.872356,195,391,72.8,64,0,34.3678,380,588,69.1,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,263,72.9,64.6,0,39.94628,250,187,73.3,64.6,0,52.670605,175,195,73.9,64.5,0,28.232838,190,193,70.5,64.3,0,34.554276,185,313,69.4,64,0,32.091347,300,306,72.8,63.7,0,32.981205,300,217,68.5,63.8,0,53.63115,210,894,66.7,63.6,0,82.3508,880,80.6,78.8,80.8,0,90.1,89.4,0.1,-0.1,29.96
20160819,210,76.2,95.5,38.66237515,44.1720275,255,47.8,44.8,5.6,77.6,74.7,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.6,60.8,71,15,39.4,60,71,0,77.1,1.8,61,1.8125,60.8,0,0,34.7,11,0,0,0,73.3,73.9,63.3,67,15,43.4,61,53.8,0,73.8,1.02,61,1.8125,66.5,0,0,96.7,72.1,14.6,3.6,1.1,15,15,97.2,61.9,81.4,100,37.8,0,74.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,206,64.9,0,29.688072,200,72,68,0,74.5,63.7,0,9000,273,70.9,61.8,0,35.96794,260,127,69.1,62.5,0,48.49268,125,1011,70.9,62.2,0,26.10995,1000,381,73.9,62.7,0,31.271734,380.10852,617,70.5,62.7,0,43.50442,600,206,69.4,62.7,0,35.064297,200,130,70.4,62.7,0,50.554596,125,341,68.7,63,0,34.46045,330,333,70.8,63.2,0,100,650,843,68.7,63.5,0,100,950,511,0,62.5,0,34.45141,500,508,69.6,62.5,0,32.76455,500,182,72.5,64.1,0,47.58604,175,251,69.7,64.4,0,39.609604,245,231,70.5,64.2,0,41.08613,220,357,73.1,64.1,0,32.317738,350,163,72.9,64.2,0,32.502735,160,340,72.4,64.2,0,31.75635,335,356,72.4,64.1,0,30.483541,335,205,69.9,64.7,0,36.621933,195,395,73.1,64.3,0,31.53005,380,253,68.6,64,0,42.625896,245,180,73.1,64.1,0,42.899155,175,268,72.3,64.1,0,45.02567,245,429,71.5,63.9,0,40.394863,420,161,72.5,64.4,0,26.441544,160,418,73.9,64.2,0,40.90415,412.34982,307,72.8,64.5,0,33.97544,300,419,71.3,63.9,0,29.586231,400,202,70,64.4,0,36.808693,195,409,71.1,63.8,0,30.957657,380,335,69.5,64.2,0,30.444769,335,179,73.2,63.7,0,58.500427,175,264,72.4,64.1,0,41.930817,245,357,72.4,63.7,0,37.59826,350,164,73.2,64.1,0,35.59716,160,488,74,63.9,0,46.9578,486.49985,233,73.5,64.9,0,40.61931,230,310,72,63.9,0,38.1505,285,204,69.5,64.4,0,43.35232,195,396,72.9,64.1,0,32.26891,380,414,70.3,63.6,0,43.248817,335,179,73.3,63.9,0,55.535324,175,256,72.5,63.9,0,44.760406,245,426,72.2,63.9,0,45.87088,420,163,72.9,63.9,0,31.030258,160,342,72.4,63.9,0,35.13546,335,95,72.5,64.5,0,33.161827,100,349,72.1,64.4,0,39.72383,335,200,70.7,283.9,0,33.167233,195,389,73.1,63.9,0,37.9439,380,344,70.7,63.9,0,42.97281,335,218,74,63.9,0,32.636086,217.1875,256,72.1,64,0,40.59189,245,354,73.7,63.9,0,38.97744,350,163,72.3,64.1,0,31.6917,160,361,70.5,63.8,0,46.59338,335,244,74,64.4,0,39.10931,246.86633,174,72.4,64.1,0,34.739544,150,200,70.4,64.9,0,35.872356,195,391,72.8,64,0,34.3678,380,588,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,263,72.9,64.6,0,39.94628,250,186,73.3,64.6,0,52.670605,175,194,73.9,64.5,0,28.232838,190,192,70.5,64.3,0,34.554276,185,313,69.3,64,0,32.091347,300,305,72.8,63.7,0,32.981205,300,218,68.5,63.8,0,53.63115,210,892,66.8,63.5,0,82.3508,880,80.6,78.9,80.8,0,90.1,89.4,0.1,0.1,29.96
20160819,215,76.2,95.7,38.7063234,44.1720275,256,47.8,44.9,5.6,77.6,74.7,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.5,60.8,71.5,15,39,60,71.5,0,77.1,1.8,61,1.8125,60.7,0,0,34.8,10.9,0,0,0,73.3,73.9,63.2,67.1,15,43.4,61,53.5,0,73.9,0.99,61,1.8125,66.6,0,0,96.8,72.7,14.4,4,0.5,15,15,96.3,61.9,81.2,100,38.3,0,74.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,205,64.9,0,29.688072,200,72,68,0,74.5,63.6,0,9000,274,70.9,61.7,0,35.96794,260,128,69.1,62.4,0,48.49268,125,1017,70.9,62.2,0,26.10995,1000,380,74,62.7,0,31.271734,380.10852,616,70.5,62.6,0,43.50442,600,207,69.4,62.7,0,35.064297,200,130,70.3,62.7,0,50.554596,125,341,68.6,63,0,34.46045,330,332,70.8,63.2,0,100,650,841,68.6,63.4,0,100,950,512,0,62.4,0,34.45141,500,508,69.6,62.4,0,32.76455,500,182,72.4,64.1,0,47.58604,175,249,69.7,64.4,0,39.609604,245,230,70.5,64.1,0,41.08613,220,354,73,64,0,32.317738,350,162,72.9,64.3,0,32.502735,160,339,72.4,64.2,0,31.75635,335,354,72.4,64.1,0,30.483541,335,204,69.9,64.7,0,36.621933,195,391,73.1,64.3,0,31.53005,380,252,68.6,64,0,42.625896,245,180,73.1,64,0,42.899155,175,266,72.4,64.1,0,45.02567,245,426,71.5,63.8,0,40.394863,420,161,72.5,64.4,0,26.441544,160,414,73.9,64.1,0,40.90415,412.34982,308,72.8,64.5,0,33.97544,300,418,71.3,63.9,0,29.586231,400,202,70,64.4,0,36.808693,195,387,71.2,63.8,0,30.982273,380,345,69.4,64.2,0,30.904037,335,180,73.2,63.7,0,58.500427,175,262,72.4,64.1,0,41.930817,245,360,72.4,63.7,0,37.59826,350,164,73.2,64,0,35.59716,160,487,74,63.9,0,46.9578,486.49985,233,73.5,64.8,0,40.61931,230,309,72.1,63.9,0,38.1505,285,204,69.6,64.4,0,43.35232,195,379,72.9,64,0,32.713085,380,401,70.3,63.6,0,43.248817,335,178,73.3,63.9,0,55.535324,175,255,72.5,63.8,0,44.760406,245,423,72.2,63.9,0,45.87088,420,162,72.9,63.8,0,31.030258,160,342,72.4,63.8,0,35.13546,335,96,72.5,64.5,0,33.161827,100,347,72.1,64.3,0,39.72383,335,199,70.7,283.7,0,33.167233,195,388,73.1,63.9,0,37.9439,380,343,70.6,63.9,0,42.97281,335,220,74,63.9,0,32.636086,217.1875,254,72.1,64,0,40.59189,245,353,73.7,63.8,0,38.97744,350,163,72.3,64.1,0,31.6917,160,355,70.6,63.7,0,46.59338,335,243,74,64.4,0,39.10931,246.86633,168,72.5,64.1,0,34.739544,150,199,70.4,64.8,0,35.872356,195,387,72.8,64,0,34.3678,380,584,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,262,73,64.6,0,39.94628,250,185,73.3,64.6,0,52.670605,175,193,73.9,64.5,0,28.232838,190,191,70.5,64.3,0,34.554276,185,313,69.4,64,0,32.091347,300,305,72.8,63.6,0,32.981205,300,216,68.6,63.8,0,53.63115,210,887,66.8,63.5,0,82.3508,880,80.6,78.9,80.8,0,90.1,89.4,0.2,-0.2,29.96
20160819,220,76.2,95.8,38.72829959,44.1720275,255,47.9,44.9,5.55,77.4,74.4,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.5,60.8,71.5,15,38.7,60,71.5,0,77.1,1.8,61,1.8125,60.7,0,0,34.8,10.9,0,0,0,73.3,73.8,63.4,67,15,43.5,61,52.3,0,73.8,1.01,61,1.8125,66.6,0,0,96.8,72.2,14.1,4,1.1,15,15,97.8,61.9,81.2,100,37.9,0,74.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,206,64.9,0,29.688072,200,72,68,0,74.5,63.6,0,9000,273,70.9,61.7,0,35.96794,260,128,69.1,62.4,0,48.49268,125,1022,70.8,62.2,0,26.10995,1000,380,74,62.7,0,30.737703,380.10852,616,70.5,62.6,0,43.50442,600,206,69.4,62.7,0,35.064297,200,130,70.3,62.7,0,50.554596,125,340,68.6,63,0,34.46045,330,332,70.8,63.2,0,100,650,842,68.6,63.5,0,100,950,511,0,62.4,0,34.45141,500,508,69.6,62.4,0,32.76455,500,182,72.4,64.1,0,47.58604,175,252,69.7,64.4,0,39.609604,245,231,70.5,64.2,0,41.08613,220,357,73,64.1,0,32.317738,350,162,72.9,64.3,0,32.502735,160,341,72.4,64.2,0,31.75635,335,356,72.5,64.1,0,30.483541,335,205,69.9,64.7,0,36.621933,195,395,73.1,64.3,0,31.53005,380,254,68.6,64,0,42.625896,245,181,73.1,64,0,42.899155,175,269,72.4,64.1,0,45.02567,245,427,71.5,63.9,0,40.394863,420,163,72.5,64.4,0,26.441544,160,419,73.9,64.2,0,40.45691,412.34982,308,72.9,64.5,0,33.97544,300,421,71.3,63.9,0,29.586231,400,203,70,64.4,0,36.808693,195,396,71.1,63.8,0,30.933037,380,353,69.5,64.2,0,30.891953,335,178,73.2,63.7,0,58.500427,175,263,72.4,64.1,0,41.930817,245,357,72.4,63.7,0,37.59826,350,164,73.2,64.1,0,35.59716,160,485,73.9,63.9,0,46.9578,486.49985,233,73.5,64.8,0,40.61931,230,308,72,63.9,0,38.1505,285,203,69.6,64.4,0,43.35232,195,404,72.9,64.1,0,32.26891,380,424,70.3,63.6,0,43.248817,335,180,73.3,63.9,0,55.535324,175,257,72.5,63.9,0,44.760406,245,427,72.2,63.9,0,45.87088,420,163,72.9,63.9,0,31.030258,160,345,72.4,63.8,0,35.13546,335,96,72.5,64.5,0,33.161827,100,349,72.1,64.4,0,39.72383,335,200,70.7,283.9,0,33.167233,195,397,73.1,64,0,37.9439,380,345,70.7,63.9,0,42.97281,335,221,74,63.9,0,32.636086,217.1875,257,72.1,64.1,0,40.59189,245,356,73.7,63.8,0,38.97744,350,163,72.3,64.2,0,31.6917,160,363,70.6,63.8,0,46.59338,335,245,74,64.4,0,39.10931,246.86633,172,72.5,64.1,0,34.739544,150,200,70.4,64.8,0,35.872356,195,394,72.8,64,0,34.3678,380,588,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,263,72.9,64.6,0,39.94628,250,185,73.3,64.6,0,52.670605,175,195,73.9,64.5,0,28.232838,190,192,70.5,64.3,0,34.554276,185,312,69.4,64,0,32.091347,300,305,72.8,63.7,0,32.981205,300,218,68.6,63.8,0,53.63115,210,893,66.8,63.6,0,82.3508,880,80.6,78.9,80.8,0,90.1,89.4,0.6,-0.4,29.96
20160819,225,76.1,96.7,38.83076068,44.1720275,254,47.7,44.7,5.6,77.1,74.2,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.5,60.8,71.5,15,38.4,60,71.5,0,77.1,1.8,61,1.8125,60.7,0,0,34.7,11,0,0,0,73.3,73.9,63.4,66.9,15,43.7,61,52.9,0,73.8,1.02,61,1.8125,66.7,0,0,96.8,71.7,14.3,3.7,1,15,15,97.4,61.9,81.2,100,37.4,0,74.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,207,64.9,0,29.688072,200,72,68,0,74.5,63.6,0,9000,273,70.9,61.7,0,35.96794,260,127,69.1,62.4,0,48.49268,125,1011,70.8,62.1,0,26.10995,1000,405,73.9,62.6,0,34.23994,401.70816,616,70.5,62.6,0,43.50442,600,206,69.4,62.6,0,35.064297,200,130,70.3,62.7,0,50.554596,125,340,68.6,63,0,34.46045,330,332,70.8,63.2,0,100,650,844,68.6,63.4,0,100,950,511,0,62.4,0,34.45141,500,507,69.6,62.4,0,32.76455,500,182,72.5,64.1,0,47.58604,175,252,69.7,64.4,0,39.609604,245,231,70.5,64.2,0,41.08613,220,357,73.1,64.1,0,32.317738,350,162,72.9,64.3,0,32.502735,160,340,72.4,64.2,0,31.75635,335,355,72.5,64.1,0,30.483541,335,205,69.9,64.7,0,36.621933,195,396,73.1,64.3,0,31.53005,380,253,68.7,64.1,0,42.625896,245,181,73.1,64.1,0,42.899155,175,268,72.4,64.1,0,45.02567,245,430,71.5,63.9,0,40.394863,420,162,72.5,64.4,0,26.441544,160,417,73.9,64.2,0,40.90415,412.34982,308,72.9,64.5,0,33.97544,300,420,71.3,63.9,0,29.586231,400,204,70,64.5,0,36.808693,195,390,71.2,63.9,0,30.699163,380,347,69.5,64.3,0,30.444769,335,179,73.2,63.7,0,58.500427,175,263,72.4,64.1,0,41.930817,245,358,72.4,63.7,0,37.59826,350,164,73.1,64.1,0,35.59716,160,488,73.9,63.9,0,46.9578,486.49985,234,73.5,64.9,0,40.61931,230,309,72,63.9,0,38.1505,285,204,69.6,64.5,0,43.35232,195,402,72.9,64.1,0,32.26891,380,418,70.3,63.7,0,43.248817,335,180,73.3,63.9,0,55.535324,175,257,72.5,63.9,0,44.760406,245,427,72.2,64,0,45.87088,420,163,72.9,63.9,0,31.030258,160,344,72.4,63.9,0,35.13546,335,97,72.5,64.5,0,33.161827,100,348,72.1,64.4,0,39.72383,335,200,70.7,283.7,0,33.167233,195,395,73.1,64,0,37.9439,380,346,70.6,63.9,0,42.97281,335,220,74,63.9,0,32.636086,217.1875,257,72.1,64,0,40.59189,245,355,73.7,63.9,0,38.97744,350,163,72.3,64.2,0,31.6917,160,363,70.6,63.8,0,46.59338,335,245,74,64.4,0,39.10931,246.86633,173,72.5,64.1,0,34.739544,150,200,70.4,64.9,0,35.872356,195,391,72.8,64,0,34.3678,380,587,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,262,73,64.6,0,39.94628,250,187,73.3,64.6,0,52.670605,175,195,73.9,64.5,0,28.232838,190,192,70.6,64.3,0,34.554276,185,309,69.4,64,0,32.091347,300,306,72.8,63.7,0,32.981205,300,217,68.6,63.8,0,53.63115,210,893,66.8,63.6,0,82.3508,880,80.6,78.9,80.8,0,90.1,89.4,0.2,-0.3,29.96
