20160819,230,76.1,97.6,39.02801527,44.1720275,251,47.7,44.7,5.6,77.4,74.6,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.5,60.8,71.5,15,37.1,60.4,71.5,0,77,1.8,61.4,1.8125,60.6,0,0,34.8,11,0,0,0,73.3,74,63.2,67.1,15,43.6,61.2,52.8,0,73.8,1,61.4,1.8125,66.7,0,0,97,72,14.5,3.7,1.1,15,15,97.3,61.9,81.2,100,37.8,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,204,64.9,0,29.688072,200,72,68,0,74.5,63.5,0,9000,272,70.9,61.6,0,35.96794,260,127,69.1,62.3,0,48.49268,125,1015,70.8,62.1,0,26.10995,1000,405,73.9,62.6,0,34.23994,401.70816,616,70.5,62.5,0,43.50442,600,206,69.4,62.6,0,35.064297,200,130,70.3,62.7,0,50.554596,125,340,68.6,62.9,0,34.46045,330,332,70.8,63.1,0,100,650,843,68.6,63.4,0,100,950,511,0,62.4,0,34.45141,500,508,69.6,62.3,0,32.76455,500,181,72.4,64.1,0,47.58604,175,249,69.8,64.5,0,39.609604,245,230,70.5,64.2,0,41.08613,220,353,73.1,64.1,0,32.317738,350,162,72.9,64.3,0,32.502735,160,339,72.5,64.2,0,31.75635,335,354,72.5,64.1,0,30.483541,335,204,69.9,64.7,0,36.621933,195,389,73.1,64.4,0,31.53005,380,251,68.7,64.1,0,42.625896,245,180,73.1,64.1,0,42.899155,175,266,72.4,64.1,0,45.02567,245,425,71.5,63.9,0,40.394863,420,161,72.5,64.4,0,26.441544,160,412,73.9,64.2,0,40.90415,412.34982,307,72.9,64.5,0,33.97544,300,418,71.3,63.9,0,29.586231,400,201,70,64.5,0,36.808693,195,408,71.2,63.9,0,31.105366,380,345,69.5,64.3,0,29.985497,335,176,73.2,63.7,0,58.500427,175,262,72.4,64.2,0,41.930817,245,355,72.4,63.8,0,37.59826,350,164,73.2,64.1,0,35.59716,160,482,73.9,63.9,0,46.9578,486.49985,232,73.5,64.9,0,40.61931,230,308,72,63.9,0,38.1505,285,200,69.6,64.4,0,43.35232,195,402,72.9,64.1,0,32.26891,380,424,70.3,63.7,0,43.248817,335,177,73.3,63.9,0,55.535324,175,256,72.5,63.9,0,44.760406,245,423,72.2,64,0,45.87088,420,162,72.9,63.9,0,31.030258,160,340,72.4,63.9,0,35.13546,335,97,72.5,64.5,0,33.161827,100,348,72.1,64.4,0,39.72383,335,199,70.7,283.9,0,33.167233,195,386,73.1,64,0,37.9439,380,343,70.7,64,0,42.97281,335,219,74,63.9,0,32.636086,217.1875,255,72.1,64.1,0,40.59189,245,352,73.7,63.9,0,38.97744,350,163,72.3,64.2,0,31.6917,160,346,70.6,63.8,0,46.59338,335,243,74,64.5,0,39.10931,246.86633,162,72.5,64.1,0,34.739544,150,198,70.4,64.9,0,35.872356,195,392,72.8,64.1,0,34.3678,380,584,69.2,63.6,0,60.60203,575,337,73.9,64.7,0,33.843166,335,262,72.9,64.6,0,39.94628,250,187,73.3,64.7,0,52.670605,175,193,73.9,64.5,0,28.232838,190,192,70.6,64.3,0,34.554276,185,311,69.4,64,0,32.091347,300,304,72.8,63.7,0,32.981205,300,215,68.6,63.8,0,53.63115,210,885,66.8,63.6,0,82.3508,880,80.6,78.9,80.8,0,90.1,89.4,1.4,0,29.96
20160819,235,76,96.8,38.75743197,44.1720275,256,47.8,44.9,5.55,77.5,74.6,-0.2,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.5,60.8,71,15,36.2,60.4,71,0,77,1.8,61.4,1.8125,60.6,0,0,34.5,10.9,0,0,0,73.3,73.9,63.2,67.3,15,43.7,61.2,54.7,0,73.8,1,61.4,1.8125,66.8,0,0,96.8,72.7,14.8,3.7,1.5,15,15,97.2,61.9,81.2,100,37.5,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,205,64.8,0,29.688072,200,72,68,0,74.5,63.5,0,9000,273,70.9,61.7,0,35.96794,260,128,69.1,62.3,0,48.49268,125,1017,70.8,62.1,0,26.10995,1000,382,73.9,62.6,0,31.768503,380.10852,618,70.5,62.6,0,43.50442,600,207,69.4,62.6,0,35.064297,200,130,70.2,62.6,0,50.554596,125,340,68.6,62.9,0,34.46045,330,332,70.8,63.1,0,100,650,845,68.6,63.4,0,100,950,512,0,62.4,0,34.45141,500,508,69.6,62.4,0,32.76455,500,182,72.5,64.1,0,47.58604,175,249,69.8,64.5,0,39.609604,245,230,70.5,64.2,0,41.08613,220,354,73.1,64.1,0,32.317738,350,162,72.9,64.3,0,32.502735,160,341,72.5,64.2,0,31.75635,335,355,72.5,64.1,0,30.483541,335,204,69.9,64.7,0,36.621933,195,394,73.1,64.4,0,31.53005,380,252,68.7,64.1,0,42.625896,245,180,73.1,64.1,0,42.899155,175,268,72.4,64.1,0,45.02567,245,427,71.5,63.9,0,40.394863,420,161,72.5,64.4,0,26.441544,160,415,73.9,64.2,0,40.90415,412.34982,307,72.8,64.5,0,33.97544,300,419,71.3,63.9,0,29.586231,400,203,70,64.5,0,36.808693,195,383,71.2,63.9,0,30.797636,380,341,69.5,64.3,0,30.275562,335,178,73.2,63.7,0,58.500427,175,263,72.4,64.1,0,41.930817,245,357,72.4,63.8,0,37.59826,350,164,73.2,64.1,0,35.59716,160,487,73.9,63.9,0,46.9578,486.49985,233,73.5,64.9,0,40.61931,230,310,72.1,63.9,0,38.1505,285,203,69.6,64.4,0,43.35232,195,400,72.9,64.1,0,32.26891,380,420,70.4,63.7,0,43.248817,335,177,73.3,63.9,0,55.535324,175,256,72.5,63.9,0,44.760406,245,424,72.2,64,0,45.87088,420,163,72.9,63.9,0,31.030258,160,342,72.4,63.9,0,35.13546,335,95,72.5,64.6,0,33.161827,100,347,72.1,64.4,0,39.72383,335,199,70.7,284,0,33.167233,195,389,73.1,64,0,37.9439,380,345,70.7,64,0,42.97281,335,218,74,63.9,0,32.636086,217.1875,256,72.1,64,0,40.59189,245,354,73.7,63.9,0,38.97744,350,163,72.3,64.2,0,31.6917,160,353,70.6,63.8,0,46.59338,335,245,74,64.5,0,39.10931,246.86633,169,72.5,64.1,0,34.739544,150,199,70.4,64.9,0,35.872356,195,390,72.8,64,0,34.3678,380,585,69.2,63.7,0,60.60203,575,337,73.9,64.6,0,33.843166,335,263,72.9,64.6,0,39.94628,250,186,73.3,64.6,0,52.670605,175,195,73.9,64.5,0,28.232838,190,192,70.6,64.3,0,34.554276,185,310,69.5,64,0,32.091347,300,305,72.8,63.7,0,32.981205,300,217,68.6,63.8,0,53.63115,210,889,66.8,63.6,0,82.3508,880,80.6,79,80.8,0,90.1,89.4,0.2,0.6,29.96
20160819,240,76,96.3,38.6482771,44.1720275,255,47.8,44.9,5.55,77.2,74.2,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.5,60.8,71,15,35.3,60.4,71,0,77,1.8,61.4,1.8125,60.6,0,0,34.5,10.9,0,0,0,73.3,74,63.2,66.9,15,43.6,61.2,52.5,0,73.9,1,61.4,1.8125,66.7,0,0,97,71.7,14.1,4,1.4,15,15,97.2,61.9,81.2,100,37.5,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,205,64.9,0,29.688072,200,72,68,0,74.5,63.6,0,9000,274,70.9,61.7,0,35.96794,260,128,69.1,62.4,0,48.49268,125,1015,70.8,62.1,0,26.10995,1000,381,74,62.7,0,30.899155,380.10852,616,70.5,62.6,0,43.50442,600,206,69.4,62.7,0,35.064297,200,130,70.3,62.7,0,50.554596,125,339,68.6,63,0,34.46045,330,332,70.8,63.2,0,100,650,843,68.6,63.4,0,100,950,511,0,62.4,0,34.45141,500,508,69.6,62.4,0,32.76455,500,181,72.5,64.1,0,47.58604,175,249,69.8,64.4,0,39.609604,245,230,70.5,64.2,0,41.08613,220,353,73.1,64,0,32.317738,350,162,72.9,64.3,0,32.502735,160,337,72.5,64.2,0,31.75635,335,353,72.5,64.1,0,30.483541,335,203,69.9,64.7,0,36.621933,195,393,73.1,64.3,0,31.53005,380,251,68.7,64,0,42.625896,245,180,73.1,64,0,42.899155,175,267,72.4,64.1,0,45.02567,245,425,71.5,63.8,0,40.394863,420,162,72.4,64.4,0,26.441544,160,414,73.9,64.2,0,40.90415,412.34982,307,72.9,64.5,0,33.97544,300,418,71.3,63.9,0,29.586231,400,202,70,64.4,0,36.808693,195,389,71.2,63.8,0,31.006893,380,349,69.5,64.3,0,30.275562,335,180,73.2,63.7,0,58.500427,175,264,72.4,64.1,0,41.930817,245,360,72.4,63.7,0,37.59826,350,164,73.2,64.1,0,35.59716,160,490,73.9,63.9,0,46.9578,486.49985,235,73.5,64.8,0,40.61931,230,312,72.1,63.9,0,38.1505,285,204,69.6,64.4,0,42.903893,195,377,72.9,64.1,0,32.70108,380,400,70.4,63.6,0,43.248817,335,177,73.3,63.9,0,55.535324,175,255,72.6,63.9,0,44.760406,245,422,72.2,63.9,0,45.87088,420,162,72.9,63.9,0,31.030258,160,341,72.4,63.9,0,35.13546,335,96,72.5,64.5,0,33.161827,100,347,72.1,64.3,0,39.72383,335,199,70.7,283.8,0,33.167233,195,384,73,64,0,37.9439,380,344,70.7,63.9,0,42.97281,335,221,74,63.9,0,32.636086,217.1875,256,72.1,64,0,40.59189,245,353,73.7,63.8,0,38.97744,350,163,72.3,64.1,0,31.6917,160,349,70.6,63.7,0,46.59338,335,244,74,64.5,0,39.10931,246.86633,163,72.5,64.1,0,34.739544,150,199,70.5,64.9,0,35.872356,195,385,72.8,64,0,34.3678,380,582,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,261,73,64.6,0,39.94628,250,186,73.3,64.6,0,52.670605,175,194,74,64.5,0,28.232838,190,192,70.6,64.3,0,34.554276,185,310,69.5,64,0,32.091347,300,305,72.8,63.7,0,32.981205,300,216,68.6,63.8,0,53.63115,210,888,66.8,63.5,0,82.3508,880,80.6,78.9,80.9,0,90.1,89.4,-1.3,1.4,29.96
20160819,245,76,97.7,38.95399639,44.1720275,256,47.8,44.8,5.55,77,74.1,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.5,60.8,71.5,15,34.4,60.4,71.5,0,77,1.8,61.4,1.8125,60.6,0,0,34.7,11,0,0,0,73.3,73.9,63.1,66.8,15,43.6,61.2,53.5,0,73.8,0.99,61.4,1.8125,66.8,0,0,96.9,71.7,14.5,4.1,1.5,15,15,97.5,61.9,81.2,100,37.4,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,204,64.8,0,29.688072,200,72,68,0,74.5,63.6,0,9000,274,70.8,61.6,0,35.96794,260,127,69.1,62.4,0,48.49268,125,1023,70.8,62.1,0,26.10995,1000,379,74,62.6,0,30.812222,380.10852,619,70.5,62.5,0,43.50442,600,206,69.4,62.6,0,35.064297,200,130,70.3,62.6,0,50.554596,125,339,68.6,62.9,0,34.46045,330,332,70.8,63.1,0,100,650,843,68.6,63.4,0,100,950,511,0,62.4,0,34.45141,500,508,69.5,62.4,0,32.76455,500,181,72.5,64.1,0,47.58604,175,250,69.8,64.4,0,39.609604,245,230,70.5,64.2,0,41.08613,220,354,73.1,64,0,32.317738,350,162,72.9,64.3,0,32.502735,160,338,72.5,64.2,0,31.75635,335,353,72.5,64.1,0,30.483541,335,204,69.9,64.7,0,36.621933,195,389,73.1,64.3,0,31.53005,380,252,68.7,64,0,42.625896,245,180,73.1,64.1,0,42.899155,175,266,72.4,64.1,0,45.02567,245,425,71.6,63.8,0,40.394863,420,161,72.5,64.4,0,26.441544,160,413,73.9,64.2,0,40.90415,412.34982,307,72.9,64.5,0,33.97544,300,419,71.3,63.9,0,29.586231,400,202,70,64.4,0,36.808693,195,404,71.2,63.9,0,31.166914,380,347,69.5,64.2,0,30.904037,335,178,73.2,63.7,0,58.500427,175,263,72.4,64.1,0,41.930817,245,357,72.4,63.7,0,37.59826,350,164,73.2,64.1,0,35.59716,160,485,73.9,63.9,0,46.9578,486.49985,234,73.4,64.8,0,40.61931,230,309,72.1,63.9,0,38.1505,285,202,69.6,64.4,0,42.903893,195,391,72.9,64.1,0,32.26891,380,415,70.4,63.6,0,43.248817,335,177,73.3,63.9,0,55.535324,175,255,72.6,63.9,0,44.760406,245,422,72.2,63.9,0,45.87088,420,162,72.9,63.9,0,31.030258,160,341,72.4,63.8,0,35.13546,335,97,72.5,64.5,0,33.161827,100,346,72.1,64.4,0,39.72383,335,200,70.7,283.9,0,33.167233,195,387,73,63.9,0,37.9439,380,344,70.7,63.9,0,42.97281,335,234,74.1,63.9,0,33.57798,235.18741,255,72.1,64,0,40.59189,245,353,73.7,63.8,0,38.97744,350,162,72.3,64.1,0,31.6917,160,351,70.6,63.8,0,46.59338,335,244,74,64.5,0,39.10931,246.86633,170,72.5,64.1,0,34.739544,150,199,70.5,64.8,0,35.872356,195,394,72.8,64,0,34.3678,380,583,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,262,73,64.6,0,39.94628,250,186,73.3,64.6,0,52.670605,175,194,73.9,64.5,0,28.232838,190,192,70.6,64.3,0,34.554276,185,312,69.5,63.9,0,32.091347,300,304,72.8,63.7,0,32.981205,300,216,68.6,63.8,0,53.63115,210,888,66.8,63.6,0,82.3508,880,80.7,78.8,80.9,0,90.1,89.4,-1.5,0.2,29.96
20160819,250,76,98.1,39.04139371,44.1720275,253,47.7,44.7,5.55,77,74,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.5,60.8,71.5,15,33.3,60.4,71.5,0,77,1.8,61.4,1.8125,60.6,0,0,34.8,10.9,0,0,0,73.2,73.9,63.3,67.2,15,43.6,61.2,57.1,0,73.7,1.01,61.4,1.8125,66.9,0,0,96.8,72.1,16.2,3.6,0.9,15,15,97.2,61.9,81.2,100,37.9,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,204,64.8,0,29.688072,200,72,68,0,74.5,63.5,0,9000,272,70.9,61.6,0,35.96794,260,127,69.1,62.3,0,48.49268,125,1012,70.8,62.1,0,26.10995,1000,404,74,62.6,0,33.8922,401.70816,615,70.4,62.5,0,43.50442,600,206,69.4,62.6,0,35.064297,200,130,70.2,62.6,0,50.554596,125,340,68.6,62.9,0,34.46045,330,333,70.8,63.1,0,100,650,842,68.6,63.3,0,100,950,511,0,62.4,0,34.45141,500,507,69.5,62.3,0,32.76455,500,181,72.4,64.1,0,47.58604,175,248,69.8,64.4,0,39.609604,245,231,70.5,64.2,0,41.08613,220,352,73.1,64.1,0,32.317738,350,162,72.9,64.3,0,32.502735,160,339,72.5,64.2,0,31.75635,335,354,72.5,64.1,0,30.483541,335,204,69.9,64.7,0,36.621933,195,394,73.1,64.3,0,31.53005,380,253,68.7,64,0,42.625896,245,180,73.1,64.1,0,42.899155,175,267,72.4,64.1,0,45.02567,245,426,71.6,63.9,0,40.394863,420,162,72.4,64.4,0,26.441544,160,414,73.9,64.2,0,40.90415,412.34982,307,72.9,64.5,0,33.97544,300,418,71.4,63.9,0,29.586231,400,203,70,64.5,0,36.808693,195,389,71.2,63.9,0,30.896109,380,343,69.5,64.3,0,30.444769,335,177,73.2,63.7,0,58.500427,175,261,72.4,64.1,0,41.930817,245,355,72.4,63.8,0,37.59826,350,164,73.2,64.1,0,35.59716,160,482,73.9,64,0,46.9578,486.49985,232,73.4,64.9,0,40.61931,230,308,72.1,63.9,0,38.1505,285,201,69.6,64.4,0,42.903893,195,405,72.9,64.1,0,32.26891,380,422,70.4,63.7,0,43.248817,335,178,73.2,63.9,0,55.535324,175,255,72.5,63.9,0,44.760406,245,425,72.2,64,0,45.87088,420,162,72.9,63.9,0,31.030258,160,343,72.4,63.9,0,35.13546,335,95,72.5,64.5,0,33.161827,100,346,72.2,64.3,0,39.72383,335,199,70.8,283.7,0,33.167233,195,388,73,64,0,37.9439,380,344,70.7,63.9,0,42.97281,335,237,74,63.9,0,33.57798,235.18741,257,72.1,64,0,40.59189,245,353,73.7,63.9,0,38.97744,350,163,72.3,64.2,0,31.6917,160,354,70.6,63.8,0,46.59338,335,244,74,64.5,0,39.10931,246.86633,167,72.5,64.1,0,34.739544,150,199,70.5,64.9,0,35.872356,195,391,72.8,64,0,34.3678,380,586,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,263,73,64.6,0,39.94628,250,187,73.3,64.6,0,52.670605,175,194,73.9,64.5,0,28.232838,190,192,70.6,64.3,0,34.554276,185,307,69.5,64,0,32.091347,300,305,72.9,63.7,0,32.981205,300,216,68.6,63.8,0,53.63115,210,888,66.9,63.6,0,82.3508,880,80.7,79,80.9,0,90.1,89.4,0.1,0.1,29.96
20160819,255,75.9,99.2,39.19218033,44.1720275,254,47.7,44.7,5.55,77.1,74.2,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.5,60.8,71.5,15,32.5,60.4,71.5,0,77,1.8,61.4,1.8125,60.8,0,0,34.7,10.9,0,0,0,73.2,73.9,63.3,66.8,15,43.6,61.2,55.4,0,73.8,1,61.4,1.8125,66.8,0,0,97,71.3,15.2,4.1,0.8,15,15,96.3,61.9,81.2,100,38.9,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,206,64.8,0,29.688072,200,72,68,0,74.5,63.6,0,9000,273,70.9,61.7,0,35.96794,260,128,69.1,62.3,0,48.49268,125,1012,70.8,62.1,0,26.10995,1000,403,73.9,62.6,0,33.817684,401.70816,615,70.5,62.6,0,43.50442,600,206,69.4,62.7,0,35.064297,200,130,70.2,62.7,0,50.554596,125,340,68.6,62.9,0,34.46045,330,332,70.7,63.1,0,100,650,842,68.6,63.4,0,100,950,511,0,62.4,0,34.45141,500,508,69.6,62.3,0,32.76455,500,182,72.5,64.1,0,47.58604,175,250,69.8,64.4,0,39.609604,245,230,70.5,64.2,0,41.08613,220,353,73.1,64.1,0,32.317738,350,162,72.9,64.3,0,32.502735,160,339,72.5,64.2,0,31.75635,335,354,72.5,64.1,0,30.483541,335,204,69.9,64.7,0,36.621933,195,392,73.1,64.4,0,31.53005,380,252,68.7,64,0,42.625896,245,180,73.1,64.1,0,42.899155,175,266,72.4,64.1,0,45.02567,245,427,71.6,63.9,0,40.394863,420,161,72.4,64.4,0,26.441544,160,415,73.9,64.2,0,40.90415,412.34982,307,72.9,64.5,0,33.97544,300,418,71.4,63.9,0,29.586231,400,203,70,64.4,0,36.808693,195,401,71.2,63.9,0,31.38848,380,344,69.5,64.3,0,31.351221,335,177,73.2,63.7,0,58.500427,175,263,72.4,64.1,0,41.930817,245,356,72.4,63.7,0,37.59826,350,164,73.2,64.1,0,35.59716,160,485,73.9,63.9,0,46.9578,486.49985,232,73.4,64.8,0,40.61931,230,308,72.1,63.9,0,38.1505,285,201,69.6,64.4,0,42.903893,195,400,72.9,64.1,0,32.26891,380,423,70.4,63.6,0,43.248817,335,178,73.3,63.9,0,55.535324,175,256,72.6,63.9,0,44.760406,245,425,72.2,63.9,0,45.87088,420,162,72.9,63.9,0,31.030258,160,342,72.4,63.8,0,35.13546,335,96,72.5,64.5,0,33.161827,100,350,72.1,64.4,0,39.72383,335,200,70.8,283.7,0,33.167233,195,389,73,64,0,37.9439,380,344,70.7,63.9,0,42.97281,335,234,74,63.9,0,33.57798,235.18741,256,72.1,64,0,40.59189,245,355,73.7,63.8,0,38.97744,350,163,72.3,64.1,0,31.6917,160,354,70.6,63.8,0,46.59338,335,244,74,64.4,0,39.10931,246.86633,164,72.5,64.1,0,34.739544,150,199,70.4,64.9,0,35.872356,195,390,72.8,64,0,34.3678,380,583,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,263,73,64.6,0,39.94628,250,186,73.3,64.6,0,52.670605,175,195,73.9,64.5,0,28.232838,190,192,70.6,64.3,0,34.554276,185,307,69.5,64,0,32.091347,300,304,72.9,63.7,0,32.981205,300,217,68.6,63.8,0,53.63115,210,891,66.9,63.6,0,82.3508,880,80.7,78.9,80.9,0,90.1,89.4,0.2,0,29.95
20160819,300,75.9,99.6,39.27937826,44.1720275,256,47.8,44.8,5.55,77.2,74.2,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.5,61,71.5,15,31.9,60.4,71.5,0,77,1.85,61.4,1.8125,60.8,0,0,34.7,10.9,0,0,0,73.2,73.9,63.3,67,15,43.6,61.2,51.1,0,73.8,0.99,61.4,1.8125,66.8,0,0,96.9,71.7,13.7,4,0.8,15,15,96.8,61.9,81.2,100,38.9,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,204,65,0,29.688072,200,72,68,0,74.5,63.7,0,9000,275,70.9,61.8,0,35.96794,260,128,69.1,62.5,0,48.49268,125,1019,70.8,62.2,0,26.10995,1000,399,73.9,62.7,0,33.8922,401.70816,619,70.5,62.6,0,43.50442,600,206,69.4,62.7,0,35.064297,200,131,70.2,62.8,0,50.554596,125,342,68.6,63,0,34.46045,330,334,70.8,63.2,0,100,650,847,68.6,63.5,0,100,950,512,0,62.5,0,34.45141,500,508,69.5,62.5,0,32.76455,500,181,72.5,64.1,0,47.58604,175,250,69.8,64.4,0,39.609604,245,230,70.5,64.2,0,41.08613,220,355,73.1,64.1,0,32.317738,350,162,72.9,64.3,0,32.502735,160,339,72.5,64.2,0,31.75635,335,354,72.5,64.1,0,30.483541,335,204,69.9,64.7,0,36.621933,195,391,73.1,64.4,0,31.53005,380,252,68.7,64.1,0,42.625896,245,180,73.2,64.1,0,42.899155,175,267,72.4,64.1,0,45.02567,245,426,71.6,63.9,0,40.394863,420,161,72.5,64.4,0,26.441544,160,415,73.9,64.2,0,40.90415,412.34982,307,72.9,64.5,0,33.97544,300,417,71.4,63.9,0,29.586231,400,202,70,64.5,0,36.808693,195,379,71.2,63.8,0,31.757753,380,352,69.5,64.3,0,30.891953,335,177,73.2,63.7,0,58.500427,175,262,72.4,64.1,0,41.930817,245,355,72.4,63.8,0,37.59826,350,164,73.2,64.1,0,35.59716,160,483,73.9,63.9,0,46.9578,486.49985,232,73.4,64.9,0,40.61931,230,310,72.1,63.9,0,38.1505,285,201,69.6,64.5,0,42.903893,195,405,72.9,64.1,0,32.26891,380,423,70.4,63.7,0,43.248817,335,178,73.3,63.9,0,55.535324,175,254,72.6,63.9,0,44.760406,245,423,72.2,64,0,45.87088,420,162,72.9,63.9,0,31.030258,160,343,72.4,63.9,0,35.13546,335,94,72.6,64.5,0,33.161827,100,347,72.1,64.4,0,39.72383,335,199,70.8,284,0,33.167233,195,391,73,64,0,37.9439,380,344,70.7,63.9,0,42.97281,335,233,74,63.9,0,33.57798,235.18741,255,72.1,64.1,0,40.59189,245,353,73.7,63.9,0,38.97744,350,163,72.3,64.2,0,31.6917,160,356,70.6,63.8,0,46.59338,335,244,74,64.5,0,39.10931,246.86633,171,72.5,64.1,0,34.739544,150,199,70.5,64.9,0,35.872356,195,392,72.8,64,0,34.3678,380,584,69.2,63.6,0,60.60203,575,337,73.9,64.7,0,33.843166,335,262,73,64.6,0,39.94628,250,186,73.4,64.6,0,52.670605,175,193,73.9,64.5,0,28.232838,190,192,70.6,64.3,0,34.554276,185,312,69.5,64,0,32.091347,300,304,72.9,63.7,0,32.981205,300,217,68.6,63.8,0,53.63115,210,888,66.9,63.6,0,82.3508,880,80.7,78.8,80.9,0,90.1,89.4,0.2,-1.1,29.95
20160819,305,75.8,99.6,39.1823855,41.2113725,256,47.7,44.7,5.55,77.1,74.1,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.5,61,71.5,15,31.3,60.4,71.5,0,77,1.8,61.4,1.8125,60.9,0,0,34.8,11,0,0,0,73.2,73.8,63.1,67.1,15,43.6,61.2,56.4,0,73.8,1.01,61.4,1.8125,66.9,0,0,96.7,72.4,15.3,3.9,0.7,15,15,97.7,61.9,81.2,100,37,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,207,65,0,29.688072,200,72,68,0,74.5,63.7,0,9000,273,70.8,61.8,0,35.96794,260,128,69.1,62.5,0,48.49268,125,1016,70.8,62.3,0,26.10995,1000,378,74,62.8,0,31.346249,380.10852,617,70.5,62.7,0,43.50442,600,207,69.4,62.8,0,35.064297,200,130,70.2,62.8,0,50.554596,125,341,68.6,63.1,0,34.46045,330,333,70.8,63.3,0,100,650,844,68.6,63.6,0,100,950,512,0,62.6,0,34.45141,500,508,69.5,62.6,0,32.76455,500,182,72.5,64.1,0,47.58604,175,250,69.8,64.4,0,39.609604,245,231,70.5,64.2,0,41.08613,220,354,73.1,64.1,0,32.317738,350,162,72.9,64.3,0,32.502735,160,342,72.5,64.2,0,31.75635,335,355,72.5,64.1,0,30.483541,335,205,69.9,64.7,0,36.621933,195,395,73.1,64.3,0,31.53005,380,254,68.8,64,0,42.625896,245,180,73.2,64.1,0,42.899155,175,268,72.4,64.1,0,45.02567,245,428,71.6,63.9,0,40.394863,420,162,72.5,64.4,0,26.441544,160,416,73.9,64.2,0,40.90415,412.34982,308,72.9,64.5,0,33.97544,300,420,71.3,63.9,0,29.586231,400,203,70,64.5,0,36.808693,195,372,71.2,63.8,0,30.896109,380,353,69.5,64.3,0,30.73483,335,178,73.2,63.7,0,58.500427,175,265,72.4,64.1,0,41.930817,245,355,72.4,63.7,0,37.59826,350,164,73.1,64.1,0,35.59716,160,487,73.9,63.9,0,46.9578,486.49985,233,73.4,64.8,0,40.61931,230,311,72.1,63.9,0,38.1505,285,202,69.6,64.4,0,42.903893,195,389,72.9,64.1,0,31.824728,380,427,70.4,63.6,0,43.248817,335,179,73.3,63.9,0,55.535324,175,258,72.6,63.9,0,44.760406,245,427,72.2,63.9,0,45.87088,420,163,72.9,63.9,0,31.030258,160,344,72.4,63.9,0,35.13546,335,96,72.5,64.5,0,33.161827,100,347,72.1,64.4,0,39.72383,335,199,70.8,283.7,0,33.167233,195,391,73,64,0,37.9439,380,343,70.7,64,0,42.97281,335,235,74,63.9,0,33.57798,235.18741,258,72.1,64,0,40.59189,245,355,73.7,63.9,0,38.97744,350,164,72.3,64.1,0,31.6917,160,362,70.6,63.8,0,46.59338,335,244,74,64.5,0,39.10931,246.86633,168,72.5,64.1,0,34.739544,150,200,70.5,64.9,0,35.872356,195,389,72.8,64,0,34.3678,380,582,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,263,72.9,64.6,0,39.94628,250,186,73.3,64.6,0,52.670605,175,195,73.9,64.5,0,28.232838,190,192,70.6,64.3,0,34.554276,185,314,69.5,64,0,32.091347,300,305,72.9,63.7,0,32.981205,300,217,68.6,63.8,0,53.63115,210,892,66.9,63.5,0,82.3508,880,80.7,78.8,80.9,0,90.1,89.4,0.2,0,29.95
20160819,310,75.6,99.5,38.96751999,41.2113725,253,47.5,44.5,5.55,76.9,74,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.5,61.2,71.5,15,30.8,60.4,71.5,0,77,1.8,61.4,1.8125,60.9,0,0,34.8,11,0,0,0,73.2,73.8,63.1,67.3,15,43.5,61.2,51.8,0,73.8,1.01,61.4,1.8125,66.9,0,0,96.9,72.7,13.9,4,1.5,15,15,96.3,61.9,81.2,100,37.9,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,205,65.1,0,29.688072,200,72,68,0,74.5,63.8,0,9000,274,70.9,62,0,35.96794,260,128,69.1,62.6,0,48.49268,125,1018,70.8,62.4,0,26.10995,1000,381,74,62.9,0,31.346249,380.10852,615,70.5,62.8,0,43.50442,600,207,69.4,62.9,0,35.064297,200,130,70.2,62.9,0,50.554596,125,341,68.7,63.2,0,34.46045,330,333,70.8,63.4,0,100,650,844,68.6,63.7,0,100,950,512,0,62.7,0,34.45141,500,508,69.5,62.6,0,32.76455,500,182,72.5,64,0,47.58604,175,250,69.8,64.4,0,39.609604,245,231,70.5,64.1,0,41.08613,220,354,73.1,64.1,0,32.317738,350,162,72.9,64.3,0,32.502735,160,340,71.8,64.2,0,31.75635,335,354,72.5,64.1,0,30.483541,335,204,69.9,64.7,0,36.621933,195,393,73.1,64.3,0,31.53005,380,252,68.8,64,0,42.625896,245,180,73.2,64,0,42.899155,175,268,72.4,64.1,0,45.02567,245,427,71.6,63.8,0,40.394863,420,162,72.5,64.4,0,26.441544,160,416,73.9,64.2,0,40.90415,412.34982,307,72.9,64.5,0,33.97544,300,417,71.3,63.9,0,29.586231,400,203,70,64.4,0,36.808693,195,395,71.2,63.8,0,31.794682,380,342,69.5,64.2,0,30.73483,335,178,73.2,63.7,0,58.500427,175,264,72.4,64.2,0,41.930817,245,356,72.4,63.7,0,37.59826,350,164,73.1,64,0,35.59716,160,483,73.9,63.9,0,46.9578,486.49985,232,73.4,64.8,0,40.61931,230,309,72.1,63.9,0,38.1505,285,202,69.6,64.4,0,42.903893,195,401,72.9,64.1,0,32.70108,380,420,70.4,63.6,0,43.248817,335,178,72.7,63.9,0,55.535324,175,257,72.5,63.8,0,44.760406,245,423,72.2,63.9,0,45.87088,420,162,72.9,63.9,0,31.030258,160,343,72.4,63.8,0,35.13546,335,96,72.5,64.5,0,33.161827,100,348,72.1,64.4,0,39.72383,335,199,70.8,283.5,0,33.167233,195,388,73,64,0,37.9439,380,344,70.7,63.9,0,42.97281,335,236,74,63.8,0,33.57798,235.18741,256,72.1,64,0,40.59189,245,353,73.7,63.8,0,38.97744,350,163,72.3,64.2,0,31.6917,160,358,70.6,63.8,0,46.59338,335,244,74,64.4,0,39.10931,246.86633,166,72.5,64.1,0,34.739544,150,199,70.5,64.8,0,35.872356,195,393,72.8,64,0,34.3678,380,586,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,263,73,64.6,0,39.94628,250,186,73.3,64.6,0,52.670605,175,195,73.9,64.5,0,28.232838,190,192,70.6,64.2,0,34.554276,185,312,69.5,64,0,32.091347,300,304,72.9,63.7,0,32.981205,300,216,68.6,63.8,0,53.63115,210,890,66.9,63.5,0,82.3508,880,80.7,78.8,80.9,0,90.1,89.5,0.1,0.1,29.95
20160819,315,75.6,98.6,38.77345908,41.2113725,258,47.6,44.6,5.55,76.7,73.8,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.5,61.2,71.5,15,30.5,60.4,71.5,0,77,1.8,61.4,1.8125,60.9,0,0,34.7,10.9,0,0,0,73.2,73.9,63.3,67,15,43.5,61.2,55.4,0,73.7,1,61.4,1.8125,66.8,0,0,96.9,71.8,15.2,3.6,1.1,15,15,97,61.9,81.2,100,38.1,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,204,65.2,0,29.688072,200,72,68,0,74.5,63.9,0,9000,273,70.9,62.1,0,35.96794,260,128,69.1,62.7,0,48.49268,125,1018,70.9,62.5,0,26.10995,1000,382,74,63,0,30.97367,380.10852,616,70.5,62.9,0,43.50442,600,206,69.5,63,0,35.064297,200,130,70.3,63,0,50.554596,125,340,68.6,63.3,0,34.46045,330,332,70.8,63.5,0,100,650,841,68.6,63.7,0,100,950,511,0,62.8,0,34.45141,500,507,69.6,62.7,0,32.76455,500,181,72.5,64.1,0,47.58604,175,249,69.8,64.4,0,39.609604,245,231,70.5,64.1,0,41.08613,220,353,73.1,64,0,32.317738,350,162,72.9,64.3,0,32.502735,160,338,72.5,64.2,0,31.75635,335,353,72.4,64.1,0,30.483541,335,203,70,64.7,0,36.621933,195,395,73.1,64.4,0,31.53005,380,252,68.7,64,0,42.625896,245,180,73.2,64,0,42.899155,175,267,72.4,64.1,0,45.02567,245,427,71.6,63.8,0,40.394863,420,162,72.4,64.4,0,26.441544,160,413,73.9,64.1,0,40.90415,412.34982,307,72.9,64.5,0,33.97544,300,417,71.3,63.9,0,29.586231,400,204,70,64.4,0,36.808693,195,400,71.2,63.8,0,31.610044,380,349,69.5,64.2,0,30.73483,335,178,73.2,63.7,0,58.500427,175,262,72.4,64.1,0,41.930817,245,354,72.4,63.7,0,37.59826,350,164,73.1,64.1,0,35.59716,160,483,73.9,63.9,0,46.9578,486.49985,233,73.4,64.8,0,40.61931,230,308,72.1,63.9,0,38.1505,285,201,69.6,64.4,0,42.903893,195,401,72.9,64,0,32.17287,380,419,70.4,63.6,0,43.248817,335,178,73.3,63.9,0,55.535324,175,254,72.6,63.9,0,44.760406,245,423,72.2,63.9,0,45.87088,420,163,72.9,63.8,0,31.030258,160,342,72.4,63.8,0,35.13546,335,97,72.5,64.5,0,33.161827,100,347,72.1,64.3,0,39.72383,335,200,70.8,283.8,0,33.167233,195,387,73,63.9,0,37.9439,380,345,70.7,63.9,0,42.97281,335,234,73.9,63.9,0,33.57798,235.18741,256,72.1,64,0,40.59189,245,353,73.7,63.8,0,38.97744,350,163,72.3,64.1,0,31.6917,160,347,70.6,63.8,0,46.59338,335,245,74,64.5,0,39.10931,246.86633,170,72.5,64.1,0,34.739544,150,199,70.5,64.8,0,35.872356,195,389,72.8,64,0,34.3678,380,589,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,263,73,64.6,0,39.94628,250,187,73.3,64.6,0,52.670605,175,194,73.9,64.5,0,28.232838,190,193,70.6,64.2,0,34.554276,185,312,69.5,64,0,32.091347,300,305,72.9,63.7,0,32.981205,300,217,68.6,63.8,0,53.63115,210,890,66.9,63.5,0,82.3508,880,80.7,79,80.9,0,90.1,89.5,0.2,-0.1,29.95
20160819,320,75.5,98.3,38.61349113,41.2113725,254,47.5,44.5,5.6,76.7,73.7,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.5,61.2,71.5,15,30.3,60.4,71.5,0,77.1,1.8,61.4,1.8125,61.1,0,0,34.7,11,0,0,0,73.2,73.7,63,67.4,15,43.5,61.2,55.6,0,73.7,0.99,61.4,1.8125,67.1,0,0,96.9,73.4,15,4,0.8,15,15,97.4,61.9,81.2,100,36.8,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,207,65.2,0,29.688072,200,72,68,0,74.5,63.9,0,9000,274,70.9,62.1,0,35.96794,260,127,69.1,62.8,0,48.49268,125,1021,70.9,62.5,0,26.10995,1000,405,74,63,0,34.2772,401.70816,615,70.5,62.9,0,43.50442,600,206,69.5,63,0,35.064297,200,130,70.3,63.1,0,50.554596,125,339,68.6,63.3,0,34.46045,330,332,70.8,63.5,0,100,650,844,68.6,63.8,0,100,950,511,0,62.8,0,34.45141,500,508,69.6,62.8,0,32.76455,500,182,72.5,64,0,47.58604,175,250,69.8,64.4,0,39.609604,245,231,70.5,64.1,0,41.08613,220,355,73.1,64,0,32.317738,350,162,72.9,64.3,0,32.502735,160,340,72.5,64.1,0,31.75635,335,355,72.5,64,0,30.483541,335,204,69.9,64.6,0,36.621933,195,391,73.1,64.3,0,31.53005,380,253,68.8,63.9,0,42.625896,245,180,73.2,64,0,42.899155,175,268,72.4,64,0,45.02567,245,428,71.6,63.8,0,40.394863,420,162,72.4,64.3,0,26.441544,160,415,73.9,64.1,0,40.90415,412.34982,308,72.9,64.4,0,33.97544,300,419,71.3,63.8,0,29.586231,400,203,70,64.4,0,36.808693,195,402,71.2,63.7,0,30.760708,380,348,69.5,64.2,0,30.73483,335,178,73.2,63.6,0,58.500427,175,264,72.4,64,0,41.930817,245,356,72.4,63.7,0,37.59826,350,164,73.1,64,0,35.59716,160,485,73.9,63.8,0,46.9578,486.49985,233,73.4,64.8,0,40.61931,230,309,72.1,63.8,0,38.1505,285,202,69.6,64.4,0,42.903893,195,403,72.9,64,0,32.17287,380,426,70.4,63.5,0,43.248817,335,177,73.3,63.8,0,55.535324,175,256,72.6,63.8,0,44.760406,245,423,72.2,63.8,0,45.87088,420,163,72.9,63.8,0,31.030258,160,340,72.4,63.8,0,35.13546,335,96,72.5,64.4,0,33.161827,100,349,72.1,64.3,0,39.72383,335,200,70.8,283.7,0,33.167233,195,385,73,63.9,0,37.9439,380,345,70.7,63.9,0,42.97281,335,235,73.9,63.8,0,33.57798,235.18741,257,72.1,63.9,0,40.59189,245,354,73.7,63.8,0,38.97744,350,163,72.3,64.1,0,31.6917,160,358,70.6,63.7,0,46.59338,335,244,74,64.4,0,39.10931,246.86633,163,72.5,64.1,0,34.739544,150,199,70.5,64.8,0,35.872356,195,391,72.8,63.9,0,34.3678,380,590,69.2,63.5,0,60.60203,575,337,73.9,64.6,0,33.843166,335,262,73,64.6,0,39.94628,250,187,73.3,64.6,0,52.670605,175,194,73.9,64.4,0,28.232838,190,192,70.6,64.2,0,34.554276,185,310,69.5,63.9,0,32.091347,300,305,72.9,63.6,0,32.981205,300,217,68.6,63.8,0,53.63115,210,892,66.9,63.4,0,82.3508,880,80.7,79,80.9,0,90.2,89.5,0.2,-0.1,29.95
20160819,325,75.4,98.5,38.56121117,41.2113725,251,47.9,45.1,5.6,76.4,73.6,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,61.4,71.5,15,30.2,60.4,71.5,0,77.1,1.85,61.4,1.8125,61.1,0,0,34.7,10.9,0,0,0,73.2,73.9,63.1,67.1,15,43.4,61.2,55.2,0,73.8,0.98,61.4,1.8125,67,0,0,97,71.8,16.4,4.1,1.5,15,15,97.2,61.9,81.2,100,38.2,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,206,65.3,0,29.688072,200,72,68,0,74.5,64,0,9000,274,70.9,62.2,0,35.96794,260,128,69.1,62.8,0,48.49268,125,1019,70.9,62.5,0,26.10995,1000,399,73.9,63.1,0,34.2772,401.70816,621,70.5,63,0,43.50442,600,207,69.5,63.1,0,35.064297,200,131,70.3,63.1,0,50.554596,125,342,68.7,63.4,0,34.46045,330,335,70.8,63.6,0,100,650,845,68.6,63.9,0,100,950,512,0,62.9,0,34.45141,500,509,69.6,62.8,0,32.76455,500,181,72.5,64,0,47.58604,175,249,69.8,64.3,0,39.609604,245,230,70.5,64.1,0,41.08613,220,353,73.1,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,336,72.5,64.1,0,31.75635,335,354,72.5,64,0,30.483541,335,203,69.9,64.6,0,36.621933,195,390,73.1,64.3,0,31.53005,380,251,68.7,63.9,0,42.625896,245,180,73.2,63.9,0,42.899155,175,265,72.4,64,0,45.02567,245,424,71.6,63.7,0,40.394863,420,161,72.4,64.3,0,26.441544,160,412,73.9,64.1,0,40.90415,412.34982,307,72.9,64.4,0,33.97544,300,417,71.3,63.8,0,29.586231,400,202,70,64.4,0,36.808693,195,399,71.2,63.7,0,31.425407,380,347,69.5,64.1,0,30.73483,335,176,73.2,63.6,0,58.500427,175,263,72.4,64,0,41.930817,245,354,72.4,63.6,0,37.59826,350,164,73.1,64,0,35.59716,160,482,73.9,63.8,0,46.9578,486.49985,232,73.3,64.8,0,40.61931,230,308,72.1,63.8,0,38.1505,285,200,69.6,64.3,0,42.903893,195,399,72.9,64,0,32.17287,380,422,70.4,63.5,0,43.248817,335,177,73.3,63.8,0,55.535324,175,254,72.6,63.7,0,44.760406,245,423,72.2,63.8,0,45.87088,420,161,72.9,63.8,0,31.030258,160,340,72.4,63.7,0,35.13546,335,96,72.5,64.4,0,33.161827,100,347,72.1,64.3,0,39.72383,335,199,70.8,283.7,0,33.167233,195,385,73,63.9,0,37.9439,380,344,70.7,63.8,0,42.97281,335,234,73.9,63.7,0,33.57798,235.18741,255,72.1,63.9,0,40.59189,245,350,73.7,63.7,0,38.97744,350,163,72.3,64.1,0,31.6917,160,349,70.6,63.6,0,46.59338,335,244,74,64.4,0,39.10931,246.86633,167,72.5,64,0,34.739544,150,199,70.5,64.8,0,35.872356,195,388,72.8,63.9,0,34.3678,380,584,69.2,63.5,0,60.60203,575,337,73.9,64.5,0,33.843166,335,262,73,64.5,0,39.94628,250,187,73.4,64.5,0,52.670605,175,194,73.9,64.4,0,28.232838,190,191,70.6,64.2,0,34.554276,185,309,69.5,63.9,0,32.091347,300,304,72.9,63.6,0,32.981205,300,215,68.6,63.7,0,53.63115,210,886,66.9,63.4,0,82.3508,880,80.7,79.1,80.9,0,90.2,89.5,0.1,0,29.95
20160819,330,75.4,98.4,38.53981034,41.2113725,255,47.9,45.1,5.6,76.3,73.4,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,61.5,71.5,15,30.2,60.4,71.5,0,77.1,1.85,61.4,1.8125,61.2,0,0,34.7,11,0,0,0,73.2,73.8,63.1,66.9,15,43.4,61.2,54.9,0,73.7,1.02,61.4,1.8125,67,0,0,96.8,71.4,15,3.7,0.8,15,15,97.2,61.9,81.2,100,37.2,0,74.5,1.3,65.43104,64.93104,0,12.5,0,0,1,100,1,72,208,65.3,0,29.688072,200,72,68,0,74.5,64.1,0,9000,276,70.9,62.3,0,35.96794,260,128,69.1,62.9,0,48.49268,125,1022,70.9,62.7,0,26.10995,1000,396,73.9,63.2,0,33.482365,401.70816,619,70.5,63.1,0,43.50442,600,207,69.5,63.2,0,35.064297,200,131,70.3,63.2,0,50.554596,125,342,68.7,63.5,0,34.46045,330,335,70.8,63.7,0,100,650,849,68.6,63.9,0,100,950,512,0,63,0,34.45141,500,508,69.6,62.9,0,32.76455,500,181,72.5,64,0,47.58604,175,250,69.8,64.3,0,39.609604,245,230,70.5,64.1,0,41.08613,220,354,73.1,63.9,0,32.317738,350,162,72.9,64.2,0,32.502735,160,340,72.5,64.1,0,31.75635,335,354,72.5,64,0,30.483541,335,204,70,64.6,0,36.621933,195,390,73.1,64.3,0,31.53005,380,252,68.7,63.9,0,42.625896,245,180,73.2,64,0,42.899155,175,267,72.4,64,0,45.02567,245,426,71.6,63.8,0,40.394863,420,162,72.4,64.3,0,26.441544,160,413,73.9,64.1,0,40.90415,412.34982,307,72.9,64.4,0,33.97544,300,417,71.4,63.8,0,29.586231,400,203,70,64.4,0,36.808693,195,389,71.2,63.7,0,31.671589,380,352,69.5,64.2,0,30.722746,335,177,73.3,63.6,0,58.500427,175,263,72.4,64,0,41.930817,245,356,72.4,63.6,0,37.59826,350,164,73.1,64,0,35.59716,160,479,73.9,63.8,0,46.9578,486.49985,233,73.3,64.7,0,40.61931,230,308,72.1,63.8,0,38.1505,285,201,69.6,64.3,0,42.903893,195,402,72.9,64,0,32.17287,380,422,70.4,63.6,0,43.248817,335,178,73.3,63.8,0,55.535324,175,256,72.6,63.8,0,44.760406,245,425,72.2,63.8,0,45.87088,420,163,72.9,63.8,0,31.030258,160,342,72.4,63.7,0,35.13546,335,97,72.5,64.4,0,33.161827,100,347,72.1,64.3,0,39.72383,335,199,70.8,283.7,0,33.167233,195,392,73,63.9,0,37.9439,380,345,70.7,63.8,0,42.97281,335,234,73.9,63.8,0,33.57798,235.18741,258,72.1,63.9,0,40.59189,245,352,73.7,63.8,0,38.97744,350,163,72.3,64.1,0,31.6917,160,352,70.6,63.7,0,46.59338,335,245,74,64.4,0,39.10931,246.86633,167,72.5,64,0,34.739544,150,199,70.5,64.8,0,35.872356,195,393,72.8,63.9,0,34.3678,380,584,69.2,63.5,0,60.60203,575,337,73.9,64.6,0,33.843166,335,263,72.9,64.5,0,39.94628,250,186,73.4,64.5,0,52.670605,175,194,73.9,64.4,0,28.232838,190,192,70.6,64.2,0,34.554276,185,312,69.5,63.9,0,32.091347,300,305,72.8,63.6,0,32.981205,300,216,68.6,63.7,0,53.63115,210,890,66.9,63.4,0,82.3508,880,80.7,78.9,80.9,0,90.2,89.5,0.2,1.1,29.95
20160819,335,75.4,97.7,38.39004112,41.2113725,253,47.9,45.1,5.6,76.2,73.4,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,61.5,71.5,15,30.4,60.4,71.5,0,77.1,1.85,61.4,1.8125,61.2,0,0,34.8,10.9,0,0,0,73.2,73.9,63.3,67.3,15,43.4,61.2,52.4,0,73.7,1,61.4,1.8125,67,0,0,97,72.7,14.1,3.6,1.1,15,15,97.2,61.9,81.2,100,36.8,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,208,65.4,0,29.688072,200,72,68,0,74.5,64.1,0,9000,275,70.9,62.3,0,35.96794,260,128,69.1,63,0,48.49268,125,1021,70.9,62.7,0,26.10995,1000,397,73.9,63.2,0,33.482365,401.70816,618,70.6,63.1,0,43.50442,600,207,69.5,63.2,0,35.064297,200,130,70.3,63.3,0,50.554596,125,342,68.7,63.5,0,34.46045,330,334,70.8,63.7,0,100,650,847,68.6,64,0,100,950,512,0,63,0,34.45141,500,509,69.6,62.9,0,32.76455,500,182,72.5,64,0,47.58604,175,249,69.8,64.4,0,39.609604,245,230,70.5,64.2,0,41.08613,220,354,73.1,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,338,72.5,64.2,0,32.033226,335,354,72.5,64,0,30.483541,335,204,69.9,64.6,0,36.621933,195,388,73.1,64.3,0,31.53005,380,252,68.7,64,0,42.625896,245,180,73.2,64,0,42.899155,175,267,72.4,64.1,0,45.02567,245,427,71.6,63.8,0,40.394863,420,161,72.4,64.3,0,26.441544,160,416,73.9,64.1,0,40.90415,412.34982,307,72.9,64.4,0,33.97544,300,418,71.4,63.9,0,29.586231,400,202,70,64.4,0,36.808693,195,390,71.2,63.8,0,31.65928,380,346,69.5,64.2,0,30.722746,335,178,73.2,63.7,0,58.500427,175,263,72.4,64.1,0,41.930817,245,357,72.4,63.7,0,37.59826,350,164,73.1,64,0,35.59716,160,485,73.8,63.9,0,46.9578,486.49985,232,73.3,64.8,0,40.61931,230,310,72.1,63.8,0,38.1505,285,201,69.6,64.4,0,42.903893,195,395,72.9,64,0,31.740696,380,422,70.4,63.6,0,43.248817,335,179,73.3,63.8,0,55.535324,175,257,72.6,63.8,0,44.760406,245,422,72.2,63.9,0,45.87088,420,162,72.9,63.8,0,31.030258,160,342,72.4,63.8,0,35.13546,335,97,72.5,64.4,0,33.161827,100,347,72.1,64.3,0,39.72383,335,199,70.8,283.5,0,33.167233,195,390,73,63.9,0,37.9439,380,344,70.7,63.9,0,42.97281,335,235,73.9,63.8,0,33.57798,235.18741,255,72.1,64,0,40.59189,245,357,73.7,63.8,0,38.97744,350,162,72.3,64.1,0,31.6917,160,354,70.6,63.7,0,46.59338,335,244,74,64.4,0,39.10931,246.86633,160,72.5,64.1,0,34.739544,150,199,70.5,64.8,0,35.872356,195,389,72.8,63.9,0,34.3678,380,584,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,262,73,64.5,0,39.94628,250,186,73.4,64.5,0,52.670605,175,193,73.9,64.4,0,28.232838,190,191,70.6,64.2,0,34.554276,185,309,69.5,63.9,0,32.091347,300,305,72.8,63.6,0,32.981205,300,217,68.6,63.7,0,53.63115,210,889,66.9,63.5,0,82.3508,880,80.7,78.9,81,0,90.2,89.5,0.1,0.1,29.95
20160819,340,75.4,98,38.4542201,41.2113725,253,48,45.1,5.55,76.6,73.8,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.4,71.5,15,30.4,60.4,71.5,0,77.1,1.8,61.4,1.8125,61.2,0,0,34.7,10.9,0,0,0,73.2,73.9,63.2,67.1,15,43.5,61.2,54.7,0,73.7,0.97,61.4,1.8125,67.1,0,0,96.9,72.5,15.2,3.6,0.9,15,15,97.2,61.9,81.2,100,37.1,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,206,65.4,0,29.688072,200,72,68,0,74.5,64.1,0,9000,273,71,62.3,0,35.96794,260,127,69.1,63,0,48.49268,125,1015,70.9,62.8,0,26.10995,1000,381,73.9,63.2,0,31.097866,380.10852,614,70.6,63.1,0,43.50442,600,205,69.5,63.2,0,35.064297,200,130,70.4,63.2,0,50.554596,125,340,68.7,63.5,0,34.46045,330,332,70.8,63.7,0,100,650,843,68.7,64,0,100,950,511,0,63,0,34.45141,500,508,69.6,63,0,32.76455,500,181,72.5,64.1,0,47.58604,175,249,69.8,64.4,0,39.609604,245,229,70.5,64.1,0,41.08613,220,352,73.1,64,0,32.317738,350,162,72.9,64.3,0,32.502735,160,339,72.5,64.2,0,32.033226,335,352,72.5,64.1,0,30.483541,335,203,69.9,64.7,0,36.621933,195,388,73.1,64.3,0,31.53005,380,251,68.8,64,0,42.625896,245,180,73.2,64,0,42.899155,175,265,72.4,64.1,0,45.02567,245,425,71.6,63.8,0,40.394863,420,161,72.4,64.4,0,26.441544,160,411,73.8,64.1,0,40.90415,412.34982,307,72.9,64.5,0,33.97544,300,416,71.4,63.9,0,29.586231,400,202,70,64.4,0,36.808693,195,389,71.2,63.8,0,30.933037,380,353,69.5,64.2,0,31.182014,335,177,73.2,63.7,0,58.500427,175,261,72.4,64.1,0,41.930817,245,356,72.4,63.7,0,37.59826,350,164,73.1,64,0,35.59716,160,485,73.8,63.9,0,46.9578,486.49985,232,73.3,64.8,0,40.61931,230,307,72.1,63.9,0,38.1505,285,201,69.6,64.4,0,42.903893,195,391,72.9,64,0,31.740696,380,418,70.4,63.6,0,43.248817,335,177,73.3,63.9,0,55.535324,175,254,72.6,63.9,0,44.760406,245,423,72.2,63.9,0,45.87088,420,162,72.9,63.8,0,31.030258,160,341,72.4,63.8,0,35.13546,335,94,72.5,64.5,0,33.161827,100,348,72.1,64.3,0,39.72383,335,198,70.8,283.9,0,33.167233,195,386,73,63.9,0,37.9439,380,344,70.7,63.9,0,42.97281,335,232,74,63.8,0,33.57798,235.18741,255,72.1,64,0,40.59189,245,355,73.7,63.8,0,38.97744,350,162,72.3,64.1,0,31.6917,160,347,70.6,63.7,0,46.59338,335,244,74,64.4,0,39.10931,246.86633,166,72.5,64.1,0,34.739544,150,198,70.5,64.8,0,35.872356,195,388,72.8,64,0,34.3678,380,580,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,262,73,64.6,0,39.94628,250,186,73.4,64.6,0,52.670605,175,194,73.9,64.5,0,28.232838,190,192,70.6,64.2,0,34.554276,185,310,69.5,64,0,32.091347,300,304,72.8,63.7,0,32.981205,300,216,68.6,63.8,0,53.63115,210,885,66.9,63.5,0,82.3508,880,80.7,78.9,81,0,90.2,89.5,2.2,-0.1,29.95
20160819,345,75.5,97.4,38.42026491,41.2113725,256,47.8,45,5.55,76.5,73.6,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.4,71.5,15,30.5,60.4,71.5,0,77.1,1.8,61.4,1.8125,61.2,0,0,34.8,11,0,0,0,73.2,73.9,63.2,67.2,15,43.5,61.2,53.6,0,73.8,0.99,61.4,1.8125,67.1,0,0,96.8,72,14.8,3.8,1.5,15,15,97.2,61.9,81.2,100,36.4,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,208,65.3,0,29.688072,200,72,68,0,74.5,64.1,0,9000,273,71,62.3,0,35.96794,260,127,69.1,62.9,0,48.49268,125,1017,70.9,62.7,0,26.10995,1000,377,74,63.2,0,30.303032,380.10852,616,70.6,63.2,0,43.50442,600,206,69.6,63.2,0,35.064297,200,130,70.4,63.2,0,50.554596,125,341,68.7,63.5,0,34.46045,330,333,70.8,63.7,0,100,650,844,68.7,64,0,100,950,511,0,63,0,34.45141,500,508,69.6,63,0,32.76455,500,181,72.5,64.1,0,47.58604,175,249,69.8,64.4,0,39.609604,245,230,70.5,64.2,0,41.08613,220,353,73.1,64.1,0,32.317738,350,162,72.9,64.3,0,32.502735,160,338,72.5,64.2,0,32.033226,335,353,72.5,64.1,0,30.483541,335,204,69.9,64.7,0,36.621933,195,389,73.1,64.4,0,31.53005,380,252,68.8,64,0,42.625896,245,180,73.2,64.1,0,42.899155,175,267,72.4,64.1,0,45.02567,245,425,71.6,63.9,0,40.394863,420,161,72.4,64.4,0,26.441544,160,413,73.8,64.2,0,40.90415,412.34982,307,72.9,64.4,0,33.97544,300,416,71.4,63.9,0,29.586231,400,203,70,64.4,0,36.808693,195,382,71.2,63.8,0,31.63466,380,337,69.5,64.2,0,30.722746,335,177,73.2,63.7,0,58.500427,175,262,72.4,64.1,0,41.930817,245,354,72.4,63.7,0,37.59826,350,164,73.1,64.1,0,35.59716,160,482,73.8,63.9,0,46.9578,486.49985,232,73.3,64.8,0,40.61931,230,309,72.1,63.9,0,38.1505,285,201,69.6,64.4,0,42.903893,195,399,72.9,64.1,0,32.617046,380,418,70.4,63.7,0,43.248817,335,177,73.3,63.9,0,55.535324,175,254,72.6,63.9,0,44.760406,245,424,72.2,63.9,0,45.87088,420,162,72.9,63.9,0,31.030258,160,344,72.4,63.8,0,35.13546,335,95,72.5,64.5,0,33.161827,100,346,72.1,64.4,0,39.72383,335,199,70.8,284,0,33.167233,195,389,73,63.9,0,37.9439,380,345,70.8,63.9,0,42.97281,335,233,73.9,63.9,0,33.57798,235.18741,255,72.1,64,0,40.59189,245,357,73.7,63.8,0,38.97744,350,163,72.3,64.1,0,31.6917,160,348,70.6,63.8,0,46.59338,335,243,74,64.4,0,39.10931,246.86633,166,72.5,64.1,0,34.739544,150,199,70.5,64.9,0,35.872356,195,395,72.8,64,0,34.3678,380,583,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,263,73,64.6,0,39.94628,250,186,73.3,64.6,0,52.670605,175,195,73.9,64.5,0,28.232838,190,192,70.6,64.2,0,34.554276,185,308,69.5,64,0,32.091347,300,305,72.8,63.7,0,32.981205,300,215,68.6,63.8,0,53.63115,210,889,66.9,63.6,0,82.3508,880,80.7,79.1,81,0,90.2,89.5,0.2,-0.1,29.95
20160819,350,75.5,97.2,38.37734021,41.2113725,256,47.8,45,5.55,76.4,73.5,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.4,71.5,15,30.5,60.4,71.5,0,77.1,1.8,61.4,1.8125,61.2,0,0,34.7,10.9,0,0,0,73.2,73.8,63.3,66.9,15,43.4,61.2,53.6,0,73.8,1.01,61.4,1.8125,67,0,0,96.8,71.6,14.5,3.7,1.5,15,15,97.2,61.9,81.2,100,38,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,206,65.3,0,29.688072,200,72,68,0,74.5,64.1,0,9000,272,71,62.3,0,35.96794,260,127,69.1,62.9,0,48.49268,125,1017,70.9,62.7,0,26.10995,1000,388,73.8,63.2,0,30.638351,380.10806,616,70.6,63.1,0,43.50442,600,206,69.6,63.2,0,35.064297,200,130,70.3,63.2,0,50.554596,125,340,68.8,63.5,0,34.46045,330,332,70.8,63.7,0,100,650,842,68.7,64,0,100,950,511,0,63,0,34.45141,500,508,69.7,62.9,0,32.76455,500,182,72.4,64.1,0,47.58604,175,250,69.8,64.4,0,39.609604,245,231,70.5,64.1,0,41.08613,220,354,73.1,64.1,0,32.317738,350,162,72.9,64.3,0,32.502735,160,340,72.5,64.2,0,32.033226,335,354,72.5,64.1,0,30.483541,335,204,69.9,64.7,0,36.621933,195,391,73.1,64.3,0,31.53005,380,253,68.8,64,0,42.625896,245,180,73.2,64,0,42.899155,175,268,72.4,64.1,0,45.02567,245,428,71.6,63.8,0,40.394863,420,161,72.4,64.4,0,26.441544,160,417,73.9,64.2,0,40.90415,412.34982,307,72.9,64.5,0,33.97544,300,419,71.4,63.9,0,29.586231,400,203,70,64.4,0,36.808693,195,400,71.2,63.8,0,30.85918,380,345,69.5,64.2,0,30.722746,335,178,73.2,63.7,0,58.500427,175,263,72.4,64.1,0,41.930817,245,357,72.4,63.7,0,37.59826,350,164,73.1,64.1,0,35.59716,160,485,73.8,63.9,0,46.9578,486.49985,233,73.3,64.8,0,40.61931,230,310,72.1,63.9,0,38.1505,285,202,69.6,64.4,0,42.903893,195,400,72.9,64,0,32.617046,380,424,70.4,63.6,0,43.248817,335,179,73.3,63.9,0,55.535324,175,257,72.6,63.9,0,44.760406,245,425,72.2,63.9,0,45.87088,420,163,72.9,63.9,0,31.030258,160,343,72.4,63.8,0,35.13546,335,93,72.5,64.5,0,33.161827,100,347,72.1,64.4,0,39.72383,335,200,70.8,283.7,0,33.167233,195,391,73,63.9,0,37.9439,380,344,70.7,63.9,0,42.97281,335,234,73.9,63.9,0,33.57798,235.18741,257,72.1,64,0,40.59189,245,356,73.7,63.8,0,38.97744,350,163,72.3,64.1,0,31.6917,160,358,70.6,63.8,0,46.59338,335,244,74,64.4,0,39.10931,246.86633,170,72.5,64.1,0,34.739544,150,200,70.5,64.9,0,35.872356,195,392,72.8,64,0,34.3678,380,586,69.2,63.6,0,60.60203,575,337,73.9,64.6,0,33.843166,335,262,73,64.6,0,39.94628,250,186,73.4,64.6,0,52.670605,175,194,73.9,64.5,0,28.232838,190,192,70.6,64.3,0,34.554276,185,308,69.5,63.9,0,32.091347,300,305,72.9,63.7,0,32.981205,300,217,68.6,63.8,0,53.63115,210,891,66.9,63.5,0,82.3508,880,80.8,78.9,81,0,90.2,89.5,-0.9,1.6,29.95
20160819,355,75.5,96.6,38.25551947,41.2113725,254,47.8,44.9,5.55,76.3,73.4,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.5,61.4,71.5,15,30.5,60.4,71.5,0,77.1,1.8,61.4,1.8125,61.3,0,0,34.8,10.9,0,0,0,73.2,73.9,63.2,67.3,15,43.5,61.2,55.3,0,73.7,0.99,61.4,1.8125,67,0,0,96.9,72.5,15.5,3.7,1.5,15,15,97.1,61.9,81.2,100,37.3,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,206,65.3,0,29.688072,200,72,68,0,74.5,64.1,0,9000,273,71,62.3,0,35.96794,260,127,69.2,63,0,48.49268,125,1013,70.9,62.7,0,26.10995,1000,401,73.9,63.2,0,33.358173,401.70825,614,70.6,63.1,0,43.50442,600,207,69.6,63.2,0,35.064297,200,130,70.4,63.2,0,50.554596,125,340,68.8,63.5,0,34.46045,330,332,70.8,63.7,0,100,650,842,68.7,64,0,100,950,511,0,63,0,34.45141,500,508,69.7,62.9,0,32.76455,500,181,72.5,64,0,47.58604,175,248,69.8,64.4,0,39.609604,245,230,70.5,64.1,0,41.08613,220,352,73.1,64,0,32.317738,350,162,72.9,64.3,0,32.502735,160,338,72.5,64.2,0,32.033226,335,353,72.4,64,0,30.483541,335,203,70,64.7,0,36.621933,195,388,73.1,64.3,0,31.53005,380,251,68.8,64,0,42.625896,245,180,73.2,64.1,0,42.899155,175,267,72.4,64.1,0,45.02567,245,425,71.5,63.8,0,40.394863,420,162,72.4,64.4,0,26.441544,160,413,73.9,64.2,0,40.90415,412.34982,308,72.9,64.5,0,33.97544,300,419,71.4,63.9,0,29.586231,400,203,70,64.4,0,36.808693,195,381,71.2,63.8,0,31.52388,380,335,69.5,64.2,0,30.722746,335,176,73.2,63.7,0,58.500427,175,261,72.4,64.1,0,41.930817,245,353,72.4,63.7,0,37.59826,350,164,73.1,64,0,35.59716,160,481,73.8,63.9,0,46.9578,486.49985,232,73.3,64.8,0,40.61931,230,306,72.1,63.9,0,38.1505,285,200,69.6,64.4,0,42.903893,195,404,72.9,64.1,0,33.061226,380,419,70.4,63.6,0,43.248817,335,178,73.3,63.9,0,55.535324,175,254,72.6,63.8,0,44.760406,245,423,72.2,63.9,0,45.87088,420,162,72.9,63.9,0,31.030258,160,339,72.4,63.8,0,35.13546,335,97,72.5,64.5,0,33.161827,100,347,72.1,64.3,0,39.72383,335,199,70.8,284,0,33.167233,195,386,73,63.9,0,37.9439,380,344,70.7,63.9,0,42.97281,335,233,73.9,63.8,0,33.57798,235.18741,255,72.1,64,0,40.59189,245,355,73.7,63.8,0,38.97744,350,163,72.3,64.1,0,31.6917,160,350,70.6,63.8,0,46.59338,335,244,74,64.4,0,39.10931,246.86633,172,72.5,64.1,0,34.739544,150,198,70.5,64.8,0,35.872356,195,390,72.8,64,0,34.3678,380,584,69.3,63.6,0,60.60203,575,337,73.8,64.6,0,33.843166,335,262,73,64.6,0,39.94628,250,186,73.4,64.6,0,52.670605,175,194,73.9,64.5,0,28.232838,190,192,70.6,64.3,0,34.554276,185,313,69.5,63.9,0,32.091347,300,305,72.9,63.7,0,32.981205,300,216,68.6,63.8,0,53.63115,210,889,67,63.5,0,82.3508,880,80.8,79.1,81,0,90.2,89.5,0.2,0,29.94
