20160819,400,75.5,96,38.12677866,41.2113725,251,47.8,44.9,5.55,76.2,73.3,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.4,71.5,15,30.5,60.4,71.5,0,77.1,1.85,61.4,1.8125,61.3,0,0,34.7,10.9,0,0,0,73.2,73.8,63.2,66.8,15,43.4,61.2,53.4,0,73.7,1.02,61.4,1.8125,67.1,0,0,96.9,71.8,14.4,3.7,1.2,15,15,97.1,61.9,81.2,100,37.2,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,206,65.4,0,29.688072,200,72,68,0,74.5,64.1,0,9000,274,71,62.3,0,35.96794,260,128,69.1,63,0,48.49268,125,1018,70.9,62.7,0,26.10995,1000,395,73.9,63.2,0,33.979137,401.70825,620,70.6,63.1,0,43.50442,600,207,69.6,63.2,0,35.064297,200,131,70.3,63.2,0,50.554596,125,342,68.8,63.5,0,34.46045,330,334,70.8,63.7,0,100,650,847,68.7,64,0,100,950,512,0,63,0,34.45141,500,508,69.7,63,0,32.76455,500,182,72.4,64.1,0,47.58604,175,249,69.8,64.4,0,39.609604,245,231,70.5,64.1,0,41.08613,220,354,73.1,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,339,72.5,64.2,0,32.033226,335,354,72.5,64.1,0,30.483541,335,204,69.9,64.7,0,36.621933,195,394,73.1,64.3,0,31.53005,380,251,68.8,64,0,42.625896,245,180,73.2,64,0,42.899155,175,267,72.4,64,0,45.02567,245,427,71.5,63.8,0,40.394863,420,161,72.4,64.4,0,26.441544,160,414,73.9,64.1,0,40.90415,412.34982,307,72.9,64.5,0,33.97544,300,416,71.4,63.9,0,29.586231,400,203,70,64.4,0,36.808693,195,385,71.2,63.8,0,30.760708,380,353,69.6,64.2,0,30.021753,335,177,73.2,63.6,0,58.500427,175,261,72.4,64.1,0,41.930817,245,355,72.4,63.7,0,37.59826,350,164,73.1,64,0,35.59716,160,484,73.8,63.9,0,46.9578,486.49985,232,73.3,64.8,0,40.61931,230,309,72.1,63.9,0,38.1505,285,201,69.6,64.4,0,42.903893,195,404,72.9,64,0,33.061226,380,422,70.4,63.6,0,43.248817,335,179,73.3,63.9,0,55.535324,175,256,72.6,63.8,0,44.760406,245,426,72.2,63.9,0,45.87088,420,162,72.9,63.9,0,31.030258,160,344,72.4,63.8,0,35.13546,335,95,72.4,64.5,0,33.161827,100,349,72.2,64.3,0,39.72383,335,199,70.8,284.1,0,33.167233,195,387,73,63.9,0,37.9439,380,344,70.7,63.9,0,42.97281,335,234,73.9,63.8,0,33.57798,235.18741,254,72.1,64,0,40.59189,245,357,73.7,63.8,0,38.97744,350,163,72.3,64.1,0,31.6917,160,355,70.6,63.7,0,46.59338,335,244,74,64.4,0,39.10931,246.86633,168,72.5,64.1,0,34.739544,150,199,70.5,64.8,0,35.872356,195,391,72.8,64,0,34.3678,380,582,69.3,63.6,0,60.60203,575,337,73.8,64.6,0,33.843166,335,262,73,64.6,0,39.94628,250,185,73.4,64.6,0,52.670605,175,194,73.9,64.5,0,28.232838,190,192,70.6,64.2,0,34.554276,185,309,69.5,63.9,0,32.091347,300,304,72.9,63.6,0,32.981205,300,217,68.6,63.7,0,53.63115,210,889,67,63.5,0,82.3508,880,80.8,78.9,81,0,90.2,89.5,0.2,0,29.94
20160819,405,75.5,96.3,38.19114315,41.20500167,255,47.7,44.8,5.55,76.1,73.2,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.4,71.5,15,30.5,60.4,71.5,0,77.1,1.85,61.4,1.8125,61.3,0,0,34.8,11,0,0,0,73.2,73.9,63.1,67.5,15,43.4,61.2,54.5,0,73.7,0.99,61.4,1.8125,67.1,0,0,96.9,73.1,16.3,3.7,1.1,15,15,97.3,61.9,81.2,100,36.9,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,205,65.3,0,29.688072,200,72,68,0,74.5,64.1,0,9000,275,70.9,62.3,0,35.96794,260,128,69.2,62.9,0,48.49268,125,1022,70.9,62.7,0,26.10995,1000,396,73.9,63.2,0,33.817684,401.70825,620,70.6,63.1,0,43.50442,600,206,69.6,63.2,0,35.064297,200,131,70.4,63.3,0,50.554596,125,342,68.8,63.5,0,34.46045,330,334,70.8,63.7,0,100,650,849,68.7,63.9,0,100,950,512,0,63,0,34.45141,500,508,69.6,62.9,0,32.76455,500,181,72.4,64,0,47.58604,175,248,69.8,64.4,0,39.609604,245,230,70.5,64.1,0,41.08613,220,352,73.1,64,0,32.317738,350,162,72.9,64.3,0,32.502735,160,336,72.5,64.1,0,32.033226,335,351,72.5,64,0,30.483541,335,203,69.9,64.7,0,36.621933,195,391,73.1,64.3,0,31.53005,380,252,68.8,64,0,42.625896,245,180,73.2,64,0,42.899155,175,265,72.4,64.1,0,45.02567,245,425,71.5,63.8,0,40.394863,420,162,72.4,64.3,0,26.441544,160,411,73.8,64.1,0,40.90415,412.34982,307,72.9,64.4,0,33.97544,300,417,71.4,63.9,0,29.586231,400,202,70,64.4,0,36.808693,195,389,71.2,63.8,0,31.277695,380,351,69.5,64.2,0,31.085327,335,176,73.2,63.6,0,58.500427,175,261,72.4,64.1,0,41.930817,245,353,72.4,63.7,0,37.59826,350,164,73.1,64,0,35.59716,160,478,73.8,63.9,0,46.9578,486.49985,232,73.3,64.8,0,40.61931,230,307,72.1,63.8,0,38.1505,285,200,69.5,64.4,0,42.903893,195,401,72.9,64,0,33.061226,380,419,70.4,63.6,0,43.248817,335,176,73.3,63.8,0,55.535324,175,254,72.6,63.8,0,44.760406,245,423,72.2,63.9,0,45.87088,420,161,72.9,63.8,0,31.030258,160,341,72.4,63.8,0,35.13546,335,95,72.4,64.4,0,33.161827,100,349,72.1,64.3,0,39.72383,335,199,70.8,283.8,0,33.167233,195,386,73,63.9,0,37.9439,380,344,70.7,63.9,0,42.97281,335,233,74,63.8,0,33.57798,235.18741,255,72.1,64,0,40.59189,245,355,73.7,63.8,0,38.97744,350,162,72.3,64.1,0,31.6917,160,343,70.6,63.7,0,46.59338,335,244,74,64.4,0,39.10931,246.86633,165,72.5,64.1,0,34.739544,150,198,70.5,64.8,0,35.872356,195,390,72.8,63.9,0,34.3678,380,584,69.3,63.6,0,60.60203,575,337,73.8,64.6,0,33.843166,335,262,73,64.6,0,39.94628,250,186,73.4,64.6,0,52.670605,175,193,73.9,64.5,0,28.232838,190,191,70.6,64.2,0,34.554276,185,312,69.5,63.9,0,32.091347,300,303,72.9,63.7,0,32.981205,300,216,68.6,63.7,0,53.63115,210,885,67,63.5,0,82.3508,880,80.8,79,81,0,90.2,89.5,0.4,0,29.94
20160819,410,75.4,96.3,38.09756902,41.20500167,254,47.7,44.8,5.55,76.1,73.2,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.4,71.5,15,30.5,60.4,71.5,0,77.1,1.85,61.4,1.8125,61.4,0,0,34.8,10.9,0,0,0,73.2,73.7,63.1,67.4,15,43.4,61.2,52.9,0,73.7,1.02,61.4,1.8125,67.1,0,0,96.7,73.4,14.2,4,0.8,15,15,97.2,61.9,81.2,100,36.8,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,208,65.3,0,29.688072,200,72,68,0,74.5,64.1,0,9000,275,71,62.3,0,35.96794,260,128,69.1,62.9,0,48.49268,125,1022,71,62.7,0,26.10995,1000,395,73.9,63.2,0,33.8922,401.70825,621,70.6,63.1,0,43.50442,600,207,69.6,63.2,0,35.064297,200,131,70.4,63.2,0,50.554596,125,342,68.8,63.5,0,34.46045,330,333,70.8,63.7,0,100,650,847,68.7,64,0,100,950,512,0,63,0,34.45141,500,508,69.6,63,0,32.76455,500,182,72.5,64,0,47.58604,175,250,69.8,64.4,0,39.609604,245,231,70.5,64.1,0,41.08613,220,355,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,339,72.5,64.1,0,32.033226,335,353,72.5,64,0,30.483541,335,204,70,64.6,0,36.621933,195,390,73.1,64.3,0,31.53005,380,253,68.8,64,0,42.625896,245,180,73.2,64,0,42.899155,175,267,72.4,64.1,0,45.02567,245,426,71.5,63.8,0,40.394863,420,161,72.4,64.4,0,26.441544,160,413,73.8,64.1,0,40.90415,412.34982,307,72.9,64.4,0,33.97544,300,419,71.4,63.9,0,29.586231,400,202,70,64.4,0,36.808693,195,374,71.2,63.8,0,31.6839,380,341,69.5,64.2,0,30.468937,335,178,73.2,63.7,0,58.500427,175,262,72.4,64.1,0,41.930817,245,356,72.4,63.7,0,37.59826,350,164,73.1,64,0,35.59716,160,486,73.8,63.8,0,46.9578,486.49985,232,73.3,64.8,0,40.61931,230,309,72.1,63.9,0,38.1505,285,202,69.6,64.4,0,42.903893,195,408,72.9,64,0,32.70108,380,419,70,63.6,0,43.248817,335,178,73.3,63.8,0,55.535324,175,256,72.6,63.8,0,44.760406,245,426,72.2,63.8,0,45.87088,420,163,72.9,63.8,0,31.030258,160,344,72.3,63.8,0,35.13546,335,97,72.5,64.4,0,33.161827,100,346,72.1,64.3,0,39.72383,335,200,70.8,283.9,0,33.167233,195,392,73,63.9,0,37.9439,380,344,70.7,63.9,0,42.97281,335,236,73.9,63.8,0,33.57798,235.18741,256,72.1,64,0,40.59189,245,357,73.7,63.8,0,38.97744,350,163,72.3,64.1,0,31.6917,160,352,70.6,63.7,0,46.59338,335,244,74,64.4,0,39.10931,246.86633,166,72.5,64.1,0,34.739544,150,200,70.5,64.8,0,35.872356,195,389,72.8,64,0,34.3678,380,585,69.3,63.5,0,60.60203,575,337,73.8,64.6,0,33.843166,335,262,73,64.6,0,39.94628,250,186,73.4,64.6,0,52.670605,175,193,73.9,64.4,0,28.232838,190,191,70.6,64.2,0,34.554276,185,311,69.5,63.9,0,32.091347,300,305,72.9,63.6,0,32.981205,300,216,68.6,63.7,0,53.63115,210,888,67,63.5,0,82.3508,880,80.8,79,81,0,90.2,89.5,0.2,0.3,29.94
20160819,415,75.4,96.4,38.11895,41.20500167,254,47.6,44.7,5.55,76,73.1,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.4,71.5,15,30.6,60.4,71.5,0,77.1,1.85,61.4,1.8125,61.3,0,0,34.7,11,0,0,0,73.2,73.8,63.1,67.2,15,43.3,61.2,51.6,0,73.7,1,61.4,1.8125,67.1,0,0,96.9,72.5,13.9,4.1,1,15,15,98.1,61.9,81.2,100,36.2,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,205,65.3,0,29.688072,200,72,68,0,74.5,64.1,0,9000,275,71,62.3,0,35.96794,260,128,69.2,62.9,0,48.49268,125,1015,71,62.7,0,26.10995,1000,395,73.9,63.2,0,33.817684,401.70825,620,70.6,63.1,0,43.50442,600,207,69.6,63.2,0,35.064297,200,130,70.4,63.2,0,50.554596,125,341,68.8,63.5,0,34.46045,330,334,70.8,63.7,0,100,650,847,68.7,64,0,100,950,513,0,63,0,34.45141,500,509,69.6,63,0,32.76455,500,182,72.5,64,0,47.58604,175,250,69.8,64.3,0,39.609604,245,231,70.5,64.1,0,41.08613,220,356,73.1,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,341,72.5,64.1,0,32.033226,335,355,72.5,64,0,30.483541,335,204,69.9,64.6,0,36.621933,195,390,73.1,64.3,0,31.53005,380,253,68.8,63.9,0,42.625896,245,180,73.2,64,0,42.899155,175,269,72.4,64,0,45.02567,245,427,71.5,63.8,0,40.394863,420,162,72.4,64.3,0,26.441544,160,417,73.8,64.1,0,40.90415,412.34982,308,72.9,64.4,0,33.97544,300,420,71.4,63.8,0,29.586231,400,203,70,64.4,0,36.808693,195,375,71.2,63.7,0,31.339243,380,342,69.5,64.2,0,30.468937,335,178,73.2,63.6,0,58.500427,175,263,72.4,64,0,41.930817,245,356,72.4,63.6,0,37.59826,350,164,73.1,64,0,35.59716,160,484,73.8,63.8,0,46.9578,486.49985,233,73.3,64.8,0,40.61931,230,310,72.1,63.8,0,38.1505,285,203,69.6,64.3,0,42.903893,195,404,72.9,64,0,32.17287,380,420,70.4,63.6,0,43.248817,335,180,73.3,63.8,0,55.535324,175,256,72.6,63.8,0,44.760406,245,425,72.2,63.9,0,45.87088,420,163,72.9,63.8,0,31.030258,160,343,72.3,63.8,0,35.13546,335,96,72.6,64.4,0,33.161827,100,350,72.1,64.3,0,39.72383,335,199,70.8,283.9,0,33.167233,195,387,73,63.9,0,37.9439,380,344,70.7,63.9,0,42.97281,335,236,73.9,63.8,0,33.57798,235.18741,258,72.1,63.9,0,40.59189,245,359,73.7,63.8,0,38.97744,350,163,72.3,64.1,0,31.6917,160,358,70.6,63.7,0,46.59338,335,244,74,64.4,0,39.10931,246.86633,167,72.5,64,0,34.739544,150,200,70.4,64.8,0,35.872356,195,393,72.8,63.9,0,34.3678,380,581,69.3,63.5,0,60.60203,575,337,73.8,64.6,0,33.843166,335,261,73,64.6,0,39.94628,250,186,73.4,64.5,0,52.670605,175,194,73.8,64.4,0,28.232838,190,192,70.6,64.2,0,34.554276,185,308,69.5,63.9,0,32.091347,300,306,72.9,63.6,0,32.981205,300,217,68.6,63.7,0,53.63115,210,892,67,63.4,0,82.3508,880,80.8,78.9,81,0,90.2,89.5,0.1,0.1,29.94
20160819,420,75.3,96.4,38.02551848,41.20500167,254,47.5,44.6,5.55,75.9,73,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.4,71.5,15,30.5,60.4,71.5,0,77.1,1.8,61.4,1.8125,61.4,0,0,34.7,10.9,0,0,0,73.2,73.8,63.1,66.8,15,43.3,61.2,55.6,0,73.7,1.01,61.4,1.8125,67.1,0,0,97,71.2,15.2,4.1,0.9,15,15,97.4,61.9,81.2,100,38.2,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,206,65.3,0,29.688072,200,72,68,0,74.5,64.1,0,9000,272,71,62.3,0,35.96794,260,127,69.2,62.9,0,48.49268,125,1015,71,62.7,0,26.10995,1000,402,73.9,63.2,0,33.358173,401.70825,615,70.6,63.1,0,43.50442,600,206,69.6,63.2,0,35.064297,200,130,70.4,63.2,0,50.554596,125,340,68.8,63.5,0,34.46045,330,332,70.8,63.7,0,100,650,841,68.7,63.9,0,100,950,511,0,63,0,34.45141,500,508,69.7,62.9,0,32.76455,500,182,72.5,64,0,47.58604,175,250,69.8,64.3,0,39.609604,245,230,70.5,64.1,0,41.08613,220,355,73.1,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,340,72.5,64.1,0,32.033226,335,355,72.5,64,0,30.483541,335,204,69.9,64.6,0,36.621933,195,392,73.1,64.3,0,31.53005,380,252,68.8,63.9,0,42.625896,245,181,73.2,64,0,42.899155,175,267,72.4,64,0,45.02567,245,427,71.5,63.7,0,40.394863,420,162,72.4,64.4,0,26.441544,160,416,73.8,64.1,0,40.90415,412.34982,308,72.9,64.4,0,33.97544,300,420,71.4,63.8,0,29.586231,400,203,70,64.3,0,36.808693,195,402,71.2,63.7,0,31.326931,380,346,69.5,64.2,0,30.468937,335,178,73.2,63.6,0,58.500427,175,264,72.4,64,0,41.930817,245,357,72.4,63.6,0,37.59826,350,164,73.1,64,0,35.59716,160,454,73.7,63.8,0,44.40628,456.1997,233,73.3,64.7,0,40.61931,230,310,72.1,63.8,0,38.1505,285,202,69.6,64.3,0,42.903893,195,405,72.9,64,0,32.17287,380,423,70.4,63.6,0,43.248817,335,178,73.3,63.8,0,55.535324,175,257,72.6,63.7,0,44.760406,245,425,72.2,63.8,0,45.87088,420,163,72.9,63.8,0,31.030258,160,343,72.3,63.7,0,35.13546,335,97,72.6,64.4,0,33.161827,100,348,72.1,64.3,0,39.72383,335,200,70.8,283.6,0,33.167233,195,396,73,63.9,0,37.9439,380,345,70.7,63.8,0,42.97281,335,233,73.9,63.8,0,33.57798,235.18741,256,72.1,63.9,0,40.59189,245,357,73.7,63.7,0,38.97744,350,163,72.3,64,0,31.6917,160,356,70.6,63.6,0,46.59338,335,245,73.9,64.4,0,39.10931,246.86633,170,72.6,64,0,34.739544,150,200,70.4,64.8,0,35.872356,195,392,72.7,63.9,0,34.3678,380,584,69.3,63.5,0,60.60203,575,337,73.8,64.6,0,33.843166,335,264,73,64.5,0,39.94628,250,187,73.4,64.5,0,52.670605,175,194,73.8,64.4,0,28.232838,190,192,70.6,64.2,0,34.554276,185,312,69.5,63.9,0,32.091347,300,306,72.9,63.6,0,32.981205,300,217,68.6,63.7,0,53.63115,210,892,67,63.4,0,82.3508,880,80.8,79,81,0,90.2,89.5,0.1,-0.1,29.94
20160819,425,75.3,95.7,37.87641241,41.20500167,253,47.6,44.7,5.6,75.8,72.9,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,61.4,71.5,15,30.5,60.4,71.5,0,77.1,1.8,61.4,1.8125,61.4,0,0,34.8,11,0,0,0,73.2,73.8,63.1,66.9,15,43.2,61.2,55.2,0,73.6,1.01,61.4,1.8125,67.1,0,0,96.8,71.8,14.9,3.7,1.4,15,15,96.6,61.9,81.2,100,37.1,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,206,65.3,0,29.688072,200,72,68,0,74.5,64.1,0,9000,274,71,62.2,0,35.96794,260,128,69.2,62.9,0,48.49268,125,1014,71,62.7,0,26.10995,1000,403,73.9,63.1,0,33.358173,401.70825,616,70.6,63.1,0,43.50442,600,206,69.6,63.2,0,35.064297,200,130,70.4,63.2,0,50.554596,125,340,68.8,63.5,0,34.46045,330,332,70.8,63.7,0,100,650,842,68.7,63.9,0,100,950,511,0,63,0,34.45141,500,507,69.7,62.9,0,32.76455,500,182,72.5,64,0,47.58604,175,252,69.8,64.3,0,39.609604,245,232,70.5,64.1,0,41.08613,220,355,73.1,63.9,0,32.317738,350,162,72.9,64.2,0,32.502735,160,341,72.5,64.1,0,32.033226,335,354,72.4,64,0,30.483541,335,205,70,64.6,0,36.621933,195,393,73.1,64.2,0,31.53005,380,254,68.8,63.9,0,42.625896,245,181,73.2,63.9,0,42.899155,175,269,72.4,64,0,45.02567,245,427,71.5,63.7,0,40.394863,420,162,72.4,64.3,0,26.441544,160,415,73.8,64.1,0,40.90415,412.34982,308,72.9,64.4,0,33.97544,300,418,71.4,63.8,0,29.586231,400,203,70,64.3,0,36.808693,195,404,71.2,63.7,0,30.588379,380,346,69.5,64.2,0,30.468937,335,179,73.3,63.6,0,58.500427,175,264,72.4,64,0,41.930817,245,359,72.4,63.6,0,37.59826,350,164,73.1,64,0,35.59716,160,422,73.8,63.8,0,42.713444,425.8997,234,73.2,64.7,0,40.61931,230,311,72.2,63.8,0,38.1505,285,204,69.5,64.3,0,42.903893,195,394,72.9,64,0,31.572628,380,423,70.4,63.5,0,43.248817,335,179,73.2,63.8,0,55.535324,175,256,72.6,63.7,0,44.760406,245,425,72.2,63.8,0,45.87088,420,163,72.9,63.8,0,31.030258,160,342,72.3,63.7,0,35.13546,335,96,72.6,64.4,0,33.161827,100,348,72.1,64.3,0,39.72383,335,200,70.8,284,0,33.167233,195,386,72.9,63.9,0,37.9439,380,346,70.7,63.8,0,42.97281,335,233,73.9,63.7,0,33.57798,235.18741,256,72.1,63.9,0,40.59189,245,358,73.7,63.7,0,38.97744,350,163,72.3,64,0,31.6917,160,359,70.6,63.6,0,46.59338,335,244,73.9,64.4,0,39.10931,246.86633,172,72.5,64,0,34.739544,150,200,70.5,64.7,0,35.872356,195,387,72.8,63.9,0,34.3678,380,587,69.2,63.5,0,60.60203,575,337,73.8,64.5,0,33.843166,335,263,73,64.5,0,39.94628,250,186,73.4,64.5,0,52.670605,175,195,73.9,64.4,0,28.232838,190,193,70.6,64.1,0,34.554276,185,311,69.5,63.9,0,32.091347,300,306,72.9,63.6,0,32.981205,300,217,68.6,63.7,0,53.63115,210,893,67,63.4,0,82.3508,880,80.8,79,81,0,90.2,89.5,1,0,29.94
20160819,430,75.3,96.1,37.96160811,41.20500167,255,47.5,44.6,5.6,75.8,72.9,-0.1,5.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,61.4,71.5,15,30.5,60.4,71.5,0,77.1,1.8,61.4,1.8125,61.4,0,0,34.8,11,0,0,0,73.2,73.8,63.2,67.3,15,43.1,61.2,56.5,0,73.7,1.01,61.4,1.8125,67.1,0,0,96.8,72.4,15.4,3.6,1.1,15,15,98.2,61.9,81,100,36.1,0,74.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,209,65.4,0,29.688072,200,72,68,0,74.6,64.1,0,9000,272,71,62.3,0,35.96794,260,127,69.2,62.9,0,48.49268,125,1015,71,62.7,0,26.10995,1000,401,73.9,63.2,0,33.445107,401.70825,618,70.6,63.2,0,43.50442,600,207,69.6,63.2,0,35.064297,200,129,70.4,63.2,0,50.554596,125,340,68.8,63.5,0,34.46045,330,332,70.8,63.7,0,100,650,840,68.7,64,0,100,950,511,0,63,0,34.45141,500,508,69.7,62.9,0,32.76455,500,183,72.4,63.9,0,47.58604,175,251,69.8,64.3,0,39.609604,245,232,70.5,64,0,41.08613,220,355,73.1,63.9,0,32.317738,350,162,72.9,64.1,0,32.502735,160,342,72.5,64.1,0,32.033226,335,354,72.4,63.9,0,30.483541,335,205,69.9,64.5,0,36.621933,195,394,73.1,64.2,0,31.53005,380,253,68.8,63.9,0,42.625896,245,181,73.2,63.9,0,42.899155,175,268,72.4,63.9,0,45.02567,245,430,71.5,63.7,0,40.394863,420,162,72.4,64.3,0,26.441544,160,416,73.8,64,0,40.90415,412.34982,308,72.9,64.3,0,33.97544,300,419,71.4,63.7,0,29.586231,400,205,70,64.3,0,36.808693,195,391,71.2,63.6,0,30.90842,380,352,69.5,64.1,0,30.468937,335,180,73.2,63.5,0,58.500427,175,265,72.4,64,0,41.930817,245,360,72.4,63.6,0,37.59826,350,164,73.2,63.9,0,35.59716,160,426,73.8,63.8,0,42.713444,425.8997,235,73.2,64.7,0,40.61931,230,310,72.1,63.7,0,38.1505,285,204,69.6,64.3,0,42.903893,195,398,72.9,63.9,0,31.572628,380,428,70.4,63.5,0,43.248817,335,179,73.3,63.7,0,55.535324,175,258,72.6,63.7,0,44.760406,245,428,72.2,63.8,0,45.87088,420,163,72.9,63.7,0,31.030258,160,345,72.3,63.7,0,35.13546,335,97,72.5,64.4,0,33.161827,100,352,72.1,64.2,0,39.72383,335,202,70.8,283.6,0,33.167233,195,388,72.9,63.8,0,37.9439,380,346,70.7,63.8,0,42.97281,335,235,73.9,63.7,0,33.57798,235.18741,257,72.1,63.8,0,40.59189,245,359,73.7,63.7,0,38.97744,350,163,72.3,64,0,31.6917,160,363,70.6,63.6,0,46.59338,335,245,73.9,64.3,0,39.10931,246.86633,167,72.5,64,0,34.739544,150,201,70.5,64.7,0,35.872356,195,393,72.7,63.9,0,34.3678,380,594,69.2,63.4,0,60.60203,575,337,73.8,64.5,0,33.843166,335,265,73,64.5,0,39.94628,250,187,73.3,64.5,0,52.670605,175,197,73.8,64.4,0,28.232838,190,193,70.6,64.1,0,34.554276,185,314,69.5,63.8,0,32.091347,300,306,72.9,63.5,0,32.981205,300,219,68.6,63.6,0,53.63115,210,894,66.9,63.4,0,82.3508,880,80.8,78.9,81,0,90.2,89.5,0.8,-1.2,29.94
20160819,435,75.3,96.7,38.08944052,41.20500167,253,47.5,44.6,5.6,75.8,72.9,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,61.4,71.5,15,30.5,60.4,71.5,0,77.1,1.8,61.4,1.8125,61.5,0,0,34.8,10.9,0,0,0,73.2,73.7,63.2,67.2,15,43,61.2,54.7,0,73.7,0.99,61.4,1.8125,67,0,0,96.9,72.3,15.1,4.1,0.4,15,15,96.7,61.9,81,100,37,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,207,65.3,0,29.688072,200,72,68,0,74.6,64.1,0,9000,272,71,62.2,0,35.96794,260,127,69.2,62.9,0,48.49268,125,1013,70.9,62.7,0,26.10995,1000,403,73.9,63.1,0,33.271236,401.70825,617,70.6,63.1,0,43.50442,600,205,69.6,63.2,0,35.064297,200,130,70.3,63.2,0,50.554596,125,339,68.8,63.5,0,34.46045,330,332,70.8,63.7,0,100,650,844,68.7,63.9,0,100,950,511,0,63,0,34.45141,500,508,69.7,62.9,0,32.76455,500,181,72.4,63.9,0,47.58604,175,249,69.8,64.3,0,39.609604,245,230,70.5,64,0,41.08613,220,353,73,63.9,0,32.317738,350,162,72.9,64.1,0,32.502735,160,337,72.4,64,0,32.033226,335,352,72.4,63.9,0,30.483541,335,204,69.9,64.5,0,36.621933,195,391,73.1,64.2,0,31.53005,380,252,68.8,63.9,0,42.625896,245,180,73.1,63.9,0,42.899155,175,267,72.4,64,0,45.02567,245,426,71.5,63.7,0,40.394863,420,161,72.4,64.2,0,26.441544,160,414,73.8,64,0,40.90415,412.34982,307,72.9,64.3,0,33.97544,300,419,71.4,63.7,0,29.586231,400,202,70,64.3,0,36.808693,195,401,71.2,63.7,0,31.610044,380,345,69.6,64.1,0,30.468937,335,179,73.2,63.5,0,58.500427,175,263,72.4,63.9,0,41.930817,245,359,72.4,63.6,0,37.59826,350,164,73.2,63.9,0,35.59716,160,424,73.8,63.7,0,42.713444,425.8997,233,73.2,64.7,0,40.61931,230,308,72.1,63.7,0,38.1505,285,201,69.6,64.3,0,42.46758,195,386,72.9,63.9,0,32.016808,380,412,70.4,63.4,0,43.248817,335,177,73.3,63.7,0,55.535324,175,255,72.6,63.7,0,44.760406,245,421,72.2,63.8,0,45.87088,420,162,72.9,63.7,0,31.030258,160,340,72.3,63.7,0,35.13546,335,97,72.5,64.3,0,33.161827,100,348,72.1,64.2,0,39.72383,335,199,70.8,283.7,0,33.167233,195,385,72.9,63.8,0,37.9439,380,344,70.7,63.8,0,42.97281,335,233,73.9,63.7,0,33.57798,235.18741,255,72.1,63.9,0,40.59189,245,358,73.7,63.6,0,38.97744,350,162,72.3,64,0,31.6917,160,350,70.6,63.6,0,46.59338,335,244,73.9,64.3,0,39.10931,246.86633,166,72.5,64,0,34.739544,150,199,70.5,64.7,0,35.872356,195,392,72.7,63.8,0,34.3678,380,581,69.2,63.4,0,60.60203,575,337,73.8,64.5,0,33.843166,335,262,73,64.5,0,39.94628,250,186,73.3,64.5,0,52.670605,175,194,73.8,64.3,0,28.232838,190,191,70.6,64.1,0,34.554276,185,311,69.5,63.8,0,32.091347,300,306,72.9,63.6,0,32.981205,300,216,68.6,63.6,0,53.63115,210,887,66.9,63.4,0,82.3508,880,80.8,78.9,81,0,90.2,89.5,0.2,-0.1,29.94
20160819,440,75.2,97,38.05970515,41.20500167,255,47.6,44.7,5.6,76.1,73.3,-0.2,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.5,61.4,71.5,15,30.5,60.4,71.5,0,77.1,1.85,61.4,1.8125,61.5,0,0,34.7,10.9,0,0,0,73.2,73.8,63.1,67.3,15,43,61.2,54.2,0,73.6,1,61.4,1.8125,67,0,0,96.9,72.7,15.1,3.7,1.1,15,15,98.2,61.9,81,100,37.1,0,74.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,207,65.3,0,29.688072,200,72,68,0,74.6,64.1,0,9000,275,71,62.3,0,35.96794,260,128,69.2,62.9,0,48.49268,125,1021,70.9,62.7,0,26.10995,1000,395,73.9,63.2,0,33.979137,401.70825,621,70.6,63.1,0,43.50442,600,208,69.6,63.2,0,35.064297,200,131,70.3,63.2,0,50.554596,125,341,68.8,63.5,0,34.46045,330,335,70.8,63.7,0,100,650,848,68.7,64,0,100,950,512,0,63,0,34.45141,500,508,69.7,63,0,32.76455,500,181,72.4,63.9,0,47.58604,175,249,69.8,64.3,0,39.609604,245,230,70.5,64,0,41.08613,220,353,73,63.9,0,32.317738,350,162,72.9,64.1,0,32.502735,160,337,72.4,64,0,32.033226,335,354,72.4,63.9,0,30.483541,335,204,69.9,64.5,0,36.621933,195,389,73.1,64.2,0,31.53005,380,251,68.8,63.9,0,42.625896,245,180,73.2,63.9,0,42.899155,175,265,72.4,63.9,0,45.02567,245,426,71.5,63.7,0,40.394863,420,162,72.4,64.3,0,26.441544,160,413,73.8,64,0,40.90415,412.34982,307,72.9,64.3,0,33.97544,300,417,71.3,63.7,0,29.586231,400,202,70,64.3,0,36.808693,195,388,71.2,63.6,0,30.920729,380,343,69.5,64.1,0,29.840464,335,178,73.2,63.5,0,58.500427,175,263,72.4,64,0,41.930817,245,355,72.4,63.6,0,37.59826,350,164,73.1,63.9,0,35.59716,160,421,73.8,63.7,0,42.713444,425.8997,234,73.2,64.7,0,40.61931,230,310,72.1,63.7,0,38.1505,285,201,69.6,64.3,0,42.46758,195,391,72.9,63.9,0,32.016808,380,423,70.4,63.5,0,43.248817,335,176,73.3,63.7,0,55.535324,175,254,72.6,63.7,0,44.760406,245,424,72.1,63.8,0,45.87088,420,162,72.9,63.7,0,31.030258,160,341,72.3,63.7,0,35.13546,335,95,72.5,64.3,0,33.161827,100,346,72.1,64.2,0,39.72383,335,200,70.8,283.9,0,33.167233,195,388,72.9,63.8,0,37.9439,380,344,70.7,63.8,0,42.97281,335,233,73.9,63.7,0,33.57798,235.18741,255,72.1,63.9,0,40.59189,245,357,73.7,63.7,0,38.97744,350,162,72.3,64,0,31.6917,160,343,70.6,63.6,0,46.59338,335,244,73.9,64.3,0,39.10931,246.86633,168,72.5,64,0,34.739544,150,198,70.4,64.7,0,35.872356,195,392,72.7,63.9,0,34.3678,380,586,69.2,63.4,0,60.60203,575,337,73.8,64.5,0,33.843166,335,263,73,64.5,0,39.94628,250,187,73.3,64.5,0,52.670605,175,193,73.8,64.3,0,28.232838,190,192,70.6,64.1,0,34.554276,185,313,69.5,63.9,0,32.091347,300,305,72.9,63.5,0,32.981205,300,216,68.6,63.6,0,53.63115,210,887,67,63.4,0,82.3508,880,80.8,78.9,81,0,90.2,89.5,0.2,1.4,29.94
20160819,445,75.1,97.6,38.09324667,41.20500167,257,47.5,44.6,5.55,76.1,73.2,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.5,71.5,15,30.5,60.4,71.5,0,77.1,1.85,61.4,1.8125,61.7,0,0,34.7,10.9,0,0,0,73.2,73.7,63,67.1,15,42.9,61.2,56.1,0,73.6,0.98,61.4,1.8125,67,0,0,96.9,72.4,16.5,4.1,0.9,15,15,97.6,61.9,81,100,36.8,0,74.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,209,65.4,0,29.688072,200,72,68,0,74.5,64.1,0,9000,274,71,62.3,0,35.96794,260,128,69.2,63,0,48.49268,125,1018,70.9,62.7,0,26.10995,1000,397,73.8,63.2,0,33.358173,401.70825,622,70.6,63.2,0,43.50442,600,207,69.6,63.2,0,35.064297,200,130,70.4,63.2,0,50.554596,125,342,68.8,63.5,0,34.46045,330,334,70.8,63.7,0,100,650,846,68.7,64,0,100,950,512,0,63,0,34.45141,500,508,69.7,62.9,0,32.76455,500,181,72.4,63.9,0,47.58604,175,248,69.8,64.2,0,39.609604,245,230,70.5,64,0,41.08613,220,353,73,63.8,0,32.317738,350,162,72.9,64.1,0,32.502735,160,339,72.4,64,0,32.033226,335,354,72.4,63.9,0,30.483541,335,204,69.9,64.5,0,36.621933,195,396,73.1,64.2,0,31.53005,380,252,68.8,63.8,0,42.625896,245,180,73.1,63.8,0,42.899155,175,266,72.4,63.9,0,45.02567,245,426,71.5,63.6,0,40.394863,420,162,72.4,64.2,0,26.441544,160,414,73.8,64,0,40.90415,412.34982,308,72.9,64.3,0,33.97544,300,417,71.4,63.7,0,29.586231,400,203,70,64.3,0,36.808693,195,363,71.2,63.6,0,31.511572,380,343,69.6,64.1,0,30.759005,335,179,73.2,63.5,0,58.500427,175,264,72.4,63.9,0,41.930817,245,357,72.4,63.5,0,37.59826,350,164,73.1,63.9,0,35.59716,160,423,73.8,63.7,0,42.713444,425.8997,233,73.2,64.6,0,40.61931,230,309,72.1,63.7,0,38.1505,285,202,69.5,64.2,0,42.46758,195,395,72.9,63.9,0,32.016808,380,426,70.4,63.4,0,43.248817,335,178,73.2,63.7,0,55.535324,175,255,72.6,63.6,0,44.760406,245,423,72.2,63.7,0,45.87088,420,162,72.9,63.7,0,31.030258,160,341,72.3,63.6,0,35.13546,335,94,72.5,64.3,0,33.161827,100,348,72.1,64.2,0,39.72383,335,200,70.8,283.9,0,33.167233,195,385,72.9,63.8,0,37.9439,380,344,70.7,63.7,0,42.97281,335,235,73.9,63.7,0,33.57798,235.18741,255,72.1,63.8,0,40.59189,245,357,73.7,63.6,0,38.97744,350,162,72.3,64,0,31.6917,160,355,70.6,63.6,0,46.59338,335,243,73.9,64.3,0,39.10931,246.86633,157,72.5,63.9,0,34.739544,150,199,70.4,64.7,0,35.872356,195,388,72.7,63.8,0,34.3678,380,584,69.2,63.4,0,60.60203,575,337,73.8,64.5,0,33.843166,335,262,73,64.4,0,39.94628,250,185,73.3,64.4,0,52.670605,175,194,73.8,64.3,0,28.232838,190,191,70.6,64.1,0,34.554276,185,311,69.5,63.8,0,32.091347,300,305,72.9,63.5,0,32.981205,300,216,68.6,63.6,0,53.63115,210,888,67,63.3,0,82.3508,880,80.8,78.9,81.1,0,90.2,89.5,0.2,0.1,29.94
20160819,450,75,98.1,38.10504557,41.20500167,256,47.6,44.7,5.55,76,73.2,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.5,71.5,15,30.6,60.4,71.5,0,77.1,1.85,61.4,1.8125,61.7,0,0,34.7,10.9,0,0,0,73.2,73.7,62.9,67.1,15,42.8,61.2,52.9,0,73.6,1.01,61.4,1.8125,67,0,0,96.8,72.1,14.2,4.1,1,15,15,97,61.9,81,100,37.1,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,209,65.4,0,29.688072,200,72,68,0,74.6,64.1,0,9000,276,71,62.3,0,35.96794,260,128,69.2,63,0,48.49268,125,1016,71,62.7,0,26.10995,1000,396,73.8,63.2,0,33.805267,401.70825,620,70.6,63.2,0,43.50442,600,207,69.6,63.2,0,35.064297,200,131,70.4,63.3,0,50.554596,125,341,68.8,63.5,0,34.46045,330,334,70.8,63.7,0,100,650,848,68.7,64,0,100,950,512,0,63,0,34.45141,500,509,69.7,63,0,32.76455,500,182,72.4,63.9,0,47.58604,175,252,69.8,64.2,0,39.609604,245,231,70.4,64,0,41.08613,220,354,73,63.9,0,32.317738,350,163,72.9,64.1,0,32.502735,160,340,72.4,64,0,32.033226,335,355,72.4,63.9,0,30.483541,335,205,69.9,64.5,0,36.621933,195,392,73.1,64.2,0,31.53005,380,253,68.8,63.9,0,42.625896,245,181,73.1,63.9,0,42.899155,175,269,72.4,63.9,0,45.02567,245,428,71.4,63.7,0,40.394863,420,162,72.4,64.2,0,26.441544,160,416,73.8,64,0,40.90415,412.34982,308,72.8,64.3,0,33.97544,300,420,71.3,63.7,0,29.586231,400,204,70,64.3,0,36.808693,195,366,71.2,63.7,0,31.019201,380,348,69.6,64.1,0,30.92821,335,180,73.2,63.5,0,58.500427,175,265,72.4,63.9,0,41.930817,245,360,72.4,63.5,0,37.59826,350,164,73.1,63.9,0,35.59716,160,424,73.8,63.7,0,42.713444,425.8997,235,73.2,64.6,0,40.61931,230,312,72.1,63.7,0,38.1505,285,203,69.5,64.3,0,42.46758,195,397,72.9,63.9,0,32.016808,380,427,70.4,63.5,0,43.248817,335,179,73.2,63.7,0,55.535324,175,257,72.6,63.7,0,44.760406,245,427,72.2,63.8,0,45.87088,420,164,72.8,63.7,0,31.030258,160,344,72.3,63.7,0,35.13546,335,95,72.5,64.3,0,33.161827,100,348,72.1,64.2,0,39.72383,335,201,70.8,284,0,33.167233,195,388,72.9,63.8,0,37.9439,380,346,70.6,63.8,0,42.97281,335,234,73.9,63.7,0,33.57798,235.18741,256,72.1,63.9,0,40.59189,245,359,73.7,63.7,0,38.97744,350,163,72.3,64,0,31.6917,160,363,70.6,63.6,0,46.59338,335,245,73.9,64.3,0,39.10931,246.86633,172,72.5,64,0,34.739544,150,200,70.5,64.7,0,35.872356,195,398,72.7,63.8,0,34.3678,380,591,69.2,63.5,0,60.60203,575,337,73.8,64.5,0,33.843166,335,263,73,64.4,0,39.94628,250,187,73.3,64.4,0,52.670605,175,195,73.8,64.3,0,28.232838,190,193,70.5,64.1,0,34.554276,185,314,69.5,63.8,0,32.091347,300,307,72.9,63.5,0,32.981205,300,218,68.6,63.6,0,53.63115,210,891,66.9,63.4,0,82.3508,880,80.8,79,81.1,0,90.2,89.5,-1.3,0.2,29.94
20160819,455,74.9,98.8,38.15146772,41.20500167,252,47.6,44.7,5.55,75.9,73.1,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.5,61.5,71.5,15,30.8,60.4,71.5,0,77.1,1.85,61.4,1.8125,61.8,0,0,34.7,10.9,0,0,0,73.1,73.7,63,66.7,15,42.7,61.2,54.3,0,73.6,0.99,61.4,1.8125,67.1,0,0,96.8,71.4,14.7,3.6,1.4,15,15,98.4,61.9,81,100,36.2,0,74.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,207,65.4,0,29.688072,200,72,68,0,74.6,64.1,0,9000,274,71,62.3,0,35.96794,260,128,69.2,63,0,48.49268,125,1022,71,62.7,0,26.10995,1000,394,73.8,63.2,0,34.05365,401.70825,620,70.6,63.2,0,43.50442,600,207,69.7,63.3,0,35.064297,200,131,70.3,63.3,0,50.554596,125,342,68.8,63.5,0,34.46045,330,334,70.8,63.7,0,100,650,847,68.7,64,0,100,950,512,0,63,0,34.45141,500,509,69.7,63,0,32.76455,500,181,72.4,63.9,0,47.58604,175,249,69.7,64.3,0,39.609604,245,231,70.4,64,0,41.08613,220,353,73,63.9,0,32.317738,350,162,72.9,64.1,0,32.502735,160,341,72.5,64,0,32.033226,335,355,72.4,63.9,0,30.483541,335,204,69.9,64.5,0,36.621933,195,390,73.1,64.2,0,31.53005,380,252,68.8,63.9,0,42.625896,245,180,73.1,63.9,0,42.899155,175,267,72.4,63.9,0,45.02567,245,427,71.4,63.7,0,40.394863,420,162,72.4,64.2,0,26.441544,160,415,73.8,64,0,40.90415,412.34982,308,72.8,64.3,0,33.97544,300,418,71.3,63.7,0,29.586231,400,203,70,64.3,0,36.808693,195,394,71.2,63.6,0,31.99163,380,342,69.6,64.1,0,30.227217,335,179,73.2,63.5,0,58.500427,175,263,72.4,63.9,0,41.930817,245,357,72.4,63.5,0,37.59826,350,164,73.1,63.9,0,35.59716,160,425,73.8,63.7,0,42.713444,425.8997,233,73.2,64.7,0,40.61931,230,311,72.1,63.7,0,38.1505,285,199,69.5,64.2,0,41.93431,195,395,72.9,63.9,0,32.016808,380,421,70.4,63.5,0,43.248817,335,179,73.2,63.7,0,55.535324,175,255,72.5,63.7,0,44.760406,245,424,72.1,63.7,0,45.87088,420,162,72.9,63.7,0,31.030258,160,342,72.3,63.7,0,35.13546,335,98,72.4,64.3,0,33.161827,100,348,72.1,64.2,0,39.72383,335,200,70.8,283.7,0,33.167233,195,390,72.9,63.8,0,37.9439,380,344,70.7,63.7,0,42.97281,335,231,73.9,63.7,0,33.57798,235.18741,256,72.1,63.8,0,40.59189,245,358,73.7,63.7,0,38.97744,350,163,72.3,64,0,31.6917,160,356,70.6,63.6,0,46.59338,335,244,73.9,64.3,0,39.10931,246.86633,168,72.6,63.9,0,34.739544,150,199,70.5,64.7,0,35.872356,195,393,72.7,63.8,0,34.3678,380,582,69.2,63.4,0,60.60203,575,337,73.8,64.5,0,33.843166,335,264,73,64.4,0,39.94628,250,185,73.3,64.4,0,52.670605,175,192,73.8,64.3,0,28.232838,190,192,70.6,64.1,0,34.554276,185,309,69.5,63.8,0,32.091347,300,305,72.9,63.5,0,32.981205,300,217,68.6,63.6,0,53.63115,210,889,66.9,63.4,0,82.3508,880,80.9,78.9,81.1,0,90.2,89.5,2.2,0,29.95
20160819,500,74.7,99.2,38.04695712,41.20500167,255,47.5,44.6,5.55,75.9,73,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.5,71.5,15,30.9,60.4,71.5,0,77.1,1.8,61.4,1.8125,61.8,0,0,34.8,10.9,0,0,0,73.1,73.8,63,67.3,15,42.6,61.2,55,0,73.6,1,61.4,1.8125,67.1,0,0,97.1,73.3,15,3.7,1.5,15,15,97.5,61.9,81,100,36.8,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,208,65.4,0,29.688072,200,72,68,0,74.5,64.1,0,9000,272,71,62.4,0,35.96794,260,127,69.2,63,0,48.49268,125,1010,71,62.7,0,26.10995,1000,402,73.9,63.2,0,33.345753,401.70825,616,70.6,63.2,0,43.50442,600,206,69.7,63.3,0,35.064297,200,130,70.3,63.3,0,50.554596,125,340,68.8,63.5,0,34.46045,330,332,70.8,63.7,0,100,650,842,68.7,64,0,100,950,511,0,63,0,34.45141,500,507,69.7,63,0,32.76455,500,182,72.4,63.9,0,47.58604,175,251,69.7,64.3,0,39.609604,245,231,70.4,64,0,41.08613,220,355,73,63.9,0,32.317738,350,162,72.9,64.1,0,32.502735,160,341,72.4,64,0,32.033226,335,355,72.4,63.9,0,30.483541,335,205,69.9,64.5,0,36.621933,195,397,73.1,64.2,0,31.53005,380,253,68.8,63.8,0,42.625896,245,180,73.1,63.9,0,42.899155,175,267,72.4,63.9,0,45.02567,245,426,71.5,63.6,0,40.394863,420,163,72.4,64.2,0,26.441544,160,415,73.8,64,0,40.90415,412.34982,308,72.9,64.3,0,33.97544,300,420,71.3,63.7,0,29.586231,400,203,70,64.3,0,36.808693,195,384,71.2,63.6,0,31.6839,380,343,69.5,64.1,0,30.517282,335,180,73.2,63.5,0,58.500427,175,264,72.4,63.9,0,41.930817,245,359,72.3,63.5,0,37.59826,350,164,73.1,63.9,0,35.59716,160,426,73.8,63.7,0,42.713444,425.8997,234,73.2,64.7,0,40.61931,230,310,72.1,63.7,0,38.1505,285,198,69.5,64.3,0,41.93431,195,397,72.9,63.9,0,32.977192,380,421,70.4,63.5,0,43.248817,335,178,73.3,63.7,0,55.535324,175,257,72.5,63.7,0,44.760406,245,424,72.1,63.7,0,45.87088,420,163,72.8,63.7,0,31.030258,160,345,72.3,63.7,0,35.13546,335,98,72.4,64.3,0,33.161827,100,350,72.1,64.2,0,39.72383,335,199,70.8,283.9,0,33.167233,195,390,72.9,63.8,0,37.9439,380,345,70.7,63.8,0,42.97281,335,235,73.9,63.7,0,33.57798,235.18741,256,72.1,63.8,0,40.59189,245,359,73.7,63.7,0,38.97744,350,163,72.3,64,0,31.6917,160,360,70.6,63.6,0,46.59338,335,243,73.9,64.3,0,39.10931,246.86633,170,72.6,63.9,0,34.739544,150,200,70.4,64.7,0,35.872356,195,398,72.7,63.8,0,34.3678,380,586,69.2,63.4,0,60.60203,575,337,73.8,64.5,0,33.843166,335,262,73,64.4,0,39.94628,250,186,73.3,64.4,0,52.670605,175,195,73.8,64.3,0,28.232838,190,192,70.5,64.1,0,34.554276,185,310,69.5,63.8,0,32.091347,300,306,72.9,63.5,0,32.981205,300,217,68.6,63.6,0,53.63115,210,889,66.9,63.4,0,82.3508,880,80.9,79,81.1,0,90.2,89.5,1.8,-0.1,29.95
20160819,505,74.6,99.4,37.99459244,51.34336333,253,47.6,44.7,5.55,75.9,73,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.5,71.5,15,31.1,60.4,71.5,0,77.1,1.8,61.4,1.8125,61.9,0,0,34.7,10.9,0,0,0,73.1,73.7,63,67.1,15,42.5,61.2,56.2,0,73.5,1,61.4,1.8125,67.1,0,0,96.8,72.9,15.8,3.8,1.5,15,15,96.9,61.9,81,100,36.9,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,206,65.4,0,29.688072,200,72,68,0,74.5,64.2,0,9000,272,71,62.3,0,35.96794,260,128,69.2,63,0,48.49268,125,1012,71,62.7,0,26.10995,1000,402,73.9,63.2,0,33.345753,401.70825,614,70.6,63.2,0,43.50442,600,206,69.7,63.3,0,35.064297,200,130,70.3,63.3,0,50.554596,125,340,68.8,63.6,0,34.46045,330,332,70.9,63.7,0,100,650,841,68.7,64,0,100,950,511,0,63,0,34.45141,500,507,69.7,63,0,32.76455,500,181,72.4,63.9,0,47.58604,175,248,69.8,64.2,0,39.609604,245,229,70.4,64,0,41.08613,220,353,73,63.9,0,32.317738,350,162,72.9,64.1,0,32.502735,160,337,72.4,64,0,32.033226,335,354,72.4,63.9,0,30.483541,335,203,69.9,64.5,0,36.621933,195,392,73.1,64.2,0,31.53005,380,252,68.8,63.8,0,42.625896,245,179,73.1,63.8,0,42.899155,175,265,72.4,63.9,0,45.02567,245,424,71.4,63.7,0,40.394863,420,161,72.4,64.2,0,26.441544,160,413,73.8,64,0,40.90415,412.34982,307,72.8,64.3,0,33.97544,300,417,71.3,63.7,0,29.586231,400,201,70,64.3,0,36.808693,195,374,71.1,63.6,0,32.040867,380,343,69.5,64.1,0,30.698574,335,178,73.2,63.5,0,58.500427,175,263,72.4,63.9,0,41.930817,245,357,72.3,63.5,0,37.59826,350,164,73.1,63.9,0,35.59716,160,422,73.8,63.7,0,42.713444,425.8997,232,73.2,64.6,0,40.61931,230,310,72.1,63.7,0,38.1505,285,196,69.5,64.3,0,41.93431,195,404,72.9,63.9,0,32.977192,380,422,70.4,63.5,0,43.248817,335,176,73.2,63.7,0,55.535324,175,254,72.5,63.7,0,44.760406,245,423,72.1,63.7,0,45.87088,420,162,72.8,63.7,0,31.030258,160,341,72.3,63.6,0,35.13546,335,97,72.4,64.3,0,33.161827,100,346,72.1,64.2,0,39.72383,335,198,70.8,283.7,0,33.167233,195,388,72.9,63.8,0,37.9439,380,344,70.6,63.7,0,42.97281,335,234,73.9,63.7,0,33.57798,235.18741,254,72.1,63.8,0,40.59189,245,354,73.7,63.7,0,38.97744,350,162,72.2,63.9,0,31.6917,160,348,70.5,63.6,0,46.59338,335,243,73.9,64.3,0,39.10931,246.86633,164,72.6,63.9,0,34.739544,150,199,70.4,64.7,0,35.872356,195,388,72.7,63.8,0,34.3678,380,581,69.2,63.4,0,60.60203,575,337,73.9,64.4,0,33.843166,335,261,73,64.4,0,39.94628,250,186,73.3,64.4,0,52.670605,175,193,73.8,64.3,0,28.232838,190,191,70.5,64.1,0,34.554276,185,308,69.5,63.8,0,32.091347,300,304,72.9,63.5,0,32.981205,300,215,68.6,63.6,0,53.63115,210,886,66.9,63.3,0,82.3508,880,80.9,79,81.1,0,90.2,89.5,0.2,-0.1,29.95
20160819,510,74.6,99.2,37.95297778,51.34336333,250,47.5,44.6,5.55,75.8,73,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.5,71.5,15,31.2,60.4,71.5,0,77.1,1.8,61.4,1.8125,62,0,0,34.7,10.9,0,0,0,73.1,73.7,63,66.9,15,42.4,61.2,53.5,0,73.5,1,61.4,1.8125,67.1,0,0,96.9,71.8,14.5,3.8,1.5,15,15,98,61.9,81,100,36,0,74.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,206,65.4,0,29.688072,200,72,68,0,74.6,64.2,0,9000,273,71,62.4,0,35.96794,260,127,69.2,63,0,48.49268,125,1010,71,62.8,0,26.10995,1000,402,73.9,63.3,0,33.258816,401.70825,616,70.6,63.2,0,43.50442,600,206,69.7,63.3,0,35.064297,200,129,70.4,63.3,0,50.554596,125,340,68.8,63.6,0,34.46045,330,331,70.9,63.8,0,100,650,841,68.7,64,0,100,950,512,0,63.1,0,34.45141,500,508,69.7,63,0,32.76455,500,181,72.5,63.9,0,47.58604,175,250,69.7,64.2,0,39.609604,245,231,70.4,64,0,41.08613,220,354,73,63.9,0,32.317738,350,162,72.9,64.1,0,32.502735,160,338,72.4,64,0,32.033226,335,355,72.4,63.9,0,30.483541,335,204,69.9,64.5,0,36.621933,195,398,73.1,64.2,0,31.53005,380,247,68.8,63.8,0,42.625896,245,180,73.2,63.8,0,42.899155,175,267,72.4,63.9,0,45.02567,245,426,71.4,63.6,0,40.394863,420,162,72.4,64.2,0,26.441544,160,412,73.8,64,0,40.90415,412.34982,308,72.8,64.3,0,33.97544,300,416,71.3,63.7,0,29.586231,400,203,70,64.3,0,36.808693,195,368,71.1,63.6,0,31.843918,380,350,69.5,64,0,31.157845,335,179,73.2,63.5,0,58.500427,175,262,72.4,63.9,0,41.930817,245,357,72.3,63.5,0,37.59826,350,164,73.1,63.9,0,35.59716,160,425,73.8,63.7,0,42.713444,425.8997,234,73.2,64.6,0,40.61931,230,310,72.1,63.7,0,38.1505,285,197,69.5,64.2,0,41.93431,195,403,72.9,63.9,0,32.977192,380,420,70.4,63.4,0,43.248817,335,177,73.2,63.7,0,55.535324,175,256,72.5,63.6,0,44.760406,245,422,72.1,63.7,0,45.87088,420,162,72.8,63.7,0,31.030258,160,342,72.2,63.6,0,35.13546,335,95,72.4,64.3,0,33.161827,100,349,72.1,64.2,0,39.72383,335,200,70.8,283.8,0,33.167233,195,387,72.9,63.8,0,37.9439,380,344,70.6,63.7,0,42.97281,335,234,73.9,63.7,0,33.57798,235.18741,255,72.1,63.8,0,40.59189,245,356,73.7,63.6,0,38.97744,350,163,72.2,63.9,0,31.6917,160,350,70.6,63.5,0,46.59338,335,244,73.9,64.3,0,39.10931,246.86633,170,72.6,64,0,34.739544,150,199,70.4,64.7,0,35.872356,195,392,72.7,63.8,0,34.3678,380,581,69.2,63.4,0,60.60203,575,337,74,64.4,0,33.843166,335,262,73.1,64.4,0,39.94628,250,186,73.3,64.4,0,52.670605,175,192,73.8,64.3,0,28.232838,190,192,70.6,64.1,0,34.554276,185,312,69.5,63.8,0,32.091347,300,306,72.9,63.5,0,32.981205,300,216,68.6,63.6,0,53.63115,210,887,66.9,63.3,0,82.3508,880,80.9,78.9,81.1,0,90.2,89.5,0.2,-1.1,29.95
20160819,515,74.6,98.5,37.80736541,51.34336333,257,47.4,44.6,5.55,75.8,72.9,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.5,71.5,15,31.4,60.4,71.5,0,77.1,1.85,61.4,1.8125,61.9,0,0,34.7,10.9,0,0,0,73.1,73.7,63.1,67.1,15,42.3,61.2,54.7,0,73.5,0.99,61.4,1.8125,67.1,0,0,97.1,72.7,14.9,3.8,1.5,15,15,96.2,61.9,81,100,37.4,0,74.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,209,65.5,0,29.688072,200,72,68,0,74.6,64.2,0,9000,273,71,62.4,0,35.96794,260,128,69.2,63,0,48.49268,125,1015,71,62.8,0,26.10995,1000,397,73.8,63.2,0,33.432686,401.70825,620,70.6,63.3,0,43.50442,600,206,69.7,63.3,0,35.064297,200,130,70.4,63.3,0,50.554596,125,342,68.8,63.6,0,34.46045,330,334,70.9,63.8,0,100,650,847,68.7,64,0,100,950,512,0,63.1,0,34.45141,500,508,69.7,63,0,32.76455,500,181,72.4,63.9,0,47.58604,175,249,69.8,64.2,0,39.609604,245,230,70.4,64,0,41.08613,220,353,73,63.9,0,32.317738,350,162,72.9,64.1,0,32.502735,160,339,72.4,64,0,32.033226,335,354,72.4,63.9,0,30.483541,335,203,69.9,64.5,0,36.621933,195,398,73.1,64.2,0,31.53005,380,248,68.8,63.8,0,42.625896,245,180,73.2,63.9,0,42.899155,175,266,72.3,63.9,0,45.02567,245,426,71.4,63.6,0,40.394863,420,162,72.4,64.2,0,26.441544,160,412,73.8,64,0,40.90415,412.34982,307,72.8,64.3,0,33.97544,300,418,71.3,63.7,0,29.586231,400,202,70,64.3,0,36.808693,195,392,71.1,63.6,0,31.450024,380,346,69.5,64.1,0,30.698574,335,178,73.2,63.5,0,58.500427,175,264,72.4,63.9,0,41.930817,245,357,72.3,63.6,0,37.59826,350,164,73.1,63.9,0,35.59716,160,420,73.8,63.7,0,42.713444,425.8997,233,73.1,64.7,0,40.61931,230,307,72.1,63.7,0,38.1505,285,198,69.6,64.2,0,41.93431,195,405,72.9,63.9,0,32.977192,380,424,70.4,63.5,0,43.248817,335,178,73.3,63.7,0,55.535324,175,255,72.5,63.6,0,44.760406,245,425,72.1,63.7,0,45.87088,420,162,72.8,63.7,0,31.030258,160,343,72.2,63.6,0,35.13546,335,97,72.4,64.3,0,33.161827,100,345,72.1,64.2,0,39.72383,335,200,70.8,283.7,0,33.167233,195,387,72.9,63.8,0,37.9439,380,344,70.7,63.7,0,42.97281,335,232,73.9,63.7,0,33.57798,235.18741,256,72.1,63.8,0,40.59189,245,357,73.7,63.6,0,38.97744,350,163,72.2,63.9,0,31.6917,160,350,70.6,63.6,0,46.59338,335,244,73.9,64.3,0,39.10931,246.86633,163,72.6,63.9,0,34.739544,150,199,70.5,64.7,0,35.872356,195,389,72.7,63.8,0,34.3678,380,581,69.2,63.4,0,60.60203,575,337,74,64.4,0,33.843166,335,263,73.1,64.4,0,39.94628,250,186,73.3,64.4,0,52.670605,175,194,73.8,64.3,0,28.232838,190,192,70.5,64.1,0,34.554276,185,310,69.5,63.8,0,32.091347,300,304,72.8,63.5,0,32.981205,300,216,68.5,63.6,0,53.63115,210,887,66.9,63.3,0,82.3508,880,80.9,78.9,81.1,0,90.2,89.5,0.2,0,29.95
20160819,520,74.5,98.4,37.69340539,51.34336333,251,47.5,44.6,5.55,75.7,72.9,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.5,71.5,15,31.5,60.4,71.5,0,77.1,1.8,61.4,1.8125,61.9,0,0,34.8,10.9,0,0,0,73.1,73.5,63,66.9,15,42.2,61.2,56.4,0,73.6,0.99,61.4,1.8125,67.2,0,0,96.9,72.3,15.4,4.1,1.9,15,15,97,61.9,81,100,35.6,0,74.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,206,65.4,0,29.688072,200,72,68,0,74.6,64.2,0,9000,272,71,62.4,0,35.96794,260,127,69.2,63,0,48.49268,125,1008,71,62.8,0,26.10995,1000,403,73.9,63.3,0,33.432686,401.70825,618,70.6,63.2,0,43.50442,600,205,69.7,63.3,0,35.064297,200,130,70.3,63.3,0,50.554596,125,340,68.8,63.6,0,34.46045,330,332,70.8,63.8,0,100,650,843,68.7,64.1,0,100,950,511,0,63.1,0,34.45141,500,508,69.7,63.1,0,32.76455,500,181,72.4,63.9,0,47.58604,175,249,69.7,64.3,0,39.609604,245,230,70.4,64,0,41.08613,220,353,73,63.9,0,32.317738,350,162,72.9,64.1,0,32.502735,160,341,72.4,64,0,32.033226,335,353,72.4,63.9,0,30.483541,335,203,70,64.5,0,36.621933,195,399,73,64.2,0,31.53005,380,249,68.8,63.9,0,42.625896,245,180,73.1,63.9,0,42.899155,175,268,72.4,63.9,0,45.02567,245,426,71.4,63.7,0,40.394863,420,161,72.4,64.2,0,26.441544,160,413,73.8,64,0,40.90415,412.34982,307,72.8,64.3,0,33.97544,300,419,71.3,63.7,0,29.586231,400,202,70,64.3,0,36.808693,195,392,71.1,63.7,0,32.016247,380,333,69.5,64.1,0,30.565628,335,178,73.2,63.5,0,58.500427,175,263,72.4,63.9,0,41.930817,245,356,72.3,63.5,0,37.59826,350,164,73.2,63.9,0,35.59716,160,423,73.8,63.7,0,42.713444,425.8997,233,73.1,64.6,0,40.61931,230,309,72.1,63.7,0,38.1505,285,197,69.6,64.3,0,41.93431,195,404,72.8,63.9,0,32.977192,380,425,70.4,63.5,0,43.248817,335,179,73.2,63.7,0,55.535324,175,256,72.5,63.7,0,44.760406,245,424,72.1,63.7,0,45.87088,420,163,72.8,63.7,0,31.030258,160,344,72.2,63.7,0,35.13546,335,94,72.4,64.3,0,33.161827,100,347,72.1,64.2,0,39.72383,335,199,70.8,283.6,0,33.167233,195,395,72.9,63.8,0,37.9439,380,345,70.6,63.8,0,42.97281,335,234,73.9,63.7,0,33.57798,235.18741,255,72.1,63.9,0,40.59189,245,357,73.7,63.7,0,38.97744,350,162,72.2,63.9,0,31.6917,160,356,70.5,63.6,0,46.59338,335,243,73.9,64.3,0,39.10931,246.86633,168,72.6,63.9,0,34.739544,150,199,70.5,64.7,0,35.872356,195,391,72.7,63.8,0,34.3678,380,583,69.2,63.4,0,60.60203,575,337,74.1,64.5,0,33.843166,335,262,73.1,64.4,0,39.94628,250,186,73.3,64.4,0,52.670605,175,194,73.8,64.3,0,28.232838,190,192,70.5,64.1,0,34.554276,185,312,69.5,63.8,0,32.091347,300,305,72.8,63.5,0,32.981205,300,216,68.6,63.6,0,53.63115,210,887,66.9,63.4,0,82.3508,880,80.9,78.9,81.1,0,90.2,89.5,0.2,0.7,29.95
20160819,525,74.5,98.5,37.71412784,51.34336333,252,47.6,45.1,5.6,75.3,72.7,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,61.5,71.5,15,31.7,60.4,71.5,0,77.1,1.85,61.4,1.8125,61.9,0,0,34.8,10.9,0,0,0,73.1,73.7,63,67.3,15,42.2,61.2,55.9,0,73.5,1.01,61.4,1.8125,67.1,0,0,96.9,72.9,16.3,3.6,1.2,15,15,97.8,61.9,81,100,36.2,0,72.5,1.3,65.43104,64.93104,0,12.4,0,0,1,100,1,72,206,65.4,0,29.688072,200,72,68,0,74.6,64.2,0,9000,275,71,62.4,0,35.96794,260,128,69.2,63,0,48.49268,125,1023,71,62.8,0,26.10995,1000,396,73.8,63.3,0,33.432686,401.70825,618,70.6,63.2,0,43.50442,600,207,69.7,63.3,0,35.064297,200,131,70.4,63.3,0,50.554596,125,342,68.8,63.6,0,34.46045,330,333,70.8,63.8,0,100,650,848,68.7,64,0,100,950,512,0,63.1,0,34.45141,500,508,69.7,63,0,32.76455,500,181,72.4,63.9,0,47.58604,175,249,69.7,64.3,0,39.609604,245,230,70.4,64.1,0,41.08613,220,352,73,63.9,0,32.317738,350,162,72.9,64.1,0,32.502735,160,339,72.4,64.1,0,32.033226,335,353,72.4,63.9,0,30.483541,335,204,69.9,64.5,0,36.621933,195,400,73,64.2,0,31.53005,380,248,68.8,63.9,0,42.625896,245,180,73.2,63.9,0,42.899155,175,268,72.4,63.9,0,45.02567,245,426,71.4,63.7,0,40.394863,420,161,72.4,64.3,0,26.441544,160,371,73.8,64,0,38.933884,376.64963,307,72.8,64.3,0,33.97544,300,417,71.3,63.7,0,29.586231,400,203,69.9,64.3,0,36.808693,195,383,71.1,63.7,0,31.117674,380,343,69.5,64.1,0,29.87672,335,179,73.2,63.5,0,58.500427,175,265,72.4,64,0,41.930817,245,357,72.3,63.6,0,37.59826,350,164,73.2,63.9,0,35.59716,160,425,73.8,63.8,0,42.713444,425.8997,233,73.1,64.6,0,40.61931,230,310,72.1,63.7,0,38.1505,285,198,69.6,64.3,0,41.93431,195,399,72.8,63.9,0,32.533012,380,424,70.4,63.5,0,43.248817,335,178,73.2,63.7,0,55.535324,175,254,72.5,63.7,0,44.760406,245,422,72.1,63.8,0,45.87088,420,162,72.8,63.7,0,31.030258,160,343,72.2,63.7,0,35.13546,335,95,72.3,64.3,0,33.161827,100,346,72.1,64.2,0,39.72383,335,200,70.8,283.7,0,33.167233,195,385,72.9,63.8,0,37.9439,380,343,70.6,63.8,0,42.97281,335,234,73.9,63.7,0,33.57798,235.18741,256,72.1,63.9,0,40.59189,245,356,73.6,63.7,0,38.97744,350,163,72.2,64,0,31.6917,160,351,70.5,63.6,0,46.59338,335,244,73.9,64.3,0,39.10931,246.86633,167,72.6,63.9,0,34.739544,150,199,70.5,64.7,0,35.872356,195,396,72.7,63.8,0,34.3678,380,580,69.2,63.5,0,60.60203,575,426,74.1,64.4,0,38.965767,424.19836,259,73.1,64.5,0,39.94628,250,186,73.3,64.4,0,52.670605,175,192,73.7,64.3,0,28.232838,190,191,70.5,64.1,0,34.554276,185,311,69.5,63.8,0,32.091347,300,303,72.8,63.5,0,32.981205,300,215,68.6,63.6,0,53.63115,210,884,66.9,63.4,0,82.3508,880,80.9,78.9,81.1,0,90.3,89.5,0.2,-0.6,29.95
