20160819,530,74.4,98.7,37.66240918,51.34336333,256,47.9,45.2,5.6,75.2,72.5,-0.2,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,61.7,71.5,15,32.1,60.4,71.5,0,77.1,1.85,61.4,1.8125,62.1,0,0,34.7,10.9,0,0,0,73.1,73.6,63.1,67.2,15,42.1,61.2,55.7,0,73.5,1,61.4,1.8125,67.1,0,0,96.7,72.1,15.1,3.6,0.9,15,15,95.9,61.9,81,100,36.6,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,206,65.5,0,29.688072,200,72,68,0,74.6,64.3,0,9000,275,71,62.5,0,35.96794,260,128,69.2,63.1,0,48.49268,125,1018,71,62.9,0,26.10995,1000,393,73.8,63.4,0,33.966717,401.70825,621,70.6,63.3,0,43.50442,600,207,69.7,63.4,0,35.064297,200,131,70.4,63.4,0,50.554596,125,342,68.8,63.7,0,34.46045,330,335,70.9,63.9,0,100,650,849,68.7,64.2,0,100,950,512,0,63.2,0,34.45141,500,508,69.7,63.2,0,32.76455,500,182,72.4,64,0,47.58604,175,251,69.7,64.3,0,39.609604,245,231,70.4,64.1,0,41.08613,220,357,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,341,72.4,64.1,0,32.033226,335,356,72.4,64,0,30.483541,335,205,69.9,64.6,0,36.621933,195,398,73,64.2,0,31.53005,380,254,68.8,63.9,0,42.625896,245,181,73.2,64,0,42.899155,175,270,72.4,64,0,45.02567,245,430,71.4,63.8,0,40.394863,420,162,72.4,64.3,0,27.331465,160,374,73.8,64.1,0,38.486645,376.64963,308,72.8,64.3,0,33.97544,300,421,71.3,63.8,0,29.586231,400,203,69.9,64.3,0,36.808693,195,373,71.1,63.7,0,31.573116,380,339,69.6,64.2,0,29.87672,335,181,73.2,63.6,0,58.500427,175,264,72.4,64,0,41.930817,245,360,72.3,63.7,0,37.59826,350,164,73.1,64,0,35.59716,160,426,73.8,63.8,0,42.713444,425.8997,235,73.1,64.7,0,40.61931,230,311,72.1,63.8,0,38.1505,285,199,69.6,64.4,0,41.93431,195,405,72.8,64,0,32.533012,380,427,70.4,63.6,0,43.248817,335,180,73.2,63.8,0,55.535324,175,257,72.5,63.8,0,44.760406,245,428,72.1,63.8,0,45.87088,420,163,72.8,63.8,0,31.030258,160,346,72.2,63.7,0,35.13546,335,97,72.3,64.4,0,33.161827,100,349,72.1,64.3,0,39.72383,335,201,70.8,284,0,33.167233,195,392,72.9,63.9,0,37.9439,380,346,70.6,63.9,0,42.97281,335,236,73.9,63.8,0,33.57798,235.18741,257,72.1,63.9,0,40.59189,245,358,73.6,63.8,0,38.97744,350,163,72.2,64,0,31.6917,160,363,70.6,63.7,0,46.59338,335,244,73.9,64.3,0,39.10931,246.86633,169,72.6,64,0,34.739544,150,200,70.4,64.8,0,35.872356,195,396,72.7,63.9,0,34.3678,380,588,69.2,63.5,0,60.60203,575,475,74,64.3,0,40.79874,467.69836,259,73.2,64.5,0,39.94628,250,187,73.3,64.5,0,52.670605,175,193,73.7,64.4,0,28.232838,190,190,70.5,64.2,0,34.554276,185,310,69.5,63.9,0,32.091347,300,305,72.8,63.6,0,32.981205,300,217,68.5,63.7,0,53.63115,210,888,66.9,63.5,0,82.3508,880,80.9,78.9,81.1,0,90.3,89.5,0.2,-1.2,29.95
20160819,535,74.3,98.6,37.54888344,51.34336333,253,48,45.4,5.6,75.5,72.8,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,61.8,71.5,15,32.6,60.4,71.5,0,77.1,1.85,61.4,1.8125,62,0,0,34.7,10.9,0,0,0,73.1,73.6,63.2,67.5,15,42.2,61.2,53.7,0,73.5,1,61.4,1.8125,67.1,0,0,96.9,72.4,14.6,3.9,0.4,15,15,98,61.9,80.8,100,35.7,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,209,65.6,0,29.688072,200,72,68,0,74.5,64.3,0,9000,275,71,62.6,0,35.96794,260,128,69.2,63.2,0,48.49268,125,1023,71,62.9,0,26.10995,1000,395,73.8,63.4,0,33.966717,401.70825,620,70.6,63.4,0,43.50442,600,207,69.7,63.5,0,35.064297,200,131,70.4,63.5,0,50.554596,125,341,68.8,63.7,0,34.46045,330,335,70.9,63.9,0,100,650,849,68.8,64.2,0,100,950,512,0,63.3,0,34.45141,500,509,69.7,63.2,0,32.76455,500,182,72.4,64,0,47.58604,175,250,69.7,64.3,0,39.609604,245,231,70.4,64.1,0,41.08613,220,354,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,340,72.4,64.1,0,32.033226,335,354,72.4,64,0,30.483541,335,205,69.9,64.6,0,36.621933,195,390,73,64.3,0,31.53005,380,253,68.8,64,0,42.625896,245,181,73.1,64,0,42.899155,175,269,72.3,64,0,45.02567,245,428,71.4,63.8,0,40.394863,420,161,72.4,64.4,0,27.331465,160,372,73.8,64.1,0,38.486645,376.64963,308,72.8,64.4,0,33.97544,300,419,71.3,63.8,0,29.586231,400,203,70,64.4,0,36.808693,195,383,71.1,63.7,0,30.994585,380,345,69.6,64.2,0,29.417452,335,179,73.2,63.7,0,58.500427,175,264,72.4,64.1,0,41.930817,245,358,72.3,63.7,0,37.59826,350,164,73.1,64,0,35.59716,160,422,73.8,63.9,0,42.713444,425.8997,234,73.1,64.8,0,40.61931,230,310,72.1,63.8,0,38.1505,285,199,69.5,64.4,0,41.93431,195,406,72.8,64,0,32.533012,380,428,70.4,63.6,0,43.248817,335,178,73.2,63.9,0,55.535324,175,256,72.5,63.8,0,44.760406,245,428,72.1,63.9,0,46.327614,420,163,72.8,63.8,0,31.030258,160,342,72.2,63.8,0,35.13546,335,96,72.3,64.4,0,33.161827,100,347,72.1,64.3,0,39.72383,335,200,70.8,283.9,0,33.167233,195,390,72.9,63.9,0,37.9439,380,344,70.6,63.9,0,42.97281,335,235,73.9,63.8,0,33.57798,235.18741,257,72,64,0,40.59189,245,359,73.7,63.8,0,38.97744,350,163,72.2,64,0,31.6917,160,358,70.5,63.7,0,46.59338,335,244,73.9,64.4,0,39.10931,246.86633,169,72.6,64,0,34.739544,150,200,70.5,64.8,0,35.872356,195,391,72.7,64,0,34.3678,380,588,69.2,63.6,0,60.60203,575,538,74,64.3,0,44.476814,554.69836,258,73.2,64.5,0,39.94628,250,186,73.3,64.5,0,52.670605,175,193,73.7,64.4,0,28.232838,190,189,70.5,64.2,0,34.554276,185,309,69.5,63.9,0,32.091347,300,303,72.8,63.6,0,32.981205,300,216,68.5,63.7,0,53.63115,210,884,66.9,63.5,0,82.3508,880,80.9,78.9,81.1,0,90.3,89.5,1,-0.8,29.95
20160819,540,74.3,98.2,37.46658799,51.34336333,253,47.6,44.7,5.6,75.9,73,-0.2,5.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.6,61.7,71.5,15,33.1,60.4,71.5,0,77.1,1.8,61.4,1.8125,62.1,0,0,34.7,10.9,0,0,0,73.1,73.6,63.4,67.3,15,42.2,61.2,54.5,0,73.5,0.99,61.4,1.8125,67.1,0,0,96.8,72.4,15,4.1,1,15,15,97.5,61.9,80.8,100,36.2,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,206,65.6,0,29.688072,200,72,68,0,74.6,64.4,0,9000,272,71.1,62.6,0,35.96794,260,128,69.2,63.3,0,48.49268,125,1016,71,63,0,26.10995,1000,403,73.8,63.4,0,33.966717,401.70825,616,70.6,63.4,0,43.50442,600,206,69.7,63.5,0,35.064297,200,130,70.4,63.5,0,50.554596,125,340,68.8,63.7,0,34.46045,330,332,70.9,64,0,100,650,844,68.8,64.2,0,100,950,511,0,63.3,0,34.45141,500,507,69.7,63.2,0,32.76455,500,181,72.4,64.1,0,47.58604,175,248,69.7,64.4,0,39.609604,245,230,70.4,64.1,0,41.08613,220,352,73,64,0,32.317738,350,162,72.9,64.3,0,32.502735,160,338,72.4,64.2,0,32.033226,335,353,72.4,64.1,0,30.483541,335,203,69.9,64.7,0,36.621933,195,391,73,64.3,0,31.53005,380,251,68.8,64,0,42.625896,245,180,73.1,64.1,0,42.899155,175,267,72.3,64.1,0,45.02567,245,424,71.4,63.9,0,40.394863,420,160,72.4,64.4,0,27.331465,160,371,73.9,64.2,0,38.571255,376.64963,307,72.8,64.4,0,33.97544,300,416,71.3,63.9,0,29.586231,400,202,70,64.4,0,36.808693,195,383,71.1,63.8,0,30.736092,380,349,69.6,64.2,0,31.23036,335,178,73.2,63.7,0,58.500427,175,264,72.4,64.1,0,41.930817,245,356,72.3,63.7,0,37.59826,350,164,73.1,64.1,0,35.59716,160,423,73.8,63.9,0,42.713444,425.8997,233,73.1,64.8,0,40.61931,230,307,72.1,63.9,0,38.1505,285,197,69.5,64.4,0,41.93431,195,399,72.8,64.1,0,32.533012,380,425,70.4,63.6,0,43.248817,335,178,73.2,63.9,0,55.535324,175,254,72.5,63.9,0,44.760406,245,425,72.1,63.9,0,46.327614,420,162,72.8,63.9,0,31.030258,160,341,72.2,63.8,0,35.13546,335,93,72.3,64.4,0,33.161827,100,348,72.1,64.3,0,39.72383,335,199,70.8,283.5,0,33.167233,195,387,72.9,63.9,0,37.9439,380,344,70.6,63.9,0,42.97281,335,234,73.9,63.9,0,33.57798,235.18741,254,72.1,64,0,40.59189,245,355,73.7,63.8,0,38.97744,350,163,72.2,64.1,0,31.6917,160,343,70.5,63.7,0,46.59338,335,243,73.8,64.4,0,39.10931,246.86633,162,72.6,64.1,0,34.739544,150,198,70.5,64.8,0,35.872356,195,393,72.7,64,0,34.3678,380,581,69.2,63.6,0,60.60203,575,558,74,64.3,0,44.027676,554.69836,256,73.2,64.5,0,39.94628,250,185,73.3,64.5,0,52.670605,175,190,73.7,64.4,0,28.687214,190,187,70.5,64.2,0,34.554276,185,307,69.5,64,0,32.091347,300,302,72.8,63.7,0,32.981205,300,215,68.6,63.8,0,53.63115,210,883,66.9,63.6,0,82.63036,880,80.9,78.9,81.2,0,90.3,89.5,0.2,1.5,29.95
20160819,545,74.2,98.1,37.35372781,51.34336333,254,47.5,44.7,5.55,75.9,73.1,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.6,71.5,15,33.4,60.4,71.5,0,77.1,1.85,61.4,1.8125,62.1,0,0,34.6,10.9,0,0,0,73.1,73.6,63.2,67.4,15,42.2,61.2,54,0,73.5,1.01,61.4,1.8125,67.1,0,0,96.8,72.5,14.6,3.8,1.5,15,15,97.5,61.9,80.8,100,36.3,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,208,65.6,0,29.688072,200,72,68,0,74.6,64.3,0,9000,275,71,62.5,0,35.96794,260,128,69.2,63.2,0,48.49268,125,1027,71,62.9,0,26.10995,1000,396,73.8,63.3,0,33.966717,401.70825,618,70.7,63.4,0,43.50442,600,207,69.7,63.4,0,35.064297,200,131,70.4,63.4,0,50.554596,125,342,68.8,63.6,0,34.46045,330,335,70.9,63.9,0,100,650,848,68.8,64.1,0,100,950,512,0,63.2,0,34.45141,500,508,69.8,63.1,0,32.76455,500,182,72.4,64.1,0,47.58604,175,249,69.7,64.4,0,39.609604,245,231,70.4,64.2,0,41.08613,220,355,73,64.1,0,32.317738,350,162,72.9,64.3,0,32.502735,160,341,72.4,64.2,0,32.033226,335,354,72.4,64.1,0,30.483541,335,205,70,64.7,0,36.621933,195,388,73,64.4,0,31.53005,380,253,68.8,64.1,0,42.625896,245,181,73.1,64.1,0,42.899155,175,268,72.3,64.1,0,45.02567,245,428,71.4,63.9,0,40.394863,420,161,72.4,64.4,0,27.331465,160,373,73.9,64.2,0,38.571255,376.64963,307,72.8,64.5,0,33.97544,300,419,71.3,63.9,0,29.586231,400,204,70,64.4,0,36.808693,195,393,71.1,63.9,0,30.797636,380,354,69.6,64.3,0,30.31182,335,179,73.2,63.7,0,58.500427,175,264,72.4,64.1,0,41.930817,245,358,72.3,63.8,0,37.59826,350,164,73.1,64.1,0,35.59716,160,424,73.8,63.9,0,42.713444,425.8997,234,73.1,64.8,0,40.61931,230,309,72.1,63.9,0,38.1505,285,199,69.5,64.4,0,41.93431,195,402,72.8,64.1,0,32.533012,380,423,70.4,63.7,0,43.248817,335,179,73.2,63.9,0,55.535324,175,257,72.5,63.9,0,44.760406,245,429,72.1,64,0,46.327614,420,163,72.8,63.9,0,31.030258,160,342,72.2,63.8,0,35.13546,335,96,72.3,64.5,0,33.161827,100,350,72.1,64.3,0,39.72383,335,200,70.8,284,0,33.167233,195,393,72.9,64,0,37.9439,380,345,70.6,63.9,0,42.97281,335,235,73.9,63.9,0,33.57798,235.18741,255,72.1,64.1,0,40.59189,245,356,73.6,63.9,0,38.97744,350,163,72.2,64.1,0,31.6917,160,353,70.5,63.8,0,46.59338,335,244,73.9,64.4,0,39.10931,246.86633,173,72.6,64.1,0,34.739544,150,200,70.5,64.9,0,35.872356,195,394,72.7,64,0,34.3678,380,586,69.2,63.6,0,60.60203,575,559,74,64.3,0,43.942703,554.69836,256,73.2,64.6,0,39.94628,250,186,73.3,64.5,0,52.670605,175,192,73.7,64.4,0,28.687214,190,189,70.5,64.3,0,34.554276,185,309,69.5,64,0,32.091347,300,305,72.8,63.7,0,32.981205,300,216,68.6,63.8,0,53.63115,210,886,67,63.6,0,82.63036,880,80.9,79,81.2,0,90.3,89.5,0.2,0,29.95
20160819,550,74.2,98.2,37.37422505,51.34336333,255,47.5,44.7,5.55,75.5,72.7,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.6,71.5,15,33.7,60.4,71.5,0,77.1,1.8,61.4,1.8125,62.1,0,0,34.8,10.9,0,0,0,73.1,73.6,63.3,67.1,15,42.2,61.2,57.2,0,73.5,0.98,61.4,1.8125,67.2,0,0,96.6,72.2,15.9,3.6,1.3,15,15,97.4,61.9,80.8,100,35.9,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,207,65.6,0,29.688072,200,72,68,0,74.5,64.3,0,9000,272,71,62.4,0,35.96794,260,127,69.2,63.1,0,48.49268,125,1020,71,62.9,0,26.10995,1000,402,73.8,63.3,0,33.966717,401.70825,615,70.7,63.3,0,43.50442,600,205,69.7,63.4,0,35.064297,200,130,70.4,63.4,0,50.554596,125,339,68.8,63.6,0,34.46045,330,333,70.9,63.8,0,100,650,841,68.7,64.1,0,100,950,511,0,63.1,0,34.45141,500,508,69.7,63.1,0,32.76455,500,181,72.4,64.1,0,47.58604,175,248,69.7,64.4,0,39.609604,245,230,70.4,64.2,0,41.08613,220,354,73,64.1,0,32.317738,350,162,72.9,64.3,0,32.502735,160,337,72.4,64.2,0,32.033226,335,352,72.4,64.1,0,30.483541,335,203,69.9,64.7,0,36.621933,195,390,73,64.4,0,31.53005,380,252,68.8,64,0,42.625896,245,180,73.1,64.1,0,42.899155,175,266,72.3,64.1,0,45.02567,245,426,71.4,63.9,0,40.394863,420,160,72.4,64.4,0,27.331465,160,372,73.9,64.2,0,38.571255,376.64963,307,72.8,64.5,0,33.97544,300,416,71.3,63.9,0,29.586231,400,202,70,64.5,0,36.808693,195,410,71.1,63.8,0,31.376167,380,341,69.6,64.3,0,30.771091,335,178,73.2,63.7,0,58.500427,175,262,72.4,64.1,0,41.930817,245,357,72.3,63.8,0,37.59826,350,164,73.1,64.1,0,35.59716,160,419,73.8,63.9,0,42.713444,425.8997,233,73.1,64.8,0,40.61931,230,309,72.1,63.9,0,38.1505,285,197,69.5,64.4,0,41.93431,195,398,72.8,64.1,0,32.533012,380,424,70.4,63.7,0,43.248817,335,177,73.2,63.9,0,55.535324,175,253,72.5,63.9,0,44.760406,245,426,72.1,63.9,0,46.327614,420,161,72.8,63.9,0,31.030258,160,342,72.2,63.8,0,35.13546,335,96,72.4,64.5,0,33.161827,100,349,72.1,64.3,0,39.72383,335,199,70.8,283.7,0,33.167233,195,389,72.9,64,0,37.9439,380,343,70.6,63.9,0,42.97281,335,235,73.9,63.9,0,33.57798,235.18741,254,72.1,64,0,40.59189,245,356,73.6,63.8,0,38.97744,350,162,72.2,64.2,0,31.6917,160,347,70.5,63.8,0,46.59338,335,244,73.9,64.5,0,39.10931,246.86633,167,72.6,64.1,0,34.739544,150,198,70.5,64.9,0,35.872356,195,389,72.7,64,0,34.3678,380,584,69.2,63.6,0,60.60203,575,558,74,64.3,0,43.942703,554.69836,256,73.1,64.6,0,39.94628,250,185,73.3,64.5,0,52.670605,175,192,73.7,64.4,0,28.687214,190,188,70.5,64.3,0,34.554276,185,310,69.5,64,0,32.091347,300,303,72.7,63.7,0,32.981205,300,215,68.6,63.8,0,53.63115,210,880,67,63.5,0,82.63036,880,80.9,78.9,81.2,0,90.3,89.5,0.8,-0.3,29.95
20160819,555,74.1,98.2,37.27538355,51.34336333,254,47.4,44.7,5.55,75.2,72.4,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.5,71.5,15,34,60.4,71.5,0,77.1,1.85,61.4,1.8125,62.1,0,0,34.6,10.9,0,0,0,73.1,73.7,63.1,67.2,15,42.2,61.2,56.8,0,73.5,1.01,61.4,1.8125,67.2,0,0,96.8,72.5,15.8,3.6,1.4,15,15,97.4,61.9,80.8,100,36.2,0,72.5,1.3,65.43104,64.93104,0,12.2,0,0,1,100,1,72,208,65.5,0,29.688072,200,72,68,0,74.5,64.3,0,9000,275,71,62.4,0,35.96794,260,128,69.2,63.1,0,48.49268,125,1024,71,62.8,0,26.10995,1000,396,73.8,63.3,0,33.966717,401.70825,620,70.7,63.3,0,43.50442,600,207,69.7,63.3,0,35.064297,200,131,70.4,63.3,0,50.554596,125,342,68.8,63.6,0,34.46045,330,335,70.9,63.8,0,100,650,847,68.8,64.1,0,100,950,512,0,63.1,0,34.45141,500,508,69.7,63.1,0,32.76455,500,181,72.4,64.1,0,47.58604,175,250,69.7,64.4,0,39.609604,245,231,70.4,64.1,0,41.08613,220,356,73,64,0,32.317738,350,162,72.9,64.3,0,32.502735,160,338,72.4,64.2,0,32.033226,335,356,72.4,64.1,0,30.483541,335,204,70,64.7,0,36.621933,195,392,73,64.3,0,31.53005,380,253,68.8,64,0,42.625896,245,180,73.1,64,0,42.899155,175,268,72.4,64.1,0,45.02567,245,428,71.4,63.8,0,40.394863,420,161,72.4,64.4,0,27.331465,160,373,73.9,64.2,0,38.522903,376.64963,307,72.8,64.4,0,33.97544,300,420,71.3,63.9,0,29.586231,400,203,70,64.4,0,36.808693,195,374,71.1,63.8,0,31.450024,380,341,69.6,64.2,0,30.142614,335,180,73.2,63.7,0,58.500427,175,264,72.4,64.1,0,41.930817,245,360,72.3,63.7,0,37.59826,350,164,73.2,64,0,35.59716,160,367,73.7,63.9,0,39.41364,365.29968,235,73.1,64.8,0,40.61931,230,310,72.1,63.9,0,38.1505,285,199,69.5,64.4,0,41.93431,195,403,72.8,64.1,0,32.533012,380,429,70.4,63.6,0,43.248817,335,178,73.2,63.9,0,55.535324,175,255,72.5,63.9,0,44.760406,245,427,72.1,63.9,0,46.327614,420,163,72.8,63.9,0,31.030258,160,343,72.2,63.8,0,35.13546,335,97,72.4,64.5,0,33.161827,100,349,72.1,64.3,0,39.72383,335,199,70.8,283.7,0,33.167233,195,389,72.9,64,0,37.9439,380,344,70.6,63.9,0,42.97281,335,235,73.9,63.8,0,33.57798,235.18741,256,72.1,64,0,40.59189,245,356,73.6,63.8,0,38.97744,350,163,72.2,64.1,0,31.6917,160,357,70.5,63.7,0,46.59338,335,244,73.9,64.4,0,39.10931,246.86633,168,72.6,64.1,0,34.739544,150,200,70.4,64.8,0,35.872356,195,396,72.6,64,0,34.3678,380,584,69.2,63.7,0,60.60203,575,560,74,64.2,0,43.942703,554.69836,257,73.1,64.5,0,39.94628,250,185,73.3,64.5,0,52.670605,175,193,73.7,64.4,0,28.687214,190,188,70.5,64.2,0,34.554276,185,312,69.5,63.9,0,32.091347,300,302,72.7,63.7,0,32.981205,300,216,68.6,63.8,0,53.63115,210,885,67,63.5,0,82.63036,880,80.9,79,81.2,0,90.3,89.5,0.3,0,29.96
20160819,600,74,98.4,37.22416652,51.34336333,254,47.7,45,5.55,75,72.2,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.6,71.5,15,34.3,60.4,71.5,0,77.1,1.85,61.4,1.8125,62.1,0,0,34.8,10.9,0,0,0,73.1,73.5,63.1,67.5,15,42.1,61.2,53.7,0,73.4,1.01,61.4,1.8125,67.1,0,0,96.7,73.1,14.4,3.6,1.2,15,15,97.4,61.9,80.8,100,35.9,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,206,65.5,0,29.688072,200,72,68,0,74.5,64.3,0,9000,275,71,62.5,0,35.96794,260,128,69.2,63.1,0,48.49268,125,1020,71,62.8,0,26.10995,1000,396,73.8,63.3,0,33.966717,401.70825,619,70.6,63.3,0,43.50442,600,207,69.8,63.4,0,35.064297,200,131,70.4,63.4,0,50.554596,125,341,68.8,63.7,0,34.46045,330,335,70.9,63.8,0,100,650,847,68.8,64.1,0,100,950,512,0,63.2,0,34.45141,500,509,69.7,63.1,0,32.76455,500,181,72.4,64,0,47.58604,175,250,69.7,64.4,0,39.609604,245,231,70.4,64.1,0,41.08613,220,355,73,64,0,32.317738,350,163,72.9,64.3,0,32.502735,160,339,72.4,64.2,0,32.033226,335,354,72.4,64.1,0,30.483541,335,205,69.9,64.6,0,36.621933,195,392,73,64.3,0,31.53005,380,254,68.8,64,0,42.625896,245,181,73.1,64,0,42.899155,175,269,72.4,64.1,0,45.02567,245,429,71.4,63.8,0,40.394863,420,161,72.4,64.4,0,27.331465,160,373,73.9,64.2,0,38.522903,376.64963,308,72.8,64.4,0,33.97544,300,420,71.3,63.9,0,29.586231,400,204,70,64.4,0,36.808693,195,402,71.1,63.8,0,30.674543,380,347,69.6,64.2,0,30.601887,335,182,73.2,63.6,0,58.500427,175,264,72.4,64.1,0,41.930817,245,360,72.3,63.7,0,37.59826,350,165,73.2,64,0,35.59716,160,337,73.8,63.9,0,37.561333,335,236,73,64.8,0,40.61931,230,313,72.1,63.8,0,38.1505,285,202,69.5,64.4,0,41.93431,195,405,72.8,64,0,32.533012,380,431,70.4,63.6,0,43.248817,335,179,73.2,63.8,0,55.535324,175,255,72.5,63.8,0,44.760406,245,429,72.1,63.9,0,46.327614,420,163,72.8,63.8,0,31.030258,160,344,72.2,63.8,0,35.13546,335,98,72.4,64.5,0,33.161827,100,350,72,64.3,0,39.72383,335,200,70.8,283.8,0,33.167233,195,388,72.9,63.9,0,37.9439,380,345,70.6,63.9,0,42.97281,335,234,73.9,63.8,0,33.57798,235.18741,256,72,64,0,40.59189,245,358,73.6,63.8,0,38.97744,350,163,72.2,64.1,0,31.6917,160,358,70.5,63.7,0,46.59338,335,245,73.9,64.4,0,39.10931,246.86633,173,72.6,64.1,0,34.739544,150,200,70.5,64.8,0,35.872356,195,394,72.6,63.9,0,34.3678,380,583,69.2,63.5,0,60.60203,575,561,74,64.2,0,43.942703,554.69836,256,73.1,64.5,0,39.94628,250,185,73.3,64.5,0,52.670605,175,194,73.7,64.4,0,28.687214,190,188,70.5,64.2,0,34.554276,185,306,69.5,63.9,0,32.091347,300,304,72.8,63.6,0,32.981205,300,216,68.6,63.7,0,53.63115,210,885,67,63.5,0,82.63036,880,81,79,81.2,0,90.3,89.5,-0.9,0.7,29.96
20160819,605,73.9,97.9,37.03097381,70.38758833,251,47.7,44.9,5.55,74.9,72.1,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.7,71.5,15,34.7,60.4,71.5,0,77.1,1.8,61.4,1.8125,62.2,0,0,34.7,10.9,0,0,0,73.1,73.5,63.1,66.7,15,42.1,61.2,55.2,0,73.4,1.01,61.4,1.8125,67.2,0,0,96.6,71.3,15,3.7,1.1,15,15,98.5,61.9,80.8,100,35.2,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,205,65.5,0,29.688072,200,72,68,0,74.5,64.3,0,9000,271,71,62.5,0,35.96794,260,127,69.2,63.1,0,48.49268,125,1015,71,62.9,0,26.10995,1000,407,73.8,63.4,0,33.507202,401.70825,614,70.6,63.3,0,43.50442,600,205,69.8,63.4,0,35.064297,200,130,70.4,63.4,0,50.554596,125,339,68.8,63.7,0,34.46045,330,331,70.9,63.9,0,100,650,843,68.7,64.2,0,100,950,511,0,63.2,0,34.45141,500,508,69.7,63.2,0,32.76455,500,182,72.4,64,0,47.58604,175,250,69.8,64.4,0,39.609604,245,230,70.4,64.1,0,41.08613,220,355,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,339,72.4,64.1,0,32.033226,335,354,72.4,64,0,30.483541,335,204,69.9,64.7,0,36.621933,195,396,73,64.3,0,31.53005,380,252,68.8,63.9,0,42.625896,245,180,73.1,64,0,42.899155,175,268,72.4,64,0,45.02567,245,427,71.4,63.8,0,40.394863,420,164,72.3,64.3,0,27.331465,160,372,73.9,64.1,0,38.522903,376.64963,308,72.8,64.4,0,33.97544,300,419,71.3,63.8,0,29.586231,400,203,70,64.4,0,36.808693,195,371,71.1,63.7,0,31.708517,380,343,69.6,64.2,0,31.04907,335,181,73.2,63.6,0,58.500427,175,264,72.4,64,0,41.930817,245,360,72.3,63.6,0,37.59826,350,164,73.1,64,0,35.59716,160,339,73.8,63.9,0,37.561333,335,236,73,64.8,0,40.61931,230,312,72.1,63.8,0,38.1505,285,201,69.5,64.4,0,41.93431,195,403,72.8,64,0,32.533012,380,430,70.4,63.6,0,43.248817,335,179,73.3,63.8,0,55.535324,175,257,72.5,63.8,0,44.760406,245,427,72.1,63.9,0,46.327614,420,163,72.8,63.8,0,31.030258,160,343,72.2,63.7,0,35.13546,335,97,72.4,64.4,0,33.161827,100,348,72.1,64.3,0,39.72383,335,200,70.8,283.7,0,33.167233,195,388,72.8,63.9,0,37.9439,380,343,70.6,63.8,0,42.97281,335,236,73.9,63.8,0,33.57798,235.18741,256,72.1,63.9,0,40.59189,245,359,73.6,63.8,0,38.97744,350,163,72.2,64.1,0,31.6917,160,362,70.5,63.7,0,46.59338,335,245,73.9,64.4,0,39.10931,246.86633,169,72.6,64,0,34.739544,150,200,70.5,64.8,0,35.872356,195,391,72.6,63.9,0,34.3678,380,586,69.2,63.5,0,60.60203,575,558,74,64.2,0,43.942703,554.69836,257,73,64.5,0,39.94628,250,186,73.3,64.5,0,52.670605,175,193,73.7,64.4,0,28.687214,190,189,70.6,64.2,0,34.554276,185,310,69.5,63.9,0,32.091347,300,303,72.7,63.6,0,32.981205,300,216,68.6,63.7,0,53.63115,210,885,67,63.4,0,82.63036,880,81,79,81.2,0,90.3,89.5,0.2,-0.1,29.96
20160819,610,73.9,98,37.05124223,70.38758833,252,47.5,44.8,5.55,74.8,72.1,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.6,71.5,15,34.9,60.4,71.5,0,77.1,1.85,61.4,1.8125,62.2,0,0,34.7,11,0,0,0,73.1,73.6,63.1,67,15,42.1,61.2,54.8,0,73.4,1.02,61.4,1.8125,67.2,0,0,96.7,72,14.7,3.8,1.5,15,15,96,61.9,81,100,36.4,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,206,65.5,0,29.688072,200,72,68,0,74.6,64.3,0,9000,275,71,62.5,0,35.96794,260,128,69.3,63.1,0,48.49268,125,1027,71,62.9,0,26.10995,1000,399,73.8,63.3,0,33.507202,401.70825,618,70.6,63.3,0,43.50442,600,207,69.8,63.4,0,35.064297,200,131,70.4,63.4,0,50.554596,125,342,68.8,63.6,0,34.46045,330,333,70.9,63.8,0,100,650,846,68.7,64.1,0,100,950,512,0,63.2,0,34.45141,500,508,69.7,63.1,0,32.76455,500,182,72.4,64,0,47.58604,175,250,69.7,64.4,0,39.609604,245,230,70.4,64.1,0,41.08613,220,355,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,339,72.4,64.1,0,32.033226,335,355,72.4,64,0,30.483541,335,204,69.9,64.7,0,36.621933,195,391,73,64.3,0,31.53005,380,254,68.8,64,0,42.625896,245,181,73.1,64,0,42.899155,175,268,72.3,64.1,0,45.02567,245,427,71.4,63.8,0,40.394863,420,164,72.3,64.3,0,27.331465,160,372,73.9,64.1,0,38.522903,376.64963,308,72.8,64.4,0,33.97544,300,418,71.3,63.9,0,29.586231,400,204,70,64.4,0,36.808693,195,400,71.1,63.7,0,31.19153,380,352,69.6,64.2,0,30.456852,335,182,73.2,63.7,0,58.500427,175,266,72.4,64.1,0,41.930817,245,364,72.3,63.7,0,37.59826,350,165,73.1,64,0,35.59716,160,340,73.8,63.9,0,37.561333,335,237,73,64.8,0,40.61931,230,311,72.1,63.8,0,38.1505,285,202,69.6,64.4,0,41.93431,195,402,72.8,64,0,32.088833,380,428,70.4,63.6,0,43.248817,335,179,73.2,63.8,0,55.535324,175,257,72.5,63.8,0,44.760406,245,427,72.1,63.8,0,46.327614,420,163,72.8,63.8,0,31.030258,160,343,72.2,63.8,0,35.13546,335,97,72.4,64.4,0,33.161827,100,350,72.1,64.3,0,39.72383,335,201,70.8,283.7,0,33.167233,195,389,72.8,63.9,0,37.9439,380,343,70.6,63.9,0,42.97281,335,235,73.9,63.8,0,33.57798,235.18741,257,72.1,64,0,40.59189,245,358,73.6,63.8,0,38.97744,350,163,72.2,64.1,0,31.6917,160,360,70.5,63.7,0,46.59338,335,245,73.8,64.4,0,39.10931,246.86633,167,72.6,64.1,0,34.739544,150,200,70.5,64.8,0,35.872356,195,395,72.6,63.9,0,34.3678,380,587,69.2,63.6,0,60.60203,575,556,74,64.2,0,43.942703,554.69836,257,73,64.4,0,39.94628,250,186,73.3,64.5,0,52.670605,175,192,73.7,64.4,0,28.687214,190,188,70.5,64.2,0,34.554276,185,308,69.5,63.9,0,32.091347,300,304,72.7,63.6,0,32.981205,300,216,68.6,63.7,0,53.63115,210,890,67,63.5,0,83.23812,880,81,78.9,81.2,0,90.3,89.6,0.2,-0.1,29.96
20160819,615,73.9,97.7,36.99044051,70.38758833,257,47.6,44.9,5.55,74.8,72,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.6,71.5,15,35.2,60.4,71.5,0,77.1,1.8,61.4,1.8125,62.2,0,0,34.7,10.9,0,0,0,73.1,73.5,63.1,66.9,15,42,61.2,54.4,0,73.5,1,61.4,1.8125,67.2,0,0,96.6,71.8,14.7,4,1.1,15,15,97.2,61.9,81,100,35.2,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,207,65.5,0,29.688072,200,72,68,0,74.6,64.3,0,9000,274,71,62.5,0,35.96794,260,128,69.2,63.1,0,48.49268,125,1014,71,62.9,0,26.10995,1000,402,73.8,63.3,0,33.06011,401.70825,615,70.7,63.3,0,43.50442,600,207,69.8,63.4,0,35.064297,200,130,70.4,63.4,0,50.554596,125,340,68.8,63.6,0,34.46045,330,333,70.9,63.8,0,100,650,843,68.8,64.1,0,100,950,512,0,63.2,0,34.45141,500,508,69.7,63.1,0,32.76455,500,182,72.4,64,0,47.58604,175,250,69.7,64.3,0,39.609604,245,230,70.4,64.1,0,41.08613,220,353,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,339,72.4,64.1,0,32.033226,335,355,72.4,64,0,30.483541,335,205,70,64.6,0,36.621933,195,390,73,64.3,0,31.53005,380,252,68.8,63.9,0,42.625896,245,181,73.2,64,0,42.899155,175,268,72.4,64,0,45.02567,245,428,71.4,63.8,0,40.394863,420,163,72.4,64.3,0,27.331465,160,372,73.9,64.1,0,38.522903,376.64963,307,72.8,64.4,0,33.97544,300,417,71.3,63.8,0,29.586231,400,203,70,64.4,0,36.808693,195,377,71.1,63.8,0,32.065483,380,348,69.6,64.2,0,30.891953,335,181,73.2,63.6,0,58.500427,175,265,72.4,64.1,0,41.930817,245,363,72.3,63.7,0,37.59826,350,164,73.1,64,0,35.59716,160,340,73.8,63.9,0,38.01521,335,236,73,64.8,0,40.61931,230,313,72.1,63.8,0,38.1505,285,200,69.6,64.4,0,41.93431,195,405,72.8,64,0,32.088833,380,430,70.4,63.6,0,43.248817,335,179,73.2,63.8,0,55.535324,175,256,72.5,63.8,0,44.760406,245,428,72.1,63.8,0,46.327614,420,163,72.8,63.8,0,31.030258,160,344,72.2,63.8,0,35.13546,335,97,72.4,64.4,0,33.161827,100,350,72.1,64.3,0,39.72383,335,200,70.8,283.7,0,33.167233,195,392,72.8,63.9,0,37.9439,380,345,70.6,63.9,0,42.97281,335,233,73.9,63.8,0,33.57798,235.18741,257,72.1,64,0,40.59189,245,358,73.6,63.8,0,38.97744,350,163,72.2,64.1,0,31.6917,160,356,70.5,63.7,0,46.59338,335,244,73.8,64.4,0,39.10931,246.86633,175,72.6,64,0,34.739544,150,200,70.5,64.8,0,35.872356,195,391,72.6,63.9,0,34.3678,380,588,69.2,63.6,0,60.60203,575,559,74,64.2,0,43.942703,554.69836,257,73,64.4,0,39.94628,250,186,73.3,64.5,0,52.670605,175,192,73.7,64.4,0,28.687214,190,188,70.5,64.2,0,34.554276,185,310,69.5,63.9,0,32.091347,300,303,72.7,63.6,0,32.981205,300,216,68.6,63.8,0,53.63115,210,889,67,63.5,0,83.23812,880,81,78.9,81.2,0,90.3,89.6,0.1,0,29.96
20160819,620,73.9,97.4,36.92964935,70.38758833,254,47.5,44.7,5.55,74.7,71.9,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.6,71.5,15,35.5,60.4,71.5,0,77.1,1.8,61.4,1.8125,62.3,0,0,34.8,10.9,0,0,0,73.1,73.5,63.1,67,15,41.9,61.2,56.7,0,73.4,0.99,61.4,1.8125,67.2,0,0,96.6,71.8,16,4.1,1,15,15,97.9,61.9,81,100,34.3,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,100,1,72,208,65.6,0,29.688072,200,72,68,0,74.6,64.3,0,9000,273,71,62.4,0,35.96794,260,127,69.3,63.1,0,48.49268,125,1016,71,62.9,0,26.10995,1000,401,73.8,63.3,0,33.06011,401.70825,617,70.6,63.3,0,43.50442,600,206,69.8,63.4,0,35.064297,200,130,70.4,63.4,0,50.554596,125,341,68.8,63.7,0,34.46045,330,333,70.9,63.9,0,100,650,845,68.8,64.1,0,100,950,512,0,63.2,0,34.45141,500,508,69.7,63.1,0,32.76455,500,181,72.4,64,0,47.58604,175,250,69.7,64.4,0,39.609604,245,231,70.4,64.1,0,41.08613,220,353,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,340,72.4,64.2,0,32.033226,335,353,72.4,64,0,30.483541,335,204,70,64.6,0,36.621933,195,389,73,64.3,0,31.53005,380,253,68.8,63.9,0,42.625896,245,181,73.2,64,0,42.899155,175,267,72.3,64,0,45.02567,245,428,71.4,63.8,0,40.394863,420,163,72.4,64.3,0,27.331465,160,373,73.9,64.1,0,38.522903,376.64963,307,72.8,64.4,0,33.97544,300,419,71.3,63.8,0,29.586231,400,204,70,64.4,0,36.808693,195,382,71.1,63.7,0,31.622353,380,346,69.6,64.2,0,30.891953,335,180,73.2,63.6,0,58.500427,175,265,72.4,64,0,41.930817,245,361,72.3,63.6,0,37.59826,350,165,73.1,64,0,35.59716,160,337,73.8,63.9,0,38.45682,335,236,73,64.8,0,40.61931,230,314,72.1,63.8,0,38.1505,285,201,69.6,64.4,0,41.93431,195,406,72.8,64,0,32.088833,380,430,70.4,63.6,0,43.248817,335,178,73.2,63.8,0,55.535324,175,254,72.5,63.8,0,44.760406,245,426,72.1,63.9,0,46.327614,420,162,72.8,63.8,0,31.030258,160,343,72.2,63.8,0,35.13546,335,94,72.4,64.4,0,33.161827,100,347,72.1,64.3,0,39.72383,335,201,70.8,283.9,0,33.167233,195,393,72.8,63.9,0,37.9439,380,345,70.6,63.9,0,42.97281,335,233,73.9,63.8,0,33.57798,235.18741,257,72.1,63.9,0,40.59189,245,358,73.6,63.8,0,38.97744,350,163,72.2,64.1,0,31.6917,160,352,70.5,63.7,0,46.59338,335,244,73.8,64.4,0,39.10931,246.86633,170,72.5,64,0,34.739544,150,199,70.4,64.8,0,35.872356,195,395,72.6,63.9,0,34.3678,380,586,69.2,63.5,0,60.60203,575,560,74,64.2,0,43.942703,554.69836,257,73,64.5,0,39.94628,250,186,73.3,64.5,0,52.670605,175,192,73.7,64.3,0,28.687214,190,189,70.5,64.2,0,34.554276,185,309,69.5,63.9,0,32.091347,300,304,72.7,63.6,0,32.981205,300,216,68.6,63.7,0,53.63115,210,891,66.9,63.4,0,83.23812,880,81,78.9,81.2,0,90.3,89.6,0.2,0,29.96
20160819,625,73.8,97.1,36.77818759,70.38758833,253,47.6,44.9,5.55,74.6,71.9,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.6,71,15,35.8,60.4,71,0,77.1,1.8,61.4,1.8125,62.3,0,0,34.5,10.9,0,0,0,73.1,73.5,63.1,67.3,15,42,61.2,52.6,0,73.4,0.98,61.4,1.8125,67.1,0,0,96.6,72.7,14.2,3.7,1.2,15,15,96.9,61.9,81,100,35.6,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,99.9,1,72,206,65.5,0,29.688072,200,72,68,0,74.5,64.3,0,9000,272,71,62.4,0,35.96794,260,127,69.3,63.1,0,48.49268,125,1013,71,62.9,0,26.10995,1000,402,73.8,63.3,0,33.06011,401.70825,617,70.7,63.3,0,43.50442,600,205,69.8,63.4,0,35.064297,200,129,70.4,63.4,0,50.554596,125,340,68.8,63.6,0,34.46045,330,332,70.9,63.8,0,100,650,843,68.8,64.1,0,100,950,511,0,63.2,0,34.45141,500,508,69.7,63.1,0,32.76455,500,182,72.4,64,0,47.58604,175,250,69.7,64.3,0,39.609604,245,231,70.4,64.1,0,41.08613,220,354,73,63.9,0,32.317738,350,162,72.9,64.2,0,32.502735,160,340,72.4,64.1,0,32.033226,335,354,72.4,64,0,30.483541,335,205,69.9,64.6,0,36.621933,195,395,73,64.3,0,31.53005,380,253,68.8,63.9,0,42.625896,245,180,73.2,63.9,0,42.899155,175,268,72.4,64,0,45.02567,245,428,71.4,63.7,0,40.394863,420,164,72.4,64.3,0,27.331465,160,374,73.9,64.1,0,38.522903,376.64963,308,72.8,64.4,0,33.97544,300,418,71.3,63.8,0,29.586231,400,203,70,64.4,0,36.808693,195,382,71.1,63.7,0,31.646973,380,344,69.6,64.1,0,30.891953,335,181,73.2,63.6,0,58.500427,175,267,72.4,64,0,41.930817,245,360,72.3,63.6,0,37.59826,350,165,73.1,64,0,35.59716,160,338,73.8,63.9,0,38.45682,335,236,73,64.7,0,40.61931,230,312,72.1,63.8,0,38.1505,285,201,69.5,64.3,0,41.93431,195,403,72.8,64,0,32.088833,380,429,70.4,63.5,0,43.248817,335,178,73.2,63.8,0,55.535324,175,256,72.5,63.8,0,44.760406,245,429,72.1,63.8,0,46.327614,420,162,72.8,63.8,0,31.030258,160,342,72.2,63.7,0,35.13546,335,95,72.3,64.4,0,33.161827,100,351,72.1,64.3,0,39.72383,335,200,70.8,283.6,0,33.167233,195,390,72.8,63.9,0,37.9439,380,345,70.7,63.8,0,42.97281,335,232,73.9,63.8,0,33.57798,235.18741,256,72.1,63.9,0,40.59189,245,358,73.6,63.7,0,38.97744,350,163,72.2,64.1,0,31.6917,160,360,70.5,63.6,0,46.59338,335,244,73.8,64.4,0,39.10931,246.86633,171,72.5,64,0,34.739544,150,200,70.5,64.8,0,35.872356,195,390,72.6,64,0,34.3678,380,589,69.2,63.5,0,60.60203,575,560,74,64.2,0,43.942703,554.69836,257,72.9,64.4,0,39.94628,250,186,73.3,64.4,0,52.670605,175,192,73.7,64.3,0,28.687214,190,188,70.5,64.1,0,34.554276,185,308,69.5,63.8,0,32.091347,300,303,72.7,63.6,0,32.981205,300,216,68.6,63.7,0,53.63115,210,887,66.9,63.5,0,83.23812,880,81,79,81.2,0,90.3,89.6,0.1,-0.1,29.96
20160819,630,73.8,97.7,36.89932415,70.38758833,251,47.5,44.8,5.55,74.6,71.9,-0.2,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.6,61.6,71.5,15,36.1,60.4,71.5,0,77.1,1.8,61.4,1.8125,62.3,0,0,34.7,10.9,0,0,0,73.1,73.5,63.1,67,15,41.9,61.2,55.3,0,73.5,0.99,61.4,1.8125,67.2,0,0,96.7,72.3,15.1,4,0.8,15,15,97.8,61.9,81,100,35.6,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,99.8,1,72,206,65.5,0,29.688072,200,72,68,0,74.6,64.3,0,9000,272,71,62.4,0,35.96794,260,127,69.3,63.1,0,48.49268,125,1009,71,62.9,0,26.10995,1000,404,73.8,63.3,0,33.06011,401.70825,617,70.7,63.3,0,43.50442,600,206,69.8,63.4,0,35.064297,200,130,70.3,63.4,0,50.554596,125,340,68.8,63.6,0,34.46045,330,332,70.9,63.8,0,100,650,842,68.8,64.1,0,100,950,511,0,63.2,0,34.45141,500,508,69.8,63.1,0,32.76455,500,181,72.5,64,0,47.58604,175,249,69.7,64.3,0,39.609604,245,230,70.4,64.1,0,41.08613,220,352,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,338,72.4,64.1,0,32.033226,335,353,72.4,64,0,30.483541,335,204,70,64.6,0,36.621933,195,392,73,64.3,0,31.53005,380,253,68.8,63.9,0,42.625896,245,180,73.2,64,0,42.899155,175,267,72.4,64,0,45.02567,245,424,71.4,63.8,0,40.394863,420,164,72.4,64.3,0,27.331465,160,372,73.9,64.1,0,38.522903,376.64963,307,72.8,64.4,0,33.97544,300,419,71.3,63.8,0,29.586231,400,202,70,64.4,0,36.808693,195,385,71.1,63.7,0,30.7484,380,347,69.6,64.2,0,30.43268,335,180,73.2,63.6,0,58.500427,175,265,72.4,64,0,41.930817,245,359,72.3,63.6,0,37.59826,350,164,73.1,64,0,35.59716,160,338,73.8,63.9,0,38.45682,335,235,73,64.8,0,40.61931,230,312,72.1,63.8,0,38.1505,285,200,69.5,64.3,0,41.93431,195,402,72.8,64,0,32.088833,380,430,70.4,63.6,0,43.248817,335,177,73.2,63.8,0,55.535324,175,256,72.5,63.7,0,44.760406,245,427,72.1,63.8,0,46.327614,420,162,72.8,63.8,0,31.030258,160,341,72.2,63.7,0,35.13546,335,98,72.3,64.4,0,33.161827,100,347,72.1,64.3,0,39.72383,335,199,70.8,283.7,0,33.167233,195,385,72.8,63.9,0,37.9439,380,343,70.6,63.8,0,42.97281,335,236,73.9,63.8,0,33.57798,235.18741,255,72.1,63.9,0,40.59189,245,357,73.6,63.7,0,38.97744,350,162,72.2,64.1,0,31.6917,160,354,70.5,63.6,0,46.59338,335,243,73.8,64.3,0,39.10931,246.86633,173,72.5,64,0,34.739544,150,199,70.4,64.8,0,35.872356,195,387,72.6,63.9,0,34.3678,380,587,69.2,63.5,0,60.60203,575,555,74.1,64.1,0,43.942703,554.69836,256,73,64.4,0,39.94628,250,185,73.3,64.4,0,52.670605,175,192,73.7,64.3,0,28.687214,190,189,70.5,64.2,0,34.554276,185,306,69.5,63.9,0,32.091347,300,303,72.7,63.6,0,32.981205,300,215,68.6,63.7,0,53.63115,210,885,66.9,63.5,0,83.23812,880,81,79,81.2,0,90.3,89.6,0.2,0,29.96
20160819,635,73.8,97.1,36.77818759,70.38758833,256,47.5,44.7,5.55,74.6,71.8,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.5,61.5,71.5,15,36.4,60.4,71.5,0,77.1,1.8,61.4,1.8125,62.3,0,0,34.8,10.9,0,0,0,73.1,73.5,63,66.9,15,41.9,61.2,55.7,0,73.4,1.02,61.4,1.8125,67.1,0,0,96.7,71.7,15.1,4.1,1,15,15,97.5,61.9,81,100,35.7,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,99.7,1,72,207,65.5,0,29.688072,200,72,68,0,74.5,64.3,0,9000,272,71.1,62.4,0,35.96794,260,128,69.3,63.1,0,48.49268,125,1016,71,62.8,0,26.10995,1000,401,73.8,63.3,0,33.06011,401.70825,615,70.7,63.3,0,43.50442,600,207,69.8,63.4,0,35.064297,200,130,70.4,63.4,0,50.554596,125,341,68.8,63.6,0,34.46045,330,334,70.9,63.8,0,100,650,845,68.8,64.1,0,100,950,512,0,63.1,0,34.45141,500,508,69.8,63.1,0,32.76455,500,181,72.4,63.9,0,47.58604,175,250,69.7,64.3,0,39.609604,245,231,70.4,64.1,0,41.08613,220,353,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,340,72.4,64.1,0,32.033226,335,354,72.4,64,0,30.483541,335,204,69.9,64.6,0,36.621933,195,389,73,64.3,0,31.53005,380,252,68.8,63.9,0,42.625896,245,181,73.2,63.9,0,42.899155,175,268,72.3,64,0,45.02567,245,427,71.4,63.7,0,40.394863,420,163,72.4,64.3,0,27.331465,160,373,73.9,64.1,0,38.69213,376.64963,307,72.8,64.4,0,33.97544,300,417,71.3,63.8,0,29.586231,400,203,70,64.3,0,36.808693,195,392,71.1,63.7,0,31.905466,380,344,69.6,64.1,0,30.891953,335,181,73.2,63.6,0,58.500427,175,265,72.4,64,0,41.930817,245,361,72.3,63.6,0,37.59826,350,164,73.1,63.9,0,35.59716,160,339,73.8,63.9,0,38.45682,335,236,73,64.7,0,40.61931,230,311,72.1,63.8,0,38.1505,285,201,69.5,64.3,0,41.93431,195,402,72.8,63.9,0,32.088833,380,428,70.4,63.5,0,43.248817,335,178,73.2,63.8,0,55.535324,175,255,72.5,63.7,0,44.760406,245,428,72.1,63.8,0,46.327614,420,162,72.8,63.8,0,31.030258,160,342,72.2,63.7,0,35.13546,335,94,72.4,64.4,0,33.161827,100,349,72.1,64.3,0,39.72383,335,200,70.8,283.7,0,33.167233,195,392,72.8,63.8,0,37.9439,380,345,70.6,63.8,0,42.97281,335,234,73.9,63.7,0,33.57798,235.18741,257,72.1,63.9,0,40.59189,245,358,73.6,63.7,0,38.97744,350,163,72.2,64,0,31.6917,160,349,70.5,63.6,0,46.59338,335,244,73.8,64.3,0,39.10931,246.86633,164,72.4,64,0,34.739544,150,199,70.4,64.8,0,35.872356,195,389,72.6,63.9,0,34.3678,380,586,69.2,63.5,0,60.60203,575,608,74.1,64.1,0,45.78781,598.19836,256,73,64.4,0,39.94628,250,186,73.3,64.4,0,52.670605,175,192,73.9,64.3,0,28.687214,190,188,70.6,64.1,0,34.554276,185,307,69.5,63.8,0,32.091347,300,304,72.7,63.6,0,32.981205,300,216,68.6,63.7,0,53.63115,210,888,66.9,63.4,0,83.23812,880,81,79,81.2,0,90.3,89.6,2.2,0,29.96
20160819,640,73.8,97.5,36.85894063,70.38758833,256,47.6,44.9,5.6,74.6,71.8,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.5,61.6,71.5,15,36.7,60.4,71.5,0,77.1,1.8,61.4,1.8125,62.3,0,0,34.7,10.9,0,0,0,73.1,73.5,63.1,66.9,15,41.9,61.2,52.5,0,73.4,1.01,61.4,1.8125,67.2,0,0,96.7,71.7,14.1,3.6,1.2,15,15,96.9,61.9,81,100,35,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,99.6,1,72,207,65.5,0,29.688072,200,72,68,0,74.5,64.3,0,9000,273,71.1,62.5,0,35.96794,260,127,69.2,63.1,0,48.49268,125,1018,71,62.8,0,26.10995,1000,404,73.8,63.3,0,33.06011,401.70825,617,70.6,63.3,0,43.50442,600,206,69.8,63.4,0,35.064297,200,130,70.4,63.4,0,50.554596,125,341,68.8,63.6,0,34.46045,330,332,70.9,63.8,0,100,650,844,68.8,64.1,0,100,950,511,0,63.1,0,34.45141,500,508,69.7,63.1,0,32.76455,500,182,72.4,64,0,47.58604,175,251,69.7,64.3,0,39.609604,245,231,70.4,64.1,0,41.08613,220,356,73,63.9,0,32.317738,350,162,72.9,64.2,0,32.502735,160,340,72.4,64.1,0,32.033226,335,355,72.4,64,0,30.483541,335,205,69.9,64.6,0,36.621933,195,393,73,64.3,0,31.53005,380,253,68.8,63.9,0,42.625896,245,181,73.1,64,0,42.899155,175,269,72.3,64,0,45.02567,245,428,71.4,63.8,0,40.394863,420,164,72.4,64.3,0,27.331465,160,372,73.9,64.1,0,38.522903,376.64963,307,72.8,64.4,0,33.97544,300,419,71.3,63.8,0,29.586231,400,204,70,64.3,0,36.808693,195,367,71.1,63.7,0,31.474644,380,341,69.6,64.1,0,29.973412,335,181,73.2,63.6,0,58.500427,175,265,72.4,64,0,41.930817,245,362,72.3,63.6,0,37.59826,350,165,73.1,64,0,35.59716,160,338,73.9,63.8,0,38.45682,335,236,73,64.8,0,40.61931,230,313,72.1,63.8,0,38.1505,285,201,69.5,64.3,0,41.93431,195,405,72.8,64,0,32.088833,380,433,70.4,63.6,0,43.248817,335,179,73.2,63.8,0,55.535324,175,257,72.5,63.8,0,44.760406,245,428,72.1,63.8,0,46.327614,420,163,72.8,63.8,0,31.030258,160,342,72.2,63.7,0,35.13546,335,96,72.3,64.4,0,33.161827,100,351,72.1,64.3,0,39.72383,335,200,70.7,283.8,0,33.167233,195,385,72.8,63.9,0,37.9439,380,345,70.6,63.8,0,42.97281,335,234,73.9,63.8,0,33.57798,235.18741,257,72.1,63.9,0,40.59189,245,358,73.6,63.7,0,38.97744,350,163,72.2,64.1,0,31.6917,160,359,70.5,63.6,0,46.59338,335,244,73.8,64.4,0,39.10931,246.86633,171,72.5,64,0,34.739544,150,200,70.4,64.7,0,35.872356,195,389,72.6,63.9,0,34.3678,380,585,69.2,63.5,0,60.60203,575,602,74,64.1,0,45.78781,598.19836,256,73.1,64.4,0,39.94628,250,185,73.3,64.4,0,52.670605,175,191,74,64.3,0,28.687214,190,189,70.6,64.1,0,34.554276,185,309,69.5,63.9,0,32.091347,300,304,72.7,63.6,0,32.981205,300,216,68.5,63.7,0,53.63115,210,892,66.9,63.4,0,83.23812,880,81,79,81.2,0,90.3,89.6,0.4,0,29.96
20160819,645,73.8,97.1,36.77818759,70.38758833,254,47.5,44.8,5.6,74.5,71.8,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.5,75.4,61.7,71.5,15,37,60.4,71.5,0,77.1,1.8,61.4,1.8125,63.3,0,0,34.7,10.9,0,0,0,73.1,73.6,63.1,67.5,15,41.8,61.2,50.8,0,73.4,1,61.4,1.8125,67.1,0,0,96.8,73.1,13.6,3.8,1.9,15,15,97.9,61.9,81,100,35,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,99.4,1,72,208,65.5,0,29.688072,200,72,68,0,74.6,64.3,0,9000,272,71,62.5,0,35.96794,260,128,69.2,63.1,0,48.49268,125,1014,71,62.9,0,26.10995,1000,403,73.8,63.4,0,33.06011,401.70825,616,70.7,63.3,0,43.50442,600,205,69.8,63.4,0,35.064297,200,130,70.4,63.4,0,50.554596,125,340,68.7,63.6,0,34.46045,330,332,70.8,63.9,0,100,650,843,68.8,64.2,0,100,950,512,0,63.2,0,34.45141,500,508,69.7,63.1,0,32.76455,500,182,72.4,64,0,47.58604,175,250,69.7,64.3,0,39.609604,245,230,70.4,64.1,0,41.08613,220,354,73,63.9,0,32.317738,350,162,72.9,64.2,0,32.502735,160,338,72.4,64.1,0,32.033226,335,354,72.4,64,0,30.483541,335,204,69.9,64.6,0,36.621933,195,389,73,64.2,0,31.53005,380,252,68.8,63.9,0,42.625896,245,180,73.1,63.9,0,42.899155,175,268,72.3,64,0,45.02567,245,427,71.4,63.7,0,40.394863,420,163,72.3,64.3,0,27.331465,160,375,73.9,64.1,0,39.12728,376.64963,308,72.7,64.4,0,33.97544,300,417,71.3,63.8,0,29.586231,400,203,70,64.4,0,36.808693,195,393,71.1,63.7,0,31.794682,380,339,69.6,64.1,0,30.275562,335,180,73.2,63.6,0,58.500427,175,263,72.4,64,0,41.930817,245,361,72.3,63.6,0,37.59826,350,164,73.1,63.9,0,35.59716,160,340,73.9,63.8,0,38.910694,335,235,73,64.7,0,40.61931,230,310,72.1,63.8,0,38.1505,285,200,69.6,64.3,0,41.93431,195,402,72.8,63.9,0,32.088833,380,427,70.4,63.5,0,43.248817,335,178,73.2,63.8,0,55.535324,175,256,72.5,63.8,0,44.760406,245,427,72.1,63.8,0,46.327614,420,163,72.8,63.8,0,31.030258,160,342,72.2,63.7,0,35.13546,335,93,72.3,64.3,0,33.161827,100,349,72.1,64.2,0,39.72383,335,199,70.7,283.9,0,33.167233,195,394,72.8,63.8,0,37.9439,380,344,70.6,63.8,0,42.97281,335,235,73.9,63.8,0,33.57798,235.18741,256,72.1,63.9,0,40.59189,245,358,73.6,63.7,0,38.97744,350,163,72.2,64,0,31.6917,160,352,70.5,63.7,0,46.59338,335,244,73.8,64.4,0,39.10931,246.86633,163,72.5,64,0,34.739544,150,200,70.4,64.7,0,35.872356,195,387,72.6,63.9,0,34.3678,380,584,69.2,63.5,0,60.60203,575,640,74.2,64.1,0,47.30517,641.69836,255,73.3,64.4,0,39.94628,250,184,73.3,64.4,0,52.670605,175,192,74,64.3,0,28.687214,190,187,70.5,64.1,0,34.554276,185,305,69.5,63.8,0,32.091347,300,301,72.6,63.6,0,32.981205,300,215,68.6,63.7,0,53.63115,210,885,66.9,63.4,0,83.23812,880,81,79.1,81.2,0,90.3,89.6,0.2,1.1,29.96
20160819,650,73.8,96.7,36.69745319,70.38758833,252,47.7,45.1,5.6,74.7,72,-0.1,5.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75.4,61.8,71.5,15,37.5,60.4,71.5,0,77,1.85,61.4,1.8125,63.8,0,0,34.7,11,0,0,0,73.1,73.5,63.1,67.2,15,41.7,61.2,52.5,0,73.5,1.01,61.4,1.8125,67.1,0,0,96.7,72,14.1,4.1,1.4,15,15,96.2,61.9,81,100,36.2,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,99.2,1,72,209,65.7,0,29.688072,200,72,68,0,74.5,64.3,0,9000,276,70.9,62.5,0,35.96794,260,128,69.3,63.2,0,48.49268,125,1020,71,62.9,0,26.10995,1000,395,73.8,63.4,0,33.06011,401.70825,620,70.7,63.4,0,43.50442,600,207,69.8,63.5,0,35.064297,200,131,70.4,63.4,0,50.554596,125,342,68.7,63.7,0,34.46045,330,334,70.9,64.1,0,100,650,848,68.8,64.2,0,100,950,512,0,63.2,0,34.45141,500,508,69.6,63.2,0,32.76455,500,182,72.4,64,0,47.58604,175,250,69.7,64.3,0,39.609604,245,230,70.4,64,0,41.08613,220,356,73,63.9,0,32.317738,350,162,72.9,64.2,0,32.502735,160,341,72.4,64.1,0,32.033226,335,355,72.4,64,0,30.483541,335,205,69.9,64.6,0,36.621933,195,392,73.1,64.2,0,31.53005,380,253,68.8,63.9,0,42.625896,245,181,73.1,63.9,0,42.899155,175,269,72.3,64,0,45.02567,245,427,71.4,63.8,0,40.394863,420,164,72.3,64.3,0,27.331465,160,375,73.9,64.1,0,39.12728,376.64963,308,72.8,64.4,0,33.97544,300,420,71.3,63.8,0,29.586231,400,203,70,64.3,0,36.808693,195,410,71.1,63.7,0,30.699163,380,341,69.6,64.2,0,29.985497,335,181,73.2,63.6,0,58.500427,175,266,72.4,64,0,41.930817,245,360,72.3,63.6,0,37.59826,350,164,73,64,0,35.59716,160,342,73.9,63.8,0,38.567223,335,236,73,64.7,0,40.61931,230,312,72.1,63.8,0,38.1505,285,201,69.6,64.3,0,41.93431,195,404,72.8,63.9,0,32.088833,380,430,70.4,63.6,0,43.248817,335,179,73.1,63.8,0,55.535324,175,256,72.5,63.7,0,44.760406,245,427,72.1,63.8,0,46.327614,420,163,72.8,63.8,0,31.030258,160,344,72.2,63.7,0,35.13546,335,95,72.3,64.4,0,33.161827,100,349,72.1,64.2,0,39.72383,335,199,70.7,284.1,0,33.167233,195,388,72.8,63.9,0,37.9439,380,344,70.6,63.8,0,42.97281,335,235,73.9,63.8,0,33.57798,235.18741,256,72.1,63.9,0,40.59189,245,357,73.6,63.7,0,38.97744,350,164,72.2,64,0,31.6917,160,358,70.5,63.7,0,46.59338,335,244,73.8,64.3,0,39.10931,246.86633,170,72.5,64,0,34.739544,150,199,70.4,64.8,0,35.872356,195,387,72.6,63.9,0,34.3678,380,584,69.2,63.5,0,60.60203,575,724,74.1,64.1,0,51.141052,728.6981,252,73.5,64.4,0,39.94628,250,184,73.3,64.4,0,52.670605,175,196,73.9,64.3,0,29.129314,190,186,70.5,64.1,0,34.554276,185,307,69.5,63.8,0,32.091347,300,303,72.6,63.6,0,33.435696,300,215,68.6,63.7,0,53.63115,210,883,66.9,63.4,0,83.23812,880,81,79,81.2,0,90.3,89.6,1.2,-1.4,29.96
20160819,655,73.8,97,36.75800224,70.38758833,254,47.8,45.1,5.55,74.7,71.9,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.4,61.8,71.5,15,38.2,60.4,71.5,0,77,1.8,61.4,1.8125,64.1,0,0,34.7,10.9,0,0,0,73.1,73.5,63.2,67.9,15,41.7,61.2,54.8,0,73.5,0.99,61.4,1.8125,67.1,0,0,96.5,74.2,14.9,4.1,1.1,15,15,98.2,61.9,81,100,35.3,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,99.5,1,72,208,65.7,0,29.688072,200,72,68,0,74.4,64.4,0,9000,271,70.8,62.6,0,35.96794,260,127,69.2,63.2,0,48.49268,125,1018,71,63,0,26.10995,1000,403,73.8,63.5,0,33.06011,401.70825,616,70.7,63.4,0,43.50442,600,206,69.8,63.5,0,35.064297,200,130,70.4,63.5,0,50.554596,125,339,68.6,63.8,0,34.46045,330,331,70.9,64.2,0,100,650,844,68.9,64.3,0,100,950,512,0,63.3,0,34.45141,500,508,69.6,63.3,0,32.76455,500,182,72.4,64,0,47.58604,175,250,69.7,64.3,0,39.609604,245,230,70.4,64.1,0,41.08613,220,355,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,339,72.4,64.1,0,32.033226,335,353,72.4,64,0,30.483541,335,204,69.9,64.6,0,36.621933,195,389,73.1,64.3,0,31.53005,380,252,68.8,63.9,0,42.625896,245,180,73.1,63.9,0,42.899155,175,267,72.4,64,0,45.02567,245,427,71.4,63.8,0,40.394863,420,164,72.3,64.3,0,27.331465,160,375,73.9,64.1,0,39.12728,376.64963,307,72.8,64.4,0,33.97544,300,419,71.3,63.8,0,29.586231,400,203,70,64.4,0,36.808693,195,371,71.1,63.7,0,31.757753,380,342,69.6,64.1,0,30.31182,335,180,73.2,63.6,0,58.500427,175,262,72.4,64,0,41.930817,245,359,72.3,63.6,0,37.59826,350,165,73,64,0,35.59716,160,341,73.9,63.8,0,38.567223,335,235,73,64.7,0,40.61931,230,310,72.1,63.8,0,38.1505,285,201,69.5,64.3,0,41.93431,195,402,72.8,64,0,32.088833,380,430,70.4,63.5,0,43.248817,335,179,73.2,63.8,0,55.535324,175,254,72.5,63.7,0,44.760406,245,427,72.1,63.8,0,46.327614,420,162,72.8,63.8,0,31.030258,160,344,72.2,63.7,0,35.13546,335,98,72.4,64.4,0,33.161827,100,347,72.1,64.2,0,39.72383,335,199,70.7,283.7,0,33.167233,195,387,72.8,63.9,0,37.9439,380,344,70.6,63.8,0,42.97281,335,234,73.8,63.8,0,33.57798,235.18741,256,72.1,63.9,0,40.59189,245,357,73.6,63.7,0,38.97744,350,163,72.2,64,0,31.6917,160,354,70.5,63.7,0,46.59338,335,243,73.8,64.4,0,39.10931,246.86633,167,72.5,64,0,34.739544,150,199,70.4,64.8,0,35.872356,195,393,72.6,63.9,0,34.3678,380,585,69.2,63.5,0,60.60203,575,726,73.9,64,0,51.141052,728.6981,253,73.4,64.4,0,39.94628,250,183,73.3,64.4,0,52.670605,175,195,73.9,64.3,0,29.129314,190,189,70.5,64.1,0,34.990902,185,304,69.5,63.9,0,32.091347,300,302,72.7,63.6,0,33.435696,300,214,68.6,63.7,0,53.63115,210,886,66.9,63.4,0,83.6757,880,81,79,81.2,0,90.3,89.6,0.1,-0.1,29.96
