20160819,700,73.9,96.8,36.80809873,70.38758833,255,47.7,45,5.55,74.6,71.9,-0.2,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.4,61.7,71.5,15,38.8,60.4,71.5,0,77,1.8,61.4,1.8125,64,0,0,34.7,11,0,0,0,73.1,73.5,63.1,67.5,15,41.6,61.2,57.5,0,73.5,0.99,61.4,1.8125,67,0,0,96.4,73.1,15.9,3.9,1,15,15,95.9,61.9,81,100,36.5,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,99.8,1,72,208,65.7,0,29.688072,200,72,68,0,74.5,64.4,0,9000,274,70.9,62.6,0,35.96794,260,128,69.3,63.2,0,48.49268,125,1016,71,63,0,26.10995,1000,402,73.8,63.5,0,33.06011,401.70825,614,70.7,63.4,0,43.50442,600,205,69.8,63.5,0,35.064297,200,130,70.4,63.5,0,50.554596,125,340,68.7,63.8,0,34.46045,330,333,70.9,64.2,0,100,650,844,69,64.3,0,100,950,512,0,63.3,0,34.45141,500,508,69.6,63.3,0,32.76455,500,182,72.4,64,0,47.58604,175,249,69.7,64.3,0,39.609604,245,231,70.4,64.1,0,41.08613,220,353,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,339,72.4,64.1,0,32.033226,335,353,72.4,64,0,30.483541,335,203,69.9,64.6,0,36.621933,195,392,73.1,64.2,0,31.53005,380,253,68.8,63.9,0,42.625896,245,181,73.1,64,0,42.899155,175,267,72.3,64,0,45.02567,245,427,71.4,63.8,0,40.394863,420,164,72.4,64.3,0,27.331465,160,376,73.9,64.1,0,39.12728,376.64963,307,72.7,64.4,0,33.97544,300,418,71.3,63.8,0,29.586231,400,203,70,64.4,0,36.808693,195,385,71.1,63.7,0,31.019201,380,338,69.6,64.2,0,29.85255,335,180,73.2,63.7,0,58.050793,175,265,72.4,64.1,0,41.930817,245,360,72.3,63.7,0,37.59826,350,164,73.1,64,0,35.59716,160,338,73.9,63.9,0,38.567223,335,236,73,64.7,0,40.61931,230,311,72.1,63.8,0,38.1505,285,202,69.6,64.4,0,41.93431,195,404,72.8,64,0,32.088833,380,432,70.4,63.6,0,43.248817,335,178,73.1,63.8,0,55.535324,175,256,72.5,63.8,0,44.760406,245,428,72.1,63.8,0,46.327614,420,163,72.8,63.8,0,31.030258,160,342,72.2,63.8,0,35.13546,335,97,72.3,64.4,0,33.161827,100,347,72.1,64.3,0,39.72383,335,199,70.7,283.7,0,33.167233,195,389,72.8,63.9,0,37.9439,380,343,70.6,63.9,0,42.97281,335,234,73.9,63.8,0,33.57798,235.18741,256,72.1,64,0,40.59189,245,357,73.5,63.8,0,38.437958,350,163,72.2,64.1,0,31.6917,160,354,70.5,63.7,0,46.59338,335,243,73.8,64.3,0,39.10931,246.86633,168,72.5,64,0,34.739544,150,199,70.4,64.8,0,35.872356,195,388,72.7,63.9,0,34.3678,380,584,69.2,63.5,0,60.60203,575,679,73.8,64.1,0,48.434086,685.19904,255,73.3,64.4,0,39.94628,250,185,73.3,64.4,0,52.670605,175,194,73.9,64.3,0,29.129314,190,189,70.5,64.1,0,34.990902,185,308,69.5,63.9,0,32.091347,300,305,72.7,63.6,0,33.435696,300,215,68.6,63.7,0,53.63115,210,890,66.7,63.5,0,83.6757,880,81,78.9,81.3,0,90.3,89.6,0.2,1.5,29.96
20160819,705,73.9,97.1,36.86886876,69.08385833,253,47.8,45.1,5.55,74.6,71.9,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.4,61.5,71.5,15,38.8,60.4,71.5,0,77,1.8,61.4,1.8125,63.3,0,0,34.8,10.9,0,0,0,73.1,73.5,63.2,67.4,15,41.6,61.2,56.2,0,73.4,0.99,61.4,1.8125,67.1,0,0,96.4,73,15.3,3.8,1.5,15,15,98.6,61.9,81,100,36.2,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,99.7,1,72,206,65.5,0,29.688072,200,72,68,0,74.5,64.3,0,9000,274,71,62.4,0,35.96794,260,127,69.3,63.1,0,48.49268,125,1015,71,62.8,0,26.10995,1000,403,73.8,63.2,0,33.06011,401.70825,616,70.7,63.3,0,43.50442,600,206,69.8,63.3,0,35.064297,200,130,70.4,63.3,0,50.554596,125,342,68.8,63.6,0,34.46045,330,332,70.9,63.9,0,100,650,845,69,64.1,0,100,950,512,0,63.1,0,34.45141,500,507,69.7,63.1,0,32.76455,500,182,72.4,64,0,47.58604,175,249,69.7,64.4,0,39.609604,245,230,70.4,64.1,0,41.08613,220,354,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,339,72.4,64.1,0,32.033226,335,354,72.4,64,0,30.483541,335,205,69.9,64.6,0,36.621933,195,394,73,64.3,0,31.53005,380,252,68.8,64,0,42.625896,245,180,73.1,64,0,42.899155,175,268,72.4,64.1,0,45.02567,245,427,71.4,63.8,0,40.394863,420,164,72.3,64.3,0,26.880411,160,377,73.9,64.1,0,39.12728,376.64963,307,72.7,64.4,0,33.97544,300,420,71.3,63.8,0,29.586231,400,203,70,64.4,0,36.808693,195,387,71.1,63.7,0,30.809944,380,348,69.6,64.2,0,30.759005,335,181,73.2,63.7,0,58.050793,175,266,72.4,64,0,41.930817,245,361,72.3,63.6,0,37.59826,350,165,73.1,64,0,35.59716,160,341,73.9,63.9,0,38.567223,335,236,72.9,64.8,0,40.61931,230,314,72.1,63.8,0,38.1505,285,202,69.6,64.4,0,41.93431,195,401,72.8,64,0,32.088833,380,427,70.4,63.6,0,43.248817,335,178,73.2,63.8,0,55.535324,175,256,72.5,63.8,0,44.760406,245,429,72.1,63.9,0,46.327614,420,162,72.8,63.8,0,31.030258,160,345,72.2,63.7,0,35.13546,335,97,72.3,64.4,0,33.161827,100,349,72,64.3,0,39.72383,335,199,70.7,283.7,0,33.167233,195,392,72.8,63.9,0,37.9439,380,345,70.6,63.9,0,42.97281,335,234,73.9,63.8,0,33.57798,235.18741,258,72.1,64,0,40.59189,245,355,73.6,63.8,0,38.437958,350,163,72.2,64,0,31.6917,160,353,70.5,63.7,0,46.59338,335,244,73.8,64.4,0,39.10931,246.86633,172,72.5,64.1,0,34.739544,150,200,70.4,64.8,0,35.872356,195,393,72.7,63.9,0,34.3678,380,585,69.2,63.5,0,60.60203,575,679,73.8,64.1,0,48.579754,685.19904,255,73.3,64.4,0,39.94628,250,185,73.3,64.4,0,52.670605,175,195,73.9,64.3,0,29.129314,190,189,70.5,64.2,0,34.990902,185,306,69.5,63.9,0,32.091347,300,304,72.8,63.6,0,33.435696,300,215,68.6,63.7,0,53.63115,210,889,66.9,63.5,0,83.6757,880,81,78.9,81.3,0,90.3,89.6,2.2,-0.1,29.96
20160819,710,74,97.2,36.98009299,69.08385833,254,47.6,44.9,5.55,74.7,71.9,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.4,61.4,71.5,15,38.8,60.4,71.5,0,77,1.8,61.4,1.8125,63.2,0,0,34.7,10.9,0,0,0,73.1,73.6,63.1,67.5,15,41.6,61.2,55.5,0,73.5,1.02,61.4,1.8125,67.1,0,0,96.6,72.6,15.1,3.6,1.1,15,15,97.8,61.9,81,100,36,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,99.6,1,72,207,65.4,0,29.688072,200,72,68,0,74.5,64.1,0,9000,272,71,62.3,0,35.96794,260,128,69.3,63,0,48.49268,125,1012,71,62.7,0,26.10995,1000,401,73.8,63.2,0,33.06011,401.70825,617,70.7,63.2,0,43.50442,600,206,69.8,63.2,0,35.064297,200,130,70.4,63.2,0,50.554596,125,341,68.8,63.5,0,34.46045,330,332,70.9,63.8,0,100,650,844,69,64,0,100,950,511,0,63,0,34.45141,500,508,69.8,63,0,32.76455,500,181,72.4,64,0,47.58604,175,251,69.7,64.4,0,39.609604,245,231,70.4,64.1,0,41.08613,220,355,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,341,72.4,64.1,0,32.033226,335,355,72.3,64,0,30.483541,335,204,69.9,64.6,0,36.621933,195,395,73,64.3,0,31.53005,380,253,68.8,63.9,0,42.625896,245,181,73.1,64,0,42.899155,175,268,72.3,64,0,45.02567,245,429,71.4,63.8,0,40.394863,420,163,72.3,64.3,0,26.880411,160,380,73.9,64.1,0,39.12728,376.64963,308,72.7,64.4,0,33.97544,300,419,71.3,63.8,0,29.586231,400,204,69.9,64.3,0,36.808693,195,395,71.1,63.7,0,31.142294,380,344,69.6,64.2,0,30.759005,335,180,73.2,63.6,0,58.050793,175,265,72.4,64,0,41.930817,245,362,72.3,63.7,0,37.59826,350,164,73.1,64,0,35.59716,160,340,73.9,63.9,0,38.567223,335,236,72.9,64.7,0,40.61931,230,311,72.1,63.8,0,38.1505,285,202,69.6,64.4,0,41.93431,195,403,72.8,64,0,32.088833,380,431,70.4,63.6,0,43.248817,335,178,73.2,63.8,0,55.535324,175,255,72.5,63.8,0,44.760406,245,428,72.1,63.9,0,46.327614,420,163,72.8,63.8,0,31.030258,160,343,72.2,63.8,0,35.13546,335,96,72.4,64.4,0,33.161827,100,348,72,64.3,0,39.72383,335,201,70.7,283.9,0,33.167233,195,388,72.8,63.9,0,37.9439,380,346,70.6,63.9,0,42.97281,335,231,73.9,63.8,0,33.57798,235.18741,259,72.1,64,0,40.59189,245,357,73.6,63.8,0,38.437958,350,163,72.2,64.1,0,31.6917,160,357,70.4,63.7,0,46.59338,335,245,73.8,64.4,0,39.10931,246.86633,167,72.5,64,0,34.739544,150,200,70.4,64.8,0,35.872356,195,394,72.7,63.9,0,34.3678,380,589,69.2,63.6,0,60.60203,575,681,73.8,64.1,0,48.579754,685.19904,255,73.2,64.4,0,39.94628,250,185,73.3,64.4,0,52.670605,175,197,73.9,64.3,0,29.129314,190,190,70.5,64.1,0,34.990902,185,309,69.5,63.9,0,32.091347,300,304,72.9,63.6,0,33.435696,300,216,68.6,63.7,0,53.63115,210,891,66.9,63.5,0,83.6757,880,81,79,81.3,0,90.3,89.6,0.1,0,29.96
20160819,715,74.1,96.8,36.98965838,69.08385833,253,47.8,45,5.55,74.7,72,-0.2,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.5,61.4,71.5,15,38.8,60.4,71.5,0,77,1.85,61.4,1.8125,63,0,0,34.8,10.9,0,0,0,73.1,73.5,63.1,67.2,15,41.6,61.2,55.5,0,73.5,0.99,61.4,1.8125,67.1,0,0,96.5,72.2,15,3.9,0.3,15,15,96.9,61.9,81,100,36,0,72.5,1.3,65.43104,64.93104,0,12.4,0,0,1,99.6,1,72,206,65.4,0,29.688072,200,72,68,0,74.5,64.1,0,9000,274,71,62.2,0,35.96794,260,128,69.3,62.9,0,48.49268,125,1026,70.9,62.6,0,26.10995,1000,393,73.8,63.1,0,33.345753,401.70825,619,70.6,63.1,0,43.50442,600,207,69.8,63.2,0,35.064297,200,131,70.4,63.2,0,50.554596,125,341,68.8,63.4,0,34.46045,330,334,70.9,63.7,0,100,650,848,68.9,63.9,0,100,950,512,0,63,0,34.45141,500,509,69.8,62.9,0,32.76455,500,182,72.3,64,0,47.58604,175,251,69.7,64.4,0,39.609604,245,231,70.4,64.1,0,41.08613,220,356,73,64,0,32.317738,350,162,72.9,64.3,0,32.502735,160,341,72.4,64.2,0,32.033226,335,353,72.3,64.1,0,30.483541,335,204,69.9,64.7,0,36.621933,195,394,73,64.3,0,31.53005,380,253,68.8,64,0,42.625896,245,181,73.2,64,0,42.899155,175,269,72.3,64.1,0,45.02567,245,430,71.4,63.8,0,40.394863,420,164,72.3,64.3,0,26.880411,160,377,73.9,64.1,0,39.12728,376.64963,308,72.8,64.4,0,33.97544,300,420,71.3,63.9,0,29.586231,400,203,70,64.4,0,36.808693,195,368,71.1,63.8,0,31.745445,380,339,69.6,64.2,0,31.218275,335,181,73.2,63.7,0,58.050793,175,265,72.4,64.1,0,41.930817,245,364,72.3,63.7,0,37.59826,350,165,73.1,64,0,35.59716,160,342,73.9,63.9,0,38.567223,335,236,73,64.8,0,40.61931,230,314,72.1,63.9,0,38.1505,285,201,69.6,64.4,0,41.93431,195,402,72.8,64,0,31.656662,380,434,70.4,63.6,0,43.248817,335,179,73.2,63.9,0,55.535324,175,257,72.5,63.8,0,44.760406,245,431,72.1,63.9,0,46.327614,420,163,72.8,63.9,0,31.030258,160,346,72.2,63.8,0,35.13546,335,96,72.4,64.4,0,33.161827,100,349,72,64.3,0,39.72383,335,200,70.7,283.4,0,33.167233,195,396,72.8,63.9,0,37.9439,380,344,70.6,63.9,0,42.97281,335,236,73.9,63.9,0,33.57798,235.18741,257,72.1,64,0,40.59189,245,356,73.6,63.8,0,38.437958,350,163,72.2,64.1,0,31.6917,160,358,70.5,63.7,0,46.59338,335,244,73.8,64.4,0,39.10931,246.86633,167,72.5,64.1,0,34.739544,150,200,70.4,64.8,0,35.872356,195,391,72.7,63.9,0,34.3678,380,585,69.2,63.6,0,60.60203,575,678,73.8,64.1,0,48.579754,685.19904,254,73.2,64.5,0,39.94628,250,184,73.3,64.5,0,52.670605,175,196,73.9,64.4,0,29.129314,190,189,70.5,64.2,0,34.990902,185,310,69.5,63.9,0,32.091347,300,304,72.9,63.7,0,33.435696,300,215,68.6,63.7,0,53.63115,210,889,66.9,63.5,0,83.6757,880,81.1,78.9,81.3,0,90.3,89.6,0.1,0.1,29.96
20160819,720,74.1,96.6,36.94885954,69.08385833,252,47.7,44.9,5.55,74.7,72,-0.1,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.5,61.4,71.5,15,38.8,60.4,71.5,0,77,1.8,61.4,1.8125,63,0,0,34.7,10.9,0,0,0,73.1,73.5,63.1,67.2,15,41.6,61.2,55.6,0,73.5,0.98,61.4,1.8125,67.1,0,0,96.5,72,15.3,4.1,0.9,15,15,98.2,61.9,81,100,35.6,0,72.5,1.3,65.43104,64.93104,0,12.3,0,0,1,99.6,1,72,205,65.4,0,29.688072,200,72,68,0,74.6,64.1,0,9000,274,71,62.2,0,35.96794,260,128,69.3,62.9,0,48.49268,125,1013,71,62.7,0,26.10995,1000,401,73.8,63.1,0,33.345753,401.70825,619,70.6,63.1,0,43.50442,600,206,69.8,63.2,0,35.064297,200,130,70.4,63.2,0,50.554596,125,340,68.8,63.4,0,34.46045,330,332,70.9,63.7,0,100,650,843,68.9,63.9,0,100,950,512,0,63,0,34.45141,500,508,69.7,62.9,0,32.76455,500,181,72.4,64.1,0,47.58604,175,250,69.7,64.4,0,39.609604,245,231,70.5,64.1,0,41.08613,220,355,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,339,72.4,64.1,0,32.033226,335,353,72.4,64,0,30.483541,335,204,69.9,64.7,0,36.621933,195,390,73,64.3,0,31.53005,380,251,68.8,64,0,42.625896,245,181,73.2,64,0,42.899155,175,267,72.3,64.1,0,45.02567,245,427,71.4,63.8,0,40.394863,420,163,72.3,64.3,0,26.880411,160,378,73.9,64.2,0,39.12728,376.64963,308,72.8,64.5,0,33.97544,300,418,71.3,63.8,0,29.586231,400,203,70,64.4,0,36.808693,195,390,71.1,63.8,0,31.142294,380,342,69.6,64.2,0,30.759005,335,180,73.2,63.7,0,58.050793,175,265,72.4,64,0,41.930817,245,360,72.3,63.7,0,37.59826,350,164,73.1,64,0,35.59716,160,340,73.9,63.9,0,38.567223,335,235,73,64.8,0,40.61931,230,312,72.1,63.9,0,38.1505,285,201,69.6,64.4,0,41.93431,195,400,72.8,64,0,31.656662,380,428,70.4,63.6,0,43.248817,335,178,73.2,63.9,0,55.535324,175,255,72.5,63.8,0,44.760406,245,428,72.1,63.9,0,46.327614,420,163,72.8,63.8,0,31.030258,160,342,72.2,63.8,0,35.13546,335,96,72.5,64.4,0,33.161827,100,347,72.1,64.3,0,39.72383,335,200,70.7,283.8,0,33.167233,195,388,72.8,63.9,0,37.9439,380,344,70.6,63.9,0,42.97281,335,234,73.9,63.8,0,33.57798,235.18741,254,72.1,64,0,40.59189,245,356,73.6,63.8,0,38.437958,350,163,72.2,64.1,0,31.6917,160,350,70.5,63.7,0,46.59338,335,244,73.8,64.4,0,39.10931,246.86633,169,72.5,64.1,0,34.739544,150,199,70.4,64.8,0,35.872356,195,391,72.7,63.9,0,34.3678,380,585,69.2,63.6,0,60.60203,575,679,73.8,64.1,0,48.579754,685.19904,254,73.2,64.4,0,39.94628,250,185,73.3,64.5,0,52.670605,175,194,73.8,64.3,0,29.129314,190,189,70.5,64.2,0,34.990902,185,307,69.5,63.9,0,32.091347,300,305,72.8,63.6,0,33.435696,300,215,68.6,63.8,0,53.63115,210,890,66.9,63.5,0,83.6757,880,81.1,79.1,81.3,0,90.3,89.6,0.2,0,29.96
20160819,725,74.2,96.5,37.01933949,69.08385833,251,47.8,45,5.55,74.7,72,-0.1,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.5,61.3,71.5,30,0,60.8,71.5,0,77,1.8,61.8,1.8125,62.9,0,0,34.8,10.8,0,0,0,73.1,73.5,63.4,67.4,15,41.7,61.4,53.9,0,73.5,1.01,61.8,1.8125,67.1,0,0,96.6,73.1,14.5,4,1.9,15,15,96.8,61.9,81,100,36.5,0,72.5,1.3,65.55173,65.05173,0,12.3,0,0,1,99.6,1,72,207,65.3,0,29.688072,200,72,68,0,74.6,64.1,0,9000,272,71,62.2,0,35.96794,260,127,69.3,62.9,0,48.49268,125,1011,71,62.7,0,26.10995,1000,403,73.8,63.1,0,33.345753,401.70825,616,70.7,63.1,0,43.50442,600,205,69.8,63.2,0,35.064297,200,130,70.3,63.2,0,50.554596,125,341,68.8,63.4,0,34.46045,330,331,70.9,63.6,0,100,650,844,68.8,63.9,0,100,950,511,0,62.9,0,34.45141,500,508,69.8,62.9,0,32.76455,500,182,72.4,64.1,0,47.58604,175,250,69.7,64.4,0,39.609604,245,230,70.5,64.1,0,41.08613,220,355,73,64,0,32.317738,350,162,72.9,64.3,0,32.502735,160,339,72.4,64.2,0,32.033226,335,353,72.4,64,0,30.483541,335,203,69.9,64.7,0,36.621933,195,392,73.1,64.3,0,31.53005,380,252,68.8,64,0,42.625896,245,180,73.2,64,0,42.899155,175,268,72.3,64.1,0,45.02567,245,427,71.4,63.8,0,40.394863,420,163,72.3,64.4,0,26.880411,160,376,74,64.1,0,39.12728,376.64963,308,72.8,64.5,0,33.97544,300,418,71.3,63.9,0,29.586231,400,203,70,64.4,0,36.808693,195,383,71.1,63.8,0,31.597736,380,338,69.6,64.2,0,30.759005,335,180,73.2,63.7,0,58.050793,175,263,72.4,64.1,0,41.930817,245,360,72.3,63.7,0,37.59826,350,164,73.1,64.1,0,35.59716,160,341,74,63.9,0,38.567223,335,235,72.9,64.8,0,40.61931,230,312,72.1,63.9,0,38.1505,285,200,69.6,64.4,0,41.93431,195,399,72.8,64,0,31.656662,380,432,70.4,63.6,0,43.248817,335,179,73.2,63.9,0,55.535324,175,256,72.5,63.9,0,44.760406,245,424,72.1,63.9,0,46.327614,420,163,72.8,63.9,0,31.030258,160,343,72.2,63.8,0,35.13546,335,96,72.4,64.4,0,33.161827,100,349,72.1,64.3,0,39.72383,335,199,70.7,283.9,0,33.167233,195,389,72.8,63.9,0,37.9439,380,343,70.6,63.9,0,42.97281,335,236,73.9,63.9,0,33.57798,235.18741,256,72.1,64,0,40.59189,245,355,73.6,63.8,0,38.437958,350,163,72.2,64.1,0,31.6917,160,357,70.5,63.7,0,46.59338,335,244,73.8,64.4,0,39.10931,246.86633,170,72.5,64.1,0,34.739544,150,199,70.4,64.8,0,35.872356,195,392,72.7,64,0,34.3678,380,582,69.2,63.6,0,60.60203,575,677,73.8,64.1,0,48.579754,685.19904,254,73.2,64.4,0,39.94628,250,184,73.3,64.4,0,52.670605,175,195,73.8,64.4,0,29.129314,190,189,70.6,64.2,0,34.990902,185,305,69.5,63.9,0,32.091347,300,303,72.8,63.7,0,33.435696,300,215,68.6,63.7,0,53.63115,210,886,67,63.5,0,83.6757,880,81.1,78.9,81.3,0,90.3,89.6,1.6,-0.2,29.96
20160819,730,74.4,93.7,36.62492062,69.08385833,251,46.2,44.2,5.55,74,71.9,-0.1,6.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.9,70.4,72.5,100,11.3,60.8,72.5,0,77.2,1.8,61.8,1.8125,64.1,0,0,34.8,11,0,0,0,73.1,73.5,63.1,67.4,15,41.4,61.4,53.6,0,73.5,0.99,61.8,1.8125,67,0,0,96.3,73.1,14.4,4.1,1,15,15,97.9,61.9,81,100,35,0,72.5,1.3,65.55173,65.05173,0,12.3,0,0,1,99.6,1,72,204,70.3,0,29.688072,200,72,68,0,74.6,69.2,0,9000,273,71,69.1,0,35.96794,260,128,69.4,68.6,0,48.49268,125,1012,71,68.1,0,26.10995,1000,398,73.8,70.1,0,33.345753,401.70825,617,70.8,68,0,43.50442,600,207,69.8,69.1,0,35.064297,200,130,70.4,68.8,0,50.554596,125,341,68.9,69.5,0,34.46045,330,331,70.9,68.9,0,100,650,843,68.9,70.3,0,100,950,511,0,68.6,0,34.45141,500,508,69.8,68.9,0,32.76455,500,182,72.4,64,0,47.58604,175,249,69.7,64.3,0,39.609604,245,230,70.5,64,0,41.08613,220,355,73,63.9,0,32.317738,350,162,72.9,64.2,0,32.502735,160,339,72.4,64.1,0,32.033226,335,354,72.4,64,0,30.483541,335,204,69.9,64.6,0,36.621933,195,392,73.2,64.2,0,31.53005,380,253,68.8,63.9,0,42.625896,245,180,73.1,63.9,0,42.899155,175,267,72.3,64,0,45.02567,245,426,71.4,63.7,0,40.394863,420,163,72.3,64.3,0,26.880411,160,376,74,64.1,0,39.12728,376.64963,307,72.8,64.4,0,33.97544,300,419,71.3,63.8,0,29.586231,400,203,70,64.3,0,36.808693,195,397,71.1,63.7,0,32.077797,380,342,69.6,64.1,0,30.759005,335,180,73.2,63.6,0,58.050793,175,264,72.4,64,0,41.930817,245,361,72.3,63.6,0,37.59826,350,164,73.1,63.9,0,35.59716,160,342,74,63.8,0,38.567223,335,235,73,64.8,0,40.61931,230,312,72.1,63.8,0,38.1505,285,200,69.6,64.4,0,41.93431,195,397,72.9,64,0,31.656662,380,430,70.4,63.5,0,43.248817,335,178,73.2,63.8,0,55.535324,175,256,72.5,63.8,0,44.760406,245,428,72.1,63.8,0,46.327614,420,163,72.8,63.7,0,31.030258,160,343,72.2,63.7,0,35.13546,335,96,72.4,64.4,0,33.161827,100,349,72.1,64.3,0,39.72383,335,199,70.7,283.6,0,33.167233,195,390,72.8,63.9,0,37.9439,380,343,70.6,63.8,0,42.97281,335,235,73.9,63.7,0,33.57798,235.18741,257,72.1,63.9,0,40.59189,245,353,73.6,63.7,0,38.437958,350,162,72.2,64,0,31.6917,160,354,70.5,63.7,0,46.59338,335,243,73.9,64.4,0,39.10931,246.86633,170,72.5,64,0,34.739544,150,199,70.5,64.8,0,35.872356,195,389,72.8,63.9,0,34.3678,380,584,69.2,63.5,0,60.60203,575,674,73.8,64.1,0,48.579754,685.19904,253,73.2,64.4,0,39.94628,250,184,73.3,64.4,0,52.670605,175,195,73.8,64.3,0,29.129314,190,188,70.5,64.1,0,34.990902,185,304,69.5,63.8,0,32.091347,300,303,72.6,63.6,0,33.435696,300,215,68.7,63.7,0,53.63115,210,885,66.9,63.4,0,83.6757,880,81.1,78.9,81.3,0,90.3,89.6,0.1,0,29.96
20160819,735,74.7,92.3,36.60273367,69.08385833,247,46.8,44.8,5.55,73.6,71.5,-0.1,6.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.9,76.2,70.2,72,100,25,60.8,72,0,77.2,1.8,61.8,1.8125,65.2,0,0,34.6,11,0,0,0,73.1,73.6,63.1,67.7,15,41.2,61.4,53.5,0,73.5,0.98,61.8,1.8125,66.9,0,0,96.8,73.8,14.4,4.1,1.5,15,15,97.3,61.9,81,100,36.5,0,72.5,1.3,65.55173,65.05173,0,12.3,0,0,1,99.2,1,72,208,72.2,0,30.140675,200,72,68,0,74.6,71,0,9000,273,71.4,70.6,0,35.96794,260,127,69.6,70.4,0,48.49268,125,1022,71.3,69.6,0,26.10995,1000,401,74,71,0,34.41381,401.70825,617,71.2,69.9,0,43.50442,600,207,69.9,70.8,0,35.064297,200,130,70.9,70.9,0,50.554596,125,341,69.2,71,0,34.46045,330,332,71.2,71.2,0,100,650,845,69.3,71.8,0,100,950,511,0,70.6,0,34.45141,500,508,70.1,70.7,0,32.76455,500,181,72.4,63.9,0,47.58604,175,250,69.8,64.3,0,39.609604,245,230,70.5,64,0,41.08613,220,356,73,63.9,0,32.317738,350,162,72.9,64.2,0,32.502735,160,339,72.4,64.1,0,32.033226,335,355,72.4,63.9,0,30.483541,335,204,69.9,64.6,0,36.621933,195,393,73.2,64.2,0,31.53005,380,253,68.8,63.9,0,42.625896,245,180,73.1,63.9,0,42.899155,175,268,72.3,63.9,0,45.02567,245,429,71.4,63.7,0,40.394863,420,161,72.3,64.3,0,26.270876,160,377,74,64,0,39.12728,376.64963,307,72.8,64.4,0,33.97544,300,419,71.3,63.7,0,29.586231,400,202,69.9,64.3,0,36.808693,195,388,71.1,63.7,0,30.933037,380,337,69.6,64.1,0,30.13053,335,180,73.3,63.5,0,58.050793,175,266,72.4,63.9,0,41.930817,245,360,72.3,63.5,0,37.59826,350,165,73.1,63.9,0,35.59716,160,342,74,63.8,0,38.567223,335,235,73,64.7,0,40.61931,230,312,72.1,63.8,0,38.1505,285,201,69.6,64.3,0,41.93431,195,398,72.8,63.9,0,31.656662,380,430,70.4,63.5,0,43.248817,335,179,73.1,63.7,0,55.535324,175,256,72.5,63.7,0,44.760406,245,427,72.1,63.7,0,46.327614,420,163,72.8,63.7,0,31.030258,160,345,72.2,63.7,0,35.13546,335,96,72.4,64.3,0,33.161827,100,348,72.1,64.2,0,39.72383,335,199,70.7,283.6,0,33.167233,195,394,72.8,63.8,0,37.9439,380,344,70.7,63.8,0,42.97281,335,236,73.9,63.7,0,33.57798,235.18741,255,72.1,63.8,0,40.59189,245,355,73.6,63.7,0,38.437958,350,163,72.2,64,0,31.6917,160,356,70.5,63.6,0,46.59338,335,244,73.9,64.3,0,39.10931,246.86633,170,72.5,64,0,34.739544,150,200,70.5,64.7,0,35.872356,195,395,72.8,63.8,0,34.3678,380,583,69.2,63.4,0,60.60203,575,679,73.8,64,0,48.579754,685.19904,254,73.2,64.3,0,39.94628,250,184,73.3,64.4,0,52.670605,175,195,73.9,64.2,0,29.129314,190,188,70.5,64,0,34.990902,185,304,69.5,63.8,0,32.091347,300,304,72.6,63.5,0,33.435696,300,215,68.6,63.6,0,53.63115,210,888,66.9,63.4,0,83.6757,880,81.1,78.9,81.3,0,90.3,89.6,-1.1,0.6,29.96
20160819,740,74.9,93,36.92758303,69.08385833,253,47.9,45.5,5.55,73.9,71.5,-0.1,6.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.2,75.6,68.3,72.5,100,34.9,60.8,72.5,0,76.9,1.8,61.8,1.8125,65.9,0,0,34.9,11,0,0,0,73.1,73.6,63,67.2,15,40.9,61.4,53.3,0,73.5,0.99,61.8,1.8125,66.8,0,0,96.3,72.1,14.3,3.8,1,15,15,98,61.9,81,100,36.6,0,72.5,1.3,65.55173,65.05173,0,12.3,0,0,1,98.7,1,72,213,71.5,0,30.140675,200,72,68,0,74.7,70.1,0,9000,273,71.7,69.1,0,35.96794,260,128,69.8,69.7,0,48.49268,125,1021,71.5,69.7,0,26.10995,1000,418,74.1,69.7,0,36.51267,423.30817,619,71.5,69.8,0,43.50442,600,205,70.2,69.9,0,35.064297,200,131,71.3,69.9,0,50.554596,125,341,69.5,70,0,34.46045,330,332,71.5,70.3,0,100,650,845,69.7,70.5,0,100,950,511,0,69.7,0,34.45141,500,508,70.4,69.7,0,32.76455,500,182,72.4,63.9,0,47.58604,175,250,69.8,64.2,0,39.609604,245,232,70.5,64,0,41.08613,220,355,73,63.8,0,32.317738,350,162,72.9,64.1,0,32.502735,160,341,72.4,64,0,32.033226,335,354,72.4,63.9,0,30.483541,335,205,69.9,64.5,0,36.621933,195,391,73.2,64.2,0,31.53005,380,253,68.8,63.8,0,42.625896,245,180,73.1,63.8,0,42.899155,175,268,72.3,63.9,0,45.02567,245,428,71.4,63.6,0,40.394863,420,161,72.3,64.2,0,26.270876,160,377,74,64,0,39.12728,376.64963,308,72.8,64.3,0,33.97544,300,420,71.3,63.7,0,29.586231,400,204,70,64.3,0,36.808693,195,400,71.1,63.6,0,30.7484,380,348,69.5,64,0,30.13053,335,181,73.2,63.5,0,58.050793,175,266,72.4,63.9,0,41.930817,245,362,72.3,63.5,0,37.59826,350,165,73,63.9,0,35.59716,160,341,74,63.7,0,38.567223,335,236,73,64.6,0,40.61931,230,313,72.1,63.7,0,38.1505,285,201,69.6,64.3,0,41.93431,195,401,72.9,63.9,0,31.656662,380,436,70.4,63.4,0,43.248817,335,179,73.1,63.7,0,55.535324,175,257,72.5,63.6,0,44.760406,245,428,72.1,63.7,0,46.327614,420,163,72.8,63.7,0,31.030258,160,343,72.2,63.6,0,35.13546,335,96,72.4,64.3,0,33.161827,100,349,72.1,64.2,0,39.72383,335,200,70.7,283.5,0,33.167233,195,392,72.8,63.8,0,37.9439,380,345,70.7,63.7,0,42.97281,335,238,73.9,63.6,0,33.57798,235.18741,256,72.1,63.8,0,40.59189,245,354,73.6,63.6,0,38.437958,350,163,72.2,63.9,0,31.6917,160,358,70.5,63.5,0,46.59338,335,245,73.9,64.3,0,39.10931,246.86633,170,72.5,63.9,0,34.739544,150,200,70.5,64.7,0,35.872356,195,394,72.8,63.8,0,34.3678,380,590,69.2,63.4,0,60.60203,575,680,73.8,63.9,0,48.579754,685.19904,255,73.2,64.3,0,39.94628,250,185,73.3,64.3,0,52.670605,175,195,73.9,64.2,0,29.129314,190,190,70.5,64,0,34.990902,185,307,69.5,63.7,0,32.091347,300,303,72.6,63.4,0,33.435696,300,216,68.6,63.6,0,53.63115,210,890,66.9,63.3,0,83.6757,880,81.1,78.9,81.3,0,90.3,89.6,0.1,0,29.96
20160819,745,75,93.1,37.0385667,69.08385833,256,48,44.7,5.6,74.9,71.7,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.2,76.1,65.6,72.5,100,40.7,60.8,72.5,0,77.1,1.8,61.8,1.8125,66.1,0,0,35,11,0,0,0,73.1,73.7,63.3,67.3,15,40.8,61.4,55.3,0,73.6,0.98,61.8,1.8125,66.8,0,0,96.7,72.9,14.9,3.6,1.3,15,15,97.8,61.9,81,100,36,0,72.5,1.3,65.55173,65.05173,0,12.3,0,0,1,98.3,1,72,212,69.8,0,30.140675,200,72,68,0,74.8,68.2,0,9000,273,71.9,66.8,0,35.96794,260,128,69.9,67.7,0,48.49268,125,1020,71.6,67.9,0,26.10995,1000,468,74.1,67.3,0,39.20765,466.50818,617,71.7,68.2,0,43.50442,600,205,70.4,67.8,0,35.064297,200,130,71.4,67.9,0,50.554596,125,341,69.7,67.9,0,34.46045,330,333,71.7,68.4,0,100,650,845,69.9,68.4,0,100,950,511,0,67.7,0,34.45141,500,507,70.6,67.6,0,32.76455,500,182,72.4,64,0,47.58604,175,249,69.8,64.3,0,39.609604,245,231,70.5,64.1,0,41.08613,220,354,73,64,0,32.317738,350,162,72.9,64.2,0,32.502735,160,338,72.4,64.1,0,32.033226,335,354,72.3,64,0,30.483541,335,204,70,64.6,0,36.621933,195,392,73.2,64.3,0,31.53005,380,253,68.8,64,0,42.625896,245,180,73.1,64,0,42.899155,175,268,72.4,64,0,45.02567,245,426,71.4,63.8,0,40.394863,420,160,72.3,64.3,0,26.270876,160,375,74,64.1,0,39.12728,376.64963,307,72.8,64.4,0,33.97544,300,419,71.4,63.8,0,29.586231,400,202,70,64.3,0,36.808693,195,400,71.1,63.7,0,31.708517,380,346,69.6,64.2,0,31.04907,335,180,73.2,63.7,0,58.050793,175,264,72.4,64,0,41.930817,245,360,72.3,63.7,0,37.59826,350,164,73,64,0,35.59716,160,340,74,63.9,0,38.567223,335,235,73,64.7,0,40.61931,230,312,72.1,63.8,0,38.1505,285,200,69.6,64.3,0,41.93431,195,400,72.9,63.9,0,31.656662,380,433,70.4,63.6,0,43.248817,335,178,73.3,63.8,0,55.535324,175,256,72.5,63.8,0,44.760406,245,427,72.1,63.8,0,46.327614,420,163,72.8,63.8,0,31.030258,160,343,72.2,63.7,0,35.13546,335,96,72.4,64.4,0,33.161827,100,348,72.2,64.2,0,39.72383,335,199,70.7,283.7,0,33.167233,195,390,72.8,63.8,0,37.9439,380,343,70.8,63.9,0,42.97281,335,235,74,63.8,0,33.57798,235.18741,256,72.1,64,0,40.59189,245,355,73.6,63.8,0,38.437958,350,163,72.2,64,0,31.6917,160,358,70.5,63.7,0,46.59338,335,244,73.9,64.3,0,39.10931,246.86633,170,72.5,64,0,34.739544,150,199,70.5,64.8,0,35.872356,195,389,72.8,63.9,0,34.3678,380,583,69.2,63.6,0,60.60203,575,678,73.8,64.1,0,48.579754,685.19904,253,73.1,64.4,0,39.94628,250,184,73.3,64.4,0,52.670605,175,195,73.9,64.3,0,29.129314,190,189,70.5,64.1,0,34.990902,185,305,69.5,63.9,0,32.091347,300,303,72.6,63.6,0,33.435696,300,215,68.6,63.7,0,53.63115,210,886,66.9,63.5,0,83.6757,880,81.1,78.9,81.3,0,90.3,89.6,0.2,-0.1,29.96
20160819,750,75.2,91.3,36.83837659,69.08385833,256,47.8,44.9,5.6,75.1,72.2,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.1,76.2,63.5,72.5,100,43.3,60.8,72.5,0,77,1.8,61.8,1.8125,65.9,0,0,35.1,11,0,0,0,73.2,73.7,63.6,67.3,15,40.9,61.4,55.6,0,73.5,1,61.8,1.8125,66.8,0,0,96.5,72.4,15.3,3.9,0.6,15,15,96.2,61.9,81,100,36.2,0,72.5,1.3,65.55173,65.05173,0,12.4,0,0,1,98.4,1,72,215,68.1,0,30.140675,200,72,68,0,74.8,66.5,0,9000,274,71.9,64.8,0,35.96794,260,127,69.9,65.8,0,48.49268,125,1010,71.5,65.9,0,26.10995,1000,494,74,65.4,0,40.37506,488.1082,617,71.7,66.3,0,43.50442,600,205,70.4,65.9,0,35.064297,200,130,71.5,65.9,0,50.554596,125,341,69.8,66,0,34.46045,330,333,71.7,66.5,0,100,650,846,70,66.4,0,100,950,511,0,65.8,0,34.45141,500,508,70.7,65.7,0,32.76455,500,181,72.4,64.2,0,47.58604,175,250,69.8,64.6,0,39.609604,245,230,70.5,64.3,0,41.08613,220,354,73.1,64.2,0,32.317738,350,162,72.9,64.3,0,32.502735,160,339,72.4,64.3,0,32.033226,335,353,72.3,64.2,0,30.483541,335,204,69.9,64.7,0,36.621933,195,394,73.2,64.4,0,31.53005,380,252,68.8,64.1,0,42.625896,245,180,73.1,64.2,0,42.899155,175,268,72.4,64.3,0,45.02567,245,427,71.4,64,0,40.394863,420,161,72.3,64.5,0,26.721931,160,378,74,64.3,0,39.12728,376.64963,307,72.8,64.5,0,33.97544,300,418,71.4,64,0,29.586231,400,203,69.9,64.5,0,36.808693,195,392,71.1,63.9,0,30.994585,380,342,69.6,64.3,0,30.589798,335,180,73.2,63.9,0,58.050793,175,264,72.4,64.2,0,41.930817,245,361,72.3,63.9,0,37.59826,350,165,73,64.2,0,35.59716,160,341,74,64.1,0,38.567223,335,235,73,64.9,0,40.61931,230,312,72.1,64,0,38.1505,285,201,69.6,64.5,0,41.93431,195,401,72.9,64.2,0,31.656662,380,430,70.4,63.8,0,43.248817,335,178,73.3,64,0,55.535324,175,256,72.5,64,0,44.760406,245,427,72.1,64,0,46.327614,420,163,72.8,64,0,31.030258,160,342,72.2,63.9,0,35.13546,335,95,72.4,64.5,0,33.161827,100,349,72.2,64.4,0,39.72383,335,200,70.7,284.1,0,33.167233,195,389,72.8,64,0,37.9439,380,344,70.8,64,0,42.97281,335,235,74,64,0,33.57798,235.18741,255,72.1,64.2,0,40.59189,245,355,73.6,64,0,38.437958,350,163,72.2,64.2,0,31.6917,160,356,70.4,63.9,0,46.59338,335,244,73.9,64.5,0,39.10931,246.86633,166,72.5,64.1,0,34.739544,150,200,70.4,64.9,0,35.872356,195,392,72.8,64.1,0,34.3678,380,583,69.2,63.8,0,60.60203,575,641,73.8,64.2,0,46.904587,641.6981,254,73.1,64.5,0,39.94628,250,185,73.3,64.5,0,52.670605,175,196,73.8,64.4,0,29.129314,190,190,70.5,64.3,0,34.990902,185,310,69.5,64.1,0,32.091347,300,303,72.6,63.8,0,33.435696,300,215,68.6,63.9,0,53.63115,210,893,66.9,63.7,0,83.6757,880,81.1,79.1,81.3,0,90.3,89.5,0,1.6,29.96
20160819,755,75.4,92.1,37.18108453,69.08385833,255,48.5,45.6,5.6,75.4,72.6,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,76.7,62.6,72.5,100,44.4,60.8,72.5,0,77.3,1.85,61.8,1.8125,65.8,0,0,35.1,11,0,0,0,73.2,73.7,63.7,67.3,15,41,61.4,53.5,0,73.6,0.99,61.8,1.8125,66.8,0,0,95.9,72.5,14.4,3.6,1.2,15,15,97.2,61.9,81,100,34.9,0,72.5,1.3,65.55173,65.05173,0,12.4,0,0,1,98.8,1,72,214,67,0,30.140675,200,72,68,0,74.8,65.4,0,9000,273,72,63.6,0,35.96794,260,127,69.9,64.5,0,48.49268,125,1011,71.5,64.5,0,26.10995,1000,464,73.8,64.3,0,38.599106,466.5085,618,71.6,64.9,0,43.50442,600,206,70.5,64.7,0,35.064297,200,130,71.3,64.7,0,50.554596,125,341,69.7,64.8,0,34.46045,330,333,71.7,65.2,0,100,650,848,69.9,65.3,0,100,950,512,0,64.6,0,34.45141,500,508,70.6,64.5,0,32.76455,500,181,72.4,64.4,0,47.58604,175,250,69.8,64.7,0,39.609604,245,230,70.5,64.4,0,41.08613,220,354,73.1,64.3,0,32.317738,350,162,72.9,64.5,0,32.502735,160,340,72.4,64.4,0,32.033226,335,352,72.3,64.3,0,30.483541,335,204,69.9,64.9,0,36.621933,195,393,73.2,64.6,0,31.53005,380,251,68.9,64.3,0,42.625896,245,180,73.2,64.3,0,42.899155,175,266,72.4,64.4,0,45.02567,245,425,71.5,64.2,0,40.394863,420,162,72.3,64.6,0,27.160793,160,375,74,64.4,0,39.12728,376.64963,307,72.8,64.6,0,33.97544,300,417,71.4,64.1,0,29.586231,400,202,69.9,64.6,0,36.808693,195,389,71.1,64.1,0,31.573116,380,344,69.6,64.5,0,31.036982,335,179,73.2,64,0,58.050793,175,263,72.4,64.4,0,41.930817,245,359,72.3,64,0,37.59826,350,164,73,64.3,0,35.59716,160,352,74.1,64.2,0,40.701668,365.29984,235,73,65,0,40.61931,230,312,72.1,64.1,0,38.1505,285,200,69.6,64.7,0,41.93431,195,396,72.9,64.3,0,31.656662,380,430,70.4,63.9,0,43.248817,335,178,73.3,64.2,0,55.535324,175,254,72.5,64.2,0,44.760406,245,424,72.1,64.2,0,46.327614,420,161,72.7,64.1,0,31.030258,160,342,72.2,64,0,35.13546,335,96,72.4,64.6,0,33.161827,100,349,72.1,64.6,0,39.72383,335,199,70.7,283.8,0,33.167233,195,392,72.9,64.2,0,37.9439,380,343,70.8,64.2,0,42.97281,335,234,73.9,64.1,0,33.57798,235.18741,254,72.1,64.3,0,40.59189,245,354,73.6,64.1,0,38.437958,350,162,72.2,64.3,0,31.6917,160,349,70.5,64,0,46.59338,335,244,73.9,64.6,0,39.10931,246.86633,166,72.5,64.3,0,34.739544,150,199,70.5,65,0,35.872356,195,391,72.9,64.2,0,34.3678,380,583,69.2,63.9,0,60.60203,575,644,73.8,64.3,0,46.904587,641.6981,254,73.2,64.7,0,39.94628,250,184,73.3,64.7,0,52.670605,175,195,73.8,64.6,0,29.129314,190,188,70.6,64.4,0,34.990902,185,308,69.5,64.2,0,32.091347,300,302,72.9,63.9,0,33.435696,300,214,68.7,64.1,0,53.63115,210,886,66.9,63.9,0,83.6757,880,81.1,78.8,81.3,0,90.2,89.5,0.2,0,29.97
20160819,800,75.5,91.5,37.14313354,69.08385833,258,48.3,45,5.55,76.3,72.9,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.8,77.2,61.5,72,100,44.2,60.8,72,0,77.7,1.8,61.8,1.8125,65.5,0,0,34.9,11,0,0,0,73.2,73.7,63.5,67.4,15,41.2,61.4,55.1,0,73.6,1.02,61.8,1.8125,66.8,0,0,95.9,72.8,14.9,3.6,1.2,15,15,96,61.9,81,100,36.9,0,72.5,1.3,65.55173,65.05173,0,12.3,0,0,1,99.7,1,72,212,66.1,0,30.140675,200,72,68,0,74.8,64.6,0,9000,271,71.9,62.6,0,35.96794,260,127,69.8,63.6,0,48.49268,125,1018,71.4,63.5,0,26.10995,1000,458,73.7,63.4,0,36.276703,444.90805,614,71.5,64,0,43.50442,600,205,70.4,63.7,0,35.064297,200,129,71.1,63.8,0,50.554596,125,339,69.6,63.9,0,34.46045,330,329,71.6,64.3,0,100,650,842,69.8,64.3,0,100,950,511,0,63.6,0,34.45141,500,507,70.6,63.5,0,32.76455,500,182,72.4,64.4,0,47.58604,175,251,69.8,64.7,0,39.609604,245,231,70.6,64.4,0,41.08613,220,356,73.1,64.3,0,32.317738,350,162,72.9,64.5,0,32.502735,160,340,72.4,64.5,0,32.033226,335,355,72.3,64.3,0,30.483541,335,204,69.9,64.9,0,36.621933,195,393,73.2,64.6,0,31.53005,380,254,68.8,64.3,0,42.625896,245,181,73.2,64.3,0,42.899155,175,268,72.4,64.4,0,45.02567,245,429,71.5,64.1,0,40.394863,420,162,72.3,64.7,0,27.160793,160,376,74,64.5,0,39.12728,376.64963,308,72.8,64.7,0,33.97544,300,420,71.4,64.1,0,29.586231,400,204,69.9,64.7,0,36.808693,195,388,71.2,64.1,0,30.72378,380,345,69.6,64.5,0,29.961323,335,180,73.2,64,0,58.050793,175,265,72.4,64.4,0,41.930817,245,361,72.3,64,0,37.59826,350,164,73.1,64.3,0,35.59716,160,401,74.1,64.2,0,42.73798,395.59985,235,73,65.1,0,40.61931,230,312,72.1,64.2,0,38.1505,285,199,69.6,64.7,0,41.93431,195,396,72.9,64.3,0,31.656662,380,428,70.4,64,0,43.248817,335,180,73.3,64.2,0,55.535324,175,256,72.5,64.2,0,44.760406,245,430,72.1,64.2,0,46.327614,420,162,72.8,64.1,0,31.030258,160,342,72.4,64.1,0,35.13546,335,96,72.4,64.7,0,33.161827,100,351,72.1,64.6,0,39.72383,335,200,70.7,284.1,0,33.167233,195,389,72.9,64.2,0,37.9439,380,346,70.9,64.2,0,42.97281,335,236,73.9,64.2,0,33.57798,235.18741,257,72.1,64.3,0,40.59189,245,356,73.7,64.1,0,38.437958,350,163,72.2,64.3,0,31.6917,160,362,70.5,64,0,46.59338,335,244,73.9,64.7,0,39.10931,246.86633,171,72.5,64.3,0,34.739544,150,200,70.5,65.1,0,35.872356,195,399,73.1,64.3,0,34.3678,380,585,69.2,63.9,0,60.60203,575,645,73.8,64.4,0,46.904587,641.6981,255,73.2,64.7,0,39.94628,250,184,73.3,64.7,0,52.670605,175,196,73.9,64.6,0,29.129314,190,190,70.6,64.5,0,34.990902,185,305,69.5,64.2,0,32.091347,300,304,73.2,64,0,33.435696,300,216,68.7,64.1,0,53.63115,210,890,67,63.8,0,83.6757,880,81.1,78.8,81.3,0,90.2,89.5,0.1,1.6,29.97
20160819,805,75.8,89.7,37.02531511,71.87803667,257,48.3,45,5.6,76.2,72.9,-0.2,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,76.7,61.1,72.5,100,43.2,60.8,72.5,0,77.2,1.85,61.8,1.8125,65.3,0,0,35.1,11,0,0,0,73.2,73.7,63.5,67.8,15,41.3,61.4,56.5,0,73.6,0.99,61.8,1.8125,66.8,0,0,96,73.7,15.2,3.7,1.5,15,15,96.9,61.9,81,100,36.9,0,72.5,1.3,65.55173,65.05173,0,12.4,0,0,1,100,1,72,214,65.6,0,30.140675,200,72,68,0,74.8,64,0,9000,274,71.7,62.1,0,35.96794,260,128,69.8,62.9,0,48.49268,125,1018,71.3,62.8,0,26.10995,1000,418,73.8,63,0,36.028316,423.3083,619,71.3,63.3,0,43.50442,600,207,70.4,63.2,0,35.064297,200,130,71,63.2,0,50.554596,125,341,69.5,63.4,0,34.46045,330,333,71.6,63.7,0,100,650,847,69.6,63.8,0,100,950,512,0,63,0,34.45141,500,508,70.4,62.9,0,32.76455,500,181,72.4,64.4,0,47.58604,175,250,69.8,64.8,0,39.609604,245,230,70.6,64.5,0,41.08613,220,354,73.1,64.4,0,32.317738,350,162,72.9,64.6,0,32.502735,160,338,72.4,64.5,0,32.033226,335,352,72.4,64.4,0,30.483541,335,204,70,64.9,0,36.621933,195,440,74.5,64.7,0,33.929203,458.94318,253,68.8,64.3,0,42.625896,245,180,73.2,64.4,0,42.899155,175,267,72.4,64.4,0,45.02567,245,424,71.5,64.2,0,40.394863,420,161,72.4,64.7,0,27.160793,160,452,74.1,64.5,0,42.741447,448.0498,307,72.8,64.8,0,33.97544,300,418,71.4,64.2,0,29.586231,400,203,69.9,64.7,0,36.808693,195,371,71.3,64.1,0,31.166914,380,343,69.6,64.6,0,30.420595,335,177,73.2,64.1,0,58.050793,175,262,72.4,64.4,0,41.930817,245,356,72.3,64.1,0,37.59826,350,164,73.1,64.4,0,35.59716,160,460,74.1,64.3,0,46.074585,456.19983,233,73.1,65.1,0,40.61931,230,310,72.1,64.2,0,38.1505,285,197,69.6,64.8,0,41.93431,195,396,72.9,64.4,0,32.44898,380,425,70.4,64,0,43.248817,335,177,73.3,64.2,0,55.535324,175,256,72.6,64.2,0,44.760406,245,428,72.1,64.3,0,46.327614,420,163,72.8,64.2,0,31.030258,160,343,72.6,64.1,0,35.13546,335,96,72.4,64.8,0,33.161827,100,347,72.1,64.6,0,39.72383,335,200,70.8,283.6,0,33.167233,195,390,72.9,64.3,0,37.9439,380,343,70.9,64.2,0,42.97281,335,234,73.9,64.2,0,33.57798,235.18741,256,72,64.3,0,40.59189,245,354,73.7,64.2,0,38.437958,350,162,72.2,64.4,0,31.6917,160,353,70.5,64.1,0,46.59338,335,244,73.9,64.7,0,39.10931,246.86633,165,72.5,64.3,0,34.739544,150,200,70.5,65.1,0,35.872356,195,393,73.2,64.4,0,34.3678,380,584,69.3,64,0,60.60203,575,643,73.9,64.5,0,46.904587,641.6981,255,73.2,64.8,0,39.94628,250,184,73.3,64.8,0,52.670605,175,195,73.7,64.7,0,29.129314,190,189,70.6,64.5,0,34.990902,185,308,69.5,64.3,0,32.091347,300,304,73.3,64,0,33.435696,300,215,68.7,64.1,0,53.63115,210,891,67,63.9,0,83.6757,880,81.1,79,81.3,0,90.2,89.5,-1.2,0.2,29.97
20160819,810,76.2,90.3,37.51505183,71.87803667,258,48.3,45.1,5.65,76.4,73.3,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,76.8,61.4,72.5,100,42.4,60.8,72.5,0,77.5,1.8,61.8,1.8125,64.9,0,0,35.1,11,0,0,0,73.2,73.8,63.9,69.1,15,41.5,61.4,55.1,0,73.8,1.02,61.8,1.8125,66.8,0,0,95.9,74.3,14.6,4.1,1,15,15,98,61.9,81,100,36.6,0,74.5,1.3,65.55173,65.05173,0,12.3,0,0,1,100,1,72,213,65.5,0,30.140675,200,72,68,0,74.8,63.9,0,9000,273,71.6,62.2,0,35.96794,260,128,69.7,62.8,0,48.49268,125,1016,71.2,62.6,0,26.10995,1000,418,73.8,63,0,36.0159,423.3083,617,71.2,63.1,0,43.50442,600,206,70.4,63.1,0,35.064297,200,130,70.9,63.1,0,50.554596,125,341,69.4,63.4,0,34.46045,330,332,71.5,63.6,0,100,650,846,69.4,63.8,0,100,950,512,0,62.9,0,34.45141,500,508,70.3,62.8,0,32.76455,500,179,72.4,64.6,0,47.58604,175,251,69.9,64.9,0,40.664406,245,227,70.6,64.6,0,41.08613,220,358,73.1,64.5,0,33.79277,350,161,72.9,64.7,0,32.502735,160,345,72.4,64.6,0,33.164803,335,350,72.4,64.5,0,30.483541,335,201,70,65.1,0,36.621933,195,1034,74.7,64.6,0,52.193344,1020,252,68.9,64.4,0,44.01679,245,178,73.2,64.6,0,42.899155,175,263,72.4,64.6,0,45.02567,245,426,71.5,64.3,0,41.279068,420,163,72.4,64.8,0,27.770329,160,533,74.1,64.6,0,45.15895,519.4498,306,72.8,64.9,0,33.97544,300,414,71.4,64.3,0,29.586231,400,200,70,64.8,0,36.808693,195,392,71.3,64.3,0,32.127033,380,341,69.6,64.7,0,31.314962,335,179,73.2,64.2,0,58.9379,175,260,72.4,64.6,0,41.930817,245,353,72.3,64.2,0,37.876408,350,164,73.2,64.6,0,35.59716,160,458,74,64.4,0,46.074585,456.19983,233,73.1,65.2,0,41.06861,230,306,72.1,64.3,0,38.1505,285,202,69.6,64.9,0,43.78863,195,389,73,64.5,0,32.44898,380,419,70.4,64.1,0,43.248817,335,182,73.2,64.4,0,55.171158,175,254,72.5,64.4,0,44.760406,245,432,72.1,64.4,0,46.772003,420,164,72.8,64.3,0,31.189514,160,341,73,64.3,0,35.13546,335,94,72.4,64.8,0,33.161827,100,347,72.1,64.8,0,39.72383,335,199,70.8,283.9,0,33.167233,195,390,73,64.4,0,37.9439,380,343,70.9,64.4,0,42.97281,335,234,74,64.3,0,33.57798,235.18741,256,72.2,64.5,0,40.59189,245,354,73.7,64.3,0,38.891613,350,162,72.2,64.5,0,31.6917,160,355,70.5,64.3,0,47.040348,335,250,73.9,64.8,0,39.76865,246.86633,157,72.5,64.5,0,34.739544,150,199,70.4,65.2,0,35.872356,195,388,73.3,64.4,0,34.3678,380,588,69.3,64.1,0,61.037235,575,643,73.9,64.6,0,46.904587,641.6981,254,73.2,64.9,0,39.94628,250,184,73.3,64.9,0,52.670605,175,195,73.9,64.8,0,29.129314,190,190,70.7,64.7,0,34.990902,185,305,69.5,64.4,0,32.091347,300,307,73.6,64.2,0,33.90247,300,215,68.8,64.3,0,53.63115,210,893,67,64.1,0,84.11329,880,81.1,78.8,81.3,0,90.2,89.5,1.4,-1.4,29.97
20160819,815,76.6,88.5,37.47914293,71.87803667,260,48.5,45.3,5.6,76.7,73.5,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,77.4,61.6,72.5,100,42.1,60.8,72.5,0,77.8,1.8,61.8,1.8125,65,0,0,35.1,11.1,0,0,0,73.2,73.8,63.9,68.7,15,41.8,61.4,55.2,0,73.7,0.99,61.8,1.8125,66.8,0,0,95.4,73.8,14.8,4,0.8,15,15,96.8,61.9,81,100,36.4,0,74.5,1.3,65.55173,65.05173,0,12.3,0,0,1,100,1,72,213,65.7,0,30.140675,200,72,68,0,74.8,64.1,0,9000,274,71.6,62.4,0,35.96794,260,128,69.6,63.1,0,48.49268,125,1011,71.1,62.8,0,26.10995,1000,416,73.7,63.3,0,33.37059,401.70807,620,71.2,63.2,0,43.50442,600,206,70.3,63.4,0,35.064297,200,130,70.8,63.3,0,50.554596,125,340,69.4,63.6,0,34.46045,330,332,71.4,63.8,0,100,650,844,69.4,64.1,0,100,950,511,0,63.1,0,34.45141,500,508,70.2,63.1,0,32.76455,500,181,72.4,64.7,0,47.58604,175,252,69.8,65,0,40.664406,245,229,70.6,64.7,0,41.08613,220,359,73.2,64.6,0,33.357513,350,162,72.9,64.8,0,32.502735,160,345,72.4,64.7,0,32.550858,335,353,72.5,64.6,0,30.483541,335,204,70,65.1,0,36.621933,195,694,74.9,64.7,0,42.032223,695.20776,254,68.9,64.6,0,43.58513,245,179,73.2,64.6,0,42.899155,175,264,72.4,64.7,0,45.02567,245,429,71.5,64.4,0,41.279068,420,163,72.5,64.9,0,27.770329,160,521,74,64.7,0,44.68754,519.4498,307,72.8,65,0,33.97544,300,416,71.4,64.4,0,29.586231,400,202,70,64.9,0,36.808693,195,375,71.4,64.4,0,31.757753,380,342,69.6,64.8,0,31.314962,335,180,73.2,64.3,0,58.488274,175,263,72.4,64.7,0,41.930817,245,355,72.3,64.3,0,37.876408,350,164,73.2,64.6,0,35.59716,160,459,74,64.5,0,46.074585,456.19983,234,73.1,65.3,0,41.06861,230,308,72.1,64.4,0,38.1505,285,202,69.6,64.9,0,43.3402,195,402,73,64.6,0,33.04922,380,421,70.4,64.2,0,43.248817,335,176,73.2,64.4,0,53.435303,175,256,72.6,64.4,0,44.760406,245,432,72.2,64.4,0,46.772003,420,165,72.8,64.4,0,31.189514,160,343,73.1,64.3,0,35.13546,335,97,72.5,65,0,33.161827,100,349,72.1,64.9,0,39.72383,335,200,70.8,283.7,0,33.167233,195,386,73.1,64.5,0,37.9439,380,344,71,64.5,0,42.97281,335,235,74,64.4,0,33.57798,235.18741,256,72.2,64.6,0,40.59189,245,357,73.7,64.4,0,38.891613,350,163,72.2,64.6,0,31.6917,160,362,70.6,64.3,0,47.040348,335,250,73.9,65,0,39.76865,246.86633,167,72.5,64.6,0,34.739544,150,200,70.5,65.3,0,35.872356,195,390,73.4,64.5,0,34.3678,380,588,69.3,64.2,0,61.037235,575,644,74,64.7,0,46.904587,641.6981,255,73.1,65,0,39.94628,250,185,73.3,65,0,52.670605,175,195,73.9,64.9,0,29.129314,190,190,70.8,64.7,0,34.990902,185,309,69.6,64.5,0,32.091347,300,308,73.8,64.2,0,33.90247,300,216,68.8,64.3,0,53.63115,210,889,67,64.1,0,83.14088,880,81.1,78.8,81.3,0,90.2,89.4,0.2,-0.1,29.97
20160819,820,77,87.7,37.66045469,71.87803667,259,48.5,45.2,5.6,76.9,73.6,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,77.5,61.6,72,100,41.8,60.8,72,0,77.8,1.8,61.8,1.8125,65,0,0,34.9,11,0,0,0,73.3,73.8,64,68.8,15,42.1,61.4,58,0,73.8,0.98,61.8,1.8125,66.8,0,0,95.3,73.7,16.4,4.1,0.9,15,15,97.2,61.9,81,100,36.7,0,74.5,1.3,65.55173,65.05173,0,12.3,0,0,1,100,1,72,212,65.7,0,30.140675,200,72,68,0,74.8,64.1,0,9000,273,71.6,62.5,0,35.96794,260,127,69.6,63.1,0,48.49268,125,1007,71.1,62.8,0,26.10995,1000,408,73.8,63.3,0,33.854942,401.70807,614,71.1,63.3,0,43.50442,600,204,70.3,63.4,0,35.064297,200,129,70.8,63.4,0,50.554596,125,339,69.4,63.6,0,34.46045,330,331,71.3,63.9,0,100,650,841,69.3,64.1,0,100,950,510,0,63.2,0,34.45141,500,507,70.2,63.1,0,32.76455,500,180,72.5,64.7,0,47.58604,175,253,69.9,65,0,40.664406,245,229,70.6,64.8,0,41.08613,220,358,73.2,64.7,0,33.357513,350,162,72.9,64.8,0,32.502735,160,346,72.4,64.8,0,32.550858,335,351,72.5,64.7,0,30.483541,335,203,70,65.2,0,36.621933,195,779,74.6,64.7,0,43.725742,782.13806,253,68.9,64.6,0,43.58513,245,179,73.2,64.7,0,42.899155,175,265,72.4,64.7,0,45.02567,245,431,71.6,64.5,0,41.279068,420,164,72.5,65,0,27.770329,160,520,73.9,64.8,0,44.675453,519.4498,307,72.8,65.1,0,33.97544,300,416,71.5,64.5,0,29.586231,400,202,70,65,0,36.808693,195,366,71.4,64.4,0,31.733137,380,347,69.6,64.8,0,31.024897,335,180,73.3,64.4,0,58.488274,175,263,72.4,64.8,0,41.930817,245,355,72.3,64.4,0,37.876408,350,164,73.2,64.7,0,35.59716,160,459,74,64.6,0,46.074585,456.19983,233,73.2,65.4,0,41.06861,230,309,72.2,64.5,0,38.1505,285,203,69.6,65,0,43.3402,195,406,73.1,64.7,0,33.04922,380,420,70.4,64.3,0,43.248817,335,178,73.2,64.5,0,54.321438,175,255,72.6,64.5,0,44.760406,245,430,72.2,64.5,0,46.31527,420,165,72.8,64.4,0,30.576996,160,341,73.1,64.4,0,35.13546,335,95,72.5,65,0,33.161827,100,348,72.1,64.9,0,39.72383,335,200,70.8,283.9,0,33.167233,195,388,73.1,64.6,0,37.9439,380,345,71,64.6,0,42.97281,335,234,74,64.5,0,33.57798,235.18741,255,72.2,64.7,0,40.59189,245,356,73.7,64.4,0,38.891613,350,163,72.2,64.7,0,31.6917,160,359,70.5,64.3,0,47.040348,335,250,73.9,65,0,39.76865,246.86633,167,72.5,64.6,0,34.739544,150,199,70.5,65.4,0,35.872356,195,389,73.5,64.6,0,34.3678,380,585,69.3,64.3,0,60.60203,575,645,74,64.7,0,46.904587,641.6981,255,73.2,65.1,0,39.94628,250,186,73.3,65,0,52.670605,175,197,73.9,65,0,29.129314,190,191,70.9,64.8,0,34.990902,185,309,69.6,64.6,0,32.091347,300,308,74,64.3,0,33.90247,300,215,68.8,64.4,0,53.63115,210,887,67.1,64.2,0,83.14088,880,81.1,78.8,81.3,0,90.2,89.4,0.2,0,29.97
20160819,825,77.5,85.1,37.51892406,71.87803667,257,48.3,45.1,5.55,77,73.8,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,77.1,61.4,72,15,41.3,60,72,0,77.6,1.8,61,1.8125,64.9,0,0,34.8,10.9,0,0,0,73.3,73.8,63.9,68.8,15,42.3,61,57.1,0,73.7,1,61,1.8125,66.8,0,0,95.3,74.3,15.4,4,0.6,15,15,98.5,61.9,81,100,35.5,0,74.5,1.3,65.31035,64.81035,0,12.3,0,0,1,100,1,72,213,65.6,0,30.140675,200,72,68,0,74.8,64,0,9000,272,71.7,62.3,0,35.96794,260,127,69.6,63,0,48.49268,125,1007,71.1,62.8,0,26.10995,1000,409,73.8,63.2,0,33.854942,401.70807,613,71.1,63.2,0,43.50442,600,204,70.3,63.3,0,35.064297,200,129,70.7,63.3,0,50.554596,125,339,69.5,63.5,0,34.46045,330,330,71.3,63.8,0,100,650,841,69.4,64,0,100,950,511,0,63,0,34.45141,500,507,70.2,63,0,32.76455,500,180,72.5,64.7,0,47.58604,175,252,69.9,65,0,40.664406,245,229,70.7,64.8,0,41.08613,220,357,73.2,64.7,0,33.357513,350,161,72.9,64.9,0,32.502735,160,344,72.4,64.8,0,32.550858,335,352,72.6,64.7,0,30.483541,335,202,70,65.2,0,36.621933,195,902,74.9,64.7,0,47.86546,897.3384,252,68.9,64.6,0,43.58513,245,179,73.2,64.7,0,42.899155,175,264,72.4,64.7,0,45.02567,245,428,71.6,64.5,0,41.279068,420,164,72.5,65,0,27.770329,160,518,73.9,64.8,0,44.675453,519.4498,307,72.8,65.1,0,33.97544,300,415,71.5,64.5,0,29.586231,400,201,70,65,0,36.808693,195,396,71.5,64.4,0,31.253078,380,342,69.6,64.8,0,30.68649,335,179,73.3,64.4,0,58.488274,175,263,72.4,64.8,0,41.930817,245,354,72.3,64.4,0,37.876408,350,163,73.1,64.7,0,35.59716,160,459,74,64.6,0,46.074585,456.19983,232,73.2,65.4,0,41.06861,230,307,72.2,64.5,0,38.1505,285,201,69.6,65.1,0,43.3402,195,401,73.1,64.7,0,33.04922,380,419,70.4,64.3,0,43.248817,335,176,73.2,64.5,0,54.321438,175,254,72.6,64.5,0,44.760406,245,429,72.2,64.5,0,46.31527,420,164,72.8,64.5,0,30.576996,160,342,73.2,64.5,0,35.13546,335,95,72.4,65.1,0,33.161827,100,349,72.2,65,0,39.72383,335,199,70.8,283.7,0,33.167233,195,386,73.2,64.6,0,37.9439,380,343,71,64.6,0,42.97281,335,233,74,64.5,0,33.57798,235.18741,256,72.2,64.6,0,40.59189,245,356,73.7,64.5,0,38.891613,350,163,72.2,64.7,0,31.6917,160,359,70.6,64.4,0,47.040348,335,249,73.9,65,0,39.76865,246.86633,162,72.5,64.7,0,34.739544,150,199,70.5,65.4,0,35.872356,195,390,73.5,64.6,0,34.3678,380,584,69.3,64.3,0,60.60203,575,644,74,64.8,0,46.904587,641.6981,255,73.2,65.1,0,39.94628,250,184,73.3,65.1,0,52.670605,175,196,73.9,65,0,29.129314,190,189,71,64.9,0,34.990902,185,307,69.6,64.6,0,32.091347,300,308,74,64.3,0,33.90247,300,215,68.9,64.4,0,53.63115,210,887,67.1,64.2,0,83.14088,880,81.1,79.1,81.3,0,90.2,89.4,1.9,-0.2,29.97
