20160819,830,77.8,86.9,38.20282193,71.87803667,256,47.8,44.7,5.6,76.5,73.4,-0.2,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,75,59.2,72,15,39,60,72,0,76.2,1.8,61,1.8125,65.2,0,0,35,11,0,0,0,73.3,73.9,64.2,68.8,15,43,61,56.5,0,73.8,1.01,61,1.8125,66.9,0,0,95.4,74,15.6,3.9,0.7,15,15,96.8,61.9,81,100,35.5,0,74.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,216,64.1,0,30.140675,200,72,68,0,74.9,62.7,0,9000,274,71.5,60.4,0,35.96794,260,128,69.6,61.5,0,48.49268,125,1016,71.1,61.5,0,26.5527,1000,401,73.8,61.4,0,33.681072,401.70807,617,71,62,0,43.50442,600,206,70.2,61.7,0,35.064297,200,130,70.7,61.8,0,50.554596,125,342,69.4,61.9,0,34.46045,330,332,71.2,62.5,0,100,650,844,69.4,62.3,0,100,950,512,0,61.5,0,34.45141,500,508,70.3,61.3,0,32.76455,500,180,72.5,64.8,0,47.58604,175,252,69.9,65.1,0,40.664406,245,228,70.7,64.8,0,41.08613,220,356,73.2,64.7,0,33.357513,350,161,72.9,64.9,0,32.502735,160,343,72.5,64.9,0,32.550858,335,351,72.6,64.7,0,30.483541,335,202,70,65.3,0,36.621933,195,936,74.8,64.7,0,48.94743,935.7384,251,68.9,64.7,0,43.58513,245,178,73.2,64.8,0,42.899155,175,264,72.4,64.8,0,45.02567,245,428,71.6,64.6,0,41.279068,420,163,72.6,65.1,0,27.770329,160,517,73.9,64.9,0,44.675453,519.4498,307,72.8,65.1,0,33.97544,300,415,71.5,64.6,0,29.586231,400,201,70,65.1,0,36.808693,195,392,71.6,64.5,0,31.96701,380,340,69.6,64.9,0,30.68649,335,179,73.3,64.4,0,58.488274,175,260,72.4,64.8,0,41.930817,245,357,72.4,64.4,0,37.876408,350,164,73.2,64.7,0,35.59716,160,458,74,64.6,0,46.074585,456.19983,232,73.2,65.4,0,41.06861,230,308,72.2,64.6,0,38.1505,285,202,69.6,65.1,0,43.3402,195,402,73.2,64.7,0,33.04922,380,421,70.5,64.4,0,43.248817,335,177,73.3,64.6,0,54.321438,175,253,72.6,64.6,0,44.760406,245,427,72.2,64.6,0,46.31527,420,164,72.8,64.6,0,30.576996,160,344,73.2,64.5,0,35.13546,335,97,72.5,65.1,0,33.161827,100,346,72.2,65,0,39.72383,335,199,70.8,283.8,0,33.167233,195,387,73.3,64.6,0,37.9439,380,342,71,64.6,0,42.97281,335,235,74.1,64.6,0,33.57798,235.18741,257,72.2,64.7,0,40.59189,245,356,73.7,64.5,0,38.891613,350,163,72.2,64.8,0,31.6917,160,361,70.6,64.5,0,47.040348,335,248,73.9,65.1,0,39.76865,246.86633,169,72.5,64.7,0,34.739544,150,199,70.6,65.5,0,35.872356,195,394,73.7,64.7,0,34.3678,380,583,69.4,64.3,0,60.60203,575,642,74,64.8,0,46.904587,641.6981,255,73.2,65.1,0,39.94628,250,185,73.3,65.1,0,52.670605,175,194,73.9,65,0,29.129314,190,189,71.1,64.9,0,34.990902,185,307,69.7,64.7,0,32.091347,300,308,74.2,64.4,0,33.90247,300,215,69.1,64.5,0,53.63115,210,887,67.1,64.3,0,83.14088,880,81.1,79,81.3,0,90.1,89.4,-0.1,0.1,29.97
20160819,835,78.1,86.3,38.33691644,71.87803667,256,47.8,44.8,5.6,76.5,73.6,-0.1,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.1,59.6,71.5,15,36.5,60,71.5,0,76.4,1.8,61,1.8125,65.6,0,0,34.8,10.9,0,0,0,73.3,73.9,64.2,69,15,43.5,61,57.4,0,73.9,1.01,61,1.8125,66.9,0,0,95.1,74.4,15.8,4.1,1.1,15,15,97.1,61.9,81,100,36.5,0,74.5,1.3,65.31035,64.81035,0,12.3,0,0,1,100,1,72,217,63.7,0,30.140675,200,72,68,0,74.9,62.4,0,9000,273,71.4,60.3,0,35.96794,260,128,69.6,61.1,0,48.49268,125,1025,71.1,60.8,0,26.5527,1000,403,73.8,61.3,0,33.519623,401.70807,618,70.9,61.4,0,43.50442,600,207,70.2,61.4,0,35.064297,200,130,70.5,61.3,0,50.554596,125,341,69.3,61.7,0,34.46045,330,332,71.2,62.1,0,100,650,846,69.3,62.1,0,100,950,512,0,61.1,0,34.45141,500,508,70.3,61,0,32.76455,500,179,72.5,64.8,0,47.58604,175,251,70,65.2,0,40.664406,245,228,70.7,64.9,0,41.08613,220,354,73.2,64.8,0,33.357513,350,161,73,65,0,32.502735,160,344,72.5,64.9,0,32.550858,335,349,72.7,64.8,0,30.483541,335,202,70,65.3,0,36.621933,195,934,74.3,64.8,0,48.94743,935.7384,251,68.9,64.7,0,43.58513,245,179,73.2,64.8,0,42.899155,175,262,72.4,64.9,0,45.02567,245,426,71.6,64.6,0,41.279068,420,163,72.6,65.1,0,27.770329,160,517,73.9,64.9,0,44.675453,519.4498,307,72.9,65.2,0,33.97544,300,415,71.5,64.6,0,29.586231,400,199,70,65.1,0,36.808693,195,365,71.7,64.6,0,31.745445,380,349,69.6,65,0,31.580856,335,178,73.2,64.5,0,58.488274,175,261,72.5,64.9,0,41.930817,245,353,72.4,64.5,0,37.876408,350,164,73.2,64.8,0,35.59716,160,455,74,64.7,0,46.074585,456.19983,233,73.2,65.4,0,41.06861,230,307,72.2,64.6,0,38.1505,285,201,69.6,65.2,0,43.3402,195,403,73.4,64.8,0,33.04922,380,423,70.5,64.4,0,43.248817,335,176,73.3,64.6,0,54.321438,175,253,72.6,64.6,0,44.760406,245,426,72.2,64.7,0,46.31527,420,164,72.8,64.6,0,30.576996,160,340,73.3,64.6,0,35.13546,335,95,72.5,65.2,0,33.161827,100,348,72.2,65.1,0,39.72383,335,200,70.8,283.6,0,33.167233,195,387,73.4,64.7,0,37.9439,380,344,71,64.7,0,42.97281,335,271,74.1,64.6,0,35.535168,271.1874,255,72.2,64.7,0,40.59189,245,353,73.8,64.6,0,38.891613,350,162,72.2,64.8,0,31.6917,160,355,70.6,64.5,0,47.040348,335,249,73.9,65.1,0,39.76865,246.86633,168,72.5,64.8,0,34.739544,150,199,70.5,65.5,0,35.872356,195,390,73.8,64.7,0,34.3678,380,584,69.4,64.3,0,60.60203,575,645,74,64.9,0,46.904587,641.6981,255,73.3,65.2,0,39.94628,250,185,73.3,65.2,0,52.670605,175,195,73.9,65.1,0,29.129314,190,190,71.2,65,0,34.990902,185,304,69.7,64.7,0,32.091347,300,307,74.2,64.4,0,33.90247,300,214,69.4,64.5,0,53.63115,210,886,67.1,64.3,0,83.14088,880,81.1,79,81.3,0,90.1,89.4,0.2,0,29.97
20160819,840,78.4,85,38.30485796,71.87803667,254,47.9,45,5.6,76.7,73.7,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.2,60.4,72,15,35.4,60,72,0,76.5,1.8,61,1.8125,65.8,0,0,34.9,10.9,0,0,0,73.3,73.8,63.9,69.1,15,43.9,61,60.3,0,73.8,0.99,61,1.8125,67,0,0,95.5,74.2,16.5,4.2,1,15,15,96.9,61.9,81,100,37.2,0,74.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,214,64.2,0,30.140675,200,72,68,0,74.9,62.9,0,9000,274,71.3,61,0,35.96794,260,127,69.5,61.6,0,48.49268,125,1023,71,61.2,0,26.5527,1000,402,73.7,62,0,33.606556,401.70807,616,70.8,61.7,0,43.50442,600,206,70.1,62,0,35.064297,200,130,70.4,61.9,0,50.554596,125,341,69.2,62.3,0,34.46045,330,332,71.1,62.6,0,100,650,846,69.3,62.8,0,100,950,512,0,61.7,0,34.45141,500,508,70.2,61.7,0,32.76455,500,181,72.5,64.7,0,47.58604,175,253,70,65,0,40.664406,245,230,70.7,64.7,0,41.08613,220,358,73.2,64.7,0,33.357513,350,162,73,64.9,0,32.502735,160,344,72.5,64.8,0,32.550858,335,353,72.7,64.7,0,30.483541,335,203,70.1,65.3,0,36.621933,195,968,74.1,64.6,0,49.864754,974.1387,253,68.9,64.6,0,43.58513,245,179,73.2,64.6,0,42.899155,175,265,72.5,64.7,0,45.02567,245,430,71.7,64.4,0,41.279068,420,164,72.5,65.1,0,27.770329,160,525,74,64.8,0,44.675453,519.4498,307,72.8,65.1,0,33.97544,300,417,71.5,64.5,0,29.586231,400,201,70.1,65.1,0,36.808693,195,369,71.9,64.5,0,31.142294,380,346,69.6,64.8,0,30.6744,335,180,73.3,64.3,0,58.488274,175,262,72.5,64.7,0,41.930817,245,357,72.4,64.3,0,37.876408,350,164,73.2,64.7,0,35.59716,160,508,74.1,64.5,0,49.15358,516.7998,233,73.2,65.4,0,41.06861,230,307,72.2,64.6,0,38.1505,285,204,69.6,65.1,0,43.3402,195,395,73.5,64.7,0,33.04922,380,411,70.5,64.3,0,43.248817,335,177,73.2,64.5,0,54.321438,175,258,72.6,64.5,0,44.760406,245,430,72.3,64.6,0,46.31527,420,164,72.9,64.5,0,30.576996,160,344,73.3,64.4,0,35.13546,335,94,72.5,65.1,0,33.161827,100,350,72.2,65,0,39.72383,335,200,70.8,283.6,0,33.167233,195,390,73.5,64.6,0,37.9439,380,344,71,64.5,0,42.97281,335,286,74,64.4,0,36.30581,289.1874,257,72.2,64.6,0,40.59189,245,357,73.8,64.4,0,38.891613,350,163,72.2,64.7,0,31.6917,160,364,70.7,64.3,0,47.040348,335,250,74,65,0,39.76865,246.86633,170,72.6,64.7,0,34.739544,150,200,70.6,65.4,0,35.872356,195,391,74,64.6,0,34.3678,380,586,69.4,64.2,0,60.60203,575,645,74,64.8,0,46.904587,641.6981,255,73.3,65.1,0,39.94628,250,185,73.3,65.1,0,52.670605,175,197,73.9,65,0,29.129314,190,188,71.2,64.9,0,34.990902,185,308,69.7,64.6,0,32.091347,300,376,74.2,64.3,0,37.3787,371.50034,216,69.6,64.4,0,53.63115,210,889,67.1,64.1,0,83.14088,880,81.1,78.9,81.3,0,90.1,89.4,0.1,0.3,29.97
20160819,845,78.8,83.8,38.38278019,71.87803667,256,47.9,45,5.55,76.7,73.7,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.2,60.5,72,15,34.7,60,72,0,76.6,1.8,61,1.8125,65.7,0,0,34.9,10.9,0,0,0,73.4,73.9,63.7,69.5,15,44.3,61,57,0,73.8,1,61,1.8125,66.9,0,0,95.8,75.3,15.3,3.7,1.4,15,15,97.1,61.9,81,100,37,0,74.5,1.3,65.31035,64.81035,0,12.3,0,0,1,100,1,72,215,64.5,0,30.140675,200,72,68,0,74.9,63.3,0,9000,274,71.4,61.3,0,35.96794,260,128,69.5,62,0,48.49268,125,1030,71,61.7,0,26.5527,1000,378,73.8,62.3,0,31.296572,380.10806,617,70.8,62.2,0,43.50442,600,207,70,62.3,0,35.064297,200,130,70.4,62.3,0,50.554596,125,342,69.2,62.6,0,34.46045,330,332,71.1,63,0,100,650,846,69.4,63.2,0,100,950,511,0,62.1,0,34.45141,500,508,70.3,62,0,32.76455,500,179,72.5,64.6,0,47.58604,175,252,70,65,0,40.664406,245,228,70.8,64.7,0,41.08613,220,355,73.2,64.6,0,33.357513,350,161,73.1,64.9,0,32.502735,160,342,72.5,64.7,0,32.550858,335,348,72.8,64.6,0,30.483541,335,202,70.1,65.2,0,36.621933,195,969,74,64.6,0,50.029404,974.1387,251,68.9,64.5,0,43.58513,245,178,73.3,64.6,0,42.899155,175,261,72.5,64.7,0,45.02567,245,426,71.7,64.4,0,41.279068,420,163,72.5,65,0,27.770329,160,518,74,64.7,0,44.675453,519.4498,306,72.8,65.1,0,33.97544,300,415,71.5,64.5,0,29.586231,400,200,70.1,65,0,36.808693,195,395,72,64.4,0,31.179222,380,341,69.7,64.8,0,30.964466,335,177,73.3,64.2,0,58.488274,175,259,72.5,64.7,0,41.930817,245,352,72.4,64.3,0,37.876408,350,163,73.1,64.6,0,35.59716,160,511,74,64.4,0,48.859177,516.7998,231,73.2,65.3,0,41.06861,230,307,72.2,64.4,0,38.1505,285,199,69.6,65,0,43.3402,195,398,73.6,64.6,0,33.04922,380,412,70.5,64.2,0,43.248817,335,177,73.3,64.4,0,55.46249,175,255,72.6,64.4,0,44.760406,245,428,72.3,64.5,0,46.31527,420,163,72.9,64.4,0,30.576996,160,341,73.5,64.4,0,35.13546,335,95,72.6,65.1,0,33.161827,100,346,72.2,64.9,0,39.72383,335,199,70.8,283.9,0,33.167233,195,384,73.6,64.6,0,37.9439,380,344,71,64.5,0,42.97281,335,287,74,64.3,0,36.30581,289.1874,256,72.2,64.6,0,40.59189,245,355,73.8,64.3,0,38.891613,350,162,72.2,64.7,0,31.6917,160,355,70.7,64.3,0,47.040348,335,249,74,65,0,39.76865,246.86633,163,72.6,64.7,0,34.739544,150,198,70.6,65.4,0,35.872356,195,391,74.1,64.5,0,34.3678,380,581,69.4,64.1,0,60.60203,575,681,74,64.7,0,48.9075,685.19836,253,73.4,65.1,0,39.94628,250,184,73.3,65,0,52.670605,175,193,73.9,64.9,0,29.129314,190,187,71.3,64.8,0,34.990902,185,304,69.7,64.5,0,32.091347,300,407,74.2,64.2,0,38.926422,404.49966,214,69.7,64.3,0,53.63115,210,885,67.1,64.1,0,84.18621,880,81.1,78.9,81.3,0,90.1,89.4,0.1,0,29.97
20160819,850,79.2,82.9,38.52883062,71.87803667,257,47.7,44.7,5.55,76.5,73.4,-0.1,5.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,75.3,61,72,15,34.5,60,72,0,76.7,1.8,61,1.8125,65.7,0,0,34.8,11,0,0,0,73.4,74,63.9,69.7,15,44.8,61,57.2,0,74,1,61,1.8125,66.9,0,0,95.9,74.9,15.5,4,2,15,15,97.4,61.9,81,100,36.5,0,74.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,213,64.7,0,30.140675,200,72,68,0,74.9,63.5,0,9000,275,71.4,61.6,0,35.96794,260,128,69.4,62.2,0,48.49268,125,1030,71,61.9,0,26.5527,1000,378,73.9,62.6,0,31.383509,380.10806,618,70.8,62.4,0,43.50442,600,206,70,62.6,0,35.064297,200,130,70.4,62.5,0,50.554596,125,341,69.3,62.9,0,34.46045,330,333,71,63.2,0,100,650,845,69.4,63.4,0,100,950,512,0,62.3,0,34.45141,500,508,70.4,62.3,0,32.76455,500,181,72.5,64.6,0,47.58604,175,253,70,65,0,40.664406,245,230,70.8,64.7,0,41.08613,220,358,73.3,64.6,0,33.357513,350,162,73.2,64.9,0,32.502735,160,345,72.5,64.8,0,32.550858,335,352,72.8,64.6,0,30.483541,335,204,70.1,65.2,0,36.621933,195,976,74,64.6,0,50.029404,974.1387,253,68.9,64.5,0,43.58513,245,180,73.3,64.6,0,42.899155,175,265,72.5,64.7,0,45.02567,245,430,71.7,64.4,0,41.279068,420,164,72.5,64.9,0,27.770329,160,521,74,64.7,0,44.675453,519.4498,307,72.8,65.1,0,33.97544,300,416,71.5,64.4,0,29.586231,400,202,70.1,65,0,36.808693,195,386,72.1,64.4,0,31.376167,380,341,69.7,64.8,0,30.964466,335,180,73.3,64.3,0,58.488274,175,263,72.5,64.7,0,41.930817,245,356,72.4,64.3,0,37.876408,350,164,73.2,64.6,0,35.59716,160,519,74,64.5,0,48.859177,516.7998,235,73.2,65.3,0,41.06861,230,309,72.3,64.4,0,38.1505,285,203,69.7,65,0,43.3402,195,398,73.6,64.6,0,33.04922,380,414,70.5,64.2,0,43.248817,335,179,73.4,64.4,0,55.46249,175,257,72.7,64.4,0,44.760406,245,431,72.3,64.5,0,46.31527,420,165,73,64.4,0,30.576996,160,344,73.5,64.4,0,35.13546,335,94,72.6,65.1,0,33.161827,100,349,72.2,64.9,0,39.72383,335,201,70.8,283.8,0,33.167233,195,391,73.7,64.6,0,37.9439,380,344,70.9,64.5,0,42.97281,335,287,74,64.4,0,36.30581,289.1874,258,72.2,64.6,0,40.59189,245,359,73.8,64.4,0,38.891613,350,164,72.2,64.7,0,31.6917,160,366,70.9,64.3,0,47.040348,335,250,74,65,0,39.76865,246.86633,167,72.6,64.6,0,34.739544,150,201,70.6,65.4,0,35.872356,195,390,74.3,64.6,0,34.3678,380,587,69.4,64.2,0,60.60203,575,685,74,64.7,0,48.9075,685.19836,254,73.4,65.1,0,39.94628,250,184,73.4,65,0,52.670605,175,195,73.9,64.9,0,29.129314,190,189,71.4,64.8,0,34.990902,185,306,69.7,64.5,0,32.091347,300,477,74.2,64.2,0,41.66564,470.49966,215,69.9,64.4,0,53.63115,210,892,67.2,64.1,0,84.18621,880,81.1,78.9,81.3,0,90.2,89.4,0.5,-0.1,29.97
20160819,855,79.7,81.4,38.61525391,71.87803667,259,47.8,44.9,5.55,76.2,73.3,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.4,61.1,71.5,15,34.6,60,71.5,0,76.8,1.8,61,1.8125,65.6,0,0,34.7,10.9,0,0,0,73.5,74.1,63.8,70,15,45.1,61,57.6,0,73.9,1,61,1.8125,66.9,0,0,95.6,75.9,15.5,3.7,1.4,15,15,97.1,61.9,81,100,35.9,0,74.5,1.3,65.31035,64.81035,0,12.3,0,0,1,100,1,72,214,65,0,30.140675,200,72,68,0,74.9,63.8,0,9000,273,71.6,61.9,0,35.96794,260,127,69.4,62.5,0,48.49268,125,1025,71,62.3,0,26.5527,1000,386,73.9,62.9,0,30.762545,380.10806,613,70.8,62.7,0,43.50442,600,205,70,62.8,0,35.064297,200,129,70.4,62.8,0,50.554596,125,340,69.4,63.1,0,34.46045,330,330,71,63.5,0,100,650,843,69.5,63.7,0,100,950,511,0,62.6,0,34.45141,500,508,70.5,62.6,0,32.76455,500,180,72.4,64.6,0,47.58604,175,252,70.1,64.9,0,40.664406,245,229,70.8,64.7,0,41.08613,220,356,73.3,64.6,0,33.357513,350,161,73.3,64.9,0,32.502735,160,345,72.5,64.8,0,32.550858,335,351,72.8,64.6,0,30.483541,335,202,70.1,65.2,0,36.621933,195,973,73.9,64.6,0,50.029404,974.1387,251,68.9,64.5,0,43.58513,245,179,73.3,64.6,0,42.899155,175,263,72.5,64.7,0,45.02567,245,428,71.7,64.4,0,41.279068,420,163,72.5,64.9,0,27.770329,160,518,74,64.7,0,44.675453,519.4498,307,72.9,65,0,33.97544,300,415,71.5,64.4,0,29.586231,400,201,70.1,65,0,36.808693,195,388,72.2,64.4,0,30.945345,380,350,69.7,64.8,0,30.964466,335,178,73.3,64.3,0,58.488274,175,260,72.5,64.7,0,41.930817,245,353,72.4,64.3,0,37.876408,350,163,73.2,64.6,0,35.59716,160,512,74,64.4,0,48.859177,516.7998,232,73.2,65.3,0,41.06861,230,307,72.2,64.4,0,38.1505,285,201,69.7,65,0,43.3402,195,399,73.8,64.7,0,33.04922,380,416,70.5,64.2,0,43.248817,335,178,73.3,64.4,0,55.46249,175,255,72.7,64.4,0,44.760406,245,429,72.3,64.5,0,46.31527,420,164,73,64.4,0,30.576996,160,342,73.5,64.4,0,35.13546,335,96,72.6,65.1,0,33.161827,100,347,72.2,64.9,0,39.72383,335,200,70.9,283.8,0,33.167233,195,389,73.8,64.6,0,37.9439,380,343,70.9,64.5,0,42.97281,335,285,74,64.3,0,36.30581,289.1874,255,72.2,64.6,0,40.59189,245,356,73.8,64.4,0,38.891613,350,162,72.2,64.7,0,31.6917,160,360,71.3,64.3,0,47.040348,335,249,74,65,0,39.76865,246.86633,169,72.6,64.6,0,34.739544,150,199,70.6,65.4,0,35.872356,195,391,74.5,64.6,0,34.3678,380,585,69.4,64.2,0,60.60203,575,684,74,64.7,0,48.9075,685.19836,252,73.3,65,0,39.94628,250,183,73.4,65,0,52.670605,175,195,74,64.9,0,29.129314,190,189,71.4,64.8,0,34.990902,185,307,69.8,64.5,0,32.091347,300,503,74,64.2,0,43.12738,503.49966,214,69.9,64.3,0,53.63115,210,884,67.1,64.1,0,84.18621,880,81.1,78.9,81.3,0,90.2,89.4,0.2,0,29.97
20160819,900,80.1,79.9,38.60421437,71.87803667,256,47.9,45,5.55,76.1,73.2,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.4,61.1,72,15,34.8,60,72,0,76.8,1.8,61,1.8125,65.4,0,0,34.9,11,0,0,0,73.5,74.1,63.9,69.9,15,45.5,61,60.9,0,74,1.02,61,1.8125,66.9,0,0,95.9,75.8,17,3.7,1.4,15,15,97.1,61.9,81,100,36.1,0,74.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,214,65,0,30.140675,200,72,68,0,74.9,63.8,0,9000,274,71.7,62,0,35.96794,260,128,69.4,62.6,0,48.49268,125,1023,71,62.4,0,26.5527,1000,376,73.9,62.9,0,31.296572,380.10806,620,70.8,62.8,0,43.50442,600,206,70,62.9,0,35.064297,200,131,70.4,62.9,0,50.554596,125,342,69.5,63.3,0,34.46045,330,333,71.1,63.6,0,100,650,845,69.4,63.7,0,100,950,512,0,62.7,0,34.45141,500,508,70.6,62.6,0,32.76455,500,180,72.4,64.6,0,47.58604,175,253,70.1,65,0,40.664406,245,230,70.9,64.7,0,41.08613,220,355,73.3,64.6,0,33.357513,350,162,73.3,64.9,0,32.502735,160,344,72.5,64.7,0,32.550858,335,352,72.9,64.7,0,30.483541,335,203,70,65.2,0,36.621933,195,975,73.9,64.6,0,50.029404,974.1387,251,69,64.5,0,43.58513,245,179,73.3,64.6,0,42.899155,175,263,72.5,64.7,0,45.02567,245,428,71.7,64.4,0,41.279068,420,164,72.5,64.9,0,27.770329,160,520,74.1,64.7,0,44.675453,519.4498,307,72.9,65,0,33.97544,300,416,71.5,64.4,0,29.586231,400,201,70.1,65,0,36.808693,195,390,72.3,64.4,0,32.11472,380,338,69.7,64.8,0,30.49311,335,179,73.3,64.3,0,58.488274,175,262,72.5,64.7,0,41.930817,245,354,72.4,64.3,0,37.876408,350,163,73.2,64.6,0,35.59716,160,513,74,64.5,0,48.859177,516.7998,233,73.3,65.3,0,41.06861,230,307,72.3,64.4,0,38.1505,285,201,69.7,65,0,43.3402,195,405,73.9,64.7,0,33.04922,380,418,70.5,64.2,0,43.248817,335,178,73.3,64.4,0,55.46249,175,256,72.7,64.5,0,44.760406,245,430,72.3,64.5,0,46.31527,420,164,73.1,64.4,0,30.576996,160,342,73.6,64.4,0,35.13546,335,96,72.6,65.1,0,33.161827,100,348,72.2,64.9,0,39.72383,335,200,70.9,283.7,0,33.167233,195,389,73.9,64.6,0,37.9439,380,344,71,64.5,0,42.97281,335,288,74,64.3,0,36.30581,289.1874,256,72.2,64.6,0,40.59189,245,356,73.8,64.4,0,38.891613,350,163,72.2,64.7,0,31.6917,160,362,71.5,64.3,0,47.040348,335,251,74,65,0,39.76865,246.86633,169,72.6,64.6,0,34.739544,150,200,70.6,65.3,0,35.872356,195,386,74.6,64.6,0,34.3678,380,588,69.4,64.2,0,60.60203,575,680,74,64.7,0,48.9075,685.19836,253,73.4,65,0,39.94628,250,184,73.4,65,0,52.670605,175,195,74,64.9,0,29.129314,190,189,71.4,64.8,0,34.990902,185,306,69.8,64.6,0,32.091347,300,504,74,64.1,0,43.12738,503.49966,215,70,64.3,0,53.63115,210,889,67.2,64.1,0,84.18621,880,81.1,78.9,81.3,0,90.2,89.4,0.7,0.1,29.97
20160819,905,80.5,79.5,38.86442257,76.131525,258,47.9,45,5.55,76.1,73.2,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.4,61.1,71.5,15,34.9,60,71.5,0,76.8,1.8,61,1.8125,65.5,0,0,34.7,11,0,0,0,73.5,74.1,63.9,69.8,15,45.9,61,57.7,0,74,0.99,61,1.8125,66.8,0,0,96,75.2,15.4,3.7,1.5,15,15,97.2,61.9,81,100,36.5,0,74.5,1.3,65.31035,64.81035,0,12.3,0,0,1,100,1,72,213,65,0,30.140675,200,72,68,0,74.9,63.8,0,9000,272,71.7,62,0,35.96794,260,127,69.4,62.7,0,48.49268,125,1024,71,62.4,0,26.5527,1000,387,73.9,62.9,0,30.762545,380.10806,613,70.8,62.8,0,43.50442,600,205,70,62.9,0,35.064297,200,130,70.4,63,0,50.554596,125,340,69.6,63.2,0,34.46045,330,330,71.1,63.6,0,100,650,841,69.4,63.8,0,100,950,511,0,62.7,0,34.45141,500,507,70.6,62.7,0,32.76455,500,180,72.4,64.6,0,47.58604,175,252,70.2,65,0,40.664406,245,228,70.9,64.7,0,41.08613,220,356,73.3,64.6,0,33.357513,350,161,73.3,64.9,0,32.502735,160,344,72.5,64.8,0,32.550858,335,351,72.9,64.7,0,30.483541,335,203,70,65.2,0,36.621933,195,979,73.8,64.5,0,50.029404,974.1387,251,69,64.5,0,43.58513,245,179,73.2,64.6,0,42.899155,175,263,72.5,64.7,0,45.02567,245,426,71.7,64.4,0,41.279068,420,163,72.5,64.9,0,27.770329,160,595,74.1,64.6,0,48.08413,590.84985,307,72.9,65,0,33.97544,300,415,71.5,64.4,0,29.586231,400,201,70.1,65,0,36.808693,195,404,72.4,64.4,0,31.203838,380,343,69.7,64.8,0,30.952381,335,178,73.3,64.3,0,58.488274,175,260,72.5,64.7,0,41.930817,245,355,72.4,64.3,0,38.39642,350,163,73.2,64.6,0,35.59716,160,544,74.1,64.4,0,50.72375,547.09985,232,73.3,65.3,0,41.06861,230,309,72.3,64.5,0,38.1505,285,200,69.7,65,0,43.3402,195,402,74,64.6,0,33.04922,380,416,70.5,64.2,0,43.248817,335,178,73.3,64.4,0,55.46249,175,256,72.7,64.4,0,44.760406,245,430,72.3,64.5,0,46.31527,420,164,73.1,64.4,0,30.576996,160,343,73.7,64.4,0,35.13546,335,96,72.6,65.1,0,33.161827,100,348,72.2,64.9,0,39.72383,335,199,70.9,283.5,0,33.167233,195,387,74,64.6,0,37.9439,380,345,71,64.5,0,42.97281,335,289,74,64.3,0,36.30581,289.1874,256,72.2,64.6,0,40.59189,245,356,73.8,64.4,0,38.891613,350,163,72.2,64.7,0,31.6917,160,360,71.7,64.3,0,47.040348,335,249,74,65.1,0,39.76865,246.86633,169,72.6,64.6,0,34.739544,150,200,70.6,65.4,0,35.872356,195,390,74.8,64.6,0,34.3678,380,588,69.4,64.1,0,60.60203,575,682,74,64.7,0,48.9075,685.19836,253,73.5,65,0,39.94628,250,184,73.4,65,0,52.670605,175,194,74,64.9,0,29.129314,190,189,71.4,64.8,0,34.990902,185,306,69.8,64.5,0,32.091347,300,506,74,64.1,0,43.12738,503.49966,214,70,64.3,0,53.63115,210,885,67.2,64.1,0,84.18621,880,81.1,78.8,81.3,0,90.2,89.5,0.2,-0.1,29.97
20160819,910,80.9,78.7,39.02256981,76.131525,254,48,45.1,5.55,76.1,73.2,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.5,75.4,61.1,72,15,35.1,60,72,0,76.9,1.8,61,1.8125,65.3,0,0,34.9,11,0,0,0,73.6,74.3,63.7,70.3,15,46.4,61,59.2,0,74.1,1.01,61,1.8125,66.8,0,0,96,75.7,16.1,3.6,1,15,15,97.4,61.9,81,100,36,0,76.5,1.3,65.31035,64.81035,0,12.3,0,0,1,100,1,72,214,65,0,30.140675,200,72,68,0,74.9,63.9,0,9000,273,71.8,62,0,35.96794,260,128,69.4,62.6,0,48.49268,125,1027,71,62.4,0,26.5527,1000,377,73.9,62.9,0,31.209639,380.10806,618,70.8,62.8,0,43.50442,600,207,70,62.9,0,35.064297,200,131,70.4,62.9,0,50.554596,125,341,69.7,63.2,0,34.46045,330,332,71.1,63.6,0,100,650,847,69.3,63.7,0,100,950,511,0,62.7,0,34.45141,500,508,70.7,62.7,0,32.76455,500,180,72.4,64.6,0,47.58604,175,253,70.2,65,0,40.664406,245,228,70.9,64.7,0,41.08613,220,358,73.3,64.6,0,33.357513,350,161,73.3,64.9,0,32.502735,160,344,72.6,64.7,0,32.550858,335,351,72.9,64.6,0,30.483541,335,202,70,65.2,0,36.621933,195,971,73.8,64.6,0,50.029404,974.1387,251,68.9,64.5,0,43.58513,245,179,73.2,64.6,0,42.899155,175,263,72.5,64.6,0,45.02567,245,428,71.7,64.4,0,41.279068,420,163,72.5,64.9,0,27.770329,160,595,74,64.6,0,48.072044,590.84985,306,72.9,65.1,0,33.97544,300,416,71.5,64.4,0,29.586231,400,200,70.1,65,0,36.808693,195,401,72.4,64.4,0,31.413095,380,336,69.7,64.8,0,30.952381,335,179,73.3,64.3,0,58.9379,175,260,72.5,64.7,0,41.930817,245,364,72.4,64.3,0,39.00109,350,164,73.2,64.6,0,35.59716,160,616,74.1,64.4,0,54.88224,607.6998,237,73.3,65.3,0,41.59077,230,309,72.3,64.4,0,38.1505,285,200,69.7,64.9,0,43.3402,195,378,74.1,64.7,0,33.925568,380,388,70.5,64.2,0,43.248817,335,177,73.4,64.4,0,55.46249,175,255,72.7,64.4,0,44.760406,245,428,72.3,64.5,0,46.31527,420,164,73.2,64.4,0,30.576996,160,343,73.7,64.4,0,35.13546,335,96,72.7,65.1,0,33.161827,100,348,72.2,64.9,0,39.72383,335,199,70.9,283.7,0,33.167233,195,420,74.1,64.6,0,39.43662,419.46646,344,71,64.5,0,42.97281,335,288,74,64.4,0,36.30581,289.1874,255,72.3,64.6,0,40.59189,245,356,73.9,64.4,0,38.891613,350,163,72.2,64.7,0,31.6917,160,361,71.9,64.3,0,47.040348,335,283,74.1,65,0,41.168304,274.4665,167,72.6,64.6,0,34.739544,150,199,70.6,65.4,0,35.872356,195,396,74.9,64.6,0,34.3678,380,585,69.4,64.2,0,60.60203,575,682,74,64.7,0,48.9075,685.19836,252,73.5,65,0,39.94628,250,184,73.4,65,0,52.670605,175,194,74,64.9,0,29.129314,190,188,71.4,64.8,0,34.990902,185,306,69.8,64.5,0,32.091347,300,538,74,64.1,0,44.73652,536.4999,214,70.1,64.4,0,53.63115,210,885,67.2,64.1,0,84.18621,880,81.1,78.9,81.3,0,90.2,89.5,0.1,0,29.97
20160819,915,81.3,77.4,39.04854278,76.131525,254,47.9,45,5.55,76.4,73.4,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,75.5,61.1,72,15,35.2,60,72,0,76.9,1.85,61,1.8125,65.2,0,0,34.9,11,0,0,0,73.6,74.2,63.9,70.8,15,46.8,61,56.1,0,74.1,0.98,61,1.8125,66.9,0,0,95.9,76.6,14.8,3.6,1.3,15,15,96.9,61.9,81,100,36.1,0,76.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,216,65,0,30.140675,200,72,68,0,74.9,63.8,0,9000,274,71.9,62,0,35.96794,260,128,69.4,62.7,0,48.49268,125,1028,71,62.4,0,26.5527,1000,378,73.9,62.9,0,31.458023,380.10806,619,70.8,62.8,0,43.50442,600,207,69.9,62.9,0,35.064297,200,131,70.5,62.9,0,50.554596,125,341,69.7,63.3,0,34.46045,330,332,71.1,63.6,0,100,650,847,69.4,63.7,0,100,950,512,0,62.7,0,34.45141,500,509,70.7,62.6,0,32.76455,500,179,72.4,64.7,0,47.58604,175,251,70.2,65,0,40.664406,245,227,70.9,64.8,0,41.08613,220,354,73.3,64.7,0,33.357513,350,161,73.4,64.9,0,32.502735,160,341,72.7,64.8,0,32.550858,335,348,72.9,64.7,0,30.483541,335,201,70,65.2,0,36.621933,195,968,73.8,64.7,0,50.029404,974.1387,250,69,64.5,0,43.58513,245,178,73.2,64.7,0,42.899155,175,261,72.6,64.7,0,45.02567,245,427,71.7,64.5,0,41.279068,420,162,72.5,64.9,0,27.770329,160,594,74,64.7,0,48.072044,590.84985,306,72.9,65.1,0,33.97544,300,413,71.5,64.4,0,29.586231,400,200,70.1,65,0,36.808693,195,390,72.5,64.5,0,31.696209,380,342,69.7,64.8,0,30.952381,335,178,73.3,64.3,0,58.488274,175,252,72.5,64.7,0,41.930817,245,354,72.4,64.3,0,39.00109,350,162,73.2,64.7,0,35.59716,160,649,74.1,64.5,0,58.78312,668.2998,231,73.3,65.4,0,41.59077,230,299,72.3,64.5,0,38.1505,285,197,69.7,65,0,43.78863,195,451,74.2,64.7,0,37.71909,456.79962,397,70.5,64.3,0,43.248817,335,177,73.5,64.5,0,55.46249,175,252,72.7,64.5,0,44.760406,245,429,72.3,64.5,0,46.31527,420,163,73.3,64.5,0,30.576996,160,340,73.9,64.4,0,35.13546,335,94,72.6,65.1,0,33.161827,100,346,72.2,65,0,39.72383,335,198,70.9,284,0,33.167233,195,496,74.2,64.5,0,42.590584,496.26627,340,71.1,64.5,0,42.97281,335,285,74,64.4,0,36.30581,289.1874,254,72.2,64.6,0,40.59189,245,354,73.9,64.4,0,38.891613,350,162,72.3,64.7,0,31.6917,160,348,72.1,64.3,0,47.040348,335,304,74,65.1,0,42.729904,302.06647,157,72.6,64.7,0,34.739544,150,198,70.6,65.4,0,35.872356,195,391,75,64.6,0,34.3678,380,584,69.5,64.2,0,60.60203,575,719,74,64.7,0,51.068222,728.69836,250,73.5,65,0,39.94628,250,182,73.4,65,0,52.670605,175,194,74,64.9,0,29.129314,190,186,71.4,64.8,0,34.990902,185,304,69.8,64.6,0,32.091347,300,535,73.9,64.2,0,44.73652,536.4999,212,70.1,64.4,0,53.63115,210,880,67.2,64.2,0,84.635956,880,81.1,78.8,81.3,0,90.2,89.5,0.1,-0.1,29.97
20160819,920,81.6,76.3,39.03143474,76.131525,255,48.2,45.2,5.6,76.5,73.5,-0.2,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.5,61.1,71.5,15,35.4,60,71.5,0,76.9,1.85,61,1.8125,65,0,0,34.7,10.9,0,0,0,73.6,74.4,63.7,71.7,15,47.2,61,56.8,0,74.3,0.98,61,1.8125,66.9,0,0,96.1,77.9,15,3.8,1.2,15,15,97.3,61.9,81,100,36.9,0,76.5,1.3,65.31035,64.81035,0,12.3,0,0,1,100,1,72,214,65,0,30.140675,200,72,68,0,74.9,63.8,0,9000,274,72.1,62,0,35.96794,260,128,69.4,62.7,0,48.49268,125,1027,71,62.4,0,26.5527,1000,375,74,62.9,0,31.743666,380.10806,618,70.8,62.8,0,43.50442,600,207,69.9,62.9,0,35.064297,200,131,70.5,62.9,0,50.554596,125,341,69.8,63.2,0,34.46045,330,333,71.1,63.6,0,100,650,848,69.4,63.7,0,100,950,512,0,62.7,0,34.45141,500,508,70.8,62.7,0,32.76455,500,180,72.5,64.6,0,47.58604,175,252,70.2,64.9,0,40.664406,245,228,71,64.7,0,41.08613,220,356,73.4,64.6,0,33.357513,350,161,73.4,64.9,0,32.502735,160,343,72.8,64.8,0,32.550858,335,351,73,64.7,0,30.483541,335,202,70.1,65.2,0,36.621933,195,976,73.8,64.6,0,50.029404,974.1387,251,69,64.5,0,43.58513,245,178,73.3,64.6,0,42.899155,175,262,72.6,64.6,0,45.02567,245,426,71.7,64.4,0,41.279068,420,163,72.4,64.9,0,27.770329,160,594,74,64.6,0,48.059956,590.84985,306,72.9,65,0,33.97544,300,415,71.5,64.4,0,29.586231,400,201,70.1,65,0,36.808693,195,386,72.6,64.4,0,31.548496,380,346,69.7,64.8,0,31.411652,335,175,73.3,64.2,0,59.812855,175,251,72.5,64.7,0,41.930817,245,358,72.4,64.3,0,39.44854,350,160,73.2,64.6,0,35.59716,160,692,74,64.4,0,60.475956,698.59985,234,73.3,65.3,0,42.197937,230,297,72.3,64.4,0,38.1505,285,200,69.7,64.9,0,44.673374,195,531,74.3,64.6,0,41.54862,533.6004,400,70.5,64.2,0,43.248817,335,177,73.4,64.4,0,55.46249,175,254,72.7,64.4,0,44.760406,245,426,72.3,64.5,0,46.31527,420,163,73.3,64.4,0,30.576996,160,370,74.1,64.4,0,36.621914,368.2501,93,72.7,65.1,0,33.161827,100,346,72.3,64.9,0,39.72383,335,198,70.9,283.7,0,33.167233,195,582,74.1,64.4,0,46.226074,573.0663,340,71.1,64.5,0,42.97281,335,286,74,64.3,0,36.30581,289.1874,256,72.3,64.6,0,40.59189,245,354,73.9,64.4,0,38.891613,350,162,72.4,64.7,0,31.6917,160,353,72.2,64.3,0,47.040348,335,305,73.9,65.1,0,42.729904,302.06647,158,72.6,64.6,0,34.739544,150,199,70.6,65.4,0,35.872356,195,390,75.2,64.6,0,34.3678,380,580,69.5,64.1,0,60.60203,575,731,74,64.6,0,51.238167,728.69836,255,73.6,65,0,40.385788,250,183,73.4,65,0,52.670605,175,194,74,64.9,0,29.129314,190,187,71.5,64.8,0,34.990902,185,304,69.8,64.5,0,32.091347,300,536,74,64.1,0,44.73652,536.4999,213,70.2,64.4,0,53.63115,210,887,67.2,64.1,0,84.635956,880,81.1,78.9,81.3,0,90.2,89.5,-1.1,1.5,29.97
20160819,925,82.1,75.9,39.37607985,76.131525,255,48.1,45,5.6,76.9,73.8,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.5,61.1,71.5,15,35.5,60,71.5,0,77,1.85,61,1.8125,64.9,0,0,34.6,10.9,0,0,0,73.6,74.3,63.8,71.6,15,47.6,61,59,0,74.2,0.98,61,1.8125,66.9,0,0,96.2,77.4,15.8,4.1,0.9,15,15,96.6,61.9,81,100,37.4,0,76.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,216,65.1,0,30.140675,200,72,68,0,75,63.9,0,9000,275,72.1,62,0,35.96794,260,128,69.4,62.7,0,48.49268,125,1026,70.9,62.4,0,26.5527,1000,377,74,62.9,0,31.458023,380.10806,618,70.8,62.8,0,43.50442,600,207,69.9,62.9,0,35.064297,200,131,70.5,63,0,50.554596,125,342,69.9,63.3,0,34.46045,330,333,71.1,63.6,0,100,650,848,69.3,63.8,0,100,950,512,0,62.7,0,34.45141,500,508,70.9,62.7,0,32.76455,500,180,72.5,64.6,0,47.58604,175,252,70.2,64.9,0,40.664406,245,229,71,64.7,0,41.08613,220,357,73.4,64.6,0,33.357513,350,161,73.4,64.9,0,32.502735,160,342,72.9,64.8,0,32.550858,335,351,73,64.6,0,30.483541,335,202,70,65.2,0,36.621933,195,972,73.8,64.6,0,50.029404,974.1387,250,69,64.5,0,43.58513,245,178,73.3,64.6,0,42.899155,175,262,72.6,64.6,0,45.02567,245,427,71.8,64.4,0,41.279068,420,163,72.4,64.9,0,27.770329,160,593,74,64.7,0,48.047867,590.84985,306,72.9,65,0,33.97544,300,415,71.5,64.4,0,29.586231,400,200,70.1,65,0,36.808693,195,398,72.7,64.4,0,32.040867,380,340,69.7,64.8,0,30.952381,335,178,73.4,64.3,0,60.335396,175,249,72.5,64.7,0,41.930817,245,356,72.5,64.3,0,39.44854,350,161,73.2,64.6,0,36.943222,160,694,74,64.4,0,60.475956,698.59985,233,73.2,65.3,0,42.197937,230,295,72.3,64.4,0,38.1505,285,198,69.7,64.9,0,44.673374,195,575,74.3,64.5,0,43.15726,572.00037,398,70.5,64.2,0,43.248817,335,181,73.3,64.4,0,55.89949,175,253,72.7,64.4,0,44.760406,245,422,72.4,64.5,0,46.31527,420,162,73.3,64.4,0,30.576996,160,452,74.2,64.4,0,39.978424,448.0499,96,72.7,65.1,0,33.161827,100,344,72.3,64.9,0,39.72383,335,197,70.9,283.9,0,33.167233,195,614,74,64.4,0,47.333572,611.46643,339,71.2,64.5,0,42.97281,335,305,73.9,64.3,0,37.247704,307.1874,255,72.3,64.6,0,40.59189,245,354,74,64.3,0,38.891613,350,162,72.5,64.7,0,31.6917,160,353,72.4,64.3,0,47.040348,335,308,73.9,65,0,42.729904,302.06647,157,72.6,64.6,0,34.739544,150,198,70.6,65.4,0,35.872356,195,396,75.3,64.6,0,34.3678,380,578,69.5,64.2,0,60.60203,575,729,74,64.6,0,51.238167,728.69836,256,73.5,65,0,40.385788,250,182,73.4,65,0,52.670605,175,193,74,64.9,0,29.129314,190,186,71.5,64.8,0,34.990902,185,305,69.8,64.5,0,32.091347,300,539,74,64.1,0,44.73652,536.4999,213,70.2,64.4,0,53.63115,210,884,67.2,64.1,0,84.635956,880,81.1,78.8,81.3,0,90.2,89.5,0.2,-0.1,29.97
20160819,930,82.9,75.1,39.88657951,76.131525,256,48.1,45,5.6,77,73.8,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.5,61.1,72,15,35.7,60,72,0,77,1.8,61,1.8125,65,0,0,34.9,11,0,0,0,73.6,74.4,63.9,72.2,15,48,61,60.2,0,74.4,1,61,1.8125,66.9,0,0,96.1,77.9,16.2,3.8,1.1,15,15,97,61.9,81,100,37.4,0,76.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,211,65.1,0,30.140675,200,72,68,0,74.9,63.9,0,9000,274,72.2,62,0,35.96794,260,128,69.3,62.7,0,48.49268,125,1027,71,62.4,0,26.5527,1000,379,74,62.9,0,31.445604,380.10806,617,70.8,62.8,0,43.50442,600,207,69.9,62.9,0,35.064297,200,130,70.5,62.9,0,50.554596,125,340,69.9,63.2,0,34.46045,330,331,71.1,63.6,0,100,650,846,69.5,63.8,0,100,950,512,0,62.7,0,34.45141,500,508,71,62.6,0,32.76455,500,180,72.5,64.7,0,47.58604,175,254,70.2,65,0,40.664406,245,229,71,64.8,0,41.08613,220,356,73.4,64.7,0,33.357513,350,161,73.5,64.9,0,32.502735,160,344,72.9,64.8,0,32.550858,335,352,73,64.7,0,30.483541,335,203,70,65.2,0,36.621933,195,978,73.9,64.7,0,50.029404,974.1387,252,69,64.6,0,43.58513,245,179,73.3,64.6,0,42.899155,175,263,72.6,64.7,0,45.02567,245,428,71.8,64.4,0,41.279068,420,163,72.4,64.9,0,27.770329,160,597,74,64.7,0,48.023693,590.84985,307,72.9,65.1,0,33.97544,300,416,71.5,64.5,0,29.586231,400,202,70.1,65,0,36.808693,195,368,72.8,64.5,0,31.819302,380,344,69.7,64.8,0,30.952381,335,177,73.4,64.3,0,60.335396,175,249,72.6,64.8,0,41.930817,245,353,72.5,64.4,0,39.44854,350,163,73.3,64.7,0,37.39599,160,697,74,64.5,0,60.46369,698.59985,232,73.2,65.3,0,42.197937,230,292,72.4,64.5,0,38.1505,285,196,69.7,65,0,44.673374,195,654,74.4,64.5,0,46.662666,648.8002,394,70.6,64.3,0,43.248817,335,181,73.4,64.5,0,55.89949,175,253,72.7,64.5,0,44.760406,245,426,72.4,64.6,0,46.31527,420,163,73.3,64.5,0,30.576996,160,488,74.1,64.4,0,40.949413,487.9501,94,72.7,65.1,0,33.161827,100,348,72.4,65,0,39.72383,335,198,70.9,283.7,0,33.167233,195,615,74,64.4,0,47.333572,611.46643,341,71.2,64.6,0,42.97281,335,308,74,64.4,0,37.247704,307.1874,257,72.3,64.6,0,40.59189,245,356,74.1,64.4,0,38.891613,350,163,72.6,64.7,0,31.6917,160,359,72.5,64.4,0,47.040348,335,306,73.9,65.1,0,42.729904,302.06647,169,72.6,64.7,0,34.739544,150,199,70.6,65.4,0,35.872356,195,396,75.4,64.7,0,34.3678,380,588,69.5,64.2,0,60.60203,575,733,74.1,64.7,0,51.238167,728.69836,256,73.6,65,0,40.385788,250,183,73.4,65,0,52.670605,175,194,74.2,64.9,0,29.129314,190,188,71.4,64.8,0,34.990902,185,306,69.8,64.6,0,32.091347,300,538,74.1,64.2,0,44.73652,536.4999,214,70.3,64.4,0,53.63115,210,887,67.2,64.2,0,84.635956,880,81.1,79,81.3,0,90.2,89.5,0.2,-0.1,29.97
20160819,935,83.6,74.5,40.36224,76.131525,254,48.3,45.1,5.65,77.2,74,-0.1,5.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.5,61.2,71.5,15,35.8,60,71.5,0,77,1.85,61,1.8125,65.1,0,0,34.7,10.9,0,0,0,73.7,74.4,63.5,72.6,15,48.3,61,58.9,0,74.3,0.97,61,1.8125,66.9,0,0,96.2,78.7,15.6,4,0.5,15,15,97,61.9,81,100,37.5,0,76.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,213,65.1,0,30.140675,200,72,68,0,75,63.9,0,9000,276,72.2,62,0,35.96794,260,128,69.3,62.7,0,48.49268,125,1028,70.9,62.4,0,26.5527,1000,376,74,62.9,0,31.371086,380.10806,619,70.8,62.8,0,43.50442,600,208,69.9,62.9,0,35.064297,200,131,70.5,63,0,50.554596,125,342,69.9,63.3,0,34.46045,330,333,71.1,63.6,0,100,650,847,69.4,63.8,0,100,950,512,0,62.8,0,34.45141,500,508,71.1,62.7,0,32.76455,500,180,72.5,64.5,0,47.58604,175,253,70.2,64.9,0,40.664406,245,228,71,64.6,0,41.08613,220,356,73.4,64.5,0,33.357513,350,161,73.5,64.8,0,32.502735,160,342,73,64.7,0,32.550858,335,350,73.1,64.6,0,30.483541,335,202,70,65.2,0,36.621933,195,974,73.9,64.4,0,50.029404,974.1387,251,69,64.3,0,43.58513,245,178,73.3,64.4,0,42.899155,175,263,72.6,64.5,0,45.02567,245,426,71.8,64.2,0,41.279068,420,163,72.4,64.9,0,27.770329,160,630,74.1,64.5,0,49.655506,626.5498,306,72.9,65,0,33.97544,300,413,71.6,64.3,0,29.586231,400,200,70.1,64.9,0,36.808693,195,386,72.8,64.3,0,31.376167,380,343,69.7,64.7,0,30.952381,335,178,73.4,64.1,0,60.930855,175,249,72.6,64.6,0,43.244545,245,356,72.5,64.2,0,39.883904,350,161,73.3,64.5,0,37.39599,160,700,74,64.3,0,61.555447,698.59985,234,73.2,65.2,0,42.635094,230,288,72.4,64.4,0,38.1505,285,198,69.7,64.9,0,45.109684,195,722,74.4,64.3,0,50.52821,725.6001,386,70.6,64,0,43.248817,335,178,73.5,64.3,0,55.89949,175,250,72.7,64.3,0,44.760406,245,423,72.4,64.3,0,46.31527,420,161,73.4,64.3,0,30.576996,160,569,74.1,64.2,0,44.74946,567.7501,94,72.7,65,0,33.161827,100,345,72.4,64.8,0,39.72383,335,196,70.9,283.9,0,33.167233,195,613,74,64.3,0,47.333572,611.46643,339,71.2,64.4,0,42.97281,335,326,74.1,64.2,0,38.06728,325.1874,255,72.3,64.4,0,40.59189,245,415,74.2,64.2,0,41.711624,413.6997,162,72.7,64.6,0,31.6917,160,348,72.7,64.2,0,47.040348,335,305,73.9,65,0,42.729904,302.06647,164,72.6,64.6,0,34.739544,150,198,70.6,65.3,0,35.872356,195,388,75.5,64.5,0,34.3678,380,580,69.6,64,0,60.60203,575,768,74.1,64.6,0,53.071136,772.19836,255,73.5,64.9,0,40.385788,250,181,73.4,65,0,52.670605,175,207,74.3,64.8,0,30.406485,211.00021,186,71.4,64.7,0,34.990902,185,304,69.8,64.3,0,32.091347,300,565,74,63.9,0,46.198254,569.4998,213,70.4,64.2,0,53.63115,210,882,67.2,63.9,0,84.635956,880,81.1,78.9,81.3,0,90.2,89.5,0.4,-0.1,29.97
20160819,940,84,73.7,40.50501045,76.131525,255,48.3,45.1,5.6,77.7,74.6,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.6,61.2,72,15,36.2,60,72,0,77,1.8,61,1.8125,65,0,0,34.9,10.9,0,0,0,73.7,74.4,63.6,73.5,15,48.6,61,63.7,0,74.4,1,61,1.8125,66.9,0,0,96.2,79.3,17.4,3.7,1.2,15,15,96.9,61.9,81,100,38.6,0,76.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,214,65.1,0,30.140675,200,72,68,0,75,63.9,0,9000,274,72.3,62,0,35.96794,260,128,69.3,62.7,0,48.49268,125,1023,70.9,62.5,0,26.5527,1000,374,74,63,0,31.818182,380.10806,618,70.9,62.9,0,43.50442,600,206,69.9,63,0,35.064297,200,130,70.5,63,0,50.554596,125,340,70,63.3,0,34.46045,330,332,71.1,63.6,0,100,650,844,69.5,63.8,0,100,950,512,0,62.8,0,34.45141,500,508,71.1,62.7,0,32.76455,500,181,72.5,64.4,0,47.58604,175,254,70.3,64.8,0,40.664406,245,230,71,64.6,0,41.08613,220,358,73.4,64.5,0,33.357513,350,162,73.5,64.8,0,32.502735,160,345,73,64.6,0,32.550858,335,352,73.1,64.5,0,30.483541,335,203,70,65.1,0,36.621933,195,979,74,64.4,0,50.029404,974.1387,252,69,64.3,0,43.58513,245,179,73.3,64.4,0,42.899155,175,264,72.6,64.5,0,45.02567,245,428,71.8,64.2,0,41.279068,420,163,72.4,64.8,0,27.770329,160,704,74.1,64.4,0,52.02466,697.9498,306,72.9,64.9,0,33.97544,300,416,71.5,64.3,0,29.586231,400,201,70.1,64.9,0,36.808693,195,388,72.9,64.3,0,31.733137,380,340,69.7,64.6,0,30.952381,335,178,73.4,64.1,0,60.930855,175,250,72.6,64.5,0,43.244545,245,358,72.5,64.1,0,39.883904,350,162,73.3,64.5,0,37.39599,160,700,73.9,64.2,0,61.555447,698.59985,235,73.2,65.2,0,42.635094,230,288,72.4,64.3,0,38.1505,285,199,69.7,64.8,0,45.109684,195,779,74.4,64.2,0,54.357742,802.40015,385,70.7,64,0,43.248817,335,181,73.4,64.2,0,55.89949,175,253,72.7,64.3,0,44.760406,245,426,72.4,64.3,0,46.31527,420,163,73.5,64.3,0,30.576996,160,569,74,64.1,0,44.222008,567.7501,94,72.7,65,0,33.161827,100,346,72.4,64.8,0,39.72383,335,198,70.9,283.8,0,33.167233,195,616,74,64.2,0,47.333572,611.46643,341,71.3,64.3,0,42.97281,335,326,74.1,64.1,0,38.06728,325.1874,256,72.3,64.4,0,40.59189,245,479,74.2,64.1,0,43.894066,472.4997,163,72.7,64.6,0,31.6917,160,356,72.9,64.2,0,47.040348,335,306,73.9,65,0,42.729904,302.06647,170,72.6,64.5,0,34.739544,150,199,70.6,65.3,0,35.872356,195,389,75.6,64.4,0,34.3678,380,588,69.7,64,0,60.60203,575,778,74,64.5,0,53.071136,772.19836,255,73.5,64.9,0,40.385788,250,183,73.4,64.9,0,52.670605,175,208,74.3,64.7,0,30.406485,211.00021,187,71.5,64.6,0,34.990902,185,306,69.8,64.3,0,32.091347,300,570,74.1,63.9,0,46.198254,569.4998,214,70.4,64.2,0,53.63115,210,889,67.2,63.9,0,85.07354,880,81.1,78.9,81.3,0,90.2,89.5,0.1,-0.1,29.97
20160819,945,84.6,72.6,40.74285705,76.131525,259,48.3,45,5.6,78,74.7,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.6,61.2,72,15,36.5,60,72,0,77,1.8,61,1.8125,65.3,0,0,34.8,10.9,0,0,0,73.7,74.4,63.6,73.8,15,48.9,61,62.6,0,74.4,1,61,1.8125,66.8,0,0,96.1,79.9,16.8,4.1,0.9,15,15,96.9,61.9,81,100,38.2,0,78.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,214,65.1,0,30.140675,200,72,68,0,75,63.9,0,9000,275,72.2,62.1,0,35.96794,260,128,69.3,62.7,0,48.49268,125,1027,70.9,62.5,0,26.5527,1000,376,74,63,0,31.371086,380.10806,619,70.8,62.9,0,43.50442,600,208,69.9,63,0,35.064297,200,130,70.5,63,0,50.554596,125,341,70,63.3,0,34.46045,330,333,71,63.7,0,100,650,845,69.6,63.8,0,100,950,512,0,62.8,0,34.45141,500,508,71.2,62.8,0,32.76455,500,181,72.4,64.5,0,47.58604,175,253,70.3,64.8,0,40.664406,245,230,71.1,64.6,0,41.08613,220,357,73.4,64.5,0,33.357513,350,162,73.6,64.7,0,32.502735,160,346,73,64.6,0,32.550858,335,350,73.1,64.5,0,30.483541,335,203,70.1,65.1,0,36.621933,195,980,73.9,64.4,0,50.029404,974.1387,253,69,64.3,0,43.58513,245,179,73.2,64.4,0,42.899155,175,262,72.6,64.5,0,45.02567,245,429,71.8,64.2,0,41.279068,420,162,72.4,64.8,0,27.770329,160,741,74,64.4,0,53.426807,733.64984,307,72.9,64.9,0,33.97544,300,417,71.6,64.2,0,29.586231,400,200,70.1,64.8,0,36.808693,195,399,72.9,64.3,0,31.486952,380,343,69.7,64.6,0,30.952381,335,180,73.3,64.1,0,61.368336,175,247,72.6,64.6,0,43.244545,245,354,72.5,64.2,0,39.883904,350,161,73.3,64.5,0,37.39599,160,695,73.9,64.3,0,61.555447,698.59985,232,73.3,65.2,0,42.635094,230,290,72.4,64.3,0,38.590275,285,203,69.6,64.8,0,45.630833,195,832,74.3,64.2,0,56.39856,840.8002,380,70.7,64,0,43.248817,335,181,73.4,64.3,0,55.89949,175,252,72.7,64.3,0,44.760406,245,424,72.4,64.3,0,46.31527,420,162,73.5,64.3,0,30.576996,160,569,73.9,64.1,0,44.222008,567.7501,93,72.7,64.9,0,33.161827,100,346,72.5,64.8,0,39.72383,335,198,70.9,283.8,0,33.167233,195,615,74,64.2,0,47.333572,611.46643,341,71.3,64.3,0,42.97281,335,325,74,64.1,0,38.06728,325.1874,255,72.3,64.4,0,40.59189,245,505,74.2,64.1,0,45.15694,501.8997,162,72.8,64.6,0,31.6917,160,357,73.1,64.2,0,47.040348,335,270,73.9,64.9,0,40.04627,274.46692,168,72.6,64.5,0,34.739544,150,198,70.6,65.3,0,35.872356,195,397,75.7,64.5,0,34.3678,380,585,69.7,64,0,60.60203,575,773,74,64.5,0,53.071136,772.19836,255,73.5,64.9,0,40.385788,250,183,73.4,64.8,0,52.670605,175,208,74.1,64.7,0,30.406485,211.00021,186,71.4,64.6,0,34.990902,185,302,69.8,64.3,0,32.091347,300,629,74,63.9,0,48.77779,635.4999,214,70.5,64.2,0,53.63115,210,889,67.2,63.9,0,85.07354,880,81.1,79,81.3,0,90.2,89.5,1.6,-0.4,29.97
20160819,950,84.8,71.3,40.54864516,76.131525,256,48.4,45.2,5.6,77.8,74.6,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.6,61.3,71.5,15,36.9,60,71.5,0,77,1.85,61,1.8125,65.7,0,0,34.6,10.9,0,0,0,73.7,74.5,63.5,73.9,15,49.1,61,63.4,0,74.4,1.01,61,1.8125,66.8,0,0,96.1,79.5,16.9,3.6,1.5,15,15,97.1,61.9,81,100,38,0,78.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,214,65.2,0,30.140675,200,72,68,0,75,64,0,9000,274,72.2,62.1,0,35.96794,260,128,69.3,62.8,0,48.49268,125,1029,70.9,62.5,0,26.5527,1000,375,74,63.1,0,31.445604,380.10806,617,70.9,62.9,0,43.50442,600,207,69.9,63.1,0,35.064297,200,131,70.5,63,0,50.554596,125,341,70,63.4,0,34.46045,330,333,71,63.7,0,100,650,847,69.7,63.9,0,100,950,512,0,62.8,0,34.45141,500,508,71.1,62.8,0,32.76455,500,181,72.4,64.3,0,47.58604,175,254,70.3,64.7,0,40.664406,245,230,71.1,64.4,0,41.08613,220,357,73.5,64.3,0,33.357513,350,162,73.6,64.6,0,32.502735,160,347,73,64.5,0,32.550858,335,355,73.1,64.4,0,30.483541,335,204,70.3,65,0,36.621933,195,982,74,64.3,0,50.029404,974.1387,253,69,64.2,0,43.58513,245,180,73.2,64.3,0,42.899155,175,264,72.6,64.3,0,45.02567,245,430,71.8,64.1,0,41.279068,420,164,72.4,64.7,0,27.770329,160,734,74,64.3,0,52.761997,733.64984,306,73,64.8,0,33.97544,300,416,71.6,64.2,0,29.586231,400,201,70.1,64.7,0,36.808693,195,377,73,64.2,0,31.770065,380,351,69.7,64.5,0,31.411652,335,177,73.3,63.9,0,61.368336,175,250,72.6,64.4,0,43.69049,245,363,72.5,64,0,40.48857,350,163,73.3,64.3,0,38.00783,160,696,73.9,64.1,0,62.315994,698.59985,234,73.3,65.1,0,43.072254,230,294,72.4,64.2,0,39.030052,285,201,69.6,64.7,0,45.630833,195,903,74.3,64,0,61.716686,917.6004,376,70.8,63.9,0,43.248817,335,181,73.3,64.1,0,55.89949,175,256,72.7,64.1,0,44.760406,245,427,72.4,64.2,0,46.31527,420,164,73.5,64.2,0,30.576996,160,572,74,64,0,44.222008,567.7501,95,72.8,64.9,0,33.161827,100,348,72.5,64.7,0,39.72383,335,199,70.9,283.7,0,33.167233,195,618,74,64.1,0,47.321537,611.46643,342,71.3,64.2,0,42.97281,335,329,74,64,0,38.06728,325.1874,257,72.3,64.3,0,40.59189,245,570,74.2,63.9,0,47.204514,560.6997,162,72.9,64.5,0,31.6917,160,356,73.1,64,0,47.040348,335,275,73.9,64.9,0,41.05263,274.46692,165,72.7,64.4,0,34.739544,150,199,70.6,65.2,0,35.872356,195,395,75.7,64.3,0,34.3678,380,588,69.8,63.8,0,60.60203,575,781,74,64.4,0,53.071136,772.19836,256,73.6,64.7,0,40.385788,250,183,73.4,64.8,0,52.670605,175,209,74.1,64.6,0,30.406485,211.00021,188,71.4,64.5,0,34.990902,185,307,69.8,64.2,0,32.091347,300,632,74,63.7,0,48.77779,635.4999,215,70.5,64.1,0,53.63115,210,893,67.2,63.7,0,85.07354,880,81.1,79,81.3,0,90.2,89.5,0.1,0,29.97
20160819,955,85.2,70.5,40.68663142,76.131525,258,48.3,45,5.6,77.9,74.6,-0.2,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.6,61.2,72,15,37.2,60,72,0,77.1,1.8,61,1.8125,65.3,0,0,34.9,11,0,0,0,73.7,74.5,63.4,74.6,15,49.2,61,60.1,0,74.5,1,61,1.8125,66.7,0,0,96.5,80.5,15.8,3.9,0.9,15,15,97.6,61.9,81,100,37,0,78.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,215,65.1,0,30.140675,200,72,68,0,75,64,0,9000,275,72.3,62.1,0,35.96794,260,128,69.4,62.8,0,48.49268,125,1051,70.9,62.5,0,26.5527,1000,376,74,63,0,31.445604,380.10806,619,70.9,62.9,0,43.50442,600,207,69.9,63,0,35.064297,200,130,70.5,63,0,50.554596,125,342,70,63.3,0,34.46045,330,331,71,63.7,0,100,650,845,69.8,63.9,0,100,950,512,0,62.8,0,34.45141,500,508,71.2,62.8,0,32.76455,500,180,72.5,64.3,0,47.58604,175,253,70.3,64.6,0,40.664406,245,230,71.1,64.4,0,41.08613,220,357,73.5,64.3,0,33.357513,350,162,73.6,64.6,0,32.502735,160,346,73,64.4,0,32.550858,335,352,73.1,64.3,0,30.483541,335,203,70.4,65,0,36.621933,195,974,73.9,64.2,0,50.029404,974.1387,253,69,64.1,0,43.58513,245,179,73.2,64.2,0,42.899155,175,262,72.6,64.3,0,45.02567,245,429,71.8,64,0,41.279068,420,163,72.4,64.6,0,27.770329,160,773,74,64.2,0,54.63556,769.34985,306,73,64.8,0,33.97544,300,415,71.6,64.1,0,29.586231,400,202,70.1,64.6,0,36.808693,195,411,73,64.1,0,31.019201,380,343,69.7,64.4,0,30.952381,335,178,73.4,63.9,0,61.817963,175,245,72.6,64.4,0,43.69049,245,356,72.5,63.9,0,40.48857,350,162,73.3,64.3,0,38.00783,160,694,73.9,64.1,0,62.315994,698.59985,232,73.3,65,0,43.072254,230,288,72.5,64.1,0,39.030052,285,197,69.6,64.7,0,45.630833,195,952,74.2,64,0,65.34213,956.0004,374,70.8,63.8,0,43.248817,335,182,73.3,64.1,0,55.89949,175,253,72.7,64.1,0,44.760406,245,428,72.4,64.1,0,46.31527,420,162,73.6,64.1,0,30.576996,160,570,74,63.9,0,44.222008,567.7501,96,72.9,64.8,0,33.161827,100,347,72.4,64.6,0,39.72383,335,198,70.9,284,0,33.167233,195,616,74,64,0,47.309498,611.46643,342,71.3,64.1,0,42.97281,335,328,73.9,63.9,0,38.06728,325.1874,254,72.6,64.2,0,40.59189,245,626,74.2,63.8,0,50.110348,619.49976,162,72.9,64.4,0,31.6917,160,354,73.3,64,0,47.040348,335,273,73.9,64.8,0,41.05263,274.46692,169,72.7,64.3,0,34.739544,150,198,70.6,65.1,0,35.872356,195,387,75.8,64.3,0,34.3678,380,583,69.8,63.8,0,60.60203,575,770,74,64.3,0,53.071136,772.19836,254,73.5,64.7,0,40.385788,250,182,73.4,64.7,0,52.670605,175,253,74,64.4,0,34.287117,255.33319,186,71.4,64.4,0,34.990902,185,311,69.8,64.1,0,32.536057,300,634,73.9,63.7,0,48.77779,635.4999,214,70.6,64,0,53.63115,210,890,67.2,63.7,0,85.07354,880,81.1,79,81.3,0,90.2,89.5,0.2,0,29.96
