20160819,1000,85.7,69.8,40.93624928,76.131525,256,48.2,44.9,5.6,78,74.7,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.6,61.1,71.5,15,37.3,60,71.5,0,77.1,1.85,61,1.8125,65.1,0,0,34.6,10.9,0,0,0,73.7,74.5,63.6,74.5,15,49.4,61,62.4,0,74.5,0.99,61,1.8125,66.8,0,0,96.4,80.5,16.5,3.9,0.9,15,15,96.5,61.9,81,100,37.6,0,78.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,215,65,0,30.140675,200,72,68,0,75,63.9,0,9000,275,72.4,62,0,35.96794,260,128,69.4,62.7,0,48.49268,125,1032,70.9,62.4,0,26.5527,1000,374,74,62.9,0,31.892696,380.10806,617,70.9,62.9,0,43.50442,600,207,69.9,63,0,35.064297,200,131,70.5,63,0,50.554596,125,342,70.1,63.3,0,34.46045,330,333,71,63.7,0,100,650,847,69.5,63.8,0,100,950,513,0,62.8,0,34.45141,500,508,71.3,62.7,0,32.76455,500,181,72.5,64.3,0,47.58604,175,254,70.3,64.7,0,40.664406,245,230,71.1,64.4,0,41.08613,220,360,73.5,64.3,0,33.357513,350,162,73.6,64.6,0,32.502735,160,347,73,64.4,0,32.550858,335,353,73.2,64.3,0,30.483541,335,204,70.5,64.9,0,36.621933,195,975,74,64.3,0,49.935318,974.1387,252,69,64.2,0,43.58513,245,179,73.3,64.3,0,42.899155,175,262,72.6,64.3,0,45.02567,245,426,71.8,64.1,0,41.279068,420,163,72.4,64.6,0,27.770329,160,808,74.1,64.3,0,56.206936,805.0498,306,73,64.7,0,33.97544,300,416,71.6,64.1,0,29.586231,400,201,70.1,64.6,0,36.808693,195,373,73.1,64.1,0,32.127033,380,345,69.7,64.5,0,30.505198,335,178,73.4,63.9,0,61.817963,175,247,72.6,64.4,0,43.69049,245,359,72.5,64,0,40.48857,350,162,73.2,64.3,0,38.00783,160,663,73.8,64.1,0,60.623158,668.3003,232,73.2,65.1,0,43.072254,230,291,72.5,64.2,0,39.030052,285,196,69.6,64.7,0,45.630833,195,993,74.2,64,0,70.07203,1020,371,70.9,63.9,0,43.248817,335,180,73.3,64.1,0,55.46249,175,253,72.7,64.1,0,44.760406,245,427,72.4,64.1,0,46.31527,420,162,73.6,64.1,0,30.576996,160,568,73.9,64,0,44.222008,567.7501,96,73.2,64.8,0,33.161827,100,350,72.5,64.6,0,39.72383,335,198,70.9,283.7,0,33.167233,195,620,74,64.1,0,47.29746,611.46643,344,71.3,64.2,0,42.97281,335,322,73.9,64,0,38.06728,325.1874,254,72.7,64.3,0,40.59189,245,678,74.3,63.8,0,51.74105,678.3003,162,73,64.4,0,31.6917,160,356,73.4,64,0,47.040348,335,273,74,64.8,0,41.05263,274.46692,162,72.7,64.3,0,34.739544,150,198,70.6,65.2,0,35.872356,195,391,75.9,64.3,0,34.3678,380,583,69.8,63.8,0,60.60203,575,769,74,64.3,0,53.071136,772.19836,254,73.6,64.6,0,40.385788,250,183,73.4,64.6,0,52.670605,175,254,73.9,64.3,0,34.287117,255.33319,187,71.4,64.4,0,34.990902,185,306,69.8,64.2,0,32.536057,300,601,73.8,63.8,0,47.070385,602.50037,214,70.6,64,0,53.63115,210,890,67.2,63.7,0,85.07354,880,81.1,79,81.3,0,90.2,89.5,1.6,-0.4,29.96
20160819,1005,86.3,68.4,41.06157254,81.67011667,259,48.3,45,5.6,78.1,74.9,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75.6,61.1,72,15,37.5,60,72,0,77.1,1.85,61,1.8125,65,0,0,34.9,11,0,0,0,73.8,74.7,63.5,75,15,49.7,61,62.9,0,74.5,1,61,1.8125,66.8,0,0,96.5,81.2,16.7,3.6,1.2,15,15,96.7,61.9,81,100,37.6,0,78.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,215,65,0,30.140675,200,72,68,0,75,63.9,0,9000,274,72.5,62,0,35.96794,260,128,69.4,62.7,0,48.49268,125,1025,70.9,62.4,0,26.5527,1000,377,74,63,0,31.433184,380.10806,618,70.9,62.8,0,43.50442,600,207,69.9,63,0,35.064297,200,130,70.5,63,0,50.554596,125,341,70.2,63.3,0,34.46045,330,333,71,63.6,0,100,650,848,69.4,63.8,0,100,950,512,0,62.8,0,34.45141,500,508,71.4,62.7,0,32.76455,500,181,72.4,64.3,0,47.58604,175,255,70.3,64.7,0,40.664406,245,231,71.1,64.4,0,41.08613,220,357,73.5,64.3,0,33.357513,350,162,73.6,64.6,0,32.502735,160,347,73.1,64.5,0,32.550858,335,354,73.2,64.4,0,30.483541,335,204,70.6,65,0,36.621933,195,974,74,64.3,0,49.935318,974.1387,253,69.1,64.2,0,43.58513,245,179,73.3,64.3,0,42.899155,175,262,72.6,64.4,0,45.02567,245,429,71.8,64.1,0,41.279068,420,163,72.4,64.6,0,27.770329,160,842,74.1,64.3,0,57.45195,840.74976,306,73,64.7,0,33.97544,300,416,71.6,64.1,0,29.586231,400,201,70.1,64.7,0,36.808693,195,383,73.1,64.2,0,31.339243,380,346,69.7,64.5,0,30.92821,335,178,73.4,64,0,61.817963,175,251,72.6,64.4,0,44.20875,245,356,72.5,64,0,40.48857,350,162,73.2,64.3,0,38.00783,160,661,73.8,64.1,0,60.696762,668.3003,232,73.3,65.1,0,43.072254,230,290,72.6,64.2,0,39.030052,285,202,69.7,64.7,0,46.07926,195,1025,74.2,64.1,0,69.92797,1020,371,70.9,63.9,0,43.248817,335,181,73.4,64.1,0,55.46249,175,254,72.8,64.1,0,44.760406,245,424,72.4,64.2,0,46.31527,420,163,73.6,64.2,0,30.576996,160,569,73.9,64,0,44.222008,567.7501,96,73.3,64.8,0,33.161827,100,347,72.5,64.6,0,39.72383,335,199,70.9,284,0,33.167233,195,656,74.1,64.1,0,48.27254,649.86646,342,71.4,64.2,0,42.97281,335,323,73.9,64,0,38.06728,325.1874,253,72.8,64.3,0,40.59189,245,713,74.3,63.8,0,53.016186,707.7003,162,73.1,64.4,0,31.6917,160,355,73.5,64.1,0,47.040348,335,274,74,64.8,0,41.05263,274.46692,165,72.7,64.4,0,34.739544,150,199,70.6,65.2,0,35.872356,195,389,75.9,64.3,0,34.3678,380,584,69.8,63.9,0,60.60203,575,772,73.9,64.3,0,53.071136,772.19836,255,73.6,64.7,0,40.385788,250,183,73.4,64.6,0,52.670605,175,232,73.7,64.4,0,31.818739,234.33351,187,71.4,64.5,0,34.990902,185,309,69.8,64.2,0,32.536057,300,601,74,63.8,0,47.070385,602.50037,214,70.6,64.1,0,53.63115,210,892,67.2,63.8,0,85.07354,880,81.1,79.2,81.3,0,90.2,89.5,0.1,0,29.96
20160819,1010,86.9,67,41.17714325,81.67011667,256,48.4,45,5.6,78.2,75,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75.6,61.1,71.5,15,37.6,60,71.5,0,77.1,1.85,61,1.8125,64.9,0,0,34.7,10.9,0,0,0,73.8,74.7,63.5,75.4,15,50,61,62,0,74.5,0.98,61,1.8125,66.8,0,0,96.4,80.9,16.4,3.7,1.2,15,15,96.9,61.9,81,100,38.2,0,78.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,216,65,0,30.140675,200,72,68,0,75.1,63.9,0,9000,275,72.5,62,0,35.96794,260,128,69.4,62.7,0,48.49268,125,1030,70.9,62.4,0,26.5527,1000,374,74,63,0,31.805763,380.10806,619,71,62.9,0,43.50442,600,206,69.9,63,0,35.064297,200,131,70.5,63,0,50.554596,125,342,70.2,63.3,0,34.46045,330,333,71,63.6,0,100,650,847,69.5,63.8,0,100,950,512,0,62.8,0,34.45141,500,508,71.4,62.7,0,32.76455,500,181,72.4,64.4,0,47.58604,175,254,70.4,64.7,0,40.664406,245,230,71.2,64.5,0,41.08613,220,359,73.5,64.4,0,33.357513,350,162,73.7,64.6,0,32.502735,160,346,73.1,64.5,0,32.550858,335,353,73.2,64.4,0,30.483541,335,204,70.6,65,0,36.621933,195,980,74,64.3,0,49.935318,974.1387,254,69,64.3,0,43.58513,245,179,73.3,64.3,0,42.899155,175,261,72.6,64.4,0,45.02567,245,429,71.8,64.2,0,41.279068,420,162,72.4,64.6,0,27.770329,160,941,74.2,64.3,0,60.207905,930,306,73,64.8,0,33.97544,300,417,71.6,64.2,0,29.586231,400,200,70.1,64.7,0,36.808693,195,375,73.2,64.2,0,31.843918,380,345,69.7,64.6,0,31.387478,335,178,73.4,64,0,61.817963,175,252,72.6,64.5,0,44.20875,245,358,72.5,64.1,0,40.48857,350,162,73.2,64.4,0,38.00783,160,667,73.8,64.2,0,60.696762,668.3003,232,73.3,65.1,0,43.072254,230,292,72.6,64.2,0,39.030052,285,203,69.6,64.7,0,46.07926,195,1019,74.2,64.1,0,69.95198,1020,371,70.9,64,0,43.248817,335,180,73.4,64.2,0,55.46249,175,253,72.8,64.2,0,44.760406,245,424,72.5,64.2,0,46.31527,420,163,73.6,64.2,0,30.576996,160,570,73.9,64.1,0,44.222008,567.7501,96,73.1,64.8,0,33.161827,100,347,72.5,64.6,0,39.72383,335,198,70.9,283.8,0,33.167233,195,696,74.1,64.1,0,49.909714,688.2665,343,71.4,64.3,0,42.97281,335,322,73.9,64.1,0,38.06728,325.1874,252,72.9,64.4,0,40.59189,245,775,74.4,63.9,0,55.443848,766.5001,162,73.2,64.5,0,31.6917,160,354,73.7,64.1,0,47.040348,335,272,74,64.9,0,41.05263,274.46692,160,72.7,64.4,0,34.739544,150,198,70.6,65.2,0,35.872356,195,388,76,64.4,0,34.3678,380,586,69.9,63.9,0,61.037235,575,779,74,64.3,0,53.071136,772.19836,256,73.5,64.7,0,40.385788,250,184,73.4,64.7,0,52.670605,175,232,73.8,64.5,0,31.818739,234.33351,188,71.4,64.5,0,34.990902,185,309,69.8,64.2,0,32.536057,300,602,73.9,63.9,0,47.070385,602.50037,215,70.7,64.1,0,53.63115,210,893,67.2,63.8,0,85.07354,880,81.1,79.3,81.3,0,90.2,89.5,0.1,-0.1,29.96
20160819,1015,87.3,67,41.54397761,81.67011667,257,48.6,45.2,5.6,78.3,75.1,-0.2,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,75.7,61.2,71.5,15,37.8,60,71.5,0,77.1,1.8,61,1.8125,64.9,0,0,34.7,10.9,0,0,0,73.8,74.6,63.4,76.1,15,50.2,61,65.4,0,74.5,1,61,1.8125,66.8,0,0,96.2,82.3,17.6,4,1,15,15,97.1,61.9,81,100,37.1,0,78.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,213,65.1,0,30.140675,200,72,68,0,75.1,63.9,0,9000,274,72.5,62.1,0,35.96794,260,128,69.4,62.7,0,48.49268,125,1028,70.9,62.4,0,26.5527,1000,378,74,63,0,31.346249,380.10806,618,71,62.9,0,43.50442,600,207,69.9,63,0,35.064297,200,131,70.5,63,0,50.554596,125,341,70.3,63.3,0,34.46045,330,332,71,63.6,0,100,650,845,69.4,63.8,0,100,950,512,0,62.8,0,34.45141,500,508,71.5,62.7,0,32.76455,500,182,72.4,64.3,0,47.58604,175,255,70.4,64.7,0,40.664406,245,231,71.2,64.4,0,41.08613,220,360,73.5,64.3,0,33.357513,350,162,73.7,64.7,0,32.502735,160,346,73.1,64.5,0,32.117493,335,355,73.2,64.4,0,30.483541,335,205,70.6,65,0,36.621933,195,981,74,64.3,0,49.935318,974.1387,254,69,64.2,0,43.58513,245,179,73.3,64.3,0,42.899155,175,262,72.6,64.3,0,45.02567,245,429,71.8,64.1,0,41.279068,420,163,72.4,64.7,0,27.770329,160,930,74.3,64.2,0,60.969418,930,307,73,64.8,0,33.97544,300,419,71.6,64.1,0,29.586231,400,201,70.1,64.7,0,36.808693,195,398,73.2,64.2,0,31.253078,380,347,69.7,64.5,0,30.92821,335,179,73.4,63.9,0,61.817963,175,253,72.6,64.4,0,44.20875,245,359,72.5,64,0,40.48857,350,162,73.2,64.3,0,38.00783,160,670,73.8,64.1,0,60.696762,668.3003,233,73.4,65.1,0,43.072254,230,291,72.6,64.2,0,39.030052,285,204,69.6,64.7,0,46.07926,195,1010,74.2,64,0,69.12365,1020,373,71,63.9,0,43.248817,335,181,73.3,64.1,0,55.46249,175,253,72.8,64.1,0,44.760406,245,428,72.5,64.2,0,46.31527,420,164,73.6,64.1,0,30.576996,160,571,73.9,64,0,44.222008,567.7501,96,73,64.8,0,33.161827,100,349,72.5,64.6,0,39.72383,335,199,70.9,283.8,0,33.167233,195,765,74.1,64,0,50.969063,765.06647,341,71.4,64.2,0,42.97281,335,321,74,64,0,38.06728,325.1874,252,73,64.3,0,40.59189,245,835,74.4,63.7,0,57.282986,825.3001,162,73.3,64.5,0,31.6917,160,355,73.8,64,0,47.040348,335,273,74,64.9,0,41.05263,274.46692,164,72.7,64.4,0,34.739544,150,198,70.6,65.2,0,35.872356,195,389,76.1,64.3,0,34.3678,380,587,69.9,63.8,0,61.037235,575,782,73.9,64.3,0,53.071136,772.19836,256,73.5,64.7,0,40.385788,250,184,73.4,64.7,0,52.670605,175,233,73.8,64.4,0,31.818739,234.33351,188,71.4,64.4,0,34.990902,185,307,69.8,64.2,0,32.536057,300,606,73.9,63.8,0,47.070385,602.50037,215,70.7,64,0,53.63115,210,896,67.2,63.7,0,85.07354,880,81.1,79.4,81.3,0,90.2,89.5,0.1,0,29.96
20160819,1020,88,64.1,41.25481164,81.67011667,259,48.7,45.4,5.7,78.4,75.2,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.6,61.2,72,15,38.1,60,72,0,77.1,1.85,61,1.8125,64.7,0,0,34.9,11,0,0,0,73.8,74.6,63.2,76,15,50.3,61,64.9,0,74.6,0.99,61,1.8125,66.8,0,0,96.5,82.4,17.2,4.1,0.9,15,15,96.8,61.9,81,100,39.8,0,78.5,1.3,65.31035,64.81035,0,12.4,0,0,1,100,1,72,213,65.1,0,30.140675,200,72,68,0,75,64,0,9000,274,72.6,62.1,0,35.96794,260,128,69.5,62.8,0,48.49268,125,1028,70.9,62.5,0,26.5527,1000,378,74,63,0,31.346249,380.10806,617,71,62.9,0,43.50442,600,207,69.9,63,0,35.064297,200,130,70.5,63,0,50.554596,125,341,70.3,63.3,0,34.46045,330,333,71,63.6,0,100,650,847,69.3,63.8,0,100,950,512,0,62.8,0,34.45141,500,508,71.5,62.7,0,32.76455,500,182,72.4,64.2,0,47.58604,175,256,70.4,64.6,0,40.664406,245,231,71.2,64.4,0,41.08613,220,360,73.5,64.3,0,33.357513,350,162,73.7,64.6,0,32.502735,160,345,73.2,64.4,0,32.117493,335,356,73.2,64.3,0,30.483541,335,205,70.7,64.9,0,36.621933,195,983,74,64.2,0,49.935318,974.1387,255,69,64.1,0,43.58513,245,179,73.3,64.2,0,42.899155,175,263,72.6,64.2,0,45.02567,245,427,71.9,64,0,41.279068,420,164,72.4,64.6,0,27.770329,160,937,74.3,64.1,0,60.58262,930,307,73,64.7,0,33.97544,300,418,71.6,64,0,29.586231,400,201,70.1,64.6,0,36.808693,195,397,73.2,64.1,0,31.99163,380,339,69.7,64.4,0,30.468937,335,179,73.4,63.8,0,61.817963,175,252,72.6,64.3,0,44.20875,245,358,72.5,63.9,0,40.48857,350,162,73.2,64.2,0,38.00783,160,668,73.9,64,0,60.696762,668.3003,233,73.4,65,0,43.072254,230,290,72.6,64.1,0,39.030052,285,204,69.6,64.6,0,45.80051,195,1017,74.2,63.9,0,68.655464,1020,373,71.1,63.8,0,43.248817,335,181,73.4,64,0,55.46249,175,255,72.8,64,0,44.760406,245,429,72.5,64.1,0,46.31527,420,163,73.6,64.1,0,30.576996,160,569,73.9,63.9,0,44.222008,567.7501,94,73,64.8,0,33.161827,100,350,72.5,64.5,0,39.72383,335,197,70.9,283.7,0,33.167233,195,838,74.1,63.9,0,54.351753,841.86646,340,71.4,64.1,0,42.97281,335,325,74,63.9,0,38.06728,325.1874,253,73,64.2,0,40.59189,245,839,74.3,63.6,0,57.89603,840,162,73.3,64.4,0,31.6917,160,360,73.7,63.9,0,47.040348,335,272,74,64.8,0,41.05263,274.46692,166,72.7,64.3,0,34.739544,150,199,70.6,65.1,0,35.872356,195,395,76.1,64.2,0,34.3678,380,593,70,63.7,0,61.037235,575,775,73.9,64.2,0,52.986164,772.19836,257,73.5,64.6,0,40.385788,250,183,73.4,64.6,0,52.670605,175,234,73.8,64.4,0,31.818739,234.33351,188,71.4,64.4,0,34.990902,185,308,69.8,64.1,0,32.536057,300,607,73.9,63.7,0,47.070385,602.50037,215,70.7,64,0,53.63115,210,893,67.2,63.6,0,84.6238,880,81.1,79.4,81.3,0,90.2,89.5,-1.7,1.4,29.96
20160819,1025,88.1,62,40.66457751,81.67011667,252,48.5,44.5,5.75,79,75.2,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.8,75.6,61.2,72,15,38.4,57.2,72,0,77.1,1.8,58.2,1.8125,65.1,0,0,34.8,10.9,0,0,0,73.8,74.7,63.4,76.3,15,50.5,59.6,64.9,0,74.6,0.99,58.2,1.8125,66.6,0,0,96.3,82.3,17.2,3.6,1.1,15,15,96.2,61.9,81,100,40.1,0,78.5,1.3,64.465515,63.965515,0,12.4,0,0,1,100,1,72,214,65.2,0,30.140675,200,72,68,0,75.1,64,0,9000,273,72.5,62.1,0,35.96794,260,128,69.5,62.8,0,48.49268,125,1024,70.9,62.5,0,26.5527,1000,378,74,63,0,31.433184,380.10806,619,71,62.9,0,43.50442,600,207,69.9,63,0,35.064297,200,130,70.6,63,0,50.554596,125,342,70.3,63.3,0,34.46045,330,333,71,63.7,0,100,650,847,69.6,63.8,0,100,950,512,0,62.8,0,34.45141,500,508,71.5,62.8,0,32.76455,500,182,72.4,64.2,0,47.58604,175,256,70.4,64.6,0,40.664406,245,231,71.2,64.4,0,41.08613,220,360,73.5,64.2,0,33.357513,350,162,73.7,64.5,0,32.502735,160,348,73.2,64.3,0,32.117493,335,353,73.2,64.3,0,30.483541,335,205,70.7,64.9,0,36.621933,195,978,74,64.2,0,49.935318,974.1387,254,69,64.1,0,43.58513,245,180,73.3,64.2,0,42.899155,175,262,72.6,64.2,0,45.02567,245,429,71.9,64,0,41.279068,420,163,72.4,64.5,0,27.770329,160,935,74.4,64.1,0,60.981506,930,307,73,64.6,0,33.97544,300,420,71.6,64,0,29.586231,400,201,70.1,64.6,0,36.808693,195,402,73.3,64,0,31.376167,380,348,69.8,64.3,0,30.92821,335,179,73.3,63.8,0,61.817963,175,255,72.6,64.3,0,44.20875,245,359,72.5,63.9,0,40.48857,350,163,73.2,64.2,0,38.00783,160,668,73.9,64,0,60.696762,668.3003,234,73.5,65,0,43.072254,230,293,72.7,64.1,0,39.030052,285,204,69.6,64.6,0,45.80051,195,1017,74.2,63.9,0,69.60384,1020,371,71.1,63.7,0,43.248817,335,181,73.3,64,0,55.01335,175,253,72.7,64,0,44.760406,245,426,72.5,64,0,46.31527,420,164,73.6,64,0,30.576996,160,568,73.9,63.9,0,44.222008,567.7501,95,72.9,64.7,0,33.161827,100,351,72.5,64.5,0,39.72383,335,199,70.9,283.8,0,33.167233,195,885,74,63.9,0,55.760204,880.2665,341,71.5,64.1,0,42.97281,335,326,74,63.9,0,38.06728,325.1874,252,73.1,64.2,0,40.59189,245,846,74.3,63.6,0,57.89603,840,162,73.3,64.3,0,31.6917,160,357,73.8,63.9,0,47.040348,335,273,74,64.8,0,41.05263,274.46692,168,72.7,64.3,0,34.739544,150,199,70.6,65.1,0,35.872356,195,410,76.1,64.2,0,35.737667,412.00064,588,70,63.7,0,61.037235,575,776,74,64.2,0,52.986164,772.19836,256,73.6,64.6,0,40.385788,250,184,73.4,64.6,0,52.670605,175,234,73.8,64.3,0,31.818739,234.33351,188,71.3,64.3,0,34.990902,185,308,69.8,64,0,32.536057,300,602,74,63.6,0,47.070385,602.50037,215,70.7,63.9,0,53.63115,210,891,67.2,63.6,0,84.6238,880,81.1,79.5,81.3,0,90.2,89.5,2,-0.2,29.96
20160819,1030,88.3,61.9,40.80888176,81.67011667,261,48.7,45.1,5.7,78.8,75.4,-0.1,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.8,75.7,60.5,71.5,15,43.8,57.2,71.5,0,77.1,1.85,58.2,1.8125,65.3,0,0,34.7,10.9,0,0,0,73.8,74.7,63,76.6,15,51.6,59.6,62.3,0,74.6,0.99,58.2,1.8125,66.5,0,0,96.3,82.8,16.4,3.7,1.4,15,15,96.6,61.9,81,100,40.4,0,80.5,1.3,64.465515,63.965515,0,12.4,0,0,1,100,1,72,212,64.8,0,30.140675,200,72,68,0,75.1,63.6,0,9000,275,72.4,61.6,0,35.96794,260,128,69.5,62.4,0,48.49268,125,1024,70.9,62.2,0,26.5527,1000,376,74,62.6,0,31.433184,380.10806,617,71,62.6,0,43.50442,600,207,69.9,62.6,0,35.064297,200,131,70.6,62.7,0,50.554596,125,340,70.3,62.9,0,34.46045,330,333,71,63.4,0,100,650,848,69.6,63.4,0,100,950,512,0,62.5,0,34.45141,500,509,71.5,62.4,0,32.76455,500,182,72.4,64,0,47.58604,175,257,70.4,64.3,0,40.664406,245,231,71.2,64.1,0,41.08613,220,361,73.5,64,0,33.357513,350,162,73.7,64.3,0,32.502735,160,345,73.2,64.2,0,32.117493,335,354,73.2,64.1,0,30.483541,335,205,70.7,64.7,0,36.621933,195,988,74.1,63.9,0,51.134895,1012.538,254,69,63.9,0,43.58513,245,179,73.3,63.9,0,42.899155,175,263,72.7,64,0,45.02567,245,429,71.9,63.7,0,41.279068,420,163,72.4,64.3,0,27.770329,160,933,74.4,63.9,0,60.95733,930,307,73,64.5,0,33.97544,300,419,71.6,63.8,0,29.586231,400,201,70.1,64.4,0,36.808693,195,391,73.3,63.8,0,30.994585,380,346,69.8,64.2,0,30.468937,335,179,73.3,63.5,0,61.817963,175,255,72.6,64.1,0,44.20875,245,359,72.5,63.6,0,40.48857,350,162,73.2,64,0,38.00783,160,666,73.9,63.7,0,60.696762,668.3003,233,73.5,64.9,0,43.072254,230,292,72.7,63.9,0,39.030052,285,204,69.6,64.4,0,45.80051,195,1029,74.2,63.6,0,69.7599,1020,373,71.1,63.5,0,43.248817,335,180,73.3,63.8,0,53.969406,175,255,72.8,63.7,0,44.760406,245,427,72.5,63.8,0,46.31527,420,163,73.6,63.8,0,30.576996,160,566,74,63.7,0,44.150085,567.7501,95,72.9,64.6,0,33.161827,100,349,72.5,64.3,0,39.72383,335,199,70.9,283.8,0,33.167233,195,889,73.9,63.6,0,55.808353,880.2665,339,71.5,63.8,0,42.97281,335,326,74,63.6,0,38.06728,325.1874,252,73.2,63.9,0,40.59189,245,842,74.1,63.3,0,57.89603,840,163,73.5,64.2,0,31.6917,160,361,73.7,63.7,0,47.040348,335,272,74,64.6,0,41.05263,274.46692,159,72.7,64.1,0,34.739544,150,199,70.6,64.9,0,35.872356,195,436,76.2,63.9,0,38.247063,445.28052,584,70.1,63.4,0,61.037235,575,777,74,64,0,52.974022,772.19836,258,73.5,64.4,0,40.385788,250,184,73.4,64.4,0,52.670605,175,234,73.8,64.2,0,31.818739,234.33351,187,71.3,64.1,0,34.990902,185,307,69.8,63.8,0,32.536057,300,606,74,63.4,0,47.070385,602.50037,215,70.7,63.7,0,53.63115,210,894,67.1,63.3,0,84.6238,880,81.1,79.4,81.3,0,90.2,89.5,2.2,1.6,29.96
20160819,1035,88.7,61.8,41.13151483,81.67011667,262,48.9,45.2,5.65,79,75.4,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,75.6,59.3,71.5,15,45.6,57.2,71.5,0,77,1.8,58.2,1.8125,64.7,0,0,34.7,10.9,0,0,0,73.8,74.7,62.8,76.6,15,52.3,59.6,63.6,0,74.6,1.01,58.2,1.8125,66.5,0,0,96.5,83,16.7,3.8,1.5,15,15,96.5,61.9,81,100,41.1,0,80.5,1.3,64.465515,63.965515,0,12.4,0,0,1,100,1,72,213,64,0,30.140675,200,72,68,0,75.1,62.8,0,9000,271,72.6,60.6,0,35.96794,260,128,69.5,61.5,0,48.49268,125,1028,70.9,61.4,0,26.5527,1000,380,74,61.6,0,30.4769,380.10806,613,71,61.9,0,43.50442,600,206,69.9,61.7,0,35.064297,200,130,70.6,61.8,0,50.554596,125,341,70.4,62,0,34.46045,330,331,71,62.6,0,100,650,845,69.5,62.5,0,100,950,511,0,61.6,0,34.45141,500,508,71.5,61.5,0,32.76455,500,183,72.4,63.9,0,47.58604,175,257,70.4,64.2,0,40.664406,245,232,71.2,64,0,41.08613,220,361,73.5,63.9,0,33.357513,350,162,73.7,64.3,0,32.502735,160,348,73.2,64.1,0,32.117493,335,357,73.2,64,0,30.483541,335,205,70.7,64.6,0,36.621933,195,1025,74,63.8,0,51.134895,1020,255,69,63.7,0,43.58513,245,180,73.2,63.8,0,42.899155,175,264,72.7,63.9,0,45.02567,245,428,71.9,63.6,0,41.279068,420,163,72.4,64.2,0,27.770329,160,938,74.4,63.8,0,60.401302,930,307,73,64.4,0,33.97544,300,420,71.6,63.7,0,29.586231,400,202,70.1,64.3,0,36.808693,195,395,73.3,63.7,0,31.068438,380,346,69.7,64.1,0,30.92821,335,180,73.3,63.4,0,61.817963,175,254,72.6,64,0,44.20875,245,361,72.5,63.5,0,40.48857,350,163,73.2,63.9,0,38.00783,160,671,73.9,63.6,0,60.696762,668.3003,234,73.6,64.8,0,43.072254,230,294,72.7,63.8,0,39.030052,285,204,69.6,64.2,0,45.80051,195,1021,74.2,63.5,0,68.739494,1020,375,71.1,63.4,0,43.248817,335,182,73.3,63.6,0,53.969406,175,257,72.8,63.6,0,44.760406,245,431,72.5,63.7,0,46.31527,420,164,73.7,63.7,0,30.576996,160,570,74,63.6,0,44.150085,567.7501,97,72.9,64.5,0,33.161827,100,348,72.5,64.2,0,39.72383,335,199,70.9,283.6,0,33.167233,195,845,73.8,63.5,0,53.32852,841.86707,343,71.5,63.7,0,42.97281,335,323,74,63.5,0,38.06728,325.1874,254,73.1,63.8,0,40.59189,245,844,73.9,63.2,0,57.89603,840,163,73.6,64.1,0,31.6917,160,364,73.9,63.6,0,47.040348,335,274,74,64.5,0,41.05263,274.46692,172,72.7,64,0,34.739544,150,199,70.6,64.8,0,35.872356,195,443,76.2,63.8,0,38.247063,445.28052,588,70.1,63.3,0,61.037235,575,775,74,63.9,0,52.743385,772.19836,258,73.5,64.3,0,40.385788,250,185,73.4,64.3,0,52.670605,175,235,73.8,64,0,31.818739,234.33351,189,71.3,64,0,34.990902,185,309,69.8,63.7,0,32.536057,300,635,74,63.3,0,48.618107,635.4999,216,70.7,63.6,0,53.63115,210,894,67.1,63.2,0,84.6238,880,81.1,79.5,81.3,0,90.2,89.5,0.2,-0.1,29.96
20160819,1040,89.5,60,41.24082727,81.67011667,260,49.2,45.4,5.6,79.3,75.6,-0.2,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.6,58.5,71,15,46.2,57.2,71,0,76.9,1.8,58.2,1.8125,64.1,0,0,34.6,10.9,0,0,0,73.8,74.7,62.6,76.2,15,52.7,59.6,67.1,0,74.6,1.01,58.2,1.8125,66.4,0,0,96.5,82.2,18.1,3.6,0.8,15,15,97,61.9,81,100,44.1,0,80.5,1.3,64.465515,63.965515,0,12.4,0,0,1,100,1,72,215,63.3,0,30.140675,200,72,68,0,75.1,62.1,0,9000,272,72.7,59.7,0,35.96794,260,128,69.5,60.7,0,48.49268,125,1021,70.8,60.5,0,26.5527,1000,382,74,60.8,0,30.774963,380.10806,616,71,61.1,0,43.50442,600,205,69.9,60.9,0,35.064297,200,130,70.4,61,0,50.554596,125,340,70.4,61.2,0,34.46045,330,331,71,61.7,0,100,650,846,69.4,61.7,0,100,950,512,0,60.7,0,34.45141,500,508,71.6,60.6,0,32.76455,500,182,72.4,63.6,0,47.58604,175,256,70.4,64,0,40.664406,245,231,71.2,63.8,0,41.08613,220,362,73.5,63.6,0,33.357513,350,162,73.8,64.1,0,32.502735,160,347,73.2,63.9,0,32.117493,335,354,73.2,63.7,0,30.483541,335,205,70.7,64.4,0,36.621933,195,1015,74,63.6,0,51.134895,1020,253,69,63.5,0,43.58513,245,180,73.2,63.5,0,42.899155,175,262,72.7,63.6,0,45.02567,245,428,71.8,63.3,0,41.279068,420,164,72.4,64,0,27.770329,160,934,74.4,63.5,0,60.969418,930,307,73,64.2,0,33.97544,300,419,71.5,63.5,0,29.586231,400,201,70.1,64.1,0,36.808693,195,392,73.3,63.5,0,31.129986,380,348,69.7,63.8,0,30.759005,335,180,73.3,63.2,0,61.817963,175,253,72.6,63.7,0,44.20875,245,360,72.5,63.3,0,40.48857,350,162,73.2,63.6,0,38.00783,160,666,73.9,63.4,0,60.696762,668.3003,232,73.6,64.5,0,43.072254,230,292,72.7,63.6,0,39.030052,285,203,69.6,64,0,45.80051,195,1014,74.2,63.2,0,69.411766,1020,369,71.2,63.1,0,43.248817,335,180,73.4,63.4,0,53.969406,175,253,72.7,63.4,0,44.760406,245,428,72.5,63.5,0,46.31527,420,163,73.7,63.5,0,30.576996,160,568,74,63.3,0,44.150085,567.7501,97,72.9,64.3,0,33.161827,100,347,72.5,64,0,39.72383,335,199,70.9,283.8,0,33.167233,195,839,73.8,63.2,0,53.32852,841.86707,341,71.4,63.5,0,42.97281,335,322,74,63.2,0,38.06728,325.1874,252,73.3,63.6,0,40.59189,245,807,73.7,63,0,56.03237,810.59973,162,73.5,63.9,0,31.6917,160,352,74,63.3,0,47.040348,335,273,74,64.3,0,41.05263,274.46692,163,72.7,63.8,0,34.739544,150,199,70.6,64.6,0,35.872356,195,452,76.1,63.5,0,38.234936,445.28052,584,70.1,63,0,61.037235,575,779,74,63.7,0,52.974022,772.19836,255,73.5,64,0,40.385788,250,184,73.4,64.1,0,52.670605,175,233,73.8,63.8,0,31.818739,234.33351,188,71.2,63.8,0,34.990902,185,310,69.8,63.5,0,32.536057,300,630,73.8,63,0,48.618107,635.4999,215,70.7,63.3,0,53.63115,210,890,67.1,62.9,0,84.6238,880,81.1,79.4,81.3,0,90.2,89.5,-0.9,0.5,29.96
20160819,1045,90.1,58.2,41.15467451,81.67011667,264,49.2,45.4,5.6,79.2,75.4,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.4,58.2,71.5,15,46.2,57.2,71.5,0,76.8,1.8,58.2,1.8125,63.7,0,0,34.7,10.9,0,0,0,73.8,74.9,62.6,76.1,15,53.2,59.6,64.8,0,74.7,0.99,58.2,1.8125,66.3,0,0,96.6,82.3,17.9,4.1,1,15,15,96.6,61.9,81,100,44.1,0,80.5,1.3,64.465515,63.965515,0,12.4,0,0,1,100,1,72,217,62.8,0,30.140675,200,72,68,0,75.1,61.6,0,9000,274,72.7,59.3,0,35.96794,260,127,69.5,60.2,0,48.49268,125,1025,70.7,59.9,0,26.5527,1000,380,74,60.4,0,31.30899,380.10806,615,70.9,60.5,0,43.50442,600,206,69.9,60.4,0,35.064297,200,130,70.4,60.5,0,50.554596,125,340,70.4,60.8,0,34.46045,330,331,70.9,61.2,0,100,650,845,69.3,61.2,0,100,950,512,0,60.2,0,34.45141,500,508,71.5,60.1,0,32.76455,500,181,72.4,63.5,0,47.58604,175,254,70.4,64,0,40.664406,245,230,71.2,63.7,0,41.08613,220,359,73.5,63.6,0,33.357513,350,162,73.7,64,0,32.502735,160,345,73.2,63.8,0,32.117493,335,353,73.2,63.6,0,30.483541,335,204,70.7,64.3,0,36.621933,195,1011,74,63.5,0,51.134895,1020,252,69,63.4,0,43.58513,245,178,73.2,63.5,0,42.899155,175,261,72.7,63.6,0,45.02567,245,426,71.8,63.3,0,41.279068,420,163,72.4,63.9,0,27.770329,160,929,74.4,63.5,0,61.090298,930,306,73,64.1,0,33.97544,300,418,71.5,63.4,0,29.586231,400,200,70.1,64,0,36.808693,195,375,73.3,63.4,0,31.880846,380,340,69.8,63.8,0,30.759005,335,178,73.3,63.2,0,61.817963,175,251,72.6,63.7,0,44.20875,245,357,72.5,63.2,0,40.48857,350,162,73.1,63.6,0,38.00783,160,665,73.9,63.4,0,60.696762,668.3003,232,73.6,64.5,0,43.072254,230,292,72.7,63.5,0,39.030052,285,202,69.6,64,0,45.80051,195,1015,74.1,63.2,0,69.411766,1020,371,71.2,63.1,0,43.248817,335,179,73.3,63.4,0,53.969406,175,252,72.7,63.3,0,44.760406,245,424,72.5,63.4,0,46.31527,420,163,73.7,63.4,0,30.576996,160,561,74,63.2,0,44.150085,567.7501,95,72.9,64.2,0,33.161827,100,348,72.5,63.9,0,39.72383,335,198,70.9,283.7,0,33.167233,195,837,73.8,63.2,0,53.32852,841.86707,341,71.4,63.4,0,42.97281,335,325,74,63.2,0,38.06728,325.1874,253,73.3,63.6,0,40.59189,245,750,73.6,63,0,53.482098,756.6998,162,73.5,63.8,0,31.6917,160,349,74.1,63.3,0,47.040348,335,273,74,64.2,0,41.05263,274.46692,165,72.7,63.7,0,34.739544,150,198,70.6,64.5,0,35.872356,195,445,76.1,63.5,0,38.234936,445.28052,577,70.1,63,0,61.037235,575,775,74,63.6,0,52.974022,772.19836,255,73.4,63.9,0,40.385788,250,183,73.4,64,0,52.670605,175,232,73.8,63.7,0,31.818739,234.33351,188,71.2,63.7,0,34.990902,185,309,69.7,63.4,0,32.536057,300,628,73.8,63,0,48.618107,635.4999,214,70.6,63.3,0,53.63115,210,885,67.1,62.9,0,84.6238,880,81.1,79.1,81.3,0,90.2,89.5,0.1,0.1,29.96
20160819,1050,90.9,56.3,41.18992098,81.67011667,263,49.4,45.5,5.6,79.2,75.4,-0.1,4.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.4,58.2,71.5,15,46.2,57.2,71.5,0,76.8,1.85,58.2,1.8125,63.6,0,0,34.7,10.9,0,0,0,73.8,74.8,62.3,75.4,15,53.5,59.6,65.3,0,74.7,1.03,58.2,1.8125,66.1,0,0,96.5,81.4,17.3,3.8,1.4,15,15,96.5,61.9,81,100,45.4,0,80.5,1.3,64.465515,63.965515,0,12.4,0,0,1,100,1,72,215,62.6,0,30.140675,200,72,68,0,75.1,61.5,0,9000,276,72.7,59.2,0,35.96794,260,128,69.4,60,0,48.49268,125,1032,70.6,59.7,0,26.5527,1000,372,73.9,60.3,0,31.30899,380.10806,621,70.8,60.3,0,43.50442,600,207,69.8,60.3,0,35.064297,200,130,70.4,60.3,0,50.554596,125,342,70.4,60.7,0,34.46045,330,334,70.8,61,0,100,650,848,69.2,61.1,0,100,950,513,0,60.1,0,34.45141,500,509,71.5,60,0,32.76455,500,183,72.5,63.3,0,47.58604,175,257,70.4,63.8,0,40.664406,245,232,71.2,63.5,0,41.08613,220,362,73.5,63.4,0,33.357513,350,162,73.8,63.8,0,32.502735,160,346,73.2,63.6,0,31.672085,335,356,73.2,63.5,0,30.483541,335,206,70.6,64.2,0,36.621933,195,1028,73.9,63.3,0,51.134895,1020,255,68.9,63.2,0,43.58513,245,180,73.2,63.3,0,42.899155,175,264,72.7,63.4,0,45.02567,245,429,71.8,63.1,0,41.279068,420,164,72.4,63.7,0,27.770329,160,941,74.4,63.2,0,60.135384,930,307,73.1,63.9,0,33.97544,300,418,71.5,63.2,0,29.586231,400,202,70,63.8,0,36.808693,195,397,73.3,63.2,0,31.917774,380,345,69.7,63.6,0,30.759005,335,180,73.3,62.9,0,61.817963,175,255,72.6,63.5,0,44.20875,245,362,72.5,63,0,40.48857,350,162,73.1,63.4,0,38.00783,160,672,74,63.1,0,60.696762,668.3003,234,73.6,64.3,0,43.072254,230,295,72.7,63.2,0,39.030052,285,204,69.6,63.8,0,45.80051,195,1021,74.1,62.9,0,69.411766,1020,374,71.2,62.8,0,43.248817,335,181,73.3,63.1,0,53.969406,175,257,72.7,63.1,0,44.760406,245,431,72.4,63.2,0,46.31527,420,165,73.7,63.2,0,30.576996,160,572,74,63,0,44.150085,567.7501,95,72.9,64,0,33.161827,100,351,72.5,63.7,0,39.72383,335,200,70.9,283.7,0,33.167233,195,795,73.7,62.9,0,51.498734,803.46625,342,71.3,63.2,0,42.97281,335,346,74,62.9,0,39.009174,343.1874,259,73.3,63.3,0,40.59189,245,344,72.7,62.8,0,38.008827,350,164,73.5,63.6,0,31.6917,160,386,74.1,63,0,47.28195,398.96692,291,74.1,64.1,0,43.111626,302.06647,175,72.7,63.5,0,34.739544,150,201,70.5,64.3,0,35.872356,195,487,76.1,63.2,0,39.253242,478.56088,598,70.1,62.7,0,60.58994,575,779,74,63.4,0,52.974022,772.19836,259,73.4,63.8,0,40.385788,250,185,73.4,63.8,0,52.670605,175,236,73.8,63.5,0,31.818739,234.33351,189,71.2,63.5,0,34.990902,185,310,69.7,63.2,0,32.536057,300,607,73.7,62.7,0,47.24235,602.49963,216,70.6,63.1,0,53.63115,210,893,67,62.7,0,84.17406,880,81.1,79.3,81.3,0,90.2,89.5,0.1,0.1,29.96
20160819,1055,91.1,56.5,41.43561675,81.67011667,262,49.1,44.9,5.6,79.3,75.2,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.7,75.4,58,71.5,15,46,57.2,71.5,0,76.7,1.85,58.2,1.8125,63.2,0,0,34.9,11,0,0,0,73.9,74.8,62.1,75.5,15,53.8,59.6,63.8,0,74.7,1,58.2,1.8125,66,0,0,96.8,81.2,16.9,3.8,1.1,15,15,96.4,61.9,80.3,100,44.7,0,80.5,1.3,64.465515,63.965515,0,12.3,0,0,1,100,1,72,218,62.5,0,30.140675,200,72,68,0,75.1,61.4,0,9000,276,72.7,59.1,0,35.96794,260,128,69.3,59.9,0,48.49268,125,1030,70.6,59.6,0,26.5527,1000,374,73.9,60.2,0,31.30899,380.10806,620,70.7,60.2,0,43.50442,600,208,69.7,60.2,0,35.064297,200,131,70.3,60.2,0,50.554596,125,342,70.4,60.6,0,34.46045,330,333,70.7,60.9,0,100,650,848,69.1,61.1,0,100,950,513,0,59.9,0,34.45141,500,509,71.5,59.9,0,32.76455,500,182,72.5,63.2,0,47.58604,175,256,70.4,63.6,0,40.664406,245,231,71.2,63.4,0,41.08613,220,361,73.5,63.3,0,33.357513,350,162,73.7,63.6,0,32.502735,160,344,73.2,63.5,0,31.672085,335,353,73.2,63.3,0,30.483541,335,205,70.7,64,0,36.621933,195,1037,73.9,63.1,0,50.75856,1020,254,68.9,63.1,0,43.58513,245,179,73.1,63.1,0,42.899155,175,262,72.7,63.2,0,45.02567,245,428,71.8,63,0,41.279068,420,163,72.4,63.6,0,27.770329,160,932,74.4,63.1,0,61.041946,930,307,73,63.8,0,33.97544,300,419,71.5,63.1,0,29.586231,400,201,70,63.7,0,36.808693,195,375,73.3,63.1,0,31.400787,380,344,69.7,63.4,0,31.218275,335,179,73.3,62.8,0,61.817963,175,252,72.6,63.3,0,44.20875,245,358,72.5,62.8,0,40.48857,350,162,73.1,63.2,0,38.00783,160,668,74,63,0,60.696762,668.3003,233,73.7,64.1,0,43.072254,230,292,72.6,63.1,0,39.030052,285,203,69.6,63.6,0,45.80051,195,1025,74.1,62.8,0,69.663864,1020,373,71.2,62.7,0,43.248817,335,180,73.3,63,0,53.969406,175,254,72.7,62.9,0,44.760406,245,427,72.4,63.1,0,46.31527,420,164,73.7,63,0,30.576996,160,614,74.1,62.9,0,46.11604,607.6501,94,72.9,63.9,0,33.161827,100,349,72.5,63.6,0,39.72383,335,198,70.9,283.6,0,33.167233,195,749,73.7,62.9,0,51.137596,765.0663,342,71.3,63.1,0,42.97281,335,338,73.9,62.8,0,39.009174,343.1874,253,73.4,63.2,0,40.59189,245,624,73.8,62.6,0,49.926437,628.4835,162,73.5,63.4,0,31.6917,160,424,74.1,62.9,0,49.86712,429.2669,302,74,63.9,0,42.533257,302.06647,170,72.7,63.4,0,34.739544,150,199,70.5,64.2,0,35.872356,195,471,76,63.1,0,39.168385,478.56088,581,70.1,62.6,0,61.037235,575,776,74,63.3,0,52.974022,772.19836,257,73.4,63.6,0,40.385788,250,184,73.3,63.7,0,52.670605,175,232,73.8,63.4,0,31.818739,234.33351,189,71.2,63.4,0,34.990902,185,309,69.7,63.1,0,32.536057,300,573,73.8,62.6,0,45.62093,569.49963,215,70.6,62.9,0,53.63115,210,888,67,62.6,0,84.17406,880,81.1,79.2,81.3,0,90.2,89.5,0.2,-0.1,29.96
20160819,1100,91.5,55.4,41.39072343,81.67011667,264,49.2,45.3,5.6,79,75.1,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.3,57.9,71.5,15,45.5,57.2,71.5,0,76.7,1.8,58.2,1.8125,62.9,0,0,34.7,10.9,0,0,0,73.8,74.8,62,76,15,54.1,59.6,62.1,0,74.6,0.99,58.2,1.8125,65.7,0,0,96,82.3,16.3,3.8,1,15,15,96.6,61.9,80.8,100,44.8,0,80.5,1.3,64.465515,63.965515,0,12.4,0,0,1,100,1,72,213,62.4,0,30.140675,200,72,68,0,75.3,61.2,0,9000,273,72.6,58.9,0,35.96794,260,127,69.3,59.7,0,48.49268,125,1019,70.5,59.4,0,26.5527,1000,382,73.9,60,0,31.30899,380.10806,616,70.7,59.9,0,43.50442,600,207,69.6,60,0,35.064297,200,130,70.2,60,0,50.554596,125,340,70.3,60.4,0,34.46045,330,332,70.6,60.8,0,100,650,846,69.1,60.8,0,100,950,511,0,59.8,0,34.45141,500,508,71.4,59.7,0,32.76455,500,182,72.5,63.1,0,47.58604,175,254,70.3,63.5,0,40.664406,245,230,71.2,63.2,0,41.08613,220,359,73.5,63.1,0,33.357513,350,162,73.7,63.5,0,32.502735,160,344,73.2,63.3,0,31.672085,335,353,73.2,63.2,0,30.483541,335,204,70.6,63.9,0,36.621933,195,1020,73.8,63,0,51.205456,1020,253,68.9,62.9,0,43.58513,245,178,73.1,63,0,42.899155,175,260,72.7,63,0,45.02567,245,427,71.8,62.7,0,41.279068,420,162,72.4,63.5,0,27.770329,160,932,74.3,62.9,0,61.029858,930,306,73,63.7,0,33.97544,300,420,71.5,62.9,0,29.586231,400,199,70,63.5,0,36.808693,195,389,73.2,62.9,0,31.425407,380,342,69.7,63.3,0,30.577713,335,177,73.3,62.6,0,61.817963,175,252,72.6,63.2,0,44.20875,245,355,72.5,62.7,0,40.48857,350,161,73.1,63.1,0,38.00783,160,662,74,62.8,0,60.696762,668.3003,232,73.7,64,0,43.072254,230,291,72.6,63,0,39.030052,285,202,69.5,63.5,0,45.80051,195,1013,74.1,62.6,0,69.663864,1020,370,71.2,62.6,0,43.248817,335,178,73.2,62.8,0,53.969406,175,252,72.7,62.8,0,44.760406,245,426,72.4,62.9,0,46.31527,420,162,73.7,62.9,0,30.576996,160,651,74,62.7,0,48.10597,647.5501,95,72.8,63.7,0,33.161827,100,348,72.5,63.4,0,39.72383,335,196,70.9,283.7,0,33.167233,195,764,73.8,62.7,0,51.60708,765.0663,340,71.3,62.9,0,42.97281,335,338,73.9,62.7,0,39.009174,343.1874,252,73.4,63,0,40.59189,245,621,73.8,62.4,0,49.926437,628.4835,162,73.5,63.3,0,31.6917,160,494,74.2,62.7,0,51.642906,489.86676,300,74,63.7,0,42.533257,302.06647,165,72.7,63.2,0,34.739544,150,198,70.5,64,0,35.872356,195,490,76,62.9,0,39.6048,478.56088,581,70.1,62.4,0,61.037235,575,772,74,63.1,0,52.974022,772.19836,256,73.4,63.5,0,40.385788,250,183,73.3,63.6,0,52.670605,175,234,73.8,63.3,0,31.818739,234.33351,187,71.2,63.3,0,34.990902,185,310,69.6,62.9,0,32.536057,300,571,73.7,62.5,0,45.62093,569.49963,214,70.5,62.8,0,53.63115,210,883,66.9,62.3,0,84.17406,880,81.1,79.2,81.3,0,90.2,89.5,-0.4,1.3,29.96
20160819,1105,90.9,55.9,41.04840869,81.73855,263,49.4,45.3,5.6,79.2,75.1,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.4,58,71.5,15,45.2,57.2,71.5,0,76.7,1.8,58.2,1.8125,62.6,0,0,34.8,10.9,0,0,0,73.8,74.8,61.5,76.2,15,54,59.6,64.8,0,74.7,1.01,58.2,1.8125,65.7,0,0,96.5,82.4,17.4,3.6,1,15,15,96.3,61.9,80.8,100,43.1,0,80.5,1.3,64.465515,63.965515,0,12.4,0,0,1,100,1,72,217,62.5,0,30.140675,200,72,68,0,75.3,61.3,0,9000,272,72.6,59,0,35.96794,260,128,69.2,59.7,0,48.49268,125,1033,70.5,59.5,0,26.5527,1000,381,73.8,60.1,0,31.30899,380.10806,615,70.6,60,0,43.50442,600,207,69.5,60.1,0,35.064297,200,130,70.2,60.2,0,50.554596,125,340,70.3,60.5,0,34.46045,330,331,70.6,60.8,0,100,650,846,69,61,0,100,950,512,0,59.9,0,34.45141,500,508,71.4,59.8,0,32.76455,500,182,72.4,62.7,0,47.58604,175,256,70.3,63.2,0,40.664406,245,231,71.2,62.9,0,41.08613,220,357,73.5,62.7,0,32.390278,350,162,73.7,63.2,0,32.502735,160,345,73.2,63,0,31.672085,335,355,73.2,62.9,0,30.483541,335,205,70.6,63.6,0,36.621933,195,980,73.7,62.6,0,49.79419,981.5996,254,68.9,62.6,0,43.58513,245,180,73.1,62.6,0,42.899155,175,263,72.7,62.7,0,45.02567,245,428,71.7,62.4,0,41.279068,420,163,72.4,63.2,0,27.770329,160,930,74.4,62.6,0,61.07821,930,307,73,63.4,0,33.97544,300,419,71.5,62.6,0,29.586231,400,201,70,63.3,0,36.808693,195,381,73.2,62.6,0,31.253078,380,343,69.7,63,0,30.577713,335,179,73.2,62.2,0,61.817963,175,252,72.6,62.8,0,44.20875,245,357,72.5,62.3,0,40.48857,350,162,73.1,62.8,0,38.00783,160,665,74,62.4,0,60.696762,668.3003,232,73.6,63.8,0,43.072254,230,292,72.6,62.7,0,39.030052,285,203,69.5,63.2,0,45.80051,195,1025,74,62.3,0,69.4958,1020,370,71.2,62.2,0,43.248817,335,180,73.2,62.5,0,53.969406,175,254,72.7,62.4,0,44.760406,245,426,72.4,62.5,0,46.31527,420,163,73.7,62.6,0,30.576996,160,652,74,62.4,0,48.081993,647.5501,96,72.8,63.5,0,33.161827,100,349,72.5,63.1,0,39.72383,335,198,70.8,283.8,0,33.167233,195,718,73.7,62.3,0,49.21151,726.66626,341,71.2,62.6,0,42.97281,335,345,73.9,62.3,0,39.449543,343.1874,252,73.4,62.7,0,40.59189,245,624,73.8,62.1,0,49.926437,628.4835,161,73.5,63,0,31.6917,160,546,74.1,62.3,0,53.261654,550.4668,302,74,63.5,0,42.533257,302.06647,165,72.7,62.9,0,34.739544,150,198,70.5,63.8,0,35.872356,195,483,75.9,62.6,0,39.15626,478.56088,584,70.1,62,0,61.037235,575,778,74,62.8,0,52.949745,772.19836,257,73.4,63.2,0,40.385788,250,184,73.3,63.3,0,52.670605,175,234,73.8,62.9,0,31.818739,234.33351,188,71.1,62.9,0,34.990902,185,311,69.6,62.5,0,32.536057,300,533,73.7,62.1,0,43.753838,536.49963,215,70.4,62.4,0,53.63115,210,889,66.9,61.9,0,84.016045,880,81.1,79.1,81.3,0,90.2,89.5,0.2,0,29.96
20160819,1110,91.1,56.8,41.54252188,81.73855,262,49.3,45.2,5.65,79.2,75.2,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.6,75.4,57.9,71.5,15,44.8,57.2,71.5,0,76.8,1.85,58.2,1.8125,62.5,0,0,34.8,10.9,0,0,0,73.8,74.7,61.5,75.7,15,53.9,59.6,65.5,0,74.7,1.01,58.2,1.8125,65.1,0,0,96.6,81.2,17.5,3.9,1.1,15,15,96.7,61.9,80.8,100,43,0,80.5,1.3,64.465515,63.965515,0,12.4,0,0,1,100,1,72,216,62.4,0,30.140675,200,72,68,0,75.2,61.2,0,9000,276,72.6,59,0,35.96794,260,128,69.2,59.7,0,48.49268,125,1033,70.4,59.5,0,26.5527,1000,373,73.8,60.1,0,31.30899,380.10806,619,70.6,60,0,43.50442,600,208,69.5,60.1,0,35.064297,200,131,70.2,60.1,0,50.554596,125,341,70.3,60.5,0,34.46045,330,334,70.6,60.8,0,100,650,847,69,60.9,0,100,950,513,0,59.8,0,34.45141,500,508,71.4,59.8,0,32.76455,500,183,72.4,62.6,0,47.58604,175,255,70.3,63,0,40.215813,245,232,71.1,62.8,0,41.08613,220,359,73.5,62.6,0,32.390278,350,163,73.7,63.1,0,32.502735,160,347,73.2,62.8,0,31.672085,335,359,73.1,62.7,0,30.483541,335,206,70.6,63.5,0,36.621933,195,921,73.7,62.6,0,47.312714,910.1378,256,68.8,62.5,0,43.58513,245,181,73.1,62.5,0,42.899155,175,263,72.7,62.6,0,45.02567,245,431,71.7,62.3,0,41.279068,420,164,72.4,63,0,27.770329,160,931,74.4,62.5,0,60.95733,930,307,73,63.2,0,33.97544,300,420,71.5,62.5,0,29.586231,400,202,70,63.1,0,36.808693,195,388,73.2,62.5,0,31.585424,380,349,69.7,62.9,0,30.577713,335,181,73.2,62.1,0,61.817963,175,255,72.6,62.7,0,44.20875,245,364,72.5,62.3,0,40.48857,350,163,73.2,62.6,0,38.00783,160,673,74,62.3,0,60.696762,668.3003,234,73.7,63.6,0,43.072254,230,296,72.6,62.5,0,39.030052,285,204,69.5,63.1,0,45.26724,195,1029,73.9,62.2,0,69.4958,1020,374,71.3,62.1,0,43.248817,335,181,73.2,62.4,0,53.969406,175,255,72.6,62.3,0,44.760406,245,430,72.4,62.4,0,46.31527,420,164,73.7,62.4,0,30.576996,160,653,73.9,62.3,0,48.05802,647.5501,97,72.8,63.3,0,33.161827,100,351,72.5,63,0,39.72383,335,201,70.8,283.8,0,33.167233,195,640,73.8,62.3,0,46.779823,649.8663,345,71.2,62.5,0,42.97281,335,345,73.9,62.2,0,39.449543,343.1874,253,73.4,62.6,0,40.59189,245,627,73.8,62,0,49.926437,628.4835,162,73.5,62.8,0,31.6917,160,581,74.1,62.2,0,53.744865,580.7669,305,73.9,63.3,0,42.533257,302.06647,165,72.7,62.8,0,34.739544,150,198,70.4,63.6,0,35.872356,195,489,75.9,62.5,0,39.15626,478.56088,587,70,61.9,0,61.037235,575,790,74,62.6,0,52.876915,772.19836,259,73.3,63,0,40.385788,250,186,73.3,63.1,0,52.670605,175,237,73.8,62.8,0,31.818739,234.33351,190,71,62.8,0,34.990902,185,314,69.6,62.4,0,32.536057,300,467,73.7,62,0,40.523277,470.49966,217,70.4,62.3,0,53.63115,210,889,66.8,61.9,0,83.20165,880,81.1,79.1,81.3,0,90.2,89.5,-1.3,0,29.96
20160819,1115,90.4,56.8,40.93107322,81.73855,262,49.3,45.1,5.7,79.1,75.1,-0.2,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,74.6,75.3,57.8,71,15,44.4,57.2,71,0,76.7,1.8,58.2,1.8125,62.4,0,0,34.6,10.9,0,0,0,73.7,74.8,61.5,75.8,15,53.9,59.6,64.3,0,74.7,1.01,58.2,1.8125,65.1,0,0,96.8,82.1,17.3,4.1,0.9,15,15,96.3,61.9,80.8,100,42.4,0,80.5,1.3,64.465515,63.965515,0,12.4,0,0,1,100,1,72,217,62.4,0,30.140675,200,72,68,0,75.2,61.2,0,9000,275,72.5,58.9,0,35.96794,260,128,69.2,59.7,0,48.49268,125,1021,70.4,59.4,0,26.5527,1000,360,73.8,60.1,0,28.899652,358.50806,618,70.6,60,0,43.50442,600,206,69.4,60,0,35.064297,200,130,70.2,60.1,0,50.554596,125,341,70.3,60.4,0,34.46045,330,333,70.5,60.8,0,100,650,847,68.9,61,0,100,950,512,0,59.8,0,34.45141,500,508,71.3,59.7,0,32.76455,500,183,72.3,62.4,0,47.58604,175,256,70.3,62.9,0,40.215813,245,232,71.1,62.7,0,41.08613,220,359,73.5,62.5,0,32.390278,350,163,73.7,62.9,0,32.502735,160,346,73.2,62.7,0,31.672085,335,357,73.1,62.6,0,30.483541,335,206,70.6,63.3,0,36.621933,195,834,73.7,62.5,0,44.748913,833.3379,257,68.8,62.3,0,43.58513,245,180,73,62.4,0,42.899155,175,264,72.7,62.5,0,45.02567,245,432,71.7,62.2,0,41.279068,420,163,72.5,62.9,0,27.770329,160,934,74.4,62.4,0,60.993595,930,307,73,63.1,0,33.97544,300,422,71.5,62.3,0,29.586231,400,203,69.9,63,0,36.808693,195,385,73.2,62.3,0,30.822256,380,347,69.7,62.7,0,30.118444,335,180,73.2,62,0,61.817963,175,254,72.6,62.6,0,44.20875,245,361,72.4,62.1,0,40.48857,350,162,73.1,62.5,0,38.00783,160,667,74,62.2,0,60.525024,668.3003,234,73.7,63.4,0,43.072254,230,292,72.6,62.4,0,39.030052,285,203,69.5,62.9,0,44.746094,195,1026,73.8,62.1,0,68.81152,1020,377,71.3,61.9,0,43.248817,335,179,73.1,62.2,0,53.435303,175,257,72.6,62.2,0,44.760406,245,428,72.4,62.3,0,46.31527,420,164,73.7,62.3,0,30.576996,160,617,73.8,62.1,0,44.869335,607.65076,95,72.8,63.2,0,33.161827,100,349,72.5,62.8,0,39.72383,335,200,70.8,284.1,0,33.167233,195,644,73.7,62.1,0,47.10485,649.8663,343,71.2,62.3,0,42.97281,335,346,73.8,62,0,39.449543,343.1874,253,73.3,62.5,0,40.59189,245,598,73.7,61.9,0,48.12408,599.0831,162,73.5,62.7,0,31.6917,160,650,74,62,0,55.88306,641.36694,303,73.9,63.2,0,42.533257,302.06647,168,72.6,62.7,0,34.739544,150,198,70.4,63.5,0,35.872356,195,485,75.8,62.3,0,39.15626,478.56088,587,70,61.8,0,61.037235,575,773,74,62.5,0,52.23355,772.19836,259,73.3,62.9,0,40.385788,250,185,73.3,63,0,52.670605,175,237,73.8,62.7,0,31.818739,234.33351,190,71,62.6,0,34.990902,185,315,69.5,62.3,0,32.536057,300,469,73.8,61.9,0,40.523277,470.49966,217,70.4,62.2,0,53.63115,210,891,66.8,61.8,0,83.20165,880,81.1,79.2,81.3,0,90.2,89.5,0.2,-0.8,29.96
20160819,1120,90.5,56.4,40.87816463,81.73855,264,49.2,45.1,5.75,79.2,75.3,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,74.6,75.3,57.7,71.5,15,43.5,57.2,71.5,0,76.7,1.8,58.2,1.8125,62.4,0,0,34.7,10.9,0,0,0,73.7,74.8,61.3,75.2,15,53.7,59.6,62.7,0,74.7,1,58.2,1.8125,65,0,0,96.6,81.1,16.5,3.6,1.3,15,15,96.6,61.9,80.8,100,41.4,0,80.5,1.3,64.465515,63.965515,0,12.4,0,0,1,100,1,72,218,62.2,0,30.140675,200,72,68,0,75.2,61,0,9000,274,72.4,58.7,0,35.96794,260,128,69.2,59.5,0,48.49268,125,1025,70.4,59.2,0,26.5527,1000,357,73.8,59.9,0,28.017885,358.50806,619,70.6,59.8,0,43.50442,600,208,69.4,59.8,0,35.064297,200,130,70.1,59.8,0,50.554596,125,341,70.2,60.2,0,34.46045,330,333,70.5,60.6,0,100,650,845,68.9,60.7,0,100,950,512,0,59.6,0,34.45141,500,508,71.3,59.5,0,32.76455,500,184,72.3,62.4,0,47.58604,175,257,70.2,62.8,0,40.215813,245,233,71.1,62.6,0,41.08613,220,361,73.5,62.4,0,32.390278,350,163,73.7,62.9,0,32.502735,160,344,73.2,62.6,0,31.154448,335,358,73,62.5,0,30.483541,335,206,70.5,63.2,0,36.186676,195,794,73.7,62.4,0,43.59638,794.93787,256,68.8,62.3,0,43.057556,245,181,73,62.3,0,42.899155,175,266,72.7,62.4,0,45.02567,245,432,71.7,62.1,0,41.279068,420,165,72.5,62.8,0,27.770329,160,933,74.4,62.2,0,61.041946,930,307,73,63,0,33.97544,300,421,71.5,62.2,0,29.586231,400,203,69.8,62.9,0,36.808693,195,381,73.1,62.3,0,31.474644,380,340,69.7,62.6,0,30.118444,335,181,73,61.9,0,61.817963,175,257,72.6,62.5,0,44.20875,245,363,72.4,62,0,40.48857,350,163,73.1,62.4,0,38.00783,160,675,74,62.1,0,60.525024,668.3003,236,73.7,63.4,0,43.072254,230,296,72.6,62.3,0,39.030052,285,205,69.4,62.9,0,44.746094,195,1019,73.8,62,0,68.81152,1020,374,71.3,61.9,0,43.248817,335,179,73.1,62.2,0,53.435303,175,258,72.6,62.1,0,44.760406,245,431,72.4,62.2,0,46.31527,420,165,73.7,62.2,0,30.576996,160,606,73.9,62.1,0,45.300884,607.65076,96,72.8,63.1,0,33.161827,100,349,72.5,62.8,0,39.72383,335,201,70.7,284,0,33.167233,195,649,73.8,62.1,0,47.17708,649.8663,344,71.2,62.3,0,42.97281,335,349,73.9,61.9,0,39.449543,343.1874,254,73.2,62.4,0,40.59189,245,542,73.6,61.8,0,44.789112,540.2832,163,73.5,62.6,0,31.6917,160,643,73.8,61.9,0,55.4361,641.36694,307,73.9,63.1,0,42.533257,302.06647,167,72.6,62.5,0,34.739544,150,199,70.4,63.4,0,35.872356,195,440,75.7,62.2,0,36.913567,445.28076,590,70,61.7,0,61.037235,575,814,74,62.4,0,54.078663,815.69836,259,73.3,62.8,0,40.385788,250,185,73.2,62.8,0,52.670605,175,237,73.8,62.6,0,31.818739,234.33351,190,71,62.6,0,34.990902,185,312,69.5,62.2,0,32.536057,300,470,73.9,61.8,0,40.523277,470.49966,218,70.3,62.1,0,53.63115,210,891,66.7,61.7,0,83.20165,880,81.1,79.2,81.3,0,90.2,89.5,0.4,-0.1,29.96
20160819,1125,90.8,55.4,40.78571569,81.73855,264,49.2,45.1,5.6,79.6,75.7,-0.2,4.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.3,57.8,71.5,15,43,56.8,71.5,0,76.6,1.8,57.8,1.8125,62,0,0,34.8,10.9,0,0,0,73.7,74.8,61.1,74.4,15,53.5,59.4,63.7,0,74.6,1,57.8,1.8125,64.8,0,0,96.6,80.4,17,4,1.3,15,15,96.6,61.9,80.8,100,41.5,0,80.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,215,62.3,0,30.140675,200,72,68,0,75.2,61,0,9000,273,72.5,58.8,0,35.96794,260,128,69.1,59.6,0,48.49268,125,1044,70.4,59.3,0,26.5527,1000,359,73.9,60,0,29.011425,358.50806,618,70.5,59.8,0,43.50442,600,208,69.3,59.9,0,35.064297,200,130,70.1,59.9,0,50.554596,125,341,70.3,60.3,0,34.46045,330,332,70.5,60.7,0,100,650,846,69,60.8,0,100,950,512,0,59.7,0,34.45141,500,508,71.2,59.6,0,32.76455,500,184,72.3,62.3,0,47.58604,175,257,70.1,62.7,0,40.215813,245,233,71.1,62.5,0,41.08613,220,362,73.4,62.3,0,32.390278,350,163,73.6,62.7,0,32.502735,160,342,73.3,62.5,0,31.154448,335,359,73,62.3,0,30.483541,335,206,70.5,63.2,0,36.186676,195,715,73.7,62.3,0,41.667645,718.1378,258,68.7,62.2,0,43.057556,245,181,73,62.2,0,42.899155,175,266,72.7,62.3,0,45.02567,245,433,71.7,62,0,41.279068,420,164,72.5,62.7,0,27.770329,160,939,74.3,62.1,0,60.38922,930,308,73,62.8,0,33.97544,300,420,71.5,62.1,0,29.586231,400,203,69.8,62.8,0,36.808693,195,400,73.1,62.1,0,31.326931,380,345,69.7,62.5,0,30.118444,335,182,73.2,61.8,0,61.817963,175,257,72.6,62.4,0,44.20875,245,364,72.4,61.9,0,40.48857,350,163,73.1,62.3,0,38.00783,160,675,74,62,0,60.525024,668.3003,235,73.7,63.3,0,43.072254,230,295,72.6,62.2,0,39.030052,285,206,69.4,62.7,0,44.746094,195,984,73.7,61.8,0,66.55463,981.5996,378,71.3,61.7,0,43.248817,335,179,73.1,62,0,53.435303,175,258,72.6,62,0,44.760406,245,432,72.3,62.1,0,46.31527,420,164,73.7,62.1,0,30.576996,160,605,73.9,61.9,0,45.300884,607.65076,95,72.7,63,0,33.161827,100,351,72.5,62.6,0,39.72383,335,201,70.7,283.9,0,33.167233,195,565,73.7,62,0,43.686047,573.0663,345,71.3,62.2,0,42.97281,335,351,73.8,61.8,0,39.449543,343.1874,257,73.2,62.3,0,40.59189,245,479,73.7,61.8,0,42.410496,481.4831,163,73.5,62.5,0,31.6917,160,587,73.7,61.8,0,53.64822,580.7668,305,73.9,63,0,42.533257,302.06647,168,72.6,62.4,0,34.739544,150,200,70.4,63.3,0,35.872356,195,440,75.7,62.1,0,36.913567,445.28076,590,70,61.6,0,61.037235,575,817,74,62.3,0,54.078663,815.69836,259,73.2,62.7,0,40.385788,250,186,73.1,62.8,0,52.670605,175,217,73.8,62.5,0,30.124033,213.33308,189,70.9,62.4,0,34.990902,185,310,69.5,62.1,0,32.536057,300,470,73.9,61.7,0,40.523277,470.49966,218,70.2,61.9,0,53.63115,210,891,66.7,61.5,0,83.20165,880,81.1,79.2,81.3,0,90.2,89.5,0.1,0,29.96
